TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 11:13:59,22.8468,22.2774,23.5009,40.5309,40.5076,22.0341,22.2807,-0.11215,487.896,1712.97,0.0,20.0,24.55925925925926
2024-03-11 11:14:00,22.849,22.284,23.5174,40.506,40.5043,22.0154,22.284,0.216172,485.926,1713.63,0.0,20.0,24.555555555555557
2024-03-11 11:14:01,22.8535,22.284,23.52,40.5132,40.5109,21.9924,22.284,0.544495,488.881,1714.45,0.0,20.0,24.550740740740743
2024-03-11 11:14:02,22.8377,22.2873,23.503,40.5121,40.5043,21.9794,22.284,-0.768796,490.851,1714.45,0.0,20.0,24.54592592592593
2024-03-11 11:14:03,22.8428,22.2873,23.4976,40.506,40.5043,21.9573,22.284,1.20114,494.791,1721.83,0.0,20.0,24.541111111111114
2024-03-11 11:14:04,22.8516,22.2873,23.5117,40.513,40.5076,21.9438,22.2774,-1.09712,490.851,1713.46,0.0,20.0,24.5362962962963
2024-03-11 11:14:05,22.8463,22.2807,23.5114,40.512,40.5011,21.9376,22.2873,0.216172,503.655,1712.48,0.0,20.0,24.53148148148148
2024-03-11 11:14:06,22.843,22.284,23.5127,40.4946,40.5109,21.9196,22.2774,-0.768796,493.806,1711.98,0.0,20.0,24.526666666666667
2024-03-11 11:14:07,22.8396,22.2807,23.5054,40.5052,40.5109,21.9187,22.2873,-0.11215,494.791,1711.16,0.0,20.0,24.521851851851853
2024-03-11 11:14:08,22.8403,22.2873,23.5047,40.496,40.5043,21.9041,22.2873,-1.75376,488.881,1710.34,0.0,20.0,24.51703703703704
2024-03-11 11:14:09,22.8484,22.284,23.5074,40.4898,40.5011,21.9149,22.284,0.872818,493.806,1710.34,0.0,20.0,24.512222222222224
2024-03-11 11:14:10,22.8495,22.284,23.5116,40.5048,40.5076,21.909,22.284,-0.768796,491.836,1710.18,0.0,20.0,24.50740740740741
2024-03-11 11:14:11,22.8373,22.2873,23.5123,40.5057,40.5109,21.916,22.284,0.872818,489.866,1710.01,0.0,20.0,24.502592592592595
2024-03-11 11:14:12,22.8387,22.284,23.4986,40.5079,40.5043,21.9176,22.284,-2.08209,493.806,1710.01,0.0,20.0,24.49777777777778
2024-03-11 11:14:13,22.8477,22.2906,23.5119,40.4992,40.5043,21.9231,22.2873,-1.09712,495.776,1709.69,0.0,20.0,24.492962962962963
2024-03-11 11:14:14,22.8395,22.2873,23.5039,40.5027,40.5076,21.9268,22.2807,-1.09712,491.836,1710.01,0.0,20.0,24.48814814814815
2024-03-11 11:14:15,22.8424,22.2873,23.5144,40.4852,40.5043,21.9414,22.2807,-0.768796,485.926,1716.91,0.0,20.0,24.483333333333334
2024-03-11 11:14:16,22.838,22.284,23.5114,40.4812,40.5043,21.9341,22.284,-1.09712,487.896,1708.7,0.0,20.0,24.47851851851852
2024-03-11 11:14:17,22.8292,22.284,23.5118,40.4867,40.5043,21.9515,22.284,-1.09712,495.776,1713.46,0.0,20.0,24.473703703703706
2024-03-11 11:14:18,22.8343,22.284,23.5093,40.486,40.5043,21.9463,22.2807,-1.09712,489.866,1708.7,0.0,20.0,24.46888888888889
2024-03-11 11:14:19,22.8329,22.284,23.5189,40.4773,40.5043,21.9544,22.2774,-0.11215,486.911,1709.03,0.0,20.0,24.464074074074077
2024-03-11 11:14:20,22.8424,22.284,23.5192,40.482,40.5109,21.9494,22.2807,-2.08209,496.761,1701.97,0.0,20.0,24.459259259259262
2024-03-11 11:14:21,22.8388,22.2906,23.5209,40.4718,40.5076,21.9602,22.2807,-0.440473,494.791,1708.54,0.0,20.0,24.454444444444444
2024-03-11 11:14:22,22.8328,22.2906,23.5126,40.4906,40.5076,21.9771,22.2807,-1.75376,490.851,1709.36,0.0,20.0,24.44962962962963
2024-03-11 11:14:23,22.8345,22.284,23.5191,40.5027,40.5109,21.9772,22.284,0.872818,487.896,1709.85,0.0,20.0,24.444814814814816
2024-03-11 11:14:24,22.8258,22.2873,23.5107,40.5049,40.5076,21.9799,22.2873,-0.440473,493.806,1710.67,0.0,20.0,24.44
2024-03-11 11:14:25,22.8332,22.284,23.5103,40.5078,40.5076,21.9835,22.284,1.20114,491.836,1711.82,0.0,20.0,24.435185185185187
2024-03-11 11:14:26,22.8345,22.2807,23.5164,40.5082,40.5043,21.9959,22.2807,0.216172,490.851,1712.64,0.0,20.0,24.430370370370373
2024-03-11 11:14:27,22.8406,22.2807,23.5159,40.5076,40.5043,22.0055,22.2873,0.544495,491.836,1710.83,0.0,20.0,24.425555555555558
2024-03-11 11:14:28,22.8415,22.2873,23.5218,40.5078,40.5011,22.0215,22.284,-0.768796,490.851,1711.98,0.0,20.0,24.420740740740744
2024-03-11 11:14:29,22.829,22.2873,23.5047,40.509,40.5076,22.0218,22.284,0.872818,485.926,1712.31,0.0,20.0,24.415925925925926
2024-03-11 11:14:30,22.8491,22.2774,23.5252,40.5122,40.5076,22.0281,22.284,0.872818,488.881,1710.18,0.0,20.0,24.41111111111111
2024-03-11 11:14:31,22.8468,22.2873,23.519,40.509,40.5043,22.0422,22.2873,0.544495,492.821,1712.48,0.0,20.0,24.406296296296297
2024-03-11 11:14:32,22.8407,22.2873,23.5221,40.5186,40.5043,22.0573,22.2807,0.872818,489.866,1712.64,0.0,20.0,24.401481481481483
2024-03-11 11:14:33,22.8493,22.2906,23.5161,40.5102,40.5043,22.0469,22.2807,0.216172,489.866,1711.98,0.0,20.0,24.39666666666667
2024-03-11 11:14:34,22.8502,22.2643,23.5231,40.509,40.5109,22.0806,22.284,-0.440473,489.866,1711.49,0.0,20.0,24.391851851851854
2024-03-11 11:14:35,22.8427,22.284,23.5138,40.5111,40.5109,22.0794,22.2873,-0.11215,490.851,1706.24,0.0,20.0,24.38703703703704
2024-03-11 11:14:36,22.8411,22.2873,23.5269,40.5055,40.5043,22.0998,22.2807,-1.09712,494.791,1720.03,0.0,20.0,24.382222222222225
2024-03-11 11:14:37,22.8358,22.2873,23.5252,40.5181,40.4978,22.0848,22.2807,-0.440473,484.941,1740.71,0.0,20.0,24.377407407407407
2024-03-11 11:14:38,22.8442,22.2873,23.5134,40.5201,40.5109,22.0946,22.2774,0.216172,481.986,1709.85,0.0,20.0,24.372592592592593
2024-03-11 11:14:39,22.8518,22.2906,23.5216,40.5225,40.5076,22.1062,22.2807,0.216172,493.806,1712.15,0.0,20.0,24.36777777777778
2024-03-11 11:14:40,22.8427,22.2807,23.5174,40.5087,40.5076,22.1271,22.2807,-0.11215,482.971,1711.98,0.0,20.0,24.362962962962964
2024-03-11 11:14:41,22.8424,22.284,23.519,40.5108,40.5076,22.1306,22.284,0.216172,492.821,1711.98,0.0,20.0,24.35814814814815
2024-03-11 11:14:42,22.8382,22.2807,23.5135,40.5118,40.5142,22.1323,22.2807,-0.440473,491.836,1712.48,0.0,20.0,24.353333333333335
2024-03-11 11:14:43,22.8377,22.2807,23.5361,40.5158,40.5011,22.14,22.284,1.20114,480.016,1712.48,0.0,20.0,24.34851851851852
2024-03-11 11:14:44,22.8434,22.284,23.5219,40.5068,40.5043,22.1428,22.284,0.872818,490.851,1714.77,0.0,20.0,24.343703703703707
2024-03-11 11:14:45,22.8424,22.2873,23.5243,40.5222,40.5076,22.1528,22.2873,-0.440473,483.956,1713.95,0.0,20.0,24.33888888888889
2024-03-11 11:14:46,22.829,22.2807,23.5138,40.5245,40.5076,22.1509,22.284,-0.440473,488.881,1713.95,0.0,20.0,24.334074074074074
2024-03-11 11:14:47,22.8182,22.2873,23.5123,40.5252,40.5076,22.1624,22.2774,-0.440473,492.821,1716.91,0.0,20.0,24.32925925925926
2024-03-11 11:14:48,22.8321,22.284,23.5307,40.5437,40.5076,22.1743,22.2807,1.20114,486.911,1713.95,0.0,20.0,24.324444444444445
2024-03-11 11:14:49,22.8283,22.284,23.5185,40.5236,40.5076,22.1667,22.2807,0.544495,492.821,1713.63,0.0,20.0,24.31962962962963
2024-03-11 11:14:50,22.827,22.284,23.5109,40.5191,40.5142,22.171,22.2873,-1.75376,488.881,1713.63,0.0,20.0,24.314814814814817
2024-03-11 11:14:51,22.8178,22.2807,23.5064,40.5386,40.5043,22.1616,22.284,0.872818,488.881,1713.13,0.0,20.0,24.310000000000002
2024-03-11 11:14:52,22.8193,22.2873,23.5175,40.5259,40.5076,22.1939,22.2774,-4.38035,497.746,1713.3,0.0,20.0,24.305185185185188
2024-03-11 11:14:53,22.8212,22.2972,23.5162,40.5275,40.5043,22.1841,22.284,1.20114,483.956,1716.09,0.0,20.0,24.30037037037037
2024-03-11 11:14:54,22.8237,22.284,23.5228,40.5477,40.5109,22.1814,22.2873,-0.768796,494.791,1713.79,0.0,20.0,24.295555555555556
2024-03-11 11:14:55,22.8398,22.2873,23.5145,40.5295,40.5076,22.1956,22.284,-0.11215,492.821,1714.28,0.0,20.0,24.29074074074074
2024-03-11 11:14:56,22.8345,22.284,23.5136,40.5492,40.5043,22.1958,22.2807,0.216172,485.926,1712.48,0.0,20.0,24.285925925925927
2024-03-11 11:14:57,22.837,22.2873,23.5228,40.5454,40.5043,22.1948,22.2807,0.216172,492.821,1711.66,0.0,20.0,24.281111111111112
2024-03-11 11:14:58,22.823,22.284,23.5164,40.5311,40.5076,22.2124,22.2807,-0.768796,491.836,1715.27,0.0,20.0,24.276296296296298
2024-03-11 11:14:59,22.8412,22.2807,23.5139,40.5455,40.5043,22.2046,22.2807,-0.11215,488.881,1711.82,0.0,20.0,24.271481481481484
2024-03-11 11:15:00,22.8402,22.284,23.5157,40.5317,40.5109,22.2059,22.2742,2.18611,488.881,1710.51,0.0,20.0,24.26666666666667
2024-03-11 11:15:01,22.8469,22.2939,23.5169,40.5292,40.5076,22.2071,22.2906,-0.768796,490.851,1708.86,0.0,20.0,24.26185185185185
2024-03-11 11:15:02,22.8566,22.284,23.5226,40.5262,40.5043,22.2204,22.284,-0.11215,487.896,1705.75,0.0,20.0,24.257037037037037
2024-03-11 11:15:03,22.8556,22.2873,23.5212,40.525,40.5043,22.2158,22.2807,-0.11215,489.866,1706.89,0.0,20.0,24.252222222222223
2024-03-11 11:15:04,22.8615,22.2873,23.5066,40.5433,40.5043,22.2091,22.2873,-0.11215,490.851,1705.25,0.0,20.0,24.247407407407408
2024-03-11 11:15:05,22.8771,22.2807,23.5064,40.5426,40.5043,22.2201,22.284,-0.440473,490.851,1705.42,0.0,20.0,24.242592592592594
2024-03-11 11:15:06,22.8852,22.2774,23.5127,40.5504,40.5109,22.2213,22.284,-0.768796,492.821,1703.94,0.0,20.0,24.23777777777778
2024-03-11 11:15:07,22.8905,22.2906,23.5205,40.5363,40.5076,22.2233,22.284,-0.440473,491.836,1705.09,0.0,20.0,24.232962962962965
2024-03-11 11:15:08,22.8965,22.307,23.5248,40.5424,40.5011,22.2196,22.284,-0.768796,488.881,1705.09,0.0,20.0,24.22814814814815
2024-03-11 11:15:09,22.9046,22.284,23.5261,40.529,40.5043,22.2245,22.284,-1.42544,490.851,1704.92,0.0,20.0,24.223333333333333
2024-03-11 11:15:10,22.9121,22.2873,23.5315,40.5407,40.5142,22.2276,22.2774,-0.768796,491.836,1697.87,0.0,20.0,24.21851851851852
2024-03-11 11:15:11,22.9087,22.2873,23.5265,40.5324,40.5043,22.219,22.284,-0.11215,486.911,1704.92,0.0,20.0,24.213703703703704
2024-03-11 11:15:12,22.9291,22.2873,23.524,40.5184,40.5043,22.2153,22.284,-1.75376,493.806,1705.09,0.0,20.0,24.20888888888889
2024-03-11 11:15:13,22.9346,22.2873,23.5326,40.5276,40.5043,22.2198,22.2742,-1.75376,496.761,1705.42,0.0,20.0,24.204074074074075
2024-03-11 11:15:14,22.9371,22.284,23.5292,40.5246,40.5043,22.2281,22.284,-1.09712,493.806,1704.92,0.0,20.0,24.19925925925926
2024-03-11 11:15:15,22.9517,22.2807,23.5339,40.5145,40.5043,22.2283,22.2774,-0.440473,492.821,1705.58,0.0,20.0,24.194444444444446
2024-03-11 11:15:16,22.9603,22.284,23.5384,40.5163,40.5076,22.2385,22.284,-1.75376,500.701,1705.09,0.0,20.0,24.189629629629632
2024-03-11 11:15:17,22.9787,22.284,23.5483,40.51,40.5043,22.2351,22.2774,0.872818,486.911,1705.42,0.0,20.0,24.184814814814818
2024-03-11 11:15:18,22.9793,22.2906,23.5477,40.5052,40.5043,22.228,22.2807,-0.768796,491.836,1701.64,0.0,20.0,24.18
2024-03-11 11:15:19,22.9865,22.2873,23.5578,40.4881,40.5043,22.2305,22.284,-1.09712,496.761,1706.24,0.0,20.0,24.175185185185185
2024-03-11 11:15:20,22.9845,22.2807,23.5488,40.49,40.5076,22.2321,22.284,-11.9318,487.896,1707.55,0.0,20.0,24.17037037037037
2024-03-11 11:15:21,22.9947,22.2873,23.5528,40.4988,40.5043,22.2227,22.284,-0.768796,494.791,1708.21,0.0,20.0,24.165555555555557
2024-03-11 11:15:22,23.0016,22.2873,23.5433,40.4986,40.4978,22.224,22.284,-1.42544,489.866,1710.18,0.0,20.0,24.160740740740742
2024-03-11 11:15:23,23.0187,22.284,23.5696,40.478,40.5043,22.2241,22.2807,0.872818,489.866,1710.51,0.0,20.0,24.155925925925928
2024-03-11 11:15:24,23.0225,22.2807,23.57,40.4881,40.5076,22.2274,22.2709,0.544495,487.896,1709.36,0.0,20.0,24.151111111111113
2024-03-11 11:15:25,23.0216,22.284,23.5689,40.4561,40.5339,22.2286,22.2807,-1.09712,494.791,1707.55,0.0,20.0,24.1462962962963
2024-03-11 11:15:26,23.0279,22.284,23.5669,40.4506,40.5011,22.2293,22.2873,0.544495,489.866,1706.57,0.0,20.0,24.14148148148148
2024-03-11 11:15:27,23.0391,22.2873,23.5716,40.4537,40.5076,22.2143,22.2807,0.544495,486.911,1706.4,0.0,20.0,24.136666666666667
2024-03-11 11:15:28,23.0536,22.2807,23.5847,40.451,40.5109,22.2195,22.284,-1.42544,489.866,1714.45,0.0,20.0,24.131851851851852
2024-03-11 11:15:29,23.041,22.2807,23.5754,40.4267,40.5109,22.2069,22.284,1.20114,491.836,1706.73,0.0,20.0,24.127037037037038
2024-03-11 11:15:30,23.052,22.2873,23.5912,40.446,40.5076,22.1989,22.2807,-1.09712,493.806,1704.1,0.0,20.0,24.122222222222224
2024-03-11 11:15:31,23.0383,22.2873,23.5784,40.4241,40.5011,22.1994,22.284,-1.09712,498.731,1705.58,0.0,20.0,24.11740740740741
2024-03-11 11:15:32,23.0536,22.2873,23.5972,40.4137,40.5076,22.1957,22.2873,-1.42544,491.836,1705.25,0.0,20.0,24.112592592592595
2024-03-11 11:15:33,23.0571,22.284,23.6105,40.3991,40.5109,22.1882,22.284,0.872818,486.911,1705.42,0.0,20.0,24.10777777777778
2024-03-11 11:15:34,23.0504,22.2807,23.5945,40.393,40.5109,22.2013,22.2807,-1.42544,493.806,1706.24,0.0,20.0,24.102962962962962
2024-03-11 11:15:35,23.0527,22.2906,23.6077,40.405,40.5109,22.1941,22.2807,-1.09712,496.761,1707.55,0.0,20.0,24.098148148148148
2024-03-11 11:15:36,23.0566,22.2807,23.6112,40.395,40.5011,22.1959,22.2774,0.544495,492.821,1706.73,0.0,20.0,24.093333333333334
2024-03-11 11:15:37,23.0527,22.2873,23.6018,40.3736,40.5043,22.1956,22.284,-1.42544,482.971,1708.04,0.0,20.0,24.08851851851852
2024-03-11 11:15:38,23.0695,22.2873,23.6052,40.3792,40.5076,22.1937,22.284,-0.11215,493.806,1707.55,0.0,20.0,24.083703703703705
2024-03-11 11:15:39,23.064,22.2873,23.6176,40.375,40.5076,22.1888,22.284,0.544495,494.791,1707.55,0.0,20.0,24.07888888888889
2024-03-11 11:15:40,23.0612,22.2807,23.6091,40.3786,40.5076,22.1924,22.284,-0.440473,482.971,1707.39,0.0,20.0,24.074074074074076
2024-03-11 11:15:41,23.0651,22.2807,23.6238,40.3559,40.5076,22.1825,22.2807,-0.11215,484.941,1706.24,0.0,20.0,24.069259259259262
2024-03-11 11:15:42,23.0655,22.2873,23.6182,40.3374,40.5109,22.197,22.2807,-0.440473,486.911,1706.57,0.0,20.0,24.064444444444444
2024-03-11 11:15:43,23.0721,22.284,23.6267,40.3361,40.5043,22.1831,22.2807,-0.440473,489.866,1706.24,0.0,20.0,24.05962962962963
2024-03-11 11:15:44,23.058,22.2873,23.6233,40.349,40.5109,22.1966,22.2742,-0.768796,489.866,1706.57,0.0,20.0,24.054814814814815
2024-03-11 11:15:45,23.0782,22.2774,23.6454,40.3462,40.5273,22.2018,22.2774,0.544495,488.881,1705.58,0.0,20.0,24.05
2024-03-11 11:15:46,23.0618,22.2873,23.6255,40.3347,40.5109,22.1956,22.2742,-1.42544,492.821,1713.79,0.0,20.0,24.045185185185186
2024-03-11 11:15:47,23.0644,22.2807,23.6364,40.3246,40.5109,22.1909,22.284,0.872818,490.851,1705.91,0.0,20.0,24.040370370370372
2024-03-11 11:15:48,23.0727,22.284,23.6375,40.3102,40.5043,22.1991,22.284,0.872818,493.806,1705.75,0.0,20.0,24.035555555555558
2024-03-11 11:15:49,23.0726,22.284,23.6308,40.3059,40.5076,22.1932,22.2906,-3.7237,489.866,1713.63,0.0,20.0,24.030740740740743
2024-03-11 11:15:50,23.0736,22.2873,23.6407,40.3044,40.4978,22.2031,22.284,0.216172,485.926,1706.4,0.0,20.0,24.025925925925925
2024-03-11 11:15:51,23.0577,22.284,23.6388,40.3078,40.5043,22.2099,22.2873,0.544495,492.821,1707.88,0.0,20.0,24.02111111111111
2024-03-11 11:15:52,23.0621,22.284,23.6418,40.3189,40.5043,22.2039,22.2774,-1.09712,493.806,1708.54,0.0,20.0,24.016296296296296
2024-03-11 11:15:53,23.052,22.284,23.6437,40.2966,40.5076,22.1958,22.284,-1.42544,489.866,1708.86,0.0,20.0,24.011481481481482
2024-03-11 11:15:54,23.0649,22.284,23.6517,40.2944,40.5043,22.2054,22.284,0.544495,486.911,1709.85,0.0,20.0,24.006666666666668
2024-03-11 11:15:55,23.0622,22.2873,23.6481,40.295,40.5043,22.1967,22.284,-0.440473,490.851,1709.85,0.0,20.0,24.001851851851853
2024-03-11 11:15:56,23.0671,22.2873,23.6494,40.2964,40.5076,22.1996,22.2807,-1.09712,494.791,1710.34,0.0,20.0,23.99703703703704
2024-03-11 11:15:57,23.0692,22.2873,23.6568,40.2817,40.5076,22.1984,22.2807,-0.440473,489.866,1711.16,0.0,20.0,23.992222222222225
2024-03-11 11:15:58,23.0645,22.2906,23.6555,40.2826,40.5043,22.1982,22.284,-1.09712,491.836,1711.49,0.0,20.0,23.987407407407407
2024-03-11 11:15:59,23.0779,22.284,23.656,40.2803,40.5076,22.2048,22.2807,-1.09712,496.761,1704.76,0.0,20.0,23.982592592592592
2024-03-11 11:16:00,23.0693,22.2873,23.6683,40.2765,40.5076,22.2007,22.2807,-0.11215,481.001,1719.04,0.0,20.0,23.977777777777778
2024-03-11 11:16:01,23.0676,22.2873,23.6604,40.2749,40.5043,22.2059,22.2774,-0.440473,490.851,1711.66,0.0,20.0,23.972962962962963
2024-03-11 11:16:02,23.0643,22.2873,23.6677,40.2741,40.5076,22.2084,22.2807,-0.440473,488.881,1711.16,0.0,20.0,23.96814814814815
2024-03-11 11:16:03,23.0796,22.2873,23.6896,40.2623,40.5142,22.211,22.2873,-0.768796,493.806,1709.85,0.0,20.0,23.963333333333335
2024-03-11 11:16:04,23.0634,22.2807,23.6663,40.2676,40.5043,22.211,22.2873,-1.09712,491.836,1717.24,0.0,20.0,23.95851851851852
2024-03-11 11:16:05,23.0693,22.2873,23.6635,40.2727,40.5076,22.2167,22.2906,-0.11215,486.911,1707.22,0.0,20.0,23.953703703703706
2024-03-11 11:16:06,23.0668,22.2807,23.6743,40.2557,40.5043,22.2065,22.2774,1.52946,493.806,1711.16,0.0,20.0,23.948888888888888
2024-03-11 11:16:07,23.064,22.2873,23.6696,40.2538,40.5109,22.2139,22.2774,-0.768796,487.896,1710.01,0.0,20.0,23.944074074074074
2024-03-11 11:16:08,23.0478,22.2873,23.6734,40.2666,40.5076,22.2299,22.284,0.216172,486.911,1710.67,0.0,20.0,23.93925925925926
2024-03-11 11:16:09,23.0604,22.284,23.681,40.264,40.5076,22.2262,22.284,-1.42544,490.851,1709.69,0.0,20.0,23.934444444444445
2024-03-11 11:16:10,23.054,22.284,23.6735,40.2635,40.5076,22.212,22.284,-1.09712,487.896,1709.19,0.0,20.0,23.92962962962963
2024-03-11 11:16:11,23.0558,22.2742,23.6723,40.2622,40.5109,22.2214,22.2873,-0.768796,489.866,1708.7,0.0,20.0,23.924814814814816
2024-03-11 11:16:12,23.0536,22.2807,23.6852,40.2702,40.5076,22.2228,22.284,-1.42544,495.776,1716.74,0.0,20.0,23.92
2024-03-11 11:16:13,23.068,22.284,23.6791,40.267,40.5142,22.2348,22.2873,-1.42544,497.746,1708.86,0.0,20.0,23.915185185185187
2024-03-11 11:16:14,23.0602,22.284,23.687,40.2719,40.5043,22.2376,22.2774,1.52946,490.851,1708.7,0.0,20.0,23.91037037037037
2024-03-11 11:16:15,23.062,22.284,23.6895,40.2769,40.5109,22.228,22.284,0.544495,485.926,1708.86,0.0,20.0,23.905555555555555
2024-03-11 11:16:16,23.0588,22.2807,23.6861,40.2736,40.5043,22.2386,22.284,1.20114,488.881,1707.72,0.0,20.0,23.90074074074074
2024-03-11 11:16:17,23.0569,22.2873,23.6926,40.2721,40.5043,22.2392,22.2807,-1.09712,492.821,1707.39,0.0,20.0,23.895925925925926
2024-03-11 11:16:18,23.0579,22.284,23.6839,40.2761,40.5109,22.2346,22.2774,0.544495,490.851,1707.22,0.0,20.0,23.891111111111112
2024-03-11 11:16:19,23.0473,22.2873,23.689,40.2599,40.5011,22.2411,22.2807,-1.42544,494.791,1707.88,0.0,20.0,23.886296296296297
2024-03-11 11:16:20,23.0577,22.2807,23.6883,40.2713,40.5076,22.2332,22.2807,-1.09712,495.776,1702.13,0.0,20.0,23.881481481481483
2024-03-11 11:16:21,23.0546,22.2774,23.7007,40.2719,40.5043,22.2427,22.2873,0.544495,487.896,1709.36,0.0,20.0,23.87666666666667
2024-03-11 11:16:22,23.0571,22.2873,23.6883,40.2711,40.5043,22.23,22.2742,-1.09712,488.881,1709.69,0.0,20.0,23.87185185185185
2024-03-11 11:16:23,23.0547,22.2873,23.6918,40.2748,40.5011,22.2619,22.2742,-1.09712,488.881,1711.0,0.0,20.0,23.867037037037036
2024-03-11 11:16:24,23.0517,22.284,23.6977,40.2737,40.5043,22.2427,22.284,-0.768796,482.971,1711.66,0.0,20.0,23.862222222222222
2024-03-11 11:16:25,23.0518,22.284,23.701,40.2711,40.5043,22.2431,22.2906,0.216172,490.851,1711.0,0.0,20.0,23.857407407407408
2024-03-11 11:16:26,23.0449,22.2873,23.6827,40.2741,40.5043,22.2484,22.284,0.872818,485.926,1711.66,0.0,20.0,23.852592592592593
2024-03-11 11:16:27,23.0492,22.284,23.6873,40.2706,40.5076,22.2551,22.2873,-0.11215,491.836,1712.48,0.0,20.0,23.84777777777778
2024-03-11 11:16:28,23.0408,22.2807,23.7006,40.2882,40.5109,22.2543,22.2807,-1.42544,491.836,1720.03,0.0,20.0,23.842962962962964
2024-03-11 11:16:29,23.041,22.2873,23.6901,40.2984,40.5011,22.2512,22.284,-0.440473,492.821,1712.64,0.0,20.0,23.83814814814815
2024-03-11 11:16:30,23.0507,22.284,23.6984,40.303,40.5076,22.2472,22.2774,-0.11215,489.866,1712.15,0.0,20.0,23.833333333333336
2024-03-11 11:16:31,23.0395,22.2906,23.689,40.2909,40.5043,22.2619,22.2807,-0.11215,484.941,1712.15,0.0,20.0,23.828518518518518
2024-03-11 11:16:32,23.0522,22.2873,23.6964,40.2943,40.5109,22.2494,22.2774,-0.11215,486.911,1709.36,0.0,20.0,23.823703703703703
2024-03-11 11:16:33,23.0586,22.2873,23.7058,40.3066,40.5109,22.2641,22.284,-1.09712,487.896,1710.01,0.0,20.0,23.81888888888889
2024-03-11 11:16:34,23.0649,22.2906,23.6956,40.2867,40.5109,22.2572,22.2807,-0.11215,492.821,1709.19,0.0,20.0,23.814074074074075
2024-03-11 11:16:35,23.06,22.2873,23.7088,40.3012,40.5011,22.2544,22.284,-3.39538,494.791,1709.36,0.0,20.0,23.80925925925926
2024-03-11 11:16:36,23.0647,22.2939,23.699,40.3195,40.5109,22.253,22.284,-0.440473,496.761,1709.36,0.0,20.0,23.804444444444446
2024-03-11 11:16:37,23.0629,22.2873,23.7041,40.3132,40.5043,22.2593,22.2807,-0.11215,496.761,1711.33,0.0,20.0,23.79962962962963
2024-03-11 11:16:38,23.0637,22.284,23.7069,40.317,40.5043,22.2494,22.2807,-0.440473,495.776,1710.34,0.0,20.0,23.794814814814817
2024-03-11 11:16:39,23.0413,22.2873,23.6837,40.3201,40.5175,22.248,22.2807,-0.768796,495.776,1709.52,0.0,20.0,23.79
2024-03-11 11:16:40,23.0577,22.2873,23.6957,40.3196,40.5011,22.2405,22.2774,-0.440473,492.821,1708.21,0.0,20.0,23.785185185185185
2024-03-11 11:16:41,23.0469,22.284,23.6943,40.3157,40.5011,22.2405,22.2906,-1.09712,489.866,1708.04,0.0,20.0,23.78037037037037
2024-03-11 11:16:42,23.0435,22.2873,23.6944,40.3286,40.5043,22.2243,22.284,0.544495,485.926,1707.72,0.0,20.0,23.775555555555556
2024-03-11 11:16:43,23.0428,22.284,23.6997,40.3339,40.5076,22.2074,22.2807,0.216172,493.806,1706.89,0.0,20.0,23.77074074074074
2024-03-11 11:16:44,23.046,22.2873,23.6891,40.3371,40.5011,22.2023,22.284,0.544495,495.776,1706.4,0.0,20.0,23.765925925925927
2024-03-11 11:16:45,23.0474,22.284,23.7004,40.3369,40.5011,22.2059,22.284,-0.11215,489.866,1706.4,0.0,20.0,23.761111111111113
2024-03-11 11:16:46,23.0398,22.2873,23.6939,40.3477,40.5076,22.1968,22.2807,0.544495,488.881,1707.88,0.0,20.0,23.7562962962963
2024-03-11 11:16:47,23.0331,22.284,23.6946,40.3619,40.5142,22.1891,22.284,0.216172,492.821,1707.88,0.0,20.0,23.75148148148148
2024-03-11 11:16:48,23.0388,22.2906,23.6959,40.3438,40.5043,22.1784,22.2873,0.216172,490.851,1708.21,0.0,20.0,23.746666666666666
2024-03-11 11:16:49,23.0355,22.284,23.6985,40.3552,40.5043,22.1589,22.2873,-0.11215,492.821,1708.86,0.0,20.0,23.74185185185185
2024-03-11 11:16:50,23.0319,22.2906,23.6975,40.3552,40.4978,22.1609,22.2774,-0.11215,489.866,1708.7,0.0,20.0,23.737037037037037
2024-03-11 11:16:51,23.044,22.2873,23.7022,40.3586,40.5043,22.1429,22.2774,-0.11215,490.851,1709.03,0.0,20.0,23.732222222222223
2024-03-11 11:16:52,23.0253,22.2873,23.6966,40.3591,40.5109,22.1552,22.2742,-0.440473,494.791,1709.52,0.0,20.0,23.72740740740741
2024-03-11 11:16:53,23.0382,22.2807,23.7008,40.3706,40.5043,22.1521,22.2807,-3.7237,489.866,1710.34,0.0,20.0,23.722592592592594
2024-03-11 11:16:54,23.0385,22.2873,23.6937,40.3763,40.5011,22.1463,22.284,-0.11215,493.806,1714.12,0.0,20.0,23.71777777777778
2024-03-11 11:16:55,23.0473,22.2873,23.7018,40.3771,40.5011,22.1394,22.2906,-0.11215,481.001,1710.83,0.0,20.0,23.712962962962962
2024-03-11 11:16:56,23.0318,22.2807,23.6943,40.3912,40.5109,22.15,22.2643,0.872818,485.926,1711.66,0.0,20.0,23.708148148148148
2024-03-11 11:16:57,23.0379,22.2807,23.7037,40.3845,40.5043,22.1371,22.2807,-0.768796,491.836,1711.0,0.0,20.0,23.703333333333333
2024-03-11 11:16:58,23.0395,22.284,23.6853,40.4041,40.5043,22.1481,22.2807,0.216172,495.776,1711.33,0.0,20.0,23.69851851851852
2024-03-11 11:16:59,23.0443,22.2807,23.7005,40.4181,40.5011,22.152,22.2873,0.544495,488.881,1711.16,0.0,20.0,23.693703703703704
2024-03-11 11:17:00,23.0395,22.2906,23.7011,40.402,40.5043,22.1315,22.284,-0.440473,484.941,1711.98,0.0,20.0,23.68888888888889
2024-03-11 11:17:01,23.0425,22.2873,23.7041,40.4029,40.5076,22.1482,22.284,-0.768796,480.016,1711.49,0.0,20.0,23.684074074074076
2024-03-11 11:17:02,23.045,22.2873,23.7083,40.4122,40.5043,22.1466,22.2807,0.544495,486.911,1712.48,0.0,20.0,23.67925925925926
2024-03-11 11:17:03,23.021,22.2939,23.6884,40.4188,40.5076,22.1489,22.2807,0.872818,484.941,1712.97,0.0,20.0,23.674444444444443
2024-03-11 11:17:04,23.0427,22.284,23.7054,40.4261,40.5043,22.1442,22.2807,0.872818,488.881,1712.97,0.0,20.0,23.66962962962963
2024-03-11 11:17:05,23.0515,22.284,23.7037,40.4339,40.5011,22.1604,22.2807,-0.768796,493.806,1712.15,0.0,20.0,23.664814814814815
2024-03-11 11:17:06,23.0375,22.2807,23.6994,40.427,40.5109,22.1574,22.2774,-1.09712,490.851,1710.83,0.0,20.0,23.66
2024-03-11 11:17:07,23.0415,22.2873,23.6985,40.4234,40.5011,22.1633,22.2774,-0.768796,486.911,1711.16,0.0,20.0,23.655185185185186
2024-03-11 11:17:08,23.0442,22.2873,23.6914,40.4326,40.5076,22.1766,22.284,-0.768796,494.791,1710.34,0.0,20.0,23.65037037037037
2024-03-11 11:17:09,23.0364,22.2873,23.6932,40.4331,40.5109,22.1752,22.284,1.20114,491.836,1705.91,0.0,20.0,23.645555555555557
2024-03-11 11:17:10,23.0326,22.2873,23.6924,40.4507,40.5076,22.1824,22.2873,0.544495,494.791,1711.66,0.0,20.0,23.640740740740743
2024-03-11 11:17:11,23.0407,22.284,23.6859,40.4395,40.5011,22.1803,22.2774,-0.768796,496.761,1718.39,0.0,20.0,23.635925925925925
2024-03-11 11:17:12,23.0467,22.2807,23.7074,40.4506,40.5043,22.177,22.2807,-0.11215,485.926,1718.22,0.0,20.0,23.63111111111111
2024-03-11 11:17:13,23.0401,22.284,23.7036,40.444,40.5043,22.1821,22.284,-0.11215,490.851,1712.48,0.0,20.0,23.626296296296296
2024-03-11 11:17:14,23.0512,22.2873,23.708,40.4579,40.5043,22.1869,22.284,0.544495,494.791,1711.49,0.0,20.0,23.62148148148148
2024-03-11 11:17:15,23.048,22.2873,23.7101,40.4547,40.5043,22.1905,22.2807,0.544495,491.836,1711.0,0.0,20.0,23.616666666666667
2024-03-11 11:17:16,23.0448,22.284,23.7016,40.4479,40.5043,22.198,22.2807,0.216172,484.941,1710.67,0.0,20.0,23.611851851851853
2024-03-11 11:17:17,23.0577,22.2807,23.7022,40.477,40.5043,22.1924,22.2807,-0.440473,492.821,1710.01,0.0,20.0,23.60703703703704
2024-03-11 11:17:18,23.0427,22.2774,23.7078,40.4729,40.5076,22.2025,22.284,-0.440473,492.821,1709.36,0.0,20.0,23.602222222222224
2024-03-11 11:17:19,23.0409,22.2906,23.6987,40.4843,40.5043,22.2147,22.2807,-0.440473,492.821,1707.72,0.0,20.0,23.597407407407406
2024-03-11 11:17:20,23.0406,22.284,23.6901,40.4871,40.5011,22.2067,22.2774,-0.768796,488.881,1707.39,0.0,20.0,23.59259259259259
2024-03-11 11:17:21,23.0493,22.2873,23.7023,40.4965,40.5043,22.211,22.2742,-0.440473,494.791,1708.54,0.0,20.0,23.587777777777777
2024-03-11 11:17:22,23.0504,22.2873,23.6973,40.4888,40.5011,22.2203,22.2873,-1.75376,489.866,1707.88,0.0,20.0,23.582962962962963
2024-03-11 11:17:23,23.0515,22.2873,23.7097,40.4981,40.5109,22.2253,22.3004,0.872818,491.836,1708.04,0.0,20.0,23.57814814814815
2024-03-11 11:17:24,23.0494,22.2873,23.7202,40.4876,40.5109,22.2224,22.2807,3.17108,496.761,1707.39,0.0,20.0,23.573333333333334
2024-03-11 11:17:25,23.0548,22.2807,23.7065,40.4949,40.5043,22.2341,22.2742,-1.42544,497.746,1707.88,0.0,20.0,23.56851851851852
2024-03-11 11:17:26,23.0465,22.2873,23.7058,40.5036,40.5076,22.2303,22.2807,2.84276,497.746,1701.81,0.0,20.0,23.563703703703705
2024-03-11 11:17:27,23.0525,22.2873,23.713,40.5047,40.5043,22.24,22.2939,-1.42544,491.836,1707.88,0.0,20.0,23.558888888888887
2024-03-11 11:17:28,23.0487,22.284,23.7019,40.4995,40.5076,22.2358,22.2742,-1.09712,496.761,1709.03,0.0,20.0,23.554074074074073
2024-03-11 11:17:29,23.0526,22.2807,23.7101,40.4945,40.5043,22.2367,22.2807,-1.09712,494.791,1708.7,0.0,20.0,23.54925925925926
2024-03-11 11:17:30,23.0499,22.284,23.7056,40.512,40.5076,22.2378,22.2807,0.544495,489.866,1707.22,0.0,20.0,23.544444444444444
2024-03-11 11:17:31,23.0488,22.2873,23.7106,40.5068,40.5043,22.2422,22.2873,-1.75376,490.851,1707.88,0.0,20.0,23.53962962962963
2024-03-11 11:17:32,23.0426,22.2906,23.7044,40.5085,40.5011,22.2533,22.2774,0.872818,484.941,1708.7,0.0,20.0,23.534814814814816
2024-03-11 11:17:33,23.0372,22.2807,23.6941,40.5007,40.5043,22.2465,22.2807,0.872818,491.836,1708.54,0.0,20.0,23.53
2024-03-11 11:17:34,23.0374,22.284,23.7057,40.5294,40.5076,22.2597,22.284,0.216172,490.851,1707.88,0.0,20.0,23.525185185185187
2024-03-11 11:17:35,23.0387,22.2807,23.6988,40.5206,40.5043,22.2485,22.2774,-1.09712,494.791,1708.37,0.0,20.0,23.52037037037037
2024-03-11 11:17:36,23.033,22.2873,23.6908,40.5278,40.5076,22.2702,22.284,-0.11215,498.731,1709.52,0.0,20.0,23.515555555555554
2024-03-11 11:17:37,23.0503,22.2873,23.706,40.5179,40.5011,22.2635,22.284,-1.75376,490.851,1709.19,0.0,20.0,23.51074074074074
2024-03-11 11:17:38,23.047,22.284,23.7084,40.5255,40.5076,22.2616,22.284,-1.09712,486.911,1710.01,0.0,20.0,23.505925925925926
2024-03-11 11:17:39,23.0471,22.284,23.7096,40.5257,40.5043,22.2555,22.2807,0.216172,491.836,1710.34,0.0,20.0,23.50111111111111
2024-03-11 11:17:40,23.038,22.2873,23.7145,40.537,40.5011,22.2755,22.2774,0.216172,484.941,1711.0,0.0,20.0,23.496296296296297
2024-03-11 11:17:41,23.0446,22.284,23.7021,40.5299,40.5076,22.2675,22.2873,0.872818,487.896,1707.22,0.0,20.0,23.491481481481483
2024-03-11 11:17:42,23.0444,22.2807,23.7079,40.5407,40.5043,22.2776,22.2807,-0.768796,485.926,1711.49,0.0,20.0,23.486666666666668
2024-03-11 11:17:43,23.0402,22.284,23.7049,40.5341,40.5043,22.2656,22.284,0.544495,490.851,1711.16,0.0,20.0,23.481851851851854
2024-03-11 11:17:44,23.0375,22.2873,23.7047,40.5173,40.5043,22.277,22.284,-0.440473,482.971,1707.88,0.0,20.0,23.477037037037036
2024-03-11 11:17:45,23.0406,22.284,23.7151,40.5322,40.5076,22.2865,22.284,0.216172,491.836,1711.16,0.0,20.0,23.47222222222222
2024-03-11 11:17:46,23.027,22.2906,23.7022,40.5447,40.5011,22.2789,22.284,-0.440473,489.866,1711.33,0.0,20.0,23.467407407407407
2024-03-11 11:17:47,23.0205,22.2807,23.6941,40.5467,40.5043,22.2859,22.2807,-0.11215,493.806,1711.98,0.0,20.0,23.462592592592593
2024-03-11 11:17:48,23.0161,22.2873,23.7085,40.5482,40.5011,22.2897,22.284,-0.440473,493.806,1712.48,0.0,20.0,23.45777777777778
2024-03-11 11:17:49,23.0285,22.2873,23.7117,40.5468,40.5109,22.2786,22.2807,-0.11215,490.851,1712.8,0.0,20.0,23.452962962962964
2024-03-11 11:17:50,23.0281,22.284,23.6971,40.5463,40.4978,22.2908,22.2873,-0.11215,488.881,1713.46,0.0,20.0,23.44814814814815
2024-03-11 11:17:51,23.0218,22.2807,23.7078,40.5431,40.5043,22.2918,22.2807,0.544495,493.806,1712.31,0.0,20.0,23.443333333333335
2024-03-11 11:17:52,23.0322,22.2873,23.709,40.5515,40.5043,22.2934,22.2807,-0.440473,487.896,1711.49,0.0,20.0,23.438518518518517
2024-03-11 11:17:53,23.0323,22.2807,23.7142,40.5588,40.5076,22.3073,22.2873,0.544495,491.836,1711.98,0.0,20.0,23.433703703703703
2024-03-11 11:17:54,23.0273,22.2873,23.7032,40.5729,40.5043,22.3087,22.2873,0.544495,479.031,1711.98,0.0,20.0,23.42888888888889
2024-03-11 11:17:55,23.0116,22.2873,23.6941,40.5733,40.5109,22.3043,22.2807,0.544495,486.911,1711.82,0.0,20.0,23.424074074074074
2024-03-11 11:17:56,23.0186,22.284,23.7039,40.5539,40.5109,22.3026,22.284,0.544495,491.836,1711.66,0.0,20.0,23.41925925925926
2024-03-11 11:17:57,23.0307,22.284,23.6992,40.5692,40.5076,22.2987,22.2774,-0.11215,488.881,1718.39,0.0,20.0,23.414444444444445
2024-03-11 11:17:58,23.04,22.2873,23.706,40.5862,40.5109,22.3105,22.2807,-0.11215,480.016,1714.61,0.0,20.0,23.40962962962963
2024-03-11 11:17:59,23.0435,22.2873,23.7014,40.5867,40.5043,22.3179,22.284,0.544495,491.836,1711.66,0.0,20.0,23.404814814814817
2024-03-11 11:18:00,23.0275,22.2906,23.7055,40.579,40.5109,22.3215,22.284,-0.11215,489.866,1711.0,0.0,20.0,23.4
2024-03-11 11:18:01,23.0314,22.2873,23.7107,40.5951,40.5076,22.3185,22.2774,0.216172,490.851,1712.15,0.0,20.0,23.395185185185184
2024-03-11 11:18:02,23.0211,22.284,23.711,40.5919,40.5043,22.3076,22.2807,-0.11215,492.821,1712.8,0.0,20.0,23.39037037037037
2024-03-11 11:18:03,23.0292,22.2906,23.7055,40.5942,40.5076,22.3116,22.284,0.216172,488.881,1713.3,0.0,20.0,23.385555555555555
2024-03-11 11:18:04,23.0332,22.2873,23.7073,40.5998,40.5011,22.3162,22.284,-0.11215,488.881,1709.19,0.0,20.0,23.38074074074074
2024-03-11 11:18:05,23.0314,22.284,23.6981,40.6056,40.5142,22.333,22.284,-7.00693,485.926,1714.45,0.0,20.0,23.375925925925927
2024-03-11 11:18:06,23.0394,22.2873,23.705,40.6006,40.5043,22.3147,22.2807,-0.440473,484.941,1714.61,0.0,20.0,23.371111111111112
2024-03-11 11:18:07,23.0481,22.2873,23.7038,40.6024,40.5043,22.3374,22.2774,-0.11215,484.941,1714.61,0.0,20.0,23.366296296296298
2024-03-11 11:18:08,23.0353,22.2873,23.718,40.5999,40.5076,22.3229,22.284,0.544495,481.001,1721.67,0.0,20.0,23.36148148148148
2024-03-11 11:18:09,23.0437,22.2906,23.7001,40.6085,40.5109,22.3287,22.2774,-2.41041,482.971,1713.79,0.0,20.0,23.356666666666666
2024-03-11 11:18:10,23.0337,22.284,23.7004,40.6219,40.5043,22.3281,22.284,0.216172,490.851,1713.46,0.0,20.0,23.35185185185185
2024-03-11 11:18:11,23.0301,22.2906,23.7062,40.6089,40.5076,22.333,22.284,0.544495,494.791,1713.3,0.0,20.0,23.347037037037037
2024-03-11 11:18:12,23.0377,22.2807,23.7119,40.6241,40.5043,22.3372,22.2873,0.544495,487.896,1712.48,0.0,20.0,23.342222222222222
2024-03-11 11:18:13,23.0351,22.284,23.7063,40.6195,40.5011,22.3266,22.284,-0.11215,489.866,1711.16,0.0,20.0,23.337407407407408
2024-03-11 11:18:14,23.0371,22.284,23.7072,40.6067,40.5043,22.3406,22.284,-0.440473,496.761,1710.34,0.0,20.0,23.332592592592594
2024-03-11 11:18:15,23.0271,22.284,23.6987,40.6186,40.5011,22.3392,22.284,-0.440473,490.851,1711.16,0.0,20.0,23.32777777777778
2024-03-11 11:18:16,23.0353,22.2807,23.6992,40.626,40.4978,22.3407,22.284,0.544495,487.896,1709.85,0.0,20.0,23.32296296296296
2024-03-11 11:18:17,23.0331,22.2873,23.7064,40.6202,40.5076,22.3486,22.2807,0.872818,492.821,1710.01,0.0,20.0,23.318148148148147
2024-03-11 11:18:18,23.042,22.284,23.7135,40.6293,40.5011,22.3389,22.2774,0.544495,488.881,1709.03,0.0,20.0,23.313333333333333
2024-03-11 11:18:19,23.0343,22.284,23.709,40.6355,40.5109,22.3529,22.2906,-0.440473,488.881,1709.69,0.0,20.0,23.308518518518518
2024-03-11 11:18:20,23.0287,22.2807,23.7138,40.6498,40.4978,22.3437,22.284,0.872818,490.851,1710.18,0.0,20.0,23.303703703703704
2024-03-11 11:18:21,23.0343,22.284,23.7035,40.648,40.5076,22.3396,22.2807,-0.768796,494.791,1709.85,0.0,20.0,23.29888888888889
2024-03-11 11:18:22,23.0269,22.2873,23.7039,40.6302,40.5076,22.3489,22.2807,0.216172,484.941,1710.34,0.0,20.0,23.294074074074075
2024-03-11 11:18:23,23.0282,22.2807,23.7039,40.6345,40.5011,22.3479,22.284,0.544495,484.941,1710.51,0.0,20.0,23.28925925925926
2024-03-11 11:18:24,23.0293,22.2873,23.7004,40.6349,40.5043,22.3488,22.2807,-1.09712,498.731,1710.34,0.0,20.0,23.284444444444443
2024-03-11 11:18:25,23.0224,22.2807,23.7075,40.6478,40.5011,22.3568,22.2906,0.872818,487.896,1709.85,0.0,20.0,23.27962962962963
2024-03-11 11:18:26,23.0284,22.2873,23.7054,40.6397,40.5109,22.3435,22.284,0.872818,486.911,1710.18,0.0,20.0,23.274814814814814
2024-03-11 11:18:27,23.0281,22.2807,23.6994,40.6483,40.5011,22.3407,22.284,0.872818,490.851,1710.51,0.0,20.0,23.27
2024-03-11 11:18:28,23.0271,22.284,23.7023,40.6403,40.5109,22.3529,22.2873,2.51443,488.881,1710.83,0.0,20.0,23.265185185185185
2024-03-11 11:18:29,23.032,22.2873,23.7084,40.6412,40.5142,22.3615,22.2676,-0.768796,496.761,1711.98,0.0,20.0,23.26037037037037
2024-03-11 11:18:30,23.0387,22.2873,23.7074,40.6471,40.5043,22.3566,22.284,0.216172,486.911,1712.15,0.0,20.0,23.255555555555556
2024-03-11 11:18:31,23.0442,22.2873,23.701,40.6585,40.5043,22.3576,22.2807,0.216172,484.941,1711.98,0.0,20.0,23.250740740740742
2024-03-11 11:18:32,23.0404,22.2906,23.7071,40.6598,40.5076,22.3468,22.284,0.216172,487.896,1720.68,0.0,20.0,23.245925925925924
2024-03-11 11:18:33,23.0397,22.2873,23.7014,40.6693,40.5076,22.3487,22.2774,-0.11215,492.821,1713.63,0.0,20.0,23.24111111111111
2024-03-11 11:18:34,23.0356,22.2906,23.7071,40.6604,40.5076,22.3554,22.284,0.872818,489.866,1713.63,0.0,20.0,23.236296296296295
2024-03-11 11:18:35,23.0386,22.2807,23.7117,40.6478,40.5011,22.3656,22.284,-0.440473,491.836,1714.28,0.0,20.0,23.23148148148148
2024-03-11 11:18:36,23.0447,22.2873,23.7107,40.6606,40.5043,22.3458,22.284,0.544495,492.821,1715.6,0.0,20.0,23.226666666666667
2024-03-11 11:18:37,23.0393,22.2873,23.7021,40.6658,40.5043,22.3605,22.2807,0.216172,491.836,1715.43,0.0,20.0,23.221851851851852
2024-03-11 11:18:38,23.044,22.2873,23.7093,40.6474,40.5043,22.358,22.284,-2.73873,483.956,1715.76,0.0,20.0,23.217037037037038
2024-03-11 11:18:39,23.0357,22.2873,23.6999,40.667,40.5043,22.3612,22.2807,0.544495,487.896,1711.98,0.0,20.0,23.212222222222223
2024-03-11 11:18:40,23.0206,22.284,23.7031,40.6716,40.5109,22.3664,22.284,0.216172,484.941,1721.67,0.0,20.0,23.207407407407405
2024-03-11 11:18:41,23.0278,22.284,23.7112,40.6656,40.5076,22.3599,22.2807,-1.42544,486.911,1716.09,0.0,20.0,23.20259259259259
2024-03-11 11:18:42,23.0363,22.2873,23.7092,40.6718,40.5011,22.3564,22.2774,-0.11215,489.866,1716.09,0.0,20.0,23.197777777777777
2024-03-11 11:18:43,23.0311,22.284,23.7003,40.6715,40.5076,22.3569,22.284,-0.768796,487.896,1715.76,0.0,20.0,23.192962962962962
2024-03-11 11:18:44,23.0365,22.2873,23.7108,40.6575,40.5043,22.3577,22.2774,-0.11215,492.821,1714.45,0.0,20.0,23.188148148148148
2024-03-11 11:18:45,23.0284,22.2873,23.7015,40.6643,40.5076,22.3552,22.2807,-0.440473,495.776,1713.63,0.0,20.0,23.183333333333334
2024-03-11 11:18:46,23.0304,22.284,23.7072,40.6679,40.5076,22.3595,22.2807,-0.768796,488.881,1713.3,0.0,20.0,23.17851851851852
2024-03-11 11:18:47,23.0347,22.284,23.7133,40.6694,40.5076,22.3612,22.284,-0.768796,491.836,1711.66,0.0,20.0,23.173703703703705
2024-03-11 11:18:48,23.0153,22.2873,23.7013,40.6688,40.5109,22.3434,22.2742,-0.768796,485.926,1710.51,0.0,20.0,23.168888888888887
2024-03-11 11:18:49,23.0267,22.284,23.6962,40.6663,40.5011,22.3531,22.284,-0.11215,482.971,1709.03,0.0,20.0,23.164074074074072
2024-03-11 11:18:50,23.02,22.2873,23.6955,40.6636,40.5076,22.3438,22.284,-0.768796,491.836,1709.52,0.0,20.0,23.159259259259258
2024-03-11 11:18:51,23.0427,22.2873,23.7085,40.6643,40.5011,22.3291,22.2807,-0.440473,487.896,1708.37,0.0,20.0,23.154444444444444
2024-03-11 11:18:52,23.0497,22.284,23.713,40.6425,40.4912,22.3227,22.2807,0.544495,486.911,1707.39,0.0,20.0,23.14962962962963
2024-03-11 11:18:53,23.0386,22.284,23.7092,40.6632,40.5076,22.333,22.2807,-0.768796,491.836,1706.89,0.0,20.0,23.144814814814815
2024-03-11 11:18:54,23.0441,22.2873,23.7124,40.6655,40.5241,22.3071,22.284,0.216172,488.881,1705.58,0.0,20.0,23.14
2024-03-11 11:18:55,23.0377,22.284,23.7102,40.6536,40.5011,22.3001,22.2774,-0.440473,493.806,1706.4,0.0,20.0,23.135185185185186
2024-03-11 11:18:56,23.0348,22.2873,23.6992,40.6524,40.5043,22.2902,22.2807,0.216172,490.851,1706.4,0.0,20.0,23.130370370370372
2024-03-11 11:18:57,23.0329,22.2906,23.7095,40.643,40.5109,22.2806,22.2873,-1.42544,496.761,1706.73,0.0,20.0,23.125555555555554
2024-03-11 11:18:58,23.0333,22.2873,23.7016,40.6386,40.5043,22.2857,22.284,-1.42544,494.791,1712.48,0.0,20.0,23.12074074074074
2024-03-11 11:18:59,23.0488,22.2873,23.7169,40.6426,40.5011,22.2637,22.2807,0.872818,491.836,1708.54,0.0,20.0,23.115925925925925
2024-03-11 11:19:00,23.0479,22.2807,23.7155,40.658,40.5043,22.2635,22.2774,0.216172,485.926,1708.37,0.0,20.0,23.11111111111111
2024-03-11 11:19:01,23.0377,22.284,23.7007,40.6297,40.5011,22.2584,22.284,0.872818,489.866,1709.36,0.0,20.0,23.109259259259257
2024-03-11 11:19:02,23.0363,22.284,23.7106,40.6424,40.5011,22.2444,22.2906,-0.768796,491.836,1710.67,0.0,20.0,23.107407407407408
2024-03-11 11:19:03,23.0389,22.2873,23.7014,40.6449,40.5043,22.2394,22.2807,0.544495,490.851,1710.01,0.0,20.0,23.105555555555554
2024-03-11 11:19:04,23.0408,22.2873,23.6999,40.6256,40.5043,22.2369,22.2807,-0.768796,489.866,1712.15,0.0,20.0,23.103703703703705
2024-03-11 11:19:05,23.0428,22.2873,23.7068,40.6121,40.4978,22.2339,22.284,-0.768796,490.851,1712.48,0.0,20.0,23.10185185185185
2024-03-11 11:19:06,23.05,22.2873,23.7151,40.6252,40.5109,22.214,22.2873,0.216172,494.791,1711.66,0.0,20.0,23.099999999999998
2024-03-11 11:19:07,23.0351,22.2873,23.7008,40.6357,40.5043,22.198,22.2774,1.52946,487.896,1713.13,0.0,20.0,23.098148148148148
2024-03-11 11:19:08,23.0346,22.2807,23.7047,40.6456,40.5043,22.1999,22.2807,-0.11215,485.926,1719.04,0.0,20.0,23.096296296296295
2024-03-11 11:19:09,23.0405,22.2873,23.7101,40.6394,40.5076,22.1808,22.2807,-0.768796,480.016,1711.0,0.0,20.0,23.094444444444445
2024-03-11 11:19:10,23.0361,22.2939,23.7067,40.6314,40.5076,22.1724,22.284,0.544495,485.926,1712.15,0.0,20.0,23.09259259259259
2024-03-11 11:19:11,23.0491,22.2906,23.718,40.628,40.5011,22.1651,22.2873,-0.440473,488.881,1712.15,0.0,20.0,23.090740740740742
2024-03-11 11:19:12,23.0459,22.2807,23.6979,40.6241,40.5076,22.1509,22.2807,0.216172,494.791,1711.33,0.0,20.0,23.08888888888889
2024-03-11 11:19:13,23.0343,22.2873,23.712,40.624,40.5076,22.1528,22.2807,-0.768796,493.806,1717.07,0.0,20.0,23.087037037037035
2024-03-11 11:19:14,23.0526,22.2807,23.7078,40.6212,40.5043,22.142,22.284,-0.11215,484.941,1712.15,0.0,20.0,23.085185185185185
2024-03-11 11:19:15,23.0442,22.284,23.7109,40.6187,40.5011,22.126,22.284,0.544495,483.956,1709.36,0.0,20.0,23.083333333333332
2024-03-11 11:19:16,23.0385,22.2873,23.7093,40.6188,40.5043,22.1125,22.2807,-0.768796,490.851,1707.72,0.0,20.0,23.081481481481482
2024-03-11 11:19:17,23.0309,22.2807,23.7047,40.6237,40.5043,22.1056,22.284,-0.768796,483.956,1706.57,0.0,20.0,23.07962962962963
2024-03-11 11:19:18,23.033,22.284,23.7045,40.6155,40.5011,22.0958,22.2807,-0.440473,483.956,1706.73,0.0,20.0,23.077777777777776
2024-03-11 11:19:19,23.0374,22.2807,23.7181,40.6155,40.5011,22.0898,22.284,-0.11215,492.821,1706.89,0.0,20.0,23.075925925925926
2024-03-11 11:19:20,23.0424,22.2873,23.7061,40.6202,40.5076,22.0885,22.2873,-0.440473,490.851,1708.04,0.0,20.0,23.074074074074073
2024-03-11 11:19:21,23.0416,22.284,23.7149,40.6307,40.5011,22.0607,22.2807,-0.440473,488.881,1708.54,0.0,20.0,23.072222222222223
2024-03-11 11:19:22,23.0315,22.2873,23.6995,40.6256,40.5109,22.0688,22.284,-0.440473,487.896,1709.36,0.0,20.0,23.07037037037037
2024-03-11 11:19:23,23.0366,22.2873,23.7097,40.6198,40.5043,22.0545,22.284,0.544495,483.956,1711.0,0.0,20.0,23.06851851851852
2024-03-11 11:19:24,23.0418,22.2873,23.7039,40.6218,40.5109,22.0526,22.284,-0.440473,488.881,1710.83,0.0,20.0,23.066666666666666
2024-03-11 11:19:25,23.0296,22.2873,23.7043,40.617,40.5043,22.0523,22.2807,-0.440473,496.761,1711.66,0.0,20.0,23.064814814814813
2024-03-11 11:19:26,23.0318,22.284,23.7063,40.6046,40.5076,22.0547,22.2873,0.872818,488.881,1706.07,0.0,20.0,23.062962962962963
2024-03-11 11:19:27,23.023,22.2939,23.7005,40.6001,40.5109,22.0577,22.284,-0.768796,496.761,1711.98,0.0,20.0,23.06111111111111
2024-03-11 11:19:28,23.0319,22.2873,23.7099,40.6,40.5043,22.0487,22.284,-0.768796,495.776,1712.64,0.0,20.0,23.05925925925926
2024-03-11 11:19:29,23.0476,22.2873,23.715,40.6139,40.5043,22.0698,22.2807,0.544495,486.911,1712.31,0.0,20.0,23.057407407407407
2024-03-11 11:19:30,23.0349,22.2906,23.7089,40.6038,40.5043,22.0799,22.2774,0.544495,504.64,1711.82,0.0,20.0,23.055555555555554
2024-03-11 11:19:31,23.0337,22.284,23.6992,40.596,40.5109,22.0725,22.284,-0.11215,494.791,1710.83,0.0,20.0,23.053703703703704
2024-03-11 11:19:32,23.0347,22.2873,23.7117,40.598,40.5043,22.072,22.284,0.216172,492.821,1710.51,0.0,20.0,23.05185185185185
2024-03-11 11:19:33,23.0384,22.2873,23.7092,40.6179,40.5076,22.0781,22.2807,0.872818,488.881,1712.48,0.0,20.0,23.05
2024-03-11 11:19:34,23.0296,22.2906,23.703,40.6003,40.5043,22.0703,22.284,-0.11215,491.836,1711.98,0.0,20.0,23.048148148148147
2024-03-11 11:19:35,23.0272,22.284,23.6937,40.5924,40.5043,22.0765,22.2873,-0.11215,491.836,1712.64,0.0,20.0,23.046296296296294
2024-03-11 11:19:36,23.0293,22.2873,23.6983,40.611,40.5043,22.086,22.284,-3.39538,487.896,1709.69,0.0,20.0,23.044444444444444
2024-03-11 11:19:37,23.0453,22.284,23.707,40.589,40.5109,22.0953,22.2873,-0.11215,489.866,1714.28,0.0,20.0,23.04259259259259
2024-03-11 11:19:38,23.0257,22.2807,23.6943,40.6084,40.5109,22.1023,22.284,0.544495,485.926,1714.94,0.0,20.0,23.04074074074074
2024-03-11 11:19:39,23.0319,22.284,23.7004,40.5988,40.5011,22.1086,22.2873,0.216172,487.896,1714.77,0.0,20.0,23.038888888888888
2024-03-11 11:19:40,23.029,22.2873,23.7138,40.5926,40.5043,22.1055,22.2807,1.52946,487.896,1715.27,0.0,20.0,23.037037037037038
2024-03-11 11:19:41,23.0227,22.284,23.7063,40.6049,40.5076,22.1182,22.2807,-0.440473,489.866,1716.25,0.0,20.0,23.035185185185185
2024-03-11 11:19:42,23.0398,22.2873,23.7109,40.5922,40.5109,22.1176,22.284,1.20114,488.881,1716.91,0.0,20.0,23.03333333333333
2024-03-11 11:19:43,23.0333,22.2807,23.7038,40.5926,40.5076,22.1268,22.2873,-0.11215,484.941,1716.42,0.0,20.0,23.03148148148148
2024-03-11 11:19:44,23.0269,22.284,23.7097,40.6048,40.5043,22.1438,22.284,-1.09712,489.866,1716.09,0.0,20.0,23.02962962962963
2024-03-11 11:19:45,23.0412,22.3234,23.7095,40.5928,40.5142,22.1396,22.2774,0.872818,489.866,1715.92,0.0,20.0,23.02777777777778
2024-03-11 11:19:46,23.0299,22.284,23.7113,40.5906,40.5109,22.1353,22.2807,-1.09712,489.866,1715.43,0.0,20.0,23.025925925925925
2024-03-11 11:19:47,23.036,22.2873,23.7041,40.6122,40.5043,22.1515,22.2807,0.216172,487.896,1715.92,0.0,20.0,23.024074074074072
2024-03-11 11:19:48,23.0312,22.284,23.6941,40.6084,40.5043,22.163,22.2807,-0.768796,494.791,1714.94,0.0,20.0,23.022222222222222
2024-03-11 11:19:49,23.0357,22.2873,23.7072,40.596,40.5043,22.1563,22.2774,0.872818,490.851,1726.76,0.0,20.0,23.02037037037037
2024-03-11 11:19:50,23.0475,22.284,23.7091,40.583,40.5076,22.1654,22.2873,-0.11215,485.926,1730.37,0.0,20.0,23.01851851851852
2024-03-11 11:19:51,23.0293,22.284,23.6995,40.5785,40.5043,22.1573,22.2807,-2.73873,493.806,1712.48,0.0,20.0,23.016666666666666
2024-03-11 11:19:52,23.045,22.2774,23.7085,40.5834,40.4879,22.1738,22.284,0.872818,497.746,1711.66,0.0,20.0,23.014814814814812
2024-03-11 11:19:53,23.04,22.2807,23.6913,40.5805,40.5043,22.1581,22.2873,-1.09712,491.836,1711.33,0.0,20.0,23.012962962962963
2024-03-11 11:19:54,23.0384,22.2807,23.7072,40.5864,40.5043,22.1677,22.284,-0.768796,496.761,1704.6,0.0,20.0,23.01111111111111
2024-03-11 11:19:55,23.0414,22.2906,23.7115,40.599,40.5076,22.1736,22.2774,-0.11215,493.806,1711.66,0.0,20.0,23.00925925925926
2024-03-11 11:19:56,23.0412,22.2807,23.7189,40.5837,40.4978,22.1812,22.2774,-0.768796,487.896,1711.49,0.0,20.0,23.007407407407406
2024-03-11 11:19:57,23.0474,22.284,23.712,40.5928,40.5043,22.185,22.284,-1.75376,498.731,1711.0,0.0,20.0,23.005555555555556
2024-03-11 11:19:58,23.0311,22.284,23.7069,40.5922,40.5043,22.1926,22.2873,0.216172,495.776,1710.83,0.0,20.0,23.003703703703703
2024-03-11 11:19:59,23.0381,22.284,23.694,40.5799,40.5076,22.2004,22.2742,-0.440473,489.866,1710.67,0.0,20.0,23.00185185185185
2024-03-11 11:20:00,23.0294,22.284,23.7121,40.5878,40.5043,22.1887,22.2906,-1.09712,483.956,1711.33,0.0,20.0,23.0
2024-03-11 11:20:01,23.0423,22.2873,23.7103,40.5963,40.5076,22.1927,22.2774,-0.440473,487.896,1711.98,0.0,20.0,22.998148148148147
2024-03-11 11:20:02,23.0298,22.284,23.7017,40.5816,40.5076,22.1977,22.2774,-0.768796,490.851,1713.63,0.0,20.0,22.996296296296297
2024-03-11 11:20:03,23.0386,22.2873,23.7158,40.5771,40.5043,22.205,22.2873,-0.11215,490.851,1713.63,0.0,20.0,22.994444444444444
2024-03-11 11:20:04,23.039,22.2906,23.7077,40.5752,40.5043,22.2026,22.2774,-0.11215,488.881,1713.79,0.0,20.0,22.99259259259259
2024-03-11 11:20:05,23.0332,22.2774,23.6964,40.5913,40.5011,22.2206,22.2873,-1.09712,490.851,1713.63,0.0,20.0,22.99074074074074
2024-03-11 11:20:06,23.0231,22.2906,23.7033,40.5823,40.5076,22.2154,22.284,-0.768796,493.806,1714.12,0.0,20.0,22.988888888888887
2024-03-11 11:20:07,23.0312,22.2939,23.7038,40.6114,40.5142,22.2121,22.284,-0.440473,489.866,1714.28,0.0,20.0,22.987037037037037
2024-03-11 11:20:08,23.0369,22.284,23.705,40.6,40.5109,22.2207,22.284,-0.768796,487.896,1714.45,0.0,20.0,22.985185185185184
2024-03-11 11:20:09,23.0393,22.2873,23.7023,40.5961,40.5043,22.2312,22.2807,0.872818,488.881,1713.95,0.0,20.0,22.983333333333334
2024-03-11 11:20:10,23.0435,22.2873,23.7223,40.5913,40.5043,22.2315,22.284,0.544495,487.896,1714.12,0.0,20.0,22.98148148148148
2024-03-11 11:20:11,23.0436,22.2873,23.7066,40.5919,40.5043,22.223,22.284,-1.42544,492.821,1713.95,0.0,20.0,22.979629629629628
2024-03-11 11:20:12,23.0297,22.284,23.7078,40.5902,40.5076,22.2316,22.284,-1.09712,496.761,1713.79,0.0,20.0,22.977777777777778
2024-03-11 11:20:13,23.0328,22.2906,23.7137,40.601,40.5076,22.2373,22.2873,-2.08209,487.896,1713.13,0.0,20.0,22.975925925925925
2024-03-11 11:20:14,23.034,22.2906,23.7075,40.6021,40.5076,22.243,22.284,-1.09712,496.761,1712.64,0.0,20.0,22.974074074074075
2024-03-11 11:20:15,23.0264,22.2873,23.7091,40.6084,40.5306,22.2494,22.2807,0.544495,496.761,1711.49,0.0,20.0,22.97222222222222
