TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 11:20:16,23.0276,22.2742,23.7108,40.6145,40.5076,22.2494,22.284,1.20114,488.881,1710.34,0.0,20.0,22.970370370370368
2024-03-11 11:20:17,23.0225,22.2774,23.6981,40.6076,40.5109,22.2384,22.2906,-0.11215,493.806,1710.51,0.0,20.0,22.96851851851852
2024-03-11 11:20:18,23.0393,22.2873,23.706,40.6054,40.5011,22.2507,22.2807,0.872818,485.926,1706.73,0.0,20.0,22.966666666666665
2024-03-11 11:20:19,23.0337,22.284,23.7091,40.6052,40.5011,22.2469,22.284,0.544495,489.866,1707.06,0.0,20.0,22.964814814814815
2024-03-11 11:20:20,23.035,22.2807,23.7111,40.6119,40.4978,22.2617,22.2807,-0.11215,492.821,1710.34,0.0,20.0,22.962962962962962
2024-03-11 11:20:21,23.0271,22.2906,23.7039,40.5901,40.5076,22.2576,22.284,-0.11215,492.821,1709.36,0.0,20.0,22.96111111111111
2024-03-11 11:20:22,23.0326,22.2906,23.7011,40.6147,40.5273,22.2541,22.2774,1.20114,490.851,1710.51,0.0,20.0,22.95925925925926
2024-03-11 11:20:23,23.0279,22.284,23.7015,40.5999,40.4846,22.2565,22.2774,-0.440473,491.836,1709.03,0.0,20.0,22.957407407407405
2024-03-11 11:20:24,23.032,22.284,23.7092,40.6086,40.5109,22.2619,22.2807,0.544495,486.911,1708.54,0.0,20.0,22.955555555555556
2024-03-11 11:20:25,23.0218,22.284,23.7048,40.6161,40.5043,22.2525,22.284,0.216172,492.821,1708.37,0.0,20.0,22.953703703703702
2024-03-11 11:20:26,23.0238,22.2742,23.6965,40.6098,40.5076,22.2662,22.2774,-0.440473,486.911,1707.55,0.0,20.0,22.951851851851853
2024-03-11 11:20:27,23.0303,22.2873,23.7048,40.603,40.5076,22.2634,22.284,-0.440473,496.761,1707.88,0.0,20.0,22.95
2024-03-11 11:20:28,23.0248,22.2873,23.7021,40.6129,40.5076,22.2818,22.284,-1.42544,493.806,1707.55,0.0,20.0,22.948148148148146
2024-03-11 11:20:29,23.0311,22.284,23.7031,40.6076,40.5043,22.2761,22.2774,-0.768796,493.806,1707.06,0.0,20.0,22.946296296296296
2024-03-11 11:20:30,23.0344,22.284,23.71,40.6125,40.5076,22.2788,22.284,-0.11215,483.956,1707.72,0.0,20.0,22.944444444444443
2024-03-11 11:20:31,23.0382,22.2873,23.7134,40.6286,40.5043,22.2721,22.2774,0.216172,494.791,1706.89,0.0,20.0,22.942592592592593
2024-03-11 11:20:32,23.0317,22.2873,23.7096,40.6144,40.5076,22.2801,22.2807,0.544495,486.911,1707.22,0.0,20.0,22.94074074074074
2024-03-11 11:20:33,23.0301,22.284,23.7039,40.6073,40.5043,22.2801,22.2873,0.544495,487.896,1707.72,0.0,20.0,22.938888888888886
2024-03-11 11:20:34,23.026,22.2807,23.7074,40.608,40.5043,22.295,22.2807,-0.768796,505.625,1708.54,0.0,20.0,22.937037037037037
2024-03-11 11:20:35,23.0272,22.2807,23.701,40.6001,40.5043,22.2869,22.284,-0.440473,487.896,1703.78,0.0,20.0,22.935185185185183
2024-03-11 11:20:36,23.0332,22.2939,23.7027,40.6273,40.5043,22.2898,22.2774,-1.75376,493.806,1709.36,0.0,20.0,22.933333333333334
2024-03-11 11:20:37,23.0313,22.2873,23.7012,40.6025,40.5043,22.2819,22.2873,-0.768796,493.806,1709.52,0.0,20.0,22.93148148148148
2024-03-11 11:20:38,23.0443,22.284,23.7101,40.5937,40.5076,22.2905,22.2774,-1.42544,489.866,1709.69,0.0,20.0,22.92962962962963
2024-03-11 11:20:39,23.0342,22.284,23.6987,40.5952,40.5043,22.3001,22.2774,-0.440473,496.761,1709.36,0.0,20.0,22.927777777777777
2024-03-11 11:20:40,23.0311,22.2873,23.7061,40.5849,40.5043,22.2941,22.284,-1.42544,498.731,1709.36,0.0,20.0,22.925925925925924
2024-03-11 11:20:41,23.0198,22.284,23.6911,40.6005,40.5076,22.3009,22.284,0.544495,484.941,1709.69,0.0,20.0,22.924074074074074
2024-03-11 11:20:42,23.0461,22.284,23.7277,40.5977,40.4978,22.3006,22.284,-0.11215,506.61,1707.72,0.0,20.0,22.92222222222222
2024-03-11 11:20:43,23.0396,22.284,23.7104,40.577,40.4912,22.3058,22.2807,1.52946,493.806,1703.78,0.0,20.0,22.92037037037037
2024-03-11 11:20:44,23.031,22.2873,23.7096,40.5809,40.5043,22.3081,22.2807,-0.440473,489.866,1709.19,0.0,20.0,22.918518518518518
2024-03-11 11:20:45,23.026,22.2873,23.7088,40.5871,40.5043,22.3025,22.284,0.544495,481.986,1710.18,0.0,20.0,22.916666666666664
2024-03-11 11:20:46,23.0286,22.284,23.7104,40.6026,40.5011,22.2942,22.2774,-9.63351,473.121,1709.36,0.0,20.0,22.914814814814815
2024-03-11 11:20:47,23.0304,22.2873,23.7198,40.5954,40.5076,22.3071,22.2742,-2.08209,488.881,1709.52,0.0,20.0,22.91296296296296
2024-03-11 11:20:48,23.0275,22.2807,23.7008,40.6034,40.5043,22.3009,22.2873,-0.11215,494.791,1711.0,0.0,20.0,22.91111111111111
2024-03-11 11:20:49,23.0371,22.2807,23.707,40.5865,40.5043,22.3074,22.2807,-1.09712,487.896,1711.0,0.0,20.0,22.909259259259258
2024-03-11 11:20:50,23.0353,22.2807,23.7027,40.5838,40.5011,22.3115,22.2906,-0.768796,481.986,1711.82,0.0,20.0,22.907407407407405
2024-03-11 11:20:51,23.0341,22.2873,23.7095,40.5826,40.5109,22.3031,22.284,-1.42544,497.746,1711.66,0.0,20.0,22.905555555555555
2024-03-11 11:20:52,23.0319,22.2807,23.699,40.5772,40.5043,22.3187,22.2774,-0.440473,493.806,1711.49,0.0,20.0,22.9037037037037
2024-03-11 11:20:53,23.032,22.284,23.7026,40.5899,40.5076,22.3153,22.2774,0.216172,490.851,1718.39,0.0,20.0,22.901851851851852
2024-03-11 11:20:54,23.0235,22.2873,23.7086,40.5841,40.5076,22.3148,22.284,-1.09712,494.791,1710.34,0.0,20.0,22.9
2024-03-11 11:20:55,23.0257,22.284,23.7004,40.586,40.5076,22.3229,22.284,1.52946,489.866,1709.52,0.0,20.0,22.89814814814815
2024-03-11 11:20:56,23.0396,22.284,23.712,40.5814,40.5043,22.3261,22.284,0.216172,488.881,1709.52,0.0,20.0,22.896296296296295
2024-03-11 11:20:57,23.0349,22.2906,23.7059,40.5935,40.4978,22.3196,22.2807,0.216172,482.971,1709.19,0.0,20.0,22.894444444444442
2024-03-11 11:20:58,23.035,22.2906,23.709,40.5841,40.5043,22.3276,22.284,0.544495,488.881,1707.88,0.0,20.0,22.892592592592592
2024-03-11 11:20:59,23.0305,22.284,23.7158,40.5751,40.5076,22.3195,22.284,-0.440473,489.866,1708.54,0.0,20.0,22.89074074074074
2024-03-11 11:21:00,23.0183,22.284,23.6933,40.5647,40.5076,22.328,22.2807,-0.11215,488.881,1708.7,0.0,20.0,22.88888888888889
2024-03-11 11:21:01,23.046,22.2807,23.7111,40.5719,40.5076,22.3369,22.284,0.216172,496.761,1709.85,0.0,20.0,22.887037037037036
2024-03-11 11:21:02,23.0392,22.284,23.6917,40.5705,40.5076,22.3257,22.284,-0.440473,486.911,1710.51,0.0,20.0,22.885185185185183
2024-03-11 11:21:03,23.0305,22.2807,23.7091,40.572,40.5076,22.3356,22.284,0.544495,482.971,1717.89,0.0,20.0,22.883333333333333
2024-03-11 11:21:04,23.0278,22.284,23.7058,40.5719,40.5043,22.3394,22.2807,-6.35029,488.881,1711.0,0.0,20.0,22.88148148148148
2024-03-11 11:21:05,23.0212,22.2774,23.7061,40.5678,40.5043,22.3297,22.284,0.216172,490.851,1711.0,0.0,20.0,22.87962962962963
2024-03-11 11:21:06,23.0198,22.2807,23.6902,40.5654,40.5076,22.3325,22.284,-0.768796,490.851,1719.21,0.0,20.0,22.877777777777776
2024-03-11 11:21:07,23.0307,22.2873,23.7169,40.5709,40.5043,22.3333,22.2774,0.216172,487.896,1711.33,0.0,20.0,22.875925925925923
2024-03-11 11:21:08,23.0204,22.2873,23.6972,40.573,40.5011,22.3399,22.284,-0.768796,488.881,1711.98,0.0,20.0,22.874074074074073
2024-03-11 11:21:09,23.0259,22.2873,23.7105,40.5634,40.5076,22.3403,22.2873,-0.11215,489.866,1712.64,0.0,20.0,22.87222222222222
2024-03-11 11:21:10,23.0191,22.2906,23.7136,40.5597,40.5043,22.3385,22.2807,0.216172,492.821,1711.98,0.0,20.0,22.87037037037037
2024-03-11 11:21:11,23.0109,22.284,23.7104,40.5562,40.5241,22.3365,22.2807,-0.440473,487.896,1711.66,0.0,20.0,22.868518518518517
2024-03-11 11:21:12,23.0192,22.284,23.7018,40.5477,40.5109,22.3363,22.284,0.872818,492.821,1717.73,0.0,20.0,22.866666666666667
2024-03-11 11:21:13,23.0149,22.2906,23.7084,40.5603,40.5076,22.3266,22.284,-0.440473,487.896,1712.31,0.0,20.0,22.864814814814814
2024-03-11 11:21:14,23.013,22.284,23.7008,40.5654,40.5076,22.3365,22.2873,-0.768796,491.836,1713.3,0.0,20.0,22.86296296296296
2024-03-11 11:21:15,23.0296,22.284,23.7139,40.5551,40.5011,22.3219,22.284,-0.11215,491.836,1713.46,0.0,20.0,22.86111111111111
2024-03-11 11:21:16,23.0183,22.2873,23.7036,40.5457,40.5076,22.322,22.284,-0.440473,491.836,1718.55,0.0,20.0,22.859259259259257
2024-03-11 11:21:17,23.0206,22.284,23.7063,40.5461,40.5011,22.3177,22.2807,-0.440473,493.806,1713.3,0.0,20.0,22.857407407407408
2024-03-11 11:21:18,23.0221,22.2807,23.6985,40.5502,40.5142,22.3075,22.284,1.20114,492.821,1712.31,0.0,20.0,22.855555555555554
2024-03-11 11:21:19,23.0143,22.284,23.7012,40.54,40.5076,22.2982,22.284,-1.09712,494.791,1711.66,0.0,20.0,22.8537037037037
2024-03-11 11:21:20,23.0218,22.2873,23.7114,40.5435,40.5076,22.2798,22.2807,-0.440473,487.896,1721.18,0.0,20.0,22.85185185185185
2024-03-11 11:21:21,23.0149,22.284,23.7,40.5379,40.5076,22.2799,22.284,-1.42544,493.806,1712.31,0.0,20.0,22.849999999999998
2024-03-11 11:21:22,23.0239,22.2906,23.7037,40.5407,40.5011,22.264,22.284,1.52946,483.956,1711.0,0.0,20.0,22.848148148148148
2024-03-11 11:21:23,23.0179,22.2906,23.6996,40.5264,40.5076,22.2561,22.2873,0.872818,487.896,1711.16,0.0,20.0,22.846296296296295
2024-03-11 11:21:24,23.013,22.2774,23.7072,40.5316,40.5043,22.2534,22.284,0.216172,487.896,1710.83,0.0,20.0,22.844444444444445
2024-03-11 11:21:25,23.0293,22.284,23.7015,40.5194,40.5043,22.2408,22.284,-1.75376,493.806,1704.27,0.0,20.0,22.84259259259259
2024-03-11 11:21:26,23.0181,22.2873,23.7009,40.5126,40.5076,22.2355,22.284,-1.42544,488.881,1710.01,0.0,20.0,22.84074074074074
2024-03-11 11:21:27,23.0262,22.2807,23.7035,40.5065,40.5076,22.2425,22.2807,-1.42544,490.851,1709.52,0.0,20.0,22.83888888888889
2024-03-11 11:21:28,23.0199,22.2873,23.6947,40.517,40.5076,22.2455,22.2873,-1.09712,494.791,1710.01,0.0,20.0,22.837037037037035
2024-03-11 11:21:29,23.0114,22.2873,23.704,40.5025,40.5043,22.2376,22.284,-0.440473,489.866,1709.36,0.0,20.0,22.835185185185185
2024-03-11 11:21:30,23.0165,22.2873,23.6963,40.5123,40.5076,22.2423,22.2807,0.216172,496.761,1708.54,0.0,20.0,22.833333333333332
2024-03-11 11:21:31,23.0256,22.2873,23.7068,40.4875,40.5043,22.2385,22.2873,-0.11215,492.821,1712.8,0.0,20.0,22.83148148148148
2024-03-11 11:21:32,23.0205,22.2906,23.6962,40.503,40.5043,22.245,22.284,2.84276,493.806,1710.34,0.0,20.0,22.82962962962963
2024-03-11 11:21:33,23.0183,22.284,23.7002,40.5091,40.5043,22.2423,22.2807,-0.768796,492.821,1710.51,0.0,20.0,22.827777777777776
2024-03-11 11:21:34,23.0243,22.2906,23.7078,40.4907,40.5076,22.2412,22.284,0.216172,493.806,1710.18,0.0,20.0,22.825925925925926
2024-03-11 11:21:35,23.0193,22.2873,23.6924,40.4829,40.5076,22.2367,22.284,-0.768796,492.821,1710.18,0.0,20.0,22.824074074074073
2024-03-11 11:21:36,23.0223,22.284,23.7007,40.4906,40.5043,22.245,22.2643,-0.768796,490.851,1717.73,0.0,20.0,22.82222222222222
2024-03-11 11:21:37,23.0273,22.284,23.7018,40.4742,40.5043,22.234,22.2807,-0.440473,490.851,1717.4,0.0,20.0,22.82037037037037
2024-03-11 11:21:38,23.027,22.284,23.6999,40.4677,40.5076,22.2406,22.284,-0.768796,490.851,1710.51,0.0,20.0,22.818518518518516
2024-03-11 11:21:39,23.0216,22.2807,23.7101,40.4831,40.5043,22.2444,22.2709,-0.11215,486.911,1710.83,0.0,20.0,22.816666666666666
2024-03-11 11:21:40,23.0261,22.2807,23.7063,40.4809,40.5142,22.2433,22.284,1.52946,494.791,1710.51,0.0,20.0,22.814814814814813
2024-03-11 11:21:41,23.0307,22.2906,23.7107,40.4686,40.5076,22.2662,22.284,-1.09712,489.866,1714.94,0.0,20.0,22.812962962962963
2024-03-11 11:21:42,23.0282,22.284,23.702,40.465,40.5109,22.2544,22.2807,0.544495,481.986,1711.33,0.0,20.0,22.81111111111111
2024-03-11 11:21:43,23.022,22.284,23.7034,40.4639,40.5011,22.2458,22.2807,0.216172,490.851,1711.33,0.0,20.0,22.809259259259257
2024-03-11 11:21:44,23.0179,22.284,23.6983,40.4658,40.5043,22.2494,22.2774,0.544495,493.806,1714.94,0.0,20.0,22.807407407407407
2024-03-11 11:21:45,23.012,22.284,23.6948,40.4646,40.5043,22.2478,22.2774,0.216172,487.896,1712.15,0.0,20.0,22.805555555555554
2024-03-11 11:21:46,23.017,22.284,23.6987,40.4646,40.4978,22.2372,22.2873,-0.768796,493.806,1716.42,0.0,20.0,22.803703703703704
2024-03-11 11:21:47,23.0197,22.2906,23.702,40.4648,40.5076,22.2483,22.2807,-0.768796,491.836,1711.66,0.0,20.0,22.80185185185185
2024-03-11 11:21:48,23.0155,22.2873,23.6918,40.4676,40.5011,22.2507,22.2774,0.872818,486.911,1711.33,0.0,20.0,22.799999999999997
2024-03-11 11:21:49,23.0285,22.284,23.7026,40.4568,40.5076,22.2372,22.284,0.544495,484.941,1711.66,0.0,20.0,22.798148148148147
2024-03-11 11:21:50,23.0169,22.2807,23.6935,40.4638,40.5043,22.2317,22.2807,-1.42544,498.731,1711.16,0.0,20.0,22.796296296296294
2024-03-11 11:21:51,23.0097,22.2906,23.7005,40.465,40.5109,22.2313,22.2807,-0.11215,489.866,1710.51,0.0,20.0,22.794444444444444
2024-03-11 11:21:52,23.0213,22.284,23.697,40.4573,40.5076,22.2312,22.2774,-0.440473,487.896,1708.86,0.0,20.0,22.79259259259259
2024-03-11 11:21:53,23.0057,22.2873,23.6873,40.4618,40.5011,22.22,22.2807,-1.42544,482.971,1711.0,0.0,20.0,22.79074074074074
2024-03-11 11:21:54,23.0128,22.284,23.6995,40.4701,40.5043,22.2194,22.2873,-1.09712,489.866,1711.33,0.0,20.0,22.788888888888888
2024-03-11 11:21:55,23.0141,22.284,23.6957,40.4561,40.5076,22.2259,22.2807,0.216172,488.881,1711.98,0.0,20.0,22.787037037037035
2024-03-11 11:21:56,23.0177,22.2807,23.7019,40.4611,40.5043,22.2167,22.2807,0.216172,483.956,1713.79,0.0,20.0,22.785185185185185
2024-03-11 11:21:57,23.0292,22.2807,23.706,40.4584,40.5043,22.2147,22.284,-0.11215,496.761,1713.63,0.0,20.0,22.78333333333333
2024-03-11 11:21:58,23.0263,22.2906,23.6978,40.4597,40.5076,22.2145,22.284,0.544495,487.896,1713.95,0.0,20.0,22.78148148148148
2024-03-11 11:21:59,23.0141,22.2807,23.6905,40.4641,40.5043,22.2013,22.2807,-0.11215,491.836,1714.94,0.0,20.0,22.77962962962963
2024-03-11 11:22:00,23.0129,22.2807,23.6991,40.457,40.5076,22.2011,22.284,-0.768796,499.716,1713.95,0.0,20.0,22.777777777777775
2024-03-11 11:22:01,23.0223,22.2873,23.6893,40.4639,40.5043,22.1911,22.2807,-1.09712,491.836,1714.12,0.0,20.0,22.775925925925925
2024-03-11 11:22:02,23.0269,22.2807,23.706,40.465,40.5043,22.1826,22.284,1.20114,487.896,1713.95,0.0,20.0,22.774074074074072
2024-03-11 11:22:03,23.0124,22.284,23.7037,40.4519,40.5076,22.1755,22.2807,0.216172,485.926,1708.86,0.0,20.0,22.772222222222222
2024-03-11 11:22:04,23.021,22.284,23.7079,40.4536,40.5011,22.1739,22.284,0.872818,486.911,1712.97,0.0,20.0,22.77037037037037
2024-03-11 11:22:05,23.0283,22.284,23.709,40.4635,40.5076,22.1558,22.2774,0.216172,490.851,1711.82,0.0,20.0,22.768518518518515
2024-03-11 11:22:06,23.0147,22.2774,23.694,40.465,40.5076,22.1517,22.2807,-1.75376,494.791,1711.66,0.0,20.0,22.766666666666666
2024-03-11 11:22:07,23.0185,22.2807,23.7142,40.4756,40.5076,22.1356,22.2774,-0.768796,485.926,1710.01,0.0,20.0,22.764814814814812
2024-03-11 11:22:08,23.0163,22.2939,23.6906,40.4791,40.5076,22.1262,22.2807,0.216172,487.896,1715.27,0.0,20.0,22.762962962962963
2024-03-11 11:22:09,23.0211,22.2873,23.6956,40.4721,40.5043,22.1082,22.284,-0.440473,488.881,1710.67,0.0,20.0,22.76111111111111
2024-03-11 11:22:10,23.0225,22.2873,23.7062,40.4684,40.5076,22.1003,22.284,0.216172,484.941,1710.51,0.0,20.0,22.75925925925926
2024-03-11 11:22:11,23.0271,22.2906,23.7114,40.4626,40.5043,22.0824,22.284,-0.768796,485.926,1710.67,0.0,20.0,22.757407407407406
2024-03-11 11:22:12,23.0211,22.2807,23.6954,40.4755,40.5043,22.0864,22.284,-0.11215,484.941,1710.01,0.0,20.0,22.755555555555553
2024-03-11 11:22:13,23.0167,22.2873,23.6953,40.4623,40.4912,22.0791,22.2807,-0.440473,484.941,1709.52,0.0,20.0,22.753703703703703
2024-03-11 11:22:14,23.0237,22.2807,23.6995,40.4689,40.5043,22.0795,22.2807,-0.440473,488.881,1710.01,0.0,20.0,22.75185185185185
2024-03-11 11:22:15,23.0103,22.2807,23.699,40.466,40.5076,22.074,22.2873,-0.440473,488.881,1710.67,0.0,20.0,22.75
2024-03-11 11:22:16,23.0143,22.2807,23.7037,40.4663,40.5076,22.0654,22.284,-0.440473,487.896,1710.01,0.0,20.0,22.748148148148147
2024-03-11 11:22:17,23.0134,22.284,23.7005,40.4712,40.5076,22.0657,22.2774,-0.768796,491.836,1703.78,0.0,20.0,22.746296296296293
2024-03-11 11:22:18,23.0183,22.2873,23.7125,40.4763,40.5076,22.0723,22.2807,-1.42544,494.791,1710.34,0.0,20.0,22.744444444444444
2024-03-11 11:22:19,23.0052,22.284,23.6978,40.4775,40.5043,22.0692,22.284,1.20114,483.956,1712.31,0.0,20.0,22.74259259259259
2024-03-11 11:22:20,23.0132,22.2873,23.6985,40.4888,40.5142,22.0786,22.2807,0.872818,486.911,1711.33,0.0,20.0,22.74074074074074
2024-03-11 11:22:21,23.0307,22.284,23.7096,40.4793,40.5076,22.0898,22.284,0.216172,483.956,1712.8,0.0,20.0,22.738888888888887
2024-03-11 11:22:22,23.0083,22.2873,23.6948,40.4666,40.5011,22.0753,22.2807,-0.768796,492.821,1715.6,0.0,20.0,22.737037037037034
2024-03-11 11:22:23,23.0203,22.2873,23.6932,40.4694,40.5076,22.0842,22.2742,0.872818,488.881,1713.79,0.0,20.0,22.735185185185184
2024-03-11 11:22:24,23.015,22.2873,23.6845,40.4817,40.5043,22.0819,22.2807,1.20114,492.821,1714.12,0.0,20.0,22.73333333333333
2024-03-11 11:22:25,23.0087,22.284,23.6984,40.4682,40.5043,22.0962,22.284,0.544495,486.911,1712.15,0.0,20.0,22.73148148148148
2024-03-11 11:22:26,23.009,22.2873,23.6954,40.4645,40.5076,22.1052,22.2774,0.544495,496.761,1711.49,0.0,20.0,22.729629629629628
2024-03-11 11:22:27,23.0136,22.2873,23.6973,40.4877,40.5011,22.1038,22.284,0.872818,496.761,1710.51,0.0,20.0,22.727777777777778
2024-03-11 11:22:28,23.0178,22.284,23.6978,40.4813,40.5043,22.1014,22.2774,-0.440473,495.776,1710.18,0.0,20.0,22.725925925925925
2024-03-11 11:22:29,23.0156,22.284,23.6986,40.4884,40.5076,22.1055,22.284,0.216172,495.776,1709.03,0.0,20.0,22.72407407407407
2024-03-11 11:22:30,23.021,22.2873,23.6962,40.4894,40.5076,22.1212,22.284,-0.440473,482.971,1710.18,0.0,20.0,22.72222222222222
2024-03-11 11:22:31,23.0127,22.284,23.6907,40.4795,40.5011,22.1225,22.284,-0.11215,493.806,1709.36,0.0,20.0,22.720370370370368
2024-03-11 11:22:32,23.02,22.284,23.695,40.4813,40.5076,22.1314,22.284,-0.11215,493.806,1708.54,0.0,20.0,22.71851851851852
2024-03-11 11:22:33,23.0274,22.2873,23.7145,40.4837,40.5076,22.1375,22.2807,-0.11215,489.866,1708.37,0.0,20.0,22.716666666666665
2024-03-11 11:22:34,23.0109,22.2906,23.6942,40.479,40.5011,22.1196,22.2873,0.216172,493.806,1709.52,0.0,20.0,22.71481481481481
2024-03-11 11:22:35,23.0243,22.2807,23.7043,40.4849,40.5076,22.1313,22.2774,-2.41041,494.791,1710.34,0.0,20.0,22.712962962962962
2024-03-11 11:22:36,23.0159,22.2873,23.6941,40.4919,40.5011,22.1404,22.2807,-1.09712,490.851,1711.66,0.0,20.0,22.71111111111111
2024-03-11 11:22:37,23.0325,22.2807,23.7049,40.5079,40.5011,22.1489,22.2774,0.872818,486.911,1713.3,0.0,20.0,22.70925925925926
2024-03-11 11:22:38,23.0123,22.2807,23.6928,40.4993,40.5011,22.1638,22.284,0.872818,489.866,1712.64,0.0,20.0,22.707407407407405
2024-03-11 11:22:39,23.0115,22.2873,23.6961,40.5039,40.5043,22.147,22.2807,-1.42544,515.475,1712.48,0.0,20.0,22.705555555555556
2024-03-11 11:22:40,23.0186,22.284,23.7032,40.4931,40.4978,22.1593,22.284,0.544495,486.911,1705.58,0.0,20.0,22.703703703703702
2024-03-11 11:22:41,23.0254,22.284,23.7038,40.4939,40.4978,22.1599,22.284,0.216172,496.761,1712.64,0.0,20.0,22.70185185185185
2024-03-11 11:22:42,23.0082,22.2873,23.702,40.5013,40.5142,22.172,22.2807,-0.768796,488.881,1712.97,0.0,20.0,22.7
2024-03-11 11:22:43,23.0101,22.2807,23.6913,40.4928,40.5043,22.1659,22.2774,-1.09712,493.806,1711.98,0.0,20.0,22.698148148148146
2024-03-11 11:22:44,23.0132,22.284,23.6967,40.4975,40.5011,22.1696,22.2774,-0.440473,490.851,1710.34,0.0,20.0,22.696296296296296
2024-03-11 11:22:45,23.0161,22.2873,23.6991,40.4947,40.5076,22.1854,22.2807,-0.440473,499.716,1710.01,0.0,20.0,22.694444444444443
2024-03-11 11:22:46,23.0123,22.2807,23.6924,40.5075,40.5076,22.1922,22.2807,-0.440473,489.866,1710.67,0.0,20.0,22.69259259259259
2024-03-11 11:22:47,23.0192,22.2906,23.7139,40.5062,40.5043,22.1789,22.2807,-1.09712,487.896,1710.83,0.0,20.0,22.69074074074074
2024-03-11 11:22:48,23.0185,22.284,23.701,40.4943,40.5043,22.1773,22.2774,-1.09712,489.866,1710.51,0.0,20.0,22.688888888888886
2024-03-11 11:22:49,23.0269,22.284,23.7069,40.5018,40.5011,22.1972,22.284,0.544495,485.926,1711.16,0.0,20.0,22.687037037037037
2024-03-11 11:22:50,23.0221,22.2873,23.7033,40.5132,40.5011,22.2021,22.2873,0.544495,486.911,1711.66,0.0,20.0,22.685185185185183
2024-03-11 11:22:51,23.0095,22.284,23.6975,40.516,40.5043,22.2064,22.284,-0.440473,488.881,1711.49,0.0,20.0,22.68333333333333
2024-03-11 11:22:52,23.0177,22.2873,23.7046,40.5091,40.5043,22.2073,22.2774,-1.42544,494.791,1711.33,0.0,20.0,22.68148148148148
2024-03-11 11:22:53,23.0238,22.3136,23.6989,40.5028,40.5043,22.2182,22.3136,0.216172,491.836,1711.49,0.0,20.0,22.679629629629627
2024-03-11 11:22:54,23.0169,22.3136,23.6992,40.497,40.5043,22.2113,22.3169,-0.768796,493.806,1703.94,0.0,20.0,22.677777777777777
2024-03-11 11:22:55,23.0036,22.3136,23.693,40.5136,40.5109,22.2099,22.3004,0.216172,487.896,1710.67,0.0,20.0,22.675925925925924
2024-03-11 11:22:56,23.0163,22.3169,23.7025,40.5173,40.5076,22.223,22.3136,-0.440473,484.941,1710.18,0.0,20.0,22.674074074074074
2024-03-11 11:22:57,23.0149,22.3201,23.7002,40.5127,40.5043,22.2228,22.3103,-3.7237,489.866,1715.6,0.0,20.0,22.67222222222222
2024-03-11 11:22:58,23.0222,22.3201,23.6986,40.508,40.5043,22.2216,22.3169,0.216172,487.896,1710.83,0.0,20.0,22.670370370370367
2024-03-11 11:22:59,23.0134,22.3201,23.7068,40.5133,40.5109,22.2164,22.307,0.544495,488.881,1711.33,0.0,20.0,22.668518518518518
2024-03-11 11:23:00,23.0199,22.3136,23.7024,40.5231,40.5011,22.2273,22.3136,0.544495,492.821,1711.0,0.0,20.0,22.666666666666664
2024-03-11 11:23:01,23.0113,22.3169,23.6955,40.527,40.5043,22.2376,22.3136,-0.440473,491.836,1711.0,0.0,20.0,22.664814814814815
2024-03-11 11:23:02,23.0052,22.3169,23.6986,40.5103,40.5043,22.2224,22.3103,-0.11215,488.881,1711.66,0.0,20.0,22.66296296296296
2024-03-11 11:23:03,23.0103,22.3169,23.6972,40.515,40.5043,22.2169,22.3103,0.544495,491.836,1712.97,0.0,20.0,22.661111111111108
2024-03-11 11:23:04,23.0147,22.3169,23.6986,40.5175,40.5043,22.223,22.307,-1.42544,496.761,1713.13,0.0,20.0,22.659259259259258
2024-03-11 11:23:05,22.9962,22.3136,23.69,40.5184,40.5043,22.2204,22.307,-0.11215,493.806,1712.97,0.0,20.0,22.657407407407405
2024-03-11 11:23:06,23.012,22.3136,23.6998,40.5245,40.5043,22.2202,22.3136,-1.42544,497.746,1713.63,0.0,20.0,22.655555555555555
2024-03-11 11:23:07,23.0098,22.3136,23.7011,40.5238,40.5011,22.2122,22.3103,0.872818,487.896,1713.13,0.0,20.0,22.6537037037037
2024-03-11 11:23:08,22.9929,22.3201,23.689,40.5356,40.5076,22.2079,22.3103,-1.42544,493.806,1712.48,0.0,20.0,22.651851851851852
2024-03-11 11:23:09,23.0038,22.3201,23.6983,40.5275,40.5076,22.2141,22.3103,-0.11215,490.851,1712.97,0.0,20.0,22.65
2024-03-11 11:23:10,22.9937,22.3169,23.6866,40.5239,40.5043,22.202,22.3103,0.544495,490.851,1712.8,0.0,20.0,22.648148148148145
2024-03-11 11:23:11,23.0012,22.3136,23.7016,40.5207,40.5076,22.1914,22.307,-1.75376,487.896,1715.76,0.0,20.0,22.646296296296295
2024-03-11 11:23:12,22.9955,22.3103,23.6978,40.5151,40.5011,22.2059,22.3103,2.51443,491.836,1712.8,0.0,20.0,22.644444444444442
2024-03-11 11:23:13,22.9983,22.3169,23.6949,40.5166,40.5076,22.1842,22.3103,-0.11215,487.896,1712.64,0.0,20.0,22.642592592592592
2024-03-11 11:23:14,23.0004,22.3201,23.7006,40.5215,40.5109,22.1817,22.3136,-0.11215,498.731,1711.49,0.0,20.0,22.64074074074074
2024-03-11 11:23:15,22.9863,22.3201,23.6996,40.5134,40.5109,22.1649,22.3103,-0.11215,485.926,1710.67,0.0,20.0,22.638888888888886
2024-03-11 11:23:16,22.9931,22.3136,23.6981,40.5212,40.5109,22.1546,22.3136,-0.440473,484.941,1709.85,0.0,20.0,22.637037037037036
2024-03-11 11:23:17,22.9935,22.3136,23.696,40.5222,40.5043,22.1489,22.307,-0.768796,488.881,1710.01,0.0,20.0,22.635185185185183
2024-03-11 11:23:18,22.9778,22.3169,23.6945,40.5243,40.5076,22.1532,22.3136,-1.09712,491.836,1710.01,0.0,20.0,22.633333333333333
2024-03-11 11:23:19,22.9846,22.3136,23.6938,40.5149,40.5043,22.1304,22.3103,0.544495,495.776,1709.52,0.0,20.0,22.63148148148148
2024-03-11 11:23:20,22.9842,22.3169,23.6828,40.5246,40.5043,22.1105,22.3103,-1.75376,495.776,1702.79,0.0,20.0,22.629629629629626
2024-03-11 11:23:21,22.9806,22.3136,23.6863,40.5065,40.5043,22.1021,22.3103,-1.42544,498.731,1709.36,0.0,20.0,22.627777777777776
2024-03-11 11:23:22,22.9778,22.3201,23.6797,40.5017,40.5043,22.098,22.3103,0.872818,493.806,1710.01,0.0,20.0,22.625925925925923
2024-03-11 11:23:23,22.97,22.3136,23.6904,40.5049,40.5076,22.0758,22.3136,0.216172,488.881,1709.69,0.0,20.0,22.624074074074073
2024-03-11 11:23:24,22.9652,22.3136,23.6819,40.4961,40.5043,22.0722,22.3103,-0.440473,500.701,1711.16,0.0,20.0,22.62222222222222
2024-03-11 11:23:25,22.9704,22.307,23.6881,40.5116,40.5076,22.0624,22.3136,0.872818,487.896,1711.33,0.0,20.0,22.62037037037037
2024-03-11 11:23:26,22.9675,22.3004,23.6868,40.5118,40.5011,22.0633,22.3136,0.216172,491.836,1711.33,0.0,20.0,22.618518518518517
2024-03-11 11:23:27,22.974,22.3103,23.6881,40.4858,40.5043,22.0439,22.3136,-0.11215,487.896,1711.0,0.0,20.0,22.616666666666664
2024-03-11 11:23:28,22.9741,22.3793,23.6863,40.4793,40.5011,22.0348,22.3727,0.216172,491.836,1711.16,0.0,20.0,22.614814814814814
2024-03-11 11:23:29,22.9773,22.3727,23.6874,40.5013,40.4354,22.0422,22.376,0.216172,485.926,1711.66,0.0,20.0,22.61296296296296
2024-03-11 11:23:30,22.9811,22.3694,23.6941,40.4954,40.5043,22.0264,22.3727,0.872818,490.851,1711.33,0.0,20.0,22.61111111111111
2024-03-11 11:23:31,22.9699,22.3727,23.685,40.4763,40.5109,22.0281,22.3661,0.872818,493.806,1711.16,0.0,20.0,22.609259259259257
2024-03-11 11:23:32,22.988,22.3727,23.6862,40.4869,40.5142,22.0293,22.3694,-1.09712,489.866,1710.18,0.0,20.0,22.607407407407404
2024-03-11 11:23:33,22.967,22.3727,23.6732,40.4808,40.5175,22.0245,22.3727,-0.440473,488.881,1709.52,0.0,20.0,22.605555555555554
2024-03-11 11:23:34,22.9662,22.3727,23.6861,40.4823,40.5076,22.0363,22.376,-1.42544,492.821,1708.7,0.0,20.0,22.6037037037037
2024-03-11 11:23:35,22.9775,22.3727,23.6934,40.4862,40.5043,22.0468,22.376,-1.75376,491.836,1708.86,0.0,20.0,22.60185185185185
2024-03-11 11:23:36,22.968,22.3727,23.6795,40.4786,40.5043,22.0378,22.3727,0.216172,486.911,1708.54,0.0,20.0,22.599999999999998
2024-03-11 11:23:37,22.9775,22.3858,23.6998,40.4767,40.5076,22.0384,22.3793,0.544495,489.866,1709.19,0.0,20.0,22.598148148148145
2024-03-11 11:23:38,22.9741,22.3727,23.6872,40.474,40.5076,22.0529,22.3727,-0.768796,495.776,1708.04,0.0,20.0,22.596296296296295
2024-03-11 11:23:39,22.9652,22.3694,23.6797,40.4854,40.5043,22.0587,22.3694,-1.09712,497.746,1707.55,0.0,20.0,22.59444444444444
2024-03-11 11:23:40,22.9602,22.3727,23.683,40.4767,40.5043,22.0698,22.3661,-1.09712,487.896,1707.72,0.0,20.0,22.59259259259259
2024-03-11 11:23:41,22.9624,22.3727,23.6783,40.465,40.5076,22.0629,22.3727,-1.75376,492.821,1708.7,0.0,20.0,22.59074074074074
2024-03-11 11:23:42,22.9687,22.3727,23.6758,40.4882,40.5043,22.0848,22.3793,-0.11215,489.866,1710.18,0.0,20.0,22.58888888888889
2024-03-11 11:23:43,22.9687,22.3563,23.6862,40.4905,40.5011,22.0765,22.3727,-0.11215,490.851,1711.16,0.0,20.0,22.587037037037035
2024-03-11 11:23:44,22.9751,22.376,23.6724,40.487,40.5076,22.0946,22.3661,-0.11215,476.076,1717.73,0.0,20.0,22.585185185185182
2024-03-11 11:23:45,22.9801,22.3694,23.682,40.4958,40.5109,22.0933,22.3727,-0.440473,489.866,1712.97,0.0,20.0,22.583333333333332
2024-03-11 11:23:46,22.9766,22.3826,23.67,40.4789,40.5109,22.1109,22.3793,-0.440473,494.791,1714.12,0.0,20.0,22.58148148148148
2024-03-11 11:23:47,22.9836,22.3694,23.6804,40.4844,40.5076,22.1177,22.3727,0.216172,487.896,1721.5,0.0,20.0,22.57962962962963
2024-03-11 11:23:48,22.9862,22.3727,23.68,40.4726,40.4978,22.1088,22.3694,-1.09712,492.821,1714.94,0.0,20.0,22.577777777777776
2024-03-11 11:23:49,22.9711,22.3661,23.68,40.4811,40.5109,22.1279,22.3661,-11.2751,497.746,1720.03,0.0,20.0,22.575925925925922
2024-03-11 11:23:50,22.9746,22.376,23.6721,40.4894,40.5076,22.1301,22.3727,0.216172,482.971,1712.64,0.0,20.0,22.574074074074073
2024-03-11 11:23:51,22.9763,22.3694,23.6821,40.4839,40.5076,22.1391,22.3661,0.872818,489.866,1711.98,0.0,20.0,22.57222222222222
2024-03-11 11:23:52,22.9762,22.3727,23.675,40.4832,40.5011,22.1469,22.376,0.544495,492.821,1710.34,0.0,20.0,22.57037037037037
2024-03-11 11:23:53,22.982,22.3727,23.6752,40.4822,40.5043,22.1521,22.3694,0.544495,485.926,1709.85,0.0,20.0,22.568518518518516
2024-03-11 11:23:54,22.9741,22.376,23.6716,40.4901,40.5043,22.1705,22.3727,0.544495,489.866,1710.34,0.0,20.0,22.566666666666666
2024-03-11 11:23:55,22.9766,22.3694,23.6762,40.489,40.5109,22.1843,22.3727,0.544495,489.866,1709.03,0.0,20.0,22.564814814814813
2024-03-11 11:23:56,22.9686,22.3727,23.6743,40.4912,40.5011,22.1712,22.3727,0.872818,490.851,1708.7,0.0,20.0,22.56296296296296
2024-03-11 11:23:57,22.9821,22.3694,23.678,40.4818,40.5076,22.1786,22.3727,-1.09712,493.806,1708.7,0.0,20.0,22.56111111111111
2024-03-11 11:23:58,22.9806,22.3694,23.6778,40.4791,40.5076,22.1947,22.376,-1.09712,491.836,1709.69,0.0,20.0,22.559259259259257
2024-03-11 11:23:59,22.9701,22.3727,23.6838,40.4879,40.5043,22.2012,22.3727,-0.440473,487.896,1710.67,0.0,20.0,22.557407407407407
2024-03-11 11:24:00,22.9622,22.3727,23.6648,40.4922,40.5076,22.2027,22.3727,-1.09712,492.821,1711.66,0.0,20.0,22.555555555555554
2024-03-11 11:24:01,22.9715,22.3793,23.6726,40.4888,40.5011,22.2022,22.3727,-0.11215,482.971,1710.67,0.0,20.0,22.555
2024-03-11 11:24:02,22.9721,22.3727,23.6847,40.4989,40.5043,22.226,22.3694,-0.440473,481.986,1710.18,0.0,20.0,22.554444444444442
2024-03-11 11:24:03,22.9666,22.4351,23.6699,40.5009,40.5076,22.2131,22.4318,-0.768796,489.866,1710.67,0.0,20.0,22.55388888888889
2024-03-11 11:24:04,22.9722,22.4318,23.6823,40.4915,40.5043,22.2159,22.4318,-0.768796,495.776,1709.03,0.0,20.0,22.55333333333333
2024-03-11 11:24:05,22.9599,22.4318,23.6744,40.5023,40.5043,22.2322,22.4318,-0.11215,488.881,1712.31,0.0,20.0,22.552777777777777
2024-03-11 11:24:06,22.9639,22.4318,23.6768,40.4812,40.5043,22.2291,22.4384,-0.440473,484.941,1709.85,0.0,20.0,22.55222222222222
2024-03-11 11:24:07,22.9558,22.4351,23.6744,40.4907,40.5076,22.2356,22.4318,-0.768796,487.896,1710.18,0.0,20.0,22.551666666666666
2024-03-11 11:24:08,22.966,22.4318,23.6743,40.4923,40.5043,22.2348,22.4351,-0.768796,485.926,1710.01,0.0,20.0,22.55111111111111
2024-03-11 11:24:09,22.9478,22.4351,23.6674,40.4925,40.5011,22.2503,22.4384,-0.11215,487.896,1710.01,0.0,20.0,22.550555555555555
2024-03-11 11:24:10,22.9605,22.4351,23.6865,40.4798,40.5109,22.2469,22.4318,0.544495,492.821,1710.34,0.0,20.0,22.549999999999997
2024-03-11 11:24:11,22.9656,22.4318,23.6828,40.4711,40.5109,22.2462,22.4318,-1.09712,495.776,1711.66,0.0,20.0,22.549444444444443
2024-03-11 11:24:12,22.9506,22.4384,23.6755,40.4716,40.5043,22.2546,22.4417,0.872818,490.851,1712.48,0.0,20.0,22.548888888888886
2024-03-11 11:24:13,22.9598,22.4318,23.6761,40.4865,40.5109,22.262,22.4318,-0.440473,487.896,1712.97,0.0,20.0,22.548333333333332
2024-03-11 11:24:14,22.9659,22.4285,23.6774,40.4796,40.5076,22.2567,22.4285,-0.768796,491.836,1713.63,0.0,20.0,22.547777777777775
2024-03-11 11:24:15,22.9584,22.4351,23.6637,40.4832,40.5109,22.265,22.4285,-3.06706,482.971,1712.64,0.0,20.0,22.54722222222222
2024-03-11 11:24:16,22.9441,22.4351,23.6697,40.4886,40.5076,22.2684,22.4384,0.872818,488.881,1715.27,0.0,20.0,22.546666666666663
2024-03-11 11:24:17,22.9422,22.4351,23.6675,40.4941,40.5109,22.2625,22.4318,-1.09712,494.791,1714.45,0.0,20.0,22.54611111111111
2024-03-11 11:24:18,22.951,22.4351,23.6658,40.4843,40.5109,22.2681,22.4318,-1.09712,488.881,1714.94,0.0,20.0,22.545555555555552
2024-03-11 11:24:19,22.9463,22.4318,23.6785,40.5026,40.4814,22.2654,22.4318,-1.42544,485.926,1714.61,0.0,20.0,22.544999999999998
2024-03-11 11:24:20,22.9516,22.4318,23.6742,40.4926,40.4978,22.2799,22.4318,-1.42544,495.776,1714.61,0.0,20.0,22.544444444444444
2024-03-11 11:24:21,22.9602,22.4351,23.6607,40.4856,40.5142,22.2722,22.4318,-0.768796,485.926,1717.24,0.0,20.0,22.543888888888887
2024-03-11 11:24:22,22.9501,22.4351,23.657,40.4925,40.5109,22.2828,22.4285,-0.768796,496.761,1712.97,0.0,20.0,22.543333333333333
2024-03-11 11:24:23,22.9517,22.4384,23.6607,40.4921,40.5043,22.2824,22.4351,0.216172,494.791,1710.18,0.0,20.0,22.542777777777776
2024-03-11 11:24:24,22.9543,22.4318,23.6656,40.5031,40.5076,22.2821,22.4318,0.544495,490.851,1715.43,0.0,20.0,22.54222222222222
2024-03-11 11:24:25,22.9468,22.4384,23.6691,40.4924,40.5076,22.2958,22.4285,-0.768796,498.731,1711.16,0.0,20.0,22.541666666666664
2024-03-11 11:24:26,22.9512,22.4351,23.6638,40.4887,40.4978,22.2838,22.4351,0.216172,496.761,1712.15,0.0,20.0,22.54111111111111
2024-03-11 11:24:27,22.9471,22.4318,23.66,40.5008,40.5109,22.2861,22.4253,0.544495,489.866,1712.48,0.0,20.0,22.540555555555553
2024-03-11 11:24:28,22.945,22.4318,23.6636,40.5075,40.5043,22.2842,22.4318,-0.440473,489.866,1712.64,0.0,20.0,22.54
2024-03-11 11:24:29,22.952,22.4351,23.6596,40.512,40.5011,22.2857,22.4318,0.216172,492.821,1712.15,0.0,20.0,22.53944444444444
2024-03-11 11:24:30,22.949,22.4285,23.6628,40.5132,40.5076,22.2852,22.4384,-1.75376,494.791,1712.48,0.0,20.0,22.538888888888888
2024-03-11 11:24:31,22.9547,22.4351,23.6616,40.5196,40.5043,22.2987,22.4351,0.872818,492.821,1718.22,0.0,20.0,22.53833333333333
2024-03-11 11:24:32,22.9539,22.4285,23.6705,40.5164,40.5109,22.2963,22.4285,1.52946,493.806,1712.8,0.0,20.0,22.537777777777777
2024-03-11 11:24:33,22.9706,22.4318,23.67,40.5025,40.5043,22.2947,22.4384,1.20114,489.866,1712.97,0.0,20.0,22.53722222222222
2024-03-11 11:24:34,22.9604,22.4351,23.6586,40.5142,40.5306,22.3027,22.4351,0.216172,490.851,1712.64,0.0,20.0,22.536666666666665
2024-03-11 11:24:35,22.9311,22.4351,23.6452,40.5324,40.5043,22.3059,22.4285,-12.5884,498.731,1711.66,0.0,20.0,22.536111111111108
2024-03-11 11:24:36,22.9508,22.4318,23.6697,40.5192,40.5011,22.3067,22.4318,0.216172,485.926,1711.33,0.0,20.0,22.535555555555554
2024-03-11 11:24:37,22.9457,22.4351,23.6577,40.5263,40.5109,22.3017,22.4318,-1.09712,487.896,1714.61,0.0,20.0,22.534999999999997
2024-03-11 11:24:38,22.9558,22.4877,23.6595,40.5221,40.5076,22.2968,22.4942,-0.11215,481.986,1714.61,0.0,20.0,22.534444444444443
2024-03-11 11:24:39,22.9485,22.4942,23.6426,40.5308,40.5142,22.3095,22.4877,-0.768796,481.001,1712.64,0.0,20.0,22.53388888888889
2024-03-11 11:24:40,22.9469,22.4975,23.6548,40.5336,40.5043,22.3147,22.4942,0.216172,483.956,1713.95,0.0,20.0,22.53333333333333
2024-03-11 11:24:41,22.9421,22.4975,23.6591,40.5204,40.5109,22.3121,22.4975,-4.70867,482.971,1714.61,0.0,20.0,22.532777777777778
2024-03-11 11:24:42,22.9524,22.491,23.6565,40.5354,40.5076,22.3158,22.4877,0.216172,489.866,1715.27,0.0,20.0,22.53222222222222
2024-03-11 11:24:43,22.9461,22.491,23.6592,40.5283,40.5109,22.3216,22.4877,0.216172,486.911,1721.5,0.0,20.0,22.531666666666666
2024-03-11 11:24:44,22.9531,22.4975,23.655,40.5329,40.5109,22.3218,22.4942,0.216172,484.941,1716.25,0.0,20.0,22.53111111111111
2024-03-11 11:24:45,22.9312,22.491,23.6423,40.5277,40.5076,22.3259,22.4942,-1.09712,489.866,1716.91,0.0,20.0,22.530555555555555
2024-03-11 11:24:46,22.9546,22.4942,23.6583,40.5405,40.5011,22.324,22.4877,-1.09712,496.761,1715.76,0.0,20.0,22.529999999999998
2024-03-11 11:24:47,22.9519,22.4942,23.645,40.5261,40.5011,22.331,22.491,-1.09712,492.821,1717.73,0.0,20.0,22.529444444444444
2024-03-11 11:24:48,22.9449,22.491,23.6564,40.5307,40.5076,22.3315,22.491,0.872818,490.851,1715.1,0.0,20.0,22.528888888888886
2024-03-11 11:24:49,22.96,22.491,23.6641,40.5376,40.5043,22.3337,22.4942,-0.11215,491.836,1714.77,0.0,20.0,22.528333333333332
2024-03-11 11:24:50,22.9676,22.4975,23.6589,40.5337,40.5076,22.3398,22.491,-0.11215,491.836,1715.1,0.0,20.0,22.527777777777775
2024-03-11 11:24:51,22.9519,22.4975,23.6598,40.5291,40.5076,22.3371,22.491,-0.440473,481.001,1713.79,0.0,20.0,22.52722222222222
2024-03-11 11:24:52,22.9515,22.491,23.65,40.5489,40.5043,22.359,22.4975,-0.11215,484.941,1713.95,0.0,20.0,22.526666666666664
2024-03-11 11:24:53,22.9592,22.4942,23.6528,40.543,40.5076,22.3472,22.4942,-0.11215,490.851,1713.95,0.0,20.0,22.52611111111111
2024-03-11 11:24:54,22.9581,22.491,23.6517,40.5236,40.5011,22.3482,22.4942,-0.11215,486.911,1711.0,0.0,20.0,22.525555555555552
2024-03-11 11:24:55,22.9613,22.4942,23.6556,40.5287,40.5076,22.3516,22.4877,-0.440473,491.836,1714.94,0.0,20.0,22.525
2024-03-11 11:24:56,22.9672,22.4877,23.6617,40.5328,40.5076,22.3564,22.491,-0.11215,490.851,1714.94,0.0,20.0,22.52444444444444
2024-03-11 11:24:57,22.962,22.4975,23.6517,40.5385,40.5011,22.345,22.491,-1.09712,490.851,1716.25,0.0,20.0,22.523888888888887
2024-03-11 11:24:58,22.9698,22.491,23.6522,40.5319,40.5076,22.3526,22.491,-0.440473,491.836,1718.88,0.0,20.0,22.523333333333333
2024-03-11 11:24:59,22.9602,22.4975,23.657,40.5437,40.5109,22.3607,22.491,0.544495,492.821,1724.46,0.0,20.0,22.522777777777776
2024-03-11 11:25:00,22.9568,22.491,23.65,40.5403,40.5043,22.3729,22.4877,-1.42544,488.881,1717.56,0.0,20.0,22.522222222222222
2024-03-11 11:25:01,22.9542,22.491,23.6504,40.5414,40.5011,22.3663,22.491,-1.42544,490.851,1718.22,0.0,20.0,22.521666666666665
2024-03-11 11:25:02,22.9584,22.491,23.6477,40.5425,40.5076,22.3719,22.4877,0.544495,491.836,1717.56,0.0,20.0,22.52111111111111
2024-03-11 11:25:03,22.946,22.4942,23.6495,40.5272,40.5076,22.3742,22.491,-0.11215,492.821,1716.91,0.0,20.0,22.520555555555553
2024-03-11 11:25:04,22.9583,22.491,23.6473,40.5379,40.5011,22.3748,22.4877,-0.440473,488.881,1710.83,0.0,20.0,22.52
2024-03-11 11:25:05,22.9524,22.491,23.6561,40.5288,40.5043,22.3781,22.4942,0.872818,485.926,1716.09,0.0,20.0,22.519444444444442
2024-03-11 11:25:06,22.9529,22.4942,23.6534,40.5375,40.5043,22.3827,22.4942,0.216172,491.836,1715.6,0.0,20.0,22.51888888888889
2024-03-11 11:25:07,22.9566,22.491,23.653,40.541,40.5076,22.3911,22.491,9.40921,503.655,1714.61,0.0,20.0,22.51833333333333
2024-03-11 11:25:08,22.9559,22.4942,23.6486,40.542,40.5043,22.3923,22.491,-6.67861,493.806,1714.77,0.0,20.0,22.517777777777777
2024-03-11 11:25:09,22.95,22.4877,23.6471,40.5423,40.5109,22.3942,22.4942,-0.11215,493.806,1714.12,0.0,20.0,22.51722222222222
2024-03-11 11:25:10,22.9491,22.491,23.6484,40.5432,40.5076,22.401,22.4942,0.216172,489.866,1713.79,0.0,20.0,22.516666666666666
2024-03-11 11:25:11,22.9524,22.4877,23.6578,40.5434,40.5109,22.3908,22.4877,0.544495,490.851,1713.13,0.0,20.0,22.51611111111111
2024-03-11 11:25:12,22.9451,22.4877,23.6497,40.5386,40.5076,22.3857,22.4942,0.216172,487.896,1712.97,0.0,20.0,22.515555555555554
2024-03-11 11:25:13,22.9589,22.5534,23.6558,40.5335,40.4978,22.391,22.5435,-0.768796,483.956,1712.48,0.0,20.0,22.514999999999997
2024-03-11 11:25:14,22.9432,22.5501,23.6476,40.5431,40.5076,22.4009,22.5534,-0.768796,496.761,1711.98,0.0,20.0,22.514444444444443
2024-03-11 11:25:15,22.9447,22.5534,23.6445,40.5508,40.5076,22.3959,22.5501,-0.11215,486.911,1712.15,0.0,20.0,22.51388888888889
2024-03-11 11:25:16,22.9522,22.5501,23.6522,40.5455,40.4781,22.3991,22.5534,1.20114,482.971,1712.48,0.0,20.0,22.513333333333332
2024-03-11 11:25:17,22.9431,22.5501,23.6469,40.5403,40.5076,22.4063,22.5599,-1.42544,489.866,1712.15,0.0,20.0,22.512777777777778
2024-03-11 11:25:18,22.9377,22.5534,23.6408,40.5414,40.5306,22.4,22.5501,0.544495,499.716,1711.98,0.0,20.0,22.51222222222222
2024-03-11 11:25:19,22.9333,22.5501,23.6414,40.5431,40.4912,22.4092,22.5468,-0.11215,489.866,1711.82,0.0,20.0,22.511666666666667
2024-03-11 11:25:20,22.9551,22.5566,23.652,40.5434,40.5043,22.4058,22.5534,-1.09712,492.821,1711.66,0.0,20.0,22.51111111111111
2024-03-11 11:25:21,22.9539,22.5501,23.645,40.5421,40.5011,22.4094,22.5501,0.872818,486.911,1706.07,0.0,20.0,22.510555555555555
2024-03-11 11:25:22,22.9475,22.5501,23.6425,40.5343,40.5043,22.4094,22.5501,-0.11215,488.881,1710.83,0.0,20.0,22.509999999999998
2024-03-11 11:25:23,22.9471,22.5534,23.6437,40.5546,40.5076,22.4169,22.5337,-0.440473,488.881,1715.27,0.0,20.0,22.509444444444444
2024-03-11 11:25:24,22.9386,22.5566,23.6455,40.5389,40.5043,22.4202,22.5566,-0.11215,495.776,1711.98,0.0,20.0,22.508888888888887
2024-03-11 11:25:25,22.9455,22.5566,23.6504,40.539,40.5043,22.4201,22.5501,-0.768796,489.866,1713.13,0.0,20.0,22.508333333333333
2024-03-11 11:25:26,22.9433,22.5534,23.6429,40.5318,40.5109,22.405,22.5501,-0.768796,495.776,1713.46,0.0,20.0,22.507777777777775
2024-03-11 11:25:27,22.9422,22.5501,23.6501,40.5429,40.5043,22.428,22.5468,-0.440473,496.761,1719.86,0.0,20.0,22.50722222222222
2024-03-11 11:25:28,22.9496,22.5501,23.6389,40.5367,40.5011,22.4224,22.5501,-0.11215,489.866,1706.24,0.0,20.0,22.506666666666664
2024-03-11 11:25:29,22.9469,22.5534,23.65,40.5287,40.5076,22.4169,22.5468,-1.42544,494.791,1711.82,0.0,20.0,22.50611111111111
2024-03-11 11:25:30,22.957,22.5501,23.6511,40.5313,40.5011,22.4308,22.5534,0.544495,492.821,1704.43,0.0,20.0,22.505555555555553
2024-03-11 11:25:31,22.9524,22.5566,23.6501,40.5463,40.5043,22.436,22.5501,0.544495,490.851,1714.77,0.0,20.0,22.505
2024-03-11 11:25:32,22.941,22.5468,23.6426,40.5317,40.5076,22.4332,22.5534,0.544495,493.806,1709.85,0.0,20.0,22.50444444444444
2024-03-11 11:25:33,22.9389,22.5599,23.6424,40.5217,40.5011,22.4476,22.5468,7869.46,493.806,1709.52,-0.6102631179266557,20.0,22.503888888888888
2024-03-11 11:25:34,22.948,22.5534,23.6513,40.5231,40.5043,22.438,22.5435,1769.88,495.776,1708.54,-0.6097398843232296,20.0,22.503333333333334
2024-03-11 11:25:35,22.9459,22.5501,23.6419,40.5225,40.5109,22.434,22.5534,1955.38,497.746,1706.89,-0.6028282683048368,20.0,22.502777777777776
2024-03-11 11:25:36,22.9541,22.5501,23.6482,40.5316,40.5043,22.4412,22.5534,2142.85,491.836,1707.06,-0.6012424920123697,20.0,22.502222222222223
2024-03-11 11:25:37,22.944,22.5534,23.6113,40.5169,40.5043,22.4389,22.5468,2632.38,487.896,1707.55,-0.5781937462560163,20.0,22.501666666666665
2024-03-11 11:25:38,22.9401,22.5435,23.554,40.503,40.5043,22.4462,22.5534,2540.45,488.881,1701.48,-0.5300334978864695,20.0,22.50111111111111
2024-03-11 11:25:39,22.9501,22.5501,23.4997,40.5072,40.5076,22.4476,22.5501,2496.45,482.971,1709.03,-0.47662327459894654,20.0,22.500555555555554
2024-03-11 11:25:40,22.9488,22.5566,23.4317,40.5061,40.4978,22.4368,22.5468,2480.04,481.001,1710.67,-0.41918166695450126,20.0,22.5
2024-03-11 11:25:41,22.948,22.5566,23.3512,40.5137,40.5043,22.4497,22.5501,2460.34,484.941,1709.85,-0.3498302592398819,20.0,22.499444444444443
2024-03-11 11:25:42,22.9506,22.5566,23.2602,40.5008,40.5076,22.4586,22.5534,2508.27,481.986,1711.49,-0.26887730948222843,20.0,22.49888888888889
2024-03-11 11:25:43,22.9418,22.5501,23.1631,40.5167,40.5076,22.4432,22.5501,2529.62,486.911,1712.8,-0.19233880079951163,20.0,22.49833333333333
2024-03-11 11:25:44,22.937,22.5534,23.0508,40.5304,40.5076,22.4649,22.5468,2558.18,484.941,1714.12,-0.09898338920066856,20.0,22.497777777777777
2024-03-11 11:25:45,22.9486,22.5501,22.95,40.5361,40.5043,22.4561,22.5501,2561.13,488.881,1712.8,-0.0012167840990454884,20.0,22.49722222222222
2024-03-11 11:25:46,22.9348,22.5534,22.8147,40.5386,40.5043,22.4603,22.5468,2586.74,484.941,1713.63,0.10443327552701638,20.0,22.496666666666666
2024-03-11 11:25:47,22.9291,22.5468,22.6781,40.5422,40.5076,22.456,22.5501,2606.44,486.911,1713.63,0.21825771987745268,20.0,22.49611111111111
2024-03-11 11:25:48,22.9171,22.6092,22.5323,40.5445,40.5109,22.462,22.6092,2632.38,489.866,1713.63,0.33460386696751676,20.0,22.495555555555555
2024-03-11 11:25:49,22.926,22.6092,22.3845,40.562,40.4978,22.4675,22.6092,2651.42,488.881,1715.27,0.47131340125706717,20.0,22.494999999999997
2024-03-11 11:25:50,22.9167,22.6059,22.2252,40.5896,40.5109,22.4722,22.6059,2692.14,481.986,1721.01,0.6038852388704635,20.0,22.494444444444444
2024-03-11 11:25:51,22.918,22.6355,22.0598,40.612,40.5011,22.4701,22.6092,2698.05,482.971,1716.91,0.7476784719379798,20.0,22.493888888888886
2024-03-11 11:25:52,22.9035,22.6125,21.8853,40.6339,40.5076,22.4716,22.6059,2722.34,490.851,1717.24,0.8872437004516064,20.0,22.493333333333332
2024-03-11 11:25:53,22.8999,22.6092,21.7074,40.6604,40.5043,22.4766,22.6026,2722.67,485.926,1717.4,1.039222837483423,20.0,22.49277777777778
2024-03-11 11:25:54,22.8939,22.6059,21.5004,40.6936,40.5076,22.484,22.6026,2721.68,488.881,1718.55,1.2152006158459323,20.0,22.49222222222222
2024-03-11 11:25:55,22.8874,22.6092,21.3278,40.7277,40.5076,22.4891,22.6059,2722.67,485.926,1718.71,1.3601746174372502,20.0,22.491666666666667
2024-03-11 11:25:56,22.8725,22.6059,21.1344,40.744,40.5076,22.4835,22.6092,2712.82,496.761,1726.27,1.5225175889145521,20.0,22.49111111111111
2024-03-11 11:25:57,22.8614,22.6026,20.9409,40.7715,40.5043,22.4817,22.6092,2722.01,493.806,1720.03,1.6762128628299309,20.0,22.490555555555556
2024-03-11 11:25:58,22.837,22.6059,20.7543,40.81,40.5109,22.4777,22.6059,2740.07,484.941,1722.0,1.8198630190316123,20.0,22.49
2024-03-11 11:25:59,22.8186,22.6059,20.5678,40.8434,40.4978,22.4847,22.6026,2777.83,490.851,1729.71,1.9755546059997373,20.0,22.489444444444445
2024-03-11 11:26:00,22.7994,22.6158,20.4022,40.8752,40.5076,22.498,22.6059,2812.63,486.911,1723.8,2.096862636388884,20.0,22.488888888888887
2024-03-11 11:26:01,22.7871,22.6059,20.2226,40.9056,40.5011,22.4944,22.6026,2837.91,481.986,1724.46,2.244061031577762,20.0,22.488333333333333
2024-03-11 11:26:02,22.7775,22.6059,20.0764,40.9282,40.5043,22.4829,22.6026,2851.04,490.851,1726.1,2.3658404409767346,20.0,22.487777777777776
2024-03-11 11:26:03,22.7368,22.6092,19.8846,40.9668,40.5109,22.4904,22.6158,2849.07,491.836,1727.91,2.5008055779083054,20.0,22.487222222222222
2024-03-11 11:26:04,22.7184,22.6059,19.7318,40.9865,40.5076,22.4962,22.6059,2847.76,473.121,1728.73,2.6198900484125445,20.0,22.486666666666665
2024-03-11 11:26:05,22.6894,22.6059,19.5752,41.0313,40.5043,22.5082,22.6026,2850.72,483.956,1729.55,2.733118474470821,20.0,22.48611111111111
2024-03-11 11:26:06,22.654,22.5993,19.4313,41.0566,40.5076,22.4941,22.6026,2853.01,483.956,1729.88,2.8288810890561535,20.0,22.485555555555553
2024-03-11 11:26:07,22.6425,22.6059,19.2925,41.0956,40.5043,22.4974,22.6059,2845.79,481.001,1731.68,2.943684654593198,20.0,22.485
2024-03-11 11:26:08,22.5901,22.6026,19.1579,41.1158,40.5011,22.4998,22.6026,2848.42,468.197,1731.85,3.016210841660143,20.0,22.484444444444442
2024-03-11 11:26:09,22.5777,22.6092,19.0401,41.17,40.5011,22.5002,22.6026,2842.18,483.956,1733.0,3.1109005213255188,20.0,22.483888888888888
2024-03-11 11:26:10,22.5598,22.6026,18.9373,41.1753,40.5043,22.5104,22.6026,2832.99,480.016,1731.03,3.1819388154472,20.0,22.48333333333333
2024-03-11 11:26:11,22.5204,22.6059,18.814,41.2007,40.5043,22.5099,22.6059,2829.7,486.911,1735.13,3.2633461416521294,20.0,22.482777777777777
2024-03-11 11:26:12,22.4837,22.6059,18.7067,41.2145,40.5043,22.5104,22.6158,2823.14,488.881,1735.95,3.3270783843564193,20.0,22.482222222222223
2024-03-11 11:26:13,22.4576,22.6092,18.6121,41.2287,40.5109,22.5021,22.6059,2819.85,481.986,1737.59,3.39061875491573,20.0,22.481666666666666
2024-03-11 11:26:14,22.4326,22.6026,18.5065,41.2443,40.5043,22.5138,22.6026,2818.54,487.896,1739.07,3.4646331480142005,20.0,22.48111111111111
2024-03-11 11:26:15,22.3925,22.6092,18.4,41.2401,40.5043,22.5196,22.6026,2814.93,486.911,1740.55,3.5262269811607574,20.0,22.480555555555554
2024-03-11 11:26:16,22.3467,22.6158,18.3037,41.2339,40.5043,22.5132,22.6059,2810.33,477.061,1741.37,3.5725114988318682,20.0,22.48
2024-03-11 11:26:17,22.3045,22.6092,18.2036,41.2344,40.5043,22.5117,22.5993,2813.61,482.971,1743.67,3.6284597550726496,20.0,22.479444444444443
2024-03-11 11:26:18,22.2754,22.6158,18.1051,41.2339,40.4978,22.516,22.6026,2803.77,485.926,1744.65,3.6919384202386216,20.0,22.47888888888889
2024-03-11 11:26:19,22.2427,22.6059,18.0233,41.2299,40.5076,22.511,22.6026,2805.08,485.926,1746.29,3.7389176626056675,20.0,22.47833333333333
2024-03-11 11:26:20,22.1904,22.6092,17.9038,41.2141,40.5175,22.5083,22.6026,2803.77,481.986,1742.19,3.7895471238149288,20.0,22.477777777777778
2024-03-11 11:26:21,22.1516,22.6092,17.8015,41.2245,40.4978,22.5127,22.6026,2805.41,488.881,1746.13,3.8543810754359438,20.0,22.47722222222222
2024-03-11 11:26:22,22.1294,22.6125,17.7254,41.2187,40.5076,22.5253,22.6026,2807.38,481.986,1746.62,3.9032338807470097,20.0,22.476666666666667
2024-03-11 11:26:23,22.0899,22.6683,17.6263,41.1926,40.5043,22.5247,22.6585,2806.39,479.031,1746.79,3.956441983262229,20.0,22.47611111111111
2024-03-11 11:26:24,22.0477,22.6683,17.5324,41.1916,40.5076,22.5194,22.6618,2807.05,489.866,1754.01,4.018810342579055,20.0,22.475555555555555
2024-03-11 11:26:25,22.0089,22.6618,17.4294,41.1903,40.5043,22.5189,22.6552,2806.39,489.866,1747.28,4.060311984143395,20.0,22.474999999999998
2024-03-11 11:26:26,21.9701,22.6618,17.3395,41.1631,40.5076,22.5274,22.6618,2808.36,485.926,1748.1,4.107545434788158,20.0,22.474444444444444
