TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 11:26:27,21.9307,22.6585,17.2755,41.1464,40.5043,22.5398,22.6585,2732.52,485.926,1748.92,4.131303720766122,20.0,22.473888888888887
2024-03-11 11:26:28,21.898,22.665,17.1783,41.1403,40.5043,22.5389,22.6585,2727.92,487.896,1748.76,4.18816170062106,20.0,22.473333333333333
2024-03-11 11:26:29,21.8589,22.6618,17.0977,41.1285,40.5142,22.5329,22.6618,2727.92,482.971,1749.08,4.22576103765832,20.0,22.472777777777775
2024-03-11 11:26:30,21.8137,22.6782,17.0118,41.1219,40.5076,22.5425,22.6585,2730.22,485.926,1749.9,4.26388201089945,20.0,22.47222222222222
2024-03-11 11:26:31,21.7723,22.665,16.9278,41.114,40.5076,22.5424,22.6552,2737.12,488.881,1743.01,4.284771579888975,20.0,22.471666666666668
2024-03-11 11:26:32,21.7272,22.665,16.8499,41.0836,40.5076,22.5499,22.6585,2741.71,481.001,1743.34,4.314598620707638,20.0,22.47111111111111
2024-03-11 11:26:33,21.6925,22.665,16.7669,41.0608,40.5109,22.5639,22.6519,2754.84,491.836,1750.56,4.375371937495242,20.0,22.470555555555556
2024-03-11 11:26:34,21.6433,22.6618,16.6767,41.0498,40.5011,22.5467,22.665,2788.99,490.851,1753.19,4.4184200886526,20.0,22.47
2024-03-11 11:26:35,21.6064,22.6618,16.5971,41.0338,40.5011,22.5437,22.6618,2796.87,478.046,1754.17,4.458898196958741,20.0,22.469444444444445
2024-03-11 11:26:36,21.5671,22.665,16.5113,41.0171,40.5076,22.544,22.6618,2807.05,481.001,1752.7,4.496517707000884,20.0,22.468888888888888
2024-03-11 11:26:37,21.5236,22.6618,16.4346,41.0042,40.5076,22.5542,22.6585,2818.87,489.866,1751.71,4.523488555296095,20.0,22.468333333333334
2024-03-11 11:26:38,21.4748,22.665,16.3493,41.0017,40.5076,22.5453,22.6585,2842.18,486.911,1755.98,4.5670381427584905,20.0,22.467777777777776
2024-03-11 11:26:39,21.4416,22.6585,16.274,40.9946,40.5043,22.5583,22.6585,2846.12,481.986,1758.11,4.610136341032574,20.0,22.467222222222222
2024-03-11 11:26:40,21.4113,22.6618,16.2047,40.967,40.5175,22.5532,22.6618,2839.88,487.896,1757.95,4.644506429320883,20.0,22.466666666666665
2024-03-11 11:26:41,21.3645,22.6618,16.1061,40.9523,40.5011,22.5638,22.6618,2840.54,480.016,1766.81,4.714355228590887,20.0,22.46611111111111
2024-03-11 11:26:42,21.3227,22.6618,16.0363,40.9411,40.5043,22.5601,22.6585,2836.27,480.016,1759.59,4.720090680533891,20.0,22.465555555555554
2024-03-11 11:26:43,21.2709,22.6585,15.9562,40.9467,40.5076,22.5708,22.6519,2839.22,487.896,1759.75,4.745790519916222,20.0,22.465
2024-03-11 11:26:44,21.2304,22.665,15.8852,40.9385,40.5109,22.567,22.6552,2842.18,484.941,1758.93,4.770801550258278,20.0,22.464444444444442
2024-03-11 11:26:45,21.1801,22.6618,15.797,40.9456,40.5043,22.5601,22.6585,2845.79,482.971,1758.44,4.80329032709836,20.0,22.46388888888889
2024-03-11 11:26:46,21.1475,22.665,15.733,40.9321,40.5043,22.5757,22.6618,2843.16,477.061,1757.78,4.829494908712704,20.0,22.46333333333333
2024-03-11 11:26:47,21.1024,22.665,15.6388,40.9391,40.5076,22.5762,22.6585,2844.15,485.926,1757.46,4.872402768812216,20.0,22.462777777777777
2024-03-11 11:26:48,21.0545,22.665,15.5672,40.9335,40.5076,22.5836,22.6585,2856.95,484.941,1755.98,4.889417305776739,20.0,22.46222222222222
2024-03-11 11:26:49,21.0076,22.6683,15.485,40.9329,40.5109,22.5768,22.6585,2848.09,481.986,1751.87,4.909353444920045,20.0,22.461666666666666
2024-03-11 11:26:50,20.973,22.6618,15.4037,40.9521,40.5076,22.5741,22.6585,2872.06,481.986,1756.64,4.964347979033086,20.0,22.461111111111112
2024-03-11 11:26:51,20.9251,22.6585,15.3286,40.9663,40.5043,22.5716,22.6585,2870.74,487.896,1756.96,4.989502195339117,20.0,22.460555555555555
2024-03-11 11:26:52,20.8971,22.6585,15.2497,40.9697,40.5043,22.5749,22.6552,2881.91,482.971,1758.11,5.038177098139816,20.0,22.46
2024-03-11 11:26:53,20.8538,22.665,15.1794,40.9641,40.5076,22.5847,22.6552,2880.59,478.046,1759.26,5.065575712580496,20.0,22.459444444444443
2024-03-11 11:26:54,20.8038,22.6683,15.0792,40.9701,40.5043,22.5801,22.6585,2886.17,480.016,1760.74,5.114688776802169,20.0,22.45888888888889
2024-03-11 11:26:55,20.7806,22.6585,15.0144,40.9768,40.5076,22.5794,22.6552,2896.68,481.986,1761.23,5.1532903440391165,20.0,22.458333333333332
2024-03-11 11:26:56,20.752,22.6618,14.9329,40.9833,40.5076,22.5825,22.6618,2899.31,480.016,1755.81,5.184563218191538,20.0,22.45777777777778
2024-03-11 11:26:57,20.7173,22.6683,14.8395,40.9673,40.5043,22.5955,22.6552,2894.38,487.896,1767.8,5.272623608001942,20.0,22.45722222222222
2024-03-11 11:26:58,20.7012,22.6683,14.7735,40.972,40.5109,22.5929,22.6552,2896.02,482.971,1764.35,5.3070086254809645,20.0,22.456666666666667
2024-03-11 11:26:59,20.6578,22.7176,14.6961,41.0085,40.5011,22.5877,22.711,2904.56,483.956,1764.84,5.338930805002913,20.0,22.45611111111111
2024-03-11 11:27:00,20.6303,22.7077,14.6004,41.0184,40.5043,22.6069,22.7143,2899.96,482.971,1760.08,5.385442007777691,20.0,22.455555555555556
2024-03-11 11:27:01,20.6044,22.711,14.53,41.0017,40.5076,22.6011,22.7176,2902.92,480.016,1766.98,5.446454206839592,20.0,22.455
2024-03-11 11:27:02,20.5849,22.7143,14.4558,41.0172,40.5208,22.601,22.7143,2893.07,482.971,1776.5,5.52510778518487,20.0,22.454444444444444
2024-03-11 11:27:03,20.5787,22.7143,14.3868,41.0077,40.5076,22.603,22.7143,2904.23,461.302,1769.6,5.56003952889986,20.0,22.453888888888887
2024-03-11 11:27:04,20.5423,22.7176,14.2947,41.0118,40.5109,22.5948,22.7143,2900.29,480.016,1769.11,5.60850213283413,20.0,22.453333333333333
2024-03-11 11:27:05,20.5444,22.7077,14.2424,41.0112,40.5076,22.6163,22.7143,2899.96,479.031,1768.95,5.65682563310413,20.0,22.452777777777776
2024-03-11 11:27:06,20.5212,22.7143,14.1524,41.0223,40.5043,22.6102,22.7143,2901.61,485.926,1768.45,5.715171037543538,20.0,22.452222222222222
2024-03-11 11:27:07,20.5094,22.711,14.095,40.9955,40.5076,22.6032,22.7143,2906.53,490.851,1768.29,5.7555703358997095,20.0,22.451666666666664
2024-03-11 11:27:08,20.5037,22.7077,14.0262,41.0102,40.5076,22.6025,22.7176,2900.95,480.016,1768.29,5.812189269579444,20.0,22.45111111111111
2024-03-11 11:27:09,20.4924,22.711,13.9677,41.0116,40.5011,22.609,22.711,2901.93,478.046,1768.78,5.856163624764807,20.0,22.450555555555557
2024-03-11 11:27:10,20.4932,22.7176,13.8904,40.9958,40.5109,22.6233,22.7143,2898.32,484.941,1768.62,5.925725235139516,20.0,22.45
2024-03-11 11:27:11,20.4863,22.7012,13.8276,41.0106,40.5043,22.6107,22.7143,2899.31,481.001,1763.04,5.957039093145155,20.0,22.449444444444445
2024-03-11 11:27:12,20.4624,22.711,13.7711,41.0053,40.5076,22.6177,22.7077,2903.58,480.016,1768.95,6.006270605964728,20.0,22.448888888888888
2024-03-11 11:27:13,20.4739,22.7176,13.7027,41.0168,40.5076,22.6083,22.7143,2906.2,458.347,1768.62,6.076856895889118,20.0,22.448333333333334
2024-03-11 11:27:14,20.4711,22.711,13.6494,41.0082,40.5043,22.6106,22.711,2906.86,480.016,1768.78,6.122732294060735,20.0,22.447777777777777
2024-03-11 11:27:15,20.459,22.7077,13.592,41.0071,40.5076,22.6225,22.7176,2908.5,476.076,1768.95,6.1639831200453985,20.0,22.447222222222223
2024-03-11 11:27:16,20.453,22.711,13.5322,41.0065,40.5011,22.6207,22.711,2916.71,488.881,1769.93,6.215716890766283,20.0,22.446666666666665
2024-03-11 11:27:17,20.4422,22.7176,13.4617,41.0034,40.5076,22.6283,22.7143,2917.36,481.986,1765.99,6.255378703542411,20.0,22.44611111111111
2024-03-11 11:27:18,20.4373,22.711,13.4094,40.9883,40.5043,22.6322,22.7176,2915.72,482.971,1772.23,6.32010790218625,20.0,22.445555555555554
2024-03-11 11:27:19,20.4212,22.7143,13.3417,40.9954,40.5109,22.6178,22.7077,2922.29,481.986,1772.39,6.367085955637418,20.0,22.445
2024-03-11 11:27:20,20.4255,22.7143,13.3001,40.9908,40.5043,22.6293,22.7143,2926.56,479.031,1772.89,6.410174845050355,20.0,22.444444444444443
2024-03-11 11:27:21,20.4273,22.7176,13.2453,40.9733,40.5043,22.6406,22.711,2920.65,483.956,1772.39,6.459271323312089,20.0,22.44388888888889
2024-03-11 11:27:22,20.4168,22.7143,13.1975,40.9592,40.4978,22.6362,22.711,2925.24,482.971,1773.38,6.496444482469667,20.0,22.44333333333333
2024-03-11 11:27:23,20.4162,22.7077,13.1389,40.945,40.5076,22.6336,22.7176,2924.59,481.986,1774.86,6.554102306871876,20.0,22.442777777777778
2024-03-11 11:27:24,20.413,22.7077,13.113,40.938,40.5076,22.6379,22.711,2929.51,477.061,1775.68,6.577583939281605,20.0,22.44222222222222
2024-03-11 11:27:25,20.3966,22.7143,13.0492,40.9371,40.5011,22.6503,22.7077,2930.83,481.001,1770.1,6.599489189001334,20.0,22.441666666666666
2024-03-11 11:27:26,20.401,22.7077,12.9971,40.9409,40.5011,22.6364,22.711,2925.9,481.001,1783.89,6.702046721651515,20.0,22.44111111111111
2024-03-11 11:27:27,20.4098,22.711,12.9657,40.9259,40.5076,22.6362,22.711,2922.62,479.031,1775.68,6.707423644165226,20.0,22.440555555555555
2024-03-11 11:27:28,20.4125,22.7143,12.9154,40.9096,40.5076,22.6349,22.7143,2932.14,481.986,1775.51,6.754531978540501,20.0,22.44
2024-03-11 11:27:29,20.4048,22.7045,12.8637,40.8996,40.5011,22.6325,22.7143,2927.87,484.941,1773.38,6.786023227563891,20.0,22.439444444444444
2024-03-11 11:27:30,20.4015,22.711,12.8251,40.8943,40.5043,22.636,22.711,2925.24,477.061,1772.56,6.814636198543411,20.0,22.43888888888889
2024-03-11 11:27:31,20.4037,22.7077,12.7793,40.8758,40.5043,22.6471,22.7143,2924.92,486.911,1772.56,6.857810072352885,20.0,22.438333333333333
2024-03-11 11:27:32,20.4102,22.7143,12.7319,40.8723,40.5011,22.6474,22.7143,2924.26,481.986,1769.93,6.896043665814752,20.0,22.43777777777778
2024-03-11 11:27:33,20.4204,22.7143,12.7042,40.8664,40.5043,22.6501,22.711,2925.9,482.971,1769.44,6.928163884316767,20.0,22.43722222222222
2024-03-11 11:27:34,20.4176,22.7373,12.6664,40.8649,40.5043,22.663,22.734,2926.56,481.001,1768.78,6.956993499820218,20.0,22.436666666666667
2024-03-11 11:27:35,20.4242,22.7373,12.6128,40.8438,40.5175,22.6517,22.7373,2925.9,477.061,1767.8,7.007140775723292,20.0,22.43611111111111
2024-03-11 11:27:36,20.4431,22.7307,12.5935,40.8252,40.5011,22.6462,22.734,2933.45,482.971,1769.11,7.046625638948527,20.0,22.435555555555556
2024-03-11 11:27:37,20.4361,22.7406,12.5552,40.832,40.5076,22.6483,22.7373,2936.08,481.001,1768.78,7.073404127455508,20.0,22.435
2024-03-11 11:27:38,20.4369,22.7209,12.517,40.8243,40.5011,22.6555,22.734,2925.57,484.941,1769.44,7.111060515201826,20.0,22.434444444444445
2024-03-11 11:27:39,20.4591,22.7406,12.4848,40.8283,40.5043,22.6514,22.7373,2937.39,482.971,1776.17,7.1871372145564845,20.0,22.433888888888887
2024-03-11 11:27:40,20.4532,22.7373,12.4412,40.8265,40.5076,22.6476,22.734,2930.17,481.986,1765.99,7.1797284109708155,20.0,22.433333333333334
2024-03-11 11:27:41,20.4755,22.7373,12.4213,40.8188,40.5076,22.6713,22.7307,2930.83,486.911,1771.25,7.239042205908011,20.0,22.432777777777776
2024-03-11 11:27:42,20.4808,22.734,12.3916,40.827,40.5076,22.6621,22.734,2929.18,487.896,1771.57,7.2718134027866475,20.0,22.432222222222222
2024-03-11 11:27:43,20.4999,22.7307,12.3712,40.8144,40.5076,22.6509,22.7275,2930.83,484.941,1771.57,7.307322059935705,20.0,22.431666666666665
2024-03-11 11:27:44,20.5189,22.734,12.344,40.8065,40.5043,22.6757,22.734,2927.54,484.941,1770.92,7.346157364582246,20.0,22.43111111111111
2024-03-11 11:27:45,20.5305,22.734,12.3109,40.8252,40.5076,22.6565,22.734,2930.17,486.911,1771.08,7.3869931792611165,20.0,22.430555555555557
2024-03-11 11:27:46,20.5459,22.7307,12.2941,40.8069,40.5011,22.6626,22.7307,2929.84,486.911,1770.1,7.411827978577625,20.0,22.43
2024-03-11 11:27:47,20.5599,22.7373,12.2752,40.8018,40.5076,22.6762,22.7373,2929.51,481.001,1769.11,7.437217110552998,20.0,22.429444444444446
2024-03-11 11:27:48,20.5824,22.7373,12.2521,40.8043,40.5076,22.6612,22.734,2924.26,488.881,1769.11,7.478152461288836,20.0,22.42888888888889
2024-03-11 11:27:49,20.6037,22.7373,12.2376,40.8104,40.5109,22.6676,22.734,2924.92,484.941,1769.44,7.511691230473867,20.0,22.428333333333335
2024-03-11 11:27:50,20.6338,22.734,12.2348,40.8076,40.5011,22.6718,22.734,2921.3,478.046,1768.13,7.535648106504296,20.0,22.427777777777777
2024-03-11 11:27:51,20.6586,22.7406,12.2075,40.8116,40.5076,22.6686,22.734,2919.01,481.986,1768.13,7.582392631608341,20.0,22.427222222222223
2024-03-11 11:27:52,20.6793,22.7176,12.1889,40.8171,40.5142,22.6635,22.734,2915.07,482.971,1766.16,7.609165525664843,20.0,22.426666666666666
2024-03-11 11:27:53,20.7173,22.7373,12.1891,40.8154,40.5011,22.6564,22.7307,2916.71,480.016,1767.14,7.647283134624178,20.0,22.426111111111112
2024-03-11 11:27:54,20.7439,22.7373,12.1646,40.8138,40.5076,22.6744,22.734,2915.07,479.031,1773.87,7.722403306253233,20.0,22.425555555555555
2024-03-11 11:27:55,20.7591,22.7307,12.1606,40.8136,40.5011,22.6678,22.7406,2911.78,481.001,1765.99,7.705303886886256,20.0,22.425
2024-03-11 11:27:56,20.8049,22.734,12.161,40.825,40.5011,22.6595,22.734,2911.46,481.986,1764.52,7.739540103653493,20.0,22.424444444444443
2024-03-11 11:27:57,20.8271,22.7373,12.1434,40.82,40.5043,22.6653,22.734,2914.41,487.896,1763.86,7.772267843957167,20.0,22.42388888888889
2024-03-11 11:27:58,20.8665,22.7406,12.1366,40.8128,40.5043,22.6611,22.734,2912.44,481.986,1762.87,7.80923319756885,20.0,22.423333333333332
2024-03-11 11:27:59,20.9006,22.734,12.1137,40.8153,40.5076,22.6622,22.7373,2911.13,481.986,1757.62,7.836813389350753,20.0,22.422777777777778
2024-03-11 11:28:00,20.927,22.7373,12.1303,40.8208,40.5109,22.6455,22.7439,2911.13,480.016,1761.23,7.861667852209241,20.0,22.42222222222222
2024-03-11 11:28:01,20.9729,22.734,12.1141,40.8124,40.5011,22.6469,22.7439,2912.11,486.911,1760.58,7.914245113324951,20.0,22.421666666666667
2024-03-11 11:28:02,21.0006,22.734,12.1162,40.7968,40.5076,22.6379,22.734,2912.44,487.896,1764.02,7.952623898126595,20.0,22.42111111111111
2024-03-11 11:28:03,21.0449,22.734,12.117,40.8003,40.5011,22.6555,22.7307,2908.83,485.926,1757.62,7.962567715438272,20.0,22.420555555555556
2024-03-11 11:28:04,21.0681,22.7373,12.1016,40.7913,40.5076,22.6487,22.734,2907.19,485.926,1756.47,7.991761692807656,20.0,22.42
2024-03-11 11:28:05,21.1243,22.7373,12.1319,40.7945,40.5043,22.6387,22.734,2907.52,482.971,1755.65,8.011104438103038,20.0,22.419444444444444
2024-03-11 11:28:06,21.153,22.7373,12.1056,40.7945,40.5109,22.6405,22.7373,2906.2,481.001,1755.32,8.058587549917062,20.0,22.41888888888889
2024-03-11 11:28:07,21.1887,22.734,12.1139,40.7941,40.5076,22.6489,22.7373,2904.23,483.956,1756.14,8.086768917541667,20.0,22.418333333333333
2024-03-11 11:28:08,21.2255,22.734,12.1288,40.7739,40.5109,22.6396,22.7373,2895.7,483.956,1754.83,8.100237608573714,20.0,22.41777777777778
2024-03-11 11:28:09,21.2638,22.734,12.1185,40.7853,40.5076,22.6286,22.734,2895.37,482.971,1761.72,8.175487841408314,20.0,22.41722222222222
2024-03-11 11:28:10,21.3034,22.7307,12.1247,40.7769,40.5109,22.6213,22.734,2888.47,480.016,1754.17,8.170181238980536,20.0,22.416666666666668
2024-03-11 11:28:11,21.3256,22.7472,12.1244,40.7764,40.5043,22.6008,22.7307,2892.74,477.061,1753.68,8.187921222166194,20.0,22.41611111111111
2024-03-11 11:28:12,21.3685,22.7242,12.1461,40.7707,40.5043,22.5981,22.7275,2882.89,488.881,1752.37,8.200656105493668,20.0,22.415555555555557
2024-03-11 11:28:13,21.4035,22.7373,12.1266,40.763,40.5011,22.5917,22.7242,2879.94,479.031,1752.37,8.249118084777734,20.0,22.415
2024-03-11 11:28:14,21.4394,22.7275,12.1416,40.7401,40.5043,22.5756,22.7307,2881.91,489.866,1752.04,8.266145642984325,20.0,22.414444444444445
2024-03-11 11:28:15,21.4872,22.734,12.1546,40.7379,40.5011,22.5673,22.734,2878.95,481.986,1751.05,8.29239603160397,20.0,22.413888888888888
2024-03-11 11:28:16,21.5187,22.7307,12.1598,40.7125,40.5109,22.5565,22.7275,2876.65,483.956,1748.76,8.304889408212903,20.0,22.413333333333334
2024-03-11 11:28:17,21.5511,22.734,12.1608,40.7222,40.5109,22.5348,22.7307,2876.32,475.091,1745.47,8.317076418505499,20.0,22.412777777777777
2024-03-11 11:28:18,21.5912,22.7242,12.1672,40.6778,40.5076,22.5193,22.734,2870.74,478.046,1746.79,8.35323712928203,20.0,22.412222222222223
2024-03-11 11:28:19,21.6172,22.7275,12.1654,40.6764,40.5076,22.5042,22.7275,2876.32,482.971,1744.82,8.368430041115161,20.0,22.411666666666665
2024-03-11 11:28:20,21.6471,22.7275,12.1775,40.6586,40.5043,22.498,22.734,2872.38,478.046,1745.8,8.388898881549588,20.0,22.41111111111111
2024-03-11 11:28:21,21.6818,22.7373,12.1767,40.6497,40.5109,22.496,22.7275,2872.38,480.016,1734.8,8.367292276535954,20.0,22.410555555555554
2024-03-11 11:28:22,21.7182,22.7307,12.1939,40.6224,40.5043,22.4798,22.7307,2867.13,481.986,1741.53,8.416719664640635,20.0,22.41
2024-03-11 11:28:23,21.7441,22.7307,12.1985,40.6032,40.5076,22.4704,22.7275,2869.1,481.001,1740.06,8.428422370586201,20.0,22.409444444444446
2024-03-11 11:28:24,21.7852,22.7307,12.2041,40.5641,40.5043,22.4549,22.7275,2874.68,480.016,1739.07,8.45495444701838,20.0,22.40888888888889
2024-03-11 11:28:25,21.8155,22.7307,12.207,40.5516,40.5142,22.4582,22.7242,2868.44,485.926,1737.92,8.473526877331205,20.0,22.408333333333335
2024-03-11 11:28:26,21.8363,22.7307,12.2203,40.543,40.5043,22.4493,22.7275,2869.43,491.836,1746.29,8.520982187897816,20.0,22.407777777777778
2024-03-11 11:28:27,21.8644,22.734,12.2231,40.5376,40.5043,22.4524,22.7307,2876.0,481.001,1737.92,8.50245248294878,20.0,22.407222222222224
2024-03-11 11:28:28,21.902,22.7275,12.2342,40.5297,40.5011,22.4398,22.7275,2869.1,481.986,1736.77,8.520180629241352,20.0,22.406666666666666
2024-03-11 11:28:29,21.9197,22.7307,12.2236,40.5197,40.5109,22.4444,22.734,2869.76,488.881,1737.43,8.548368549350204,20.0,22.406111111111112
2024-03-11 11:28:30,21.9452,22.7307,12.2287,40.53,40.5043,22.4453,22.7209,2874.03,481.001,1736.94,8.56393786037845,20.0,22.405555555555555
2024-03-11 11:28:31,21.9791,22.734,12.2397,40.5028,40.5076,22.4475,22.7307,2872.71,481.001,1731.35,8.556495175988802,20.0,22.405
2024-03-11 11:28:32,21.9904,22.734,12.2408,40.4931,40.5076,22.4448,22.7307,2872.06,484.941,1735.13,8.584157010212504,20.0,22.404444444444444
2024-03-11 11:28:33,22.0143,22.7275,12.2486,40.4912,40.5043,22.4494,22.711,2876.32,483.956,1740.88,8.626826235665103,20.0,22.40388888888889
2024-03-11 11:28:34,22.043,22.7307,12.2579,40.5007,40.5043,22.4405,22.7307,2871.07,482.971,1738.91,8.634182202266592,20.0,22.403333333333332
2024-03-11 11:28:35,22.0743,22.7307,12.2675,40.5051,40.5109,22.4407,22.7275,2873.7,488.881,1738.74,8.65248389060737,20.0,22.40277777777778
2024-03-11 11:28:36,22.0939,22.7275,12.2599,40.4855,40.5043,22.4446,22.7307,2874.35,480.016,1738.74,8.676482295981657,20.0,22.40222222222222
2024-03-11 11:28:37,22.1186,22.7406,12.2663,40.5008,40.5109,22.4507,22.7307,2871.4,482.971,1738.58,8.691828380570584,20.0,22.401666666666667
2024-03-11 11:28:38,22.1571,22.7504,12.2711,40.4967,40.5011,22.4512,22.7307,2874.68,483.956,1738.41,8.720706160613766,20.0,22.40111111111111
2024-03-11 11:28:39,22.1717,22.7373,12.286,40.5159,40.5043,22.446,22.734,2869.76,483.956,1737.1,8.713870127777936,20.0,22.400555555555556
2024-03-11 11:28:40,22.2015,22.7504,12.2848,40.5087,40.5043,22.4477,22.7275,2873.04,484.941,1736.12,8.736264032576512,20.0,22.4
2024-03-11 11:28:41,22.2261,22.7275,12.2886,40.5397,40.5076,22.4437,22.7373,2877.64,488.881,1733.82,8.742990082321684,20.0,22.399444444444445
2024-03-11 11:28:42,22.2411,22.7307,12.2909,40.546,40.5043,22.4504,22.734,2877.31,482.971,1732.5,8.747498752717727,20.0,22.39888888888889
2024-03-11 11:28:43,22.2593,22.7307,12.2862,40.5592,40.5076,22.4487,22.734,2880.92,479.031,1730.21,8.756041821623585,20.0,22.398333333333333
2024-03-11 11:28:44,22.2827,22.734,12.3014,40.5785,40.5043,22.4466,22.7275,2884.86,482.971,1729.71,8.760708720839324,20.0,22.39777777777778
2024-03-11 11:28:45,22.311,22.6979,12.2991,40.6018,40.5076,22.4616,22.6946,2888.14,483.956,1721.5,8.745856876645925,20.0,22.397222222222222
2024-03-11 11:28:46,22.3264,22.7012,12.3082,40.6042,40.5043,22.4541,22.6979,2890.77,482.971,1728.4,8.786436828307577,20.0,22.39666666666667
2024-03-11 11:28:47,22.3458,22.7012,12.306,40.6259,40.5043,22.467,22.7012,2892.41,489.866,1727.91,8.802884734970819,20.0,22.39611111111111
2024-03-11 11:28:48,22.3458,22.6979,12.3001,40.6324,40.5011,22.4632,22.6913,2892.08,484.941,1721.18,8.773751530332648,20.0,22.395555555555557
2024-03-11 11:28:49,22.3812,22.6979,12.3177,40.6467,40.5109,22.4503,22.6946,2886.17,481.986,1729.22,8.830354451959332,20.0,22.395
2024-03-11 11:28:50,22.4149,22.6979,12.32,40.6406,40.5011,22.4778,22.7012,2886.83,483.956,1728.24,8.852886770313102,20.0,22.394444444444446
2024-03-11 11:28:51,22.4329,22.7012,12.324,40.6586,40.5076,22.4646,22.6979,2881.25,479.031,1728.24,8.865164298053278,20.0,22.39388888888889
2024-03-11 11:28:52,22.4211,22.7045,12.319,40.6616,40.5076,22.4718,22.6979,2868.44,494.791,1727.74,8.85663785722432,20.0,22.393333333333334
2024-03-11 11:28:53,22.4607,22.6946,12.3409,40.6832,40.5076,22.4747,22.6946,2858.92,474.106,1727.91,8.87302864010813,20.0,22.392777777777777
2024-03-11 11:28:54,22.4564,22.7045,12.3206,40.6689,40.5043,22.468,22.7012,2854.33,482.971,1724.46,8.869313239955488,20.0,22.392222222222223
2024-03-11 11:28:55,22.483,22.7012,12.3313,40.6672,40.5076,22.4752,22.6946,2853.34,481.986,1726.76,8.895074516806464,20.0,22.391666666666666
2024-03-11 11:28:56,22.5074,22.7012,12.3278,40.6695,40.5043,22.4736,22.6979,2853.67,480.016,1726.1,8.916111714844615,20.0,22.391111111111112
2024-03-11 11:28:57,22.5077,22.6979,12.3354,40.689,40.4978,22.4685,22.6946,2853.34,486.911,1734.8,8.954625119631228,20.0,22.390555555555554
2024-03-11 11:28:58,22.5198,22.7012,12.3299,40.6541,40.5011,22.4822,22.6979,2853.01,481.986,1725.12,8.920066003360754,20.0,22.39
2024-03-11 11:28:59,22.5298,22.7045,12.3395,40.6662,40.5076,22.479,22.6946,2851.37,482.971,1724.46,8.917003365212269,20.0,22.389444444444443
2024-03-11 11:29:00,22.5464,22.7012,12.3409,40.673,40.5109,22.4784,22.6913,2850.39,477.061,1723.47,8.925177274471759,20.0,22.38888888888889
2024-03-11 11:29:01,22.5471,22.7012,12.3388,40.6777,40.5011,22.4865,22.6913,2853.01,482.971,1722.33,8.921720768741986,20.0,22.389074074074074
2024-03-11 11:29:02,22.5749,22.6979,12.3371,40.672,40.5043,22.4894,22.6979,2852.36,484.941,1721.18,8.941528556222025,20.0,22.38925925925926
2024-03-11 11:29:03,22.5808,22.6946,12.3434,40.6525,40.5076,22.4919,22.6946,2855.64,490.851,1720.52,8.937750637260699,20.0,22.389444444444443
2024-03-11 11:29:04,22.5954,22.7045,12.3339,40.6469,40.5076,22.4969,22.688,2855.31,484.941,1719.04,8.95108471794903,20.0,22.38962962962963
2024-03-11 11:29:05,22.6154,22.7012,12.3269,40.6233,40.5076,22.4949,22.6979,2859.91,486.911,1717.56,8.966910086341386,20.0,22.389814814814816
2024-03-11 11:29:06,22.6195,22.7012,12.3283,40.6158,40.5043,22.4837,22.6946,2861.88,483.956,1716.91,8.965868900498762,20.0,22.39
2024-03-11 11:29:07,22.6334,22.6979,12.3307,40.5935,40.5076,22.483,22.6946,2856.95,482.971,1717.07,8.976724365611105,20.0,22.390185185185185
2024-03-11 11:29:08,22.6517,22.7012,12.3368,40.5577,40.5076,22.482,22.6979,2859.58,479.031,1725.44,9.031163806930408,20.0,22.39037037037037
2024-03-11 11:29:09,22.6649,22.6979,12.3365,40.547,40.5043,22.4663,22.7012,2854.0,483.956,1718.55,9.006873369718836,20.0,22.390555555555554
2024-03-11 11:29:10,22.6754,22.6979,12.3412,40.5184,40.5043,22.4743,22.6946,2853.67,483.956,1718.22,9.010200763143068,20.0,22.390740740740743
2024-03-11 11:29:11,22.6823,22.7012,12.3415,40.4975,40.5011,22.4658,22.6946,2854.33,483.956,1718.22,9.015955182937212,20.0,22.390925925925927
2024-03-11 11:29:12,22.6847,22.7045,12.3484,40.4849,40.5043,22.4579,22.6979,2850.72,475.091,1716.42,9.002590748612729,20.0,22.391111111111112
2024-03-11 11:29:13,22.7048,22.6979,12.3297,40.4666,40.5109,22.4578,22.7012,2849.07,487.896,1719.04,9.05017775736422,20.0,22.391296296296296
2024-03-11 11:29:14,22.7068,22.6946,12.3367,40.445,40.5076,22.4529,22.6979,2851.04,489.866,1719.86,9.05013121661057,20.0,22.39148148148148
2024-03-11 11:29:15,22.7154,22.6979,12.3427,40.4413,40.5011,22.4483,22.6946,2842.18,480.016,1720.19,9.054137212057249,20.0,22.391666666666666
2024-03-11 11:29:16,22.7359,22.6979,12.3429,40.4216,40.5043,22.4501,22.6979,2842.84,486.911,1720.36,9.07275324305606,20.0,22.391851851851854
2024-03-11 11:29:17,22.725,22.6979,12.3302,40.4204,40.5043,22.4578,22.6979,2839.55,486.911,1718.71,9.065621385827576,20.0,22.39203703703704
2024-03-11 11:29:18,22.7413,22.6979,12.3454,40.4018,40.5109,22.4637,22.6946,2842.84,483.956,1714.61,9.044952309734981,20.0,22.392222222222223
2024-03-11 11:29:19,22.7377,22.7012,12.3434,40.4071,40.5076,22.4384,22.6946,2837.91,483.956,1720.52,9.074732007040739,20.0,22.392407407407408
2024-03-11 11:29:20,22.7472,22.6552,12.3649,40.4003,40.5076,22.4522,22.6453,2841.19,484.941,1720.19,9.06251687378812,20.0,22.392592592592592
2024-03-11 11:29:21,22.7685,22.6486,12.3566,40.3931,40.5011,22.4484,22.642,2838.24,485.926,1721.5,9.095275343735922,20.0,22.392777777777777
2024-03-11 11:29:22,22.7828,22.6519,12.3627,40.3847,40.5076,22.4521,22.6486,2844.15,488.881,1720.03,9.09466579118678,20.0,22.392962962962965
2024-03-11 11:29:23,22.8008,22.6388,12.3737,40.3851,40.5043,22.445,22.6453,2848.09,488.881,1717.4,9.086859915072049,20.0,22.39314814814815
2024-03-11 11:29:24,22.796,22.6519,12.3588,40.3813,40.5109,22.458,22.642,2841.85,485.926,1716.74,9.092166238919033,20.0,22.393333333333334
2024-03-11 11:29:25,22.7918,22.6486,12.3682,40.3502,40.5043,22.4542,22.642,2846.45,483.956,1715.6,9.074289080822501,20.0,22.39351851851852
2024-03-11 11:29:26,22.8049,22.6453,12.3783,40.3462,40.5109,22.4568,22.6453,2845.46,486.911,1713.3,9.064731892050805,20.0,22.393703703703704
2024-03-11 11:29:27,22.8161,22.6486,12.3873,40.3448,40.5043,22.4588,22.6453,2848.42,482.971,1721.01,9.107445233741469,20.0,22.39388888888889
2024-03-11 11:29:28,22.8243,22.6486,12.3812,40.3492,40.5076,22.4699,22.642,2849.07,488.881,1718.71,9.107745285559696,20.0,22.394074074074076
2024-03-11 11:29:29,22.8333,22.6519,12.3881,40.3466,40.5076,22.4648,22.6453,2848.75,478.046,1711.66,9.072210062255524,20.0,22.39425925925926
2024-03-11 11:29:30,22.8421,22.6453,12.3918,40.336,40.5109,22.4702,22.6453,2852.36,481.001,1712.8,9.082684907343793,20.0,22.394444444444446
2024-03-11 11:29:31,22.8418,22.6486,12.3942,40.3345,40.5043,22.4581,22.642,2853.67,481.001,1713.95,9.086434929660266,20.0,22.39462962962963
2024-03-11 11:29:32,22.8373,22.6519,12.4028,40.3402,40.5109,22.4651,22.6453,2850.39,487.896,1714.77,9.079383407725784,20.0,22.394814814814815
2024-03-11 11:29:33,22.8474,22.6519,12.4053,40.3465,40.5043,22.4688,22.6388,2851.04,482.971,1714.77,9.08599640440973,20.0,22.395
2024-03-11 11:29:34,22.8418,22.6519,12.4122,40.3596,40.5076,22.4689,22.6453,2849.73,481.001,1719.53,9.100311231085618,20.0,22.395185185185188
2024-03-11 11:29:35,22.8398,22.642,12.4039,40.3624,40.5076,22.4677,22.642,2848.75,477.061,1711.0,9.060637474855437,20.0,22.395370370370372
2024-03-11 11:29:36,22.8486,22.6486,12.4167,40.3637,40.5076,22.4685,22.642,2846.78,478.046,1715.92,9.083208582414066,20.0,22.395555555555557
2024-03-11 11:29:37,22.8424,22.6519,12.4201,40.3691,40.5109,22.4698,22.6486,2852.36,486.911,1716.58,9.078340210925587,20.0,22.39574074074074
2024-03-11 11:29:38,22.8582,22.6519,12.4234,40.3921,40.5109,22.4822,22.6453,2851.7,483.956,1716.74,9.090075525032795,20.0,22.395925925925926
2024-03-11 11:29:39,22.8611,22.6519,12.4339,40.4064,40.5076,22.4736,22.6519,2847.1,486.911,1715.6,9.077423069146205,20.0,22.39611111111111
2024-03-11 11:29:40,22.86,22.6486,12.4272,40.405,40.5076,22.4813,22.6355,2852.03,481.001,1714.45,9.076210121241779,20.0,22.3962962962963
2024-03-11 11:29:41,22.8606,22.6519,12.4279,40.4199,40.5076,22.4854,22.642,2850.72,484.941,1713.79,9.072629151801532,20.0,22.396481481481484
2024-03-11 11:29:42,22.869,22.6486,12.4375,40.4238,40.5076,22.4856,22.6486,2854.0,482.971,1713.3,9.068991879608694,20.0,22.39666666666667
2024-03-11 11:29:43,22.8708,22.6519,12.434,40.444,40.5011,22.4925,22.6453,2861.22,486.911,1713.46,9.074446977780925,20.0,22.396851851851853
2024-03-11 11:29:44,22.8618,22.6486,12.4259,40.4616,40.5043,22.4824,22.642,2859.91,484.941,1715.1,9.082349113456779,20.0,22.397037037037038
2024-03-11 11:29:45,22.8814,22.6486,12.4391,40.4736,40.5043,22.4909,22.6618,2860.56,485.926,1721.5,9.121831147234765,20.0,22.397222222222222
2024-03-11 11:29:46,22.8926,22.6453,12.4445,40.4943,40.5043,22.4965,22.6486,2867.46,483.956,1713.63,9.085173239249741,20.0,22.39740740740741
2024-03-11 11:29:47,22.8917,22.6552,12.445,40.511,40.5011,22.4905,22.6486,2863.52,483.956,1714.61,9.089150847363717,20.0,22.397592592592595
2024-03-11 11:29:48,22.8869,22.6486,12.441,40.5229,40.5043,22.4834,22.6453,2866.47,486.911,1715.6,9.093702397383224,20.0,22.39777777777778
2024-03-11 11:29:49,22.9052,22.6519,12.4453,40.5349,40.5076,22.4822,22.6486,2868.77,488.881,1715.43,9.104987820752223,20.0,22.397962962962964
2024-03-11 11:29:50,22.901,22.6519,12.4538,40.5463,40.5076,22.4911,22.642,2862.86,487.896,1716.09,9.097431730635302,20.0,22.39814814814815
2024-03-11 11:29:51,22.8888,22.6453,12.457,40.5769,40.5076,22.4808,22.6453,2864.18,485.926,1709.85,9.050990323260573,20.0,22.398333333333333
2024-03-11 11:29:52,22.8828,22.6519,12.4474,40.595,40.5043,22.4829,22.6453,2868.77,487.896,1716.58,9.089750960641394,20.0,22.398518518518518
2024-03-11 11:29:53,22.8887,22.6453,12.4579,40.5972,40.5076,22.4883,22.642,2866.47,481.986,1715.6,9.080557057469909,20.0,22.398703703703706
2024-03-11 11:29:54,22.8904,22.6519,12.4633,40.62,40.5011,22.4913,22.6453,2859.58,482.971,1715.27,9.075589965369529,20.0,22.39888888888889
2024-03-11 11:29:55,22.8831,22.5895,12.4562,40.6299,40.5043,22.4898,22.5796,2863.19,478.046,1714.94,9.073669873342821,20.0,22.399074074074075
2024-03-11 11:29:56,22.897,22.5895,12.4602,40.628,40.5142,22.4854,22.5796,2862.21,485.926,1711.82,9.06576157336905,20.0,22.39925925925926
2024-03-11 11:29:57,22.9077,22.5829,12.4736,40.6225,40.5109,22.4872,22.5862,2862.21,480.016,1714.12,9.07559385991896,20.0,22.399444444444445
2024-03-11 11:29:58,22.8803,22.5895,12.4714,40.6526,40.5043,22.4873,22.5862,2862.53,477.061,1713.3,9.049343773729463,20.0,22.39962962962963
2024-03-11 11:29:59,22.8951,22.5895,12.4799,40.6336,40.5043,22.4848,22.5764,2862.21,490.851,1712.64,9.051332788878648,20.0,22.399814814814818
2024-03-11 11:30:00,22.8911,22.5895,12.4672,40.6319,40.5076,22.4864,22.5796,2860.56,482.971,1711.98,9.055402501183666,20.0,22.400000000000002
2024-03-11 11:30:01,22.8833,22.5796,12.4765,40.6532,40.5043,22.4873,22.5862,2860.24,485.926,1711.16,9.03621724842249,20.0,22.400185185185187
2024-03-11 11:30:02,22.8988,22.5829,12.4738,40.6294,40.5043,22.4849,22.5862,2862.86,485.926,1709.52,9.043344711279907,20.0,22.40037037037037
2024-03-11 11:30:03,22.8916,22.5862,12.4733,40.6208,40.5043,22.4796,22.5796,2855.31,481.986,1708.04,9.029708527221123,20.0,22.400555555555556
2024-03-11 11:30:04,22.9016,22.5829,12.4821,40.6089,40.5076,22.4955,22.5796,2854.98,481.001,1710.67,9.044653921790054,20.0,22.40074074074074
2024-03-11 11:30:05,22.8935,22.5829,12.4769,40.6066,40.5043,22.4869,22.5862,2850.72,482.971,1704.27,9.008307914694734,20.0,22.40092592592593
2024-03-11 11:30:06,22.895,22.5895,12.4723,40.6012,40.5076,22.4889,22.5829,2850.39,481.001,1702.79,9.005755754802584,20.0,22.401111111111113
2024-03-11 11:30:07,22.8948,22.5862,12.4791,40.5705,40.5043,22.4883,22.5862,2848.42,484.941,1702.3,8.997117607132543,20.0,22.401296296296298
2024-03-11 11:30:08,22.8886,22.5895,12.4885,40.5564,40.5043,22.4976,22.5796,2846.78,483.956,1702.63,8.985383800609219,20.0,22.401481481481483
2024-03-11 11:30:09,22.9027,22.5829,12.4821,40.5176,40.5011,22.4872,22.5829,2846.45,481.001,1703.45,9.007431165608969,20.0,22.401666666666667
2024-03-11 11:30:10,22.8737,22.5895,12.4718,40.5065,40.5109,22.4934,22.5796,2840.87,484.941,1696.88,8.956588902159586,20.0,22.401851851851852
2024-03-11 11:30:11,22.8618,22.5895,12.4745,40.5015,40.5043,22.4792,22.5796,2839.88,482.971,1703.28,8.977751032269005,20.0,22.40203703703704
2024-03-11 11:30:12,22.8736,22.5862,12.4793,40.4824,40.5109,22.4991,22.5829,2836.6,481.986,1704.43,8.989866711668824,20.0,22.402222222222225
2024-03-11 11:30:13,22.8857,22.5829,12.4884,40.4655,40.5109,22.5061,22.5829,2826.09,483.956,1707.06,9.006337072756391,20.0,22.40240740740741
2024-03-11 11:30:14,22.8796,22.5862,12.4749,40.4399,40.5076,22.4954,22.5796,2825.43,486.911,1705.91,9.006675448970707,20.0,22.402592592592594
2024-03-11 11:30:15,22.8802,22.5895,12.4744,40.4211,40.5043,22.4939,22.5862,2830.36,481.986,1706.57,9.011112611379808,20.0,22.40277777777778
2024-03-11 11:30:16,22.8801,22.5895,12.4836,40.3802,40.5109,22.4896,22.5862,2819.85,485.926,1707.88,9.009970031260016,20.0,22.402962962962963
2024-03-11 11:30:17,22.876,22.5829,12.4867,40.3791,40.5043,22.5,22.5796,2820.18,484.941,1707.55,9.00199054095248,20.0,22.40314814814815
2024-03-11 11:30:18,22.8672,22.5862,12.4718,40.3497,40.5043,22.5033,22.5862,2818.54,485.926,1706.4,9.001209776399062,20.0,22.403333333333336
2024-03-11 11:30:19,22.8595,22.5895,12.4693,40.3124,40.5043,22.4951,22.5829,2815.58,483.956,1705.25,8.990643998275436,20.0,22.40351851851852
2024-03-11 11:30:20,22.8581,22.5862,12.4715,40.2982,40.5076,22.4878,22.5796,2813.94,473.121,1705.42,8.988424902787385,20.0,22.403703703703705
2024-03-11 11:30:21,22.8774,22.5895,12.4785,40.2849,40.5109,22.497,22.5796,2812.96,481.986,1705.42,8.999069158492262,20.0,22.40388888888889
2024-03-11 11:30:22,22.8746,22.5862,12.4824,40.2517,40.5076,22.4906,22.5829,2809.67,481.986,1705.91,8.995855007909256,20.0,22.404074074074074
2024-03-11 11:30:23,22.863,22.5895,12.4715,40.2085,40.5011,22.4972,22.5829,2807.38,480.016,1705.58,8.993508975988997,20.0,22.404259259259263
2024-03-11 11:30:24,22.8779,22.5829,12.4677,40.2059,40.5076,22.4928,22.5895,2807.05,481.001,1707.55,9.020099711185884,20.0,22.404444444444447
2024-03-11 11:30:25,22.8665,22.5895,12.4647,40.1758,40.5043,22.5099,22.5796,2813.61,482.971,1705.42,9.00157877975601,20.0,22.404629629629632
2024-03-11 11:30:26,22.8657,22.5829,12.4647,40.1589,40.5076,22.5014,22.5895,2813.29,483.956,1705.09,8.999144792418125,20.0,22.404814814814817
2024-03-11 11:30:27,22.8742,22.5895,12.4675,40.1572,40.5043,22.4996,22.5796,2810.66,482.971,1705.58,9.006664087035047,20.0,22.405
2024-03-11 11:30:28,22.8509,22.5928,12.4615,40.1743,40.5076,22.4979,22.5862,2813.29,479.031,1705.09,8.989108249817228,20.0,22.405185185185186
2024-03-11 11:30:29,22.8543,22.5862,12.469,40.1617,40.5142,22.5045,22.5796,2808.69,489.866,1705.75,8.98903894916449,20.0,22.405370370370374
2024-03-11 11:30:30,22.8614,22.5172,12.4661,40.1566,40.5208,22.4991,22.5107,2811.32,481.986,1704.76,8.992472319494663,20.0,22.40555555555556
2024-03-11 11:30:31,22.8622,22.5205,12.4571,40.155,40.5109,22.5115,22.5107,2810.66,485.926,1712.97,9.044297745328276,20.0,22.405740740740743
2024-03-11 11:30:32,22.8585,22.5172,12.4498,40.1646,40.5043,22.5199,22.5139,2818.87,482.971,1705.25,9.006652055287624,20.0,22.405925925925928
2024-03-11 11:30:33,22.8616,22.5139,12.448,40.1627,40.5076,22.5204,22.5172,2812.63,487.896,1704.43,9.006558978347215,20.0,22.406111111111112
2024-03-11 11:30:34,22.851,22.5172,12.4498,40.1711,40.5109,22.5084,22.5172,2815.58,481.001,1703.94,8.993248235524327,20.0,22.406296296296297
2024-03-11 11:30:35,22.8476,22.5139,12.4555,40.1752,40.5043,22.5177,22.5172,2820.84,490.851,1705.25,8.992288068995602,20.0,22.406481481481485
2024-03-11 11:30:36,22.8492,22.5172,12.4502,40.2068,40.5076,22.5131,22.5139,2820.18,484.941,1705.42,8.999155697156525,20.0,22.40666666666667
2024-03-11 11:30:37,22.8326,22.5238,12.4407,40.2171,40.5076,22.5052,22.5139,2821.17,490.851,1705.58,8.993855163121783,20.0,22.406851851851854
2024-03-11 11:30:38,22.8355,22.5172,12.4376,40.2252,40.5043,22.5167,22.5139,2823.14,481.986,1705.25,8.997306811194017,20.0,22.40703703703704
2024-03-11 11:30:39,22.841,22.5172,12.4455,40.2202,40.5076,22.5078,22.5205,2825.76,490.851,1705.75,8.997867600939742,20.0,22.407222222222224
2024-03-11 11:30:40,22.8254,22.5172,12.4507,40.2322,40.5043,22.5224,22.5139,2826.75,487.896,1710.01,9.002290703898568,20.0,22.40740740740741
2024-03-11 11:30:41,22.8265,22.5139,12.4379,40.2393,40.5076,22.52,22.5172,2827.4,487.896,1706.4,8.995321765694374,20.0,22.407592592592593
2024-03-11 11:30:42,22.8176,22.5238,12.4377,40.2861,40.5175,22.511,22.5139,2824.12,479.031,1724.79,9.08465064298235,20.0,22.40777777777778
2024-03-11 11:30:43,22.8056,22.5172,12.4396,40.29,40.5076,22.5132,22.5172,2826.75,481.001,1707.39,8.980960240453133,20.0,22.407962962962966
2024-03-11 11:30:44,22.8062,22.5139,12.4268,40.3009,40.5043,22.5225,22.5205,2829.37,481.986,1707.72,8.994307877725486,20.0,22.40814814814815
2024-03-11 11:30:45,22.8024,22.5205,12.4213,40.3264,40.5043,22.5199,22.5107,2826.75,482.971,1708.54,9.000100544785887,20.0,22.408333333333335
2024-03-11 11:30:46,22.7954,22.5238,12.4294,40.3202,40.5043,22.5168,22.5238,2824.78,478.046,1709.69,8.99305836012881,20.0,22.40851851851852
2024-03-11 11:30:47,22.7908,22.5172,12.4165,40.3359,40.5043,22.5236,22.5139,2825.76,479.031,1710.51,9.004575749458251,20.0,22.408703703703704
2024-03-11 11:30:48,22.7718,22.5205,12.4163,40.3653,40.4978,22.5176,22.5107,2830.69,477.061,1711.0,8.990832738035577,20.0,22.408888888888892
2024-03-11 11:30:49,22.7727,22.5172,12.4203,40.3727,40.5011,22.5201,22.5139,2829.05,481.986,1712.15,8.994182385448035,20.0,22.409074074074077
2024-03-11 11:30:50,22.7609,22.5172,12.4209,40.3757,40.5076,22.5067,22.5172,2832.66,477.061,1714.28,8.994585053949878,20.0,22.40925925925926
2024-03-11 11:30:51,22.7493,22.5205,12.3983,40.411,40.5076,22.5234,22.5139,2831.02,480.016,1714.45,9.005046676345144,20.0,22.409444444444446
2024-03-11 11:30:52,22.7491,22.5205,12.3966,40.4215,40.5011,22.5122,22.5107,2836.93,482.971,1714.94,9.008925698316997,20.0,22.40962962962963
2024-03-11 11:30:53,22.7276,22.5205,12.4021,40.4145,40.5076,22.5081,22.5139,2831.02,483.956,1714.61,8.983700793021145,20.0,22.409814814814816
2024-03-11 11:30:54,22.7432,22.5205,12.4077,40.4227,40.5011,22.5015,22.5172,2833.64,482.971,1709.19,8.963975694310077,20.0,22.410000000000004
2024-03-11 11:30:55,22.7262,22.5172,12.3871,40.4472,40.5109,22.4979,22.5172,2833.97,476.076,1713.3,8.988660685659987,20.0,22.41018518518519
2024-03-11 11:30:56,22.7134,22.5172,12.3834,40.4613,40.5043,22.4962,22.5205,2837.25,481.986,1713.46,8.981587965705673,20.0,22.410370370370373
2024-03-11 11:30:57,22.7063,22.5238,12.3747,40.4782,40.5076,22.4839,22.5139,2837.58,478.046,1712.48,8.977841367548097,20.0,22.410555555555558
2024-03-11 11:30:58,22.7106,22.5205,12.365,40.4903,40.5043,22.4922,22.5172,2848.75,487.896,1711.66,8.985702180912819,20.0,22.410740740740742
2024-03-11 11:30:59,22.692,22.5205,12.3615,40.5032,40.4945,22.4709,22.5074,2844.81,479.031,1711.16,8.969966011149298,20.0,22.410925925925927
2024-03-11 11:31:00,22.6965,22.5172,12.3506,40.5154,40.5011,22.4697,22.5139,2846.78,482.971,1707.88,8.966118303891987,20.0,22.411111111111115
2024-03-11 11:31:01,22.692,22.5139,12.3432,40.5336,40.5043,22.441,22.5139,2851.7,486.911,1709.36,8.976403504974257,20.0,22.4112962962963
2024-03-11 11:31:02,22.6824,22.5172,12.342,40.5487,40.5011,22.4506,22.5139,2852.03,485.926,1716.25,9.005269718586232,20.0,22.411481481481484
2024-03-11 11:31:03,22.688,22.5139,12.3419,40.5644,40.5076,22.429,22.5139,2854.0,484.941,1715.92,9.008501261947888,20.0,22.41166666666667
2024-03-11 11:31:04,22.6931,22.5139,12.3384,40.571,40.5076,22.412,22.5139,2855.64,482.971,1707.06,8.969436150468935,20.0,22.411851851851853
2024-03-11 11:31:05,22.6759,22.5238,12.3365,40.5832,40.5011,22.4008,22.5107,2854.0,485.926,1708.04,8.961324625548325,20.0,22.412037037037038
2024-03-11 11:31:06,22.7001,22.4483,12.3307,40.5771,40.5043,22.3773,22.4384,2855.97,480.016,1707.88,8.986484224705208,20.0,22.412222222222226
2024-03-11 11:31:07,22.6953,22.4417,12.3282,40.5879,40.5109,22.3639,22.4515,2848.42,489.866,1708.7,8.988804664741979,20.0,22.41240740740741
2024-03-11 11:31:08,22.6943,22.445,12.3194,40.585,40.5076,22.3495,22.4483,2850.39,490.851,1707.39,8.988671078398335,20.0,22.412592592592596
2024-03-11 11:31:09,22.6857,22.4483,12.3222,40.5812,40.5076,22.3278,22.4417,2846.78,483.956,1706.4,8.973588079122656,20.0,22.41277777777778
2024-03-11 11:31:10,22.6799,22.4483,12.3066,40.5932,40.5043,22.3289,22.445,2854.33,482.971,1706.57,8.98296858017895,20.0,22.412962962962965
2024-03-11 11:31:11,22.6898,22.4483,12.3047,40.5836,40.5043,22.3079,22.4384,2852.69,475.091,1707.22,8.99661236203429,20.0,22.41314814814815
2024-03-11 11:31:12,22.6853,22.4483,12.3074,40.5913,40.5076,22.2904,22.4384,2841.85,491.836,1704.92,8.97826299375244,20.0,22.413333333333338
2024-03-11 11:31:13,22.6832,22.4417,12.299,40.5805,40.5011,22.2914,22.445,2845.46,477.061,1712.15,9.021810278483194,20.0,22.413518518518522
2024-03-11 11:31:14,22.7019,22.4483,12.2993,40.5805,40.5043,22.2749,22.445,2841.85,486.911,1707.55,9.013514558373732,20.0,22.413703703703707
2024-03-11 11:31:15,22.6818,22.4515,12.2858,40.5853,40.5109,22.2695,22.4417,2840.87,480.016,1708.21,9.011277554554955,20.0,22.41388888888889
2024-03-11 11:31:16,22.6907,22.4515,12.3019,40.5817,40.5109,22.2667,22.445,2838.9,474.106,1707.72,9.002453482871314,20.0,22.414074074074076
2024-03-11 11:31:17,22.6856,22.4483,12.2882,40.578,40.5076,22.2683,22.445,2840.21,481.986,1707.06,9.006423694639702,20.0,22.41425925925926
2024-03-11 11:31:18,22.6893,22.4483,12.2929,40.5784,40.5076,22.2462,22.4417,2834.3,488.881,1707.55,9.008142460026987,20.0,22.41444444444445
2024-03-11 11:31:19,22.6956,22.445,12.2938,40.5774,40.5405,22.2564,22.445,2835.61,483.956,1708.7,9.018891335254127,20.0,22.414629629629633
2024-03-11 11:31:20,22.6827,22.4417,12.2885,40.5609,40.5076,22.2538,22.445,2836.27,479.031,1709.03,9.014042286820002,20.0,22.414814814814818
2024-03-11 11:31:21,22.6662,22.468,12.2625,40.5558,40.5043,22.2362,22.4384,2834.3,485.926,1708.7,9.020538732198597,20.0,22.415000000000003
2024-03-11 11:31:22,22.6569,22.4483,12.265,40.5331,40.5043,22.2357,22.4384,2840.87,484.941,1707.88,9.005983510590205,20.0,22.415185185185187
2024-03-11 11:31:23,22.6665,22.4483,12.2577,40.5206,40.5011,22.2345,22.445,2843.49,489.866,1707.39,9.018041573493008,20.0,22.415370370370372
2024-03-11 11:31:24,22.6712,22.4483,12.2681,40.4955,40.5109,22.22,22.445,2837.25,488.881,1706.73,9.009619112313109,20.0,22.41555555555556
2024-03-11 11:31:25,22.649,22.4515,12.2588,40.4718,40.5043,22.2188,22.445,2838.9,482.971,1706.73,8.998447049509828,20.0,22.415740740740745
2024-03-11 11:31:26,22.6372,22.4483,12.2439,40.463,40.5076,22.2256,22.445,2833.31,481.986,1706.4,8.99939142015203,20.0,22.41592592592593
2024-03-11 11:31:27,22.6257,22.445,12.2417,40.4603,40.5043,22.2226,22.445,2835.61,482.971,1714.94,9.036337546614222,20.0,22.416111111111114
2024-03-11 11:31:28,22.6328,22.4515,12.2535,40.4421,40.5076,22.2166,22.4483,2827.4,479.031,1706.89,8.98984977760975,20.0,22.4162962962963
2024-03-11 11:31:29,22.612,22.4515,12.2421,40.4328,40.5076,22.2396,22.445,2829.05,483.956,1706.57,8.980024281530246,20.0,22.416481481481483
2024-03-11 11:31:30,22.603,22.445,12.2376,40.4135,40.5109,22.2212,22.4417,2833.64,488.881,1704.43,8.964871555865438,20.0,22.416666666666668
2024-03-11 11:31:31,22.5961,22.445,12.2185,40.3916,40.5109,22.2381,22.4483,2826.42,481.986,1704.43,8.975423144128456,20.0,22.416851851851856
2024-03-11 11:31:32,22.6006,22.4548,12.237,40.4005,40.5076,22.2414,22.445,2827.4,487.896,1705.09,8.966785594722102,20.0,22.41703703703704
2024-03-11 11:31:33,22.5976,22.4417,12.2166,40.4021,40.5076,22.2377,22.4417,2826.09,485.926,1706.57,8.989636550648086,20.0,22.417222222222225
2024-03-11 11:31:34,22.5965,22.4844,12.2225,40.3973,40.5109,22.2488,22.445,2824.45,479.031,1708.54,8.993945058963769,20.0,22.41740740740741
2024-03-11 11:31:35,22.5819,22.4515,12.2047,40.3735,40.5076,22.2356,22.4417,2825.43,481.986,1706.73,8.987188381568531,20.0,22.417592592592595
2024-03-11 11:31:36,22.5792,22.4483,12.2003,40.3725,40.5076,22.2467,22.445,2826.42,485.926,1706.57,8.987818013247413,20.0,22.41777777777778
2024-03-11 11:31:37,22.5677,22.4548,12.1989,40.3851,40.5011,22.2527,22.4384,2829.7,483.956,1705.75,8.974757306586893,20.0,22.417962962962967
2024-03-11 11:31:38,22.5617,22.4483,12.2022,40.3619,40.5076,22.2539,22.445,2825.76,481.986,1705.75,8.96670765349768,20.0,22.418148148148152
2024-03-11 11:31:39,22.5685,22.4483,12.2012,40.3684,40.5076,22.2463,22.4417,2827.73,485.926,1706.24,8.976036724174513,20.0,22.418333333333337
2024-03-11 11:31:40,22.5697,22.4515,12.1961,40.3636,40.5109,22.2496,22.4417,2826.75,481.986,1706.57,8.983228371236203,20.0,22.41851851851852
2024-03-11 11:31:41,22.5659,22.3826,12.1834,40.3563,40.5011,22.2683,22.3793,2823.79,481.001,1703.45,8.974498020933067,20.0,22.418703703703706
2024-03-11 11:31:42,22.5563,22.3858,12.1793,40.3579,40.5043,22.27,22.3793,2828.06,481.986,1706.07,8.983539852986127,20.0,22.41888888888889
2024-03-11 11:31:43,22.5471,22.3793,12.1795,40.36,40.5076,22.2836,22.3826,2826.42,490.851,1710.18,8.99702426886407,20.0,22.41907407407408
2024-03-11 11:31:44,22.5575,22.3826,12.169,40.3473,40.5109,22.2658,22.376,2831.02,486.911,1710.67,9.017744351122028,20.0,22.419259259259263
2024-03-11 11:31:45,22.5375,22.3793,12.1616,40.3532,40.5043,22.2814,22.3793,2832.99,485.926,1704.1,8.97221536589095,20.0,22.419444444444448
2024-03-11 11:31:46,22.5387,22.3793,12.1599,40.3521,40.5043,22.272,22.3694,2839.88,487.896,1705.25,8.980779573954404,20.0,22.419629629629632
2024-03-11 11:31:47,22.5336,22.3793,12.1495,40.3654,40.5109,22.2764,22.3727,2836.93,484.941,1706.07,8.989686439953092,20.0,22.419814814814817
2024-03-11 11:31:48,22.52,22.376,12.1635,40.3751,40.5011,22.271,22.376,2835.61,481.001,1705.25,8.961483375501878,20.0,22.42
2024-03-11 11:31:49,22.5195,22.3793,12.1456,40.3874,40.5011,22.2723,22.3727,2839.55,485.926,1704.92,8.974802462048038,20.0,22.42018518518519
2024-03-11 11:31:50,22.5213,22.3858,12.1376,40.3858,40.5011,22.2763,22.3793,2840.21,477.061,1703.94,8.978117111796136,20.0,22.420370370370375
2024-03-11 11:31:51,22.5142,22.3793,12.1355,40.3928,40.5076,22.2878,22.376,2837.58,493.806,1705.42,8.981588348310263,20.0,22.42055555555556
2024-03-11 11:31:52,22.5051,22.3793,12.1191,40.3949,40.5076,22.2763,22.3826,2838.9,486.911,1705.09,8.986166504572129,20.0,22.420740740740744
2024-03-11 11:31:53,22.5012,22.3826,12.1264,40.4152,40.5109,22.26,22.3793,2839.55,487.896,1706.07,8.981635276742844,20.0,22.42092592592593
2024-03-11 11:31:54,22.4942,22.376,12.1169,40.4169,40.5011,22.2629,22.3793,2838.57,480.016,1707.06,8.989012696095614,20.0,22.421111111111113
2024-03-11 11:31:55,22.4998,22.3826,12.1181,40.4294,40.5109,22.2599,22.3793,2843.16,478.046,1707.22,8.993666941958324,20.0,22.4212962962963
2024-03-11 11:31:56,22.4895,22.3858,12.1105,40.4466,40.5076,22.2525,22.376,2849.4,485.926,1708.04,8.995646583802353,20.0,22.421481481481486
2024-03-11 11:31:57,22.474,22.3793,12.1066,40.4703,40.5109,22.2367,22.376,2850.06,468.197,1704.76,8.96833737603812,20.0,22.42166666666667
2024-03-11 11:31:58,22.4784,22.3858,12.0937,40.4672,40.5175,22.2318,22.3793,2840.54,484.941,1701.81,8.96775762503788,20.0,22.421851851851855
2024-03-11 11:31:59,22.4545,22.376,12.0996,40.4756,40.5076,22.2171,22.376,2854.0,483.956,1704.76,8.957524229328188,20.0,22.42203703703704
2024-03-11 11:32:00,22.4655,22.3826,12.096,40.4994,40.5043,22.2046,22.3793,2850.06,479.031,1705.58,8.97446868368549,20.0,22.422222222222224
2024-03-11 11:32:01,22.4538,22.376,12.0857,40.5169,40.5011,22.1861,22.3727,2848.09,486.911,1705.75,8.974151418719964,20.0,22.422407407407412
2024-03-11 11:32:02,22.457,22.3793,12.0838,40.5179,40.5043,22.1754,22.3727,2843.16,483.956,1705.09,8.975091698943544,20.0,22.422592592592597
2024-03-11 11:32:03,22.4443,22.3793,12.061,40.5283,40.5109,22.1646,22.3793,2851.04,484.941,1704.43,8.980352984546428,20.0,22.42277777777778
2024-03-11 11:32:04,22.4408,22.3826,12.0738,40.5409,40.5043,22.1551,22.3727,2841.85,474.106,1702.3,8.95505037905691,20.0,22.422962962962966
2024-03-11 11:32:05,22.4301,22.3826,12.0671,40.5492,40.5011,22.155,22.3694,2850.72,484.941,1704.43,8.962795833584183,20.0,22.42314814814815
2024-03-11 11:32:06,22.4195,22.3826,12.0645,40.5576,40.5076,22.1459,22.3727,2844.81,479.031,1703.28,8.949834118504858,20.0,22.423333333333336
2024-03-11 11:32:07,22.4193,22.3793,12.0594,40.5836,40.5043,22.1493,22.3793,2846.45,482.971,1703.12,8.953228079039437,20.0,22.423518518518524
2024-03-11 11:32:08,22.419,22.3793,12.056,40.5802,40.5076,22.143,22.3793,2845.13,475.091,1704.6,8.963689783638868,20.0,22.42370370370371
2024-03-11 11:32:09,22.4258,22.3826,12.0599,40.5781,40.5109,22.1363,22.3793,2846.78,484.941,1703.28,8.959254996524333,20.0,22.423888888888893
