TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 11:32:10,22.4175,22.3826,12.0366,40.5785,40.5043,22.1309,22.376,2842.18,481.001,1704.76,8.980015574484835,20.0,22.424074074074078
2024-03-11 11:32:11,22.4143,22.3826,12.0395,40.5835,40.5076,22.1321,22.3858,2846.12,487.896,1705.58,8.979055663194986,20.0,22.424259259259262
2024-03-11 11:32:12,22.4094,22.3793,12.0358,40.5727,40.5076,22.1172,22.3793,2841.52,477.061,1705.75,8.978911966245828,20.0,22.424444444444447
2024-03-11 11:32:13,22.4112,22.3826,12.033,40.5862,40.5043,22.1118,22.3793,2844.48,481.986,1706.57,8.987211834113857,20.0,22.424629629629635
2024-03-11 11:32:14,22.4018,22.376,12.0152,40.5718,40.5076,22.1166,22.3727,2845.79,481.001,1706.24,8.992746717015132,20.0,22.42481481481482
2024-03-11 11:32:15,22.409,22.3169,12.0218,40.5809,40.5076,22.1171,22.307,2844.15,485.926,1704.43,8.983726033253463,20.0,22.425000000000004
2024-03-11 11:32:16,22.4221,22.3169,12.0237,40.5543,40.5043,22.1071,22.307,2845.79,481.986,1710.18,9.023752571217653,20.0,22.42518518518519
2024-03-11 11:32:17,22.4068,22.3136,12.0285,40.5637,40.4978,22.1085,22.3169,2836.6,487.896,1707.72,8.99335466861268,20.0,22.425370370370374
2024-03-11 11:32:18,22.4047,22.3169,12.0155,40.5316,40.5076,22.1142,22.3136,2844.15,477.061,1708.37,9.006226790280168,20.0,22.425555555555558
2024-03-11 11:32:19,22.4057,22.3103,12.0053,40.536,40.5043,22.1069,22.3136,2836.6,481.986,1709.19,9.020263442610661,20.0,22.425740740740746
2024-03-11 11:32:20,22.4189,22.3136,12.0066,40.526,40.5076,22.1246,22.3103,2838.57,485.926,1708.21,9.025406433367884,20.0,22.42592592592593
2024-03-11 11:32:21,22.4002,22.3136,12.0006,40.5166,40.5076,22.1145,22.3103,2836.93,481.986,1712.31,9.036034160452765,20.0,22.426111111111116
2024-03-11 11:32:22,22.4024,22.3169,12.0042,40.5008,40.5208,22.1193,22.3136,2843.49,482.971,1707.22,9.007960892326981,20.0,22.4262962962963
2024-03-11 11:32:23,22.4117,22.3201,12.0128,40.4906,40.5076,22.1192,22.3103,2833.64,486.911,1708.54,9.015532607832885,20.0,22.426481481481485
2024-03-11 11:32:24,22.4036,22.3201,11.9954,40.4512,40.5076,22.1383,22.3136,2837.25,488.881,1707.88,9.020109659920214,20.0,22.42666666666667
2024-03-11 11:32:25,22.3966,22.3234,11.9948,40.4344,40.5076,22.1268,22.3103,2837.91,484.941,1708.21,9.01630500836569,20.0,22.426851851851854
2024-03-11 11:32:26,22.3993,22.3201,11.9945,40.4318,40.5043,22.1253,22.307,2835.94,481.986,1708.04,9.018007859634526,20.0,22.427037037037042
2024-03-11 11:32:27,22.3991,22.3136,12.0021,40.4071,40.5043,22.1238,22.307,2840.21,481.001,1700.33,8.970571191146982,20.0,22.427222222222227
2024-03-11 11:32:28,22.391,22.3169,11.9745,40.383,40.5011,22.1399,22.3103,2838.57,482.971,1709.52,9.035971240771905,20.0,22.42740740740741
2024-03-11 11:32:29,22.3909,22.3169,11.9852,40.377,40.5076,22.1428,22.3201,2841.19,486.911,1708.21,9.019685537652222,20.0,22.427592592592596
2024-03-11 11:32:30,22.3698,22.3169,11.9756,40.376,40.5109,22.1549,22.307,2841.52,486.911,1708.54,9.011457849612615,20.0,22.42777777777778
2024-03-11 11:32:31,22.3792,22.3201,11.9741,40.3636,40.5011,22.1525,22.3103,2836.6,484.941,1708.7,9.021752603631363,20.0,22.427962962962965
2024-03-11 11:32:32,22.365,22.3169,11.9578,40.3458,40.5011,22.1564,22.3136,2833.97,486.911,1708.7,9.023573410780514,20.0,22.428148148148153
2024-03-11 11:32:33,22.364,22.3169,11.9643,40.3371,40.5076,22.1644,22.3103,2840.87,478.046,1708.54,9.016226183700178,20.0,22.428333333333338
2024-03-11 11:32:34,22.3556,22.3136,11.9651,40.3302,40.5043,22.166,22.3136,2832.33,486.911,1707.39,9.002186704459598,20.0,22.428518518518523
2024-03-11 11:32:35,22.3438,22.3169,11.9636,40.3353,40.5142,22.165,22.3169,2835.28,481.001,1708.86,9.001005794361964,20.0,22.428703703703707
2024-03-11 11:32:36,22.352,22.3234,11.9623,40.3325,40.5241,22.1749,22.3136,2832.33,483.956,1701.48,8.970335613277362,20.0,22.428888888888892
2024-03-11 11:32:37,22.3512,22.3234,11.9641,40.3206,40.5043,22.1711,22.3136,2837.58,483.956,1708.7,9.006145685210075,20.0,22.429074074074077
2024-03-11 11:32:38,22.3347,22.3136,11.9578,40.3218,40.5043,22.1741,22.307,2837.58,479.031,1709.52,9.00161954287582,20.0,22.429259259259265
2024-03-11 11:32:39,22.3333,22.3136,11.9568,40.3289,40.5109,22.1786,22.3103,2836.27,488.881,1709.03,8.998692519788705,20.0,22.42944444444445
2024-03-11 11:32:40,22.3331,22.3136,11.9522,40.3238,40.5109,22.1867,22.3103,2837.91,490.851,1708.86,9.001612786910865,20.0,22.429629629629634
2024-03-11 11:32:41,22.3293,22.3201,11.9558,40.3231,40.5076,22.2016,22.3103,2841.52,483.956,1707.72,8.989195210665878,20.0,22.42981481481482
2024-03-11 11:32:42,22.3313,22.3169,11.9552,40.3258,40.5043,22.199,22.307,2839.22,489.866,1708.04,8.993133107061533,20.0,22.430000000000003
2024-03-11 11:32:43,22.3145,22.3136,11.9449,40.3455,40.5011,22.1942,22.3136,2841.52,484.941,1707.88,8.986657551690854,20.0,22.430185185185188
2024-03-11 11:32:44,22.333,22.3201,11.9516,40.3393,40.5043,22.2044,22.3103,2845.13,480.016,1711.16,9.014162445975053,20.0,22.430370370370376
2024-03-11 11:32:45,22.3219,22.3169,11.9303,40.3605,40.5109,22.209,22.3136,2840.87,484.941,1706.24,8.997075730704411,20.0,22.43055555555556
2024-03-11 11:32:46,22.3246,22.3136,11.9339,40.3644,40.5043,22.1873,22.3103,2841.85,478.046,1705.91,8.994556554981878,20.0,22.430740740740745
2024-03-11 11:32:47,22.3178,22.3201,11.9334,40.3735,40.5043,22.1941,22.3136,2840.54,482.971,1705.75,8.988259950478446,20.0,22.43092592592593
2024-03-11 11:32:48,22.3303,22.3234,11.9314,40.3904,40.5043,22.1955,22.3103,2842.84,488.881,1705.75,9.000810484864823,20.0,22.431111111111115
2024-03-11 11:32:49,22.3226,22.3136,11.9375,40.3828,40.5109,22.2028,22.307,2847.43,467.212,1707.06,8.995769202993317,20.0,22.4312962962963
2024-03-11 11:32:50,22.3263,22.2545,11.9264,40.4167,40.5109,22.1815,22.2545,2848.42,483.956,1707.06,9.008589241722293,20.0,22.431481481481487
2024-03-11 11:32:51,22.3252,22.2545,11.9328,40.4175,40.5076,22.1816,22.2479,2848.75,478.046,1707.88,9.006416828054308,20.0,22.431666666666672
2024-03-11 11:32:52,22.3312,22.2577,11.9373,40.4492,40.5043,22.1756,22.2479,2846.78,485.926,1708.37,9.010301143061358,20.0,22.431851851851857
2024-03-11 11:32:53,22.3259,22.2512,11.9368,40.4577,40.5076,22.1621,22.2512,2844.15,485.926,1709.19,9.010462956388835,20.0,22.43203703703704
2024-03-11 11:32:54,22.309,22.2545,11.9285,40.4746,40.5043,22.1566,22.2512,2847.43,488.881,1709.19,9.00300417926426,20.0,22.432222222222226
2024-03-11 11:32:55,22.3198,22.2479,11.936,40.4863,40.5076,22.1662,22.2512,2845.13,486.911,1709.19,9.005866268160892,20.0,22.43240740740741
2024-03-11 11:32:56,22.3193,22.2512,11.9275,40.4878,40.5109,22.145,22.2512,2850.39,482.971,1709.85,9.016284940399476,20.0,22.4325925925926
2024-03-11 11:32:57,22.3265,22.2545,11.9358,40.5073,40.5011,22.1476,22.2512,2852.36,481.001,1707.55,9.003203595417869,20.0,22.432777777777783
2024-03-11 11:32:58,22.315,22.2479,11.9278,40.5173,40.5011,22.1441,22.2545,2849.4,482.971,1709.85,9.012293821370449,20.0,22.432962962962968
2024-03-11 11:32:59,22.3147,22.2545,11.9319,40.5319,40.5011,22.148,22.2545,2850.72,487.896,1709.36,9.005894626569917,20.0,22.433148148148153
2024-03-11 11:33:00,22.3103,22.2512,11.9329,40.5517,40.5076,22.1567,22.2446,2852.03,483.956,1708.7,8.997735290283053,20.0,22.433333333333337
2024-03-11 11:33:01,22.3043,22.2577,11.9341,40.5541,40.5043,22.1482,22.2512,2847.76,485.926,1707.88,8.987177532647785,20.0,22.43351851851852
2024-03-11 11:33:02,22.3029,22.2545,11.9234,40.5717,40.5109,22.1467,22.2479,2850.39,481.001,1707.06,8.990918377528303,20.0,22.43370370370371
2024-03-11 11:33:03,22.307,22.2479,11.9262,40.565,40.5109,22.1372,22.2512,2848.75,487.896,1706.07,8.986829575588166,20.0,22.433888888888895
2024-03-11 11:33:04,22.2951,22.2512,11.9253,40.5732,40.5043,22.1223,22.2545,2850.39,481.001,1706.89,8.981621518200418,20.0,22.43407407407408
2024-03-11 11:33:05,22.2729,22.2512,11.9184,40.5932,40.5011,22.1216,22.2545,2848.09,490.851,1706.07,8.964061232316169,20.0,22.434259259259264
2024-03-11 11:33:06,22.2713,22.2479,11.915,40.6008,40.5043,22.1169,22.2512,2846.45,490.851,1706.07,8.965619521969765,20.0,22.43444444444445
2024-03-11 11:33:07,22.2682,22.2512,11.9166,40.5979,40.5076,22.1273,22.2512,2850.39,485.926,1700.33,8.931399898266529,20.0,22.434629629629633
2024-03-11 11:33:08,22.2731,22.2545,11.9174,40.5867,40.5076,22.1146,22.2479,2849.07,477.061,1705.25,8.960791135198642,20.0,22.43481481481482
2024-03-11 11:33:09,22.2681,22.2512,11.9029,40.5852,40.5043,22.1004,22.2479,2841.52,482.971,1703.28,8.958649986009322,20.0,22.435000000000006
2024-03-11 11:33:10,22.2609,22.2512,11.9167,40.5711,40.5109,22.0899,22.2512,2846.78,481.986,1703.78,8.943124165554067,20.0,22.43518518518519
2024-03-11 11:33:11,22.2487,22.2545,11.9141,40.5727,40.5076,22.0843,22.2545,2844.15,483.956,1703.78,8.93482444281192,20.0,22.435370370370375
2024-03-11 11:33:12,22.2556,22.2545,11.9049,40.5608,40.5043,22.0772,22.2545,2840.87,486.911,1704.76,8.953891012033655,20.0,22.43555555555556
2024-03-11 11:33:13,22.2555,22.2512,11.9114,40.5509,40.5076,22.0785,22.2479,2840.54,484.941,1704.76,8.948181670570818,20.0,22.435740740740744
2024-03-11 11:33:14,22.2466,22.2545,11.9079,40.5296,40.5043,22.0623,22.2512,2838.24,486.911,1705.91,8.949543520166221,20.0,22.43592592592593
2024-03-11 11:33:15,22.2493,22.2512,11.9076,40.5163,40.5076,22.0541,22.2545,2834.96,477.061,1701.81,8.930624768250812,20.0,22.436111111111117
2024-03-11 11:33:16,22.2427,22.2479,11.907,40.5151,40.5109,22.0561,22.2479,2832.99,486.911,1705.75,8.946107466022122,20.0,22.4362962962963
2024-03-11 11:33:17,22.2445,22.2512,11.8982,40.4925,40.5043,22.0579,22.2545,2832.66,487.896,1706.89,8.961267402819432,20.0,22.436481481481486
2024-03-11 11:33:18,22.2491,22.2545,11.9023,40.4595,40.5076,22.0572,22.2577,2829.7,479.031,1708.21,8.968630877401806,20.0,22.43666666666667
2024-03-11 11:33:19,22.2438,22.2545,11.8971,40.4623,40.5043,22.0602,22.2512,2828.06,474.106,1710.01,8.977994662595277,20.0,22.436851851851856
2024-03-11 11:33:20,22.2508,22.2545,11.8972,40.4352,40.5043,22.0519,22.2545,2823.14,478.046,1716.58,9.018499103637314,20.0,22.43703703703704
2024-03-11 11:33:21,22.2562,22.2479,11.8931,40.4251,40.5043,22.0591,22.2545,2823.79,485.926,1713.3,9.00952593084148,20.0,22.43722222222223
2024-03-11 11:33:22,22.2464,22.2545,11.8955,40.4246,40.5043,22.0586,22.2545,2822.15,484.941,1711.16,8.987679317051954,20.0,22.437407407407413
2024-03-11 11:33:23,22.2518,22.2512,11.8991,40.4001,40.5076,22.0586,22.2512,2823.46,490.851,1710.51,8.985827608746273,20.0,22.437592592592598
2024-03-11 11:33:24,22.237,22.192,11.8962,40.3781,40.5043,22.0553,22.1888,2819.52,483.956,1711.66,8.981533126390277,20.0,22.437777777777782
2024-03-11 11:33:25,22.2505,22.192,11.8872,40.3653,40.5011,22.0661,22.1855,2823.46,482.971,1712.8,9.00707046690295,20.0,22.437962962962967
2024-03-11 11:33:26,22.2454,22.1888,11.8879,40.3491,40.5076,22.0736,22.1953,2818.54,479.031,1712.64,9.001188585990718,20.0,22.43814814814815
2024-03-11 11:33:27,22.257,22.1888,11.8878,40.3356,40.5043,22.072,22.1888,2825.43,491.836,1711.66,9.006200032315308,20.0,22.43833333333334
2024-03-11 11:33:28,22.257,22.1822,11.8941,40.3421,40.5076,22.0792,22.192,2822.15,483.956,1713.63,9.011087351865035,20.0,22.438518518518524
2024-03-11 11:33:29,22.2516,22.1953,11.8823,40.3243,40.5043,22.074,22.192,2823.14,485.926,1710.83,9.001919654571154,20.0,22.43870370370371
2024-03-11 11:33:30,22.2608,22.192,11.8818,40.3006,40.5076,22.0861,22.192,2824.12,486.911,1708.86,8.99996523570671,20.0,22.438888888888894
2024-03-11 11:33:31,22.2569,22.1888,11.8842,40.2893,40.5043,22.0845,22.1953,2824.78,481.986,1708.04,8.990186272261939,20.0,22.439074074074078
2024-03-11 11:33:32,22.2686,22.1953,11.8959,40.2746,40.5109,22.0868,22.1888,2820.84,487.896,1707.06,8.98502808946364,20.0,22.439259259259263
2024-03-11 11:33:33,22.2601,22.1953,11.8658,40.2646,40.5076,22.0937,22.192,2824.78,486.911,1706.57,9.001153954185666,20.0,22.43944444444445
2024-03-11 11:33:34,22.2711,22.1888,11.8834,40.2632,40.5011,22.0982,22.1888,2815.58,480.016,1707.06,8.998021371959224,20.0,22.439629629629636
2024-03-11 11:33:35,22.257,22.215,11.8762,40.2795,40.5043,22.116,22.192,2820.84,485.926,1705.25,8.98251017471248,20.0,22.43981481481482
2024-03-11 11:33:36,22.2628,22.1953,11.8716,40.2805,40.5109,22.102,22.192,2816.57,484.941,1705.42,8.992405681343675,20.0,22.440000000000005
2024-03-11 11:33:37,22.2676,22.1855,11.8736,40.2847,40.5076,22.1114,22.192,2823.14,486.911,1704.76,8.991347752236834,20.0,22.44018518518519
2024-03-11 11:33:38,22.2556,22.192,11.88,40.2874,40.5011,22.1174,22.192,2818.21,481.001,1705.42,8.978905649717978,20.0,22.440370370370374
2024-03-11 11:33:39,22.2498,22.192,11.8646,40.2885,40.5076,22.1181,22.192,2821.82,480.016,1706.57,8.993273625449426,20.0,22.440555555555562
2024-03-11 11:33:40,22.2482,22.192,11.8735,40.2891,40.5043,22.1252,22.1888,2821.82,488.881,1707.22,8.987602841801923,20.0,22.440740740740747
2024-03-11 11:33:41,22.2514,22.1953,11.8663,40.301,40.5109,22.1295,22.192,2821.49,483.956,1707.06,8.995769202993317,20.0,22.44092592592593
2024-03-11 11:33:42,22.2366,22.1888,11.8587,40.2937,40.5043,22.1337,22.1855,2823.79,484.941,1705.91,8.983476423334944,20.0,22.441111111111116
2024-03-11 11:33:43,22.2442,22.1986,11.8582,40.3123,40.5043,22.1397,22.1855,2824.78,480.016,1705.25,8.987009736683481,20.0,22.4412962962963
2024-03-11 11:33:44,22.2459,22.192,11.8581,40.298,40.5076,22.1381,22.192,2828.72,483.956,1704.43,8.984244963823775,20.0,22.441481481481485
2024-03-11 11:33:45,22.2409,22.1888,11.8595,40.3081,40.5043,22.1263,22.1855,2825.76,484.941,1704.1,8.976971308460984,20.0,22.441666666666674
2024-03-11 11:33:46,22.239,22.192,11.8651,40.3187,40.5076,22.1499,22.1855,2832.99,482.971,1703.78,8.968801432787588,20.0,22.441851851851858
2024-03-11 11:33:47,22.2183,22.192,11.8531,40.3239,40.5109,22.14,22.1888,2827.73,486.911,1702.63,8.955231216053182,20.0,22.442037037037043
2024-03-11 11:33:48,22.2208,22.1888,11.8614,40.3386,40.5011,22.1517,22.1888,2836.6,484.941,1709.19,8.984704156319077,20.0,22.442222222222227
2024-03-11 11:33:49,22.2237,22.192,11.8429,40.3444,40.5076,22.1623,22.1888,2829.7,488.881,1705.09,8.981667364785515,20.0,22.442407407407412
2024-03-11 11:33:50,22.2114,22.2052,11.8362,40.3748,40.5208,22.1533,22.192,2834.96,483.956,1700.82,8.954341781138664,20.0,22.442592592592597
2024-03-11 11:33:51,22.2162,22.1986,11.8388,40.3891,40.5043,22.1386,22.192,2840.87,479.031,1701.48,8.959715948797799,20.0,22.442777777777785
2024-03-11 11:33:52,22.228,22.1953,11.8403,40.4059,40.5011,22.139,22.192,2833.97,484.941,1702.63,8.97467056139733,20.0,22.44296296296297
2024-03-11 11:33:53,22.2128,22.1986,11.839,40.4098,40.5043,22.1484,22.1822,2843.82,483.956,1703.45,8.966977854038571,20.0,22.443148148148154
2024-03-11 11:33:54,22.2137,22.192,11.8242,40.4277,40.5076,22.1506,22.1888,2839.22,483.956,1711.16,9.021195670377582,20.0,22.44333333333334
2024-03-11 11:33:55,22.2141,22.192,11.8303,40.4333,40.5241,22.1273,22.1855,2840.21,481.986,1705.58,8.986844873682774,20.0,22.443518518518523
2024-03-11 11:33:56,22.207,22.1953,11.8321,40.4545,40.5076,22.1209,22.1953,2838.57,480.016,1706.07,8.981721848390261,20.0,22.443703703703708
2024-03-11 11:33:57,22.213,22.1953,11.834,40.4415,40.5076,22.1162,22.192,2839.55,483.956,1706.57,8.987904610266494,20.0,22.443888888888896
2024-03-11 11:33:58,22.2018,22.192,11.829,40.4636,40.5076,22.1136,22.1855,2839.22,486.911,1707.06,8.985114711346933,20.0,22.44407407407408
2024-03-11 11:33:59,22.2008,22.1329,11.8279,40.485,40.5142,22.1082,22.1329,2846.45,485.926,1706.4,8.981727388037964,20.0,22.444259259259265
2024-03-11 11:34:00,22.1877,22.1296,11.8228,40.5082,40.5011,22.1019,22.1296,2843.16,489.866,1699.01,8.93593265702163,20.0,22.44444444444445
2024-03-11 11:34:01,22.179,22.1296,11.821,40.5294,40.5043,22.0935,22.1296,2845.46,487.896,1705.91,8.966250281165108,20.0,22.44407407407408
2024-03-11 11:34:02,22.1751,22.1789,11.797,40.5331,40.5076,22.0979,22.1296,2850.39,476.076,1710.34,9.006978780836814,20.0,22.443703703703708
2024-03-11 11:34:03,22.1789,22.1329,11.8187,40.5661,40.5076,22.0984,22.1263,2852.36,488.881,1705.09,8.96384384947701,20.0,22.44333333333334
2024-03-11 11:34:04,22.1751,22.1329,11.8203,40.569,40.5076,22.0976,22.1362,2852.03,488.881,1702.13,8.943618734258854,20.0,22.44296296296297
2024-03-11 11:34:05,22.1881,22.1395,11.8088,40.5881,40.5043,22.0977,22.1263,2850.06,484.941,1701.81,8.96309442906927,20.0,22.442592592592597
2024-03-11 11:34:06,22.1844,22.1329,11.8116,40.6181,40.5076,22.0918,22.1296,2848.09,486.911,1697.21,8.933269210950487,20.0,22.442222222222227
2024-03-11 11:34:07,22.1677,22.1362,11.7894,40.625,40.5043,22.099,22.1296,2849.4,484.941,1702.3,8.964811358055984,20.0,22.441851851851858
2024-03-11 11:34:08,22.1816,22.1296,11.8064,40.6385,40.5043,22.0913,22.1428,2854.98,486.911,1703.12,8.966450638099788,20.0,22.441481481481485
2024-03-11 11:34:09,22.1696,22.1296,11.7921,40.6373,40.5109,22.099,22.1231,2848.42,479.031,1703.78,8.971913828815888,20.0,22.441111111111116
2024-03-11 11:34:10,22.1728,22.1329,11.7991,40.6368,40.5043,22.0927,22.1263,2846.12,488.881,1703.78,8.968628521897125,20.0,22.440740740740747
2024-03-11 11:34:11,22.1651,22.1296,11.7981,40.6314,40.4978,22.0792,22.1296,2850.39,481.001,1709.69,8.993925913511022,20.0,22.440370370370374
2024-03-11 11:34:12,22.1636,22.1362,11.7889,40.6282,40.5076,22.0857,22.1329,2848.42,486.911,1703.45,8.967755802338,20.0,22.440000000000005
2024-03-11 11:34:13,22.1614,22.1329,11.7754,40.6273,40.5011,22.0861,22.1362,2847.76,481.986,1704.43,8.982688172112836,20.0,22.439629629629636
2024-03-11 11:34:14,22.1699,22.1296,11.7865,40.6062,40.5011,22.0837,22.1263,2845.79,477.061,1703.45,8.975275969232504,20.0,22.439259259259266
2024-03-11 11:34:15,22.1602,22.1329,11.7897,40.6155,40.5011,22.0677,22.1296,2842.84,482.971,1704.1,8.967545895004008,20.0,22.438888888888894
2024-03-11 11:34:16,22.1612,22.1362,11.782,40.6174,40.5109,22.0509,22.1362,2841.52,484.941,1704.27,8.975964278958555,20.0,22.438518518518524
2024-03-11 11:34:17,22.1562,22.1296,11.7741,40.6187,40.5043,22.06,22.1263,2844.15,484.941,1704.27,8.978472207932748,20.0,22.438148148148155
2024-03-11 11:34:18,22.1473,22.1296,11.7563,40.6116,40.4978,22.065,22.1329,2838.24,482.971,1703.12,8.98010530693335,20.0,22.437777777777782
2024-03-11 11:34:19,22.1496,22.1329,11.776,40.6042,40.5043,22.0667,22.1329,2842.18,480.016,1700.98,8.953803122582354,20.0,22.437407407407413
2024-03-11 11:34:20,22.1496,22.1362,11.7697,40.5893,40.5043,22.0431,22.1329,2841.85,491.836,1702.46,8.96703618043457,20.0,22.437037037037044
2024-03-11 11:34:21,22.147,22.1329,11.7677,40.5775,40.5109,22.0479,22.1296,2836.27,481.001,1700.49,8.956142251889455,20.0,22.43666666666667
2024-03-11 11:34:22,22.1432,22.1329,11.7552,40.5695,40.5109,22.0565,22.1329,2839.22,484.941,1705.91,8.992219339712603,20.0,22.4362962962963
2024-03-11 11:34:23,22.1427,22.1296,11.7612,40.5488,40.5076,22.0594,22.1296,2841.85,485.926,1703.78,8.975372046625118,20.0,22.435925925925932
2024-03-11 11:34:24,22.1342,22.1329,11.7523,40.5579,40.5109,22.0553,22.1296,2837.25,481.001,1704.27,8.978299247313842,20.0,22.43555555555556
2024-03-11 11:34:25,22.1183,22.1296,11.7461,40.5448,40.5043,22.0573,22.1296,2839.22,482.971,1704.6,8.971647512675778,20.0,22.43518518518519
2024-03-11 11:34:26,22.1357,22.1362,11.7514,40.5367,40.4978,22.0573,22.1329,2841.85,489.866,1705.25,8.985538726039112,20.0,22.43481481481482
2024-03-11 11:34:27,22.1321,22.1362,11.7577,40.5025,40.5076,22.0574,22.1329,2839.55,486.911,1705.75,8.979604409522318,20.0,22.43444444444445
2024-03-11 11:34:28,22.1136,22.1362,11.7357,40.4786,40.5076,22.046,22.1296,2840.87,488.881,1704.6,8.976577844796473,20.0,22.43407407407408
2024-03-11 11:34:29,22.1166,22.1296,11.739,40.4704,40.5043,22.0542,22.1329,2840.87,481.986,1704.92,8.978003453874601,20.0,22.43370370370371
2024-03-11 11:34:30,22.1221,22.1362,11.7458,40.4579,40.5175,22.0633,22.1329,2835.28,500.701,1705.42,8.97951142036785,20.0,22.433333333333337
2024-03-11 11:34:31,22.1227,22.1329,11.7406,40.4392,40.5076,22.0576,22.1296,2838.9,483.956,1706.07,8.987955007004643,20.0,22.432962962962968
2024-03-11 11:34:32,22.1294,22.1362,11.7474,40.4301,40.5109,22.0653,22.1296,2833.31,481.986,1705.09,8.982705627813191,20.0,22.4325925925926
2024-03-11 11:34:33,22.1201,22.1362,11.7456,40.4223,40.5043,22.0589,22.1263,2826.42,489.866,1693.93,8.917466168094421,20.0,22.432222222222226
2024-03-11 11:34:34,22.1174,22.1362,11.725,40.4008,40.5011,22.0739,22.1296,2826.42,483.956,1706.07,8.996871886689124,20.0,22.431851851851857
2024-03-11 11:34:35,22.1197,22.0771,11.7394,40.4097,40.5076,22.0735,22.0738,2826.42,487.896,1705.58,8.983815736270849,20.0,22.431481481481487
2024-03-11 11:34:36,22.1225,22.0771,11.7288,40.4007,40.4978,22.0761,22.0705,2824.78,483.956,1705.75,8.996309603567639,20.0,22.431111111111115
2024-03-11 11:34:37,22.1217,22.0738,11.7207,40.3799,40.5011,22.0736,22.0738,2828.39,481.986,1706.4,9.00605872639116,20.0,22.430740740740745
2024-03-11 11:34:38,22.1286,22.0738,11.7271,40.3804,40.5076,22.0739,22.0738,2828.06,483.956,1706.24,9.005647177809186,20.0,22.430370370370376
2024-03-11 11:34:39,22.1274,22.0738,11.7204,40.3943,40.5142,22.0737,22.0705,2828.39,482.971,1711.98,9.040721210853757,20.0,22.430000000000007
2024-03-11 11:34:40,22.1305,22.0771,11.7212,40.4004,40.5011,22.0733,22.0771,2829.37,481.986,1707.88,9.021062958341261,20.0,22.429629629629634
2024-03-11 11:34:41,22.1384,22.0836,11.7203,40.4006,40.5043,22.09,22.0705,2826.75,485.926,1707.88,9.028689345709614,20.0,22.429259259259265
2024-03-11 11:34:42,22.1368,22.0771,11.7206,40.4154,40.5043,22.082,22.0738,2831.34,484.941,1707.88,9.027042739345998,20.0,22.428888888888896
2024-03-11 11:34:43,22.1353,22.0804,11.707,40.4114,40.5043,22.0854,22.0705,2831.67,481.001,1708.54,9.041021520955455,20.0,22.428518518518523
2024-03-11 11:34:44,22.1458,22.0771,11.7108,40.4212,40.5043,22.0857,22.0705,2834.96,483.956,1707.39,9.04074089418565,20.0,22.428148148148153
2024-03-11 11:34:45,22.1398,22.0771,11.7171,40.4259,40.5043,22.0777,22.0705,2830.36,486.911,1706.07,9.023103095858007,20.0,22.427777777777784
2024-03-11 11:34:46,22.1268,22.0771,11.7076,40.4346,40.5076,22.0683,22.0738,2836.27,481.001,1706.07,9.020073088198236,20.0,22.42740740740741
2024-03-11 11:34:47,22.1478,22.0771,11.7248,40.4393,40.5043,22.0743,22.0771,2836.27,487.896,1706.4,9.025108172788679,20.0,22.427037037037042
2024-03-11 11:34:48,22.1308,22.0738,11.7044,40.4511,40.5076,22.0563,22.0738,2839.88,478.046,1705.91,9.025459734653404,20.0,22.426666666666673
2024-03-11 11:34:49,22.1395,22.0771,11.7102,40.4546,40.5043,22.0535,22.0705,2839.88,483.956,1705.91,9.027970076979653,20.0,22.4262962962963
2024-03-11 11:34:50,22.1213,22.0705,11.7118,40.437,40.5076,22.0579,22.0672,2840.87,484.941,1705.58,9.009087396964583,20.0,22.42592592592593
2024-03-11 11:34:51,22.1202,22.0738,11.7071,40.4278,40.5011,22.0505,22.0705,2841.52,488.881,1704.92,9.008715672751087,20.0,22.42555555555556
2024-03-11 11:34:52,22.1188,22.0738,11.7055,40.4507,40.5109,22.0363,22.0672,2842.84,482.971,1704.43,9.00629951306207,20.0,22.42518518518519
2024-03-11 11:34:53,22.11,22.0836,11.6962,40.458,40.5076,22.0288,22.0771,2844.48,491.836,1704.76,9.008475776625358,20.0,22.42481481481482
2024-03-11 11:34:54,22.1116,22.0771,11.7045,40.457,40.5569,22.0293,22.0771,2840.87,483.956,1703.94,8.99834958580983,20.0,22.42444444444445
2024-03-11 11:34:55,22.1154,22.0771,11.7093,40.4722,40.5011,22.0245,22.0705,2838.9,481.001,1704.1,8.998329814184585,20.0,22.424074074074078
2024-03-11 11:34:56,22.1052,22.0705,11.7007,40.4735,40.5011,22.0341,22.0705,2837.25,476.076,1703.78,8.99525679902818,20.0,22.42370370370371
2024-03-11 11:34:57,22.085,22.0738,11.6886,40.471,40.5043,22.0237,22.0738,2841.19,485.926,1703.78,8.988253907964499,20.0,22.42333333333334
2024-03-11 11:34:58,22.0881,22.0771,11.7007,40.4878,40.5076,22.0244,22.0705,2836.6,480.016,1704.1,8.982159609446466,20.0,22.422962962962966
2024-03-11 11:34:59,22.076,22.0738,11.6857,40.4944,40.5076,22.0045,22.0738,2835.61,480.016,1703.28,8.98034393447621,20.0,22.422592592592597
2024-03-11 11:35:00,22.0741,22.0771,11.6878,40.4968,40.5043,22.0077,22.0672,2839.22,478.046,1704.92,8.985530110331654,20.0,22.422222222222228
2024-03-11 11:35:01,22.0703,22.0705,11.6877,40.4956,40.5011,21.9824,22.0738,2842.84,488.881,1704.92,8.982329118505096,20.0,22.421851851851855
2024-03-11 11:35:02,22.0797,22.0771,11.681,40.5085,40.5076,21.9881,22.0738,2845.13,489.866,1704.76,8.995413495399768,20.0,22.421481481481486
2024-03-11 11:35:03,22.0784,22.0771,11.6931,40.5281,40.5011,21.978,22.0836,2841.52,479.031,1704.43,8.982082753114138,20.0,22.421111111111117
2024-03-11 11:35:04,22.0905,22.0771,11.6822,40.5419,40.5076,21.9647,22.0771,2845.46,488.881,1705.42,9.007203792933385,20.0,22.420740740740747
2024-03-11 11:35:05,22.0809,22.0705,11.6757,40.5359,40.5076,21.9626,22.0705,2843.82,490.851,1706.57,9.010593029265333,20.0,22.420370370370375
2024-03-11 11:35:06,22.0916,22.0771,11.6749,40.5288,40.5043,21.949,22.0738,2837.91,482.971,1708.04,9.028321781433087,20.0,22.420000000000005
2024-03-11 11:35:07,22.0796,22.0771,11.671,40.5207,40.5043,21.9326,22.0738,2842.18,486.911,1706.07,9.010896493571499,20.0,22.419629629629636
2024-03-11 11:35:08,22.0698,22.0705,11.6674,40.5509,40.5043,21.9385,22.0672,2845.79,486.911,1706.73,9.009012876347041,20.0,22.419259259259263
2024-03-11 11:35:09,22.0764,22.0738,11.6706,40.5352,40.5109,21.9177,22.0771,2843.16,488.881,1705.91,9.007627647784105,20.0,22.418888888888894
2024-03-11 11:35:10,22.0794,22.018,11.6716,40.5476,40.5011,21.915,22.0147,2831.02,485.926,1705.09,9.005028282908324,20.0,22.418518518518525
2024-03-11 11:35:11,22.0827,22.018,11.6702,40.5449,40.5076,21.8944,22.018,2842.84,481.986,1704.92,9.008196592995425,20.0,22.418148148148152
2024-03-11 11:35:12,22.0756,22.018,11.6597,40.5442,40.5043,21.8792,22.0147,2837.91,482.971,1705.42,9.013780731417704,20.0,22.417777777777783
2024-03-11 11:35:13,22.0681,22.018,11.6579,40.546,40.5109,21.8713,22.0212,2839.22,486.911,1705.09,9.007104808963687,20.0,22.417407407407413
2024-03-11 11:35:14,22.0858,22.018,11.6644,40.546,40.5043,21.8698,22.0212,2843.49,483.956,1703.45,9.008122675208464,20.0,22.41703703703704
2024-03-11 11:35:15,22.0648,22.0212,11.6517,40.5471,40.5076,21.841,22.0245,2840.87,491.836,1709.52,9.033021852568707,20.0,22.41666666666667
2024-03-11 11:35:16,22.0669,22.018,11.6687,40.5343,40.5109,21.8438,22.0212,2843.49,491.836,1702.95,8.985430701132971,20.0,22.416296296296302
2024-03-11 11:35:17,22.0693,22.0147,11.6607,40.5304,40.5076,21.8343,22.018,2838.9,488.881,1702.95,8.994417687274025,20.0,22.41592592592593
2024-03-11 11:35:18,22.0479,22.0212,11.6461,40.5384,40.5011,21.8368,22.0212,2839.55,485.926,1703.78,8.99292250200695,20.0,22.41555555555556
2024-03-11 11:35:19,22.0714,22.018,11.6497,40.5387,40.5043,21.8288,22.0147,2839.55,485.926,1704.92,9.016155815915523,20.0,22.41518518518519
2024-03-11 11:35:20,22.0645,22.0245,11.662,40.5071,40.5043,21.8091,22.0147,2840.21,489.866,1707.88,9.015169840829353,20.0,22.414814814814818
2024-03-11 11:35:21,22.0506,22.0212,11.6513,40.5115,40.5043,21.802,22.0212,2839.55,489.866,1706.73,9.006328117068735,20.0,22.41444444444445
2024-03-11 11:35:22,22.0503,22.0147,11.6556,40.5018,40.5043,21.8116,22.0212,2836.27,487.896,1706.57,9.00150034226198,20.0,22.41407407407408
2024-03-11 11:35:23,22.0521,22.018,11.6543,40.494,40.5076,21.8077,22.0081,2839.55,486.911,1715.1,9.049190736965752,20.0,22.413703703703707
2024-03-11 11:35:24,22.0409,22.0212,11.6442,40.4735,40.5076,21.8058,22.018,2831.02,479.031,1713.63,9.040478232071655,20.0,22.413333333333338
2024-03-11 11:35:25,22.0589,22.0212,11.648,40.4734,40.5043,21.798,22.018,2836.27,484.941,1707.06,9.018117648885724,20.0,22.41296296296297
2024-03-11 11:35:26,22.0529,22.0114,11.6468,40.4577,40.5076,21.8031,22.018,2836.6,482.971,1706.89,9.013062130469761,20.0,22.412592592592596
2024-03-11 11:35:27,22.0466,22.0212,11.6373,40.4582,40.5043,21.8123,22.018,2833.31,496.761,1704.27,9.001994852104515,20.0,22.412222222222226
2024-03-11 11:35:28,22.053,22.0147,11.6356,40.4309,40.5109,21.8165,22.0212,2835.94,483.956,1704.43,9.00984553862587,20.0,22.411851851851857
2024-03-11 11:35:29,22.0597,22.0147,11.6457,40.4085,40.5076,21.814,22.018,2832.0,482.971,1703.45,9.00172621141314,20.0,22.411481481481488
2024-03-11 11:35:30,22.0549,22.0442,11.6357,40.399,40.5109,21.8201,22.018,2831.02,486.911,1702.95,9.00357750007162,20.0,22.411111111111115
2024-03-11 11:35:31,22.0614,22.018,11.6464,40.381,40.5011,21.8245,22.0212,2826.09,482.971,1703.94,9.005180207378569,20.0,22.410740740740746
2024-03-11 11:35:32,22.0637,22.0212,11.6379,40.3865,40.5109,21.828,22.0081,2828.39,484.941,1705.09,9.020602228323527,20.0,22.410370370370376
2024-03-11 11:35:33,22.0651,22.0278,11.6478,40.3758,40.5043,21.833,22.018,2817.23,488.881,1701.31,8.993266470134579,20.0,22.410000000000004
2024-03-11 11:35:34,22.0513,22.0212,11.6322,40.3866,40.5076,21.8426,22.0147,2827.4,481.001,1713.3,9.058211502931602,20.0,22.409629629629634
2024-03-11 11:35:35,22.0449,22.0212,11.6375,40.3813,40.5109,21.845,22.018,2824.78,482.971,1705.42,9.006424944954974,20.0,22.409259259259265
2024-03-11 11:35:36,22.0547,22.0245,11.643,40.3839,40.5043,21.8535,22.018,2828.72,477.061,1705.91,9.012734895965123,20.0,22.408888888888892
2024-03-11 11:35:37,22.0577,22.0245,11.6373,40.4013,40.5076,21.856,22.0147,2828.06,489.866,1700.0,8.989015873641998,20.0,22.408518518518523
2024-03-11 11:35:38,22.0462,22.0147,11.6282,40.3974,40.5076,21.8585,22.0245,2828.72,486.911,1706.07,9.019034228429168,20.0,22.408148148148154
2024-03-11 11:35:39,22.0558,22.0147,11.6323,40.4031,40.5076,21.8625,22.018,2827.08,482.971,1702.63,9.005600719767138,20.0,22.40777777777778
2024-03-11 11:35:40,22.0432,22.0245,11.631,40.4144,40.5076,21.864,22.018,2835.28,485.926,1712.64,9.048725637948593,20.0,22.407407407407412
2024-03-11 11:35:41,22.0493,22.0212,11.6161,40.4368,40.5109,21.8803,22.0212,2831.02,480.016,1706.89,9.036534323100593,20.0,22.407037037037043
2024-03-11 11:35:42,22.0511,22.018,11.6307,40.4252,40.5043,21.8749,22.018,2832.99,486.911,1712.15,9.053260898856559,20.0,22.40666666666667
2024-03-11 11:35:43,22.0516,22.0212,11.629,40.4316,40.5043,21.8681,22.0114,2834.63,480.016,1704.27,9.013496733262036,20.0,22.4062962962963
2024-03-11 11:35:44,22.0397,21.9654,11.6196,40.4153,40.5109,21.8858,21.9588,2838.24,486.911,1700.0,8.988757082735496,20.0,22.40592592592593
2024-03-11 11:35:45,22.0506,21.9588,11.6244,40.4263,40.5076,21.8835,21.9621,2842.51,483.956,1704.6,9.01835592224024,20.0,22.40555555555556
2024-03-11 11:35:46,22.0418,21.949,11.6192,40.4401,40.5109,21.8849,21.9621,2839.88,488.881,1704.92,9.016934435549024,20.0,22.40518518518519
2024-03-11 11:35:47,22.0559,21.9654,11.6297,40.4412,40.5043,21.878,21.9588,2840.54,483.956,1705.58,9.0235407097586,20.0,22.40481481481482
2024-03-11 11:35:48,22.0466,21.9654,11.6315,40.4343,40.5175,21.8809,21.9588,2839.88,487.896,1705.58,9.01393401682365,20.0,22.404444444444447
2024-03-11 11:35:49,22.0491,21.9654,11.6234,40.4285,40.5043,21.8984,21.9654,2843.82,483.956,1705.42,9.022261520515894,20.0,22.404074074074078
2024-03-11 11:35:50,22.05,21.9654,11.6269,40.4347,40.5076,21.8859,21.9588,2843.82,485.926,1700.0,8.9913449918005,20.0,22.40370370370371
2024-03-11 11:35:51,22.0444,21.9621,11.6254,40.4378,40.5076,21.8826,21.9588,2841.19,489.866,1709.36,9.037293997209991,20.0,22.403333333333336
2024-03-11 11:35:52,22.0495,21.9654,11.626,40.4481,40.5011,21.885,21.9621,2841.52,491.836,1705.91,9.02294939232714,20.0,22.402962962962967
2024-03-11 11:35:53,22.0524,21.9654,11.6322,40.4521,40.5076,21.8802,21.9588,2841.85,481.986,1705.91,9.020092795886917,20.0,22.402592592592597
2024-03-11 11:35:54,22.0311,21.9654,11.624,40.445,40.5011,21.889,21.9654,2838.9,482.971,1707.55,9.017413662012498,20.0,22.40222222222223
2024-03-11 11:35:55,22.0274,21.9621,11.6217,40.4554,40.5043,21.8966,21.9654,2846.12,526.31,1707.55,9.01620060754711,20.0,22.401851851851855
2024-03-11 11:35:56,22.0382,21.972,11.6197,40.4539,40.5043,21.8797,21.9621,2840.21,481.001,1706.89,9.02380217433037,20.0,22.401481481481486
2024-03-11 11:35:57,22.0343,21.9654,11.6205,40.4615,40.5076,21.8981,21.9588,2846.78,481.986,1707.39,9.02237350492291,20.0,22.401111111111117
2024-03-11 11:35:58,22.0072,21.9654,11.6156,40.4681,40.5076,21.8952,21.9588,2838.24,487.896,1700.49,8.966755737355555,20.0,22.400740740740744
2024-03-11 11:35:59,22.0152,21.9654,11.6186,40.4829,40.5109,21.9005,21.9588,2842.84,481.001,1706.4,9.002248837111654,20.0,22.400370370370375
2024-03-11 11:36:00,22.0234,21.9621,11.619,40.5023,40.5142,21.9015,21.9588,2843.49,490.851,1712.8,9.042791771525012,20.0,22.400000000000006
2024-03-11 11:36:01,22.0118,21.9654,11.6123,40.5052,40.5043,21.8981,21.9621,2846.12,484.941,1703.45,8.989192599922323,20.0,22.399629629629633
2024-03-11 11:36:02,22.0117,21.9851,11.6198,40.5124,40.5076,21.9069,21.9621,2847.43,485.926,1696.72,8.947134659395633,20.0,22.399259259259264
2024-03-11 11:36:03,22.0092,21.9654,11.6054,40.5257,40.5043,21.9002,21.9621,2845.13,480.016,1702.13,8.985940876451716,20.0,22.398888888888894
2024-03-11 11:36:04,22.0032,21.9621,11.6174,40.5366,40.5043,21.8773,21.9555,2850.06,485.926,1701.31,8.96607248572314,20.0,22.39851851851852
2024-03-11 11:36:05,22.0007,21.9654,11.6081,40.5502,40.5043,21.8847,21.9687,2847.76,478.046,1701.97,8.975423475989741,20.0,22.398148148148152
2024-03-11 11:36:06,22.0147,21.9621,11.6181,40.5622,40.5076,21.8795,21.9588,2847.43,476.076,1696.55,8.950284379161854,20.0,22.397777777777783
2024-03-11 11:36:07,21.9994,21.9654,11.6171,40.5467,40.5076,21.8748,21.9654,2849.07,488.881,1702.13,8.967370956918115,20.0,22.39740740740741
2024-03-11 11:36:08,22.0117,21.9588,11.612,40.5684,40.5043,21.8657,21.9588,2852.69,486.911,1702.63,8.985038212247547,20.0,22.39703703703704
2024-03-11 11:36:09,21.9926,21.9654,11.6211,40.5641,40.5109,21.8471,21.9588,2850.39,481.986,1703.78,8.966726502102054,20.0,22.396666666666672
2024-03-11 11:36:10,21.9974,21.9654,11.6032,40.5726,40.5043,21.852,21.9621,2848.75,492.821,1704.27,8.988936325376807,20.0,22.3962962962963
2024-03-11 11:36:11,22.0004,21.9654,11.6063,40.5906,40.5043,21.8412,21.9621,2846.78,487.896,1704.1,8.9879532122136,20.0,22.39592592592593
2024-03-11 11:36:12,21.9928,21.9884,11.6183,40.5863,40.5076,21.8344,21.9621,2854.33,481.986,1704.76,8.974479243369352,20.0,22.39555555555556
2024-03-11 11:36:13,21.995,21.9621,11.6057,40.5956,40.5043,21.8236,21.9555,2852.69,479.031,1705.42,8.990761446722596,20.0,22.395185185185188
2024-03-11 11:36:14,21.9886,21.9687,11.6018,40.5986,40.4978,21.8031,21.9523,2846.45,482.971,1704.1,8.98164077934792,20.0,22.39481481481482
2024-03-11 11:36:15,21.9784,21.9588,11.5946,40.6086,40.5109,21.8001,21.9555,2856.95,481.986,1704.27,8.97994237319349,20.0,22.39444444444445
2024-03-11 11:36:16,21.9809,21.9654,11.6158,40.617,40.5076,21.7859,21.9621,2853.01,484.941,1704.76,8.966347757043495,20.0,22.394074074074076
2024-03-11 11:36:17,21.9935,21.9687,11.6065,40.6123,40.5043,21.7636,21.9621,2844.15,488.881,1704.27,8.982709743096043,20.0,22.393703703703707
2024-03-11 11:36:18,21.9795,21.9654,11.6072,40.621,40.5043,21.7447,21.9588,2852.69,480.016,1703.94,8.968260265481783,20.0,22.393333333333338
2024-03-11 11:36:19,21.9787,21.9063,11.6055,40.6266,40.5076,21.7384,21.9063,2841.85,487.896,1703.12,8.96472219900693,20.0,22.39296296296297
2024-03-11 11:36:20,21.9722,21.9096,11.6075,40.618,40.5109,21.7347,21.9063,2849.07,482.971,1711.49,9.001397446997553,20.0,22.392592592592596
2024-03-11 11:36:21,21.9815,21.9096,11.6056,40.6088,40.5076,21.7263,21.9063,2842.18,486.911,1703.61,8.969635478836619,20.0,22.392222222222227
2024-03-11 11:36:22,21.9919,21.9063,11.6141,40.6065,40.5076,21.7119,21.903,2838.9,487.896,1703.78,8.972173195151582,20.0,22.391851851851857
2024-03-11 11:36:23,21.9811,21.9096,11.6051,40.5742,40.5109,21.7183,21.903,2838.9,481.986,1704.27,8.973196909055991,20.0,22.391481481481485
2024-03-11 11:36:24,21.9741,21.9096,11.6072,40.5613,40.5043,21.7036,21.9063,2837.91,489.866,1704.27,8.965327200895585,20.0,22.391111111111115
2024-03-11 11:36:25,21.982,21.9096,11.6115,40.561,40.5076,21.7052,21.903,2833.31,484.941,1703.78,8.965861947649746,20.0,22.390740740740746
2024-03-11 11:36:26,21.9816,21.9128,11.5977,40.554,40.5076,21.6916,21.9063,2839.22,479.031,1702.95,8.973073595189044,20.0,22.390370370370373
2024-03-11 11:36:27,21.9715,21.9128,11.6151,40.5358,40.5043,21.7063,21.903,2837.91,484.941,1702.95,8.94930992991225,20.0,22.390000000000004
2024-03-11 11:36:28,21.9779,21.9128,11.5967,40.5131,40.5076,21.6805,21.8964,2836.6,484.941,1703.12,8.971635955378355,20.0,22.389629629629635
2024-03-11 11:36:29,21.9869,21.9096,11.596,40.4932,40.5076,21.705,21.9096,2828.72,480.016,1701.81,8.973111664853683,20.0,22.389259259259262
2024-03-11 11:36:30,21.9772,21.9096,11.6075,40.4702,40.5076,21.7102,21.9063,2790.96,469.181,1707.72,8.985902306457975,20.0,22.388888888888893
2024-03-11 11:36:31,21.9985,21.9128,11.597,40.4481,40.5076,21.7108,21.9063,2824.78,485.926,1707.72,9.01345871535558,20.0,22.388518518518524
2024-03-11 11:36:32,21.9776,21.9063,11.5956,40.4299,40.5109,21.7087,21.9063,2825.76,484.941,1701.15,8.961949034217792,20.0,22.38814814814815
2024-03-11 11:36:33,21.9829,21.9096,11.6049,40.4234,40.5043,21.7158,21.9096,2829.7,482.971,1710.01,9.00515416590931,20.0,22.38777777777778
2024-03-11 11:36:34,21.9862,21.9128,11.5967,40.4004,40.5043,21.7146,21.9096,2827.73,485.926,1702.95,8.977912741572679,20.0,22.387407407407412
2024-03-11 11:36:35,21.983,21.9128,11.6033,40.3885,40.5076,21.7084,21.9096,2828.06,484.941,1704.1,8.975501289848424,20.0,22.38703703703704
2024-03-11 11:36:36,21.9905,21.9063,11.6053,40.3758,40.5076,21.7206,21.903,2825.11,484.941,1704.27,8.981153097525846,20.0,22.38666666666667
2024-03-11 11:36:37,21.9929,21.9096,11.6047,40.3677,40.5043,21.7401,21.9096,2821.17,482.971,1704.92,8.987173862891247,20.0,22.3862962962963
2024-03-11 11:36:38,21.9824,21.903,11.5958,40.3496,40.5076,21.7412,21.9063,2825.76,486.911,1705.25,8.98752891691089,20.0,22.38592592592593
2024-03-11 11:36:39,21.9798,21.9128,11.6088,40.3366,40.5043,21.7433,21.9063,2820.51,481.986,1704.27,8.968872893583235,20.0,22.38555555555556
2024-03-11 11:36:40,21.9726,21.9096,11.5983,40.3236,40.5076,21.7539,21.9096,2825.43,482.971,1704.27,8.971726743795255,20.0,22.38518518518519
2024-03-11 11:36:41,21.9799,21.9128,11.5889,40.3254,40.5076,21.7564,21.9096,2821.82,482.971,1704.1,8.985272590037761,20.0,22.384814814814817
2024-03-11 11:36:42,21.9754,21.9096,11.5901,40.3154,40.5109,21.7526,21.9063,2817.88,495.776,1703.45,8.976918304531303,20.0,22.384444444444448
2024-03-11 11:36:43,21.9733,21.9096,11.5898,40.3312,40.5043,21.7646,21.9063,2820.84,486.911,1702.79,8.971884912737838,20.0,22.38407407407408
2024-03-11 11:36:44,21.9738,21.9096,11.5939,40.3244,40.4978,21.7632,21.9096,2817.23,486.911,1701.64,8.962717154044544,20.0,22.38370370370371
2024-03-11 11:36:45,21.9757,21.9096,11.5928,40.3226,40.5011,21.7718,21.9063,2823.14,483.956,1701.97,8.967046206806172,20.0,22.383333333333336
2024-03-11 11:36:46,21.9669,21.9096,11.5871,40.3374,40.5076,21.7782,21.9063,2822.15,483.956,1701.81,8.963526206473775,20.0,22.382962962962967
2024-03-11 11:36:47,21.9604,21.9128,11.5856,40.3206,40.5076,21.7795,21.9063,2823.79,481.001,1702.46,8.962630368767773,20.0,22.382592592592598
2024-03-11 11:36:48,21.9537,21.9063,11.5842,40.3368,40.5011,21.7817,21.9096,2822.48,482.971,1702.46,8.958051780172855,20.0,22.382222222222225
2024-03-11 11:36:49,21.9577,21.9096,11.5852,40.35,40.5076,21.7849,21.9096,2828.06,482.971,1702.13,8.958906528479536,20.0,22.381851851851856
2024-03-11 11:36:50,21.9481,21.9096,11.582,40.3582,40.5043,21.8024,21.9063,2828.06,481.001,1702.95,8.957692022755332,20.0,22.381481481481487
2024-03-11 11:36:51,21.956,21.9128,11.5882,40.3692,40.5076,21.8003,21.903,2828.72,481.986,1704.76,8.968683396732828,20.0,22.381111111111114
2024-03-11 11:36:52,21.9405,21.9063,11.5764,40.3777,40.5076,21.7956,21.9063,2832.33,483.956,1705.42,8.968953703327244,20.0,22.380740740740745
2024-03-11 11:36:53,21.9524,21.857,11.593,40.3884,40.5109,21.801,21.8537,2831.67,481.986,1707.88,8.97781787542298,20.0,22.380370370370375
2024-03-11 11:36:54,21.9326,21.8537,11.5882,40.3995,40.5043,21.8167,21.8603,2834.63,482.971,1708.54,8.968282751874389,20.0,22.380000000000003
2024-03-11 11:36:55,21.9125,21.8603,11.579,40.401,40.5043,21.8166,21.8537,2834.63,481.001,1708.86,8.960510720028461,20.0,22.379629629629633
2024-03-11 11:36:56,21.9255,21.857,11.5763,40.4364,40.5109,21.8126,21.8537,2827.73,489.866,1709.36,8.976750459345968,20.0,22.379259259259264
2024-03-11 11:36:57,21.9268,21.857,11.5805,40.4452,40.5076,21.83,21.8537,2835.94,486.911,1709.03,8.972502521803099,20.0,22.37888888888889
2024-03-11 11:36:58,21.929,21.857,11.5666,40.4528,40.5076,21.8194,21.8603,2832.99,488.881,1709.19,8.987306055316024,20.0,22.378518518518522
2024-03-11 11:36:59,21.9381,21.8603,11.5702,40.4584,40.5043,21.8356,21.8537,2842.18,483.956,1708.86,8.990340068145644,20.0,22.378148148148153
2024-03-11 11:37:00,21.9341,21.8603,11.5679,40.4744,40.4978,21.8382,21.857,2843.16,483.956,1708.37,8.986288468159463,20.0,22.37777777777778
2024-03-11 11:37:01,21.9285,21.857,11.5725,40.4683,40.5076,21.8425,21.8537,2838.57,482.971,1714.61,9.01023731659746,20.0,22.37740740740741
2024-03-11 11:37:02,21.9301,21.8537,11.573,40.503,40.5076,21.8383,21.8504,2845.13,485.926,1706.89,8.970621634568985,20.0,22.37703703703704
2024-03-11 11:37:03,21.9328,21.857,11.5736,40.5074,40.5043,21.8428,21.857,2844.15,485.926,1706.4,8.969864778235875,20.0,22.37666666666667
2024-03-11 11:37:04,21.9312,21.857,11.5677,40.5359,40.4978,21.8481,21.8537,2842.84,483.956,1705.58,8.969275876693636,20.0,22.3762962962963
2024-03-11 11:37:05,21.9221,21.857,11.5624,40.541,40.5043,21.8469,21.857,2844.48,494.791,1704.92,8.962517574497447,20.0,22.37592592592593
2024-03-11 11:37:06,21.9174,21.857,11.5623,40.557,40.5043,21.8511,21.857,2844.48,482.971,1705.42,8.961165223543182,20.0,22.375555555555557
2024-03-11 11:37:07,21.9205,21.857,11.5533,40.5723,40.5109,21.8647,21.8537,2843.82,484.941,1705.25,8.97074208955758,20.0,22.375185185185188
2024-03-11 11:37:08,21.9166,21.8603,11.5599,40.5859,40.5011,21.8582,21.857,2849.4,490.851,1705.42,8.962549842171462,20.0,22.37481481481482
2024-03-11 11:37:09,21.9015,21.8537,11.5569,40.5882,40.5109,21.8682,21.857,2842.84,480.016,1705.58,8.952918534669275,20.0,22.37444444444445
2024-03-11 11:37:10,21.9011,21.8537,11.5563,40.6021,40.5109,21.8627,21.857,2843.82,481.986,1706.57,8.95828842974129,20.0,22.374074074074077
2024-03-11 11:37:11,21.8997,21.857,11.544,40.6171,40.5043,21.8837,21.8406,2840.21,488.881,1714.12,9.007401437130447,20.0,22.373703703703708
2024-03-11 11:37:12,21.8915,21.8537,11.5503,40.6238,40.5109,21.8775,21.8504,2841.19,486.911,1707.72,8.961205524898823,20.0,22.37333333333334
2024-03-11 11:37:13,21.8967,21.8504,11.5527,40.6284,40.5043,21.8789,21.8537,2844.15,482.971,1708.7,8.968775786101316,20.0,22.372962962962966
2024-03-11 11:37:14,21.9083,21.8537,11.5611,40.6415,40.5076,21.8754,21.8504,2841.85,474.106,1710.18,8.979321107564937,20.0,22.372592592592596
2024-03-11 11:37:15,21.9037,21.857,11.5535,40.6488,40.5043,21.877,21.8537,2840.54,482.971,1710.34,8.982764839172605,20.0,22.372222222222227
2024-03-11 11:37:16,21.8908,21.857,11.5425,40.6463,40.5011,21.8686,21.8537,2839.55,486.911,1710.83,8.983688885594846,20.0,22.371851851851854
2024-03-11 11:37:17,21.8913,21.8537,11.5411,40.6411,40.5011,21.8655,21.8537,2838.24,480.016,1706.73,8.963804994305846,20.0,22.371481481481485
2024-03-11 11:37:18,21.8902,21.857,11.5475,40.6575,40.5109,21.8588,21.857,2840.54,481.986,1712.48,8.987486924788008,20.0,22.371111111111116
2024-03-11 11:37:19,21.8818,21.8636,11.5339,40.6361,40.5043,21.8535,21.857,2844.81,487.896,1712.48,8.992005564215704,20.0,22.370740740740743
2024-03-11 11:37:20,21.8723,21.8439,11.5317,40.6445,40.5011,21.8432,21.8504,2843.16,487.896,1712.8,8.98734118186839,20.0,22.370370370370374
2024-03-11 11:37:21,21.8764,21.8537,11.5339,40.6412,40.4978,21.8352,21.8504,2843.16,486.911,1711.66,8.983009666533682,20.0,22.370000000000005
2024-03-11 11:37:22,21.8694,21.8504,11.5363,40.6257,40.4978,21.8235,21.857,2843.49,485.926,1710.51,8.9688154069891,20.0,22.36962962962963
2024-03-11 11:37:23,21.8677,21.857,11.5228,40.6218,40.5043,21.8034,21.857,2841.19,490.851,1709.36,8.973020699850053,20.0,22.369259259259263
2024-03-11 11:37:24,21.8844,21.8537,11.5335,40.6143,40.5043,21.8045,21.857,2840.54,482.971,1709.36,8.978225015425757,20.0,22.368888888888893
2024-03-11 11:37:25,21.8778,21.857,11.5258,40.6083,40.5109,21.7953,21.8537,2842.18,488.881,1708.37,8.973978721458858,20.0,22.36851851851852
2024-03-11 11:37:26,21.8728,21.857,11.5193,40.6117,40.5076,21.7818,21.857,2841.85,483.956,1708.37,8.975279046814554,20.0,22.36814814814815
2024-03-11 11:37:27,21.8722,21.857,11.5232,40.6091,40.5043,21.7727,21.8636,2840.87,483.956,1708.37,8.971378070747464,20.0,22.367777777777782
2024-03-11 11:37:28,21.8688,21.857,11.5108,40.5839,40.5043,21.7744,21.857,2838.57,481.001,1709.52,8.985224414334505,20.0,22.36740740740741
2024-03-11 11:37:29,21.8687,21.857,11.5204,40.5824,40.5076,21.7751,21.8504,2839.55,479.031,1709.69,8.977702665263442,20.0,22.36703703703704
2024-03-11 11:37:30,21.8784,21.857,11.522,40.5876,40.5109,21.7687,21.857,2837.91,481.001,1706.73,8.969174512862464,20.0,22.36666666666667
2024-03-11 11:37:31,21.8746,21.8603,11.5325,40.5753,40.5109,21.7819,21.857,2835.94,485.926,1710.67,8.977466800186663,20.0,22.366296296296298
2024-03-11 11:37:32,21.8707,21.8044,11.5082,40.5724,40.5076,21.7689,21.8077,2829.37,492.821,1710.83,8.996016357950257,20.0,22.36592592592593
2024-03-11 11:37:33,21.8876,21.8044,11.5074,40.5572,40.5109,21.7696,21.8044,2833.31,486.911,1710.83,9.01138229180171,20.0,22.36555555555556
2024-03-11 11:37:34,21.8777,21.8077,11.513,40.5419,40.5011,21.7606,21.8012,2832.99,481.986,1710.34,8.99534914577228,20.0,22.36518518518519
2024-03-11 11:37:35,21.8917,21.8077,11.5087,40.5367,40.5043,21.7768,21.8077,2829.7,486.911,1708.54,9.001747787470686,20.0,22.364814814814817
2024-03-11 11:37:36,21.8874,21.8044,11.515,40.5086,40.5076,21.7882,21.8044,2830.03,479.031,1714.94,9.026243024701598,20.0,22.364444444444448
2024-03-11 11:37:37,21.8804,21.8012,11.5006,40.5023,40.5175,21.7853,21.8044,2829.7,480.016,1712.97,9.022306535925498,20.0,22.36407407407408
2024-03-11 11:37:38,21.8916,21.8044,11.5089,40.5122,40.5043,21.7882,21.8012,2821.82,488.881,1704.6,8.980729703424423,20.0,22.363703703703706
2024-03-11 11:37:39,21.8858,21.8044,11.5123,40.4956,40.5175,21.7904,21.8012,2830.69,487.896,1704.76,8.973614191632556,20.0,22.363333333333337
2024-03-11 11:37:40,21.881,21.8012,11.4995,40.4519,40.5076,21.7791,21.8044,2831.02,487.896,1703.45,8.973633633933705,20.0,22.362962962962968
2024-03-11 11:37:41,21.8814,21.8044,11.5143,40.4382,40.5011,21.8008,21.8044,2832.33,482.971,1702.63,8.956872760771128,20.0,22.362592592592595
2024-03-11 11:37:42,21.8878,21.8012,11.5043,40.4413,40.5043,21.7921,21.8044,2827.73,491.836,1707.55,8.99696502959584,20.0,22.362222222222226
2024-03-11 11:37:43,21.8579,21.8012,11.4964,40.4225,40.5076,21.796,21.8044,2827.4,483.956,1695.9,8.916649741139222,20.0,22.361851851851856
2024-03-11 11:37:44,21.8682,21.8044,11.4866,40.4299,40.5043,21.7929,21.7979,2829.37,483.956,1699.84,8.954702708189593,20.0,22.361481481481484
2024-03-11 11:37:45,21.8742,21.8077,11.4928,40.4141,40.5011,21.8054,21.8012,2820.51,487.896,1704.27,8.977866845766558,20.0,22.361111111111114
2024-03-11 11:37:46,21.8805,21.8044,11.5084,40.4056,40.5043,21.807,21.7979,2831.34,484.941,1704.43,8.97066628056726,20.0,22.360740740740745
2024-03-11 11:37:47,21.8726,21.8077,11.5003,40.3926,40.5011,21.8151,21.8044,2827.08,480.016,1703.94,8.96826026548177,20.0,22.360370370370372
2024-03-11 11:37:48,21.8684,21.8077,11.5026,40.3813,40.5043,21.8181,21.7979,2825.76,489.866,1705.75,8.972160644300052,20.0,22.360000000000003
2024-03-11 11:37:49,21.8673,21.8044,11.5026,40.3799,40.5076,21.8149,21.8012,2825.11,487.896,1702.63,8.954799230601086,20.0,22.359629629629634
2024-03-11 11:37:50,21.8783,21.811,11.497,40.3793,40.5076,21.8174,21.8077,2827.73,487.896,1702.63,8.969141147610554,20.0,22.35925925925926
