TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 11:37:51,21.8604,21.8044,11.4951,40.3729,40.5011,21.8179,21.8012,2825.43,485.926,1702.79,8.956159164636345,20.0,22.35888888888889
2024-03-11 11:37:52,21.871,21.8077,11.4873,40.3614,40.5043,21.8039,21.8044,2829.05,484.941,1702.3,8.969475896692707,20.0,22.358518518518522
2024-03-11 11:37:53,21.858,21.8044,11.4896,40.3558,40.5076,21.824,21.8012,2824.45,484.941,1701.48,8.95194546259324,20.0,22.35814814814815
2024-03-11 11:37:54,21.8661,21.8176,11.4929,40.3679,40.5043,21.8271,21.8012,2825.11,481.001,1703.45,8.966459221838958,20.0,22.35777777777778
2024-03-11 11:37:55,21.871,21.811,11.4787,40.3704,40.5011,21.8372,21.8044,2825.11,487.896,1703.45,8.98296901352687,20.0,22.35740740740741
2024-03-11 11:37:56,21.8599,21.8077,11.4864,40.3728,40.5076,21.8426,21.8012,2827.73,479.031,1702.79,8.963244391802952,20.0,22.35703703703704
2024-03-11 11:37:57,21.862,21.8077,11.4805,40.3692,40.5011,21.837,21.8012,2826.09,483.956,1700.49,8.958040598883398,20.0,22.35666666666667
2024-03-11 11:37:58,21.8546,21.8044,11.4902,40.3536,40.5208,21.8471,21.8044,2828.72,483.956,1704.1,8.962271122335428,20.0,22.3562962962963
2024-03-11 11:37:59,21.8589,21.8077,11.4804,40.3613,40.5076,21.848,21.8012,2831.34,478.046,1704.43,8.976201539983924,20.0,22.35592592592593
2024-03-11 11:38:00,21.8541,21.8077,11.4701,40.3657,40.5076,21.8334,21.8012,2827.73,483.956,1703.94,8.978376502488628,20.0,22.355555555555558
2024-03-11 11:38:01,21.8475,21.8077,11.4849,40.3488,40.5043,21.8506,21.8012,2834.96,484.941,1702.95,8.954667556265557,20.0,22.35518518518519
2024-03-11 11:38:02,21.855,21.8077,11.4867,40.3592,40.5109,21.8539,21.8077,2837.58,484.941,1702.95,8.959593115977471,20.0,22.35481481481482
2024-03-11 11:38:03,21.852,21.8044,11.4769,40.3725,40.5076,21.8257,21.8012,2828.39,479.031,1701.48,8.95773015787886,20.0,22.354444444444447
2024-03-11 11:38:04,21.849,21.8012,11.4891,40.3779,40.5011,21.8324,21.8044,2842.18,484.941,1701.31,8.943712987429299,20.0,22.354074074074077
2024-03-11 11:38:05,21.8398,21.8012,11.4844,40.3812,40.5076,21.8286,21.8044,2839.55,483.956,1700.66,8.936412594906399,20.0,22.353703703703708
2024-03-11 11:38:06,21.8478,21.7585,11.4705,40.3924,40.5076,21.8197,21.7519,2833.31,481.986,1701.31,8.958734426437513,20.0,22.353333333333335
2024-03-11 11:38:07,21.8476,21.7486,11.4785,40.3945,40.5043,21.822,21.7552,2846.12,484.941,1701.15,8.950813497467513,20.0,22.352962962962966
2024-03-11 11:38:08,21.8357,21.7552,11.4673,40.4189,40.5043,21.7974,21.7552,2845.46,485.926,1695.9,8.922587576704913,20.0,22.352592592592597
2024-03-11 11:38:09,21.8485,21.7486,11.4785,40.4489,40.5043,21.7872,21.7552,2842.84,486.911,1702.46,8.958483722493135,20.0,22.352222222222224
2024-03-11 11:38:10,21.8326,21.7552,11.4653,40.4498,40.5011,21.7879,21.7519,2838.57,488.881,1702.95,8.958728982694684,20.0,22.351851851851855
2024-03-11 11:38:11,21.8372,21.7552,11.4778,40.4748,40.5011,21.7668,21.7519,2849.07,490.851,1704.1,8.957947538180855,20.0,22.351481481481486
2024-03-11 11:38:12,21.8254,21.7519,11.4805,40.4931,40.5043,21.7627,21.7585,2850.06,489.866,1705.58,8.95317817501887,20.0,22.351111111111113
2024-03-11 11:38:13,21.8361,21.7519,11.4703,40.5112,40.5076,21.7514,21.7519,2849.73,488.881,1700.66,8.945387496019539,20.0,22.350740740740743
2024-03-11 11:38:14,21.8199,21.7617,11.4643,40.5313,40.5043,21.7183,21.7552,2844.48,484.941,1706.89,8.969322435714888,20.0,22.350370370370374
2024-03-11 11:38:15,21.8169,21.7519,11.4671,40.5471,40.5011,21.7139,21.7519,2848.09,485.926,1714.77,9.0056832999454,20.0,22.35
2024-03-11 11:38:16,21.817,21.7585,11.4627,40.5696,40.5109,21.6851,21.7552,2845.46,489.866,1707.72,8.972557378878648,20.0,22.349629629629632
2024-03-11 11:38:17,21.823,21.7486,11.4647,40.5993,40.5011,21.6764,21.7486,2849.73,486.911,1706.73,8.970820010484653,20.0,22.349259259259263
2024-03-11 11:38:18,21.806,21.7552,11.4633,40.6165,40.4978,21.6764,21.7486,2851.04,486.911,1700.33,8.923720944375866,20.0,22.34888888888889
2024-03-11 11:38:19,21.807,21.7552,11.4742,40.6321,40.4978,21.6638,21.765,2857.28,487.896,1706.4,8.947005442558853,20.0,22.34851851851852
2024-03-11 11:38:20,21.7993,21.7552,11.4581,40.6392,40.5043,21.6497,21.7453,2859.25,483.956,1705.25,8.948244279702596,20.0,22.34814814814815
2024-03-11 11:38:21,21.8046,21.7585,11.4635,40.633,40.5043,21.6462,21.7519,2860.24,483.956,1709.03,8.96799298572611,20.0,22.34777777777778
2024-03-11 11:38:22,21.7957,21.7552,11.4621,40.6669,40.5109,21.6353,21.7552,2854.98,481.001,1702.79,8.928768713272778,20.0,22.34740740740741
2024-03-11 11:38:23,21.7894,21.7486,11.4625,40.677,40.5011,21.6373,21.7486,2859.91,482.971,1702.63,8.922141130422908,20.0,22.34703703703704
2024-03-11 11:38:24,21.7808,21.7552,11.4568,40.6817,40.5109,21.6412,21.7486,2852.36,482.971,1698.69,8.898994979828814,20.0,22.34666666666667
2024-03-11 11:38:25,21.7691,21.7486,11.4512,40.6866,40.5076,21.6383,21.7519,2862.86,483.956,1700.16,8.901433350374246,20.0,22.3462962962963
2024-03-11 11:38:26,21.7786,21.7552,11.4423,40.675,40.5109,21.65,21.7486,2857.61,483.956,1700.49,8.919038197007993,20.0,22.34592592592593
2024-03-11 11:38:27,21.7694,21.7486,11.4477,40.6735,40.5043,21.6418,21.7519,2857.94,487.896,1699.84,8.903035653764404,20.0,22.34555555555556
2024-03-11 11:38:28,21.7706,21.7552,11.4561,40.6673,40.5043,21.6495,21.7519,2851.7,486.911,1696.55,8.879605662318921,20.0,22.345185185185187
2024-03-11 11:38:29,21.7514,21.7552,11.4361,40.6775,40.5076,21.633,21.7519,2849.73,488.881,1705.75,8.92845016247162,20.0,22.344814814814818
2024-03-11 11:38:30,21.7724,21.7585,11.4388,40.6711,40.5043,21.6431,21.7552,2851.37,485.926,1699.67,8.912408646332388,20.0,22.34444444444445
2024-03-11 11:38:31,21.7812,21.7519,11.4612,40.6548,40.5076,21.6532,21.7519,2857.28,481.001,1703.45,8.920473833472593,20.0,22.344074074074076
2024-03-11 11:38:32,21.7717,21.7552,11.4553,40.6512,40.5405,21.6559,21.7453,2851.04,482.971,1703.78,8.919089551779935,20.0,22.343703703703707
2024-03-11 11:38:33,21.7531,21.7552,11.4327,40.6486,40.5043,21.6585,21.7519,2850.06,492.821,1703.94,8.923385675682162,20.0,22.343333333333337
2024-03-11 11:38:34,21.7619,21.7552,11.4429,40.6398,40.5043,21.6685,21.7552,2844.81,486.911,1703.78,8.92133739335594,20.0,22.342962962962964
2024-03-11 11:38:35,21.7733,21.7552,11.4409,40.6091,40.5043,21.6712,21.7486,2845.13,486.911,1703.78,8.932922423016848,20.0,22.342592592592595
2024-03-11 11:38:36,21.7729,21.7486,11.4506,40.6152,40.5109,21.6739,21.7519,2843.16,482.971,1703.94,8.92502848340123,20.0,22.342222222222226
2024-03-11 11:38:37,21.7784,21.7585,11.4502,40.5949,40.5011,21.6802,21.7453,2845.46,490.851,1704.1,8.930968373056306,20.0,22.341851851851853
2024-03-11 11:38:38,21.7804,21.7552,11.4439,40.5831,40.5043,21.6681,21.7486,2841.85,478.046,1703.78,8.93646709627131,20.0,22.341481481481484
2024-03-11 11:38:39,21.7709,21.7519,11.429,40.5479,40.5043,21.6758,21.7552,2837.58,487.896,1703.94,8.941975341976795,20.0,22.341111111111115
2024-03-11 11:38:40,21.7654,21.7519,11.4422,40.5308,40.5043,21.6804,21.7519,2836.6,483.956,1703.94,8.92580665547868,20.0,22.340740740740742
2024-03-11 11:38:41,21.7728,21.7026,11.4397,40.5185,40.5043,21.6952,21.6993,2837.25,485.926,1710.34,8.967924036217118,20.0,22.340370370370373
2024-03-11 11:38:42,21.7883,21.7092,11.4306,40.5056,40.5076,21.7005,21.7026,2828.06,484.941,1712.64,9.001362396052729,20.0,22.340000000000003
2024-03-11 11:38:43,21.7812,21.7092,11.4393,40.4921,40.5076,21.6934,21.7026,2828.72,485.926,1705.42,8.949742119859899,20.0,22.33962962962963
2024-03-11 11:38:44,21.7875,21.7125,11.4432,40.4779,40.5043,21.7043,21.7026,2828.06,484.941,1705.58,8.95265889431968,20.0,22.33925925925926
2024-03-11 11:38:45,21.7798,21.7158,11.4309,40.4611,40.5241,21.7028,21.7026,2823.79,483.956,1710.01,8.979903637269109,20.0,22.338888888888892
2024-03-11 11:38:46,21.7778,21.7223,11.4205,40.4579,40.5076,21.7089,21.7026,2824.78,491.836,1705.42,8.963069074157058,20.0,22.33851851851852
2024-03-11 11:38:47,21.7882,21.7059,11.4401,40.4323,40.5076,21.716,21.7026,2821.17,485.926,1711.0,8.98440792395017,20.0,22.33814814814815
2024-03-11 11:38:48,21.7773,21.7158,11.4297,40.4244,40.5043,21.7193,21.7026,2821.17,487.896,1705.25,8.953782202128439,20.0,22.33777777777778
2024-03-11 11:38:49,21.7787,21.7059,11.433,40.4072,40.5011,21.731,21.6993,2823.14,483.956,1704.43,8.947833335473502,20.0,22.33740740740741
2024-03-11 11:38:50,21.7669,21.7026,11.4296,40.4137,40.5043,21.7278,21.6993,2825.43,486.911,1703.28,8.934535995482408,20.0,22.33703703703704
2024-03-11 11:38:51,21.782,21.7092,11.4272,40.4046,40.5076,21.7276,21.7059,2822.48,481.001,1701.97,8.942778035253795,20.0,22.33666666666667
2024-03-11 11:38:52,21.7712,21.7059,11.419,40.3921,40.5043,21.7401,21.6961,2825.11,485.926,1702.63,8.943999594298779,20.0,22.3362962962963
2024-03-11 11:38:53,21.7771,21.7026,11.4308,40.3767,40.4978,21.7343,21.7026,2828.39,491.836,1702.3,8.937169647616143,20.0,22.335925925925928
2024-03-11 11:38:54,21.7628,21.7092,11.421,40.3696,40.5076,21.7475,21.7092,2814.93,484.941,1696.55,8.903107842219182,20.0,22.33555555555556
2024-03-11 11:38:55,21.7646,21.7092,11.4139,40.3649,40.5011,21.7433,21.7059,2823.46,482.971,1703.28,8.946117625341213,20.0,22.33518518518519
2024-03-11 11:38:56,21.7611,21.7059,11.4208,40.3659,40.5109,21.7505,21.7059,2827.08,489.866,1703.61,8.938860411319911,20.0,22.334814814814816
2024-03-11 11:38:57,21.7588,21.7059,11.4098,40.3594,40.5011,21.7391,21.7092,2828.06,484.941,1703.12,8.94380808598337,20.0,22.334444444444447
2024-03-11 11:38:58,21.7423,21.7092,11.4106,40.3548,40.5043,21.7472,21.7059,2829.37,487.896,1703.28,8.929695911362312,20.0,22.334074074074078
2024-03-11 11:38:59,21.7423,21.7026,11.4235,40.3649,40.5011,21.7505,21.7059,2831.67,479.031,1701.64,8.90995922592268,20.0,22.333703703703705
2024-03-11 11:39:00,21.7306,21.7092,11.4266,40.3447,40.5043,21.7497,21.7092,2831.67,481.986,1704.92,8.9143296705138,20.0,22.333333333333336
2024-03-11 11:39:01,21.74,21.7059,11.4161,40.3469,40.5043,21.7449,21.6993,2838.24,479.031,1705.42,8.934165160291782,20.0,22.33240740740741
2024-03-11 11:39:02,21.7262,21.7059,11.4148,40.3427,40.5076,21.7511,21.7092,2833.97,483.956,1705.25,8.922458328407275,20.0,22.331481481481482
2024-03-11 11:39:03,21.7245,21.7026,11.4148,40.3466,40.5076,21.7478,21.7026,2835.94,489.866,1710.18,8.946778531647428,20.0,22.33055555555556
2024-03-11 11:39:04,21.7149,21.7092,11.3986,40.3395,40.5076,21.7429,21.7026,2837.25,486.911,1704.1,8.920678242768414,20.0,22.329629629629633
2024-03-11 11:39:05,21.7182,21.7026,11.4046,40.3442,40.4978,21.7528,21.7092,2832.0,481.986,1703.61,8.915779110682388,20.0,22.328703703703706
2024-03-11 11:39:06,21.723,21.6993,11.4116,40.3468,40.5076,21.7477,21.7026,2838.9,485.926,1702.63,8.90874958140805,20.0,22.32777777777778
2024-03-11 11:39:07,21.7138,21.7092,11.4021,40.3554,40.5043,21.7409,21.7092,2833.64,482.971,1704.43,8.918427269822441,20.0,22.326851851851853
2024-03-11 11:39:08,21.7223,21.7125,11.4168,40.3552,40.5043,21.7202,21.6993,2833.31,488.881,1705.42,8.9182420460666,20.0,22.32592592592593
2024-03-11 11:39:09,21.7108,21.7092,11.4031,40.3658,40.5043,21.7463,21.7125,2833.97,484.941,1704.27,8.914130857698197,20.0,22.325000000000003
2024-03-11 11:39:10,21.7123,21.6993,11.4101,40.3842,40.5043,21.7239,21.7059,2838.9,489.866,1702.79,8.901637477537225,20.0,22.324074074074076
2024-03-11 11:39:11,21.7173,21.7059,11.4024,40.3834,40.5109,21.7344,21.7026,2835.28,478.046,1701.31,8.904864438270106,20.0,22.32314814814815
2024-03-11 11:39:12,21.7158,21.7026,11.4066,40.3864,40.5043,21.704,21.7026,2840.87,481.986,1701.48,8.900832931114364,20.0,22.322222222222223
2024-03-11 11:39:13,21.7214,21.7059,11.4072,40.4087,40.4978,21.6979,21.7092,2837.58,481.986,1700.16,8.89824129546032,20.0,22.3212962962963
2024-03-11 11:39:14,21.7082,21.7059,11.3939,40.4197,40.5043,21.6885,21.6993,2838.24,485.926,1700.82,8.901781886922526,20.0,22.320370370370373
2024-03-11 11:39:15,21.7145,21.7026,11.3999,40.4353,40.5043,21.6646,21.7026,2840.87,477.061,1700.66,8.901203367462529,20.0,22.319444444444446
2024-03-11 11:39:16,21.7233,21.6763,11.3959,40.4548,40.5076,21.6585,21.6566,2844.48,481.986,1701.48,8.916546580994696,20.0,22.31851851851852
2024-03-11 11:39:17,21.7242,21.6632,11.3996,40.4651,40.5011,21.6434,21.6533,2841.85,486.911,1701.15,8.912400211778566,20.0,22.317592592592597
2024-03-11 11:39:18,21.719,21.6599,11.387,40.4687,40.5043,21.6314,21.6566,2845.46,481.986,1701.31,8.919626886950596,20.0,22.31666666666667
2024-03-11 11:39:19,21.7173,21.6533,11.391,40.4884,40.5043,21.6168,21.6566,2846.78,479.031,1701.64,8.916435240012929,20.0,22.315740740740743
2024-03-11 11:39:20,21.7152,21.6501,11.3746,40.4933,40.5076,21.5951,21.6566,2843.49,485.926,1703.78,8.940011769525768,20.0,22.314814814814817
2024-03-11 11:39:21,21.7263,21.6566,11.3898,40.4939,40.4978,21.5851,21.6566,2849.4,486.911,1703.61,8.935575432202958,20.0,22.31388888888889
2024-03-11 11:39:22,21.7261,21.6599,11.3872,40.5076,40.5011,21.5707,21.6566,2851.7,484.941,1704.1,8.940220843147097,20.0,22.312962962962967
2024-03-11 11:39:23,21.7233,21.6566,11.3888,40.5224,40.5043,21.5439,21.6533,2851.04,484.941,1703.78,8.934737987366688,20.0,22.31203703703704
2024-03-11 11:39:24,21.7149,21.6566,11.3755,40.5264,40.5011,21.5308,21.6566,2849.73,483.956,1703.78,8.93897430418299,20.0,22.311111111111114
2024-03-11 11:39:25,21.7323,21.6566,11.3794,40.5349,40.5109,21.5354,21.6566,2857.94,483.956,1710.51,8.98600120264175,20.0,22.310185185185187
2024-03-11 11:39:26,21.7285,21.6566,11.3864,40.528,40.5109,21.5159,21.6566,2860.24,491.836,1704.43,8.944719752051626,20.0,22.30925925925926
2024-03-11 11:39:27,21.7315,21.6566,11.3866,40.5639,40.5043,21.511,21.6501,2856.95,485.926,1704.43,8.94714142804642,20.0,22.308333333333337
2024-03-11 11:39:28,21.7142,21.6632,11.3783,40.5753,40.5011,21.5122,21.6599,2853.67,483.956,1704.43,8.939357469491728,20.0,22.30740740740741
2024-03-11 11:39:29,21.7169,21.6632,11.3875,40.5984,40.5043,21.5016,21.6566,2851.04,482.971,1703.94,8.931167396456663,20.0,22.306481481481484
2024-03-11 11:39:30,21.7215,21.6566,11.3829,40.6159,40.5043,21.4881,21.6599,2857.28,484.941,1704.6,8.94258450228011,20.0,22.305555555555557
2024-03-11 11:39:31,21.7152,21.6566,11.3777,40.6287,40.5043,21.504,21.6566,2853.01,489.866,1704.6,8.941633034677874,20.0,22.30462962962963
2024-03-11 11:39:32,21.7058,21.6566,11.3787,40.6405,40.5076,21.4898,21.6599,2861.22,485.926,1705.25,8.936043544358162,20.0,22.303703703703707
2024-03-11 11:39:33,21.7252,21.6698,11.3849,40.6397,40.5043,21.4944,21.6533,2863.85,481.001,1704.92,8.945733995731151,20.0,22.30277777777778
2024-03-11 11:39:34,21.6943,21.6599,11.3778,40.6585,40.5043,21.4841,21.6533,2848.75,484.941,1706.07,8.931164006295784,20.0,22.301851851851854
2024-03-11 11:39:35,21.6977,21.6566,11.3756,40.6792,40.5109,21.5005,21.6533,2854.33,485.926,1705.75,8.93433593032179,20.0,22.300925925925927
2024-03-11 11:39:36,21.6944,21.6566,11.3825,40.6764,40.5109,21.5025,21.6566,2853.67,487.896,1698.52,8.887675581273268,20.0,22.3
2024-03-11 11:39:37,21.684,21.6599,11.3818,40.691,40.5011,21.5042,21.6566,2860.89,484.941,1705.58,8.916222698593444,20.0,22.299074074074078
2024-03-11 11:39:38,21.6874,21.6599,11.3691,40.6777,40.5076,21.4981,21.6599,2858.59,485.926,1705.75,8.931046824758454,20.0,22.29814814814815
2024-03-11 11:39:39,21.6918,21.6599,11.3785,40.6769,40.5109,21.5071,21.6533,2881.91,495.776,1705.75,8.926719054280401,20.0,22.297222222222224
2024-03-11 11:39:40,21.6894,21.6566,11.3807,40.6572,40.5043,21.5102,21.6566,2850.06,485.926,1704.1,8.914106394853457,20.0,22.296296296296298
2024-03-11 11:39:41,21.6861,21.6533,11.3724,40.6619,40.5109,21.509,21.6599,2857.61,490.851,1707.39,8.935648237696455,20.0,22.29537037037037
2024-03-11 11:39:42,21.6921,21.6632,11.3781,40.6577,40.5043,21.5159,21.6566,2851.7,482.971,1702.63,8.910995905758936,20.0,22.294444444444448
2024-03-11 11:39:43,21.6942,21.6566,11.3856,40.657,40.5109,21.5323,21.6566,2845.13,482.971,1702.63,8.906330462876333,20.0,22.29351851851852
2024-03-11 11:39:44,21.6843,21.6533,11.3675,40.6442,40.5011,21.5352,21.6566,2848.09,482.971,1702.63,8.913415024290648,20.0,22.292592592592595
2024-03-11 11:39:45,21.6859,21.6533,11.3638,40.634,40.4978,21.5361,21.6566,2846.45,487.896,1701.64,8.912808672122399,20.0,22.291666666666668
2024-03-11 11:39:46,21.6847,21.6566,11.3686,40.6166,40.5076,21.5339,21.6566,2839.22,489.866,1703.28,8.916212819884883,20.0,22.290740740740745
2024-03-11 11:39:47,21.6729,21.6533,11.363,40.5952,40.5043,21.5532,21.6566,2845.13,484.941,1699.84,8.892857502809177,20.0,22.289814814814818
2024-03-11 11:39:48,21.6825,21.6599,11.3751,40.5938,40.5175,21.5574,21.6533,2841.85,482.971,1700.49,8.894100820587656,20.0,22.28888888888889
2024-03-11 11:39:49,21.6708,21.6501,11.3643,40.5829,40.5043,21.5542,21.6566,2835.94,486.911,1701.97,8.901064416535634,20.0,22.287962962962965
2024-03-11 11:39:50,21.6779,21.6566,11.3704,40.5698,40.5011,21.5657,21.6632,2838.24,482.971,1702.46,8.904490932458817,20.0,22.287037037037038
2024-03-11 11:39:51,21.6779,21.6139,11.353,40.536,40.5043,21.5641,21.6074,2834.96,482.971,1703.12,8.922980394914454,20.0,22.286111111111115
2024-03-11 11:39:52,21.6666,21.6041,11.3577,40.5362,40.5011,21.5646,21.6041,2834.3,482.971,1695.4,8.868768963099345,20.0,22.28518518518519
2024-03-11 11:39:53,21.6812,21.6106,11.3602,40.5311,40.5043,21.5626,21.6041,2836.27,482.971,1701.64,8.911858856722489,20.0,22.28425925925926
2024-03-11 11:39:54,21.6786,21.6139,11.3561,40.5108,40.5011,21.5593,21.6041,2835.61,482.971,1701.64,8.91315405954053,20.0,22.283333333333335
2024-03-11 11:39:55,21.6709,21.6172,11.3583,40.4963,40.5043,21.5681,21.6139,2833.31,493.806,1702.3,8.90805947130919,20.0,22.28240740740741
2024-03-11 11:39:56,21.6666,21.6139,11.3501,40.4849,40.5043,21.5713,21.6008,2836.6,483.956,1702.63,8.913155833019397,20.0,22.281481481481485
2024-03-11 11:39:57,21.6777,21.6172,11.3523,40.4688,40.5076,21.5754,21.6139,2833.97,483.956,1703.45,8.925141523269186,20.0,22.28055555555556
2024-03-11 11:39:58,21.6613,21.6139,11.3483,40.4541,40.5043,21.577,21.6041,2825.76,485.926,1704.1,8.917824677226395,20.0,22.279629629629632
2024-03-11 11:39:59,21.6703,21.6172,11.3511,40.4325,40.5076,21.5751,21.6074,2824.78,487.896,1701.15,8.90773882430171,20.0,22.278703703703705
2024-03-11 11:40:00,21.6791,21.6238,11.3623,40.4358,40.5043,21.5641,21.6041,2827.4,484.941,1700.49,8.902211939561743,20.0,22.27777777777778
2024-03-11 11:40:01,21.6655,21.6172,11.3476,40.421,40.5076,21.5761,21.6074,2822.48,486.911,1699.67,8.898867884570032,20.0,22.276851851851855
2024-03-11 11:40:02,21.676,21.6139,11.347,40.4221,40.5076,21.5685,21.6106,2826.09,483.956,1699.18,8.905873063649794,20.0,22.27592592592593
2024-03-11 11:40:03,21.6785,21.6172,11.3498,40.3934,40.5043,21.5608,21.6106,2823.46,484.941,1700.16,8.910750699852725,20.0,22.275000000000002
2024-03-11 11:40:04,21.668,21.6172,11.3591,40.4019,40.5043,21.5579,21.6074,2827.08,481.001,1699.18,8.88854243642747,20.0,22.274074074074075
2024-03-11 11:40:05,21.6612,21.6106,11.351,40.3963,40.5043,21.5709,21.6041,2834.96,483.956,1698.52,8.886210376171562,20.0,22.27314814814815
2024-03-11 11:40:06,21.6616,21.6106,11.3488,40.3753,40.5076,21.5608,21.6074,2836.6,484.941,1698.52,8.888451278091807,20.0,22.272222222222226
2024-03-11 11:40:07,21.6591,21.6139,11.3491,40.3682,40.5076,21.5637,21.6041,2828.72,481.986,1702.63,8.907540022142202,20.0,22.2712962962963
2024-03-11 11:40:08,21.6574,21.6106,11.3534,40.3738,40.5076,21.571,21.6074,2835.94,485.926,1700.16,8.889441576508416,20.0,22.270370370370372
2024-03-11 11:40:09,21.6474,21.6106,11.3467,40.3839,40.4978,21.5535,21.6106,2830.36,487.896,1700.49,8.888319491106122,20.0,22.269444444444446
2024-03-11 11:40:10,21.6521,21.6074,11.3448,40.3698,40.5076,21.56,21.6041,2828.72,485.926,1700.98,8.896577362284367,20.0,22.26851851851852
2024-03-11 11:40:11,21.64,21.6106,11.3361,40.3842,40.5076,21.5454,21.6106,2830.36,486.911,1701.64,8.897093544596727,20.0,22.267592592592596
2024-03-11 11:40:12,21.6392,21.6139,11.3391,40.3743,40.5076,21.5305,21.6008,2830.03,492.821,1702.13,8.896373404096604,20.0,22.26666666666667
2024-03-11 11:40:13,21.6508,21.6172,11.3331,40.401,40.5076,21.5382,21.6041,2840.54,485.926,1703.12,8.916758014180177,20.0,22.265740740740743
2024-03-11 11:40:14,21.632,21.6139,11.3261,40.4051,40.5109,21.5293,21.6074,2840.87,489.866,1710.01,8.942591859553362,20.0,22.264814814814816
2024-03-11 11:40:15,21.6437,21.6074,11.3446,40.4087,40.5076,21.5306,21.6106,2838.24,484.941,1701.97,8.894673510148172,20.0,22.26388888888889
2024-03-11 11:40:16,21.6443,21.6172,11.3424,40.4268,40.5076,21.5199,21.6139,2837.91,488.881,1702.63,8.9005418578183,20.0,22.262962962962966
2024-03-11 11:40:17,21.6406,21.6106,11.3358,40.43,40.5109,21.5342,21.6106,2832.33,483.956,1702.95,8.90472065252015,20.0,22.26203703703704
2024-03-11 11:40:18,21.6423,21.6106,11.3337,40.4517,40.4978,21.5251,21.6041,2836.27,487.896,1707.06,8.929503462265831,20.0,22.261111111111113
2024-03-11 11:40:19,21.6224,21.6139,11.3275,40.4654,40.5043,21.5295,21.6074,2836.6,482.971,1703.94,8.901337466821083,20.0,22.260185185185186
2024-03-11 11:40:20,21.6257,21.6074,11.3293,40.4583,40.5076,21.5232,21.6106,2835.28,481.001,1704.27,8.904358582729765,20.0,22.259259259259263
2024-03-11 11:40:21,21.6304,21.6106,11.3322,40.4763,40.5109,21.5302,21.6106,2838.9,481.001,1703.28,8.900741836715286,20.0,22.258333333333336
2024-03-11 11:40:22,21.6327,21.6106,11.3331,40.4984,40.5011,21.5211,21.6106,2840.21,483.956,1702.63,8.898554724738679,20.0,22.25740740740741
2024-03-11 11:40:23,21.626,21.6172,11.3247,40.4896,40.5076,21.52,21.6074,2844.15,486.911,1702.79,8.900859830653085,20.0,22.256481481481483
2024-03-11 11:40:24,21.6452,21.6106,11.3264,40.4955,40.5569,21.5145,21.6008,2840.54,484.941,1703.28,8.918546431871361,20.0,22.255555555555556
2024-03-11 11:40:25,21.6323,21.5745,11.3323,40.493,40.5109,21.5117,21.5647,2844.48,481.001,1703.12,8.901461328208402,20.0,22.254629629629633
2024-03-11 11:40:26,21.6339,21.6106,11.3393,40.5026,40.5076,21.4888,21.5614,2843.16,485.926,1703.94,8.901078076128604,20.0,22.253703703703707
2024-03-11 11:40:27,21.6319,21.5647,11.3345,40.5299,40.5043,21.5029,21.5581,2845.79,481.986,1704.76,8.907783754462539,20.0,22.25277777777778
2024-03-11 11:40:28,21.624,21.5647,11.3303,40.5358,40.5109,21.4884,21.5614,2840.54,484.941,1704.76,8.9045830630364,20.0,22.251851851851853
2024-03-11 11:40:29,21.6154,21.5581,11.3187,40.535,40.5109,21.4734,21.5647,2845.46,481.986,1704.27,8.904618023658132,20.0,22.250925925925927
2024-03-11 11:40:30,21.6212,21.5679,11.3219,40.5252,40.4978,21.4628,21.5614,2842.18,484.941,1704.43,8.907702704702656,20.0,22.250000000000004
2024-03-11 11:40:31,21.6276,21.5647,11.3242,40.5412,40.5109,21.458,21.5581,2844.15,484.941,1704.27,8.910412204391612,20.0,22.249074074074077
2024-03-11 11:40:32,21.6228,21.5647,11.3178,40.5433,40.5109,21.467,21.5647,2840.87,480.016,1703.94,8.910070286801362,20.0,22.24814814814815
2024-03-11 11:40:33,21.6137,21.5614,11.3233,40.5493,40.5076,21.4571,21.5745,2842.84,483.956,1703.61,8.895723448705207,20.0,22.247222222222224
2024-03-11 11:40:34,21.6209,21.5647,11.3263,40.5606,40.5076,21.4621,21.5647,2847.1,481.001,1708.37,8.924219604514132,20.0,22.246296296296297
2024-03-11 11:40:35,21.6044,21.5581,11.3252,40.5604,40.5043,21.454,21.5614,2844.15,481.986,1697.21,8.852658961245012,20.0,22.245370370370374
2024-03-11 11:40:36,21.6027,21.5581,11.3124,40.5501,40.5076,21.4507,21.5581,2843.49,487.896,1703.94,8.897360142869678,20.0,22.244444444444447
2024-03-11 11:40:37,21.6049,21.5614,11.3174,40.5465,40.5043,21.4501,21.5614,2843.16,487.896,1702.63,8.888100676798041,20.0,22.24351851851852
2024-03-11 11:40:38,21.6044,21.5614,11.3289,40.565,40.5043,21.4671,21.5581,2843.82,484.941,1702.3,8.876012363267996,20.0,22.242592592592594
2024-03-11 11:40:39,21.61,21.5581,11.3163,40.5479,40.5043,21.4465,21.5679,2846.78,478.046,1702.63,8.893457296403986,20.0,22.241666666666667
2024-03-11 11:40:40,21.6161,21.5679,11.3148,40.554,40.5043,21.4649,21.5614,2844.15,484.941,1701.64,8.89484852637877,20.0,22.240740740740744
2024-03-11 11:40:41,21.6285,21.5614,11.3164,40.5531,40.5076,21.4679,21.5647,2844.48,490.851,1702.13,8.906738010347926,20.0,22.239814814814817
2024-03-11 11:40:42,21.6319,21.5647,11.3318,40.5558,40.5043,21.4631,21.5614,2845.46,486.911,1702.63,8.898986710190767,20.0,22.23888888888889
2024-03-11 11:40:43,21.6237,21.5647,11.3105,40.5406,40.4978,21.4665,21.5647,2847.1,486.911,1703.45,8.914596001876903,20.0,22.237962962962964
2024-03-11 11:40:44,21.6147,21.5811,11.3101,40.5292,40.5043,21.4722,21.5614,2844.81,485.926,1706.73,8.924313051373307,20.0,22.237037037037037
2024-03-11 11:40:45,21.6247,21.5647,11.3269,40.5083,40.5043,21.4606,21.5647,2837.91,483.956,1701.31,8.890101989589617,20.0,22.236111111111114
2024-03-11 11:40:46,21.6193,21.5581,11.3156,40.5175,40.5043,21.4594,21.5647,2841.52,490.851,1707.72,8.928709759689395,20.0,22.235185185185188
2024-03-11 11:40:47,21.5965,21.5712,11.3218,40.5004,40.5109,21.472,21.5647,2836.6,493.806,1702.3,8.875321320507,20.0,22.23425925925926
2024-03-11 11:40:48,21.5951,21.5679,11.3095,40.4904,40.5109,21.4503,21.5581,2840.21,488.881,1701.31,8.87956971626201,20.0,22.233333333333334
2024-03-11 11:40:49,21.6052,21.5647,11.3041,40.4875,40.5142,21.4618,21.5647,2838.57,488.881,1711.82,8.94788791041622,20.0,22.23240740740741
2024-03-11 11:40:50,21.5966,21.5679,11.2997,40.4844,40.5011,21.4494,21.5614,2838.24,491.836,1709.03,8.929661929071683,20.0,22.231481481481485
2024-03-11 11:40:51,21.5817,21.5614,11.3073,40.4828,40.5076,21.4599,21.5647,2835.61,490.851,1706.4,8.896437821212714,20.0,22.230555555555558
2024-03-11 11:40:52,21.587,21.5647,11.3114,40.4508,40.5043,21.458,21.5647,2834.63,488.881,1706.4,8.89747688192529,20.0,22.22962962962963
2024-03-11 11:40:53,21.576,21.5647,11.2931,40.4486,40.5076,21.4645,21.5548,2838.24,488.881,1704.76,8.895240504279023,20.0,22.228703703703705
2024-03-11 11:40:54,21.5725,21.5647,11.2987,40.4313,40.5076,21.4513,21.5614,2838.9,487.896,1706.57,8.896804546194813,20.0,22.22777777777778
2024-03-11 11:40:55,21.5629,21.5647,11.2921,40.4316,40.5076,21.4733,21.5647,2838.9,488.881,1707.06,8.896760390376958,20.0,22.226851851851855
2024-03-11 11:40:56,21.566,21.5647,11.3026,40.4237,40.5043,21.4603,21.5647,2837.25,487.896,1705.58,8.882642546712743,20.0,22.225925925925928
2024-03-11 11:40:57,21.5547,21.5614,11.3031,40.4302,40.5043,21.4675,21.5614,2836.6,482.971,1705.42,8.871597706026531,20.0,22.225
2024-03-11 11:40:58,21.5608,21.5614,11.2989,40.4239,40.5076,21.4928,21.5614,2836.93,484.941,1703.78,8.871971334129206,20.0,22.224074074074075
2024-03-11 11:40:59,21.5645,21.5647,11.29,40.4219,40.5043,21.4799,21.5647,2835.61,492.821,1703.78,8.882864720228264,20.0,22.22314814814815
2024-03-11 11:41:00,21.5634,21.522,11.3002,40.4201,40.5076,21.4815,21.522,2839.55,490.851,1704.27,8.87564711999069,20.0,22.222222222222225
2024-03-11 11:41:01,21.565,21.522,11.2848,40.407,40.5043,21.495,21.5252,2835.28,488.881,1705.42,8.89634776400698,20.0,22.2212962962963
2024-03-11 11:41:02,21.5624,21.522,11.2881,40.4076,40.5043,21.4814,21.5154,2841.19,488.881,1705.09,8.889521521078896,20.0,22.22037037037037
2024-03-11 11:41:03,21.5688,21.5154,11.2824,40.4184,40.5076,21.4944,21.5121,2840.54,487.896,1714.45,8.948846694189607,20.0,22.219444444444445
2024-03-11 11:41:04,21.5636,21.522,11.2877,40.4041,40.5043,21.4964,21.5187,2835.28,489.866,1705.42,8.892626601443482,20.0,22.218518518518522
2024-03-11 11:41:05,21.5578,21.5285,11.286,40.4185,40.5076,21.5099,21.5154,2836.6,485.926,1707.06,8.897626609210004,20.0,22.217592592592595
2024-03-11 11:41:06,21.5699,21.5252,11.2866,40.4216,40.5076,21.4979,21.5187,2844.15,482.971,1711.66,8.931591327422359,20.0,22.21666666666667
2024-03-11 11:41:07,21.568,21.522,11.2767,40.4271,40.5109,21.4997,21.5154,2841.52,483.956,1706.57,8.911959024533727,20.0,22.215740740740742
2024-03-11 11:41:08,21.5736,21.5187,11.2771,40.4446,40.5076,21.5286,21.5187,2833.64,485.926,1724.46,9.009933480850226,20.0,22.214814814814815
2024-03-11 11:41:09,21.5782,21.5187,11.287,40.4707,40.5076,21.5263,21.5187,2843.16,488.881,1707.39,8.916154546261938,20.0,22.213888888888892
2024-03-11 11:41:10,21.5693,21.5252,11.2719,40.4812,40.5076,21.5121,21.5154,2840.21,486.911,1706.89,8.918913520175613,20.0,22.212962962962965
2024-03-11 11:41:11,21.5605,21.5187,11.2751,40.5063,40.5076,21.5236,21.5187,2835.28,491.836,1707.39,8.91112950580327,20.0,22.21203703703704
2024-03-11 11:41:12,21.5598,21.522,11.2831,40.4949,40.5011,21.5268,21.522,2839.22,485.926,1704.76,8.889877183510894,20.0,22.211111111111112
2024-03-11 11:41:13,21.5515,21.522,11.2789,40.5259,40.5043,21.535,21.5154,2840.21,483.956,1713.3,8.930846568802975,20.0,22.210185185185185
2024-03-11 11:41:14,21.5585,21.5285,11.2775,40.5317,40.5175,21.5348,21.5154,2840.21,481.001,1704.6,8.89276219874469,20.0,22.209259259259262
2024-03-11 11:41:15,21.5629,21.522,11.2747,40.5334,40.5109,21.5373,21.5187,2840.21,481.001,1703.78,8.894709116224872,20.0,22.208333333333336
2024-03-11 11:41:16,21.5695,21.522,11.2709,40.5426,40.5043,21.5408,21.5154,2846.45,488.881,1703.61,8.90281208785231,20.0,22.20740740740741
2024-03-11 11:41:17,21.5615,21.5252,11.2794,40.5407,40.5011,21.5561,21.5187,2845.46,484.941,1703.28,8.88682659487,20.0,22.206481481481482
2024-03-11 11:41:18,21.5564,21.5252,11.2669,40.548,40.5076,21.5493,21.522,2846.45,481.001,1701.64,8.884659597543461,20.0,22.20555555555556
2024-03-11 11:41:19,21.5551,21.5252,11.2719,40.5444,40.5043,21.5558,21.5154,2845.79,486.911,1701.15,8.876662907789296,20.0,22.204629629629633
2024-03-11 11:41:20,21.5282,21.522,11.2684,40.5371,40.5076,21.5525,21.5187,2845.46,482.971,1707.22,8.888064969234707,20.0,22.203703703703706
2024-03-11 11:41:21,21.5415,21.522,11.2769,40.5447,40.4978,21.5627,21.5121,2845.13,486.911,1714.61,8.93071475086387,20.0,22.20277777777778
2024-03-11 11:41:22,21.5455,21.522,11.2711,40.5445,40.5043,21.5735,21.5187,2846.45,481.001,1703.94,8.883612436168056,20.0,22.201851851851853
2024-03-11 11:41:23,21.542,21.522,11.2686,40.5555,40.5109,21.5661,21.5154,2845.46,485.926,1703.94,8.882747800526445,20.0,22.20092592592593
2024-03-11 11:41:24,21.5431,21.522,11.2686,40.5473,40.5011,21.5688,21.5187,2841.52,485.926,1706.07,8.89480391437852,20.0,22.200000000000003
2024-03-11 11:41:25,21.5406,21.522,11.2644,40.5493,40.5076,21.5645,21.5121,2843.16,483.956,1703.45,8.8826136829003,20.0,22.199074074074076
2024-03-11 11:41:26,21.5477,21.522,11.2625,40.5498,40.5076,21.5594,21.5154,2845.79,483.956,1702.13,8.883504018001235,20.0,22.19814814814815
2024-03-11 11:41:27,21.5498,21.522,11.2665,40.5611,40.5043,21.5629,21.5187,2842.18,482.971,1704.27,8.89302966219116,20.0,22.197222222222223
2024-03-11 11:41:28,21.5539,21.5285,11.2679,40.546,40.5142,21.5507,21.5187,2844.81,482.971,1703.45,8.891084675494103,20.0,22.1962962962963
2024-03-11 11:41:29,21.5556,21.5252,11.271,40.5433,40.5011,21.5589,21.5154,2843.16,486.911,1705.91,8.902712651252243,20.0,22.195370370370373
2024-03-11 11:41:30,21.5517,21.5252,11.2696,40.5448,40.5043,21.554,21.5187,2840.21,485.926,1706.73,8.90482689532107,20.0,22.194444444444446
2024-03-11 11:41:31,21.5485,21.5252,11.2642,40.5469,40.5043,21.5596,21.5154,2840.87,492.821,1706.24,8.904175096932459,20.0,22.19351851851852
2024-03-11 11:41:32,21.5459,21.5252,11.2641,40.5346,40.5076,21.531,21.5187,2838.24,484.941,1705.91,8.900288872454471,20.0,22.192592592592593
2024-03-11 11:41:33,21.5497,21.522,11.2602,40.5317,40.5011,21.5302,21.5187,2836.6,485.926,1707.88,8.917240093940274,20.0,22.19166666666667
2024-03-11 11:41:34,21.5441,21.476,11.2756,40.527,40.5043,21.5289,21.476,2840.54,487.896,1707.06,8.894768087060964,20.0,22.190740740740743
2024-03-11 11:41:35,21.5501,21.476,11.2496,40.5173,40.5043,21.522,21.4793,2836.93,486.911,1707.72,8.92593678772486,20.0,22.189814814814817
2024-03-11 11:41:36,21.55,21.4825,11.2577,40.5043,40.5076,21.4919,21.4694,2839.22,486.911,1706.89,8.914496244071644,20.0,22.18888888888889
2024-03-11 11:41:37,21.5433,21.476,11.2603,40.4977,40.5076,21.4978,21.4694,2838.24,489.866,1705.75,8.900492765183333,20.0,22.187962962962963
2024-03-11 11:41:38,21.5507,21.4793,11.2479,40.494,40.5043,21.4963,21.476,2837.58,490.851,1704.76,8.912455033841221,20.0,22.18703703703704
2024-03-11 11:41:39,21.5496,21.4825,11.2592,40.4808,40.5043,21.4674,21.4793,2835.28,487.896,1701.64,8.88543671923429,20.0,22.186111111111114
2024-03-11 11:41:40,21.5461,21.4793,11.266,40.4588,40.5109,21.4664,21.4727,2836.27,483.956,1702.13,8.879099060344421,20.0,22.185185185185187
2024-03-11 11:41:41,21.5543,21.4793,11.2636,40.4566,40.5043,21.4587,21.476,2832.66,481.001,1704.1,8.89854149189699,20.0,22.18425925925926
2024-03-11 11:41:42,21.5439,21.4793,11.2609,40.4403,40.4978,21.4369,21.4793,2834.96,484.941,1710.34,8.924443087207194,20.0,22.183333333333334
2024-03-11 11:41:43,21.526,21.4793,11.2511,40.4348,40.5043,21.445,21.4727,2832.66,486.911,1702.79,8.87804885538499,20.0,22.18240740740741
2024-03-11 11:41:44,21.5306,21.476,11.2528,40.4261,40.5011,21.4277,21.4924,2832.0,482.971,1703.45,8.883996702099287,20.0,22.181481481481484
2024-03-11 11:41:45,21.5272,21.4793,11.2538,40.4319,40.5043,21.4273,21.476,2832.99,481.986,1703.78,8.881913710330737,20.0,22.180555555555557
2024-03-11 11:41:46,21.5387,21.476,11.2651,40.4274,40.5011,21.423,21.476,2831.34,481.986,1704.6,8.886361416693267,20.0,22.17962962962963
2024-03-11 11:41:47,21.5226,21.4891,11.2495,40.4321,40.5076,21.4353,21.4793,2835.61,483.956,1706.07,8.89359191131462,20.0,22.178703703703707
2024-03-11 11:41:48,21.5141,21.4727,11.2606,40.4259,40.5011,21.4262,21.4793,2832.99,487.896,1706.89,8.880890300378795,20.0,22.17777777777778
2024-03-11 11:41:49,21.5026,21.476,11.2486,40.4275,40.5076,21.4261,21.4793,2836.6,488.881,1708.54,8.88990867887165,20.0,22.176851851851854
2024-03-11 11:41:50,21.5061,21.4825,11.2539,40.4329,40.5043,21.4166,21.4957,2835.28,481.001,1709.03,8.89089726317908,20.0,22.175925925925927
2024-03-11 11:41:51,21.5182,21.4727,11.2509,40.4293,40.5043,21.4263,21.476,2831.67,475.091,1702.13,8.868043480343022,20.0,22.175
2024-03-11 11:41:52,21.5027,21.4793,11.2473,40.4337,40.5076,21.4376,21.4727,2832.0,490.851,1709.36,8.895389659179134,20.0,22.174074074074078
2024-03-11 11:41:53,21.4942,21.4793,11.2459,40.461,40.5043,21.4279,21.476,2837.91,485.926,1708.37,8.884082895201583,20.0,22.17314814814815
2024-03-11 11:41:54,21.508,21.476,11.2466,40.4475,40.5076,21.4331,21.476,2840.21,491.836,1706.89,8.887732747677076,20.0,22.172222222222224
2024-03-11 11:41:55,21.4935,21.4793,11.2438,40.4741,40.5076,21.426,21.4661,2838.57,487.896,1706.89,8.877598996615054,20.0,22.171296296296298
2024-03-11 11:41:56,21.4882,21.4727,11.2428,40.4925,40.5043,21.441,21.4793,2838.9,494.791,1700.33,8.839770133863357,20.0,22.17037037037037
2024-03-11 11:41:57,21.4941,21.4793,11.2362,40.5004,40.5011,21.4434,21.4727,2841.52,488.881,1704.92,8.874447042620675,20.0,22.169444444444448
2024-03-11 11:41:58,21.492,21.4694,11.2449,40.4908,40.5043,21.4388,21.476,2843.49,485.926,1703.78,8.859175928235064,20.0,22.16851851851852
2024-03-11 11:41:59,21.4877,21.4793,11.2275,40.5097,40.4978,21.4499,21.476,2841.52,488.881,1702.79,8.86534728961071,20.0,22.167592592592595
2024-03-11 11:42:00,21.4844,21.4793,11.2385,40.5303,40.5076,21.4506,21.4825,2840.21,483.956,1701.64,8.847012368965501,20.0,22.166666666666668
2024-03-11 11:42:01,21.4812,21.4793,11.2453,40.5235,40.5076,21.4518,21.4727,2841.52,489.866,1701.48,8.837546637915025,20.0,22.16574074074074
2024-03-11 11:42:02,21.4884,21.4694,11.224,40.5262,40.5076,21.4678,21.4694,2837.91,478.046,1701.64,8.862986537054773,20.0,22.164814814814818
2024-03-11 11:42:03,21.4766,21.4793,11.2322,40.5377,40.5076,21.4613,21.4661,2839.55,486.911,1700.33,8.838907330055418,20.0,22.16388888888889
2024-03-11 11:42:04,21.4743,21.476,11.2407,40.531,40.5011,21.4644,21.4825,2840.21,484.941,1701.31,8.834678059455827,20.0,22.162962962962965
2024-03-11 11:42:05,21.4803,21.4793,11.2343,40.5421,40.5043,21.4731,21.476,2837.58,478.046,1700.98,8.843667270183806,20.0,22.162037037037038
2024-03-11 11:42:06,21.4932,21.476,11.2418,40.5505,40.5043,21.4681,21.476,2840.21,482.971,1696.72,8.826168097010974,20.0,22.16111111111111
2024-03-11 11:42:07,21.4784,21.4825,11.2355,40.5532,40.5076,21.4951,21.476,2840.21,484.941,1703.12,8.852114392107353,20.0,22.16018518518519
2024-03-11 11:42:08,21.4914,21.4727,11.2341,40.5688,40.5043,21.4837,21.4793,2841.85,481.986,1711.33,8.90729133372228,20.0,22.15925925925926
2024-03-11 11:42:09,21.4961,21.4366,11.2286,40.5825,40.5011,21.491,21.4366,2835.28,482.971,1703.28,8.874207804128309,20.0,22.158333333333335
2024-03-11 11:42:10,21.4907,21.4366,11.2268,40.5801,40.5043,21.4843,21.43,2839.55,491.836,1703.78,8.87370044303382,20.0,22.15740740740741
2024-03-11 11:42:11,21.4899,21.4366,11.2345,40.581,40.5011,21.5079,21.4333,2842.84,487.896,1703.78,8.866351730189209,20.0,22.15648148148148
2024-03-11 11:42:12,21.4895,21.4464,11.2319,40.5909,40.4814,21.5138,21.4333,2844.81,487.896,1703.28,8.865651226844568,20.0,22.15555555555556
2024-03-11 11:42:13,21.4887,21.4366,11.236,40.591,40.5011,21.5183,21.4366,2841.85,469.181,1703.61,8.863132997992288,20.0,22.154629629629632
2024-03-11 11:42:14,21.4971,21.4366,11.2298,40.6006,40.5076,21.514,21.4333,2840.21,476.076,1703.12,8.873201349040201,20.0,22.153703703703705
2024-03-11 11:42:15,21.4829,21.4333,11.2226,40.5889,40.5076,21.5104,21.43,2838.9,478.046,1703.12,8.8671518122152,20.0,22.15277777777778
2024-03-11 11:42:16,21.4957,21.43,11.2385,40.589,40.5076,21.5278,21.4333,2842.18,481.986,1702.46,8.861037535039204,20.0,22.151851851851855
2024-03-11 11:42:17,21.4902,21.4267,11.2317,40.5719,40.5076,21.5191,21.4431,2843.82,488.881,1697.21,8.834831694483228,20.0,22.15092592592593
2024-03-11 11:42:18,21.4772,21.4366,11.2257,40.5478,40.5076,21.5251,21.4333,2843.16,486.911,1703.61,8.862095636165881,20.0,22.150000000000002
2024-03-11 11:42:19,21.4761,21.4333,11.2286,40.5398,40.5011,21.5304,21.4366,2840.54,488.881,1701.97,8.850109892635606,20.0,22.149074074074075
2024-03-11 11:42:20,21.4874,21.4366,11.2272,40.5351,40.5109,21.5356,21.4333,2840.21,485.926,1702.46,8.863629188960847,20.0,22.14814814814815
2024-03-11 11:42:21,21.4876,21.453,11.2279,40.5113,40.5011,21.5352,21.4333,2834.63,481.986,1701.81,8.85981327391269,20.0,22.147222222222226
2024-03-11 11:42:22,21.4987,21.4398,11.2378,40.4975,40.5043,21.5286,21.4366,2837.58,487.896,1703.61,8.870221637139396,20.0,22.1462962962963
2024-03-11 11:42:23,21.4868,21.4366,11.2291,40.5133,40.4978,21.5218,21.4366,2836.27,491.836,1703.45,8.866622523412003,20.0,22.145370370370372
2024-03-11 11:42:24,21.471,21.4366,11.2272,40.4939,40.5011,21.5252,21.4366,2832.33,488.881,1704.92,8.862248668362694,20.0,22.144444444444446
2024-03-11 11:42:25,21.471,21.4366,11.2274,40.4913,40.5109,21.523,21.4333,2831.02,489.866,1701.15,8.84247939962564,20.0,22.14351851851852
2024-03-11 11:42:26,21.4656,21.43,11.2228,40.4693,40.5109,21.5238,21.4333,2831.67,485.926,1698.19,8.826404116347435,20.0,22.142592592592596
2024-03-11 11:42:27,21.4706,21.4333,11.2232,40.4534,40.5011,21.5238,21.4267,2828.72,492.821,1706.07,8.871342997927153,20.0,22.14166666666667
2024-03-11 11:42:28,21.4697,21.4366,11.2317,40.4337,40.5109,21.5329,21.43,2831.34,480.016,1707.22,8.869179628747638,20.0,22.140740740740743
2024-03-11 11:42:29,21.4778,21.4366,11.2228,40.4274,40.5109,21.5263,21.4366,2828.39,488.881,1706.4,8.879639673025798,20.0,22.139814814814816
2024-03-11 11:42:30,21.4617,21.4431,11.2261,40.403,40.5076,21.5171,21.4398,2828.39,496.761,1713.95,8.902055339602452,20.0,22.13888888888889
2024-03-11 11:42:31,21.4625,21.4398,11.2212,40.3831,40.5076,21.5012,21.4333,2822.15,490.851,1705.42,8.862684223606996,20.0,22.137962962962966
2024-03-11 11:42:32,21.4581,21.4398,11.2142,40.368,40.5011,21.4973,21.4333,2821.82,491.836,1704.1,8.858072744210169,20.0,22.13703703703704
2024-03-11 11:42:33,21.4652,21.4333,11.2241,40.3688,40.5076,21.4937,21.4333,2823.14,486.911,1698.36,8.825822630433256,20.0,22.136111111111113
2024-03-11 11:42:34,21.4652,21.4333,11.2137,40.3634,40.5043,21.4964,21.4366,2824.12,489.866,1696.06,8.822820906589838,20.0,22.135185185185186
2024-03-11 11:42:35,21.4598,21.4366,11.2103,40.3547,40.5076,21.4778,21.4333,2817.55,490.851,1694.42,8.812570097296742,20.0,22.13425925925926
2024-03-11 11:42:36,21.4592,21.4398,11.2177,40.3573,40.5043,21.4833,21.4333,2816.57,486.911,1700.66,8.838120168292276,20.0,22.133333333333336
2024-03-11 11:42:37,21.4484,21.4398,11.2128,40.3423,40.5043,21.4625,21.4366,2821.49,484.941,1700.33,8.831314656545551,20.0,22.13240740740741
2024-03-11 11:42:38,21.4565,21.4366,11.2168,40.3232,40.5076,21.457,21.4267,2821.49,484.941,1699.01,8.827993480699703,20.0,22.131481481481483
2024-03-11 11:42:39,21.4332,21.4398,11.2057,40.3278,40.5043,21.4367,21.43,2819.85,481.001,1698.52,8.814932457400893,20.0,22.130555555555556
2024-03-11 11:42:40,21.4591,21.4333,11.2128,40.3286,40.5043,21.4316,21.43,2817.55,485.926,1698.85,8.832851675108932,20.0,22.12962962962963
2024-03-11 11:42:41,21.4514,21.4267,11.2144,40.3255,40.5076,21.4226,21.4333,2821.82,484.941,1700.0,8.830808366135003,20.0,22.128703703703707
2024-03-11 11:42:42,21.4455,21.4398,11.206,40.3422,40.5109,21.4201,21.43,2820.84,480.016,1701.15,8.838940198022835,20.0,22.12777777777778
2024-03-11 11:42:43,21.4455,21.3971,11.1973,40.3368,40.5076,21.4002,21.3939,2821.49,486.911,1700.98,8.845566164190668,20.0,22.126851851851853
2024-03-11 11:42:44,21.4546,21.3906,11.2009,40.3339,40.5043,21.379,21.3971,2821.49,481.001,1701.48,8.852914932852931,20.0,22.125925925925927
2024-03-11 11:42:45,21.4522,21.3873,11.1968,40.3346,40.5043,21.3705,21.3939,2824.45,490.851,1701.81,8.856099988233984,20.0,22.125
2024-03-11 11:42:46,21.4545,21.3971,11.2027,40.3336,40.5011,21.3534,21.3939,2826.42,485.926,1710.51,8.898249488475958,20.0,22.124074074074077
2024-03-11 11:42:47,21.4552,21.3939,11.2062,40.332,40.5043,21.3314,21.3939,2825.76,485.926,1702.95,8.856502015340338,20.0,22.12314814814815
2024-03-11 11:42:48,21.4744,21.3971,11.2155,40.3436,40.5109,21.328,21.3939,2830.36,487.896,1711.16,8.907795780628192,20.0,22.122222222222224
2024-03-11 11:42:49,21.4561,21.3939,11.1999,40.3673,40.5076,21.3125,21.3906,2830.36,487.896,1702.79,8.861891081236752,20.0,22.121296296296297
2024-03-11 11:42:50,21.461,21.3939,11.204,40.3698,40.5043,21.3019,21.3906,2826.09,484.941,1702.3,8.860031999419963,20.0,22.120370370370374
2024-03-11 11:42:51,21.4648,21.3971,11.1841,40.3751,40.5076,21.2892,21.3939,2832.66,472.136,1700.49,8.871061791161248,20.0,22.119444444444447
2024-03-11 11:42:52,21.4571,21.3939,11.192,40.3818,40.5109,21.2736,21.3906,2835.28,480.016,1700.98,8.860153122698005,20.0,22.11851851851852
2024-03-11 11:42:53,21.4647,21.3873,11.204,40.3947,40.5109,21.2826,21.3939,2829.05,482.971,1695.57,8.828187524151133,20.0,22.117592592592594
2024-03-11 11:42:54,21.4523,21.3906,11.1941,40.4256,40.5011,21.2655,21.3906,2833.97,486.911,1701.15,8.855082410211226,20.0,22.116666666666667
2024-03-11 11:42:55,21.4394,21.3906,11.1767,40.4273,40.5043,21.26,21.3906,2838.24,482.971,1701.15,8.858966899775284,20.0,22.115740740740744
2024-03-11 11:42:56,21.4444,21.3939,11.183,40.4439,40.5109,21.2557,21.3873,2842.51,476.076,1697.37,8.838162350195176,20.0,22.114814814814817
2024-03-11 11:42:57,21.4389,21.384,11.2017,40.4645,40.4978,21.2734,21.3873,2843.49,487.896,1704.43,8.853993390675285,20.0,22.11388888888889
2024-03-11 11:42:58,21.4395,21.3906,11.1754,40.4646,40.5043,21.2728,21.3906,2843.16,483.956,1700.49,8.856737900207007,20.0,22.112962962962964
2024-03-11 11:42:59,21.4208,21.3939,11.1659,40.4918,40.5076,21.2714,21.3906,2840.87,481.986,1701.15,8.852233784530924,20.0,22.112037037037037
2024-03-11 11:43:00,21.4112,21.3906,11.189,40.5087,40.5043,21.2561,21.3906,2843.82,487.896,1701.15,8.824006493698812,20.0,22.111111111111114
2024-03-11 11:43:01,21.4168,21.3939,11.196,40.5079,40.5076,21.2676,21.3906,2845.79,491.836,1703.12,8.833015140131302,20.0,22.110185185185188
2024-03-11 11:43:02,21.4228,21.3971,11.1896,40.5387,40.5076,21.2644,21.3939,2843.49,484.941,1700.16,8.828361174371686,20.0,22.10925925925926
2024-03-11 11:43:03,21.4232,21.3939,11.191,40.5504,40.5076,21.276,21.3906,2840.21,487.896,1703.28,8.843697988156975,20.0,22.108333333333334
2024-03-11 11:43:04,21.4003,21.3873,11.1786,40.5591,40.5109,21.291,21.3939,2847.1,484.941,1703.45,8.835504591434773,20.0,22.107407407407408
2024-03-11 11:43:05,21.4133,21.3906,11.1781,40.5736,40.5011,21.2775,21.3971,2843.16,487.896,1706.89,8.865040074358701,20.0,22.106481481481485
2024-03-11 11:43:06,21.4148,21.3939,11.1906,40.5653,40.5109,21.2948,21.384,2844.15,487.896,1703.28,8.836783582271119,20.0,22.105555555555558
2024-03-11 11:43:07,21.3965,21.3939,11.1747,40.5927,40.4978,21.2902,21.3939,2845.13,480.016,1702.95,8.832997590048372,20.0,22.10462962962963
2024-03-11 11:43:08,21.4031,21.3939,11.182,40.5874,40.5043,21.3,21.3971,2842.84,487.896,1709.19,8.86475661255988,20.0,22.103703703703705
2024-03-11 11:43:09,21.404,21.3971,11.1822,40.5943,40.5076,21.3031,21.3939,2839.55,484.941,1702.79,8.832167689220743,20.0,22.102777777777778
2024-03-11 11:43:10,21.4072,21.3906,11.1794,40.6036,40.5011,21.3077,21.3939,2839.22,481.986,1703.78,8.842490027305534,20.0,22.101851851851855
2024-03-11 11:43:11,21.3914,21.3971,11.1774,40.5953,40.5043,21.3052,21.3971,2840.21,484.941,1703.45,8.828848811539647,20.0,22.100925925925928
2024-03-11 11:43:12,21.3887,21.3939,11.1729,40.5956,40.5011,21.3245,21.3939,2840.54,492.821,1709.19,8.860159924331949,20.0,22.1
2024-03-11 11:43:13,21.3971,21.3939,11.1686,40.6086,40.5109,21.3253,21.3906,2839.88,492.821,1700.33,8.825188749509174,20.0,22.099074074074075
2024-03-11 11:43:14,21.3886,21.3939,11.1714,40.6077,40.5043,21.322,21.3939,2838.57,479.031,1700.82,8.81797949400974,20.0,22.098148148148148
2024-03-11 11:43:15,21.4064,21.3971,11.1748,40.5993,40.5043,21.3303,21.3906,2836.6,488.881,1700.0,8.826150129817997,20.0,22.097222222222225
2024-03-11 11:43:16,21.3992,21.3906,11.1731,40.5928,40.5076,21.3157,21.3906,2834.96,487.896,1699.51,8.81886298941925,20.0,22.0962962962963
2024-03-11 11:43:17,21.411,21.3906,11.1665,40.5785,40.5076,21.337,21.3939,2835.94,484.941,1707.39,8.875694306706743,20.0,22.09537037037037
2024-03-11 11:43:18,21.3995,21.3512,11.1701,40.5731,40.5043,21.3329,21.3544,2829.05,479.031,1700.82,8.828508733901977,20.0,22.094444444444445
2024-03-11 11:43:19,21.3921,21.3479,11.1675,40.5653,40.5109,21.3437,21.3544,2833.64,488.881,1700.49,8.822653942815892,20.0,22.093518518518522
2024-03-11 11:43:20,21.3702,21.3512,11.1443,40.5729,40.5043,21.336,21.3544,2822.81,487.896,1708.37,8.864664703223156,20.0,22.092592592592595
2024-03-11 11:43:21,21.3863,21.3512,11.1619,40.5582,40.5043,21.3468,21.3544,2830.03,486.911,1703.12,8.836126330498448,20.0,22.09166666666667
2024-03-11 11:43:22,21.3985,21.3544,11.1766,40.5527,40.5043,21.3569,21.3512,2826.42,484.941,1728.4,8.96509139518847,20.0,22.090740740740742
2024-03-11 11:43:23,21.3809,21.3479,11.1602,40.5203,40.4912,21.3471,21.3512,2830.03,477.061,1710.83,8.8729152607674,20.0,22.089814814814815
2024-03-11 11:43:24,21.3709,21.3512,11.164,40.5089,40.5043,21.34,21.3774,2824.45,484.941,1704.92,8.830325263389678,20.0,22.088888888888892
2024-03-11 11:43:25,21.3679,21.3544,11.1537,40.4764,40.5011,21.3667,21.3577,2825.43,481.986,1705.42,8.839232245590559,20.0,22.087962962962965
2024-03-11 11:43:26,21.3761,21.3479,11.1652,40.4852,40.4978,21.3522,21.3544,2826.09,490.851,1705.25,8.835495640314013,20.0,22.08703703703704
2024-03-11 11:43:27,21.373,21.3544,11.1514,40.4611,40.5076,21.3758,21.3479,2825.43,489.866,1704.76,8.84221283281355,20.0,22.086111111111112
2024-03-11 11:43:28,21.3573,21.3512,11.1578,40.4449,40.5273,21.3617,21.3512,2822.81,482.971,1700.66,8.80187537533536,20.0,22.085185185185185
2024-03-11 11:43:29,21.3733,21.3643,11.1508,40.4323,40.5175,21.3714,21.3512,2824.12,477.061,1703.78,8.837907888708314,20.0,22.084259259259262
2024-03-11 11:43:30,21.364,21.3512,11.155,40.4083,40.5043,21.3647,21.3544,2826.42,485.926,1702.46,8.819398295364739,20.0,22.083333333333336
2024-03-11 11:43:31,21.3727,21.3512,11.1481,40.4003,40.5043,21.3634,21.3544,2825.76,485.926,1701.64,8.8286204889492,20.0,22.08240740740741
2024-03-11 11:43:32,21.3743,21.3544,11.1534,40.3984,40.5109,21.387,21.3544,2827.08,486.911,1701.15,8.822884307824761,20.0,22.081481481481482
