TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 11:43:33,21.3727,21.3544,11.1509,40.38,40.5076,21.3734,21.3479,2825.76,489.866,1709.85,8.868787063239795,20.0,22.080555555555556
2024-03-11 11:43:34,21.3702,21.3512,11.1512,40.3855,40.5076,21.3799,21.3479,2824.78,485.926,1701.31,8.822073863506404,20.0,22.079629629629633
2024-03-11 11:43:35,21.3669,21.3544,11.1558,40.3724,40.5011,21.3811,21.3544,2828.06,484.941,1702.13,8.819502574399365,20.0,22.078703703703706
2024-03-11 11:43:36,21.3739,21.3479,11.1528,40.3691,40.5109,21.3764,21.3479,2825.11,489.866,1702.46,8.829851299515386,20.0,22.07777777777778
2024-03-11 11:43:37,21.3577,21.3479,11.1363,40.3657,40.5043,21.3867,21.3577,2820.84,492.821,1703.78,8.836956878810767,20.0,22.076851851851853
2024-03-11 11:43:38,21.3579,21.3446,11.1433,40.3523,40.5076,21.3791,21.3544,2831.02,486.911,1702.63,8.825117197882994,20.0,22.075925925925926
2024-03-11 11:43:39,21.359,21.3512,11.1414,40.3462,40.5076,21.3789,21.3479,2824.12,484.941,1703.78,8.833671571892005,20.0,22.075000000000003
2024-03-11 11:43:40,21.3657,21.3512,11.1351,40.3421,40.5109,21.3904,21.3479,2824.78,482.971,1704.92,8.850828913738194,20.0,22.074074074074076
2024-03-11 11:43:41,21.3569,21.3544,11.1366,40.3488,40.4781,21.3842,21.3512,2820.84,484.941,1706.73,8.851304920030916,20.0,22.07314814814815
2024-03-11 11:43:42,21.3516,21.3544,11.1378,40.3566,40.5043,21.3824,21.361,2824.78,482.971,1712.15,8.873766474294756,20.0,22.072222222222223
2024-03-11 11:43:43,21.3506,21.3512,11.1406,40.3424,40.5076,21.3821,21.3512,2822.81,481.001,1707.55,8.84663292263433,20.0,22.071296296296296
2024-03-11 11:43:44,21.3291,21.3479,11.1273,40.3551,40.5076,21.3939,21.3446,2823.46,481.001,1707.72,8.840407933693657,20.0,22.070370370370373
2024-03-11 11:43:45,21.3511,21.3577,11.1286,40.3334,40.5076,21.3766,21.3512,2824.45,485.926,1709.03,8.865140874431644,20.0,22.069444444444446
2024-03-11 11:43:46,21.3456,21.3577,11.14,40.3342,40.5142,21.3952,21.3512,2825.11,486.911,1714.45,8.878553218056997,20.0,22.06851851851852
2024-03-11 11:43:47,21.3357,21.3577,11.1319,40.325,40.5043,21.3712,21.3479,2827.73,486.911,1710.67,8.857415392980593,20.0,22.067592592592593
2024-03-11 11:43:48,21.3416,21.3544,11.1366,40.3322,40.5043,21.3615,21.3544,2837.25,487.896,1711.16,8.860994447875571,20.0,22.06666666666667
2024-03-11 11:43:49,21.3475,21.3479,11.132,40.3279,40.5043,21.3595,21.3544,2835.28,488.881,1710.67,8.867571585781114,20.0,22.065740740740743
2024-03-11 11:43:50,21.3431,21.3512,11.1317,40.3422,40.5043,21.3563,21.3479,2837.58,483.956,1710.51,8.863183521588736,20.0,22.064814814814817
2024-03-11 11:43:51,21.3448,21.3544,11.1301,40.3553,40.5043,21.3435,21.3512,2833.64,485.926,1710.18,8.864337339323072,20.0,22.06388888888889
2024-03-11 11:43:52,21.347,21.3512,11.1246,40.3766,40.5076,21.3276,21.3512,2841.85,484.941,1709.69,8.868477694441513,20.0,22.062962962962963
2024-03-11 11:43:53,21.3422,21.3479,11.127,40.3671,40.5076,21.309,21.3512,2843.16,484.941,1708.86,8.857928979264976,20.0,22.06203703703704
2024-03-11 11:43:54,21.3406,21.3479,11.1202,40.3965,40.5043,21.3116,21.3479,2843.49,490.851,1716.58,8.902475297366587,20.0,22.061111111111114
2024-03-11 11:43:55,21.3469,21.3512,11.1382,40.4099,40.4978,21.3035,21.3544,2845.46,481.986,1721.18,8.916113087958715,20.0,22.060185185185187
2024-03-11 11:43:56,21.3299,21.3479,11.1154,40.4142,40.5076,21.3004,21.3479,2845.79,488.881,1705.42,8.839491861583358,20.0,22.05925925925926
2024-03-11 11:43:57,21.3217,21.3512,11.1277,40.4435,40.5043,21.2979,21.3512,2847.43,489.866,1708.04,8.835304102060048,20.0,22.058333333333334
2024-03-11 11:43:58,21.3207,21.3544,11.1216,40.4674,40.5076,21.2858,21.3544,2843.82,482.971,1706.73,8.832944630772808,20.0,22.05740740740741
2024-03-11 11:43:59,21.3101,21.3479,11.1187,40.4698,40.5076,21.2705,21.3479,2843.49,486.911,1706.4,8.824569455258423,20.0,22.056481481481484
2024-03-11 11:44:00,21.3297,21.3479,11.127,40.4718,40.5043,21.2661,21.3512,2840.54,483.956,1705.09,8.827571827093983,20.0,22.055555555555557
2024-03-11 11:44:01,21.3271,21.3512,11.1208,40.4865,40.5076,21.2537,21.3577,2841.19,482.971,1705.42,8.832395691113444,20.0,22.054444444444446
2024-03-11 11:44:02,21.3069,21.3479,11.1084,40.4991,40.5043,21.2591,21.3479,2842.84,485.926,1706.07,8.829009462337774,20.0,22.053333333333335
2024-03-11 11:44:03,21.3136,21.3512,11.1216,40.5065,40.5011,21.2485,21.3479,2844.48,488.881,1706.4,8.825088985614723,20.0,22.052222222222223
2024-03-11 11:44:04,21.3189,21.3479,11.1209,40.5103,40.5043,21.2539,21.3544,2840.87,481.986,1702.13,8.808187879241682,20.0,22.051111111111112
2024-03-11 11:44:05,21.3254,21.3479,11.1136,40.5245,40.5043,21.2323,21.3544,2844.48,477.061,1706.4,8.842233487372493,20.0,22.05
2024-03-11 11:44:06,21.3156,21.3544,11.1274,40.5411,40.5109,21.2453,21.3544,2846.45,481.986,1705.75,8.818438236919267,20.0,22.04888888888889
2024-03-11 11:44:07,21.318,21.3512,11.115,40.556,40.5011,21.2311,21.3544,2844.81,486.911,1705.42,8.829539915192624,20.0,22.047777777777778
2024-03-11 11:44:08,21.3035,21.3544,11.1035,40.5701,40.5076,21.2432,21.3347,2845.46,482.971,1705.42,8.826943755264603,20.0,22.046666666666667
2024-03-11 11:44:09,21.3207,21.3479,11.1164,40.5826,40.5011,21.241,21.3512,2848.42,481.986,1706.24,8.834910877903978,20.0,22.045555555555556
2024-03-11 11:44:10,21.3153,21.3479,11.1194,40.5795,40.5043,21.2559,21.3479,2849.4,488.881,1707.22,8.832708397806993,20.0,22.044444444444444
2024-03-11 11:44:11,21.3311,21.3479,11.1086,40.583,40.5076,21.2397,21.3479,2852.03,487.896,1707.06,8.854922020741176,20.0,22.043333333333337
2024-03-11 11:44:12,21.3352,21.3512,11.1083,40.5758,40.5043,21.2437,21.3709,2845.79,481.986,1706.24,8.854478019779526,20.0,22.042222222222225
2024-03-11 11:44:13,21.3397,21.3512,11.1056,40.571,40.5043,21.254,21.3479,2850.72,481.001,1698.52,8.820620900736891,20.0,22.041111111111114
2024-03-11 11:44:14,21.3507,21.3479,11.1188,40.5677,40.5109,21.2618,21.3544,2850.72,500.701,1707.06,8.86306447777174,20.0,22.040000000000003
2024-03-11 11:44:15,21.3474,21.3512,11.1147,40.5615,40.5109,21.2609,21.3544,2849.73,492.821,1711.66,8.887642544330603,20.0,22.03888888888889
2024-03-11 11:44:16,21.3606,21.3512,11.1169,40.5582,40.5043,21.2644,21.3512,2850.39,493.806,1699.18,8.832325675487402,20.0,22.03777777777778
2024-03-11 11:44:17,21.3433,21.3676,11.1076,40.5554,40.5109,21.2735,21.3512,2858.59,501.685,1706.4,8.862928113231611,20.0,22.03666666666667
2024-03-11 11:44:18,21.346,21.3117,11.1017,40.5542,40.5011,21.2804,21.315,2847.1,490.851,1706.07,8.868659276857066,20.0,22.035555555555558
2024-03-11 11:44:19,21.3342,21.3117,11.1099,40.5537,40.5043,21.2751,21.3117,2843.16,490.851,1704.43,8.842836383413564,20.0,22.034444444444446
2024-03-11 11:44:20,21.3395,21.3085,11.1069,40.5451,40.5076,21.2856,21.3117,2840.87,491.836,1705.42,8.855155359815742,20.0,22.033333333333335
2024-03-11 11:44:21,21.3599,21.315,11.1089,40.5267,40.5043,21.2886,21.3183,2845.79,486.911,1705.25,8.870194185513414,20.0,22.032222222222224
2024-03-11 11:44:22,21.3454,21.3117,11.1122,40.5207,40.5043,21.3021,21.3085,2837.25,487.896,1705.42,8.85567459180135,20.0,22.031111111111112
2024-03-11 11:44:23,21.3561,21.3117,11.1049,40.5022,40.5076,21.303,21.315,2838.9,487.896,1705.75,8.872968144942856,20.0,22.03
2024-03-11 11:44:24,21.3511,21.3117,11.0973,40.5104,40.5109,21.3021,21.3117,2832.99,486.911,1712.97,8.912785097793101,20.0,22.02888888888889
2024-03-11 11:44:25,21.3592,21.3117,11.1056,40.4949,40.5043,21.3057,21.3117,2834.96,484.941,1706.07,8.876710440067319,20.0,22.02777777777778
2024-03-11 11:44:26,21.3501,21.3085,11.0979,40.484,40.5043,21.2996,21.315,2836.6,480.016,1704.76,8.868683415959449,20.0,22.026666666666667
2024-03-11 11:44:27,21.3529,21.3117,11.109,40.4586,40.4978,21.3201,21.3183,2833.64,487.896,1707.06,8.873459103768212,20.0,22.025555555555556
2024-03-11 11:44:28,21.3449,21.3216,11.0919,40.4492,40.5043,21.3285,21.315,2836.6,485.926,1706.89,8.880457234094083,20.0,22.024444444444445
2024-03-11 11:44:29,21.3466,21.3117,11.0908,40.4186,40.5109,21.3337,21.3117,2832.33,481.986,1707.06,8.883767107881374,20.0,22.023333333333333
2024-03-11 11:44:30,21.3435,21.3117,11.1008,40.4158,40.5043,21.3338,21.3117,2836.27,485.926,1706.4,8.868989300721731,20.0,22.022222222222222
2024-03-11 11:44:31,21.3418,21.3052,11.1051,40.3913,40.5076,21.3394,21.3183,2836.27,480.016,1706.89,8.86633927321281,20.0,22.02111111111111
2024-03-11 11:44:32,21.3517,21.315,11.0978,40.387,40.5076,21.3341,21.3117,2831.67,483.956,1706.57,8.879571739397985,20.0,22.02
2024-03-11 11:44:33,21.3459,21.315,11.1108,40.3635,40.5076,21.354,21.3085,2834.3,488.881,1705.91,8.859863704648872,20.0,22.018888888888892
2024-03-11 11:44:34,21.3462,21.3183,11.0941,40.3526,40.5109,21.3567,21.3117,2840.21,483.956,1705.75,8.873747143628913,20.0,22.01777777777778
2024-03-11 11:44:35,21.3469,21.3117,11.0958,40.3437,40.5076,21.3604,21.315,2838.24,489.866,1705.58,8.871997292379426,20.0,22.01666666666667
2024-03-11 11:44:36,21.3442,21.3183,11.0947,40.3522,40.5076,21.3526,21.3117,2836.93,486.911,1704.92,8.867179926041455,20.0,22.015555555555558
2024-03-11 11:44:37,21.3382,21.315,11.0895,40.3287,40.5076,21.3754,21.315,2838.9,486.911,1704.27,8.863107475119712,20.0,22.014444444444447
2024-03-11 11:44:38,21.3387,21.3052,11.0994,40.3359,40.5109,21.3606,21.3117,2838.57,483.956,1704.43,8.855809647671387,20.0,22.013333333333335
2024-03-11 11:44:39,21.3405,21.315,11.098,40.3326,40.5076,21.3547,21.3117,2826.75,492.821,1705.09,8.862007550845377,20.0,22.012222222222224
2024-03-11 11:44:40,21.3325,21.3117,11.0835,40.3346,40.5109,21.366,21.3019,2837.91,487.896,1704.92,8.866747359578396,20.0,22.011111111111113
2024-03-11 11:44:41,21.322,21.3019,11.0883,40.3413,40.5076,21.3636,21.3117,2834.3,491.836,1711.66,8.888511097356133,20.0,22.01
2024-03-11 11:44:42,21.3301,21.315,11.0906,40.3454,40.5109,21.3599,21.315,2840.21,490.851,1704.76,8.857697258902164,20.0,22.00888888888889
2024-03-11 11:44:43,21.3262,21.3085,11.093,40.3449,40.5109,21.3581,21.3052,2834.3,479.031,1705.91,8.858218997607528,20.0,22.00777777777778
2024-03-11 11:44:44,21.323,21.3117,11.0763,40.352,40.5076,21.3668,21.3085,2832.99,484.941,1706.07,8.870736996395198,20.0,22.006666666666668
2024-03-11 11:44:45,21.3331,21.3085,11.081,40.358,40.5011,21.3745,21.315,2831.67,482.971,1701.31,8.850649129665722,20.0,22.005555555555556
2024-03-11 11:44:46,21.3286,21.3216,11.0821,40.3595,40.5076,21.3561,21.3183,2835.61,486.911,1706.73,8.873995466189527,20.0,22.004444444444445
2024-03-11 11:44:47,21.3353,21.3117,11.0919,40.3824,40.5372,21.3438,21.3117,2836.27,485.926,1706.57,8.870479052394627,20.0,22.003333333333334
2024-03-11 11:44:48,21.3255,21.3052,11.0711,40.3879,40.5043,21.354,21.3085,2841.52,484.941,1699.51,8.843268561690259,20.0,22.002222222222223
2024-03-11 11:44:49,21.3138,21.315,11.0757,40.3973,40.5109,21.3582,21.315,2842.18,483.956,1706.07,8.863291834716911,20.0,22.00111111111111
2024-03-11 11:44:50,21.3146,21.3085,11.0637,40.4,40.5109,21.3545,21.3117,2846.78,489.866,1706.57,8.87697382882559,20.0,22.0
2024-03-11 11:44:51,21.3117,21.315,11.0853,40.4015,40.5043,21.3477,21.315,2847.43,494.791,1705.42,8.849789962631164,20.0,21.99888888888889
2024-03-11 11:44:52,21.3029,21.3085,11.0859,40.4242,40.5043,21.3434,21.315,2848.75,491.836,1704.27,8.835693217022463,20.0,21.997777777777777
2024-03-11 11:44:53,21.3053,21.3117,11.0783,40.4159,40.5076,21.3274,21.3117,2849.4,487.896,1702.3,8.834117895882608,20.0,21.996666666666666
2024-03-11 11:44:54,21.3169,21.315,11.0743,40.4309,40.5011,21.3323,21.3085,2855.64,489.866,1703.78,8.855285433199676,20.0,21.99555555555556
2024-03-11 11:44:55,21.2982,21.3117,11.0662,40.4475,40.5043,21.3337,21.3183,2851.7,488.881,1702.95,8.841811749532859,20.0,21.994444444444447
2024-03-11 11:44:56,21.288,21.3183,11.0676,40.4516,40.5076,21.3238,21.315,2855.31,486.911,1701.81,8.825875569918928,20.0,21.993333333333336
2024-03-11 11:44:57,21.2947,21.3052,11.0705,40.4642,40.5109,21.3162,21.3117,2854.98,484.941,1701.31,8.82656302918702,20.0,21.992222222222225
2024-03-11 11:44:58,21.2869,21.315,11.0705,40.4777,40.5175,21.3009,21.3117,2855.97,483.956,1702.46,8.825791041704804,20.0,21.991111111111113
2024-03-11 11:44:59,21.2979,21.3117,11.0747,40.4791,40.5011,21.3081,21.3216,2854.98,484.941,1699.01,8.81376826976271,20.0,21.990000000000002
2024-03-11 11:45:00,21.2882,21.3117,11.0784,40.485,40.5043,21.3049,21.315,2861.88,485.926,1699.84,8.806515730723019,20.0,21.98888888888889
2024-03-11 11:45:01,21.2941,21.3085,11.0897,40.4998,40.5043,21.3021,21.3117,2860.56,483.956,1700.82,8.806932422647401,20.0,21.98777777777778
2024-03-11 11:45:02,21.306,21.3183,11.0766,40.5249,40.5043,21.3097,21.3117,2854.0,491.836,1700.98,8.829339251768328,20.0,21.986666666666668
2024-03-11 11:45:03,21.2938,21.315,11.0777,40.5423,40.5043,21.2927,21.3117,2858.59,489.866,1700.98,8.817859574363146,20.0,21.985555555555557
2024-03-11 11:45:04,21.2896,21.315,11.0818,40.5495,40.5043,21.2913,21.3117,2850.06,493.806,1699.84,8.804790620391625,20.0,21.984444444444446
2024-03-11 11:45:05,21.2864,21.3216,11.0686,40.5596,40.5043,21.2701,21.315,2860.56,484.941,1700.66,8.81766774940945,20.0,21.983333333333334
2024-03-11 11:45:06,21.2846,21.3183,11.0702,40.572,40.5043,21.2717,21.315,2852.69,482.971,1701.48,8.818983809759692,20.0,21.982222222222223
2024-03-11 11:45:07,21.2666,21.3085,11.0573,40.5873,40.5043,21.2673,21.3117,2853.34,486.911,1702.13,8.817947883461668,20.0,21.98111111111111
2024-03-11 11:45:08,21.2771,21.3085,11.0562,40.6013,40.5043,21.2543,21.3052,2855.97,481.986,1707.72,8.856959110106988,20.0,21.98
2024-03-11 11:45:09,21.3026,21.315,11.0689,40.6129,40.5109,21.2383,21.3183,2855.97,481.986,1704.6,8.851849091848417,20.0,21.97888888888889
2024-03-11 11:45:10,21.2928,21.3117,11.0685,40.616,40.5076,21.2252,21.315,2852.36,481.001,1705.25,8.847090665393111,20.0,21.977777777777778
2024-03-11 11:45:11,21.2899,21.3117,11.066,40.6242,40.5043,21.2244,21.3085,2857.94,483.956,1704.1,8.840778407591865,20.0,21.976666666666667
2024-03-11 11:45:12,21.2945,21.3117,11.0686,40.6331,40.5076,21.2158,21.315,2853.34,487.896,1703.78,8.840847373846156,20.0,21.975555555555555
2024-03-11 11:45:13,21.3116,21.3085,11.0795,40.6314,40.5076,21.21,21.315,2857.61,481.001,1703.45,8.8444942162282,20.0,21.974444444444444
2024-03-11 11:45:14,21.2982,21.315,11.0738,40.6515,40.5011,21.2112,21.315,2852.69,487.896,1703.12,8.836126330498443,20.0,21.973333333333333
2024-03-11 11:45:15,21.3114,21.315,11.0717,40.6383,40.5109,21.2174,21.315,2853.34,485.926,1708.7,8.878342364360181,20.0,21.972222222222225
2024-03-11 11:45:16,21.3069,21.3117,11.0645,40.6348,40.5142,21.2002,21.315,2855.31,489.866,1705.09,8.861921028926401,20.0,21.971111111111114
2024-03-11 11:45:17,21.3176,21.3085,11.0658,40.661,40.5076,21.2094,21.315,2852.69,483.956,1700.49,8.846124414740919,20.0,21.970000000000002
2024-03-11 11:45:18,21.3169,21.2756,11.0665,40.6567,40.5076,21.2009,21.2822,2853.34,488.881,1702.13,8.853446659872416,20.0,21.96888888888889
2024-03-11 11:45:19,21.328,21.2756,11.0756,40.6613,40.5076,21.2047,21.2822,2851.37,477.061,1702.13,8.85517409424763,20.0,21.96777777777778
2024-03-11 11:45:20,21.3167,21.2789,11.0757,40.6545,40.5076,21.2057,21.2756,2850.06,483.956,1701.97,8.844496258646624,20.0,21.96666666666667
2024-03-11 11:45:21,21.3362,21.2756,11.0875,40.6409,40.5043,21.2072,21.2723,2854.0,488.881,1702.13,8.85197834065348,20.0,21.965555555555557
2024-03-11 11:45:22,21.3302,21.2756,11.0752,40.633,40.5011,21.2219,21.2789,2852.36,483.956,1696.55,8.828382962536285,20.0,21.964444444444446
2024-03-11 11:45:23,21.3291,21.2756,11.0922,40.646,40.5043,21.2094,21.2756,2855.97,485.926,1702.63,8.84438374904631,20.0,21.963333333333335
2024-03-11 11:45:24,21.3229,21.2789,11.0628,40.6327,40.5076,21.2159,21.2756,2854.66,488.881,1702.95,8.866093894779333,20.0,21.962222222222223
2024-03-11 11:45:25,21.3296,21.2756,11.0765,40.6212,40.5043,21.2311,21.269,2853.34,493.806,1702.79,8.859212519746942,20.0,21.961111111111112
2024-03-11 11:45:26,21.323,21.2756,11.0798,40.6083,40.4945,21.2165,21.2756,2854.66,481.001,1713.46,8.906118281734399,20.0,21.96
2024-03-11 11:45:27,21.325,21.2756,11.064,40.6076,40.5011,21.2284,21.2756,2850.72,483.956,1702.79,8.866038531285493,20.0,21.95888888888889
2024-03-11 11:45:28,21.3218,21.2756,11.0621,40.6103,40.5011,21.2262,21.2756,2852.36,481.986,1704.92,8.876004281887651,20.0,21.95777777777778
2024-03-11 11:45:29,21.3294,21.2789,11.0706,40.6137,40.5043,21.2411,21.2756,2850.72,486.911,1705.09,8.876110623638034,20.0,21.956666666666667
2024-03-11 11:45:30,21.3241,21.2756,11.0875,40.5991,40.5043,21.241,21.2789,2845.46,488.881,1706.07,8.861993260005564,20.0,21.955555555555556
2024-03-11 11:45:31,21.3262,21.2756,11.0772,40.5782,40.5043,21.2406,21.2756,2842.84,485.926,1705.91,8.87189603510921,20.0,21.954444444444444
2024-03-11 11:45:32,21.3187,21.2855,11.0858,40.5709,40.5043,21.2496,21.2723,2844.48,483.956,1714.45,8.902303365314674,20.0,21.953333333333333
2024-03-11 11:45:33,21.304,21.2756,11.0753,40.5753,40.5011,21.2518,21.2789,2844.81,483.956,1705.58,8.852610812943139,20.0,21.952222222222222
2024-03-11 11:45:34,21.3127,21.2756,11.0764,40.5543,40.5043,21.2667,21.2723,2845.13,485.926,1706.24,8.86261656551537,20.0,21.95111111111111
2024-03-11 11:45:35,21.3051,21.2723,11.0789,40.5545,40.5109,21.2635,21.2756,2841.19,486.911,1705.75,8.851329292552549,20.0,21.95
2024-03-11 11:45:36,21.3123,21.2822,11.0799,40.5535,40.5043,21.2713,21.2723,2839.22,484.941,1704.6,8.850724630136677,20.0,21.948888888888888
2024-03-11 11:45:37,21.2979,21.2756,11.0681,40.5401,40.5011,21.2792,21.2887,2837.58,489.866,1707.39,8.862958428302854,20.0,21.94777777777778
2024-03-11 11:45:38,21.3109,21.2822,11.0851,40.5284,40.5043,21.2821,21.269,2837.91,484.941,1703.94,8.841591143985761,20.0,21.94666666666667
2024-03-11 11:45:39,21.2959,21.2723,11.0811,40.5171,40.5076,21.2814,21.2756,2837.25,489.866,1707.22,8.84908146822928,20.0,21.945555555555558
2024-03-11 11:45:40,21.3078,21.2723,11.0898,40.514,40.5306,21.277,21.2756,2836.27,484.941,1702.79,8.82888429126549,20.0,21.944444444444446
2024-03-11 11:45:41,21.3032,21.2756,11.085,40.4966,40.5043,21.2809,21.2756,2837.25,480.016,1703.12,8.830768169310588,20.0,21.943333333333335
2024-03-11 11:45:42,21.2969,21.2789,11.0788,40.4788,40.5109,21.2883,21.2756,2839.88,486.911,1702.95,8.82980029690205,20.0,21.942222222222224
2024-03-11 11:45:43,21.3067,21.2658,11.0832,40.4726,40.5043,21.2935,21.2723,2841.52,482.971,1703.61,8.837890526883081,20.0,21.941111111111113
2024-03-11 11:45:44,21.3011,21.2756,11.0808,40.4691,40.5011,21.3108,21.2723,2845.13,489.866,1704.76,8.84108826555572,20.0,21.94
2024-03-11 11:45:45,21.304,21.2756,11.0767,40.4508,40.5076,21.3097,21.2756,2839.22,491.836,1704.1,8.84371844481698,20.0,21.93888888888889
2024-03-11 11:45:46,21.3026,21.2756,11.0868,40.4556,40.5076,21.308,21.2789,2840.87,490.851,1703.94,8.832944787569662,20.0,21.93777777777778
2024-03-11 11:45:47,21.2927,21.2789,11.0818,40.4475,40.5109,21.3075,21.2789,2842.84,485.926,1703.45,8.826169211841604,20.0,21.936666666666667
2024-03-11 11:45:48,21.2838,21.269,11.0817,40.4502,40.5043,21.3301,21.2789,2840.21,485.926,1703.28,8.817682536011436,20.0,21.935555555555556
2024-03-11 11:45:49,21.2714,21.2723,11.0815,40.4489,40.5109,21.3219,21.2789,2844.15,482.971,1708.21,8.83262958379757,20.0,21.934444444444445
2024-03-11 11:45:50,21.2787,21.2723,11.0784,40.4573,40.5142,21.3174,21.2723,2838.9,487.896,1705.25,8.82632345629621,20.0,21.933333333333334
2024-03-11 11:45:51,21.265,21.2723,11.0808,40.4556,40.5043,21.3151,21.2789,2843.82,486.911,1704.43,8.808154523631002,20.0,21.932222222222222
2024-03-11 11:45:52,21.2744,21.2756,11.0744,40.458,40.5109,21.3217,21.2822,2834.63,491.836,1704.1,8.820111675333003,20.0,21.93111111111111
2024-03-11 11:45:53,21.2588,21.2756,11.0698,40.4776,40.5109,21.3251,21.2822,2836.93,481.001,1703.94,8.809772552374485,20.0,21.93
2024-03-11 11:45:54,21.2792,21.2789,11.0732,40.4692,40.5043,21.3086,21.2723,2842.51,484.941,1704.43,8.827009001019029,20.0,21.92888888888889
2024-03-11 11:45:55,21.2869,21.2822,11.0834,40.495,40.5076,21.3121,21.2756,2842.18,484.941,1705.09,8.828264002445769,20.0,21.927777777777777
2024-03-11 11:45:56,21.2799,21.2756,11.0836,40.4997,40.5043,21.3019,21.2723,2836.93,486.911,1705.75,8.82544922509373,20.0,21.926666666666666
2024-03-11 11:45:57,21.2766,21.2756,11.0814,40.5031,40.5043,21.2872,21.2723,2841.85,487.896,1712.97,8.861848936883902,20.0,21.925555555555555
2024-03-11 11:45:58,21.287,21.2855,11.0849,40.5066,40.5011,21.2915,21.2723,2839.88,481.986,1703.45,8.81856260624717,20.0,21.924444444444447
2024-03-11 11:45:59,21.2995,21.269,11.0883,40.5132,40.5043,21.2927,21.2789,2847.43,489.866,1705.91,8.839175021339367,20.0,21.923333333333336
2024-03-11 11:46:00,21.2856,21.2789,11.0808,40.5142,40.5109,21.2872,21.2723,2847.1,483.956,1706.07,8.834463476125357,20.0,21.922222222222224
2024-03-11 11:46:01,21.2863,21.2756,11.0654,40.5218,40.5076,21.2737,21.2756,2848.75,481.986,1700.33,8.818631440568836,20.0,21.921111111111113
2024-03-11 11:46:02,21.2842,21.2789,11.0797,40.5202,40.4978,21.2697,21.2789,2849.73,476.076,1708.04,8.844404621294064,20.0,21.92
2024-03-11 11:46:03,21.2754,21.2756,11.0882,40.5233,40.5109,21.2581,21.2723,2852.03,491.836,1707.39,8.82605037252017,20.0,21.91888888888889
2024-03-11 11:46:04,21.2836,21.2723,11.0885,40.5218,40.5076,21.231,21.269,2853.67,485.926,1709.36,8.843086287643315,20.0,21.91777777777778
2024-03-11 11:46:05,21.2685,21.2789,11.0684,40.53,40.5043,21.2319,21.2789,2856.3,486.911,1705.25,8.826150396220402,20.0,21.916666666666668
2024-03-11 11:46:06,21.2775,21.2789,11.0797,40.5402,40.5142,21.2198,21.2756,2851.04,486.911,1705.09,8.823332253064285,20.0,21.915555555555557
2024-03-11 11:46:07,21.2807,21.2789,11.0757,40.5222,40.5043,21.2181,21.2723,2853.01,491.836,1705.25,8.830390368077689,20.0,21.914444444444445
2024-03-11 11:46:08,21.2736,21.2756,11.0805,40.5328,40.5043,21.1975,21.2723,2844.15,481.986,1704.6,8.816731287620316,20.0,21.913333333333334
2024-03-11 11:46:09,21.2713,21.2822,11.0713,40.5215,40.5109,21.1918,21.2723,2853.01,490.851,1703.94,8.819283544432198,20.0,21.912222222222223
2024-03-11 11:46:10,21.2749,21.2756,11.0723,40.5309,40.5011,21.1731,21.2789,2848.09,481.986,1703.78,8.8207032551074,20.0,21.91111111111111
2024-03-11 11:46:11,21.2775,21.2658,11.0826,40.5209,40.5011,21.1622,21.2789,2846.78,486.911,1702.3,8.806389805097648,20.0,21.91
2024-03-11 11:46:12,21.2776,21.2723,11.081,40.5203,40.5076,21.1561,21.2789,2846.12,492.821,1701.97,8.806150820321864,20.0,21.90888888888889
2024-03-11 11:46:13,21.2693,21.2756,11.0758,40.5192,40.5043,21.1623,21.2658,2846.78,483.956,1701.81,8.802645945556792,20.0,21.907777777777778
2024-03-11 11:46:14,21.2633,21.2756,11.0805,40.5332,40.5043,21.1525,21.2756,2846.12,489.866,1703.45,8.801879937159384,20.0,21.906666666666666
2024-03-11 11:46:15,21.2673,21.2756,11.074,40.5286,40.5109,21.1451,21.269,2850.72,486.911,1701.48,8.800766336546785,20.0,21.905555555555555
2024-03-11 11:46:16,21.2787,21.2723,11.0793,40.5389,40.5011,21.1461,21.2756,2846.12,480.016,1703.61,8.817056843536102,20.0,21.904444444444444
2024-03-11 11:46:17,21.2726,21.2756,11.0721,40.5292,40.5076,21.15,21.2723,2850.06,481.001,1700.49,8.801858414382322,20.0,21.903333333333332
2024-03-11 11:46:18,21.2574,21.2395,11.0667,40.5291,40.5109,21.1557,21.2362,2849.07,485.926,1705.09,8.817189196817184,20.0,21.90222222222222
2024-03-11 11:46:19,21.2616,21.2395,11.0663,40.5371,40.5043,21.1446,21.2362,2848.75,488.881,1704.6,8.818634222824791,20.0,21.90111111111111
2024-03-11 11:46:20,21.268,21.2428,11.0804,40.5532,40.5109,21.1501,21.2362,2852.69,484.941,1709.52,8.837408017327112,20.0,21.900000000000002
2024-03-11 11:46:21,21.256,21.2658,11.0709,40.5455,40.5076,21.1537,21.2362,2852.69,490.851,1704.43,8.808932919486466,20.0,21.89888888888889
2024-03-11 11:46:22,21.2652,21.2395,11.0721,40.5532,40.5076,21.1487,21.2395,2852.03,488.881,1704.27,8.815024423062699,20.0,21.89777777777778
2024-03-11 11:46:23,21.2648,21.2395,11.0724,40.5689,40.5109,21.165,21.2362,2852.69,473.121,1693.43,8.758354996739946,20.0,21.89666666666667
2024-03-11 11:46:24,21.2567,21.2395,11.0783,40.5675,40.5109,21.1708,21.2395,2853.67,478.046,1697.7,8.768378703311887,20.0,21.895555555555557
2024-03-11 11:46:25,21.2627,21.2395,11.0688,40.5673,40.5142,21.1718,21.2362,2854.98,490.851,1704.1,8.814836902664421,20.0,21.894444444444446
2024-03-11 11:46:26,21.2666,21.2395,11.0722,40.5691,40.5011,21.1784,21.2362,2852.03,486.911,1703.61,8.812734502592734,20.0,21.893333333333334
2024-03-11 11:46:27,21.2715,21.2395,11.0752,40.5803,40.5076,21.1767,21.2362,2849.07,484.941,1702.79,8.810134360836793,20.0,21.892222222222223
2024-03-11 11:46:28,21.2747,21.2329,11.0912,40.5771,40.5076,21.187,21.2395,2844.81,487.896,1704.43,8.8075491046323,20.0,21.891111111111112
2024-03-11 11:46:29,21.2722,21.2428,11.071,40.5966,40.5043,21.1879,21.2362,2850.06,489.866,1705.25,8.827102226637345,20.0,21.89
2024-03-11 11:46:30,21.2682,21.2362,11.0749,40.5897,40.5109,21.1985,21.2395,2849.4,489.866,1704.92,8.818559455594738,20.0,21.88888888888889
2024-03-11 11:46:31,21.276,21.2362,11.076,40.5788,40.5109,21.1984,21.2395,2854.66,486.911,1704.27,8.820991564415102,20.0,21.887777777777778
2024-03-11 11:46:32,21.2639,21.2231,11.068,40.5745,40.5011,21.208,21.2362,2846.45,487.896,1704.27,8.817445871727442,20.0,21.886666666666667
2024-03-11 11:46:33,21.2829,21.2428,11.0796,40.5693,40.5076,21.2038,21.2395,2841.52,484.941,1704.27,8.823845414627117,20.0,21.885555555555555
2024-03-11 11:46:34,21.2864,21.2362,11.0824,40.5596,40.5076,21.22,21.2362,2845.79,487.896,1704.27,8.824450776793302,20.0,21.884444444444444
2024-03-11 11:46:35,21.2703,21.2362,11.0679,40.5626,40.5043,21.2206,21.2329,2844.48,487.896,1704.27,8.823067091842022,20.0,21.883333333333333
2024-03-11 11:46:36,21.2589,21.2428,11.0814,40.5683,40.5043,21.2198,21.2329,2850.06,481.986,1703.61,8.798124990204185,20.0,21.88222222222222
2024-03-11 11:46:37,21.2721,21.2428,11.0671,40.5587,40.5076,21.229,21.2362,2849.4,486.911,1704.27,8.825315579887858,20.0,21.88111111111111
2024-03-11 11:46:38,21.2703,21.2329,11.078,40.5647,40.5043,21.233,21.2362,2841.19,484.941,1703.78,8.81179834424864,20.0,21.88
2024-03-11 11:46:39,21.2628,21.2395,11.0708,40.5441,40.5043,21.2424,21.2263,2841.19,491.836,1703.12,8.808125617194172,20.0,21.878888888888888
2024-03-11 11:46:40,21.2626,21.2395,11.0725,40.5379,40.5076,21.236,21.2362,2841.85,481.001,1703.94,8.810723651580252,20.0,21.877777777777776
2024-03-11 11:46:41,21.2526,21.2395,11.064,40.5195,40.5076,21.2475,21.2362,2838.57,484.941,1704.76,8.813666125499346,20.0,21.87666666666667
2024-03-11 11:46:42,21.2597,21.2428,11.0769,40.5136,40.5076,21.2524,21.2296,2839.55,481.986,1705.25,8.811180699663044,20.0,21.875555555555557
2024-03-11 11:46:43,21.258,21.2428,11.0655,40.5055,40.5043,21.2585,21.2329,2838.9,481.001,1711.82,8.853554234685353,20.0,21.874444444444446
2024-03-11 11:46:44,21.2574,21.2395,11.0714,40.5052,40.5076,21.2618,21.2395,2838.24,487.896,1705.25,8.813949660875979,20.0,21.873333333333335
2024-03-11 11:46:45,21.2584,21.2395,11.0741,40.4807,40.5043,21.2703,21.2329,2837.25,481.001,1706.07,8.816716288403835,20.0,21.872222222222224
2024-03-11 11:46:46,21.2567,21.2362,11.0686,40.4896,40.5043,21.2519,21.2395,2838.9,486.911,1704.76,8.813233599630951,20.0,21.871111111111112
2024-03-11 11:46:47,21.2595,21.2395,11.0667,40.465,40.5043,21.2759,21.2428,2835.28,482.971,1705.25,8.819833703453433,20.0,21.87
2024-03-11 11:46:48,21.2636,21.2428,11.0733,40.4603,40.5076,21.278,21.2362,2838.57,482.971,1705.42,8.818549504830674,20.0,21.86888888888889
2024-03-11 11:46:49,21.2595,21.2362,11.0661,40.4488,40.5076,21.2689,21.2395,2836.27,488.881,1706.57,8.827180542854844,20.0,21.86777777777778
2024-03-11 11:46:50,21.2569,21.2395,11.0557,40.4517,40.5109,21.2793,21.2329,2836.93,485.926,1705.91,8.8305186684902,20.0,21.866666666666667
2024-03-11 11:46:51,21.2569,21.2428,11.063,40.4433,40.4978,21.2891,21.2395,2834.96,477.061,1704.1,8.814836902664416,20.0,21.865555555555556
2024-03-11 11:46:52,21.2604,21.2395,11.0788,40.4401,40.5043,21.2913,21.2329,2841.19,486.911,1703.28,8.79996437092893,20.0,21.864444444444445
2024-03-11 11:46:53,21.2501,21.2395,11.0639,40.4354,40.5076,21.2918,21.2395,2835.61,488.881,1702.79,8.801407434692557,20.0,21.863333333333333
2024-03-11 11:46:54,21.2576,21.2362,11.0674,40.4273,40.5043,21.3012,21.2395,2834.3,482.971,1701.48,8.798089835742989,20.0,21.862222222222222
2024-03-11 11:46:55,21.2532,21.2395,11.07,40.4122,40.5109,21.2912,21.2362,2842.84,489.866,1700.66,8.787808943783036,20.0,21.86111111111111
2024-03-11 11:46:56,21.2559,21.2428,11.0619,40.4118,40.5043,21.3023,21.2362,2844.15,484.941,1699.84,8.792887359105022,20.0,21.86
2024-03-11 11:46:57,21.2533,21.2428,11.0621,40.4232,40.5109,21.2973,21.2329,2841.19,484.941,1699.34,8.787886528281932,20.0,21.858888888888888
2024-03-11 11:46:58,21.2628,21.246,11.0614,40.4057,40.5076,21.2898,21.2428,2839.88,488.881,1698.85,8.794145504080122,20.0,21.857777777777777
2024-03-11 11:46:59,21.2432,21.2428,11.0597,40.4204,40.5076,21.2877,21.2395,2840.21,488.881,1698.19,8.775304244818235,20.0,21.856666666666666
2024-03-11 11:47:00,21.2597,21.246,11.0674,40.4182,40.5011,21.2889,21.2362,2840.21,491.836,1697.04,8.776939664818048,20.0,21.855555555555554
2024-03-11 11:47:01,21.2588,21.2428,11.0584,40.4386,40.5043,21.2769,21.2362,2837.58,484.941,1696.06,8.778842352395161,20.0,21.854444444444443
2024-03-11 11:47:02,21.2572,21.2362,11.0559,40.4494,40.5011,21.2818,21.2362,2835.61,484.941,1697.21,8.785569875218771,20.0,21.85333333333333
2024-03-11 11:47:03,21.2561,21.2395,11.0572,40.4545,40.5043,21.2823,21.2395,2841.52,489.866,1698.19,8.788574700493603,20.0,21.852222222222224
2024-03-11 11:47:04,21.2579,21.2395,11.064,40.4634,40.5076,21.2726,21.2296,2841.52,492.821,1699.67,8.791921740714535,20.0,21.851111111111113
2024-03-11 11:47:05,21.2642,21.2428,11.063,40.4739,40.5043,21.2772,21.2329,2842.84,485.926,1700.66,8.803342426478848,20.0,21.85
2024-03-11 11:47:06,21.264,21.2395,11.0555,40.4965,40.5043,21.2818,21.2395,2835.61,481.001,1700.0,8.806223230017489,20.0,21.84888888888889
2024-03-11 11:47:07,21.2729,21.2395,11.0691,40.5037,40.5043,21.2641,21.2329,2842.18,489.866,1700.66,8.80558615175714,20.0,21.84777777777778
2024-03-11 11:47:08,21.2681,21.2428,11.0593,40.5069,40.5043,21.2709,21.2362,2843.49,482.971,1693.6,8.773328206256988,20.0,21.846666666666668
2024-03-11 11:47:09,21.263,21.2428,11.0614,40.538,40.5043,21.2567,21.2329,2842.84,480.016,1701.15,8.806224163694493,20.0,21.845555555555556
2024-03-11 11:47:10,21.2592,21.2395,11.0549,40.5485,40.5011,21.2725,21.2395,2846.78,482.971,1702.79,8.817046777584695,20.0,21.844444444444445
2024-03-11 11:47:11,21.2566,21.2395,11.0563,40.5547,40.5011,21.2512,21.2362,2848.09,484.941,1704.76,8.823787230819843,20.0,21.843333333333334
2024-03-11 11:47:12,21.2642,21.2428,11.0682,40.5741,40.5109,21.2567,21.2428,2848.75,502.67,1702.3,8.807339988894013,20.0,21.842222222222222
2024-03-11 11:47:13,21.2477,21.2395,11.0695,40.5849,40.5043,21.2395,21.2329,2849.73,484.941,1701.97,8.790259917953033,20.0,21.84111111111111
2024-03-11 11:47:14,21.2575,21.2395,11.0595,40.602,40.5011,21.2251,21.2526,2852.36,493.806,1705.09,8.823505296902233,20.0,21.84
2024-03-11 11:47:15,21.247,21.2428,11.0634,40.6176,40.5076,21.2287,21.2362,2852.03,487.896,1697.21,8.770326270306505,20.0,21.83888888888889
2024-03-11 11:47:16,21.255,21.2428,11.0727,40.6228,40.5011,21.2315,21.2428,2857.61,483.956,1703.12,8.79974268759382,20.0,21.837777777777777
2024-03-11 11:47:17,21.2567,21.2362,11.0622,40.6507,40.5076,21.223,21.2362,2848.42,484.941,1703.45,8.811993265051974,20.0,21.836666666666666
2024-03-11 11:47:18,21.267,21.1935,11.0643,40.666,40.5076,21.2081,21.1968,2849.07,484.941,1703.28,8.81820111645288,20.0,21.835555555555555
2024-03-11 11:47:19,21.2636,21.2033,11.0585,40.6677,40.5043,21.2078,21.2066,2848.42,492.821,1702.79,8.817738019259492,20.0,21.834444444444443
2024-03-11 11:47:20,21.2501,21.1968,11.0642,40.6787,40.5076,21.1959,21.2033,2852.36,488.881,1702.13,8.797736901271604,20.0,21.833333333333332
2024-03-11 11:47:21,21.2566,21.2033,11.0709,40.6777,40.5011,21.1866,21.2001,2846.45,484.941,1701.81,8.795910218046581,20.0,21.83222222222222
2024-03-11 11:47:22,21.2591,21.2033,11.0656,40.6722,40.5043,21.1844,21.2001,2855.31,488.881,1701.48,8.800939014017997,20.0,21.83111111111111
2024-03-11 11:47:23,21.2563,21.2001,11.0602,40.6951,40.5076,21.1805,21.2033,2849.07,480.016,1700.66,8.798941273048367,20.0,21.83
2024-03-11 11:47:24,21.2681,21.2001,11.0581,40.6989,40.5011,21.1738,21.2066,2850.39,483.956,1700.66,8.810936573574596,20.0,21.82888888888889
2024-03-11 11:47:25,21.2488,21.2001,11.0556,40.6974,40.5076,21.1885,21.2033,2844.81,484.941,1707.22,8.830369387746668,20.0,21.82777777777778
2024-03-11 11:47:26,21.2638,21.2001,11.0603,40.7157,40.4978,21.1762,21.2033,2851.04,486.911,1699.84,8.801081633179132,20.0,21.826666666666668
2024-03-11 11:47:27,21.2517,21.2033,11.0581,40.7243,40.5043,21.1809,21.2033,2851.04,487.896,1699.84,8.792542337038746,20.0,21.825555555555557
2024-03-11 11:47:28,21.2621,21.2033,11.0616,40.7183,40.5043,21.174,21.2066,2851.04,488.881,1700.66,8.802738346596234,20.0,21.824444444444445
2024-03-11 11:47:29,21.2597,21.2033,11.0726,40.7175,40.5011,21.1745,21.2001,2849.4,468.197,1701.15,8.793707475099213,20.0,21.823333333333334
2024-03-11 11:47:30,21.2515,21.1968,11.0581,40.7024,40.5076,21.1583,21.2033,2848.42,488.881,1702.46,8.805921694972175,20.0,21.822222222222223
2024-03-11 11:47:31,21.2503,21.2033,11.0602,40.6978,40.5011,21.156,21.1968,2844.15,486.911,1703.94,8.810723651580252,20.0,21.82111111111111
2024-03-11 11:47:32,21.2558,21.1902,11.0654,40.7004,40.5109,21.1467,21.2001,2848.09,489.866,1704.1,8.811810393756213,20.0,21.82
2024-03-11 11:47:33,21.2587,21.2033,11.0655,40.6824,40.5043,21.1372,21.2001,2847.43,486.911,1704.6,8.816817784675067,20.0,21.81888888888889
2024-03-11 11:47:34,21.2567,21.2001,11.0646,40.6688,40.5043,21.1256,21.2001,2845.79,487.896,1707.22,8.829416457722088,20.0,21.817777777777778
2024-03-11 11:47:35,21.2517,21.1968,11.0536,40.6552,40.5043,21.1157,21.2066,2841.52,494.791,1702.95,8.812517631246196,20.0,21.816666666666666
2024-03-11 11:47:36,21.2425,21.2296,11.0637,40.6563,40.5109,21.1083,21.2066,2845.79,481.986,1701.64,8.789073629571444,20.0,21.815555555555555
2024-03-11 11:47:37,21.2335,21.2001,11.0571,40.652,40.5109,21.0874,21.2001,2836.93,483.956,1700.66,8.781940739209048,20.0,21.814444444444444
2024-03-11 11:47:38,21.2369,21.1968,11.0568,40.6137,40.5011,21.0901,21.2001,2834.63,493.806,1700.49,8.784255560438547,20.0,21.813333333333333
2024-03-11 11:47:39,21.2381,21.2033,11.0642,40.594,40.5043,21.074,21.2001,2835.94,488.881,1700.16,8.777202023994466,20.0,21.81222222222222
2024-03-11 11:47:40,21.2322,21.2001,11.0749,40.5646,40.5011,21.0528,21.2001,2835.94,481.986,1700.49,8.764581782501397,20.0,21.81111111111111
2024-03-11 11:47:41,21.2274,21.1968,11.0577,40.5457,40.5043,21.0634,21.1968,2832.33,490.851,1700.66,8.776158831761162,20.0,21.81
2024-03-11 11:47:42,21.228,21.2001,11.051,40.5184,40.5076,21.059,21.2066,2833.31,487.896,1700.16,8.779876448381804,20.0,21.808888888888887
2024-03-11 11:47:43,21.2199,21.2099,11.0342,40.4839,40.5011,21.0583,21.2001,2831.67,505.625,1699.67,8.784849495717637,20.0,21.807777777777776
2024-03-11 11:47:44,21.2266,21.2001,11.0499,40.4814,40.5011,21.0505,21.2033,2829.7,497.746,1701.15,8.784729988106747,20.0,21.806666666666665
2024-03-11 11:47:45,21.2169,21.2001,11.0425,40.4534,40.5043,21.055,21.1968,2827.4,490.851,1701.15,8.782744582329562,20.0,21.805555555555557
2024-03-11 11:47:46,21.2226,21.2001,11.0403,40.416,40.5043,21.0609,21.2066,2826.09,486.911,1700.49,8.786153907432485,20.0,21.804444444444446
2024-03-11 11:47:47,21.2266,21.1968,11.0439,40.3971,40.5043,21.0589,21.2033,2826.75,488.881,1699.51,8.781435362685611,20.0,21.803333333333335
2024-03-11 11:47:48,21.2169,21.2001,11.0455,40.3765,40.5043,21.0552,21.2033,2825.43,483.956,1702.46,8.786916232880094,20.0,21.802222222222223
2024-03-11 11:47:49,21.2201,21.2033,11.0472,40.3609,40.5043,21.0521,21.2066,2824.12,491.836,1701.31,8.78227568314554,20.0,21.801111111111112
2024-03-11 11:47:50,21.2112,21.2001,11.0423,40.343,40.5076,21.0768,21.2001,2824.45,489.866,1700.49,8.774591248469434,20.0,21.8
2024-03-11 11:47:51,21.2042,21.2099,11.0347,40.3191,40.5043,21.0824,21.2033,2820.84,488.881,1700.16,8.773406066799527,20.0,21.79888888888889
2024-03-11 11:47:52,21.2106,21.1968,11.0471,40.3197,40.5043,21.0707,21.2001,2820.18,482.971,1700.98,8.772458744926132,20.0,21.797777777777778
2024-03-11 11:47:53,21.2129,21.1968,11.0375,40.2905,40.5043,21.0773,21.2066,2818.21,490.851,1701.97,8.787841737157782,20.0,21.796666666666667
2024-03-11 11:47:54,21.2048,21.2033,11.024,40.2917,40.5043,21.0701,21.2033,2825.11,487.896,1701.81,8.79167879948247,20.0,21.795555555555556
2024-03-11 11:47:55,21.2134,21.2033,11.027,40.2917,40.5011,21.0783,21.2001,2819.52,483.956,1703.45,8.804991730357102,20.0,21.794444444444444
2024-03-11 11:47:56,21.2267,21.2033,11.0386,40.2952,40.5076,21.0932,21.2001,2821.49,491.836,1701.97,8.798809914336264,20.0,21.793333333333333
2024-03-11 11:47:57,21.2299,21.2033,11.0285,40.2863,40.5043,21.096,21.2066,2821.17,490.851,1701.48,8.807759774130886,20.0,21.79222222222222
2024-03-11 11:47:58,21.2269,21.2033,11.0325,40.2739,40.5043,21.0943,21.2033,2817.55,484.941,1702.46,8.806785579612725,20.0,21.79111111111111
2024-03-11 11:47:59,21.2371,21.2001,11.0339,40.2687,40.5043,21.1001,21.2033,2819.2,478.046,1703.12,8.817804876114169,20.0,21.79
2024-03-11 11:48:00,21.2228,21.2001,11.0232,40.2795,40.5076,21.1104,21.2066,2816.9,486.911,1703.61,8.81722973717383,20.0,21.788888888888888
2024-03-11 11:48:01,21.2424,21.2001,11.0361,40.2738,40.5043,21.1,21.2001,2820.84,487.896,1703.45,8.822193031644519,20.0,21.787777777777777
2024-03-11 11:48:02,21.2292,21.2033,11.0205,40.2774,40.5043,21.1279,21.2033,2822.15,480.016,1703.45,8.824267560442992,20.0,21.786666666666665
2024-03-11 11:48:03,21.238,21.2001,11.034,40.2738,40.5076,21.1214,21.2066,2819.85,481.986,1702.13,8.813370182367333,20.0,21.785555555555554
2024-03-11 11:48:04,21.2382,21.2001,11.0202,40.2767,40.5076,21.1333,21.2066,2826.09,486.911,1701.81,8.823803038377326,20.0,21.784444444444443
2024-03-11 11:48:05,21.2459,21.1968,11.03,40.2824,40.5011,21.1345,21.2001,2828.72,484.941,1702.13,8.823648416899895,20.0,21.78333333333333
2024-03-11 11:48:06,21.2392,21.2033,11.0206,40.2806,40.5076,21.1426,21.2099,2830.36,488.881,1701.97,8.825150812284585,20.0,21.78222222222222
2024-03-11 11:48:07,21.2499,21.1935,11.0253,40.2813,40.5011,21.1419,21.2066,2834.63,507.595,1703.78,8.839723453058149,20.0,21.781111111111112
2024-03-11 11:48:08,21.2573,21.2033,11.032,40.2989,40.5043,21.1508,21.2033,2838.24,483.956,1705.09,8.847125780781951,20.0,21.78
2024-03-11 11:48:09,21.2453,21.2001,11.0221,40.3123,40.5208,21.1461,21.2066,2834.96,475.091,1705.25,8.846138834976175,20.0,21.77888888888889
2024-03-11 11:48:10,21.2351,21.1968,11.0119,40.2947,40.4978,21.1611,21.2066,2835.28,486.911,1704.92,8.844426930085067,20.0,21.77777777777778
2024-03-11 11:48:11,21.2336,21.2001,11.0229,40.3213,40.5043,21.1618,21.2066,2838.57,487.896,1708.37,8.851488072952078,20.0,21.776666666666667
2024-03-11 11:48:12,21.2345,21.2001,11.023,40.3308,40.5076,21.1671,21.2066,2837.25,489.866,1706.07,8.840263776502638,20.0,21.775555555555556
2024-03-11 11:48:13,21.2258,21.2033,11.0207,40.3239,40.5076,21.1743,21.1968,2835.94,488.881,1707.88,8.844096105998329,20.0,21.774444444444445
2024-03-11 11:48:14,21.2173,21.2033,11.0207,40.3343,40.5076,21.1836,21.2001,2840.87,485.926,1708.21,8.838437159751356,20.0,21.773333333333333
2024-03-11 11:48:15,21.2072,21.1968,11.0121,40.3557,40.5109,21.1896,21.2001,2840.54,488.881,1708.86,8.840499621789533,20.0,21.772222222222222
2024-03-11 11:48:16,21.217,21.2033,11.0316,40.3692,40.5076,21.1932,21.2099,2839.22,485.926,1709.03,8.83296706895927,20.0,21.77111111111111
2024-03-11 11:48:17,21.1979,21.2001,11.0125,40.3701,40.5076,21.1955,21.2066,2838.24,479.031,1708.21,8.828728973082342,20.0,21.77
2024-03-11 11:48:18,21.1945,21.1672,11.0154,40.3986,40.5142,21.1939,21.1672,2837.58,481.986,1708.04,8.822390031908906,20.0,21.76888888888889
2024-03-11 11:48:19,21.1926,21.1574,11.0172,40.4092,40.5011,21.2012,21.1672,2836.27,483.956,1704.6,8.801421308929744,20.0,21.767777777777777
2024-03-11 11:48:20,21.1991,21.1672,11.0196,40.4286,40.5076,21.1986,21.1574,2849.07,490.851,1705.58,8.810029795609873,20.0,21.766666666666666
2024-03-11 11:48:21,21.1916,21.1672,11.0146,40.4241,40.5076,21.2013,21.1705,2845.46,484.941,1704.92,8.80445778889935,20.0,21.765555555555554
2024-03-11 11:48:22,21.2089,21.1639,11.0223,40.443,40.5043,21.2223,21.1705,2847.43,483.956,1704.27,8.809403202948118,20.0,21.764444444444443
2024-03-11 11:48:23,21.2052,21.1606,11.0115,40.4636,40.5043,21.2277,21.1705,2848.75,492.821,1703.61,8.812129374860671,20.0,21.763333333333332
2024-03-11 11:48:24,21.1777,21.1705,11.0076,40.4971,40.5109,21.2206,21.1639,2854.33,487.896,1702.95,8.78832189932801,20.0,21.76222222222222
2024-03-11 11:48:25,21.1871,21.1672,11.0099,40.5033,40.5076,21.2232,21.1639,2854.0,484.941,1701.48,8.78686580011419,20.0,21.76111111111111
2024-03-11 11:48:26,21.171,21.1672,11.0156,40.5211,40.5076,21.2118,21.1639,2853.67,484.941,1702.13,8.771393527049517,20.0,21.759999999999998
2024-03-11 11:48:27,21.1798,21.1672,11.015,40.5437,40.5043,21.2128,21.1672,2855.31,490.851,1702.13,8.779512468613044,20.0,21.758888888888887
2024-03-11 11:48:28,21.1785,21.1606,11.0045,40.5772,40.5043,21.2337,21.1639,2853.34,485.926,1703.28,8.79339568533737,20.0,21.75777777777778
2024-03-11 11:48:29,21.1755,21.1639,11.0094,40.6012,40.5076,21.2127,21.1672,2854.33,485.926,1703.78,8.789147017598193,20.0,21.756666666666668
2024-03-11 11:48:30,21.1824,21.1705,11.0179,40.6136,40.5043,21.2201,21.1606,2849.07,481.986,1703.61,8.786886903751464,20.0,21.755555555555556
2024-03-11 11:48:31,21.1647,21.1738,11.0023,40.6335,40.5109,21.2243,21.1639,2851.37,487.896,1705.58,8.795230295683064,20.0,21.754444444444445
2024-03-11 11:48:32,21.1689,21.1672,11.0205,40.6407,40.5043,21.2109,21.1639,2849.07,491.836,1703.28,8.77126958650263,20.0,21.753333333333334
2024-03-11 11:48:33,21.1558,21.1672,11.0137,40.6587,40.5043,21.1986,21.1738,2852.36,480.016,1703.78,8.76839771074283,20.0,21.752222222222223
2024-03-11 11:48:34,21.1638,21.1771,11.0038,40.6679,40.5109,21.1907,21.1672,2857.61,487.896,1704.43,8.787224323961716,20.0,21.75111111111111
2024-03-11 11:48:35,21.1582,21.1705,11.0092,40.666,40.5011,21.1764,21.1672,2851.37,484.941,1703.45,8.772663656580756,20.0,21.75
2024-03-11 11:48:36,21.1679,21.1639,11.0096,40.6712,40.5043,21.1665,21.1639,2857.61,493.806,1701.81,8.772248816279934,20.0,21.74888888888889
2024-03-11 11:48:37,21.1544,21.1639,11.0159,40.6799,40.5076,21.1628,21.1705,2856.95,485.926,1701.15,8.751754987807466,20.0,21.747777777777777
2024-03-11 11:48:38,21.1552,21.1803,11.0056,40.669,40.5109,21.1426,21.1672,2858.27,491.836,1700.0,8.755413948707996,20.0,21.746666666666666
2024-03-11 11:48:39,21.1579,21.1672,11.0049,40.672,40.5043,21.1454,21.1639,2854.66,488.881,1698.52,8.750721998532516,20.0,21.745555555555555
2024-03-11 11:48:40,21.1504,21.1639,11.0059,40.6615,40.5011,21.1242,21.1639,2857.28,485.926,1692.12,8.71045097724692,20.0,21.744444444444444
2024-03-11 11:48:41,21.1493,21.1672,11.0079,40.6642,40.5109,21.1183,21.1672,2854.0,484.941,1698.69,8.741598962459895,20.0,21.743333333333332
2024-03-11 11:48:42,21.1425,21.1672,10.9921,40.6574,40.5109,21.0998,21.1574,2847.76,485.926,1702.79,8.770474369745665,20.0,21.74222222222222
2024-03-11 11:48:43,21.1412,21.1672,10.9967,40.6444,40.5109,21.0968,21.1672,2853.34,482.971,1700.16,8.751838128191926,20.0,21.74111111111111
2024-03-11 11:48:44,21.1465,21.1672,11.0028,40.6227,40.5011,21.0795,21.1606,2842.84,501.685,1700.49,8.752846546538883,20.0,21.74
2024-03-11 11:48:45,21.1381,21.1639,10.9968,40.6196,40.5142,21.0837,21.1639,2845.46,483.956,1702.95,8.763434860783581,20.0,21.738888888888887
2024-03-11 11:48:46,21.1403,21.1672,10.9974,40.6063,40.5043,21.0677,21.1705,2846.45,487.896,1703.94,8.769912849296212,20.0,21.737777777777776
2024-03-11 11:48:47,21.1428,21.1672,11.0038,40.5834,40.5076,21.0926,21.1639,2844.81,484.941,1704.1,8.767363948647182,20.0,21.736666666666665
2024-03-11 11:48:48,21.1389,21.1639,11.0036,40.5649,40.5043,21.0894,21.1639,2836.6,491.836,1704.76,8.76755886792823,20.0,21.735555555555553
2024-03-11 11:48:49,21.1422,21.1574,11.0018,40.5603,40.5043,21.0804,21.1672,2839.55,487.896,1706.07,8.778711335185552,20.0,21.734444444444442
2024-03-11 11:48:50,21.1315,21.1672,10.9945,40.5374,40.5076,21.0776,21.1606,2831.02,490.851,1704.76,8.769029455880773,20.0,21.733333333333334
2024-03-11 11:48:51,21.1523,21.1672,11.0029,40.5053,40.5109,21.0828,21.1606,2831.67,487.896,1705.91,8.785678760731527,20.0,21.732222222222223
2024-03-11 11:48:52,21.144,21.1639,10.9993,40.4981,40.5043,21.0808,21.1639,2829.7,485.926,1705.42,8.779087873924782,20.0,21.73111111111111
2024-03-11 11:48:53,21.1498,21.1639,10.9963,40.4943,40.5142,21.0743,21.1639,2832.33,485.926,1704.43,8.781602576116665,20.0,21.73
2024-03-11 11:48:54,21.144,21.1705,10.9885,40.4549,40.5043,21.073,21.1639,2824.78,486.911,1704.27,8.782507826707597,20.0,21.72888888888889
2024-03-11 11:48:55,21.148,21.1738,10.9973,40.4445,40.5076,21.0722,21.1639,2829.05,490.851,1703.78,8.775832879032663,20.0,21.727777777777778
2024-03-11 11:48:56,21.1469,21.1639,10.9894,40.4364,40.5043,21.0895,21.1639,2825.11,481.986,1703.94,8.782536529663728,20.0,21.726666666666667
2024-03-11 11:48:57,21.1612,21.1639,10.9943,40.4242,40.5043,21.0834,21.1639,2828.06,479.031,1703.78,8.789838661160038,20.0,21.725555555555555
2024-03-11 11:48:58,21.1666,21.1639,10.9996,40.4159,40.5043,21.0867,21.1574,2824.45,487.896,1703.78,8.789925116605275,20.0,21.724444444444444
2024-03-11 11:48:59,21.1573,21.1639,10.9901,40.4238,40.5043,21.0995,21.1639,2823.14,481.986,1704.43,8.793451490805468,20.0,21.723333333333333
2024-03-11 11:49:00,21.1557,21.1705,10.9906,40.4041,40.5043,21.0977,21.1672,2827.08,491.836,1705.09,8.79503958556,20.0,21.72222222222222
2024-03-11 11:49:01,21.1596,21.1705,10.9934,40.3943,40.5011,21.0978,21.1639,2829.05,485.926,1711.33,8.828181408059383,20.0,21.721296296296295
2024-03-11 11:49:02,21.1646,21.1672,10.9955,40.3866,40.5043,21.1073,21.1606,2823.79,482.971,1705.58,8.80102893015732,20.0,21.720370370370368
2024-03-11 11:49:03,21.1625,21.1639,10.9808,40.3774,40.4879,21.1252,21.1672,2830.69,486.911,1704.92,8.808523913652012,20.0,21.719444444444445
2024-03-11 11:49:04,21.1586,21.1672,10.9799,40.3693,40.5043,21.1281,21.1639,2832.66,487.896,1704.76,8.805102113305084,20.0,21.71851851851852
2024-03-11 11:49:05,21.1539,21.1639,10.9894,40.3723,40.5043,21.1226,21.1606,2833.31,487.896,1704.6,8.7919931299621,20.0,21.71759259259259
2024-03-11 11:49:06,21.1527,21.1639,10.9767,40.3862,40.5043,21.129,21.1639,2830.69,486.911,1706.07,8.80953084166781,20.0,21.716666666666665
2024-03-11 11:49:07,21.1568,21.1639,10.978,40.3697,40.5109,21.1497,21.1672,2832.66,484.941,1705.91,8.811128438108067,20.0,21.71574074074074
2024-03-11 11:49:08,21.1625,21.1705,10.986,40.374,40.5043,21.1374,21.1672,2833.97,491.836,1705.09,8.804903084322968,20.0,21.714814814814815
2024-03-11 11:49:09,21.1571,21.1672,10.984,40.3656,40.4978,21.1519,21.1606,2836.6,482.971,1704.43,8.79855430808022,20.0,21.71388888888889
2024-03-11 11:49:10,21.1552,21.1705,10.9865,40.3736,40.5011,21.1439,21.1639,2835.28,483.956,1705.58,8.80068274302452,20.0,21.712962962962962
2024-03-11 11:49:11,21.166,21.1639,10.9923,40.3717,40.5011,21.1583,21.1639,2837.91,494.791,1703.94,8.79654362705783,20.0,21.712037037037035
2024-03-11 11:49:12,21.1748,21.1705,10.9874,40.37,40.5076,21.1725,21.1672,2841.85,488.881,1703.78,8.807562027432333,20.0,21.71111111111111
2024-03-11 11:49:13,21.167,21.1705,10.9816,40.3713,40.5011,21.1629,21.1705,2836.27,495.776,1705.09,8.812603535111595,20.0,21.710185185185185
2024-03-11 11:49:14,21.1636,21.1705,10.9803,40.3743,40.5142,21.1662,21.1672,2841.52,491.836,1704.27,8.80654935273611,20.0,21.70925925925926
2024-03-11 11:49:15,21.1665,21.1574,10.9868,40.3606,40.5011,21.1646,21.1639,2835.61,484.941,1703.61,8.800026820219266,20.0,21.708333333333332
