TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 11:49:16,21.1613,21.1639,10.9741,40.3838,40.5011,21.18,21.1606,2836.27,484.941,1703.28,8.80480445504903,20.0,21.707407407407405
2024-03-11 11:49:17,21.1665,21.1672,10.9926,40.377,40.5109,21.1734,21.1606,2834.96,487.896,1708.21,8.818760745698984,20.0,21.706481481481482
2024-03-11 11:49:18,21.1606,21.1278,10.9791,40.383,40.5011,21.1907,21.1245,2843.16,492.821,1703.94,8.803287785062395,20.0,21.705555555555556
2024-03-11 11:49:19,21.1558,21.1344,10.9781,40.384,40.5109,21.1871,21.1278,2841.19,485.926,1705.25,8.806767667729972,20.0,21.70462962962963
2024-03-11 11:49:20,21.1671,21.1311,10.981,40.3818,40.5043,21.1915,21.1278,2839.22,487.896,1704.76,8.81150349615736,20.0,21.703703703703702
2024-03-11 11:49:21,21.1592,21.1344,10.9711,40.3843,40.5043,21.203,21.1278,2857.61,481.986,1704.1,8.80982154504511,20.0,21.702777777777776
2024-03-11 11:49:22,21.1641,21.1344,10.9756,40.4128,40.5043,21.2049,21.1311,2844.81,480.016,1702.63,8.802567557283782,20.0,21.701851851851853
2024-03-11 11:49:23,21.161,21.1409,10.9776,40.4438,40.4945,21.1995,21.1311,2846.78,482.971,1705.09,8.810873096732122,20.0,21.700925925925926
2024-03-11 11:49:24,21.1729,21.1278,10.9845,40.4367,40.5043,21.2196,21.1311,2846.12,491.836,1704.92,8.81432030425686,20.0,21.7
2024-03-11 11:49:25,21.1645,21.1344,10.9678,40.4331,40.5109,21.2032,21.1311,2848.42,489.866,1704.76,8.820673044567371,20.0,21.699074074074073
2024-03-11 11:49:26,21.1523,21.1574,10.9816,40.4569,40.5043,21.22,21.1245,2845.46,502.67,1704.92,8.799007451464925,20.0,21.698148148148146
2024-03-11 11:49:27,21.1575,21.1311,10.9689,40.4686,40.5043,21.2189,21.1344,2850.72,481.986,1705.42,8.81707834753812,20.0,21.697222222222223
2024-03-11 11:49:28,21.157,21.1311,10.9726,40.4779,40.5109,21.2162,21.1278,2854.66,485.926,1704.27,8.80750063614011,20.0,21.696296296296296
2024-03-11 11:49:29,21.1487,21.1311,10.9726,40.4928,40.5043,21.2133,21.1311,2858.27,487.896,1702.79,8.792680508548326,20.0,21.69537037037037
2024-03-11 11:49:30,21.145,21.1245,10.984,40.4983,40.5043,21.2052,21.1278,2854.98,481.986,1702.79,8.779633321936656,20.0,21.694444444444443
2024-03-11 11:49:31,21.1276,21.1278,10.9734,40.5052,40.5109,21.217,21.1311,2861.22,501.685,1703.12,8.7754581183392,20.0,21.693518518518516
2024-03-11 11:49:32,21.1242,21.1344,10.9817,40.5444,40.5076,21.2168,21.1278,2860.89,491.836,1703.28,8.766170212161807,20.0,21.692592592592593
2024-03-11 11:49:33,21.1303,21.1311,10.9757,40.5415,40.5076,21.2123,21.1245,2862.21,486.911,1703.78,8.779204641396657,20.0,21.691666666666666
2024-03-11 11:49:34,21.1286,21.1278,10.9655,40.5543,40.4978,21.226,21.1245,2856.3,505.625,1703.12,8.783149672302404,20.0,21.69074074074074
2024-03-11 11:49:35,21.1207,21.1311,10.965,40.5557,40.5076,21.2173,21.1245,2858.27,490.851,1705.42,8.788607126994188,20.0,21.689814814814813
2024-03-11 11:49:36,21.13,21.1344,10.9709,40.5571,40.5043,21.2226,21.1311,2866.8,492.821,1702.95,8.778816433217289,20.0,21.688888888888886
2024-03-11 11:49:37,21.1047,21.1344,10.9683,40.5642,40.5043,21.2169,21.1344,2863.52,481.986,1703.94,8.764292717625738,20.0,21.687962962962963
2024-03-11 11:49:38,21.1054,21.1311,10.9662,40.5726,40.5076,21.2072,21.1212,2855.97,482.971,1704.1,8.767536892013366,20.0,21.687037037037037
2024-03-11 11:49:39,21.1069,21.1212,10.959,40.5921,40.4945,21.2238,21.1311,2854.66,481.986,1705.09,8.780157815496581,20.0,21.68611111111111
2024-03-11 11:49:40,21.1059,21.1278,10.9623,40.6144,40.5043,21.2218,21.1278,2847.76,482.971,1705.25,8.777260924804784,20.0,21.685185185185183
2024-03-11 11:49:41,21.1055,21.1311,10.9739,40.6232,40.5011,21.2141,21.1344,2856.95,482.971,1705.75,8.769447875107605,20.0,21.684259259259257
2024-03-11 11:49:42,21.0899,21.1245,10.9665,40.6466,40.5076,21.2193,21.1311,2858.27,488.881,1703.94,8.753052454284797,20.0,21.683333333333334
2024-03-11 11:49:43,21.0934,21.1245,10.9662,40.6638,40.5076,21.2242,21.1311,2860.24,485.926,1703.12,8.752124190585635,20.0,21.682407407407407
2024-03-11 11:49:44,21.1024,21.1311,10.9498,40.6601,40.5043,21.2224,21.1278,2862.53,474.106,1704.6,8.781699980446973,20.0,21.68148148148148
2024-03-11 11:49:45,21.1003,21.1311,10.9582,40.6742,40.5076,21.2284,21.1311,2865.16,489.866,1704.43,8.771742895280724,20.0,21.680555555555554
2024-03-11 11:49:46,21.0861,21.1311,10.9535,40.6832,40.5043,21.2248,21.1311,2861.88,488.881,1703.94,8.761007102187614,20.0,21.67962962962963
2024-03-11 11:49:47,21.1064,21.1311,10.9609,40.6638,40.5043,21.2334,21.1311,2861.55,485.926,1703.78,8.771337195880667,20.0,21.678703703703704
2024-03-11 11:49:48,21.1055,21.1344,10.9545,40.6565,40.5076,21.229,21.1278,2861.22,481.986,1703.78,8.776092245368357,20.0,21.677777777777777
2024-03-11 11:49:49,21.1255,21.1311,10.9712,40.6733,40.5043,21.2193,21.1278,2862.53,486.911,1704.1,8.780594116160188,20.0,21.67685185185185
2024-03-11 11:49:50,21.1173,21.1278,10.9542,40.6668,40.5043,21.2165,21.1278,2862.86,485.926,1703.94,8.787378489256753,20.0,21.675925925925924
2024-03-11 11:49:51,21.1107,21.1311,10.9608,40.6434,40.5043,21.2001,21.1278,2857.61,487.896,1704.92,8.78101268660209,20.0,21.675
2024-03-11 11:49:52,21.1168,21.1344,10.9569,40.6377,40.4978,21.1809,21.1278,2851.7,485.926,1711.82,8.825236759281797,20.0,21.674074074074074
2024-03-11 11:49:53,21.1313,21.1344,10.9571,40.6273,40.5043,21.1887,21.1278,2848.09,485.926,1706.24,8.808850215494518,20.0,21.673148148148147
2024-03-11 11:49:54,21.1174,21.1344,10.9552,40.6192,40.5076,21.1734,21.1311,2847.43,481.986,1708.04,8.807742529522717,20.0,21.67222222222222
2024-03-11 11:49:55,21.1241,21.1311,10.9594,40.6028,40.5043,21.1678,21.1278,2845.46,484.941,1713.95,8.84039254273877,20.0,21.671296296296294
2024-03-11 11:49:56,21.1316,21.1344,10.9657,40.6066,40.5076,21.1558,21.1311,2845.46,487.896,1706.57,8.803366362607967,20.0,21.67037037037037
2024-03-11 11:49:57,21.1233,21.1311,10.9577,40.584,40.5109,21.1458,21.1278,2841.85,485.926,1705.91,8.799702052347177,20.0,21.669444444444444
2024-03-11 11:49:58,21.1378,21.1311,10.9607,40.5589,40.5043,21.1322,21.1311,2841.19,477.061,1711.98,8.84100353944266,20.0,21.668518518518518
2024-03-11 11:49:59,21.1225,21.1311,10.9661,40.5496,40.5076,21.1171,21.1344,2840.54,483.956,1704.92,8.786636050621729,20.0,21.66759259259259
2024-03-11 11:50:00,21.1218,21.1311,10.9514,40.5272,40.5109,21.1096,21.1278,2834.96,487.896,1704.92,8.7987479115871,20.0,21.666666666666664
2024-03-11 11:50:01,21.1247,21.1376,10.9559,40.5034,40.5076,21.0976,21.1278,2835.94,490.851,1704.6,8.795712503316313,20.0,21.66574074074074
2024-03-11 11:50:02,21.131,21.1311,10.9528,40.4832,40.5043,21.0792,21.1311,2838.9,488.881,1704.76,8.804669587436695,20.0,21.664814814814815
2024-03-11 11:50:03,21.1424,21.1278,10.9631,40.4824,40.5076,21.0723,21.1245,2833.97,478.046,1704.43,8.803916590640107,20.0,21.663888888888888
2024-03-11 11:50:04,21.1292,21.1245,10.9595,40.478,40.5043,21.0539,21.1278,2835.61,485.926,1706.24,8.804954103174165,20.0,21.66296296296296
2024-03-11 11:50:05,21.1274,21.1344,10.9638,40.4708,40.5076,21.0359,21.1311,2834.3,484.941,1706.07,8.798795957387476,20.0,21.662037037037035
2024-03-11 11:50:06,21.1285,21.1344,10.9545,40.4627,40.5076,21.0311,21.1344,2833.97,491.836,1711.33,8.834954815525574,20.0,21.66111111111111
2024-03-11 11:50:07,21.1391,21.1344,10.9521,40.4559,40.5043,21.0251,21.1278,2837.91,489.866,1704.27,8.809749124185942,20.0,21.660185185185185
2024-03-11 11:50:08,21.1316,21.1311,10.9647,40.4614,40.5076,21.0244,21.1245,2838.9,488.881,1706.89,8.80588321986844,20.0,21.659259259259258
2024-03-11 11:50:09,21.1397,21.1311,10.9587,40.4389,40.5109,21.0196,21.1311,2839.22,490.851,1706.89,8.818095689097035,20.0,21.65833333333333
2024-03-11 11:50:10,21.1452,21.1409,10.9579,40.444,40.5076,21.0112,21.1311,2836.93,491.836,1706.24,8.82019223136043,20.0,21.657407407407405
2024-03-11 11:50:11,21.1377,21.1344,10.9564,40.4423,40.5043,21.0008,21.1344,2835.28,514.49,1706.07,8.814119138981173,20.0,21.65648148148148
2024-03-11 11:50:12,21.1585,21.1245,10.9591,40.4325,40.5043,21.0025,21.1311,2834.3,490.851,1710.34,8.85188805053594,20.0,21.655555555555555
2024-03-11 11:50:13,21.149,21.1311,10.9594,40.4397,40.5109,21.014,21.1475,2832.33,489.866,1706.07,8.821304585717204,20.0,21.65462962962963
2024-03-11 11:50:14,21.145,21.1344,10.9542,40.4464,40.5043,21.014,21.1278,2830.03,486.911,1704.1,8.812156280488582,20.0,21.6537037037037
2024-03-11 11:50:15,21.1513,21.1245,10.9573,40.4358,40.5011,21.0183,21.1344,2840.21,483.956,1703.28,8.810681700052012,20.0,21.652777777777775
2024-03-11 11:50:16,21.1586,21.1311,10.9629,40.4445,40.5076,21.012,21.1245,2836.93,483.956,1702.63,8.808788147793905,20.0,21.651851851851852
2024-03-11 11:50:17,21.1418,21.1311,10.9483,40.4356,40.5043,21.0057,21.1278,2839.55,488.881,1700.66,8.796697547770082,20.0,21.650925925925925
2024-03-11 11:50:18,21.1382,21.0949,10.9599,40.4541,40.5011,21.0066,21.1015,2831.67,492.821,1708.7,8.825105431523118,20.0,21.65
2024-03-11 11:50:19,21.1515,21.0917,10.9665,40.4455,40.5043,21.0024,21.0949,2837.91,481.986,1705.42,8.813962955624508,20.0,21.649074074074072
2024-03-11 11:50:20,21.1464,21.0982,10.9651,40.4564,40.5043,20.9892,21.1048,2836.93,487.896,1703.45,8.800583356660322,20.0,21.64814814814815
2024-03-11 11:50:21,21.1452,21.0949,10.9561,40.461,40.5043,20.991,21.0982,2840.87,479.031,1703.12,8.805619380509535,20.0,21.647222222222222
2024-03-11 11:50:22,21.1605,21.0917,10.9606,40.4673,40.5011,20.9683,21.0982,2838.24,488.881,1702.46,8.811536945135735,20.0,21.646296296296295
2024-03-11 11:50:23,21.1486,21.0982,10.9595,40.4876,40.5043,20.9731,21.0949,2844.81,485.926,1704.1,8.810686261876027,20.0,21.64537037037037
2024-03-11 11:50:24,21.1444,21.0917,10.9569,40.5019,40.4978,20.975,21.0949,2839.55,482.971,1705.25,8.815247611444528,20.0,21.644444444444442
2024-03-11 11:50:25,21.1298,21.0949,10.9454,40.5117,40.5011,20.982,21.0949,2845.13,490.851,1706.57,8.819386811137695,20.0,21.64351851851852
2024-03-11 11:50:26,21.1218,21.0949,10.9531,40.5082,40.5109,20.978,21.1015,2846.12,487.896,1705.42,8.799857153348935,20.0,21.642592592592592
2024-03-11 11:50:27,21.1157,21.0982,10.9593,40.5246,40.5043,20.9745,21.1048,2844.48,486.911,1707.22,8.798489546924442,20.0,21.641666666666666
2024-03-11 11:50:28,21.1044,21.0982,10.9577,40.5182,40.5109,20.9781,21.0949,2851.37,488.881,1705.58,8.781642450721021,20.0,21.64074074074074
2024-03-11 11:50:29,21.1177,21.0949,10.9684,40.52,40.5076,20.9798,21.0982,2853.01,489.866,1707.55,8.794038346884678,20.0,21.639814814814812
2024-03-11 11:50:30,21.0952,21.0982,10.9631,40.5518,40.5076,20.9768,21.1015,2854.66,485.926,1706.4,8.773222538377835,20.0,21.63888888888889
2024-03-11 11:50:31,21.1067,21.0982,10.9671,40.555,40.5043,20.9846,21.0982,2856.3,485.926,1705.75,8.7763723078725,20.0,21.637962962962963
2024-03-11 11:50:32,21.1093,21.0949,10.952,40.5654,40.5011,20.9802,21.0982,2854.98,489.866,1700.33,8.763757118383891,20.0,21.637037037037036
2024-03-11 11:50:33,21.1144,21.0917,10.9636,40.5696,40.4978,20.9911,21.0917,2858.59,492.821,1705.42,8.784366732445086,20.0,21.63611111111111
2024-03-11 11:50:34,21.1098,21.0982,10.9642,40.5787,40.5043,20.9896,21.0917,2855.97,488.881,1713.13,8.819559450043984,20.0,21.635185185185183
2024-03-11 11:50:35,21.1066,21.0982,10.9646,40.5981,40.5076,20.9986,21.1015,2854.0,488.881,1705.75,8.77844963770198,20.0,21.63425925925926
2024-03-11 11:50:36,21.1022,21.0949,10.962,40.6157,40.5076,20.9923,21.1015,2854.0,481.986,1712.31,8.810645947327124,20.0,21.633333333333333
2024-03-11 11:50:37,21.1211,21.0949,10.9698,40.6173,40.5043,21.0215,21.0982,2859.58,486.911,1705.58,8.785623602748123,20.0,21.632407407407406
2024-03-11 11:50:38,21.1058,21.0982,10.9619,40.6273,40.5405,21.0021,21.0982,2855.97,488.881,1704.92,8.775821889045503,20.0,21.63148148148148
2024-03-11 11:50:39,21.1086,21.1015,10.9608,40.6479,40.4978,21.0161,21.1048,2852.69,492.821,1707.39,8.79191475285262,20.0,21.630555555555553
2024-03-11 11:50:40,21.1103,21.0949,10.9609,40.6537,40.5109,21.0195,21.0949,2855.31,495.776,1702.46,8.767910770788015,20.0,21.62962962962963
2024-03-11 11:50:41,21.1075,21.0884,10.9641,40.6735,40.5142,21.0298,21.1015,2852.03,486.911,1725.94,8.883581310218647,20.0,21.628703703703703
2024-03-11 11:50:42,21.108,21.0917,10.9616,40.6685,40.5043,21.0171,21.0982,2855.97,481.001,1708.54,8.796622724722392,20.0,21.627777777777776
2024-03-11 11:50:43,21.0964,21.0982,10.9587,40.6749,40.5076,21.0431,21.0949,2851.37,487.896,1708.04,8.78650798464333,20.0,21.62685185185185
2024-03-11 11:50:44,21.0838,21.0949,10.9492,40.6842,40.5076,21.0244,21.0982,2853.01,486.911,1709.03,8.788912370360979,20.0,21.625925925925923
2024-03-11 11:50:45,21.0767,21.0982,10.9548,40.6898,40.5043,21.0385,21.0982,2851.04,485.926,1708.7,8.77620375380307,20.0,21.625
2024-03-11 11:50:46,21.0814,21.0982,10.9483,40.6909,40.5043,21.043,21.0982,2855.97,489.866,1709.03,8.787611542646452,20.0,21.624074074074073
2024-03-11 11:50:47,21.0739,21.1048,10.9538,40.7046,40.5109,21.0545,21.1048,2849.73,479.031,1708.54,8.77382141808553,20.0,21.623148148148147
2024-03-11 11:50:48,21.0797,21.0949,10.952,40.6846,40.5043,21.0658,21.0949,2856.62,489.866,1710.34,8.78966082410856,20.0,21.62222222222222
2024-03-11 11:50:49,21.0748,21.0917,10.9502,40.6847,40.5109,21.0573,21.1015,2855.97,495.776,1708.37,8.776849397535003,20.0,21.621296296296297
2024-03-11 11:50:50,21.0888,21.0982,10.9566,40.6824,40.5043,21.0672,21.0982,2854.0,492.821,1708.04,8.781741045996936,20.0,21.62037037037037
2024-03-11 11:50:51,21.0879,21.0917,10.9486,40.6707,40.5043,21.0755,21.0949,2854.33,488.881,1706.73,8.781154758242865,20.0,21.619444444444444
2024-03-11 11:50:52,21.0837,21.0982,10.9408,40.6679,40.5043,21.0723,21.0982,2863.19,489.866,1706.24,8.781750589799621,20.0,21.618518518518517
2024-03-11 11:50:53,21.0967,21.0949,10.9684,40.6721,40.5109,21.0676,21.0982,2849.4,489.866,1704.92,8.762325815398377,20.0,21.61759259259259
2024-03-11 11:50:54,21.073,21.0917,10.9583,40.6732,40.5043,21.0912,21.0949,2848.42,488.881,1704.1,8.74635132965595,20.0,21.616666666666667
2024-03-11 11:50:55,21.0761,21.0982,10.9436,40.6711,40.5142,21.0776,21.1015,2853.34,485.926,1703.28,8.757527204804484,20.0,21.61574074074074
2024-03-11 11:50:56,21.091,21.0917,10.9577,40.6589,40.5043,21.0948,21.0982,2850.06,483.956,1702.63,8.754876363372802,20.0,21.614814814814814
2024-03-11 11:50:57,21.0776,21.0982,10.9463,40.6497,40.5043,21.085,21.0949,2848.09,484.941,1701.97,8.74975538963251,20.0,21.613888888888887
2024-03-11 11:50:58,21.0964,21.0917,10.9667,40.6433,40.5076,21.0811,21.0917,2846.78,486.911,1702.3,8.750069820076476,20.0,21.61296296296296
2024-03-11 11:50:59,21.076,21.0982,10.9529,40.6309,40.5043,21.0841,21.0949,2838.9,489.866,1702.79,8.74688574759343,20.0,21.612037037037037
2024-03-11 11:51:00,21.0844,21.0982,10.9641,40.6304,40.5011,21.0863,21.0949,2842.18,481.986,1696.88,8.714116331297715,20.0,21.61111111111111
2024-03-11 11:51:01,21.09,21.0949,10.9522,40.6205,40.5043,21.0952,21.0917,2834.3,514.49,1703.12,8.761284917777777,20.0,21.610185185185184
2024-03-11 11:51:02,21.094,21.0982,10.9604,40.6022,40.5109,21.1023,21.1015,2830.69,489.866,1703.61,8.760174836721514,20.0,21.609259259259257
2024-03-11 11:51:03,21.0928,21.0917,10.9594,40.5933,40.5076,21.0962,21.0982,2834.96,481.001,1703.94,8.761698810700896,20.0,21.60833333333333
2024-03-11 11:51:04,21.0868,21.0917,10.9494,40.5687,40.5076,21.1029,21.0982,2826.42,490.851,1705.42,8.772770551433274,20.0,21.607407407407408
2024-03-11 11:51:05,21.077,21.0982,10.9481,40.5527,40.5142,21.0991,21.0917,2833.31,491.836,1707.22,8.77466629631002,20.0,21.60648148148148
2024-03-11 11:51:06,21.0855,21.0949,10.9494,40.5578,40.5043,21.0946,21.0982,2827.73,486.911,1706.57,8.777560450922268,20.0,21.605555555555554
2024-03-11 11:51:07,21.0882,21.0949,10.96,40.5435,40.5043,21.0951,21.1015,2828.39,484.941,1707.39,8.774933581647446,20.0,21.604629629629628
2024-03-11 11:51:08,21.0906,21.0917,10.9603,40.5242,40.5076,21.1179,21.0949,2825.11,483.956,1707.06,8.775056644334985,20.0,21.6037037037037
2024-03-11 11:51:09,21.0903,21.0949,10.9501,40.5022,40.5043,21.1115,21.0949,2825.76,482.971,1707.88,8.787851499156718,20.0,21.602777777777778
2024-03-11 11:51:10,21.09,21.0949,10.9467,40.4962,40.5109,21.1069,21.0949,2828.06,485.926,1706.57,8.783795436295996,20.0,21.60185185185185
2024-03-11 11:51:11,21.0959,21.0884,10.9513,40.4875,40.4978,21.1051,21.0982,2831.34,487.896,1708.7,8.795885812034356,20.0,21.600925925925925
2024-03-11 11:51:12,21.096,21.0917,10.9484,40.4562,40.5011,21.1102,21.0949,2830.03,481.986,1710.01,8.80523245461373,20.0,21.599999999999998
2024-03-11 11:51:13,21.0985,21.0949,10.945,40.4514,40.5011,21.0918,21.0982,2829.7,485.926,1707.39,8.7968531546827,20.0,21.59907407407407
2024-03-11 11:51:14,21.0931,21.0917,10.953,40.4502,40.5109,21.0952,21.0949,2830.69,488.881,1706.89,8.782670867008436,20.0,21.598148148148148
2024-03-11 11:51:15,21.1036,21.0949,10.9597,40.4307,40.5076,21.0952,21.1015,2829.37,480.016,1707.72,8.790234472210296,20.0,21.59722222222222
2024-03-11 11:51:16,21.0969,21.0949,10.9583,40.4269,40.5043,21.101,21.0982,2835.28,487.896,1706.24,8.778027638026836,20.0,21.596296296296295
2024-03-11 11:51:17,21.0966,21.0949,10.9558,40.4267,40.4814,21.0864,21.0982,2833.64,489.866,1707.39,8.78585004885077,20.0,21.595370370370368
2024-03-11 11:51:18,21.1007,21.0588,10.9666,40.411,40.5011,21.0939,21.0588,2828.06,484.941,1703.78,8.761481275124368,20.0,21.594444444444445
2024-03-11 11:51:19,21.0929,21.0621,10.9542,40.3973,40.5076,21.0869,21.0588,2829.37,490.851,1706.24,8.778114218300628,20.0,21.59351851851852
2024-03-11 11:51:20,21.0967,21.0621,10.9415,40.3939,40.5043,21.0961,21.0687,2838.9,483.956,1705.42,8.788174433672854,20.0,21.59259259259259
2024-03-11 11:51:21,21.0942,21.0654,10.9449,40.3994,40.5076,21.0811,21.0621,2829.7,477.061,1704.1,8.776270532005622,20.0,21.591666666666665
2024-03-11 11:51:22,21.1074,21.0621,10.9556,40.3913,40.5043,21.0843,21.0621,2828.72,485.926,1703.28,8.774208209004117,20.0,21.59074074074074
2024-03-11 11:51:23,21.1012,21.0588,10.9485,40.4055,40.5011,21.0783,21.0654,2828.72,481.986,1703.61,8.776686179125138,20.0,21.589814814814815
2024-03-11 11:51:24,21.1098,21.0588,10.9543,40.4062,40.4978,21.0604,21.0588,2836.27,486.911,1703.12,8.776581603749554,20.0,21.58888888888889
2024-03-11 11:51:25,21.0945,21.0588,10.9513,40.4249,40.5011,21.0635,21.0621,2838.9,491.836,1701.97,8.760032658012342,20.0,21.587962962962962
2024-03-11 11:51:26,21.0947,21.0588,10.948,40.4082,40.5043,21.0523,21.0588,2838.57,483.956,1701.97,8.763055384006417,20.0,21.587037037037035
2024-03-11 11:51:27,21.0971,21.0621,10.9469,40.4248,40.5076,21.0405,21.0621,2837.25,492.821,1702.79,8.770301559326972,20.0,21.58611111111111
2024-03-11 11:51:28,21.0916,21.0588,10.9425,40.4328,40.5011,21.0379,21.0621,2843.16,484.941,1702.95,8.770175100389363,20.0,21.585185185185185
2024-03-11 11:51:29,21.0945,21.0621,10.9542,40.4409,40.5043,21.0215,21.0654,2846.45,490.851,1699.34,8.743995384521677,20.0,21.58425925925926
2024-03-11 11:51:30,21.0827,21.0621,10.9366,40.4464,40.5043,21.0046,21.0654,2850.39,485.926,1712.31,8.815772356183885,20.0,21.583333333333332
2024-03-11 11:51:31,21.0716,21.0621,10.9543,40.4476,40.5076,20.9942,21.0555,2843.49,491.836,1706.24,8.759586039710515,20.0,21.582407407407405
2024-03-11 11:51:32,21.0792,21.0457,10.947,40.477,40.5076,20.9751,21.0687,2850.72,485.926,1707.22,8.777525086383744,20.0,21.58148148148148
2024-03-11 11:51:33,21.061,21.0687,10.9578,40.497,40.5109,20.9744,21.0588,2848.75,485.926,1707.72,8.754965735036338,20.0,21.580555555555556
2024-03-11 11:51:34,21.0554,21.0654,10.9359,40.5015,40.5043,20.9567,21.0588,2851.04,489.866,1708.04,8.770733751304354,20.0,21.57962962962963
2024-03-11 11:51:35,21.0533,21.0588,10.9531,40.5225,40.4978,20.9461,21.0621,2850.72,489.866,1708.04,8.754006130236103,20.0,21.578703703703702
2024-03-11 11:51:36,21.0513,21.0621,10.9635,40.5439,40.5043,20.9405,21.0588,2850.39,493.806,1706.4,8.734863880404646,20.0,21.577777777777776
2024-03-11 11:51:37,21.0339,21.0555,10.9387,40.565,40.5043,20.9405,21.0588,2853.34,492.821,1701.81,8.717758507831944,20.0,21.57685185185185
2024-03-11 11:51:38,21.0491,21.0588,10.9469,40.5634,40.5043,20.9229,21.0621,2851.7,485.926,1703.12,8.730518701924945,20.0,21.575925925925926
2024-03-11 11:51:39,21.0384,21.0621,10.9409,40.5791,40.5076,20.9349,21.0621,2846.78,485.926,1705.91,8.740752289444362,20.0,21.575
2024-03-11 11:51:40,21.0335,21.0654,10.9333,40.5949,40.5109,20.9245,21.0588,2852.03,493.806,1705.09,8.7388868601463,20.0,21.574074074074073
2024-03-11 11:51:41,21.033,21.0555,10.9479,40.6401,40.5076,20.9267,21.0621,2850.39,486.911,1704.6,8.723314468491395,20.0,21.573148148148146
2024-03-11 11:51:42,21.0384,21.0621,10.9412,40.6276,40.5011,20.9281,21.0588,2852.69,488.881,1704.6,8.733780612116028,20.0,21.57222222222222
2024-03-11 11:51:43,21.0346,21.0588,10.9476,40.6511,40.5109,20.9223,21.0621,2858.92,488.881,1704.27,8.723268814730892,20.0,21.571296296296296
2024-03-11 11:51:44,21.0275,21.0654,10.9325,40.673,40.5011,20.9348,21.0621,2850.72,483.956,1711.49,8.767171961314887,20.0,21.57037037037037
2024-03-11 11:51:45,21.0279,21.0555,10.9407,40.6743,40.5043,20.9339,21.0654,2857.28,485.926,1703.28,8.718374381475837,20.0,21.569444444444443
2024-03-11 11:51:46,21.0154,21.0654,10.9351,40.6631,40.5011,20.9486,21.0654,2852.69,492.821,1704.76,8.719981022404559,20.0,21.568518518518516
2024-03-11 11:51:47,21.0194,21.0588,10.9307,40.6748,40.5011,20.9468,21.0621,2851.7,484.941,1704.76,8.727247456993625,20.0,21.567592592592593
2024-03-11 11:51:48,21.0219,21.0621,10.9289,40.6809,40.5076,20.943,21.0588,2849.73,491.836,1704.6,8.730147735816573,20.0,21.566666666666666
2024-03-11 11:51:49,21.0164,21.0588,10.9379,40.6875,40.5043,20.9556,21.0654,2848.75,488.881,1704.76,8.718423929278329,20.0,21.56574074074074
2024-03-11 11:51:50,21.0248,21.0654,10.9163,40.6926,40.5043,20.9547,21.0687,2846.45,487.896,1700.0,8.719959594517507,20.0,21.564814814814813
2024-03-11 11:51:51,21.0156,21.0555,10.915,40.6828,40.5076,20.964,21.0588,2847.1,487.896,1705.91,8.743435758827601,20.0,21.563888888888886
2024-03-11 11:51:52,21.0272,21.0654,10.9318,40.6848,40.5142,20.9747,21.0621,2846.78,486.911,1706.4,8.741444598251066,20.0,21.562962962962963
2024-03-11 11:51:53,21.0196,21.0555,10.9207,40.685,40.5043,20.968,21.0621,2847.76,482.971,1706.89,8.746986205149009,20.0,21.562037037037037
2024-03-11 11:51:54,21.0224,21.0555,10.9318,40.6729,40.5076,20.9631,21.0654,2846.78,487.896,1706.89,8.739797304822957,20.0,21.56111111111111
2024-03-11 11:51:55,21.0287,21.0654,10.927,40.6823,40.5109,20.9736,21.0621,2844.48,481.986,1707.06,8.750282785710061,20.0,21.560185185185183
2024-03-11 11:51:56,21.0241,21.0654,10.9295,40.6782,40.5109,20.9775,21.0621,2844.81,483.956,1707.72,8.747513372881645,20.0,21.559259259259257
2024-03-11 11:51:57,21.0166,21.0588,10.9252,40.6517,40.5011,21.0085,21.0654,2840.21,501.685,1700.98,8.710226809519122,20.0,21.558333333333334
2024-03-11 11:51:58,21.024,21.0588,10.9207,40.6358,40.5076,20.9997,21.0588,2838.24,485.926,1707.06,8.751668735842928,20.0,21.557407407407407
2024-03-11 11:51:59,21.024,21.0621,10.9109,40.6449,40.5043,21.0088,21.0588,2840.54,483.956,1707.55,8.762672224279452,20.0,21.55648148148148
2024-03-11 11:52:00,21.0291,21.0588,10.9302,40.6273,40.5109,21.0205,21.0654,2843.16,483.956,1708.7,8.756261580264756,20.0,21.555555555555554
2024-03-11 11:52:01,21.0154,21.0621,10.9268,40.6233,40.5043,21.0269,21.0621,2835.28,494.791,1709.03,8.74902032044912,20.0,21.554629629629627
2024-03-11 11:52:02,21.0223,21.0588,10.9162,40.5913,40.5076,21.0292,21.0588,2835.94,490.851,1709.19,8.765017151010309,20.0,21.553703703703704
2024-03-11 11:52:03,21.0152,21.0621,10.9292,40.6002,40.5011,21.0346,21.0654,2839.55,487.896,1709.52,8.749273358078566,20.0,21.552777777777777
2024-03-11 11:52:04,21.0157,21.0621,10.9181,40.5811,40.5076,21.0316,21.0588,2838.24,482.971,1709.36,8.758516159538116,20.0,21.55185185185185
2024-03-11 11:52:05,21.0234,21.0522,10.9305,40.5801,40.5109,21.0414,21.0621,2835.28,484.941,1708.86,8.751878709650668,20.0,21.550925925925924
2024-03-11 11:52:06,21.0105,21.0555,10.9301,40.5692,40.4978,21.0515,21.0621,2834.96,482.971,1709.69,8.74528511416576,20.0,21.549999999999997
2024-03-11 11:52:07,21.0194,21.0654,10.9283,40.5657,40.5011,21.054,21.0654,2829.7,486.911,1709.03,8.751188366639985,20.0,21.549074074074074
2024-03-11 11:52:08,21.0083,21.0621,10.9125,40.5548,40.5043,21.0638,21.0687,2832.0,486.911,1707.39,8.746862665981737,20.0,21.548148148148147
2024-03-11 11:52:09,20.9955,21.0588,10.9055,40.5339,40.5011,21.0631,21.0621,2827.73,484.941,1706.4,8.7367688250444,20.0,21.54722222222222
2024-03-11 11:52:10,21.0167,21.0621,10.9116,40.5349,40.5043,21.0658,21.0621,2831.67,481.001,1705.91,8.747331117609725,20.0,21.546296296296294
2024-03-11 11:52:11,20.996,21.0621,10.9155,40.5419,40.5109,21.0644,21.0588,2829.37,481.986,1700.82,8.700000224069726,20.0,21.545370370370367
2024-03-11 11:52:12,21.004,21.0621,10.9157,40.5279,40.5076,21.0806,21.0621,2828.06,492.821,1705.75,8.731969382767591,20.0,21.544444444444444
2024-03-11 11:52:13,20.9831,21.0654,10.9178,40.5133,40.4978,21.0839,21.0654,2828.72,489.866,1710.01,8.733819447497297,20.0,21.543518518518518
2024-03-11 11:52:14,20.9855,21.0588,10.9245,40.5068,40.5011,21.0802,21.0588,2832.33,488.881,1703.12,8.694912856612103,20.0,21.54259259259259
2024-03-11 11:52:15,20.9864,21.0588,10.9019,40.5035,40.5076,21.0953,21.0588,2828.72,491.836,1704.6,8.722795486162909,20.0,21.541666666666664
2024-03-11 11:52:16,20.9799,21.0588,10.9052,40.4958,40.5076,21.0917,21.0654,2830.36,487.896,1703.78,8.710126740657332,20.0,21.54074074074074
2024-03-11 11:52:17,20.9713,21.0621,10.8902,40.4729,40.5109,21.0926,21.0687,2833.64,488.881,1703.28,8.713102146987865,20.0,21.539814814814815
2024-03-11 11:52:18,20.9967,21.0227,10.8995,40.492,40.5109,21.1093,21.0325,2834.3,489.866,1704.1,8.731218785114939,20.0,21.538888888888888
2024-03-11 11:52:19,20.9907,21.0325,10.8892,40.4707,40.5076,21.1117,21.0325,2832.33,486.911,1703.78,8.733296799979161,20.0,21.53796296296296
2024-03-11 11:52:20,20.9938,21.049,10.8979,40.4896,40.5076,21.1081,21.026,2835.94,485.926,1703.78,8.728455295046246,20.0,21.537037037037035
2024-03-11 11:52:21,20.9992,21.0325,10.8996,40.4588,40.5109,21.1106,21.0358,2838.24,492.821,1702.63,8.725760543901776,20.0,21.53611111111111
2024-03-11 11:52:22,20.9841,21.0293,10.8913,40.4589,40.5011,21.1115,21.0293,2836.27,481.986,1702.63,8.719885541753317,20.0,21.535185185185185
2024-03-11 11:52:23,20.9875,21.0293,10.8884,40.4564,40.5076,21.1152,21.0293,2840.87,494.791,1703.28,8.728659560231044,20.0,21.534259259259258
2024-03-11 11:52:24,20.9824,21.0325,10.8907,40.4783,40.5043,21.1172,21.0325,2840.21,482.971,1703.28,8.722263734786612,20.0,21.53333333333333
2024-03-11 11:52:25,20.9901,21.0293,10.8899,40.4898,40.5011,21.131,21.026,2840.21,488.881,1698.52,8.705214451844585,20.0,21.532407407407405
2024-03-11 11:52:26,21.0017,21.0293,10.8949,40.4861,40.5076,21.1218,21.026,2845.13,487.896,1703.78,8.737878938576381,20.0,21.53148148148148
2024-03-11 11:52:27,20.9938,21.0325,10.8891,40.4904,40.5076,21.1383,21.026,2844.48,486.911,1703.28,8.733499644351145,20.0,21.530555555555555
2024-03-11 11:52:28,21.0069,21.0293,10.8891,40.5044,40.5043,21.1302,21.0293,2847.1,486.911,1703.61,8.746516239340504,20.0,21.52962962962963
2024-03-11 11:52:29,20.9995,21.0293,10.8856,40.5144,40.5043,21.1333,21.026,2847.76,483.956,1704.92,8.749867901262563,20.0,21.5287037037037
2024-03-11 11:52:30,21.0093,21.0325,10.8942,40.5026,40.5076,21.1299,21.0325,2841.85,487.896,1705.58,8.754293667230556,20.0,21.527777777777775
2024-03-11 11:52:31,20.9971,21.0325,10.8909,40.509,40.5076,21.1298,21.026,2848.09,485.926,1706.24,8.749975629320303,20.0,21.526851851851852
2024-03-11 11:52:32,20.9876,21.0293,10.8936,40.5322,40.5043,21.1399,21.026,2849.73,488.881,1707.06,8.74361290069567,20.0,21.525925925925925
2024-03-11 11:52:33,20.9857,21.0293,10.8818,40.5304,40.5043,21.1373,21.0293,2849.73,486.911,1707.22,8.753008795751443,20.0,21.525
2024-03-11 11:52:34,20.9822,21.0325,10.8778,40.5132,40.5076,21.1444,21.0293,2844.15,489.866,1706.4,8.749237553595501,20.0,21.524074074074072
2024-03-11 11:52:35,20.9949,21.0227,10.8891,40.5344,40.5011,21.1582,21.0424,2850.72,484.941,1706.4,8.750449791093523,20.0,21.523148148148145
2024-03-11 11:52:36,21.0028,21.026,10.8911,40.5167,40.5043,21.1528,21.026,2845.13,484.941,1699.67,8.72102679696515,20.0,21.522222222222222
2024-03-11 11:52:37,20.9974,21.0293,10.8895,40.539,40.5076,21.159,21.0293,2851.04,494.791,1699.84,8.718621359338595,20.0,21.521296296296295
2024-03-11 11:52:38,20.9958,21.0293,10.895,40.5114,40.5043,21.1744,21.026,2848.09,486.911,1706.57,8.746991703187188,20.0,21.52037037037037
2024-03-11 11:52:39,20.9899,21.026,10.8642,40.5093,40.5109,21.1573,21.0358,2845.13,487.896,1705.58,8.763467626249506,20.0,21.519444444444442
2024-03-11 11:52:40,20.9837,21.0293,10.8786,40.5096,40.5043,21.1822,21.0293,2847.76,482.971,1705.09,8.743126434175984,20.0,21.518518518518515
2024-03-11 11:52:41,20.9836,21.0325,10.8868,40.5075,40.5011,21.161,21.026,2845.46,481.001,1703.45,8.727542655213771,20.0,21.517592592592592
2024-03-11 11:52:42,20.9834,21.026,10.8792,40.5277,40.5076,21.1707,21.026,2844.81,493.806,1702.63,8.729734810061021,20.0,21.516666666666666
2024-03-11 11:52:43,20.9882,21.026,10.8752,40.5174,40.5142,21.1761,21.026,2846.78,481.001,1709.03,8.770180451271928,20.0,21.51574074074074
2024-03-11 11:52:44,20.9735,21.0293,10.8776,40.5116,40.5043,21.1673,21.026,2850.06,490.851,1701.64,8.717492087160604,20.0,21.514814814814812
2024-03-11 11:52:45,20.9848,21.0325,10.8773,40.5154,40.5076,21.1676,21.0325,2842.51,482.971,1700.49,8.721610109638675,20.0,21.513888888888886
2024-03-11 11:52:46,20.9756,21.0325,10.8734,40.517,40.5109,21.1893,21.0293,2844.81,485.926,1700.0,8.714524985480999,20.0,21.512962962962963
2024-03-11 11:52:47,20.9857,21.0293,10.8679,40.5116,40.5043,21.1865,21.0325,2844.15,486.911,1699.67,8.726287857267732,20.0,21.512037037037036
2024-03-11 11:52:48,20.9698,21.0227,10.8642,40.5091,40.5043,21.1834,21.0293,2850.72,487.896,1699.84,8.716637482457502,20.0,21.51111111111111
2024-03-11 11:52:49,20.9801,21.0194,10.8716,40.5052,40.5076,21.1871,21.0358,2854.33,487.896,1700.66,8.72334499059536,20.0,21.510185185185183
2024-03-11 11:52:50,20.985,21.0325,10.8559,40.5058,40.5076,21.1902,21.0293,2853.01,490.851,1702.3,8.749551538005724,20.0,21.50925925925926
2024-03-11 11:52:51,20.9902,21.026,10.8737,40.4998,40.5076,21.1728,21.0293,2843.82,487.896,1699.84,8.726039333763584,20.0,21.508333333333333
2024-03-11 11:52:52,20.9813,21.0293,10.8601,40.5042,40.5043,21.1758,21.026,2847.1,489.866,1708.21,8.773080260211776,20.0,21.507407407407406
2024-03-11 11:52:53,20.9843,21.0227,10.8672,40.5039,40.5043,21.1774,21.0358,2845.46,492.821,1700.98,8.73240934405392,20.0,21.50648148148148
2024-03-11 11:52:54,20.9698,21.026,10.8543,40.5069,40.5011,21.1706,21.0293,2849.07,482.971,1701.31,8.732722200440266,20.0,21.505555555555553
2024-03-11 11:52:55,20.9846,21.0293,10.8651,40.4848,40.5043,21.1769,21.0325,2850.06,483.956,1702.63,8.742953564895057,20.0,21.50462962962963
2024-03-11 11:52:56,20.9786,21.0358,10.8522,40.4987,40.5043,21.1816,21.0293,2849.07,490.851,1703.28,8.752254970316521,20.0,21.503703703703703
2024-03-11 11:52:57,20.9852,21.0293,10.8594,40.4641,40.4978,21.1528,21.0227,2848.42,487.896,1703.94,8.755127579824661,20.0,21.502777777777776
2024-03-11 11:52:58,20.9899,21.026,10.8534,40.4743,40.5076,21.1496,21.026,2849.07,492.821,1704.43,8.766899543291137,20.0,21.50185185185185
2024-03-11 11:52:59,20.989,21.026,10.8484,40.4635,40.5175,21.1381,21.026,2846.45,493.806,1704.6,8.771320333877094,20.0,21.500925925925923
2024-03-11 11:53:00,21.001,21.0293,10.8543,40.444,40.5043,21.1433,21.026,2846.12,484.941,1704.1,8.774022268245226,20.0,21.5
2024-03-11 11:53:01,21.0102,21.0293,10.8574,40.4361,40.5043,21.1357,21.0293,2846.12,506.61,1703.94,8.778472742148162,20.0,21.499074074074073
2024-03-11 11:53:02,20.9972,21.0293,10.8544,40.4291,40.5011,21.1255,21.0293,2841.52,492.821,1704.27,8.77152482740681,20.0,21.498148148148147
2024-03-11 11:53:03,21.0099,21.0293,10.8479,40.4081,40.5011,21.1147,21.026,2838.24,484.941,1704.76,8.79065574930063,20.0,21.49722222222222
2024-03-11 11:53:04,21.0182,21.026,10.8577,40.3964,40.5011,21.1192,21.026,2833.31,485.926,1705.42,8.792760982879015,20.0,21.496296296296293
2024-03-11 11:53:05,21.0006,21.0293,10.8529,40.3916,40.5043,21.1044,21.0325,2835.94,493.806,1706.4,8.786730327641534,20.0,21.49537037037037
2024-03-11 11:53:06,21.0016,21.0293,10.85,40.3987,40.5076,21.103,21.0293,2832.99,487.896,1706.73,8.791807190218089,20.0,21.494444444444444
2024-03-11 11:53:07,21.0068,21.0227,10.8612,40.4098,40.5043,21.0987,21.0293,2838.24,486.911,1707.22,8.789133506683141,20.0,21.493518518518517
2024-03-11 11:53:08,20.9965,21.026,10.8392,40.4121,40.4978,21.0955,21.0293,2835.61,484.941,1708.04,8.803495620546835,20.0,21.49259259259259
2024-03-11 11:53:09,21.0101,21.0325,10.8429,40.4028,40.5043,21.0805,21.026,2841.19,488.881,1707.39,8.808722646800607,20.0,21.491666666666664
2024-03-11 11:53:10,20.999,21.026,10.8511,40.4134,40.5142,21.0779,21.0293,2843.16,489.866,1706.24,8.786079603488893,20.0,21.49074074074074
2024-03-11 11:53:11,20.9916,21.0325,10.843,40.4303,40.5043,21.0666,21.0325,2843.82,491.836,1707.39,8.792607861881395,20.0,21.489814814814814
2024-03-11 11:53:12,20.9855,21.0325,10.8597,40.4399,40.5043,21.0727,21.026,2839.88,490.851,1707.22,8.771980766240748,20.0,21.488888888888887
2024-03-11 11:53:13,21.0064,21.0293,10.8507,40.4392,40.5076,21.0527,21.0325,2845.13,483.956,1708.04,8.802108874758794,20.0,21.48796296296296
2024-03-11 11:53:14,20.9892,21.0293,10.8477,40.4496,40.5043,21.0556,21.0325,2843.82,486.911,1708.7,8.79319795386181,20.0,21.487037037037034
2024-03-11 11:53:15,20.9861,21.026,10.8431,40.446,40.5109,21.0427,21.0325,2846.45,486.911,1708.37,8.79280005523156,20.0,21.48611111111111
2024-03-11 11:53:16,20.9788,21.0325,10.8516,40.4485,40.5076,21.0316,21.0325,2848.75,484.941,1709.03,8.782494953636014,20.0,21.485185185185184
2024-03-11 11:53:17,20.9778,21.0227,10.8516,40.4462,40.5043,21.0339,21.026,2842.18,494.791,1709.36,8.783323397115636,20.0,21.484259259259257
2024-03-11 11:53:18,20.9792,21.0095,10.8474,40.4411,40.5109,21.0244,20.9964,2848.09,481.001,1708.86,8.785610152725043,20.0,21.48333333333333
2024-03-11 11:53:19,20.9606,20.9931,10.8295,40.4513,40.5109,21.024,20.9931,2844.48,487.896,1709.69,8.789270070644498,20.0,21.482407407407408
2024-03-11 11:53:20,20.9649,20.9964,10.8408,40.4573,40.5011,21.011,20.9931,2845.79,486.911,1709.52,8.782323855296763,20.0,21.48148148148148
2024-03-11 11:53:21,20.9787,20.9997,10.8535,40.4474,40.5043,20.9962,20.9964,2843.16,486.911,1709.52,8.783278069127217,20.0,21.480555555555554
2024-03-11 11:53:22,20.9659,20.9997,10.8456,40.4556,40.5043,20.98,20.9931,2844.15,487.896,1709.85,8.78072215422976,20.0,21.479629629629628
2024-03-11 11:53:23,20.9792,20.9898,10.8436,40.4618,40.5043,20.9814,20.9964,2839.88,485.926,1709.85,8.793996963174127,20.0,21.4787037037037
2024-03-11 11:53:24,20.972,20.9931,10.84,40.4765,40.5076,20.9654,20.9931,2841.85,485.926,1709.03,8.786657602322478,20.0,21.477777777777778
2024-03-11 11:53:25,20.9837,20.9964,10.8416,40.4948,40.5043,20.9563,20.9931,2839.55,488.881,1708.37,8.792019860018142,20.0,21.47685185185185
2024-03-11 11:53:26,20.9887,20.9931,10.8404,40.4993,40.5043,20.955,20.9898,2840.87,490.851,1706.73,8.788949220663756,20.0,21.475925925925925
2024-03-11 11:53:27,20.977,20.9964,10.8376,40.4857,40.5011,20.9276,20.9964,2846.12,485.926,1706.4,8.779543491046104,20.0,21.474999999999998
2024-03-11 11:53:28,20.9709,20.9964,10.8353,40.5037,40.5109,20.9168,20.9898,2848.75,490.851,1717.24,8.832004763599818,20.0,21.47407407407407
2024-03-11 11:53:29,20.9895,20.9997,10.8398,40.4994,40.4978,20.8938,20.9898,2852.03,481.986,1706.57,8.789337645517083,20.0,21.473148148148148
2024-03-11 11:53:30,20.9776,20.9964,10.8399,40.4846,40.5043,20.8826,20.9964,2855.31,485.926,1705.75,8.774727755090842,20.0,21.47222222222222
2024-03-11 11:53:31,20.9886,20.9964,10.8365,40.4744,40.5372,20.8731,20.9964,2853.34,488.881,1704.27,8.779567496186132,20.0,21.471296296296295
2024-03-11 11:53:32,20.9839,20.9931,10.842,40.4837,40.5109,20.8626,20.9931,2849.73,493.806,1703.28,8.76565163172037,20.0,21.470370370370368
2024-03-11 11:53:33,20.9906,20.9997,10.8357,40.4414,40.5043,20.8536,20.9931,2853.01,478.046,1707.06,8.796365627627738,20.0,21.46944444444444
2024-03-11 11:53:34,20.9907,20.9931,10.8475,40.4423,40.5076,20.8449,20.9964,2854.0,489.866,1703.45,8.767650211984426,20.0,21.46851851851852
2024-03-11 11:53:35,20.986,20.9997,10.8246,40.4569,40.5043,20.8402,20.9931,2853.34,485.926,1703.28,8.782505496067143,20.0,21.46759259259259
2024-03-11 11:53:36,20.9961,20.9997,10.8453,40.4513,40.5076,20.8348,20.9964,2847.1,481.986,1703.94,8.776743470864938,20.0,21.466666666666665
2024-03-11 11:53:37,20.9744,21.0095,10.8394,40.4599,40.5043,20.8196,20.9931,2848.09,484.941,1709.52,8.791779246889387,20.0,21.46574074074074
2024-03-11 11:53:38,20.9754,20.9997,10.8291,40.4635,40.5076,20.827,20.9931,2844.15,489.866,1698.19,8.743248338901079,20.0,21.46481481481481
2024-03-11 11:53:39,20.9838,20.9964,10.8294,40.4563,40.5076,20.8245,20.9964,2845.13,485.926,1705.09,8.78578174022985,20.0,21.46388888888889
2024-03-11 11:53:40,20.9898,20.9964,10.8415,40.4598,40.5109,20.8196,20.9931,2840.21,480.016,1703.94,8.774581881760911,20.0,21.462962962962962
2024-03-11 11:53:41,20.9832,20.9931,10.8437,40.4656,40.5076,20.8251,20.9898,2844.81,485.926,1705.75,8.776285752462945,20.0,21.462037037037035
2024-03-11 11:53:42,20.9635,20.9964,10.8358,40.4563,40.5043,20.8116,20.9866,2842.51,495.776,1704.76,8.760984474728591,20.0,21.46111111111111
2024-03-11 11:53:43,20.97,20.9964,10.841,40.4684,40.5043,20.8389,20.9931,2848.09,493.806,1704.92,8.762931408446644,20.0,21.460185185185182
2024-03-11 11:53:44,20.9753,20.9997,10.8464,40.4591,40.5109,20.819,20.9898,2850.72,487.896,1712.15,8.800005212700876,20.0,21.45925925925926
2024-03-11 11:53:45,20.9668,20.9964,10.8345,40.4692,40.5043,20.8312,20.9997,2846.12,485.926,1703.78,8.759925077110216,20.0,21.458333333333332
2024-03-11 11:53:46,20.97,20.9898,10.8364,40.465,40.5043,20.8539,20.9931,2851.37,487.896,1703.78,8.761048997898218,20.0,21.457407407407405
2024-03-11 11:53:47,20.9656,20.9997,10.8321,40.4646,40.5011,20.8425,20.9931,2851.7,487.896,1711.0,8.798088315473278,20.0,21.45648148148148
2024-03-11 11:53:48,20.9777,20.9931,10.8548,40.4703,40.5043,20.8476,20.9964,2849.73,484.941,1703.61,8.75092502710273,20.0,21.455555555555556
2024-03-11 11:53:49,20.9869,20.9964,10.839,40.4781,40.5076,20.8476,20.9964,2851.37,481.001,1703.78,8.773412126566203,20.0,21.45462962962963
2024-03-11 11:53:50,20.984,20.9931,10.8348,40.485,40.5076,20.8599,20.9898,2855.31,491.836,1704.27,8.777059567211934,20.0,21.453703703703702
2024-03-11 11:53:51,20.9774,20.9997,10.8314,40.4852,40.5043,20.8559,20.9964,2853.67,487.896,1705.09,8.778513899036092,20.0,21.452777777777776
2024-03-11 11:53:52,20.9756,20.9931,10.8425,40.4877,40.5076,20.8704,20.9898,2851.37,483.956,1705.91,8.771568905587385,20.0,21.45185185185185
2024-03-11 11:53:53,20.976,20.9997,10.839,40.5043,40.5043,20.871,20.9898,2854.98,490.851,1700.16,8.745367746609643,20.0,21.450925925925926
2024-03-11 11:53:54,20.9793,20.9964,10.8484,40.497,40.5076,20.8706,20.9997,2855.97,483.956,1705.42,8.767145538255898,20.0,21.45
2024-03-11 11:53:55,20.9855,20.9898,10.8308,40.4824,40.5043,20.8898,20.9964,2854.66,486.911,1705.75,8.78944217471625,20.0,21.449074074074073
2024-03-11 11:53:56,20.9885,20.9964,10.8333,40.4777,40.5043,20.8905,20.9964,2855.64,491.836,1704.92,8.785597891110415,20.0,21.448148148148146
2024-03-11 11:53:57,20.9902,20.9964,10.8365,40.4767,40.5076,20.8973,20.9964,2856.95,485.926,1703.28,8.775850380402009,20.0,21.44722222222222
2024-03-11 11:53:58,20.9949,20.9964,10.8476,40.4757,40.5076,20.9049,20.9898,2854.66,487.896,1703.45,8.771194198681826,20.0,21.446296296296296
2024-03-11 11:53:59,20.9832,20.9964,10.8265,40.4703,40.5076,20.8879,20.9898,2854.0,486.911,1702.79,8.77591789793465,20.0,21.44537037037037
2024-03-11 11:54:00,20.9852,20.9931,10.8403,40.4656,40.5076,20.9186,20.9964,2856.95,481.001,1703.12,8.767420876557416,20.0,21.444444444444443
2024-03-11 11:54:01,20.9917,21.003,10.834,40.4781,40.5076,20.9206,20.9931,2850.39,489.866,1701.81,8.771730683394535,20.0,21.4437037037037
2024-03-11 11:54:02,20.9922,20.9931,10.8456,40.473,40.5011,20.9174,20.9964,2858.59,494.791,1703.61,8.771412923174243,20.0,21.442962962962962
2024-03-11 11:54:03,20.9835,20.9898,10.8367,40.4618,40.5076,20.9337,20.9997,2852.69,491.836,1704.43,8.775807851414843,20.0,21.44222222222222
2024-03-11 11:54:04,20.9915,20.9964,10.8366,40.4717,40.5011,20.9313,20.9964,2852.36,493.806,1700.0,8.759985921389497,20.0,21.44148148148148
2024-03-11 11:54:05,20.995,20.9964,10.8512,40.463,40.5043,20.9347,20.9931,2845.13,478.046,1704.92,8.775735375752893,20.0,21.44074074074074
2024-03-11 11:54:06,20.9934,20.9997,10.8463,40.4508,40.5109,20.9434,20.9964,2846.45,488.881,1705.91,8.78368779957622,20.0,21.439999999999998
2024-03-11 11:54:07,20.9946,20.9964,10.846,40.4562,40.5109,20.9593,20.9964,2846.45,499.716,1707.22,8.791732406750173,20.0,21.43925925925926
2024-03-11 11:54:08,20.989,20.9997,10.8458,40.4572,40.5109,20.9552,20.9964,2847.1,481.001,1708.86,8.795495459949924,20.0,21.438518518518517
2024-03-11 11:54:09,20.9935,20.9997,10.841,40.4551,40.5043,20.9534,20.9931,2847.43,486.911,1709.69,8.807835713024083,20.0,21.437777777777775
2024-03-11 11:54:10,21.0094,21.0293,10.8471,40.4565,40.5043,20.9612,20.9964,2847.1,484.941,1710.18,8.818864513240994,20.0,21.437037037037037
2024-03-11 11:54:11,20.9879,20.9997,10.8485,40.472,40.5043,20.9794,20.9964,2850.39,486.911,1711.33,8.804908674713971,20.0,21.436296296296295
2024-03-11 11:54:12,21.0167,20.9931,10.8485,40.4437,40.5043,20.9704,20.9964,2851.7,491.836,1710.83,8.827338338326635,20.0,21.435555555555553
2024-03-11 11:54:13,21.0051,20.9964,10.8432,40.4486,40.5109,20.9802,20.9964,2845.79,489.866,1711.66,8.826148990123142,20.0,21.434814814814814
2024-03-11 11:54:14,21.0163,20.9997,10.8596,40.4556,40.4584,20.9877,20.9931,2853.34,482.971,1711.49,8.820756360523708,20.0,21.434074074074072
2024-03-11 11:54:15,21.017,20.9931,10.85,40.4413,40.5011,20.9974,20.9931,2846.45,491.836,1711.0,8.827173622481551,20.0,21.433333333333334
2024-03-11 11:54:16,21.0019,20.9898,10.855,40.4324,40.5043,20.9911,20.9931,2850.39,487.896,1709.03,8.799579157619997,20.0,21.43259259259259
2024-03-11 11:54:17,21.0016,20.9997,10.8533,40.4439,40.5043,20.9825,20.9931,2849.4,515.475,1710.83,8.81006251439195,20.0,21.43185185185185
2024-03-11 11:54:18,21.0132,20.9668,10.8586,40.4423,40.5043,20.9943,20.9603,2854.66,485.926,1709.69,8.80965757512675,20.0,21.43111111111111
2024-03-11 11:54:19,21.0031,20.9636,10.8488,40.4628,40.5011,21.0034,20.9668,2858.27,488.881,1712.8,8.825421983545075,20.0,21.43037037037037
2024-03-11 11:54:20,21.0023,20.9636,10.85,40.4604,40.5076,21.0061,20.9668,2855.97,488.881,1708.7,8.802562104914585,20.0,21.429629629629627
2024-03-11 11:54:21,20.9953,20.9636,10.8476,40.4671,40.5076,20.9999,20.98,2854.98,490.851,1706.89,8.789253474535894,20.0,21.42888888888889
2024-03-11 11:54:22,21.0011,20.9668,10.852,40.4708,40.5076,21.0204,20.9668,2852.69,491.836,1706.07,8.786243068511276,20.0,21.428148148148146
2024-03-11 11:54:23,21.0105,20.9701,10.8574,40.4788,40.5109,21.0099,20.9603,2853.34,490.851,1704.27,8.780432299280678,20.0,21.427407407407408
2024-03-11 11:54:24,20.9975,20.9636,10.8547,40.49,40.5043,21.0173,20.9537,2854.0,486.911,1704.76,8.774046755954187,20.0,21.426666666666666
2024-03-11 11:54:25,21.0059,20.9668,10.8541,40.492,40.5076,21.0042,20.9603,2856.3,484.941,1704.1,8.778432324082896,20.0,21.425925925925924
2024-03-11 11:54:26,20.9974,20.9636,10.8523,40.508,40.5043,21.0026,20.9603,2853.34,490.851,1704.43,8.77433754813229,20.0,21.425185185185185
2024-03-11 11:54:27,20.9948,20.9636,10.8443,40.5176,40.5043,20.9989,20.9636,2852.03,486.911,1703.12,8.772260506017416,20.0,21.424444444444443
2024-03-11 11:54:28,21.0065,20.957,10.8543,40.5008,40.5043,20.9954,20.9636,2850.72,477.061,1707.22,8.794851086830608,20.0,21.4237037037037
2024-03-11 11:54:29,21.008,20.9636,10.8539,40.513,40.5076,20.9955,20.9636,2854.66,486.911,1701.97,8.769446290393875,20.0,21.422962962962963
2024-03-11 11:54:30,21.0066,20.9668,10.8681,40.5288,40.5043,20.9875,20.9636,2852.69,487.896,1701.15,8.751754987807466,20.0,21.42222222222222
2024-03-11 11:54:31,21.0112,20.9603,10.8701,40.5249,40.5043,20.9858,20.9603,2850.72,486.911,1693.93,8.716845742663493,20.0,21.42148148148148
2024-03-11 11:54:32,21.0065,20.9701,10.859,40.535,40.5043,20.976,20.9603,2852.03,488.881,1698.85,8.747680857789431,20.0,21.42074074074074
2024-03-11 11:54:33,21.0165,20.957,10.8534,40.5359,40.5011,20.9769,20.9636,2847.43,485.926,1707.06,8.80346862205866,20.0,21.419999999999998
2024-03-11 11:54:34,21.0159,20.9603,10.8582,40.5342,40.5109,20.9689,20.9603,2848.09,487.896,1693.93,8.731114376177425,20.0,21.41925925925926
2024-03-11 11:54:35,21.012,20.9668,10.8521,40.5487,40.5109,20.955,20.9636,2848.09,489.866,1700.33,8.766000408284526,20.0,21.418518518518518
2024-03-11 11:54:36,21.0231,20.9668,10.8611,40.541,40.5109,20.9426,20.9636,2850.39,489.866,1700.16,8.766935685217245,20.0,21.417777777777776
2024-03-11 11:54:37,21.0393,20.9636,10.8593,40.5508,40.5011,20.9436,20.9603,2847.76,489.866,1701.64,8.790109791825879,20.0,21.417037037037037
2024-03-11 11:54:38,21.0272,20.9668,10.8519,40.5567,40.5043,20.9342,20.9636,2854.0,493.806,1702.3,8.789459257453245,20.0,21.416296296296295
2024-03-11 11:54:39,21.0354,20.9701,10.8641,40.5513,40.5043,20.9086,20.9603,2850.06,484.941,1703.45,8.791939486666651,20.0,21.415555555555553
2024-03-11 11:54:40,21.0369,20.9668,10.8599,40.5634,40.5109,20.9051,20.9636,2852.69,488.881,1705.58,8.807866126029925,20.0,21.414814814814815
2024-03-11 11:54:41,21.0326,20.9668,10.8661,40.5681,40.5043,20.8706,20.9636,2854.66,484.941,1706.57,8.803885944722447,20.0,21.414074074074072
2024-03-11 11:54:42,21.0496,20.9636,10.8593,40.5713,40.5011,20.8734,20.9636,2859.25,488.881,1706.73,8.825323378627937,20.0,21.413333333333334
2024-03-11 11:54:43,21.0384,20.9636,10.8558,40.5575,40.5043,20.8782,20.9636,2837.25,496.761,1706.24,8.81612295849251,20.0,21.412592592592592
2024-03-11 11:54:44,21.0344,20.9636,10.8651,40.561,40.5109,20.8593,20.9636,2852.03,485.926,1705.09,8.798673506156884,20.0,21.41185185185185
2024-03-11 11:54:45,21.0395,20.9668,10.8551,40.5386,40.5142,20.87,20.9603,2852.36,487.896,1702.3,8.797319868859576,20.0,21.41111111111111
2024-03-11 11:54:46,21.0352,20.9636,10.8605,40.5307,40.5043,20.8603,20.9636,2851.37,482.971,1703.45,8.794878402464501,20.0,21.41037037037037
2024-03-11 11:54:47,21.036,20.9668,10.8708,40.5151,40.5043,20.851,20.957,2849.07,487.896,1702.46,8.781560148108701,20.0,21.409629629629627
2024-03-11 11:54:48,21.0424,20.9636,10.8651,40.4992,40.5043,20.8701,20.9636,2843.82,490.851,1697.7,8.767431087127267,20.0,21.40888888888889
2024-03-11 11:54:49,21.0344,20.9668,10.8593,40.486,40.5109,20.8666,20.9636,2839.88,485.926,1700.33,8.779115026165208,20.0,21.408148148148147
2024-03-11 11:54:50,21.0409,20.9636,10.8768,40.4812,40.5043,20.8547,20.9636,2836.27,486.911,1700.33,8.769624184277871,20.0,21.407407407407405
2024-03-11 11:54:51,21.0181,20.9603,10.8687,40.4617,40.4945,20.8725,20.9603,2836.93,493.806,1699.18,8.751018304986655,20.0,21.406666666666666
2024-03-11 11:54:52,21.0256,20.9603,10.867,40.4409,40.5109,20.8667,20.9603,2838.9,481.001,1697.87,8.752197929756127,20.0,21.405925925925924
2024-03-11 11:54:53,21.0266,20.9636,10.8654,40.4214,40.5109,20.876,20.9636,2842.18,493.806,1698.52,8.757789458434809,20.0,21.405185185185186
2024-03-11 11:54:54,21.0325,20.9668,10.8752,40.4126,40.5109,20.8787,20.9668,2840.87,485.926,1698.69,8.755304311179314,20.0,21.404444444444444
2024-03-11 11:54:55,21.0367,20.9636,10.8637,40.3986,40.5043,20.8963,20.957,2831.34,482.971,1698.69,8.768837265575222,20.0,21.4037037037037
2024-03-11 11:54:56,21.0342,20.9668,10.8736,40.3767,40.5043,20.8908,20.9636,2840.87,482.971,1698.69,8.758148817517306,20.0,21.402962962962963
2024-03-11 11:54:57,21.0453,20.9668,10.8687,40.3405,40.5043,20.8989,20.9636,2842.51,487.896,1698.85,8.772766594469566,20.0,21.40222222222222
