TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 11:54:58,21.0316,20.9668,10.8583,40.344,40.5043,20.8818,20.9636,2832.33,487.896,1699.34,8.772451332342671,20.0,21.40148148148148
2024-03-11 11:54:59,21.0468,20.9636,10.8804,40.3217,40.5109,20.8987,20.9603,2839.55,485.926,1701.31,8.776664226044772,20.0,21.40074074074074
2024-03-11 11:55:00,21.0374,20.9636,10.8717,40.3195,40.5076,20.9098,20.9668,2840.54,492.821,1701.97,8.779464467974218,20.0,21.4
2024-03-11 11:55:01,21.0257,20.9603,10.8569,40.3112,40.5043,20.9037,20.957,2840.21,489.866,1700.49,8.774504959969702,20.0,21.39925925925926
2024-03-11 11:55:02,21.042,20.9636,10.8758,40.3155,40.5043,20.9211,20.9603,2842.18,488.881,1708.04,8.811209393992822,20.0,21.398518518518518
2024-03-11 11:55:03,21.0214,20.9636,10.8646,40.3074,40.5076,20.9172,20.9701,2835.61,486.911,1701.81,8.770953484066439,20.0,21.397777777777776
2024-03-11 11:55:04,21.0229,20.9471,10.8654,40.2815,40.5011,20.9152,20.9668,2839.88,489.866,1703.28,8.779134723197792,20.0,21.397037037037038
2024-03-11 11:55:05,21.0241,20.9734,10.8708,40.2691,40.5011,20.9217,20.9636,2834.96,483.956,1703.94,8.77890505996897,20.0,21.396296296296295
2024-03-11 11:55:06,21.0313,20.9668,10.8594,40.2526,40.5076,20.9339,20.9603,2835.61,483.956,1705.75,8.804329705160793,20.0,21.395555555555553
2024-03-11 11:55:07,21.0314,20.9668,10.8769,40.2499,40.5109,20.9228,20.9636,2842.18,488.881,1706.57,8.793494302432904,20.0,21.394814814814815
2024-03-11 11:55:08,21.0357,20.9668,10.8613,40.2522,40.5076,20.9396,20.9603,2836.93,485.926,1707.06,8.813256894871998,20.0,21.394074074074073
2024-03-11 11:55:09,21.0309,20.9636,10.8781,40.2429,40.5076,20.9403,20.9668,2841.52,486.911,1706.24,8.790322036904398,20.0,21.393333333333334
2024-03-11 11:55:10,21.0151,20.9603,10.8683,40.2282,40.5043,20.9372,20.9603,2843.82,488.881,1698.85,8.747077420824624,20.0,21.392592592592592
2024-03-11 11:55:11,21.0296,20.9668,10.8676,40.238,40.5109,20.9374,20.9636,2839.55,485.926,1705.58,8.79488410855027,20.0,21.39185185185185
2024-03-11 11:55:12,21.044,20.9603,10.8748,40.2462,40.5109,20.9257,20.9603,2836.93,488.881,1705.91,8.80281833937287,20.0,21.391111111111112
2024-03-11 11:55:13,21.0317,20.9636,10.8659,40.255,40.5076,20.9499,20.9603,2838.9,487.896,1704.27,8.791415298581471,20.0,21.39037037037037
2024-03-11 11:55:14,21.0387,20.9636,10.8649,40.257,40.5076,20.946,20.9636,2843.49,490.851,1705.91,8.806800261683488,20.0,21.389629629629628
2024-03-11 11:55:15,21.0401,20.9701,10.874,40.2731,40.5109,20.9547,20.9603,2847.43,490.851,1705.58,8.798432526661381,20.0,21.38888888888889
2024-03-11 11:55:16,21.0352,20.9636,10.8686,40.2945,40.5076,20.9408,20.9636,2846.12,489.866,1703.94,8.79040471400239,20.0,21.388148148148147
2024-03-11 11:55:17,21.0179,20.9636,10.8617,40.3015,40.5043,20.9535,20.9636,2844.48,488.881,1715.27,8.839802707012112,20.0,21.387407407407405
2024-03-11 11:55:18,21.0261,20.934,10.8717,40.3143,40.5043,20.9537,20.9406,2849.4,485.926,1711.82,8.820459271100214,20.0,21.386666666666667
2024-03-11 11:55:19,21.0187,20.934,10.8668,40.3138,40.5076,20.9604,20.934,2846.45,481.986,1703.94,8.777694570070718,20.0,21.385925925925925
2024-03-11 11:55:20,21.0295,20.9307,10.879,40.3283,40.5043,20.9682,20.934,2853.67,484.941,1703.12,8.77226050601741,20.0,21.385185185185186
2024-03-11 11:55:21,21.037,20.934,10.8697,40.3505,40.5076,20.9802,20.9241,2851.04,483.956,1704.27,8.792712503223296,20.0,21.384444444444444
2024-03-11 11:55:22,21.0195,20.934,10.8617,40.3611,40.5109,20.9725,20.9373,2854.98,491.836,1704.1,8.783620625068385,20.0,21.383703703703702
2024-03-11 11:55:23,21.0315,20.9471,10.8725,40.3657,40.5076,20.9758,20.9307,2852.36,488.881,1703.94,8.783833483126156,20.0,21.382962962962964
2024-03-11 11:55:24,21.0209,20.9373,10.8566,40.3965,40.5109,20.9896,20.934,2855.31,489.866,1702.79,8.782484693845161,20.0,21.38222222222222
2024-03-11 11:55:25,21.0176,20.9307,10.8642,40.4137,40.5043,20.9827,20.934,2855.31,489.866,1702.13,8.769666092674296,20.0,21.38148148148148
2024-03-11 11:55:26,21.0279,20.934,10.8767,40.4225,40.5109,20.9793,20.9307,2853.34,481.986,1702.3,8.768641594278245,20.0,21.38074074074074
2024-03-11 11:55:27,21.0331,20.9274,10.86,40.4286,40.5043,20.9901,20.9406,2856.3,487.896,1709.52,8.824829744107584,20.0,21.38
2024-03-11 11:55:28,21.0265,20.934,10.8767,40.4399,40.5109,21.0042,20.934,2856.62,487.896,1702.46,8.768256324644232,20.0,21.37925925925926
2024-03-11 11:55:29,21.014,20.9307,10.8666,40.4699,40.5076,20.9967,20.934,2852.36,485.926,1701.48,8.761136856903539,20.0,21.37851851851852
2024-03-11 11:55:30,21.0369,20.9307,10.8762,40.4834,40.5076,20.9994,20.934,2853.34,487.896,1701.15,8.770918469656786,20.0,21.377777777777776
2024-03-11 11:55:31,21.0367,20.9373,10.8706,40.4889,40.5043,20.99,20.9373,2854.0,484.941,1701.15,8.775579857133648,20.0,21.377037037037038
2024-03-11 11:55:32,21.0379,20.9307,10.8696,40.5067,40.5109,20.9871,20.934,2855.31,489.866,1699.34,8.768139825097068,20.0,21.376296296296296
2024-03-11 11:55:33,21.0283,20.9307,10.8645,40.5231,40.5076,20.9898,20.9406,2859.58,482.971,1701.81,8.77699836772945,20.0,21.375555555555554
2024-03-11 11:55:34,21.0363,20.934,10.876,40.5225,40.5076,20.9889,20.9373,2856.62,481.001,1701.31,8.771398089380972,20.0,21.374814814814815
2024-03-11 11:55:35,21.0222,20.9307,10.8657,40.5342,40.5109,20.9823,20.9373,2856.95,482.971,1701.64,8.769818281009782,20.0,21.374074074074073
2024-03-11 11:55:36,21.0236,20.9307,10.8671,40.5534,40.4945,20.9666,20.934,2864.83,485.926,1702.3,8.773219752569844,20.0,21.373333333333335
2024-03-11 11:55:37,21.0124,20.934,10.8726,40.5514,40.5011,20.9577,20.9307,2862.53,482.971,1702.3,8.758794234934053,20.0,21.372592592592593
2024-03-11 11:55:38,21.0295,20.934,10.8903,40.5703,40.5076,20.9593,20.934,2866.8,489.866,1703.28,8.763318019733887,20.0,21.37185185185185
2024-03-11 11:55:39,21.0172,20.9406,10.881,40.5676,40.5043,20.9481,20.9373,2866.15,485.926,1703.78,8.76329683947421,20.0,21.371111111111112
2024-03-11 11:55:40,21.01,20.934,10.8734,40.581,40.5011,20.9432,20.934,2862.86,491.836,1703.78,8.763642661255135,20.0,21.37037037037037
2024-03-11 11:55:41,21.0081,20.934,10.8861,40.5778,40.5043,20.9205,20.9373,2863.19,489.866,1703.45,8.749325207597836,20.0,21.369629629629628
2024-03-11 11:55:42,21.0142,20.9406,10.8766,40.586,40.5011,20.8982,20.9307,2857.28,494.791,1709.52,8.79403466139771,20.0,21.36888888888889
2024-03-11 11:55:43,20.9952,20.934,10.8732,40.5784,40.5011,20.8975,20.9373,2858.59,488.881,1701.81,8.74090177671319,20.0,21.368148148148148
2024-03-11 11:55:44,20.9955,20.934,10.877,40.5857,40.4846,20.8823,20.934,2856.3,486.911,1700.49,8.73110184460835,20.0,21.367407407407406
2024-03-11 11:55:45,21.0024,20.934,10.8812,40.5937,40.5109,20.8837,20.934,2856.95,493.806,1702.46,8.743549223924534,20.0,21.366666666666667
2024-03-11 11:55:46,20.9962,20.9373,10.8756,40.5984,40.5076,20.8718,20.9307,2855.97,493.806,1700.98,8.73543031179213,20.0,21.365925925925925
2024-03-11 11:55:47,20.9871,20.9471,10.8717,40.5942,40.5043,20.8625,20.9307,2856.3,482.971,1699.84,8.725090523081311,20.0,21.365185185185187
2024-03-11 11:55:48,20.9884,20.9307,10.8789,40.6085,40.5109,20.8616,20.9373,2855.97,488.881,1696.22,8.701431226147378,20.0,21.364444444444445
2024-03-11 11:55:49,20.9915,20.9373,10.8705,40.601,40.5043,20.861,20.9274,2858.92,504.64,1698.69,8.724014741461396,20.0,21.363703703703703
2024-03-11 11:55:50,20.9898,20.934,10.8745,40.5955,40.5043,20.8564,20.934,2857.94,489.866,1699.67,8.724131685012582,20.0,21.362962962962964
2024-03-11 11:55:51,20.9842,20.9373,10.8702,40.5718,40.5076,20.857,20.9373,2858.59,491.836,1698.69,8.717980940138375,20.0,21.362222222222222
2024-03-11 11:55:52,20.9799,20.9373,10.8519,40.5826,40.5043,20.8396,20.9307,2858.27,483.956,1691.46,8.692891527105074,20.0,21.36148148148148
2024-03-11 11:55:53,21.0053,20.9373,10.8901,40.5605,40.5043,20.8426,20.934,2857.28,483.956,1698.36,8.717321486105828,20.0,21.36074074074074
2024-03-11 11:55:54,21.0011,20.934,10.8756,40.5417,40.5043,20.8485,20.9307,2852.03,485.926,1699.01,8.72953777833578,20.0,21.36
2024-03-11 11:55:55,21.0024,20.9307,10.8657,40.5418,40.5142,20.8298,20.9307,2849.73,487.896,1700.16,8.745108931346357,20.0,21.35925925925926
2024-03-11 11:55:56,20.9999,20.934,10.8669,40.5275,40.5076,20.8227,20.934,2851.37,496.761,1700.0,8.741094185215005,20.0,21.35851851851852
2024-03-11 11:55:57,20.9952,20.934,10.8835,40.5035,40.5043,20.819,20.934,2847.43,487.896,1699.67,8.721026796965162,20.0,21.357777777777777
2024-03-11 11:55:58,20.9907,20.9373,10.8672,40.4923,40.5076,20.8143,20.934,2849.07,487.896,1700.33,8.734594349675527,20.0,21.35703703703704
2024-03-11 11:55:59,20.9786,20.9307,10.8642,40.4853,40.5076,20.8077,20.9373,2847.43,490.851,1705.75,8.754560344663068,20.0,21.356296296296296
2024-03-11 11:56:00,20.9703,20.9373,10.872,40.4679,40.5109,20.8113,20.934,2842.51,483.956,1705.42,8.73893393370476,20.0,21.355555555555554
2024-03-11 11:56:01,20.968,20.9307,10.8675,40.464,40.5043,20.7913,20.9438,2840.21,486.911,1700.16,8.713878556242552,20.0,21.354814814814816
2024-03-11 11:56:02,20.969,20.934,10.8693,40.4442,40.4945,20.8065,20.934,2838.24,489.866,1699.84,8.711548406979897,20.0,21.354074074074074
2024-03-11 11:56:03,20.9687,20.9274,10.8603,40.4302,40.5109,20.8013,20.934,2837.25,489.866,1701.97,8.729978125271316,20.0,21.353333333333335
2024-03-11 11:56:04,20.9724,20.934,10.869,40.4239,40.5011,20.8102,20.934,2837.91,484.941,1700.49,8.71807228114998,20.0,21.352592592592593
2024-03-11 11:56:05,20.9726,20.934,10.8715,40.4435,40.5043,20.8149,20.9274,2839.55,479.031,1701.31,8.72029066470931,20.0,21.35185185185185
2024-03-11 11:56:06,20.958,20.934,10.8612,40.428,40.5043,20.8069,20.934,2836.93,488.881,1702.79,8.724161177534684,20.0,21.351111111111113
2024-03-11 11:56:07,20.9536,20.9373,10.869,40.4421,40.5043,20.8249,20.9373,2841.52,494.791,1702.95,8.714438503649246,20.0,21.35037037037037
2024-03-11 11:56:08,20.9613,20.9373,10.8694,40.4412,40.5109,20.8368,20.9307,2840.87,489.866,1703.78,8.724997077237008,20.0,21.34962962962963
2024-03-11 11:56:09,20.9591,20.934,10.8653,40.4318,40.4978,20.834,20.9373,2843.16,487.896,1705.91,8.73754943889017,20.0,21.34888888888889
2024-03-11 11:56:10,20.9492,20.9307,10.8615,40.4294,40.5043,20.8358,20.934,2839.22,482.971,1706.57,8.735647493687773,20.0,21.348148148148148
2024-03-11 11:56:11,20.9543,20.9307,10.8665,40.4389,40.5109,20.8348,20.934,2844.15,488.881,1707.39,8.739931575693916,20.0,21.347407407407406
2024-03-11 11:56:12,20.9464,20.934,10.8574,40.4478,40.5011,20.85,20.9307,2843.49,487.896,1708.04,8.74429890971982,20.0,21.346666666666668
2024-03-11 11:56:13,20.947,20.9307,10.8653,40.4402,40.5372,20.8538,20.9373,2845.13,491.836,1711.98,8.758128089887997,20.0,21.345925925925926
2024-03-11 11:56:14,20.9484,20.934,10.8505,40.4605,40.5043,20.8531,20.9406,2849.07,488.881,1700.16,8.711635490627355,20.0,21.345185185185187
2024-03-11 11:56:15,20.9442,20.9274,10.8623,40.4465,40.5076,20.8565,20.934,2848.09,493.806,1714.94,8.773444868182775,20.0,21.344444444444445
2024-03-11 11:56:16,20.9524,20.934,10.8695,40.4443,40.5043,20.8643,20.9373,2852.36,486.911,1712.31,8.760858959616641,20.0,21.343703703703703
2024-03-11 11:56:17,20.9427,20.9373,10.8584,40.4501,40.5043,20.8632,20.9307,2852.03,487.896,1708.04,8.74022534396744,20.0,21.342962962962964
2024-03-11 11:56:18,20.955,20.9011,10.8649,40.4615,40.5043,20.8711,20.9044,2850.39,479.031,1707.72,8.743613881056513,20.0,21.342222222222222
2024-03-11 11:56:19,20.9527,20.9011,10.8476,40.472,40.5011,20.8693,20.9011,2843.49,485.926,1707.39,8.754920058441336,20.0,21.34148148148148
2024-03-11 11:56:20,20.9508,20.9011,10.8589,40.474,40.5043,20.8771,20.9044,2848.75,485.926,1708.04,8.746812386460647,20.0,21.340740740740742
2024-03-11 11:56:21,20.9594,20.8979,10.863,40.4893,40.5043,20.8818,20.9044,2832.66,487.896,1706.73,8.744001154036594,20.0,21.34
2024-03-11 11:56:22,20.9473,20.9011,10.8652,40.5057,40.5011,20.8806,20.8979,2847.76,470.166,1706.73,8.731616619301164,20.0,21.33925925925926
2024-03-11 11:56:23,20.9558,20.9011,10.8606,40.5227,40.5043,20.8827,20.9011,2850.72,492.821,1706.89,8.74378151464222,20.0,21.33851851851852
2024-03-11 11:56:24,20.9379,20.8946,10.8487,40.53,40.5076,20.8996,20.9011,2849.07,488.881,1705.91,8.733567516579548,20.0,21.337777777777777
2024-03-11 11:56:25,20.9335,20.9011,10.8549,40.5377,40.5076,20.9049,20.9044,2848.42,485.926,1704.43,8.716822743255964,20.0,21.33703703703704
2024-03-11 11:56:26,20.9205,20.9044,10.8446,40.5642,40.5043,20.9205,20.9077,2859.91,483.956,1705.09,8.717862033835772,20.0,21.336296296296297
2024-03-11 11:56:27,20.9474,20.9044,10.8517,40.5708,40.5076,20.9179,20.9011,2856.95,489.866,1704.6,8.732483156294789,20.0,21.335555555555555
2024-03-11 11:56:28,20.9395,20.8979,10.8504,40.5815,40.5109,20.9188,20.9044,2857.28,496.761,1707.06,8.73936842841378,20.0,21.334814814814816
2024-03-11 11:56:29,20.9357,20.9044,10.8503,40.6039,40.5109,20.9092,20.9044,2860.89,483.956,1702.79,8.714310983668916,20.0,21.334074074074074
2024-03-11 11:56:30,20.9299,20.9011,10.8566,40.6185,40.5109,20.9245,20.9011,2859.58,487.896,1696.22,8.670273225218898,20.0,21.333333333333332
2024-03-11 11:56:31,20.9244,20.9044,10.8602,40.6279,40.5043,20.9235,20.8979,2861.88,492.821,1697.04,8.66662835421464,20.0,21.332592592592594
2024-03-11 11:56:32,20.9187,20.9011,10.8475,40.6492,40.5076,20.9334,20.9044,2858.59,476.076,1701.15,8.69366028832732,20.0,21.33185185185185
2024-03-11 11:56:33,20.9173,20.9044,10.8567,40.6436,40.5076,20.9395,20.9011,2858.92,486.911,1699.84,8.677822500001183,20.0,21.331111111111113
2024-03-11 11:56:34,20.9047,20.9044,10.837,40.6474,40.5043,20.9386,20.9011,2858.92,484.941,1711.33,8.742645429159303,20.0,21.33037037037037
2024-03-11 11:56:35,20.9137,20.9011,10.8457,40.6588,40.5043,20.9504,20.9044,2861.22,487.896,1708.37,8.727783787446649,20.0,21.32962962962963
2024-03-11 11:56:36,20.9082,20.9011,10.8512,40.6635,40.5043,20.938,20.8979,2855.64,488.881,1709.19,8.72243273742697,20.0,21.32888888888889
2024-03-11 11:56:37,20.9145,20.9077,10.8444,40.6782,40.5043,20.9539,20.9011,2855.31,489.866,1708.21,8.728786658534425,20.0,21.32814814814815
2024-03-11 11:56:38,20.8924,20.9011,10.847,40.6849,40.5043,20.944,20.8979,2855.97,489.866,1709.03,8.711556482271037,20.0,21.327407407407406
2024-03-11 11:56:39,20.8938,20.9011,10.8449,40.696,40.5043,20.9596,20.8979,2855.97,484.941,1716.58,8.753090291545057,20.0,21.326666666666668
2024-03-11 11:56:40,20.8824,20.8946,10.8363,40.6977,40.5043,20.9711,20.9011,2859.58,491.836,1714.45,8.739793200196216,20.0,21.325925925925926
2024-03-11 11:56:41,20.8864,20.9011,10.8416,40.6987,40.5076,20.9589,20.8979,2861.55,490.851,1703.28,8.681728030280793,20.0,21.325185185185187
2024-03-11 11:56:42,20.8956,20.9044,10.8525,40.7145,40.5109,20.9642,20.9011,2856.62,491.836,1709.69,8.712925373008835,20.0,21.324444444444445
2024-03-11 11:56:43,20.8852,20.9077,10.8429,40.7007,40.5109,20.9578,20.9011,2861.88,490.851,1708.54,8.706371164992474,20.0,21.323703703703703
2024-03-11 11:56:44,20.8731,20.9011,10.8318,40.7105,40.5076,20.9717,20.8979,2859.58,491.836,1701.97,8.672028149785017,20.0,21.322962962962965
2024-03-11 11:56:45,20.8789,20.9044,10.8215,40.6987,40.5076,20.9723,20.8979,2856.62,485.926,1707.39,8.713593432600167,20.0,21.322222222222223
2024-03-11 11:56:46,20.8751,20.9044,10.8366,40.6987,40.5109,20.9753,20.9011,2861.55,481.986,1706.89,8.694671797957035,20.0,21.32148148148148
2024-03-11 11:56:47,20.8986,20.9011,10.8345,40.6816,40.5076,20.9687,20.9011,2848.75,484.941,1713.3,8.749579751288868,20.0,21.320740740740742
2024-03-11 11:56:48,20.8785,20.9044,10.8326,40.6757,40.5076,20.9478,20.9077,2855.97,483.956,1707.55,8.704445609940468,20.0,21.32
2024-03-11 11:56:49,20.8766,20.9077,10.8292,40.6828,40.5076,20.9725,20.8979,2853.34,480.016,1707.39,8.704929569740386,20.0,21.319259259259262
2024-03-11 11:56:50,20.8723,20.9077,10.8279,40.6714,40.5142,20.9737,20.9044,2848.09,489.866,1707.39,8.702330410882448,20.0,21.31851851851852
2024-03-11 11:56:51,20.8683,20.8979,10.8238,40.658,40.5043,20.9799,20.9044,2846.12,485.926,1706.89,8.699868593373461,20.0,21.317777777777778
2024-03-11 11:56:52,20.871,20.9044,10.8268,40.6434,40.5043,20.9738,20.8979,2847.1,478.046,1706.4,8.697111341180474,20.0,21.31703703703704
2024-03-11 11:56:53,20.849,20.9044,10.8081,40.6381,40.5043,20.9701,20.8979,2846.78,486.911,1706.07,8.692572546000621,20.0,21.316296296296297
2024-03-11 11:56:54,20.8511,20.9044,10.818,40.6278,40.5109,20.977,20.9011,2839.88,485.926,1705.75,8.684190796689778,20.0,21.315555555555555
2024-03-11 11:56:55,20.8536,20.9044,10.8123,40.619,40.5076,20.9764,20.9044,2844.81,484.941,1705.42,8.689606895072394,20.0,21.314814814814817
2024-03-11 11:56:56,20.8643,20.9011,10.8068,40.5916,40.5076,20.9822,20.8979,2837.91,488.881,1705.58,8.704442720108673,20.0,21.314074074074075
2024-03-11 11:56:57,20.8766,20.8979,10.8233,40.5843,40.5076,20.9898,20.8979,2836.6,487.896,1705.42,8.699991534784473,20.0,21.313333333333333
2024-03-11 11:56:58,20.8484,20.8979,10.8002,40.5838,40.5076,20.9845,20.9044,2844.15,487.896,1705.58,8.696393869271295,20.0,21.312592592592594
2024-03-11 11:56:59,20.8698,20.9011,10.8145,40.5723,40.5076,20.9862,20.9044,2840.21,491.836,1703.12,8.689986805197472,20.0,21.311851851851852
2024-03-11 11:57:00,20.8477,20.8979,10.8037,40.5381,40.5076,20.996,20.8979,2829.05,493.806,1698.19,8.65509459762894,20.0,21.311111111111114
2024-03-11 11:57:01,20.8401,20.8913,10.8005,40.5301,40.5076,20.988,20.9044,2839.22,487.896,1704.43,8.683092256185638,20.0,21.31037037037037
2024-03-11 11:57:02,20.8455,20.9077,10.7896,40.5206,40.4978,20.9895,20.8979,2837.91,484.941,1705.42,8.702241540055423,20.0,21.30962962962963
2024-03-11 11:57:03,20.8317,20.9044,10.793,40.5133,40.5043,20.9923,20.8979,2835.61,491.836,1698.03,8.649712457687583,20.0,21.30888888888889
2024-03-11 11:57:04,20.8363,20.9011,10.8013,40.5051,40.5076,20.9842,20.9011,2832.66,485.926,1705.75,8.685835349471438,20.0,21.30814814814815
2024-03-11 11:57:05,20.8327,20.9011,10.8025,40.4835,40.4978,20.9926,20.9011,2836.93,484.941,1707.39,8.690027725621553,20.0,21.307407407407407
2024-03-11 11:57:06,20.8444,20.8979,10.7897,40.4881,40.5109,20.9945,20.9077,2832.99,486.911,1708.86,8.718754259125184,20.0,21.30666666666667
2024-03-11 11:57:07,20.8486,20.8979,10.7936,40.4653,40.5076,20.9895,20.9143,2835.61,486.911,1711.98,8.734933388597543,20.0,21.305925925925926
2024-03-11 11:57:08,20.8353,20.8979,10.7731,40.4613,40.5076,21.0006,20.9044,2832.66,481.986,1710.18,8.731997530591846,20.0,21.305185185185188
2024-03-11 11:57:09,20.8352,20.9011,10.7839,40.46,40.5011,20.9875,20.9011,2830.36,491.836,1702.95,8.685662865332251,20.0,21.304444444444446
2024-03-11 11:57:10,20.8444,20.9011,10.7885,40.4491,40.5076,20.9969,20.8946,2834.3,487.896,1711.0,8.730714589388432,20.0,21.303703703703704
2024-03-11 11:57:11,20.849,20.9011,10.7824,40.4384,40.5109,20.9858,20.9011,2831.02,487.896,1710.18,8.735815859499501,20.0,21.302962962962965
2024-03-11 11:57:12,20.8447,20.9044,10.783,40.4333,40.5043,20.9929,20.8946,2833.97,486.911,1709.85,8.729878768338247,20.0,21.302222222222223
2024-03-11 11:57:13,20.8435,20.9077,10.789,40.4169,40.5076,20.9887,20.9011,2838.9,491.836,1709.85,8.723631799423243,20.0,21.30148148148148
2024-03-11 11:57:14,20.8443,20.8979,10.7868,40.409,40.5011,20.9877,20.9143,2838.57,493.806,1717.89,8.767266914743084,20.0,21.300740740740743
2024-03-11 11:57:15,20.8461,20.9011,10.7773,40.4044,40.5109,20.9793,20.9044,2836.27,484.941,1714.28,8.758672919846276,20.0,21.3
2024-03-11 11:57:16,20.8482,20.9011,10.7769,40.3986,40.5011,20.9714,20.9011,2844.15,487.896,1706.24,8.719759113769138,20.0,21.299259259259262
2024-03-11 11:57:17,20.8415,20.9438,10.7773,40.3995,40.5109,20.9598,20.8979,2844.48,489.866,1706.73,8.716114299597388,20.0,21.29851851851852
2024-03-11 11:57:18,20.8403,20.8716,10.7799,40.3916,40.5043,20.9578,20.8683,2849.73,485.926,1705.25,8.70526793326887,20.0,21.297777777777778
2024-03-11 11:57:19,20.8394,20.8716,10.7679,40.4007,40.5076,20.9573,20.8683,2848.09,481.986,1706.4,8.72074997239194,20.0,21.29703703703704
2024-03-11 11:57:20,20.8452,20.8716,10.775,40.3921,40.5076,20.9486,20.8716,2848.75,493.806,1709.85,8.737253662196235,20.0,21.296296296296298
2024-03-11 11:57:21,20.8273,20.8716,10.7586,40.3958,40.5011,20.9438,20.865,2840.87,484.941,1706.4,8.718325497395892,20.0,21.295555555555556
2024-03-11 11:57:22,20.8287,20.8749,10.7704,40.4014,40.5043,20.9398,20.8716,2843.49,491.836,1706.89,8.71182122283122,20.0,21.294814814814817
2024-03-11 11:57:23,20.8258,20.8716,10.7703,40.3973,40.5109,20.9094,20.8683,2845.46,484.941,1707.88,8.714447520736323,20.0,21.294074074074075
2024-03-11 11:57:24,20.8178,20.8716,10.7562,40.4032,40.5109,20.9018,20.865,2844.81,484.941,1708.86,8.724737471392881,20.0,21.293333333333333
2024-03-11 11:57:25,20.8336,20.8716,10.7563,40.4178,40.5109,20.8927,20.8749,2849.73,485.926,1708.04,8.734158331144759,20.0,21.292592592592595
2024-03-11 11:57:26,20.8183,20.8749,10.7548,40.437,40.5109,20.8981,20.8683,2850.06,491.836,1707.88,8.7213806001621,20.0,21.291851851851852
2024-03-11 11:57:27,20.8187,20.8716,10.7644,40.428,40.5043,20.8773,20.8683,2850.72,491.836,1706.73,8.707540390934401,20.0,21.291111111111114
2024-03-11 11:57:28,20.8205,20.8716,10.7594,40.4455,40.5043,20.8733,20.8716,2858.59,481.986,1705.42,8.706741550597322,20.0,21.290370370370372
2024-03-11 11:57:29,20.8249,20.8749,10.7785,40.4531,40.5043,20.8672,20.8683,2858.59,485.926,1706.4,8.699016285820218,20.0,21.28962962962963
2024-03-11 11:57:30,20.807,20.8716,10.7574,40.4583,40.5076,20.8678,20.8683,2855.97,487.896,1706.07,8.700104279326332,20.0,21.28888888888889
2024-03-11 11:57:31,20.8146,20.8683,10.7593,40.475,40.5076,20.8496,20.8716,2860.24,484.941,1707.06,8.71009023185706,20.0,21.28814814814815
2024-03-11 11:57:32,20.8076,20.8749,10.7378,40.5004,40.5109,20.8547,20.8716,2860.56,486.911,1706.24,8.71846040966235,20.0,21.287407407407407
2024-03-11 11:57:33,20.7962,20.865,10.7474,40.5203,40.5043,20.853,20.8683,2861.22,494.791,1706.07,8.699411706146963,20.0,21.28666666666667
2024-03-11 11:57:34,20.7874,20.8716,10.7435,40.5334,40.5076,20.8495,20.8683,2862.21,492.821,1706.89,8.699348913831821,20.0,21.285925925925927
2024-03-11 11:57:35,20.7816,20.8683,10.7507,40.5663,40.5043,20.8444,20.8749,2863.52,491.836,1707.72,8.692313899712568,20.0,21.28518518518519
2024-03-11 11:57:36,20.7845,20.8782,10.7498,40.5684,40.5109,20.8405,20.865,2865.49,491.836,1709.03,8.702277244574152,20.0,21.284444444444446
2024-03-11 11:57:37,20.7941,20.8749,10.7537,40.5851,40.5076,20.8538,20.865,2857.94,484.941,1710.34,8.713894619546346,20.0,21.283703703703704
2024-03-11 11:57:38,20.7706,20.8716,10.7412,40.6113,40.5011,20.846,20.8683,2861.88,486.911,1711.49,8.710200541734672,20.0,21.282962962962966
2024-03-11 11:57:39,20.7731,20.8716,10.7437,40.6251,40.5076,20.8641,20.8749,2860.24,489.866,1716.09,8.733611091893872,20.0,21.282222222222224
2024-03-11 11:57:40,20.7803,20.8749,10.7431,40.6185,40.5076,20.8521,20.865,2865.16,497.746,1713.3,8.726193288981301,20.0,21.28148148148148
2024-03-11 11:57:41,20.7865,20.8716,10.7367,40.6391,40.5109,20.8684,20.8683,2868.44,482.971,1713.95,8.740462283787634,20.0,21.280740740740743
2024-03-11 11:57:42,20.7824,20.8782,10.7393,40.6443,40.5076,20.8584,20.8716,2871.07,491.836,1714.12,8.73550154728746,20.0,21.28
2024-03-11 11:57:43,20.7814,20.8749,10.7336,40.649,40.5076,20.867,20.8749,2872.38,488.881,1713.63,8.7370913059153,20.0,21.279259259259263
2024-03-11 11:57:44,20.7794,20.8749,10.7356,40.6699,40.5109,20.878,20.865,2873.7,488.881,1712.31,8.72688563990495,20.0,21.27851851851852
2024-03-11 11:57:45,20.7734,20.8749,10.7401,40.6817,40.5076,20.8842,20.8716,2875.67,492.821,1709.03,8.701063138707271,20.0,21.27777777777778
2024-03-11 11:57:46,20.7828,20.8716,10.7412,40.698,40.5109,20.8616,20.8683,2873.37,478.046,1712.31,8.724974097619384,20.0,21.27703703703704
2024-03-11 11:57:47,20.7825,20.8716,10.7484,40.7153,40.5076,20.8813,20.8716,2877.64,482.971,1719.7,8.756084658622674,20.0,21.276296296296298
2024-03-11 11:57:48,20.7867,20.8782,10.7461,40.7206,40.5109,20.8885,20.8683,2876.98,485.926,1711.0,8.717430852157792,20.0,21.275555555555556
2024-03-11 11:57:49,20.7859,20.8716,10.7451,40.7245,40.5043,20.8852,20.8617,2876.0,489.866,1710.01,8.712560411356934,20.0,21.274814814814818
2024-03-11 11:57:50,20.7783,20.9011,10.7247,40.7383,40.5076,20.8884,20.8683,2870.09,492.821,1710.18,8.724534433181438,20.0,21.274074074074075
2024-03-11 11:57:51,20.7827,20.8749,10.7295,40.736,40.5109,20.8926,20.8716,2865.16,483.956,1708.04,8.71327047271238,20.0,21.273333333333333
2024-03-11 11:57:52,20.7819,20.8749,10.7313,40.7376,40.5043,20.8974,20.8683,2862.86,486.911,1708.86,8.715199017053074,20.0,21.272592592592595
2024-03-11 11:57:53,20.7749,20.8814,10.7305,40.7514,40.5076,20.8947,20.8749,2866.8,482.971,1709.03,8.710689263794698,20.0,21.271851851851853
2024-03-11 11:57:54,20.7706,20.8749,10.7268,40.7443,40.5011,20.908,20.8683,2862.21,485.926,1708.86,8.709302518006659,20.0,21.271111111111114
2024-03-11 11:57:55,20.764,20.8716,10.721,40.7531,40.5043,20.891,20.8716,2866.47,486.911,1708.21,8.705296314004938,20.0,21.270370370370372
2024-03-11 11:57:56,20.7815,20.8749,10.736,40.7604,40.5076,20.9019,20.865,2861.22,487.896,1707.22,8.702416874446605,20.0,21.26962962962963
2024-03-11 11:57:57,20.801,20.8716,10.7364,40.7511,40.5109,20.8986,20.8716,2870.09,489.866,1706.73,8.716460720149424,20.0,21.268888888888892
2024-03-11 11:57:58,20.8053,20.8716,10.7389,40.7326,40.5043,20.8958,20.8716,2861.88,486.911,1706.4,8.716333964363415,20.0,21.26814814814815
2024-03-11 11:57:59,20.809,20.8749,10.7258,40.7064,40.5043,20.8995,20.8683,2869.76,486.911,1706.73,8.73256927581928,20.0,21.267407407407408
2024-03-11 11:58:00,20.8047,20.8716,10.7256,40.687,40.5043,20.8914,20.8716,2861.88,490.851,1706.07,8.72564291531584,20.0,21.26666666666667
2024-03-11 11:58:01,20.8017,20.8749,10.7247,40.6733,40.5076,20.8981,20.8683,2859.58,488.881,1707.22,8.729705325150414,20.0,21.265925925925927
2024-03-11 11:58:02,20.82,20.8749,10.7167,40.6514,40.5076,20.884,20.865,2857.94,487.896,1707.06,8.751668735842923,20.0,21.26518518518519
2024-03-11 11:58:03,20.8171,20.8782,10.7279,40.64,40.5043,20.8852,20.8716,2865.16,496.761,1708.7,8.747851185337728,20.0,21.264444444444447
2024-03-11 11:58:04,20.8063,20.8716,10.7298,40.6164,40.5043,20.878,20.8716,2855.31,484.941,1709.19,8.73934508090711,20.0,21.263703703703705
2024-03-11 11:58:05,20.8082,20.8782,10.7254,40.6037,40.5011,20.8894,20.8683,2852.03,481.001,1716.74,8.783437488385081,20.0,21.262962962962966
2024-03-11 11:58:06,20.8195,20.8519,10.7324,40.5903,40.5273,20.8822,20.8716,2848.42,481.986,1712.48,8.76537841753402,20.0,21.262222222222224
2024-03-11 11:58:07,20.817,20.8716,10.7311,40.5786,40.5043,20.8944,20.8749,2845.13,495.776,1717.24,8.788696953825262,20.0,21.261481481481482
2024-03-11 11:58:08,20.8205,20.8749,10.7186,40.5564,40.5043,20.9036,20.8716,2848.09,484.941,1708.37,8.757171140485438,20.0,21.260740740740744
2024-03-11 11:58:09,20.8322,20.8716,10.7296,40.5409,40.5043,20.8933,20.8716,2849.07,487.896,1711.98,8.776284241834452,20.0,21.26
2024-03-11 11:58:10,20.838,20.8716,10.7257,40.5469,40.5043,20.9029,20.8683,2850.39,493.806,1715.6,8.803286146053324,20.0,21.25925925925926
2024-03-11 11:58:11,20.8278,20.8716,10.7306,40.501,40.5011,20.8947,20.8683,2852.03,496.761,1709.03,8.75647839934568,20.0,21.25851851851852
2024-03-11 11:58:12,20.8175,20.8782,10.7248,40.5076,40.5043,20.9057,20.865,2846.45,488.881,1707.72,8.745866920777706,20.0,21.25777777777778
2024-03-11 11:58:13,20.823,20.8716,10.7277,40.4768,40.5043,20.9007,20.8683,2849.4,492.821,1706.73,8.743048497518483,20.0,21.25703703703704
2024-03-11 11:58:14,20.8218,20.8749,10.7393,40.4888,40.5043,20.9,20.8683,2844.81,486.911,1698.85,8.691647425342397,20.0,21.2562962962963
2024-03-11 11:58:15,20.819,20.8749,10.7308,40.4672,40.5076,20.8861,20.8716,2847.76,483.956,1704.43,8.72512563238096,20.0,21.255555555555556
2024-03-11 11:58:16,20.8112,20.8782,10.7376,40.4655,40.5109,20.8947,20.8716,2849.07,487.896,1704.1,8.71081146790534,20.0,21.254814814814818
2024-03-11 11:58:17,20.8139,20.8716,10.7319,40.463,40.5043,20.885,20.8716,2844.81,484.941,1704.6,8.720633059794185,20.0,21.254074074074076
2024-03-11 11:58:18,20.811,20.8453,10.7165,40.4641,40.5076,20.8803,20.8387,2839.22,478.046,1705.42,8.7356454644626,20.0,21.253333333333334
2024-03-11 11:58:19,20.8054,20.842,10.7233,40.4363,40.5076,20.8788,20.8387,2836.6,487.896,1706.4,8.729928342019837,20.0,21.252592592592595
2024-03-11 11:58:20,20.8157,20.8355,10.7314,40.4367,40.5043,20.878,20.8453,2838.9,485.926,1706.4,8.731833286659587,20.0,21.251851851851853
2024-03-11 11:58:21,20.805,20.842,10.7335,40.4227,40.5043,20.874,20.8453,2836.6,486.911,1707.88,8.728313679587876,20.0,21.251111111111115
2024-03-11 11:58:22,20.8132,20.8387,10.7204,40.4297,40.5043,20.8732,20.842,2844.81,485.926,1705.91,8.736683803605242,20.0,21.250370370370373
2024-03-11 11:58:23,20.8039,20.8387,10.7239,40.4344,40.5076,20.8822,20.8387,2819.2,482.971,1708.21,8.73736800210792,20.0,21.24962962962963
2024-03-11 11:58:24,20.8164,20.8453,10.7253,40.4231,40.5043,20.8804,20.8387,2846.12,485.926,1707.55,8.743609939823237,20.0,21.248888888888892
2024-03-11 11:58:25,20.808,20.842,10.7337,40.4194,40.5109,20.8771,20.8355,2844.81,492.821,1707.06,8.726548389684792,20.0,21.24814814814815
2024-03-11 11:58:26,20.8066,20.8387,10.7306,40.4409,40.5109,20.881,20.8355,2844.81,492.821,1706.07,8.722959194245753,20.0,21.247407407407408
2024-03-11 11:58:27,20.8134,20.842,10.7311,40.4263,40.5208,20.8751,20.842,2849.4,493.806,1705.75,8.726776058193906,20.0,21.24666666666667
2024-03-11 11:58:28,20.8181,20.8387,10.7291,40.4447,40.5076,20.8719,20.842,2852.69,494.791,1705.25,8.730015524109332,20.0,21.245925925925928
2024-03-11 11:58:29,20.8118,20.842,10.7255,40.4488,40.5043,20.8793,20.842,2848.75,488.881,1705.25,8.727679213085937,20.0,21.24518518518519
2024-03-11 11:58:30,20.816,20.8453,10.7245,40.4671,40.5076,20.8735,20.842,2849.07,486.911,1704.92,8.730488923717967,20.0,21.244444444444447
2024-03-11 11:58:31,20.8029,20.842,10.7145,40.4703,40.5043,20.8688,20.842,2846.45,493.806,1703.78,8.72197113665394,20.0,21.243703703703705
2024-03-11 11:58:32,20.8236,20.8387,10.7493,40.4683,40.5076,20.8596,20.842,2850.72,493.806,1704.27,8.712285815430098,20.0,21.242962962962967
2024-03-11 11:58:33,20.8197,20.8453,10.7299,40.4896,40.5043,20.8531,20.8355,2847.1,490.851,1705.09,8.729888580573066,20.0,21.242222222222225
2024-03-11 11:58:34,20.816,20.842,10.7251,40.4922,40.5076,20.8537,20.8289,2846.45,494.791,1705.58,8.733349345696709,20.0,21.241481481481483
2024-03-11 11:58:35,20.829,20.842,10.7208,40.5117,40.5043,20.8619,20.8322,2848.75,495.776,1706.4,8.752527912518717,20.0,21.240740740740744
2024-03-11 11:58:36,20.8321,20.842,10.721,40.5165,40.5043,20.8613,20.8387,2849.07,495.776,1706.24,8.754218062735795,20.0,21.240000000000002
2024-03-11 11:58:37,20.8376,20.8486,10.7246,40.535,40.5011,20.8423,20.8387,2854.33,493.806,1700.33,8.72553490969217,20.0,21.23925925925926
2024-03-11 11:58:38,20.8481,20.842,10.744,40.5512,40.5142,20.8439,20.8387,2858.59,488.881,1705.25,8.743081559832804,20.0,21.23851851851852
2024-03-11 11:58:39,20.8374,20.8453,10.7276,40.5683,40.5011,20.8395,20.8387,2855.97,481.986,1704.43,8.74380713291222,20.0,21.23777777777778
2024-03-11 11:58:40,20.8509,20.842,10.7266,40.5781,40.5076,20.8131,20.8387,2857.94,489.866,1706.4,8.766468643745988,20.0,21.23703703703704
2024-03-11 11:58:41,20.8457,20.8387,10.727,40.5845,40.4978,20.8176,20.842,2863.85,487.896,1705.42,8.756587821215287,20.0,21.2362962962963
2024-03-11 11:58:42,20.8417,20.8486,10.7304,40.5899,40.5043,20.8168,20.842,2867.13,495.776,1704.1,8.74341129243084,20.0,21.235555555555557
2024-03-11 11:58:43,20.8508,20.8453,10.7317,40.5982,40.5011,20.7995,20.842,2862.86,493.806,1705.25,8.756061065518361,20.0,21.23481481481482
2024-03-11 11:58:44,20.8452,20.8387,10.728,40.6124,40.5142,20.7866,20.842,2867.46,485.926,1701.64,8.7358839671769,20.0,21.234074074074076
2024-03-11 11:58:45,20.8521,20.842,10.7309,40.6363,40.5011,20.7768,20.8453,2860.56,491.836,1702.79,8.7452440486158,20.0,21.233333333333334
2024-03-11 11:58:46,20.8584,20.842,10.7368,40.6415,40.5076,20.7765,20.842,2857.94,481.986,1702.79,8.7455896694532,20.0,21.232592592592596
2024-03-11 11:58:47,20.8668,20.842,10.7148,40.66,40.5076,20.7576,20.8322,2862.86,490.851,1703.12,8.773556835337056,20.0,21.231851851851854
2024-03-11 11:58:48,20.8492,20.842,10.7204,40.6835,40.5076,20.7456,20.8355,2860.89,495.776,1717.73,8.82859779653873,20.0,21.231111111111115
2024-03-11 11:58:49,20.8736,20.842,10.7286,40.7008,40.5076,20.7271,20.842,2863.52,482.971,1703.12,8.767507298512054,20.0,21.230370370370373
2024-03-11 11:58:50,20.863,20.8387,10.7324,40.6949,40.5109,20.7068,20.842,2859.25,485.926,1702.3,8.75084724318259,20.0,21.22962962962963
2024-03-11 11:58:51,20.8704,20.8387,10.7381,40.6919,40.5011,20.7004,20.842,2859.91,489.866,1704.6,8.764141078332926,20.0,21.228888888888893
2024-03-11 11:58:52,20.8694,20.8355,10.7372,40.6892,40.5109,20.6964,20.8355,2868.44,486.911,1705.09,8.766573874217766,20.0,21.22814814814815
2024-03-11 11:58:53,20.8693,20.842,10.7501,40.6761,40.5076,20.6786,20.8387,2869.76,483.956,1713.13,8.796609957704328,20.0,21.22740740740741
2024-03-11 11:58:54,20.8743,20.8453,10.7416,40.6946,40.4978,20.6607,20.8387,2871.73,487.896,1699.51,8.738315977047789,20.0,21.22666666666667
2024-03-11 11:58:55,20.8664,20.8387,10.7418,40.6903,40.5043,20.6449,20.8453,2868.12,493.806,1704.1,8.754912026282003,20.0,21.225925925925928
2024-03-11 11:58:56,20.8778,20.8387,10.7402,40.6939,40.5076,20.6207,20.8387,2869.1,487.896,1704.1,8.766153345083902,20.0,21.22518518518519
2024-03-11 11:58:57,20.8725,20.8355,10.7404,40.692,40.5076,20.6005,20.8387,2865.82,485.926,1711.82,8.801088728109438,20.0,21.224444444444448
2024-03-11 11:58:58,20.8665,20.842,10.7386,40.6909,40.5043,20.5901,20.8387,2859.91,486.911,1709.19,8.783924283721444,20.0,21.223703703703706
2024-03-11 11:58:59,20.871,20.8355,10.7421,40.6916,40.5076,20.5788,20.8387,2860.24,491.836,1703.78,8.756985591972372,20.0,21.222962962962967
2024-03-11 11:59:00,20.8625,20.8453,10.7493,40.6956,40.5043,20.5638,20.842,2858.92,491.836,1703.78,8.743412087071148,20.0,21.222222222222225
2024-03-11 11:59:01,20.8528,20.8355,10.7391,40.6879,40.5043,20.5679,20.8387,2853.34,485.926,1702.95,8.739584782178508,20.0,21.221481481481483
2024-03-11 11:59:02,20.8596,20.8453,10.7436,40.6902,40.5076,20.5735,20.8486,2855.64,490.851,1702.13,8.737363069857699,20.0,21.220740740740744
2024-03-11 11:59:03,20.876,20.8387,10.7515,40.6692,40.5142,20.5708,20.842,2851.04,485.926,1701.81,8.743060663735688,20.0,21.220000000000002
2024-03-11 11:59:04,20.8718,20.8453,10.7459,40.6638,40.5076,20.5568,20.842,2853.34,490.851,1702.3,8.74678736696175,20.0,21.21925925925926
2024-03-11 11:59:05,20.8772,20.8453,10.7483,40.6514,40.5043,20.5669,20.8289,2851.37,541.084,1702.63,8.751074891394378,20.0,21.218518518518522
2024-03-11 11:59:06,20.88,20.8552,10.7512,40.6392,40.5076,20.5731,20.8387,2851.7,499.716,1702.46,8.750114747192711,20.0,21.21777777777778
2024-03-11 11:59:07,20.8872,20.8387,10.7608,40.634,40.5076,20.5645,20.842,2854.98,493.806,1703.12,8.7514328149485,20.0,21.21703703703704
2024-03-11 11:59:08,20.8845,20.842,10.7522,40.6122,40.5043,20.5674,20.842,2854.0,491.836,1703.78,8.759925077110221,20.0,21.2162962962963
2024-03-11 11:59:09,20.8919,20.8387,10.7608,40.5946,40.5109,20.5783,20.8387,2855.64,483.956,1704.76,8.76392565063369,20.0,21.215555555555557
2024-03-11 11:59:10,20.8876,20.8387,10.7613,40.576,40.5076,20.574,20.842,2853.67,490.851,1704.6,8.75895125504798,20.0,21.21481481481482
2024-03-11 11:59:11,20.8762,20.842,10.7529,40.5486,40.5043,20.5835,20.8355,2845.46,490.851,1705.25,8.759695327110324,20.0,21.214074074074077
2024-03-11 11:59:12,20.8864,20.8387,10.7594,40.5274,40.5076,20.5875,20.8387,2844.81,480.016,1704.1,8.756987346676205,20.0,21.213333333333335
2024-03-11 11:59:13,20.9041,20.8387,10.7532,40.5215,40.5043,20.5849,20.842,2839.88,481.001,1705.75,8.786153069152926,20.0,21.212592592592596
2024-03-11 11:59:14,20.8888,20.8453,10.7556,40.5095,40.5076,20.5877,20.8387,2843.82,485.926,1706.4,8.774175010697718,20.0,21.211851851851854
2024-03-11 11:59:15,20.9032,20.8387,10.768,40.482,40.5076,20.6194,20.842,2836.6,486.911,1705.58,8.77168957065328,20.0,21.211111111111112
2024-03-11 11:59:16,20.9011,20.8387,10.764,40.4667,40.5076,20.6134,20.8387,2837.58,484.941,1706.73,8.779249445206638,20.0,21.210370370370374
2024-03-11 11:59:17,20.8953,20.8355,10.7605,40.4432,40.5076,20.6319,20.8355,2834.63,495.776,1699.51,8.740126991244574,20.0,21.20962962962963
2024-03-11 11:59:18,20.8967,20.8059,10.7593,40.435,40.5076,20.6294,20.8125,2834.63,491.836,1705.42,8.772770551433274,20.0,21.208888888888893
2024-03-11 11:59:19,20.9077,20.8092,10.7806,40.4254,40.5109,20.6397,20.8125,2840.54,491.836,1705.91,8.766375093877881,20.0,21.20814814814815
2024-03-11 11:59:20,20.8961,20.8125,10.7716,40.4103,40.5076,20.6325,20.8157,2832.99,498.731,1706.57,8.76751519670904,20.0,21.20740740740741
2024-03-11 11:59:21,20.8988,20.8125,10.7725,40.3877,40.5011,20.6484,20.8157,2841.19,489.866,1705.75,8.764860438400854,20.0,21.20666666666667
2024-03-11 11:59:22,20.8916,20.8125,10.7722,40.3577,40.5043,20.6586,20.8092,2840.54,489.866,1700.33,8.731056854062977,20.0,21.20592592592593
2024-03-11 11:59:23,20.9032,20.8092,10.7794,40.3621,40.5076,20.6555,20.8059,2835.28,494.791,1704.27,8.755093568610341,20.0,21.205185185185186
2024-03-11 11:59:24,20.9085,20.8157,10.7699,40.3536,40.5043,20.6756,20.8125,2835.94,489.866,1704.27,8.7678926544097,20.0,21.204444444444448
2024-03-11 11:59:25,20.8951,20.8059,10.7725,40.3583,40.5076,20.6759,20.8125,2832.99,488.881,1704.92,8.757394557719609,20.0,21.203703703703706
2024-03-11 11:59:26,20.9084,20.8125,10.7837,40.3473,40.5011,20.6795,20.8092,2833.64,486.911,1703.78,8.753354463272691,20.0,21.202962962962964
2024-03-11 11:59:27,20.915,20.8059,10.7824,40.3483,40.5043,20.6783,20.8125,2834.3,490.851,1703.45,8.758487709791126,20.0,21.202222222222225
2024-03-11 11:59:28,20.9073,20.8059,10.7831,40.3348,40.5043,20.7067,20.8125,2833.31,492.821,1703.61,8.752048835747992,20.0,21.201481481481483
2024-03-11 11:59:29,20.9063,20.8026,10.7771,40.3535,40.5109,20.6898,20.8125,2835.28,489.866,1703.61,8.756371176691355,20.0,21.200740740740745
2024-03-11 11:59:30,20.8989,20.8125,10.7806,40.3491,40.5109,20.6981,20.8092,2832.66,484.941,1703.78,8.747821314777925,20.0,21.200000000000003
2024-03-11 11:59:31,20.9127,20.8092,10.7853,40.3451,40.5076,20.7164,20.8322,2832.99,491.836,1711.66,8.796183910742398,20.0,21.19925925925926
2024-03-11 11:59:32,20.9188,20.8157,10.7844,40.3455,40.5109,20.7056,20.8125,2826.42,488.881,1704.43,8.76508328629506,20.0,21.198518518518522
2024-03-11 11:59:33,20.9181,20.8157,10.7823,40.3464,40.5076,20.7229,20.8092,2834.3,486.911,1704.27,8.765471205744962,20.0,21.19777777777778
2024-03-11 11:59:34,20.913,20.8092,10.7748,40.3567,40.5076,20.7235,20.8092,2832.0,481.986,1702.13,8.75653759142263,20.0,21.19703703703704
2024-03-11 11:59:35,20.9171,20.8157,10.7796,40.3493,40.5043,20.7455,20.8125,2838.57,482.971,1702.13,8.755932989391312,20.0,21.1962962962963
2024-03-11 11:59:36,20.9261,20.8157,10.7856,40.3654,40.5076,20.7396,20.8125,2840.54,482.971,1703.12,8.763618310553127,20.0,21.195555555555558
2024-03-11 11:59:37,20.9111,20.8092,10.7817,40.3598,40.5076,20.7408,20.8157,2845.46,489.866,1701.81,8.747292082299799,20.0,21.194814814814816
2024-03-11 11:59:38,20.9205,20.8125,10.7796,40.3582,40.5043,20.7601,20.8092,2842.18,489.866,1701.97,8.758046295216248,20.0,21.194074074074077
2024-03-11 11:59:39,20.922,20.8125,10.7889,40.3707,40.5076,20.7639,20.8125,2847.43,486.911,1701.97,8.751309934429466,20.0,21.193333333333335
2024-03-11 11:59:40,20.9261,20.8157,10.7719,40.3697,40.5109,20.765,20.8125,2840.21,488.881,1702.63,8.772933355270249,20.0,21.192592592592597
2024-03-11 11:59:41,20.9198,20.8092,10.7912,40.3707,40.5011,20.7653,20.8125,2847.1,491.836,1701.97,8.747423572437079,20.0,21.191851851851855
2024-03-11 11:59:42,20.9044,20.8125,10.7893,40.3788,40.5043,20.7766,20.8125,2838.24,486.911,1701.15,8.731555642074397,20.0,21.191111111111113
2024-03-11 11:59:43,20.9133,20.8157,10.7913,40.3827,40.4978,20.7738,20.8059,2839.55,485.926,1700.98,8.73663869888741,20.0,21.190370370370374
2024-03-11 11:59:44,20.8931,20.8125,10.786,40.3817,40.5043,20.7815,20.8092,2842.51,482.971,1701.31,8.72547047126388,20.0,21.189629629629632
2024-03-11 11:59:45,20.9045,20.819,10.7887,40.3965,40.5076,20.7877,20.819,2842.84,484.941,1700.49,8.728772055115792,20.0,21.18888888888889
2024-03-11 11:59:46,20.8939,20.8289,10.7838,40.4075,40.5043,20.7953,20.8157,2843.82,485.926,1700.0,8.721339812685505,20.0,21.18814814814815
2024-03-11 11:59:47,20.9003,20.8092,10.7922,40.4125,40.5043,20.7965,20.8092,2845.79,481.001,1702.3,8.731411665529587,20.0,21.18740740740741
2024-03-11 11:59:48,20.8976,20.8092,10.7864,40.4176,40.5076,20.8072,20.8092,2848.09,484.941,1703.28,8.739117599133404,20.0,21.186666666666667
2024-03-11 11:59:49,20.8938,20.8092,10.778,40.4384,40.5043,20.7851,20.8223,2851.04,486.911,1702.79,8.74057816731097,20.0,21.18592592592593
2024-03-11 11:59:50,20.8861,20.8092,10.7968,40.4603,40.5011,20.8071,20.8092,2847.76,495.776,1695.73,8.681536091154644,20.0,21.185185185185187
2024-03-11 11:59:51,20.8901,20.8125,10.7935,40.4561,40.5043,20.8073,20.8125,2849.73,487.896,1702.46,8.722297661767037,20.0,21.18444444444445
2024-03-11 11:59:52,20.8928,20.8157,10.8078,40.4659,40.5043,20.8156,20.8157,2854.98,492.821,1709.85,8.75009465385484,20.0,21.183703703703706
2024-03-11 11:59:53,20.8739,20.8092,10.7834,40.4705,40.5109,20.8135,20.8125,2856.3,481.001,1702.95,8.71953689001772,20.0,21.182962962962964
2024-03-11 11:59:54,20.8928,20.8157,10.8025,40.4791,40.5076,20.8249,20.8157,2856.95,488.881,1703.28,8.721053713756602,20.0,21.182222222222226
2024-03-11 11:59:55,20.8882,20.8092,10.7942,40.4868,40.5076,20.8213,20.8157,2857.28,496.761,1703.28,8.724251626478805,20.0,21.181481481481484
2024-03-11 11:59:56,20.8979,20.8092,10.8045,40.5,40.5109,20.8255,20.8125,2848.42,487.896,1702.63,8.720403924295827,20.0,21.18074074074074
2024-03-11 11:59:57,20.8811,20.8157,10.799,40.519,40.5109,20.845,20.8125,2851.37,490.851,1700.33,8.69887427202684,20.0,21.180000000000003
2024-03-11 11:59:58,20.8814,20.8092,10.7957,40.546,40.5076,20.8263,20.8125,2851.37,491.836,1700.49,8.702799216698768,20.0,21.17925925925926
2024-03-11 11:59:59,20.8869,20.8092,10.7988,40.5671,40.5043,20.8263,20.8125,2847.76,490.851,1697.04,8.687209465248376,20.0,21.17851851851852
2024-03-11 12:00:00,20.896,20.8092,10.8052,40.5552,40.5076,20.827,20.8125,2851.04,480.016,1696.39,8.686206263821635,20.0,21.17777777777778
2024-03-11 12:00:01,20.8851,20.8157,10.8005,40.5732,40.5043,20.8182,20.8125,2847.43,488.881,1699.01,8.694276497891956,20.0,21.17703703703704
2024-03-11 12:00:02,20.8725,20.8125,10.7916,40.5883,40.5076,20.8023,20.8125,2851.04,489.866,1700.16,8.696969292374192,20.0,21.1762962962963
2024-03-11 12:00:03,20.8773,20.8092,10.8099,40.5898,40.5043,20.8086,20.8092,2837.91,487.896,1693.93,8.65349644808654,20.0,21.175555555555558
2024-03-11 12:00:04,20.8742,20.8157,10.8019,40.5857,40.5076,20.8036,20.8092,2851.7,492.821,1701.64,8.697114229489962,20.0,21.174814814814816
2024-03-11 12:00:05,20.8659,20.8092,10.8122,40.6102,40.5076,20.804,20.8125,2847.1,483.956,1702.13,8.683553489069624,20.0,21.174074074074078
2024-03-11 12:00:06,20.8581,20.8125,10.8004,40.6042,40.5076,20.7829,20.819,2852.03,494.791,1710.01,8.727224807714974,20.0,21.173333333333336
2024-03-11 12:00:07,20.8483,20.8125,10.8004,40.6001,40.5043,20.7753,20.8157,2847.43,492.821,1702.63,8.681093248155435,20.0,21.172592592592594
2024-03-11 12:00:08,20.8426,20.8125,10.7938,40.5902,40.5109,20.7595,20.8092,2850.39,484.941,1703.45,8.68605207924413,20.0,21.171851851851855
2024-03-11 12:00:09,20.8476,20.8092,10.7994,40.5947,40.5076,20.7531,20.8157,2850.72,481.001,1703.28,8.684666652782282,20.0,21.171111111111113
2024-03-11 12:00:10,20.8437,20.8125,10.7966,40.6025,40.5043,20.7472,20.8157,2848.42,487.896,1703.45,8.684582621345212,20.0,21.17037037037037
2024-03-11 12:00:11,20.8385,20.8125,10.7999,40.5947,40.5011,20.7278,20.8157,2848.09,484.941,1703.78,8.678916324929055,20.0,21.169629629629632
2024-03-11 12:00:12,20.8328,20.8125,10.7935,40.5916,40.5043,20.7177,20.8125,2844.48,489.866,1703.12,8.676159292454612,20.0,21.16888888888889
2024-03-11 12:00:13,20.8359,20.8157,10.8055,40.5918,40.5043,20.7173,20.8059,2848.42,487.896,1703.12,8.668467738491408,20.0,21.168148148148152
2024-03-11 12:00:14,20.833,20.8157,10.7925,40.5726,40.5076,20.7011,20.8125,2844.15,481.986,1702.79,8.675515044671284,20.0,21.16740740740741
2024-03-11 12:00:15,20.8463,20.8092,10.7959,40.5732,40.5076,20.7022,20.8059,2836.93,486.911,1702.79,8.684069160396815,20.0,21.166666666666668
2024-03-11 12:00:16,20.8444,20.8125,10.8095,40.5441,40.5011,20.6786,20.8092,2836.6,490.851,1702.3,8.668181252898448,20.0,21.16592592592593
2024-03-11 12:00:17,20.8552,20.819,10.8088,40.5413,40.5043,20.6806,20.8125,2835.94,483.956,1703.45,8.683977550445656,20.0,21.165185185185187
2024-03-11 12:00:18,20.8474,20.7829,10.8002,40.5182,40.5043,20.6672,20.7829,2837.58,486.911,1703.94,8.687167218394038,20.0,21.164444444444445
2024-03-11 12:00:19,20.8489,20.7829,10.7981,40.5134,40.5109,20.6625,20.7829,2832.66,492.821,1704.1,8.691095924160486,20.0,21.163703703703707
2024-03-11 12:00:20,20.8576,20.7829,10.7969,40.4809,40.5076,20.6647,20.7829,2831.67,486.911,1699.67,8.677040882960078,20.0,21.162962962962965
2024-03-11 12:00:21,20.8575,20.7862,10.8055,40.4714,40.4978,20.6477,20.7829,2839.22,488.881,1699.51,8.668721288628339,20.0,21.162222222222223
2024-03-11 12:00:22,20.8502,20.7796,10.7975,40.4744,40.4978,20.66,20.7796,2836.93,478.046,1705.09,8.697788948633955,20.0,21.161481481481484
2024-03-11 12:00:23,20.8623,20.7796,10.8078,40.463,40.5043,20.6546,20.7829,2833.64,488.881,1703.45,8.690979085140533,20.0,21.160740740740742
2024-03-11 12:00:24,20.8567,20.7796,10.7955,40.467,40.5043,20.6364,20.7796,2831.34,488.881,1705.75,8.708512866776482,20.0,21.160000000000004
2024-03-11 12:00:25,20.8607,20.7796,10.7965,40.4523,40.5011,20.6364,20.7862,2825.76,483.956,1705.75,8.711109529063322,20.0,21.15925925925926
2024-03-11 12:00:26,20.8559,20.7862,10.7956,40.4386,40.5109,20.6313,20.7862,2822.81,483.956,1705.42,8.706049241283184,20.0,21.15851851851852
2024-03-11 12:00:27,20.845,20.7829,10.7969,40.4437,40.5109,20.6252,20.7829,2824.45,486.911,1705.25,8.694624738606702,20.0,21.15777777777778
2024-03-11 12:00:28,20.8587,20.7895,10.809,40.4317,40.5076,20.6405,20.7862,2816.57,485.926,1704.92,8.694326367407069,20.0,21.15703703703704
2024-03-11 12:00:29,20.8376,20.796,10.7908,40.4295,40.5076,20.6424,20.7796,2821.49,488.881,1697.54,8.654193656160308,20.0,21.156296296296297
2024-03-11 12:00:30,20.8384,20.7862,10.7862,40.4232,40.5043,20.6541,20.7862,2823.14,492.821,1708.04,8.712403756594853,20.0,21.15555555555556
2024-03-11 12:00:31,20.8176,20.7862,10.7947,40.4118,40.5109,20.6392,20.7829,2821.49,480.016,1710.34,8.698706663305355,20.0,21.154814814814817
2024-03-11 12:00:32,20.8276,20.7829,10.8011,40.421,40.5076,20.6405,20.7829,2824.78,484.941,1702.46,8.66173934846455,20.0,21.154074074074074
2024-03-11 12:00:33,20.8067,20.7829,10.7913,40.4177,40.5043,20.6574,20.7862,2827.4,485.926,1719.86,8.740579568841326,20.0,21.153333333333336
2024-03-11 12:00:34,20.8044,20.7862,10.7896,40.4213,40.5043,20.66,20.7829,2829.7,492.821,1703.45,8.656662921265639,20.0,21.152592592592594
2024-03-11 12:00:35,20.7998,20.7796,10.7937,40.4316,40.5043,20.6631,20.7862,2829.37,485.926,1703.61,8.649955142665897,20.0,21.151851851851855
2024-03-11 12:00:36,20.7907,20.7862,10.7893,40.433,40.5043,20.6623,20.7862,2823.79,489.866,1705.42,8.65507796802974,20.0,21.151111111111113
2024-03-11 12:00:37,20.7917,20.7862,10.7854,40.432,40.5043,20.6489,20.7796,2828.39,519.415,1702.3,8.64347647419284,20.0,21.15037037037037
2024-03-11 12:00:38,20.776,20.7796,10.7736,40.4199,40.5043,20.6633,20.7829,2826.42,485.926,1701.97,8.638432709450939,20.0,21.149629629629633
2024-03-11 12:00:39,20.7706,20.7862,10.789,40.4334,40.5043,20.6638,20.7862,2824.12,481.001,1702.79,8.624622376364814,20.0,21.14888888888889
