TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 12:00:40,20.774,20.7796,10.786,40.4203,40.5076,20.6741,20.7862,2823.14,485.926,1703.78,8.63516986964232,20.0,21.14814814814815
2024-03-11 12:00:41,20.77,20.7829,10.7917,40.4031,40.5076,20.6836,20.7862,2831.34,491.836,1703.94,8.62759382268704,20.0,21.14740740740741
2024-03-11 12:00:42,20.7557,20.7862,10.779,40.4045,40.5043,20.6762,20.7829,2829.7,490.851,1698.36,8.597961609304033,20.0,21.14666666666667
2024-03-11 12:00:43,20.7669,20.7862,10.7815,40.4056,40.5076,20.6774,20.7763,2828.06,487.896,1703.78,8.632922028066316,20.0,21.145925925925926
2024-03-11 12:00:44,20.7541,20.7928,10.7726,40.411,40.5076,20.6767,20.7862,2826.42,485.926,1703.78,8.629550265702317,20.0,21.145185185185188
2024-03-11 12:00:45,20.7562,20.7862,10.768,40.4102,40.5076,20.6853,20.7829,2829.37,484.941,1704.1,8.636964650545195,20.0,21.144444444444446
2024-03-11 12:00:46,20.7499,20.7829,10.7809,40.4262,40.5011,20.7061,20.7895,2835.28,485.926,1705.42,8.627039440807138,20.0,21.143703703703707
2024-03-11 12:00:47,20.7465,20.7829,10.776,40.4208,40.5011,20.7062,20.7796,2835.28,495.776,1705.09,8.626667931237867,20.0,21.142962962962965
2024-03-11 12:00:48,20.758,20.7862,10.7601,40.412,40.5011,20.706,20.7796,2831.34,488.881,1706.24,8.656209192810508,20.0,21.142222222222223
2024-03-11 12:00:49,20.736,20.7829,10.7653,40.4177,40.5109,20.6992,20.7862,2834.96,487.896,1714.28,8.673337446558802,20.0,21.141481481481485
2024-03-11 12:00:50,20.7434,20.7763,10.762,40.4209,40.5043,20.7119,20.7829,2827.08,491.836,1707.22,8.646887043014422,20.0,21.140740740740743
2024-03-11 12:00:51,20.733,20.7829,10.7621,40.4084,40.5011,20.7085,20.7796,2830.36,486.911,1707.22,8.637790892779822,20.0,21.14
2024-03-11 12:00:52,20.7344,20.7862,10.7622,40.4153,40.5043,20.7123,20.7895,2828.06,480.016,1707.88,8.642256831215429,20.0,21.139259259259262
2024-03-11 12:00:53,20.7501,20.7599,10.7754,40.4391,40.5011,20.7129,20.7862,2829.05,482.971,1708.37,8.646903550322227,20.0,21.13851851851852
2024-03-11 12:00:54,20.7257,20.7829,10.7583,40.4313,40.5011,20.6968,20.7829,2827.08,481.001,1708.86,8.64305361695569,20.0,21.137777777777778
2024-03-11 12:00:55,20.7272,20.7829,10.7455,40.4319,40.5076,20.7154,20.7862,2832.33,494.791,1708.86,8.655453607597423,20.0,21.13703703703704
2024-03-11 12:00:56,20.7154,20.7829,10.7581,40.4219,40.5043,20.7087,20.7829,2835.61,490.851,1708.37,8.631819776196123,20.0,21.136296296296297
2024-03-11 12:00:57,20.7159,20.7796,10.7553,40.4348,40.5043,20.715,20.7829,2833.64,488.881,1709.85,8.642160913156822,20.0,21.13555555555556
2024-03-11 12:00:58,20.7051,20.7796,10.749,40.4307,40.5043,20.7177,20.7829,2835.94,492.821,1708.37,8.630779515911563,20.0,21.134814814814817
2024-03-11 12:00:59,20.7129,20.7862,10.761,40.4282,40.5076,20.7139,20.7862,2837.25,490.851,1708.86,8.629613067658697,20.0,21.134074074074075
2024-03-11 12:01:00,20.7112,20.7895,10.7606,40.4153,40.5043,20.7218,20.7895,2837.91,488.881,1709.36,8.631010427933367,20.0,21.133333333333336
2024-03-11 12:01:01,20.7032,20.7862,10.7435,40.4137,40.5011,20.7146,20.7862,2835.61,490.851,1709.03,8.637235858848316,20.0,21.132592592592594
2024-03-11 12:01:02,20.72,20.7862,10.7456,40.4099,40.5011,20.7147,20.7895,2841.85,487.896,1706.4,8.636672643064701,20.0,21.131851851851852
2024-03-11 12:01:03,20.707,20.7862,10.7323,40.4095,40.5043,20.7145,20.7829,2843.49,482.971,1710.18,8.656064853450983,20.0,21.131111111111114
2024-03-11 12:01:04,20.7189,20.7829,10.7431,40.4152,40.5043,20.7024,20.7829,2834.3,480.016,1710.18,8.657019435677904,20.0,21.130370370370372
2024-03-11 12:01:05,20.7233,20.7829,10.7386,40.4262,40.5043,20.6951,20.7763,2836.27,485.926,1710.34,8.665553524539302,20.0,21.12962962962963
2024-03-11 12:01:06,20.7182,20.7829,10.7336,40.4163,40.5076,20.7001,20.7862,2831.67,479.031,1710.83,8.667949329562376,20.0,21.12888888888889
2024-03-11 12:01:07,20.7181,20.7829,10.7349,40.4203,40.5076,20.6953,20.7862,2834.63,491.836,1711.49,8.670077377335192,20.0,21.12814814814815
2024-03-11 12:01:08,20.7054,20.7829,10.7277,40.4185,40.4978,20.6881,20.7829,2838.9,481.986,1711.33,8.664490727626255,20.0,21.12740740740741
2024-03-11 12:01:09,20.7277,20.7763,10.7278,40.4191,40.5011,20.6916,20.7796,2843.16,484.941,1711.98,8.687067169829588,20.0,21.12666666666667
2024-03-11 12:01:10,20.7292,20.7796,10.7305,40.4428,40.5109,20.6628,20.7862,2844.48,485.926,1710.83,8.680189988732186,20.0,21.125925925925927
2024-03-11 12:01:11,20.7128,20.7796,10.7271,40.4495,40.5043,20.6804,20.7928,2839.22,490.851,1706.07,8.644784996623642,20.0,21.125185185185188
2024-03-11 12:01:12,20.7027,20.7829,10.7202,40.4633,40.5043,20.6689,20.7829,2843.16,493.806,1709.85,8.66116211027326,20.0,21.124444444444446
2024-03-11 12:01:13,20.7206,20.7895,10.7247,40.4709,40.5142,20.6752,20.7829,2846.12,494.791,1709.69,8.67197685336789,20.0,21.123703703703704
2024-03-11 12:01:14,20.7063,20.7862,10.717,40.4767,40.5011,20.6702,20.7796,2844.81,487.896,1708.7,8.661232788099568,20.0,21.122962962962966
2024-03-11 12:01:15,20.701,20.7829,10.7144,40.4823,40.5109,20.6655,20.7829,2840.21,481.001,1708.21,8.656408659707438,20.0,21.122222222222224
2024-03-11 12:01:16,20.6987,20.7895,10.7132,40.4896,40.5011,20.6627,20.7796,2839.55,484.941,1707.55,8.652110974433404,20.0,21.12148148148148
2024-03-11 12:01:17,20.7024,20.7895,10.7134,40.501,40.5109,20.6661,20.7763,2840.87,489.866,1706.57,8.650176235856248,20.0,21.120740740740743
2024-03-11 12:01:18,20.6998,20.7599,10.7134,40.5157,40.5011,20.6685,20.7566,2840.54,488.881,1706.24,8.646252461325158,20.0,21.12
2024-03-11 12:01:19,20.6987,20.7566,10.713,40.5144,40.5109,20.6751,20.7566,2832.66,493.806,1705.42,8.64149139773977,20.0,21.119259259259263
2024-03-11 12:01:20,20.7014,20.7533,10.7167,40.5203,40.5142,20.6661,20.7533,2838.9,488.881,1705.42,8.640626011097103,20.0,21.11851851851852
2024-03-11 12:01:21,20.69,20.7566,10.7005,40.535,40.5109,20.6765,20.7566,2837.58,484.941,1705.25,8.64391813639511,20.0,21.11777777777778
2024-03-11 12:01:22,20.6939,20.7501,10.709,40.526,40.5076,20.6752,20.7566,2844.48,489.866,1705.25,8.639937754651536,20.0,21.11703703703704
2024-03-11 12:01:23,20.696,20.7501,10.7029,40.5327,40.5076,20.6796,20.7501,2842.51,490.851,1705.09,8.64622188492584,20.0,21.116296296296298
2024-03-11 12:01:24,20.7071,20.7566,10.7104,40.5443,40.5011,20.6898,20.7599,2853.01,492.821,1705.25,8.65014829912418,20.0,21.115555555555556
2024-03-11 12:01:25,20.71,20.7533,10.7078,40.5386,40.4978,20.676,20.7533,2847.76,486.911,1704.6,8.651608410104481,20.0,21.114814814814817
2024-03-11 12:01:26,20.6945,20.7566,10.6993,40.541,40.5043,20.6832,20.7566,2843.16,482.971,1700.66,8.625570346737781,20.0,21.114074074074075
2024-03-11 12:01:27,20.6902,20.7599,10.6857,40.5409,40.5076,20.6948,20.7533,2845.13,486.911,1710.83,8.685225153497061,20.0,21.113333333333333
2024-03-11 12:01:28,20.6905,20.7599,10.6978,40.5377,40.5109,20.6976,20.7566,2848.42,492.821,1703.45,8.637559968579616,20.0,21.112592592592595
2024-03-11 12:01:29,20.6865,20.7566,10.701,40.5404,40.5076,20.6938,20.7566,2848.75,475.091,1706.4,8.64628395465618,20.0,21.111851851851853
2024-03-11 12:01:30,20.6782,20.7566,10.6856,40.5376,40.5011,20.6998,20.7566,2844.81,481.001,1707.55,8.658262893507903,20.0,21.111111111111114
2024-03-11 12:01:31,20.6891,20.7599,10.6874,40.5372,40.5076,20.7072,20.7599,2844.48,480.016,1707.88,8.667822561597974,20.0,21.110370370370372
2024-03-11 12:01:32,20.6677,20.7599,10.6827,40.5497,40.5043,20.7061,20.7632,2842.51,489.866,1707.22,8.650005723094852,20.0,21.10962962962963
2024-03-11 12:01:33,20.6723,20.7533,10.6818,40.5223,40.5043,20.711,20.7501,2834.96,488.881,1707.88,8.658116250401894,20.0,21.10888888888889
2024-03-11 12:01:34,20.6717,20.7566,10.6811,40.5277,40.5043,20.7257,20.7501,2842.51,491.836,1708.21,8.659875869232087,20.0,21.10814814814815
2024-03-11 12:01:35,20.6834,20.7632,10.6811,40.5277,40.5076,20.7242,20.7566,2842.51,488.881,1710.18,8.680016189326281,20.0,21.107407407407408
2024-03-11 12:01:36,20.6751,20.7566,10.6608,40.5029,40.5043,20.7355,20.7501,2837.58,481.001,1722.0,8.750494181345486,20.0,21.10666666666667
2024-03-11 12:01:37,20.6749,20.7566,10.675,40.5125,40.5076,20.7444,20.7533,2840.54,490.851,1710.83,8.681231746959394,20.0,21.105925925925927
2024-03-11 12:01:38,20.6663,20.7665,10.6733,40.487,40.5076,20.7339,20.7533,2844.48,482.971,1710.67,8.674430312438023,20.0,21.105185185185185
2024-03-11 12:01:39,20.6664,20.7566,10.6748,40.4819,40.5076,20.7472,20.7566,2845.13,486.911,1711.49,8.677372498135094,20.0,21.104444444444447
2024-03-11 12:01:40,20.6484,20.7632,10.6635,40.4743,40.5043,20.737,20.7533,2847.1,478.046,1710.51,8.666588434956164,20.0,21.103703703703705
2024-03-11 12:01:41,20.6413,20.7533,10.6569,40.4549,40.5043,20.7586,20.7533,2843.49,486.911,1711.33,8.670308910962602,20.0,21.102962962962962
2024-03-11 12:01:42,20.6361,20.7599,10.6616,40.462,40.5076,20.7528,20.7566,2837.25,485.926,1710.51,8.657561552391126,20.0,21.102222222222224
2024-03-11 12:01:43,20.6294,20.7599,10.6643,40.4551,40.5076,20.7671,20.7599,2836.93,487.896,1710.51,8.649402639303512,20.0,21.101481481481482
2024-03-11 12:01:44,20.6308,20.7533,10.648,40.4543,40.5076,20.7632,20.7566,2841.19,486.911,1709.36,8.658940254856315,20.0,21.100740740740743
2024-03-11 12:01:45,20.647,20.7632,10.6526,40.4548,40.5076,20.7567,20.7566,2832.66,483.956,1714.94,8.697300845134938,20.0,21.1
2024-03-11 12:01:46,20.638,20.7566,10.6521,40.442,40.5043,20.7708,20.7566,2835.28,494.791,1708.37,8.656612646311439,20.0,21.09925925925926
2024-03-11 12:01:47,20.6403,20.7599,10.6576,40.447,40.5043,20.7723,20.7533,2838.57,489.866,1715.76,8.691273054865023,20.0,21.09851851851852
2024-03-11 12:01:48,20.631,20.7566,10.6454,40.4473,40.5043,20.776,20.7566,2839.55,491.836,1708.21,8.65554185732628,20.0,21.09777777777778
2024-03-11 12:01:49,20.6252,20.7632,10.6502,40.4496,40.5043,20.7771,20.7533,2840.54,496.761,1708.37,8.647163615393362,20.0,21.097037037037037
2024-03-11 12:01:50,20.6313,20.7566,10.637,40.4361,40.5076,20.7792,20.7533,2841.52,488.881,1709.36,8.66891519304308,20.0,21.0962962962963
2024-03-11 12:01:51,20.6303,20.7566,10.6431,40.4423,40.5043,20.7884,20.7533,2842.51,490.851,1710.34,8.667723232573723,20.0,21.095555555555556
2024-03-11 12:01:52,20.6283,20.7632,10.6394,40.4306,40.5076,20.7922,20.7533,2841.19,489.866,1709.85,8.666714971531043,20.0,21.094814814814814
2024-03-11 12:01:53,20.6317,20.7566,10.6374,40.4265,40.5076,20.7781,20.7501,2844.81,490.851,1709.36,8.668915193043075,20.0,21.094074074074076
2024-03-11 12:01:54,20.6375,20.7566,10.6457,40.4341,40.5011,20.7926,20.7566,2839.88,484.941,1716.58,8.703353359577653,20.0,21.093333333333334
2024-03-11 12:01:55,20.6474,20.7599,10.6351,40.4333,40.5043,20.7972,20.7533,2846.45,485.926,1709.69,8.686204728836357,20.0,21.092592592592595
2024-03-11 12:01:56,20.6598,20.7566,10.6268,40.4287,40.5142,20.7962,20.7566,2841.85,483.956,1709.36,8.70248302850637,20.0,21.091851851851853
2024-03-11 12:01:57,20.6678,20.7566,10.6366,40.4289,40.5109,20.8112,20.7533,2838.24,481.986,1709.52,8.70173615997995,20.0,21.09111111111111
2024-03-11 12:01:58,20.672,20.7533,10.6387,40.4418,40.5076,20.8155,20.7533,2840.87,496.761,1710.83,8.710227350950289,20.0,21.090370370370373
2024-03-11 12:01:59,20.6577,20.7632,10.627,40.4533,40.5076,20.8031,20.7599,2838.57,485.926,1708.37,8.695449030268284,20.0,21.08962962962963
2024-03-11 12:02:00,20.6596,20.7566,10.6374,40.4315,40.5076,20.8138,20.7533,2837.25,486.911,1708.04,8.68640227306908,20.0,21.08888888888889
2024-03-11 12:02:01,20.6632,20.7599,10.6376,40.4649,40.5011,20.8319,20.7566,2839.55,488.881,1709.69,8.697743188819906,20.0,21.08814814814815
2024-03-11 12:02:02,20.6686,20.7566,10.6209,40.4445,40.5043,20.8249,20.7566,2841.85,497.746,1703.78,8.68678377044504,20.0,21.087407407407408
2024-03-11 12:02:03,20.6606,20.7599,10.6224,40.4529,40.5076,20.8132,20.7533,2850.72,491.836,1708.7,8.703631583144075,20.0,21.086666666666666
2024-03-11 12:02:04,20.6754,20.7566,10.6208,40.4763,40.5076,20.8221,20.7566,2850.72,481.001,1708.54,8.717034893951915,20.0,21.085925925925928
2024-03-11 12:02:05,20.6783,20.7632,10.6219,40.4946,40.4912,20.8257,20.7533,2849.07,487.896,1705.42,8.702674233376758,20.0,21.085185185185185
2024-03-11 12:02:06,20.6838,20.7632,10.6212,40.4888,40.5011,20.8193,20.7533,2852.36,492.821,1713.46,8.74909264895546,20.0,21.084444444444447
2024-03-11 12:02:07,20.6766,20.7599,10.6118,40.499,40.5109,20.8272,20.7566,2852.03,491.836,1706.07,8.713263169734486,20.0,21.083703703703705
2024-03-11 12:02:08,20.6816,20.7599,10.6295,40.4967,40.4978,20.8251,20.7566,2847.43,489.866,1704.76,8.695586563426968,20.0,21.082962962962963
2024-03-11 12:02:09,20.6856,20.7665,10.6109,40.5189,40.5011,20.8248,20.7566,2854.66,492.821,1704.6,8.714318774797507,20.0,21.082222222222224
2024-03-11 12:02:10,20.7002,20.7566,10.6188,40.5336,40.5043,20.8135,20.7566,2854.0,486.911,1710.83,8.751984493224583,20.0,21.081481481481482
2024-03-11 12:02:11,20.6893,20.7599,10.6166,40.5428,40.5043,20.8232,20.7533,2852.36,483.956,1703.45,8.706710928529013,20.0,21.08074074074074
2024-03-11 12:02:12,20.6909,20.7533,10.6242,40.5524,40.5175,20.8086,20.7533,2849.4,489.866,1703.61,8.702341914899387,20.0,21.080000000000002
2024-03-11 12:02:13,20.6888,20.7599,10.6269,40.5646,40.5109,20.8138,20.7533,2851.04,489.866,1704.76,8.70406407044755,20.0,21.07925925925926
2024-03-11 12:02:14,20.6872,20.7566,10.6175,40.5718,40.5043,20.7985,20.7599,2849.4,487.896,1706.07,8.717505180458176,20.0,21.078518518518518
2024-03-11 12:02:15,20.6806,20.7599,10.6235,40.5872,40.5109,20.8041,20.7566,2855.31,489.866,1699.01,8.670567812996964,20.0,21.07777777777778
2024-03-11 12:02:16,20.6777,20.7566,10.6172,40.6149,40.5043,20.8146,20.7501,2857.28,488.881,1702.46,8.691111426243218,20.0,21.077037037037037
2024-03-11 12:02:17,20.6782,20.7599,10.6163,40.6073,40.5109,20.8075,20.7533,2858.27,482.971,1707.39,8.717492170887072,20.0,21.0762962962963
2024-03-11 12:02:18,20.6825,20.7303,10.6139,40.6168,40.5011,20.8019,20.7336,2856.62,497.746,1707.22,8.722428404962736,20.0,21.075555555555557
2024-03-11 12:02:19,20.6794,20.7271,10.6133,40.608,40.5076,20.8152,20.7271,2861.22,487.896,1706.4,8.716074199185277,20.0,21.074814814814815
2024-03-11 12:02:20,20.6679,20.7271,10.6131,40.6318,40.5011,20.799,20.7238,2861.88,491.836,1707.72,8.713024534072703,20.0,21.074074074074076
2024-03-11 12:02:21,20.6758,20.7336,10.6165,40.631,40.5043,20.7977,20.7303,2862.53,485.926,1706.89,8.712687355400625,20.0,21.073333333333334
2024-03-11 12:02:22,20.6897,20.7271,10.6173,40.64,40.5142,20.7875,20.7271,2861.55,484.941,1706.89,8.724033692059816,20.0,21.072592592592592
2024-03-11 12:02:23,20.6917,20.7238,10.6068,40.6449,40.5109,20.7964,20.7303,2860.24,486.911,1717.4,8.788644355334679,20.0,21.071851851851854
2024-03-11 12:02:24,20.6877,20.7271,10.6268,40.6544,40.5011,20.7879,20.7303,2853.67,492.821,1706.4,8.711571602764046,20.0,21.07111111111111
2024-03-11 12:02:25,20.6884,20.7271,10.615,40.6673,40.5011,20.7926,20.7271,2855.97,484.941,1706.57,8.72326411995939,20.0,21.07037037037037
2024-03-11 12:02:26,20.6974,20.7303,10.6138,40.6634,40.5011,20.789,20.7303,2852.03,486.911,1705.91,8.72871995898402,20.0,21.06962962962963
2024-03-11 12:02:27,20.6901,20.7303,10.6261,40.6752,40.5043,20.7693,20.7205,2857.61,489.866,1705.58,8.710068261016538,20.0,21.06888888888889
2024-03-11 12:02:28,20.7054,20.7336,10.6219,40.6767,40.5043,20.7677,20.7271,2857.61,489.866,1705.75,8.727814723108642,20.0,21.06814814814815
2024-03-11 12:02:29,20.7091,20.7271,10.6316,40.658,40.5076,20.7588,20.7303,2859.91,486.911,1709.52,8.74189988757057,20.0,21.06740740740741
2024-03-11 12:02:30,20.7177,20.7336,10.6157,40.6685,40.5011,20.7476,20.7271,2861.22,479.031,1705.75,8.743827473877474,20.0,21.066666666666666
2024-03-11 12:02:31,20.7273,20.7271,10.6174,40.6696,40.5076,20.7302,20.7303,2853.34,484.941,1705.25,8.748100302031226,20.0,21.065925925925928
2024-03-11 12:02:32,20.7268,20.7271,10.6231,40.6566,40.5011,20.7163,20.7271,2855.97,481.986,1706.07,8.74693954058167,20.0,21.065185185185186
2024-03-11 12:02:33,20.7384,20.7336,10.6283,40.6546,40.5043,20.6968,20.7336,2857.28,486.911,1706.24,8.75335225999795,20.0,21.064444444444444
2024-03-11 12:02:34,20.7376,20.7336,10.6254,40.6563,40.5076,20.6836,20.7336,2855.31,488.881,1707.55,8.761892403551691,20.0,21.063703703703705
2024-03-11 12:02:35,20.7316,20.7271,10.6231,40.6292,40.5109,20.6778,20.7271,2855.31,494.791,1708.04,8.761199874011572,20.0,21.062962962962963
2024-03-11 12:02:36,20.7426,20.7172,10.6305,40.6258,40.5076,20.6565,20.7271,2851.04,487.896,1708.04,8.764320052034666,20.0,21.06222222222222
2024-03-11 12:02:37,20.7325,20.7303,10.628,40.6186,40.5043,20.6425,20.7271,2848.75,491.836,1708.54,8.760296688673558,20.0,21.061481481481483
2024-03-11 12:02:38,20.7539,20.7303,10.6468,40.5959,40.5109,20.6271,20.7271,2844.81,491.836,1709.19,8.765884450675959,20.0,21.06074074074074
2024-03-11 12:02:39,20.7485,20.7303,10.6279,40.5971,40.5043,20.6223,20.7271,2841.85,486.911,1709.69,8.780160760131153,20.0,21.060000000000002
2024-03-11 12:02:40,20.7391,20.7303,10.6237,40.5831,40.5142,20.6045,20.7303,2840.54,489.866,1710.34,8.778985860579171,20.0,21.05925925925926
2024-03-11 12:02:41,20.7338,20.7238,10.6302,40.5616,40.5043,20.5875,20.7303,2840.21,482.971,1710.34,8.768744838656671,20.0,21.058518518518518
2024-03-11 12:02:42,20.7397,20.7271,10.6368,40.5448,40.5076,20.5734,20.7271,2841.85,491.836,1709.03,8.761421544660854,20.0,21.05777777777778
2024-03-11 12:02:43,20.7475,20.7271,10.6362,40.5404,40.5109,20.5771,20.7303,2837.58,489.866,1710.18,8.774606609993178,20.0,21.057037037037038
2024-03-11 12:02:44,20.741,20.7271,10.6327,40.5298,40.5043,20.5469,20.7336,2842.18,493.806,1709.85,8.770310539371433,20.0,21.056296296296296
2024-03-11 12:02:45,20.7581,20.7238,10.649,40.5112,40.5043,20.5364,20.7303,2841.52,493.806,1709.36,8.768491097724883,20.0,21.055555555555557
2024-03-11 12:02:46,20.7373,20.7336,10.6291,40.5017,40.5043,20.5055,20.7303,2840.87,488.881,1708.86,8.765145832505112,20.0,21.054814814814815
2024-03-11 12:02:47,20.7492,20.7271,10.6472,40.4969,40.5076,20.505,20.7271,2835.61,498.731,1707.88,8.75474604489865,20.0,21.054074074074073
2024-03-11 12:02:48,20.7399,20.7271,10.6471,40.4709,40.4978,20.4916,20.7271,2835.28,487.896,1707.72,8.745953576151592,20.0,21.053333333333335
2024-03-11 12:02:49,20.7494,20.7303,10.6436,40.4551,40.5109,20.466,20.7303,2832.0,485.926,1707.06,8.753834282925531,20.0,21.052592592592593
2024-03-11 12:02:50,20.7478,20.7238,10.6393,40.4423,40.5076,20.4747,20.7271,2835.28,478.046,1699.01,8.714881500400699,20.0,21.051851851851854
2024-03-11 12:02:51,20.7669,20.7271,10.6396,40.4253,40.5011,20.4457,20.7238,2830.03,486.911,1706.24,8.76824406708907,20.0,21.051111111111112
2024-03-11 12:02:52,20.7637,20.7303,10.6391,40.422,40.5109,20.4413,20.7303,2825.11,493.806,1706.73,8.768423802955398,20.0,21.05037037037037
2024-03-11 12:02:53,20.7547,20.7172,10.6351,40.3993,40.4814,20.4283,20.7271,2824.45,485.926,1706.24,8.761577386007575,20.0,21.04962962962963
2024-03-11 12:02:54,20.7599,20.7172,10.6451,40.4028,40.5076,20.4124,20.7271,2824.78,488.881,1711.66,8.785240142620731,20.0,21.04888888888889
2024-03-11 12:02:55,20.7667,20.7271,10.6521,40.3765,40.5011,20.4116,20.7271,2825.11,485.926,1705.58,8.753860933314558,20.0,21.048148148148147
2024-03-11 12:02:56,20.7664,20.7271,10.6507,40.3616,40.5043,20.4166,20.7271,2822.48,493.806,1705.58,8.75481294792974,20.0,21.04740740740741
2024-03-11 12:02:57,20.7686,20.7336,10.6496,40.3637,40.5273,20.4118,20.7369,2832.99,489.866,1706.73,8.763573915226846,20.0,21.046666666666667
2024-03-11 12:02:58,20.7645,20.7303,10.6484,40.3447,40.5011,20.411,20.7303,2828.39,493.806,1705.42,8.75433781594434,20.0,21.045925925925925
2024-03-11 12:02:59,20.7593,20.7369,10.6619,40.3517,40.5043,20.4016,20.7238,2834.63,487.896,1705.09,8.736464246415045,20.0,21.045185185185186
2024-03-11 12:03:00,20.7691,20.7336,10.6586,40.3518,40.5043,20.4024,20.7303,2831.34,491.836,1704.92,8.74692644931383,20.0,21.044444444444444
2024-03-11 12:03:01,20.7806,20.7271,10.651,40.3654,40.5043,20.4105,20.7336,2836.93,488.881,1703.78,8.757590780088986,20.0,21.043703703703706
2024-03-11 12:03:02,20.774,20.7205,10.6568,40.3566,40.5043,20.4136,20.7303,2835.94,488.881,1698.85,8.721560657741042,20.0,21.042962962962964
2024-03-11 12:03:03,20.786,20.7205,10.66,40.3618,40.4748,20.4225,20.7303,2833.64,485.926,1702.46,8.747695870199172,20.0,21.04222222222222
2024-03-11 12:03:04,20.7696,20.7238,10.6484,40.3616,40.5043,20.4225,20.7303,2830.69,491.836,1703.12,8.746938873307068,20.0,21.041481481481483
2024-03-11 12:03:05,20.7706,20.7303,10.6495,40.3618,40.5109,20.4365,20.7303,2830.03,488.881,1711.33,8.789017218735596,20.0,21.04074074074074
2024-03-11 12:03:06,20.7698,20.7336,10.6595,40.3628,40.5011,20.4391,20.7271,2833.97,487.896,1704.27,8.74341872683392,20.0,21.04
2024-03-11 12:03:07,20.7726,20.7303,10.6543,40.3738,40.5142,20.4495,20.7271,2830.36,492.821,1704.6,8.75203149066808,20.0,21.03925925925926
2024-03-11 12:03:08,20.783,20.7271,10.6732,40.3879,40.5076,20.4605,20.7238,2832.33,490.851,1705.25,8.748013771993314,20.0,21.03851851851852
2024-03-11 12:03:09,20.7737,20.7238,10.6639,40.3794,40.5011,20.4635,20.7271,2829.7,489.866,1705.09,8.74719296436774,20.0,21.037777777777777
2024-03-11 12:03:10,20.787,20.7303,10.6683,40.4063,40.5109,20.4712,20.7336,2834.3,482.971,1705.75,8.7582822272742,20.0,21.037037037037038
2024-03-11 12:03:11,20.7824,20.7238,10.6686,40.4105,40.5043,20.4757,20.7303,2837.25,486.911,1701.64,8.732948174122651,20.0,21.036296296296296
2024-03-11 12:03:12,20.7912,20.7271,10.6772,40.4133,40.5109,20.4812,20.7336,2837.91,490.851,1707.72,8.764324515416654,20.0,21.035555555555558
2024-03-11 12:03:13,20.7824,20.7303,10.6554,40.4067,40.5011,20.4817,20.7271,2841.19,489.866,1708.04,8.777234122185801,20.0,21.034814814814816
2024-03-11 12:03:14,20.7819,20.7336,10.6658,40.4133,40.5043,20.4919,20.7271,2844.15,488.881,1707.88,8.766965597386566,20.0,21.034074074074073
2024-03-11 12:03:15,20.79,20.7271,10.6691,40.4193,40.5076,20.5053,20.7238,2846.45,486.911,1707.39,8.768608961759806,20.0,21.033333333333335
2024-03-11 12:03:16,20.8016,20.7238,10.6767,40.4202,40.5076,20.5143,20.7435,2849.4,485.926,1706.4,8.766988174102282,20.0,21.032592592592593
2024-03-11 12:03:17,20.8107,20.7238,10.6778,40.4122,40.5043,20.52,20.7271,2848.09,481.001,1706.57,8.774789346311724,20.0,21.03185185185185
2024-03-11 12:03:18,20.8193,20.6975,10.6908,40.4316,40.5011,20.5423,20.7008,2850.06,486.911,1706.07,8.768409309142331,20.0,21.031111111111112
2024-03-11 12:03:19,20.8065,20.7073,10.6814,40.4243,40.5076,20.5312,20.6975,2839.88,480.016,1705.25,8.76125286779259,20.0,21.03037037037037
2024-03-11 12:03:20,20.809,20.7106,10.672,40.459,40.5043,20.5387,20.7041,2846.78,489.866,1706.24,8.776642353646274,20.0,21.02962962962963
2024-03-11 12:03:21,20.8064,20.7008,10.6882,40.4388,40.4978,20.5541,20.7041,2843.16,494.791,1702.79,8.74265189233534,20.0,21.02888888888889
2024-03-11 12:03:22,20.8096,20.7073,10.6955,40.4311,40.5043,20.5723,20.7073,2845.13,485.926,1702.63,8.738288122012454,20.0,21.028148148148148
2024-03-11 12:03:23,20.7994,20.7041,10.6903,40.4304,40.5043,20.5735,20.7041,2845.46,486.911,1702.46,8.7330962197739,20.0,21.02740740740741
2024-03-11 12:03:24,20.7952,20.7008,10.6928,40.4349,40.4978,20.5816,20.6975,2844.15,494.791,1702.63,8.728179662433494,20.0,21.026666666666667
2024-03-11 12:03:25,20.7895,20.7073,10.6822,40.4416,40.5043,20.5759,20.7041,2841.85,490.851,1702.13,8.729848730325504,20.0,21.025925925925925
2024-03-11 12:03:26,20.7868,20.7008,10.6915,40.4395,40.5011,20.6027,20.7041,2844.81,486.911,1701.81,8.717844863312838,20.0,21.025185185185187
2024-03-11 12:03:27,20.7947,20.7041,10.6937,40.4388,40.5043,20.5935,20.7041,2854.66,487.896,1700.0,8.713489821855003,20.0,21.024444444444445
2024-03-11 12:03:28,20.7918,20.7041,10.6928,40.4577,40.5109,20.6055,20.6975,2848.75,495.776,1701.64,8.72016883965123,20.0,21.023703703703703
2024-03-11 12:03:29,20.7881,20.7008,10.69,40.4601,40.5043,20.6167,20.6909,2850.39,489.866,1697.54,8.698382864123138,20.0,21.022962962962964
2024-03-11 12:03:30,20.7957,20.7041,10.6989,40.4795,40.5043,20.6131,20.7008,2851.37,493.806,1714.94,8.786411107536063,20.0,21.022222222222222
2024-03-11 12:03:31,20.79,20.7008,10.6858,40.4858,40.5109,20.6218,20.6975,2850.72,493.806,1697.87,8.705329309338097,20.0,21.02148148148148
2024-03-11 12:03:32,20.8009,20.6942,10.7012,40.4916,40.5043,20.6353,20.6975,2847.1,487.896,1700.49,8.714879606660176,20.0,21.02074074074074
2024-03-11 12:03:33,20.7935,20.6975,10.6963,40.4938,40.5142,20.6283,20.7073,2851.04,489.866,1696.39,8.691715412758127,20.0,21.02
2024-03-11 12:03:34,20.8044,20.6975,10.6973,40.4891,40.5043,20.6341,20.6975,2850.06,488.881,1689.66,8.665721377336123,20.0,21.01925925925926
2024-03-11 12:03:35,20.807,20.7041,10.7041,40.493,40.5043,20.6321,20.7238,2846.12,486.911,1696.88,8.699134006251558,20.0,21.01851851851852
2024-03-11 12:03:36,20.8031,20.7435,10.7098,40.5292,40.5043,20.6494,20.7041,2847.76,492.821,1697.21,8.69255804863553,20.0,21.017777777777777
2024-03-11 12:03:37,20.8124,20.7041,10.7061,40.5348,40.5076,20.6532,20.7008,2847.43,481.001,1698.52,8.710471952503612,20.0,21.01703703703704
2024-03-11 12:03:38,20.8007,20.7008,10.6981,40.5438,40.5011,20.66,20.7041,2847.1,497.746,1700.16,8.715690263085586,20.0,21.016296296296296
2024-03-11 12:03:39,20.7887,20.7008,10.6932,40.5459,40.5076,20.6566,20.7008,2848.75,482.971,1709.03,8.755004127935901,20.0,21.015555555555554
2024-03-11 12:03:40,20.7921,20.7172,10.699,40.5583,40.5043,20.6711,20.6975,2854.33,492.821,1707.06,8.742833303745927,20.0,21.014814814814816
2024-03-11 12:03:41,20.7983,20.7073,10.7155,40.5737,40.5011,20.6713,20.7008,2858.92,491.836,1703.78,8.717129631721019,20.0,21.014074074074074
2024-03-11 12:03:42,20.7872,20.7041,10.7096,40.5755,40.5043,20.6735,20.6975,2856.62,485.926,1697.54,8.680724408699398,20.0,21.013333333333332
2024-03-11 12:03:43,20.7927,20.7041,10.7032,40.5886,40.5109,20.6776,20.6975,2850.39,486.911,1702.95,8.718672756734932,20.0,21.012592592592593
2024-03-11 12:03:44,20.8101,20.6811,10.7163,40.5932,40.5109,20.679,20.6975,2855.64,481.001,1704.76,8.731659220851279,20.0,21.01185185185185
2024-03-11 12:03:45,20.8003,20.7041,10.7027,40.5917,40.5043,20.6876,20.6975,2854.66,489.866,1704.6,8.73412660033502,20.0,21.011111111111113
2024-03-11 12:03:46,20.7903,20.6975,10.6995,40.5971,40.5043,20.6864,20.7008,2850.72,488.881,1705.25,8.731573064791606,20.0,21.01037037037037
2024-03-11 12:03:47,20.8006,20.7073,10.7098,40.6164,40.5011,20.7076,20.7008,2849.07,486.911,1705.42,8.732443533884707,20.0,21.00962962962963
2024-03-11 12:03:48,20.7887,20.7041,10.7109,40.5987,40.5076,20.7027,20.7041,2849.07,484.941,1705.91,8.723699274331507,20.0,21.00888888888889
2024-03-11 12:03:49,20.8,20.7073,10.7201,40.6159,40.5043,20.6912,20.6975,2844.81,480.016,1704.6,8.718816621644448,20.0,21.00814814814815
2024-03-11 12:03:50,20.8043,20.7008,10.7127,40.6071,40.5043,20.6962,20.6975,2848.42,484.941,1704.1,8.726376370861807,20.0,21.007407407407406
2024-03-11 12:03:51,20.8122,20.7008,10.7193,40.6092,40.5076,20.6894,20.7041,2851.7,481.986,1703.94,8.726681067215658,20.0,21.006666666666668
2024-03-11 12:03:52,20.8045,20.7041,10.7214,40.5972,40.5076,20.6922,20.6975,2844.15,483.956,1702.46,8.710635219119624,20.0,21.005925925925926
2024-03-11 12:03:53,20.7945,20.7041,10.7267,40.5975,40.5076,20.7025,20.6942,2847.76,488.881,1702.95,8.699921064498326,20.0,21.005185185185184
2024-03-11 12:03:54,20.7953,20.7008,10.72,40.5778,40.5109,20.698,20.7041,2850.06,485.926,1702.13,8.702209780321999,20.0,21.004444444444445
2024-03-11 12:03:55,20.7915,20.7008,10.7149,40.5756,40.5011,20.6947,20.6909,2848.42,485.926,1701.81,8.701696388384521,20.0,21.003703703703703
2024-03-11 12:03:56,20.7843,20.7041,10.7144,40.5721,40.5043,20.6949,20.6942,2849.73,490.851,1702.63,8.7001006080475,20.0,21.002962962962965
2024-03-11 12:03:57,20.7988,20.7008,10.7235,40.5646,40.5043,20.6975,20.7041,2848.75,489.866,1702.3,8.70307891232875,20.0,21.002222222222223
2024-03-11 12:03:58,20.7833,20.7008,10.7304,40.5398,40.5076,20.693,20.7008,2849.4,490.851,1707.06,8.708011306657763,20.0,21.00148148148148
2024-03-11 12:03:59,20.7931,20.7008,10.7185,40.5273,40.5109,20.6905,20.7041,2845.13,496.761,1702.46,8.703292199674953,20.0,21.000740740740742
2024-03-11 12:04:00,20.7977,20.7008,10.7349,40.532,40.5076,20.707,20.7008,2842.84,490.851,1695.57,8.657916654616939,20.0,21.0
2024-03-11 12:04:01,20.7951,20.7106,10.7092,40.5084,40.5109,20.6988,20.6942,2840.87,492.821,1702.46,8.713054096113162,20.0,20.99962962962963
2024-03-11 12:04:02,20.7885,20.6975,10.7253,40.5004,40.5011,20.701,20.7073,2833.64,491.836,1701.97,8.690941778147906,20.0,20.999259259259258
2024-03-11 12:04:03,20.7946,20.6975,10.7301,40.4958,40.5043,20.702,20.7008,2832.99,492.821,1707.06,8.718059445121016,20.0,20.99888888888889
2024-03-11 12:04:04,20.7883,20.7073,10.7218,40.4837,40.5076,20.704,20.7008,2832.99,488.881,1704.1,8.704671978405845,20.0,20.99851851851852
2024-03-11 12:04:05,20.7885,20.7041,10.7345,40.4749,40.5043,20.7066,20.6975,2836.6,486.911,1703.94,8.693046740756996,20.0,20.998148148148147
2024-03-11 12:04:06,20.7992,20.7041,10.728,40.4628,40.5011,20.7181,20.6942,2832.99,481.001,1703.61,8.706232021748415,20.0,20.997777777777777
2024-03-11 12:04:07,20.7747,20.7073,10.7216,40.4584,40.5076,20.7111,20.6975,2835.94,487.896,1704.27,8.693951989825633,20.0,20.997407407407408
2024-03-11 12:04:08,20.7774,20.7008,10.7173,40.4504,40.5109,20.7183,20.7008,2834.3,486.911,1706.73,8.712563488938981,20.0,20.997037037037035
2024-03-11 12:04:09,20.7817,20.7008,10.7302,40.455,40.5011,20.7097,20.7008,2836.93,488.881,1708.54,8.714347287466198,20.0,20.996666666666666
2024-03-11 12:04:10,20.7842,20.7008,10.7304,40.4316,40.5109,20.7078,20.7008,2836.93,496.761,1704.76,8.697057151379518,20.0,20.996296296296297
2024-03-11 12:04:11,20.7842,20.7041,10.733,40.4328,40.5043,20.714,20.7008,2837.58,498.731,1702.79,8.684760402071605,20.0,20.995925925925924
2024-03-11 12:04:12,20.779,20.7041,10.73,40.4256,40.5011,20.7298,20.7008,2837.25,492.821,1709.19,8.715494340101783,20.0,20.995555555555555
2024-03-11 12:04:13,20.7724,20.7041,10.731,40.4148,40.5043,20.7166,20.6975,2829.7,487.896,1706.73,8.69636832813112,20.0,20.995185185185186
2024-03-11 12:04:14,20.7758,20.7073,10.731,40.4193,40.5043,20.7149,20.7008,2823.46,490.851,1701.48,8.672553314171576,20.0,20.994814814814816
2024-03-11 12:04:15,20.7783,20.7073,10.7274,40.4,40.5076,20.7302,20.7008,2830.03,481.986,1700.66,8.673637845968747,20.0,20.994444444444444
2024-03-11 12:04:16,20.7622,20.7008,10.7295,40.406,40.5109,20.7424,20.7008,2828.06,481.986,1702.3,8.666280885305707,20.0,20.994074074074074
2024-03-11 12:04:17,20.7567,20.7041,10.7329,40.4015,40.5076,20.7265,20.7008,2829.7,490.851,1701.31,8.65355749026475,20.0,20.993703703703705
2024-03-11 12:04:18,20.7611,20.6745,10.7209,40.4074,40.5109,20.7289,20.6712,2833.64,490.851,1700.33,8.662722792474172,20.0,20.993333333333332
2024-03-11 12:04:19,20.7778,20.6778,10.7297,40.4075,40.5043,20.7385,20.6745,2838.24,493.806,1699.18,8.663675392667201,20.0,20.992962962962963
2024-03-11 12:04:20,20.7684,20.6712,10.7345,40.41,40.5043,20.7434,20.6745,2839.55,488.881,1700.0,8.655606922434504,20.0,20.992592592592594
2024-03-11 12:04:21,20.7531,20.6712,10.7238,40.4009,40.5043,20.7353,20.6679,2838.24,491.836,1693.1,8.616523320091561,20.0,20.99222222222222
2024-03-11 12:04:22,20.761,20.6712,10.7298,40.3862,40.5011,20.7491,20.6712,2836.27,489.866,1698.52,8.645744362422864,20.0,20.99185185185185
2024-03-11 12:04:23,20.7566,20.6778,10.725,40.3993,40.5043,20.7569,20.6745,2841.85,483.956,1699.34,8.650263217002225,20.0,20.991481481481483
2024-03-11 12:04:24,20.7646,20.6745,10.7245,40.4073,40.5076,20.7521,20.6778,2841.19,486.911,1693.6,8.628349318591882,20.0,20.99111111111111
2024-03-11 12:04:25,20.7596,20.6712,10.7286,40.3959,40.5109,20.7497,20.6679,2841.52,487.896,1701.64,8.661452978566349,20.0,20.99074074074074
2024-03-11 12:04:26,20.7614,20.6778,10.7134,40.4148,40.5043,20.7449,20.6745,2832.99,485.926,1704.1,8.688674717033923,20.0,20.99037037037037
2024-03-11 12:04:27,20.7549,20.6745,10.7325,40.4233,40.5043,20.7579,20.6745,2837.25,484.941,1702.95,8.660689413459556,20.0,20.99
2024-03-11 12:04:28,20.753,20.6745,10.7369,40.4319,40.5076,20.7683,20.6745,2836.6,491.836,1703.78,8.65946384975214,20.0,20.98962962962963
2024-03-11 12:04:29,20.7302,20.6778,10.7212,40.4555,40.4978,20.768,20.6745,2835.94,495.776,1704.92,8.65911545731488,20.0,20.98925925925926
2024-03-11 12:04:30,20.7275,20.6745,10.7139,40.4476,40.5076,20.771,20.6745,2834.96,485.926,1706.57,8.671479102549823,20.0,20.988888888888887
2024-03-11 12:04:31,20.7256,20.6778,10.7333,40.4671,40.5076,20.7632,20.6745,2840.54,481.986,1708.04,8.660487461155048,20.0,20.988518518518518
2024-03-11 12:04:32,20.7287,20.6778,10.7316,40.5021,40.5043,20.7706,20.6844,2836.93,487.896,1707.22,8.660487953365207,20.0,20.98814814814815
2024-03-11 12:04:33,20.7269,20.6745,10.7249,40.511,40.5043,20.7585,20.6679,2839.55,483.956,1712.64,8.69224120078003,20.0,20.987777777777776
2024-03-11 12:04:34,20.7389,20.6811,10.7385,40.5086,40.5043,20.7653,20.6679,2848.42,491.836,1706.07,8.657511028794687,20.0,20.987407407407407
2024-03-11 12:04:35,20.7115,20.6745,10.7202,40.5102,40.5011,20.7564,20.6811,2848.75,493.806,1704.27,8.640507158582407,20.0,20.987037037037037
2024-03-11 12:04:36,20.7225,20.6679,10.7267,40.5312,40.5011,20.7674,20.6712,2849.73,486.911,1704.43,8.645210324552808,20.0,20.986666666666665
2024-03-11 12:04:37,20.7232,20.6712,10.7239,40.538,40.4978,20.7585,20.6778,2847.1,492.821,1703.94,8.645751171160876,20.0,20.986296296296295
2024-03-11 12:04:38,20.7151,20.6712,10.7229,40.5557,40.5043,20.7596,20.6745,2853.67,492.821,1703.78,8.638800998342003,20.0,20.985925925925926
2024-03-11 12:04:39,20.7203,20.6811,10.7179,40.5578,40.5109,20.7709,20.6712,2852.69,487.896,1711.16,8.685077007881496,20.0,20.985555555555557
2024-03-11 12:04:40,20.713,20.6745,10.7127,40.5887,40.5109,20.7615,20.6712,2845.13,485.926,1703.45,8.6441293097748,20.0,20.985185185185184
2024-03-11 12:04:41,20.7063,20.6745,10.7267,40.5999,40.5076,20.7631,20.6745,2843.49,487.896,1703.61,8.627046735666102,20.0,20.984814814814815
2024-03-11 12:04:42,20.7196,20.6811,10.7221,40.5908,40.5109,20.7602,20.6745,2843.49,485.926,1704.43,8.646680627835366,20.0,20.984444444444446
2024-03-11 12:04:43,20.6984,20.6745,10.715,40.5981,40.5076,20.762,20.6844,2845.13,539.114,1706.4,8.644465598409141,20.0,20.984074074074073
2024-03-11 12:04:44,20.6952,20.6811,10.7141,40.602,40.5076,20.7604,20.6712,2848.42,491.836,1700.82,8.614212810521533,20.0,20.983703703703704
2024-03-11 12:04:45,20.6918,20.6745,10.7142,40.5964,40.5043,20.7527,20.6712,2848.09,483.956,1706.73,8.641114250080765,20.0,20.983333333333334
2024-03-11 12:04:46,20.6857,20.6745,10.7159,40.5971,40.5109,20.746,20.6778,2844.48,487.896,1707.22,8.636837962755237,20.0,20.98296296296296
2024-03-11 12:04:47,20.6927,20.6778,10.7173,40.5998,40.5043,20.7364,20.6745,2851.37,488.881,1715.1,8.681576610199098,20.0,20.982592592592592
2024-03-11 12:04:48,20.6791,20.6712,10.7139,40.5849,40.5076,20.7323,20.6712,2852.03,481.986,1708.21,8.637859088750579,20.0,20.982222222222223
2024-03-11 12:04:49,20.6731,20.6778,10.7104,40.5743,40.5076,20.7341,20.6745,2852.36,487.896,1708.21,8.635692082797677,20.0,20.98185185185185
2024-03-11 12:04:50,20.6625,20.6712,10.7199,40.5859,40.5076,20.7268,20.6679,2848.75,492.821,1708.54,8.619934272532593,20.0,20.98148148148148
2024-03-11 12:04:51,20.6657,20.6745,10.7146,40.5778,40.5011,20.7173,20.6811,2850.72,491.836,1708.04,8.624778757112972,20.0,20.98111111111111
2024-03-11 12:04:52,20.6563,20.6778,10.7031,40.5831,40.5076,20.7105,20.6778,2852.03,490.851,1708.04,8.626598860959785,20.0,20.98074074074074
2024-03-11 12:04:53,20.6544,20.6712,10.7109,40.5793,40.5109,20.6867,20.6876,2844.15,481.986,1708.04,8.618191714619778,20.0,20.98037037037037
2024-03-11 12:04:54,20.6572,20.6745,10.709,40.5833,40.5043,20.6766,20.6745,2839.55,496.761,1707.22,8.618125882272638,20.0,20.98
2024-03-11 12:04:55,20.6557,20.6778,10.706,40.581,40.5043,20.6693,20.6745,2837.91,484.941,1701.64,8.591252985828087,20.0,20.979629629629628
2024-03-11 12:04:56,20.6472,20.6712,10.6965,40.569,40.5011,20.6528,20.6778,2842.18,487.896,1708.37,8.62609834463106,20.0,20.97925925925926
2024-03-11 12:04:57,20.654,20.6712,10.7036,40.5582,40.5109,20.6449,20.6778,2837.58,496.761,1707.88,8.62336418978019,20.0,20.97888888888889
2024-03-11 12:04:58,20.6562,20.6581,10.69,40.5716,40.4978,20.6236,20.6778,2838.57,489.866,1712.15,8.658651181354285,20.0,20.978518518518516
2024-03-11 12:04:59,20.6495,20.6712,10.6879,40.5526,40.5043,20.6048,20.6745,2838.24,485.926,1707.72,8.632261725605549,20.0,20.978148148148147
2024-03-11 12:05:00,20.6498,20.6712,10.6991,40.5571,40.5076,20.597,20.6745,2836.93,483.956,1706.24,8.615343303583703,20.0,20.977777777777778
2024-03-11 12:05:01,20.6516,20.6811,10.6972,40.5517,40.5076,20.5847,20.6745,2841.52,488.881,1702.95,8.601928350229661,20.0,20.977407407407405
2024-03-11 12:05:02,20.6391,20.6712,10.6827,40.5415,40.5043,20.5739,20.6679,2840.54,488.881,1706.4,8.621086732375824,20.0,20.977037037037036
2024-03-11 12:05:03,20.6277,20.6778,10.6897,40.5497,40.5076,20.5539,20.6712,2841.52,482.971,1706.24,8.60434760881293,20.0,20.976666666666667
2024-03-11 12:05:04,20.6139,20.6876,10.6735,40.5376,40.5011,20.5413,20.6778,2844.48,490.851,1705.42,8.602289382826688,20.0,20.976296296296297
2024-03-11 12:05:05,20.6414,20.6876,10.6884,40.5342,40.5076,20.5534,20.6745,2839.55,487.896,1704.43,8.608193277203846,20.0,20.975925925925925
2024-03-11 12:05:06,20.6346,20.6614,10.6951,40.5354,40.5076,20.5376,20.6745,2841.85,484.941,1705.09,8.599846136356122,20.0,20.975555555555555
2024-03-11 12:05:07,20.6269,20.6778,10.683,40.5215,40.5043,20.5376,20.6745,2841.85,488.881,1702.46,8.5903824771552,20.0,20.975185185185186
2024-03-11 12:05:08,20.6299,20.6712,10.6855,40.5155,40.5076,20.5292,20.6778,2834.63,493.806,1696.55,8.560991860813836,20.0,20.974814814814813
2024-03-11 12:05:09,20.6233,20.6646,10.6741,40.5185,40.5076,20.5392,20.6778,2830.36,482.971,1702.46,8.594961065750109,20.0,20.974444444444444
2024-03-11 12:05:10,20.6271,20.6745,10.6759,40.5013,40.5109,20.5349,20.6745,2836.6,483.956,1702.3,8.595880904029238,20.0,20.974074074074075
2024-03-11 12:05:11,20.6224,20.6745,10.6692,40.4855,40.5011,20.5355,20.6712,2829.37,484.941,1703.12,8.601749989507164,20.0,20.973703703703702
2024-03-11 12:05:12,20.6414,20.6745,10.6837,40.495,40.5043,20.5337,20.6745,2830.36,489.866,1700.66,8.59320892445482,20.0,20.973333333333333
2024-03-11 12:05:13,20.6345,20.6745,10.6674,40.4858,40.5076,20.545,20.6778,2834.63,495.776,1701.64,8.60627733851746,20.0,20.972962962962963
2024-03-11 12:05:14,20.6388,20.6712,10.6614,40.4828,40.5076,20.5567,20.6745,2834.96,493.806,1700.98,8.611829574617593,20.0,20.97259259259259
2024-03-11 12:05:15,20.6256,20.6712,10.6557,40.4725,40.5043,20.5439,20.6778,2833.64,488.881,1700.82,8.604546623079486,20.0,20.97222222222222
2024-03-11 12:05:16,20.6271,20.6712,10.6684,40.4673,40.5109,20.5606,20.6778,2838.9,490.851,1704.43,8.6131231176218,20.0,20.971851851851852
2024-03-11 12:05:17,20.6037,20.6712,10.6562,40.4617,40.5043,20.5576,20.6778,2843.16,487.896,1705.58,8.609241258591206,20.0,20.97148148148148
2024-03-11 12:05:18,20.6071,20.6482,10.6642,40.45,40.5109,20.5574,20.6515,2840.21,486.911,1707.72,8.616057170687787,20.0,20.97111111111111
2024-03-11 12:05:19,20.6048,20.6515,10.655,40.4466,40.5011,20.5609,20.6449,2843.16,486.911,1707.72,8.622036391486315,20.0,20.97074074074074
2024-03-11 12:05:20,20.6093,20.6449,10.6563,40.4409,40.5076,20.577,20.6482,2841.52,489.866,1708.54,8.62895075880726,20.0,20.970370370370368
2024-03-11 12:05:21,20.6098,20.6482,10.6519,40.4243,40.5076,20.5669,20.6482,2835.28,484.941,1708.37,8.632339906338407,20.0,20.97
2024-03-11 12:05:22,20.5913,20.6449,10.6372,40.4317,40.5109,20.5908,20.6482,2838.24,490.851,1709.52,8.634854445136813,20.0,20.96962962962963
2024-03-11 12:05:23,20.5969,20.6417,10.6563,40.4272,40.5076,20.5819,20.6482,2837.25,487.896,1710.51,8.628137387107062,20.0,20.969259259259257
2024-03-11 12:05:24,20.604,20.6449,10.6507,40.4392,40.5109,20.5911,20.6548,2837.91,484.941,1710.83,8.640776802469126,20.0,20.968888888888888
2024-03-11 12:05:25,20.5822,20.6548,10.6465,40.4277,40.5011,20.5872,20.6548,2837.25,492.821,1709.19,8.6172292879838,20.0,20.96851851851852
2024-03-11 12:05:26,20.5933,20.6482,10.6364,40.4436,40.5109,20.5894,20.6515,2840.21,494.791,1711.33,8.646428307716391,20.0,20.968148148148146
2024-03-11 12:05:27,20.6022,20.6548,10.6372,40.4356,40.5109,20.5923,20.6482,2838.24,490.851,1715.6,8.675053790475104,20.0,20.967777777777776
2024-03-11 12:05:28,20.591,20.6482,10.6359,40.4343,40.5109,20.6168,20.6449,2839.55,496.761,1702.63,8.600916748247114,20.0,20.967407407407407
2024-03-11 12:05:29,20.5967,20.6482,10.6373,40.4605,40.5076,20.6084,20.6515,2842.84,489.866,1705.42,8.618731729037473,20.0,20.967037037037038
2024-03-11 12:05:30,20.5934,20.6482,10.6424,40.4617,40.5076,20.6197,20.6515,2843.49,490.851,1704.92,8.608937747601193,20.0,20.966666666666665
2024-03-11 12:05:31,20.5859,20.6515,10.6324,40.4737,40.5109,20.6256,20.6482,2848.42,494.791,1704.1,8.606958976512445,20.0,20.966296296296296
2024-03-11 12:05:32,20.5877,20.6449,10.6272,40.4843,40.5076,20.6253,20.6515,2845.79,493.806,1704.27,8.613871223270259,20.0,20.965925925925927
2024-03-11 12:05:33,20.5754,20.6482,10.6226,40.4951,40.5076,20.6211,20.6449,2850.39,482.971,1706.4,8.617969550238048,20.0,20.965555555555554
2024-03-11 12:05:34,20.5714,20.6515,10.628,40.5053,40.5076,20.6231,20.6515,2852.69,492.821,1702.79,8.591615586393551,20.0,20.965185185185184
2024-03-11 12:05:35,20.5653,20.6515,10.6201,40.5066,40.5076,20.6428,20.6449,2850.72,486.911,1702.95,8.593978324027974,20.0,20.964814814814815
2024-03-11 12:05:36,20.5699,20.6515,10.6245,40.5173,40.5011,20.6417,20.6449,2856.62,486.911,1703.45,8.596674463509537,20.0,20.964444444444442
2024-03-11 12:05:37,20.5735,20.6515,10.6284,40.5273,40.5109,20.6562,20.6515,2855.64,491.836,1704.1,8.599695355132761,20.0,20.964074074074073
2024-03-11 12:05:38,20.5582,20.6449,10.6201,40.5298,40.5109,20.6414,20.6482,2853.34,486.911,1704.92,8.597777532854536,20.0,20.963703703703704
2024-03-11 12:05:39,20.5767,20.6417,10.6298,40.5369,40.5076,20.6568,20.6482,2843.49,488.881,1705.75,8.609580033647973,20.0,20.96333333333333
2024-03-11 12:05:40,20.569,20.6482,10.6219,40.5333,40.5076,20.659,20.6548,2850.72,484.941,1710.67,8.634586786836012,20.0,20.962962962962962
2024-03-11 12:05:41,20.5741,20.6482,10.6241,40.5309,40.5142,20.6586,20.6515,2847.1,488.881,1707.06,8.618877388738047,20.0,20.962592592592593
2024-03-11 12:05:42,20.5826,20.6449,10.6202,40.5548,40.5011,20.6696,20.6515,2847.43,490.851,1706.73,8.627950269103257,20.0,20.96222222222222
2024-03-11 12:05:43,20.5714,20.6449,10.6079,40.5449,40.5011,20.6617,20.6482,2850.39,487.896,1707.88,8.634717107339897,20.0,20.96185185185185
2024-03-11 12:05:44,20.5756,20.6548,10.6162,40.5702,40.5043,20.6843,20.6515,2847.76,489.866,1708.37,8.633640231694097,20.0,20.96148148148148
2024-03-11 12:05:45,20.5805,20.6449,10.6051,40.5636,40.5076,20.6819,20.6581,2848.09,483.956,1709.19,8.651661084710057,20.0,20.96111111111111
2024-03-11 12:05:46,20.5729,20.6482,10.6095,40.5852,40.5043,20.6856,20.6482,2850.06,487.896,1708.86,8.63958508810485,20.0,20.96074074074074
2024-03-11 12:05:47,20.5766,20.6449,10.6012,40.5948,40.5109,20.6773,20.6515,2854.98,491.836,1709.03,8.650851188926922,20.0,20.96037037037037
2024-03-11 12:05:48,20.5736,20.6482,10.6085,40.5992,40.5011,20.6799,20.6515,2853.01,487.896,1709.52,8.644396583441278,20.0,20.959999999999997
2024-03-11 12:05:49,20.5781,20.6482,10.612,40.5954,40.5043,20.6897,20.6449,2855.31,493.806,1709.52,8.645264050559867,20.0,20.959629629629628
2024-03-11 12:05:50,20.5833,20.6515,10.6067,40.6108,40.5076,20.6855,20.6449,2857.94,495.776,1709.03,8.651891851098538,20.0,20.95925925925926
2024-03-11 12:05:51,20.5683,20.6515,10.5927,40.6097,40.5043,20.6812,20.6482,2855.31,490.851,1710.83,8.660136142858256,20.0,20.958888888888886
2024-03-11 12:05:52,20.5993,20.6417,10.6112,40.6006,40.5109,20.6829,20.6482,2859.25,494.791,1710.34,8.668504327466122,20.0,20.958518518518517
2024-03-11 12:05:53,20.5995,20.6548,10.6029,40.5965,40.5109,20.6755,20.6515,2857.61,492.821,1711.33,8.680903214948193,20.0,20.958148148148148
2024-03-11 12:05:54,20.5922,20.6482,10.5983,40.5986,40.5076,20.6762,20.6482,2848.42,489.866,1715.43,8.699350642149126,20.0,20.95777777777778
2024-03-11 12:05:55,20.5843,20.6515,10.5914,40.5965,40.5011,20.6753,20.6515,2852.69,485.926,1712.15,8.681848185883824,20.0,20.957407407407405
2024-03-11 12:05:56,20.587,20.6482,10.5899,40.5923,40.5241,20.6543,20.6482,2846.12,485.926,1710.51,8.677177662580522,20.0,20.957037037037036
2024-03-11 12:05:57,20.5886,20.6482,10.595,40.5912,40.5011,20.6618,20.6515,2847.43,489.866,1703.12,8.636664459182853,20.0,20.956666666666667
2024-03-11 12:05:58,20.5929,20.6482,10.587,40.6002,40.5076,20.6363,20.6417,2846.45,487.896,1709.69,8.680652387190126,20.0,20.956296296296294
2024-03-11 12:05:59,20.5697,20.6515,10.5901,40.5973,40.5076,20.6508,20.6515,2845.79,490.851,1710.34,8.661127320149072,20.0,20.955925925925925
2024-03-11 12:06:00,20.5747,20.6515,10.5912,40.5744,40.4978,20.6212,20.6482,2844.48,489.866,1709.19,8.658686212001811,20.0,20.955555555555556
2024-03-11 12:06:01,20.576,20.6515,10.5838,40.5712,40.5109,20.6125,20.6449,2846.45,488.881,1709.36,8.667093682591588,20.0,20.955185185185183
2024-03-11 12:06:02,20.5824,20.6449,10.584,40.5568,40.5043,20.6043,20.6449,2838.57,489.866,1709.03,8.670797213882846,20.0,20.954814814814814
2024-03-11 12:06:03,20.5827,20.6515,10.5902,40.5511,40.5043,20.5879,20.6482,2845.46,491.836,1714.77,8.694785442685308,20.0,20.954444444444444
2024-03-11 12:06:04,20.5846,20.6482,10.5815,40.5521,40.5011,20.5865,20.6515,2838.9,485.926,1707.06,8.664873608772414,20.0,20.95407407407407
2024-03-11 12:06:05,20.5817,20.6449,10.5965,40.5466,40.5011,20.5655,20.6515,2845.13,492.821,1715.6,8.692638947180326,20.0,20.953703703703702
2024-03-11 12:06:06,20.5825,20.6548,10.5846,40.5177,40.5076,20.5531,20.6482,2842.18,489.866,1709.52,8.672849504930966,20.0,20.953333333333333
2024-03-11 12:06:07,20.5753,20.6515,10.5954,40.5052,40.5076,20.5537,20.6482,2844.48,481.001,1709.85,8.658906260387296,20.0,20.95296296296296
2024-03-11 12:06:08,20.5778,20.6417,10.5875,40.4925,40.5109,20.5414,20.6449,2842.18,486.911,1709.85,8.667929659931179,20.0,20.95259259259259
2024-03-11 12:06:09,20.5761,20.6515,10.5859,40.4844,40.5043,20.5187,20.6417,2846.78,487.896,1710.51,8.671188673186418,20.0,20.952222222222222
2024-03-11 12:06:10,20.5706,20.6449,10.5772,40.4663,40.5076,20.5147,20.6417,2844.48,492.821,1711.33,8.678124381115904,20.0,20.95185185185185
2024-03-11 12:06:11,20.5788,20.6417,10.5905,40.4444,40.5109,20.5193,20.6449,2847.1,482.971,1712.15,8.677851698212075,20.0,20.95148148148148
2024-03-11 12:06:12,20.5511,20.6515,10.5759,40.4339,40.5109,20.5087,20.6449,2846.12,485.926,1712.8,8.66976053201686,20.0,20.95111111111111
2024-03-11 12:06:13,20.5705,20.6515,10.5935,40.4218,40.5043,20.5006,20.6449,2838.57,482.971,1711.98,8.667173587074844,20.0,20.950740740740738
2024-03-11 12:06:14,20.5588,20.6482,10.5856,40.4209,40.5043,20.501,20.6449,2835.94,485.926,1711.82,8.663062751372475,20.0,20.95037037037037
2024-03-11 12:06:15,20.5555,20.6778,10.586,40.3966,40.4879,20.4812,20.6515,2840.21,490.851,1710.83,8.654840538536556,20.0,20.95
2024-03-11 12:06:16,20.5332,20.6482,10.5727,40.3847,40.5076,20.49,20.6515,2836.93,486.911,1710.01,8.642882835762153,20.0,20.949629629629626
2024-03-11 12:06:17,20.5549,20.6482,10.5842,40.3799,40.5142,20.4674,20.6548,2834.96,488.881,1708.86,8.645915153257627,20.0,20.949259259259257
2024-03-11 12:06:18,20.5289,20.6187,10.5704,40.3782,40.5043,20.4724,20.6219,2838.57,490.851,1708.37,8.632860036480684,20.0,20.948888888888888
2024-03-11 12:06:19,20.5387,20.6252,10.5702,40.3536,40.5076,20.4674,20.6252,2834.3,490.851,1707.22,8.635711772726195,20.0,20.94851851851852
2024-03-11 12:06:20,20.5242,20.6252,10.5684,40.3278,40.5175,20.4575,20.6252,2835.28,567.678,1706.89,8.62304263446737,20.0,20.948148148148146
