TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 12:06:21,20.5441,20.6219,10.5805,40.3276,40.5076,20.4714,20.6187,2835.28,492.821,1706.07,8.625652662543374,20.0,20.947777777777777
2024-03-11 12:06:22,20.5414,20.6154,10.5732,40.3154,40.5043,20.4708,20.6219,2837.58,493.806,1707.06,8.634642571499361,20.0,20.947407407407407
2024-03-11 12:06:23,20.533,20.6252,10.571,40.3322,40.5076,20.4629,20.6187,2844.48,489.866,1707.72,8.632608347101119,20.0,20.947037037037035
2024-03-11 12:06:24,20.527,20.6252,10.5609,40.319,40.5076,20.4574,20.6187,2845.46,492.821,1708.54,8.640308063633976,20.0,20.946666666666665
2024-03-11 12:06:25,20.5424,20.6219,10.567,40.3238,40.5076,20.471,20.6252,2846.45,488.881,1708.86,8.649990674657369,20.0,20.946296296296296
2024-03-11 12:06:26,20.5552,20.6252,10.5727,40.3195,40.5076,20.4525,20.6187,2847.1,491.836,1709.85,8.66116211027326,20.0,20.945925925925923
2024-03-11 12:06:27,20.5366,20.6219,10.5676,40.323,40.5011,20.4676,20.6187,2844.48,481.001,1715.43,8.677676037541362,20.0,20.945555555555554
2024-03-11 12:06:28,20.5422,20.6187,10.5683,40.3267,40.5076,20.4709,20.6219,2844.48,482.971,1710.18,8.655370611831417,20.0,20.945185185185185
2024-03-11 12:06:29,20.5512,20.6252,10.5682,40.3527,40.5043,20.4817,20.6187,2839.88,487.896,1710.67,8.665749805770917,20.0,20.944814814814812
2024-03-11 12:06:30,20.5558,20.6187,10.5632,40.3646,40.5011,20.4764,20.6187,2844.81,488.881,1712.15,8.681587545383485,20.0,20.944444444444443
2024-03-11 12:06:31,20.5685,20.6219,10.5726,40.3738,40.5109,20.4732,20.6055,2840.54,486.911,1712.31,8.685266151050989,20.0,20.944074074074074
2024-03-11 12:06:32,20.5516,20.6252,10.5648,40.3647,40.5076,20.4933,20.6252,2840.87,494.791,1711.66,8.674065355353015,20.0,20.9437037037037
2024-03-11 12:06:33,20.5594,20.6219,10.5608,40.3775,40.5109,20.4934,20.6252,2844.15,491.836,1717.56,8.714248645506437,20.0,20.94333333333333
2024-03-11 12:06:34,20.5513,20.6252,10.5586,40.3878,40.5011,20.4991,20.6252,2845.13,488.881,1708.37,8.662507454590596,20.0,20.942962962962962
2024-03-11 12:06:35,20.5518,20.6187,10.5595,40.3901,40.5011,20.505,20.6154,2850.06,490.851,1707.88,8.65967619327269,20.0,20.94259259259259
2024-03-11 12:06:36,20.5537,20.6187,10.5622,40.4165,40.5043,20.4955,20.6285,2849.07,495.776,1702.79,8.633176492090351,20.0,20.94222222222222
2024-03-11 12:06:37,20.5513,20.6187,10.5586,40.4238,40.5109,20.5026,20.6252,2847.76,485.926,1712.97,8.685832339885419,20.0,20.94185185185185
2024-03-11 12:06:38,20.5594,20.6252,10.5607,40.4224,40.5043,20.5098,20.6219,2857.28,495.776,1707.39,8.662736557613227,20.0,20.94148148148148
2024-03-11 12:06:39,20.5593,20.6187,10.5615,40.4318,40.5043,20.5112,20.6154,2859.25,495.776,1709.52,8.672762758219111,20.0,20.94111111111111
2024-03-11 12:06:40,20.55,20.6219,10.5554,40.4382,40.5011,20.5083,20.6219,2862.86,486.911,1700.82,8.625864018599017,20.0,20.94074074074074
2024-03-11 12:06:41,20.5505,20.6187,10.5686,40.4478,40.5076,20.5079,20.6219,2861.22,488.881,1711.82,8.670619869041522,20.0,20.940370370370367
2024-03-11 12:06:42,20.5445,20.6219,10.5613,40.473,40.5011,20.4949,20.6219,2863.19,488.881,1705.25,8.638466744007172,20.0,20.939999999999998
2024-03-11 12:06:43,20.5709,20.6252,10.5661,40.4925,40.5076,20.4987,20.6219,2859.91,485.926,1711.66,8.68969930981254,20.0,20.93962962962963
2024-03-11 12:06:44,20.5631,20.6252,10.5662,40.52,40.5011,20.5041,20.6187,2865.16,488.881,1703.28,8.640328025039224,20.0,20.93925925925926
2024-03-11 12:06:45,20.5634,20.6219,10.5459,40.5361,40.5043,20.4974,20.6187,2861.22,484.941,1707.72,8.680702079611066,20.0,20.938888888888886
2024-03-11 12:06:46,20.567,20.6187,10.567,40.5406,40.5043,20.4946,20.6252,2869.43,485.926,1707.39,8.663862859785008,20.0,20.938518518518517
2024-03-11 12:06:47,20.5793,20.6187,10.5566,40.5581,40.5076,20.4963,20.6219,2867.13,487.896,1707.39,8.683529828476706,20.0,20.938148148148148
2024-03-11 12:06:48,20.5748,20.6219,10.5693,40.5813,40.4978,20.4928,20.6219,2861.88,482.971,1707.06,8.666952533971704,20.0,20.937777777777775
2024-03-11 12:06:49,20.5828,20.6252,10.5599,40.5928,40.5109,20.4856,20.6154,2863.85,483.956,1700.16,8.646931674804563,20.0,20.937407407407406
2024-03-11 12:06:50,20.5813,20.6219,10.565,40.6009,40.5076,20.481,20.6219,2867.79,485.926,1706.89,8.675443654916277,20.0,20.937037037037037
2024-03-11 12:06:51,20.5867,20.6252,10.5657,40.6064,40.5043,20.4933,20.6219,2860.89,481.986,1711.98,8.705397064856884,20.0,20.936666666666664
2024-03-11 12:06:52,20.588,20.6219,10.5708,40.6159,40.5043,20.4664,20.6252,2863.85,489.866,1708.7,8.685423511652564,20.0,20.936296296296295
2024-03-11 12:06:53,20.582,20.6187,10.5678,40.6387,40.5011,20.4792,20.6187,2861.55,487.896,1708.7,8.682822358582353,20.0,20.935925925925925
2024-03-11 12:06:54,20.5807,20.6187,10.5568,40.6506,40.5011,20.4754,20.6187,2865.49,486.911,1706.57,8.68039859551502,20.0,20.935555555555553
2024-03-11 12:06:55,20.586,20.6219,10.5841,40.6525,40.5109,20.46,20.6252,2866.15,486.911,1706.89,8.662971345916866,20.0,20.935185185185183
2024-03-11 12:06:56,20.5886,20.6154,10.572,40.6548,40.5043,20.4496,20.6219,2867.46,487.896,1713.46,8.709097194316305,20.0,20.934814814814814
2024-03-11 12:06:57,20.595,20.6187,10.5773,40.6637,40.5076,20.4351,20.6187,2867.46,486.911,1707.39,8.679197897046821,20.0,20.93444444444444
2024-03-11 12:06:58,20.5832,20.6219,10.5804,40.6592,40.5076,20.4315,20.6219,2870.41,482.971,1707.06,8.664613743122512,20.0,20.934074074074072
2024-03-11 12:06:59,20.6013,20.6252,10.576,40.6619,40.5076,20.4291,20.6219,2868.44,487.896,1708.21,8.68995391185838,20.0,20.933703703703703
2024-03-11 12:07:00,20.6024,20.6187,10.5787,40.673,40.5076,20.4307,20.6252,2864.83,494.791,1708.7,8.6910593433047,20.0,20.93333333333333
2024-03-11 12:07:01,20.5973,20.6219,10.5864,40.6617,40.5011,20.4191,20.6252,2869.43,483.956,1701.97,8.645773615436527,20.0,20.93296296296296
2024-03-11 12:07:02,20.5994,20.6219,10.5748,40.6696,40.5011,20.4198,20.6187,2867.46,488.881,1708.54,8.691025798928878,20.0,20.93259259259259
2024-03-11 12:07:03,20.5913,20.6219,10.5905,40.6657,40.5043,20.4166,20.6219,2865.49,479.031,1707.88,8.66704259016258,20.0,20.93222222222222
2024-03-11 12:07:04,20.6008,20.6252,10.5813,40.6514,40.5043,20.4353,20.6219,2865.16,492.821,1709.19,8.68990899996515,20.0,20.93185185185185
2024-03-11 12:07:05,20.5699,20.6219,10.5743,40.651,40.5076,20.4166,20.6187,2859.91,483.956,1709.69,8.671716587353226,20.0,20.93148148148148
2024-03-11 12:07:06,20.581,20.6219,10.5844,40.6507,40.5011,20.4066,20.6219,2865.16,493.806,1712.48,8.686736712109584,20.0,20.931111111111107
2024-03-11 12:07:07,20.5938,20.6187,10.5851,40.6487,40.5043,20.4224,20.6187,2857.94,493.806,1709.19,8.680542163576138,20.0,20.930740740740738
2024-03-11 12:07:08,20.6006,20.6285,10.5922,40.6505,40.5043,20.4177,20.6219,2857.61,491.836,1709.36,8.68114533464599,20.0,20.93037037037037
2024-03-11 12:07:09,20.598,20.6219,10.5824,40.6506,40.5076,20.4037,20.6252,2848.09,484.941,1707.55,8.678191645439407,20.0,20.93
2024-03-11 12:07:10,20.605,20.6252,10.5861,40.6441,40.5043,20.3993,20.6187,2846.78,490.851,1706.89,8.677695599596726,20.0,20.929629629629627
2024-03-11 12:07:11,20.6234,20.6187,10.5934,40.6142,40.5109,20.3942,20.6187,2846.12,490.851,1706.89,8.687309671117102,20.0,20.929259259259258
2024-03-11 12:07:12,20.6181,20.6252,10.5898,40.6058,40.5043,20.3963,20.6252,2844.48,490.851,1705.91,8.680850327728134,20.0,20.92888888888889
2024-03-11 12:07:13,20.6306,20.6219,10.6047,40.5944,40.5043,20.4057,20.6187,2845.13,489.866,1705.25,8.675415070192075,20.0,20.928518518518516
2024-03-11 12:07:14,20.6184,20.6219,10.593,40.5771,40.5043,20.4017,20.6187,2850.72,488.881,1709.69,8.697569678143472,20.0,20.928148148148146
2024-03-11 12:07:15,20.6159,20.6219,10.5913,40.5579,40.5109,20.4047,20.6219,2842.51,487.896,1703.78,8.666812562596753,20.0,20.927777777777777
2024-03-11 12:07:16,20.6225,20.6219,10.5837,40.5424,40.5076,20.4048,20.6219,2845.79,491.836,1704.27,8.68158530557356,20.0,20.927407407407404
2024-03-11 12:07:17,20.6192,20.6187,10.5891,40.5308,40.5142,20.4041,20.6187,2844.48,483.956,1704.27,8.674061518650966,20.0,20.927037037037035
2024-03-11 12:07:18,20.6424,20.599,10.5871,40.517,40.5076,20.4076,20.5957,2846.12,483.956,1704.27,8.695854556633641,20.0,20.926666666666666
2024-03-11 12:07:19,20.6418,20.5924,10.5943,40.4945,40.5043,20.4134,20.599,2845.46,486.911,1704.6,8.690791575905774,20.0,20.926296296296293
2024-03-11 12:07:20,20.6408,20.6022,10.5996,40.4737,40.5076,20.4355,20.599,2844.81,494.791,1704.92,8.686972737535237,20.0,20.925925925925924
2024-03-11 12:07:21,20.633,20.599,10.5881,40.4689,40.5043,20.4225,20.5957,2844.15,486.911,1705.25,8.691855777393778,20.0,20.925555555555555
2024-03-11 12:07:22,20.6356,20.5924,10.6002,40.428,40.4978,20.4344,20.599,2840.87,489.866,1704.6,8.680325432281148,20.0,20.925185185185182
2024-03-11 12:07:23,20.626,20.6022,10.5833,40.421,40.5043,20.4354,20.5924,2840.87,482.971,1706.24,8.694997155466455,20.0,20.924814814814813
2024-03-11 12:07:24,20.638,20.5957,10.5929,40.4071,40.5076,20.4431,20.5891,2833.97,486.911,1705.09,8.691213282791988,20.0,20.924444444444443
2024-03-11 12:07:25,20.6334,20.5825,10.5929,40.3827,40.5076,20.4385,20.5924,2831.02,481.986,1714.94,8.73741786756357,20.0,20.92407407407407
2024-03-11 12:07:26,20.6459,20.599,10.5919,40.3798,40.5043,20.4495,20.5924,2836.27,487.896,1707.22,8.709780424636525,20.0,20.9237037037037
2024-03-11 12:07:27,20.6442,20.5957,10.6011,40.3667,40.5076,20.4456,20.5957,2833.31,487.896,1706.73,8.697840615477288,20.0,20.923333333333332
2024-03-11 12:07:28,20.6589,20.5924,10.6096,40.3585,40.5109,20.4652,20.5924,2828.72,485.926,1705.75,8.69821277303869,20.0,20.92296296296296
2024-03-11 12:07:29,20.6564,20.6022,10.6023,40.3558,40.5043,20.4712,20.5957,2829.7,492.821,1704.92,8.698132952281899,20.0,20.92259259259259
2024-03-11 12:07:30,20.661,20.5957,10.6066,40.3544,40.5011,20.4803,20.5957,2830.36,481.986,1703.45,8.69089264644059,20.0,20.92222222222222
2024-03-11 12:07:31,20.6531,20.5891,10.6091,40.3457,40.5076,20.4725,20.599,2833.64,489.866,1698.69,8.65764292690823,20.0,20.921851851851848
2024-03-11 12:07:32,20.6428,20.5924,10.591,40.3565,40.5142,20.4862,20.599,2829.05,486.911,1702.95,8.686094931973651,20.0,20.92148148148148
2024-03-11 12:07:33,20.6409,20.5924,10.5907,40.3478,40.4978,20.4936,20.599,2830.03,487.896,1702.79,8.68389634997811,20.0,20.92111111111111
2024-03-11 12:07:34,20.6377,20.5957,10.5978,40.3499,40.5043,20.5016,20.5924,2832.0,493.806,1700.0,8.660782740564496,20.0,20.92074074074074
2024-03-11 12:07:35,20.6569,20.599,10.6136,40.3537,40.5043,20.5008,20.599,2839.55,481.986,1698.36,8.655357766668653,20.0,20.920370370370367
2024-03-11 12:07:36,20.6548,20.5957,10.6103,40.3575,40.5109,20.5011,20.5957,2832.99,493.806,1691.96,8.623771693105091,20.0,20.919999999999998
2024-03-11 12:07:37,20.6485,20.5957,10.6002,40.3539,40.5076,20.5217,20.5957,2844.15,487.896,1696.39,8.649622071665167,20.0,20.91962962962963
2024-03-11 12:07:38,20.6392,20.599,10.5994,40.3454,40.5076,20.5076,20.5957,2841.19,492.821,1695.4,8.637261651167902,20.0,20.919259259259256
2024-03-11 12:07:39,20.6548,20.5924,10.6118,40.358,40.5043,20.5309,20.599,2846.78,482.971,1695.9,8.642562693650655,20.0,20.918888888888887
2024-03-11 12:07:40,20.6589,20.5924,10.6039,40.3661,40.5109,20.5408,20.599,2849.07,485.926,1695.24,8.649521885586328,20.0,20.918518518518518
2024-03-11 12:07:41,20.6535,20.6121,10.6024,40.3643,40.5043,20.5316,20.5891,2846.78,491.836,1696.72,8.65371541056509,20.0,20.918148148148145
2024-03-11 12:07:42,20.6695,20.599,10.6136,40.3906,40.5043,20.534,20.5957,2845.46,468.197,1702.13,8.685453666882369,20.0,20.917777777777776
2024-03-11 12:07:43,20.6614,20.5891,10.6147,40.4091,40.5076,20.5414,20.599,2847.1,492.821,1699.51,8.66415063375073,20.0,20.917407407407406
2024-03-11 12:07:44,20.6649,20.5924,10.6077,40.4143,40.5076,20.5449,20.599,2843.16,484.941,1699.84,8.674889812437812,20.0,20.917037037037034
2024-03-11 12:07:45,20.6635,20.5957,10.6074,40.4152,40.4978,20.549,20.599,2846.12,490.851,1708.7,8.719151796463025,20.0,20.916666666666664
2024-03-11 12:07:46,20.6708,20.5957,10.614,40.4321,40.5043,20.5579,20.6022,2847.76,488.881,1702.3,8.687098548480712,20.0,20.916296296296295
2024-03-11 12:07:47,20.6713,20.5957,10.6133,40.4366,40.5043,20.563,20.6022,2847.1,484.941,1703.28,8.693136799992455,20.0,20.915925925925922
2024-03-11 12:07:48,20.6585,20.599,10.611,40.4673,40.5076,20.5598,20.5957,2847.1,486.911,1703.94,8.687426609086522,20.0,20.915555555555553
2024-03-11 12:07:49,20.6681,20.5957,10.6145,40.4799,40.5043,20.5699,20.599,2847.43,486.911,1703.94,8.692700886500349,20.0,20.915185185185184
2024-03-11 12:07:50,20.6636,20.599,10.6146,40.492,40.5043,20.562,20.599,2845.13,492.821,1704.27,8.690406297137972,20.0,20.91481481481481
2024-03-11 12:07:51,20.6581,20.5891,10.6003,40.5008,40.5043,20.579,20.5957,2848.42,488.881,1703.45,8.693831562238445,20.0,20.91444444444444
2024-03-11 12:07:52,20.6542,20.5957,10.606,40.5089,40.5043,20.5735,20.5957,2849.4,486.911,1703.45,8.685533447044511,20.0,20.914074074074072
2024-03-11 12:07:53,20.6463,20.599,10.6075,40.5289,40.5043,20.586,20.5924,2850.39,486.911,1702.46,8.672365129543296,20.0,20.9137037037037
2024-03-11 12:07:54,20.6563,20.599,10.6169,40.5524,40.5109,20.5874,20.599,2853.34,494.791,1705.91,8.690458879390716,20.0,20.91333333333333
2024-03-11 12:07:55,20.6534,20.5924,10.6209,40.5425,40.5109,20.5804,20.5924,2852.36,488.881,1701.97,8.664428152999923,20.0,20.91296296296296
2024-03-11 12:07:56,20.6704,20.5924,10.6293,40.5715,40.5076,20.5825,20.599,2858.27,499.716,1702.63,8.675218246006983,20.0,20.91259259259259
2024-03-11 12:07:57,20.6705,20.5957,10.6163,40.5799,40.5076,20.5981,20.6022,2856.3,495.776,1703.12,8.6890361636964,20.0,20.91222222222222
2024-03-11 12:07:58,20.658,20.5924,10.613,40.5902,40.5043,20.5851,20.5957,2859.91,486.911,1703.12,8.68108534386926,20.0,20.91185185185185
2024-03-11 12:07:59,20.6603,20.599,10.6122,40.5889,40.5043,20.585,20.5957,2859.91,484.941,1704.43,8.6904437725984,20.0,20.91148148148148
2024-03-11 12:08:00,20.6578,20.599,10.6283,40.6037,40.5076,20.5932,20.5957,2857.28,485.926,1705.25,8.678530151556604,20.0,20.911111111111108
2024-03-11 12:08:01,20.6555,20.5825,10.6242,40.5918,40.5043,20.5944,20.599,2860.24,488.881,1706.07,8.6842616678481,20.0,20.91074074074074
2024-03-11 12:08:02,20.6461,20.5924,10.6171,40.612,40.5109,20.5978,20.599,2856.95,482.971,1705.42,8.678962639367517,20.0,20.91037037037037
2024-03-11 12:08:03,20.6484,20.5957,10.618,40.6082,40.5043,20.6179,20.5957,2852.69,491.836,1706.07,8.6834825230213,20.0,20.909999999999997
2024-03-11 12:08:04,20.6463,20.6219,10.6297,40.5962,40.5076,20.5983,20.5924,2848.75,488.881,1706.24,8.672399704008404,20.0,20.909629629629627
2024-03-11 12:08:05,20.6461,20.599,10.6215,40.6149,40.5043,20.6071,20.6022,2851.37,484.941,1705.75,8.676833586877068,20.0,20.909259259259258
2024-03-11 12:08:06,20.6565,20.5924,10.6357,40.5915,40.5076,20.6138,20.599,2849.07,484.941,1706.07,8.675171644868785,20.0,20.908888888888885
2024-03-11 12:08:07,20.6602,20.5891,10.6234,40.6055,40.5011,20.6074,20.599,2851.04,484.941,1705.91,8.688208227649927,20.0,20.908518518518516
2024-03-11 12:08:08,20.6563,20.5891,10.6189,40.5921,40.5043,20.6172,20.5924,2844.15,484.941,1712.64,8.723005581754602,20.0,20.908148148148147
2024-03-11 12:08:09,20.6564,20.6022,10.617,40.5886,40.5175,20.6063,20.6022,2845.13,487.896,1705.58,8.688777752349893,20.0,20.907777777777774
2024-03-11 12:08:10,20.6609,20.5891,10.6251,40.5753,40.5076,20.6164,20.5924,2842.84,486.911,1705.25,8.683981543944542,20.0,20.907407407407405
2024-03-11 12:08:11,20.6695,20.599,10.6381,40.5619,40.5043,20.6214,20.599,2843.49,488.881,1704.43,8.67600020505803,20.0,20.907037037037036
2024-03-11 12:08:12,20.674,20.5924,10.6395,40.548,40.5076,20.6249,20.599,2844.48,482.971,1703.78,8.675371651674594,20.0,20.906666666666663
2024-03-11 12:08:13,20.6614,20.5957,10.6261,40.5484,40.5043,20.6397,20.5891,2839.22,492.821,1702.79,8.67102197378515,20.0,20.906296296296293
2024-03-11 12:08:14,20.6733,20.599,10.6283,40.5341,40.5076,20.6281,20.599,2839.88,492.821,1709.69,8.71457372443506,20.0,20.905925925925924
2024-03-11 12:08:15,20.6764,20.5891,10.6317,40.5171,40.5011,20.6281,20.599,2838.57,492.821,1701.48,8.67246697543597,20.0,20.90555555555555
2024-03-11 12:08:16,20.6912,20.5957,10.645,40.515,40.5011,20.6324,20.5957,2846.45,491.836,1700.49,8.66871525930764,20.0,20.905185185185182
2024-03-11 12:08:17,20.6845,20.5924,10.6211,40.4824,40.5043,20.6272,20.599,2844.15,487.896,1707.88,8.721293936669277,20.0,20.904814814814813
2024-03-11 12:08:18,20.677,20.5727,10.6324,40.4723,40.5306,20.6325,20.5727,2836.93,491.836,1700.0,8.664837131432998,20.0,20.90444444444444
2024-03-11 12:08:19,20.6641,20.576,10.6286,40.4593,40.5076,20.6223,20.5727,2839.88,497.746,1700.98,8.661977639071786,20.0,20.90407407407407
2024-03-11 12:08:20,20.679,20.5694,10.6251,40.4457,40.4978,20.6183,20.5661,2839.55,489.866,1702.13,8.683726232507148,20.0,20.9037037037037
2024-03-11 12:08:21,20.6795,20.5661,10.6363,40.4381,40.5043,20.6342,20.5727,2840.87,488.881,1703.12,8.679529748685688,20.0,20.90333333333333
2024-03-11 12:08:22,20.6771,20.5727,10.6392,40.4334,40.5011,20.6202,20.5792,2835.94,484.941,1703.94,8.679126106927058,20.0,20.90296296296296
2024-03-11 12:08:23,20.6796,20.576,10.6423,40.4301,40.5076,20.6148,20.5694,2836.6,488.881,1705.58,8.68696026990274,20.0,20.90259259259259
2024-03-11 12:08:24,20.6773,20.5727,10.6416,40.4447,40.5076,20.6111,20.5924,2840.21,506.61,1706.24,8.688936536301457,20.0,20.90222222222222
2024-03-11 12:08:25,20.6749,20.5694,10.6492,40.4526,40.5043,20.6066,20.576,2833.31,486.911,1715.6,8.727896315821994,20.0,20.90185185185185
2024-03-11 12:08:26,20.6813,20.576,10.653,40.4469,40.5043,20.5984,20.5727,2830.36,488.881,1708.37,8.69336850969917,20.0,20.90148148148148
2024-03-11 12:08:27,20.6774,20.5727,10.6413,40.4477,40.5043,20.6016,20.5661,2829.37,490.851,1709.03,8.703491350441038,20.0,20.90111111111111
2024-03-11 12:08:28,20.6775,20.576,10.6494,40.4593,40.5043,20.5865,20.5727,2831.02,493.806,1708.37,8.69319513298508,20.0,20.900740740740737
2024-03-11 12:08:29,20.6647,20.5727,10.64,40.454,40.5043,20.6019,20.576,2831.67,495.776,1708.21,8.68943383042969,20.0,20.900370370370368
2024-03-11 12:08:30,20.6719,20.576,10.6439,40.4639,40.4978,20.5893,20.576,2836.27,491.836,1707.55,8.68893584213291,20.0,20.9
2024-03-11 12:08:31,20.6701,20.5858,10.6538,40.464,40.5076,20.5783,20.5694,2830.03,486.911,1707.39,8.677984956246448,20.0,20.899629629629626
2024-03-11 12:08:32,20.672,20.5727,10.6451,40.4718,40.5011,20.5768,20.5727,2837.58,484.941,1709.36,8.697191974337745,20.0,20.899259259259257
2024-03-11 12:08:33,20.673,20.5727,10.6471,40.4566,40.5011,20.585,20.5727,2839.55,488.881,1707.06,8.684623398165707,20.0,20.898888888888887
2024-03-11 12:08:34,20.6844,20.576,10.6522,40.4731,40.5043,20.574,20.5727,2840.54,480.016,1707.06,8.690080576813854,20.0,20.898518518518514
2024-03-11 12:08:35,20.6811,20.5792,10.6599,40.469,40.5043,20.5771,20.5727,2843.16,488.881,1706.57,8.678060475999866,20.0,20.898148148148145
2024-03-11 12:08:36,20.6789,20.5661,10.6569,40.4789,40.4748,20.5789,20.5727,2845.79,496.761,1705.42,8.672904932868807,20.0,20.897777777777776
2024-03-11 12:08:37,20.6733,20.576,10.6643,40.4858,40.5076,20.5736,20.5694,2840.54,489.866,1704.92,8.65911545731488,20.0,20.897407407407403
2024-03-11 12:08:38,20.6689,20.5792,10.6465,40.4884,40.5043,20.5681,20.5727,2839.88,491.836,1705.58,8.674064799206283,20.0,20.897037037037034
2024-03-11 12:08:39,20.6639,20.5792,10.648,40.4833,40.5076,20.5709,20.5727,2839.22,487.896,1704.76,8.664271690555031,20.0,20.896666666666665
2024-03-11 12:08:40,20.6529,20.5694,10.6457,40.5015,40.5011,20.5584,20.576,2840.54,487.896,1703.61,8.650906057673437,20.0,20.896296296296292
2024-03-11 12:08:41,20.6547,20.5727,10.6459,40.5197,40.5076,20.5689,20.5727,2835.61,490.851,1700.98,8.638931970897488,20.0,20.895925925925923
2024-03-11 12:08:42,20.6705,20.5661,10.6542,40.5198,40.5043,20.5655,20.5661,2840.87,486.911,1704.43,8.662940452371833,20.0,20.895555555555553
2024-03-11 12:08:43,20.6493,20.5727,10.6457,40.526,40.5043,20.5651,20.5727,2829.05,481.986,1706.07,8.660281321512196,20.0,20.89518518518518
2024-03-11 12:08:44,20.6525,20.5727,10.6523,40.5436,40.5076,20.5661,20.5694,2840.54,481.001,1702.95,8.641505654581563,20.0,20.89481481481481
2024-03-11 12:08:45,20.6514,20.5694,10.6505,40.5578,40.5076,20.5715,20.576,2837.58,489.866,1702.63,8.64048661565877,20.0,20.894444444444442
2024-03-11 12:08:46,20.6422,20.5727,10.6494,40.5612,40.5043,20.5597,20.5727,2848.09,485.926,1696.72,8.603520744465266,20.0,20.89407407407407
2024-03-11 12:08:47,20.6387,20.5727,10.6616,40.571,40.5043,20.5498,20.5628,2850.72,488.881,1704.27,8.62822695463979,20.0,20.8937037037037
2024-03-11 12:08:48,20.631,20.576,10.6535,40.5797,40.5043,20.5401,20.5727,2844.15,491.836,1708.37,8.64933082431953,20.0,20.89333333333333
2024-03-11 12:08:49,20.6271,20.5694,10.6542,40.5938,40.5109,20.527,20.5792,2853.67,486.911,1703.28,8.61958480738166,20.0,20.89296296296296
2024-03-11 12:08:50,20.6354,20.5727,10.6594,40.5937,40.5011,20.5467,20.5727,2846.45,489.866,1702.95,8.620593629137982,20.0,20.89259259259259
2024-03-11 12:08:51,20.6389,20.576,10.6545,40.5893,40.5076,20.52,20.5727,2851.37,485.926,1702.79,8.627041722226576,20.0,20.89222222222222
2024-03-11 12:08:52,20.6221,20.5661,10.6484,40.6011,40.5011,20.5158,20.5694,2851.7,494.791,1701.31,8.61030610553418,20.0,20.89185185185185
2024-03-11 12:08:53,20.6267,20.576,10.6406,40.5984,40.5109,20.5127,20.5727,2852.69,494.791,1702.46,8.626838408986371,20.0,20.891481481481478
2024-03-11 12:08:54,20.6337,20.576,10.6637,40.6005,40.5043,20.5125,20.576,2848.09,492.821,1702.95,8.615408829441227,20.0,20.89111111111111
2024-03-11 12:08:55,20.6336,20.5727,10.6606,40.6079,40.5076,20.5231,20.5727,2850.72,488.881,1698.03,8.593102925729248,20.0,20.89074074074074
2024-03-11 12:08:56,20.6361,20.5792,10.657,40.6076,40.5043,20.5016,20.576,2845.79,478.046,1701.64,8.616638961061849,20.0,20.890370370370366
2024-03-11 12:08:57,20.6318,20.576,10.6592,40.6004,40.5043,20.5059,20.5727,2843.82,486.911,1701.81,8.611886688248354,20.0,20.889999999999997
2024-03-11 12:08:58,20.6112,20.576,10.6512,40.6008,40.5076,20.5032,20.5694,2843.82,492.821,1700.49,8.59433457254526,20.0,20.889629629629628
2024-03-11 12:08:59,20.6251,20.5792,10.6528,40.593,40.5011,20.4983,20.5694,2840.54,493.806,1702.95,8.617396335991653,20.0,20.889259259259255
2024-03-11 12:09:00,20.6188,20.5727,10.6577,40.5721,40.5043,20.495,20.5694,2840.54,484.941,1705.09,8.618534870854361,20.0,20.888888888888886
2024-03-11 12:09:01,20.6114,20.576,10.6495,40.5661,40.5043,20.4919,20.5727,2836.93,477.061,1703.78,8.612604998437105,20.0,20.888518518518516
2024-03-11 12:09:02,20.5984,20.5694,10.6454,40.5454,40.5109,20.4939,20.576,2837.25,490.851,1703.78,8.60491046381157,20.0,20.888148148148144
2024-03-11 12:09:03,20.6152,20.5727,10.6526,40.5384,40.5109,20.4773,20.5694,2838.9,494.791,1704.43,8.616496166328842,20.0,20.887777777777774
2024-03-11 12:09:04,20.5956,20.5727,10.6553,40.5327,40.5043,20.4879,20.5727,2839.55,489.866,1705.25,8.601345357746466,20.0,20.887407407407405
2024-03-11 12:09:05,20.5939,20.576,10.6462,40.5306,40.5011,20.4853,20.5727,2835.94,488.881,1704.92,8.606082808945077,20.0,20.887037037037032
2024-03-11 12:09:06,20.5888,20.5727,10.6478,40.5,40.5011,20.4823,20.5727,2840.54,486.911,1704.43,8.597814665797582,20.0,20.886666666666663
2024-03-11 12:09:07,20.6046,20.5727,10.6487,40.4933,40.5043,20.4731,20.5727,2840.54,485.926,1703.78,8.607417671723258,20.0,20.886296296296294
2024-03-11 12:09:08,20.595,20.5792,10.6414,40.4905,40.5011,20.4797,20.5694,2838.57,485.926,1703.45,8.603762436904345,20.0,20.885925925925925
2024-03-11 12:09:09,20.5912,20.5727,10.6409,40.4739,40.5043,20.482,20.5727,2835.28,491.836,1702.95,8.598385403770214,20.0,20.885555555555552
2024-03-11 12:09:10,20.5783,20.5694,10.6355,40.4828,40.5109,20.4627,20.5727,2836.93,492.821,1702.13,8.58776725296374,20.0,20.885185185185183
2024-03-11 12:09:11,20.6001,20.576,10.6396,40.4612,40.5076,20.4766,20.5661,2834.96,488.881,1701.81,8.601437675059445,20.0,20.884814814814813
2024-03-11 12:09:12,20.6087,20.5661,10.642,40.4635,40.5043,20.4626,20.5694,2834.63,492.821,1702.46,8.610079046959715,20.0,20.88444444444444
2024-03-11 12:09:13,20.5942,20.5727,10.641,40.4704,40.5043,20.4536,20.5858,2833.31,490.851,1701.64,8.594275125736873,20.0,20.88407407407407
2024-03-11 12:09:14,20.6078,20.5694,10.6343,40.4751,40.5011,20.4395,20.5694,2831.67,489.866,1701.81,8.612663887576463,20.0,20.883703703703702
2024-03-11 12:09:15,20.5987,20.5694,10.6386,40.475,40.5043,20.4241,20.5694,2826.09,478.046,1694.75,8.565410413619604,20.0,20.88333333333333
2024-03-11 12:09:16,20.5953,20.576,10.6467,40.4564,40.5043,20.4149,20.5727,2828.72,482.971,1709.03,8.627609733760888,20.0,20.88296296296296
2024-03-11 12:09:17,20.5934,20.5694,10.6375,40.455,40.5043,20.4288,20.5694,2824.12,484.941,1701.97,8.598273635529724,20.0,20.88259259259259
2024-03-11 12:09:18,20.5895,20.5464,10.6385,40.4662,40.4978,20.4168,20.5497,2831.34,503.655,1702.63,8.597374467539966,20.0,20.882222222222218
2024-03-11 12:09:19,20.5905,20.553,10.6399,40.4367,40.5076,20.4374,20.553,2825.76,488.881,1703.12,8.599503018686452,20.0,20.88185185185185
2024-03-11 12:09:20,20.5823,20.553,10.6372,40.4293,40.5076,20.4341,20.553,2827.4,496.761,1697.37,8.565732589015731,20.0,20.88148148148148
2024-03-11 12:09:21,20.5841,20.5563,10.6334,40.4319,40.5043,20.4304,20.553,2827.73,490.851,1704.1,8.604537769385892,20.0,20.881111111111107
2024-03-11 12:09:22,20.5738,20.553,10.6219,40.4398,40.5043,20.4327,20.553,2832.0,485.926,1705.09,8.610574854308817,20.0,20.880740740740737
2024-03-11 12:09:23,20.5794,20.5497,10.6272,40.4241,40.5076,20.4471,20.553,2832.99,494.791,1705.42,8.61250094521023,20.0,20.88037037037037
2024-03-11 12:09:24,20.5784,20.553,10.6389,40.4306,40.5076,20.4314,20.553,2831.34,495.776,1705.75,8.603174933340442,20.0,20.88
2024-03-11 12:09:25,20.5807,20.5464,10.6329,40.4229,40.5076,20.4483,20.5497,2833.64,488.881,1705.75,8.610359032334035,20.0,20.879629629629626
2024-03-11 12:09:26,20.5759,20.5464,10.6302,40.421,40.5076,20.442,20.5497,2821.82,496.761,1711.49,8.637509873764182,20.0,20.879259259259257
2024-03-11 12:09:27,20.5862,20.5563,10.6383,40.4389,40.5076,20.4443,20.553,2836.93,485.926,1705.42,8.608779782646739,20.0,20.878888888888888
2024-03-11 12:09:28,20.581,20.553,10.6196,40.4312,40.5076,20.4475,20.5464,2832.0,487.896,1705.09,8.618794436611283,20.0,20.878518518518515
2024-03-11 12:09:29,20.5685,20.5563,10.6219,40.427,40.5109,20.453,20.5464,2834.96,488.881,1704.92,8.605131162726368,20.0,20.878148148148146
2024-03-11 12:09:30,20.5543,20.5398,10.6218,40.4263,40.5109,20.4681,20.5464,2830.03,483.956,1704.27,8.58965673662284,20.0,20.877777777777776
2024-03-11 12:09:31,20.5637,20.553,10.6207,40.4362,40.5043,20.4661,20.553,2832.33,491.836,1703.12,8.592934950133607,20.0,20.877407407407404
2024-03-11 12:09:32,20.5709,20.5464,10.6249,40.4356,40.5011,20.4684,20.553,2831.34,486.911,1702.95,8.5946696306542,20.0,20.877037037037034
2024-03-11 12:09:33,20.553,20.553,10.6115,40.4369,40.5043,20.4706,20.5497,2835.28,492.821,1702.79,8.589973887415928,20.0,20.876666666666665
2024-03-11 12:09:34,20.5384,20.553,10.615,40.4487,40.4978,20.4713,20.5431,2833.97,487.896,1710.18,8.611546609595832,20.0,20.876296296296292
2024-03-11 12:09:35,20.5293,20.5563,10.6036,40.4581,40.5011,20.4653,20.5464,2838.57,479.031,1701.97,8.572191828380904,20.0,20.875925925925923
2024-03-11 12:09:36,20.5423,20.553,10.617,40.4738,40.5043,20.4742,20.5464,2837.58,482.971,1701.97,8.571846373981577,20.0,20.875555555555554
2024-03-11 12:09:37,20.5171,20.553,10.5977,40.4722,40.4978,20.475,20.553,2836.27,488.881,1701.48,8.564284539721404,20.0,20.875185185185185
2024-03-11 12:09:38,20.5227,20.553,10.6077,40.4789,40.5076,20.4847,20.5497,2834.96,493.806,1706.24,8.584434145842241,20.0,20.874814814814812
2024-03-11 12:09:39,20.5141,20.5563,10.5984,40.4854,40.4978,20.4745,20.5497,2838.24,485.926,1702.13,8.564360517179512,20.0,20.874444444444443
2024-03-11 12:09:40,20.5152,20.5464,10.5986,40.4913,40.5043,20.484,20.5497,2837.25,487.896,1702.95,8.569264112140106,20.0,20.874074074074073
2024-03-11 12:09:41,20.5124,20.5497,10.6002,40.4923,40.5043,20.4849,20.5497,2841.19,482.971,1704.6,8.573761060830384,20.0,20.8737037037037
2024-03-11 12:09:42,20.5011,20.553,10.5927,40.5042,40.5043,20.4847,20.5464,2840.21,484.941,1711.0,8.60265241674007,20.0,20.87333333333333
2024-03-11 12:09:43,20.5033,20.5497,10.6011,40.5218,40.4978,20.4742,20.5563,2845.46,489.866,1703.12,8.557674792639338,20.0,20.872962962962962
2024-03-11 12:09:44,20.5057,20.5497,10.5891,40.54,40.5109,20.4885,20.553,2851.7,487.896,1703.61,8.572585239779796,20.0,20.87259259259259
2024-03-11 12:09:45,20.511,20.5497,10.5992,40.5435,40.5142,20.4918,20.5497,2851.7,492.821,1704.76,8.574219804754765,20.0,20.87222222222222
2024-03-11 12:09:46,20.5069,20.553,10.5814,40.5608,40.5043,20.49,20.5497,2849.4,487.896,1704.76,8.586071013548853,20.0,20.87185185185185
2024-03-11 12:09:47,20.5026,20.553,10.5982,40.5618,40.5109,20.5004,20.553,2849.4,492.821,1705.42,8.571135463690457,20.0,20.871481481481478
2024-03-11 12:09:48,20.4937,20.553,10.5983,40.5821,40.5076,20.4935,20.5661,2849.73,487.896,1710.83,8.59051196800589,20.0,20.87111111111111
2024-03-11 12:09:49,20.4866,20.5497,10.5833,40.5711,40.5011,20.5057,20.5464,2853.67,492.821,1705.75,8.57184187507927,20.0,20.87074074074074
2024-03-11 12:09:50,20.5004,20.553,10.592,40.5847,40.5011,20.5069,20.5497,2848.75,485.926,1706.73,8.581183494577884,20.0,20.87037037037037
2024-03-11 12:09:51,20.487,20.5497,10.5875,40.5875,40.5043,20.5184,20.553,2849.07,486.911,1707.06,8.575133337669577,20.0,20.869999999999997
2024-03-11 12:09:52,20.498,20.553,10.5831,40.6009,40.5076,20.5085,20.553,2853.34,484.941,1707.55,8.59093837067846,20.0,20.869629629629628
2024-03-11 12:09:53,20.4996,20.553,10.5717,40.6016,40.5076,20.5153,20.5563,2849.73,496.761,1707.55,8.602202447857136,20.0,20.86925925925926
2024-03-11 12:09:54,20.5053,20.553,10.5821,40.5961,40.5076,20.5163,20.5497,2854.0,485.926,1700.49,8.562580404646695,20.0,20.868888888888886
2024-03-11 12:09:55,20.4896,20.553,10.5762,40.5864,40.5076,20.5172,20.5464,2854.33,491.836,1707.22,8.587978641495093,20.0,20.868518518518517
2024-03-11 12:09:56,20.4901,20.5497,10.5739,40.5834,40.5076,20.5216,20.5497,2846.45,480.016,1707.72,8.592920185858675,20.0,20.868148148148148
2024-03-11 12:09:57,20.5066,20.553,10.5832,40.5869,40.4781,20.5201,20.5497,2850.06,483.956,1706.89,8.594979939218698,20.0,20.867777777777775
2024-03-11 12:09:58,20.4967,20.553,10.574,40.5632,40.5043,20.5143,20.553,2845.13,489.866,1706.89,8.59437364642011,20.0,20.867407407407406
2024-03-11 12:09:59,20.4897,20.5464,10.5692,40.5559,40.5109,20.5146,20.5464,2848.09,484.941,1709.03,8.603240894575615,20.0,20.867037037037036
2024-03-11 12:10:00,20.4816,20.553,10.5734,40.5415,40.5011,20.5005,20.5464,2843.49,487.896,1711.98,8.60740596727022,20.0,20.866666666666664
2024-03-11 12:10:01,20.5014,20.553,10.5722,40.5503,40.5109,20.5123,20.553,2841.85,487.896,1706.4,8.597534689557074,20.0,20.866296296296294
2024-03-11 12:10:02,20.4804,20.5497,10.5737,40.5237,40.5043,20.5005,20.553,2839.55,476.076,1706.07,8.576393395160231,20.0,20.865925925925925
2024-03-11 12:10:03,20.4762,20.553,10.5604,40.5063,40.5043,20.4781,20.5497,2841.19,484.941,1705.09,8.579340441559438,20.0,20.865555555555552
2024-03-11 12:10:04,20.4701,20.553,10.5502,40.5004,40.5076,20.465,20.5497,2844.15,487.896,1705.91,8.587015462843187,20.0,20.865185185185183
2024-03-11 12:10:05,20.4724,20.553,10.5549,40.4908,40.5109,20.4624,20.553,2839.88,488.881,1722.82,8.670036976522645,20.0,20.864814814814814
2024-03-11 12:10:06,20.4787,20.5464,10.5611,40.4772,40.5043,20.445,20.553,2843.82,490.851,1707.39,8.592472629820373,20.0,20.864444444444445
2024-03-11 12:10:07,20.4542,20.5464,10.5476,40.4814,40.5076,20.435,20.553,2837.91,484.941,1707.88,8.585405579924076,20.0,20.86407407407407
2024-03-11 12:10:08,20.4714,20.5497,10.5562,40.4623,40.5043,20.4194,20.5497,2839.88,491.836,1708.04,8.593663648493791,20.0,20.863703703703703
2024-03-11 12:10:09,20.4643,20.5464,10.5518,40.459,40.5043,20.4092,20.5497,2840.87,495.776,1708.86,8.595448058477965,20.0,20.863333333333333
2024-03-11 12:10:10,20.4731,20.5497,10.5485,40.4471,40.5043,20.3976,20.5464,2847.76,487.896,1708.37,8.603472683441895,20.0,20.86296296296296
2024-03-11 12:10:11,20.4676,20.5497,10.5619,40.4372,40.5076,20.3802,20.5563,2842.18,485.926,1708.37,8.587088583960101,20.0,20.86259259259259
2024-03-11 12:10:12,20.457,20.553,10.5474,40.438,40.5076,20.3736,20.5431,2847.1,485.926,1708.54,8.59132426800727,20.0,20.862222222222222
2024-03-11 12:10:13,20.4794,20.5464,10.5549,40.4259,40.5043,20.3567,20.5497,2844.15,482.971,1708.86,8.605853645030464,20.0,20.86185185185185
2024-03-11 12:10:14,20.455,20.5464,10.5392,40.4163,40.5076,20.3537,20.553,2846.78,487.896,1710.34,8.60575637111048,20.0,20.86148148148148
2024-03-11 12:10:15,20.4719,20.5464,10.5456,40.4012,40.5076,20.3275,20.5497,2841.19,484.941,1710.01,8.613206956741717,20.0,20.86111111111111
2024-03-11 12:10:16,20.4748,20.553,10.5466,40.4043,40.5043,20.3338,20.5431,2846.12,494.791,1709.36,8.61158098311741,20.0,20.860740740740738
2024-03-11 12:10:17,20.4733,20.5563,10.5428,40.399,40.5109,20.3275,20.5431,2845.79,493.806,1709.69,8.615238862170466,20.0,20.86037037037037
2024-03-11 12:10:18,20.4685,20.5267,10.544,40.4182,40.5109,20.3342,20.5234,2842.84,488.881,1708.37,8.603385995084853,20.0,20.86
2024-03-11 12:10:19,20.4804,20.53,10.5418,40.413,40.5076,20.3221,20.5234,2836.27,491.836,1709.69,8.622266044566476,20.0,20.85962962962963
2024-03-11 12:10:20,20.487,20.53,10.5365,40.4358,40.4978,20.3264,20.53,2842.18,484.941,1709.52,8.631731563509897,20.0,20.859259259259257
2024-03-11 12:10:21,20.4878,20.5267,10.5562,40.4222,40.5043,20.3366,20.5267,2840.54,488.881,1708.86,8.612010283740705,20.0,20.858888888888888
2024-03-11 12:10:22,20.4855,20.5234,10.5267,40.4286,40.5043,20.3273,20.5267,2844.15,486.911,1708.86,8.635596279926387,20.0,20.85851851851852
2024-03-11 12:10:23,20.4805,20.5267,10.5287,40.4295,40.5076,20.3333,20.5267,2849.4,486.911,1708.86,8.629526354437425,20.0,20.858148148148146
2024-03-11 12:10:24,20.491,20.5234,10.5366,40.4331,40.5043,20.3274,20.5267,2848.75,484.941,1709.19,8.633447791731427,20.0,20.857777777777777
2024-03-11 12:10:25,20.4933,20.53,10.5368,40.4396,40.5011,20.3398,20.5267,2849.73,486.911,1708.54,8.631985153226607,20.0,20.857407407407408
2024-03-11 12:10:26,20.4901,20.53,10.5336,40.4345,40.5109,20.3372,20.53,2851.37,490.851,1708.86,8.63360187583716,20.0,20.857037037037035
2024-03-11 12:10:27,20.4826,20.5234,10.5242,40.4369,40.5011,20.3335,20.5333,2854.0,500.701,1709.19,8.636916990394026,20.0,20.856666666666666
2024-03-11 12:10:28,20.4762,20.53,10.5359,40.4445,40.5011,20.3348,20.53,2857.94,489.866,1709.85,8.624547931354806,20.0,20.856296296296296
2024-03-11 12:10:29,20.477,20.5333,10.5343,40.466,40.5011,20.3435,20.5201,2858.59,492.821,1710.34,8.62910242956093,20.0,20.855925925925924
2024-03-11 12:10:30,20.4813,20.53,10.533,40.4832,40.5076,20.3581,20.5234,2861.22,483.956,1709.85,8.631489007927033,20.0,20.855555555555554
2024-03-11 12:10:31,20.4726,20.5333,10.5242,40.491,40.5043,20.3514,20.5201,2859.58,485.926,1709.85,8.631575771384181,20.0,20.855185185185185
2024-03-11 12:10:32,20.4749,20.53,10.5296,40.5047,40.5076,20.3478,20.5333,2855.64,491.836,1710.01,8.62969355619752,20.0,20.854814814814812
2024-03-11 12:10:33,20.4699,20.53,10.5238,40.5153,40.5076,20.3608,20.5234,2855.97,483.956,1708.7,8.623776183888467,20.0,20.854444444444443
2024-03-11 12:10:34,20.4759,20.5201,10.5263,40.5426,40.4978,20.3591,20.5267,2863.19,482.971,1700.66,8.586218857241695,20.0,20.854074074074074
2024-03-11 12:10:35,20.4709,20.5365,10.5281,40.5467,40.5043,20.3783,20.5267,2854.98,492.821,1707.39,8.614305564227033,20.0,20.853703703703705
2024-03-11 12:10:36,20.4699,20.5234,10.5162,40.565,40.5011,20.3896,20.5234,2862.86,487.896,1704.92,8.611273606501664,20.0,20.85333333333333
2024-03-11 12:10:37,20.4778,20.53,10.5315,40.5702,40.5011,20.3777,20.5333,2855.64,492.821,1703.12,8.595786874636813,20.0,20.852962962962962
2024-03-11 12:10:38,20.4633,20.53,10.5231,40.5757,40.5043,20.3793,20.5201,2860.56,485.926,1702.46,8.587186103985168,20.0,20.852592592592593
2024-03-11 12:10:39,20.4439,20.5267,10.5047,40.5902,40.5076,20.382,20.5267,2859.58,487.896,1701.48,8.581379609371433,20.0,20.85222222222222
2024-03-11 12:10:40,20.462,20.53,10.523,40.5942,40.5043,20.3926,20.53,2862.53,485.926,1700.98,8.578685242861289,20.0,20.85185185185185
2024-03-11 12:10:41,20.4657,20.53,10.5161,40.608,40.5109,20.4033,20.5267,2859.25,487.896,1702.63,8.596164908274105,20.0,20.851481481481482
2024-03-11 12:10:42,20.4641,20.53,10.5172,40.6252,40.5142,20.4118,20.53,2866.47,485.926,1703.12,8.596305406364673,20.0,20.85111111111111
2024-03-11 12:10:43,20.4519,20.5267,10.5134,40.6425,40.5076,20.4173,20.5234,2869.43,486.911,1703.45,8.59071019321389,20.0,20.85074074074074
2024-03-11 12:10:44,20.4518,20.5267,10.5043,40.6555,40.5043,20.4193,20.5267,2863.52,484.941,1704.6,8.604294521156774,20.0,20.85037037037037
2024-03-11 12:10:45,20.4333,20.5267,10.5071,40.6618,40.5043,20.4241,20.5333,2859.25,488.881,1705.25,8.589144622402031,20.0,20.849999999999998
2024-03-11 12:10:46,20.4622,20.5267,10.5138,40.6643,40.5076,20.4192,20.5267,2863.19,490.851,1711.0,8.63738114152606,20.0,20.84962962962963
2024-03-11 12:10:47,20.4512,20.5267,10.5108,40.6656,40.5011,20.4255,20.53,2863.19,490.851,1707.06,8.610561687940875,20.0,20.84925925925926
2024-03-11 12:10:48,20.447,20.53,10.5108,40.6801,40.5076,20.4296,20.5267,2871.73,486.911,1706.73,8.605259722944652,20.0,20.84888888888889
2024-03-11 12:10:49,20.443,20.53,10.5104,40.6929,40.5043,20.4251,20.53,2869.76,484.941,1706.4,8.600478694909423,20.0,20.848518518518517
2024-03-11 12:10:50,20.4533,20.53,10.5025,40.7092,40.5076,20.4429,20.5333,2867.46,494.791,1705.58,8.612097302436723,20.0,20.848148148148148
2024-03-11 12:10:51,20.4526,20.5333,10.5006,40.6897,40.5076,20.4497,20.53,2864.18,486.911,1704.76,8.608994884573882,20.0,20.84777777777778
2024-03-11 12:10:52,20.4424,20.5267,10.5074,40.6817,40.5043,20.4459,20.5267,2865.16,492.821,1705.25,8.596759265737562,20.0,20.847407407407406
2024-03-11 12:10:53,20.4576,20.5234,10.5001,40.6831,40.5011,20.4436,20.5267,2864.18,493.806,1706.4,8.622039204695708,20.0,20.847037037037037
2024-03-11 12:10:54,20.4552,20.53,10.4899,40.6896,40.5011,20.4565,20.53,2865.82,479.031,1705.75,8.625506229007247,20.0,20.846666666666668
2024-03-11 12:10:55,20.4461,20.5234,10.4888,40.6761,40.5076,20.451,20.5333,2864.5,486.911,1705.91,8.619390222499066,20.0,20.846296296296295
2024-03-11 12:10:56,20.4531,20.5234,10.5042,40.6626,40.5109,20.4441,20.5267,2865.49,489.866,1701.64,8.590562210991795,20.0,20.845925925925926
2024-03-11 12:10:57,20.4376,20.5234,10.4959,40.6376,40.5076,20.4364,20.53,2862.21,481.986,1707.88,8.61582446590466,20.0,20.845555555555556
2024-03-11 12:10:58,20.4383,20.53,10.4988,40.6242,40.5076,20.4401,20.5201,2862.86,498.731,1706.4,8.606453294006819,20.0,20.845185185185183
2024-03-11 12:10:59,20.4405,20.53,10.4992,40.6073,40.5011,20.4234,20.53,2858.92,484.941,1707.22,8.612148412118472,20.0,20.844814814814814
2024-03-11 12:11:00,20.4486,20.53,10.4923,40.5838,40.5076,20.4133,20.5267,2855.31,495.776,1706.4,8.621000143983101,20.0,20.844444444444445
2024-03-11 12:11:01,20.4312,20.5234,10.4873,40.5688,40.5043,20.4086,20.53,2851.7,482.971,1705.58,8.606125574396088,20.0,20.844074074074072
2024-03-11 12:11:02,20.4264,20.5234,10.4782,40.5496,40.5109,20.3987,20.5267,2845.46,493.806,1704.1,8.6023759773086,20.0,20.843703703703703
2024-03-11 12:11:03,20.437,20.5267,10.4833,40.5423,40.5076,20.3916,20.5267,2849.73,488.881,1702.79,8.60051532295648,20.0,20.843333333333334
2024-03-11 12:11:04,20.4333,20.5267,10.492,40.5408,40.5043,20.3816,20.5267,2846.78,491.836,1703.28,8.592272904132525,20.0,20.842962962962964
2024-03-11 12:11:05,20.4474,20.53,10.4871,40.497,40.5043,20.3655,20.5267,2845.79,490.851,1703.78,8.611221711313414,20.0,20.84259259259259
2024-03-11 12:11:06,20.4371,20.53,10.4915,40.4845,40.5076,20.3611,20.5267,2844.15,486.911,1700.82,8.583574448540054,20.0,20.842222222222222
2024-03-11 12:11:07,20.4345,20.5267,10.484,40.4838,40.5043,20.3539,20.5267,2842.51,491.836,1703.61,8.601890711375763,20.0,20.841851851851853
2024-03-11 12:11:08,20.435,20.5333,10.4803,40.4726,40.5076,20.3422,20.53,2844.48,483.956,1702.79,8.601379375049971,20.0,20.84148148148148
2024-03-11 12:11:09,20.4465,20.5333,10.4953,40.4363,40.5076,20.3245,20.5333,2842.84,490.851,1702.95,8.599163123724727,20.0,20.84111111111111
2024-03-11 12:11:10,20.4526,20.5267,10.5013,40.4295,40.5043,20.3162,20.5267,2846.12,486.911,1703.12,8.600107972368951,20.0,20.840740740740742
2024-03-11 12:11:11,20.4506,20.53,10.4951,40.4192,40.5142,20.3244,20.5234,2847.43,494.791,1704.1,8.608688410174288,20.0,20.84037037037037
2024-03-11 12:11:12,20.4504,20.53,10.4729,40.4014,40.5142,20.2991,20.5267,2845.13,485.926,1705.58,8.635205293550522,20.0,20.84
2024-03-11 12:11:13,20.4599,20.5333,10.4782,40.3813,40.5109,20.2947,20.5267,2845.13,496.761,1706.89,8.64547546801492,20.0,20.83962962962963
2024-03-11 12:11:14,20.4613,20.53,10.4971,40.3871,40.5109,20.2719,20.5234,2846.45,486.911,1707.39,8.632846230746969,20.0,20.839259259259258
2024-03-11 12:11:15,20.4651,20.5234,10.4867,40.3813,40.5043,20.2692,20.5333,2847.43,483.956,1707.39,8.645148916007864,20.0,20.83888888888889
2024-03-11 12:11:16,20.4708,20.5267,10.4841,40.3954,40.5076,20.2544,20.5267,2847.76,494.791,1707.06,8.650667619910577,20.0,20.83851851851852
2024-03-11 12:11:17,20.4723,20.53,10.4863,40.3782,40.5043,20.2584,20.5234,2846.78,489.866,1714.77,8.689129590258247,20.0,20.83814814814815
2024-03-11 12:11:18,20.4779,20.5037,10.4876,40.3736,40.5076,20.2404,20.5004,2845.13,494.791,1707.72,8.657131817912498,20.0,20.837777777777777
2024-03-11 12:11:19,20.4789,20.507,10.498,40.3811,40.4912,20.252,20.507,2846.45,465.242,1707.39,8.647314881722808,20.0,20.837407407407408
2024-03-11 12:11:20,20.4757,20.507,10.4985,40.4078,40.5076,20.2463,20.507,2845.46,488.881,1708.7,8.650741470716364,20.0,20.83703703703704
2024-03-11 12:11:21,20.481,20.5103,10.5,40.4164,40.5011,20.2406,20.507,2848.42,491.836,1708.86,8.654846615048534,20.0,20.836666666666666
2024-03-11 12:11:22,20.4822,20.5103,10.4794,40.4166,40.5043,20.228,20.5037,2849.4,481.001,1708.37,8.671262978652306,20.0,20.836296296296297
2024-03-11 12:11:23,20.4818,20.507,10.4908,40.4256,40.5076,20.2522,20.5004,2853.34,488.881,1707.88,8.658549567865998,20.0,20.835925925925928
2024-03-11 12:11:24,20.4782,20.5103,10.4898,40.4282,40.4978,20.248,20.507,2843.82,485.926,1707.39,8.65381277886765,20.0,20.835555555555555
2024-03-11 12:11:25,20.4847,20.5037,10.4773,40.4408,40.5043,20.2461,20.507,2847.1,480.016,1706.07,8.66357104411423,20.0,20.835185185185185
2024-03-11 12:11:26,20.4872,20.5103,10.4874,40.4441,40.5076,20.2605,20.5103,2845.46,483.956,1706.4,8.658666094814574,20.0,20.834814814814816
2024-03-11 12:11:27,20.4873,20.507,10.4849,40.459,40.5043,20.2655,20.5004,2849.07,489.866,1706.4,8.660917393025178,20.0,20.834444444444443
2024-03-11 12:11:28,20.4877,20.5037,10.4877,40.4461,40.5011,20.2597,20.5037,2847.76,494.791,1706.89,8.661325694034996,20.0,20.834074074074074
2024-03-11 12:11:29,20.4754,20.507,10.4989,40.4659,40.5109,20.2799,20.507,2851.7,487.896,1705.42,8.633529840627183,20.0,20.833703703703705
2024-03-11 12:11:30,20.4812,20.5037,10.4919,40.4589,40.5043,20.2904,20.5037,2857.94,492.821,1706.07,8.647901575930847,20.0,20.833333333333336
2024-03-11 12:11:31,20.493,20.5037,10.4981,40.4742,40.5076,20.2877,20.5037,2859.91,488.881,1706.89,8.65690841793104,20.0,20.832962962962963
2024-03-11 12:11:32,20.4861,20.5103,10.4948,40.4705,40.5076,20.2923,20.5004,2864.83,494.791,1707.22,8.655463413235614,20.0,20.832592592592594
2024-03-11 12:11:33,20.4857,20.5103,10.5038,40.4779,40.5076,20.3118,20.5004,2862.86,490.851,1707.55,8.648991691522392,20.0,20.832222222222224
2024-03-11 12:11:34,20.4946,20.5037,10.4875,40.4808,40.5011,20.3011,20.5037,2859.58,493.806,1708.37,8.6749905780053,20.0,20.83185185185185
2024-03-11 12:11:35,20.4915,20.5103,10.4947,40.493,40.5043,20.3159,20.5037,2862.21,488.881,1707.88,8.663576050449688,20.0,20.831481481481482
2024-03-11 12:11:36,20.4792,20.507,10.4849,40.4797,40.5043,20.3152,20.5037,2865.16,496.761,1709.52,8.669726623304042,20.0,20.831111111111113
2024-03-11 12:11:37,20.4925,20.5037,10.5007,40.4886,40.5076,20.3306,20.5037,2861.55,496.761,1714.61,8.693365123597768,20.0,20.83074074074074
2024-03-11 12:11:38,20.4961,20.5103,10.5029,40.4866,40.5076,20.3384,20.5037,2864.18,489.866,1710.01,8.671257141141343,20.0,20.83037037037037
2024-03-11 12:11:39,20.4879,20.507,10.5058,40.4845,40.5339,20.3466,20.4971,2879.61,504.64,1709.85,8.660815056444658,20.0,20.830000000000002
2024-03-11 12:11:40,20.4953,20.5037,10.4967,40.4884,40.5011,20.3362,20.5037,2865.49,491.836,1708.86,8.670108141992213,20.0,20.82962962962963
2024-03-11 12:11:41,20.4975,20.5037,10.493,40.4885,40.5076,20.3578,20.4938,2866.47,482.971,1708.37,8.67273668072209,20.0,20.82925925925926
2024-03-11 12:11:42,20.498,20.507,10.4961,40.5085,40.5109,20.3681,20.5037,2860.24,489.866,1709.52,8.67631937340532,20.0,20.82888888888889
2024-03-11 12:11:43,20.5029,20.5004,10.511,40.5228,40.5109,20.3644,20.5004,2865.49,485.926,1714.77,8.69426336399973,20.0,20.828518518518518
2024-03-11 12:11:44,20.504,20.507,10.5123,40.5278,40.5043,20.3798,20.507,2861.22,479.031,1708.86,8.664124929724515,20.0,20.82814814814815
2024-03-11 12:11:45,20.5072,20.5004,10.5091,40.526,40.5043,20.3918,20.5004,2865.82,485.926,1705.09,8.650547980874512,20.0,20.82777777777778
2024-03-11 12:11:46,20.5113,20.507,10.5099,40.5373,40.5011,20.3838,20.5037,2863.85,488.881,1710.01,8.678372410380168,20.0,20.82740740740741
2024-03-11 12:11:47,20.4985,20.4906,10.5072,40.544,40.5043,20.3969,20.5037,2865.82,491.836,1705.09,8.64466449038432,20.0,20.827037037037037
2024-03-11 12:11:48,20.5083,20.5037,10.5128,40.5427,40.5076,20.402,20.4971,2871.07,493.806,1714.45,8.695772780736917,20.0,20.826666666666668
2024-03-11 12:11:49,20.5041,20.507,10.4925,40.5685,40.5011,20.4131,20.5037,2872.71,493.806,1709.36,8.683920969619697,20.0,20.8262962962963
2024-03-11 12:11:50,20.5179,20.5037,10.5058,40.5807,40.5076,20.4225,20.5004,2872.71,485.926,1709.52,8.685167538014916,20.0,20.825925925925926
2024-03-11 12:11:51,20.5154,20.507,10.508,40.5957,40.5109,20.4316,20.5103,2872.38,482.971,1708.7,8.676926411623201,20.0,20.825555555555557
2024-03-11 12:11:52,20.522,20.507,10.5143,40.5986,40.4978,20.4264,20.507,2877.97,508.58,1707.72,8.672209852969663,20.0,20.825185185185187
2024-03-11 12:11:53,20.5162,20.507,10.522,40.6184,40.4879,20.4487,20.5037,2875.34,489.866,1706.57,8.654679280848384,20.0,20.824814814814815
2024-03-11 12:11:54,20.5303,20.507,10.5138,40.6308,40.5011,20.4603,20.5037,2877.64,484.941,1706.73,8.674803648766641,20.0,20.824444444444445
2024-03-11 12:11:55,20.5186,20.5037,10.5131,40.6275,40.4978,20.4497,20.5103,2870.41,492.821,1706.07,8.66192618281321,20.0,20.824074074074076
2024-03-11 12:11:56,20.5273,20.5136,10.5265,40.636,40.5076,20.4464,20.5037,2866.8,483.956,1705.75,8.656233399401492,20.0,20.823703703703703
2024-03-11 12:11:57,20.5305,20.507,10.5236,40.6448,40.5076,20.4478,20.5004,2844.15,489.866,1705.42,8.659837594564443,20.0,20.823333333333334
2024-03-11 12:11:58,20.5308,20.5004,10.5228,40.648,40.5043,20.4635,20.5037,2870.74,485.926,1712.31,8.695779633621607,20.0,20.822962962962965
2024-03-11 12:11:59,20.5242,20.5037,10.529,40.6399,40.5076,20.474,20.5037,2868.12,487.896,1706.07,8.65300930312874,20.0,20.822592592592596
2024-03-11 12:12:00,20.524,20.507,10.5273,40.6629,40.5076,20.4692,20.5037,2864.18,486.911,1706.4,8.65598185464037,20.0,20.822222222222223
2024-03-11 12:12:01,20.5212,20.5037,10.5243,40.666,40.5076,20.4799,20.4971,2868.12,480.016,1708.7,8.66782237587745,20.0,20.821851851851854
2024-03-11 12:12:02,20.5243,20.5103,10.5163,40.6728,40.5011,20.4715,20.4971,2866.15,494.791,1708.54,8.67663409968281,20.0,20.821481481481484
2024-03-11 12:12:03,20.5249,20.5103,10.5151,40.6554,40.5076,20.4775,20.507,2862.86,482.971,1709.03,8.680683504513173,20.0,20.82111111111111
