TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 12:12:04,20.5211,20.5103,10.5254,40.6598,40.5076,20.4892,20.5037,2863.19,489.866,1727.09,8.760058744643151,20.0,20.820740740740742
2024-03-11 12:12:05,20.5219,20.507,10.5352,40.6532,40.4912,20.4965,20.5037,2861.55,482.971,1709.36,8.662323059980512,20.0,20.820370370370373
2024-03-11 12:12:06,20.5064,20.5103,10.5275,40.6589,40.5076,20.4876,20.5004,2862.21,483.956,1709.36,8.655557449732111,20.0,20.82
2024-03-11 12:12:07,20.5106,20.507,10.526,40.6448,40.5043,20.4804,20.5037,2862.21,489.866,1708.7,8.65715764828957,20.0,20.81962962962963
2024-03-11 12:12:08,20.5159,20.507,10.5376,40.6484,40.5076,20.4835,20.5037,2862.53,489.866,1707.55,8.64587240861137,20.0,20.819259259259262
2024-03-11 12:12:09,20.5124,20.5136,10.5373,40.6325,40.5043,20.4999,20.5004,2857.61,489.866,1714.28,8.677164929560496,20.0,20.81888888888889
2024-03-11 12:12:10,20.5095,20.5037,10.5319,40.6319,40.5011,20.4961,20.5037,2853.67,496.761,1705.58,8.635291840333709,20.0,20.81851851851852
2024-03-11 12:12:11,20.5153,20.5037,10.5287,40.617,40.5043,20.4852,20.507,2858.92,486.911,1705.09,8.64059796019257,20.0,20.81814814814815
2024-03-11 12:12:12,20.5194,20.507,10.5343,40.6061,40.4912,20.4859,20.507,2853.67,491.836,1711.82,8.673399498528996,20.0,20.817777777777778
2024-03-11 12:12:13,20.5019,20.5103,10.5345,40.598,40.5076,20.4938,20.5037,2858.92,491.836,1708.86,8.64305361695569,20.0,20.81740740740741
2024-03-11 12:12:14,20.5086,20.5103,10.5258,40.5957,40.5109,20.5073,20.5004,2853.34,498.731,1703.78,8.63067418649032,20.0,20.81703703703704
2024-03-11 12:12:15,20.5183,20.5037,10.5319,40.5871,40.5043,20.4948,20.5004,2857.28,483.956,1702.79,8.628769826413555,20.0,20.81666666666667
2024-03-11 12:12:16,20.5151,20.5037,10.523,40.5766,40.5043,20.5031,20.5037,2853.67,491.836,1702.3,8.631210465185166,20.0,20.816296296296297
2024-03-11 12:12:17,20.5272,20.5037,10.534,40.5599,40.5011,20.4954,20.507,2853.34,487.896,1702.46,8.63297198993427,20.0,20.815925925925928
2024-03-11 12:12:18,20.5427,20.4873,10.5319,40.552,40.5043,20.5078,20.4807,2852.69,491.836,1703.94,8.655694481039395,20.0,20.81555555555556
2024-03-11 12:12:19,20.5459,20.4873,10.5472,40.5278,40.5109,20.5036,20.4807,2851.04,488.881,1702.46,8.637723355457284,20.0,20.815185185185186
2024-03-11 12:12:20,20.5367,20.4873,10.5338,40.5284,40.5076,20.4947,20.484,2851.04,493.806,1702.79,8.643026685956107,20.0,20.814814814814817
2024-03-11 12:12:21,20.565,20.4873,10.5556,40.5309,40.5043,20.4986,20.4774,2851.7,491.836,1701.64,8.64280205798644,20.0,20.814444444444447
2024-03-11 12:12:22,20.5648,20.4906,10.5471,40.5157,40.5043,20.5123,20.4774,2847.1,487.896,1709.36,8.689212023788329,20.0,20.814074074074075
2024-03-11 12:12:23,20.5764,20.4873,10.5574,40.5028,40.5076,20.4865,20.4807,2844.15,489.866,1708.7,8.686984203494694,20.0,20.813703703703705
2024-03-11 12:12:24,20.5685,20.484,10.5439,40.4945,40.5076,20.4981,20.484,2842.18,490.851,1702.95,8.662590506681697,20.0,20.813333333333336
2024-03-11 12:12:25,20.5745,20.4873,10.5522,40.4914,40.5011,20.4923,20.484,2845.46,496.761,1701.97,8.65561906581721,20.0,20.812962962962963
2024-03-11 12:12:26,20.5784,20.4906,10.5486,40.4682,40.5011,20.4759,20.4807,2845.79,484.941,1700.82,8.656243464845446,20.0,20.812592592592594
2024-03-11 12:12:27,20.5721,20.4938,10.5556,40.4637,40.5011,20.4917,20.4873,2840.87,481.986,1698.85,8.634751940088478,20.0,20.812222222222225
2024-03-11 12:12:28,20.574,20.4906,10.5459,40.4509,40.5043,20.4904,20.4774,2843.49,482.971,1701.48,8.658134745325343,20.0,20.811851851851856
2024-03-11 12:12:29,20.5608,20.4873,10.5494,40.4583,40.5011,20.4945,20.4774,2842.18,482.971,1701.81,8.645392614837618,20.0,20.811481481481483
2024-03-11 12:12:30,20.5651,20.4873,10.5623,40.4518,40.5043,20.4993,20.4873,2842.51,494.791,1704.43,8.65126451453979,20.0,20.811111111111114
2024-03-11 12:12:31,20.5648,20.4873,10.557,40.4459,40.5076,20.505,20.484,2841.52,484.941,1702.46,8.645584705686282,20.0,20.810740740740744
2024-03-11 12:12:32,20.5747,20.484,10.5573,40.4469,40.5109,20.4982,20.484,2842.84,481.986,1702.95,8.656368747045596,20.0,20.81037037037037
2024-03-11 12:12:33,20.5747,20.484,10.5631,40.4396,40.5076,20.5054,20.4774,2846.78,496.761,1703.61,8.654709717703597,20.0,20.810000000000002
2024-03-11 12:12:34,20.5818,20.484,10.5605,40.4383,40.5043,20.4984,20.4807,2849.73,495.776,1696.88,8.628872068104082,20.0,20.809629629629633
2024-03-11 12:12:35,20.5714,20.484,10.5617,40.4527,40.5142,20.4923,20.4807,2851.7,491.836,1703.94,8.654743381833628,20.0,20.80925925925926
2024-03-11 12:12:36,20.5623,20.4938,10.5731,40.4364,40.5043,20.5138,20.4873,2849.07,487.896,1710.51,8.670320703709011,20.0,20.80888888888889
2024-03-11 12:12:37,20.5724,20.4906,10.5591,40.4541,40.5011,20.5132,20.484,2850.06,488.881,1702.3,8.64952309835156,20.0,20.80851851851852
2024-03-11 12:12:38,20.5673,20.4873,10.5645,40.4596,40.5043,20.5079,20.4741,2851.37,485.926,1702.79,8.64294028074677,20.0,20.80814814814815
2024-03-11 12:12:39,20.5856,20.4906,10.5625,40.4603,40.5109,20.5059,20.4807,2849.07,493.806,1703.12,8.662158935802488,20.0,20.80777777777778
2024-03-11 12:12:40,20.5726,20.4873,10.565,40.4746,40.5076,20.5139,20.4873,2853.67,487.896,1702.95,8.647900240874224,20.0,20.80740740740741
2024-03-11 12:12:41,20.5801,20.4873,10.5715,40.4718,40.5043,20.508,20.4774,2854.33,485.926,1708.21,8.675478312092995,20.0,20.807037037037038
2024-03-11 12:12:42,20.5743,20.4873,10.5696,40.4871,40.5011,20.5136,20.4774,2845.46,495.776,1701.48,8.637931481193489,20.0,20.80666666666667
2024-03-11 12:12:43,20.5666,20.4906,10.5639,40.5093,40.5043,20.5101,20.4807,2852.03,492.821,1702.79,8.642853875537414,20.0,20.8062962962963
2024-03-11 12:12:44,20.5575,20.4807,10.5541,40.5036,40.5043,20.5203,20.4774,2852.36,489.866,1700.82,8.633458880160628,20.0,20.80592592592593
2024-03-11 12:12:45,20.5498,20.4873,10.5568,40.5229,40.5043,20.5287,20.4774,2846.78,491.836,1702.79,8.634472570230582,20.0,20.805555555555557
2024-03-11 12:12:46,20.5678,20.4906,10.5799,40.5441,40.4978,20.5259,20.4807,2851.04,487.896,1703.78,8.635083414197084,20.0,20.805185185185188
2024-03-11 12:12:47,20.5483,20.484,10.5692,40.5427,40.5076,20.5285,20.484,2846.12,487.896,1704.76,8.63243778664101,20.0,20.80481481481482
2024-03-11 12:12:48,20.5613,20.484,10.5714,40.5834,40.5043,20.5293,20.4807,2849.07,484.941,1703.78,8.636812523101693,20.0,20.804444444444446
2024-03-11 12:12:49,20.5494,20.4906,10.5682,40.5873,40.5043,20.5295,20.484,2849.4,488.881,1703.78,8.629290899366628,20.0,20.804074074074077
2024-03-11 12:12:50,20.5465,20.4906,10.5664,40.5919,40.5043,20.5387,20.4873,2859.25,488.881,1704.27,8.630821363923449,20.0,20.803703703703707
2024-03-11 12:12:51,20.5512,20.484,10.5743,40.6115,40.5076,20.5266,20.4807,2860.89,491.836,1697.04,8.591451325208565,20.0,20.803333333333335
2024-03-11 12:12:52,20.5534,20.4873,10.5744,40.6329,40.5076,20.553,20.4971,2855.64,492.821,1704.92,8.633161469531947,20.0,20.802962962962965
2024-03-11 12:12:53,20.5418,20.4873,10.5783,40.6477,40.5109,20.5346,20.4873,2858.27,493.806,1704.27,8.616465632553906,20.0,20.802592592592596
2024-03-11 12:12:54,20.5466,20.4906,10.5719,40.6501,40.5109,20.529,20.4807,2860.89,484.941,1705.25,8.63111169078535,20.0,20.802222222222223
2024-03-11 12:12:55,20.5343,20.4873,10.5686,40.6499,40.5011,20.5297,20.484,2858.27,482.971,1705.25,8.623323987374016,20.0,20.801851851851854
2024-03-11 12:12:56,20.526,20.4873,10.5763,40.6501,40.5076,20.5339,20.4873,2861.55,489.866,1705.09,8.6086713720914,20.0,20.801481481481485
2024-03-11 12:12:57,20.523,20.4906,10.5695,40.6502,40.5076,20.5415,20.484,2854.0,485.926,1714.77,8.660850328122914,20.0,20.801111111111116
2024-03-11 12:12:58,20.5355,20.4906,10.5651,40.6549,40.5109,20.5262,20.4807,2851.7,485.926,1706.07,8.631539534568072,20.0,20.800740740740743
2024-03-11 12:12:59,20.5301,20.4906,10.5664,40.6508,40.4978,20.5339,20.4807,2856.95,493.806,1713.13,8.661433970627982,20.0,20.800370370370374
2024-03-11 12:13:00,20.5537,20.4906,10.5808,40.6321,40.5043,20.542,20.4807,2850.72,486.911,1705.09,8.628744457293225,20.0,20.800000000000004
2024-03-11 12:13:01,20.5544,20.4906,10.5835,40.6367,40.5043,20.5378,20.4741,2849.07,495.776,1710.83,8.65605592313498,20.0,20.79962962962963
2024-03-11 12:13:02,20.564,20.4906,10.5833,40.6267,40.5076,20.539,20.4873,2846.78,488.881,1706.57,8.642988683272655,20.0,20.799259259259262
2024-03-11 12:13:03,20.5642,20.4873,10.5741,40.6324,40.5043,20.5513,20.4807,2846.12,489.866,1706.4,8.650267020721117,20.0,20.798888888888893
2024-03-11 12:13:04,20.5699,20.4873,10.57,40.6293,40.5043,20.5478,20.4807,2844.81,488.881,1698.69,8.619629978573245,20.0,20.79851851851852
2024-03-11 12:13:05,20.5783,20.4938,10.5874,40.612,40.4978,20.5491,20.4807,2844.15,483.956,1705.09,8.644318402708425,20.0,20.79814814814815
2024-03-11 12:13:06,20.5711,20.4906,10.5679,40.6003,40.5076,20.5483,20.4807,2847.1,493.806,1704.92,8.65409768634352,20.0,20.79777777777778
2024-03-11 12:13:07,20.5624,20.4906,10.5752,40.5945,40.5076,20.5415,20.4774,2846.78,493.806,1704.76,8.639444705709035,20.0,20.79740740740741
2024-03-11 12:13:08,20.5632,20.4906,10.5819,40.6007,40.5076,20.549,20.4873,2842.84,496.761,1704.92,8.635151275261963,20.0,20.79703703703704
2024-03-11 12:13:09,20.5587,20.4873,10.5752,40.5852,40.5043,20.5544,20.484,2841.52,488.881,1704.43,8.634572247861405,20.0,20.79666666666667
2024-03-11 12:13:10,20.5633,20.484,10.5751,40.5795,40.5109,20.5533,20.484,2846.45,491.836,1704.43,8.638637203995517,20.0,20.7962962962963
2024-03-11 12:13:11,20.5779,20.4873,10.5813,40.5571,40.5076,20.5651,20.4774,2838.9,484.941,1702.63,8.63677154077077,20.0,20.79592592592593
2024-03-11 12:13:12,20.5514,20.4807,10.5754,40.5418,40.5043,20.5553,20.484,2837.58,491.836,1701.64,8.613962208571223,20.0,20.79555555555556
2024-03-11 12:13:13,20.5629,20.4906,10.586,40.5312,40.5043,20.5536,20.4774,2839.55,487.896,1701.97,8.616409991494137,20.0,20.79518518518519
2024-03-11 12:13:14,20.5523,20.4906,10.5804,40.52,40.4945,20.5576,20.4807,2839.22,493.806,1703.78,8.621250542960171,20.0,20.794814814814817
2024-03-11 12:13:15,20.5513,20.5037,10.573,40.5015,40.5076,20.5494,20.4774,2838.57,484.941,1701.15,8.613467159327241,20.0,20.794444444444448
2024-03-11 12:13:16,20.5564,20.4906,10.5822,40.5046,40.5076,20.5632,20.4807,2836.93,511.535,1701.31,8.610737756080397,20.0,20.79407407407408
2024-03-11 12:13:17,20.5505,20.4873,10.5792,40.4965,40.5043,20.5555,20.4807,2838.24,484.941,1700.98,8.606564459416727,20.0,20.793703703703706
2024-03-11 12:13:18,20.5459,20.4708,10.5736,40.5165,40.5043,20.5634,20.461,2834.96,489.866,1700.33,8.604138413915075,20.0,20.793333333333337
2024-03-11 12:13:19,20.5591,20.461,10.5914,40.4944,40.4978,20.5635,20.4643,2830.36,485.926,1701.31,8.605126298979629,20.0,20.792962962962967
2024-03-11 12:13:20,20.5659,20.461,10.5808,40.4968,40.5076,20.5664,20.461,2837.58,487.896,1704.6,8.636817413742401,20.0,20.792592592592595
2024-03-11 12:13:21,20.5633,20.4577,10.5914,40.4963,40.5076,20.5611,20.461,2829.05,490.851,1698.52,8.594634560934345,20.0,20.792222222222225
2024-03-11 12:13:22,20.5543,20.461,10.5878,40.4901,40.5043,20.5501,20.461,2826.09,491.836,1702.3,8.609097096833294,20.0,20.791851851851856
2024-03-11 12:13:23,20.5481,20.4643,10.5829,40.4992,40.5076,20.5406,20.4676,2829.7,487.896,1701.81,8.605496382661748,20.0,20.791481481481483
2024-03-11 12:13:24,20.5516,20.4676,10.5896,40.4929,40.5076,20.5324,20.4643,2826.09,484.941,1700.0,8.593583368509996,20.0,20.791111111111114
2024-03-11 12:13:25,20.5458,20.4577,10.5858,40.4837,40.4978,20.5312,20.461,2828.06,491.836,1702.46,8.60429101986804,20.0,20.790740740740745
2024-03-11 12:13:26,20.5399,20.4643,10.5844,40.4913,40.5076,20.5206,20.4676,2826.42,482.971,1701.15,8.59378574553605,20.0,20.790370370370375
2024-03-11 12:13:27,20.5353,20.4643,10.5766,40.508,40.4419,20.5082,20.4676,2829.05,485.926,1701.64,8.599024202736382,20.0,20.790000000000003
2024-03-11 12:13:28,20.5475,20.461,10.5955,40.4861,40.5076,20.4824,20.4643,2825.11,493.806,1701.48,8.592430967529017,20.0,20.789629629629633
2024-03-11 12:13:29,20.5292,20.4676,10.5924,40.4848,40.5043,20.4752,20.4643,2831.34,488.881,1701.31,8.578450295223643,20.0,20.789259259259264
2024-03-11 12:13:30,20.5449,20.461,10.5954,40.4864,40.5175,20.4754,20.4643,2826.75,481.001,1702.46,8.595220231142276,20.0,20.78888888888889
2024-03-11 12:13:31,20.538,20.4643,10.5799,40.4848,40.5043,20.4623,20.4544,2837.91,508.58,1703.28,8.606793156492829,20.0,20.788518518518522
2024-03-11 12:13:32,20.5441,20.4643,10.5791,40.484,40.5043,20.4431,20.461,2829.7,490.851,1703.94,8.616094168653614,20.0,20.788148148148153
2024-03-11 12:13:33,20.5338,20.4643,10.5869,40.4784,40.5076,20.4304,20.4643,2832.33,496.761,1704.27,8.602109901184376,20.0,20.78777777777778
2024-03-11 12:13:34,20.518,20.461,10.5798,40.4765,40.5109,20.4427,20.461,2840.54,491.836,1705.58,8.601192407753823,20.0,20.78740740740741
2024-03-11 12:13:35,20.5256,20.4676,10.5738,40.477,40.5043,20.4301,20.4643,2839.88,485.926,1711.98,8.645281958890589,20.0,20.78703703703704
2024-03-11 12:13:36,20.5303,20.4643,10.5758,40.46,40.5076,20.4161,20.461,2838.9,487.896,1704.27,8.608682404702957,20.0,20.78666666666667
2024-03-11 12:13:37,20.5292,20.4708,10.5827,40.4532,40.5109,20.4134,20.461,2841.85,492.821,1705.09,8.605902670684255,20.0,20.7862962962963
2024-03-11 12:13:38,20.5364,20.4676,10.5769,40.4587,40.5043,20.4153,20.461,2835.94,492.821,1706.4,8.623770972550023,20.0,20.78592592592593
2024-03-11 12:13:39,20.5214,20.4708,10.5719,40.4697,40.5043,20.4072,20.4676,2841.19,493.806,1698.52,8.575328329006126,20.0,20.78555555555556
2024-03-11 12:13:40,20.5279,20.4643,10.5745,40.4665,40.5076,20.3917,20.4577,2840.87,486.911,1705.58,8.614347518799875,20.0,20.78518518518519
2024-03-11 12:13:41,20.5227,20.4676,10.5781,40.4603,40.5109,20.3733,20.4676,2833.64,488.881,1705.58,8.606731401878472,20.0,20.78481481481482
2024-03-11 12:13:42,20.5236,20.461,10.5758,40.4733,40.4945,20.3743,20.461,2837.91,493.806,1697.7,8.56972389224299,20.0,20.78444444444445
2024-03-11 12:13:43,20.5113,20.4708,10.58,40.4713,40.4978,20.3686,20.4544,2836.27,481.986,1706.24,8.598546730469296,20.0,20.784074074074077
2024-03-11 12:13:44,20.5158,20.4643,10.5824,40.4754,40.5011,20.3593,20.4643,2831.67,481.986,1701.48,8.576371962706277,20.0,20.783703703703708
2024-03-11 12:13:45,20.5066,20.4676,10.5707,40.4838,40.5109,20.3576,20.4643,2835.94,488.881,1707.88,8.61079798332097,20.0,20.78333333333334
2024-03-11 12:13:46,20.503,20.4676,10.5781,40.4775,40.5011,20.3411,20.4643,2834.3,488.881,1707.39,8.59879724970801,20.0,20.782962962962966
2024-03-11 12:13:47,20.4992,20.4643,10.5719,40.4821,40.5076,20.3515,20.461,2836.27,485.926,1707.72,8.602538932360657,20.0,20.782592592592597
2024-03-11 12:13:48,20.4935,20.4643,10.5799,40.4832,40.5043,20.3349,20.4643,2833.31,487.896,1713.95,8.622007094325971,20.0,20.782222222222227
2024-03-11 12:13:49,20.4984,20.4676,10.5739,40.4809,40.5142,20.3438,20.4708,2839.55,488.881,1706.24,8.592659271851872,20.0,20.781851851851854
2024-03-11 12:13:50,20.4943,20.4643,10.5661,40.4801,40.5076,20.3416,20.4676,2839.22,495.776,1705.75,8.593394172060018,20.0,20.781481481481485
2024-03-11 12:13:51,20.486,20.4643,10.5683,40.4848,40.5076,20.338,20.4676,2839.22,487.896,1709.19,8.60161789400213,20.0,20.781111111111116
2024-03-11 12:13:52,20.4781,20.4676,10.5545,40.4699,40.5076,20.3446,20.4577,2845.79,489.866,1705.58,8.588556577406957,20.0,20.780740740740743
2024-03-11 12:13:53,20.4832,20.4676,10.5635,40.4796,40.5043,20.3568,20.4643,2841.19,485.926,1704.76,8.581053713475438,20.0,20.780370370370374
2024-03-11 12:13:54,20.4832,20.4643,10.5765,40.4844,40.5043,20.3485,20.461,2842.51,487.896,1705.09,8.571466946932862,20.0,20.780000000000005
2024-03-11 12:13:55,20.4937,20.4676,10.5703,40.4869,40.5011,20.3507,20.4643,2845.79,492.821,1703.45,8.577657949523452,20.0,20.779629629629635
2024-03-11 12:13:56,20.4937,20.4643,10.5703,40.4906,40.5043,20.3569,20.4643,2845.46,497.746,1703.78,8.579319652023287,20.0,20.779259259259263
2024-03-11 12:13:57,20.4744,20.4643,10.5675,40.4985,40.5043,20.3593,20.4643,2840.21,482.971,1703.12,8.561736624507551,20.0,20.778888888888893
2024-03-11 12:13:58,20.4695,20.4643,10.5634,40.4965,40.5043,20.3626,20.4676,2845.13,486.911,1703.28,8.561849518234766,20.0,20.778518518518524
2024-03-11 12:13:59,20.4878,20.4643,10.5609,40.5092,40.5043,20.3633,20.4676,2848.09,491.836,1702.46,8.575696438265865,20.0,20.77814814814815
2024-03-11 12:14:00,20.4783,20.4676,10.5496,40.5302,40.5076,20.3754,20.461,2846.12,487.896,1701.64,8.573120146375409,20.0,20.777777777777782
2024-03-11 12:14:01,20.4807,20.4643,10.5454,40.5269,40.5043,20.3732,20.461,2843.49,492.821,1701.64,8.57881903877482,20.0,20.77722222222223
2024-03-11 12:14:02,20.4715,20.4643,10.5513,40.5378,40.5076,20.3944,20.4643,2847.1,489.866,1701.97,8.567441830390216,20.0,20.77666666666667
2024-03-11 12:14:03,20.4663,20.4643,10.5569,40.5406,40.5043,20.3897,20.4643,2847.1,491.836,1701.15,8.553991308002095,20.0,20.776111111111117
2024-03-11 12:14:04,20.4605,20.461,10.5547,40.5429,40.5076,20.4113,20.4676,2848.09,491.836,1701.48,8.552542471678953,20.0,20.77555555555556
2024-03-11 12:14:05,20.4659,20.4708,10.5463,40.5505,40.5043,20.3979,20.4643,2847.76,490.851,1701.48,8.564457217192617,20.0,20.775000000000006
2024-03-11 12:14:06,20.4395,20.4708,10.5472,40.5517,40.5109,20.4083,20.461,2846.78,491.836,1703.78,8.552432008556528,20.0,20.77444444444445
2024-03-11 12:14:07,20.4386,20.461,10.5401,40.5415,40.5011,20.4029,20.4643,2848.42,492.821,1702.46,8.551162114474286,20.0,20.773888888888894
2024-03-11 12:14:08,20.452,20.4643,10.548,40.5369,40.5043,20.4189,20.4643,2847.43,488.881,1709.69,8.59224869754155,20.0,20.773333333333337
2024-03-11 12:14:09,20.4423,20.461,10.5489,40.5337,40.5076,20.4122,20.461,2846.45,489.866,1704.76,8.558302852797757,20.0,20.772777777777783
2024-03-11 12:14:10,20.4377,20.4643,10.5442,40.5267,40.5109,20.4282,20.4676,2847.43,483.956,1703.78,8.553469473899304,20.0,20.772222222222226
2024-03-11 12:14:11,20.4322,20.461,10.5449,40.5102,40.5043,20.4253,20.461,2841.52,497.746,1703.45,8.54645357884628,20.0,20.771666666666672
2024-03-11 12:14:12,20.4335,20.4643,10.5441,40.5041,40.5076,20.437,20.461,2847.43,483.956,1702.95,8.545759686848152,20.0,20.771111111111114
2024-03-11 12:14:13,20.4333,20.461,10.5411,40.4929,40.5076,20.4441,20.4643,2845.46,492.821,1702.95,8.548179260039971,20.0,20.77055555555556
2024-03-11 12:14:14,20.4253,20.4676,10.5348,40.4815,40.5043,20.4531,20.4741,2837.25,485.926,1704.76,8.55579420276106,20.0,20.770000000000003
2024-03-11 12:14:15,20.433,20.4643,10.5485,40.4796,40.5109,20.4418,20.461,2834.63,485.926,1705.58,8.554716785176655,20.0,20.76944444444445
2024-03-11 12:14:16,20.4337,20.4708,10.5429,40.48,40.5109,20.4406,20.4676,2840.87,489.866,1703.94,8.551938204046083,20.0,20.768888888888892
2024-03-11 12:14:17,20.4293,20.4643,10.5474,40.4565,40.5142,20.4512,20.4643,2836.6,496.761,1705.75,8.553319017433163,20.0,20.768333333333338
2024-03-11 12:14:18,20.423,20.4446,10.5294,40.4427,40.5043,20.4618,20.4446,2838.24,487.896,1706.07,8.565052509347938,20.0,20.76777777777778
2024-03-11 12:14:19,20.4245,20.4479,10.5406,40.4305,40.5043,20.464,20.4446,2830.03,485.926,1705.25,8.552542416368746,20.0,20.767222222222227
2024-03-11 12:14:20,20.4466,20.4479,10.5514,40.4364,40.5043,20.4671,20.4446,2836.27,487.896,1705.09,8.561516926250933,20.0,20.76666666666667
2024-03-11 12:14:21,20.4315,20.4446,10.5407,40.4228,40.5109,20.4747,20.4511,2831.34,448.497,1703.61,8.550281960512077,20.0,20.766111111111115
2024-03-11 12:14:22,20.4279,20.4084,10.5162,40.4115,40.5076,20.4857,20.4446,2831.34,487.896,1704.27,8.571668832256194,20.0,20.765555555555558
2024-03-11 12:14:23,20.4189,20.4446,10.5311,40.3886,40.5109,20.4838,20.4479,2842.84,487.896,1703.78,8.548541513521156,20.0,20.765000000000004
2024-03-11 12:14:24,20.4192,20.4446,10.5321,40.4019,40.5076,20.4823,20.4479,2841.52,488.881,1703.94,8.54873905217211,20.0,20.764444444444447
2024-03-11 12:14:25,20.4088,20.4446,10.5231,40.4082,40.5076,20.4929,20.4446,2839.55,490.851,1704.1,8.54833117537641,20.0,20.763888888888893
2024-03-11 12:14:26,20.4197,20.4446,10.5307,40.3946,40.5043,20.4931,20.4413,2841.85,493.806,1710.83,8.584955924127389,20.0,20.763333333333335
2024-03-11 12:14:27,20.4252,20.4446,10.5295,40.3951,40.5109,20.4989,20.4511,2840.21,496.761,1704.43,8.558635407738977,20.0,20.76277777777778
2024-03-11 12:14:28,20.4142,20.4511,10.5091,40.3964,40.5076,20.5085,20.4413,2840.87,489.866,1704.92,8.569228146293307,20.0,20.762222222222224
2024-03-11 12:14:29,20.4101,20.4446,10.5244,40.3952,40.4978,20.5035,20.4446,2840.21,493.806,1706.07,8.558213349201585,20.0,20.76166666666667
2024-03-11 12:14:30,20.4028,20.4511,10.5139,40.4128,40.5109,20.5012,20.4446,2834.96,479.031,1706.89,8.56509836557427,20.0,20.761111111111113
2024-03-11 12:14:31,20.4055,20.4479,10.5212,40.4273,40.5043,20.5077,20.4446,2834.96,483.956,1708.7,8.570192430642045,20.0,20.76055555555556
2024-03-11 12:14:32,20.4128,20.4413,10.5166,40.4454,40.5109,20.5172,20.4446,2835.61,485.926,1709.03,8.58216748560044,20.0,20.760000000000005
2024-03-11 12:14:33,20.4025,20.4479,10.5207,40.4369,40.5011,20.5157,20.4446,2835.94,482.971,1708.86,8.568827099547795,20.0,20.759444444444448
2024-03-11 12:14:34,20.3938,20.4479,10.5075,40.4427,40.5109,20.5196,20.4413,2835.28,485.926,1709.03,8.573582022684628,20.0,20.758888888888894
2024-03-11 12:14:35,20.3883,20.4314,10.5147,40.4742,40.5109,20.526,20.4544,2834.96,485.926,1710.18,8.568330068777374,20.0,20.758333333333336
2024-03-11 12:14:36,20.3876,20.4446,10.5189,40.4819,40.5109,20.5281,20.4479,2837.58,482.971,1709.36,8.55997152032501,20.0,20.757777777777783
2024-03-11 12:14:37,20.398,20.4446,10.5149,40.4897,40.5043,20.5291,20.4446,2839.55,492.821,1711.0,8.58068649831291,20.0,20.757222222222225
2024-03-11 12:14:38,20.3979,20.4479,10.5148,40.485,40.5043,20.5155,20.4413,2841.19,491.836,1708.21,8.566694613257228,20.0,20.75666666666667
2024-03-11 12:14:39,20.3895,20.4479,10.5105,40.5063,40.5011,20.5263,20.4446,2838.57,486.911,1711.16,8.57792887315657,20.0,20.756111111111114
2024-03-11 12:14:40,20.3878,20.4511,10.5092,40.5003,40.5076,20.521,20.4511,2841.52,481.986,1711.66,8.580087917990781,20.0,20.75555555555556
2024-03-11 12:14:41,20.3879,20.4479,10.5164,40.5224,40.5109,20.5249,20.4216,2845.79,497.746,1709.52,8.563201661141443,20.0,20.755000000000003
2024-03-11 12:14:42,20.4012,20.4511,10.5165,40.5359,40.5076,20.5151,20.4446,2846.78,487.896,1710.01,8.577109981091127,20.0,20.75444444444445
2024-03-11 12:14:43,20.382,20.4479,10.5038,40.5593,40.5076,20.5328,20.4479,2846.12,482.971,1708.37,8.563249285772304,20.0,20.75388888888889
2024-03-11 12:14:44,20.3727,20.4446,10.5021,40.57,40.5043,20.5171,20.4413,2849.07,497.746,1709.36,8.561619553590651,20.0,20.753333333333337
2024-03-11 12:14:45,20.3828,20.438,10.4982,40.5812,40.5109,20.5157,20.4446,2853.01,485.926,1704.27,8.54823266839387,20.0,20.75277777777778
2024-03-11 12:14:46,20.375,20.4479,10.5001,40.5931,40.5109,20.5014,20.4479,2852.03,492.821,1712.97,8.583438487409271,20.0,20.752222222222226
2024-03-11 12:14:47,20.382,20.4479,10.5023,40.6023,40.5076,20.5107,20.4479,2852.03,491.836,1709.36,8.569512765547136,20.0,20.75166666666667
2024-03-11 12:14:48,20.3847,20.4479,10.5016,40.6021,40.5109,20.4897,20.4446,2851.7,488.881,1709.36,8.572461877706695,20.0,20.751111111111115
2024-03-11 12:14:49,20.3845,20.4413,10.5067,40.6099,40.5011,20.4771,20.4413,2852.03,488.881,1708.86,8.565358570696961,20.0,20.750555555555557
2024-03-11 12:14:50,20.3602,20.4413,10.4888,40.6075,40.5011,20.4677,20.4446,2852.36,483.956,1711.0,8.57052834631301,20.0,20.750000000000004
2024-03-11 12:14:51,20.3624,20.4446,10.4924,40.613,40.5043,20.474,20.4511,2850.72,493.806,1711.66,8.572618361971234,20.0,20.749444444444446
2024-03-11 12:14:52,20.3638,20.4413,10.4854,40.6207,40.5043,20.4494,20.4446,2849.07,489.866,1711.98,8.581518248226939,20.0,20.748888888888892
2024-03-11 12:14:53,20.3569,20.4479,10.4807,40.6161,40.5076,20.4289,20.4511,2849.73,477.061,1712.31,8.581260873058925,20.0,20.748333333333335
2024-03-11 12:14:54,20.3633,20.4479,10.4816,40.609,40.4978,20.4287,20.4446,2844.81,488.881,1711.16,8.58027328129074,20.0,20.74777777777778
2024-03-11 12:14:55,20.3609,20.4446,10.4804,40.6017,40.5043,20.4162,20.4446,2845.46,489.866,1710.01,8.573465574895643,20.0,20.747222222222224
2024-03-11 12:14:56,20.3426,20.4413,10.4868,40.6068,40.5109,20.3933,20.438,2841.85,481.986,1707.72,8.54058034002802,20.0,20.74666666666667
2024-03-11 12:14:57,20.3532,20.4479,10.4809,40.5987,40.5043,20.4052,20.4446,2842.18,501.685,1710.67,8.56965659696607,20.0,20.746111111111112
2024-03-11 12:14:58,20.3478,20.4511,10.4641,40.5942,40.5076,20.3874,20.4479,2843.49,489.866,1708.7,8.569672200028004,20.0,20.74555555555556
2024-03-11 12:14:59,20.353,20.4446,10.4746,40.5878,40.5011,20.3672,20.4413,2842.84,483.956,1709.19,8.567533017142148,20.0,20.745
2024-03-11 12:15:00,20.3427,20.4413,10.4591,40.5692,40.5076,20.3526,20.4479,2842.84,487.896,1709.52,8.573698013276356,20.0,20.744444444444447
2024-03-11 12:15:01,20.3493,20.4479,10.4692,40.5546,40.4978,20.3529,20.4511,2844.48,485.926,1709.36,8.569859719918847,20.0,20.743888888888893
2024-03-11 12:15:02,20.3472,20.4446,10.4708,40.5685,40.5142,20.3427,20.4479,2845.13,488.881,1709.52,8.567452250022521,20.0,20.743333333333336
2024-03-11 12:15:03,20.3445,20.4413,10.4763,40.5484,40.4978,20.3292,20.4479,2839.88,494.791,1709.19,8.55868656055253,20.0,20.742777777777782
2024-03-11 12:15:04,20.3377,20.4446,10.4698,40.5442,40.5109,20.3116,20.438,2838.9,489.866,1708.37,8.554320384996506,20.0,20.742222222222225
2024-03-11 12:15:05,20.3459,20.4479,10.4745,40.5324,40.5011,20.3163,20.4413,2838.57,487.896,1710.18,8.566420904323543,20.0,20.74166666666667
2024-03-11 12:15:06,20.3403,20.4446,10.4666,40.5285,40.5076,20.303,20.4446,2842.84,492.821,1709.85,8.566763468891073,20.0,20.741111111111113
2024-03-11 12:15:07,20.341,20.4479,10.4585,40.499,40.5043,20.3093,20.4479,2830.69,510.55,1708.7,8.568631738799915,20.0,20.74055555555556
2024-03-11 12:15:08,20.3461,20.4511,10.4666,40.4975,40.5109,20.2782,20.4413,2837.91,489.866,1709.52,8.57014139809014,20.0,20.740000000000002
2024-03-11 12:15:09,20.3395,20.4479,10.458,40.4952,40.5076,20.2526,20.4446,2843.49,490.851,1709.69,8.572728746441518,20.0,20.739444444444448
2024-03-11 12:15:10,20.3336,20.4479,10.4596,40.4782,40.5076,20.2538,20.4511,2838.57,489.866,1707.88,8.557153281264034,20.0,20.73888888888889
2024-03-11 12:15:11,20.3365,20.4446,10.4573,40.4659,40.5076,20.2604,20.4479,2838.57,494.791,1708.04,8.562461868262863,20.0,20.738333333333337
2024-03-11 12:15:12,20.3488,20.4446,10.4616,40.4659,40.5109,20.239,20.4446,2840.87,486.911,1706.89,8.563625940206284,20.0,20.73777777777778
2024-03-11 12:15:13,20.3468,20.4479,10.4553,40.484,40.5076,20.2401,20.438,2840.21,488.881,1706.89,8.567350310254724,20.0,20.737222222222226
2024-03-11 12:15:14,20.3403,20.4413,10.4527,40.4643,40.5076,20.2435,20.4479,2840.21,497.746,1713.63,8.597788968367999,20.0,20.736666666666668
2024-03-11 12:15:15,20.3535,20.4446,10.4461,40.4623,40.5076,20.242,20.4479,2841.85,495.776,1706.24,8.577854045034538,20.0,20.736111111111114
2024-03-11 12:15:16,20.3377,20.4479,10.4446,40.4679,40.5043,20.2306,20.4479,2842.51,484.941,1705.75,8.563013223304026,20.0,20.735555555555557
2024-03-11 12:15:17,20.3312,20.4446,10.4516,40.4559,40.5076,20.221,20.4413,2836.27,485.926,1705.09,8.54801950689108,20.0,20.735000000000003
2024-03-11 12:15:18,20.3371,20.4183,10.4409,40.4507,40.5011,20.2321,20.4249,2835.28,486.911,1700.82,8.540939657501003,20.0,20.734444444444446
2024-03-11 12:15:19,20.3367,20.4216,10.4403,40.4241,40.5011,20.2289,20.4216,2837.91,490.851,1705.75,8.565869551819551,20.0,20.73388888888889
2024-03-11 12:15:20,20.3361,20.4314,10.4335,40.4392,40.5076,20.2211,20.4281,2836.6,485.926,1706.89,8.5769643817751,20.0,20.733333333333334
2024-03-11 12:15:21,20.3373,20.4216,10.4364,40.4247,40.5109,20.233,20.4249,2837.58,489.866,1706.4,8.573030174418445,20.0,20.73277777777778
2024-03-11 12:15:22,20.3472,20.4249,10.4451,40.4252,40.5076,20.2341,20.4183,2834.3,491.836,1706.4,8.574069235131034,20.0,20.732222222222223
2024-03-11 12:15:23,20.3441,20.4249,10.4436,40.4255,40.5076,20.2439,20.4249,2838.57,492.821,1705.91,8.570222138315808,20.0,20.73166666666667
2024-03-11 12:15:24,20.3392,20.4249,10.4402,40.4324,40.5076,20.2513,20.4183,2840.54,487.896,1705.25,8.565608452092214,20.0,20.73111111111111
2024-03-11 12:15:25,20.3346,20.4216,10.4285,40.4334,40.5076,20.2487,20.4216,2838.57,483.956,1704.1,8.565971398727076,20.0,20.730555555555558
2024-03-11 12:15:26,20.3617,20.4216,10.437,40.4359,40.5109,20.256,20.4216,2842.18,483.956,1703.78,8.580443572811278,20.0,20.73
2024-03-11 12:15:27,20.3499,20.4281,10.4339,40.4266,40.5109,20.2677,20.4249,2848.42,486.911,1706.4,8.586105021718563,20.0,20.729444444444447
2024-03-11 12:15:28,20.3486,20.4216,10.4116,40.4455,40.5076,20.2771,20.4183,2846.45,485.926,1703.61,8.590220390828689,20.0,20.72888888888889
2024-03-11 12:15:29,20.3442,20.4249,10.4236,40.4414,40.5043,20.253,20.4183,2848.09,491.836,1703.94,8.57770434616609,20.0,20.728333333333335
2024-03-11 12:15:30,20.341,20.4281,10.4187,40.4578,40.5011,20.2786,20.4249,2849.4,491.836,1704.1,8.579979811387913,20.0,20.727777777777778
2024-03-11 12:15:31,20.3399,20.4249,10.4254,40.4648,40.5043,20.2844,20.4216,2851.37,485.926,1704.1,8.573235020106765,20.0,20.727222222222224
2024-03-11 12:15:32,20.3428,20.4216,10.418,40.4805,40.5109,20.2982,20.4117,2852.69,491.836,1705.25,8.587933201871381,20.0,20.72666666666667
2024-03-11 12:15:33,20.3443,20.4249,10.411,40.488,40.5043,20.2824,20.4183,2851.04,481.001,1706.07,8.599421453374491,20.0,20.726111111111113
2024-03-11 12:15:34,20.3406,20.4281,10.4227,40.4886,40.5043,20.3046,20.415,2846.12,495.776,1701.81,8.56465024019598,20.0,20.72555555555556
2024-03-11 12:15:35,20.3415,20.4216,10.4209,40.503,40.5076,20.3041,20.4216,2845.79,484.941,1707.88,8.597538468919177,20.0,20.725
2024-03-11 12:15:36,20.3332,20.4183,10.4242,40.5154,40.5109,20.3003,20.4216,2855.31,491.836,1709.36,8.594927173275158,20.0,20.724444444444448
2024-03-11 12:15:37,20.3414,20.4249,10.4168,40.5275,40.5011,20.3218,20.4183,2849.4,477.061,1710.18,8.612587972025196,20.0,20.72388888888889
2024-03-11 12:15:38,20.3372,20.4249,10.4155,40.5327,40.5043,20.3213,20.4183,2852.36,486.911,1710.34,8.610876882071734,20.0,20.723333333333336
2024-03-11 12:15:39,20.3467,20.4216,10.4115,40.5255,40.5043,20.3139,20.4183,2851.7,483.956,1710.18,8.621786673484534,20.0,20.72277777777778
2024-03-11 12:15:40,20.3387,20.4314,10.4208,40.5409,40.5043,20.3206,20.4216,2850.39,491.836,1710.67,8.609239707368072,20.0,20.722222222222225
2024-03-11 12:15:41,20.356,20.4216,10.4194,40.5515,40.5109,20.3297,20.4183,2848.09,484.941,1711.66,8.63046399347146,20.0,20.721666666666668
2024-03-11 12:15:42,20.3371,20.4347,10.4124,40.5422,40.5076,20.3425,20.4183,2849.4,494.791,1711.16,8.617610151575759,20.0,20.721111111111114
2024-03-11 12:15:43,20.3575,20.4216,10.4275,40.5529,40.5109,20.3421,20.4281,2849.73,487.896,1710.01,8.616417505056802,20.0,20.720555555555556
2024-03-11 12:15:44,20.3699,20.4216,10.4305,40.5601,40.5109,20.3486,20.4183,2852.03,485.926,1708.54,8.617159969063485,20.0,20.720000000000002
2024-03-11 12:15:45,20.3782,20.4216,10.4119,40.5649,40.5076,20.3475,20.4183,2858.59,490.851,1709.85,8.647106430214524,20.0,20.719444444444445
2024-03-11 12:15:46,20.3786,20.4249,10.4191,40.5696,40.5109,20.3596,20.4249,2852.36,491.836,1710.34,8.643682867552265,20.0,20.71888888888889
2024-03-11 12:15:47,20.3709,20.4216,10.4164,40.5632,40.5043,20.3606,20.4249,2861.88,483.956,1718.06,8.67833904969515,20.0,20.718333333333334
2024-03-11 12:15:48,20.3886,20.4216,10.4227,40.5903,40.5011,20.3654,20.4216,2854.98,487.896,1709.69,8.645950251901178,20.0,20.71777777777778
2024-03-11 12:15:49,20.3755,20.4249,10.4188,40.5677,40.5043,20.3799,20.4183,2863.85,487.896,1708.04,8.629632367371132,20.0,20.717222222222222
2024-03-11 12:15:50,20.388,20.4216,10.4148,40.5807,40.5076,20.3814,20.4183,2859.91,489.866,1708.86,8.648082983789399,20.0,20.71666666666667
2024-03-11 12:15:51,20.4062,20.4281,10.4282,40.5994,40.5011,20.3818,20.4216,2859.91,488.881,1702.13,8.618170097967587,20.0,20.71611111111111
2024-03-11 12:15:52,20.3885,20.4216,10.4149,40.5849,40.4978,20.3899,20.4249,2859.91,478.046,1709.36,8.6509603043069,20.0,20.715555555555557
2024-03-11 12:15:53,20.38,20.4249,10.4113,40.5943,40.5076,20.3836,20.4249,2857.28,487.896,1709.52,8.647519465068196,20.0,20.715
2024-03-11 12:15:54,20.3874,20.4249,10.4197,40.6016,40.5076,20.3885,20.4216,2858.92,509.565,1709.36,8.64584272732412,20.0,20.714444444444446
2024-03-11 12:15:55,20.3854,20.4216,10.4173,40.5946,40.4978,20.3997,20.4216,2851.7,477.061,1709.19,8.645329797150815,20.0,20.71388888888889
2024-03-11 12:15:56,20.3976,20.4281,10.4244,40.5863,40.5142,20.3935,20.4216,2855.31,483.956,1708.04,8.643933183310303,20.0,20.713333333333335
2024-03-11 12:15:57,20.3883,20.4249,10.4179,40.5939,40.5109,20.4097,20.4249,2850.39,484.941,1714.28,8.673076481808698,20.0,20.712777777777777
2024-03-11 12:15:58,20.4016,20.4183,10.4332,40.5865,40.5043,20.4122,20.4249,2852.36,485.926,1703.28,8.615695454070867,20.0,20.712222222222223
2024-03-11 12:15:59,20.4009,20.4216,10.4204,40.5744,40.5076,20.3966,20.4216,2847.43,479.031,1707.06,8.645297063145735,20.0,20.711666666666666
2024-03-11 12:16:00,20.3966,20.4249,10.4316,40.5595,40.4879,20.4096,20.4216,2850.39,486.911,1706.07,8.62686466560728,20.0,20.711111111111112
2024-03-11 12:16:01,20.3817,20.4281,10.4228,40.5434,40.5043,20.4127,20.4216,2845.79,485.926,1705.91,8.62077523895493,20.0,20.71055555555556
2024-03-11 12:16:02,20.399,20.4281,10.4265,40.5378,40.5076,20.4248,20.4183,2853.34,492.821,1714.28,8.674903235059496,20.0,20.71
2024-03-11 12:16:03,20.3846,20.4216,10.4231,40.5077,40.4978,20.4229,20.4249,2852.03,489.866,1706.73,8.627170822861167,20.0,20.709444444444447
2024-03-11 12:16:04,20.4012,20.4216,10.4217,40.4931,40.5011,20.4212,20.4216,2851.37,488.881,1707.06,8.644430844312701,20.0,20.70888888888889
2024-03-11 12:16:05,20.4021,20.4281,10.4203,40.48,40.5011,20.4051,20.4249,2853.01,490.851,1699.18,8.606510189441329,20.0,20.708333333333336
2024-03-11 12:16:06,20.4102,20.4249,10.4269,40.4573,40.5076,20.418,20.4249,2852.36,492.821,1706.89,8.64686128012596,20.0,20.70777777777778
2024-03-11 12:16:07,20.4048,20.415,10.4214,40.4414,40.5109,20.4174,20.4216,2845.79,496.761,1709.03,8.657788936737685,20.0,20.707222222222224
2024-03-11 12:16:08,20.4044,20.4216,10.4247,40.4342,40.5109,20.4138,20.4216,2847.1,493.806,1707.55,8.647085463076774,20.0,20.706666666666667
2024-03-11 12:16:09,20.4038,20.4249,10.4253,40.4223,40.5076,20.4088,20.4183,2846.12,489.866,1707.22,8.644374772949627,20.0,20.706111111111113
2024-03-11 12:16:10,20.4238,20.4216,10.4306,40.4197,40.5109,20.4098,20.4183,2844.15,488.881,1706.57,8.653813310657593,20.0,20.705555555555556
2024-03-11 12:16:11,20.4217,20.4216,10.4226,40.4089,40.5043,20.4185,20.4216,2837.58,488.881,1707.72,8.664757490814976,20.0,20.705000000000002
2024-03-11 12:16:12,20.4148,20.4216,10.4229,40.386,40.5076,20.395,20.415,2838.9,486.911,1707.22,8.65598319324903,20.0,20.704444444444444
2024-03-11 12:16:13,20.4184,20.4249,10.4277,40.3796,40.5043,20.3899,20.4249,2836.93,486.911,1706.73,8.652459523160067,20.0,20.70388888888889
2024-03-11 12:16:14,20.4315,20.4216,10.4298,40.3724,40.5076,20.3871,20.4249,2837.91,487.896,1707.22,8.664472933467986,20.0,20.703333333333333
2024-03-11 12:16:15,20.416,20.4281,10.4213,40.3638,40.5109,20.3984,20.4249,2836.93,494.791,1706.73,8.655923728680474,20.0,20.70277777777778
2024-03-11 12:16:16,20.4439,20.4183,10.4389,40.3618,40.5076,20.4048,20.4249,2841.85,494.791,1707.06,8.6665194245552,20.0,20.702222222222222
2024-03-11 12:16:17,20.428,20.4249,10.4352,40.3565,40.5043,20.3888,20.4249,2844.15,487.896,1706.24,8.651793598847437,20.0,20.701666666666668
2024-03-11 12:16:18,20.4153,20.4084,10.4272,40.3603,40.5043,20.3824,20.4019,2836.93,489.866,1705.75,8.64524086238721,20.0,20.70111111111111
2024-03-11 12:16:19,20.4335,20.4052,10.4403,40.3663,40.5043,20.378,20.4019,2847.43,488.881,1708.7,8.66461428709085,20.0,20.700555555555557
2024-03-11 12:16:20,20.4377,20.4052,10.4363,40.3579,40.5109,20.3861,20.4052,2844.48,490.851,1707.06,8.663401036756254,20.0,20.7
2024-03-11 12:16:21,20.4328,20.4019,10.4347,40.3748,40.5142,20.3798,20.4019,2849.4,490.851,1713.13,8.69133785458571,20.0,20.699444444444445
2024-03-11 12:16:22,20.4446,20.4019,10.454,40.3579,40.4945,20.3683,20.4052,2848.75,495.776,1707.72,8.65739178403417,20.0,20.698888888888888
2024-03-11 12:16:23,20.4421,20.4019,10.4394,40.3661,40.5043,20.3615,20.4084,2859.91,503.655,1706.57,8.66204002747015,20.0,20.698333333333334
2024-03-11 12:16:24,20.4366,20.4052,10.4303,40.3739,40.5109,20.3587,20.4052,2850.06,490.851,1706.73,8.665969924689628,20.0,20.697777777777777
2024-03-11 12:16:25,20.438,20.4084,10.4334,40.3687,40.5076,20.3615,20.3986,2846.78,490.851,1706.4,8.66282233766494,20.0,20.697222222222223
2024-03-11 12:16:26,20.4454,20.3986,10.4416,40.3744,40.5043,20.3419,20.4019,2847.43,485.926,1706.4,8.662129630523212,20.0,20.696666666666665
2024-03-11 12:16:27,20.4501,20.4084,10.441,40.3889,40.4912,20.3416,20.3986,2850.72,488.881,1706.73,8.668394868553909,20.0,20.69611111111111
2024-03-11 12:16:28,20.4614,20.4019,10.445,40.3869,40.5043,20.3263,20.4052,2850.06,483.956,1707.06,8.676394319251838,20.0,20.695555555555554
2024-03-11 12:16:29,20.4708,20.4052,10.4504,40.415,40.5109,20.3187,20.4052,2844.48,489.866,1707.22,8.6806727438858,20.0,20.695
2024-03-11 12:16:30,20.4659,20.4052,10.4489,40.4193,40.5043,20.314,20.4019,2845.46,487.896,1706.89,8.676049947714864,20.0,20.694444444444443
2024-03-11 12:16:31,20.4669,20.4084,10.4466,40.4346,40.5076,20.3039,20.4019,2850.72,486.911,1707.06,8.679772572700692,20.0,20.69388888888889
2024-03-11 12:16:32,20.4729,20.4019,10.4497,40.4348,40.5076,20.2997,20.4084,2848.75,488.881,1707.06,8.682284607316507,20.0,20.693333333333335
2024-03-11 12:16:33,20.4685,20.4052,10.4614,40.4365,40.5109,20.2892,20.3986,2850.39,489.866,1715.1,8.709165075678513,20.0,20.692777777777778
2024-03-11 12:16:34,20.4422,20.4052,10.4449,40.4557,40.5109,20.2766,20.4019,2850.39,493.806,1706.73,8.658175462268726,20.0,20.692222222222224
2024-03-11 12:16:35,20.4451,20.4084,10.4552,40.4767,40.5011,20.2764,20.3986,2851.37,491.836,1706.24,8.649282770907654,20.0,20.691666666666666
2024-03-11 12:16:36,20.4512,20.4019,10.4554,40.4636,40.5109,20.2694,20.3953,2856.95,487.896,1705.42,8.65023180283077,20.0,20.691111111111113
2024-03-11 12:16:37,20.4414,20.4019,10.452,40.4849,40.5043,20.2603,20.4019,2853.67,483.956,1704.92,8.642158851963364,20.0,20.690555555555555
2024-03-11 12:16:38,20.4486,20.4052,10.4536,40.4783,40.5076,20.2455,20.4052,2856.62,490.851,1701.31,8.628694418802866,20.0,20.69
2024-03-11 12:16:39,20.4475,20.4084,10.4648,40.4794,40.5076,20.2467,20.3953,2859.58,489.866,1702.79,8.625572833667652,20.0,20.689444444444444
2024-03-11 12:16:40,20.4473,20.4052,10.4563,40.4928,40.5076,20.2458,20.4019,2861.88,486.911,1702.63,8.631933303707342,20.0,20.68888888888889
2024-03-11 12:16:41,20.4667,20.4019,10.4728,40.4943,40.5043,20.2449,20.3986,2863.85,485.926,1699.84,8.62029007044925,20.0,20.688333333333333
2024-03-11 12:16:42,20.4575,20.4084,10.4722,40.5005,40.5109,20.2474,20.4019,2864.5,485.926,1699.51,8.611200028187477,20.0,20.68777777777778
2024-03-11 12:16:43,20.4509,20.4084,10.4567,40.5146,40.5011,20.2453,20.4183,2863.52,495.776,1700.16,8.622171681283035,20.0,20.68722222222222
2024-03-11 12:16:44,20.4589,20.4052,10.4651,40.5056,40.5011,20.2334,20.4019,2863.19,490.851,1700.33,8.622688695785778,20.0,20.686666666666667
2024-03-11 12:16:45,20.4408,20.4084,10.4641,40.5309,40.5043,20.2391,20.4019,2866.47,485.926,1699.67,8.604593495186991,20.0,20.68611111111111
2024-03-11 12:16:46,20.4621,20.4052,10.4698,40.5249,40.5043,20.2449,20.4019,2859.58,491.836,1699.34,8.616374770051772,20.0,20.685555555555556
2024-03-11 12:16:47,20.464,20.4052,10.4726,40.5307,40.5043,20.2292,20.4052,2859.25,492.821,1698.85,8.61311441463585,20.0,20.685
2024-03-11 12:16:48,20.4562,20.4019,10.468,40.5502,40.5043,20.2299,20.3986,2863.19,488.881,1698.85,8.610355845653839,20.0,20.684444444444445
2024-03-11 12:16:49,20.4601,20.4084,10.4685,40.5562,40.4978,20.2178,20.4084,2852.36,480.016,1700.16,8.61992861566785,20.0,20.683888888888887
2024-03-11 12:16:50,20.4452,20.4019,10.478,40.556,40.5109,20.2327,20.3986,2867.46,493.806,1700.33,8.599738114494585,20.0,20.683333333333334
2024-03-11 12:16:51,20.4574,20.4052,10.4817,40.5582,40.5109,20.2379,20.4052,2862.53,484.941,1700.33,8.607071946862069,20.0,20.682777777777776
2024-03-11 12:16:52,20.4487,20.4019,10.47,40.5535,40.5076,20.2285,20.4052,2854.33,485.926,1701.31,8.61462261099631,20.0,20.682222222222222
2024-03-11 12:16:53,20.4584,20.4052,10.4833,40.5647,40.5011,20.2316,20.4052,2856.3,489.866,1701.15,8.61070485563725,20.0,20.681666666666665
2024-03-11 12:16:54,20.4584,20.3953,10.4783,40.5852,40.5076,20.2231,20.3986,2854.98,486.911,1702.3,8.620844823770222,20.0,20.68111111111111
2024-03-11 12:16:55,20.4576,20.4084,10.473,40.5742,40.4978,20.2334,20.4019,2855.97,481.001,1703.78,8.632230384504478,20.0,20.680555555555554
2024-03-11 12:16:56,20.458,20.4052,10.4719,40.5757,40.5076,20.23,20.3986,2856.62,494.791,1703.94,8.634337980691605,20.0,20.68
2024-03-11 12:16:57,20.4662,20.4019,10.4808,40.5839,40.5043,20.2359,20.4019,2857.28,487.896,1704.76,8.637887612582812,20.0,20.679444444444442
2024-03-11 12:16:58,20.4558,20.4052,10.4799,40.5747,40.5043,20.2179,20.3986,2852.69,495.776,1704.76,8.629669621083265,20.0,20.67888888888889
2024-03-11 12:16:59,20.4667,20.4019,10.4849,40.5912,40.5109,20.2465,20.4052,2858.92,484.941,1704.43,8.633101944578847,20.0,20.67833333333333
2024-03-11 12:17:00,20.4633,20.4052,10.4843,40.5759,40.5076,20.2297,20.3986,2849.07,492.821,1705.25,8.634832482415217,20.0,20.677777777777777
2024-03-11 12:17:01,20.4648,20.4019,10.485,40.5773,40.5076,20.2248,20.4052,2850.72,491.836,1699.18,8.604785748921694,20.0,20.677222222222223
2024-03-11 12:17:02,20.4764,20.4019,10.491,40.5822,40.5011,20.2254,20.3953,2850.72,483.956,1704.27,8.635404820324561,20.0,20.676666666666666
2024-03-11 12:17:03,20.4725,20.4019,10.4868,40.5746,40.5076,20.234,20.4052,2851.37,491.836,1703.78,8.63318139440201,20.0,20.676111111111112
2024-03-11 12:17:04,20.4842,20.4052,10.4829,40.5624,40.5076,20.2365,20.4052,2850.39,490.851,1703.28,8.644130948276457,20.0,20.675555555555555
2024-03-11 12:17:05,20.5048,20.3986,10.5016,40.5659,40.5109,20.2393,20.3986,2854.98,481.986,1697.21,8.614962071087836,20.0,20.675
2024-03-11 12:17:06,20.4851,20.4084,10.4952,40.5625,40.5011,20.2578,20.4052,2850.06,494.791,1703.12,8.633466846861076,20.0,20.674444444444443
2024-03-11 12:17:07,20.495,20.4052,10.4906,40.5549,40.5043,20.2545,20.3953,2849.07,491.836,1702.95,8.64513501436929,20.0,20.67388888888889
2024-03-11 12:17:08,20.4779,20.4052,10.4843,40.5445,40.5076,20.256,20.4052,2852.03,484.941,1703.61,8.639149290307508,20.0,20.673333333333332
2024-03-11 12:17:09,20.4918,20.3986,10.5023,40.528,40.5011,20.2502,20.3986,2851.04,494.791,1703.45,8.634793930181642,20.0,20.672777777777778
2024-03-11 12:17:10,20.4934,20.4019,10.4878,40.4996,40.5076,20.2642,20.4019,2847.1,490.851,1703.28,8.647847441440103,20.0,20.67222222222222
2024-03-11 12:17:11,20.5106,20.4019,10.4967,40.4938,40.5043,20.2603,20.4052,2842.18,487.896,1702.95,8.653344280555823,20.0,20.671666666666667
2024-03-11 12:17:12,20.4994,20.3986,10.5018,40.4825,40.5109,20.2704,20.4052,2845.79,488.881,1702.13,8.635098954844741,20.0,20.67111111111111
2024-03-11 12:17:13,20.5074,20.3986,10.5109,40.4464,40.5109,20.277,20.3953,2844.81,492.821,1699.67,8.621670379447785,20.0,20.670555555555556
2024-03-11 12:17:14,20.5013,20.4019,10.4898,40.4376,40.5011,20.273,20.4052,2842.84,485.926,1701.48,8.643802515214722,20.0,20.669999999999998
2024-03-11 12:17:15,20.5073,20.4019,10.5089,40.4304,40.5076,20.2882,20.4019,2841.85,485.926,1700.16,8.62579509496911,20.0,20.669444444444444
2024-03-11 12:17:16,20.5015,20.4117,10.495,40.4215,40.5011,20.2974,20.4052,2842.51,495.776,1699.51,8.629482647697914,20.0,20.668888888888887
2024-03-11 12:17:17,20.5162,20.4052,10.5067,40.4008,40.5109,20.2981,20.3986,2843.16,488.881,1713.3,8.702111318501002,20.0,20.668333333333333
2024-03-11 12:17:18,20.489,20.3822,10.5072,40.3956,40.4978,20.301,20.3854,2843.16,481.001,1699.01,8.605649123084502,20.0,20.667777777777776
2024-03-11 12:17:19,20.4917,20.3822,10.5119,40.3967,40.5109,20.3093,20.3854,2845.13,489.866,1700.49,8.611419695490676,20.0,20.66722222222222
2024-03-11 12:17:20,20.4879,20.3822,10.5051,40.4036,40.5076,20.3036,20.3822,2838.9,492.821,1699.84,8.610715708110028,20.0,20.666666666666664
2024-03-11 12:17:21,20.4789,20.3822,10.5157,40.4034,40.5043,20.3125,20.3854,2838.24,490.851,1700.33,8.596286899262825,20.0,20.66611111111111
2024-03-11 12:17:22,20.469,20.3789,10.5051,40.4084,40.5109,20.3017,20.3789,2834.96,487.896,1700.0,8.595222377584504,20.0,20.665555555555553
2024-03-11 12:17:23,20.4708,20.3625,10.5027,40.4132,40.5011,20.3191,20.3789,2840.87,489.866,1701.64,8.607140807062827,20.0,20.665
2024-03-11 12:17:24,20.4832,20.3822,10.5083,40.4137,40.5043,20.323,20.3854,2838.57,493.806,1702.79,8.618833227338436,20.0,20.66444444444444
2024-03-11 12:17:25,20.4801,20.3854,10.5099,40.4271,40.5109,20.3396,20.3887,2834.96,487.896,1703.94,8.62059027398999,20.0,20.663888888888888
2024-03-11 12:17:26,20.4869,20.3822,10.5164,40.4241,40.5043,20.333,20.3854,2838.9,490.851,1703.94,8.620849664682481,20.0,20.66333333333333
2024-03-11 12:17:27,20.4832,20.3887,10.5133,40.4285,40.5043,20.339,20.3887,2834.3,485.926,1704.43,8.622809821600981,20.0,20.662777777777777
2024-03-11 12:17:28,20.4768,20.3854,10.5096,40.4357,40.5076,20.3309,20.3854,2834.96,485.926,1704.1,8.618805597095989,20.0,20.66222222222222
2024-03-11 12:17:29,20.4695,20.3854,10.49,40.4496,40.5043,20.3426,20.3789,2836.93,485.926,1704.43,8.631112710725983,20.0,20.661666666666665
2024-03-11 12:17:30,20.4793,20.3822,10.5091,40.4676,40.5109,20.3392,20.3789,2835.94,490.851,1704.1,8.62139974758873,20.0,20.661111111111108
2024-03-11 12:17:31,20.4781,20.3822,10.5182,40.4596,40.5076,20.3386,20.3854,2835.61,488.881,1704.27,8.613352341413524,20.0,20.660555555555554
2024-03-11 12:17:32,20.48,20.3854,10.514,40.4691,40.5076,20.3454,20.392,2837.58,479.031,1703.94,8.616958804295232,20.0,20.66
2024-03-11 12:17:33,20.4757,20.3822,10.5306,40.4637,40.5076,20.3405,20.3789,2838.9,492.821,1702.95,8.593891910699693,20.0,20.659444444444443
2024-03-11 12:17:34,20.4822,20.3887,10.5146,40.4766,40.5011,20.331,20.3854,2842.51,495.776,1708.04,8.639079573052161,20.0,20.65888888888889
2024-03-11 12:17:35,20.4706,20.3887,10.5169,40.4806,40.5076,20.3434,20.3822,2838.9,486.911,1702.13,8.597181770308675,20.0,20.65833333333333
2024-03-11 12:17:36,20.4633,20.3789,10.5147,40.488,40.5076,20.3568,20.3854,2848.09,488.881,1701.81,8.591161372832325,20.0,20.657777777777778
2024-03-11 12:17:37,20.4679,20.392,10.5229,40.4922,40.5043,20.3485,20.3887,2845.46,494.791,1700.66,8.58224918944165,20.0,20.65722222222222
2024-03-11 12:17:38,20.4721,20.3822,10.5241,40.5197,40.5043,20.342,20.3854,2843.82,489.866,1699.67,8.579840637697858,20.0,20.656666666666666
2024-03-11 12:17:39,20.4604,20.3822,10.5174,40.5014,40.5011,20.3502,20.3887,2846.78,489.866,1700.82,8.581330512169567,20.0,20.65611111111111
2024-03-11 12:17:40,20.4702,20.3822,10.5208,40.5148,40.5043,20.3706,20.3822,2851.04,491.836,1701.15,8.588520104127003,20.0,20.655555555555555
2024-03-11 12:17:41,20.4408,20.3887,10.5198,40.5344,40.5109,20.3534,20.3854,2848.09,487.896,1701.64,8.566471438576086,20.0,20.654999999999998
2024-03-11 12:17:42,20.4461,20.3854,10.5152,40.5206,40.5011,20.3577,20.392,2850.72,493.806,1701.64,8.57501977717521,20.0,20.654444444444444
2024-03-11 12:17:43,20.4499,20.3854,10.5292,40.5296,40.5043,20.3598,20.3822,2849.73,489.866,1701.64,8.566212398012468,20.0,20.653888888888886
2024-03-11 12:17:44,20.4648,20.3789,10.5284,40.5055,40.5208,20.3599,20.3854,2851.7,490.851,1701.97,8.581432733562766,20.0,20.653333333333332
2024-03-11 12:17:45,20.4533,20.3723,10.5221,40.5205,40.5208,20.3584,20.3854,2855.97,490.851,1703.28,8.583543466701636,20.0,20.652777777777775
