TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 12:17:46,20.4421,20.3822,10.5222,40.5233,40.5043,20.3777,20.3822,2852.36,487.896,1702.79,8.571310362196574,20.0,20.65222222222222
2024-03-11 12:17:47,20.4381,20.3854,10.5224,40.525,40.5043,20.3741,20.3822,2852.69,487.896,1702.63,8.566876294622242,20.0,20.651666666666664
2024-03-11 12:17:48,20.4538,20.3887,10.5096,40.5455,40.5076,20.3651,20.3822,2855.31,489.866,1702.63,8.591499465391507,20.0,20.65111111111111
2024-03-11 12:17:49,20.4368,20.3887,10.5157,40.547,40.5043,20.3707,20.3822,2857.61,488.881,1702.79,8.572347224708757,20.0,20.650555555555552
2024-03-11 12:17:50,20.4592,20.3854,10.5169,40.5502,40.5076,20.3799,20.3854,2849.4,484.941,1702.95,8.591472337507868,20.0,20.65
2024-03-11 12:17:51,20.4693,20.3887,10.5264,40.5352,40.5076,20.3797,20.3822,2844.48,494.791,1702.95,8.591990817477548,20.0,20.64944444444444
2024-03-11 12:17:52,20.4662,20.3854,10.5294,40.549,40.5043,20.3915,20.3822,2844.48,487.896,1705.91,8.601644699158284,20.0,20.648888888888887
2024-03-11 12:17:53,20.4508,20.3854,10.5221,40.5657,40.5043,20.3957,20.3822,2847.76,489.866,1704.1,8.58551399910577,20.0,20.64833333333333
2024-03-11 12:17:54,20.4615,20.3854,10.5206,40.5824,40.5011,20.3882,20.3854,2849.4,488.881,1703.61,8.593591816764517,20.0,20.647777777777776
2024-03-11 12:17:55,20.461,20.3854,10.5274,40.5913,40.5109,20.3987,20.3822,2843.82,491.836,1703.94,8.588944609507024,20.0,20.64722222222222
2024-03-11 12:17:56,20.4546,20.3854,10.5223,40.5924,40.5043,20.384,20.3789,2848.09,483.956,1704.92,8.592759761883165,20.0,20.646666666666665
2024-03-11 12:17:57,20.4606,20.3854,10.5315,40.5905,40.5043,20.4071,20.3854,2846.12,482.971,1705.25,8.591653993501243,20.0,20.646111111111107
2024-03-11 12:17:58,20.4549,20.415,10.5226,40.5825,40.5109,20.4064,20.3854,2848.09,485.926,1705.42,8.595279751021042,20.0,20.645555555555553
2024-03-11 12:17:59,20.4537,20.3822,10.5178,40.5729,40.5043,20.4121,20.3789,2842.84,496.761,1705.25,8.597538036078701,20.0,20.644999999999996
2024-03-11 12:18:00,20.4504,20.3854,10.5166,40.5681,40.5076,20.4121,20.3822,2844.48,490.851,1704.6,8.592444424656163,20.0,20.644444444444442
2024-03-11 12:18:01,20.4608,20.3822,10.5279,40.5593,40.5076,20.4136,20.3822,2844.15,485.926,1706.57,8.601595308152623,20.0,20.64388888888889
2024-03-11 12:18:02,20.4633,20.3822,10.5264,40.5549,40.5076,20.4252,20.3854,2847.1,491.836,1708.04,8.61247138824411,20.0,20.64333333333333
2024-03-11 12:18:03,20.4548,20.3854,10.5102,40.5474,40.5076,20.4172,20.3822,2844.81,493.806,1704.6,8.601786106569051,20.0,20.642777777777777
2024-03-11 12:18:04,20.4489,20.3887,10.525,40.5472,40.5043,20.4218,20.3822,2846.78,493.806,1704.27,8.582219430009703,20.0,20.64222222222222
2024-03-11 12:18:05,20.4367,20.3822,10.5167,40.5297,40.5043,20.4156,20.3822,2845.13,488.881,1704.1,8.577990962676799,20.0,20.641666666666666
2024-03-11 12:18:06,20.4327,20.3887,10.523,40.5446,40.5109,20.4093,20.3822,2848.75,493.806,1704.1,8.56908437931837,20.0,20.64111111111111
2024-03-11 12:18:07,20.4336,20.3887,10.5199,40.5208,40.5076,20.4213,20.3822,2841.52,484.941,1702.95,8.566758125620005,20.0,20.640555555555554
2024-03-11 12:18:08,20.4457,20.3822,10.5266,40.5334,40.5043,20.4217,20.3822,2834.96,486.911,1695.73,8.535084162605141,20.0,20.639999999999997
2024-03-11 12:18:09,20.4368,20.3854,10.5196,40.5356,40.5109,20.4287,20.3822,2841.52,495.776,1702.3,8.566511586686905,20.0,20.639444444444443
2024-03-11 12:18:10,20.4162,20.3822,10.5225,40.5347,40.5043,20.4268,20.3854,2843.49,487.896,1694.91,8.509111513460672,20.0,20.638888888888886
2024-03-11 12:18:11,20.4292,20.3887,10.5237,40.5275,40.5076,20.4287,20.3887,2843.16,506.61,1701.48,8.552283455472143,20.0,20.638333333333332
2024-03-11 12:18:12,20.4121,20.3822,10.5169,40.5344,40.5109,20.4403,20.3854,2837.91,488.881,1702.46,8.548311295160463,20.0,20.637777777777774
2024-03-11 12:18:13,20.4098,20.3789,10.526,40.5181,40.5011,20.4358,20.3822,2838.9,495.776,1700.82,8.530237807118734,20.0,20.63722222222222
2024-03-11 12:18:14,20.4041,20.3854,10.5212,40.5334,40.5043,20.442,20.3854,2836.93,488.881,1699.34,8.522038991517931,20.0,20.636666666666663
2024-03-11 12:18:15,20.3943,20.3854,10.5112,40.5106,40.5043,20.4363,20.3854,2831.67,488.881,1699.01,8.520556497661378,20.0,20.63611111111111
2024-03-11 12:18:16,20.41,20.3887,10.5179,40.5146,40.5076,20.4439,20.3822,2834.63,489.866,1706.24,8.564607263145339,20.0,20.635555555555552
2024-03-11 12:18:17,20.4196,20.3854,10.5235,40.4997,40.4945,20.4515,20.3822,2839.55,489.866,1698.69,8.530157324669114,20.0,20.634999999999998
2024-03-11 12:18:18,20.4104,20.3625,10.5106,40.498,40.5043,20.4517,20.3657,2838.24,488.881,1708.7,8.583631721504819,20.0,20.63444444444444
2024-03-11 12:18:19,20.4054,20.3625,10.5093,40.4954,40.5043,20.4587,20.3657,2835.94,491.836,1705.42,8.563952754556274,20.0,20.633888888888887
2024-03-11 12:18:20,20.4202,20.3657,10.5123,40.4673,40.5043,20.4468,20.3625,2835.28,489.866,1699.67,8.54525563472523,20.0,20.63333333333333
2024-03-11 12:18:21,20.4057,20.369,10.5153,40.4492,40.5043,20.4549,20.369,2835.28,483.956,1700.49,8.534277776737108,20.0,20.632777777777775
2024-03-11 12:18:22,20.4074,20.3625,10.5135,40.4413,40.5076,20.4449,20.369,2835.94,494.791,1699.84,8.534034553879657,20.0,20.632222222222218
2024-03-11 12:18:23,20.41,20.3657,10.5168,40.4428,40.5076,20.4511,20.3657,2835.61,483.956,1700.16,8.53503720930833,20.0,20.631666666666664
2024-03-11 12:18:24,20.397,20.3625,10.5044,40.4336,40.5076,20.4534,20.3723,2831.34,486.911,1700.82,8.537832668680343,20.0,20.631111111111107
2024-03-11 12:18:25,20.3862,20.3625,10.5066,40.417,40.5076,20.4547,20.3657,2832.33,492.821,1701.48,8.529921722950135,20.0,20.630555555555553
2024-03-11 12:18:26,20.4025,20.369,10.5122,40.4189,40.5076,20.4625,20.369,2829.37,474.106,1701.48,8.539159967659995,20.0,20.629999999999995
2024-03-11 12:18:27,20.3911,20.3625,10.505,40.4181,40.5043,20.4618,20.3592,2834.3,493.806,1702.63,8.54130275585839,20.0,20.62944444444444
2024-03-11 12:18:28,20.3973,20.369,10.5161,40.4248,40.5076,20.4637,20.3625,2833.97,490.851,1703.28,8.540328429915045,20.0,20.628888888888884
2024-03-11 12:18:29,20.379,20.369,10.508,40.4141,40.5043,20.4683,20.3657,2832.33,486.911,1702.95,8.52985963444477,20.0,20.62833333333333
2024-03-11 12:18:30,20.3922,20.3657,10.5147,40.4192,40.5109,20.4692,20.3625,2831.67,486.911,1703.45,8.537982586252479,20.0,20.627777777777773
2024-03-11 12:18:31,20.3832,20.3592,10.4965,40.4286,40.5109,20.4723,20.3657,2833.64,489.866,1702.95,8.54342652698461,20.0,20.62722222222222
2024-03-11 12:18:32,20.3703,20.3657,10.4939,40.4253,40.5109,20.4689,20.3625,2835.28,486.911,1704.27,8.541141283018554,20.0,20.626666666666665
2024-03-11 12:18:33,20.3763,20.369,10.5088,40.4182,40.5076,20.4803,20.3592,2835.28,490.851,1704.92,8.53669914827202,20.0,20.626111111111108
2024-03-11 12:18:34,20.3897,20.3657,10.5138,40.4172,40.5043,20.4787,20.3657,2835.94,491.836,1713.13,8.585109522619602,20.0,20.625555555555554
2024-03-11 12:18:35,20.3676,20.3625,10.4947,40.4297,40.5043,20.4772,20.3657,2839.55,488.881,1706.07,8.547132178331571,20.0,20.624999999999996
2024-03-11 12:18:36,20.3738,20.3625,10.5061,40.4497,40.5076,20.4806,20.3625,2837.91,481.986,1705.25,8.538524550228344,20.0,20.624444444444443
2024-03-11 12:18:37,20.3607,20.3625,10.4945,40.4353,40.5011,20.4859,20.3657,2841.85,495.776,1704.6,8.533972415645836,20.0,20.623888888888885
2024-03-11 12:18:38,20.364,20.369,10.4945,40.4327,40.5076,20.491,20.3657,2840.87,495.776,1704.76,8.537628116288381,20.0,20.62333333333333
2024-03-11 12:18:39,20.3532,20.3657,10.5013,40.4323,40.5043,20.4968,20.3657,2843.16,496.761,1711.16,8.554397961883918,20.0,20.622777777777774
2024-03-11 12:18:40,20.3449,20.3657,10.4843,40.4329,40.5011,20.4964,20.3625,2840.21,493.806,1701.15,8.511866176729727,20.0,20.62222222222222
2024-03-11 12:18:41,20.3411,20.3723,10.4866,40.4335,40.5076,20.4928,20.3657,2843.82,493.806,1699.51,8.498399715358927,20.0,20.621666666666663
2024-03-11 12:18:42,20.3317,20.369,10.4806,40.4365,40.5043,20.5012,20.3657,2842.84,487.896,1704.76,8.521711164331371,20.0,20.62111111111111
2024-03-11 12:18:43,20.323,20.3625,10.4788,40.4465,40.5076,20.4985,20.3625,2844.15,492.821,1704.27,8.513294623374032,20.0,20.62055555555555
2024-03-11 12:18:44,20.32,20.3657,10.4838,40.4599,40.5076,20.5024,20.3657,2846.12,493.806,1703.94,8.504729098014119,20.0,20.619999999999997
2024-03-11 12:18:45,20.3366,20.369,10.4859,40.475,40.5043,20.5022,20.369,2847.76,497.746,1704.1,8.518066086294393,20.0,20.61944444444444
2024-03-11 12:18:46,20.3068,20.369,10.4779,40.4917,40.5043,20.4985,20.369,2846.78,497.746,1703.12,8.494327499886172,20.0,20.618888888888886
2024-03-11 12:18:47,20.3238,20.3657,10.4839,40.4919,40.5011,20.5118,20.3657,2849.07,495.776,1703.78,8.507129355255644,20.0,20.61833333333333
2024-03-11 12:18:48,20.3176,20.369,10.4748,40.5017,40.5011,20.5052,20.369,2847.76,492.821,1704.43,8.512883029123076,20.0,20.617777777777775
2024-03-11 12:18:49,20.3159,20.3657,10.4766,40.5097,40.5043,20.5158,20.369,2851.04,494.791,1704.76,8.511503553837201,20.0,20.617222222222217
2024-03-11 12:18:50,20.315,20.369,10.4778,40.5279,40.5043,20.5094,20.3625,2851.7,494.791,1705.09,8.51133421324638,20.0,20.616666666666664
2024-03-11 12:18:51,20.2883,20.3723,10.4739,40.5167,40.5076,20.5193,20.3625,2847.43,489.866,1708.37,8.507942113976606,20.0,20.616111111111106
2024-03-11 12:18:52,20.299,20.369,10.4697,40.5372,40.5043,20.5123,20.3657,2846.78,489.866,1706.57,8.511880796386203,20.0,20.615555555555552
2024-03-11 12:18:53,20.2984,20.369,10.4648,40.5648,40.5011,20.5187,20.3625,2848.09,489.866,1707.55,8.520494564938,20.0,20.614999999999995
2024-03-11 12:18:54,20.2806,20.3657,10.4512,40.5658,40.5043,20.5081,20.3657,2852.69,489.866,1707.88,8.51850136346533,20.0,20.61444444444444
2024-03-11 12:18:55,20.2883,20.3592,10.4543,40.5931,40.5011,20.5257,20.3657,2849.73,487.896,1708.86,8.52737817978031,20.0,20.613888888888884
2024-03-11 12:18:56,20.2884,20.3657,10.4572,40.6117,40.5011,20.5173,20.3657,2848.42,484.941,1710.18,8.531535262939968,20.0,20.61333333333333
2024-03-11 12:18:57,20.2817,20.369,10.4529,40.6103,40.5109,20.5233,20.3592,2850.39,489.866,1709.52,8.52616081517774,20.0,20.612777777777772
2024-03-11 12:18:58,20.2781,20.369,10.4658,40.643,40.5011,20.5225,20.3592,2847.76,488.881,1709.19,8.510204509242778,20.0,20.61222222222222
2024-03-11 12:18:59,20.2898,20.3625,10.461,40.6469,40.5043,20.5288,20.369,2851.04,487.896,1709.19,8.524514953725976,20.0,20.61166666666666
2024-03-11 12:19:00,20.2836,20.3625,10.4525,40.6648,40.5043,20.5153,20.3657,2853.34,490.851,1708.37,8.522419069603373,20.0,20.611111111111107
2024-03-11 12:19:01,20.2915,20.3657,10.4641,40.6633,40.5043,20.5048,20.3657,2852.36,487.896,1707.55,8.515122466591242,20.0,20.610925925925923
2024-03-11 12:19:02,20.2874,20.369,10.4536,40.6604,40.5076,20.5213,20.3657,2852.36,491.836,1707.88,8.522314557149507,20.0,20.610740740740738
2024-03-11 12:19:03,20.2878,20.369,10.4575,40.649,40.5076,20.5063,20.369,2849.4,488.881,1707.72,8.518483219685612,20.0,20.610555555555553
2024-03-11 12:19:04,20.2956,20.3625,10.4549,40.6399,40.5011,20.4942,20.3592,2842.18,487.896,1708.86,8.533187965605459,20.0,20.610370370370365
2024-03-11 12:19:05,20.2775,20.369,10.4447,40.6132,40.5043,20.4845,20.3657,2847.76,490.851,1708.7,8.525539302936686,20.0,20.61018518518518
2024-03-11 12:19:06,20.2856,20.369,10.4489,40.6024,40.5076,20.4716,20.3657,2852.03,488.881,1710.18,8.536308174074543,20.0,20.609999999999996
2024-03-11 12:19:07,20.2842,20.369,10.4475,40.6056,40.5076,20.4753,20.369,2847.43,492.821,1711.0,8.540401177561153,20.0,20.60981481481481
2024-03-11 12:19:08,20.2768,20.3657,10.4426,40.6005,40.5142,20.4515,20.369,2844.48,490.851,1711.82,8.542322595510687,20.0,20.609629629629627
2024-03-11 12:19:09,20.2605,20.3657,10.4435,40.599,40.5109,20.4462,20.3657,2845.46,489.866,1712.64,8.531466893427075,20.0,20.609444444444442
2024-03-11 12:19:10,20.2823,20.369,10.4416,40.5807,40.5076,20.4278,20.3625,2837.25,483.956,1712.64,8.552063385774453,20.0,20.609259259259254
2024-03-11 12:19:11,20.2693,20.3657,10.4446,40.5755,40.5076,20.4139,20.3657,2842.51,481.001,1713.95,8.544689426608336,20.0,20.60907407407407
2024-03-11 12:19:12,20.2716,20.369,10.4405,40.5662,40.5109,20.3929,20.3657,2837.91,494.791,1715.6,8.558486835879549,20.0,20.608888888888885
2024-03-11 12:19:13,20.2656,20.369,10.4318,40.5644,40.5109,20.3791,20.3592,2839.22,486.911,1715.43,8.55998902778355,20.0,20.6087037037037
2024-03-11 12:19:14,20.2738,20.3723,10.4349,40.5497,40.5076,20.3633,20.3625,2833.64,489.866,1714.61,8.560334485734913,20.0,20.608518518518515
2024-03-11 12:19:15,20.291,20.3625,10.4337,40.5476,40.5076,20.3617,20.369,2837.58,486.911,1713.79,8.572241829828641,20.0,20.60833333333333
2024-03-11 12:19:16,20.2876,20.3723,10.4337,40.5405,40.5043,20.3351,20.3657,2834.3,481.986,1713.3,8.566834978907748,20.0,20.608148148148146
2024-03-11 12:19:17,20.2879,20.3625,10.431,40.5287,40.5043,20.3187,20.369,2840.21,494.791,1709.19,8.548886074330703,20.0,20.607962962962958
2024-03-11 12:19:18,20.293,20.346,10.4305,40.5056,40.5043,20.3105,20.3427,2833.64,485.926,1711.16,8.563601934558823,20.0,20.607777777777773
2024-03-11 12:19:19,20.2835,20.3625,10.4232,40.5069,40.4978,20.2876,20.3395,2834.96,493.806,1710.01,8.555937716526847,20.0,20.60759259259259
2024-03-11 12:19:20,20.2802,20.3559,10.4384,40.4904,40.5076,20.2813,20.346,2839.88,487.896,1704.76,8.513666183179192,20.0,20.607407407407404
2024-03-11 12:19:21,20.2755,20.3493,10.4324,40.4805,40.5273,20.2416,20.3427,2841.19,491.836,1706.89,8.525429493895597,20.0,20.60722222222222
2024-03-11 12:19:22,20.2807,20.346,10.4165,40.4874,40.5109,20.2296,20.3427,2836.93,492.821,1705.91,8.538799577473338,20.0,20.607037037037035
2024-03-11 12:19:23,20.2682,20.3526,10.4184,40.4829,40.5076,20.2189,20.3493,2839.55,486.911,1705.58,8.524685051407056,20.0,20.606851851851847
2024-03-11 12:19:24,20.2789,20.3526,10.4183,40.479,40.5109,20.1902,20.3427,2841.52,488.881,1705.91,8.535683290447638,20.0,20.606666666666662
2024-03-11 12:19:25,20.2649,20.3526,10.4105,40.4687,40.5043,20.1889,20.3427,2843.49,488.881,1705.75,8.529516279803818,20.0,20.606481481481477
2024-03-11 12:19:26,20.2671,20.3427,10.4138,40.4471,40.5142,20.1882,20.3362,2837.91,491.836,1705.91,8.529364152867752,20.0,20.606296296296293
2024-03-11 12:19:27,20.2885,20.346,10.4241,40.4476,40.5076,20.1745,20.3427,2839.22,487.896,1705.91,8.538972704530329,20.0,20.606111111111108
2024-03-11 12:19:28,20.2931,20.369,10.4288,40.4353,40.5109,20.1669,20.346,2837.91,492.821,1707.06,8.544642434746606,20.0,20.605925925925924
2024-03-11 12:19:29,20.2743,20.3493,10.4232,40.4377,40.5109,20.1818,20.3427,2844.15,490.851,1708.37,8.539756741012692,20.0,20.60574074074074
2024-03-11 12:19:30,20.2715,20.3165,10.4093,40.4229,40.5043,20.1635,20.3427,2843.16,493.806,1707.55,8.545275534731068,20.0,20.60555555555555
2024-03-11 12:19:31,20.2773,20.346,10.414,40.4175,40.5076,20.1667,20.3427,2836.6,479.031,1707.39,8.545427854491738,20.0,20.605370370370366
2024-03-11 12:19:32,20.265,20.3493,10.401,40.4198,40.5011,20.1655,20.3362,2842.18,483.956,1707.72,8.547686080687162,20.0,20.60518518518518
2024-03-11 12:19:33,20.2716,20.3427,10.3964,40.4178,40.5011,20.1684,20.346,2838.24,491.836,1707.22,8.55488598064159,20.0,20.604999999999997
2024-03-11 12:19:34,20.2779,20.346,10.4104,40.4221,40.5011,20.165,20.346,2839.88,489.866,1707.72,8.550719018773368,20.0,20.604814814814812
2024-03-11 12:19:35,20.2731,20.3526,10.4038,40.4292,40.5043,20.189,20.346,2841.52,494.791,1706.89,8.548122167213961,20.0,20.604629629629628
2024-03-11 12:19:36,20.2591,20.3395,10.3942,40.4296,40.5076,20.188,20.346,2839.88,483.956,1707.22,8.545963090411465,20.0,20.60444444444444
2024-03-11 12:19:37,20.263,20.3427,10.3976,40.4293,40.5043,20.1788,20.3395,2840.87,490.851,1707.39,8.547247265692294,20.0,20.604259259259255
2024-03-11 12:19:38,20.2685,20.3493,10.4044,40.4409,40.5076,20.1818,20.3427,2840.21,489.866,1711.82,8.568294758534192,20.0,20.60407407407407
2024-03-11 12:19:39,20.2485,20.3526,10.3931,40.4546,40.4978,20.178,20.3395,2844.48,491.836,1707.06,8.536933087132558,20.0,20.603888888888886
2024-03-11 12:19:40,20.2688,20.3427,10.3996,40.4557,40.5011,20.1772,20.3395,2843.16,482.971,1707.22,8.549688180507532,20.0,20.6037037037037
2024-03-11 12:19:41,20.2549,20.3427,10.3819,40.4795,40.5076,20.1847,20.3395,2840.54,491.836,1709.03,8.562048016949246,20.0,20.603518518518516
2024-03-11 12:19:42,20.2661,20.3395,10.4026,40.4849,40.5076,20.1829,20.3427,2847.76,485.926,1705.75,8.537392822073894,20.0,20.60333333333333
2024-03-11 12:19:43,20.2737,20.3493,10.4037,40.4963,40.5011,20.1806,20.3427,2843.49,490.851,1711.0,8.569312840945496,20.0,20.603148148148144
2024-03-11 12:19:44,20.257,20.3493,10.3871,40.5072,40.5043,20.1902,20.3395,2842.84,490.851,1711.33,8.570878762901108,20.0,20.60296296296296
2024-03-11 12:19:45,20.2716,20.3493,10.3886,40.5122,40.5043,20.2012,20.3395,2851.7,485.926,1712.15,8.586366882595618,20.0,20.602777777777774
2024-03-11 12:19:46,20.2479,20.346,10.3807,40.5186,40.5043,20.202,20.3427,2847.43,483.956,1712.64,8.575093218989881,20.0,20.60259259259259
2024-03-11 12:19:47,20.2523,20.3427,10.3849,40.5263,40.5043,20.2033,20.346,2856.95,487.896,1712.97,8.576919354187103,20.0,20.602407407407405
2024-03-11 12:19:48,20.2645,20.3559,10.3875,40.536,40.5043,20.1934,20.3427,2851.04,489.866,1712.97,8.58526384471148,20.0,20.60222222222222
2024-03-11 12:19:49,20.2629,20.3493,10.3944,40.5364,40.5043,20.2005,20.3427,2849.73,491.836,1711.98,8.572917965725981,20.0,20.602037037037032
2024-03-11 12:19:50,20.2567,20.346,10.3772,40.5507,40.5043,20.1987,20.3427,2849.4,492.821,1710.51,8.575104452037523,20.0,20.601851851851848
2024-03-11 12:19:51,20.2545,20.3526,10.3752,40.5539,40.5142,20.2085,20.3427,2851.04,493.806,1709.52,8.569967904666427,20.0,20.601666666666663
2024-03-11 12:19:52,20.2494,20.346,10.3683,40.5593,40.5011,20.2041,20.346,2858.92,485.926,1707.88,8.56330638925441,20.0,20.60148148148148
2024-03-11 12:19:53,20.2506,20.3493,10.3702,40.5766,40.5043,20.2234,20.3427,2853.01,496.761,1707.06,8.55858855795853,20.0,20.601296296296294
2024-03-11 12:19:54,20.2543,20.346,10.3752,40.5735,40.5076,20.2349,20.3427,2852.36,491.836,1705.58,8.550043258883978,20.0,20.60111111111111
2024-03-11 12:19:55,20.2545,20.3526,10.3676,40.5701,40.5043,20.2363,20.3427,2858.59,482.971,1707.55,8.566677281370552,20.0,20.600925925925925
2024-03-11 12:19:56,20.242,20.3493,10.37,40.5868,40.5076,20.2325,20.3362,2856.3,491.836,1702.95,8.530723767727563,20.0,20.600740740740736
2024-03-11 12:19:57,20.2516,20.3427,10.3701,40.5934,40.5109,20.2446,20.3427,2855.31,496.761,1702.79,8.538130761806608,20.0,20.60055555555555
2024-03-11 12:19:58,20.2454,20.3526,10.3626,40.5763,40.5076,20.2348,20.3427,2855.97,487.896,1703.45,8.542563837349133,20.0,20.600370370370367
2024-03-11 12:19:59,20.2422,20.346,10.3695,40.5767,40.4978,20.2441,20.3427,2854.33,486.911,1703.78,8.535486741291326,20.0,20.600185185185182
2024-03-11 12:20:00,20.2409,20.346,10.3738,40.5704,40.5076,20.2441,20.3427,2855.97,491.836,1703.12,8.527340686559723,20.0,20.599999999999998
2024-03-11 12:20:01,20.235,20.3493,10.3645,40.5676,40.5076,20.2502,20.3427,2850.72,493.806,1708.7,8.558227126519052,20.0,20.599814814814813
2024-03-11 12:20:02,20.2259,20.3395,10.3542,40.5535,40.5076,20.261,20.3427,2853.67,494.791,1704.43,8.537878184926463,20.0,20.599629629629625
2024-03-11 12:20:03,20.2388,20.346,10.3572,40.5546,40.5043,20.2562,20.3427,2851.04,491.836,1704.76,8.548095242303587,20.0,20.59944444444444
2024-03-11 12:20:04,20.2363,20.3493,10.354,40.5509,40.5109,20.2514,20.3427,2851.7,496.761,1705.42,8.552010418887383,20.0,20.599259259259256
2024-03-11 12:20:05,20.2397,20.346,10.364,40.5499,40.5076,20.27,20.346,2846.45,489.866,1704.92,8.543793238266018,20.0,20.59907407407407
2024-03-11 12:20:06,20.2444,20.3493,10.3631,40.5121,40.5109,20.2729,20.3362,2847.1,490.851,1704.43,8.546181074051471,20.0,20.598888888888887
2024-03-11 12:20:07,20.2572,20.3526,10.3642,40.5155,40.5076,20.2569,20.3427,2850.72,494.791,1711.82,8.59339828734287,20.0,20.598703703703702
2024-03-11 12:20:08,20.251,20.346,10.3494,40.5108,40.5011,20.2639,20.3427,2846.12,494.791,1702.95,8.55630211289822,20.0,20.598518518518517
2024-03-11 12:20:09,20.2495,20.3493,10.346,40.4935,40.5011,20.2509,20.3427,2838.9,483.956,1704.1,8.563723134966702,20.0,20.59833333333333
2024-03-11 12:20:10,20.2624,20.3526,10.3573,40.4877,40.5043,20.2676,20.3427,2838.24,485.926,1706.4,8.576666886912522,20.0,20.598148148148145
2024-03-11 12:20:11,20.2731,20.346,10.3651,40.4861,40.5076,20.2592,20.3362,2842.51,483.956,1706.4,8.579177950301283,20.0,20.59796296296296
2024-03-11 12:20:12,20.2784,20.3493,10.3444,40.4721,40.5076,20.2584,20.3427,2837.25,496.761,1706.73,8.60335440990843,20.0,20.597777777777775
2024-03-11 12:20:13,20.2951,20.3559,10.3548,40.4774,40.5076,20.2494,20.3395,2835.61,490.851,1706.73,8.608810533603059,20.0,20.59759259259259
2024-03-11 12:20:14,20.2934,20.346,10.3611,40.4625,40.5011,20.2539,20.346,2835.61,489.866,1707.06,8.603545315393252,20.0,20.597407407407406
2024-03-11 12:20:15,20.2816,20.3395,10.3559,40.4655,40.5076,20.2498,20.3427,2833.64,478.046,1708.7,8.60608834301101,20.0,20.597222222222218
2024-03-11 12:20:16,20.2972,20.3493,10.3607,40.4695,40.5043,20.2454,20.3395,2837.58,485.926,1709.36,8.618780286330463,20.0,20.597037037037033
2024-03-11 12:20:17,20.3053,20.3493,10.3532,40.4579,40.5109,20.2458,20.3427,2837.58,484.941,1709.69,8.633978015226496,20.0,20.59685185185185
2024-03-11 12:20:18,20.3078,20.323,10.3553,40.4457,40.5011,20.2459,20.323,2840.54,490.851,1703.12,8.60114503582466,20.0,20.596666666666664
2024-03-11 12:20:19,20.3107,20.3329,10.3491,40.4339,40.5109,20.2337,20.323,2838.57,491.836,1709.19,8.639692349324099,20.0,20.59648148148148
2024-03-11 12:20:20,20.3123,20.3296,10.3592,40.4321,40.5011,20.2313,20.3263,2841.52,493.806,1708.21,8.627370779938522,20.0,20.596296296296295
2024-03-11 12:20:21,20.3131,20.3296,10.363,40.4446,40.5011,20.2295,20.3263,2838.9,490.851,1707.55,8.621438025808397,20.0,20.59611111111111
2024-03-11 12:20:22,20.3107,20.3296,10.3554,40.4383,40.5043,20.2216,20.3296,2840.87,494.791,1707.06,8.623468348553155,20.0,20.595925925925922
2024-03-11 12:20:23,20.3198,20.3263,10.3581,40.4339,40.5109,20.2191,20.3296,2838.57,488.881,1706.07,8.624007801242355,20.0,20.595740740740737
2024-03-11 12:20:24,20.3174,20.3296,10.3493,40.4497,40.5043,20.2132,20.3263,2845.46,485.926,1710.83,8.653625153938139,20.0,20.595555555555553
2024-03-11 12:20:25,20.3202,20.3296,10.3644,40.4379,40.5043,20.2163,20.3198,2845.79,482.971,1704.43,8.610614953198628,20.0,20.595370370370368
2024-03-11 12:20:26,20.315,20.3296,10.3658,40.441,40.4879,20.2095,20.3263,2839.22,486.911,1703.94,8.60243292551616,20.0,20.595185185185183
2024-03-11 12:20:27,20.3139,20.3263,10.3674,40.4407,40.5076,20.2154,20.3263,2837.91,483.956,1703.45,8.597625289208837,20.0,20.595
2024-03-11 12:20:28,20.3333,20.3263,10.3688,40.4253,40.5011,20.2125,20.3263,2845.13,485.926,1704.6,8.618999020464111,20.0,20.594814814814814
2024-03-11 12:20:29,20.3251,20.3099,10.3798,40.4307,40.5043,20.2168,20.3263,2837.58,487.896,1703.78,8.59825339452881,20.0,20.594629629629626
2024-03-11 12:20:30,20.3367,20.3263,10.3775,40.4451,40.5076,20.2275,20.3263,2842.51,484.941,1703.78,8.610270701415882,20.0,20.59444444444444
2024-03-11 12:20:31,20.3375,20.323,10.3614,40.4558,40.5076,20.2251,20.3296,2839.22,486.911,1703.61,8.624021097005752,20.0,20.594259259259257
2024-03-11 12:20:32,20.322,20.3296,10.3684,40.4387,40.5043,20.2248,20.3296,2842.51,483.956,1703.12,8.602095677325739,20.0,20.594074074074072
2024-03-11 12:20:33,20.3351,20.323,10.3633,40.439,40.5043,20.222,20.3329,2841.52,486.911,1703.78,8.62116408751494,20.0,20.593888888888888
2024-03-11 12:20:34,20.3456,20.3263,10.3741,40.4563,40.5109,20.2247,20.3329,2845.13,485.926,1699.01,8.596769142923835,20.0,20.593703703703703
2024-03-11 12:20:35,20.3439,20.3263,10.387,40.4689,40.5043,20.2281,20.3296,2847.43,480.016,1704.1,8.60989901373756,20.0,20.593518518518515
2024-03-11 12:20:36,20.3345,20.323,10.3646,40.4719,40.5043,20.2269,20.323,2842.51,486.911,1703.12,8.616182455932512,20.0,20.59333333333333
2024-03-11 12:20:37,20.3435,20.323,10.3667,40.4844,40.5043,20.2385,20.3263,2842.84,489.866,1702.79,8.62047492631606,20.0,20.593148148148146
2024-03-11 12:20:38,20.3495,20.3329,10.3767,40.4892,40.5043,20.2417,20.3329,2851.7,483.956,1702.63,8.61620903325118,20.0,20.59296296296296
2024-03-11 12:20:39,20.3315,20.3296,10.3625,40.4915,40.5043,20.243,20.3296,2848.42,486.911,1702.63,8.612925943815277,20.0,20.592777777777776
2024-03-11 12:20:40,20.3398,20.3198,10.3748,40.5126,40.5043,20.2394,20.3263,2851.37,487.896,1701.97,8.6061327231143,20.0,20.59259259259259
2024-03-11 12:20:41,20.3553,20.3263,10.3741,40.5028,40.5109,20.2488,20.3329,2850.72,495.776,1702.63,8.623466388846333,20.0,20.592407407407407
2024-03-11 12:20:42,20.3568,20.3395,10.3926,40.5215,40.5011,20.2453,20.3296,2856.3,494.791,1702.95,8.610396856401033,20.0,20.59222222222222
2024-03-11 12:20:43,20.3471,20.3296,10.3876,40.5291,40.5109,20.2524,20.3296,2855.31,489.866,1703.28,8.608003177522852,20.0,20.592037037037034
2024-03-11 12:20:44,20.3377,20.3263,10.3767,40.5285,40.5043,20.2688,20.323,2857.28,496.761,1707.55,8.630882521288983,20.0,20.59185185185185
2024-03-11 12:20:45,20.3362,20.3395,10.3862,40.5157,40.5076,20.2607,20.323,2855.64,493.806,1704.27,8.604790790777473,20.0,20.591666666666665
2024-03-11 12:20:46,20.3434,20.3263,10.3879,40.5287,40.5208,20.2659,20.3296,2856.3,493.806,1705.09,8.613689643391858,20.0,20.59148148148148
2024-03-11 12:20:47,20.3419,20.3263,10.3692,40.5408,40.5076,20.2644,20.323,2851.7,492.821,1706.24,8.634390963816534,20.0,20.591296296296296
2024-03-11 12:20:48,20.3392,20.323,10.3794,40.5452,40.5076,20.2592,20.323,2849.07,484.941,1706.24,8.623222108498188,20.0,20.591111111111108
2024-03-11 12:20:49,20.3551,20.3296,10.3905,40.5409,40.5043,20.2605,20.3263,2850.06,478.046,1707.22,8.63233320263906,20.0,20.590925925925923
2024-03-11 12:20:50,20.3505,20.3198,10.3854,40.5455,40.5109,20.263,20.3263,2849.07,485.926,1707.55,8.63443503793764,20.0,20.59074074074074
2024-03-11 12:20:51,20.3594,20.3296,10.3879,40.552,40.5011,20.2675,20.3263,2848.09,492.821,1707.55,8.639980429779449,20.0,20.590555555555554
2024-03-11 12:20:52,20.3559,20.3263,10.3867,40.5458,40.5043,20.2556,20.3296,2852.03,493.806,1707.55,8.63798755458629,20.0,20.59037037037037
2024-03-11 12:20:53,20.3483,20.3296,10.3809,40.5713,40.5011,20.2576,20.3263,2856.62,492.821,1706.73,8.63228052600376,20.0,20.590185185185184
2024-03-11 12:20:54,20.3385,20.3263,10.397,40.5686,40.5076,20.2478,20.3263,2851.7,483.956,1696.88,8.560160025651035,20.0,20.59
2024-03-11 12:20:55,20.3501,20.3263,10.3778,40.5861,40.5043,20.2619,20.3296,2859.25,492.821,1714.61,8.676399149507994,20.0,20.58981481481481
2024-03-11 12:20:56,20.3576,20.3263,10.3909,40.5633,40.5043,20.2609,20.3263,2859.91,489.866,1705.75,8.626718004741107,20.0,20.589629629629627
2024-03-11 12:20:57,20.3645,20.323,10.3764,40.572,40.5076,20.2659,20.3296,2855.97,488.881,1704.92,8.64103417915944,20.0,20.589444444444442
2024-03-11 12:20:58,20.3669,20.3296,10.3857,40.5772,40.5043,20.2622,20.3263,2856.95,494.791,1702.79,8.624276755527422,20.0,20.589259259259258
2024-03-11 12:20:59,20.3523,20.3296,10.3902,40.5762,40.5076,20.2573,20.3263,2856.95,487.896,1702.95,8.608582176507168,20.0,20.589074074074073
2024-03-11 12:21:00,20.375,20.3296,10.3954,40.5623,40.5043,20.2631,20.3329,2857.61,489.866,1703.78,8.627907612242945,20.0,20.58888888888889
2024-03-11 12:21:01,20.3736,20.3263,10.4051,40.5508,40.4846,20.262,20.3263,2856.3,483.956,1703.78,8.618311057822327,20.0,20.5887037037037
2024-03-11 12:21:02,20.3627,20.3296,10.3824,40.543,40.5109,20.255,20.3296,2851.37,503.655,1703.94,8.629323093970257,20.0,20.588518518518516
2024-03-11 12:21:03,20.3757,20.323,10.4056,40.5383,40.5109,20.2431,20.3263,2849.07,486.911,1703.61,8.61883428787372,20.0,20.58833333333333
2024-03-11 12:21:04,20.3667,20.3296,10.4039,40.5195,40.5043,20.236,20.323,2853.34,491.836,1704.1,8.615000843039969,20.0,20.588148148148147
2024-03-11 12:21:05,20.3615,20.3296,10.3967,40.5189,40.5011,20.2374,20.3263,2848.42,481.001,1701.15,8.601813690635092,20.0,20.587962962962962
2024-03-11 12:21:06,20.361,20.3263,10.3974,40.5076,40.4978,20.2351,20.3263,2843.49,489.866,1704.76,8.619029484720699,20.0,20.587777777777777
2024-03-11 12:21:07,20.3801,20.323,10.3997,40.4989,40.4978,20.2212,20.3099,2849.4,481.001,1704.1,8.630219859264066,20.0,20.587592592592593
2024-03-11 12:21:08,20.3685,20.3329,10.407,40.4921,40.5076,20.2105,20.3263,2842.84,488.881,1704.6,8.616404108821632,20.0,20.587407407407404
2024-03-11 12:21:09,20.3859,20.3263,10.4045,40.4869,40.5076,20.2018,20.323,2843.16,488.881,1717.56,8.69925803915128,20.0,20.58722222222222
2024-03-11 12:21:10,20.379,20.323,10.404,40.475,40.5109,20.1881,20.323,2842.51,491.836,1702.79,8.618919632547787,20.0,20.587037037037035
2024-03-11 12:21:11,20.3856,20.323,10.4166,40.4582,40.5043,20.1888,20.3263,2837.25,492.821,1706.73,8.633666208211912,20.0,20.58685185185185
2024-03-11 12:21:12,20.3793,20.3263,10.4067,40.4437,40.5043,20.1958,20.3296,2835.94,484.941,1700.33,8.60439725505746,20.0,20.586666666666666
2024-03-11 12:21:13,20.3935,20.3263,10.4242,40.4434,40.5043,20.1778,20.3296,2836.6,486.911,1700.82,8.604028791609379,20.0,20.58648148148148
2024-03-11 12:21:14,20.3947,20.3263,10.4091,40.4289,40.5043,20.1564,20.3362,2836.27,481.001,1707.06,8.649714779194245,20.0,20.586296296296293
2024-03-11 12:21:15,20.388,20.3296,10.3948,40.4039,40.5011,20.1741,20.3296,2837.91,492.821,1698.85,8.614666109688237,20.0,20.58611111111111
2024-03-11 12:21:16,20.3954,20.3296,10.4226,40.3991,40.5241,20.1829,20.3263,2833.64,490.851,1697.87,8.592120913695982,20.0,20.585925925925924
2024-03-11 12:21:17,20.3946,20.323,10.41,40.3849,40.4978,20.1779,20.3263,2838.9,491.836,1697.37,8.59975401034544,20.0,20.58574074074074
2024-03-11 12:21:18,20.3888,20.3033,10.4041,40.3669,40.5043,20.1811,20.3,2832.0,490.851,1697.21,8.59902948968237,20.0,20.585555555555555
2024-03-11 12:21:19,20.4033,20.3099,10.4097,40.3684,40.5043,20.1748,20.3066,2835.94,485.926,1696.39,8.602536064348499,20.0,20.58537037037037
2024-03-11 12:21:20,20.3917,20.3099,10.415,40.3655,40.5043,20.1831,20.3066,2834.63,489.866,1698.52,8.598771610633245,20.0,20.585185185185185
2024-03-11 12:21:21,20.4068,20.3066,10.4156,40.3422,40.5043,20.1853,20.3099,2842.51,490.851,1696.88,8.602954367880564,20.0,20.584999999999997
2024-03-11 12:21:22,20.3977,20.3066,10.4079,40.3364,40.5043,20.1813,20.3033,2844.15,481.986,1698.52,8.61006230876983,20.0,20.584814814814813
2024-03-11 12:21:23,20.3987,20.3165,10.4263,40.3543,40.5076,20.1899,20.3066,2838.24,494.791,1698.03,8.592585943702232,20.0,20.584629629629628
2024-03-11 12:21:24,20.3975,20.3099,10.4248,40.3385,40.5043,20.1726,20.3033,2842.51,487.896,1698.03,8.592844434715737,20.0,20.584444444444443
2024-03-11 12:21:25,20.4017,20.3066,10.4267,40.3384,40.5043,20.1909,20.3099,2841.19,488.881,1697.04,8.589815169938106,20.0,20.58425925925926
2024-03-11 12:21:26,20.3905,20.3099,10.4202,40.3388,40.5043,20.1906,20.3066,2843.82,487.896,1698.19,8.591585988325349,20.0,20.584074074074074
2024-03-11 12:21:27,20.3965,20.3099,10.4181,40.3598,40.5109,20.1974,20.3033,2846.12,485.926,1698.52,8.600236815734945,20.0,20.583888888888886
2024-03-11 12:21:28,20.3945,20.3066,10.4267,40.362,40.5076,20.2095,20.3099,2844.48,492.821,1699.84,8.597777380624594,20.0,20.5837037037037
2024-03-11 12:21:29,20.3879,20.3132,10.4286,40.3765,40.5076,20.1995,20.3066,2848.09,483.956,1700.49,8.593730553047191,20.0,20.583518518518517
2024-03-11 12:21:30,20.3985,20.3066,10.4354,40.3782,40.5011,20.196,20.3033,2847.1,491.836,1700.33,8.59620061888203,20.0,20.583333333333332
2024-03-11 12:21:31,20.3699,20.3066,10.4211,40.3729,40.5043,20.196,20.3132,2848.09,484.941,1719.37,8.679983125997088,20.0,20.583148148148148
2024-03-11 12:21:32,20.3803,20.3099,10.4303,40.3904,40.5109,20.2153,20.3066,2848.42,489.866,1702.95,8.59812616378538,20.0,20.582962962962963
2024-03-11 12:21:33,20.3967,20.3033,10.4376,40.4019,40.5011,20.2158,20.3033,2844.15,487.896,1703.78,8.610184245970643,20.0,20.58277777777778
2024-03-11 12:21:34,20.3766,20.3099,10.4303,40.4033,40.5109,20.2106,20.3099,2841.19,475.091,1704.76,8.604064089674159,20.0,20.58259259259259
2024-03-11 12:21:35,20.3783,20.3033,10.4372,40.4093,40.5043,20.2264,20.3099,2847.76,485.926,1707.72,8.614497373957729,20.0,20.582407407407405
2024-03-11 12:21:36,20.3766,20.3,10.4245,40.4208,40.5076,20.2225,20.3066,2841.19,490.851,1706.57,8.61822193581589,20.0,20.58222222222222
2024-03-11 12:21:37,20.3739,20.3099,10.4344,40.4261,40.5043,20.2243,20.3099,2846.45,493.806,1706.57,8.607310711411872,20.0,20.582037037037036
2024-03-11 12:21:38,20.3739,20.3066,10.4398,40.436,40.5076,20.2312,20.3066,2842.84,487.896,1705.58,8.597643989642709,20.0,20.58185185185185
2024-03-11 12:21:39,20.3819,20.3099,10.4306,40.4387,40.5076,20.2346,20.3066,2847.1,482.971,1705.09,8.610055722794979,20.0,20.581666666666667
2024-03-11 12:21:40,20.3861,20.3066,10.4353,40.4666,40.5076,20.2313,20.3132,2845.79,485.926,1703.94,8.603816342542737,20.0,20.58148148148148
2024-03-11 12:21:41,20.3852,20.3099,10.4349,40.4606,40.5043,20.2439,20.3066,2853.01,488.881,1701.31,8.590104859971403,20.0,20.581296296296294
2024-03-11 12:21:42,20.3833,20.3066,10.4494,40.489,40.5043,20.2544,20.3033,2850.72,490.851,1703.12,8.585070552261104,20.0,20.58111111111111
2024-03-11 12:21:43,20.3842,20.3066,10.4503,40.5025,40.5043,20.2452,20.3033,2855.31,489.866,1703.45,8.586734013016805,20.0,20.580925925925925
2024-03-11 12:21:44,20.376,20.3132,10.4377,40.5019,40.5076,20.2414,20.3066,2853.67,493.806,1703.28,8.58968000192534,20.0,20.58074074074074
2024-03-11 12:21:45,20.3797,20.3099,10.4471,40.5018,40.5043,20.249,20.3033,2855.31,485.926,1703.61,8.586416730798534,20.0,20.580555555555556
2024-03-11 12:21:46,20.3806,20.3066,10.433,40.539,40.5109,20.2527,20.3132,2857.61,481.986,1702.95,8.596052243906673,20.0,20.58037037037037
2024-03-11 12:21:47,20.381,20.3033,10.4301,40.5279,40.5011,20.2566,20.3099,2860.56,508.58,1702.79,8.598095977094719,20.0,20.580185185185183
2024-03-11 12:21:48,20.3941,20.3066,10.4326,40.5422,40.5109,20.2663,20.3033,2859.91,493.806,1703.61,8.611399861451146,20.0,20.58
2024-03-11 12:21:49,20.3817,20.3132,10.4343,40.5482,40.5043,20.2664,20.3066,2856.62,492.821,1703.61,8.599210859990878,20.0,20.579814814814814
2024-03-11 12:21:50,20.3889,20.3198,10.4448,40.549,40.5109,20.2756,20.3033,2860.89,484.941,1703.94,8.59802328374394,20.0,20.57962962962963
2024-03-11 12:21:51,20.3863,20.3066,10.4419,40.5357,40.5109,20.2686,20.3066,2854.0,483.956,1705.58,8.606558308312069,20.0,20.579444444444444
2024-03-11 12:21:52,20.3827,20.3099,10.4335,40.5318,40.5076,20.2805,20.3099,2854.98,486.911,1702.63,8.595819319912428,20.0,20.57925925925926
2024-03-11 12:21:53,20.3832,20.3099,10.4415,40.5372,40.5043,20.2726,20.3033,2857.28,487.896,1703.61,8.594283391315454,20.0,20.57907407407407
2024-03-11 12:21:54,20.3848,20.3099,10.4567,40.5531,40.5043,20.2704,20.3132,2855.31,486.911,1703.61,8.582526623949512,20.0,20.578888888888887
2024-03-11 12:21:55,20.3857,20.3066,10.4408,40.5561,40.5076,20.2659,20.3066,2852.36,486.911,1702.79,8.592911664533789,20.0,20.578703703703702
2024-03-11 12:21:56,20.3829,20.3099,10.445,40.5551,40.5076,20.2701,20.3099,2849.07,490.851,1703.28,8.589334281631038,20.0,20.578518518518518
2024-03-11 12:21:57,20.3801,20.3099,10.4428,40.5713,40.5076,20.291,20.3066,2854.0,485.926,1703.94,8.592143761381,20.0,20.578333333333333
2024-03-11 12:21:58,20.3846,20.3033,10.4453,40.5842,40.5109,20.2787,20.3066,2847.76,486.911,1703.78,8.593066067814963,20.0,20.57814814814815
2024-03-11 12:21:59,20.3778,20.3099,10.4495,40.5663,40.5043,20.2759,20.3066,2852.36,489.866,1703.78,8.583555968839589,20.0,20.577962962962964
2024-03-11 12:22:00,20.3717,20.3099,10.4453,40.5582,40.5043,20.2691,20.3132,2849.4,485.926,1703.78,8.581913315380206,20.0,20.577777777777776
2024-03-11 12:22:01,20.381,20.3033,10.4338,40.5652,40.5043,20.258,20.3066,2849.4,490.851,1703.94,8.600703654232937,20.0,20.57759259259259
2024-03-11 12:22:02,20.3845,20.3099,10.4547,40.5657,40.5011,20.2652,20.3099,2856.3,489.866,1704.27,8.587321768267554,20.0,20.577407407407406
2024-03-11 12:22:03,20.3804,20.3066,10.4451,40.5641,40.5076,20.2628,20.3099,2857.94,491.836,1698.69,8.563946612077997,20.0,20.577222222222222
2024-03-11 12:22:04,20.3612,20.3033,10.4405,40.5719,40.5076,20.2496,20.3033,2852.36,484.941,1704.27,8.579452060107142,20.0,20.577037037037037
2024-03-11 12:22:05,20.3656,20.3066,10.4434,40.5729,40.5076,20.2374,20.3066,2857.94,492.821,1704.1,8.579893339704814,20.0,20.576851851851853
2024-03-11 12:22:06,20.3771,20.3066,10.4379,40.574,40.5076,20.2398,20.3066,2858.27,490.851,1703.45,8.591315264113453,20.0,20.576666666666664
2024-03-11 12:22:07,20.3718,20.3165,10.454,40.5598,40.5076,20.2326,20.3066,2856.95,491.836,1703.28,8.571961836842826,20.0,20.57648148148148
2024-03-11 12:22:08,20.3799,20.3066,10.4422,40.5449,40.4978,20.233,20.3099,2856.62,491.836,1694.91,8.546953868352404,20.0,20.576296296296295
2024-03-11 12:22:09,20.3778,20.3099,10.4577,40.5349,40.5043,20.2364,20.3099,2854.33,490.851,1701.97,8.567355466790396,20.0,20.57611111111111
2024-03-11 12:22:10,20.3845,20.3066,10.4578,40.52,40.4682,20.2267,20.3066,2848.75,491.836,1701.15,8.568925012326124,20.0,20.575925925925926
2024-03-11 12:22:11,20.3854,20.3033,10.4565,40.5477,40.5142,20.2176,20.3033,2853.01,487.896,1706.4,8.597274924378917,20.0,20.57574074074074
2024-03-11 12:22:12,20.3814,20.3066,10.4576,40.5362,40.4978,20.235,20.3033,2846.12,493.806,1702.3,8.57221268946513,20.0,20.575555555555557
2024-03-11 12:22:13,20.3801,20.3099,10.4534,40.514,40.5043,20.2284,20.3099,2848.09,483.956,1701.48,8.570587267420658,20.0,20.57537037037037
2024-03-11 12:22:14,20.3806,20.3099,10.4499,40.5046,40.5011,20.2255,20.3099,2850.72,484.941,1699.51,8.564113659070973,20.0,20.575185185185184
2024-03-11 12:22:15,20.3733,20.3066,10.4435,40.5145,40.5109,20.2305,20.3066,2848.75,492.821,1701.81,8.574926542423094,20.0,20.575
2024-03-11 12:22:16,20.3666,20.3132,10.4507,40.5031,40.5076,20.2374,20.3033,2846.12,490.851,1702.63,8.56704908880308,20.0,20.574814814814815
2024-03-11 12:22:17,20.374,20.3099,10.4564,40.499,40.5142,20.2374,20.3033,2847.76,490.851,1702.79,8.569323042381548,20.0,20.57462962962963
2024-03-11 12:22:18,20.3596,20.2902,10.4337,40.4962,40.5076,20.2386,20.2869,2839.22,471.151,1704.76,8.586417034243567,20.0,20.574444444444445
2024-03-11 12:22:19,20.3611,20.2902,10.4567,40.4908,40.5109,20.2399,20.3033,2844.81,490.851,1704.92,8.568622553245033,20.0,20.574259259259257
2024-03-11 12:22:20,20.3642,20.2902,10.449,40.4835,40.5076,20.2328,20.2935,2848.42,491.836,1705.58,8.581286647618347,20.0,20.574074074074073
2024-03-11 12:22:21,20.3652,20.2836,10.4482,40.4544,40.5043,20.2344,20.2869,2844.48,492.821,1704.1,8.575396812184056,20.0,20.573888888888888
2024-03-11 12:22:22,20.3497,20.2935,10.4465,40.4501,40.5043,20.2334,20.2869,2845.13,492.821,1703.94,8.562659686002053,20.0,20.573703703703703
2024-03-11 12:22:23,20.3779,20.2902,10.4543,40.4572,40.5043,20.2242,20.2902,2845.13,486.911,1703.94,8.58029825309092,20.0,20.57351851851852
2024-03-11 12:22:24,20.3708,20.2902,10.4523,40.4369,40.5109,20.2213,20.2869,2840.87,486.911,1703.28,8.572566847357848,20.0,20.573333333333334
2024-03-11 12:22:25,20.3614,20.2869,10.4478,40.4303,40.5043,20.2303,20.2902,2836.27,485.926,1703.78,8.570847018390673,20.0,20.57314814814815
2024-03-11 12:22:26,20.3562,20.2902,10.4495,40.4298,40.5043,20.2218,20.2902,2844.15,491.836,1703.78,8.564881592669755,20.0,20.57296296296296
2024-03-11 12:22:27,20.3645,20.2902,10.4543,40.4376,40.5043,20.2291,20.2836,2842.84,497.746,1703.12,8.564588549010768,20.0,20.572777777777777
2024-03-11 12:22:28,20.3583,20.2869,10.4409,40.4151,40.5011,20.2344,20.2902,2842.84,489.866,1700.66,8.558431182641394,20.0,20.572592592592592
2024-03-11 12:22:29,20.3736,20.2902,10.4565,40.4261,40.5109,20.2358,20.2902,2844.48,489.866,1701.31,8.561443263702834,20.0,20.572407407407407
2024-03-11 12:22:30,20.3679,20.2836,10.4492,40.428,40.5076,20.2334,20.2869,2841.85,493.806,1701.64,8.564485460921746,20.0,20.572222222222223
2024-03-11 12:22:31,20.3584,20.2902,10.4435,40.4074,40.5076,20.2353,20.2803,2835.61,482.971,1702.3,8.56452483874905,20.0,20.57203703703704
2024-03-11 12:22:32,20.3469,20.2836,10.4509,40.398,40.5011,20.2396,20.2902,2840.54,485.926,1703.78,8.555630860030076,20.0,20.57185185185185
2024-03-11 12:22:33,20.3368,20.2935,10.4496,40.397,40.5109,20.2471,20.2935,2835.28,495.776,1702.79,8.543055858739494,20.0,20.571666666666665
2024-03-11 12:22:34,20.3439,20.2869,10.4485,40.4151,40.5076,20.2495,20.2902,2839.55,487.896,1701.97,8.54602365763225,20.0,20.57148148148148
2024-03-11 12:22:35,20.3437,20.2935,10.4524,40.4157,40.5076,20.252,20.2902,2841.19,495.776,1701.97,8.542482750039195,20.0,20.571296296296296
2024-03-11 12:22:36,20.3376,20.2836,10.4532,40.4348,40.5043,20.2511,20.2902,2841.85,485.926,1702.95,8.541439020434192,20.0,20.57111111111111
2024-03-11 12:22:37,20.3213,20.2902,10.4431,40.4372,40.5076,20.2596,20.2836,2839.22,492.821,1703.78,8.54024179077901,20.0,20.570925925925927
2024-03-11 12:22:38,20.327,20.2803,10.4497,40.4413,40.5043,20.2676,20.2836,2843.49,492.821,1697.54,8.508188378388367,20.0,20.570740740740742
2024-03-11 12:22:39,20.3067,20.2902,10.4339,40.4501,40.4978,20.2532,20.2935,2838.57,493.806,1705.25,8.542937582161434,20.0,20.570555555555554
2024-03-11 12:22:40,20.313,20.3,10.4453,40.4404,40.5076,20.2739,20.2836,2846.12,489.866,1702.46,8.524554467545359,20.0,20.57037037037037
2024-03-11 12:22:41,20.3047,20.2902,10.4522,40.4634,40.5043,20.2718,20.2869,2847.1,489.866,1705.42,8.526221896935734,20.0,20.570185185185185
2024-03-11 12:22:42,20.3019,20.2935,10.4375,40.4706,40.5109,20.2627,20.2902,2843.49,483.956,1704.6,8.532415468660355,20.0,20.57
2024-03-11 12:22:43,20.2891,20.2836,10.4367,40.4891,40.5043,20.2773,20.2869,2848.42,490.851,1697.37,8.485889911616628,20.0,20.569814814814816
2024-03-11 12:22:44,20.3047,20.2902,10.4425,40.4763,40.5043,20.2765,20.2869,2848.42,484.941,1705.91,8.53706830690351,20.0,20.56962962962963
2024-03-11 12:22:45,20.2845,20.2935,10.427,40.4772,40.5142,20.2785,20.2869,2851.04,483.956,1706.4,8.5354508119797,20.0,20.569444444444443
2024-03-11 12:22:46,20.2837,20.2902,10.4408,40.4874,40.5076,20.2782,20.2902,2852.36,491.836,1707.55,8.52855271245813,20.0,20.56925925925926
2024-03-11 12:22:47,20.2829,20.2771,10.4299,40.4899,40.5109,20.2869,20.2869,2850.06,486.911,1707.55,8.537304033958472,20.0,20.569074074074074
2024-03-11 12:22:48,20.2839,20.2935,10.45,40.5029,40.5011,20.2945,20.2902,2853.34,481.986,1707.55,8.52075450518058,20.0,20.56888888888889
2024-03-11 12:22:49,20.2734,20.2935,10.4436,40.5055,40.5076,20.2854,20.2902,2853.34,485.926,1707.06,8.514757885006766,20.0,20.568703703703704
2024-03-11 12:22:50,20.2697,20.2935,10.423,40.5129,40.5076,20.286,20.2902,2846.12,487.896,1706.57,8.526948677706056,20.0,20.56851851851852
2024-03-11 12:22:51,20.277,20.2935,10.4237,40.5277,40.5043,20.2897,20.2902,2850.06,487.896,1706.89,8.534264046103516,20.0,20.568333333333335
2024-03-11 12:22:52,20.2731,20.2836,10.4392,40.5282,40.5011,20.2917,20.2869,2848.09,481.001,1703.45,8.500295313080054,20.0,20.568148148148147
2024-03-11 12:22:53,20.2679,20.2836,10.4249,40.5376,40.5011,20.2885,20.2803,2845.13,491.836,1706.57,8.523744588000104,20.0,20.567962962962962
2024-03-11 12:22:54,20.2765,20.2935,10.434,40.53,40.5076,20.2834,20.2836,2846.78,488.881,1702.79,8.504432730160561,20.0,20.567777777777778
2024-03-11 12:22:55,20.2684,20.2836,10.4205,40.5371,40.5076,20.2923,20.2836,2847.76,481.986,1704.6,8.518143454626772,20.0,20.567592592592593
2024-03-11 12:22:56,20.2589,20.2935,10.4224,40.5367,40.5076,20.275,20.2836,2849.07,494.791,1704.27,8.506635639545989,20.0,20.56740740740741
2024-03-11 12:22:57,20.2595,20.2902,10.4208,40.5385,40.5076,20.2811,20.3,2852.36,490.851,1706.73,8.52081971338495,20.0,20.567222222222224
2024-03-11 12:22:58,20.2649,20.2902,10.4207,40.5289,40.5076,20.2887,20.2902,2842.84,490.851,1704.92,8.516541551093933,20.0,20.56703703703704
2024-03-11 12:22:59,20.266,20.2869,10.4232,40.5528,40.5109,20.2882,20.2902,2844.15,492.821,1700.82,8.494852656661234,20.0,20.56685185185185
2024-03-11 12:23:00,20.2742,20.2902,10.4262,40.5531,40.5076,20.2751,20.2869,2845.79,488.881,1705.25,8.521478132761297,20.0,20.566666666666666
2024-03-11 12:23:01,20.2655,20.2902,10.4112,40.5415,40.5076,20.2854,20.3099,2850.72,481.001,1706.07,8.531029851911075,20.0,20.566481481481482
2024-03-11 12:23:02,20.264,20.2869,10.4236,40.5486,40.5043,20.281,20.2836,2846.12,491.836,1707.39,8.52558760854283,20.0,20.566296296296297
2024-03-11 12:23:03,20.2601,20.2935,10.417,40.5502,40.5043,20.2679,20.2869,2845.46,497.746,1708.21,8.532022518010766,20.0,20.566111111111113
2024-03-11 12:23:04,20.2491,20.2869,10.4034,40.5591,40.5076,20.2741,20.2902,2847.1,495.776,1709.52,8.54082100948187,20.0,20.565925925925928
2024-03-11 12:23:05,20.2456,20.2935,10.406,40.5522,40.5109,20.2799,20.2803,2847.43,506.61,1709.19,8.533881790114988,20.0,20.56574074074074
2024-03-11 12:23:06,20.2687,20.2902,10.4165,40.5455,40.5043,20.2773,20.2902,2841.52,485.926,1707.88,8.53826063982879,20.0,20.565555555555555
2024-03-11 12:23:07,20.2639,20.2869,10.4096,40.5535,40.5043,20.264,20.2935,2845.79,489.866,1707.22,8.53678031017463,20.0,20.56537037037037
2024-03-11 12:23:08,20.2546,20.2836,10.4067,40.5466,40.5043,20.2621,20.2902,2842.84,488.881,1707.22,8.531235990031632,20.0,20.565185185185186
2024-03-11 12:23:09,20.2698,20.2902,10.4016,40.5384,40.5175,20.2485,20.2902,2840.87,488.881,1710.18,8.563643937845251,20.0,20.565
2024-03-11 12:23:10,20.2561,20.2836,10.4039,40.5232,40.5043,20.2556,20.2902,2834.96,492.821,1705.09,8.524312501092389,20.0,20.564814814814817
2024-03-11 12:23:11,20.2578,20.2869,10.4052,40.5335,40.5011,20.2518,20.2902,2837.25,486.911,1704.43,8.52135889510485,20.0,20.564629629629632
2024-03-11 12:23:12,20.246,20.2902,10.4089,40.509,40.5076,20.2422,20.2869,2834.3,485.926,1702.63,8.498968181553346,20.0,20.564444444444444
2024-03-11 12:23:13,20.2495,20.2869,10.4021,40.5042,40.5142,20.2453,20.2836,2835.28,491.836,1702.63,8.50786708186645,20.0,20.56425925925926
2024-03-11 12:23:14,20.2489,20.2935,10.398,40.4916,40.5076,20.2369,20.2869,2835.28,486.911,1701.15,8.503492943669434,20.0,20.564074074074075
2024-03-11 12:23:15,20.2371,20.2902,10.3989,40.4814,40.5011,20.2395,20.2836,2839.22,486.911,1694.75,8.46057978647527,20.0,20.56388888888889
2024-03-11 12:23:16,20.2315,20.2902,10.409,40.4632,40.5076,20.2459,20.2869,2837.25,489.866,1701.64,8.481419786857533,20.0,20.563703703703705
2024-03-11 12:23:17,20.2469,20.2902,10.4052,40.4552,40.5076,20.2534,20.2902,2838.24,488.881,1702.46,8.502093466891095,20.0,20.56351851851852
2024-03-11 12:23:18,20.2362,20.2606,10.3876,40.4566,40.5043,20.2419,20.2639,2837.58,483.956,1701.81,8.504805891932174,20.0,20.563333333333333
2024-03-11 12:23:19,20.2356,20.2705,10.3943,40.4403,40.5076,20.2472,20.2705,2839.55,488.881,1702.3,8.500948904737411,20.0,20.563148148148148
2024-03-11 12:23:20,20.2392,20.2705,10.3907,40.4444,40.5109,20.247,20.2672,2841.19,490.851,1701.97,8.505519129311716,20.0,20.562962962962963
2024-03-11 12:23:21,20.2343,20.2672,10.4012,40.4375,40.4978,20.2405,20.2705,2837.58,488.881,1695.07,8.457790612677687,20.0,20.56277777777778
2024-03-11 12:23:22,20.2205,20.2705,10.3864,40.4189,40.5076,20.244,20.2738,2835.61,494.791,1702.3,8.494729519888452,20.0,20.562592592592594
2024-03-11 12:23:23,20.2182,20.2672,10.3968,40.3908,40.5043,20.2518,20.2705,2831.34,481.001,1702.13,8.482911986387945,20.0,20.56240740740741
2024-03-11 12:23:24,20.2158,20.2508,10.3797,40.3627,40.5011,20.2496,20.2672,2834.96,483.956,1695.07,8.460371016806397,20.0,20.562222222222225
2024-03-11 12:23:25,20.2211,20.2672,10.3946,40.3769,40.5109,20.2541,20.2639,2832.33,488.881,1702.63,8.48981008996899,20.0,20.562037037037037
2024-03-11 12:23:26,20.2082,20.2771,10.3855,40.3501,40.5076,20.2474,20.2705,2827.4,493.806,1701.97,8.483237320555434,20.0,20.561851851851852
2024-03-11 12:23:27,20.2289,20.2705,10.3917,40.3306,40.5043,20.2548,20.2771,2832.0,484.941,1703.28,8.50229919754283,20.0,20.561666666666667
