TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 12:23:28,20.2207,20.2705,10.3822,40.3105,40.5076,20.2707,20.2672,2827.08,488.881,1701.15,8.492789016870715,20.0,20.561481481481483
2024-03-11 12:23:29,20.2208,20.2705,10.3868,40.3233,40.5109,20.2733,20.2705,2829.7,482.971,1707.06,8.51839600410553,20.0,20.561296296296298
2024-03-11 12:23:30,20.208,20.2738,10.3746,40.3103,40.5109,20.2662,20.2672,2825.76,482.971,1702.63,8.495771489207863,20.0,20.561111111111114
2024-03-11 12:23:31,20.2262,20.2705,10.372,40.3112,40.5011,20.2684,20.2672,2834.3,486.911,1703.28,8.51699231005027,20.0,20.560925925925925
2024-03-11 12:23:32,20.2084,20.2672,10.3754,40.3226,40.5109,20.2836,20.2672,2827.73,492.821,1703.61,8.500315699206856,20.0,20.56074074074074
2024-03-11 12:23:33,20.2069,20.2705,10.382,40.318,40.5076,20.2926,20.2672,2830.36,483.956,1703.12,8.490870621700457,20.0,20.560555555555556
2024-03-11 12:23:34,20.2029,20.2672,10.3729,40.3158,40.5011,20.2749,20.2738,2831.67,491.836,1702.63,8.492833988133631,20.0,20.56037037037037
2024-03-11 12:23:35,20.1997,20.2771,10.372,40.3293,40.5076,20.2892,20.2672,2841.52,490.851,1702.79,8.491644759176934,20.0,20.560185185185187
2024-03-11 12:23:36,20.1936,20.2705,10.3618,40.323,40.5043,20.2904,20.2705,2836.93,487.896,1702.79,8.495187372760233,20.0,20.560000000000002
2024-03-11 12:23:37,20.2129,20.2771,10.3638,40.3312,40.5142,20.2912,20.2738,2840.21,491.836,1703.61,8.514233637044475,20.0,20.559814814814818
2024-03-11 12:23:38,20.2018,20.2672,10.3642,40.3303,40.5076,20.2805,20.2705,2844.15,489.866,1703.28,8.50264491783712,20.0,20.55962962962963
2024-03-11 12:23:39,20.1948,20.2738,10.3706,40.3555,40.5011,20.2905,20.2738,2843.49,493.806,1709.69,8.523017937640113,20.0,20.559444444444445
2024-03-11 12:23:40,20.2006,20.2705,10.3569,40.3506,40.5076,20.2957,20.2672,2849.73,499.716,1703.78,8.51041466217442,20.0,20.55925925925926
2024-03-11 12:23:41,20.1929,20.2705,10.366,40.3712,40.5076,20.2929,20.2672,2847.43,488.881,1703.12,8.492599060793316,20.0,20.559074074074076
2024-03-11 12:23:42,20.1755,20.2705,10.3537,40.3719,40.5043,20.3026,20.2705,2842.18,493.806,1703.12,8.488191541106522,20.0,20.55888888888889
2024-03-11 12:23:43,20.1884,20.2705,10.3553,40.3764,40.4978,20.2892,20.2639,2850.39,494.791,1704.6,8.505341890523916,20.0,20.558703703703706
2024-03-11 12:23:44,20.1769,20.2672,10.3497,40.3876,40.5076,20.3038,20.2639,2849.73,489.866,1705.58,8.505125478404373,20.0,20.558518518518518
2024-03-11 12:23:45,20.1769,20.2705,10.3503,40.3915,40.5109,20.3135,20.2705,2847.1,482.971,1705.42,8.503808382890503,20.0,20.558333333333334
2024-03-11 12:23:46,20.1975,20.2705,10.3553,40.4156,40.5241,20.3044,20.2672,2849.4,486.911,1705.42,8.517308414516194,20.0,20.55814814814815
2024-03-11 12:23:47,20.1868,20.2738,10.3508,40.4245,40.5043,20.3147,20.2672,2849.4,492.821,1706.57,8.517682796664536,20.0,20.557962962962964
2024-03-11 12:23:48,20.1908,20.2672,10.3417,40.4447,40.5011,20.3247,20.2639,2847.43,488.881,1706.73,8.52982664773799,20.0,20.55777777777778
2024-03-11 12:23:49,20.1961,20.2639,10.3478,40.4395,40.5043,20.3066,20.2639,2850.72,486.911,1707.06,8.530782933417987,20.0,20.557592592592595
2024-03-11 12:23:50,20.1949,20.2705,10.3478,40.4453,40.5109,20.3106,20.2672,2852.36,488.881,1707.72,8.533041322499447,20.0,20.55740740740741
2024-03-11 12:23:51,20.1886,20.2738,10.343,40.4553,40.4978,20.3113,20.2672,2851.37,492.821,1708.37,8.534988881375131,20.0,20.557222222222222
2024-03-11 12:23:52,20.2081,20.2738,10.3525,40.4763,40.5011,20.301,20.2639,2856.95,492.821,1707.55,8.539556849394213,20.0,20.557037037037038
2024-03-11 12:23:53,20.1929,20.2738,10.3542,40.4935,40.5043,20.2946,20.2672,2854.0,503.655,1707.22,8.523266029826074,20.0,20.556851851851853
2024-03-11 12:23:54,20.1952,20.2705,10.3495,40.5022,40.5109,20.2891,20.2705,2860.56,492.821,1708.37,8.535075569732177,20.0,20.55666666666667
2024-03-11 12:23:55,20.1986,20.2705,10.3425,40.5174,40.5043,20.2861,20.2639,2861.55,485.926,1708.37,8.544091158865012,20.0,20.556481481481484
2024-03-11 12:23:56,20.1954,20.2738,10.3382,40.5399,40.5076,20.281,20.2705,2865.16,484.941,1708.37,8.545044730792526,20.0,20.5562962962963
2024-03-11 12:23:57,20.2005,20.2672,10.3377,40.5459,40.5076,20.2875,20.2639,2866.15,492.821,1711.0,8.563061670484021,20.0,20.55611111111111
2024-03-11 12:23:58,20.2122,20.2738,10.348,40.5614,40.5076,20.2916,20.2672,2864.83,488.881,1707.72,8.547859391434935,20.0,20.555925925925926
2024-03-11 12:23:59,20.2095,20.2672,10.3398,40.5774,40.5043,20.2841,20.2771,2865.82,487.896,1709.19,8.559987510050995,20.0,20.55574074074074
2024-03-11 12:24:00,20.1908,20.3066,10.3387,40.5947,40.5076,20.2883,20.2672,2867.46,489.866,1709.69,8.547222677004145,20.0,20.555555555555557
2024-03-11 12:24:01,20.2043,20.2705,10.3418,40.5919,40.5076,20.2798,20.2705,2867.79,494.791,1705.91,8.53732799748898,20.0,20.555000000000003
2024-03-11 12:24:02,20.2043,20.2738,10.3312,40.5935,40.5076,20.2626,20.2672,2870.41,489.866,1709.85,8.566242888148158,20.0,20.554444444444446
2024-03-11 12:24:03,20.2125,20.2738,10.3424,40.6136,40.5043,20.258,20.2639,2861.88,481.001,1710.67,8.567746885499309,20.0,20.553888888888892
2024-03-11 12:24:04,20.2037,20.2672,10.3334,40.6112,40.5273,20.2478,20.2705,2866.15,485.926,1711.0,8.569573306381399,20.0,20.553333333333335
2024-03-11 12:24:05,20.2161,20.2738,10.3404,40.6192,40.5043,20.2461,20.2639,2868.77,485.926,1712.48,8.581678345415504,20.0,20.55277777777778
2024-03-11 12:24:06,20.2114,20.2508,10.3467,40.6373,40.5043,20.2347,20.2705,2866.15,487.896,1711.98,8.569616847190266,20.0,20.552222222222223
2024-03-11 12:24:07,20.1857,20.2705,10.3268,40.6509,40.5011,20.2218,20.2639,2861.55,487.896,1712.48,8.567079664187542,20.0,20.55166666666667
2024-03-11 12:24:08,20.1702,20.2705,10.3214,40.6545,40.5011,20.2248,20.2672,2862.21,483.956,1712.48,8.558303076068349,20.0,20.551111111111112
2024-03-11 12:24:09,20.1706,20.2738,10.3272,40.6457,40.4978,20.2253,20.2606,2859.91,477.061,1712.31,8.552761515346821,20.0,20.550555555555558
2024-03-11 12:24:10,20.1695,20.2672,10.327,40.6409,40.5043,20.2122,20.2606,2862.53,483.956,1711.0,8.545436842655127,20.0,20.55
2024-03-11 12:24:11,20.1651,20.2672,10.3343,40.6395,40.5076,20.2065,20.2705,2862.86,487.896,1710.83,8.534430650107346,20.0,20.549444444444447
2024-03-11 12:24:12,20.1771,20.2771,10.3352,40.6297,40.5076,20.201,20.2672,2859.25,495.776,1711.0,8.544915911783333,20.0,20.54888888888889
2024-03-11 12:24:13,20.1671,20.2705,10.3284,40.6257,40.5076,20.1886,20.2672,2856.95,485.926,1710.51,8.539691297359344,20.0,20.548333333333336
2024-03-11 12:24:14,20.1644,20.2738,10.3306,40.629,40.4978,20.1824,20.2672,2858.92,550.934,1709.85,8.532144849487132,20.0,20.547777777777778
2024-03-11 12:24:15,20.168,20.2639,10.3368,40.6056,40.5142,20.1536,20.2672,2854.66,482.971,1709.03,8.525798284638045,20.0,20.547222222222224
2024-03-11 12:24:16,20.1678,20.2672,10.3321,40.6101,40.5076,20.1511,20.2639,2864.83,481.986,1708.21,8.525608180390163,20.0,20.546666666666667
2024-03-11 12:24:17,20.1522,20.2639,10.3207,40.5867,40.5109,20.1508,20.2738,2864.83,482.971,1707.22,8.51702866966521,20.0,20.546111111111113
2024-03-11 12:24:18,20.1545,20.2508,10.3245,40.5736,40.5076,20.1518,20.2409,2855.97,493.806,1705.75,8.508396759870875,20.0,20.545555555555556
2024-03-11 12:24:19,20.1698,20.2508,10.3306,40.5545,40.4978,20.15,20.2409,2855.31,490.851,1705.09,8.513064651625855,20.0,20.545
2024-03-11 12:24:20,20.1554,20.2475,10.3244,40.5418,40.5109,20.147,20.2508,2858.59,490.851,1705.58,8.508414256165889,20.0,20.544444444444448
2024-03-11 12:24:21,20.1676,20.2508,10.3192,40.5199,40.5076,20.1467,20.2508,2860.89,491.836,1703.94,8.515277652841778,20.0,20.54388888888889
2024-03-11 12:24:22,20.1584,20.2541,10.3135,40.5203,40.5109,20.1435,20.2508,2859.25,488.881,1702.79,8.506506455184939,20.0,20.543333333333337
2024-03-11 12:24:23,20.1708,20.2508,10.3295,40.5085,40.5076,20.1534,20.2475,2854.98,489.866,1702.13,8.500099958421377,20.0,20.54277777777778
2024-03-11 12:24:24,20.1727,20.2606,10.3144,40.4922,40.5076,20.1633,20.2475,2855.31,495.776,1703.61,8.522186744380248,20.0,20.542222222222225
2024-03-11 12:24:25,20.1763,20.2508,10.3248,40.4796,40.5109,20.1455,20.2508,2851.7,486.911,1700.0,8.498262051282502,20.0,20.541666666666668
2024-03-11 12:24:26,20.1757,20.2705,10.3339,40.4791,40.5043,20.1603,20.2409,2854.0,509.565,1703.94,8.50957105760713,20.0,20.541111111111114
2024-03-11 12:24:27,20.1753,20.2508,10.311,40.4662,40.5076,20.1624,20.2475,2855.31,489.866,1703.94,8.529025359543393,20.0,20.540555555555557
2024-03-11 12:24:28,20.1703,20.2508,10.3222,40.4725,40.5076,20.1531,20.2508,2849.4,487.896,1704.92,8.519915569505718,20.0,20.540000000000003
2024-03-11 12:24:29,20.1654,20.2508,10.3115,40.4595,40.5043,20.1654,20.2541,2846.45,477.061,1705.25,8.526583404997629,20.0,20.539444444444445
2024-03-11 12:24:30,20.1777,20.2508,10.3231,40.4488,40.5109,20.156,20.2475,2851.04,490.851,1706.24,8.532139660475742,20.0,20.53888888888889
2024-03-11 12:24:31,20.1782,20.2508,10.3133,40.4666,40.5043,20.1523,20.2508,2849.4,486.911,1706.89,8.544311183908592,20.0,20.538333333333334
2024-03-11 12:24:32,20.1789,20.2508,10.313,40.4623,40.5076,20.1501,20.2508,2849.07,482.971,1707.88,8.55013353834543,20.0,20.53777777777778
2024-03-11 12:24:33,20.1784,20.2541,10.3179,40.4509,40.5076,20.1517,20.2541,2844.81,490.851,1708.37,8.547905446575065,20.0,20.537222222222223
2024-03-11 12:24:34,20.1732,20.2508,10.3133,40.4673,40.5142,20.1353,20.2541,2847.43,487.896,1708.21,8.546584798014273,20.0,20.53666666666667
2024-03-11 12:24:35,20.1844,20.2508,10.3148,40.4573,40.5043,20.1384,20.2508,2848.75,488.881,1709.03,8.559099474129676,20.0,20.53611111111111
2024-03-11 12:24:36,20.1847,20.2573,10.3234,40.4753,40.5011,20.1334,20.2442,2850.06,490.851,1709.03,8.551901560776015,20.0,20.535555555555558
2024-03-11 12:24:37,20.1813,20.2541,10.3128,40.4713,40.5043,20.1474,20.2475,2849.07,495.776,1707.22,8.5490817704919,20.0,20.535
2024-03-11 12:24:38,20.1758,20.2409,10.3082,40.4801,40.5076,20.1313,20.2508,2853.01,486.911,1708.04,8.552407961299561,20.0,20.534444444444446
2024-03-11 12:24:39,20.1801,20.2508,10.3143,40.4668,40.5011,20.1381,20.2442,2854.66,484.941,1708.7,8.554151986709053,20.0,20.533888888888892
2024-03-11 12:24:40,20.1954,20.2475,10.3186,40.4988,40.5076,20.1398,20.2541,2860.56,490.851,1709.36,8.566997346352212,20.0,20.533333333333335
2024-03-11 12:24:41,20.1763,20.2508,10.317,40.5,40.5076,20.1444,20.2508,2862.86,494.791,1708.7,8.548516155056912,20.0,20.53277777777778
2024-03-11 12:24:42,20.1862,20.2508,10.3094,40.4954,40.5109,20.1304,20.2573,2861.55,492.821,1707.88,8.559579859063051,20.0,20.532222222222224
2024-03-11 12:24:43,20.1933,20.2508,10.3136,40.5008,40.5011,20.1317,20.2508,2862.53,489.866,1705.91,8.552216924389553,20.0,20.53166666666667
2024-03-11 12:24:44,20.1988,20.2541,10.3091,40.507,40.5076,20.1247,20.2475,2862.86,505.625,1704.27,8.552643164176077,20.0,20.531111111111112
2024-03-11 12:24:45,20.1945,20.2508,10.3078,40.5427,40.5011,20.1198,20.2475,2857.28,483.956,1703.12,8.544279389669708,20.0,20.53055555555556
2024-03-11 12:24:46,20.2048,20.2508,10.3126,40.5677,40.5109,20.1194,20.2409,2863.85,502.67,1703.12,8.549032597175062,20.0,20.53
2024-03-11 12:24:47,20.2083,20.2541,10.3046,40.5628,40.5011,20.1234,20.2508,2862.21,491.836,1703.45,8.560629525635905,20.0,20.529444444444447
2024-03-11 12:24:48,20.2128,20.2541,10.3014,40.5875,40.5043,20.1227,20.2475,2859.91,485.926,1702.63,8.563161219734255,20.0,20.52888888888889
2024-03-11 12:24:49,20.2196,20.2541,10.2999,40.5975,40.5109,20.1264,20.2442,2863.52,493.806,1702.95,8.57194292531676,20.0,20.528333333333336
2024-03-11 12:24:50,20.2185,20.2508,10.3027,40.6096,40.5076,20.1249,20.2705,2860.56,485.926,1702.79,8.567767748613262,20.0,20.52777777777778
2024-03-11 12:24:51,20.2255,20.2508,10.317,40.609,40.5043,20.1245,20.2475,2863.52,490.851,1702.3,8.55899649666108,20.0,20.527222222222225
2024-03-11 12:24:52,20.2224,20.2475,10.3122,40.6422,40.5109,20.1252,20.2475,2862.21,495.776,1702.13,8.559610072647665,20.0,20.526666666666667
2024-03-11 12:24:53,20.2291,20.2541,10.3025,40.644,40.5043,20.1236,20.2475,2863.85,485.926,1704.27,8.584554398364988,20.0,20.526111111111113
2024-03-11 12:24:54,20.2301,20.2508,10.3125,40.6507,40.5109,20.1154,20.2475,2864.83,493.806,1703.45,8.572644504927117,20.0,20.525555555555556
2024-03-11 12:24:55,20.2404,20.2475,10.3154,40.6581,40.5076,20.1132,20.2475,2862.53,490.851,1711.66,8.620388778375329,20.0,20.525000000000002
2024-03-11 12:24:56,20.2431,20.2541,10.3245,40.6612,40.5076,20.0998,20.2508,2863.19,487.896,1703.28,8.57265327743141,20.0,20.524444444444445
2024-03-11 12:24:57,20.2507,20.2508,10.3191,40.6733,40.5339,20.0995,20.2442,2867.13,488.881,1702.13,8.57809362046251,20.0,20.52388888888889
2024-03-11 12:24:58,20.2562,20.2508,10.3309,40.6684,40.5109,20.0919,20.2442,2860.89,480.016,1694.91,8.536289204701086,20.0,20.523333333333337
2024-03-11 12:24:59,20.2395,20.2541,10.3145,40.7017,40.5011,20.0944,20.2475,2862.86,486.911,1702.46,8.574055057448827,20.0,20.52277777777778
2024-03-11 12:25:00,20.249,20.2508,10.3271,40.7025,40.5076,20.094,20.2475,2868.44,492.821,1696.22,8.53996048100417,20.0,20.522222222222226
2024-03-11 12:25:01,20.2341,20.2508,10.3102,40.7178,40.5076,20.0968,20.2508,2862.53,487.896,1703.28,8.577234071330796,20.0,20.52166666666667
2024-03-11 12:25:02,20.2355,20.2508,10.3114,40.7351,40.5011,20.09,20.2442,2868.12,483.956,1704.1,8.581536301683554,20.0,20.521111111111114
2024-03-11 12:25:03,20.2474,20.2475,10.3254,40.7288,40.5076,20.0815,20.2475,2863.19,493.806,1702.3,8.570657843252883,20.0,20.520555555555557
2024-03-11 12:25:04,20.2434,20.2508,10.3218,40.7248,40.5043,20.097,20.2508,2859.91,492.821,1695.9,8.53809120992974,20.0,20.520000000000003
2024-03-11 12:25:05,20.2442,20.2409,10.3286,40.7157,40.5076,20.0867,20.2508,2866.15,484.941,1703.61,8.571720771591117,20.0,20.519444444444446
2024-03-11 12:25:06,20.2444,20.2508,10.3226,40.7216,40.5011,20.1,20.2508,2860.24,490.851,1705.09,8.584531756697832,20.0,20.518888888888892
2024-03-11 12:25:07,20.2625,20.2508,10.3244,40.7129,40.5076,20.0945,20.2442,2867.13,487.896,1704.6,8.59616379801037,20.0,20.518333333333334
2024-03-11 12:25:08,20.2503,20.2508,10.317,40.7133,40.4781,20.0992,20.2508,2860.89,493.806,1711.16,8.625077525632769,20.0,20.51777777777778
2024-03-11 12:25:09,20.2504,20.2541,10.3143,40.7052,40.5043,20.0854,20.2475,2862.86,487.896,1704.1,8.591912903654537,20.0,20.517222222222223
2024-03-11 12:25:10,20.2434,20.2508,10.3258,40.6917,40.5011,20.1003,20.2475,2861.22,492.821,1703.78,8.574305236199903,20.0,20.51666666666667
2024-03-11 12:25:11,20.2537,20.2475,10.3189,40.6747,40.5076,20.1105,20.2508,2853.01,478.046,1703.94,8.589982172276967,20.0,20.516111111111112
2024-03-11 12:25:12,20.2597,20.2508,10.3236,40.6588,40.5076,20.113,20.2475,2856.95,486.911,1703.94,8.591106198611058,20.0,20.515555555555558
2024-03-11 12:25:13,20.2577,20.2508,10.3246,40.6423,40.5043,20.1017,20.2442,2857.28,492.821,1711.0,8.624097404295412,20.0,20.515
2024-03-11 12:25:14,20.2687,20.2541,10.3365,40.6307,40.5076,20.1095,20.2508,2846.78,492.821,1703.28,8.584407767437368,20.0,20.514444444444447
2024-03-11 12:25:15,20.2571,20.2508,10.3297,40.5895,40.5076,20.105,20.2409,2851.37,492.821,1702.95,8.578596751594267,20.0,20.513888888888893
2024-03-11 12:25:16,20.2557,20.2508,10.3236,40.5944,40.5043,20.0976,20.2409,2842.51,480.016,1701.97,8.577719098770054,20.0,20.513333333333335
2024-03-11 12:25:17,20.269,20.2541,10.3244,40.553,40.5043,20.103,20.2475,2840.54,487.896,1701.81,8.587707153596316,20.0,20.51277777777778
2024-03-11 12:25:18,20.284,20.2376,10.3381,40.5405,40.5076,20.088,20.2344,2840.21,490.851,1702.46,8.592110246436299,20.0,20.512222222222224
2024-03-11 12:25:19,20.2909,20.2376,10.3425,40.5274,40.5142,20.0805,20.2344,2840.54,491.836,1702.63,8.595128143189081,20.0,20.51166666666667
2024-03-11 12:25:20,20.2866,20.2344,10.3371,40.5118,40.5043,20.0713,20.2376,2837.25,481.986,1703.78,8.601884523228492,20.0,20.511111111111113
2024-03-11 12:25:21,20.293,20.2344,10.3397,40.491,40.5043,20.0767,20.2311,2842.51,494.791,1702.3,8.597694891276854,20.0,20.51055555555556
2024-03-11 12:25:22,20.2932,20.2376,10.334,40.4858,40.5011,20.0642,20.2344,2836.27,499.716,1702.63,8.604459028954274,20.0,20.51
2024-03-11 12:25:23,20.2983,20.2409,10.3472,40.4696,40.5076,20.0376,20.2311,2842.18,495.776,1702.13,8.59493610562089,20.0,20.509444444444448
2024-03-11 12:25:24,20.2917,20.2344,10.3407,40.4553,40.5109,20.0494,20.2344,2839.55,488.881,1702.46,8.596516058103099,20.0,20.50888888888889
2024-03-11 12:25:25,20.316,20.2311,10.3366,40.4579,40.5109,20.0386,20.2311,2840.87,491.836,1710.67,8.662624823370765,20.0,20.508333333333336
2024-03-11 12:25:26,20.2989,20.2409,10.337,40.4407,40.4978,20.0231,20.2311,2840.54,488.881,1702.63,8.606791750395573,20.0,20.50777777777778
2024-03-11 12:25:27,20.2986,20.2376,10.3475,40.4341,40.5109,20.0123,20.2245,2844.81,492.821,1702.79,8.598268787513417,20.0,20.507222222222225
2024-03-11 12:25:28,20.2928,20.2376,10.3461,40.4173,40.5043,20.021,20.2311,2836.93,485.926,1706.73,8.614353262435696,20.0,20.506666666666668
2024-03-11 12:25:29,20.3025,20.2311,10.339,40.4286,40.4978,20.0228,20.2311,2834.96,488.881,1701.81,8.604028339486446,20.0,20.506111111111114
2024-03-11 12:25:30,20.3074,20.2344,10.3523,40.4249,40.5076,20.0092,20.2311,2841.85,484.941,1702.79,8.601724995887368,20.0,20.505555555555556
2024-03-11 12:25:31,20.3084,20.2344,10.3384,40.4142,40.5043,20.0053,20.2344,2842.18,493.806,1702.79,8.614599372080347,20.0,20.505000000000003
2024-03-11 12:25:32,20.3068,20.2311,10.3425,40.4298,40.5043,20.0098,20.2311,2837.58,487.896,1701.81,8.604719183333646,20.0,20.504444444444445
2024-03-11 12:25:33,20.3135,20.2344,10.3347,40.4165,40.5076,20.0161,20.2344,2835.94,484.941,1701.64,8.616379920498243,20.0,20.50388888888889
2024-03-11 12:25:34,20.3065,20.2508,10.3433,40.4461,40.5109,20.0214,20.2344,2834.96,487.896,1700.66,8.597955266389658,20.0,20.503333333333337
2024-03-11 12:25:35,20.3069,20.2409,10.3478,40.4415,40.5076,20.009,20.2376,2834.96,472.136,1700.82,8.595225656617513,20.0,20.50277777777778
2024-03-11 12:25:36,20.3149,20.2344,10.35,40.4567,40.5043,20.0347,20.2344,2832.99,489.866,1698.69,8.58946097195817,20.0,20.502222222222226
2024-03-11 12:25:37,20.3008,20.2311,10.3507,40.4574,40.5109,20.0309,20.2311,2836.27,487.896,1699.51,8.580843980698448,20.0,20.50166666666667
2024-03-11 12:25:38,20.2982,20.2311,10.3476,40.4714,40.5109,20.033,20.2344,2833.64,486.911,1698.85,8.577942660115253,20.0,20.501111111111115
2024-03-11 12:25:39,20.3016,20.2311,10.343,40.4713,40.5011,20.0317,20.2311,2844.81,483.956,1699.34,8.587315211216394,20.0,20.500555555555557
2024-03-11 12:25:40,20.3128,20.2376,10.3396,40.4762,40.5043,20.0289,20.2508,2845.79,488.881,1699.67,8.60157485402978,20.0,20.500000000000004
2024-03-11 12:25:41,20.3101,20.2376,10.3609,40.4779,40.5109,20.0298,20.2311,2840.87,494.791,1700.0,8.582541623166,20.0,20.499444444444446
2024-03-11 12:25:42,20.3103,20.2344,10.354,40.4891,40.5076,20.0268,20.2344,2845.46,495.776,1700.98,8.593617454824418,20.0,20.498888888888892
2024-03-11 12:25:43,20.3018,20.2376,10.3543,40.5138,40.5043,20.0271,20.2344,2849.07,487.896,1701.64,8.589353355028285,20.0,20.498333333333335
2024-03-11 12:25:44,20.3053,20.2376,10.357,40.509,40.5043,20.0323,20.2376,2846.45,488.881,1700.66,8.585096994602555,20.0,20.49777777777778
2024-03-11 12:25:45,20.3044,20.2376,10.3599,40.5258,40.5076,20.0288,20.2311,2853.34,493.806,1702.13,8.58923557218267,20.0,20.497222222222224
2024-03-11 12:25:46,20.3027,20.2508,10.3492,40.5354,40.5076,20.0094,20.2344,2848.09,506.61,1706.57,8.619434294083012,20.0,20.49666666666667
2024-03-11 12:25:47,20.2966,20.2409,10.3563,40.5345,40.5011,20.0068,20.2376,2847.1,488.881,1703.78,8.593930622267276,20.0,20.496111111111112
2024-03-11 12:25:48,20.2895,20.2311,10.3481,40.552,40.5076,20.0343,20.2278,2849.07,490.851,1696.39,8.557602068335145,20.0,20.49555555555556
2024-03-11 12:25:49,20.2919,20.2376,10.3558,40.5416,40.5011,20.0214,20.2344,2847.43,494.791,1701.81,8.580366937719806,20.0,20.495
2024-03-11 12:25:50,20.2857,20.2409,10.3558,40.5444,40.5011,20.0331,20.2344,2847.43,496.761,1701.15,8.571687316016106,20.0,20.494444444444447
2024-03-11 12:25:51,20.2864,20.2376,10.3653,40.5406,40.5109,20.0246,20.2311,2847.1,486.911,1700.0,8.5583015415905,20.0,20.49388888888889
2024-03-11 12:25:52,20.2738,20.2376,10.3508,40.5448,40.5043,20.0391,20.2311,2842.18,489.866,1700.98,8.564875104629502,20.0,20.493333333333336
2024-03-11 12:25:53,20.2865,20.2344,10.364,40.5462,40.5076,20.0373,20.2376,2842.51,494.791,1699.67,8.557847680695316,20.0,20.492777777777782
2024-03-11 12:25:54,20.2961,20.2344,10.3652,40.5495,40.5043,20.038,20.2344,2840.87,487.896,1699.84,8.565949095010408,20.0,20.492222222222225
2024-03-11 12:25:55,20.2773,20.2344,10.3559,40.5543,40.5076,20.043,20.2376,2836.93,481.001,1699.51,8.55609345334234,20.0,20.49166666666667
2024-03-11 12:25:56,20.2762,20.2344,10.3566,40.5323,40.5043,20.0451,20.2311,2841.19,485.926,1705.75,8.585950406837751,20.0,20.491111111111113
2024-03-11 12:25:57,20.2783,20.2376,10.3709,40.5114,40.5043,20.0548,20.2245,2840.21,489.866,1699.34,8.543165377021394,20.0,20.49055555555556
2024-03-11 12:25:58,20.2747,20.2344,10.3594,40.5101,40.5076,20.0583,20.2376,2842.18,485.926,1700.33,8.554958596862521,20.0,20.490000000000002
2024-03-11 12:25:59,20.2772,20.2344,10.3715,40.4953,40.5076,20.0655,20.2311,2837.91,493.806,1693.93,8.514506204760997,20.0,20.489444444444448
2024-03-11 12:26:00,20.2759,20.2344,10.3548,40.4962,40.5076,20.0543,20.2344,2842.51,492.821,1700.49,8.560768346152487,20.0,20.48888888888889
2024-03-11 12:26:01,20.2946,20.2311,10.3713,40.4911,40.5076,20.0431,20.2344,2836.93,488.881,1700.0,8.560199341571504,20.0,20.488333333333337
2024-03-11 12:26:02,20.2879,20.2311,10.3683,40.4795,40.5043,20.0488,20.2344,2840.21,487.896,1701.15,8.562796151013954,20.0,20.48777777777778
2024-03-11 12:26:03,20.2865,20.2344,10.3666,40.4666,40.5011,20.0573,20.2278,2839.88,490.851,1701.81,8.566377349813985,20.0,20.487222222222226
2024-03-11 12:26:04,20.2957,20.2376,10.3769,40.44,40.5011,20.0591,20.2376,2838.24,498.731,1702.3,8.567893672208909,20.0,20.486666666666668
2024-03-11 12:26:05,20.2903,20.2278,10.3653,40.4384,40.5043,20.0616,20.2311,2843.82,491.836,1701.31,8.568263342333008,20.0,20.486111111111114
2024-03-11 12:26:06,20.3011,20.2376,10.3694,40.4285,40.5011,20.0744,20.2344,2835.61,488.881,1694.42,8.539324107061024,20.0,20.485555555555557
2024-03-11 12:26:07,20.3144,20.2344,10.379,40.4225,40.5043,20.0714,20.2311,2832.66,491.836,1701.81,8.579762449353499,20.0,20.485000000000003
2024-03-11 12:26:08,20.3074,20.2344,10.3728,40.3913,40.5043,20.0819,20.2344,2839.55,489.866,1702.63,8.583205344711336,20.0,20.484444444444446
2024-03-11 12:26:09,20.3109,20.2376,10.3629,40.3898,40.5043,20.0782,20.2344,2837.91,498.731,1703.61,8.599729540904084,20.0,20.48388888888889
2024-03-11 12:26:10,20.3102,20.2344,10.3752,40.3821,40.5043,20.0803,20.2376,2833.64,485.926,1703.28,8.586827809497418,20.0,20.483333333333334
2024-03-11 12:26:11,20.3197,20.2344,10.379,40.3764,40.5043,20.0724,20.2311,2826.42,492.821,1702.79,8.589282645741127,20.0,20.48277777777778
2024-03-11 12:26:12,20.3203,20.2311,10.3815,40.3759,40.5043,20.0883,20.2311,2828.39,486.911,1702.13,8.584312384213305,20.0,20.482222222222227
2024-03-11 12:26:13,20.326,20.2409,10.3791,40.3877,40.5043,20.0841,20.2311,2827.08,481.001,1701.97,8.590500911544979,20.0,20.48166666666667
2024-03-11 12:26:14,20.3168,20.2311,10.3855,40.3826,40.5011,20.0948,20.2245,2827.73,485.926,1703.28,8.583629896775209,20.0,20.481111111111115
2024-03-11 12:26:15,20.3145,20.2376,10.3871,40.3908,40.5043,20.1057,20.2344,2830.36,486.911,1703.45,8.58111549752092,20.0,20.480555555555558
2024-03-11 12:26:16,20.322,20.2344,10.3908,40.3632,40.5011,20.1019,20.2278,2834.3,481.001,1703.45,8.584400168118519,20.0,20.480000000000004
2024-03-11 12:26:17,20.3221,20.2311,10.3866,40.3707,40.5011,20.1048,20.2409,2836.6,489.866,1703.12,8.586453303535395,20.0,20.479444444444447
2024-03-11 12:26:18,20.3086,20.2311,10.3901,40.3705,40.5043,20.118,20.2179,2837.58,483.956,1703.12,8.571761571246117,20.0,20.478888888888893
2024-03-11 12:26:19,20.3075,20.2114,10.3908,40.393,40.5076,20.1278,20.2114,2832.33,485.926,1703.78,8.573527137192826,20.0,20.478333333333335
2024-03-11 12:26:20,20.3038,20.2179,10.385,40.3971,40.5142,20.123,20.2146,2835.28,487.896,1703.61,8.574487069794877,20.0,20.47777777777778
2024-03-11 12:26:21,20.3078,20.2146,10.3858,40.3878,40.5043,20.1287,20.2212,2835.61,492.821,1703.45,8.576447807724328,20.0,20.477222222222224
2024-03-11 12:26:22,20.2986,20.2179,10.3933,40.396,40.4978,20.1267,20.2146,2835.94,495.776,1703.28,8.561158077646187,20.0,20.47666666666667
2024-03-11 12:26:23,20.3035,20.2146,10.3859,40.4092,40.5011,20.1374,20.2048,2840.54,492.821,1702.79,8.569323042381548,20.0,20.476111111111113
2024-03-11 12:26:24,20.29,20.2212,10.376,40.4197,40.5109,20.1383,20.2114,2840.87,493.806,1702.63,8.565407544085135,20.0,20.47555555555556
2024-03-11 12:26:25,20.3096,20.2179,10.3944,40.4246,40.4978,20.1397,20.2146,2837.91,496.761,1701.64,8.56146332101296,20.0,20.475
2024-03-11 12:26:26,20.3024,20.2179,10.3788,40.4394,40.5043,20.1353,20.2146,2839.88,487.896,1697.37,8.547214600190683,20.0,20.474444444444448
2024-03-11 12:26:27,20.3027,20.2146,10.3944,40.4586,40.5076,20.1467,20.2179,2838.57,490.851,1702.95,8.562091805892932,20.0,20.47388888888889
2024-03-11 12:26:28,20.2933,20.2146,10.3846,40.4441,40.5076,20.1499,20.2179,2836.27,483.956,1703.12,8.563292219691123,20.0,20.473333333333336
2024-03-11 12:26:29,20.3071,20.2114,10.3932,40.455,40.5076,20.1479,20.2114,2835.28,491.836,1705.58,8.580161539436773,20.0,20.47277777777778
2024-03-11 12:26:30,20.3181,20.2114,10.3998,40.4682,40.5076,20.1584,20.2179,2836.27,497.746,1704.6,8.579037381170066,20.0,20.472222222222225
2024-03-11 12:26:31,20.2998,20.2179,10.3832,40.4722,40.5076,20.1731,20.2114,2838.24,485.926,1705.91,8.584158866402971,20.0,20.47166666666667
2024-03-11 12:26:32,20.2922,20.2179,10.3846,40.4742,40.5109,20.1632,20.2146,2844.81,486.911,1706.4,8.578831596730415,20.0,20.471111111111114
2024-03-11 12:26:33,20.3064,20.2114,10.4055,40.475,40.5011,20.1618,20.2179,2839.88,479.031,1708.04,8.581269608013175,20.0,20.47055555555556
2024-03-11 12:26:34,20.3051,20.2146,10.3891,40.4867,40.5076,20.1661,20.2081,2838.24,489.866,1709.03,8.599338411432063,20.0,20.470000000000002
2024-03-11 12:26:35,20.3015,20.2179,10.3902,40.4913,40.5076,20.1677,20.2081,2848.09,492.821,1709.19,8.596067176141974,20.0,20.46944444444445
2024-03-11 12:26:36,20.2972,20.2179,10.3904,40.513,40.5043,20.1817,20.2146,2845.79,490.851,1709.19,8.592164327646561,20.0,20.46888888888889
2024-03-11 12:26:37,20.3124,20.2179,10.3951,40.5272,40.5043,20.1772,20.2114,2847.1,484.941,1708.7,8.598805114414406,20.0,20.468333333333337
2024-03-11 12:26:38,20.3169,20.2146,10.4014,40.5405,40.5043,20.1786,20.2146,2847.76,495.776,1708.7,8.597244422572276,20.0,20.46777777777778
2024-03-11 12:26:39,20.3045,20.2179,10.3937,40.5361,40.5043,20.1902,20.2081,2849.07,486.911,1707.55,8.587385854029797,20.0,20.467222222222226
2024-03-11 12:26:40,20.311,20.2114,10.393,40.5728,40.5109,20.1731,20.2179,2849.07,484.941,1707.88,8.595285218105793,20.0,20.46666666666667
2024-03-11 12:26:41,20.3016,20.2146,10.3914,40.5671,40.5011,20.1737,20.2114,2849.07,485.926,1707.39,8.586061371304135,20.0,20.466111111111115
2024-03-11 12:26:42,20.3083,20.2179,10.4028,40.5706,40.5011,20.1874,20.2081,2845.46,488.881,1706.73,8.5786719455756,20.0,20.465555555555557
2024-03-11 12:26:43,20.3036,20.2114,10.3963,40.5597,40.5043,20.1942,20.2114,2852.03,493.806,1699.84,8.545592793099983,20.0,20.465000000000003
2024-03-11 12:26:44,20.2852,20.2212,10.3905,40.5765,40.5076,20.1756,20.2048,2843.16,482.971,1705.25,8.561887660462354,20.0,20.464444444444446
2024-03-11 12:26:45,20.3016,20.2146,10.3988,40.583,40.4912,20.1833,20.2114,2851.7,485.926,1705.58,8.570554846501837,20.0,20.463888888888892
2024-03-11 12:26:46,20.2985,20.2212,10.3993,40.5792,40.5076,20.1985,20.2146,2840.54,483.956,1706.24,8.57075446258411,20.0,20.463333333333335
2024-03-11 12:26:47,20.2957,20.2114,10.3953,40.5763,40.5043,20.1909,20.2114,2848.09,482.971,1705.25,8.566819872622869,20.0,20.46277777777778
2024-03-11 12:26:48,20.2856,20.2114,10.4027,40.5984,40.5043,20.1893,20.2146,2838.9,497.746,1703.45,8.54265027604907,20.0,20.462222222222223
2024-03-11 12:26:49,20.278,20.2114,10.3966,40.5942,40.5076,20.187,20.2146,2842.18,487.896,1703.78,8.543008365026385,20.0,20.46166666666667
2024-03-11 12:26:50,20.2801,20.2179,10.3959,40.5962,40.5076,20.189,20.2179,2840.87,493.806,1703.45,8.543773979148245,20.0,20.461111111111116
2024-03-11 12:26:51,20.2885,20.2146,10.4045,40.5958,40.5011,20.1833,20.2146,2842.84,489.866,1703.28,8.542748471975088,20.0,20.46055555555556
2024-03-11 12:26:52,20.2681,20.2146,10.3944,40.5801,40.5076,20.1992,20.2179,2838.57,492.821,1703.94,8.537152934574534,20.0,20.460000000000004
2024-03-11 12:26:53,20.2687,20.2114,10.392,40.5696,40.5043,20.2003,20.2179,2844.15,481.986,1703.78,8.538944959100553,20.0,20.459444444444447
2024-03-11 12:26:54,20.2602,20.2212,10.3963,40.5676,40.5076,20.2021,20.2179,2843.16,492.821,1704.27,8.530331244336672,20.0,20.458888888888893
2024-03-11 12:26:55,20.2794,20.2114,10.4056,40.5592,40.5011,20.2063,20.2048,2839.88,492.821,1715.27,8.594006022773888,20.0,20.458333333333336
2024-03-11 12:26:56,20.2625,20.2179,10.3937,40.5544,40.5043,20.2031,20.2114,2843.82,482.971,1704.1,8.533717460933952,20.0,20.457777777777782
2024-03-11 12:26:57,20.2575,20.2146,10.3867,40.5666,40.5043,20.2184,20.2114,2846.78,491.836,1705.42,8.542058472496644,20.0,20.457222222222224
2024-03-11 12:26:58,20.2472,20.2212,10.3838,40.5511,40.5076,20.2047,20.2179,2848.75,495.776,1705.91,8.538107069245411,20.0,20.45666666666667
2024-03-11 12:26:59,20.2578,20.2146,10.4047,40.5413,40.5011,20.2131,20.2146,2844.81,491.836,1706.57,8.532490886927148,20.0,20.456111111111113
2024-03-11 12:27:00,20.2532,20.2114,10.3946,40.5315,40.5109,20.2097,20.2146,2842.18,486.911,1712.15,8.565168121901966,20.0,20.45555555555556
2024-03-11 12:27:01,20.2375,20.2179,10.3925,40.5432,40.5011,20.215,20.2146,2849.4,488.881,1706.4,8.524627262890194,20.0,20.455000000000002
2024-03-11 12:27:02,20.2449,20.2179,10.4024,40.5345,40.5043,20.2162,20.2081,2842.84,486.911,1707.06,8.525758864186358,20.0,20.454444444444448
2024-03-11 12:27:03,20.2481,20.2146,10.388,40.5199,40.5043,20.2262,20.2179,2844.48,492.821,1704.92,8.530297164618892,20.0,20.45388888888889
2024-03-11 12:27:04,20.2331,20.2179,10.3938,40.5213,40.5011,20.2227,20.2114,2842.18,482.971,1704.92,8.51230239975605,20.0,20.453333333333337
2024-03-11 12:27:05,20.2348,20.2146,10.3813,40.5276,40.5043,20.2337,20.2146,2841.19,489.866,1704.43,8.52213729096032,20.0,20.45277777777778
2024-03-11 12:27:06,20.231,20.2212,10.3828,40.5155,40.4781,20.2339,20.2114,2841.85,488.881,1704.1,8.515904294217107,20.0,20.452222222222225
2024-03-11 12:27:07,20.236,20.2146,10.3884,40.4924,40.5011,20.2354,20.2179,2839.88,488.881,1703.45,8.512137414971392,20.0,20.451666666666668
2024-03-11 12:27:08,20.2223,20.2146,10.3841,40.4878,40.5076,20.2421,20.2146,2835.28,494.791,1702.79,8.500717306158561,20.0,20.451111111111114
2024-03-11 12:27:09,20.2256,20.2114,10.3888,40.4764,40.5076,20.2272,20.2114,2839.55,488.881,1702.46,8.497860432152407,20.0,20.45055555555556
2024-03-11 12:27:10,20.224,20.2114,10.3806,40.473,40.5043,20.2397,20.2146,2837.58,481.001,1702.3,8.502762891985034,20.0,20.450000000000003
2024-03-11 12:27:11,20.2168,20.2179,10.3836,40.4835,40.5011,20.2329,20.2179,2836.6,481.001,1702.3,8.493952096782337,20.0,20.44944444444445
2024-03-11 12:27:12,20.2232,20.2146,10.3805,40.4526,40.5043,20.2408,20.2179,2836.93,496.761,1695.07,8.466047905889559,20.0,20.44888888888889
2024-03-11 12:27:13,20.2279,20.2179,10.3907,40.4536,40.5043,20.242,20.2114,2839.55,492.821,1701.97,8.495760042530865,20.0,20.448333333333338
2024-03-11 12:27:14,20.2244,20.2114,10.3749,40.4517,40.5076,20.2396,20.2146,2834.63,485.926,1702.79,8.510481094814981,20.0,20.44777777777778
2024-03-11 12:27:15,20.2136,20.2146,10.382,40.4617,40.5076,20.2328,20.2146,2840.87,496.761,1700.82,8.485186469219181,20.0,20.447222222222226
2024-03-11 12:27:16,20.2188,20.2146,10.3788,40.462,40.5043,20.2326,20.2081,2840.21,487.896,1702.13,8.498977126077483,20.0,20.44666666666667
2024-03-11 12:27:17,20.2162,20.2146,10.3731,40.4642,40.5043,20.2403,20.2179,2841.52,483.956,1702.79,8.504951161416647,20.0,20.446111111111115
2024-03-11 12:27:18,20.2032,20.1949,10.3716,40.4736,40.5076,20.2575,20.1982,2845.46,497.746,1702.79,8.49501456234153,20.0,20.445555555555558
2024-03-11 12:27:19,20.1928,20.2015,10.3751,40.4867,40.5011,20.2403,20.1949,2844.81,495.776,1704.43,8.491174433598319,20.0,20.445000000000004
2024-03-11 12:27:20,20.2001,20.1949,10.3658,40.4783,40.5076,20.2387,20.1982,2843.82,487.896,1704.92,8.507976735125569,20.0,20.444444444444446
2024-03-11 12:27:21,20.2003,20.2015,10.3672,40.4875,40.5011,20.2436,20.1982,2847.76,501.685,1704.43,8.504493651569682,20.0,20.443888888888893
2024-03-11 12:27:22,20.2062,20.2015,10.3697,40.498,40.5208,20.2519,20.1949,2846.12,492.821,1704.6,8.508282790385387,20.0,20.443333333333335
2024-03-11 12:27:23,20.1972,20.2048,10.3641,40.4989,40.5076,20.2527,20.1982,2848.75,484.941,1697.54,8.470115025718625,20.0,20.44277777777778
2024-03-11 12:27:24,20.1871,20.1982,10.3733,40.5078,40.5011,20.2507,20.1982,2845.46,490.851,1704.76,8.489444734548956,20.0,20.442222222222224
2024-03-11 12:27:25,20.1881,20.1982,10.3663,40.5078,40.5076,20.2469,20.1916,2852.03,486.911,1704.43,8.49472045916212,20.0,20.44166666666667
2024-03-11 12:27:26,20.165,20.1982,10.355,40.5132,40.5076,20.2577,20.1982,2849.07,492.821,1707.72,8.50089217878559,20.0,20.441111111111113
2024-03-11 12:27:27,20.1684,20.2015,10.3601,40.5243,40.5471,20.249,20.1982,2848.75,491.836,1703.78,8.479809434562744,20.0,20.44055555555556
2024-03-11 12:27:28,20.1659,20.1949,10.347,40.5375,40.5043,20.2441,20.1982,2849.07,488.881,1703.78,8.488973711757199,20.0,20.440000000000005
2024-03-11 12:27:29,20.1645,20.2015,10.3543,40.5457,40.5043,20.245,20.2015,2849.73,487.896,1703.45,8.479809341195052,20.0,20.439444444444447
2024-03-11 12:27:30,20.1711,20.2015,10.3496,40.5548,40.5109,20.2382,20.1982,2850.39,488.881,1703.94,8.49201895408244,20.0,20.438888888888894
2024-03-11 12:27:31,20.1723,20.1982,10.3582,40.5737,40.5011,20.2332,20.1949,2847.43,485.926,1703.78,8.484823850386123,20.0,20.438333333333336
2024-03-11 12:27:32,20.1696,20.2015,10.3561,40.5549,40.5011,20.2258,20.1982,2854.66,490.851,1704.27,8.486745168371334,20.0,20.437777777777782
2024-03-11 12:27:33,20.1578,20.1982,10.3545,40.5783,40.5043,20.2195,20.1916,2846.12,488.881,1705.25,8.482799205818322,20.0,20.437222222222225
2024-03-11 12:27:34,20.1566,20.2048,10.3419,40.5576,40.5076,20.2028,20.2015,2854.66,487.896,1706.07,8.496747479531946,20.0,20.43666666666667
2024-03-11 12:27:35,20.1558,20.2015,10.3413,40.5581,40.5011,20.2117,20.1982,2854.66,487.896,1705.42,8.493337204514155,20.0,20.436111111111114
2024-03-11 12:27:36,20.1539,20.2015,10.3229,40.5535,40.5109,20.1988,20.2015,2854.0,494.791,1708.54,8.523180439046932,20.0,20.43555555555556
2024-03-11 12:27:37,20.151,20.1982,10.3456,40.5607,40.5076,20.2145,20.1982,2850.06,494.791,1701.15,8.464216438077363,20.0,20.435000000000002
2024-03-11 12:27:38,20.1459,20.1982,10.3364,40.5445,40.5076,20.1858,20.2015,2848.42,493.806,1704.27,8.483285955993134,20.0,20.43444444444445
2024-03-11 12:27:39,20.1389,20.2015,10.3361,40.5401,40.5043,20.1781,20.1982,2852.69,490.851,1696.88,8.440731951863599,20.0,20.43388888888889
2024-03-11 12:27:40,20.1189,20.1982,10.3277,40.5373,40.5043,20.1885,20.1982,2849.07,492.821,1703.12,8.46174642298584,20.0,20.433333333333337
2024-03-11 12:27:41,20.1445,20.2015,10.3454,40.538,40.4879,20.1857,20.2015,2842.84,483.956,1702.13,8.463651093104247,20.0,20.43277777777778
2024-03-11 12:27:42,20.1457,20.1982,10.3298,40.5418,40.5076,20.1773,20.1949,2846.12,490.851,1702.46,8.479805243164936,20.0,20.432222222222226
2024-03-11 12:27:43,20.1222,20.2015,10.3287,40.5408,40.5011,20.1756,20.1949,2841.52,484.941,1702.3,8.459659099767904,20.0,20.43166666666667
2024-03-11 12:27:44,20.1265,20.1982,10.3218,40.5227,40.5076,20.176,20.2015,2841.52,483.956,1702.63,8.470975524257765,20.0,20.431111111111115
2024-03-11 12:27:45,20.1339,20.1982,10.3201,40.5278,40.5043,20.1773,20.1982,2846.45,488.881,1703.45,8.482921134392768,20.0,20.43055555555556
2024-03-11 12:27:46,20.1555,20.1916,10.3323,40.5265,40.5142,20.1902,20.1949,2845.79,491.836,1716.74,8.557291936357402,20.0,20.430000000000003
2024-03-11 12:27:47,20.1404,20.2015,10.3179,40.5031,40.5043,20.1838,20.2015,2844.15,488.881,1702.79,8.487151688290787,20.0,20.42944444444445
2024-03-11 12:27:48,20.126,20.1982,10.3229,40.493,40.5043,20.1984,20.1982,2847.43,483.956,1702.63,8.46959317081107,20.0,20.428888888888892
2024-03-11 12:27:49,20.1299,20.2048,10.3255,40.4877,40.5011,20.1817,20.1949,2849.73,481.986,1702.79,8.471512345398649,20.0,20.428333333333338
2024-03-11 12:27:50,20.1376,20.1982,10.3249,40.4797,40.5043,20.1861,20.2048,2850.39,516.46,1707.55,8.502385394704579,20.0,20.42777777777778
2024-03-11 12:27:51,20.1116,20.2048,10.3205,40.4615,40.5109,20.1967,20.1982,2847.76,487.896,1703.12,8.46166000103119,20.0,20.427222222222227
2024-03-11 12:27:52,20.1312,20.2015,10.3151,40.4477,40.5043,20.1921,20.1949,2849.73,487.896,1705.58,8.495518785469425,20.0,20.42666666666667
2024-03-11 12:27:53,20.1162,20.2015,10.3138,40.4252,40.5043,20.204,20.2015,2844.81,487.896,1703.28,8.47222153193935,20.0,20.426111111111116
2024-03-11 12:27:54,20.1192,20.2015,10.3009,40.4161,40.5011,20.1987,20.1949,2852.69,488.881,1703.78,8.488454979085816,20.0,20.425555555555558
2024-03-11 12:27:55,20.1153,20.2015,10.3057,40.4145,40.5011,20.2023,20.1949,2849.07,487.896,1703.78,8.480933355350746,20.0,20.425000000000004
2024-03-11 12:27:56,20.1237,20.1916,10.3126,40.4151,40.5043,20.1944,20.1949,2836.6,490.851,1709.36,8.510010090798257,20.0,20.424444444444447
2024-03-11 12:27:57,20.1189,20.2048,10.3045,40.384,40.5109,20.2037,20.2015,2845.13,486.911,1699.51,8.463817968077395,20.0,20.423888888888893
2024-03-11 12:27:58,20.1088,20.2015,10.3002,40.3773,40.5076,20.2029,20.1982,2835.94,495.776,1703.78,8.480068800898446,20.0,20.423333333333336
2024-03-11 12:27:59,20.1127,20.1949,10.3086,40.3727,40.5076,20.2,20.1916,2835.94,486.911,1701.81,8.466377702931606,20.0,20.42277777777778
2024-03-11 12:28:00,20.1025,20.1982,10.2904,40.3749,40.5011,20.1968,20.2015,2842.18,487.896,1702.95,8.478962184088289,20.0,20.422222222222224
2024-03-11 12:28:01,20.1265,20.1982,10.3025,40.3762,40.5076,20.1907,20.2081,2841.19,483.956,1702.3,8.486005105030875,20.0,20.42166666666667
2024-03-11 12:28:02,20.1276,20.1982,10.3094,40.3724,40.5076,20.2078,20.1949,2837.58,482.971,1701.81,8.478553825738526,20.0,20.421111111111113
2024-03-11 12:28:03,20.1286,20.2015,10.2907,40.3756,40.5109,20.2055,20.2015,2841.19,503.655,1700.49,8.488976314381828,20.0,20.42055555555556
2024-03-11 12:28:04,20.1433,20.1982,10.3019,40.3737,40.5043,20.2059,20.1982,2840.87,485.926,1696.06,8.469873644843505,20.0,20.420000000000005
2024-03-11 12:28:05,20.1268,20.2015,10.2907,40.389,40.5011,20.226,20.1982,2846.12,493.806,1700.16,8.485776037528579,20.0,20.419444444444448
2024-03-11 12:28:06,20.1044,20.2015,10.2905,40.4103,40.5011,20.2205,20.1982,2849.07,487.896,1700.66,8.469113657140406,20.0,20.418888888888894
2024-03-11 12:28:07,20.1224,20.1982,10.2973,40.3998,40.5076,20.2219,20.2015,2851.04,486.911,1700.49,8.477931386417108,20.0,20.418333333333337
2024-03-11 12:28:08,20.1219,20.2015,10.285,40.4205,40.5076,20.2183,20.1949,2851.04,486.911,1696.72,8.469295213676888,20.0,20.417777777777783
2024-03-11 12:28:09,20.1213,20.1982,10.2948,40.4202,40.5011,20.2312,20.1982,2853.34,483.956,1703.61,8.494696655980489,20.0,20.417222222222225
2024-03-11 12:28:10,20.1338,20.1982,10.2804,40.4299,40.5011,20.2443,20.2015,2850.72,481.986,1708.7,8.543400554018831,20.0,20.41666666666667
2024-03-11 12:28:11,20.1329,20.1982,10.2901,40.4406,40.5076,20.2269,20.1949,2855.31,488.881,1703.12,8.506340151581513,20.0,20.416111111111114
2024-03-11 12:28:12,20.1413,20.1982,10.2902,40.4574,40.5043,20.2303,20.2015,2851.37,483.956,1703.45,8.515162769469178,20.0,20.41555555555556
2024-03-11 12:28:13,20.1411,20.1982,10.2784,40.4509,40.4978,20.2523,20.1949,2855.97,481.001,1704.27,8.529293480623217,20.0,20.415000000000003
2024-03-11 12:28:14,20.1458,20.2179,10.2726,40.4794,40.5011,20.2408,20.1982,2851.04,480.016,1703.94,8.536720616753724,20.0,20.41444444444445
2024-03-11 12:28:15,20.1581,20.1982,10.2854,40.5061,40.5043,20.2474,20.2015,2862.86,488.881,1706.24,8.547810690030934,20.0,20.41388888888889
2024-03-11 12:28:16,20.1517,20.1949,10.2871,40.5028,40.5043,20.245,20.2015,2856.95,484.941,1705.09,8.535041219045079,20.0,20.413333333333338
2024-03-11 12:28:17,20.1468,20.1982,10.2914,40.5052,40.5043,20.2372,20.1949,2863.85,485.926,1704.76,8.525430886799585,20.0,20.41277777777778
2024-03-11 12:28:18,20.1581,20.1818,10.2828,40.5205,40.5011,20.2592,20.1719,2856.3,487.896,1704.43,8.540991768348345,20.0,20.412222222222226
2024-03-11 12:28:19,20.1558,20.1818,10.2927,40.5212,40.5043,20.2493,20.1851,2861.22,487.896,1704.6,8.531291006948615,20.0,20.41166666666667
2024-03-11 12:28:20,20.1561,20.1818,10.2831,40.5308,40.5076,20.2609,20.1785,2861.88,486.911,1703.94,8.536547689625401,20.0,20.411111111111115
2024-03-11 12:28:21,20.1527,20.1785,10.2828,40.5387,40.5043,20.2594,20.1752,2862.53,485.926,1703.45,8.531413245057289,20.0,20.410555555555558
2024-03-11 12:28:22,20.1462,20.1785,10.2857,40.5353,40.5043,20.2662,20.1785,2855.97,488.881,1704.6,8.529042083525141,20.0,20.410000000000004
2024-03-11 12:28:23,20.1548,20.1785,10.282,40.5511,40.5109,20.2779,20.2015,2864.5,487.896,1705.75,8.545442475163092,20.0,20.40944444444445
2024-03-11 12:28:24,20.1496,20.1785,10.2782,40.5457,40.5109,20.2709,20.1818,2857.94,490.851,1706.24,8.546685146471718,20.0,20.408888888888892
2024-03-11 12:28:25,20.1479,20.1851,10.2764,40.5409,40.5011,20.269,20.1752,2864.18,493.806,1705.75,8.544317254838788,20.0,20.40833333333334
2024-03-11 12:28:26,20.1595,20.1818,10.2809,40.5524,40.5076,20.2747,20.1785,2870.41,483.956,1706.73,8.555375163450927,20.0,20.40777777777778
2024-03-11 12:28:27,20.152,20.1818,10.2783,40.5455,40.5043,20.2635,20.1785,2869.76,492.821,1705.91,8.547023112680044,20.0,20.407222222222227
2024-03-11 12:28:28,20.1365,20.1785,10.2692,40.5578,40.5076,20.2773,20.1818,2863.52,497.746,1703.28,8.528314649688365,20.0,20.40666666666667
2024-03-11 12:28:29,20.1358,20.1818,10.2777,40.5607,40.5043,20.2798,20.1752,2866.15,490.851,1703.45,8.521213478464755,20.0,20.406111111111116
2024-03-11 12:28:30,20.1327,20.1818,10.2747,40.5456,40.5076,20.274,20.1785,2867.79,489.866,1703.94,8.523578155001243,20.0,20.40555555555556
2024-03-11 12:28:31,20.1328,20.1818,10.2664,40.5767,40.5076,20.2856,20.1818,2866.8,490.851,1704.6,8.53414540975533,20.0,20.405000000000005
2024-03-11 12:28:32,20.1176,20.1818,10.2686,40.5636,40.5043,20.2772,20.1752,2865.82,489.866,1704.27,8.517445678227878,20.0,20.404444444444447
2024-03-11 12:28:33,20.1234,20.1785,10.2794,40.5628,40.5011,20.2764,20.1785,2866.15,493.806,1707.39,8.528706599172354,20.0,20.403888888888893
2024-03-11 12:28:34,20.113,20.1785,10.2677,40.5533,40.4978,20.2777,20.1785,2862.53,485.926,1709.85,8.542122647059697,20.0,20.403333333333336
2024-03-11 12:28:35,20.1173,20.1752,10.2715,40.5509,40.5142,20.2693,20.1752,2858.92,493.806,1704.92,8.517925763775688,20.0,20.402777777777782
2024-03-11 12:28:36,20.1202,20.1785,10.2613,40.535,40.5043,20.2657,20.1719,2860.24,492.821,1698.36,8.49644107871014,20.0,20.402222222222225
2024-03-11 12:28:37,20.1151,20.1785,10.2604,40.5405,40.5043,20.2535,20.1752,2856.95,491.836,1704.92,8.525625446817962,20.0,20.40166666666667
2024-03-11 12:28:38,20.1184,20.1851,10.2649,40.5285,40.5076,20.2587,20.1719,2854.66,488.881,1698.52,8.49258733502808,20.0,20.401111111111113
2024-03-11 12:28:39,20.1021,20.1818,10.2654,40.5294,40.5043,20.2422,20.1818,2854.33,481.001,1708.7,8.528920801927956,20.0,20.40055555555556
2024-03-11 12:28:40,20.0911,20.1785,10.2584,40.5065,40.5011,20.2444,20.1785,2852.36,487.896,1706.07,8.512330376067911,20.0,20.400000000000002
2024-03-11 12:28:41,20.0879,20.1785,10.259,40.5209,40.5011,20.2328,20.1752,2854.66,489.866,1702.13,8.489389865295019,20.0,20.39944444444445
2024-03-11 12:28:42,20.095,20.1851,10.2587,40.5213,40.5043,20.2228,20.1752,2851.04,487.896,1702.79,8.499075607180933,20.0,20.398888888888894
2024-03-11 12:28:43,20.101,20.1818,10.2565,40.5318,40.5011,20.2071,20.1785,2853.01,495.776,1701.97,8.502064585318491,20.0,20.398333333333337
2024-03-11 12:28:44,20.0947,20.2048,10.2534,40.5265,40.5043,20.1813,20.1785,2849.73,481.001,1702.79,8.50339586764838,20.0,20.397777777777783
2024-03-11 12:28:45,20.1018,20.1752,10.2524,40.5224,40.5043,20.1656,20.1785,2853.67,495.776,1703.12,8.512044000587942,20.0,20.397222222222226
2024-03-11 12:28:46,20.1103,20.1785,10.2601,40.5151,40.5043,20.1555,20.1752,2850.72,483.956,1703.94,8.516833996996672,20.0,20.396666666666672
2024-03-11 12:28:47,20.1243,20.1719,10.2554,40.5113,40.5011,20.1615,20.1752,2853.01,492.821,1699.67,8.511619347544869,20.0,20.396111111111114
2024-03-11 12:28:48,20.1206,20.1884,10.265,40.5097,40.5109,20.1598,20.1785,2851.7,488.881,1704.1,8.522303198765867,20.0,20.39555555555556
2024-03-11 12:28:49,20.126,20.1818,10.2569,40.5134,40.5076,20.1587,20.1752,2850.39,493.806,1704.43,8.535629485788448,20.0,20.395000000000003
2024-03-11 12:28:50,20.1329,20.1818,10.2604,40.5127,40.5076,20.149,20.1687,2855.31,491.836,1713.13,8.58215390618191,20.0,20.39444444444445
2024-03-11 12:28:51,20.1289,20.1818,10.2542,40.5035,40.5076,20.1342,20.1818,2854.33,487.896,1706.24,8.54954229550664,20.0,20.393888888888892
2024-03-11 12:28:52,20.1348,20.1785,10.2592,40.4908,40.5011,20.1224,20.1785,2853.01,488.881,1706.73,8.55277700931062,20.0,20.393333333333338
2024-03-11 12:28:53,20.1232,20.1851,10.2471,40.4939,40.5043,20.1278,20.1752,2853.67,495.776,1706.57,8.552408201315444,20.0,20.39277777777778
2024-03-11 12:28:54,20.1253,20.1851,10.2516,40.4705,40.5076,20.123,20.1719,2855.31,482.971,1706.73,8.55113151168843,20.0,20.392222222222227
2024-03-11 12:28:55,20.125,20.1851,10.2513,40.4805,40.5043,20.1286,20.1851,2859.91,486.911,1706.89,8.551933150519343,20.0,20.39166666666667
2024-03-11 12:28:56,20.1177,20.1818,10.2474,40.4667,40.4912,20.121,20.1818,2857.94,488.881,1710.51,8.567119132845376,20.0,20.391111111111115
2024-03-11 12:28:57,20.1256,20.1818,10.2609,40.4613,40.5043,20.1265,20.1719,2859.58,487.896,1707.22,8.545789830406989,20.0,20.390555555555558
2024-03-11 12:28:58,20.1399,20.1785,10.2555,40.4575,40.5011,20.1216,20.1949,2860.89,492.821,1706.89,8.56120076901196,20.0,20.390000000000004
2024-03-11 12:28:59,20.1426,20.1785,10.2662,40.4432,40.5076,20.1101,20.1785,2851.04,487.896,1707.39,8.55677751483806,20.0,20.389444444444447
2024-03-11 12:29:00,20.1233,20.1982,10.2532,40.437,40.5011,20.1039,20.1818,2861.55,489.866,1708.37,8.556227528851528,20.0,20.388888888888893
2024-03-11 12:29:01,20.1375,20.1818,10.258,40.4601,40.4978,20.0982,20.1785,2859.58,485.926,1708.37,8.564376234413906,20.0,20.388518518518524
2024-03-11 12:29:02,20.1334,20.1752,10.2543,40.444,40.4978,20.0952,20.1752,2863.19,492.821,1707.72,8.560771042144811,20.0,20.38814814814815
2024-03-11 12:29:03,20.1347,20.1818,10.2568,40.4492,40.5011,20.0938,20.1785,2858.27,480.016,1711.0,8.57617176409073,20.0,20.38777777777778
2024-03-11 12:29:04,20.1292,20.1851,10.2592,40.4613,40.5011,20.0822,20.1719,2861.88,482.971,1706.24,8.545473022638722,20.0,20.387407407407412
2024-03-11 12:29:05,20.1391,20.1818,10.2622,40.4569,40.5011,20.0726,20.1752,2860.24,483.956,1706.07,8.550595044228452,20.0,20.38703703703704
2024-03-11 12:29:06,20.1291,20.1818,10.2598,40.4697,40.5011,20.0631,20.1752,2858.92,495.776,1706.89,8.548122167213966,20.0,20.38666666666667
2024-03-11 12:29:07,20.1327,20.1851,10.2496,40.4619,40.5076,20.0587,20.1785,2857.28,484.941,1707.06,8.560927348807741,20.0,20.3862962962963
2024-03-11 12:29:08,20.1345,20.1752,10.261,40.4814,40.5043,20.0659,20.1818,2863.52,492.821,1704.27,8.538633354044363,20.0,20.38592592592593
