TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 12:29:09,20.1445,20.1752,10.2734,40.4899,40.4945,20.0533,20.1851,2859.91,481.986,1706.57,8.548078350361457,20.0,20.38555555555556
2024-03-11 12:29:10,20.1417,20.1785,10.2604,40.4917,40.5109,20.0624,20.1818,2858.27,481.986,1705.75,8.552799684975797,20.0,20.38518518518519
2024-03-11 12:29:11,20.1522,20.1818,10.2659,40.5156,40.5043,20.061,20.1785,2858.92,485.926,1706.07,8.558732779086128,20.0,20.384814814814817
2024-03-11 12:29:12,20.1564,20.1818,10.2582,40.5213,40.5011,20.0736,20.1785,2860.56,487.896,1706.73,8.572349770500871,20.0,20.384444444444448
2024-03-11 12:29:13,20.1543,20.1785,10.2627,40.5438,40.5109,20.0752,20.1818,2861.88,491.836,1707.72,8.571602963881281,20.0,20.38407407407408
2024-03-11 12:29:14,20.1621,20.1752,10.2609,40.5516,40.5043,20.0726,20.1785,2869.76,489.866,1708.37,8.583187607893006,20.0,20.38370370370371
2024-03-11 12:29:15,20.1549,20.1818,10.2541,40.5759,40.5043,20.073,20.1785,2864.18,493.806,1708.7,8.584498772528232,20.0,20.383333333333336
2024-03-11 12:29:16,20.1525,20.1851,10.2757,40.5964,40.5043,20.0665,20.1851,2874.35,484.941,1707.39,8.557124069352449,20.0,20.382962962962967
2024-03-11 12:29:17,20.1581,20.1818,10.2734,40.6132,40.5011,20.0685,20.1785,2866.8,496.761,1706.73,8.560658076869528,20.0,20.382592592592598
2024-03-11 12:29:18,20.1552,20.1588,10.2555,40.623,40.5043,20.0653,20.1621,2873.7,484.941,1706.4,8.571991113705858,20.0,20.382222222222225
2024-03-11 12:29:19,20.1686,20.1654,10.2765,40.6363,40.5043,20.0686,20.1654,2874.68,490.851,1706.24,8.564607263145339,20.0,20.381851851851856
2024-03-11 12:29:20,20.1617,20.1588,10.2695,40.6529,40.5043,20.0442,20.1654,2870.41,489.866,1704.27,8.554805171912452,20.0,20.381481481481487
2024-03-11 12:29:21,20.1563,20.1621,10.2739,40.6593,40.5076,20.0592,20.1621,2870.41,488.881,1704.27,8.546330101585863,20.0,20.381111111111114
2024-03-11 12:29:22,20.1595,20.1687,10.2712,40.6722,40.5011,20.0526,20.1654,2872.38,490.851,1704.6,8.553088264745366,20.0,20.380740740740745
2024-03-11 12:29:23,20.1743,20.1654,10.2739,40.6858,40.5011,20.0475,20.1654,2870.41,494.791,1699.67,8.538787117959773,20.0,20.380370370370375
2024-03-11 12:29:24,20.1803,20.1654,10.2748,40.6997,40.5076,20.0445,20.1621,2871.4,491.836,1701.64,8.553087676122916,20.0,20.380000000000003
2024-03-11 12:29:25,20.1803,20.1654,10.2882,40.7147,40.5076,20.0403,20.1621,2868.44,510.55,1700.82,8.537401142455254,20.0,20.379629629629633
2024-03-11 12:29:26,20.182,20.1654,10.2945,40.7052,40.5076,20.0439,20.1588,2870.09,494.791,1699.84,8.5285142008192,20.0,20.379259259259264
2024-03-11 12:29:27,20.187,20.1654,10.2809,40.722,40.5109,20.0434,20.1621,2868.12,483.956,1700.0,8.545361996265502,20.0,20.37888888888889
2024-03-11 12:29:28,20.1952,20.1687,10.2887,40.7257,40.5109,20.0558,20.1588,2865.49,489.866,1693.93,8.51519384974962,20.0,20.378518518518522
2024-03-11 12:29:29,20.1711,20.1654,10.2739,40.7418,40.5043,20.0578,20.1588,2862.53,490.851,1700.49,8.540145394718367,20.0,20.378148148148153
2024-03-11 12:29:30,20.1774,20.1621,10.278,40.7159,40.5076,20.06,20.1687,2860.56,487.896,1701.64,8.547820517996177,20.0,20.37777777777778
2024-03-11 12:29:31,20.1803,20.1588,10.2892,40.7161,40.5076,20.043,20.1621,2861.22,485.926,1702.13,8.543113074364326,20.0,20.37740740740741
2024-03-11 12:29:32,20.1673,20.1588,10.2886,40.7137,40.5076,20.0663,20.1654,2856.3,482.971,1702.13,8.532402981237968,20.0,20.37703703703704
2024-03-11 12:29:33,20.1624,20.1654,10.274,40.7045,40.5043,20.0752,20.1588,2859.58,495.776,1701.31,8.536666522350203,20.0,20.37666666666667
2024-03-11 12:29:34,20.1716,20.1621,10.2895,40.7064,40.5109,20.0709,20.1621,2849.4,492.821,1702.63,8.537846872241643,20.0,20.3762962962963
2024-03-11 12:29:35,20.161,20.1654,10.2915,40.7065,40.5076,20.0614,20.1621,2852.03,493.806,1703.61,8.531868788093368,20.0,20.37592592592593
2024-03-11 12:29:36,20.1943,20.1654,10.301,40.6753,40.5076,20.0722,20.1588,2850.72,483.956,1704.92,8.559019577765342,20.0,20.375555555555557
2024-03-11 12:29:37,20.199,20.1588,10.2983,40.6652,40.5076,20.0755,20.1621,2853.67,492.821,1704.27,8.562155998216141,20.0,20.375185185185188
2024-03-11 12:29:38,20.1862,20.1654,10.2928,40.6484,40.5043,20.0665,20.1687,2853.34,489.866,1703.94,8.554186256714265,20.0,20.37481481481482
2024-03-11 12:29:39,20.1854,20.1687,10.2833,40.6368,40.5043,20.0743,20.1687,2850.72,494.791,1709.69,8.59060034611533,20.0,20.37444444444445
2024-03-11 12:29:40,20.1799,20.1621,10.294,40.6091,40.5043,20.0744,20.1621,2848.09,496.761,1703.28,8.544390643372974,20.0,20.374074074074077
2024-03-11 12:29:41,20.1755,20.1654,10.2864,40.5993,40.5076,20.0814,20.1654,2844.48,482.971,1702.13,8.541385639989105,20.0,20.373703703703708
2024-03-11 12:29:42,20.2005,20.1588,10.2954,40.5879,40.5043,20.0834,20.1621,2842.18,491.836,1702.46,8.556863753101899,20.0,20.37333333333334
2024-03-11 12:29:43,20.1817,20.1687,10.2888,40.584,40.5076,20.0933,20.1621,2845.46,494.791,1702.46,8.546324360487196,20.0,20.372962962962966
2024-03-11 12:29:44,20.18,20.1687,10.3073,40.5829,40.5076,20.0855,20.1555,2841.19,490.851,1702.3,8.528072333106506,20.0,20.372592592592596
2024-03-11 12:29:45,20.1924,20.1719,10.302,40.5542,40.5109,20.0899,20.1621,2840.21,485.926,1701.31,8.538393124535057,20.0,20.372222222222227
2024-03-11 12:29:46,20.1873,20.1654,10.303,40.5543,40.5076,20.0855,20.1654,2838.9,493.806,1724.3,8.648436125800947,20.0,20.371851851851854
2024-03-11 12:29:47,20.1859,20.1687,10.3091,40.5385,40.5043,20.1036,20.1654,2836.6,487.896,1702.46,8.532415817774362,20.0,20.371481481481485
2024-03-11 12:29:48,20.19,20.1654,10.3116,40.5319,40.5076,20.0865,20.1621,2837.58,487.896,1702.13,8.532143866081684,20.0,20.371111111111116
2024-03-11 12:29:49,20.195,20.1785,10.3062,40.5154,40.5208,20.088,20.1621,2836.93,486.911,1700.33,8.532094295952124,20.0,20.370740740740743
2024-03-11 12:29:50,20.181,20.1654,10.3024,40.499,40.5076,20.0925,20.1654,2834.96,485.926,1702.3,8.533168773468857,20.0,20.370370370370374
2024-03-11 12:29:51,20.1845,20.1654,10.3095,40.4879,40.5142,20.0987,20.1621,2830.03,492.821,1701.48,8.525950141112244,20.0,20.370000000000005
2024-03-11 12:29:52,20.1822,20.1687,10.3032,40.4655,40.5273,20.1103,20.1588,2831.34,489.866,1701.31,8.528551492081396,20.0,20.36962962962963
2024-03-11 12:29:53,20.1745,20.1687,10.2994,40.465,40.5043,20.1152,20.1621,2833.64,483.956,1702.13,8.529293599362568,20.0,20.369259259259263
2024-03-11 12:29:54,20.17,20.1621,10.2933,40.4426,40.5043,20.0981,20.1621,2829.37,493.806,1702.79,8.53398331175786,20.0,20.368888888888893
2024-03-11 12:29:55,20.1762,20.1654,10.3025,40.4263,40.5109,20.1086,20.1654,2833.97,488.881,1703.12,8.533044535566145,20.0,20.36851851851852
2024-03-11 12:29:56,20.1884,20.1687,10.31,40.4239,40.5043,20.0986,20.1654,2831.67,488.881,1703.61,8.53956255497255,20.0,20.36814814814815
2024-03-11 12:29:57,20.1956,20.1588,10.3143,40.4086,40.5076,20.0933,20.1621,2832.33,486.911,1703.45,8.541267256850077,20.0,20.367777777777782
2024-03-11 12:29:58,20.1959,20.1654,10.3073,40.3797,40.5076,20.0949,20.1654,2827.08,498.731,1702.63,8.543462683118843,20.0,20.36740740740741
2024-03-11 12:29:59,20.186,20.1621,10.3061,40.3816,40.5043,20.1001,20.1654,2828.39,495.776,1705.91,8.552390051446526,20.0,20.36703703703704
2024-03-11 12:30:00,20.1964,20.1687,10.3158,40.3784,40.5076,20.1022,20.1588,2826.09,493.806,1705.91,8.552995996145977,20.0,20.36666666666667
2024-03-11 12:30:01,20.1981,20.1621,10.3043,40.3627,40.5011,20.1037,20.1654,2832.66,483.956,1706.89,8.569342415164357,20.0,20.366296296296298
2024-03-11 12:30:02,20.1967,20.1588,10.3005,40.3486,40.5011,20.0925,20.1621,2837.25,493.806,1707.55,8.574735428890682,20.0,20.36592592592593
2024-03-11 12:30:03,20.2111,20.1621,10.3226,40.3207,40.5043,20.0802,20.1621,2830.69,495.776,1707.55,8.568063629330991,20.0,20.36555555555556
2024-03-11 12:30:04,20.2152,20.1654,10.3135,40.3121,40.5109,20.0823,20.1654,2833.97,483.956,1707.22,8.577842931233691,20.0,20.36518518518519
2024-03-11 12:30:05,20.229,20.1654,10.3135,40.3059,40.5011,20.0752,20.1555,2828.72,489.866,1706.89,8.58813749192041,20.0,20.364814814814817
2024-03-11 12:30:06,20.2122,20.1621,10.3197,40.2891,40.5076,20.0668,20.1555,2834.63,492.821,1707.06,8.56906980583831,20.0,20.364444444444448
2024-03-11 12:30:07,20.2052,20.1621,10.3078,40.2783,40.5043,20.0474,20.1621,2832.99,489.866,1705.91,8.567538668932563,20.0,20.36407407407408
2024-03-11 12:30:08,20.2082,20.1687,10.322,40.2714,40.5043,20.0477,20.1621,2837.58,487.896,1703.94,8.547960880094672,20.0,20.363703703703706
2024-03-11 12:30:09,20.2084,20.1654,10.3068,40.2874,40.5076,20.031,20.1588,2840.21,491.836,1703.78,8.56047236496299,20.0,20.363333333333337
2024-03-11 12:30:10,20.2081,20.1654,10.3089,40.299,40.5109,20.0261,20.1654,2835.94,490.851,1703.78,8.558397434277456,20.0,20.362962962962968
2024-03-11 12:30:11,20.2135,20.1687,10.3146,40.3054,40.4978,20.0118,20.1621,2837.25,490.851,1703.94,8.558941752743127,20.0,20.362592592592595
2024-03-11 12:30:12,20.218,20.1621,10.3103,40.3107,40.5076,20.0004,20.1654,2838.9,489.866,1702.13,8.557450779678643,20.0,20.362222222222226
2024-03-11 12:30:13,20.2285,20.1654,10.3201,40.3202,40.5043,19.986,20.1621,2840.87,494.791,1700.16,8.548150515981758,20.0,20.361851851851856
2024-03-11 12:30:14,20.227,20.1621,10.311,40.3524,40.5109,19.9671,20.1621,2842.84,490.851,1700.66,8.557223022876167,20.0,20.361481481481484
2024-03-11 12:30:15,20.2186,20.1687,10.3243,40.3613,40.5076,19.9485,20.1621,2841.19,489.866,1700.66,8.53849654651509,20.0,20.361111111111114
2024-03-11 12:30:16,20.2141,20.1654,10.3228,40.3652,40.5043,19.9532,20.1621,2844.81,489.866,1700.16,8.533398045974158,20.0,20.360740740740745
2024-03-11 12:30:17,20.2239,20.1785,10.3247,40.3626,40.5043,19.9574,20.1687,2842.84,492.821,1700.82,8.543528814851548,20.0,20.360370370370372
2024-03-11 12:30:18,20.2279,20.1457,10.3322,40.3753,40.5109,19.9435,20.1358,2843.49,482.971,1699.67,8.534733514120093,20.0,20.360000000000003
2024-03-11 12:30:19,20.2278,20.1489,10.3257,40.4046,40.5043,19.9397,20.1457,2847.1,492.821,1699.51,8.53944937048614,20.0,20.359629629629634
2024-03-11 12:30:20,20.2241,20.1457,10.3252,40.4158,40.5142,19.9329,20.1424,2848.09,493.806,1702.46,8.551507668330496,20.0,20.35925925925926
2024-03-11 12:30:21,20.2231,20.1457,10.332,40.4209,40.5109,19.9506,20.1457,2847.43,488.881,1698.69,8.525847466581247,20.0,20.35888888888889
2024-03-11 12:30:22,20.2364,20.1358,10.3213,40.4333,40.5043,19.9392,20.1457,2847.1,490.851,1692.12,8.513479470107049,20.0,20.358518518518522
2024-03-11 12:30:23,20.2406,20.1391,10.3289,40.4658,40.5043,19.9394,20.1489,2844.15,487.896,1696.88,8.53450064137659,20.0,20.35814814814815
2024-03-11 12:30:24,20.2367,20.1457,10.3308,40.4636,40.5043,19.9447,20.1391,2847.76,494.791,1696.72,8.528702279901381,20.0,20.35777777777778
2024-03-11 12:30:25,20.2442,20.1424,10.3394,40.4824,40.5043,19.9476,20.1424,2850.72,492.821,1697.21,8.530217962423103,20.0,20.35740740740741
2024-03-11 12:30:26,20.248,20.1457,10.3426,40.4852,40.5109,19.9432,20.1457,2848.42,487.896,1696.88,8.529076006446092,20.0,20.35703703703704
2024-03-11 12:30:27,20.218,20.1424,10.3279,40.4874,40.4978,19.9647,20.1391,2853.34,495.776,1696.88,8.515901893043438,20.0,20.35666666666667
2024-03-11 12:30:28,20.2321,20.1489,10.34,40.4937,40.5011,19.953,20.1457,2855.31,495.776,1697.7,8.521740054530337,20.0,20.3562962962963
2024-03-11 12:30:29,20.2333,20.1457,10.3354,40.5283,40.5076,19.9635,20.1424,2851.37,489.866,1695.4,8.51518477430773,20.0,20.35592592592593
2024-03-11 12:30:30,20.2228,20.1489,10.327,40.5482,40.5142,19.9755,20.1391,2855.97,493.806,1698.03,8.526584571586437,20.0,20.355555555555558
2024-03-11 12:30:31,20.2311,20.1325,10.33,40.5565,40.5043,19.9794,20.1457,2857.61,494.791,1692.45,8.503116509461437,20.0,20.35518518518519
2024-03-11 12:30:32,20.2263,20.1457,10.3385,40.5521,40.5076,19.9798,20.1424,2857.94,487.896,1699.67,8.527920009793815,20.0,20.35481481481482
2024-03-11 12:30:33,20.2329,20.1489,10.33,40.572,40.5076,19.9815,20.1457,2856.3,492.821,1700.49,8.545063839202653,20.0,20.354444444444447
2024-03-11 12:30:34,20.2198,20.1424,10.3309,40.5768,40.5076,19.9985,20.1391,2853.34,488.881,1701.48,8.53795122536151,20.0,20.354074074074077
2024-03-11 12:30:35,20.2168,20.1424,10.3194,40.5766,40.5142,20.0009,20.1424,2856.3,489.866,1701.48,8.54529001788804,20.0,20.353703703703708
2024-03-11 12:30:36,20.2125,20.1457,10.3341,40.57,40.5043,20.0041,20.1424,2854.0,486.911,1708.04,8.561768495368836,20.0,20.353333333333335
2024-03-11 12:30:37,20.2089,20.1457,10.3291,40.5941,40.5043,20.0004,20.1457,2854.98,486.911,1695.57,8.500465572632319,20.0,20.352962962962966
2024-03-11 12:30:38,20.2246,20.1457,10.3406,40.5955,40.4978,20.0145,20.1391,2855.64,486.911,1702.13,8.536980682332294,20.0,20.352592592592597
2024-03-11 12:30:39,20.2332,20.1457,10.3331,40.5869,40.5076,20.0115,20.1424,2851.37,489.866,1703.12,8.555859931591844,20.0,20.352222222222224
2024-03-11 12:30:40,20.2107,20.1457,10.3353,40.594,40.4912,20.0051,20.1424,2854.98,489.866,1701.15,8.52464183129594,20.0,20.351851851851855
2024-03-11 12:30:41,20.2237,20.1489,10.3415,40.5914,40.5011,20.015,20.1391,2859.25,492.821,1703.78,8.543700008588235,20.0,20.351481481481486
2024-03-11 12:30:42,20.2122,20.1457,10.3336,40.5975,40.5043,20.0212,20.1424,2853.67,490.851,1705.09,8.547154287701352,20.0,20.351111111111113
2024-03-11 12:30:43,20.2254,20.1457,10.3369,40.605,40.5011,20.0119,20.1457,2859.91,493.806,1705.25,8.55652279811232,20.0,20.350740740740743
2024-03-11 12:30:44,20.224,20.1522,10.3372,40.5916,40.5076,20.0267,20.1424,2857.94,488.881,1697.7,8.517174267458943,20.0,20.350370370370374
2024-03-11 12:30:45,20.2292,20.1457,10.3437,40.6061,40.5109,20.0264,20.1457,2855.31,491.836,1705.25,8.553926896975206,20.0,20.35
2024-03-11 12:30:46,20.2155,20.1457,10.3409,40.5987,40.5043,20.031,20.1457,2859.58,493.806,1705.42,8.545346941738803,20.0,20.349629629629632
2024-03-11 12:30:47,20.1953,20.1457,10.3387,40.5911,40.5011,20.0212,20.1391,2854.66,487.896,1705.09,8.528119465527215,20.0,20.349259259259263
2024-03-11 12:30:48,20.2073,20.1457,10.3508,40.595,40.5011,20.0333,20.1424,2853.01,491.836,1704.76,8.52638244371006,20.0,20.34888888888889
2024-03-11 12:30:49,20.1926,20.1424,10.3355,40.5986,40.5011,20.0219,20.1457,2853.01,481.986,1705.25,8.52935236621054,20.0,20.34851851851852
2024-03-11 12:30:50,20.1808,20.1489,10.3282,40.5879,40.5043,20.0394,20.1424,2854.0,490.851,1706.24,8.530408055000024,20.0,20.34814814814815
2024-03-11 12:30:51,20.1962,20.1391,10.3378,40.5803,40.5043,20.0365,20.1457,2854.33,484.941,1702.79,8.518171158447034,20.0,20.34777777777778
2024-03-11 12:30:52,20.1877,20.1457,10.334,40.5853,40.5011,20.0556,20.1457,2854.66,491.836,1705.25,8.526410344921814,20.0,20.34740740740741
2024-03-11 12:30:53,20.1944,20.1391,10.3309,40.5714,40.5076,20.0488,20.1489,2848.42,494.791,1705.09,8.534089477936377,20.0,20.34703703703704
2024-03-11 12:30:54,20.1943,20.1358,10.3448,40.5473,40.5011,20.0471,20.1358,2847.1,487.896,1705.58,8.524425411057463,20.0,20.34666666666667
2024-03-11 12:30:55,20.1975,20.1489,10.3533,40.5282,40.5076,20.0395,20.1424,2852.03,485.926,1704.27,8.513294623374032,20.0,20.3462962962963
2024-03-11 12:30:56,20.1798,20.1489,10.3246,40.5269,40.5043,20.0619,20.1489,2850.06,490.851,1703.28,8.517856610786003,20.0,20.34592592592593
2024-03-11 12:30:57,20.1771,20.1489,10.3292,40.5269,40.5076,20.0421,20.1424,2844.81,486.911,1705.42,8.522241118379437,20.0,20.34555555555556
2024-03-11 12:30:58,20.1816,20.1457,10.3457,40.511,40.5076,20.056,20.1457,2841.52,486.911,1703.61,8.502822656954011,20.0,20.345185185185187
2024-03-11 12:30:59,20.1892,20.1687,10.3399,40.4878,40.5011,20.071,20.1457,2842.51,484.941,1702.79,8.510308284396281,20.0,20.344814814814818
2024-03-11 12:31:00,20.1921,20.1621,10.3312,40.4823,40.5011,20.0695,20.1489,2841.19,482.971,1701.15,8.512125142700661,20.0,20.34444444444445
2024-03-11 12:31:01,20.1981,20.1457,10.3331,40.4814,40.5011,20.07,20.1457,2844.48,495.776,1700.49,8.51236049780713,20.0,20.344074074074076
2024-03-11 12:31:02,20.2062,20.1424,10.3373,40.4604,40.5076,20.0775,20.1391,2840.21,484.941,1701.81,8.522336054554904,20.0,20.343703703703707
2024-03-11 12:31:03,20.1964,20.1621,10.3427,40.4632,40.5043,20.0798,20.1457,2841.85,478.046,1701.97,8.510010036502905,20.0,20.343333333333337
2024-03-11 12:31:04,20.2081,20.126,10.3379,40.4594,40.5076,20.079,20.1457,2841.19,487.896,1702.13,8.525061385143296,20.0,20.342962962962964
2024-03-11 12:31:05,20.2096,20.1457,10.3486,40.4463,40.5043,20.077,20.1457,2839.22,485.926,1703.78,8.525371454199327,20.0,20.342592592592595
2024-03-11 12:31:06,20.1889,20.1457,10.3377,40.4373,40.5011,20.0856,20.1424,2839.88,486.911,1703.94,8.517698632638284,20.0,20.342222222222226
2024-03-11 12:31:07,20.2062,20.1489,10.3423,40.4254,40.5043,20.0745,20.1358,2834.96,489.866,1703.28,8.525376027186876,20.0,20.341851851851853
2024-03-11 12:31:08,20.1962,20.1489,10.3366,40.4236,40.5109,20.0917,20.1424,2838.57,494.791,1701.97,8.51510548889291,20.0,20.341481481481484
2024-03-11 12:31:09,20.2003,20.1391,10.3394,40.4244,40.5043,20.0887,20.1424,2836.27,491.836,1701.64,8.514576978999589,20.0,20.341111111111115
2024-03-11 12:31:10,20.2046,20.1457,10.3396,40.4328,40.5076,20.1055,20.1424,2834.96,488.881,1701.64,8.518117200035588,20.0,20.340740740740742
2024-03-11 12:31:11,20.2118,20.1457,10.3466,40.4316,40.5043,20.0982,20.1424,2838.24,486.911,1700.82,8.514185031545335,20.0,20.340370370370373
2024-03-11 12:31:12,20.2039,20.1457,10.3317,40.4328,40.5011,20.1016,20.1424,2835.94,487.896,1708.7,8.559701113258846,20.0,20.340000000000003
2024-03-11 12:31:13,20.2152,20.1391,10.3482,40.4339,40.5043,20.1033,20.1457,2837.58,489.866,1704.76,8.535465486946404,20.0,20.33962962962963
2024-03-11 12:31:14,20.2148,20.1489,10.3343,40.4332,40.5109,20.1152,20.1358,2838.57,484.941,1701.31,8.529846443720034,20.0,20.33925925925926
2024-03-11 12:31:15,20.2007,20.1522,10.3393,40.4427,40.5076,20.1161,20.1457,2838.9,490.851,1700.66,8.510104792032168,20.0,20.338888888888892
2024-03-11 12:31:16,20.2223,20.1424,10.3526,40.4608,40.5043,20.1165,20.1391,2842.18,489.866,1700.98,8.518870081644843,20.0,20.33851851851852
2024-03-11 12:31:17,20.2136,20.1457,10.3501,40.461,40.5043,20.1106,20.1489,2845.79,488.881,1701.15,8.514369514448779,20.0,20.33814814814815
2024-03-11 12:31:18,20.1944,20.1292,10.3376,40.4567,40.5043,20.1255,20.1292,2846.45,484.941,1702.79,8.516788675097448,20.0,20.33777777777778
2024-03-11 12:31:19,20.1953,20.1292,10.3432,40.4727,40.5043,20.1289,20.1292,2847.1,487.896,1703.94,8.518476804715734,20.0,20.33740740740741
2024-03-11 12:31:20,20.2043,20.126,10.351,40.4835,40.5043,20.1271,20.1292,2849.4,493.806,1705.75,8.528564170298642,20.0,20.33703703703704
2024-03-11 12:31:21,20.193,20.126,10.3399,40.4833,40.5076,20.1415,20.1292,2847.43,480.016,1706.24,8.530840956368955,20.0,20.33666666666667
2024-03-11 12:31:22,20.1854,20.1457,10.331,40.5003,40.5109,20.1312,20.1292,2850.39,494.791,1706.57,8.53361664817519,20.0,20.3362962962963
2024-03-11 12:31:23,20.1924,20.1292,10.3377,40.523,40.5043,20.1298,20.126,2853.01,486.911,1707.39,8.537976932432324,20.0,20.335925925925928
2024-03-11 12:31:24,20.1934,20.1292,10.343,40.5036,40.5043,20.1258,20.1227,2853.34,489.866,1706.4,8.529303036096865,20.0,20.33555555555556
2024-03-11 12:31:25,20.1889,20.126,10.3384,40.5206,40.5011,20.1436,20.1194,2857.28,494.791,1707.06,8.53268861485067,20.0,20.33518518518519
2024-03-11 12:31:26,20.2077,20.1292,10.342,40.5165,40.5109,20.1322,20.1292,2853.01,486.911,1711.49,8.5680325328127,20.0,20.334814814814816
2024-03-11 12:31:27,20.1954,20.1292,10.3434,40.5299,40.4978,20.1302,20.126,2858.27,493.806,1706.89,8.533138073763283,20.0,20.334444444444447
2024-03-11 12:31:28,20.1931,20.1325,10.3441,40.5285,40.5011,20.1324,20.126,2858.59,496.761,1705.91,8.525641921142611,20.0,20.334074074074078
2024-03-11 12:31:29,20.1833,20.126,10.3411,40.5147,40.5011,20.1205,20.1292,2856.3,489.866,1714.28,8.561557545259719,20.0,20.333703703703705
2024-03-11 12:31:30,20.1665,20.1292,10.3287,40.51,40.5076,20.1183,20.126,2860.89,495.776,1704.27,8.507759883568914,20.0,20.333333333333336
2024-03-11 12:31:31,20.1623,20.126,10.321,40.5258,40.5109,20.124,20.126,2858.92,430.768,1704.43,8.511585702697289,20.0,20.332962962962966
2024-03-11 12:31:32,20.1789,20.126,10.3451,40.5371,40.4978,20.125,20.1227,2857.28,486.911,1704.6,8.505947369907163,20.0,20.332592592592594
2024-03-11 12:31:33,20.1707,20.1292,10.3459,40.537,40.5011,20.1255,20.1227,2854.0,494.791,1703.12,8.490784199745814,20.0,20.332222222222224
2024-03-11 12:31:34,20.1806,20.1325,10.3506,40.5346,40.5043,20.1228,20.1325,2861.22,489.866,1702.3,8.491187925738343,20.0,20.331851851851855
2024-03-11 12:31:35,20.1792,20.1292,10.3454,40.5559,40.5011,20.1265,20.1292,2856.3,495.776,1702.3,8.494470378853077,20.0,20.331481481481482
2024-03-11 12:31:36,20.1802,20.1555,10.3401,40.557,40.5076,20.1261,20.1292,2855.31,483.956,1702.79,8.502359005136185,20.0,20.331111111111113
2024-03-11 12:31:37,20.1694,20.1325,10.3279,40.5671,40.5043,20.1204,20.126,2857.94,489.866,1702.46,8.501920689962983,20.0,20.330740740740744
2024-03-11 12:31:38,20.1539,20.1292,10.3276,40.5684,40.5109,20.1112,20.1292,2856.3,481.001,1703.12,8.492080529065454,20.0,20.33037037037037
2024-03-11 12:31:39,20.1542,20.1292,10.3367,40.5666,40.5076,20.1167,20.1292,2854.98,484.941,1702.79,8.482831427823347,20.0,20.330000000000002
2024-03-11 12:31:40,20.1442,20.1292,10.3335,40.5832,40.5109,20.1184,20.1227,2854.66,495.776,1702.3,8.474516519129322,20.0,20.329629629629633
2024-03-11 12:31:41,20.1467,20.1358,10.3299,40.5957,40.5043,20.1277,20.1095,2858.59,494.791,1701.97,8.478141868165432,20.0,20.32925925925926
2024-03-11 12:31:42,20.1492,20.1292,10.3199,40.6113,40.5043,20.1276,20.1292,2854.66,493.806,1702.79,8.493027242526507,20.0,20.32888888888889
2024-03-11 12:31:43,20.1469,20.1358,10.3413,40.6159,40.5043,20.1355,20.1292,2859.58,485.926,1702.3,8.470111121527975,20.0,20.32851851851852
2024-03-11 12:31:44,20.1454,20.1227,10.3387,40.608,40.5043,20.1306,20.126,2872.06,486.911,1707.06,8.494748229963559,20.0,20.328148148148152
2024-03-11 12:31:45,20.1414,20.1325,10.3313,40.6395,40.5043,20.1422,20.1325,2861.88,490.851,1703.28,8.47887664760449,20.0,20.32777777777778
2024-03-11 12:31:46,20.134,20.1292,10.3354,40.6512,40.5011,20.1346,20.1325,2863.52,488.881,1701.64,8.460782888623285,20.0,20.32740740740741
2024-03-11 12:31:47,20.1425,20.1292,10.3193,40.6487,40.5043,20.1346,20.126,2865.49,508.58,1708.86,8.518013151883045,20.0,20.32703703703704
2024-03-11 12:31:48,20.1214,20.1325,10.3253,40.6617,40.5043,20.1469,20.1292,2861.88,489.866,1701.64,8.458624217259876,20.0,20.326666666666668
2024-03-11 12:31:49,20.119,20.1325,10.3146,40.649,40.5076,20.1381,20.1292,2862.86,490.851,1701.81,8.466636769374308,20.0,20.3262962962963
2024-03-11 12:31:50,20.1371,20.126,10.314,40.6573,40.5273,20.1414,20.1227,2863.19,487.896,1703.45,8.49095993348689,20.0,20.32592592592593
2024-03-11 12:31:51,20.1344,20.1292,10.3239,40.6659,40.4945,20.1511,20.126,2864.18,481.986,1703.12,8.478425860231887,20.0,20.325555555555557
2024-03-11 12:31:52,20.1251,20.1325,10.3098,40.6584,40.5076,20.1527,20.1227,2859.91,490.851,1703.94,8.486658213104452,20.0,20.325185185185187
2024-03-11 12:31:53,20.1296,20.1325,10.3195,40.6607,40.5043,20.1431,20.1227,2860.89,483.956,1703.78,8.481365632576898,20.0,20.324814814814818
2024-03-11 12:31:54,20.1314,20.1292,10.3245,40.6591,40.5043,20.1534,20.126,2860.56,487.896,1704.1,8.480191489100312,20.0,20.324444444444445
2024-03-11 12:31:55,20.1177,20.1325,10.3072,40.6653,40.5109,20.1571,20.1292,2852.36,495.776,1704.76,8.48659006381753,20.0,20.324074074074076
2024-03-11 12:31:56,20.1186,20.126,10.3144,40.6432,40.5011,20.1499,20.126,2850.06,482.971,1706.4,8.48929919866207,20.0,20.323703703703707
2024-03-11 12:31:57,20.1232,20.1292,10.3207,40.6507,40.5043,20.1541,20.1358,2855.64,481.986,1706.4,8.487827195985911,20.0,20.323333333333334
2024-03-11 12:31:58,20.1103,20.1227,10.3085,40.6489,40.5076,20.1604,20.1227,2852.36,486.911,1713.46,8.522335810479554,20.0,20.322962962962965
2024-03-11 12:31:59,20.1164,20.1227,10.3136,40.6479,40.5011,20.1572,20.1292,2855.64,490.851,1706.89,8.490524351348627,20.0,20.322592592592596
2024-03-11 12:32:00,20.1125,20.1292,10.3127,40.646,40.5142,20.1369,20.1325,2846.12,486.911,1711.0,8.508363928946064,20.0,20.322222222222223
2024-03-11 12:32:01,20.1094,20.1325,10.3064,40.6476,40.5043,20.1432,20.1227,2852.36,496.761,1706.89,8.490697577862514,20.0,20.321851851851854
2024-03-11 12:32:02,20.0987,20.1292,10.2967,40.628,40.5043,20.1461,20.1292,2850.06,485.926,1706.89,8.489831445293104,20.0,20.321481481481484
2024-03-11 12:32:03,20.0996,20.1292,10.3149,40.6242,40.5043,20.1383,20.1227,2850.72,488.881,1705.91,8.469981572322476,20.0,20.32111111111111
2024-03-11 12:32:04,20.0975,20.1325,10.3228,40.6163,40.5011,20.1331,20.1227,2845.13,484.941,1707.22,8.467822828396127,20.0,20.320740740740742
2024-03-11 12:32:05,20.0878,20.1325,10.3028,40.5983,40.5043,20.135,20.126,2853.67,483.956,1707.39,8.477589808299623,20.0,20.320370370370373
2024-03-11 12:32:06,20.1049,20.1391,10.3078,40.6003,40.5076,20.1322,20.1325,2846.78,487.896,1707.22,8.487227948896605,20.0,20.32
2024-03-11 12:32:07,20.0929,20.1292,10.2889,40.589,40.5076,20.1312,20.1227,2849.73,491.836,1708.04,8.497284816224902,20.0,20.31962962962963
2024-03-11 12:32:08,20.0903,20.1292,10.3006,40.5748,40.5076,20.1315,20.126,2851.04,490.851,1707.72,8.483301137885547,20.0,20.319259259259262
2024-03-11 12:32:09,20.0888,20.126,10.2934,40.5715,40.5076,20.1142,20.1292,2849.73,492.821,1703.94,8.46945196383639,20.0,20.318888888888893
2024-03-11 12:32:10,20.0878,20.1292,10.2886,40.5647,40.5076,20.1205,20.1325,2850.39,495.776,1707.22,8.489047178943528,20.0,20.31851851851852
2024-03-11 12:32:11,20.0934,20.1292,10.2991,40.5423,40.5076,20.1252,20.126,2848.75,497.746,1707.06,8.484007116433874,20.0,20.31814814814815
2024-03-11 12:32:12,20.0827,20.126,10.2936,40.5358,40.5043,20.1134,20.126,2841.52,487.896,1707.06,8.479502778502074,20.0,20.31777777777778
2024-03-11 12:32:13,20.0759,20.126,10.2897,40.5067,40.5076,20.1267,20.1227,2847.1,488.881,1720.19,8.542192253187178,20.0,20.31740740740741
2024-03-11 12:32:14,20.0631,20.1457,10.2792,40.4888,40.5076,20.1073,20.126,2838.57,485.926,1705.25,8.466012378464995,20.0,20.31703703703704
2024-03-11 12:32:15,20.0648,20.126,10.2932,40.4843,40.5043,20.1104,20.1292,2839.22,481.986,1703.61,8.447237352422428,20.0,20.31666666666667
2024-03-11 12:32:16,20.0696,20.1292,10.2845,40.4727,40.5043,20.0993,20.126,2839.88,482.971,1704.27,8.462184760486092,20.0,20.316296296296297
2024-03-11 12:32:17,20.065,20.126,10.2814,40.4499,40.5076,20.1182,20.1292,2838.57,491.836,1703.12,8.455178354432983,20.0,20.315925925925928
2024-03-11 12:32:18,20.0614,20.1095,10.2803,40.441,40.5076,20.1134,20.1095,2839.55,484.941,1703.28,8.453811926268264,20.0,20.31555555555556
2024-03-11 12:32:19,20.0472,20.1128,10.275,40.4627,40.5109,20.1104,20.1095,2842.18,492.821,1702.63,8.442896469871776,20.0,20.315185185185186
2024-03-11 12:32:20,20.0476,20.1128,10.2783,40.4454,40.5043,20.1131,20.1062,2844.48,494.791,1702.63,8.440390954249628,20.0,20.314814814814817
2024-03-11 12:32:21,20.0497,20.1128,10.2854,40.4286,40.5076,20.1241,20.1095,2841.85,487.896,1703.45,8.440133977924084,20.0,20.314444444444447
2024-03-11 12:32:22,20.053,20.1161,10.2758,40.4614,40.5043,20.0995,20.1095,2846.12,496.761,1703.78,8.452921791096003,20.0,20.314074074074075
2024-03-11 12:32:23,20.067,20.1095,10.2813,40.4468,40.5109,20.101,20.1095,2845.79,485.926,1704.92,8.465931274917192,20.0,20.313703703703705
2024-03-11 12:32:24,20.0777,20.1095,10.2736,40.4391,40.5076,20.1068,20.1095,2846.78,483.956,1705.91,8.486774896849857,20.0,20.313333333333336
2024-03-11 12:32:25,20.0854,20.1128,10.2675,40.4375,40.5043,20.1172,20.1128,2850.06,500.701,1706.73,8.502805844678884,20.0,20.312962962962963
2024-03-11 12:32:26,20.0748,20.1128,10.2666,40.4444,40.5043,20.1052,20.1095,2845.79,485.926,1705.75,8.489527680586525,20.0,20.312592592592594
2024-03-11 12:32:27,20.0623,20.1128,10.2619,40.4403,40.5109,20.1116,20.1095,2842.84,488.881,1703.94,8.473775142044442,20.0,20.312222222222225
2024-03-11 12:32:28,20.0742,20.1161,10.2606,40.4515,40.5043,20.107,20.1062,2849.07,484.941,1705.75,8.494201672702832,20.0,20.311851851851852
2024-03-11 12:32:29,20.0681,20.1095,10.2683,40.437,40.5011,20.1078,20.1095,2843.49,492.821,1705.75,8.482257026183378,20.0,20.311481481481483
2024-03-11 12:32:30,20.0649,20.1128,10.2525,40.4523,40.5076,20.1103,20.1095,2845.46,486.911,1705.91,8.493959669714666,20.0,20.311111111111114
2024-03-11 12:32:31,20.0756,20.1128,10.2764,40.4707,40.5109,20.1083,20.1062,2846.12,493.806,1699.84,8.452350579688245,20.0,20.31074074074074
2024-03-11 12:32:32,20.0544,20.1095,10.2567,40.4691,40.5076,20.1283,20.1062,2849.07,479.031,1704.43,8.473876747921231,20.0,20.31037037037037
2024-03-11 12:32:33,20.0818,20.1161,10.2603,40.4793,40.5076,20.1137,20.1062,2845.46,495.776,1703.12,8.487932275242597,20.0,20.310000000000002
2024-03-11 12:32:34,20.0735,20.1194,10.2563,40.484,40.5043,20.1155,20.1062,2848.42,491.836,1709.36,8.515301144966882,20.0,20.309629629629633
2024-03-11 12:32:35,20.0704,20.1161,10.2605,40.4978,40.5109,20.116,20.1095,2850.06,481.001,1702.46,8.47462193532163,20.0,20.30925925925926
2024-03-11 12:32:36,20.0644,20.1161,10.2532,40.4961,40.5043,20.1176,20.1062,2849.4,492.821,1702.3,8.474948420854941,20.0,20.30888888888889
2024-03-11 12:32:37,20.0643,20.1095,10.2519,40.4983,40.5043,20.101,20.1128,2854.33,487.896,1709.52,8.511934354432892,20.0,20.30851851851852
2024-03-11 12:32:38,20.0595,20.1128,10.2574,40.5242,40.5076,20.0964,20.1062,2856.62,491.836,1702.13,8.466242244667077,20.0,20.30814814814815
2024-03-11 12:32:39,20.0661,20.1128,10.2502,40.5294,40.5175,20.0886,20.1095,2850.39,481.001,1700.66,8.470839599662177,20.0,20.30777777777778
2024-03-11 12:32:40,20.0635,20.1095,10.2541,40.5482,40.5011,20.0839,20.1095,2852.69,495.776,1703.78,8.480760444460284,20.0,20.30740740740741
2024-03-11 12:32:41,20.0634,20.1128,10.2645,40.5471,40.5043,20.0657,20.1128,2855.31,488.881,1708.21,8.493709852763422,20.0,20.307037037037038
2024-03-11 12:32:42,20.0518,20.1062,10.2446,40.5783,40.5076,20.0545,20.1095,2861.55,493.806,1705.75,8.488662126490912,20.0,20.30666666666667
2024-03-11 12:32:43,20.0395,20.1095,10.2542,40.5694,40.5109,20.0382,20.1062,2857.61,484.941,1706.89,8.475367031384067,20.0,20.3062962962963
2024-03-11 12:32:44,20.0395,20.1194,10.2493,40.5821,40.5076,20.0252,20.1062,2866.8,490.851,1708.04,8.485324133803045,20.0,20.305925925925926
2024-03-11 12:32:45,20.0372,20.1095,10.2502,40.5825,40.5011,20.0093,20.1062,2866.8,486.911,1710.83,8.496406474813915,20.0,20.305555555555557
2024-03-11 12:32:46,20.0346,20.1161,10.2494,40.5946,40.5043,19.9921,20.1062,2863.19,493.806,1710.67,8.494049383895588,20.0,20.305185185185188
2024-03-11 12:32:47,20.04,20.1095,10.2561,40.609,40.5043,19.9649,20.1128,2863.52,496.761,1709.85,8.488849884367907,20.0,20.304814814814815
2024-03-11 12:32:48,20.0434,20.1095,10.2444,40.625,40.5043,19.9621,20.1095,2863.52,487.896,1710.01,8.502746740387868,20.0,20.304444444444446
2024-03-11 12:32:49,20.0357,20.1095,10.2475,40.6403,40.5076,19.944,20.1062,2867.13,495.776,1713.79,8.512150130231264,20.0,20.304074074074077
2024-03-11 12:32:50,20.0328,20.1161,10.2433,40.6404,40.5043,19.9186,20.1095,2863.85,488.881,1709.85,8.493708637968464,20.0,20.303703703703704
2024-03-11 12:32:51,20.0457,20.1161,10.2568,40.6591,40.5076,19.9108,20.1128,2867.79,486.911,1710.34,8.495621991282938,20.0,20.303333333333335
2024-03-11 12:32:52,20.0436,20.1128,10.2423,40.6517,40.5043,19.8928,20.103,2865.82,494.791,1709.03,8.49986845219535,20.0,20.302962962962965
2024-03-11 12:32:53,20.0277,20.1128,10.2433,40.6531,40.5109,19.8728,20.0997,2858.59,488.881,1708.86,8.484368422029936,20.0,20.302592592592593
2024-03-11 12:32:54,20.0258,20.1128,10.2383,40.6448,40.4978,19.8605,20.1062,2858.92,491.836,1708.04,8.482984000285725,20.0,20.302222222222223
2024-03-11 12:32:55,20.0317,20.1128,10.2436,40.6439,40.5076,19.8444,20.1128,2864.5,487.896,1703.28,8.459862031418387,20.0,20.301851851851854
2024-03-11 12:32:56,20.0261,20.1095,10.2364,40.6513,40.5076,19.8562,20.1062,2863.85,491.836,1706.89,8.479178014689449,20.0,20.30148148148148
2024-03-11 12:32:57,20.0234,20.1161,10.2257,40.643,40.5076,19.8488,20.103,2856.95,487.896,1713.79,8.520411651883578,20.0,20.301111111111112
2024-03-11 12:32:58,20.0113,20.1194,10.2284,40.6334,40.5043,19.8359,20.103,2849.4,482.971,1706.07,8.469217695651729,20.0,20.300740740740743
2024-03-11 12:32:59,20.0221,20.1128,10.227,40.6269,40.5076,19.8346,20.1062,2852.36,484.941,1707.55,8.487135567139614,20.0,20.300370370370374
2024-03-11 12:33:00,20.0309,20.1128,10.2435,40.6097,40.5043,19.8295,20.103,2852.69,485.926,1706.4,8.474752348685778,20.0,20.3
2024-03-11 12:33:01,20.0222,20.1161,10.2209,40.5999,40.5076,19.833,20.0997,2852.36,487.896,1704.6,8.47783582711374,20.0,20.29962962962963
2024-03-11 12:33:02,20.0384,20.1161,10.2283,40.5967,40.5109,19.8344,20.1128,2846.45,490.851,1705.25,8.488683248395782,20.0,20.299259259259262
2024-03-11 12:33:03,20.0314,20.1062,10.2279,40.5665,40.5076,19.8351,20.1095,2850.06,487.896,1705.42,8.483817951444761,20.0,20.29888888888889
2024-03-11 12:33:04,20.0238,20.1128,10.2259,40.5623,40.5076,19.8431,20.1128,2843.49,493.806,1705.09,8.477331099089858,20.0,20.29851851851852
2024-03-11 12:33:05,20.0358,20.1095,10.2159,40.5441,40.5043,19.8509,20.1095,2848.75,490.851,1711.16,8.526612383997389,20.0,20.29814814814815
2024-03-11 12:33:06,20.0385,20.1128,10.2288,40.5066,40.5142,19.8499,20.103,2842.18,491.836,1703.12,8.477734484594745,20.0,20.297777777777778
2024-03-11 12:33:07,20.0322,20.1128,10.2364,40.4964,40.5076,19.8435,20.1095,2841.85,488.881,1701.97,8.460005512201018,20.0,20.29740740740741
2024-03-11 12:33:08,20.0382,20.1194,10.2307,40.4799,40.5043,19.8594,20.1095,2844.81,491.836,1698.85,8.454582903451085,20.0,20.29703703703704
2024-03-11 12:33:09,20.0326,20.1128,10.2209,40.4562,40.5076,19.8572,20.1062,2835.94,488.881,1703.45,8.481105921694102,20.0,20.296666666666667
2024-03-11 12:33:10,20.0325,20.1128,10.2196,40.4346,40.5076,19.8627,20.1095,2837.91,484.941,1704.27,8.486226286514599,20.0,20.296296296296298
2024-03-11 12:33:11,20.0406,20.1128,10.2222,40.4318,40.5043,19.8686,20.1095,2839.88,485.926,1701.15,8.475438296817954,20.0,20.29592592592593
2024-03-11 12:33:12,20.0209,20.1194,10.213,40.4005,40.5109,19.88,20.1095,2837.91,488.881,1705.42,8.487625652672511,20.0,20.295555555555556
2024-03-11 12:33:13,20.0259,20.1128,10.215,40.3987,40.5011,19.8889,20.1062,2834.3,488.881,1706.07,8.493457756929907,20.0,20.295185185185186
2024-03-11 12:33:14,20.032,20.1128,10.2208,40.3668,40.5076,19.8933,20.1128,2832.33,484.941,1706.4,8.495360386152191,20.0,20.294814814814817
2024-03-11 12:33:15,20.037,20.1128,10.2339,40.348,40.5043,19.888,20.1095,2832.99,485.926,1700.82,8.460589474388964,20.0,20.294444444444444
2024-03-11 12:33:16,20.0456,20.1095,10.2292,40.3305,40.5076,19.9151,20.1062,2834.96,487.896,1707.72,8.506438122714654,20.0,20.294074074074075
2024-03-11 12:33:17,20.0513,20.1128,10.2183,40.3206,40.5043,19.9149,20.1062,2834.3,491.836,1706.07,8.512590091010178,20.0,20.293703703703706
2024-03-11 12:33:18,20.0413,20.0964,10.2258,40.3198,40.5076,19.9099,20.0964,2831.67,494.791,1707.39,8.50401459002197,20.0,20.293333333333333
2024-03-11 12:33:19,20.0424,20.0964,10.2222,40.2967,40.5011,19.9287,20.0931,2836.27,494.791,1707.22,8.507239479412728,20.0,20.292962962962964
2024-03-11 12:33:20,20.0453,20.0931,10.2143,40.2905,40.5043,19.9334,20.0931,2831.34,489.866,1706.73,8.514151117758185,20.0,20.292592592592595
2024-03-11 12:33:21,20.0372,20.0898,10.2284,40.279,40.5109,19.9325,20.0931,2834.96,484.941,1706.24,8.492485895081932,20.0,20.29222222222222
2024-03-11 12:33:22,20.0373,20.0964,10.2189,40.2613,40.5043,19.943,20.0931,2839.22,486.911,1706.57,8.502441721306543,20.0,20.291851851851852
2024-03-11 12:33:23,20.0419,20.0931,10.2127,40.2462,40.5043,19.9569,20.0931,2838.57,484.941,1700.0,8.479025260566,20.0,20.291481481481483
2024-03-11 12:33:24,20.0351,20.0997,10.2097,40.2327,40.5043,19.9715,20.0964,2838.9,484.941,1706.73,8.509301230029626,20.0,20.291111111111114
2024-03-11 12:33:25,20.0542,20.0964,10.2185,40.2432,40.5076,19.9734,20.0997,2842.51,487.896,1706.73,8.518221559244655,20.0,20.29074074074074
2024-03-11 12:33:26,20.0528,20.0898,10.2297,40.2417,40.5043,19.9814,20.0997,2845.79,488.881,1729.06,8.618614683492238,20.0,20.290370370370372
2024-03-11 12:33:27,20.0462,20.0964,10.2169,40.2482,40.5076,19.9908,20.0931,2844.81,489.866,1707.88,8.518414699972501,20.0,20.290000000000003
2024-03-11 12:33:28,20.0542,20.0931,10.2113,40.2376,40.5011,19.9893,20.0997,2846.45,484.941,1708.37,8.532648295734873,20.0,20.28962962962963
2024-03-11 12:33:29,20.0542,20.0964,10.2184,40.2295,40.5043,20.0002,20.0931,2849.07,484.941,1709.03,8.529787489629236,20.0,20.28925925925926
2024-03-11 12:33:30,20.0455,20.0931,10.2148,40.2181,40.5011,19.9981,20.0964,2850.06,488.881,1708.04,8.520426136562847,20.0,20.28888888888889
2024-03-11 12:33:31,20.0434,20.0898,10.2072,40.2345,40.5306,20.0115,20.0931,2847.43,484.941,1707.39,8.521948786141722,20.0,20.28851851851852
2024-03-11 12:33:32,20.0408,20.0931,10.2227,40.2268,40.5043,20.0102,20.0931,2853.01,490.851,1706.73,8.502979054954904,20.0,20.28814814814815
2024-03-11 12:33:33,20.0465,20.0964,10.2118,40.2357,40.5043,20.0118,20.0931,2852.36,491.836,1707.39,8.520649206712761,20.0,20.28777777777778
2024-03-11 12:33:34,20.0524,20.0931,10.2058,40.2519,40.5043,20.0119,20.0964,2852.36,486.911,1707.06,8.529310361401821,20.0,20.287407407407407
2024-03-11 12:33:35,20.0395,20.0931,10.2139,40.259,40.5043,20.0362,20.0964,2853.67,488.881,1718.06,8.565963952653034,20.0,20.287037037037038
2024-03-11 12:33:36,20.043,20.0931,10.2084,40.2783,40.5011,20.0244,20.0931,2849.4,482.971,1707.72,8.522209400762964,20.0,20.28666666666667
2024-03-11 12:33:37,20.0488,20.0931,10.2141,40.303,40.5043,20.0403,20.0898,2851.7,483.956,1706.73,8.517355507864554,20.0,20.286296296296296
2024-03-11 12:33:38,20.057,20.0964,10.2182,40.3081,40.4945,20.0485,20.0931,2851.04,487.896,1708.7,8.530741609077115,20.0,20.285925925925927
2024-03-11 12:33:39,20.0465,20.0964,10.2094,40.3117,40.5043,20.0611,20.0964,2855.97,481.986,1709.69,8.534209376270793,20.0,20.285555555555558
2024-03-11 12:33:40,20.0515,20.0931,10.2169,40.3271,40.5109,20.0663,20.0931,2853.34,480.016,1710.34,8.535284254152277,20.0,20.285185185185185
2024-03-11 12:33:41,20.0478,20.0997,10.2216,40.3586,40.5109,20.0604,20.0931,2856.62,490.851,1710.51,8.528841678891743,20.0,20.284814814814816
2024-03-11 12:33:42,20.0328,20.0964,10.2124,40.3609,40.4978,20.0605,20.0931,2859.58,492.821,1705.58,8.499240297146931,20.0,20.284444444444446
2024-03-11 12:33:43,20.0613,20.0931,10.2276,40.3903,40.5109,20.0757,20.0865,2864.18,491.836,1709.69,8.531259694771228,20.0,20.284074074074073
2024-03-11 12:33:44,20.057,20.0964,10.2118,40.4076,40.5109,20.0663,20.0931,2867.13,487.896,1709.19,8.538738668242615,20.0,20.283703703703704
2024-03-11 12:33:45,20.0554,20.0898,10.2234,40.4124,40.5011,20.0766,20.0833,2868.77,494.791,1707.88,8.520754614278701,20.0,20.283333333333335
2024-03-11 12:33:46,20.056,20.0931,10.2174,40.426,40.5043,20.0767,20.0865,2870.41,494.791,1706.89,8.521531897333281,20.0,20.282962962962962
2024-03-11 12:33:47,20.0488,20.0931,10.22,40.4552,40.5011,20.0738,20.0931,2872.71,488.881,1705.75,8.507358094956139,20.0,20.282592592592593
2024-03-11 12:33:48,20.0524,20.0964,10.2116,40.4815,40.4912,20.0692,20.0931,2870.09,488.881,1704.43,8.511153260555371,20.0,20.282222222222224
2024-03-11 12:33:49,20.0404,20.0931,10.2093,40.4973,40.5043,20.0704,20.0964,2868.12,485.926,1704.27,8.501965702835427,20.0,20.281851851851854
2024-03-11 12:33:50,20.0539,20.0964,10.2111,40.5298,40.5043,20.0823,20.0964,2864.5,500.701,1705.09,8.516179440708896,20.0,20.28148148148148
2024-03-11 12:33:51,20.0609,20.0964,10.2147,40.5217,40.5076,20.0794,20.0964,2865.82,483.956,1705.42,8.520769961086895,20.0,20.281111111111112
2024-03-11 12:33:52,20.049,20.0964,10.2152,40.549,40.5076,20.0852,20.0898,2866.8,487.896,1706.07,8.513282664189548,20.0,20.280740740740743
2024-03-11 12:33:53,20.063,20.0931,10.214,40.5541,40.4978,20.0931,20.0931,2869.1,489.866,1706.57,8.528940409144882,20.0,20.28037037037037
2024-03-11 12:33:54,20.0541,20.0931,10.2054,40.5828,40.5043,20.0839,20.0964,2866.15,484.941,1706.4,8.527831033420687,20.0,20.28
2024-03-11 12:33:55,20.0573,20.0964,10.2181,40.6075,40.5076,20.0986,20.0898,2869.43,494.791,1706.89,8.522051576874928,20.0,20.279629629629632
2024-03-11 12:33:56,20.0672,20.0997,10.2232,40.6098,40.5043,20.0893,20.0964,2869.76,488.881,1708.21,8.5328026401538,20.0,20.27925925925926
2024-03-11 12:33:57,20.0896,20.0931,10.218,40.6177,40.5076,20.0868,20.0898,2872.38,484.941,1707.55,8.553420328998728,20.0,20.27888888888889
2024-03-11 12:33:58,20.0784,20.0898,10.2208,40.647,40.5043,20.0938,20.0931,2876.0,489.866,1708.7,8.54704216831713,20.0,20.27851851851852
2024-03-11 12:33:59,20.074,20.0931,10.2075,40.6636,40.5076,20.1023,20.0964,2876.0,494.791,1702.13,8.52186563154914,20.0,20.278148148148148
2024-03-11 12:34:00,20.0769,20.103,10.2154,40.6655,40.5076,20.0962,20.0964,2873.7,488.881,1709.19,8.552875652792675,20.0,20.27777777777778
2024-03-11 12:34:01,20.0876,20.0964,10.2136,40.6658,40.5109,20.0997,20.0898,2875.67,486.911,1708.7,8.561261805100974,20.0,20.27740740740741
2024-03-11 12:34:02,20.0748,20.0931,10.2112,40.671,40.5043,20.1033,20.0931,2873.04,490.851,1708.86,8.553045293276494,20.0,20.277037037037037
2024-03-11 12:34:03,20.0766,20.0931,10.217,40.6879,40.5011,20.1114,20.0931,2872.06,489.866,1709.69,8.553729327370824,20.0,20.276666666666667
2024-03-11 12:34:04,20.0848,20.0931,10.215,40.6791,40.5043,20.1028,20.0931,2874.35,489.866,1709.19,8.560074240017572,20.0,20.276296296296298
2024-03-11 12:34:05,20.0739,20.0931,10.2225,40.6747,40.5043,20.1031,20.0931,2875.67,492.821,1709.36,8.5449657437484,20.0,20.275925925925925
2024-03-11 12:34:06,20.0719,20.0964,10.2188,40.6737,40.5109,20.1107,20.0964,2873.37,483.956,1716.25,8.580888849967302,20.0,20.275555555555556
2024-03-11 12:34:07,20.0895,20.0964,10.2228,40.6798,40.5043,20.1089,20.0898,2869.1,489.866,1710.01,8.561491097396157,20.0,20.275185185185187
2024-03-11 12:34:08,20.0669,20.0931,10.2191,40.672,40.5076,20.1205,20.0931,2869.1,492.821,1709.19,8.5409936473733,20.0,20.274814814814814
2024-03-11 12:34:09,20.0715,20.0964,10.2219,40.6649,40.5109,20.1162,20.0898,2865.16,521.385,1708.86,8.540905442298568,20.0,20.274444444444445
2024-03-11 12:34:10,20.0767,20.0964,10.2199,40.671,40.5175,20.1172,20.103,2859.91,486.911,1707.88,8.542247160498606,20.0,20.274074074074075
2024-03-11 12:34:11,20.091,20.0931,10.2303,40.6712,40.5011,20.1316,20.0931,2861.55,490.851,1707.39,8.543175250148199,20.0,20.273703703703703
2024-03-11 12:34:12,20.0848,20.0931,10.2263,40.664,40.5109,20.1163,20.0964,2858.27,488.881,1706.24,8.535516291153378,20.0,20.273333333333333
2024-03-11 12:34:13,20.0851,20.0997,10.2245,40.6269,40.5043,20.115,20.0898,2854.0,481.001,1707.22,8.54223800031539,20.0,20.272962962962964
2024-03-11 12:34:14,20.0756,20.0964,10.2259,40.6218,40.5076,20.1296,20.0964,2855.31,487.896,1702.63,8.509854214946072,20.0,20.272592592592595
2024-03-11 12:34:15,20.0723,20.0898,10.2145,40.6137,40.5076,20.1405,20.0898,2852.69,486.911,1707.22,8.539812360252823,20.0,20.272222222222222
2024-03-11 12:34:16,20.0749,20.0898,10.2285,40.5913,40.5076,20.1372,20.0898,2853.34,486.911,1704.76,8.517645421168444,20.0,20.271851851851853
2024-03-11 12:34:17,20.0785,20.0964,10.2258,40.5737,40.5076,20.1403,20.0931,2849.73,492.821,1708.04,8.539493891148425,20.0,20.271481481481484
2024-03-11 12:34:18,20.0796,20.0767,10.2191,40.5605,40.5043,20.1422,20.0767,2850.39,489.866,1707.39,8.543001972890996,20.0,20.27111111111111
2024-03-11 12:34:19,20.0979,20.0767,10.235,40.5589,40.5076,20.1427,20.0767,2848.75,486.911,1704.76,8.531918774825543,20.0,20.27074074074074
2024-03-11 12:34:20,20.0833,20.0767,10.2277,40.5341,40.5043,20.1446,20.0734,2857.94,485.926,1705.75,8.530554944718554,20.0,20.270370370370372
2024-03-11 12:34:21,20.0855,20.0734,10.2108,40.5231,40.5043,20.1517,20.0734,2855.64,487.896,1713.13,8.584066363876882,20.0,20.27
2024-03-11 12:34:22,20.0996,20.0767,10.2379,40.5005,40.5043,20.1422,20.0767,2856.62,492.821,1704.43,8.529229342087921,20.0,20.26962962962963
2024-03-11 12:34:23,20.083,20.0767,10.2375,40.4939,40.5043,20.1528,20.0767,2852.69,492.821,1704.6,8.516067525312797,20.0,20.26925925925926
2024-03-11 12:34:24,20.0916,20.0734,10.2347,40.4955,40.5076,20.1482,20.08,2852.03,493.806,1702.46,8.515224513427441,20.0,20.26888888888889
2024-03-11 12:34:25,20.0884,20.08,10.2198,40.4635,40.5076,20.1632,20.0701,2848.42,513.505,1702.63,8.526183265035156,20.0,20.26851851851852
2024-03-11 12:34:26,20.0947,20.0734,10.2249,40.4612,40.5011,20.1522,20.08,2848.75,491.836,1695.57,8.491861688370863,20.0,20.26814814814815
2024-03-11 12:34:27,20.106,20.08,10.2442,40.4663,40.5043,20.1535,20.0767,2848.09,489.866,1695.9,8.486629968360454,20.0,20.267777777777777
2024-03-11 12:34:28,20.0971,20.08,10.2252,40.4443,40.5076,20.1639,20.0833,2848.42,488.881,1702.3,8.527381290345517,20.0,20.267407407407408
2024-03-11 12:34:29,20.0929,20.08,10.2362,40.4174,40.5043,20.1579,20.0734,2843.82,491.836,1702.46,8.515051736499323,20.0,20.26703703703704
2024-03-11 12:34:30,20.0935,20.0767,10.2255,40.4232,40.5076,20.1727,20.0734,2845.79,487.896,1701.97,8.522360031278673,20.0,20.266666666666666
2024-03-11 12:34:31,20.0919,20.08,10.235,40.4266,40.5109,20.1678,20.0767,2840.87,485.926,1702.95,8.517675355157397,20.0,20.266296296296296
2024-03-11 12:34:32,20.0934,20.08,10.2321,40.4196,40.5076,20.1748,20.0767,2843.16,487.896,1702.79,8.52067690951814,20.0,20.265925925925927
2024-03-11 12:34:33,20.1078,20.0734,10.2369,40.4237,40.5076,20.164,20.0734,2841.19,489.866,1701.64,8.523211664453251,20.0,20.265555555555554
2024-03-11 12:34:34,20.1029,20.0833,10.2317,40.4146,40.5011,20.1783,20.0734,2841.52,485.926,1701.48,8.522669269159218,20.0,20.265185185185185
2024-03-11 12:34:35,20.1135,20.0767,10.237,40.4092,40.5043,20.1765,20.0734,2845.79,491.836,1701.48,8.527245222146346,20.0,20.264814814814816
2024-03-11 12:34:36,20.1143,20.0734,10.2385,40.3791,40.5043,20.1678,20.08,2845.13,484.941,1701.64,8.527442660325535,20.0,20.264444444444443
2024-03-11 12:34:37,20.1208,20.0734,10.2412,40.3783,40.5109,20.1829,20.0767,2849.4,491.836,1701.48,8.529921722950135,20.0,20.264074074074074
2024-03-11 12:34:38,20.1252,20.08,10.248,40.3888,40.5043,20.178,20.0767,2851.37,492.821,1694.25,8.491612698028224,20.0,20.263703703703705
2024-03-11 12:34:39,20.1111,20.0734,10.2374,40.4026,40.5076,20.1818,20.0734,2848.42,489.866,1700.98,8.52232261620279,20.0,20.263333333333335
2024-03-11 12:34:40,20.1254,20.0701,10.2376,40.4086,40.5076,20.189,20.0734,2848.42,489.866,1701.48,8.537001499269834,20.0,20.262962962962963
2024-03-11 12:34:41,20.1314,20.0734,10.2546,40.4117,40.5043,20.1814,20.0734,2852.03,491.836,1708.86,8.564491438484252,20.0,20.262592592592593
2024-03-11 12:34:42,20.1357,20.0734,10.2453,40.4186,40.5076,20.1861,20.0734,2853.34,493.806,1701.81,8.540902482948432,20.0,20.262222222222224
2024-03-11 12:34:43,20.1392,20.08,10.2467,40.4089,40.5043,20.1889,20.0833,2857.28,489.866,1702.79,8.547635334834984,20.0,20.26185185185185
2024-03-11 12:34:44,20.1372,20.0734,10.2459,40.4194,40.5076,20.1988,20.0701,2859.91,496.761,1702.46,8.544942145062326,20.0,20.261481481481482
2024-03-11 12:34:45,20.1276,20.08,10.2392,40.4327,40.5043,20.1988,20.0767,2859.91,484.941,1702.13,8.54078103795778,20.0,20.261111111111113
2024-03-11 12:34:46,20.1367,20.08,10.2496,40.4215,40.5043,20.1953,20.0833,2856.95,492.821,1699.34,8.525660657604243,20.0,20.26074074074074
2024-03-11 12:34:47,20.1493,20.0767,10.2514,40.4241,40.5076,20.1895,20.0767,2855.64,486.911,1701.48,8.545721711566074,20.0,20.26037037037037
2024-03-11 12:34:48,20.1471,20.0767,10.2482,40.4384,40.5043,20.1927,20.0701,2863.85,494.791,1701.81,8.548242698824948,20.0,20.26
2024-03-11 12:34:49,20.1535,20.0767,10.2554,40.4631,40.5043,20.1908,20.0734,2855.97,496.761,1701.15,8.544236923096811,20.0,20.25962962962963
