TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 12:34:50,20.1505,20.08,10.246,40.4445,40.5076,20.1903,20.0701,2860.56,493.806,1700.82,8.548102992837524,20.0,20.25925925925926
2024-03-11 12:34:51,20.1467,20.0734,10.2567,40.4881,40.5076,20.1924,20.08,2862.86,489.866,1700.16,8.53227651316656,20.0,20.25888888888889
2024-03-11 12:34:52,20.1545,20.0767,10.26,40.5061,40.5076,20.1806,20.0734,2860.56,482.971,1699.18,8.531238360759307,20.0,20.258518518518517
2024-03-11 12:34:53,20.1421,20.0767,10.2487,40.5295,40.5011,20.1877,20.0767,2859.25,488.881,1697.54,8.522056726306516,20.0,20.25814814814815
2024-03-11 12:34:54,20.1404,20.08,10.2569,40.5336,40.5076,20.1843,20.0734,2858.27,488.881,1696.55,8.508563921036316,20.0,20.25777777777778
2024-03-11 12:34:55,20.1547,20.0767,10.2534,40.5511,40.5011,20.1819,20.0767,2862.86,486.911,1696.39,8.523083807029877,20.0,20.257407407407406
2024-03-11 12:34:56,20.14,20.08,10.2558,40.5584,40.4978,20.1867,20.0767,2858.59,487.896,1696.72,8.510019188059763,20.0,20.257037037037037
2024-03-11 12:34:57,20.1563,20.0767,10.2642,40.5666,40.5011,20.1951,20.0734,2863.19,489.866,1696.88,8.517623999370578,20.0,20.256666666666668
2024-03-11 12:34:58,20.1402,20.08,10.2501,40.5902,40.4978,20.1957,20.0701,2862.53,490.851,1696.55,8.514245766726487,20.0,20.256296296296295
2024-03-11 12:34:59,20.1552,20.08,10.2714,40.5981,40.5109,20.1889,20.08,2864.5,492.821,1697.21,8.512132329476369,20.0,20.255925925925926
2024-03-11 12:35:00,20.1493,20.0701,10.2554,40.6019,40.5043,20.1843,20.0734,2867.46,492.821,1698.52,8.527407503327174,20.0,20.255555555555556
2024-03-11 12:35:01,20.145,20.08,10.257,40.6177,40.5109,20.1803,20.0734,2870.74,489.866,1699.18,8.5256339290705,20.0,20.255185185185184
2024-03-11 12:35:02,20.1543,20.0833,10.2586,40.6138,40.5043,20.1965,20.0734,2868.44,491.836,1700.0,8.53639057817349,20.0,20.254814814814814
2024-03-11 12:35:03,20.1526,20.08,10.2647,40.6272,40.5043,20.197,20.0767,2870.74,496.761,1700.16,8.530464806323524,20.0,20.254444444444445
2024-03-11 12:35:04,20.1468,20.0767,10.2677,40.6298,40.5076,20.2007,20.0767,2871.73,494.791,1715.92,8.601877501368564,20.0,20.254074074074076
2024-03-11 12:35:05,20.159,20.0734,10.2587,40.6538,40.5043,20.2006,20.0767,2871.07,500.701,1700.98,8.545281971013143,20.0,20.253703703703703
2024-03-11 12:35:06,20.1502,20.08,10.2644,40.6609,40.5011,20.2031,20.0767,2868.77,491.836,1700.66,8.531161290797614,20.0,20.253333333333334
2024-03-11 12:35:07,20.1555,20.0767,10.2731,40.6592,40.5076,20.1981,20.0767,2871.4,498.731,1700.0,8.524917514652003,20.0,20.252962962962965
2024-03-11 12:35:08,20.1406,20.0767,10.2564,40.6831,40.5076,20.2013,20.0734,2866.15,488.881,1700.82,8.530583028098809,20.0,20.252592592592592
2024-03-11 12:35:09,20.1525,20.0767,10.2584,40.6738,40.5043,20.2045,20.08,2861.88,494.791,1701.31,8.541587338577036,20.0,20.252222222222223
2024-03-11 12:35:10,20.1591,20.0767,10.267,40.7079,40.5109,20.193,20.0767,2862.21,486.911,1701.48,8.540714064900913,20.0,20.251851851851853
2024-03-11 12:35:11,20.1707,20.08,10.2615,40.6995,40.5043,20.2046,20.0767,2866.47,488.881,1701.97,8.557941834408858,20.0,20.25148148148148
2024-03-11 12:35:12,20.164,20.08,10.2697,40.7122,40.5043,20.213,20.0767,2859.25,481.986,1701.64,8.543416828414818,20.0,20.25111111111111
2024-03-11 12:35:13,20.1563,20.0734,10.2682,40.7142,40.5011,20.2097,20.0734,2864.5,493.806,1701.48,8.53726051547666,20.0,20.250740740740742
2024-03-11 12:35:14,20.1615,20.0833,10.2759,40.7029,40.5076,20.1956,20.0767,2859.25,489.866,1701.81,8.536757419865229,20.0,20.25037037037037
2024-03-11 12:35:15,20.1644,20.08,10.2704,40.716,40.5043,20.2005,20.0767,2867.13,494.791,1702.46,8.547274633591808,20.0,20.25
2024-03-11 12:35:16,20.1627,20.0767,10.27,40.7163,40.5043,20.1992,20.0734,2864.5,495.776,1703.28,8.550267888375963,20.0,20.24962962962963
2024-03-11 12:35:17,20.167,20.0767,10.2829,40.7177,40.5109,20.2102,20.0767,2860.56,491.836,1704.27,8.547800266846599,20.0,20.249259259259258
2024-03-11 12:35:18,20.1825,20.0635,10.2756,40.707,40.5076,20.2092,20.0603,2861.55,487.896,1703.12,8.561736624507558,20.0,20.24888888888889
2024-03-11 12:35:19,20.1804,20.057,10.2822,40.7037,40.5241,20.2134,20.0635,2858.27,493.806,1704.1,8.559140135762853,20.0,20.24851851851852
2024-03-11 12:35:20,20.1688,20.0635,10.2706,40.6971,40.5109,20.2042,20.057,2865.16,490.851,1703.28,8.555021542422484,20.0,20.248148148148147
2024-03-11 12:35:21,20.1703,20.0668,10.2759,40.6883,40.5076,20.2045,20.0635,2862.21,491.836,1702.13,8.545963341083443,20.0,20.247777777777777
2024-03-11 12:35:22,20.1586,20.0635,10.2819,40.6771,40.5109,20.2076,20.057,2855.64,489.866,1702.95,8.53478519415669,20.0,20.247407407407408
2024-03-11 12:35:23,20.1668,20.0635,10.2888,40.6866,40.5011,20.2058,20.0537,2855.97,488.881,1702.79,8.535106579479399,20.0,20.247037037037035
2024-03-11 12:35:24,20.1665,20.0603,10.2855,40.6537,40.5109,20.1932,20.0635,2854.66,488.881,1696.06,8.503954872751715,20.0,20.246666666666666
2024-03-11 12:35:25,20.1814,20.0668,10.2939,40.6289,40.5011,20.2126,20.0603,2850.39,487.896,1702.79,8.543315074367543,20.0,20.246296296296297
2024-03-11 12:35:26,20.185,20.0668,10.2893,40.5999,40.5011,20.1852,20.057,2847.43,492.821,1701.81,8.545479323436146,20.0,20.245925925925924
2024-03-11 12:35:27,20.1793,20.0635,10.282,40.5754,40.5011,20.1862,20.0603,2839.88,495.776,1700.66,8.541085460297728,20.0,20.245555555555555
2024-03-11 12:35:28,20.1938,20.0734,10.3028,40.5672,40.5043,20.1863,20.0701,2841.19,487.896,1700.0,8.532336187305,20.0,20.245185185185186
2024-03-11 12:35:29,20.1758,20.0635,10.2832,40.5401,40.5043,20.1884,20.0635,2836.93,483.956,1703.94,8.553494548200979,20.0,20.244814814814816
2024-03-11 12:35:30,20.1938,20.0701,10.2938,40.5179,40.5142,20.1832,20.0537,2837.58,481.986,1701.31,8.54668081502235,20.0,20.244444444444444
2024-03-11 12:35:31,20.1717,20.0635,10.2908,40.5037,40.5109,20.1715,20.0603,2819.85,489.866,1700.82,8.527734955013207,20.0,20.244074074074074
2024-03-11 12:35:32,20.174,20.0635,10.2922,40.4907,40.5043,20.1616,20.057,2837.91,487.896,1700.49,8.526856965760816,20.0,20.243703703703705
2024-03-11 12:35:33,20.1576,20.0635,10.2901,40.4617,40.5043,20.1551,20.057,2836.6,490.851,1701.15,8.517822394061266,20.0,20.243333333333332
2024-03-11 12:35:34,20.168,20.0668,10.2863,40.4491,40.5109,20.1439,20.0635,2831.67,494.791,1701.81,8.53338955611012,20.0,20.242962962962963
2024-03-11 12:35:35,20.1611,20.0701,10.3014,40.4329,40.5043,20.1188,20.0635,2837.58,488.881,1701.81,8.514391350312094,20.0,20.242592592592594
2024-03-11 12:35:36,20.1566,20.0734,10.2921,40.4141,40.5142,20.121,20.0635,2833.97,484.941,1701.97,8.51933730528461,20.0,20.24222222222222
2024-03-11 12:35:37,20.1456,20.0635,10.2875,40.4094,40.5076,20.0911,20.057,2834.3,489.866,1702.3,8.515460802718332,20.0,20.24185185185185
2024-03-11 12:35:38,20.1362,20.0668,10.2749,40.3843,40.5043,20.1002,20.0635,2829.05,488.881,1702.63,8.519876277434607,20.0,20.241481481481483
2024-03-11 12:35:39,20.1372,20.0701,10.29,40.3792,40.5076,20.0876,20.0603,2838.57,491.836,1702.79,8.508493774999959,20.0,20.24111111111111
2024-03-11 12:35:40,20.1417,20.0603,10.2896,40.3849,40.5043,20.0762,20.0635,2833.31,492.821,1703.28,8.515177278505238,20.0,20.24074074074074
2024-03-11 12:35:41,20.1364,20.0603,10.289,40.3711,40.5076,20.0786,20.0668,2838.24,485.926,1697.54,8.482432875111764,20.0,20.24037037037037
2024-03-11 12:35:42,20.142,20.0701,10.2867,40.3704,40.5076,20.0724,20.0603,2837.91,492.821,1702.13,8.512191999047909,20.0,20.24
2024-03-11 12:35:43,20.1512,20.0668,10.2926,40.3739,40.5043,20.0757,20.0603,2835.61,487.896,1701.31,8.510940149795895,20.0,20.23962962962963
2024-03-11 12:35:44,20.1404,20.0668,10.2888,40.3657,40.5043,20.0614,20.057,2838.57,499.716,1700.82,8.502447518222839,20.0,20.23925925925926
2024-03-11 12:35:45,20.137,20.0701,10.2877,40.3707,40.5076,20.0494,20.0603,2835.61,489.866,1700.98,8.501262155399308,20.0,20.238888888888887
2024-03-11 12:35:46,20.1462,20.0668,10.2893,40.3633,40.5043,20.0372,20.0603,2835.61,481.986,1700.49,8.50537112932945,20.0,20.238518518518518
2024-03-11 12:35:47,20.1511,20.0668,10.2995,40.3588,40.5011,20.0389,20.057,2836.93,487.896,1700.16,8.499148159465289,20.0,20.23814814814815
2024-03-11 12:35:48,20.1296,20.0668,10.2827,40.3499,40.5043,20.0053,20.057,2835.61,487.896,1700.49,8.49674227935702,20.0,20.237777777777776
2024-03-11 12:35:49,20.124,20.0635,10.2978,40.3634,40.5109,20.0071,20.0537,2833.31,488.881,1701.31,8.482969194401266,20.0,20.237407407407407
2024-03-11 12:35:50,20.1178,20.0603,10.2782,40.3685,40.5043,19.9901,20.0603,2835.28,490.851,1701.15,8.493738558764157,20.0,20.237037037037037
2024-03-11 12:35:51,20.1341,20.08,10.2949,40.3662,40.5076,19.975,20.057,2833.31,484.941,1695.4,8.464685037368396,20.0,20.236666666666665
2024-03-11 12:35:52,20.119,20.0668,10.2837,40.3698,40.5076,19.9534,20.0603,2833.64,494.791,1701.81,8.493320612972454,20.0,20.236296296296295
2024-03-11 12:35:53,20.1294,20.0668,10.2877,40.3703,40.5076,19.9559,20.0635,2832.99,490.851,1707.88,8.529160973082455,20.0,20.235925925925926
2024-03-11 12:35:54,20.1141,20.0668,10.281,40.3597,40.5076,19.9303,20.0635,2835.61,491.836,1702.63,8.495512297936605,20.0,20.235555555555557
2024-03-11 12:35:55,20.1105,20.0603,10.2875,40.3675,40.5043,19.927,20.0635,2833.97,488.881,1703.12,8.489228604562237,20.0,20.235185185185184
2024-03-11 12:35:56,20.1145,20.0603,10.2826,40.3786,40.4978,19.9064,20.0603,2836.6,491.836,1704.1,8.501809409873182,20.0,20.234814814814815
2024-03-11 12:35:57,20.1158,20.0635,10.2851,40.3784,40.5076,19.9186,20.0603,2835.94,488.881,1704.1,8.500771749676089,20.0,20.234444444444446
2024-03-11 12:35:58,20.114,20.0668,10.2899,40.4035,40.5109,19.8989,20.0603,2841.19,490.851,1703.94,8.494267006750627,20.0,20.234074074074073
2024-03-11 12:35:59,20.1071,20.0668,10.2854,40.4234,40.5043,19.8877,20.0603,2842.18,499.716,1702.95,8.487257863603096,20.0,20.233703703703704
2024-03-11 12:36:00,20.1023,20.0635,10.277,40.4699,40.4978,19.8984,20.0603,2838.57,485.926,1703.45,8.492861584885496,20.0,20.233333333333334
2024-03-11 12:36:01,20.0975,20.0668,10.2785,40.4758,40.5076,19.8955,20.057,2843.49,489.866,1701.97,8.480041867361708,20.0,20.23296296296296
2024-03-11 12:36:02,20.1014,20.0635,10.2877,40.4745,40.5043,19.8954,20.0603,2848.09,517.445,1701.48,8.473024496185648,20.0,20.232592592592592
2024-03-11 12:36:03,20.091,20.0603,10.2924,40.48,40.5076,19.8859,20.057,2845.46,486.911,1702.79,8.466500843256412,20.0,20.232222222222223
2024-03-11 12:36:04,20.0977,20.0668,10.2881,40.5062,40.5076,19.8933,20.0635,2849.07,487.896,1711.0,8.516872466518645,20.0,20.23185185185185
2024-03-11 12:36:05,20.083,20.0603,10.2764,40.5104,40.5109,19.9085,20.0635,2850.06,489.866,1702.95,8.474209451032928,20.0,20.23148148148148
2024-03-11 12:36:06,20.0817,20.0603,10.285,40.5247,40.5043,19.9008,20.057,2852.36,490.851,1703.12,8.466499630491189,20.0,20.23111111111111
2024-03-11 12:36:07,20.0779,20.0701,10.2797,40.544,40.5109,19.9058,20.057,2851.7,490.851,1701.81,8.461282729558492,20.0,20.23074074074074
2024-03-11 12:36:08,20.0732,20.0635,10.2798,40.561,40.5043,19.9102,20.0635,2855.64,486.911,1701.31,8.454652918569682,20.0,20.23037037037037
2024-03-11 12:36:09,20.0503,20.0701,10.2664,40.5454,40.5043,19.9042,20.0635,2851.37,482.971,1702.46,8.452160934667354,20.0,20.23
2024-03-11 12:36:10,20.0783,20.0668,10.2903,40.5826,40.5043,19.9204,20.0668,2857.61,493.806,1702.13,8.454063832321777,20.0,20.229629629629628
2024-03-11 12:36:11,20.0737,20.0635,10.278,40.5978,40.5109,19.9181,20.0635,2854.0,484.941,1702.46,8.462354773425835,20.0,20.22925925925926
2024-03-11 12:36:12,20.0919,20.0701,10.293,40.6102,40.5043,19.9264,20.057,2850.06,490.851,1700.16,8.453682944880464,20.0,20.22888888888889
2024-03-11 12:36:13,20.0615,20.0668,10.2717,40.6046,40.5043,19.917,20.0635,2861.55,484.941,1702.13,8.455618523259481,20.0,20.228518518518516
2024-03-11 12:36:14,20.0564,20.08,10.2855,40.6142,40.5011,19.9357,20.0603,2859.91,492.821,1701.31,8.435228643990095,20.0,20.228148148148147
2024-03-11 12:36:15,20.0682,20.0603,10.2743,40.6197,40.5043,19.947,20.057,2858.27,486.911,1702.46,8.460799781072852,20.0,20.227777777777778
2024-03-11 12:36:16,20.0536,20.0635,10.2665,40.6324,40.5043,19.9346,20.0635,2853.34,493.806,1703.45,8.45984200150965,20.0,20.227407407407405
2024-03-11 12:36:17,20.052,20.0668,10.2634,40.6462,40.5043,19.9377,20.0603,2853.67,481.001,1703.45,8.461138582008711,20.0,20.227037037037036
2024-03-11 12:36:18,20.0616,20.0537,10.2676,40.6553,40.5076,19.9546,20.0438,2854.98,487.896,1704.43,8.470676676070969,20.0,20.226666666666667
2024-03-11 12:36:19,20.062,20.0504,10.2695,40.6572,40.5076,19.9461,20.0373,2855.31,481.986,1704.1,8.467739566735135,20.0,20.226296296296297
2024-03-11 12:36:20,20.0595,20.0438,10.2703,40.678,40.5043,19.9402,20.0471,2852.69,484.941,1706.07,8.474671709439312,20.0,20.225925925925925
2024-03-11 12:36:21,20.055,20.0537,10.2582,40.6604,40.5109,19.9472,20.0438,2853.01,492.821,1707.06,8.486172663516472,20.0,20.225555555555555
2024-03-11 12:36:22,20.0545,20.0537,10.2707,40.6692,40.5109,19.9478,20.0406,2850.39,489.866,1706.89,8.474067832529963,20.0,20.225185185185186
2024-03-11 12:36:23,20.0498,20.0504,10.259,40.6589,40.5109,19.951,20.0406,2853.01,487.896,1705.75,8.47446703932287,20.0,20.224814814814813
2024-03-11 12:36:24,20.0603,20.0471,10.2792,40.6613,40.5109,19.9325,20.0537,2848.42,485.926,1706.07,8.467659405998138,20.0,20.224444444444444
2024-03-11 12:36:25,20.0483,20.0471,10.27,40.6465,40.5011,19.9287,20.0406,2852.36,493.806,1704.27,8.456304099443162,20.0,20.224074074074075
2024-03-11 12:36:26,20.0351,20.0537,10.2622,40.6703,40.5076,19.9225,20.0471,2850.06,488.881,1704.76,8.45406411851408,20.0,20.223703703703702
2024-03-11 12:36:27,20.0291,20.0471,10.2747,40.6645,40.5109,19.91,20.0406,2849.07,494.791,1705.25,8.440486017283387,20.0,20.223333333333333
2024-03-11 12:36:28,20.0316,20.0504,10.2605,40.6749,40.5043,19.9063,20.0438,2851.04,488.881,1710.01,8.478537470660678,20.0,20.222962962962963
2024-03-11 12:36:29,20.027,20.0438,10.2496,40.6597,40.5076,19.9019,20.0471,2852.03,490.851,1704.43,8.456319596958986,20.0,20.22259259259259
2024-03-11 12:36:30,20.0244,20.0504,10.2654,40.6644,40.5043,19.9027,20.0438,2854.66,491.836,1705.09,8.443674072609223,20.0,20.22222222222222
2024-03-11 12:36:31,20.0228,20.0504,10.2623,40.6501,40.5076,19.9,20.0438,2845.79,494.791,1705.75,8.448240750225809,20.0,20.221851851851852
2024-03-11 12:36:32,20.0175,20.0406,10.2489,40.6488,40.5142,19.9041,20.0438,2850.39,481.001,1700.49,8.42917838407285,20.0,20.22148148148148
2024-03-11 12:36:33,20.0193,20.0537,10.2639,40.6535,40.5043,19.9012,20.0537,2848.75,486.911,1709.52,8.46248872867338,20.0,20.22111111111111
2024-03-11 12:36:34,19.9964,20.0471,10.2486,40.6251,40.5043,19.9052,20.0438,2844.48,488.881,1722.0,8.517626512179547,20.0,20.22074074074074
2024-03-11 12:36:35,19.9952,20.0471,10.257,40.6092,40.5043,19.9091,20.0406,2842.51,490.851,1707.06,8.43541223990039,20.0,20.220370370370368
2024-03-11 12:36:36,20.0067,20.0504,10.256,40.598,40.4978,19.9183,20.0307,2837.25,487.896,1706.57,8.443815539389684,20.0,20.22
2024-03-11 12:36:37,19.9955,20.0537,10.264,40.5936,40.5076,19.899,20.0438,2843.49,486.911,1707.22,8.430398667430909,20.0,20.21962962962963
2024-03-11 12:36:38,19.9885,20.0537,10.2554,40.5768,40.5076,19.9137,20.0471,2835.28,483.956,1706.89,8.430154911261198,20.0,20.219259259259257
2024-03-11 12:36:39,19.9847,20.0504,10.2442,40.5498,40.5076,19.9034,20.0471,2837.58,487.896,1706.89,8.436564292274799,20.0,20.218888888888888
2024-03-11 12:36:40,19.9789,20.0504,10.2518,40.5353,40.5076,19.9062,20.0537,2833.97,488.881,1707.39,8.427426042341471,20.0,20.21851851851852
2024-03-11 12:36:41,19.9899,20.0504,10.2611,40.531,40.5241,19.9214,20.0504,2826.09,487.896,1707.06,8.42726978286982,20.0,20.218148148148146
2024-03-11 12:36:42,19.9766,20.0471,10.2402,40.499,40.5076,19.9131,20.0471,2831.34,488.881,1706.4,8.430592268400625,20.0,20.217777777777776
2024-03-11 12:36:43,19.9796,20.0504,10.2482,40.4946,40.5109,19.9173,20.0504,2827.4,489.866,1705.91,8.423843211636425,20.0,20.217407407407407
2024-03-11 12:36:44,19.9789,20.0603,10.2378,40.4868,40.4978,19.909,20.0438,2825.76,481.001,1697.54,8.39086732332914,20.0,20.217037037037038
2024-03-11 12:36:45,19.9814,20.0471,10.255,40.4745,40.5076,19.8973,20.0537,2826.42,496.761,1704.6,8.413049533106735,20.0,20.216666666666665
2024-03-11 12:36:46,19.9819,20.0504,10.2491,40.4755,40.5011,19.9009,20.0438,2828.06,485.926,1704.76,8.419375543868643,20.0,20.216296296296296
2024-03-11 12:36:47,19.9686,20.0537,10.2379,40.4684,40.5011,19.8917,20.0471,2827.08,491.836,1704.1,8.414300066584588,20.0,20.215925925925927
2024-03-11 12:36:48,19.9719,20.057,10.2272,40.445,40.5043,19.8917,20.0406,2827.08,491.836,1703.94,8.425614936806715,20.0,20.215555555555554
2024-03-11 12:36:49,19.9747,20.0537,10.233,40.4291,40.5109,19.8799,20.0471,2825.43,488.881,1703.94,8.42302102988188,20.0,20.215185185185184
2024-03-11 12:36:50,19.9708,20.0438,10.2324,40.4159,40.4978,19.8831,20.0438,2828.72,486.911,1703.94,8.420167732264565,20.0,20.214814814814815
2024-03-11 12:36:51,19.966,20.0504,10.2395,40.4159,40.5076,19.8704,20.0504,2822.81,487.896,1704.27,8.411507299145443,20.0,20.214444444444442
2024-03-11 12:36:52,19.984,20.0438,10.2197,40.4093,40.5076,19.8699,20.0471,2832.0,486.911,1699.67,8.421405100389345,20.0,20.214074074074073
2024-03-11 12:36:53,19.9726,20.0471,10.222,40.388,40.5109,19.8647,20.0438,2832.33,496.761,1705.75,8.439671764679245,20.0,20.213703703703704
2024-03-11 12:36:54,19.9742,20.0504,10.2295,40.3822,40.5043,19.8582,20.0471,2831.34,484.941,1705.91,8.435356160925815,20.0,20.21333333333333
2024-03-11 12:36:55,19.9736,20.057,10.2296,40.3711,40.5011,19.8532,20.0438,2834.96,496.761,1706.4,8.437172986247045,20.0,20.212962962962962
2024-03-11 12:36:56,19.9654,20.0471,10.2182,40.3797,40.5076,19.8607,20.0438,2832.99,482.971,1707.06,8.443208209397742,20.0,20.212592592592593
2024-03-11 12:36:57,19.9628,20.0438,10.224,40.3739,40.5043,19.8643,20.0504,2832.0,483.956,1706.89,8.435091866906806,20.0,20.21222222222222
2024-03-11 12:36:58,19.9574,20.0471,10.226,40.3713,40.5011,19.8656,20.0471,2834.63,495.776,1707.22,8.430312037428669,20.0,20.21185185185185
2024-03-11 12:36:59,19.9438,20.057,10.2135,40.3766,40.5076,19.8664,20.0471,2835.61,488.881,1707.06,8.428569111119383,20.0,20.21148148148148
2024-03-11 12:37:00,19.9491,20.0471,10.223,40.3699,40.5043,19.8697,20.0471,2840.21,494.791,1699.51,8.38766913304099,20.0,20.21111111111111
2024-03-11 12:37:01,19.9394,20.0504,10.214,40.3695,40.5076,19.8735,20.0438,2838.57,496.761,1705.75,8.417859801469811,20.0,20.21074074074074
2024-03-11 12:37:02,19.9382,20.0504,10.2064,40.3809,40.5109,19.8704,20.0504,2839.88,491.836,1705.75,8.423399347681721,20.0,20.21037037037037
2024-03-11 12:37:03,19.9394,20.0471,10.2109,40.3794,40.5043,19.8621,20.0504,2842.18,495.776,1706.24,8.422961935232097,20.0,20.209999999999997
2024-03-11 12:37:04,19.9439,20.0471,10.2104,40.3961,40.5076,19.8854,20.0438,2848.42,492.821,1720.68,8.498611561087563,20.0,20.209629629629628
2024-03-11 12:37:05,19.9419,20.0504,10.2056,40.4099,40.5043,19.8611,20.0471,2846.45,486.911,1700.33,8.400516715241361,20.0,20.20925925925926
2024-03-11 12:37:06,19.9496,20.0471,10.2105,40.4138,40.5076,19.878,20.0438,2846.12,486.911,1706.89,8.435351706677636,20.0,20.208888888888886
2024-03-11 12:37:07,19.9426,20.0504,10.2033,40.4155,40.5109,19.8778,20.0438,2846.12,492.821,1707.22,8.437155807605183,20.0,20.208518518518517
2024-03-11 12:37:08,19.9454,20.0504,10.2043,40.4228,40.5043,19.8703,20.0504,2850.72,493.806,1706.4,8.434661922858274,20.0,20.208148148148148
2024-03-11 12:37:09,19.9312,20.0504,10.1924,40.446,40.5109,19.866,20.0438,2854.0,486.911,1711.0,8.455402623647426,20.0,20.20777777777778
2024-03-11 12:37:10,19.9486,20.0537,10.2024,40.4542,40.5076,19.846,20.0438,2855.97,485.926,1705.25,8.433390554175284,20.0,20.207407407407405
2024-03-11 12:37:11,19.9332,20.0537,10.1992,40.4741,40.5076,19.8563,20.0471,2859.91,485.926,1700.0,8.396902279569998,20.0,20.207037037037036
2024-03-11 12:37:12,19.945,20.0471,10.1951,40.4738,40.5043,19.861,20.0406,2857.28,488.881,1705.91,8.43985746440738,20.0,20.206666666666667
2024-03-11 12:37:13,19.9382,20.0471,10.1977,40.4626,40.5109,19.8635,20.0471,2854.98,489.866,1707.72,8.440666693930778,20.0,20.206296296296294
2024-03-11 12:37:14,19.9302,20.0504,10.1894,40.4797,40.5043,19.8599,20.0438,2854.0,484.941,1705.91,8.431980183314645,20.0,20.205925925925925
2024-03-11 12:37:15,19.9339,20.0471,10.1891,40.4835,40.5043,19.8561,20.0438,2861.88,481.001,1706.57,8.438706315263985,20.0,20.205555555555556
2024-03-11 12:37:16,19.9365,20.0537,10.1846,40.4997,40.5076,19.8565,20.0438,2855.97,494.791,1706.4,8.444013469271603,20.0,20.205185185185183
2024-03-11 12:37:17,19.9477,20.0537,10.1888,40.5334,40.5011,19.8533,20.0438,2862.21,487.896,1706.4,8.450074656761728,20.0,20.204814814814814
2024-03-11 12:37:18,19.9364,20.0504,10.1776,40.5429,40.5109,19.8536,20.0438,2861.88,493.806,1706.89,8.45241451829488,20.0,20.204444444444444
2024-03-11 12:37:19,19.9491,20.0307,10.1958,40.5552,40.5011,19.8548,20.0274,2857.61,478.046,1707.72,8.451758581788926,20.0,20.20407407407407
2024-03-11 12:37:20,19.946,20.0274,10.1789,40.5507,40.5011,19.8611,20.0307,2858.59,488.881,1707.72,8.463717023386003,20.0,20.203703703703702
2024-03-11 12:37:21,19.9394,20.0274,10.1769,40.5576,40.5011,19.8698,20.0307,2859.91,488.881,1712.31,8.48246889220934,20.0,20.203333333333333
2024-03-11 12:37:22,19.9449,20.0274,10.1757,40.5827,40.5043,19.8739,20.0307,2861.55,491.836,1705.25,8.453292462893142,20.0,20.20296296296296
2024-03-11 12:37:23,19.9403,20.0274,10.1611,40.5779,40.5011,19.8696,20.0274,2863.19,494.791,1707.88,8.474996290068582,20.0,20.20259259259259
2024-03-11 12:37:24,19.9406,20.0307,10.1718,40.5828,40.5076,19.8732,20.0274,2863.19,484.941,1707.88,8.465983286815073,20.0,20.202222222222222
2024-03-11 12:37:25,19.9501,20.0307,10.1796,40.5982,40.5043,19.8904,20.0307,2868.12,487.896,1711.66,8.486197335931095,20.0,20.20185185185185
2024-03-11 12:37:26,19.9378,20.0208,10.1569,40.5979,40.5109,19.8797,20.0274,2866.8,489.866,1708.04,8.47726367391005,20.0,20.20148148148148
2024-03-11 12:37:27,19.9384,20.034,10.1729,40.6005,40.5043,19.8793,20.034,2871.07,490.851,1707.39,8.460695275723042,20.0,20.20111111111111
2024-03-11 12:37:28,19.9277,20.034,10.1563,40.6063,40.5109,19.9059,20.0143,2864.5,490.851,1707.39,8.46580695481032,20.0,20.200740740740738
2024-03-11 12:37:29,19.9396,20.034,10.1561,40.619,40.5076,19.9002,20.0307,2871.4,482.971,1707.72,8.477928504704256,20.0,20.20037037037037
2024-03-11 12:37:30,19.9294,20.0307,10.1561,40.6365,40.5076,19.8777,20.0274,2872.71,480.016,1707.72,8.46908965656729,20.0,20.2
2024-03-11 12:37:31,19.9348,20.0307,10.1548,40.64,40.5076,19.9018,20.0307,2865.16,487.896,1707.72,8.474895566618038,20.0,20.199629629629626
2024-03-11 12:37:32,19.9382,20.0307,10.1651,40.636,40.5043,19.8847,20.0274,2872.38,486.911,1707.06,8.465643277173442,20.0,20.199259259259257
2024-03-11 12:37:33,19.9398,20.0307,10.1587,40.6402,40.5109,19.883,20.034,2871.4,487.896,1707.22,8.473367148539122,20.0,20.198888888888888
2024-03-11 12:37:34,19.9285,20.0274,10.1601,40.6313,40.5043,19.8726,20.0274,2874.68,484.941,1707.06,8.46157204865817,20.0,20.19851851851852
2024-03-11 12:37:35,19.9299,20.0307,10.1563,40.6261,40.5043,19.8631,20.0307,2866.47,495.776,1707.39,8.467713004639469,20.0,20.198148148148146
2024-03-11 12:37:36,19.9344,20.0274,10.16,40.6383,40.5043,19.8934,20.0307,2865.49,494.791,1707.88,8.470836442413118,20.0,20.197777777777777
2024-03-11 12:37:37,19.9438,20.0274,10.1547,40.6172,40.5076,19.876,20.0274,2863.52,490.851,1709.03,8.489288386783949,20.0,20.197407407407407
2024-03-11 12:37:38,19.9381,20.0274,10.1426,40.6258,40.5076,19.8834,20.034,2863.19,486.911,1706.24,8.480970718668448,20.0,20.197037037037035
2024-03-11 12:37:39,19.9464,20.0241,10.1557,40.618,40.5109,19.8719,20.0274,2859.58,487.896,1709.36,8.492315417840862,20.0,20.196666666666665
2024-03-11 12:37:40,19.9366,20.0307,10.1488,40.6062,40.5076,19.8678,20.0274,2857.28,487.896,1715.6,8.520791920763887,20.0,20.196296296296296
2024-03-11 12:37:41,19.9313,20.0307,10.142,40.5993,40.5076,19.8746,20.0274,2859.58,487.896,1709.19,8.490256616932863,20.0,20.195925925925923
2024-03-11 12:37:42,19.9315,20.0307,10.1398,40.5815,40.5043,19.8743,20.0307,2881.58,481.001,1708.37,8.488263856927041,20.0,20.195555555555554
2024-03-11 12:37:43,19.9202,20.0373,10.1358,40.5717,40.5076,19.8822,20.0241,2858.27,488.881,1702.3,8.45179848836158,20.0,20.195185185185185
2024-03-11 12:37:44,19.9359,20.034,10.1564,40.5472,40.5076,19.8858,20.0307,2854.0,494.791,1701.81,8.445134254630169,20.0,20.194814814814812
2024-03-11 12:37:45,19.9313,20.0307,10.1396,40.5419,40.5043,19.8719,20.0241,2857.61,488.881,1708.86,8.490698487182721,20.0,20.194444444444443
2024-03-11 12:37:46,19.9274,20.0307,10.1361,40.5331,40.5076,19.876,20.0274,2865.16,487.896,1708.21,8.487122154666597,20.0,20.194074074074074
2024-03-11 12:37:47,19.938,20.0274,10.1337,40.551,40.5076,19.8862,20.0307,2861.88,484.941,1715.43,8.534310279352663,20.0,20.1937037037037
2024-03-11 12:37:48,19.9304,20.0307,10.1328,40.5409,40.5076,19.8843,20.0307,2863.85,489.866,1707.22,8.48766109890778,20.0,20.19333333333333
2024-03-11 12:37:49,19.9482,20.0307,10.1309,40.5363,40.5043,19.8867,20.0307,2857.94,488.881,1706.4,8.500642278107867,20.0,20.192962962962962
2024-03-11 12:37:50,19.9471,20.034,10.1461,40.5553,40.5076,19.8892,20.0307,2860.24,487.896,1713.46,8.5216402373554,20.0,20.19259259259259
2024-03-11 12:37:51,19.9452,20.0307,10.1399,40.5347,40.5043,19.8957,20.0307,2860.56,485.926,1704.1,8.478807942170844,20.0,20.19222222222222
2024-03-11 12:37:52,19.9317,20.0208,10.1129,40.5399,40.5011,19.8952,20.0307,2858.92,489.866,1710.18,8.520774517836582,20.0,20.19185185185185
2024-03-11 12:37:53,19.9305,20.0307,10.1147,40.5437,40.5109,19.9042,20.0307,2855.97,491.836,1708.7,8.510799435538798,20.0,20.19148148148148
2024-03-11 12:37:54,19.9438,20.0307,10.1368,40.53,40.5109,19.8965,20.0307,2855.64,486.911,1705.91,8.48928523917611,20.0,20.19111111111111
2024-03-11 12:37:55,19.9492,20.0307,10.131,40.5424,40.5109,19.908,20.0274,2856.62,485.926,1698.85,8.463806868484667,20.0,20.19074074074074
2024-03-11 12:37:56,19.9496,20.0274,10.1316,40.5345,40.5076,19.9178,20.0241,2858.27,489.866,1706.89,8.503689566403567,20.0,20.190370370370367
2024-03-11 12:37:57,19.9581,20.0307,10.1266,40.5059,40.5109,19.9063,20.0274,2855.97,493.806,1704.43,8.503109836715522,20.0,20.189999999999998
2024-03-11 12:37:58,19.9599,20.0274,10.1299,40.49,40.5043,19.9094,20.0274,2848.75,488.881,1706.89,8.514083157236412,20.0,20.18962962962963
2024-03-11 12:37:59,19.9529,20.0307,10.1308,40.4972,40.5043,19.9149,20.0208,2854.33,500.701,1706.89,8.50724070993812,20.0,20.18925925925926
2024-03-11 12:38:00,19.9493,20.0274,10.1261,40.4874,40.5011,19.9341,20.0373,2851.7,483.956,1706.57,8.506598378222357,20.0,20.188888888888886
2024-03-11 12:38:01,19.9463,20.0208,10.1155,40.4993,40.5175,19.9326,20.0274,2854.0,499.716,1708.21,8.521360848722475,20.0,20.188518518518517
2024-03-11 12:38:02,19.9598,20.034,10.122,40.4896,40.5076,19.9471,20.034,2851.04,495.776,1714.77,8.560176154921145,20.0,20.188148148148148
2024-03-11 12:38:03,19.9575,20.0274,10.1211,40.4835,40.5109,19.9313,20.034,2852.36,485.926,1707.39,8.52212206339892,20.0,20.187777777777775
2024-03-11 12:38:04,19.972,20.0307,10.1345,40.4866,40.5076,19.9461,20.034,2853.67,492.821,1707.39,8.52307508831349,20.0,20.187407407407406
2024-03-11 12:38:05,19.9497,20.0307,10.1268,40.4927,40.5043,19.9469,20.0274,2857.28,485.926,1707.06,8.508780975058787,20.0,20.187037037037037
2024-03-11 12:38:06,19.9509,20.0274,10.1204,40.4909,40.5043,19.9552,20.0241,2856.3,485.926,1707.22,8.516162369642872,20.0,20.186666666666664
2024-03-11 12:38:07,19.9675,20.0274,10.1329,40.51,40.5011,19.9547,20.0274,2856.3,495.776,1706.73,8.517268902726538,20.0,20.186296296296295
2024-03-11 12:38:08,19.9654,20.0274,10.1313,40.5003,40.5043,19.9596,20.0307,2856.62,484.941,1705.75,8.51194553166289,20.0,20.185925925925925
2024-03-11 12:38:09,19.9795,20.0274,10.1291,40.4946,40.5076,19.9547,20.0274,2860.24,488.881,1704.92,8.521905375235741,20.0,20.185555555555553
2024-03-11 12:38:10,19.9849,20.034,10.1405,40.5087,40.5109,19.9577,20.0274,2860.24,482.971,1704.76,8.515915317694855,20.0,20.185185185185183
2024-03-11 12:38:11,19.9864,20.0274,10.1333,40.51,40.5076,19.9581,20.0307,2862.53,491.836,1703.78,8.518541474026103,20.0,20.184814814814814
2024-03-11 12:38:12,19.9751,20.034,10.1341,40.5137,40.5076,19.9691,20.0307,2861.55,488.881,1704.43,8.511326237412131,20.0,20.18444444444444
2024-03-11 12:38:13,19.9844,20.0274,10.1218,40.5235,40.5142,19.9711,20.0307,2865.82,486.911,1704.27,8.529207000313761,20.0,20.184074074074072
2024-03-11 12:38:14,19.977,20.0241,10.1322,40.5051,40.5043,19.987,20.034,2859.91,491.836,1696.72,8.476096892273612,20.0,20.183703703703703
2024-03-11 12:38:15,19.9928,20.034,10.1373,40.538,40.5076,19.9848,20.0307,2859.25,491.836,1703.28,8.518115901006725,20.0,20.18333333333333
2024-03-11 12:38:16,19.9839,20.0274,10.1228,40.541,40.5076,19.9771,20.0307,2861.88,488.881,1703.94,8.526258525490233,20.0,20.18296296296296
2024-03-11 12:38:17,19.981,20.034,10.1273,40.5397,40.5043,19.9806,20.0274,2859.58,483.956,1704.27,8.521510252772261,20.0,20.18259259259259
2024-03-11 12:38:18,19.9758,20.0143,10.1312,40.5458,40.5076,19.9908,20.011,2864.83,499.716,1704.1,8.512791313625806,20.0,20.18222222222222
2024-03-11 12:38:19,19.9864,20.011,10.1312,40.5525,40.5043,19.9889,20.0143,2857.28,486.911,1704.92,8.526058013281007,20.0,20.18185185185185
2024-03-11 12:38:20,19.9934,20.0176,10.1346,40.5638,40.5011,19.9977,20.0077,2863.19,487.896,1705.25,8.530823376854903,20.0,20.18148148148148
2024-03-11 12:38:21,20.0135,20.0143,10.1398,40.5755,40.5109,20.0054,20.0143,2858.27,490.851,1702.95,8.532192794308305,20.0,20.181111111111107
2024-03-11 12:38:22,19.9894,20.0176,10.1282,40.5947,40.4978,20.0095,20.011,2857.61,488.881,1698.69,8.500074515215802,20.0,20.180740740740738
2024-03-11 12:38:23,20.0126,20.0241,10.141,40.6,40.4781,20.0011,20.0143,2859.58,492.821,1701.64,8.523816092435005,20.0,20.18037037037037
2024-03-11 12:38:24,20.0044,20.0077,10.1359,40.6131,40.5043,20.0093,20.0077,2857.28,483.956,1702.46,8.52524557525781,20.0,20.18
2024-03-11 12:38:25,20.0119,20.0176,10.145,40.6131,40.5043,20.0101,20.0077,2856.95,479.031,1701.81,8.5206089449369,20.0,20.179629629629627
2024-03-11 12:38:26,20.0361,20.0044,10.1567,40.6218,40.5109,20.0088,20.011,2859.25,491.836,1707.22,8.558524440735434,20.0,20.179259259259258
2024-03-11 12:38:27,20.0277,20.0143,10.1456,40.6332,40.5043,20.023,20.011,2853.67,487.896,1702.79,8.5386491930627,20.0,20.17888888888889
2024-03-11 12:38:28,20.0226,20.0143,10.1401,40.6371,40.5043,20.0136,20.0176,2851.37,490.851,1701.64,8.533227899579504,20.0,20.178518518518516
2024-03-11 12:38:29,20.0266,20.0208,10.1421,40.6466,40.5011,20.0176,20.011,2861.22,484.941,1704.76,8.550603892340291,20.0,20.178148148148146
2024-03-11 12:38:30,20.0329,20.0176,10.1565,40.6353,40.5011,20.0243,20.0143,2854.33,488.881,1707.72,8.558431347049739,20.0,20.177777777777777
2024-03-11 12:38:31,20.0434,20.0143,10.1566,40.6481,40.4978,20.0233,20.0143,2852.36,482.971,1701.48,8.53613811191379,20.0,20.177407407407404
2024-03-11 12:38:32,20.027,20.0176,10.1451,40.642,40.5109,20.0217,20.0176,2856.3,491.836,1696.06,8.504729446113265,20.0,20.177037037037035
2024-03-11 12:38:33,20.0368,20.0176,10.1546,40.6463,40.4978,20.033,20.0143,2853.34,490.851,1694.09,8.495108962160158,20.0,20.176666666666666
2024-03-11 12:38:34,20.0579,20.0176,10.1648,40.6511,40.5076,20.0209,20.0143,2854.33,495.776,1700.98,8.539067408808837,20.0,20.176296296296293
2024-03-11 12:38:35,20.049,20.011,10.1454,40.6405,40.5076,20.0307,20.0143,2854.0,492.821,1700.98,8.54813031202345,20.0,20.175925925925924
2024-03-11 12:38:36,20.0362,20.0143,10.1646,40.6463,40.5142,20.0275,20.0176,2854.0,491.836,1700.49,8.518055538788934,20.0,20.175555555555555
2024-03-11 12:38:37,20.0284,20.0176,10.1548,40.6214,40.5043,20.0343,20.0176,2858.27,493.806,1700.16,8.518127945439977,20.0,20.175185185185182
2024-03-11 12:38:38,20.0369,20.0373,10.167,40.6313,40.5109,20.0299,20.0143,2852.69,488.881,1700.16,8.514935890526043,20.0,20.174814814814813
2024-03-11 12:38:39,20.0312,20.0143,10.155,40.6197,40.5076,20.0257,20.0143,2854.98,488.881,1697.54,8.507240851511968,20.0,20.174444444444443
2024-03-11 12:38:40,20.0421,20.011,10.169,40.6074,40.4978,20.0084,20.011,2850.72,496.761,1698.69,8.51033197746493,20.0,20.17407407407407
2024-03-11 12:38:41,20.0605,20.0143,10.1638,40.5958,40.5043,20.0104,20.0143,2848.42,493.806,1717.07,8.62297728062968,20.0,20.1737037037037
2024-03-11 12:38:42,20.06,20.0176,10.1644,40.5699,40.5011,20.0048,20.0176,2852.36,483.956,1699.34,8.53299021992177,20.0,20.173333333333332
2024-03-11 12:38:43,20.0756,20.0176,10.1747,40.5747,40.5011,19.9956,20.011,2846.45,482.971,1700.66,8.544192156836893,20.0,20.17296296296296
2024-03-11 12:38:44,20.0785,20.0143,10.1637,40.5501,40.5076,20.0024,20.011,2848.09,493.806,1700.98,8.557797408785708,20.0,20.17259259259259
2024-03-11 12:38:45,20.0942,20.0176,10.1765,40.53,40.5109,19.9763,20.011,2845.13,483.956,1708.86,8.599957145984046,20.0,20.17222222222222
2024-03-11 12:38:46,20.0871,20.011,10.173,40.526,40.5043,19.9846,20.0143,2845.79,492.821,1701.48,8.559708586734269,20.0,20.171851851851848
2024-03-11 12:38:47,20.0894,20.0011,10.1794,40.5241,40.5076,19.975,20.0143,2840.21,494.791,1701.31,8.555313825946623,20.0,20.17148148148148
2024-03-11 12:38:48,20.0858,20.0044,10.1792,40.5121,40.5076,19.9631,20.0143,2843.82,496.761,1701.81,8.554892070854253,20.0,20.17111111111111
2024-03-11 12:38:49,20.0917,20.011,10.1817,40.4804,40.5043,19.9694,20.0143,2837.91,493.806,1702.63,8.561951660468393,20.0,20.17074074074074
2024-03-11 12:38:50,20.0832,20.011,10.1867,40.4784,40.5109,19.9468,20.0143,2837.58,493.806,1702.46,8.549434345193186,20.0,20.170370370370367
2024-03-11 12:38:51,20.0774,20.0176,10.1867,40.4606,40.5043,19.9434,20.0077,2838.9,490.851,1703.94,8.551851740481922,20.0,20.169999999999998
2024-03-11 12:38:52,20.0868,20.0143,10.1878,40.4594,40.5043,19.9457,20.0143,2833.64,490.851,1704.76,8.563147142523805,20.0,20.16962962962963
2024-03-11 12:38:53,20.0893,20.0176,10.1802,40.4212,40.5076,19.9223,20.011,2834.63,496.761,1704.92,8.572688677997697,20.0,20.169259259259256
2024-03-11 12:38:54,20.0851,20.0143,10.1856,40.4192,40.5109,19.9215,20.0176,2834.96,500.701,1705.25,8.566041102281735,20.0,20.168888888888887
2024-03-11 12:38:55,20.0879,20.011,10.1837,40.4201,40.5043,19.9102,20.0077,2829.37,485.926,1705.42,8.570962386361925,20.0,20.168518518518518
2024-03-11 12:38:56,20.0953,20.0208,10.1929,40.4006,40.5043,19.9184,20.0176,2829.7,485.926,1705.75,8.571062876393219,20.0,20.168148148148145
2024-03-11 12:38:57,20.1017,20.0176,10.2082,40.3983,40.5076,19.9082,20.0044,2827.4,493.806,1705.91,8.564162691321398,20.0,20.167777777777776
2024-03-11 12:38:58,20.0935,20.011,10.1991,40.371,40.5076,19.9182,20.0176,2832.33,488.881,1722.82,8.649842587396593,20.0,20.167407407407406
2024-03-11 12:38:59,20.0861,20.011,10.1956,40.3666,40.5076,19.9041,20.0143,2827.4,489.866,1705.75,8.560762782655429,20.0,20.167037037037034
2024-03-11 12:39:00,20.0877,20.0176,10.2073,40.3496,40.5011,19.9013,20.0077,2829.05,496.761,1705.42,8.550366184266315,20.0,20.166666666666664
2024-03-11 12:39:01,20.0875,20.011,10.1944,40.3616,40.5076,19.9036,20.0143,2829.05,490.851,1704.92,8.558846551180121,20.0,20.166666666666664
2024-03-11 12:39:02,20.0727,20.011,10.2024,40.3499,40.5076,19.9212,20.0143,2829.7,486.911,1703.78,8.533411810605786,20.0,20.166666666666664
2024-03-11 12:39:03,20.0756,20.0176,10.195,40.362,40.5109,19.9178,20.0143,2827.08,486.911,1697.37,8.51017862254063,20.0,20.166666666666664
2024-03-11 12:39:04,20.0864,20.0143,10.2055,40.368,40.5043,19.9155,20.011,2831.02,489.866,1702.3,8.535155521406724,20.0,20.166666666666664
2024-03-11 12:39:05,20.0821,20.0143,10.1957,40.3889,40.5109,19.9088,20.0143,2832.33,486.911,1700.98,8.533284413424276,20.0,20.166666666666664
2024-03-11 12:39:06,20.0692,20.011,10.1918,40.3789,40.5142,19.9143,20.011,2832.99,487.896,1701.31,8.527170210333503,20.0,20.166666666666664
2024-03-11 12:39:07,20.0897,20.0143,10.2087,40.3751,40.5109,19.9279,20.0077,2835.94,493.806,1699.51,8.521252989746975,20.0,20.166666666666664
2024-03-11 12:39:08,20.0848,20.0077,10.202,40.3777,40.5142,19.9283,20.0143,2837.91,493.806,1699.01,8.520297857462527,20.0,20.166666666666664
2024-03-11 12:39:09,20.0844,20.0143,10.2112,40.4049,40.5043,19.9232,20.0143,2834.63,488.881,1698.85,8.511219772862932,20.0,20.166666666666664
2024-03-11 12:39:10,20.0827,20.0143,10.2022,40.3883,40.4978,19.9296,20.0044,2840.87,489.866,1698.85,8.517512758353138,20.0,20.166666666666664
2024-03-11 12:39:11,20.0884,20.0176,10.1983,40.3976,40.5043,19.9285,20.0143,2844.15,485.926,1699.67,8.529903688268552,20.0,20.166666666666664
2024-03-11 12:39:12,20.0854,20.0143,10.2067,40.4129,40.5109,19.9366,20.011,2846.78,488.881,1699.67,8.520071542785063,20.0,20.166666666666664
2024-03-11 12:39:13,20.095,20.0077,10.2101,40.4131,40.5043,19.9357,20.0143,2847.76,488.881,1699.18,8.522961046265058,20.0,20.166666666666664
2024-03-11 12:39:14,20.0838,20.0143,10.1989,40.4283,40.5076,19.9456,20.0143,2848.09,489.866,1699.34,8.523763594416174,20.0,20.166666666666664
2024-03-11 12:39:15,20.094,20.0143,10.2131,40.4136,40.5076,19.9546,20.0176,2848.09,504.64,1701.64,8.531846349906914,20.0,20.166666666666664
2024-03-11 12:39:16,20.0962,20.0208,10.2108,40.4083,40.5076,19.9489,20.0143,2847.76,483.956,1699.84,8.526702834971237,20.0,20.166666666666664
2024-03-11 12:39:17,20.1133,20.0077,10.2101,40.4062,40.5109,19.9569,20.011,2846.12,485.926,1700.33,8.544518670786456,20.0,20.166666666666664
2024-03-11 12:39:18,20.1061,19.9946,10.211,40.4051,40.5109,19.952,19.9913,2843.49,488.881,1701.31,8.542450639669465,20.0,20.166666666666664
2024-03-11 12:39:19,20.1063,19.9979,10.2155,40.4064,40.5076,19.9596,19.9946,2840.21,490.851,1701.81,8.541247904872035,20.0,20.166666666666664
2024-03-11 12:39:20,20.102,19.9979,10.2075,40.4078,40.5043,19.9594,19.9946,2842.18,485.926,1702.13,8.546049712802203,20.0,20.166666666666664
2024-03-11 12:39:21,20.1026,20.011,10.2079,40.428,40.4945,19.9809,19.9946,2841.19,487.896,1700.16,8.536331285624783,20.0,20.166666666666664
2024-03-11 12:39:22,20.0984,19.9979,10.2237,40.4337,40.5043,19.9796,19.9946,2842.18,489.866,1703.78,8.537215850195937,20.0,20.166666666666664
2024-03-11 12:39:23,20.1057,20.0011,10.2163,40.4422,40.5076,19.9789,20.0011,2846.78,487.896,1698.85,8.525185028334349,20.0,20.166666666666664
2024-03-11 12:39:24,20.1087,20.0077,10.2172,40.4659,40.5076,19.9832,19.9913,2851.7,488.881,1699.67,8.531111144731435,20.0,20.166666666666664
2024-03-11 12:39:25,20.1192,20.0011,10.2115,40.4852,40.5011,19.9879,19.9979,2853.67,489.866,1698.85,8.540960594700206,20.0,20.166666666666664
2024-03-11 12:39:26,20.142,20.0011,10.2168,40.496,40.5109,19.9688,19.9946,2845.79,491.836,1699.18,8.557708522735686,20.0,20.166666666666664
2024-03-11 12:39:27,20.1321,20.0011,10.2225,40.4881,40.5043,19.9842,19.9913,2848.42,492.821,1698.85,8.542598495033273,20.0,20.166666666666664
2024-03-11 12:39:28,20.1238,20.0044,10.2286,40.493,40.5011,19.9793,19.9946,2852.69,489.866,1699.51,8.53349889526811,20.0,20.166666666666664
2024-03-11 12:39:29,20.1178,19.9979,10.2244,40.4998,40.5011,19.9685,19.9979,2853.34,492.821,1697.87,8.523713405218178,20.0,20.166666666666664
2024-03-11 12:39:30,20.1286,20.0044,10.2281,40.5162,40.5109,19.9772,19.9946,2855.64,485.926,1698.85,8.534753814490692,20.0,20.166666666666664
2024-03-11 12:39:31,20.1331,19.9979,10.2306,40.5329,40.5043,19.9704,19.9946,2854.33,488.881,1698.36,8.53401574028818,20.0,20.166666666666664
2024-03-11 12:39:32,20.134,20.0044,10.2346,40.548,40.5109,19.9666,19.9946,2852.03,488.881,1699.67,8.537924649057711,20.0,20.166666666666664
2024-03-11 12:39:33,20.1383,19.9979,10.2352,40.5362,40.5076,19.9733,20.0011,2851.04,484.941,1700.16,8.543578112996947,20.0,20.166666666666664
2024-03-11 12:39:34,20.133,20.0044,10.2333,40.5489,40.5043,19.9746,19.9913,2849.4,486.911,1699.51,8.537379639975516,20.0,20.166666666666664
2024-03-11 12:39:35,20.1235,20.0011,10.2461,40.5676,40.5175,19.9549,19.9979,2852.36,495.776,1699.01,8.515642333883147,20.0,20.166666666666664
2024-03-11 12:39:36,20.1205,20.0044,10.2359,40.5778,40.5011,19.9656,19.9946,2853.01,494.791,1699.18,8.522702380187123,20.0,20.166666666666664
2024-03-11 12:39:37,20.1194,20.0044,10.2352,40.5912,40.5011,19.9703,19.9979,2849.4,489.866,1702.79,8.540463702459027,20.0,20.166666666666664
2024-03-11 12:39:38,20.1151,19.9979,10.2479,40.587,40.4978,19.964,19.9979,2852.69,484.941,1699.84,8.511004330955572,20.0,20.166666666666664
2024-03-11 12:39:39,20.1046,20.0011,10.2423,40.5934,40.5076,19.9619,19.9946,2854.0,486.911,1699.84,8.506777810643658,20.0,20.166666666666664
2024-03-11 12:39:40,20.1124,20.0011,10.2401,40.6043,40.5076,19.9505,19.9913,2852.03,481.986,1699.18,8.512097070991368,20.0,20.166666666666664
2024-03-11 12:39:41,20.1048,20.0077,10.2531,40.5882,40.5043,19.9481,19.9979,2853.67,484.941,1699.34,8.49513518630536,20.0,20.166666666666664
2024-03-11 12:39:42,20.0931,20.0011,10.2504,40.5777,40.5011,19.9536,19.9913,2854.98,490.851,1700.66,8.49396722945373,20.0,20.166666666666664
2024-03-11 12:39:43,20.0835,20.0077,10.2359,40.5749,40.5043,19.9461,19.9913,2851.04,491.836,1700.82,8.498995308422115,20.0,20.166666666666664
2024-03-11 12:39:44,20.0813,20.0011,10.2384,40.5703,40.5011,19.9455,19.9946,2842.18,483.956,1694.58,8.463772572092926,20.0,20.166666666666664
2024-03-11 12:39:45,20.1055,20.0044,10.2614,40.5684,40.5109,19.9441,19.9979,2854.0,486.911,1701.81,8.500919895291661,20.0,20.166666666666664
2024-03-11 12:39:46,20.1115,19.9946,10.2574,40.567,40.5076,19.9256,19.9979,2852.03,492.821,1702.13,8.511155538422775,20.0,20.166666666666664
2024-03-11 12:39:47,20.0908,19.9946,10.2474,40.5756,40.5043,19.9301,19.9979,2848.42,494.791,1701.97,8.501114585720359,20.0,20.166666666666664
2024-03-11 12:39:48,20.0946,20.0044,10.2398,40.5694,40.5076,19.9409,19.9946,2848.09,492.821,1701.64,8.509309820872858,20.0,20.166666666666664
2024-03-11 12:39:49,20.0968,20.0077,10.2485,40.5585,40.5076,19.9404,19.9979,2848.75,486.911,1709.36,8.542276847367622,20.0,20.166666666666664
2024-03-11 12:39:50,20.0812,20.0011,10.2458,40.5516,40.5076,19.9276,19.9913,2837.25,485.926,1702.79,8.498297960296787,20.0,20.166666666666664
2024-03-11 12:39:51,20.0913,20.0176,10.25,40.534,40.5043,19.9368,19.9946,2839.88,480.016,1702.63,8.502596859350925,20.0,20.166666666666664
2024-03-11 12:39:52,20.0864,19.9979,10.2468,40.5291,40.5043,19.9415,19.9946,2839.55,481.001,1702.13,8.498631639202442,20.0,20.166666666666664
2024-03-11 12:39:53,20.0861,20.0011,10.2503,40.5055,40.5076,19.943,19.9979,2834.96,483.956,1707.55,8.52240079338361,20.0,20.166666666666664
2024-03-11 12:39:54,20.0765,20.0011,10.249,40.5187,40.5076,19.9398,19.9946,2833.64,487.896,1702.95,8.49226983664329,20.0,20.166666666666664
2024-03-11 12:39:55,20.0903,20.0011,10.2531,40.5138,40.5043,19.9357,20.0011,2835.28,486.911,1703.12,8.501500522121527,20.0,20.166666666666664
2024-03-11 12:39:56,20.0643,20.0011,10.2585,40.5045,40.5043,19.943,19.9946,2837.25,494.791,1703.78,8.477648048431984,20.0,20.166666666666664
2024-03-11 12:39:57,20.0807,20.0011,10.2426,40.5008,40.5175,19.9424,19.9946,2833.31,491.836,1703.78,8.505573157241498,20.0,20.166666666666664
2024-03-11 12:39:58,20.0659,20.0077,10.2499,40.492,40.5076,19.951,20.0011,2831.67,487.896,1698.19,8.458622916201278,20.0,20.166666666666664
2024-03-11 12:39:59,20.0559,20.0044,10.2473,40.483,40.5076,19.9608,19.9946,2832.33,492.821,1703.94,8.480865154305654,20.0,20.166666666666664
2024-03-11 12:40:00,20.054,20.0011,10.2597,40.4769,40.5043,19.9574,19.9913,2835.28,495.776,1704.76,8.472576225681472,20.0,20.166666666666664
2024-03-11 12:40:01,20.0426,19.9979,10.2517,40.4633,40.5011,19.9575,19.9913,2838.24,486.911,1704.92,8.470429966132908,20.0,20.166666666666664
2024-03-11 12:40:02,20.0494,20.0044,10.2388,40.4589,40.5011,19.9688,19.9979,2834.96,485.926,1704.76,8.486676568991216,20.0,20.166666666666664
2024-03-11 12:40:03,20.0167,19.9946,10.2354,40.4622,40.5076,19.9747,19.9979,2835.28,492.821,1704.76,8.461330553103146,20.0,20.166666666666664
2024-03-11 12:40:04,20.0314,20.0077,10.2411,40.447,40.5011,19.979,20.0011,2835.61,494.791,1704.76,8.469116018734304,20.0,20.166666666666664
2024-03-11 12:40:05,20.0334,19.9979,10.2572,40.4299,40.5109,19.9782,19.9979,2831.67,492.821,1708.86,8.477257937885728,20.0,20.166666666666664
2024-03-11 12:40:06,20.0324,20.0011,10.2521,40.4308,40.5043,19.9818,19.9979,2831.02,484.941,1710.51,8.489001879878797,20.0,20.166666666666664
2024-03-11 12:40:07,20.0236,20.0011,10.2363,40.4209,40.5076,19.9919,19.9979,2824.12,473.121,1703.28,8.459170590829801,20.0,20.166666666666664
2024-03-11 12:40:08,20.0159,20.0011,10.2333,40.4136,40.5043,19.98,19.9979,2830.36,487.896,1699.84,8.438032163937686,20.0,20.166666666666664
2024-03-11 12:40:09,20.001,20.0011,10.2346,40.3916,40.5043,19.9792,19.9979,2829.37,491.836,1700.66,8.428122522248668,20.0,20.166666666666664
2024-03-11 12:40:10,20.0065,19.9979,10.2393,40.4056,40.5076,19.9918,20.0011,2827.08,492.821,1700.82,8.429605891427396,20.0,20.166666666666664
2024-03-11 12:40:11,20.0102,20.0011,10.2379,40.4005,40.5043,19.9859,19.9946,2826.09,484.941,1700.49,8.432371058562659,20.0,20.166666666666664
2024-03-11 12:40:12,20.006,19.9979,10.2502,40.3891,40.5076,20.0001,19.9913,2825.43,478.046,1697.87,8.405163365337241,20.0,20.166666666666664
2024-03-11 12:40:13,20.0063,20.0044,10.2396,40.4076,40.5076,19.99,19.9946,2826.09,495.776,1693.27,8.39175696273921,20.0,20.166666666666664
2024-03-11 12:40:14,19.9874,20.0044,10.2316,40.3913,40.5011,19.9904,19.9946,2824.78,491.836,1705.42,8.442539008589248,20.0,20.166666666666664
2024-03-11 12:40:15,19.9849,20.0044,10.2293,40.3954,40.4649,20.0047,19.9913,2827.73,496.761,1698.69,8.409050312400037,20.0,20.166666666666664
2024-03-11 12:40:16,19.9968,20.0011,10.2492,40.3868,40.5109,20.0009,19.9913,2832.0,491.836,1698.69,8.402154539459449,20.0,20.166666666666664
2024-03-11 12:40:17,19.9856,20.0011,10.2309,40.4073,40.5109,20.0132,19.9979,2826.09,480.016,1698.19,8.405799608870074,20.0,20.166666666666664
2024-03-11 12:40:18,19.9953,19.9847,10.2375,40.3967,40.5043,20.0079,19.988,2828.72,489.866,1699.67,8.41579905252595,20.0,20.166666666666664
2024-03-11 12:40:19,19.9802,19.988,10.2346,40.4174,40.5076,20.0053,19.9814,2832.99,488.881,1699.84,8.406117622806942,20.0,20.166666666666664
2024-03-11 12:40:20,19.9732,19.988,10.2306,40.4172,40.5076,20.0135,19.9847,2835.61,483.956,1699.84,8.403529957309845,20.0,20.166666666666664
2024-03-11 12:40:21,19.9857,19.988,10.2259,40.4204,40.5043,20.0179,19.9847,2838.57,495.776,1700.98,8.424011694665221,20.0,20.166666666666664
2024-03-11 12:40:22,19.9871,19.9847,10.2259,40.4105,40.5043,20.0154,19.988,2841.19,497.746,1700.82,8.424427576726293,20.0,20.166666666666664
2024-03-11 12:40:23,19.9963,19.988,10.2289,40.4077,40.5043,20.0279,19.9749,2841.85,489.866,1700.66,8.428985493509547,20.0,20.166666666666664
2024-03-11 12:40:24,19.9959,19.9847,10.2348,40.4052,40.5109,20.0081,19.9814,2841.19,486.911,1703.12,8.435733414638344,20.0,20.166666666666664
2024-03-11 12:40:25,19.9891,19.9847,10.2258,40.4054,40.5109,20.0092,19.988,2841.85,489.866,1702.13,8.432730017787835,20.0,20.166666666666664
2024-03-11 12:40:26,19.9868,19.9946,10.2258,40.4106,40.5076,20.0149,19.9847,2841.19,499.716,1699.18,8.416131956073743,20.0,20.166666666666664
2024-03-11 12:40:27,19.9861,19.9814,10.2197,40.3903,40.5076,20.0144,19.9781,2837.91,484.941,1704.27,8.44601294261801,20.0,20.166666666666664
2024-03-11 12:40:28,19.9968,19.988,10.2217,40.4061,40.5043,20.0145,19.9913,2839.55,494.791,1704.76,8.455967232335029,20.0,20.166666666666664
2024-03-11 12:40:29,19.9839,19.988,10.2182,40.4076,40.5043,20.0152,19.988,2836.27,488.881,1704.43,8.446200450837893,20.0,20.166666666666664
2024-03-11 12:40:30,19.9852,19.988,10.2169,40.4063,40.5043,20.0075,19.988,2841.85,491.836,1700.82,8.4305552491226,20.0,20.166666666666664
2024-03-11 12:40:31,19.9649,19.988,10.2106,40.3945,40.5076,20.019,19.9749,2839.88,488.881,1704.76,8.43797415620971,20.0,20.166666666666664
