TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 12:40:32,19.9756,19.9847,10.2102,40.4068,40.5011,20.0022,19.988,2840.54,491.836,1705.09,8.44921147542352,20.0,20.166666666666664
2024-03-11 12:40:33,19.9732,19.9847,10.2179,40.4039,40.5043,19.9924,19.9814,2841.19,481.986,1713.13,8.480272068977099,20.0,20.166666666666664
2024-03-11 12:40:34,19.9747,19.9781,10.2099,40.4192,40.5109,19.9918,19.988,2845.46,487.896,1705.58,8.451120285689006,20.0,20.166666666666664
2024-03-11 12:40:35,19.9646,19.988,10.2123,40.4186,40.5109,19.9957,19.9781,2850.06,487.896,1706.57,8.445201091694955,20.0,20.166666666666664
2024-03-11 12:40:36,19.9591,19.988,10.202,40.4277,40.5076,19.9726,19.9847,2844.81,481.986,1706.73,8.45014992076883,20.0,20.166666666666664
2024-03-11 12:40:37,19.9578,19.988,10.2009,40.448,40.5043,19.9701,19.9781,2849.73,496.761,1704.92,8.44101544664558,20.0,20.166666666666664
2024-03-11 12:40:38,19.9554,19.9847,10.201,40.4445,40.5011,19.9658,19.9847,2846.78,495.776,1700.49,8.416925417112,20.0,20.166666666666664
2024-03-11 12:40:39,19.9632,19.9847,10.2036,40.4513,40.5109,19.9456,19.988,2856.3,481.986,1704.76,8.442558930414718,20.0,20.166666666666664
2024-03-11 12:40:40,19.9567,19.9847,10.2083,40.4463,40.5109,19.9458,19.9847,2847.76,491.836,1704.76,8.432870350962627,20.0,20.166666666666664
2024-03-11 12:40:41,19.9452,19.9814,10.205,40.4572,40.5076,19.9377,19.9847,2857.28,490.851,1705.91,8.431460802143691,20.0,20.166666666666664
2024-03-11 12:40:42,19.9409,19.988,10.1974,40.4694,40.5043,19.9309,19.9814,2857.61,482.971,1707.39,8.44163477743151,20.0,20.166666666666664
2024-03-11 12:40:43,19.9407,19.9781,10.2097,40.4623,40.5076,19.9095,19.9847,2858.59,487.896,1707.72,8.432434433411059,20.0,20.166666666666664
2024-03-11 12:40:44,19.9348,19.988,10.1914,40.4596,40.5043,19.8958,19.988,2858.59,490.851,1708.21,8.445602320608954,20.0,20.166666666666664
2024-03-11 12:40:45,19.9339,19.9847,10.1982,40.4591,40.5043,19.8866,19.9847,2856.3,488.881,1708.37,8.439718376980965,20.0,20.166666666666664
2024-03-11 12:40:46,19.9254,19.988,10.1896,40.4579,40.5043,19.8823,19.988,2856.95,489.866,1710.67,8.451167680960083,20.0,20.166666666666664
2024-03-11 12:40:47,19.9236,19.988,10.1915,40.4698,40.5076,19.8552,19.9814,2857.94,491.836,1706.4,8.426868967513839,20.0,20.166666666666664
2024-03-11 12:40:48,19.921,19.9847,10.1931,40.4812,40.5043,19.8611,19.9814,2859.91,488.881,1709.52,8.438633382912197,20.0,20.166666666666664
2024-03-11 12:40:49,19.9199,19.9847,10.1837,40.4707,40.5043,19.8548,19.9814,2854.0,489.866,1710.01,8.448254190607644,20.0,20.166666666666664
2024-03-11 12:40:50,19.9083,19.988,10.1901,40.4612,40.5011,19.8488,19.9847,2858.27,484.941,1709.19,8.428591610705258,20.0,20.166666666666664
2024-03-11 12:40:51,19.907,19.988,10.2031,40.4673,40.5043,19.8493,19.988,2851.7,487.896,1708.37,8.412151479440167,20.0,20.166666666666664
2024-03-11 12:40:52,19.8991,19.9847,10.1792,40.4861,40.5076,19.8213,19.9814,2857.28,487.896,1707.39,8.42118806108242,20.0,20.166666666666664
2024-03-11 12:40:53,19.9019,19.9847,10.18,40.4851,40.5076,19.8256,19.9781,2855.97,485.926,1704.43,8.408318519205068,20.0,20.166666666666664
2024-03-11 12:40:54,19.8972,19.9847,10.1825,40.4853,40.5076,19.8447,19.9814,2854.98,495.776,1704.76,8.403718107432681,20.0,20.166666666666664
2024-03-11 12:40:55,19.8999,19.988,10.1816,40.4834,40.5043,19.8363,19.988,2854.98,490.851,1703.78,8.40199953385511,20.0,20.166666666666664
2024-03-11 12:40:56,19.8894,19.9781,10.1782,40.4823,40.5076,19.8371,19.9847,2857.94,488.881,1703.61,8.395023473826674,20.0,20.166666666666664
2024-03-11 12:40:57,19.8945,19.9847,10.1651,40.4817,40.5109,19.8414,19.9814,2855.97,486.911,1703.78,8.41159608827572,20.0,20.166666666666664
2024-03-11 12:40:58,19.8961,19.9847,10.1662,40.508,40.5109,19.8375,19.988,2856.95,495.776,1704.1,8.413608293119857,20.0,20.166666666666664
2024-03-11 12:40:59,19.9077,19.988,10.1649,40.5051,40.5043,19.836,19.9814,2860.56,486.911,1702.95,8.419077747590766,20.0,20.166666666666664
2024-03-11 12:41:00,19.9058,19.9781,10.1752,40.5056,40.5043,19.8411,19.9781,2856.95,487.896,1696.72,8.377773892812206,20.0,20.166666666666664
2024-03-11 12:41:01,19.9048,19.9847,10.1618,40.5113,40.5011,19.8236,19.9814,2864.83,493.806,1702.63,8.417668519469583,20.0,20.166666666666664
2024-03-11 12:41:02,19.9072,19.9847,10.1681,40.5172,40.5011,19.8426,19.9847,2863.52,489.866,1703.94,8.42077297721369,20.0,20.166666666666664
2024-03-11 12:41:03,19.9074,19.9847,10.1655,40.5065,40.5011,19.8452,19.988,2865.49,484.941,1704.27,8.424825266801513,20.0,20.166666666666664
2024-03-11 12:41:04,19.9115,19.988,10.1576,40.5387,40.5011,19.8497,19.9814,2866.47,491.836,1705.42,8.440894773968175,20.0,20.166666666666664
2024-03-11 12:41:05,19.9202,19.9847,10.1625,40.5463,40.5043,19.8559,19.988,2859.25,485.926,1705.91,8.446609419629729,20.0,20.166666666666664
2024-03-11 12:41:06,19.908,19.9847,10.1628,40.5243,40.5109,19.8617,19.9781,2866.8,484.941,1705.25,8.432525253796241,20.0,20.166666666666664
2024-03-11 12:41:07,19.904,20.0208,10.1438,40.539,40.5076,19.864,19.988,2863.85,489.866,1712.31,8.480470461638049,20.0,20.166666666666664
2024-03-11 12:41:08,19.901,19.988,10.1491,40.55,40.5109,19.8585,19.9781,2856.3,488.881,1706.57,8.44485470361864,20.0,20.166666666666664
2024-03-11 12:41:09,19.8881,19.9847,10.1396,40.5595,40.5011,19.8779,19.988,2862.53,483.956,1709.52,8.456503205555117,20.0,20.166666666666664
2024-03-11 12:41:10,19.9027,19.9847,10.1637,40.5602,40.5076,19.8796,19.988,2862.86,485.926,1722.65,8.513149302638805,20.0,20.166666666666664
2024-03-11 12:41:11,19.9073,19.9814,10.1434,40.5542,40.5076,19.8738,19.9847,2859.58,494.791,1709.03,8.467434481180053,20.0,20.166666666666664
2024-03-11 12:41:12,19.8953,19.9781,10.1451,40.5566,40.5109,19.8849,19.9781,2860.56,485.926,1708.04,8.45065548910201,20.0,20.166666666666664
2024-03-11 12:41:13,19.8854,19.988,10.1492,40.5598,40.5175,19.8927,19.9847,2855.64,486.911,1708.21,8.439361343464597,20.0,20.166666666666664
2024-03-11 12:41:14,19.8847,19.9847,10.1456,40.5509,40.5076,19.8884,19.9847,2856.95,487.896,1708.04,8.441034940197461,20.0,20.166666666666664
2024-03-11 12:41:15,19.8854,19.9814,10.1451,40.5617,40.5043,19.8917,19.9847,2859.58,490.851,1708.54,8.444546275093973,20.0,20.166666666666664
2024-03-11 12:41:16,19.8808,19.9814,10.1508,40.5291,40.5109,19.9062,19.988,2861.22,481.001,1707.06,8.42830924546947,20.0,20.166666666666664
2024-03-11 12:41:17,19.8673,19.9913,10.1345,40.536,40.5076,19.8921,19.9814,2853.34,485.926,1711.33,8.451823100899087,20.0,20.166666666666664
2024-03-11 12:41:18,19.8673,19.9617,10.1413,40.5386,40.5043,19.8973,19.965,2854.66,493.806,1714.28,8.460477198715335,20.0,20.166666666666664
2024-03-11 12:41:19,19.8657,19.965,10.122,40.5295,40.5043,19.9077,19.9683,2853.01,492.821,1711.66,8.462920114846922,20.0,20.166666666666664
2024-03-11 12:41:20,19.876,19.9716,10.1379,40.5231,40.5043,19.9017,19.9716,2864.18,486.911,1696.72,8.384231182619212,20.0,20.166666666666664
2024-03-11 12:41:21,19.8793,19.9683,10.1337,40.5234,40.5043,19.916,19.9716,2863.85,488.881,1703.45,8.423969941035905,20.0,20.166666666666664
2024-03-11 12:41:22,19.8717,19.9683,10.1217,40.508,40.5076,19.9311,19.965,2856.62,494.791,1702.3,8.422083649638752,20.0,20.166666666666664
2024-03-11 12:41:23,19.8874,19.965,10.1269,40.5081,40.4814,19.9172,19.965,2859.58,480.016,1702.79,8.433580458494506,20.0,20.166666666666664
2024-03-11 12:41:24,19.8693,19.9716,10.1223,40.5004,40.5043,19.9346,19.9683,2855.31,492.821,1695.9,8.387838153441491,20.0,20.166666666666664
2024-03-11 12:41:25,19.8753,19.9683,10.1273,40.4959,40.5076,19.927,19.9716,2857.94,493.806,1702.79,8.422779807325893,20.0,20.166666666666664
2024-03-11 12:41:26,19.8742,19.9683,10.1227,40.5007,40.5043,19.9403,19.9683,2859.58,494.791,1703.78,8.430702741671706,20.0,20.166666666666664
2024-03-11 12:41:27,19.8784,19.9716,10.126,40.464,40.5043,19.9286,19.9683,2855.64,484.941,1696.55,8.395701804372393,20.0,20.166666666666664
2024-03-11 12:41:28,19.8766,19.9683,10.1185,40.4565,40.5043,19.9485,19.9683,2851.04,494.791,1703.94,8.437201054404303,20.0,20.166666666666664
2024-03-11 12:41:29,19.8684,19.9683,10.1063,40.4439,40.5043,19.9504,19.965,2854.33,494.791,1715.6,8.498418726341901,20.0,20.166666666666664
2024-03-11 12:41:30,19.8661,19.965,10.1165,40.4296,40.5043,19.9509,19.9683,2845.13,485.926,1705.09,8.43554101222573,20.0,20.166666666666664
2024-03-11 12:41:31,19.8737,19.965,10.1188,40.4331,40.5109,19.9578,19.9683,2850.72,480.016,1704.6,8.437701193710195,20.0,20.166666666666664
2024-03-11 12:41:32,19.8794,19.9716,10.1155,40.4287,40.5076,19.942,19.9716,2847.1,492.821,1703.12,8.43815322936835,20.0,20.166666666666664
2024-03-11 12:41:33,19.8686,19.9617,10.1136,40.4315,40.5109,19.9492,19.9683,2848.75,489.866,1703.94,8.4345206839153,20.0,20.166666666666664
2024-03-11 12:41:34,19.8657,20.0011,10.1092,40.4157,40.5109,19.9459,19.965,2841.85,487.896,1704.6,8.439085146586189,20.0,20.166666666666664
2024-03-11 12:41:35,19.867,19.9683,10.1158,40.409,40.5109,19.9491,19.965,2850.39,492.821,1704.43,8.433659628722006,20.0,20.166666666666664
2024-03-11 12:41:36,19.8779,19.9716,10.1094,40.4179,40.5043,19.9467,19.965,2851.04,485.926,1704.76,8.450257890872185,20.0,20.166666666666664
2024-03-11 12:41:37,19.8622,19.965,10.104,40.4019,40.5076,19.9399,19.9683,2853.34,483.956,1705.58,8.44540819799796,20.0,20.166666666666664
2024-03-11 12:41:38,19.872,19.9617,10.1116,40.4096,40.5076,19.9381,19.965,2856.62,488.881,1705.09,8.444885379474854,20.0,20.166666666666664
2024-03-11 12:41:39,19.8742,19.9749,10.1131,40.4047,40.5076,19.9233,19.9683,2856.62,487.896,1706.4,8.451979601401478,20.0,20.166666666666664
2024-03-11 12:41:40,19.8748,19.965,10.1074,40.4154,40.5076,19.9149,19.9716,2853.67,493.806,1699.51,8.423285745577845,20.0,20.166666666666664
2024-03-11 12:41:41,19.8871,19.965,10.1093,40.403,40.5109,19.905,19.9683,2857.61,488.881,1707.55,8.472145679817235,20.0,20.166666666666664
2024-03-11 12:41:42,19.8813,19.965,10.1041,40.4061,40.5109,19.8896,19.9683,2857.94,489.866,1709.19,8.479762290978512,20.0,20.166666666666664
2024-03-11 12:41:43,19.8937,19.9683,10.1069,40.4087,40.5011,19.8881,19.965,2854.66,494.791,1708.37,8.484016127431756,20.0,20.166666666666664
2024-03-11 12:41:44,19.8747,19.9683,10.1004,40.4073,40.5076,19.872,19.9716,2859.25,484.941,1708.7,8.474816818067499,20.0,20.166666666666664
2024-03-11 12:41:45,19.8883,19.9683,10.094,40.4366,40.5043,19.8636,19.965,2855.97,485.926,1708.54,8.491362646135423,20.0,20.166666666666664
2024-03-11 12:41:46,19.8881,19.9716,10.0906,40.4414,40.5109,19.8537,19.9683,2854.33,483.956,1707.88,8.490855709255042,20.0,20.166666666666664
2024-03-11 12:41:47,19.8861,19.9749,10.0947,40.4453,40.5208,19.8349,19.965,2857.94,482.971,1707.88,8.485569236192894,20.0,20.166666666666664
2024-03-11 12:41:48,19.8834,19.9683,10.0943,40.4664,40.5076,19.8317,19.965,2857.61,482.971,1714.61,8.517005998059487,20.0,20.166666666666664
2024-03-11 12:41:49,19.885,19.965,10.1004,40.4523,40.5011,19.8211,19.9683,2860.56,488.881,1707.72,8.478881713817067,20.0,20.166666666666664
2024-03-11 12:41:50,19.8867,19.9683,10.0924,40.4685,40.5043,19.8092,19.965,2857.94,487.896,1707.06,8.484007116433881,20.0,20.166666666666664
2024-03-11 12:41:51,19.8865,19.9683,10.0993,40.4663,40.5076,19.8024,19.9781,2861.22,482.971,1706.07,8.472940276490876,20.0,20.166666666666664
2024-03-11 12:41:52,19.9013,19.9683,10.1017,40.5026,40.5076,19.7892,19.9683,2866.15,494.791,1705.09,8.478801971712409,20.0,20.166666666666664
2024-03-11 12:41:53,19.9078,19.9716,10.0908,40.513,40.5076,19.7864,19.965,2861.88,492.821,1705.09,8.493856785613765,20.0,20.166666666666664
2024-03-11 12:41:54,19.8996,19.9617,10.0934,40.5397,40.5011,19.7901,19.9683,2864.5,491.836,1705.09,8.484512418364641,20.0,20.166666666666664
2024-03-11 12:41:55,19.9061,19.9683,10.0865,40.5569,40.5043,19.7918,19.9716,2867.13,489.866,1704.27,8.492020467248091,20.0,20.166666666666664
2024-03-11 12:41:56,19.9051,19.9683,10.0864,40.5652,40.5076,19.7929,19.965,2876.0,493.806,1703.78,8.488800800866748,20.0,20.166666666666664
2024-03-11 12:41:57,19.9042,19.965,10.0824,40.5619,40.4978,19.7753,19.9683,2870.09,496.761,1702.13,8.483257473262986,20.0,20.166666666666664
2024-03-11 12:41:58,19.8962,19.9683,10.095,40.5849,40.5043,19.7881,19.965,2873.7,490.851,1700.98,8.459745427339987,20.0,20.166666666666664
2024-03-11 12:41:59,19.9073,19.9683,10.0924,40.6001,40.5011,19.7701,19.9683,2873.04,494.791,1700.16,8.467486425589323,20.0,20.166666666666664
2024-03-11 12:42:00,19.9199,19.965,10.0918,40.6238,40.5043,19.7755,19.965,2876.0,488.881,1700.0,8.4780763605755,20.0,20.166666666666664
2024-03-11 12:42:01,19.9122,19.965,10.0904,40.6371,40.5043,19.7686,19.9716,2873.04,485.926,1700.82,8.476728555207387,20.0,20.166666666666664
2024-03-11 12:42:02,19.9105,19.965,10.0799,40.6489,40.4978,19.7748,19.9683,2869.1,489.866,1705.09,8.505623766594143,20.0,20.166666666666664
2024-03-11 12:42:03,19.9192,19.9617,10.0949,40.6617,40.4978,19.7632,19.9683,2870.41,484.941,1700.82,8.478886186332844,20.0,20.166666666666664
2024-03-11 12:42:04,19.9368,19.9749,10.1027,40.67,40.5043,19.7654,19.965,2871.4,484.941,1707.88,8.522574547627968,20.0,20.166666666666664
2024-03-11 12:42:05,19.9261,19.965,10.0944,40.6832,40.4978,19.7722,19.965,2866.15,495.776,1697.04,8.466414617170976,20.0,20.166666666666664
2024-03-11 12:42:06,19.9365,19.9716,10.1086,40.6791,40.5076,19.7688,19.965,2870.09,487.896,1700.33,8.47954954404861,20.0,20.166666666666664
2024-03-11 12:42:07,19.9379,19.9716,10.0895,40.7026,40.5076,19.7685,19.9716,2866.47,490.851,1701.31,8.502134478653142,20.0,20.166666666666664
2024-03-11 12:42:08,19.9432,19.9716,10.0966,40.7009,40.5043,19.7625,19.9617,2865.16,494.791,1701.64,8.50222937880086,20.0,20.166666666666664
2024-03-11 12:42:09,19.9393,19.9617,10.0916,40.7198,40.5011,19.7688,19.9683,2869.1,489.866,1701.64,8.503179194200765,20.0,20.166666666666664
2024-03-11 12:42:10,19.9475,19.9683,10.0934,40.6965,40.5076,19.7669,19.965,2865.49,489.866,1701.15,8.50625524735943,20.0,20.166666666666664
2024-03-11 12:42:11,19.9523,19.965,10.0928,40.6968,40.4978,19.7665,19.9716,2869.1,495.776,1700.66,8.508465146636498,20.0,20.166666666666664
2024-03-11 12:42:12,19.9476,19.9683,10.1001,40.6903,40.5043,19.7746,19.9716,2870.41,495.776,1700.0,8.494811505862499,20.0,20.166666666666664
2024-03-11 12:42:13,19.9544,19.9683,10.1014,40.6881,40.5076,19.7703,19.9683,2861.22,486.911,1693.27,8.465907763509627,20.0,20.166666666666664
2024-03-11 12:42:14,19.9686,19.965,10.1086,40.6799,40.5076,19.7872,19.965,2869.1,490.851,1700.33,8.507245546283464,20.0,20.166666666666664
2024-03-11 12:42:15,19.9654,19.9716,10.0947,40.6737,40.5011,19.7864,19.9683,2865.49,488.881,1704.6,8.537864783109542,20.0,20.166666666666664
2024-03-11 12:42:16,19.98,19.9716,10.1131,40.6615,40.5076,19.7862,19.9716,2863.52,485.926,1699.67,8.509894409740753,20.0,20.166666666666664
2024-03-11 12:42:17,19.9758,19.9683,10.1131,40.6311,40.5043,19.7961,19.9617,2862.21,487.896,1700.16,8.50872432420706,20.0,20.166666666666664
2024-03-11 12:42:18,19.9815,19.9519,10.0953,40.6285,40.5043,19.7967,19.9519,2864.18,487.896,1700.33,8.529851006051482,20.0,20.166666666666664
2024-03-11 12:42:19,19.9954,19.9584,10.11,40.6111,40.5043,19.8095,19.9551,2861.22,487.896,1699.84,8.526702834971237,20.0,20.166666666666664
2024-03-11 12:42:20,19.9947,19.9551,10.1083,40.5934,40.5043,19.7999,19.9486,2860.24,495.776,1700.33,8.530023566813078,20.0,20.166666666666664
2024-03-11 12:42:21,19.9871,19.9584,10.1078,40.561,40.5043,19.8073,19.9486,2849.73,489.866,1699.84,8.521441248460492,20.0,20.166666666666664
2024-03-11 12:42:22,19.977,19.9453,10.1094,40.5175,40.5011,19.8269,19.9519,2853.34,488.881,1694.91,8.486664116581714,20.0,20.166666666666664
2024-03-11 12:42:23,19.9966,19.9551,10.1129,40.5034,40.5109,19.824,19.9519,2844.81,486.911,1693.43,8.49308830906151,20.0,20.166666666666664
2024-03-11 12:42:24,19.9892,19.9519,10.1188,40.4995,40.5043,19.8149,19.9486,2844.15,487.896,1702.13,8.525234128580808,20.0,20.166666666666664
2024-03-11 12:42:25,19.9938,19.9486,10.1133,40.4764,40.5208,19.8398,19.9519,2840.21,482.971,1709.03,8.568552155521827,20.0,20.166666666666664
2024-03-11 12:42:26,19.9876,19.9551,10.1166,40.4505,40.5076,19.8426,19.9519,2835.28,497.746,1700.82,8.519190735756387,20.0,20.166666666666664
2024-03-11 12:42:27,19.9719,19.9584,10.1186,40.4417,40.5076,19.8516,19.9486,2840.54,490.851,1696.88,8.484215136623991,20.0,20.166666666666664
2024-03-11 12:42:28,19.982,19.9551,10.1151,40.4352,40.4978,19.8495,19.9551,2835.94,487.896,1701.64,8.51975779027179,20.0,20.166666666666664
2024-03-11 12:42:29,19.9883,19.9519,10.127,40.4056,40.4945,19.8573,19.9486,2839.22,486.911,1701.48,8.514121734334196,20.0,20.166666666666664
2024-03-11 12:42:30,19.9837,19.9486,10.1153,40.379,40.5043,19.8452,19.9453,2834.3,485.926,1705.09,8.538329051966073,20.0,20.166666666666664
2024-03-11 12:42:31,19.9844,19.9486,10.132,40.3774,40.5011,19.8517,19.9486,2836.27,489.866,1703.45,8.516286472568359,20.0,20.166666666666664
2024-03-11 12:42:32,19.9854,19.9519,10.1253,40.3492,40.5076,19.8679,19.9551,2841.52,484.941,1704.92,8.530297164618892,20.0,20.166666666666664
2024-03-11 12:42:33,19.9921,19.9551,10.1207,40.3322,40.4978,19.861,19.9519,2838.57,486.911,1704.43,8.53761871964131,20.0,20.166666666666664
2024-03-11 12:42:34,20.012,19.9617,10.1323,40.3102,40.4879,19.8742,19.9551,2839.55,493.806,1704.43,8.5447972591973,20.0,20.166666666666664
2024-03-11 12:42:35,20.0085,19.9551,10.1255,40.3046,40.5043,19.865,19.9519,2837.91,492.821,1727.25,8.662092806099507,20.0,20.166666666666664
2024-03-11 12:42:36,20.0112,19.9519,10.1183,40.2986,40.5043,19.8811,19.9486,2835.28,493.806,1705.58,8.561986714965265,20.0,20.166666666666664
2024-03-11 12:42:37,20.0064,19.9519,10.1165,40.2917,40.5011,19.8802,19.9551,2831.34,485.926,1705.75,8.560243450198062,20.0,20.166666666666664
2024-03-11 12:42:38,20.0078,19.9486,10.1304,40.2796,40.5076,19.8894,19.9486,2834.63,484.941,1706.07,8.551027902465565,20.0,20.166666666666664
2024-03-11 12:42:39,20.0185,19.9519,10.1241,40.2833,40.5011,19.8939,19.9519,2830.03,487.896,1702.3,8.546816867998526,20.0,20.166666666666664
2024-03-11 12:42:40,20.014,19.9551,10.1264,40.2829,40.5142,19.8892,19.9486,2830.03,489.866,1711.16,8.585396247213566,20.0,20.166666666666664
2024-03-11 12:42:41,20.0236,19.9486,10.1369,40.2647,40.5043,19.9073,19.965,2830.36,486.911,1699.84,8.527824156686645,20.0,20.166666666666664
2024-03-11 12:42:42,20.025,19.9551,10.1383,40.2808,40.4978,19.912,19.9519,2833.64,485.926,1703.61,8.546737640938513,20.0,20.166666666666664
2024-03-11 12:42:43,20.0163,19.9584,10.1365,40.2767,40.5109,19.9008,19.9551,2832.33,491.836,1698.52,8.51525491983666,20.0,20.166666666666664
2024-03-11 12:42:44,20.0247,19.9584,10.1493,40.2631,40.5076,19.9066,19.9453,2841.52,486.911,1702.79,8.532860044036335,20.0,20.166666666666664
2024-03-11 12:42:45,20.0254,19.9551,10.1352,40.2561,40.5076,19.9182,19.9519,2835.94,481.001,1704.43,8.553878544177776,20.0,20.166666666666664
2024-03-11 12:42:46,20.0352,19.9486,10.1481,40.2725,40.5043,19.9174,19.9486,2837.25,485.926,1701.64,8.537199854888183,20.0,20.166666666666664
2024-03-11 12:42:47,20.0318,19.9519,10.136,40.2807,40.5043,19.9216,19.9519,2843.16,491.836,1701.31,8.543054950434161,20.0,20.166666666666664
2024-03-11 12:42:48,20.0328,19.9584,10.1402,40.296,40.5109,19.9297,19.9551,2840.87,492.821,1701.31,8.540292386938393,20.0,20.166666666666664
2024-03-11 12:42:49,20.018,19.9551,10.151,40.3002,40.5043,19.9208,19.9551,2843.16,493.806,1699.01,8.506676140322854,20.0,20.166666666666664
2024-03-11 12:42:50,20.0389,19.9551,10.1461,40.313,40.5109,19.9225,19.9551,2839.22,491.836,1699.51,8.531429164757503,20.0,20.166666666666664
2024-03-11 12:42:51,20.042,19.9486,10.1493,40.3268,40.5076,19.9344,19.965,2847.1,490.851,1700.49,8.536262412230776,20.0,20.166666666666664
2024-03-11 12:42:52,20.03,19.9551,10.1489,40.326,40.5043,19.9315,19.9519,2842.18,485.926,1701.15,8.52956218474374,20.0,20.166666666666664
2024-03-11 12:42:53,20.0374,19.9486,10.1552,40.3342,40.5043,19.9369,19.9519,2848.09,488.881,1701.64,8.532968859015886,20.0,20.166666666666664
2024-03-11 12:42:54,20.0385,19.9584,10.1656,40.35,40.5076,19.9403,19.9486,2845.79,486.911,1701.15,8.522483781538133,20.0,20.166666666666664
2024-03-11 12:42:55,20.0288,19.9584,10.1602,40.368,40.5076,19.9422,19.9486,2844.81,489.866,1702.46,8.52533196372186,20.0,20.166666666666664
2024-03-11 12:42:56,20.0342,19.9551,10.1582,40.3825,40.5076,19.9381,19.9551,2845.79,491.836,1700.66,8.522704172441,20.0,20.166666666666664
2024-03-11 12:42:57,20.0346,19.9519,10.1642,40.3926,40.5043,19.9394,19.9519,2844.15,488.881,1703.28,8.530993981969138,20.0,20.166666666666664
2024-03-11 12:42:58,20.0353,19.9519,10.1601,40.4088,40.5011,19.9551,19.9519,2843.82,481.001,1700.33,8.52036016416415,20.0,20.166666666666664
2024-03-11 12:42:59,20.043,19.9584,10.1529,40.425,40.5043,19.9496,19.9551,2844.48,489.866,1703.78,8.550529988761461,20.0,20.166666666666664
2024-03-11 12:43:00,20.0396,19.9486,10.1629,40.4418,40.5043,19.9502,19.9519,2844.48,491.836,1698.03,8.510127310393067,20.0,20.166666666666664
2024-03-11 12:43:01,20.0378,19.9519,10.1667,40.4762,40.5076,19.9477,19.9519,2851.04,484.941,1703.94,8.534904881906346,20.0,20.166666666666664
2024-03-11 12:43:02,20.0327,19.9486,10.1601,40.508,40.5109,19.956,19.9551,2854.0,487.896,1702.95,8.53124224769723,20.0,20.166666666666664
2024-03-11 12:43:03,20.0433,19.9519,10.1641,40.5207,40.5043,19.9522,19.9486,2849.4,489.866,1710.51,8.574844061194293,20.0,20.166666666666664
2024-03-11 12:43:04,20.0471,19.9617,10.1755,40.5431,40.5043,19.9678,19.9584,2853.01,488.881,1703.45,8.532882702956213,20.0,20.166666666666664
2024-03-11 12:43:05,20.0493,19.9519,10.1714,40.5465,40.5043,19.9575,19.9519,2859.25,494.791,1704.43,8.543240467486367,20.0,20.166666666666664
2024-03-11 12:43:06,20.0534,19.9486,10.1749,40.577,40.5043,19.9579,19.9551,2859.91,487.896,1696.88,8.505913676346008,20.0,20.166666666666664
2024-03-11 12:43:07,20.0379,19.9519,10.1784,40.5805,40.5043,19.9641,19.9486,2855.64,491.836,1709.52,8.552792055718388,20.0,20.166666666666664
2024-03-11 12:43:08,20.0322,19.9617,10.1672,40.5875,40.5043,19.9675,19.9551,2861.88,487.896,1703.94,8.529630604492512,20.0,20.166666666666664
2024-03-11 12:43:09,20.0296,19.9519,10.1728,40.5868,40.5109,19.9557,19.9519,2856.62,489.866,1702.95,8.51758894182911,20.0,20.166666666666664
2024-03-11 12:43:10,20.0456,19.9551,10.1709,40.6016,40.5043,19.9614,19.9551,2859.25,486.911,1701.81,8.52734467244711,20.0,20.166666666666664
2024-03-11 12:43:11,20.0397,19.9486,10.1798,40.6144,40.5109,19.9626,19.9519,2855.64,491.836,1701.97,8.515364579692399,20.0,20.166666666666664
2024-03-11 12:43:12,20.0468,19.9519,10.1811,40.6013,40.5076,19.9553,19.9551,2856.95,485.926,1702.13,8.521174657799047,20.0,20.166666666666664
2024-03-11 12:43:13,20.0545,19.9519,10.1812,40.6101,40.5043,19.9479,19.9486,2857.94,498.731,1702.79,8.531045534640006,20.0,20.166666666666664
2024-03-11 12:43:14,20.0485,19.9519,10.1758,40.6055,40.4978,19.9402,19.9519,2855.97,490.851,1704.27,8.537941511568723,20.0,20.166666666666664
2024-03-11 12:43:15,20.0383,19.9486,10.1758,40.5917,40.5076,19.935,19.9519,2854.33,492.821,1703.12,8.52336527664614,20.0,20.166666666666664
2024-03-11 12:43:16,20.0597,19.9551,10.1877,40.6031,40.5471,19.9286,19.9519,2854.98,488.881,1703.78,8.534881553174706,20.0,20.166666666666664
2024-03-11 12:43:17,20.0622,19.9519,10.1808,40.6117,40.5043,19.9202,19.9551,2853.34,491.836,1722.65,8.637625374175489,20.0,20.166666666666664
2024-03-11 12:43:18,20.063,19.9354,10.1832,40.6064,40.5076,19.917,19.9387,2848.75,495.776,1704.43,8.544883747625692,20.0,20.166666666666664
2024-03-11 12:43:19,20.0548,19.9354,10.1749,40.6081,40.5043,19.904,19.9354,2843.82,488.881,1705.58,8.550735633149559,20.0,20.166666666666664
2024-03-11 12:43:20,20.0644,19.9354,10.1902,40.6054,40.5043,19.8966,19.9157,2845.13,485.926,1704.6,8.540892180025757,20.0,20.166666666666664
2024-03-11 12:43:21,20.0815,19.9387,10.1944,40.6019,40.5076,19.8843,19.942,2843.49,487.896,1705.25,8.55531137758167,20.0,20.166666666666664
2024-03-11 12:43:22,20.0577,19.9387,10.1821,40.5992,40.5043,19.9106,19.9354,2839.88,481.001,1705.25,8.545360423222734,20.0,20.166666666666664
2024-03-11 12:43:23,20.0566,19.9584,10.1909,40.606,40.5043,19.8879,19.9322,2843.16,481.001,1704.27,8.53188788990687,20.0,20.166666666666664
2024-03-11 12:43:24,20.0553,19.9387,10.1764,40.5872,40.5043,19.8783,19.9354,2840.54,486.911,1704.43,8.544105351770217,20.0,20.166666666666664
2024-03-11 12:43:25,20.0644,19.9519,10.1988,40.5697,40.5043,19.8763,19.9387,2841.52,486.911,1703.94,8.530149385877484,20.0,20.166666666666664
2024-03-11 12:43:26,20.0638,19.942,10.1961,40.5398,40.5109,19.8825,19.9322,2839.55,483.956,1704.1,8.532766272419943,20.0,20.166666666666664
2024-03-11 12:43:27,20.0682,19.942,10.1995,40.5248,40.5043,19.8739,19.9354,2840.21,486.911,1703.28,8.529524670718388,20.0,20.166666666666664
2024-03-11 12:43:28,20.059,19.9354,10.1953,40.5251,40.5142,19.8549,19.9387,2839.55,492.821,1698.69,8.502229444259735,20.0,20.166666666666664
2024-03-11 12:43:29,20.0483,19.9354,10.207,40.4845,40.5076,19.8659,19.9387,2836.27,491.836,1703.94,8.509138739786339,20.0,20.166666666666664
2024-03-11 12:43:30,20.0425,19.9551,10.1968,40.4861,40.5043,19.8643,19.9354,2835.61,497.746,1698.36,8.485065263736972,20.0,20.166666666666664
2024-03-11 12:43:31,20.0435,19.9354,10.2033,40.4661,40.5076,19.8508,19.9354,2836.93,491.836,1703.78,8.507388721591338,20.0,20.166666666666664
2024-03-11 12:43:32,20.0246,19.9322,10.1873,40.4521,40.5109,19.8438,19.9387,2833.64,483.956,1699.67,8.484365330239754,20.0,20.166666666666664
2024-03-11 12:43:33,20.0357,19.9289,10.1956,40.4247,40.5076,19.8427,19.9354,2834.96,486.911,1695.57,8.466308152114337,20.0,20.166666666666664
2024-03-11 12:43:34,20.0262,19.9354,10.1978,40.4152,40.5011,19.8258,19.9322,2838.24,492.821,1701.64,8.48651425127519,20.0,20.166666666666664
2024-03-11 12:43:35,20.0352,19.9354,10.2163,40.3775,40.5109,19.8259,19.9354,2837.25,492.821,1701.81,8.479158314104831,20.0,20.166666666666664
2024-03-11 12:43:36,20.0191,19.9354,10.2043,40.3719,40.5011,19.8133,19.9354,2838.57,484.941,1700.49,8.469043670945508,20.0,20.166666666666664
2024-03-11 12:43:37,20.0266,19.9387,10.2105,40.3707,40.5076,19.8134,19.9387,2843.16,487.896,1700.16,8.468521686642497,20.0,20.166666666666664
2024-03-11 12:43:38,20.028,19.9354,10.199,40.3368,40.5011,19.8017,19.9354,2843.16,491.836,1699.67,8.477206838352656,20.0,20.166666666666664
2024-03-11 12:43:39,20.03,19.942,10.2163,40.3253,40.5142,19.8032,19.942,2841.85,493.806,1697.7,8.454200864643948,20.0,20.166666666666664
2024-03-11 12:43:40,20.0126,19.9387,10.1991,40.3015,40.5076,19.8055,19.9387,2844.48,490.851,1699.18,8.461398519714125,20.0,20.166666666666664
2024-03-11 12:43:41,20.0276,19.9289,10.2103,40.305,40.5076,19.8087,19.9322,2833.97,479.031,1698.69,8.462233961204321,20.0,20.166666666666664
2024-03-11 12:43:42,20.0178,19.9322,10.2011,40.2834,40.5109,19.8121,19.942,2845.79,483.956,1698.03,8.458429107691398,20.0,20.166666666666664
2024-03-11 12:43:43,20.0202,19.9289,10.203,40.2779,40.5043,19.8135,19.9322,2840.87,498.731,1697.87,8.45806287441202,20.0,20.166666666666664
2024-03-11 12:43:44,20.0248,19.9354,10.2061,40.2828,40.5076,19.8071,19.9322,2838.57,488.881,1697.87,8.459355207695598,20.0,20.166666666666664
2024-03-11 12:43:45,20.0258,19.942,10.1946,40.2793,40.5043,19.8011,19.9322,2845.13,489.866,1698.52,8.473367291635268,20.0,20.166666666666664
2024-03-11 12:43:46,20.015,19.9322,10.2065,40.2897,40.5043,19.8056,19.9322,2838.57,486.911,1699.67,8.459526225860419,20.0,20.166666666666664
2024-03-11 12:43:47,20.0154,19.9322,10.2126,40.297,40.5109,19.8088,19.9354,2841.85,485.926,1700.33,8.457893168469326,20.0,20.166666666666664
2024-03-11 12:43:48,20.0169,19.942,10.2105,40.3045,40.5076,19.8027,19.9354,2834.3,489.866,1700.82,8.463437547474571,20.0,20.166666666666664
2024-03-11 12:43:49,19.9982,19.9387,10.2089,40.3008,40.5109,19.7996,19.9387,2843.82,494.791,1715.6,8.522097749232103,20.0,20.166666666666664
2024-03-11 12:43:50,20.0079,19.9387,10.2013,40.3202,40.5175,19.7982,19.942,2837.58,489.866,1702.3,8.470974924979213,20.0,20.166666666666664
2024-03-11 12:43:51,20.0132,19.9354,10.2143,40.3292,40.5043,19.7929,19.9322,2838.9,486.911,1704.1,8.473273754452991,20.0,20.166666666666664
2024-03-11 12:43:52,19.9999,19.9354,10.2088,40.3351,40.5043,19.7806,19.9387,2838.24,485.926,1708.7,8.489383275260696,20.0,20.166666666666664
2024-03-11 12:43:53,19.9999,19.9322,10.2097,40.3552,40.4978,19.7928,19.9387,2843.49,486.911,1706.89,8.479611080974147,20.0,20.166666666666664
2024-03-11 12:43:54,19.9805,19.9354,10.2071,40.3657,40.5076,19.7852,19.942,2848.75,488.881,1707.88,8.469969807484901,20.0,20.166666666666664
2024-03-11 12:43:55,20.0009,19.9354,10.2042,40.3836,40.5076,19.7669,19.942,2844.81,489.866,1707.55,8.48852191510007,20.0,20.166666666666664
2024-03-11 12:43:56,19.9827,19.9354,10.2136,40.4048,40.5076,19.7612,19.9387,2844.81,488.881,1707.22,8.462971548271003,20.0,20.166666666666664
2024-03-11 12:43:57,19.9904,19.9387,10.2082,40.4162,40.5109,19.7729,19.9354,2848.09,493.806,1707.88,8.477596194853255,20.0,20.166666666666664
2024-03-11 12:43:58,19.9773,19.942,10.2052,40.4355,40.5043,19.7802,19.942,2850.72,489.866,1706.73,8.463140691470322,20.0,20.166666666666664
2024-03-11 12:43:59,19.9765,19.942,10.2001,40.4419,40.4978,19.77,19.9387,2857.94,488.881,1706.07,8.463590538569292,20.0,20.166666666666664
2024-03-11 12:44:00,19.9805,19.9354,10.2114,40.4523,40.5011,19.7742,19.9354,2854.0,487.896,1703.94,8.446712046462022,20.0,20.166666666666664
2024-03-11 12:44:01,19.9703,19.9453,10.2014,40.4675,40.5241,19.7748,19.9322,2854.98,494.791,1703.45,8.444110158121175,20.0,20.166296296296295
2024-03-11 12:44:02,19.9694,19.9354,10.2034,40.4755,40.5043,19.7742,19.9387,2858.27,486.911,1707.88,8.463556709016052,20.0,20.165925925925922
2024-03-11 12:44:03,19.9724,19.9387,10.2021,40.4969,40.5109,19.7833,19.9354,2858.59,495.776,1702.13,8.438776038101102,20.0,20.165555555555553
2024-03-11 12:44:04,19.9696,19.9354,10.2088,40.5174,40.5076,19.7872,19.9387,2857.61,489.866,1694.42,8.392383453406898,20.0,20.165185185185184
2024-03-11 12:44:05,19.966,19.9354,10.2121,40.5304,40.5076,19.7899,19.9387,2856.3,488.881,1696.72,8.397834539812651,20.0,20.16481481481481
2024-03-11 12:44:06,19.9591,19.9387,10.1942,40.5533,40.5043,19.7943,19.9354,2857.94,484.941,1701.31,8.430048837435532,20.0,20.16444444444444
2024-03-11 12:44:07,19.9487,19.942,10.1943,40.5574,40.5043,19.7767,19.9354,2859.91,490.851,1700.33,8.416133464165062,20.0,20.164074074074072
2024-03-11 12:44:08,19.9471,19.9354,10.1898,40.578,40.5043,19.7958,19.9354,2859.58,488.881,1700.49,8.419427783604,20.0,20.1637037037037
2024-03-11 12:44:09,19.9389,19.942,10.1892,40.5838,40.5076,19.7995,19.9354,2854.33,487.896,1700.0,8.410445670343503,20.0,20.16333333333333
2024-03-11 12:44:10,19.9404,19.9387,10.206,40.5997,40.5011,19.8016,19.9157,2859.58,475.091,1700.82,8.401297771061394,20.0,20.16296296296296
2024-03-11 12:44:11,19.9543,19.9322,10.1902,40.5981,40.5043,19.8151,19.9354,2855.97,488.881,1700.49,8.425295401585261,20.0,20.162592592592592
2024-03-11 12:44:12,19.9423,19.9387,10.1924,40.6064,40.5076,19.8211,19.942,2853.34,482.971,1700.66,8.413883496444166,20.0,20.16222222222222
2024-03-11 12:44:13,19.9381,19.942,10.1898,40.6288,40.4978,19.8141,19.9354,2858.27,473.121,1701.97,8.418982802281503,20.0,20.16185185185185
2024-03-11 12:44:14,19.9424,19.9354,10.1937,40.6227,40.5011,19.8322,19.9354,2855.31,483.956,1701.97,8.419328256680828,20.0,20.16148148148148
2024-03-11 12:44:15,19.9331,19.9354,10.1851,40.6305,40.5043,19.8288,19.942,2852.03,487.896,1702.13,8.419515144817408,20.0,20.161111111111108
2024-03-11 12:44:16,19.9429,19.9387,10.1943,40.6316,40.5076,19.8289,19.9354,2854.66,491.836,1697.21,8.39569530212401,20.0,20.16074074074074
2024-03-11 12:44:17,19.9417,19.9354,10.1802,40.6258,40.5043,19.8299,19.9354,2855.97,486.911,1698.69,8.414135944943725,20.0,20.16037037037037
2024-03-11 12:44:18,19.9451,19.9223,10.1839,40.6087,40.5011,19.8395,19.919,2856.3,486.911,1702.63,8.433392789925744,20.0,20.159999999999997
2024-03-11 12:44:19,19.9347,19.9256,10.1958,40.6039,40.5043,19.8318,19.919,2852.36,488.881,1703.61,8.41896924265287,20.0,20.159629629629627
2024-03-11 12:44:20,19.9449,19.9256,10.1956,40.5874,40.5043,19.8314,19.9223,2849.07,491.836,1703.45,8.427168172933566,20.0,20.159259259259258
2024-03-11 12:44:21,19.9435,19.9256,10.1766,40.5729,40.5043,19.8318,19.919,2850.72,496.761,1702.46,8.437474895778031,20.0,20.158888888888885
2024-03-11 12:44:22,19.9305,19.9256,10.1931,40.558,40.5076,19.8359,19.919,2851.37,493.806,1707.55,8.437140393815806,20.0,20.158518518518516
2024-03-11 12:44:23,19.9116,19.9223,10.1882,40.5376,40.5109,19.8169,19.9157,2848.09,491.836,1702.46,8.399895913914149,20.0,20.158148148148147
2024-03-11 12:44:24,19.9138,19.919,10.1749,40.5422,40.5109,19.8194,19.919,2847.43,490.851,1700.98,8.405972201599944,20.0,20.157777777777774
2024-03-11 12:44:25,19.932,19.9289,10.1848,40.5412,40.5043,19.8118,19.9223,2844.81,488.881,1701.97,8.418032802683372,20.0,20.157407407407405
2024-03-11 12:44:26,19.9237,19.9157,10.1812,40.5356,40.4912,19.82,19.9223,2845.46,488.881,1693.1,8.370123383086764,20.0,20.157037037037036
2024-03-11 12:44:27,19.9248,19.9322,10.1719,40.5066,40.5043,19.8148,19.919,2848.42,487.896,1699.01,8.40830665135855,20.0,20.156666666666663
2024-03-11 12:44:28,19.9198,19.9223,10.1848,40.5052,40.5109,19.8117,19.9223,2845.13,486.911,1701.48,8.405075911263573,20.0,20.156296296296293
2024-03-11 12:44:29,19.9216,19.9256,10.1854,40.4943,40.5043,19.8133,19.9256,2849.73,488.881,1702.13,8.40932328200362,20.0,20.155925925925924
2024-03-11 12:44:30,19.9255,19.9223,10.1958,40.4956,40.5043,19.8107,19.9223,2845.46,488.881,1708.37,8.434517075558173,20.0,20.155555555555555
2024-03-11 12:44:31,19.911,19.919,10.175,40.4921,40.5043,19.7913,19.919,2850.72,489.866,1696.55,8.381583278718024,20.0,20.155185185185182
2024-03-11 12:44:32,19.9294,19.9256,10.1905,40.4794,40.4912,19.7963,19.9157,2847.76,492.821,1702.63,8.414126238762423,20.0,20.154814814814813
2024-03-11 12:44:33,19.9049,19.9256,10.1687,40.4717,40.5076,19.7846,19.9157,2842.18,481.986,1702.13,8.40932328200362,20.0,20.154444444444444
2024-03-11 12:44:34,19.9075,19.9223,10.1637,40.4583,40.5076,19.7643,19.9256,2851.7,494.791,1701.81,8.414305347948813,20.0,20.15407407407407
2024-03-11 12:44:35,19.904,19.9289,10.1653,40.452,40.5043,19.7681,19.9223,2841.19,483.956,1705.25,8.4269008013325,20.0,20.1537037037037
2024-03-11 12:44:36,19.911,19.9256,10.172,40.4688,40.5043,19.7665,19.9223,2846.78,495.776,1700.98,8.406058514963894,20.0,20.153333333333332
2024-03-11 12:44:37,19.9068,19.9223,10.1781,40.4704,40.5043,19.7355,19.9256,2849.73,491.836,1700.16,8.393120173270322,20.0,20.15296296296296
2024-03-11 12:44:38,19.8852,19.9223,10.1624,40.4865,40.5043,19.7311,19.919,2845.46,491.836,1692.78,8.351619647551479,20.0,20.15259259259259
2024-03-11 12:44:39,19.9014,19.9223,10.1667,40.4909,40.5043,19.7172,19.9157,2848.09,494.791,1699.67,8.395876020888352,20.0,20.15222222222222
2024-03-11 12:44:40,19.8982,19.9289,10.1611,40.4777,40.5043,19.7076,19.9157,2848.75,489.866,1698.19,8.390633373812495,20.0,20.15185185185185
2024-03-11 12:44:41,19.895,19.9322,10.1618,40.4806,40.5043,19.6968,19.919,2849.07,488.881,1701.15,8.401891961071922,20.0,20.15148148148148
2024-03-11 12:44:42,19.8919,19.9223,10.1697,40.4756,40.5109,19.6887,19.919,2853.01,493.806,1702.95,8.401276601965245,20.0,20.15111111111111
2024-03-11 12:44:43,19.8763,19.9256,10.1604,40.4807,40.5043,19.6696,19.9223,2852.36,493.806,1703.94,8.400713430328315,20.0,20.150740740740737
2024-03-11 12:44:44,19.8933,19.9223,10.1563,40.482,40.4978,19.6791,19.9157,2853.67,493.806,1707.55,8.436793806825701,20.0,20.150370370370368
2024-03-11 12:44:45,19.8675,19.9223,10.1491,40.4867,40.5043,19.6753,19.9157,2852.69,491.836,1707.55,8.420677511785447,20.0,20.15
2024-03-11 12:44:46,19.8672,19.9256,10.1452,40.4871,40.5011,19.6753,19.9124,2854.33,489.866,1707.72,8.424635449760796,20.0,20.149629629629626
2024-03-11 12:44:47,19.8643,19.9223,10.139,40.4847,40.5076,19.6771,19.9223,2855.64,493.806,1707.55,8.426656137364901,20.0,20.149259259259257
2024-03-11 12:44:48,19.856,19.9289,10.1381,40.4963,40.5043,19.6721,19.919,2854.98,491.836,1707.22,8.418616987127042,20.0,20.148888888888887
2024-03-11 12:44:49,19.8629,19.9223,10.138,40.4963,40.5109,19.6741,19.9124,2858.59,489.866,1707.22,8.424681087283442,20.0,20.148518518518514
2024-03-11 12:44:50,19.8686,19.9256,10.1533,40.5048,40.5043,19.6869,19.9223,2855.64,490.851,1707.39,8.417202684166917,20.0,20.148148148148145
2024-03-11 12:44:51,19.867,19.9256,10.1401,40.5211,40.5109,19.6895,19.919,2858.92,486.911,1706.73,8.423995169089835,20.0,20.147777777777776
2024-03-11 12:44:52,19.8523,19.9289,10.134,40.5159,40.5043,19.6848,19.919,2858.59,491.836,1698.52,8.376060435175669,20.0,20.147407407407407
2024-03-11 12:44:53,19.8473,19.9223,10.1424,40.523,40.5011,19.6958,19.919,2859.91,489.866,1705.25,8.39765364852103,20.0,20.147037037037034
2024-03-11 12:44:54,19.8505,19.9256,10.1345,40.5365,40.5076,19.6909,19.919,2858.92,489.866,1705.25,8.407258482728345,20.0,20.146666666666665
2024-03-11 12:44:55,19.823,19.9157,10.123,40.5459,40.5011,19.7002,19.919,2862.21,490.851,1704.76,8.3910018469018,20.0,20.146296296296295
2024-03-11 12:44:56,19.8291,19.9223,10.1292,40.5588,40.4978,19.6994,19.9223,2860.56,491.836,1706.4,8.398987505059278,20.0,20.145925925925923
2024-03-11 12:44:57,19.8444,19.9223,10.1363,40.5736,40.5011,19.6945,19.9157,2861.88,489.866,1707.06,8.409339053025917,20.0,20.145555555555553
2024-03-11 12:44:58,19.8477,19.919,10.1343,40.5881,40.5109,19.7102,19.9124,2864.5,490.851,1707.22,8.414718637026493,20.0,20.145185185185184
2024-03-11 12:44:59,19.8332,19.9223,10.1294,40.606,40.5043,19.6967,19.919,2864.83,492.821,1708.37,8.41206479108312,20.0,20.14481481481481
2024-03-11 12:45:00,19.8428,19.9289,10.1286,40.6099,40.5076,19.7171,19.9223,2867.46,493.806,1708.7,8.422707051560852,20.0,20.144444444444442
2024-03-11 12:45:01,19.85,19.9256,10.1227,40.6129,40.5043,19.7338,19.9124,2861.22,491.836,1709.52,8.438112902641047,20.0,20.144074074074073
2024-03-11 12:45:02,19.837,19.9256,10.1219,40.6353,40.5076,19.7191,19.9124,2865.49,490.851,1709.36,8.42674104158699,20.0,20.1437037037037
2024-03-11 12:45:03,19.8493,19.9256,10.1206,40.6429,40.5043,19.7242,19.9157,2865.49,488.881,1716.42,8.473390344323267,20.0,20.14333333333333
2024-03-11 12:45:04,19.8415,19.9289,10.1079,40.6542,40.5142,19.7359,19.9157,2863.52,485.926,1708.86,8.440318105624323,20.0,20.14296296296296
2024-03-11 12:45:05,19.8416,19.9256,10.1053,40.667,40.5142,19.7463,19.9223,2866.15,493.806,1708.04,8.438608135068394,20.0,20.14259259259259
2024-03-11 12:45:06,19.8385,19.9256,10.1256,40.6722,40.5043,19.7498,19.9256,2865.49,487.896,1707.39,8.41512335708057,20.0,20.14222222222222
2024-03-11 12:45:07,19.8457,19.9256,10.1088,40.691,40.5043,19.7597,19.9256,2863.19,486.911,1705.09,8.424552728516113,20.0,20.14185185185185
2024-03-11 12:45:08,19.8416,19.9223,10.1077,40.6945,40.5043,19.749,19.919,2863.85,490.851,1704.27,8.417906842045113,20.0,20.141481481481478
2024-03-11 12:45:09,19.8423,19.9223,10.0988,40.7075,40.5109,19.7553,19.9223,2862.86,486.911,1701.64,8.413205771773622,20.0,20.14111111111111
2024-03-11 12:45:10,19.8357,19.9289,10.1111,40.7028,40.5076,19.7718,19.9223,2863.19,485.926,1701.15,8.394468269905063,20.0,20.14074074074074
2024-03-11 12:45:11,19.8441,19.9223,10.1096,40.7032,40.5076,19.7645,19.9387,2862.21,485.926,1701.31,8.403804484225764,20.0,20.14037037037037
2024-03-11 12:45:12,19.8366,19.9223,10.1038,40.6779,40.5043,19.7773,19.9157,2864.18,490.851,1700.33,8.397496901913572,20.0,20.139999999999997
2024-03-11 12:45:13,19.8278,19.9289,10.104,40.687,40.5109,19.7824,19.9157,2857.94,491.836,1699.51,8.385685641301654,20.0,20.139629629629628
2024-03-11 12:45:14,19.8116,19.9256,10.0976,40.6696,40.5011,19.795,19.9256,2860.89,490.851,1700.33,8.381276190324302,20.0,20.13925925925926
2024-03-11 12:45:15,19.8138,19.9256,10.1143,40.6801,40.5011,19.7883,19.9354,2859.58,492.821,1699.84,8.366353829668356,20.0,20.138888888888886
2024-03-11 12:45:16,19.8133,19.9223,10.0989,40.6711,40.5043,19.7906,19.9387,2860.56,490.851,1702.63,8.39295895160991,20.0,20.138518518518516
2024-03-11 12:45:17,19.8316,19.919,10.1011,40.6637,40.5043,19.8048,19.919,2854.66,488.881,1703.94,8.413337110695833,20.0,20.138148148148147
2024-03-11 12:45:18,19.8223,19.9059,10.0918,40.6645,40.5043,19.8172,19.9092,2851.37,491.836,1705.09,8.419015325701817,20.0,20.137777777777774
2024-03-11 12:45:19,19.8263,19.9059,10.0947,40.6603,40.5011,19.8163,19.9124,2853.01,488.881,1704.76,8.418337481784489,20.0,20.137407407407405
2024-03-11 12:45:20,19.8319,19.9092,10.098,40.6597,40.5109,19.8043,19.9092,2852.69,488.881,1704.92,8.421117389345325,20.0,20.137037037037036
2024-03-11 12:45:21,19.8355,19.9092,10.0989,40.67,40.5109,19.8189,19.9059,2854.98,494.791,1704.1,8.41940189588699,20.0,20.136666666666663
2024-03-11 12:45:22,19.8193,19.9124,10.0781,40.6608,40.5043,19.8291,19.9026,2852.03,484.941,1706.24,8.43395763000287,20.0,20.136296296296294
2024-03-11 12:45:23,19.838,19.9059,10.0949,40.6513,40.5076,19.8378,19.9124,2845.79,485.926,1705.91,8.43397114446995,20.0,20.135925925925925
2024-03-11 12:45:24,19.8387,19.9092,10.0951,40.6555,40.5043,19.835,19.9092,2846.78,488.881,1706.07,8.435195038214854,20.0,20.135555555555552
2024-03-11 12:45:25,19.8369,19.9092,10.0916,40.6454,40.5043,19.828,19.9059,2845.79,488.881,1705.25,8.432611783834156,20.0,20.135185185185183
2024-03-11 12:45:26,19.8167,19.9124,10.0816,40.6215,40.5076,19.8228,19.9059,2844.15,491.836,1704.6,8.420574776869897,20.0,20.134814814814813
2024-03-11 12:45:27,19.8314,19.919,10.0855,40.625,40.5011,19.8206,19.9092,2845.13,493.806,1703.61,8.425020519973572,20.0,20.13444444444444
2024-03-11 12:45:28,19.8236,19.9124,10.0771,40.6073,40.5076,19.819,19.9026,2841.52,491.836,1703.45,8.424747889335336,20.0,20.13407407407407
2024-03-11 12:45:29,19.7985,19.9124,10.0864,40.5955,40.5109,19.8291,19.9026,2842.84,489.866,1705.09,8.403095292610729,20.0,20.133703703703702
2024-03-11 12:45:30,19.8079,19.9092,10.084,40.5798,40.5043,19.8176,19.9059,2841.19,484.941,1706.07,8.41814042367272,20.0,20.133333333333333
2024-03-11 12:45:31,19.7927,19.9124,10.0677,40.5591,40.5076,19.8176,19.9059,2842.51,485.926,1708.21,8.429653156795583,20.0,20.13296296296296
2024-03-11 12:45:32,19.8037,19.9026,10.0728,40.5488,40.5043,19.7985,19.9059,2838.57,490.851,1707.39,8.430718310228185,20.0,20.13259259259259
2024-03-11 12:45:33,19.7965,19.9092,10.0782,40.5309,40.5076,19.8,19.9092,2841.85,487.896,1708.37,8.424634602854866,20.0,20.13222222222222
2024-03-11 12:45:34,19.7896,19.9092,10.0705,40.525,40.5043,19.7983,19.9124,2839.55,486.911,1709.36,8.430210585304122,20.0,20.13185185185185
2024-03-11 12:45:35,19.7822,19.9059,10.0683,40.5307,40.5109,19.7773,19.9059,2843.82,493.806,1710.83,8.432946036139244,20.0,20.13148148148148
2024-03-11 12:45:36,19.7713,19.9092,10.0659,40.5203,40.5011,19.7885,19.9026,2836.6,482.971,1711.98,8.431230483311241,20.0,20.13111111111111
2024-03-11 12:45:37,19.7821,19.9059,10.0604,40.5062,40.5043,19.7893,19.9026,2839.55,481.986,1711.98,8.44539054439867,20.0,20.130740740740737
2024-03-11 12:45:38,19.7884,19.9026,10.0702,40.4994,40.5076,19.7882,19.9026,2840.21,481.001,1719.21,8.478003605825323,20.0,20.13037037037037
2024-03-11 12:45:39,19.8018,19.9026,10.0685,40.5017,40.5043,19.7859,19.9092,2840.54,483.956,1711.0,8.450627423989344,20.0,20.13
2024-03-11 12:45:40,19.8071,19.9026,10.0708,40.4883,40.5076,19.7705,19.9026,2842.84,490.851,1709.69,8.446759995342665,20.0,20.129629629629626
2024-03-11 12:45:41,19.7934,19.9092,10.0519,40.4756,40.5076,19.7711,19.9059,2843.16,482.971,1710.34,8.454484326950196,20.0,20.129259259259257
2024-03-11 12:45:42,19.8069,19.9124,10.0626,40.504,40.5043,19.7659,19.9092,2829.37,480.016,1709.36,8.452068710722076,20.0,20.128888888888888
2024-03-11 12:45:43,19.8185,19.9092,10.0666,40.4852,40.5011,19.7556,19.9059,2846.45,497.746,1702.79,8.426149610490507,20.0,20.128518518518515
2024-03-11 12:45:44,19.7999,19.8993,10.0486,40.4903,40.5076,19.7555,19.9092,2847.1,495.776,1704.6,8.434587299739237,20.0,20.128148148148146
2024-03-11 12:45:45,19.8052,19.9059,10.0632,40.4908,40.5011,19.7451,19.9059,2847.43,495.776,1702.13,8.414332841691746,20.0,20.127777777777776
2024-03-11 12:45:46,19.8117,19.9059,10.0727,40.4729,40.5043,19.7521,19.9059,2845.46,482.971,1701.31,8.407689339141683,20.0,20.127407407407404
2024-03-11 12:45:47,19.8024,19.9092,10.0563,40.4939,40.4814,19.7371,19.9092,2849.4,489.866,1700.16,8.408131458541215,20.0,20.127037037037034
2024-03-11 12:45:48,19.807,19.9124,10.0565,40.4866,40.5043,19.7397,19.9059,2845.79,490.851,1698.69,8.404654257150408,20.0,20.126666666666665
2024-03-11 12:45:49,19.8215,19.9059,10.0603,40.4916,40.5043,19.7383,19.9092,2843.16,499.716,1698.03,8.41060827019236,20.0,20.126296296296292
2024-03-11 12:45:50,19.8146,19.9092,10.0558,40.5082,40.5011,19.7393,19.8993,2849.73,490.851,1695.73,8.397150883248578,20.0,20.125925925925923
2024-03-11 12:45:51,19.8329,19.9157,10.048,40.4977,40.5109,19.743,19.9092,2849.4,487.896,1695.07,8.416332119676381,20.0,20.125555555555554
2024-03-11 12:45:52,19.8273,19.9124,10.049,40.4936,40.5109,19.7349,19.9059,2852.03,492.821,1694.42,8.407430038772299,20.0,20.125185185185185
2024-03-11 12:45:53,19.8303,19.9059,10.0544,40.5253,40.5076,19.7336,19.9092,2852.36,489.866,1693.27,8.399661798974304,20.0,20.124814814814812
2024-03-11 12:45:54,19.8491,19.9026,10.059,40.5327,40.5109,19.7353,19.9092,2853.67,483.956,1695.9,8.424928111830058,20.0,20.124444444444443
2024-03-11 12:45:55,19.843,19.9026,10.0562,40.5581,40.5043,19.7459,19.9092,2855.64,492.821,1703.78,8.461221513838149,20.0,20.124074074074073
2024-03-11 12:45:56,19.8517,19.9092,10.0512,40.5816,40.5076,19.7457,19.9059,2857.94,489.866,1691.79,8.413438457781723,20.0,20.1237037037037
2024-03-11 12:45:57,19.8395,19.9092,10.052,40.599,40.5076,19.7548,19.9059,2856.62,487.896,1698.85,8.437341847313531,20.0,20.12333333333333
2024-03-11 12:45:58,19.8536,19.9092,10.062,40.6126,40.5076,19.7507,19.9092,2859.91,487.896,1700.98,8.451459344400908,20.0,20.122962962962962
2024-03-11 12:45:59,19.8596,19.9124,10.0664,40.6375,40.5076,19.7615,19.9026,2861.55,490.851,1701.97,8.457760058605425,20.0,20.12259259259259
2024-03-11 12:46:00,19.8437,19.9092,10.0586,40.6484,40.5076,19.7605,19.9092,2862.21,489.866,1702.3,8.452403150777444,20.0,20.12222222222222
2024-03-11 12:46:01,19.8684,19.9059,10.0671,40.6515,40.5076,19.7621,19.9124,2859.25,492.821,1703.12,8.470475040404752,20.0,20.12185185185185
2024-03-11 12:46:02,19.8613,19.8993,10.0669,40.6577,40.5043,19.7851,19.9026,2865.82,491.836,1704.76,8.472662730855152,20.0,20.121481481481478
2024-03-11 12:46:03,19.8619,19.9092,10.064,40.6594,40.5043,19.7715,19.9124,2857.61,489.866,1705.25,8.47812658377152,20.0,20.12111111111111
2024-03-11 12:46:04,19.8627,19.9092,10.0648,40.672,40.5109,19.7779,19.9124,2864.5,487.896,1706.57,8.48468933239524,20.0,20.12074074074074
2024-03-11 12:46:05,19.8666,19.9059,10.0559,40.6825,40.5076,19.7832,19.9059,2864.83,491.836,1706.4,8.494927444188614,20.0,20.120370370370367
2024-03-11 12:46:06,19.8769,19.9124,10.0624,40.706,40.5043,19.7804,19.9026,2858.59,492.821,1705.91,8.495777503812986,20.0,20.119999999999997
2024-03-11 12:46:07,19.8849,19.9092,10.0669,40.6959,40.5011,19.7922,19.9092,2863.52,486.911,1704.6,8.492280835256816,20.0,20.119629629629628
2024-03-11 12:46:08,19.8758,19.9322,10.0565,40.6936,40.5076,19.7913,19.9092,3.17108,489.866,1702.13,0.0,20.0,20.119259259259255
2024-03-11 12:46:09,19.8843,19.9124,10.0595,40.668,40.5043,19.7937,19.9124,1.20114,485.926,1703.61,0.0,20.0,20.118888888888886
2024-03-11 12:46:10,19.8961,19.9092,10.0836,40.6935,40.5076,19.8081,19.9092,1.52946,409.098,1702.79,0.0,20.0,20.118518518518517
2024-03-11 12:46:11,19.8883,19.9059,10.1207,40.671,40.4978,19.8088,19.9092,0.872818,336.211,1701.48,0.0,20.0,20.118148148148148
2024-03-11 12:46:12,19.8871,19.9124,10.1806,40.6691,40.5043,19.8284,19.9092,-0.768796,262.338,1695.24,0.0,20.0,20.117777777777775
