TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 12:46:13,19.8878,19.9092,10.2602,40.6531,40.5076,19.8209,19.9092,-4.05202,202.255,1690.81,0.0,20.0,20.117407407407406
2024-03-11 12:46:14,19.8921,19.9124,10.3241,40.6204,40.5076,19.8161,19.9059,0.872818,147.097,1663.39,0.0,20.0,20.117037037037036
2024-03-11 12:46:15,19.8918,19.9124,10.3816,40.6004,40.5043,19.833,19.9124,0.216172,120.503,1631.05,0.0,20.0,20.116666666666664
2024-03-11 12:46:16,19.9049,19.9092,10.4562,40.5605,40.5109,19.8238,19.9059,1.52946,112.623,1586.07,0.0,20.0,20.116296296296294
2024-03-11 12:46:17,19.9185,19.919,10.5188,40.5112,40.5076,19.8243,19.9092,-0.11215,106.713,1527.47,0.0,20.0,20.115925925925925
2024-03-11 12:46:18,19.9417,19.8862,10.5888,40.4697,40.5011,19.8438,19.896,0.872818,99.8183,1459.17,0.0,20.0,20.115555555555552
2024-03-11 12:46:19,19.9629,19.8895,10.6499,40.4277,40.5043,19.8471,19.8895,0.544495,103.758,1359.53,0.0,20.0,20.115185185185183
2024-03-11 12:46:20,19.9655,19.8862,10.728,40.3589,40.5043,19.8499,19.8927,-0.11215,100.803,1278.76,0.0,20.0,20.114814814814814
2024-03-11 12:46:21,19.9853,19.8927,10.8114,40.2952,40.5076,19.8405,19.8927,0.544495,99.8183,1199.64,0.0,20.0,20.11444444444444
2024-03-11 12:46:22,20.0051,19.8862,10.8662,40.2166,40.4879,19.8632,19.8927,1.85779,101.788,1123.3,0.0,20.0,20.11407407407407
2024-03-11 12:46:23,20.02,19.8927,10.95,40.145,40.5043,19.8514,19.8927,-0.768796,97.8483,1052.55,0.0,20.0,20.113703703703703
2024-03-11 12:46:24,20.0327,19.8927,11.0061,40.0694,40.5076,19.8529,19.9026,0.544495,104.743,990.658,0.0,20.0,20.11333333333333
2024-03-11 12:46:25,20.059,19.896,11.1029,39.9989,40.5043,19.8643,19.896,-0.768796,98.8333,942.395,0.0,20.0,20.11296296296296
2024-03-11 12:46:26,20.0926,19.8895,11.1741,39.9065,40.5043,19.8561,19.8829,0.216172,100.803,906.607,0.0,20.0,20.11259259259259
2024-03-11 12:46:27,20.1162,19.8927,11.2571,39.834,40.5076,19.8639,19.896,-1.09712,103.758,882.64,0.0,20.0,20.11222222222222
2024-03-11 12:46:28,20.1417,19.8895,11.3423,39.7626,40.5043,19.8704,19.896,0.216172,105.728,866.224,0.0,20.0,20.11185185185185
2024-03-11 12:46:29,20.166,19.8927,11.4227,39.6937,40.5043,19.8676,19.896,-1.09712,101.788,853.912,0.0,20.0,20.11148148148148
2024-03-11 12:46:30,20.1959,19.8862,11.5158,39.6051,40.5076,19.8705,19.8895,-0.11215,104.743,848.33,0.0,20.0,20.11111111111111
2024-03-11 12:46:31,20.2155,19.8895,11.587,39.5308,40.5109,19.8753,19.8895,0.216172,103.758,843.898,0.0,20.0,20.110740740740738
2024-03-11 12:46:32,20.2331,19.8862,11.6838,39.4395,40.5175,19.8634,19.8895,-0.440473,101.788,838.645,0.0,20.0,20.11037037037037
2024-03-11 12:46:33,20.2699,19.8927,11.7638,39.371,40.5011,19.8611,19.8895,-2.73873,98.8333,836.018,0.0,20.0,20.11
2024-03-11 12:46:34,20.3028,19.8993,11.8303,39.2962,40.5043,19.8766,19.8993,-0.11215,103.758,834.541,0.0,20.0,20.109629629629627
2024-03-11 12:46:35,20.3378,19.8895,11.9325,39.2194,40.5109,19.8706,19.8927,0.216172,100.803,835.361,0.0,20.0,20.109259259259257
2024-03-11 12:46:36,20.354,19.896,12.0155,39.1452,40.5109,19.8824,19.896,0.216172,101.788,831.914,0.0,20.0,20.108888888888888
2024-03-11 12:46:37,20.3764,19.896,12.1133,39.0819,40.5043,19.8718,19.8927,0.544495,100.803,830.929,0.0,20.0,20.108518518518515
2024-03-11 12:46:38,20.4226,19.896,12.2039,38.981,40.5043,19.8755,19.8927,-0.440473,104.743,830.929,0.0,20.0,20.108148148148146
2024-03-11 12:46:39,20.4331,19.896,12.2782,38.9339,40.4978,19.8958,19.8895,-4.38035,105.728,829.944,0.0,20.0,20.107777777777777
2024-03-11 12:46:40,20.4516,19.896,12.3755,38.861,40.5043,19.8868,19.8862,0.544495,102.773,829.78,0.0,20.0,20.107407407407404
2024-03-11 12:46:41,20.4717,19.8927,12.4772,38.7944,40.5011,19.9003,19.8895,-2.08209,104.743,822.229,0.0,20.0,20.107037037037035
2024-03-11 12:46:42,20.4818,19.896,12.5521,38.7271,40.5043,19.8891,19.8927,-0.11215,101.788,828.795,0.0,20.0,20.106666666666666
2024-03-11 12:46:43,20.5008,19.8895,12.648,38.6968,40.5043,19.8938,19.8862,1.20114,99.8183,827.81,0.0,20.0,20.106296296296293
2024-03-11 12:46:44,20.5093,19.8829,12.7345,38.6427,40.5076,19.8912,19.8862,0.216172,100.803,827.153,0.0,20.0,20.105925925925924
2024-03-11 12:46:45,20.5138,19.8927,12.809,38.5853,40.5339,19.8958,19.8862,1.85779,106.713,826.168,0.0,20.0,20.105555555555554
2024-03-11 12:46:46,20.5404,19.8927,12.9044,38.5454,40.5011,19.9008,19.8895,-0.768796,108.683,826.333,0.0,20.0,20.10518518518518
2024-03-11 12:46:47,20.5453,19.8927,12.9955,38.4939,40.5109,19.9043,19.8927,-1.75376,104.743,824.198,0.0,20.0,20.104814814814812
2024-03-11 12:46:48,20.5568,19.8895,13.0799,38.4331,40.5076,19.9024,19.8895,0.544495,99.8183,824.363,0.0,20.0,20.104444444444443
2024-03-11 12:46:49,20.5746,19.896,13.1688,38.3871,40.5076,19.9135,19.8895,0.544495,99.8183,823.049,0.0,20.0,20.10407407407407
2024-03-11 12:46:50,20.5776,19.896,13.2539,38.3285,40.5109,19.9055,19.896,0.544495,99.8183,819.438,0.0,20.0,20.1037037037037
2024-03-11 12:46:51,20.5839,19.8927,13.3342,38.3027,40.5076,19.9065,19.896,-1.09712,106.713,822.064,0.0,20.0,20.10333333333333
2024-03-11 12:46:52,20.5913,19.8927,13.4328,38.2571,40.5043,19.917,19.896,-1.42544,105.728,822.064,0.0,20.0,20.102962962962962
2024-03-11 12:46:53,20.592,19.8927,13.513,38.2104,40.5109,19.915,19.896,-0.768796,103.758,821.244,0.0,20.0,20.10259259259259
2024-03-11 12:46:54,20.6145,19.8927,13.6052,38.176,40.5076,19.9259,19.8927,1.20114,103.758,820.094,0.0,20.0,20.10222222222222
2024-03-11 12:46:55,20.6011,19.8829,13.6814,38.1502,40.5043,19.9217,19.8927,0.544495,103.758,819.766,0.0,20.0,20.10185185185185
2024-03-11 12:46:56,20.6158,19.8895,13.7719,38.1075,40.5043,19.926,19.8895,-2.08209,103.758,820.259,0.0,20.0,20.10148148148148
2024-03-11 12:46:57,20.6165,19.9092,13.857,38.0762,40.5076,19.9426,19.8927,1.52946,102.773,817.304,0.0,20.0,20.10111111111111
2024-03-11 12:46:58,20.6201,19.8895,13.9404,38.0639,40.5076,19.9258,19.8927,1.20114,103.758,818.125,0.0,20.0,20.10074074074074
2024-03-11 12:46:59,20.633,19.8927,14.0043,38.0245,40.5076,19.9372,19.8697,-4.38035,103.758,815.17,0.0,20.0,20.100370370370367
2024-03-11 12:47:00,20.6556,19.8927,14.0886,38.0071,40.5076,19.9536,19.896,-0.11215,99.8183,814.02,0.0,20.0,20.099999999999998
2024-03-11 12:47:01,20.6636,19.8927,14.1786,37.9758,40.5076,19.9618,19.896,1.52946,99.8183,814.349,0.0,20.0,20.09962962962963
2024-03-11 12:47:02,20.6821,19.8927,14.2552,37.9525,40.5043,19.9503,19.8895,0.872818,116.563,814.02,0.0,20.0,20.099259259259256
2024-03-11 12:47:03,20.6824,19.9059,14.3266,37.9369,40.4945,19.9439,19.8927,-2.41041,104.743,812.543,0.0,20.0,20.098888888888887
2024-03-11 12:47:04,20.6916,19.8927,14.4023,37.9159,40.5043,19.9425,19.8927,-0.768796,107.698,821.572,0.0,20.0,20.098518518518517
2024-03-11 12:47:05,20.6918,19.896,14.4783,37.8909,40.5011,19.9522,19.8862,0.872818,101.788,813.856,0.0,20.0,20.098148148148145
2024-03-11 12:47:06,20.7214,19.8862,14.5628,37.8763,40.5043,19.9568,19.8895,0.872818,100.803,814.02,0.0,20.0,20.097777777777775
2024-03-11 12:47:07,20.7126,19.896,14.62,37.8492,40.5043,19.9605,19.8895,0.872818,102.773,813.692,0.0,20.0,20.097407407407406
2024-03-11 12:47:08,20.7403,19.8927,14.7063,37.8413,40.5076,19.9557,19.8895,0.872818,101.788,813.856,0.0,20.0,20.097037037037033
2024-03-11 12:47:09,20.751,19.896,14.7772,37.8393,40.5076,19.9583,19.8895,1.20114,102.773,814.841,0.0,20.0,20.096666666666664
2024-03-11 12:47:10,20.7693,19.896,14.8616,37.8297,40.5043,19.9692,19.8895,-8.32022,87.9987,815.334,0.0,20.0,20.096296296296295
2024-03-11 12:47:11,20.764,19.896,14.917,37.8172,40.5142,19.9714,19.8927,-9.30519,88.9836,809.096,0.0,20.0,20.095925925925926
2024-03-11 12:47:12,20.7986,19.8927,14.9938,37.8068,40.5043,19.9705,19.896,0.872818,102.773,815.826,0.0,20.0,20.095555555555553
2024-03-11 12:47:13,20.8218,19.8927,15.0692,37.811,40.5076,19.9809,19.8927,-0.768796,103.758,815.17,0.0,20.0,20.095185185185183
2024-03-11 12:47:14,20.8154,19.8927,15.1374,37.7905,40.5043,19.968,19.8927,0.544495,103.758,814.349,0.0,20.0,20.094814814814814
2024-03-11 12:47:15,20.8286,19.8895,15.1982,37.7928,40.5011,19.9756,19.896,0.872818,98.8333,812.707,0.0,20.0,20.09444444444444
2024-03-11 12:47:16,20.8514,19.8895,15.2775,37.7833,40.5076,19.9766,19.896,-0.11215,106.713,815.334,0.0,20.0,20.094074074074072
2024-03-11 12:47:17,20.8583,19.8927,15.3387,37.7691,40.5076,19.9801,19.8862,0.872818,104.743,814.349,0.0,20.0,20.093703703703703
2024-03-11 12:47:18,20.8562,19.873,15.397,37.774,40.5076,19.9849,19.8763,1.20114,101.788,814.841,0.0,20.0,20.09333333333333
2024-03-11 12:47:19,20.8747,19.8829,15.4687,37.7842,40.5043,19.9984,19.873,0.872818,102.773,815.662,0.0,20.0,20.09296296296296
2024-03-11 12:47:20,20.8824,19.8763,15.539,37.7706,40.5043,19.9783,19.8796,0.872818,102.773,817.632,0.0,20.0,20.09259259259259
2024-03-11 12:47:21,20.89,19.8763,15.5894,37.767,40.5043,19.9946,19.873,-1.09712,103.758,813.856,0.0,20.0,20.09222222222222
2024-03-11 12:47:22,20.8882,19.8796,15.6596,37.7731,40.5076,19.9994,19.8763,-0.768796,95.8784,814.02,0.0,20.0,20.09185185185185
2024-03-11 12:47:23,20.8868,19.8763,15.7078,37.7865,40.5109,19.9912,19.8796,-0.768796,106.713,814.349,0.0,20.0,20.09148148148148
2024-03-11 12:47:24,20.894,19.8697,15.769,37.7999,40.5043,19.9925,19.8796,0.872818,101.788,807.454,0.0,20.0,20.091111111111108
2024-03-11 12:47:25,20.9115,19.8763,15.8333,37.8047,40.5043,19.9891,19.8796,1.20114,100.803,813.364,0.0,20.0,20.09074074074074
2024-03-11 12:47:26,20.9163,19.873,15.8888,37.7979,40.5076,19.9979,19.8763,0.872818,112.623,813.2,0.0,20.0,20.09037037037037
2024-03-11 12:47:27,20.9289,19.8796,15.9473,37.7876,40.5043,20.0012,19.8763,-1.42544,104.743,814.513,0.0,20.0,20.089999999999996
2024-03-11 12:47:28,20.9363,19.8829,16.0038,37.8114,40.5109,19.9971,19.8763,0.544495,107.698,810.409,0.0,20.0,20.089629629629627
2024-03-11 12:47:29,20.9487,19.8829,16.0845,37.8087,40.5043,19.9993,19.873,0.216172,99.8183,815.498,0.0,20.0,20.089259259259258
2024-03-11 12:47:30,20.9661,19.8763,16.1342,37.8256,40.5011,19.9922,19.873,-0.768796,108.683,812.871,0.0,20.0,20.08888888888889
2024-03-11 12:47:31,20.9471,19.8763,16.1821,37.8385,40.5043,20.0009,19.873,-0.11215,101.788,815.334,0.0,20.0,20.088518518518516
2024-03-11 12:47:32,20.9665,19.8829,16.2516,37.8449,40.5043,20.011,19.8829,0.872818,107.698,814.841,0.0,20.0,20.088148148148147
2024-03-11 12:47:33,20.9669,19.8829,16.2976,37.8656,40.5043,20.0093,19.8927,0.216172,106.713,814.841,0.0,20.0,20.087777777777777
2024-03-11 12:47:34,20.9625,19.873,16.3591,37.8878,40.5043,20.0001,19.8763,-0.11215,103.758,812.871,0.0,20.0,20.087407407407404
2024-03-11 12:47:35,20.9643,19.8796,16.3979,37.9088,40.5043,20.0146,19.8763,-0.768796,101.788,814.841,0.0,20.0,20.087037037037035
2024-03-11 12:47:36,20.9795,19.8796,16.4676,37.9298,40.5011,20.0058,19.8763,-0.440473,104.743,815.826,0.0,20.0,20.086666666666666
2024-03-11 12:47:37,20.9787,19.8796,16.5186,37.9639,40.5076,20.0097,19.8895,0.544495,108.683,816.975,0.0,20.0,20.086296296296293
2024-03-11 12:47:38,20.9805,19.8993,16.5621,37.9847,40.5076,19.9961,19.8829,-0.440473,105.728,816.811,0.0,20.0,20.085925925925924
2024-03-11 12:47:39,20.9742,19.8796,16.6266,38.0079,40.5043,20.0036,19.8796,-1.09712,104.743,819.109,0.0,20.0,20.085555555555555
2024-03-11 12:47:40,20.9852,19.8829,16.6723,38.0281,40.5043,19.9877,19.8763,0.216172,105.728,821.244,0.0,20.0,20.085185185185182
2024-03-11 12:47:41,20.9661,19.8796,16.7187,38.0525,40.5043,19.9999,19.873,-0.11215,104.743,822.229,0.0,20.0,20.084814814814813
2024-03-11 12:47:42,20.9636,19.8829,16.7612,38.0598,40.5142,19.9873,19.8796,-0.768796,103.758,824.034,0.0,20.0,20.084444444444443
2024-03-11 12:47:43,20.9861,19.8829,16.8217,38.0784,40.5076,19.9855,19.8763,0.216172,100.803,825.348,0.0,20.0,20.08407407407407
2024-03-11 12:47:44,20.9659,19.8796,16.8459,38.0916,40.5109,19.9776,19.873,1.20114,102.773,826.168,0.0,20.0,20.0837037037037
2024-03-11 12:47:45,20.9832,19.8763,16.9036,38.1067,40.5076,19.9658,19.8829,-9.63351,102.773,826.497,0.0,20.0,20.083333333333332
2024-03-11 12:47:46,20.9636,19.8829,16.942,38.1457,40.5043,19.962,19.8796,-1.42544,106.713,825.019,0.0,20.0,20.08296296296296
2024-03-11 12:47:47,20.9759,19.8763,16.9968,38.1658,40.5011,19.9685,19.8697,-0.440473,102.773,823.87,0.0,20.0,20.08259259259259
2024-03-11 12:47:48,20.9715,19.8829,17.0393,38.1824,40.5109,19.9456,19.8763,-0.11215,101.788,832.242,0.0,20.0,20.08222222222222
2024-03-11 12:47:49,20.9728,19.8796,17.0946,38.2061,40.5043,19.9398,19.8763,-1.42544,105.728,818.453,0.0,20.0,20.081851851851848
2024-03-11 12:47:50,20.9576,19.8829,17.1325,38.2278,40.5043,19.9346,19.8697,-0.11215,103.758,824.691,0.0,20.0,20.08148148148148
2024-03-11 12:47:51,20.9471,19.8763,17.168,38.2692,40.5043,19.9275,19.8829,0.216172,104.743,824.691,0.0,20.0,20.08111111111111
2024-03-11 12:47:52,20.952,19.8763,17.2299,38.2853,40.5011,19.9148,19.8796,1.52946,107.698,819.109,0.0,20.0,20.08074074074074
2024-03-11 12:47:53,20.9438,19.8829,17.2594,38.3226,40.5076,19.9028,19.8796,1.20114,103.758,825.019,0.0,20.0,20.080370370370368
2024-03-11 12:47:54,20.9302,19.8829,17.2913,38.3397,40.5043,19.8934,19.8763,1.20114,103.758,826.004,0.0,20.0,20.08
2024-03-11 12:47:55,20.9299,19.8829,17.3326,38.3919,40.5076,19.8859,19.873,0.216172,106.713,827.482,0.0,20.0,20.07962962962963
2024-03-11 12:47:56,20.9332,19.8763,17.3694,38.4236,40.5011,19.8689,19.8763,0.872818,105.728,828.138,0.0,20.0,20.079259259259256
2024-03-11 12:47:57,20.9263,19.8829,17.4198,38.4541,40.5043,19.8536,19.8829,0.544495,100.803,828.138,0.0,20.0,20.078888888888887
2024-03-11 12:47:58,20.9155,19.8763,17.455,38.4924,40.5142,19.8323,19.8796,-0.768796,99.8183,830.437,0.0,20.0,20.078518518518518
2024-03-11 12:47:59,20.9113,19.8796,17.4888,38.5236,40.5076,19.832,19.8796,0.216172,103.758,827.646,0.0,20.0,20.078148148148145
2024-03-11 12:48:00,20.9014,19.8763,17.5162,38.5452,40.5011,19.8104,19.8796,0.544495,102.773,828.138,0.0,20.0,20.077777777777776
2024-03-11 12:48:01,20.9008,19.8829,17.5612,38.5723,40.5076,19.8099,19.8796,1.85779,101.788,828.138,0.0,20.0,20.077407407407406
2024-03-11 12:48:02,20.8906,19.8796,17.5936,38.5985,40.5043,19.7978,19.8763,0.872818,105.728,826.333,0.0,20.0,20.077037037037034
2024-03-11 12:48:03,20.8913,19.8829,17.6392,38.64,40.5043,19.7943,19.873,-1.42544,107.698,826.825,0.0,20.0,20.076666666666664
2024-03-11 12:48:04,20.8726,19.8796,17.6687,38.6731,40.5076,19.7953,19.8697,-1.42544,106.713,826.661,0.0,20.0,20.076296296296295
2024-03-11 12:48:05,20.873,19.8763,17.6881,38.7028,40.5043,19.7877,19.8763,0.216172,101.788,827.646,0.0,20.0,20.075925925925922
2024-03-11 12:48:06,20.8604,19.8763,17.7235,38.7293,40.5043,19.7916,19.8763,-0.768796,104.743,828.467,0.0,20.0,20.075555555555553
2024-03-11 12:48:07,20.858,19.8763,17.7566,38.7726,40.5109,19.7719,19.8829,0.216172,102.773,827.646,0.0,20.0,20.075185185185184
2024-03-11 12:48:08,20.8503,19.8796,17.7865,38.8137,40.5109,19.767,19.8697,0.544495,101.788,827.974,0.0,20.0,20.07481481481481
2024-03-11 12:48:09,20.8601,19.8796,17.8298,38.8314,40.5043,19.7492,19.8927,-2.08209,116.563,827.974,0.0,20.0,20.074444444444442
2024-03-11 12:48:10,20.8423,19.8829,17.8457,38.8721,40.5109,19.7343,19.8796,1.20114,103.758,829.452,0.0,20.0,20.074074074074073
2024-03-11 12:48:11,20.8417,19.8796,17.8755,38.9126,40.4912,19.723,19.8697,0.216172,100.803,829.78,0.0,20.0,20.073703703703703
2024-03-11 12:48:12,20.822,19.8763,17.9035,38.9726,40.5109,19.7136,19.8763,0.872818,104.743,852.598,0.0,20.0,20.07333333333333
2024-03-11 12:48:13,20.8208,19.873,17.9353,38.9928,40.5043,19.71,19.873,-0.440473,103.758,829.944,0.0,20.0,20.07296296296296
2024-03-11 12:48:14,20.8116,19.8763,17.9576,39.0284,40.5043,19.7077,19.8796,0.216172,105.728,828.138,0.0,20.0,20.072592592592592
2024-03-11 12:48:15,20.8053,19.8763,17.9975,39.0737,40.5142,19.6946,19.8763,-1.09712,100.803,830.437,0.0,20.0,20.07222222222222
2024-03-11 12:48:16,20.7847,19.8796,18.0189,39.1074,40.5043,19.7057,19.8796,-0.440473,106.713,831.093,0.0,20.0,20.07185185185185
2024-03-11 12:48:17,20.7804,19.873,18.0483,39.1433,40.5011,19.7163,19.8796,-1.09712,99.8183,823.87,0.0,20.0,20.07148148148148
2024-03-11 12:48:18,20.7775,19.9256,18.0676,39.1789,40.5043,19.7091,19.9223,0.216172,107.698,827.318,0.0,20.0,20.071111111111108
2024-03-11 12:48:19,20.7709,19.9256,18.0955,39.2182,40.5076,19.7037,19.9256,0.216172,101.788,829.287,0.0,20.0,20.07074074074074
2024-03-11 12:48:20,20.767,19.9223,18.1248,39.2502,40.5043,19.7187,19.9256,0.216172,100.803,835.361,0.0,20.0,20.07037037037037
2024-03-11 12:48:21,20.7546,19.9289,18.1369,39.274,40.5076,19.7039,19.9256,-1.09712,104.743,830.929,0.0,20.0,20.069999999999997
2024-03-11 12:48:22,20.7481,19.9289,18.1849,39.3155,40.5076,19.7205,19.9223,0.216172,101.788,831.422,0.0,20.0,20.069629629629627
2024-03-11 12:48:23,20.7568,19.942,18.2018,39.3614,40.5109,19.7079,19.919,0.216172,100.803,825.183,0.0,20.0,20.06925925925926
2024-03-11 12:48:24,20.7561,19.9289,18.2217,39.4059,40.5076,19.7098,19.9223,-4.05202,101.788,831.75,0.0,20.0,20.068888888888885
2024-03-11 12:48:25,20.744,19.9256,18.2513,39.4425,40.5076,19.727,19.9223,-0.440473,101.788,825.348,0.0,20.0,20.068518518518516
2024-03-11 12:48:26,20.7263,19.9289,18.2687,39.4946,40.5076,19.7258,19.9223,1.20114,105.728,837.988,0.0,20.0,20.068148148148147
2024-03-11 12:48:27,20.7251,19.9256,18.3031,39.5317,40.5109,19.7397,19.919,0.216172,104.743,830.601,0.0,20.0,20.067777777777774
2024-03-11 12:48:28,20.7133,19.9223,18.3144,39.5751,40.5076,19.7377,19.9223,-0.440473,102.773,831.422,0.0,20.0,20.067407407407405
2024-03-11 12:48:29,20.7047,19.9223,18.3331,39.6054,40.5076,19.7283,19.919,-0.440473,106.713,831.257,0.0,20.0,20.067037037037036
2024-03-11 12:48:30,20.7144,19.9256,18.3561,39.6579,40.5043,19.7498,19.9256,0.544495,103.758,825.348,0.0,20.0,20.066666666666666
2024-03-11 12:48:31,20.6901,19.9256,18.3652,39.6977,40.5043,19.7413,19.9289,-1.09712,103.758,835.69,0.0,20.0,20.066296296296294
2024-03-11 12:48:32,20.6782,19.9256,18.3902,39.7363,40.5076,19.7495,19.9256,-0.768796,103.758,831.586,0.0,20.0,20.065925925925924
2024-03-11 12:48:33,20.6853,19.9157,18.4096,39.7982,40.5109,19.7671,19.9223,-0.440473,105.728,831.422,0.0,20.0,20.065555555555555
2024-03-11 12:48:34,20.6799,19.9256,18.4496,39.8187,40.5043,19.7678,19.9157,-0.440473,106.713,840.122,0.0,20.0,20.065185185185182
2024-03-11 12:48:35,20.6696,19.9223,18.4564,39.8488,40.5076,19.7807,19.9289,0.544495,103.758,834.212,0.0,20.0,20.064814814814813
2024-03-11 12:48:36,20.6562,19.9223,18.4629,39.8936,40.5076,19.7842,19.9256,-0.440473,104.743,834.212,0.0,20.0,20.064444444444444
2024-03-11 12:48:37,20.6594,19.9322,18.4967,39.9385,40.5076,19.7865,19.9223,-1.75376,103.758,835.197,0.0,20.0,20.06407407407407
2024-03-11 12:48:38,20.6625,19.9223,18.5149,39.9724,40.5076,19.7916,19.9223,1.20114,103.758,834.376,0.0,20.0,20.063703703703702
2024-03-11 12:48:39,20.653,19.9289,18.5297,39.996,40.5011,19.7841,19.9223,-1.42544,106.713,834.048,0.0,20.0,20.063333333333333
2024-03-11 12:48:40,20.6449,19.9223,18.5433,40.0336,40.5043,19.7981,19.9256,-0.768796,104.743,832.242,0.0,20.0,20.06296296296296
2024-03-11 12:48:41,20.6442,19.9289,18.576,40.0797,40.5043,19.8021,19.9223,-0.440473,103.758,832.735,0.0,20.0,20.06259259259259
2024-03-11 12:48:42,20.6392,19.9289,18.58,40.1073,40.5076,19.8065,19.9256,0.216172,101.788,833.884,0.0,20.0,20.06222222222222
2024-03-11 12:48:43,20.6208,19.9256,18.5993,40.1306,40.5076,19.8081,19.9256,-0.11215,108.683,833.72,0.0,20.0,20.06185185185185
2024-03-11 12:48:44,20.6212,19.9256,18.6169,40.1692,40.5043,19.8154,19.9223,-0.768796,102.773,837.331,0.0,20.0,20.06148148148148
2024-03-11 12:48:45,20.6181,19.9256,18.6321,40.2113,40.5043,19.8131,19.9256,-1.75376,106.713,834.376,0.0,20.0,20.06111111111111
2024-03-11 12:48:46,20.603,19.9256,18.6457,40.2259,40.5109,19.8195,19.9289,-1.09712,106.713,834.048,0.0,20.0,20.060740740740737
2024-03-11 12:48:47,20.6054,19.9256,18.6642,40.238,40.5109,19.827,19.9223,0.872818,103.758,835.526,0.0,20.0,20.060370370370368
2024-03-11 12:48:48,20.5971,19.9256,18.678,40.2571,40.5109,19.8251,19.9223,-1.42544,104.743,835.854,0.0,20.0,20.06
2024-03-11 12:48:49,20.5962,19.9223,18.7019,40.2884,40.5043,19.8277,19.9289,-2.41041,107.698,836.018,0.0,20.0,20.059629629629626
2024-03-11 12:48:50,20.5887,19.919,18.7145,40.3126,40.5011,19.8293,19.9256,-1.09712,107.698,832.571,0.0,20.0,20.059259259259257
2024-03-11 12:48:51,20.5696,19.9256,18.7214,40.3365,40.5076,19.8232,19.9256,-0.768796,106.713,837.496,0.0,20.0,20.058888888888887
2024-03-11 12:48:52,20.5556,19.9289,18.7306,40.3567,40.5011,19.8418,19.9223,-1.09712,107.698,833.063,0.0,20.0,20.058518518518518
2024-03-11 12:48:53,20.5616,19.9256,18.7455,40.3778,40.5076,19.8377,19.9289,0.216172,103.758,836.182,0.0,20.0,20.058148148148145
2024-03-11 12:48:54,20.5588,19.9124,18.7746,40.3996,40.5043,19.8474,19.9223,-3.06706,100.803,838.481,0.0,20.0,20.057777777777776
2024-03-11 12:48:55,20.5326,19.9223,18.7863,40.4237,40.5043,19.8569,19.9289,2.18611,125.427,838.316,0.0,20.0,20.057407407407407
2024-03-11 12:48:56,20.5522,19.9223,18.798,40.4504,40.5043,19.8533,19.9223,-0.11215,105.728,837.988,0.0,20.0,20.057037037037034
2024-03-11 12:48:57,20.5441,19.919,18.8119,40.461,40.4978,19.8526,19.9223,-1.09712,100.803,838.316,0.0,20.0,20.056666666666665
2024-03-11 12:48:58,20.528,19.9223,18.8099,40.4828,40.5076,19.8709,19.919,-1.09712,104.743,840.943,0.0,20.0,20.056296296296296
2024-03-11 12:48:59,20.5282,19.9223,18.8414,40.4969,40.5076,19.8736,19.9223,-0.11215,106.713,839.301,0.0,20.0,20.055925925925923
2024-03-11 12:49:00,20.512,19.9289,18.8476,40.5144,40.5043,19.8678,19.919,-0.440473,109.668,839.301,0.0,20.0,20.055555555555554
2024-03-11 12:49:01,20.5001,19.9256,18.8595,40.5275,40.5109,19.884,19.9223,-0.768796,106.713,839.137,0.0,20.0,20.05537037037037
2024-03-11 12:49:02,20.512,19.9223,18.8861,40.5436,40.5109,19.8642,19.9223,-0.440473,107.698,839.465,0.0,20.0,20.055185185185184
2024-03-11 12:49:03,20.505,19.9223,18.8888,40.5568,40.5011,19.8751,19.919,-0.440473,105.728,839.465,0.0,20.0,20.055
2024-03-11 12:49:04,20.4937,19.9289,18.9055,40.5699,40.5011,19.8831,19.9223,-0.440473,105.728,844.062,0.0,20.0,20.05481481481481
2024-03-11 12:49:05,20.4838,19.9223,18.9172,40.5809,40.5011,19.8943,19.9223,-0.768796,102.773,839.137,0.0,20.0,20.054629629629627
2024-03-11 12:49:06,20.4758,19.9223,18.9174,40.5886,40.5043,19.8866,19.9223,-0.440473,102.773,838.809,0.0,20.0,20.054444444444442
2024-03-11 12:49:07,20.4734,19.9256,18.9406,40.5964,40.5043,19.8877,19.9223,-0.11215,103.758,830.929,0.0,20.0,20.054259259259258
2024-03-11 12:49:08,20.4635,19.9223,18.9359,40.5878,40.5043,19.9017,19.9256,-0.440473,112.623,837.824,0.0,20.0,20.054074074074073
2024-03-11 12:49:09,20.4616,19.9256,18.9504,40.6174,40.5043,19.8908,19.919,-0.440473,103.758,837.496,0.0,20.0,20.05388888888889
2024-03-11 12:49:10,20.4503,19.9223,18.9662,40.6179,40.5043,19.8996,19.9223,-2.08209,102.773,837.003,0.0,20.0,20.0537037037037
2024-03-11 12:49:11,20.4517,19.9223,18.9795,40.6152,40.5043,19.9034,19.919,-0.11215,105.728,834.869,0.0,20.0,20.053518518518516
2024-03-11 12:49:12,20.445,19.9223,18.9856,40.6166,40.5043,19.9018,19.9223,-0.11215,103.758,837.331,0.0,20.0,20.05333333333333
2024-03-11 12:49:13,20.4477,19.9256,19.0117,40.6199,40.5076,19.9173,19.9223,-0.768796,103.758,837.167,0.0,20.0,20.053148148148146
2024-03-11 12:49:14,20.4412,19.9256,19.01,40.6342,40.5076,19.9222,19.9256,-0.11215,101.788,837.824,0.0,20.0,20.05296296296296
2024-03-11 12:49:15,20.4393,19.9289,19.012,40.6251,40.5076,19.9144,19.9223,-0.768796,103.758,845.211,0.0,20.0,20.052777777777777
2024-03-11 12:49:16,20.439,19.9223,19.0326,40.6333,40.5011,19.9191,19.9289,-0.440473,102.773,839.794,0.0,20.0,20.05259259259259
2024-03-11 12:49:17,20.4275,19.9256,19.041,40.6388,40.5043,19.9234,19.9256,-0.768796,101.788,841.271,0.0,20.0,20.052407407407404
2024-03-11 12:49:18,20.4339,20.0077,19.0514,40.6397,40.4978,19.9203,20.011,-0.440473,103.758,837.824,0.0,20.0,20.05222222222222
2024-03-11 12:49:19,20.4196,20.0143,19.0576,40.6271,40.5109,19.9274,20.011,-0.768796,106.713,842.585,0.0,20.0,20.052037037037035
2024-03-11 12:49:20,20.4168,20.0044,19.0664,40.6313,40.5109,19.9289,20.0077,0.872818,106.713,841.928,0.0,20.0,20.05185185185185
2024-03-11 12:49:21,20.4143,20.0143,19.0715,40.6166,40.5109,19.9335,20.0077,-0.11215,103.758,842.749,0.0,20.0,20.051666666666666
2024-03-11 12:49:22,20.4051,20.011,19.0831,40.5896,40.5109,19.9314,20.011,28.1236,114.593,842.585,0.0,20.0,20.05148148148148
2024-03-11 12:49:23,20.394,20.0143,19.088,40.5962,40.5043,19.9218,20.0077,-0.768796,103.758,842.585,0.0,20.0,20.051296296296293
2024-03-11 12:49:24,20.4001,20.0176,19.0932,40.6025,40.5011,19.9214,20.011,-0.768796,105.728,842.256,0.0,20.0,20.05111111111111
2024-03-11 12:49:25,20.3948,20.0176,19.112,40.5793,40.5043,19.9315,20.0077,-1.42544,108.683,841.435,0.0,20.0,20.050925925925924
2024-03-11 12:49:26,20.3796,20.0077,19.1117,40.5933,40.5175,19.9369,20.0077,0.216172,102.773,841.107,0.0,20.0,20.05074074074074
2024-03-11 12:49:27,20.3762,20.0143,19.1252,40.5835,40.5076,19.9417,20.0077,-0.440473,102.773,839.958,0.0,20.0,20.050555555555555
2024-03-11 12:49:28,20.3719,20.0044,19.1313,40.6018,40.5076,19.9499,20.011,-1.42544,99.8183,839.137,0.0,20.0,20.05037037037037
2024-03-11 12:49:29,20.3713,20.0077,19.1326,40.5803,40.5011,19.9473,20.011,0.872818,103.758,839.137,0.0,20.0,20.050185185185182
2024-03-11 12:49:30,20.3638,20.0044,19.1427,40.5757,40.5109,19.9387,20.011,-1.09712,102.773,838.809,0.0,20.0,20.049999999999997
2024-03-11 12:49:31,20.3655,20.0077,19.1647,40.5732,40.5043,19.9431,20.0077,-1.42544,108.683,842.42,0.0,20.0,20.049814814814813
2024-03-11 12:49:32,20.367,20.0077,19.1725,40.5712,40.5076,19.9503,20.0077,-0.440473,101.788,838.809,0.0,20.0,20.049629629629628
2024-03-11 12:49:33,20.3604,20.0044,19.173,40.5823,40.5011,19.9735,20.0143,-0.440473,108.683,838.316,0.0,20.0,20.049444444444443
2024-03-11 12:49:34,20.354,20.0077,19.1773,40.5833,40.5076,19.958,20.0077,0.216172,101.788,837.988,0.0,20.0,20.04925925925926
2024-03-11 12:49:35,20.3483,20.0044,19.1933,40.5702,40.5011,19.9564,20.011,0.544495,106.713,838.481,0.0,20.0,20.049074074074074
2024-03-11 12:49:36,20.3362,20.0077,19.1969,40.5806,40.5011,19.9626,20.011,-2.73873,100.803,839.301,0.0,20.0,20.048888888888886
2024-03-11 12:49:37,20.3366,20.0044,19.2066,40.5875,40.5043,19.9629,20.011,-1.75376,102.773,839.301,0.0,20.0,20.0487037037037
2024-03-11 12:49:38,20.336,20.0044,19.2251,40.5789,40.5043,19.9613,20.0077,0.872818,104.743,838.152,0.0,20.0,20.048518518518517
2024-03-11 12:49:39,20.3385,20.0143,19.2203,40.5865,40.5043,19.9608,20.011,0.544495,99.8183,840.943,0.0,20.0,20.048333333333332
2024-03-11 12:49:40,20.3348,20.0176,19.2268,40.589,40.5076,19.9692,20.011,0.544495,105.728,839.301,0.0,20.0,20.048148148148147
2024-03-11 12:49:41,20.3246,20.0176,19.2307,40.5766,40.5076,19.9739,20.011,-0.11215,99.8183,849.479,0.0,20.0,20.047962962962963
2024-03-11 12:49:42,20.3092,20.0143,19.2409,40.5915,40.5076,19.9758,20.0143,0.872818,106.713,842.585,0.0,20.0,20.047777777777775
2024-03-11 12:49:43,20.3047,20.0044,19.2461,40.5926,40.5043,19.9663,20.011,-0.768796,104.743,842.585,0.0,20.0,20.04759259259259
2024-03-11 12:49:44,20.3094,20.011,19.2597,40.5957,40.5076,19.9795,20.0143,-0.768796,99.8183,838.809,0.0,20.0,20.047407407407405
2024-03-11 12:49:45,20.3004,20.0077,19.2645,40.5841,40.5339,19.9674,20.0143,-0.11215,102.773,841.764,0.0,20.0,20.04722222222222
2024-03-11 12:49:46,20.2863,20.011,19.2516,40.5977,40.5043,19.9628,20.0077,0.216172,99.8183,841.6,0.0,20.0,20.047037037037036
2024-03-11 12:49:47,20.3012,20.011,19.2768,40.6017,40.5043,19.9715,20.0143,2.84276,107.698,840.45,0.0,20.0,20.04685185185185
2024-03-11 12:49:48,20.2915,20.011,19.2717,40.5929,40.5043,19.9697,20.011,0.872818,99.8183,840.45,0.0,20.0,20.046666666666663
2024-03-11 12:49:49,20.2947,20.0143,19.2759,40.602,40.5043,19.974,20.011,1.20114,99.8183,839.958,0.0,20.0,20.04648148148148
2024-03-11 12:49:50,20.2846,20.011,19.2871,40.6022,40.4879,19.9795,20.011,-0.768796,100.803,841.764,0.0,20.0,20.046296296296294
2024-03-11 12:49:51,20.279,20.0241,19.2962,40.6065,40.5043,19.9789,20.011,0.544495,100.803,840.615,0.0,20.0,20.04611111111111
2024-03-11 12:49:52,20.2969,20.0143,19.2971,40.618,40.5043,19.9726,20.0143,0.216172,102.773,840.943,0.0,20.0,20.045925925925925
2024-03-11 12:49:53,20.2755,20.0143,19.3043,40.6345,40.5076,19.9679,20.0077,0.872818,103.758,838.152,0.0,20.0,20.04574074074074
2024-03-11 12:49:54,20.2834,20.0077,19.3145,40.6362,40.5076,19.9688,20.011,-1.42544,104.743,841.435,0.0,20.0,20.045555555555556
2024-03-11 12:49:55,20.28,20.011,19.3144,40.6512,40.5076,19.955,20.0077,-1.42544,105.728,841.928,0.0,20.0,20.045370370370367
2024-03-11 12:49:56,20.2724,20.0077,19.3223,40.6546,40.5043,19.9472,20.0044,-0.11215,101.788,845.375,0.0,20.0,20.045185185185183
2024-03-11 12:49:57,20.2699,20.011,19.3221,40.6456,40.5109,19.9555,20.0176,-0.768796,105.728,841.6,0.0,20.0,20.044999999999998
2024-03-11 12:49:58,20.2675,20.0044,19.3377,40.6674,40.5043,19.9403,20.011,-6.02196,98.8333,844.719,0.0,20.0,20.044814814814814
2024-03-11 12:49:59,20.2635,20.0077,19.3444,40.6539,40.5043,19.9526,20.011,0.872818,102.773,843.57,0.0,20.0,20.04462962962963
2024-03-11 12:50:00,20.2643,20.0044,19.3359,40.6741,40.5076,19.9507,20.011,0.216172,106.713,843.077,0.0,20.0,20.044444444444444
2024-03-11 12:50:01,20.2539,20.0077,19.3509,40.6934,40.5043,19.9412,20.0077,-1.09712,107.698,842.092,0.0,20.0,20.044259259259256
2024-03-11 12:50:02,20.2543,20.0044,19.3555,40.6751,40.5043,19.9551,20.0176,0.216172,107.698,841.928,0.0,20.0,20.04407407407407
2024-03-11 12:50:03,20.2531,20.0176,19.3508,40.6884,40.5043,19.9411,20.0044,-0.768796,104.743,841.271,0.0,20.0,20.043888888888887
2024-03-11 12:50:04,20.2535,20.011,19.36,40.7046,40.5011,19.9285,20.0077,0.216172,100.803,842.42,0.0,20.0,20.043703703703702
2024-03-11 12:50:05,20.2417,20.0077,19.3723,40.7117,40.5076,19.9467,20.011,0.216172,101.788,842.913,0.0,20.0,20.043518518518518
2024-03-11 12:50:06,20.2454,20.0077,19.3672,40.7138,40.5043,19.9493,20.0307,0.216172,100.803,841.6,0.0,20.0,20.043333333333333
2024-03-11 12:50:07,20.246,20.0143,19.3881,40.7226,40.4978,19.9347,20.011,-0.768796,108.683,841.271,0.0,20.0,20.04314814814815
2024-03-11 12:50:08,20.2407,20.0143,19.381,40.7365,40.5109,19.9509,20.011,-2.08209,109.668,842.256,0.0,20.0,20.04296296296296
2024-03-11 12:50:09,20.23,20.0208,19.3899,40.7384,40.5109,19.9405,20.011,-0.11215,102.773,844.555,0.0,20.0,20.042777777777776
2024-03-11 12:50:10,20.2331,20.0044,19.3873,40.7352,40.5076,19.9368,20.0143,-0.768796,102.773,845.211,0.0,20.0,20.04259259259259
2024-03-11 12:50:11,20.222,20.0143,19.4014,40.7501,40.5043,19.9529,20.011,-0.11215,102.773,845.375,0.0,20.0,20.042407407407406
2024-03-11 12:50:12,20.2262,20.011,19.404,40.7526,40.5076,19.9528,20.0044,-0.11215,100.803,845.704,0.0,20.0,20.04222222222222
2024-03-11 12:50:13,20.2136,20.0143,19.4108,40.7461,40.5043,19.9603,20.0143,1.52946,107.698,845.704,0.0,20.0,20.042037037037037
2024-03-11 12:50:14,20.2197,20.0077,19.4004,40.7477,40.5076,19.9563,20.0077,-2.41041,102.773,845.211,0.0,20.0,20.04185185185185
2024-03-11 12:50:15,20.2041,20.0143,19.4073,40.7467,40.5076,19.9574,20.011,-0.11215,104.743,845.047,0.0,20.0,20.041666666666664
2024-03-11 12:50:16,20.2136,20.011,19.4307,40.7364,40.5076,19.9568,20.0143,-2.08209,105.728,844.062,0.0,20.0,20.04148148148148
2024-03-11 12:50:17,20.2139,20.011,19.4222,40.7399,40.5043,19.9589,20.0241,-0.768796,106.713,844.555,0.0,20.0,20.041296296296295
2024-03-11 12:50:18,20.2008,20.1095,19.431,40.7372,40.5109,19.9632,20.1062,-1.09712,108.683,844.719,0.0,20.0,20.04111111111111
2024-03-11 12:50:19,20.2003,20.103,19.4284,40.7316,40.5043,19.9589,20.103,-0.768796,105.728,844.226,0.0,20.0,20.040925925925926
2024-03-11 12:50:20,20.2142,20.1062,19.4387,40.7215,40.5043,19.9769,20.1062,-0.11215,99.8183,843.405,0.0,20.0,20.040740740740738
2024-03-11 12:50:21,20.2005,20.1062,19.4381,40.7091,40.5076,19.9697,20.1095,-0.768796,103.758,843.077,0.0,20.0,20.040555555555553
2024-03-11 12:50:22,20.1962,20.1062,19.4419,40.7018,40.5076,19.9603,20.1062,-0.440473,105.728,841.928,0.0,20.0,20.04037037037037
2024-03-11 12:50:23,20.2058,20.103,19.4472,40.7152,40.5043,19.9746,20.1095,-0.440473,106.713,844.062,0.0,20.0,20.040185185185184
2024-03-11 12:50:24,20.2016,20.1095,19.4668,40.7019,40.5109,19.9722,20.1095,-0.11215,106.713,845.047,0.0,20.0,20.04
2024-03-11 12:50:25,20.1913,20.0964,19.456,40.6949,40.5011,19.9819,20.1095,-1.42544,107.698,845.868,0.0,20.0,20.039814814814815
2024-03-11 12:50:26,20.1748,20.1062,19.4535,40.6911,40.5109,19.9788,20.1062,0.216172,105.728,845.704,0.0,20.0,20.03962962962963
2024-03-11 12:50:27,20.1916,20.1062,19.4563,40.6823,40.5043,19.9785,20.1062,-1.42544,106.713,844.39,0.0,20.0,20.03944444444444
2024-03-11 12:50:28,20.1741,20.1062,19.464,40.6768,40.5076,19.9808,20.1062,-1.75376,107.698,847.017,0.0,20.0,20.039259259259257
2024-03-11 12:50:29,20.1733,20.1095,19.4736,40.6556,40.5076,19.9795,20.103,-0.11215,103.758,850.3,0.0,20.0,20.039074074074072
2024-03-11 12:50:30,20.1804,20.1095,19.4907,40.6637,40.5076,19.9881,20.1095,0.216172,106.713,845.047,0.0,20.0,20.038888888888888
2024-03-11 12:50:31,20.1668,20.1095,19.4874,40.64,40.5011,19.9826,20.103,-1.09712,104.743,849.643,0.0,20.0,20.038703703703703
2024-03-11 12:50:32,20.1718,20.1095,19.4945,40.6317,40.5043,19.9912,20.1062,-0.440473,107.698,846.524,0.0,20.0,20.03851851851852
2024-03-11 12:50:33,20.1691,20.103,19.4946,40.6005,40.5109,19.9931,20.0997,-0.768796,104.743,836.839,0.0,20.0,20.03833333333333
2024-03-11 12:50:34,20.1709,20.1095,19.4976,40.5987,40.5011,20.0085,20.103,-2.08209,104.743,842.749,0.0,20.0,20.038148148148146
2024-03-11 12:50:35,20.1658,20.1062,19.4933,40.5909,40.5076,20.0092,20.1062,-0.11215,104.743,843.077,0.0,20.0,20.03796296296296
2024-03-11 12:50:36,20.1674,20.1095,19.499,40.5899,40.5109,20.0171,20.1128,-0.768796,105.728,839.63,0.0,20.0,20.037777777777777
2024-03-11 12:50:37,20.1723,20.1095,19.4974,40.5839,40.5043,20.0118,20.1161,-0.11215,102.773,844.062,0.0,20.0,20.037592592592592
2024-03-11 12:50:38,20.1673,20.1095,19.5157,40.5786,40.5043,20.0137,20.103,-1.09712,105.728,838.152,0.0,20.0,20.037407407407407
2024-03-11 12:50:39,20.1718,20.1062,19.5093,40.5529,40.5043,20.0205,20.1062,0.216172,103.758,843.405,0.0,20.0,20.03722222222222
2024-03-11 12:50:40,20.1571,20.1095,19.5085,40.5452,40.5076,20.0185,20.0997,-1.42544,108.683,843.57,0.0,20.0,20.037037037037035
2024-03-11 12:50:41,20.1553,20.1062,19.5155,40.5354,40.5011,20.0133,20.0997,-1.09712,107.698,844.39,0.0,20.0,20.03685185185185
2024-03-11 12:50:42,20.1704,20.1161,19.5269,40.5504,40.5043,20.0218,20.1062,-0.768796,103.758,844.39,0.0,20.0,20.036666666666665
2024-03-11 12:50:43,20.1627,20.1062,19.5154,40.511,40.5043,20.0154,20.0997,-1.75376,107.698,838.152,0.0,20.0,20.03648148148148
2024-03-11 12:50:44,20.1601,20.1095,19.5353,40.5139,40.4978,20.0115,20.103,-1.42544,103.758,842.585,0.0,20.0,20.036296296296296
2024-03-11 12:50:45,20.1601,20.1095,19.5328,40.524,40.5011,20.0164,20.0898,-1.09712,106.713,843.734,0.0,20.0,20.03611111111111
2024-03-11 12:50:46,20.1586,20.1062,19.5319,40.5079,40.5011,20.0119,20.103,-1.42544,107.698,843.077,0.0,20.0,20.035925925925923
2024-03-11 12:50:47,20.1546,20.1095,19.524,40.5142,40.4978,20.0047,20.1095,-1.75376,107.698,843.241,0.0,20.0,20.03574074074074
2024-03-11 12:50:48,20.1626,20.1095,19.5473,40.5126,40.5011,19.9894,20.103,1.20114,102.773,842.585,0.0,20.0,20.035555555555554
2024-03-11 12:50:49,20.1636,20.1062,19.543,40.508,40.5076,19.9916,20.1062,0.872818,101.788,842.749,0.0,20.0,20.03537037037037
2024-03-11 12:50:50,20.1513,20.1095,19.5511,40.4994,40.5076,19.9839,20.1095,-0.11215,105.728,842.256,0.0,20.0,20.035185185185185
2024-03-11 12:50:51,20.1576,20.1095,19.5527,40.5097,40.5076,19.9849,20.1095,0.872818,102.773,842.749,0.0,20.0,20.035
2024-03-11 12:50:52,20.16,20.1095,19.5588,40.5183,40.5109,19.9754,20.1062,0.872818,102.773,843.898,0.0,20.0,20.034814814814812
2024-03-11 12:50:53,20.1523,20.126,19.5612,40.5185,40.5076,19.9659,20.1062,-0.11215,102.773,844.062,0.0,20.0,20.034629629629627
2024-03-11 12:50:54,20.1454,20.1062,19.5555,40.5268,40.5043,19.963,20.103,1.20114,101.788,839.301,0.0,20.0,20.034444444444443
2024-03-11 12:50:55,20.1401,20.1062,19.5502,40.5098,40.5076,19.9616,20.1095,-0.11215,104.743,845.211,0.0,20.0,20.034259259259258
2024-03-11 12:50:56,20.1366,20.1062,19.5652,40.5157,40.5109,19.953,20.103,0.216172,99.8183,845.375,0.0,20.0,20.034074074074073
2024-03-11 12:50:57,20.1369,20.103,19.5623,40.5275,40.5043,19.9636,20.103,0.216172,103.758,845.211,0.0,20.0,20.03388888888889
2024-03-11 12:50:58,20.1406,20.1095,19.5692,40.5275,40.5076,19.9608,20.103,-0.768796,100.803,843.898,0.0,20.0,20.033703703703704
2024-03-11 12:50:59,20.1515,20.1095,19.5751,40.5299,40.5043,19.9487,20.1095,-0.11215,103.758,844.39,0.0,20.0,20.033518518518516
2024-03-11 12:51:00,20.1398,20.1128,19.5797,40.5495,40.5043,19.9563,20.1062,-0.11215,105.728,842.913,0.0,20.0,20.03333333333333
2024-03-11 12:51:01,20.1348,20.1062,19.5759,40.5458,40.5011,19.9643,20.1095,0.216172,105.728,843.077,0.0,20.0,20.033148148148147
2024-03-11 12:51:02,20.1444,20.1128,19.5826,40.5468,40.5109,19.9611,20.103,0.544495,102.773,843.077,0.0,20.0,20.032962962962962
2024-03-11 12:51:03,20.1359,20.1062,19.5876,40.5472,40.5043,19.9623,20.1062,0.544495,106.713,842.42,0.0,20.0,20.032777777777778
2024-03-11 12:51:04,20.1392,20.1062,19.5884,40.5504,40.5043,19.9669,20.103,0.544495,103.758,841.6,0.0,20.0,20.032592592592593
2024-03-11 12:51:05,20.1311,20.1062,19.5939,40.5663,40.5076,19.9621,20.103,-6.35029,103.758,838.973,0.0,20.0,20.032407407407405
2024-03-11 12:51:06,20.1163,20.1095,19.586,40.5769,40.5109,19.9661,20.1095,2.51443,101.788,840.943,0.0,20.0,20.03222222222222
2024-03-11 12:51:07,20.1336,20.1095,19.5941,40.5805,40.5076,19.9656,20.1062,-0.440473,101.788,838.481,0.0,20.0,20.032037037037036
2024-03-11 12:51:08,20.1216,20.1062,19.5985,40.5854,40.5076,19.9698,20.103,1.20114,99.8183,843.241,0.0,20.0,20.03185185185185
2024-03-11 12:51:09,20.142,20.1194,19.603,40.6002,40.5011,19.9796,20.1095,0.216172,100.803,843.734,0.0,20.0,20.031666666666666
2024-03-11 12:51:10,20.1303,20.103,19.6047,40.6166,40.5076,19.9609,20.1062,1.20114,102.773,845.539,0.0,20.0,20.03148148148148
2024-03-11 12:51:11,20.1335,20.1062,19.6132,40.6156,40.5043,19.9763,20.1062,-0.768796,102.773,843.898,0.0,20.0,20.031296296296293
2024-03-11 12:51:12,20.1188,20.1062,19.6117,40.6245,40.5043,19.9811,20.1062,-1.09712,106.713,845.047,0.0,20.0,20.03111111111111
2024-03-11 12:51:13,20.1175,20.1062,19.6185,40.6404,40.5208,19.9855,20.1062,0.544495,103.758,846.36,0.0,20.0,20.030925925925924
2024-03-11 12:51:14,20.1043,20.1095,19.6171,40.6464,40.5043,19.976,20.1062,-0.440473,103.758,846.853,0.0,20.0,20.03074074074074
2024-03-11 12:51:15,20.112,20.1128,19.6241,40.641,40.5043,19.9978,20.1062,-0.11215,99.8183,846.032,0.0,20.0,20.030555555555555
2024-03-11 12:51:16,20.1153,20.1095,19.6292,40.6354,40.5043,19.9861,20.0997,-2.41041,102.773,846.36,0.0,20.0,20.03037037037037
2024-03-11 12:51:17,20.1143,20.1062,19.627,40.6519,40.5076,19.9889,20.103,0.544495,101.788,850.3,0.0,20.0,20.030185185185186
2024-03-11 12:51:18,20.1175,20.2048,19.6289,40.6693,40.5076,20.0009,20.2015,0.216172,99.8183,845.704,0.0,20.0,20.029999999999998
2024-03-11 12:51:19,20.111,20.2015,19.6284,40.6488,40.5109,19.9999,20.2048,0.872818,104.743,841.271,0.0,20.0,20.029814814814813
2024-03-11 12:51:20,20.1189,20.2015,19.6432,40.6609,40.5043,20.0035,20.2015,0.544495,109.668,846.853,0.0,20.0,20.02962962962963
2024-03-11 12:51:21,20.1175,20.2015,19.6428,40.6603,40.5043,20.0091,20.2015,0.544495,102.773,847.017,0.0,20.0,20.029444444444444
2024-03-11 12:51:22,20.0989,20.2015,19.6225,40.6691,40.5043,19.9997,20.2015,0.544495,110.653,845.539,0.0,20.0,20.02925925925926
2024-03-11 12:51:23,20.1028,20.1982,19.6364,40.6736,40.5076,20.008,20.2015,-0.11215,105.728,847.181,0.0,20.0,20.029074074074074
2024-03-11 12:51:24,20.1097,20.2081,19.6422,40.6708,40.4912,19.992,20.2081,-0.11215,101.788,847.017,0.0,20.0,20.028888888888886
2024-03-11 12:51:25,20.1083,20.2081,19.6488,40.6834,40.5011,20.0206,20.2015,-0.440473,101.788,847.509,0.0,20.0,20.0287037037037
2024-03-11 12:51:26,20.1143,20.2048,19.6539,40.6743,40.5109,20.0208,20.1982,-0.768796,102.773,847.181,0.0,20.0,20.028518518518517
2024-03-11 12:51:27,20.1191,20.2081,19.6564,40.6786,40.5076,20.0108,20.2015,0.216172,100.803,844.883,0.0,20.0,20.028333333333332
2024-03-11 12:51:28,20.11,20.2081,19.657,40.6872,40.5076,20.0213,20.2015,-0.440473,105.728,848.494,0.0,20.0,20.028148148148148
2024-03-11 12:51:29,20.1214,20.2015,19.6631,40.6849,40.5076,20.0336,20.2048,-1.09712,101.788,845.375,0.0,20.0,20.027962962962963
2024-03-11 12:51:30,20.1031,20.1982,19.6631,40.6559,40.5076,20.0352,20.2015,0.544495,98.8333,844.555,0.0,20.0,20.027777777777775
2024-03-11 12:51:31,20.1154,20.2114,19.6673,40.6511,40.5011,20.0297,20.2081,0.216172,100.803,844.883,0.0,20.0,20.02759259259259
2024-03-11 12:51:32,20.1052,20.2048,19.6633,40.649,40.5109,20.0446,20.2015,-0.440473,107.698,845.375,0.0,20.0,20.027407407407406
2024-03-11 12:51:33,20.1049,20.2048,19.6636,40.6584,40.5043,20.0469,20.1949,-0.11215,106.713,844.062,0.0,20.0,20.02722222222222
2024-03-11 12:51:34,20.1085,20.2081,19.6581,40.6391,40.5043,20.0408,20.2015,0.544495,104.743,842.913,0.0,20.0,20.027037037037037
2024-03-11 12:51:35,20.1254,20.2015,19.683,40.6208,40.5076,20.0459,20.2114,-10.6185,103.758,843.898,0.0,20.0,20.026851851851852
2024-03-11 12:51:36,20.1096,20.2081,19.6774,40.6097,40.5109,20.0499,20.1982,0.216172,103.758,844.883,0.0,20.0,20.026666666666667
2024-03-11 12:51:37,20.1104,20.2081,19.6898,40.5931,40.5011,20.0537,20.1949,-0.440473,104.743,844.719,0.0,20.0,20.02648148148148
2024-03-11 12:51:38,20.112,20.2048,19.6817,40.5782,40.4978,20.0595,20.2015,-0.768796,103.758,845.868,0.0,20.0,20.026296296296294
2024-03-11 12:51:39,20.1151,20.2048,19.6891,40.5697,40.5109,20.0628,20.1982,0.872818,101.788,840.286,0.0,20.0,20.02611111111111
2024-03-11 12:51:40,20.1058,20.2048,19.6919,40.546,40.5043,20.0724,20.2048,-0.11215,103.758,846.524,0.0,20.0,20.025925925925925
2024-03-11 12:51:41,20.12,20.1851,19.6892,40.528,40.5043,20.0603,20.2114,-0.440473,103.758,846.36,0.0,20.0,20.02574074074074
2024-03-11 12:51:42,20.0922,20.2048,19.6877,40.5279,40.5043,20.0631,20.2015,-0.440473,102.773,846.196,0.0,20.0,20.025555555555556
2024-03-11 12:51:43,20.1026,20.2114,19.703,40.5168,40.5043,20.0765,20.2015,-1.09712,102.773,855.061,0.0,20.0,20.025370370370368
2024-03-11 12:51:44,20.1116,20.2048,19.6921,40.4899,40.5011,20.0687,20.2015,-0.11215,102.773,848.002,0.0,20.0,20.025185185185183
2024-03-11 12:51:45,20.107,20.2048,19.6991,40.4832,40.5109,20.0816,20.2015,-0.11215,103.758,847.838,0.0,20.0,20.025
2024-03-11 12:51:46,20.0935,20.1982,19.6945,40.4686,40.5011,20.0781,20.2015,-0.440473,104.743,848.002,0.0,20.0,20.024814814814814
2024-03-11 12:51:47,20.0944,20.2015,19.7006,40.4617,40.5043,20.0858,20.2048,0.216172,100.803,843.734,0.0,20.0,20.02462962962963
2024-03-11 12:51:48,20.1014,20.2081,19.7066,40.4522,40.5109,20.0864,20.2081,-0.440473,102.773,847.017,0.0,20.0,20.024444444444445
2024-03-11 12:51:49,20.0975,20.2081,19.7039,40.4439,40.5076,20.0832,20.1949,-0.440473,102.773,842.913,0.0,20.0,20.02425925925926
2024-03-11 12:51:50,20.1062,20.2081,19.7189,40.4298,40.5043,20.0887,20.1982,-1.42544,103.758,846.524,0.0,20.0,20.024074074074072
2024-03-11 12:51:51,20.11,20.2048,19.7162,40.4147,40.5142,20.0921,20.2015,-0.768796,103.758,845.868,0.0,20.0,20.023888888888887
2024-03-11 12:51:52,20.1068,20.2015,19.7224,40.4133,40.5076,20.0937,20.2048,0.544495,100.803,846.032,0.0,20.0,20.023703703703703
2024-03-11 12:51:53,20.1041,20.2015,19.7209,40.4089,40.5043,20.0871,20.2048,-1.09712,103.758,845.539,0.0,20.0,20.023518518518518
2024-03-11 12:51:54,20.1029,20.1982,19.7264,40.4078,40.5043,20.1062,20.1982,-0.440473,105.728,850.957,0.0,20.0,20.023333333333333
2024-03-11 12:51:55,20.1012,20.2048,19.7227,40.4076,40.5109,20.1007,20.2015,0.872818,105.728,844.062,0.0,20.0,20.02314814814815
2024-03-11 12:51:56,20.0984,20.2015,19.7233,40.3988,40.5076,20.114,20.2048,0.216172,107.698,843.57,0.0,20.0,20.02296296296296
2024-03-11 12:51:57,20.0917,20.1851,19.7192,40.3955,40.4978,20.1071,20.2015,0.872818,102.773,843.405,0.0,20.0,20.022777777777776
2024-03-11 12:51:58,20.0889,20.2048,19.7319,40.3902,40.5043,20.1087,20.1949,-1.09712,112.623,848.987,0.0,20.0,20.02259259259259
2024-03-11 12:51:59,20.0906,20.2048,19.7351,40.4013,40.5076,20.108,20.2081,-0.768796,103.758,842.749,0.0,20.0,20.022407407407407
2024-03-11 12:52:00,20.0807,20.2081,19.7391,40.3928,40.5076,20.0995,20.2015,-1.42544,106.713,843.734,0.0,20.0,20.022222222222222
2024-03-11 12:52:01,20.0864,20.2048,19.7351,40.3909,40.5011,20.1078,20.2015,0.544495,105.728,838.316,0.0,20.0,20.022037037037038
2024-03-11 12:52:02,20.104,20.2015,19.7344,40.4034,40.5109,20.109,20.2015,-0.440473,105.728,845.047,0.0,20.0,20.02185185185185
2024-03-11 12:52:03,20.094,20.2048,19.7401,40.4106,40.5076,20.1101,20.2048,-1.09712,105.728,853.255,0.0,20.0,20.021666666666665
2024-03-11 12:52:04,20.0936,20.2015,19.7404,40.3945,40.5043,20.1157,20.2048,0.216172,99.8183,844.226,0.0,20.0,20.02148148148148
2024-03-11 12:52:05,20.0961,20.1982,19.7464,40.3995,40.5076,20.1089,20.2048,4.48437,104.743,846.853,0.0,20.0,20.021296296296295
2024-03-11 12:52:06,20.1018,20.2015,19.7435,40.4059,40.5043,20.1257,20.1982,-0.768796,106.713,847.181,0.0,20.0,20.02111111111111
2024-03-11 12:52:07,20.099,20.2114,19.7489,40.3915,40.5109,20.1204,20.1949,-1.09712,108.683,847.345,0.0,20.0,20.020925925925926
2024-03-11 12:52:08,20.0873,20.2048,19.7473,40.4036,40.5043,20.1188,20.2015,0.544495,104.743,846.524,0.0,20.0,20.02074074074074
2024-03-11 12:52:09,20.095,20.2015,19.7608,40.4106,40.5076,20.1301,20.1982,0.872818,101.788,848.823,0.0,20.0,20.020555555555553
2024-03-11 12:52:10,20.104,20.2081,19.7624,40.4019,40.5043,20.1244,20.2048,-0.440473,106.713,848.987,0.0,20.0,20.02037037037037
2024-03-11 12:52:11,20.0852,20.1982,19.7484,40.4269,40.5043,20.1263,20.1982,-1.42544,105.728,847.181,0.0,20.0,20.020185185185184
2024-03-11 12:52:12,20.0935,20.2015,19.7554,40.4221,40.5043,20.1425,20.2114,0.216172,101.788,848.987,0.0,20.0,20.02
2024-03-11 12:52:13,20.0853,20.2015,19.7615,40.4198,40.5076,20.1368,20.1884,0.216172,100.803,849.479,0.0,20.0,20.019814814814815
2024-03-11 12:52:14,20.1026,20.2081,19.7615,40.4298,40.5076,20.1413,20.2015,0.544495,101.788,851.778,0.0,20.0,20.01962962962963
2024-03-11 12:52:15,20.1033,20.2048,19.7679,40.4321,40.5076,20.135,20.1982,-0.768796,100.803,848.659,0.0,20.0,20.019444444444442
2024-03-11 12:52:16,20.1136,20.2048,19.7802,40.4384,40.5076,20.1319,20.2015,-1.09712,106.713,849.972,0.0,20.0,20.019259259259258
2024-03-11 12:52:17,20.0954,20.2015,19.7666,40.4458,40.5076,20.1347,20.1982,-0.440473,104.743,847.345,0.0,20.0,20.019074074074073
2024-03-11 12:52:18,20.0884,20.2869,19.7759,40.4661,40.5076,20.1288,20.2935,-1.42544,105.728,848.166,0.0,20.0,20.01888888888889
2024-03-11 12:52:19,20.1033,20.2902,19.7833,40.4645,40.5043,20.1475,20.2935,-2.41041,106.713,846.36,0.0,20.0,20.018703703703704
2024-03-11 12:52:20,20.1,20.2935,19.772,40.4676,40.5011,20.1526,20.2902,-0.768796,106.713,845.211,0.0,20.0,20.01851851851852
2024-03-11 12:52:21,20.0957,20.2935,19.7833,40.4715,40.4978,20.1617,20.2902,1.85779,111.638,846.032,0.0,20.0,20.018333333333334
2024-03-11 12:52:22,20.0944,20.2935,19.7778,40.4799,40.5076,20.1481,20.2935,-1.42544,104.743,845.375,0.0,20.0,20.018148148148146
2024-03-11 12:52:23,20.0781,20.3,19.7659,40.4813,40.5109,20.1492,20.2935,-0.11215,98.8333,845.868,0.0,20.0,20.01796296296296
2024-03-11 12:52:24,20.0898,20.2935,19.7875,40.4851,40.5043,20.1576,20.2869,-1.75376,105.728,846.689,0.0,20.0,20.017777777777777
2024-03-11 12:52:25,20.0818,20.2968,19.7807,40.5013,40.5043,20.1596,20.2902,0.544495,99.8183,845.375,0.0,20.0,20.017592592592592
2024-03-11 12:52:26,20.0976,20.2935,19.8013,40.4916,40.4978,20.1468,20.2902,-0.11215,101.788,846.689,0.0,20.0,20.017407407407408
2024-03-11 12:52:27,20.098,20.2968,19.8064,40.5237,40.5043,20.1562,20.2935,-0.440473,101.788,847.017,0.0,20.0,20.017222222222223
