TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 12:52:28,20.0955,20.2935,19.7919,40.5294,40.5043,20.1545,20.2902,-1.09712,104.743,846.689,0.0,20.0,20.017037037037035
2024-03-11 12:52:29,20.0895,20.2935,19.7972,40.5406,40.5043,20.1488,20.2902,1.20114,105.728,846.853,0.0,20.0,20.01685185185185
2024-03-11 12:52:30,20.0828,20.2935,19.7838,40.5461,40.5011,20.1585,20.2869,1.52946,103.758,848.002,0.0,20.0,20.016666666666666
2024-03-11 12:52:31,20.0955,20.2935,19.8022,40.5594,40.5109,20.1625,20.2935,-0.768796,104.743,845.539,0.0,20.0,20.01648148148148
2024-03-11 12:52:32,20.0915,20.3,19.8043,40.5455,40.5043,20.1701,20.2902,-1.09712,107.698,847.674,0.0,20.0,20.016296296296296
2024-03-11 12:52:33,20.0972,20.2935,19.8051,40.5725,40.4846,20.1645,20.2902,-9.30519,106.713,847.674,0.0,20.0,20.016111111111112
2024-03-11 12:52:34,20.09,20.2935,19.8078,40.5549,40.5076,20.1713,20.2902,-1.09712,104.743,847.509,0.0,20.0,20.015925925925924
2024-03-11 12:52:35,20.0859,20.2869,19.8007,40.5612,40.5043,20.1717,20.2935,-0.11215,108.683,848.002,0.0,20.0,20.01574074074074
2024-03-11 12:52:36,20.0907,20.3,19.8099,40.5703,40.5109,20.1831,20.2902,-0.768796,108.683,848.166,0.0,20.0,20.015555555555554
2024-03-11 12:52:37,20.0924,20.3099,19.8137,40.5662,40.5076,20.1776,20.2935,-1.75376,105.728,848.659,0.0,20.0,20.01537037037037
2024-03-11 12:52:38,20.0899,20.2935,19.8103,40.5796,40.5076,20.1796,20.2902,0.544495,104.743,849.479,0.0,20.0,20.015185185185185
2024-03-11 12:52:39,20.0839,20.2935,19.8159,40.5899,40.5011,20.1828,20.2902,-0.440473,104.743,848.823,0.0,20.0,20.015
2024-03-11 12:52:40,20.0904,20.2935,19.8188,40.58,40.5043,20.178,20.2869,-1.09712,103.758,849.808,0.0,20.0,20.014814814814816
2024-03-11 12:52:41,20.0907,20.2968,19.8242,40.5925,40.5043,20.1884,20.2935,-1.75376,105.728,850.3,0.0,20.0,20.014629629629628
2024-03-11 12:52:42,20.0921,20.2968,19.8224,40.6017,40.5043,20.1888,20.2968,0.872818,103.758,849.972,0.0,20.0,20.014444444444443
2024-03-11 12:52:43,20.091,20.2968,19.816,40.6119,40.5011,20.1836,20.2902,0.216172,104.743,850.464,0.0,20.0,20.01425925925926
2024-03-11 12:52:44,20.099,20.2935,19.8277,40.6008,40.5076,20.1825,20.2902,-1.42544,105.728,854.076,0.0,20.0,20.014074074074074
2024-03-11 12:52:45,20.0996,20.2869,19.8267,40.6011,40.5043,20.1964,20.2935,-0.11215,100.803,848.33,0.0,20.0,20.01388888888889
2024-03-11 12:52:46,20.0965,20.2935,19.8247,40.6104,40.5011,20.1995,20.2902,-1.09712,105.728,848.659,0.0,20.0,20.013703703703705
2024-03-11 12:52:47,20.0983,20.2935,19.8369,40.6152,40.5076,20.1959,20.2968,0.216172,102.773,848.166,0.0,20.0,20.013518518518516
2024-03-11 12:52:48,20.095,20.2902,19.8327,40.6143,40.4978,20.2047,20.2935,-0.440473,104.743,848.659,0.0,20.0,20.013333333333332
2024-03-11 12:52:49,20.0936,20.2935,19.8325,40.6098,40.5076,20.2159,20.2902,-6.35029,102.773,842.585,0.0,20.0,20.013148148148147
2024-03-11 12:52:50,20.1081,20.2935,19.8322,40.6098,40.5043,20.205,20.2902,-1.75376,105.728,849.643,0.0,20.0,20.012962962962963
2024-03-11 12:52:51,20.0903,20.2935,19.8292,40.604,40.5109,20.2096,20.3033,0.544495,99.8183,850.464,0.0,20.0,20.012777777777778
2024-03-11 12:52:52,20.111,20.2968,19.8438,40.612,40.5011,20.2015,20.2869,-1.42544,106.713,851.613,0.0,20.0,20.012592592592593
2024-03-11 12:52:53,20.1052,20.2935,19.8448,40.6133,40.5011,20.2095,20.2902,-0.768796,107.698,852.598,0.0,20.0,20.012407407407405
2024-03-11 12:52:54,20.1021,20.2902,19.8359,40.6122,40.5043,20.2073,20.2935,-18.8266,108.683,853.255,0.0,20.0,20.01222222222222
2024-03-11 12:52:55,20.1108,20.2935,19.8464,40.6096,40.4978,20.2321,20.2902,1.20114,107.698,859.986,0.0,20.0,20.012037037037036
2024-03-11 12:52:56,20.1019,20.2935,19.8359,40.6073,40.5043,20.2247,20.2902,0.216172,102.773,847.345,0.0,20.0,20.01185185185185
2024-03-11 12:52:57,20.1024,20.2935,19.8422,40.5941,40.5043,20.2117,20.2935,1.20114,105.728,853.912,0.0,20.0,20.011666666666667
2024-03-11 12:52:58,20.1026,20.2935,19.8473,40.6052,40.5043,20.2343,20.2902,-0.11215,100.803,855.389,0.0,20.0,20.011481481481482
2024-03-11 12:52:59,20.0916,20.2935,19.8429,40.5942,40.5076,20.2306,20.2935,-0.768796,102.773,852.763,0.0,20.0,20.011296296296297
2024-03-11 12:53:00,20.102,20.2902,19.8609,40.5936,40.5109,20.2155,20.2968,-1.75376,104.743,852.763,0.0,20.0,20.01111111111111
2024-03-11 12:53:01,20.1107,20.2968,19.8482,40.5692,40.5043,20.2174,20.2902,10.3942,115.578,851.942,0.0,20.0,20.010925925925925
2024-03-11 12:53:02,20.1156,20.2935,19.8503,40.5751,40.5011,20.2343,20.2968,12.0358,101.788,853.091,0.0,20.0,20.01074074074074
2024-03-11 12:53:03,20.11,20.3,19.862,40.565,40.5076,20.2399,20.2935,0.216172,102.773,851.942,0.0,20.0,20.010555555555555
2024-03-11 12:53:04,20.11,20.2935,19.8618,40.5702,40.5076,20.2366,20.2935,-0.768796,103.758,851.778,0.0,20.0,20.01037037037037
2024-03-11 12:53:05,20.1095,20.2902,19.8641,40.5554,40.5142,20.2399,20.2902,-0.768796,105.728,851.942,0.0,20.0,20.010185185185186
2024-03-11 12:53:06,20.113,20.2935,19.8711,40.5559,40.5076,20.2313,20.2902,0.544495,105.728,851.285,0.0,20.0,20.009999999999998
2024-03-11 12:53:07,20.1049,20.2935,19.8597,40.5536,40.5043,20.2386,20.2902,-0.11215,101.788,851.449,0.0,20.0,20.009814814814813
2024-03-11 12:53:08,20.1097,20.2968,19.8724,40.5433,40.5043,20.2347,20.2968,-0.440473,103.758,851.778,0.0,20.0,20.00962962962963
2024-03-11 12:53:09,20.1118,20.2902,19.8775,40.5355,40.5043,20.2429,20.2935,-1.09712,109.668,852.106,0.0,20.0,20.009444444444444
2024-03-11 12:53:10,20.1129,20.2869,19.8668,40.5228,40.5109,20.2391,20.2902,0.216172,105.728,852.106,0.0,20.0,20.00925925925926
2024-03-11 12:53:11,20.1044,20.3,19.8724,40.5251,40.5076,20.2491,20.2902,0.872818,102.773,852.106,0.0,20.0,20.009074074074075
2024-03-11 12:53:12,20.1082,20.2902,19.87,40.5104,40.5076,20.2541,20.2902,0.872818,102.773,852.106,0.0,20.0,20.00888888888889
2024-03-11 12:53:13,20.1014,20.2968,19.8754,40.498,40.5043,20.2504,20.2902,-1.42544,104.743,851.778,0.0,20.0,20.008703703703702
2024-03-11 12:53:14,20.1101,20.2935,19.8776,40.4921,40.5076,20.2518,20.2902,0.216172,100.803,852.106,0.0,20.0,20.008518518518517
2024-03-11 12:53:15,20.1063,20.2935,19.8683,40.4837,40.5076,20.2701,20.2935,-0.768796,107.698,852.27,0.0,20.0,20.008333333333333
2024-03-11 12:53:16,20.1225,20.2935,19.8923,40.4984,40.5011,20.2598,20.2935,-0.768796,106.713,852.598,0.0,20.0,20.00814814814815
2024-03-11 12:53:17,20.1159,20.2935,19.8781,40.4894,40.5109,20.2545,20.2902,6.78263,114.593,852.927,0.0,20.0,20.007962962962964
2024-03-11 12:53:18,20.1128,20.4019,19.8889,40.4797,40.5076,20.2664,20.3789,0.544495,104.743,853.255,0.0,20.0,20.00777777777778
2024-03-11 12:53:19,20.1144,20.3822,19.8914,40.4849,40.5076,20.2696,20.3789,-2.41041,104.743,852.763,0.0,20.0,20.00759259259259
2024-03-11 12:53:20,20.1131,20.3822,19.8908,40.4822,40.5043,20.2782,20.3756,-0.440473,105.728,859.329,0.0,20.0,20.007407407407406
2024-03-11 12:53:21,20.1103,20.3789,19.8914,40.4722,40.5109,20.2693,20.3789,-0.440473,101.788,851.778,0.0,20.0,20.00722222222222
2024-03-11 12:53:22,20.1211,20.3822,19.8974,40.4781,40.5043,20.2688,20.3789,-0.440473,104.743,852.927,0.0,20.0,20.007037037037037
2024-03-11 12:53:23,20.1118,20.3789,19.8885,40.4642,40.5076,20.2717,20.3756,1.52946,102.773,848.987,0.0,20.0,20.006851851851852
2024-03-11 12:53:24,20.1081,20.3756,19.8895,40.4722,40.5076,20.2732,20.3789,-0.11215,104.743,852.927,0.0,20.0,20.006666666666668
2024-03-11 12:53:25,20.1212,20.3822,19.9042,40.4791,40.5076,20.2728,20.3756,0.872818,101.788,844.883,0.0,20.0,20.00648148148148
2024-03-11 12:53:26,20.1107,20.3756,19.8979,40.4636,40.5076,20.2627,20.3789,0.216172,106.713,851.613,0.0,20.0,20.006296296296295
2024-03-11 12:53:27,20.1086,20.3887,19.8985,40.4799,40.5011,20.2776,20.3756,0.216172,103.758,854.897,0.0,20.0,20.00611111111111
2024-03-11 12:53:28,20.1115,20.3789,19.9021,40.4865,40.5076,20.2823,20.3756,-6.35029,105.728,850.957,0.0,20.0,20.005925925925926
2024-03-11 12:53:29,20.1135,20.3887,19.9037,40.4588,40.5109,20.2834,20.3756,-0.768796,103.758,852.434,0.0,20.0,20.00574074074074
2024-03-11 12:53:30,20.1133,20.3756,19.9007,40.4766,40.5043,20.2767,20.3756,-0.768796,100.803,852.106,0.0,20.0,20.005555555555556
2024-03-11 12:53:31,20.118,20.3854,19.9055,40.481,40.5043,20.2812,20.3756,-0.11215,106.713,852.27,0.0,20.0,20.005370370370372
2024-03-11 12:53:32,20.112,20.3789,19.9184,40.4834,40.5043,20.2989,20.3756,-0.440473,104.743,851.613,0.0,20.0,20.005185185185184
2024-03-11 12:53:33,20.1172,20.3756,19.9088,40.4905,40.5043,20.2931,20.3789,0.216172,102.773,852.434,0.0,20.0,20.005
2024-03-11 12:53:34,20.1109,20.3756,19.9208,40.4947,40.5109,20.3005,20.3756,-0.440473,103.758,849.808,0.0,20.0,20.004814814814814
2024-03-11 12:53:35,20.1151,20.3822,19.918,40.4882,40.5109,20.2988,20.3789,1.20114,106.713,852.598,0.0,20.0,20.00462962962963
2024-03-11 12:53:36,20.1039,20.3822,19.9137,40.4965,40.5011,20.2944,20.3789,-1.09712,106.713,852.763,0.0,20.0,20.004444444444445
2024-03-11 12:53:37,20.1161,20.3756,19.9257,40.4853,40.5076,20.3061,20.3822,-1.09712,118.533,850.136,0.0,20.0,20.00425925925926
2024-03-11 12:53:38,20.1124,20.3756,19.9294,40.4893,40.5011,20.3074,20.3789,-0.11215,104.743,852.763,0.0,20.0,20.004074074074072
2024-03-11 12:53:39,20.109,20.3756,19.9181,40.49,40.5109,20.3063,20.3723,0.544495,104.743,852.763,0.0,20.0,20.003888888888888
2024-03-11 12:53:40,20.1187,20.3756,19.941,40.4968,40.5076,20.3061,20.3789,-1.09712,102.773,852.598,0.0,20.0,20.003703703703703
2024-03-11 12:53:41,20.1103,20.3822,19.9257,40.4924,40.5076,20.3022,20.3822,0.872818,93.9085,852.106,0.0,20.0,20.00351851851852
2024-03-11 12:53:42,20.1112,20.3789,19.9305,40.4948,40.5043,20.3051,20.3822,0.544495,99.8183,851.942,0.0,20.0,20.003333333333334
2024-03-11 12:53:43,20.1254,20.369,19.9331,40.5134,40.5011,20.3157,20.3789,-1.42544,103.758,847.674,0.0,20.0,20.00314814814815
2024-03-11 12:53:44,20.1278,20.3789,19.9275,40.5188,40.5043,20.3136,20.3756,0.872818,100.803,851.285,0.0,20.0,20.002962962962965
2024-03-11 12:53:45,20.1122,20.3822,19.9267,40.5025,40.5043,20.3208,20.3789,0.216172,100.803,850.136,0.0,20.0,20.002777777777776
2024-03-11 12:53:46,20.1112,20.3756,19.9229,40.5312,40.5043,20.3188,20.3789,-1.75376,107.698,850.793,0.0,20.0,20.002592592592592
2024-03-11 12:53:47,20.1178,20.3789,19.9274,40.5293,40.5109,20.3173,20.3789,0.216172,102.773,850.957,0.0,20.0,20.002407407407407
2024-03-11 12:53:48,20.1148,20.3756,19.9392,40.5231,40.5043,20.3258,20.3789,-0.11215,104.743,849.479,0.0,20.0,20.002222222222223
2024-03-11 12:53:49,20.1304,20.3822,19.9417,40.5332,40.5043,20.3186,20.3854,-0.11215,105.728,851.449,0.0,20.0,20.002037037037038
2024-03-11 12:53:50,20.1053,20.3822,19.9336,40.5326,40.5076,20.326,20.3822,-0.11215,102.773,850.793,0.0,20.0,20.001851851851853
2024-03-11 12:53:51,20.1182,20.3756,19.9391,40.5211,40.5142,20.3292,20.3756,-0.440473,105.728,850.136,0.0,20.0,20.001666666666665
2024-03-11 12:53:52,20.1206,20.3789,19.9501,40.5403,40.5043,20.3262,20.3756,0.216172,105.728,849.315,0.0,20.0,20.00148148148148
2024-03-11 12:53:53,20.1207,20.3822,19.953,40.5369,40.5043,20.3426,20.3756,0.544495,104.743,848.002,0.0,20.0,20.001296296296296
2024-03-11 12:53:54,20.1155,20.3756,19.9429,40.5484,40.5109,20.3375,20.3789,-0.440473,105.728,854.732,0.0,20.0,20.00111111111111
2024-03-11 12:53:55,20.12,20.3789,19.9465,40.5463,40.5011,20.3375,20.3854,-0.11215,102.773,849.643,0.0,20.0,20.000925925925927
2024-03-11 12:53:56,20.1239,20.3756,19.9529,40.5533,40.5011,20.3462,20.3789,-1.42544,103.758,843.898,0.0,20.0,20.000740740740742
2024-03-11 12:53:57,20.1252,20.3822,19.9566,40.5493,40.5109,20.3406,20.3822,0.872818,106.713,844.883,0.0,20.0,20.000555555555554
2024-03-11 12:53:58,20.1233,20.3789,19.9473,40.5483,40.5043,20.3472,20.392,-0.440473,101.788,844.719,0.0,20.0,20.00037037037037
2024-03-11 12:53:59,20.1145,20.3756,19.9544,40.5557,40.5175,20.3343,20.3789,-1.09712,108.683,844.062,0.0,20.0,20.000185185185185
2024-03-11 12:54:00,20.1286,20.3789,19.9609,40.5824,40.5011,20.3546,20.3756,-1.42544,104.743,843.898,0.0,20.0,20.0
2024-03-11 12:54:01,20.1296,20.3822,19.9579,40.5693,40.5109,20.3474,20.3723,-0.11215,99.8183,844.555,0.0,20.0,20.000555555555554
2024-03-11 12:54:02,20.1241,20.3822,19.9647,40.5608,40.4978,20.3397,20.3789,-0.11215,103.758,845.868,0.0,20.0,20.00111111111111
2024-03-11 12:54:03,20.1239,20.3822,19.9576,40.568,40.5043,20.3624,20.3723,-1.75376,101.788,846.524,0.0,20.0,20.001666666666665
2024-03-11 12:54:04,20.1277,20.3789,19.9611,40.5738,40.5076,20.354,20.3756,-1.42544,107.698,847.509,0.0,20.0,20.002222222222223
2024-03-11 12:54:05,20.139,20.3854,19.9655,40.5745,40.5011,20.3544,20.3789,0.216172,105.728,848.823,0.0,20.0,20.002777777777776
2024-03-11 12:54:06,20.1312,20.3756,19.9623,40.5938,40.5043,20.3606,20.3723,-1.09712,104.743,849.808,0.0,20.0,20.003333333333334
2024-03-11 12:54:07,20.1436,20.3822,19.9791,40.5809,40.5076,20.3731,20.3756,-0.11215,100.803,850.628,0.0,20.0,20.003888888888888
2024-03-11 12:54:08,20.123,20.3756,19.9617,40.5897,40.5011,20.3645,20.3789,-0.768796,103.758,849.972,0.0,20.0,20.004444444444445
2024-03-11 12:54:09,20.135,20.3822,19.9663,40.5879,40.5011,20.3729,20.3789,-0.11215,99.8183,851.778,0.0,20.0,20.005
2024-03-11 12:54:10,20.1358,20.3854,19.9717,40.5867,40.5043,20.3751,20.3756,-1.09712,104.743,852.434,0.0,20.0,20.005555555555556
2024-03-11 12:54:11,20.1268,20.3789,19.9681,40.5761,40.5043,20.3802,20.3789,0.872818,104.743,852.763,0.0,20.0,20.00611111111111
2024-03-11 12:54:12,20.1347,20.3756,19.966,40.5788,40.5043,20.3763,20.3789,2.18611,105.728,850.628,0.0,20.0,20.006666666666668
2024-03-11 12:54:13,20.1359,20.3822,19.977,40.582,40.5076,20.3753,20.3887,-1.42544,105.728,851.285,0.0,20.0,20.00722222222222
2024-03-11 12:54:14,20.13,20.3789,19.9678,40.5983,40.5076,20.3763,20.3789,-1.09712,104.743,851.285,0.0,20.0,20.00777777777778
2024-03-11 12:54:15,20.1391,20.3789,19.9728,40.5727,40.5043,20.3749,20.3789,-0.768796,104.743,851.285,0.0,20.0,20.008333333333333
2024-03-11 12:54:16,20.1429,20.3822,19.9798,40.5956,40.5011,20.3885,20.3756,0.872818,102.773,852.763,0.0,20.0,20.00888888888889
2024-03-11 12:54:17,20.133,20.3887,19.9807,40.5918,40.5043,20.3823,20.3756,-1.09712,104.743,846.032,0.0,20.0,20.009444444444444
2024-03-11 12:54:18,20.1328,20.461,19.9782,40.5995,40.5043,20.3677,20.4577,-0.440473,101.788,850.628,0.0,20.0,20.01
2024-03-11 12:54:19,20.144,20.461,19.9834,40.5938,40.5109,20.3844,20.461,-1.09712,103.758,858.016,0.0,20.0,20.010555555555555
2024-03-11 12:54:20,20.1449,20.4643,19.9857,40.5961,40.5076,20.382,20.461,0.544495,103.758,850.793,0.0,20.0,20.01111111111111
2024-03-11 12:54:21,20.143,20.4643,19.9952,40.5827,40.5109,20.3936,20.461,0.872818,105.728,850.628,0.0,20.0,20.011666666666667
2024-03-11 12:54:22,20.1388,20.4643,19.9831,40.5748,40.5076,20.3839,20.4643,0.544495,107.698,851.121,0.0,20.0,20.01222222222222
2024-03-11 12:54:23,20.1323,20.461,20.0004,40.5601,40.5076,20.3926,20.461,1.20114,103.758,851.285,0.0,20.0,20.012777777777778
2024-03-11 12:54:24,20.141,20.4643,19.9899,40.5653,40.5208,20.3994,20.461,-0.440473,98.8333,851.285,0.0,20.0,20.013333333333332
2024-03-11 12:54:25,20.15,20.4643,19.9987,40.5713,40.5043,20.3984,20.461,-0.768796,108.683,858.837,0.0,20.0,20.01388888888889
2024-03-11 12:54:26,20.1398,20.4643,19.9954,40.5588,40.5043,20.3967,20.4577,0.216172,99.8183,853.091,0.0,20.0,20.014444444444443
2024-03-11 12:54:27,20.1473,20.461,19.9872,40.5543,40.5076,20.3943,20.4676,0.216172,105.728,854.076,0.0,20.0,20.015
2024-03-11 12:54:28,20.1399,20.4643,19.9904,40.5286,40.5011,20.3943,20.4577,-1.42544,102.773,854.404,0.0,20.0,20.015555555555554
2024-03-11 12:54:29,20.148,20.4643,20.0057,40.5171,40.5043,20.3941,20.461,0.544495,102.773,859.493,0.0,20.0,20.016111111111112
2024-03-11 12:54:30,20.152,20.4643,20.0042,40.5081,40.4978,20.4088,20.461,0.216172,103.758,853.583,0.0,20.0,20.016666666666666
2024-03-11 12:54:31,20.1439,20.4643,20.0069,40.5042,40.5043,20.4192,20.461,-0.11215,106.713,854.568,0.0,20.0,20.017222222222223
2024-03-11 12:54:32,20.1509,20.461,20.0001,40.4986,40.5011,20.4067,20.4577,-0.768796,103.758,853.583,0.0,20.0,20.017777777777777
2024-03-11 12:54:33,20.1615,20.461,20.0072,40.498,40.5076,20.4071,20.461,0.216172,118.533,850.136,0.0,20.0,20.018333333333334
2024-03-11 12:54:34,20.1458,20.461,20.0012,40.4956,40.5043,20.4167,20.461,-1.09712,106.713,845.375,0.0,20.0,20.01888888888889
2024-03-11 12:54:35,20.1619,20.461,20.0194,40.4867,40.5241,20.4229,20.4676,-0.440473,101.788,852.763,0.0,20.0,20.019444444444446
2024-03-11 12:54:36,20.1452,20.461,20.0022,40.4825,40.5076,20.4263,20.461,-0.440473,102.773,851.449,0.0,20.0,20.02
2024-03-11 12:54:37,20.1533,20.461,20.0101,40.4715,40.5109,20.4271,20.461,-0.768796,107.698,851.449,0.0,20.0,20.020555555555557
2024-03-11 12:54:38,20.1479,20.4643,20.0208,40.4603,40.5109,20.4189,20.4577,0.544495,104.743,850.793,0.0,20.0,20.02111111111111
2024-03-11 12:54:39,20.1612,20.461,20.0145,40.4596,40.4978,20.4314,20.4577,-1.09712,104.743,851.449,0.0,20.0,20.021666666666665
2024-03-11 12:54:40,20.1636,20.4643,20.0224,40.448,40.5109,20.4312,20.461,-1.09712,105.728,860.642,0.0,20.0,20.022222222222222
2024-03-11 12:54:41,20.1568,20.461,20.0159,40.45,40.5109,20.4248,20.4544,-1.42544,104.743,853.091,0.0,20.0,20.022777777777776
2024-03-11 12:54:42,20.1615,20.461,20.0328,40.4329,40.5076,20.4249,20.4643,-1.09712,105.728,854.076,0.0,20.0,20.023333333333333
2024-03-11 12:54:43,20.1576,20.4676,20.0162,40.4359,40.5011,20.4256,20.461,-2.08209,105.728,853.091,0.0,20.0,20.023888888888887
2024-03-11 12:54:44,20.1632,20.4676,20.0237,40.431,40.5076,20.4349,20.4643,-0.768796,100.803,847.674,0.0,20.0,20.024444444444445
2024-03-11 12:54:45,20.1533,20.461,20.0254,40.4363,40.5109,20.441,20.461,0.872818,101.788,853.419,0.0,20.0,20.025
2024-03-11 12:54:46,20.1622,20.4643,20.0312,40.4366,40.5043,20.4556,20.461,-0.11215,103.758,852.106,0.0,20.0,20.025555555555556
2024-03-11 12:54:47,20.151,20.4577,20.0331,40.4335,40.5043,20.4429,20.4577,-0.11215,107.698,850.957,0.0,20.0,20.02611111111111
2024-03-11 12:54:48,20.1663,20.4643,20.0281,40.4341,40.5011,20.4438,20.461,-1.09712,104.743,849.643,0.0,20.0,20.026666666666667
2024-03-11 12:54:49,20.1514,20.4676,20.0324,40.4349,40.5076,20.4396,20.4676,-0.768796,103.758,847.345,0.0,20.0,20.02722222222222
2024-03-11 12:54:50,20.1642,20.4676,20.0215,40.4291,40.5076,20.4543,20.461,0.544495,104.743,845.868,0.0,20.0,20.02777777777778
2024-03-11 12:54:51,20.155,20.4577,20.0363,40.4203,40.5043,20.4586,20.461,0.544495,104.743,845.211,0.0,20.0,20.028333333333332
2024-03-11 12:54:52,20.1624,20.461,20.0471,40.4349,40.5043,20.4639,20.461,-0.11215,105.728,844.226,0.0,20.0,20.02888888888889
2024-03-11 12:54:53,20.1518,20.4643,20.0289,40.4248,40.5109,20.4612,20.461,-0.440473,101.788,847.345,0.0,20.0,20.029444444444444
2024-03-11 12:54:54,20.1723,20.461,20.0549,40.409,40.5109,20.4571,20.4643,-0.440473,102.773,845.539,0.0,20.0,20.03
2024-03-11 12:54:55,20.1638,20.461,20.0432,40.4089,40.5076,20.4617,20.4577,0.544495,105.728,846.032,0.0,20.0,20.030555555555555
2024-03-11 12:54:56,20.1539,20.461,20.0462,40.4121,40.5076,20.4579,20.4643,-0.768796,104.743,846.36,0.0,20.0,20.031111111111112
2024-03-11 12:54:57,20.157,20.461,20.0398,40.4225,40.5043,20.4632,20.461,-0.11215,107.698,848.987,0.0,20.0,20.031666666666666
2024-03-11 12:54:58,20.1563,20.461,20.0433,40.416,40.5076,20.4742,20.4577,-1.09712,103.758,840.45,0.0,20.0,20.03222222222222
2024-03-11 12:54:59,20.1761,20.461,20.0508,40.4179,40.5109,20.4671,20.4643,-0.440473,105.728,848.494,0.0,20.0,20.032777777777778
2024-03-11 12:55:00,20.1694,20.4446,20.0504,40.4416,40.5076,20.4833,20.4643,0.872818,103.758,849.315,0.0,20.0,20.03333333333333
2024-03-11 12:55:01,20.1568,20.4676,20.0521,40.4237,40.5109,20.4688,20.461,-1.09712,109.668,850.136,0.0,20.0,20.03388888888889
2024-03-11 12:55:02,20.1609,20.4577,20.0447,40.4255,40.5076,20.4702,20.461,0.544495,99.8183,851.449,0.0,20.0,20.034444444444443
2024-03-11 12:55:03,20.1666,20.4643,20.0555,40.4351,40.5043,20.4762,20.461,1.52946,102.773,850.464,0.0,20.0,20.035
2024-03-11 12:55:04,20.1668,20.4643,20.0434,40.4369,40.5109,20.4757,20.4544,-0.768796,105.728,850.957,0.0,20.0,20.035555555555554
2024-03-11 12:55:05,20.1726,20.4577,20.0589,40.4419,40.5043,20.4709,20.4741,-0.768796,106.713,850.628,0.0,20.0,20.03611111111111
2024-03-11 12:55:06,20.1735,20.461,20.0582,40.4306,40.5339,20.4862,20.4577,0.216172,101.788,850.3,0.0,20.0,20.036666666666665
2024-03-11 12:55:07,20.163,20.4643,20.0574,40.4511,40.5109,20.4941,20.461,-0.11215,104.743,849.643,0.0,20.0,20.037222222222223
2024-03-11 12:55:08,20.1675,20.4643,20.0525,40.4517,40.5043,20.4817,20.461,0.216172,100.803,848.823,0.0,20.0,20.037777777777777
2024-03-11 12:55:09,20.1635,20.4643,20.0614,40.4414,40.5011,20.4792,20.461,0.872818,100.803,849.151,0.0,20.0,20.038333333333334
2024-03-11 12:55:10,20.1629,20.461,20.0675,40.4455,40.5043,20.4756,20.461,0.544495,100.803,848.659,0.0,20.0,20.038888888888888
2024-03-11 12:55:11,20.1623,20.4643,20.0519,40.4466,40.5043,20.4924,20.4643,-0.768796,105.728,848.494,0.0,20.0,20.039444444444445
2024-03-11 12:55:12,20.1694,20.461,20.0645,40.4417,40.5076,20.4918,20.4544,0.872818,105.728,847.509,0.0,20.0,20.04
2024-03-11 12:55:13,20.1819,20.461,20.0784,40.4378,40.5076,20.4998,20.461,1.52946,101.788,859.001,0.0,20.0,20.040555555555557
2024-03-11 12:55:14,20.1757,20.4643,20.0648,40.4444,40.5043,20.4966,20.461,0.872818,101.788,849.479,0.0,20.0,20.04111111111111
2024-03-11 12:55:15,20.1679,20.461,20.0676,40.4521,40.5043,20.4848,20.461,0.216172,100.803,850.136,0.0,20.0,20.041666666666664
2024-03-11 12:55:16,20.181,20.461,20.0766,40.4572,40.5043,20.4942,20.4676,-0.11215,102.773,851.285,0.0,20.0,20.04222222222222
2024-03-11 12:55:17,20.172,20.4577,20.0704,40.4701,40.5043,20.503,20.461,-0.440473,103.758,851.449,0.0,20.0,20.042777777777776
2024-03-11 12:55:18,20.1752,20.5398,20.0731,40.4572,40.5076,20.4995,20.5398,1.52946,105.728,851.449,0.0,20.0,20.043333333333333
2024-03-11 12:55:19,20.162,20.5431,20.0701,40.4746,40.5208,20.4972,20.5431,-0.11215,101.788,851.613,0.0,20.0,20.043888888888887
2024-03-11 12:55:20,20.171,20.5464,20.0772,40.4661,40.5076,20.5042,20.5497,0.872818,103.758,852.27,0.0,20.0,20.044444444444444
2024-03-11 12:55:21,20.1801,20.5431,20.0771,40.4764,40.5043,20.4979,20.5431,0.216172,104.743,852.763,0.0,20.0,20.044999999999998
2024-03-11 12:55:22,20.1787,20.5464,20.0799,40.4848,40.5011,20.5058,20.5464,-0.440473,103.758,852.927,0.0,20.0,20.045555555555556
2024-03-11 12:55:23,20.171,20.5464,20.0735,40.4691,40.5175,20.5158,20.5497,0.872818,102.773,853.255,0.0,20.0,20.04611111111111
2024-03-11 12:55:24,20.176,20.5464,20.0859,40.4848,40.5109,20.5085,20.5398,0.544495,104.743,851.449,0.0,20.0,20.046666666666667
2024-03-11 12:55:25,20.188,20.5464,20.0859,40.4761,40.5076,20.5145,20.5398,1.20114,103.758,851.121,0.0,20.0,20.04722222222222
2024-03-11 12:55:26,20.1793,20.5497,20.0784,40.4676,40.4978,20.5074,20.5464,-0.768796,102.773,845.539,0.0,20.0,20.047777777777778
2024-03-11 12:55:27,20.1868,20.5497,20.0933,40.4859,40.5043,20.5244,20.5398,-0.768796,100.803,859.001,0.0,20.0,20.048333333333332
2024-03-11 12:55:28,20.1739,20.5431,20.0887,40.4928,40.5076,20.5054,20.5398,2.18611,106.713,856.21,0.0,20.0,20.04888888888889
2024-03-11 12:55:29,20.1845,20.5464,20.097,40.5005,40.5043,20.5098,20.5398,0.216172,101.788,847.345,0.0,20.0,20.049444444444443
2024-03-11 12:55:30,20.1807,20.5464,20.0946,40.5085,40.5011,20.5069,20.5464,-1.09712,105.728,856.374,0.0,20.0,20.05
2024-03-11 12:55:31,20.1845,20.5464,20.0838,40.5045,40.5043,20.5129,20.5497,0.544495,100.803,848.494,0.0,20.0,20.050555555555555
2024-03-11 12:55:32,20.1832,20.5431,20.0933,40.5083,40.5076,20.5165,20.5431,-1.09712,104.743,848.166,0.0,20.0,20.051111111111112
2024-03-11 12:55:33,20.1937,20.553,20.0939,40.504,40.5109,20.516,20.5431,-2.08209,103.758,850.628,0.0,20.0,20.051666666666666
2024-03-11 12:55:34,20.1838,20.5398,20.0981,40.4938,40.5043,20.5155,20.5497,-1.09712,107.698,851.285,0.0,20.0,20.05222222222222
2024-03-11 12:55:35,20.1891,20.5431,20.0909,40.5231,40.5076,20.5146,20.5365,-1.09712,105.728,852.106,0.0,20.0,20.052777777777777
2024-03-11 12:55:36,20.1875,20.5431,20.0932,40.5143,40.5011,20.5147,20.5497,-0.768796,107.698,852.763,0.0,20.0,20.05333333333333
2024-03-11 12:55:37,20.1942,20.5464,20.1071,40.5154,40.5109,20.5036,20.5398,-1.75376,106.713,853.419,0.0,20.0,20.05388888888889
2024-03-11 12:55:38,20.1838,20.5464,20.1025,40.5167,40.5076,20.529,20.5464,-0.440473,107.698,855.882,0.0,20.0,20.054444444444442
2024-03-11 12:55:39,20.2002,20.5431,20.1018,40.5103,40.5109,20.5098,20.5431,-1.75376,115.578,855.882,0.0,20.0,20.055
2024-03-11 12:55:40,20.1999,20.5464,20.1093,40.5123,40.5043,20.5089,20.5431,-1.09712,107.698,856.538,0.0,20.0,20.055555555555554
2024-03-11 12:55:41,20.1853,20.5431,20.1026,40.5136,40.5076,20.5131,20.5398,1.20114,103.758,856.046,0.0,20.0,20.05611111111111
2024-03-11 12:55:42,20.2006,20.5464,20.1135,40.502,40.5076,20.518,20.5398,-0.768796,105.728,854.897,0.0,20.0,20.056666666666665
2024-03-11 12:55:43,20.1943,20.5464,20.0979,40.505,40.5043,20.5228,20.5431,-0.11215,102.773,854.404,0.0,20.0,20.057222222222222
2024-03-11 12:55:44,20.2027,20.5431,20.1096,40.506,40.5109,20.5075,20.5398,-12.2601,102.773,854.404,0.0,20.0,20.057777777777776
2024-03-11 12:55:45,20.1874,20.5497,20.1008,40.5072,40.5109,20.5068,20.5431,-1.75376,105.728,854.076,0.0,20.0,20.058333333333334
2024-03-11 12:55:46,20.1948,20.5398,20.1128,40.5247,40.5076,20.5134,20.5431,-0.768796,104.743,854.404,0.0,20.0,20.058888888888887
2024-03-11 12:55:47,20.1925,20.5464,20.1084,40.5107,40.5076,20.5053,20.5365,-0.11215,103.758,854.076,0.0,20.0,20.059444444444445
2024-03-11 12:55:48,20.1874,20.5464,20.1021,40.5091,40.5043,20.4953,20.5398,-1.09712,107.698,853.912,0.0,20.0,20.06
2024-03-11 12:55:49,20.1908,20.5497,20.1035,40.5058,40.5011,20.509,20.5398,-0.11215,102.773,853.583,0.0,20.0,20.060555555555556
2024-03-11 12:55:50,20.1923,20.5497,20.1219,40.5071,40.5076,20.5117,20.5431,-0.440473,102.773,853.255,0.0,20.0,20.06111111111111
2024-03-11 12:55:51,20.205,20.5464,20.1242,40.5074,40.5076,20.5104,20.5464,-0.440473,103.758,854.24,0.0,20.0,20.061666666666667
2024-03-11 12:55:52,20.1942,20.5464,20.115,40.5155,40.5043,20.5048,20.5398,-0.440473,101.788,854.24,0.0,20.0,20.06222222222222
2024-03-11 12:55:53,20.2034,20.5464,20.13,40.5007,40.5043,20.5024,20.5333,1.20114,111.638,863.105,0.0,20.0,20.062777777777775
2024-03-11 12:55:54,20.2054,20.5431,20.1221,40.519,40.5076,20.4938,20.5365,0.544495,103.758,855.225,0.0,20.0,20.063333333333333
2024-03-11 12:55:55,20.1944,20.5464,20.123,40.5307,40.5011,20.5026,20.5431,-0.768796,106.713,854.404,0.0,20.0,20.063888888888886
2024-03-11 12:55:56,20.1988,20.5431,20.1313,40.531,40.5043,20.4891,20.5398,-1.09712,103.758,853.747,0.0,20.0,20.064444444444444
2024-03-11 12:55:57,20.2042,20.5431,20.1284,40.5089,40.5011,20.4919,20.5398,-1.09712,102.773,852.106,0.0,20.0,20.064999999999998
2024-03-11 12:55:58,20.2101,20.5497,20.1385,40.5221,40.5076,20.4787,20.5398,0.216172,106.713,855.225,0.0,20.0,20.065555555555555
2024-03-11 12:55:59,20.2005,20.5431,20.1291,40.5096,40.5076,20.4755,20.5431,0.544495,102.773,854.568,0.0,20.0,20.06611111111111
2024-03-11 12:56:00,20.2031,20.53,20.1227,40.5145,40.5076,20.4842,20.5398,-1.75376,110.653,854.24,0.0,20.0,20.066666666666666
2024-03-11 12:56:01,20.2091,20.5431,20.1354,40.5099,40.5043,20.4799,20.5464,-1.42544,107.698,854.568,0.0,20.0,20.06722222222222
2024-03-11 12:56:02,20.2093,20.5464,20.1284,40.5257,40.5043,20.48,20.5464,1.52946,104.743,854.897,0.0,20.0,20.067777777777778
2024-03-11 12:56:03,20.2117,20.5431,20.141,40.5185,40.5076,20.4705,20.5398,1.20114,107.698,853.091,0.0,20.0,20.06833333333333
2024-03-11 12:56:04,20.209,20.5398,20.1415,40.5115,40.5109,20.4777,20.5398,0.544495,102.773,855.061,0.0,20.0,20.06888888888889
2024-03-11 12:56:05,20.2107,20.553,20.1333,40.5124,40.5011,20.4768,20.5464,-2.08209,107.698,854.404,0.0,20.0,20.069444444444443
2024-03-11 12:56:06,20.2115,20.5464,20.1426,40.509,40.5043,20.4665,20.5398,1.20114,105.728,853.419,0.0,20.0,20.07
2024-03-11 12:56:07,20.2167,20.5497,20.1414,40.5208,40.5011,20.454,20.5431,0.216172,105.728,853.419,0.0,20.0,20.070555555555554
2024-03-11 12:56:08,20.2207,20.5464,20.1591,40.5123,40.5011,20.4509,20.5398,-0.440473,105.728,854.24,0.0,20.0,20.07111111111111
2024-03-11 12:56:09,20.2192,20.5464,20.1527,40.5323,40.5043,20.4679,20.5431,-0.440473,99.8183,852.763,0.0,20.0,20.071666666666665
2024-03-11 12:56:10,20.2296,20.5464,20.158,40.5271,40.5043,20.4469,20.5398,-0.440473,102.773,852.763,0.0,20.0,20.072222222222223
2024-03-11 12:56:11,20.2147,20.5497,20.1468,40.5209,40.5109,20.4497,20.5398,0.216172,100.803,858.18,0.0,20.0,20.072777777777777
2024-03-11 12:56:12,20.2161,20.553,20.1461,40.5163,40.5076,20.4472,20.5431,-0.440473,97.8483,852.434,0.0,20.0,20.07333333333333
2024-03-11 12:56:13,20.2194,20.5431,20.1543,40.5201,40.5076,20.4427,20.5464,-0.440473,102.773,852.434,0.0,20.0,20.073888888888888
2024-03-11 12:56:14,20.2038,20.5464,20.1433,40.528,40.5076,20.4373,20.5398,0.872818,104.743,851.285,0.0,20.0,20.074444444444442
2024-03-11 12:56:15,20.2174,20.5497,20.1511,40.5106,40.5142,20.4337,20.5497,-0.440473,104.743,851.778,0.0,20.0,20.075
2024-03-11 12:56:16,20.2138,20.5431,20.1581,40.5249,40.5043,20.4045,20.5398,0.216172,107.698,852.927,0.0,20.0,20.075555555555553
2024-03-11 12:56:17,20.2198,20.5431,20.1551,40.5279,40.5109,20.4063,20.5464,0.544495,103.758,853.912,0.0,20.0,20.07611111111111
2024-03-11 12:56:18,20.2234,20.6219,20.1647,40.5191,40.5109,20.398,20.6219,-0.768796,107.698,853.255,0.0,20.0,20.076666666666664
2024-03-11 12:56:19,20.2258,20.6252,20.1549,40.5268,40.5043,20.3886,20.6219,-0.768796,106.713,855.061,0.0,20.0,20.077222222222222
2024-03-11 12:56:20,20.2172,20.6187,20.1553,40.5296,40.5142,20.3799,20.6187,0.216172,103.758,856.867,0.0,20.0,20.077777777777776
2024-03-11 12:56:21,20.2285,20.6187,20.1613,40.5177,40.4978,20.3727,20.6187,0.216172,100.803,857.031,0.0,20.0,20.078333333333333
2024-03-11 12:56:22,20.2192,20.6285,20.1552,40.5319,40.5011,20.3628,20.6219,0.872818,104.743,857.359,0.0,20.0,20.078888888888887
2024-03-11 12:56:23,20.2234,20.6252,20.1645,40.5177,40.5043,20.3576,20.6219,-2.41041,110.653,856.046,0.0,20.0,20.079444444444444
2024-03-11 12:56:24,20.2262,20.6219,20.1691,40.509,40.5076,20.3512,20.6219,-0.440473,103.758,853.583,0.0,20.0,20.08
2024-03-11 12:56:25,20.2225,20.6219,20.1671,40.5157,40.5043,20.3552,20.6187,-0.11215,104.743,865.567,0.0,20.0,20.080555555555556
2024-03-11 12:56:26,20.2269,20.6187,20.1646,40.5149,40.5109,20.3382,20.6219,0.216172,105.728,857.523,0.0,20.0,20.08111111111111
2024-03-11 12:56:27,20.238,20.6219,20.175,40.5066,40.5109,20.3451,20.6187,-0.11215,104.743,856.046,0.0,20.0,20.081666666666667
2024-03-11 12:56:28,20.2334,20.6219,20.1792,40.5163,40.5043,20.3415,20.6219,-0.768796,103.758,854.897,0.0,20.0,20.08222222222222
2024-03-11 12:56:29,20.2305,20.6285,20.1623,40.5159,40.5076,20.3346,20.6252,-0.768796,102.773,851.613,0.0,20.0,20.08277777777778
2024-03-11 12:56:30,20.2312,20.6154,20.1663,40.5133,40.5043,20.3288,20.6187,-0.11215,100.803,855.553,0.0,20.0,20.083333333333332
2024-03-11 12:56:31,20.2435,20.6121,20.1735,40.5057,40.5043,20.3465,20.6187,-0.11215,102.773,853.912,0.0,20.0,20.083888888888886
2024-03-11 12:56:32,20.2327,20.6187,20.1821,40.5059,40.5175,20.3354,20.6154,-0.11215,102.773,855.882,0.0,20.0,20.084444444444443
2024-03-11 12:56:33,20.2358,20.6187,20.17,40.5103,40.5043,20.3177,20.6252,-0.440473,103.758,856.21,0.0,20.0,20.084999999999997
2024-03-11 12:56:34,20.2387,20.6252,20.1785,40.4995,40.4978,20.3396,20.6252,-1.42544,104.743,854.404,0.0,20.0,20.085555555555555
2024-03-11 12:56:35,20.2348,20.6219,20.1867,40.4953,40.5043,20.3292,20.6219,-7.00693,106.713,855.061,0.0,20.0,20.08611111111111
2024-03-11 12:56:36,20.2425,20.6219,20.1855,40.496,40.5076,20.3267,20.6219,-0.440473,104.743,854.076,0.0,20.0,20.086666666666666
2024-03-11 12:56:37,20.2372,20.6285,20.1808,40.4931,40.5043,20.322,20.6187,-0.768796,107.698,853.747,0.0,20.0,20.08722222222222
2024-03-11 12:56:38,20.2292,20.6187,20.1775,40.4909,40.5175,20.3328,20.6187,0.872818,103.758,853.091,0.0,20.0,20.087777777777777
2024-03-11 12:56:39,20.2359,20.6154,20.1872,40.5006,40.5076,20.3452,20.6219,-0.11215,103.758,851.778,0.0,20.0,20.08833333333333
2024-03-11 12:56:40,20.2343,20.6219,20.1893,40.498,40.5109,20.3369,20.6219,0.872818,103.758,851.285,0.0,20.0,20.08888888888889
2024-03-11 12:56:41,20.2384,20.6187,20.1932,40.4986,40.5076,20.3486,20.6219,-1.09712,102.773,851.778,0.0,20.0,20.089444444444442
2024-03-11 12:56:42,20.242,20.6252,20.1861,40.4962,40.5043,20.3306,20.6252,-0.768796,109.668,851.613,0.0,20.0,20.09
2024-03-11 12:56:43,20.2319,20.6219,20.1806,40.4899,40.5076,20.3361,20.6252,-1.42544,107.698,845.868,0.0,20.0,20.090555555555554
2024-03-11 12:56:44,20.2549,20.6187,20.1877,40.494,40.5043,20.3478,20.6252,0.544495,102.773,850.957,0.0,20.0,20.09111111111111
2024-03-11 12:56:45,20.2487,20.6252,20.1868,40.4815,40.5043,20.3431,20.6219,0.544495,101.788,849.479,0.0,20.0,20.091666666666665
2024-03-11 12:56:46,20.254,20.6187,20.2044,40.5096,40.5076,20.3395,20.6219,0.544495,101.788,859.165,0.0,20.0,20.092222222222222
2024-03-11 12:56:47,20.2526,20.6252,20.1995,40.496,40.5109,20.347,20.6187,-0.11215,103.758,851.449,0.0,20.0,20.092777777777776
2024-03-11 12:56:48,20.2377,20.6219,20.2032,40.4943,40.5109,20.3505,20.6219,0.544495,104.743,851.449,0.0,20.0,20.093333333333334
2024-03-11 12:56:49,20.2331,20.6252,20.1878,40.4805,40.5076,20.3493,20.6219,0.872818,103.758,852.927,0.0,20.0,20.093888888888888
2024-03-11 12:56:50,20.2449,20.6187,20.2022,40.4828,40.5076,20.3496,20.6219,-0.440473,104.743,852.598,0.0,20.0,20.09444444444444
2024-03-11 12:56:51,20.2492,20.6187,20.199,40.4727,40.5109,20.3636,20.6252,0.216172,102.773,851.121,0.0,20.0,20.095
2024-03-11 12:56:52,20.2483,20.6187,20.1996,40.4831,40.5109,20.3632,20.6285,-0.768796,100.803,851.613,0.0,20.0,20.095555555555553
2024-03-11 12:56:53,20.2566,20.6219,20.2097,40.4984,40.5043,20.3517,20.6219,0.544495,101.788,853.091,0.0,20.0,20.09611111111111
2024-03-11 12:56:54,20.2551,20.6187,20.2122,40.4875,40.5109,20.3518,20.6219,-0.440473,105.728,850.793,0.0,20.0,20.096666666666664
2024-03-11 12:56:55,20.2552,20.6252,20.218,40.4956,40.5076,20.3546,20.6187,1.20114,102.773,850.136,0.0,20.0,20.09722222222222
2024-03-11 12:56:56,20.2669,20.6219,20.2138,40.5004,40.5076,20.3683,20.6318,-1.09712,102.773,850.464,0.0,20.0,20.097777777777775
2024-03-11 12:56:57,20.2508,20.6187,20.1968,40.5052,40.5011,20.3618,20.6219,1.20114,103.758,858.18,0.0,20.0,20.098333333333333
2024-03-11 12:56:58,20.2617,20.6219,20.2139,40.4857,40.5076,20.3671,20.6187,-0.11215,107.698,851.121,0.0,20.0,20.098888888888887
2024-03-11 12:56:59,20.2566,20.6252,20.2159,40.4861,40.5043,20.3628,20.6219,-1.09712,107.698,851.449,0.0,20.0,20.099444444444444
2024-03-11 12:57:00,20.2543,20.6219,20.2127,40.485,40.5076,20.3821,20.6252,0.872818,101.788,852.434,0.0,20.0,20.099999999999998
2024-03-11 12:57:01,20.2586,20.6187,20.2108,40.4935,40.5076,20.3779,20.6252,-0.768796,106.713,852.598,0.0,20.0,20.100555555555555
2024-03-11 12:57:02,20.2638,20.6219,20.2183,40.4789,40.5076,20.3884,20.6219,-0.768796,107.698,846.032,0.0,20.0,20.10111111111111
2024-03-11 12:57:03,20.2566,20.6252,20.2131,40.485,40.5043,20.3803,20.6187,-1.42544,103.758,853.747,0.0,20.0,20.101666666666667
2024-03-11 12:57:04,20.2679,20.6219,20.2139,40.4669,40.5011,20.386,20.6285,-1.42544,108.683,853.091,0.0,20.0,20.10222222222222
2024-03-11 12:57:05,20.2757,20.6285,20.2216,40.4776,40.5109,20.3837,20.6219,-1.09712,102.773,860.806,0.0,20.0,20.102777777777778
2024-03-11 12:57:06,20.2714,20.6219,20.2142,40.4737,40.5043,20.4014,20.6187,-1.75376,107.698,855.553,0.0,20.0,20.10333333333333
2024-03-11 12:57:07,20.2876,20.6187,20.2216,40.4932,40.5076,20.3922,20.6219,-1.09712,104.743,849.151,0.0,20.0,20.10388888888889
2024-03-11 12:57:08,20.2922,20.6187,20.2278,40.4627,40.5043,20.3965,20.6252,-0.11215,108.683,853.419,0.0,20.0,20.104444444444443
2024-03-11 12:57:09,20.2923,20.6252,20.2214,40.4769,40.5011,20.4044,20.6252,0.216172,104.743,851.285,0.0,20.0,20.104999999999997
2024-03-11 12:57:10,20.2921,20.6252,20.2275,40.4723,40.5076,20.4035,20.6219,-1.09712,99.8183,851.778,0.0,20.0,20.105555555555554
2024-03-11 12:57:11,20.3023,20.6219,20.2355,40.4653,40.5076,20.3897,20.6219,-0.768796,104.743,852.106,0.0,20.0,20.106111111111108
2024-03-11 12:57:12,20.3058,20.6187,20.2425,40.4671,40.5076,20.4066,20.6187,-0.440473,105.728,852.27,0.0,20.0,20.106666666666666
2024-03-11 12:57:13,20.3013,20.6252,20.2364,40.458,40.5076,20.404,20.6187,-0.440473,103.758,852.763,0.0,20.0,20.10722222222222
2024-03-11 12:57:14,20.3141,20.6154,20.2428,40.4796,40.5076,20.4107,20.6187,-0.768796,106.713,850.464,0.0,20.0,20.107777777777777
2024-03-11 12:57:15,20.3176,20.6219,20.2434,40.4647,40.5076,20.422,20.6219,-1.09712,106.713,850.3,0.0,20.0,20.10833333333333
2024-03-11 12:57:16,20.3301,20.6219,20.2391,40.4845,40.5043,20.4057,20.6187,-0.11215,104.743,850.793,0.0,20.0,20.108888888888888
2024-03-11 12:57:17,20.3355,20.6285,20.2482,40.5003,40.5109,20.4282,20.6187,-0.768796,108.683,850.628,0.0,20.0,20.109444444444442
2024-03-11 12:57:18,20.3167,20.6975,20.2384,40.4868,40.5043,20.4203,20.7008,0.872818,105.728,850.628,0.0,20.0,20.11
2024-03-11 12:57:19,20.3419,20.7008,20.2497,40.4781,40.5043,20.4147,20.6975,0.544495,102.773,850.793,0.0,20.0,20.110555555555553
2024-03-11 12:57:20,20.3448,20.6942,20.2499,40.4723,40.5076,20.4169,20.7008,-1.42544,106.713,851.449,0.0,20.0,20.11111111111111
2024-03-11 12:57:21,20.3403,20.7008,20.2449,40.4658,40.5011,20.4242,20.7041,-1.09712,106.713,851.449,0.0,20.0,20.111666666666665
2024-03-11 12:57:22,20.3534,20.7008,20.2555,40.4617,40.5043,20.411,20.7008,0.544495,103.758,852.27,0.0,20.0,20.112222222222222
2024-03-11 12:57:23,20.3489,20.6942,20.2505,40.4719,40.5109,20.4247,20.7041,0.872818,103.758,853.747,0.0,20.0,20.112777777777776
2024-03-11 12:57:24,20.3574,20.7041,20.2586,40.4746,40.5043,20.4371,20.7008,0.872818,105.728,852.763,0.0,20.0,20.113333333333333
2024-03-11 12:57:25,20.3582,20.6975,20.2562,40.4572,40.5109,20.4229,20.7008,-0.440473,101.788,854.404,0.0,20.0,20.113888888888887
2024-03-11 12:57:26,20.3682,20.7008,20.2655,40.4703,40.5043,20.4381,20.7041,0.544495,104.743,853.747,0.0,20.0,20.114444444444445
2024-03-11 12:57:27,20.3664,20.7008,20.2627,40.4868,40.5076,20.4287,20.7008,-0.11215,103.758,853.255,0.0,20.0,20.115
2024-03-11 12:57:28,20.3635,20.6975,20.2619,40.4734,40.5076,20.4326,20.6942,-0.11215,102.773,853.255,0.0,20.0,20.115555555555552
2024-03-11 12:57:29,20.3611,20.7008,20.2598,40.4748,40.5011,20.4393,20.7073,0.216172,104.743,852.27,0.0,20.0,20.11611111111111
2024-03-11 12:57:30,20.3768,20.6975,20.2678,40.4889,40.5043,20.4555,20.6942,-0.768796,101.788,854.076,0.0,20.0,20.116666666666664
2024-03-11 12:57:31,20.3899,20.7008,20.2682,40.48,40.5076,20.4496,20.7008,-0.11215,104.743,853.091,0.0,20.0,20.11722222222222
2024-03-11 12:57:32,20.4022,20.7041,20.2757,40.4724,40.5076,20.4554,20.7041,0.872818,99.8183,848.002,0.0,20.0,20.117777777777775
2024-03-11 12:57:33,20.409,20.7008,20.2874,40.4695,40.4978,20.4659,20.7008,0.216172,103.758,852.27,0.0,20.0,20.118333333333332
2024-03-11 12:57:34,20.4149,20.7008,20.2812,40.4744,40.5109,20.4558,20.7008,-1.09712,103.758,857.031,0.0,20.0,20.118888888888886
2024-03-11 12:57:35,20.4153,20.6975,20.2756,40.4668,40.5109,20.4542,20.6975,0.544495,104.743,859.165,0.0,20.0,20.119444444444444
2024-03-11 12:57:36,20.4183,20.7041,20.2752,40.4838,40.5043,20.4746,20.7008,-0.440473,104.743,852.27,0.0,20.0,20.119999999999997
2024-03-11 12:57:37,20.4362,20.7073,20.2723,40.4829,40.5043,20.4731,20.7008,-1.09712,110.653,853.419,0.0,20.0,20.120555555555555
2024-03-11 12:57:38,20.4378,20.7041,20.2801,40.4733,40.4978,20.4842,20.7073,-0.11215,103.758,854.076,0.0,20.0,20.12111111111111
2024-03-11 12:57:39,20.4422,20.7041,20.2808,40.5003,40.5043,20.477,20.7008,-1.42544,106.713,853.255,0.0,20.0,20.121666666666666
2024-03-11 12:57:40,20.4428,20.7008,20.2923,40.4966,40.4978,20.4834,20.7041,-1.09712,107.698,853.091,0.0,20.0,20.12222222222222
2024-03-11 12:57:41,20.4545,20.7008,20.2941,40.5044,40.5076,20.4854,20.6975,1.20114,105.728,852.763,0.0,20.0,20.122777777777777
2024-03-11 12:57:42,20.4672,20.6975,20.3153,40.4782,40.4978,20.4833,20.6975,0.872818,104.743,853.583,0.0,20.0,20.12333333333333
2024-03-11 12:57:43,20.4563,20.6975,20.2988,40.4997,40.5011,20.4921,20.7008,-1.09712,106.713,855.061,0.0,20.0,20.12388888888889
2024-03-11 12:57:44,20.4698,20.7008,20.3094,40.5018,40.5076,20.4919,20.7073,-1.75376,103.758,853.255,0.0,20.0,20.124444444444443
2024-03-11 12:57:45,20.4698,20.7008,20.3137,40.4937,40.5043,20.4981,20.6975,0.216172,105.728,857.359,0.0,20.0,20.124999999999996
2024-03-11 12:57:46,20.4793,20.7008,20.3166,40.4934,40.5142,20.4878,20.7008,0.544495,108.683,858.508,0.0,20.0,20.125555555555554
2024-03-11 12:57:47,20.476,20.7041,20.3194,40.4956,40.5011,20.4857,20.7073,-1.09712,104.743,852.598,0.0,20.0,20.126111111111108
2024-03-11 12:57:48,20.4787,20.6975,20.3226,40.4846,40.5076,20.5109,20.6942,0.216172,101.788,851.285,0.0,20.0,20.126666666666665
2024-03-11 12:57:49,20.4843,20.7008,20.3285,40.4965,40.5076,20.5094,20.6975,0.544495,105.728,848.823,0.0,20.0,20.12722222222222
2024-03-11 12:57:50,20.4799,20.6975,20.3358,40.501,40.5011,20.4952,20.7008,0.544495,102.773,851.942,0.0,20.0,20.127777777777776
2024-03-11 12:57:51,20.4911,20.7008,20.3362,40.4834,40.5076,20.5134,20.7008,-2.08209,102.773,860.806,0.0,20.0,20.12833333333333
2024-03-11 12:57:52,20.4837,20.6942,20.3332,40.4933,40.5043,20.5023,20.7041,0.544495,103.758,851.613,0.0,20.0,20.128888888888888
2024-03-11 12:57:53,20.4815,20.6975,20.3342,40.4944,40.5109,20.4991,20.6975,-0.768796,109.668,856.702,0.0,20.0,20.12944444444444
2024-03-11 12:57:54,20.4743,20.7008,20.3353,40.4958,40.5043,20.4982,20.7041,-1.42544,106.713,852.106,0.0,20.0,20.13
2024-03-11 12:57:55,20.4837,20.6909,20.3443,40.501,40.5011,20.5012,20.7008,0.216172,102.773,860.642,0.0,20.0,20.130555555555553
2024-03-11 12:57:56,20.4772,20.7073,20.3371,40.5059,40.5076,20.5096,20.7008,-1.42544,105.728,853.419,0.0,20.0,20.13111111111111
2024-03-11 12:57:57,20.4801,20.7041,20.3547,40.5028,40.5076,20.5149,20.6975,-0.440473,107.698,853.747,0.0,20.0,20.131666666666664
2024-03-11 12:57:58,20.4705,20.7008,20.3518,40.5049,40.5109,20.5218,20.6975,-1.09712,105.728,854.076,0.0,20.0,20.13222222222222
2024-03-11 12:57:59,20.4733,20.6975,20.3498,40.493,40.5076,20.5134,20.7008,3.4994,102.773,854.897,0.0,20.0,20.132777777777775
2024-03-11 12:58:00,20.4694,20.7041,20.3528,40.5006,40.5109,20.5101,20.7008,-1.09712,105.728,862.612,0.0,20.0,20.133333333333333
2024-03-11 12:58:01,20.4775,20.6975,20.3575,40.4967,40.5076,20.5107,20.7008,1.20114,98.8333,855.225,0.0,20.0,20.133888888888887
2024-03-11 12:58:02,20.4666,20.7205,20.3585,40.4763,40.5109,20.5218,20.7008,0.216172,104.743,855.225,0.0,20.0,20.134444444444444
2024-03-11 12:58:03,20.4719,20.6942,20.3602,40.4777,40.5109,20.5136,20.7008,0.872818,129.367,855.717,0.0,20.0,20.134999999999998
2024-03-11 12:58:04,20.4836,20.7008,20.3746,40.4919,40.5011,20.5133,20.7041,0.872818,101.788,850.957,0.0,20.0,20.135555555555552
2024-03-11 12:58:05,20.4939,20.6909,20.3794,40.4887,40.5076,20.527,20.7008,-0.768796,108.683,854.897,0.0,20.0,20.13611111111111
2024-03-11 12:58:06,20.4971,20.7008,20.3747,40.4996,40.5043,20.5184,20.6975,-1.42544,105.728,854.732,0.0,20.0,20.136666666666663
2024-03-11 12:58:07,20.5089,20.7008,20.3896,40.4943,40.5076,20.515,20.7073,8.75257,96.8634,854.568,0.0,20.0,20.13722222222222
2024-03-11 12:58:08,20.5084,20.7041,20.3889,40.4958,40.5076,20.5249,20.7041,-0.11215,103.758,853.255,0.0,20.0,20.137777777777774
2024-03-11 12:58:09,20.5155,20.7172,20.3712,40.4979,40.5011,20.5337,20.7008,0.216172,104.743,853.255,0.0,20.0,20.138333333333332
2024-03-11 12:58:10,20.5175,20.7008,20.3885,40.4997,40.5011,20.5043,20.6975,-1.42544,104.743,852.434,0.0,20.0,20.138888888888886
2024-03-11 12:58:11,20.5231,20.6975,20.3918,40.4845,40.5043,20.5246,20.6975,-3.7237,104.743,852.434,0.0,20.0,20.139444444444443
2024-03-11 12:58:12,20.5239,20.7008,20.3893,40.4716,40.5076,20.53,20.7008,0.216172,105.728,853.419,0.0,20.0,20.139999999999997
2024-03-11 12:58:13,20.5221,20.6975,20.3875,40.4959,40.5043,20.5396,20.7008,-0.11215,106.713,852.27,0.0,20.0,20.140555555555554
2024-03-11 12:58:14,20.53,20.7139,20.3912,40.4877,40.5043,20.5277,20.7008,-1.09712,108.683,852.598,0.0,20.0,20.14111111111111
2024-03-11 12:58:15,20.5335,20.6909,20.3948,40.4817,40.4945,20.5288,20.6975,-0.768796,107.698,852.763,0.0,20.0,20.141666666666666
2024-03-11 12:58:16,20.537,20.7008,20.4038,40.4634,40.5076,20.5265,20.6975,0.544495,101.788,852.598,0.0,20.0,20.14222222222222
2024-03-11 12:58:17,20.5411,20.7041,20.4035,40.4717,40.5011,20.5338,20.7041,0.544495,100.803,860.806,0.0,20.0,20.142777777777777
2024-03-11 12:58:18,20.5541,20.773,20.4085,40.4856,40.5043,20.531,20.773,-0.11215,107.698,853.747,0.0,20.0,20.14333333333333
2024-03-11 12:58:19,20.5448,20.773,20.42,40.4688,40.5011,20.5393,20.7763,-1.09712,106.713,851.613,0.0,20.0,20.14388888888889
2024-03-11 12:58:20,20.5599,20.7763,20.4166,40.4715,40.5109,20.5523,20.7763,0.872818,101.788,854.897,0.0,20.0,20.144444444444442
2024-03-11 12:58:21,20.5501,20.7763,20.4093,40.4744,40.5011,20.5443,20.7763,-1.09712,107.698,854.732,0.0,20.0,20.145
2024-03-11 12:58:22,20.5581,20.7698,20.4193,40.4695,40.5273,20.548,20.773,-1.09712,106.713,847.345,0.0,20.0,20.145555555555553
2024-03-11 12:58:23,20.5672,20.7763,20.4234,40.472,40.5076,20.549,20.7763,-0.11215,106.713,855.389,0.0,20.0,20.146111111111107
2024-03-11 12:58:24,20.5684,20.773,20.4264,40.4683,40.5011,20.5495,20.7698,-0.440473,104.743,854.404,0.0,20.0,20.146666666666665
2024-03-11 12:58:25,20.5751,20.7796,20.4352,40.4584,40.5109,20.5481,20.773,-0.768796,106.713,862.12,0.0,20.0,20.14722222222222
2024-03-11 12:58:26,20.5693,20.7763,20.4287,40.4483,40.5076,20.547,20.7763,-0.768796,104.743,855.553,0.0,20.0,20.147777777777776
2024-03-11 12:58:27,20.5896,20.773,20.4391,40.4519,40.5011,20.5438,20.7763,-0.11215,99.8183,856.046,0.0,20.0,20.14833333333333
2024-03-11 12:58:28,20.5921,20.7763,20.438,40.4441,40.5043,20.5575,20.7698,0.216172,105.728,857.031,0.0,20.0,20.148888888888887
2024-03-11 12:58:29,20.5844,20.773,20.4471,40.4648,40.5043,20.5609,20.7698,-0.440473,104.743,856.538,0.0,20.0,20.14944444444444
2024-03-11 12:58:30,20.5998,20.7763,20.4539,40.4513,40.5076,20.5532,20.7763,-0.11215,104.743,861.791,0.0,20.0,20.15
2024-03-11 12:58:31,20.5991,20.773,20.4507,40.4535,40.5109,20.5699,20.7763,-0.11215,103.758,856.867,0.0,20.0,20.150555555555552
2024-03-11 12:58:32,20.5985,20.773,20.4536,40.4492,40.4978,20.5665,20.7566,-0.440473,106.713,854.732,0.0,20.0,20.15111111111111
2024-03-11 12:58:33,20.6076,20.7763,20.4499,40.4486,40.5043,20.5708,20.7796,-0.440473,106.713,855.389,0.0,20.0,20.151666666666664
2024-03-11 12:58:34,20.6102,20.7763,20.4597,40.4512,40.5043,20.5614,20.7763,1.20114,110.653,855.717,0.0,20.0,20.15222222222222
2024-03-11 12:58:35,20.604,20.773,20.4678,40.4455,40.5043,20.5856,20.7763,-1.09712,106.713,856.538,0.0,20.0,20.152777777777775
2024-03-11 12:58:36,20.6021,20.7698,20.4632,40.4657,40.5076,20.579,20.7796,-0.768796,107.698,855.717,0.0,20.0,20.153333333333332
2024-03-11 12:58:37,20.6276,20.7763,20.479,40.4526,40.5043,20.5684,20.7763,1.20114,99.8183,854.732,0.0,20.0,20.153888888888886
2024-03-11 12:58:38,20.6078,20.7698,20.4659,40.4721,40.5076,20.5774,20.7698,-0.11215,101.788,871.969,0.0,20.0,20.154444444444444
2024-03-11 12:58:39,20.625,20.7698,20.4648,40.4565,40.5011,20.5835,20.7796,0.872818,112.623,854.732,0.0,20.0,20.154999999999998
2024-03-11 12:58:40,20.6234,20.7763,20.4803,40.4442,40.4978,20.5861,20.7698,-0.440473,105.728,855.061,0.0,20.0,20.155555555555555
2024-03-11 12:58:41,20.6239,20.773,20.4803,40.4594,40.5109,20.5969,20.7763,-1.42544,101.788,854.568,0.0,20.0,20.15611111111111
2024-03-11 12:58:42,20.624,20.7698,20.4777,40.4445,40.5076,20.5858,20.7698,0.544495,104.743,851.449,0.0,20.0,20.156666666666663
2024-03-11 12:58:43,20.6206,20.7698,20.4823,40.4539,40.5043,20.5986,20.7698,0.544495,101.788,854.897,0.0,20.0,20.15722222222222
