TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 12:58:44,20.6203,20.7698,20.4917,40.4491,40.5076,20.6104,20.773,-0.11215,106.713,866.552,0.0,20.0,20.157777777777774
2024-03-11 12:58:45,20.621,20.7763,20.4844,40.4589,40.5043,20.601,20.7763,-0.440473,104.743,853.419,0.0,20.0,20.15833333333333
2024-03-11 12:58:46,20.6438,20.7763,20.5007,40.4503,40.5011,20.6079,20.7763,-1.09712,105.728,868.522,0.0,20.0,20.158888888888885
2024-03-11 12:58:47,20.6464,20.7763,20.5051,40.4547,40.5043,20.6154,20.7698,-0.11215,113.608,854.732,0.0,20.0,20.159444444444443
2024-03-11 12:58:48,20.6549,20.7698,20.5086,40.4506,40.5043,20.5979,20.773,-1.09712,109.668,854.24,0.0,20.0,20.159999999999997
2024-03-11 12:58:49,20.6461,20.7698,20.509,40.4523,40.5109,20.5985,20.773,0.216172,105.728,854.732,0.0,20.0,20.160555555555554
2024-03-11 12:58:50,20.6519,20.7763,20.5033,40.4546,40.5076,20.6203,20.7796,0.216172,104.743,855.389,0.0,20.0,20.161111111111108
2024-03-11 12:58:51,20.6544,20.7698,20.5157,40.4588,40.5076,20.6165,20.773,-1.09712,108.683,853.583,0.0,20.0,20.161666666666665
2024-03-11 12:58:52,20.646,20.7698,20.5124,40.4886,40.5076,20.6203,20.7796,-1.09712,104.743,856.867,0.0,20.0,20.16222222222222
2024-03-11 12:58:53,20.6571,20.7796,20.5152,40.4806,40.5011,20.6097,20.7665,-1.09712,105.728,856.21,0.0,20.0,20.162777777777777
2024-03-11 12:58:54,20.6574,20.7763,20.5173,40.4754,40.5142,20.63,20.773,0.544495,105.728,856.21,0.0,20.0,20.16333333333333
2024-03-11 12:58:55,20.674,20.7698,20.5194,40.4788,40.5043,20.6189,20.7698,-0.440473,105.728,856.046,0.0,20.0,20.163888888888888
2024-03-11 12:58:56,20.6677,20.7763,20.5316,40.4692,40.5043,20.6393,20.7796,1.20114,101.788,854.732,0.0,20.0,20.16444444444444
2024-03-11 12:58:57,20.67,20.7796,20.5223,40.4706,40.5076,20.631,20.7763,0.544495,103.758,853.583,0.0,20.0,20.165
2024-03-11 12:58:58,20.6697,20.7763,20.5278,40.4929,40.5043,20.629,20.7763,-0.11215,104.743,852.27,0.0,20.0,20.165555555555553
2024-03-11 12:58:59,20.6782,20.7698,20.5365,40.4931,40.5076,20.6326,20.7796,-0.768796,106.713,848.823,0.0,20.0,20.16611111111111
2024-03-11 12:59:00,20.6737,20.7698,20.541,40.4807,40.5043,20.6371,20.773,0.216172,107.698,849.808,0.0,20.0,20.166666666666664
2024-03-11 12:59:01,20.6776,20.773,20.5442,40.481,40.5043,20.6255,20.7763,-0.11215,103.758,848.823,0.0,20.0,20.16759259259259
2024-03-11 12:59:02,20.676,20.7698,20.5445,40.4869,40.5043,20.6285,20.7763,-0.440473,103.758,848.823,0.0,20.0,20.168518518518518
2024-03-11 12:59:03,20.6925,20.7763,20.552,40.4731,40.5011,20.6349,20.7763,0.216172,101.788,849.479,0.0,20.0,20.16944444444444
2024-03-11 12:59:04,20.6922,20.773,20.5586,40.4868,40.5011,20.6489,20.773,-0.440473,101.788,849.643,0.0,20.0,20.170370370370367
2024-03-11 12:59:05,20.692,20.7796,20.563,40.4954,40.5043,20.6445,20.773,-0.11215,102.773,850.464,0.0,20.0,20.171296296296294
2024-03-11 12:59:06,20.6911,20.7796,20.5649,40.4894,40.5043,20.638,20.7796,-4.70867,104.743,852.434,0.0,20.0,20.17222222222222
2024-03-11 12:59:07,20.6902,20.7698,20.5603,40.4885,40.5109,20.6397,20.773,-1.09712,103.758,853.419,0.0,20.0,20.173148148148147
2024-03-11 12:59:08,20.6948,20.7698,20.5526,40.4867,40.5011,20.6413,20.7763,0.544495,103.758,854.24,0.0,20.0,20.17407407407407
2024-03-11 12:59:09,20.6926,20.773,20.557,40.4972,40.5076,20.6478,20.773,0.872818,100.803,853.912,0.0,20.0,20.174999999999997
2024-03-11 12:59:10,20.708,20.7862,20.5717,40.4984,40.5011,20.6428,20.773,-0.440473,103.758,855.717,0.0,20.0,20.175925925925924
2024-03-11 12:59:11,20.6981,20.7763,20.5705,40.494,40.5043,20.651,20.7796,-0.11215,106.713,856.046,0.0,20.0,20.17685185185185
2024-03-11 12:59:12,20.7082,20.7763,20.5815,40.4903,40.5043,20.6509,20.773,-0.768796,106.713,856.046,0.0,20.0,20.177777777777777
2024-03-11 12:59:13,20.7108,20.7763,20.5867,40.5018,40.5076,20.6475,20.773,-0.11215,106.713,855.553,0.0,20.0,20.1787037037037
2024-03-11 12:59:14,20.7033,20.773,20.5845,40.5016,40.5043,20.6567,20.7698,-0.11215,106.713,854.568,0.0,20.0,20.179629629629627
2024-03-11 12:59:15,20.7257,20.773,20.5884,40.4856,40.4978,20.6517,20.7698,0.544495,101.788,853.912,0.0,20.0,20.180555555555554
2024-03-11 12:59:16,20.7187,20.773,20.5938,40.4947,40.5076,20.6539,20.773,0.216172,103.758,853.912,0.0,20.0,20.18148148148148
2024-03-11 12:59:17,20.7218,20.773,20.5945,40.4885,40.5109,20.66,20.773,-0.440473,107.698,853.419,0.0,20.0,20.182407407407403
2024-03-11 12:59:18,20.7248,20.842,20.609,40.4945,40.5043,20.6608,20.8486,-0.440473,105.728,851.449,0.0,20.0,20.18333333333333
2024-03-11 12:59:19,20.7192,20.842,20.6025,40.4967,40.5109,20.6612,20.842,-1.09712,104.743,851.942,0.0,20.0,20.184259259259257
2024-03-11 12:59:20,20.7161,20.8387,20.5894,40.487,40.5011,20.6652,20.8453,0.216172,103.758,854.404,0.0,20.0,20.185185185185183
2024-03-11 12:59:21,20.7311,20.8453,20.6093,40.4954,40.5043,20.652,20.8387,-0.440473,104.743,854.404,0.0,20.0,20.18611111111111
2024-03-11 12:59:22,20.7276,20.8387,20.6111,40.5069,40.5043,20.6612,20.842,-1.42544,107.698,849.479,0.0,20.0,20.187037037037033
2024-03-11 12:59:23,20.7331,20.8453,20.6113,40.5016,40.5109,20.6753,20.8486,0.216172,105.728,851.449,0.0,20.0,20.18796296296296
2024-03-11 12:59:24,20.735,20.842,20.6146,40.494,40.5076,20.674,20.8387,-1.42544,104.743,853.747,0.0,20.0,20.188888888888886
2024-03-11 12:59:25,20.7479,20.842,20.6192,40.4959,40.5076,20.6741,20.842,-0.11215,99.8183,853.747,0.0,20.0,20.189814814814813
2024-03-11 12:59:26,20.7419,20.842,20.617,40.4943,40.5076,20.6798,20.842,0.872818,103.758,854.24,0.0,20.0,20.19074074074074
2024-03-11 12:59:27,20.7449,20.842,20.6185,40.5029,40.5043,20.6764,20.8355,-1.09712,106.713,853.583,0.0,20.0,20.191666666666663
2024-03-11 12:59:28,20.7528,20.8453,20.633,40.5166,40.5011,20.6859,20.842,0.872818,104.743,848.33,0.0,20.0,20.19259259259259
2024-03-11 12:59:29,20.7431,20.8453,20.6143,40.4955,40.5109,20.6801,20.842,-1.09712,105.728,852.434,0.0,20.0,20.193518518518516
2024-03-11 12:59:30,20.7467,20.8486,20.6357,40.4794,40.5043,20.6816,20.8387,-0.440473,102.773,851.121,0.0,20.0,20.194444444444443
2024-03-11 12:59:31,20.7583,20.8749,20.6353,40.496,40.5076,20.6879,20.8387,0.544495,104.743,851.285,0.0,20.0,20.19537037037037
2024-03-11 12:59:32,20.7522,20.8749,20.6338,40.493,40.5503,20.6819,20.8486,0.544495,104.743,845.375,0.0,20.0,20.196296296296293
2024-03-11 12:59:33,20.7521,20.8387,20.6358,40.4902,40.5076,20.6849,20.842,-0.768796,109.668,844.062,0.0,20.0,20.19722222222222
2024-03-11 12:59:34,20.7576,20.842,20.6453,40.5119,40.5076,20.6867,20.842,-0.768796,105.728,850.464,0.0,20.0,20.198148148148146
2024-03-11 12:59:35,20.75,20.8453,20.6399,40.507,40.5043,20.6959,20.8486,0.872818,103.758,849.315,0.0,20.0,20.199074074074073
2024-03-11 12:59:36,20.7641,20.8486,20.6379,40.5098,40.5011,20.6996,20.842,1.85779,114.593,849.643,0.0,20.0,20.2
2024-03-11 12:59:37,20.7601,20.8519,20.6422,40.4934,40.5011,20.6946,20.8387,0.216172,103.758,852.927,0.0,20.0,20.200925925925922
2024-03-11 12:59:38,20.7728,20.842,20.6482,40.4982,40.5109,20.6956,20.842,-0.11215,104.743,844.226,0.0,20.0,20.20185185185185
2024-03-11 12:59:39,20.7634,20.8387,20.6517,40.5126,40.5043,20.6906,20.8453,-0.440473,107.698,851.778,0.0,20.0,20.202777777777776
2024-03-11 12:59:40,20.7752,20.8486,20.6605,40.4934,40.5109,20.6916,20.8387,0.544495,104.743,852.927,0.0,20.0,20.203703703703702
2024-03-11 12:59:41,20.7766,20.8486,20.6633,40.5001,40.5043,20.7017,20.842,1.20114,105.728,852.434,0.0,20.0,20.20462962962963
2024-03-11 12:59:42,20.79,20.842,20.6746,40.5063,40.5043,20.7062,20.8453,1.85779,105.728,850.957,0.0,20.0,20.205555555555552
2024-03-11 12:59:43,20.7804,20.842,20.6674,40.5042,40.5076,20.6952,20.842,-1.42544,104.743,861.463,0.0,20.0,20.20648148148148
2024-03-11 12:59:44,20.7809,20.8486,20.675,40.4889,40.5043,20.7077,20.8486,-1.42544,109.668,854.24,0.0,20.0,20.207407407407405
2024-03-11 12:59:45,20.7946,20.842,20.6811,40.5182,40.5043,20.6986,20.8584,-0.440473,102.773,853.912,0.0,20.0,20.208333333333332
2024-03-11 12:59:46,20.7737,20.842,20.6662,40.4957,40.5043,20.7056,20.8453,-1.75376,105.728,854.24,0.0,20.0,20.209259259259255
2024-03-11 12:59:47,20.787,20.842,20.6751,40.5141,40.4978,20.7076,20.8453,-1.09712,104.743,855.061,0.0,20.0,20.210185185185182
2024-03-11 12:59:48,20.7902,20.8453,20.6767,40.5013,40.5076,20.7046,20.8453,-0.768796,123.458,856.374,0.0,20.0,20.21111111111111
2024-03-11 12:59:49,20.7831,20.8453,20.677,40.4957,40.5109,20.7094,20.8617,-0.11215,105.728,851.778,0.0,20.0,20.212037037037035
2024-03-11 12:59:50,20.7918,20.842,20.6783,40.5126,40.5175,20.7231,20.8519,0.216172,106.713,852.434,0.0,20.0,20.212962962962962
2024-03-11 12:59:51,20.7942,20.8453,20.6897,40.5071,40.5339,20.7272,20.8453,0.544495,109.668,853.419,0.0,20.0,20.213888888888885
2024-03-11 12:59:52,20.7988,20.8486,20.6945,40.5033,40.5043,20.7216,20.842,-3.06706,103.758,848.494,0.0,20.0,20.21481481481481
2024-03-11 12:59:53,20.8054,20.8453,20.6928,40.4939,40.5471,20.7109,20.842,-1.09712,107.698,852.763,0.0,20.0,20.21574074074074
2024-03-11 12:59:54,20.7973,20.8486,20.6875,40.4873,40.5109,20.726,20.8486,-0.11215,107.698,860.806,0.0,20.0,20.216666666666665
2024-03-11 12:59:55,20.7972,20.8453,20.6894,40.5041,40.5043,20.7271,20.8387,-0.440473,101.788,853.912,0.0,20.0,20.21759259259259
2024-03-11 12:59:56,20.8096,20.8453,20.706,40.5006,40.5076,20.7261,20.8453,-0.440473,107.698,862.284,0.0,20.0,20.218518518518515
2024-03-11 12:59:57,20.813,20.842,20.7044,40.4889,40.5076,20.7307,20.842,-0.11215,103.758,854.897,0.0,20.0,20.21944444444444
2024-03-11 12:59:58,20.8199,20.842,20.7112,40.4903,40.5043,20.7379,20.8453,-1.75376,100.803,856.046,0.0,20.0,20.220370370370368
2024-03-11 12:59:59,20.8231,20.842,20.7186,40.5007,40.5043,20.7284,20.842,0.544495,104.743,855.225,0.0,20.0,20.221296296296295
2024-03-11 13:00:00,20.8224,20.842,20.7165,40.483,40.5076,20.736,20.842,-0.440473,121.488,853.912,0.0,20.0,20.22222222222222
2024-03-11 13:00:01,20.8238,20.8453,20.7193,40.4815,40.5076,20.7391,20.842,-1.09712,103.758,849.479,0.0,20.0,20.223148148148145
2024-03-11 13:00:02,20.8202,20.8355,20.7037,40.5028,40.5011,20.7461,20.8453,-0.768796,106.713,854.24,0.0,20.0,20.22407407407407
2024-03-11 13:00:03,20.8171,20.842,20.7119,40.493,40.5043,20.7435,20.842,0.216172,102.773,853.912,0.0,20.0,20.224999999999998
2024-03-11 13:00:04,20.8308,20.8355,20.727,40.4885,40.5043,20.7434,20.8453,-2.08209,104.743,854.732,0.0,20.0,20.225925925925925
2024-03-11 13:00:05,20.8344,20.8486,20.7295,40.514,40.5011,20.7386,20.842,-9.30519,105.728,853.583,0.0,20.0,20.22685185185185
2024-03-11 13:00:06,20.8218,20.8453,20.7404,40.5115,40.5109,20.7481,20.8486,-17.5133,110.653,855.061,0.0,20.0,20.227777777777774
2024-03-11 13:00:07,20.8329,20.8355,20.7303,40.4918,40.5043,20.7437,20.8453,-1.09712,105.728,855.061,0.0,20.0,20.2287037037037
2024-03-11 13:00:08,20.8278,20.842,20.7245,40.4888,40.5043,20.7472,20.8453,0.872818,107.698,856.21,0.0,20.0,20.229629629629628
2024-03-11 13:00:09,20.8305,20.842,20.7334,40.5029,40.5043,20.7512,20.842,0.216172,101.788,850.3,0.0,20.0,20.230555555555554
2024-03-11 13:00:10,20.8477,20.8453,20.7381,40.5014,40.5043,20.7605,20.842,-0.11215,103.758,856.046,0.0,20.0,20.23148148148148
2024-03-11 13:00:11,20.8383,20.8486,20.7361,40.5034,40.5011,20.7502,20.8453,0.872818,101.788,855.882,0.0,20.0,20.232407407407404
2024-03-11 13:00:12,20.8455,20.8453,20.7393,40.4899,40.5109,20.7515,20.8453,-0.768796,106.713,863.433,0.0,20.0,20.23333333333333
2024-03-11 13:00:13,20.8518,20.842,20.7427,40.4835,40.5011,20.7586,20.8453,-0.440473,107.698,855.389,0.0,20.0,20.234259259259257
2024-03-11 13:00:14,20.8474,20.8552,20.7519,40.5041,40.5076,20.7587,20.8453,-0.11215,100.803,855.225,0.0,20.0,20.235185185185184
2024-03-11 13:00:15,20.8509,20.8387,20.7531,40.4968,40.5076,20.7506,20.842,-1.09712,108.683,854.897,0.0,20.0,20.23611111111111
2024-03-11 13:00:16,20.8647,20.8486,20.7627,40.5044,40.5076,20.7675,20.842,-0.768796,104.743,855.553,0.0,20.0,20.237037037037034
2024-03-11 13:00:17,20.8528,20.8387,20.7495,40.5145,40.5011,20.7604,20.842,-1.42544,107.698,855.389,0.0,20.0,20.23796296296296
2024-03-11 13:00:18,20.8584,20.911,20.7553,40.5045,40.5043,20.7719,20.9143,-0.768796,104.743,854.24,0.0,20.0,20.238888888888887
2024-03-11 13:00:19,20.8574,20.9176,20.7594,40.5202,40.5076,20.7674,20.9176,0.216172,106.713,854.24,0.0,20.0,20.239814814814814
2024-03-11 13:00:20,20.862,20.9176,20.7547,40.5245,40.5076,20.7667,20.911,1.20114,101.788,854.076,0.0,20.0,20.240740740740737
2024-03-11 13:00:21,20.8626,20.9143,20.7685,40.5202,40.5011,20.7648,20.911,2.51443,106.713,854.568,0.0,20.0,20.241666666666664
2024-03-11 13:00:22,20.8707,20.9209,20.7641,40.514,40.4978,20.7805,20.9143,0.216172,102.773,853.419,0.0,20.0,20.24259259259259
2024-03-11 13:00:23,20.8762,20.9209,20.7807,40.5136,40.4912,20.7742,20.9176,-0.11215,104.743,857.195,0.0,20.0,20.243518518518517
2024-03-11 13:00:24,20.8615,20.9143,20.7747,40.5057,40.5011,20.763,20.9209,-0.11215,106.713,856.538,0.0,20.0,20.244444444444444
2024-03-11 13:00:25,20.8505,20.9176,20.7608,40.5198,40.5602,20.7741,20.9176,-0.440473,105.728,856.374,0.0,20.0,20.245370370370367
2024-03-11 13:00:26,20.8531,20.9176,20.7781,40.5214,40.5306,20.7781,20.9209,-0.440473,107.698,859.657,0.0,20.0,20.246296296296293
2024-03-11 13:00:27,20.8608,20.9176,20.7858,40.5257,40.5076,20.7721,20.911,0.544495,103.758,856.702,0.0,20.0,20.24722222222222
2024-03-11 13:00:28,20.8538,20.9143,20.7793,40.5206,40.5273,20.7795,20.9143,-0.11215,106.713,858.837,0.0,20.0,20.248148148148147
2024-03-11 13:00:29,20.8542,20.9143,20.7827,40.5201,40.4978,20.781,20.911,0.872818,103.758,858.837,0.0,20.0,20.249074074074073
2024-03-11 13:00:30,20.8489,20.9143,20.7894,40.5043,40.5175,20.7903,20.9176,-0.11215,105.728,859.329,0.0,20.0,20.249999999999996
2024-03-11 13:00:31,20.8606,20.9176,20.7848,40.5258,40.5076,20.7882,20.9011,0.544495,107.698,859.329,0.0,20.0,20.250925925925923
2024-03-11 13:00:32,20.8595,20.9176,20.7815,40.5192,40.4978,20.7973,20.911,-3.06706,101.788,858.344,0.0,20.0,20.25185185185185
2024-03-11 13:00:33,20.8718,20.9176,20.801,40.5208,40.4978,20.7926,20.911,2.18611,103.758,857.523,0.0,20.0,20.252777777777776
2024-03-11 13:00:34,20.8776,20.911,20.7962,40.5132,40.4978,20.7995,20.911,1.20114,99.8183,856.374,0.0,20.0,20.253703703703703
2024-03-11 13:00:35,20.8711,20.9209,20.8012,40.5143,40.5142,20.7988,20.911,-0.768796,106.713,856.046,0.0,20.0,20.254629629629626
2024-03-11 13:00:36,20.8615,20.911,20.7927,40.5146,40.5011,20.8051,20.9176,1.20114,106.713,855.389,0.0,20.0,20.255555555555553
2024-03-11 13:00:37,20.8772,20.9143,20.7962,40.5233,40.5011,20.8161,20.911,-0.768796,103.758,855.061,0.0,20.0,20.25648148148148
2024-03-11 13:00:38,20.8755,20.9077,20.8079,40.5204,40.5043,20.8013,20.9406,0.872818,105.728,854.732,0.0,20.0,20.257407407407406
2024-03-11 13:00:39,20.8861,20.9176,20.8056,40.5208,40.5076,20.8167,20.9143,-1.09712,107.698,847.509,0.0,20.0,20.258333333333333
2024-03-11 13:00:40,20.8878,20.9143,20.811,40.5214,40.5076,20.8135,20.911,-0.11215,108.683,853.747,0.0,20.0,20.259259259259256
2024-03-11 13:00:41,20.8872,20.9176,20.8152,40.5201,40.5109,20.8178,20.9209,-0.11215,107.698,853.091,0.0,20.0,20.260185185185183
2024-03-11 13:00:42,20.897,20.9143,20.8153,40.5232,40.5011,20.8093,20.9143,-1.42544,105.728,854.568,0.0,20.0,20.26111111111111
2024-03-11 13:00:43,20.8901,20.9176,20.8251,40.5101,40.5011,20.812,20.9176,-1.09712,103.758,854.732,0.0,20.0,20.262037037037036
2024-03-11 13:00:44,20.9082,20.9143,20.8166,40.5231,40.5109,20.809,20.9176,-0.11215,101.788,853.091,0.0,20.0,20.262962962962963
2024-03-11 13:00:45,20.9039,20.9209,20.825,40.5315,40.5043,20.8073,20.9143,-1.09712,101.788,857.687,0.0,20.0,20.263888888888886
2024-03-11 13:00:46,20.9011,20.911,20.821,40.5378,40.5076,20.8182,20.9176,0.544495,103.758,858.508,0.0,20.0,20.264814814814812
2024-03-11 13:00:47,20.914,20.9176,20.8236,40.5356,40.5043,20.8226,20.911,0.216172,101.788,856.702,0.0,20.0,20.26574074074074
2024-03-11 13:00:48,20.9095,20.911,20.8287,40.5285,40.5043,20.8261,20.9176,-1.75376,103.758,855.389,0.0,20.0,20.266666666666666
2024-03-11 13:00:49,20.9044,20.911,20.8292,40.5325,40.5043,20.8314,20.9143,0.872818,103.758,857.687,0.0,20.0,20.26759259259259
2024-03-11 13:00:50,20.9142,20.9143,20.839,40.531,40.5109,20.8279,20.9143,0.544495,103.758,858.344,0.0,20.0,20.268518518518515
2024-03-11 13:00:51,20.9297,20.9143,20.8363,40.5212,40.5273,20.8256,20.9077,0.544495,105.728,858.344,0.0,20.0,20.269444444444442
2024-03-11 13:00:52,20.9284,20.9077,20.8368,40.5318,40.5076,20.8309,20.9176,-1.42544,106.713,858.016,0.0,20.0,20.27037037037037
2024-03-11 13:00:53,20.935,20.9176,20.8451,40.5336,40.4814,20.844,20.9176,0.872818,104.743,858.837,0.0,20.0,20.271296296296295
2024-03-11 13:00:54,20.9333,20.9143,20.8374,40.5364,40.5011,20.8384,20.9143,-0.11215,106.713,856.538,0.0,20.0,20.27222222222222
2024-03-11 13:00:55,20.9324,20.9143,20.854,40.5335,40.5043,20.8252,20.9143,0.544495,103.758,855.717,0.0,20.0,20.273148148148145
2024-03-11 13:00:56,20.9248,20.9143,20.8415,40.5285,40.5076,20.8288,20.911,-0.11215,106.713,854.897,0.0,20.0,20.274074074074072
2024-03-11 13:00:57,20.9304,20.9143,20.849,40.5319,40.5043,20.8314,20.9176,0.216172,104.743,854.897,0.0,20.0,20.275
2024-03-11 13:00:58,20.9432,20.9143,20.853,40.5336,40.5076,20.8413,20.9143,0.544495,104.743,855.225,0.0,20.0,20.275925925925925
2024-03-11 13:00:59,20.9463,20.9143,20.8571,40.5357,40.5043,20.8397,20.9143,-0.440473,104.743,854.24,0.0,20.0,20.27685185185185
2024-03-11 13:01:00,20.9455,20.9143,20.8636,40.5286,40.5109,20.839,20.9176,-0.11215,102.773,853.419,0.0,20.0,20.277777777777775
2024-03-11 13:01:01,20.9429,20.9143,20.8507,40.5372,40.4978,20.8382,20.9143,0.544495,103.758,852.598,0.0,20.0,20.2787037037037
2024-03-11 13:01:02,20.948,20.9176,20.8616,40.5173,40.5142,20.8284,20.911,-0.440473,107.698,854.568,0.0,20.0,20.27962962962963
2024-03-11 13:01:03,20.943,20.9143,20.865,40.534,40.5043,20.8345,20.9143,-0.11215,102.773,853.747,0.0,20.0,20.280555555555555
2024-03-11 13:01:04,20.9605,20.9176,20.8637,40.5211,40.5043,20.8488,20.9143,-1.09712,107.698,856.374,0.0,20.0,20.281481481481478
2024-03-11 13:01:05,20.9469,20.9176,20.8585,40.5216,40.5043,20.8564,20.9176,0.872818,105.728,856.867,0.0,20.0,20.282407407407405
2024-03-11 13:01:06,20.9553,20.9209,20.8636,40.5257,40.5076,20.8512,20.9143,1.52946,105.728,857.852,0.0,20.0,20.28333333333333
2024-03-11 13:01:07,20.956,20.9209,20.8767,40.5364,40.4978,20.8622,20.9143,0.544495,104.743,858.508,0.0,20.0,20.284259259259258
2024-03-11 13:01:08,20.9546,20.9143,20.8843,40.5393,40.5011,20.8431,20.9143,0.216172,104.743,859.001,0.0,20.0,20.285185185185185
2024-03-11 13:01:09,20.9466,20.9143,20.8855,40.5296,40.5011,20.8474,20.911,1.20114,103.758,859.657,0.0,20.0,20.286111111111108
2024-03-11 13:01:10,20.9487,20.9209,20.8763,40.5232,40.5142,20.8549,20.911,-0.768796,103.758,859.986,0.0,20.0,20.287037037037035
2024-03-11 13:01:11,20.9542,20.9143,20.8871,40.5264,40.5109,20.8571,20.9143,-0.768796,106.713,858.837,0.0,20.0,20.28796296296296
2024-03-11 13:01:12,20.9501,20.9143,20.8943,40.5206,40.5076,20.8392,20.9176,0.216172,105.728,858.508,0.0,20.0,20.288888888888888
2024-03-11 13:01:13,20.9443,20.911,20.8855,40.5255,40.5043,20.8366,20.9143,-1.75376,107.698,858.344,0.0,20.0,20.289814814814815
2024-03-11 13:01:14,20.9369,20.9143,20.8937,40.5331,40.5011,20.846,20.9143,-0.11215,106.713,857.687,0.0,20.0,20.290740740740738
2024-03-11 13:01:15,20.949,20.9143,20.9109,40.5313,40.5076,20.8521,20.9143,-0.440473,107.698,857.031,0.0,20.0,20.291666666666664
2024-03-11 13:01:16,20.9413,20.9241,20.8965,40.5202,40.5076,20.8494,20.9176,-0.768796,106.713,857.523,0.0,20.0,20.29259259259259
2024-03-11 13:01:17,20.9329,20.9143,20.901,40.5409,40.5076,20.8552,20.9143,-0.440473,104.743,857.523,0.0,20.0,20.293518518518518
2024-03-11 13:01:18,20.9403,20.9866,20.8979,40.529,40.5043,20.8463,20.9833,-0.768796,105.728,855.717,0.0,20.0,20.29444444444444
2024-03-11 13:01:19,20.9332,20.9866,20.9012,40.527,40.4978,20.8521,20.9833,0.872818,106.713,857.031,0.0,20.0,20.295370370370367
2024-03-11 13:01:20,20.9355,20.9866,20.8993,40.5244,40.5043,20.8561,20.98,-0.440473,102.773,854.076,0.0,20.0,20.296296296296294
2024-03-11 13:01:21,20.9347,20.9866,20.9126,40.53,40.5043,20.8587,20.98,-1.09712,104.743,858.016,0.0,20.0,20.29722222222222
2024-03-11 13:01:22,20.9327,20.9833,20.9071,40.5341,40.5043,20.8629,20.9866,-0.768796,106.713,857.359,0.0,20.0,20.298148148148147
2024-03-11 13:01:23,20.9258,20.98,20.9141,40.5275,40.5076,20.8646,20.9898,1.85779,105.728,858.672,0.0,20.0,20.29907407407407
2024-03-11 13:01:24,20.932,20.98,20.9156,40.5285,40.5011,20.8585,20.9833,-1.42544,101.788,858.672,0.0,20.0,20.299999999999997
2024-03-11 13:01:25,20.9395,20.9866,20.9132,40.5268,40.4814,20.8675,20.98,0.872818,104.743,858.344,0.0,20.0,20.300925925925924
2024-03-11 13:01:26,20.94,20.9866,20.9158,40.5265,40.5043,20.8649,20.98,1.20114,102.773,858.18,0.0,20.0,20.30185185185185
2024-03-11 13:01:27,20.9429,20.9866,20.9194,40.5225,40.5109,20.864,20.98,-0.768796,96.8634,865.239,0.0,20.0,20.302777777777777
2024-03-11 13:01:28,20.9322,20.9866,20.9151,40.524,40.5043,20.8641,20.9767,0.544495,102.773,857.523,0.0,20.0,20.3037037037037
2024-03-11 13:01:29,20.9296,20.98,20.9193,40.5179,40.5043,20.8682,20.9767,-0.768796,106.713,855.061,0.0,20.0,20.304629629629627
2024-03-11 13:01:30,20.9339,20.9866,20.9099,40.5319,40.5043,20.8713,20.98,-0.768796,103.758,856.538,0.0,20.0,20.305555555555554
2024-03-11 13:01:31,20.939,20.9833,20.9171,40.5268,40.5043,20.8693,20.9833,0.216172,103.758,856.046,0.0,20.0,20.30648148148148
2024-03-11 13:01:32,20.9571,20.98,20.9225,40.529,40.5076,20.8665,20.9767,-0.768796,102.773,861.791,0.0,20.0,20.307407407407407
2024-03-11 13:01:33,20.9491,20.98,20.9263,40.5265,40.5076,20.8733,20.9866,0.544495,101.788,855.061,0.0,20.0,20.30833333333333
2024-03-11 13:01:34,20.9524,20.9833,20.9217,40.524,40.5011,20.8778,20.98,-0.440473,99.8183,851.778,0.0,20.0,20.309259259259257
2024-03-11 13:01:35,20.9564,20.98,20.9214,40.5164,40.5043,20.8794,20.98,-2.73873,99.8183,854.24,0.0,20.0,20.310185185185183
2024-03-11 13:01:36,20.9631,20.9866,20.9232,40.5143,40.5076,20.8624,20.9833,0.544495,104.743,861.956,0.0,20.0,20.31111111111111
2024-03-11 13:01:37,20.9733,20.9866,20.9382,40.5142,40.5076,20.8684,20.9767,-1.09712,104.743,854.897,0.0,20.0,20.312037037037037
2024-03-11 13:01:38,20.9811,20.9866,20.9352,40.5307,40.4978,20.88,20.9833,-0.768796,104.743,857.031,0.0,20.0,20.31296296296296
2024-03-11 13:01:39,20.9741,20.9833,20.9328,40.5172,40.5076,20.8869,20.9833,-2.41041,105.728,853.912,0.0,20.0,20.313888888888886
2024-03-11 13:01:40,20.9847,20.9833,20.9372,40.5341,40.5043,20.8753,20.9833,0.872818,103.758,857.687,0.0,20.0,20.314814814814813
2024-03-11 13:01:41,20.9804,20.9833,20.9347,40.5175,40.5011,20.8827,20.9767,0.872818,104.743,857.687,0.0,20.0,20.31574074074074
2024-03-11 13:01:42,20.9874,20.98,20.954,40.5091,40.5076,20.8827,20.9833,-0.768796,106.713,855.389,0.0,20.0,20.316666666666666
2024-03-11 13:01:43,21.0063,20.9833,20.9463,40.5161,40.5076,20.8862,20.9866,0.544495,101.788,858.016,0.0,20.0,20.31759259259259
2024-03-11 13:01:44,20.9843,20.9833,20.9373,40.504,40.5043,20.8806,20.9898,-0.768796,106.713,857.359,0.0,20.0,20.318518518518516
2024-03-11 13:01:45,20.9969,20.98,20.9517,40.4988,40.5142,20.8845,20.98,-0.768796,104.743,855.553,0.0,20.0,20.319444444444443
2024-03-11 13:01:46,21.0025,20.9833,20.9495,40.4994,40.5043,20.8882,20.98,0.216172,105.728,857.523,0.0,20.0,20.32037037037037
2024-03-11 13:01:47,21.01,20.9866,20.9558,40.495,40.4978,20.8855,20.9833,-0.768796,104.743,856.702,0.0,20.0,20.321296296296293
2024-03-11 13:01:48,21.0032,20.9866,20.9474,40.4862,40.5011,20.8867,20.98,-1.42544,107.698,856.374,0.0,20.0,20.32222222222222
2024-03-11 13:01:49,21.0025,20.9931,20.9584,40.4801,40.5011,20.8927,20.9833,0.216172,104.743,855.389,0.0,20.0,20.323148148148146
2024-03-11 13:01:50,21.0046,20.9866,20.9612,40.4813,40.5109,20.881,20.98,-1.42544,109.668,856.21,0.0,20.0,20.324074074074073
2024-03-11 13:01:51,21.0003,20.98,20.9548,40.4868,40.5011,20.8858,20.9898,-0.11215,104.743,855.225,0.0,20.0,20.325
2024-03-11 13:01:52,21.0249,20.9833,20.9536,40.4993,40.5011,20.8917,20.9833,0.544495,106.713,855.553,0.0,20.0,20.325925925925922
2024-03-11 13:01:53,21.0239,20.98,20.9667,40.5024,40.5076,20.8953,20.9833,0.216172,104.743,855.882,0.0,20.0,20.32685185185185
2024-03-11 13:01:54,21.019,20.9833,20.957,40.483,40.5043,20.8953,20.9866,-0.440473,105.728,854.732,0.0,20.0,20.327777777777776
2024-03-11 13:01:55,21.0294,20.9866,20.9715,40.4913,40.5011,20.896,20.98,0.216172,100.803,855.882,0.0,20.0,20.328703703703702
2024-03-11 13:01:56,21.0388,20.9833,20.9627,40.4855,40.5076,20.8953,20.98,-1.75376,108.683,856.538,0.0,20.0,20.32962962962963
2024-03-11 13:01:57,21.027,20.9833,20.9682,40.4875,40.5076,20.889,20.98,-1.09712,105.728,856.867,0.0,20.0,20.330555555555552
2024-03-11 13:01:58,21.0342,20.9833,20.9763,40.5037,40.5109,20.8894,20.98,-0.440473,106.713,857.852,0.0,20.0,20.33148148148148
2024-03-11 13:01:59,21.0333,20.9668,20.9752,40.4865,40.5109,20.905,20.9833,0.216172,105.728,859.493,0.0,20.0,20.332407407407405
2024-03-11 13:02:00,21.0386,20.9833,20.9983,40.4895,40.5043,20.8988,20.9866,-0.440473,108.683,858.837,0.0,20.0,20.333333333333332
2024-03-11 13:02:01,21.0353,20.9898,20.9821,40.4886,40.5109,20.907,20.9734,-0.440473,103.758,859.657,0.0,20.0,20.33425925925926
2024-03-11 13:02:02,21.0352,20.98,20.9827,40.4883,40.5011,20.8998,20.9866,0.216172,103.758,860.15,0.0,20.0,20.335185185185182
2024-03-11 13:02:03,21.0243,20.9866,20.9844,40.4834,40.5076,20.8979,20.9767,-0.440473,103.758,858.508,0.0,20.0,20.33611111111111
2024-03-11 13:02:04,21.0232,20.9898,20.9842,40.4813,40.5109,20.8981,20.9833,0.216172,100.803,859.986,0.0,20.0,20.337037037037035
2024-03-11 13:02:05,21.031,20.9866,21.0063,40.4824,40.5011,20.8979,20.9767,-1.09712,111.638,859.986,0.0,20.0,20.337962962962962
2024-03-11 13:02:06,21.0188,20.9964,20.9985,40.4809,40.5076,20.9044,20.98,0.216172,99.8183,860.15,0.0,20.0,20.33888888888889
2024-03-11 13:02:07,21.0118,20.9866,21.0007,40.4691,40.5109,20.8939,20.9767,0.216172,104.743,859.165,0.0,20.0,20.33981481481481
2024-03-11 13:02:08,21.0181,21.0128,21.0038,40.4788,40.5011,20.9131,20.9767,0.544495,107.698,851.942,0.0,20.0,20.34074074074074
2024-03-11 13:02:09,21.0169,20.9866,20.998,40.4689,40.5011,20.9187,20.9866,-1.09712,103.758,863.926,0.0,20.0,20.341666666666665
2024-03-11 13:02:10,21.028,20.9898,21.0064,40.471,40.4978,20.9111,20.98,0.216172,105.728,857.359,0.0,20.0,20.34259259259259
2024-03-11 13:02:11,21.0096,20.9866,21.0015,40.4605,40.5076,20.9081,20.98,0.544495,104.743,857.687,0.0,20.0,20.34351851851852
2024-03-11 13:02:12,21.0067,20.9866,21.0018,40.4801,40.5208,20.9084,20.98,0.544495,103.758,859.657,0.0,20.0,20.34444444444444
2024-03-11 13:02:13,21.0098,20.9833,21.0066,40.4655,40.5011,20.9122,20.98,-1.09712,109.668,857.031,0.0,20.0,20.345370370370368
2024-03-11 13:02:14,21.0106,20.9833,21.0152,40.4621,40.5076,20.9093,20.9866,0.544495,102.773,861.956,0.0,20.0,20.346296296296295
2024-03-11 13:02:15,21.0034,20.9833,21.0025,40.4702,40.5043,20.9158,20.9833,-0.440473,106.713,855.882,0.0,20.0,20.34722222222222
2024-03-11 13:02:16,20.998,20.9833,21.0162,40.4809,40.5076,20.917,20.98,-1.09712,107.698,856.867,0.0,20.0,20.348148148148145
2024-03-11 13:02:17,21.0149,20.9866,21.0156,40.4761,40.5208,20.9101,20.9866,0.544495,99.8183,855.717,0.0,20.0,20.34907407407407
2024-03-11 13:02:18,21.0093,21.0457,21.015,40.4796,40.5109,20.9177,21.049,-0.440473,105.728,855.225,0.0,20.0,20.349999999999998
2024-03-11 13:02:19,21.0086,21.0457,21.0144,40.4754,40.5043,20.9173,21.049,-1.42544,106.713,856.867,0.0,20.0,20.350925925925925
2024-03-11 13:02:20,21.0069,21.049,21.023,40.4854,40.5043,20.9174,21.0457,-0.11215,106.713,851.449,0.0,20.0,20.35185185185185
2024-03-11 13:02:21,21.0136,21.0522,21.0126,40.4739,40.5043,20.9202,21.0457,-0.11215,102.773,854.568,0.0,20.0,20.352777777777774
2024-03-11 13:02:22,21.0178,21.0457,21.0323,40.4733,40.5043,20.9158,21.0424,-1.09712,104.743,856.374,0.0,20.0,20.3537037037037
2024-03-11 13:02:23,21.0173,21.049,21.0327,40.4788,40.5011,20.9134,21.0522,0.544495,105.728,854.404,0.0,20.0,20.354629629629628
2024-03-11 13:02:24,21.0137,21.049,21.0201,40.47,40.5011,20.9202,21.0457,-0.440473,106.713,857.031,0.0,20.0,20.355555555555554
2024-03-11 13:02:25,21.0206,21.049,21.0389,40.5005,40.5011,20.9335,21.0522,-0.768796,106.713,854.076,0.0,20.0,20.35648148148148
2024-03-11 13:02:26,21.0314,21.0457,21.0311,40.4928,40.5043,20.937,21.0457,0.872818,105.728,857.852,0.0,20.0,20.357407407407404
2024-03-11 13:02:27,21.0083,21.0424,21.0217,40.4745,40.5076,20.9296,21.0522,-1.09712,107.698,858.016,0.0,20.0,20.35833333333333
2024-03-11 13:02:28,21.0288,21.0621,21.0325,40.4863,40.5043,20.9342,21.0424,0.544495,106.713,857.523,0.0,20.0,20.359259259259257
2024-03-11 13:02:29,21.0259,21.049,21.0296,40.4603,40.5076,20.9245,21.049,-0.440473,107.698,857.687,0.0,20.0,20.360185185185184
2024-03-11 13:02:30,21.0302,21.0687,21.03,40.4736,40.5043,20.9258,21.0424,1.20114,104.743,857.852,0.0,20.0,20.36111111111111
2024-03-11 13:02:31,21.0388,21.0358,21.0381,40.474,40.5043,20.9358,21.049,0.872818,101.788,858.18,0.0,20.0,20.362037037037034
2024-03-11 13:02:32,21.0341,21.0457,21.0249,40.4842,40.5076,20.9283,21.049,0.216172,100.803,858.016,0.0,20.0,20.36296296296296
2024-03-11 13:02:33,21.0379,21.0588,21.0276,40.4953,40.5043,20.9307,21.049,0.872818,101.788,857.852,0.0,20.0,20.363888888888887
2024-03-11 13:02:34,21.0535,21.049,21.036,40.5048,40.5076,20.9284,21.0457,-3.39538,104.743,858.18,0.0,20.0,20.364814814814814
2024-03-11 13:02:35,21.06,21.0424,21.0363,40.5044,40.5109,20.9299,21.0522,0.872818,90.9536,858.344,0.0,20.0,20.36574074074074
2024-03-11 13:02:36,21.063,21.0522,21.0503,40.4933,40.5076,20.9318,21.049,-0.768796,108.683,858.344,0.0,20.0,20.366666666666664
2024-03-11 13:02:37,21.0673,21.049,21.0403,40.4921,40.5043,20.9438,21.049,0.544495,102.773,858.672,0.0,20.0,20.36759259259259
2024-03-11 13:02:38,21.07,21.0391,21.0433,40.494,40.5043,20.929,21.049,0.216172,102.773,859.001,0.0,20.0,20.368518518518517
2024-03-11 13:02:39,21.0796,21.0391,21.046,40.4902,40.5043,20.9408,21.0457,0.544495,102.773,858.837,0.0,20.0,20.369444444444444
2024-03-11 13:02:40,21.0774,21.049,21.0558,40.4892,40.5043,20.9484,21.0457,0.544495,102.773,858.837,0.0,20.0,20.37037037037037
2024-03-11 13:02:41,21.0722,21.0555,21.0434,40.5036,40.5043,20.9441,21.0522,0.872818,107.698,858.672,0.0,20.0,20.371296296296293
2024-03-11 13:02:42,21.074,21.0424,21.0399,40.5103,40.5043,20.9439,21.049,-1.42544,105.728,859.001,0.0,20.0,20.37222222222222
2024-03-11 13:02:43,21.0761,21.0457,21.0418,40.5199,40.5076,20.9364,21.0457,-0.440473,103.758,859.001,0.0,20.0,20.373148148148147
2024-03-11 13:02:44,21.0799,21.0522,21.0577,40.5121,40.5109,20.9529,21.0555,0.216172,102.773,858.508,0.0,20.0,20.374074074074073
2024-03-11 13:02:45,21.0851,21.0457,21.0556,40.507,40.5142,20.9337,21.0522,0.872818,101.788,858.18,0.0,20.0,20.375
2024-03-11 13:02:46,21.0851,21.0457,21.0619,40.5115,40.5076,20.9307,21.0522,0.216172,104.743,857.195,0.0,20.0,20.375925925925923
2024-03-11 13:02:47,21.0892,21.0424,21.0682,40.4882,40.5011,20.9391,21.0457,-0.11215,103.758,856.21,0.0,20.0,20.37685185185185
2024-03-11 13:02:48,21.1034,21.0457,21.0684,40.5163,40.5043,20.9375,21.0522,0.872818,101.788,856.374,0.0,20.0,20.377777777777776
2024-03-11 13:02:49,21.0935,21.0588,21.0628,40.5114,40.5043,20.9422,21.0457,0.872818,103.758,861.299,0.0,20.0,20.378703703703703
2024-03-11 13:02:50,21.0934,21.049,21.0648,40.505,40.4912,20.9411,21.0555,0.544495,72.2392,857.687,0.0,20.0,20.379629629629626
2024-03-11 13:02:51,21.09,21.0424,21.0674,40.4933,40.5076,20.9296,21.049,-0.11215,106.713,856.867,0.0,20.0,20.380555555555553
2024-03-11 13:02:52,21.0907,21.0457,21.0691,40.5112,40.5076,20.9187,21.0522,-0.11215,105.728,849.643,0.0,20.0,20.38148148148148
2024-03-11 13:02:53,21.0896,21.049,21.0737,40.5165,40.5208,20.9375,21.0522,1.52946,104.743,849.151,0.0,20.0,20.382407407407406
2024-03-11 13:02:54,21.0885,21.049,21.0693,40.5039,40.5043,20.9486,21.049,0.544495,102.773,855.882,0.0,20.0,20.383333333333333
2024-03-11 13:02:55,21.0876,21.049,21.0697,40.5168,40.5011,20.9361,21.049,-0.440473,104.743,855.882,0.0,20.0,20.384259259259256
2024-03-11 13:02:56,21.0805,21.0522,21.0784,40.5161,40.5043,20.9408,21.0522,-0.768796,109.668,852.763,0.0,20.0,20.385185185185183
2024-03-11 13:02:57,21.0726,21.049,21.0673,40.5141,40.5043,20.9424,21.0457,-1.09712,107.698,857.195,0.0,20.0,20.38611111111111
2024-03-11 13:02:58,21.0808,21.0424,21.0741,40.5147,40.5011,20.9351,21.049,0.872818,106.713,857.852,0.0,20.0,20.387037037037036
2024-03-11 13:02:59,21.09,21.049,21.0893,40.5088,40.5142,20.9332,21.049,-0.11215,105.728,858.18,0.0,20.0,20.387962962962963
2024-03-11 13:03:00,21.0813,21.0457,21.0831,40.5025,40.5109,20.9573,21.049,0.544495,105.728,857.687,0.0,20.0,20.388888888888886
2024-03-11 13:03:01,21.0734,21.049,21.0923,40.5055,40.5011,20.9386,21.0522,-0.768796,109.668,859.001,0.0,20.0,20.389814814814812
2024-03-11 13:03:02,21.0717,21.049,21.0841,40.5157,40.5109,20.9416,21.049,0.216172,102.773,859.657,0.0,20.0,20.39074074074074
2024-03-11 13:03:03,21.0574,21.049,21.075,40.5194,40.5109,20.9369,21.0522,-0.11215,101.788,860.314,0.0,20.0,20.391666666666666
2024-03-11 13:03:04,21.0683,21.0457,21.0849,40.519,40.5043,20.948,21.0522,-1.09712,105.728,864.582,0.0,20.0,20.392592592592592
2024-03-11 13:03:05,21.0671,21.0457,21.0897,40.5157,40.5076,20.9466,21.0457,-0.11215,103.758,860.971,0.0,20.0,20.393518518518515
2024-03-11 13:03:06,21.0831,21.0457,21.0937,40.5169,40.5011,20.9389,21.0522,-0.11215,104.743,868.358,0.0,20.0,20.394444444444442
2024-03-11 13:03:07,21.0738,21.0391,21.0994,40.5103,40.5076,20.9473,21.0522,-0.11215,103.758,857.359,0.0,20.0,20.39537037037037
2024-03-11 13:03:08,21.0586,21.049,21.0872,40.5164,40.5011,20.9487,21.049,-0.440473,104.743,858.672,0.0,20.0,20.396296296296295
2024-03-11 13:03:09,21.0728,21.049,21.1021,40.5176,40.5043,20.9377,21.049,-0.440473,105.728,866.88,0.0,20.0,20.397222222222222
2024-03-11 13:03:10,21.072,21.049,21.1036,40.5209,40.5076,20.939,21.0457,-1.09712,107.698,858.344,0.0,20.0,20.398148148148145
2024-03-11 13:03:11,21.0737,21.049,21.1044,40.5166,40.5043,20.9365,21.0555,-0.440473,105.728,856.867,0.0,20.0,20.399074074074072
2024-03-11 13:03:12,21.0681,21.0424,21.1061,40.5143,40.5076,20.9392,21.0522,-0.768796,108.683,855.882,0.0,20.0,20.4
2024-03-11 13:03:13,21.0816,21.049,21.0952,40.5152,40.5043,20.9408,21.049,-0.440473,106.713,862.776,0.0,20.0,20.400925925925925
2024-03-11 13:03:14,21.0739,21.0522,21.1045,40.5242,40.5043,20.9403,21.049,-0.768796,106.713,854.897,0.0,20.0,20.401851851851852
2024-03-11 13:03:15,21.0707,21.049,21.0968,40.5101,40.5109,20.9354,21.0522,0.872818,102.773,854.24,0.0,20.0,20.402777777777775
2024-03-11 13:03:16,21.0874,21.0424,21.1222,40.5327,40.5043,20.9326,21.0555,0.872818,102.773,854.732,0.0,20.0,20.4037037037037
2024-03-11 13:03:17,21.0701,21.0424,21.1095,40.5253,40.5043,20.9394,21.0457,-1.42544,109.668,854.732,0.0,20.0,20.40462962962963
2024-03-11 13:03:18,21.0724,21.1015,21.1047,40.5249,40.5076,20.9512,21.1147,-1.42544,108.683,854.076,0.0,20.0,20.405555555555555
2024-03-11 13:03:19,21.0652,21.1147,21.1203,40.5217,40.5043,20.9309,21.1179,-0.768796,105.728,853.419,0.0,20.0,20.406481481481478
2024-03-11 13:03:20,21.0655,21.1114,21.1139,40.523,40.5109,20.9331,21.1114,0.544495,106.713,861.135,0.0,20.0,20.407407407407405
2024-03-11 13:03:21,21.0728,21.1179,21.1166,40.5218,40.5043,20.944,21.1114,-1.75376,106.713,853.419,0.0,20.0,20.40833333333333
2024-03-11 13:03:22,21.0791,21.1147,21.1222,40.5222,40.5076,20.928,21.1114,-1.09712,107.698,847.838,0.0,20.0,20.409259259259258
2024-03-11 13:03:23,21.0696,21.1048,21.1122,40.5225,40.5043,20.931,21.1114,-0.768796,109.668,853.747,0.0,20.0,20.410185185185185
2024-03-11 13:03:24,21.0637,21.1147,21.1103,40.5404,40.5043,20.9254,21.1179,-0.768796,115.578,853.091,0.0,20.0,20.411111111111108
2024-03-11 13:03:25,21.0782,21.1147,21.1271,40.5219,40.5043,20.9353,21.1114,-0.768796,107.698,854.404,0.0,20.0,20.412037037037035
2024-03-11 13:03:26,21.0835,21.1081,21.1222,40.5177,40.5043,20.9175,21.1147,-0.440473,107.698,853.747,0.0,20.0,20.41296296296296
2024-03-11 13:03:27,21.0836,21.1114,21.1198,40.5213,40.5076,20.9269,21.1114,0.216172,100.803,853.747,0.0,20.0,20.413888888888888
2024-03-11 13:03:28,21.0637,21.1114,21.1264,40.5307,40.5076,20.9422,21.1114,-1.09712,109.668,854.404,0.0,20.0,20.414814814814815
2024-03-11 13:03:29,21.0802,21.1114,21.1221,40.5234,40.5076,20.9275,21.1179,0.216172,104.743,854.897,0.0,20.0,20.415740740740738
2024-03-11 13:03:30,21.0761,21.1114,21.1185,40.5163,40.5043,20.932,21.1147,0.872818,102.773,854.732,0.0,20.0,20.416666666666664
2024-03-11 13:03:31,21.0729,21.1114,21.1153,40.5132,40.5011,20.9413,21.1147,0.216172,103.758,854.732,0.0,20.0,20.41759259259259
2024-03-11 13:03:32,21.0764,21.1147,21.1267,40.5338,40.5076,20.9367,21.1081,-0.11215,108.683,856.374,0.0,20.0,20.418518518518518
2024-03-11 13:03:33,21.0962,21.1114,21.133,40.5291,40.5043,20.9274,21.1147,0.544495,104.743,855.389,0.0,20.0,20.419444444444444
2024-03-11 13:03:34,21.0824,21.1081,21.1208,40.5396,40.5043,20.9311,21.1114,-0.11215,102.773,856.374,0.0,20.0,20.420370370370367
2024-03-11 13:03:35,21.0834,21.1114,21.1307,40.5263,40.5011,20.9392,21.1048,0.544495,106.713,856.867,0.0,20.0,20.421296296296294
2024-03-11 13:03:36,21.1069,21.1114,21.1278,40.5334,40.5043,20.9335,21.0917,-0.440473,127.397,856.21,0.0,20.0,20.42222222222222
2024-03-11 13:03:37,21.1069,21.1179,21.1361,40.5464,40.5076,20.9327,21.1114,-0.440473,103.758,857.031,0.0,20.0,20.423148148148147
2024-03-11 13:03:38,21.0999,21.1114,21.1259,40.5266,40.5142,20.9392,21.1278,0.544495,104.743,858.016,0.0,20.0,20.424074074074074
2024-03-11 13:03:39,21.1113,21.1114,21.1325,40.5494,40.5109,20.9294,21.1114,-0.11215,108.683,857.031,0.0,20.0,20.424999999999997
2024-03-11 13:03:40,21.1195,21.1114,21.126,40.5321,40.5109,20.9436,21.1081,1.52946,106.713,858.016,0.0,20.0,20.425925925925924
2024-03-11 13:03:41,21.1268,21.1114,21.1333,40.5481,40.5043,20.9315,21.1147,-0.768796,105.728,856.374,0.0,20.0,20.42685185185185
2024-03-11 13:03:42,21.1436,21.1081,21.1464,40.5346,40.5043,20.9381,21.1147,-0.11215,105.728,857.687,0.0,20.0,20.427777777777777
2024-03-11 13:03:43,21.1417,21.1114,21.1417,40.5483,40.5076,20.9352,21.1081,-0.11215,110.653,860.15,0.0,20.0,20.428703703703704
2024-03-11 13:03:44,21.1406,21.1147,21.1432,40.5411,40.5109,20.9278,21.1147,0.872818,104.743,859.165,0.0,20.0,20.429629629629627
2024-03-11 13:03:45,21.1445,21.1114,21.1484,40.5488,40.5208,20.941,21.1147,-0.768796,104.743,859.001,0.0,20.0,20.430555555555554
2024-03-11 13:03:46,21.1486,21.1081,21.1472,40.5541,40.5109,20.9397,21.1179,-0.768796,103.758,859.657,0.0,20.0,20.43148148148148
2024-03-11 13:03:47,21.1443,21.1114,21.1485,40.5596,40.5043,20.9402,21.1147,0.544495,100.803,859.001,0.0,20.0,20.432407407407407
2024-03-11 13:03:48,21.1471,21.1081,21.1441,40.5561,40.5043,20.9365,21.1147,-0.440473,107.698,858.344,0.0,20.0,20.43333333333333
2024-03-11 13:03:49,21.1641,21.1081,21.1396,40.5503,40.5043,20.9479,21.1114,0.872818,99.8183,858.344,0.0,20.0,20.434259259259257
2024-03-11 13:03:50,21.1826,21.1081,21.161,40.5416,40.5043,20.9409,21.1212,0.216172,102.773,858.344,0.0,20.0,20.435185185185183
2024-03-11 13:03:51,21.1707,21.1081,21.1523,40.5437,40.5076,20.946,21.1081,0.216172,104.743,857.031,0.0,20.0,20.43611111111111
2024-03-11 13:03:52,21.1662,21.1114,21.1454,40.5404,40.5011,20.9407,21.1147,-0.768796,103.758,856.702,0.0,20.0,20.437037037037037
2024-03-11 13:03:53,21.1698,21.1179,21.1521,40.542,40.5076,20.9485,21.1147,0.872818,116.563,859.329,0.0,20.0,20.43796296296296
2024-03-11 13:03:54,21.1698,21.1114,21.1521,40.5453,40.5043,20.936,21.1114,-7.66358,87.0137,854.897,0.0,20.0,20.438888888888886
2024-03-11 13:03:55,21.1706,21.1081,21.1533,40.5538,40.5076,20.9473,21.1081,-1.09712,109.668,861.956,0.0,20.0,20.439814814814813
2024-03-11 13:03:56,21.157,21.1179,21.1466,40.5409,40.5043,20.9399,21.1114,-0.11215,106.713,853.912,0.0,20.0,20.44074074074074
2024-03-11 13:03:57,21.1663,21.1114,21.1592,40.5614,40.5043,20.9569,21.1179,-0.440473,102.773,853.747,0.0,20.0,20.441666666666666
2024-03-11 13:03:58,21.1708,21.1311,21.1722,40.5405,40.5109,20.9559,21.1081,0.216172,102.773,851.285,0.0,20.0,20.44259259259259
2024-03-11 13:03:59,21.1851,21.1311,21.1722,40.5452,40.5076,20.9486,21.1114,0.216172,105.728,853.747,0.0,20.0,20.443518518518516
2024-03-11 13:04:00,21.1769,21.1081,21.1792,40.5501,40.5076,20.9545,21.1114,-0.11215,103.758,853.255,0.0,20.0,20.444444444444443
2024-03-11 13:04:01,21.1815,21.1147,21.1741,40.5536,40.5076,20.955,21.1245,-0.11215,107.698,853.912,0.0,20.0,20.445555555555554
2024-03-11 13:04:02,21.1666,21.1081,21.1723,40.5461,40.5043,20.9569,21.1114,-0.768796,101.788,854.732,0.0,20.0,20.446666666666665
2024-03-11 13:04:03,21.1552,21.1114,21.1728,40.5397,40.4978,20.9651,21.1147,-0.11215,107.698,855.225,0.0,20.0,20.447777777777777
2024-03-11 13:04:04,21.1647,21.1147,21.1785,40.5379,40.5076,20.9611,21.1114,2.18611,103.758,855.717,0.0,20.0,20.448888888888888
2024-03-11 13:04:05,21.1674,21.1147,21.1787,40.5403,40.5109,20.9688,21.1114,-0.440473,104.743,855.717,0.0,20.0,20.45
2024-03-11 13:04:06,21.1584,21.1114,21.1722,40.54,40.5043,20.9669,21.1114,0.544495,104.743,854.897,0.0,20.0,20.45111111111111
2024-03-11 13:04:07,21.167,21.1081,21.1785,40.5334,40.5076,20.9699,21.1179,-1.09712,106.713,863.433,0.0,20.0,20.452222222222222
2024-03-11 13:04:08,21.1596,21.1081,21.1844,40.527,40.5043,20.9688,21.1179,-1.42544,104.743,857.031,0.0,20.0,20.453333333333333
2024-03-11 13:04:09,21.1444,21.1081,21.1788,40.5341,40.5076,20.9671,21.1147,0.872818,102.773,858.016,0.0,20.0,20.454444444444444
2024-03-11 13:04:10,21.1489,21.1081,21.1867,40.5499,40.5076,20.9711,21.1147,-0.440473,105.728,864.09,0.0,20.0,20.455555555555556
2024-03-11 13:04:11,21.1553,21.1114,21.1936,40.5303,40.5043,20.981,21.1179,1.20114,100.803,857.523,0.0,20.0,20.456666666666667
2024-03-11 13:04:12,21.1553,21.1114,21.1919,40.5277,40.5109,20.9766,21.1212,1.20114,102.773,864.418,0.0,20.0,20.457777777777775
2024-03-11 13:04:13,21.1504,21.1114,21.1974,40.5225,40.5076,20.9798,21.1081,-0.11215,110.653,857.359,0.0,20.0,20.458888888888886
2024-03-11 13:04:14,21.1524,21.1081,21.1959,40.5234,40.5076,20.9759,21.1179,0.544495,103.758,865.403,0.0,20.0,20.459999999999997
2024-03-11 13:04:15,21.1564,21.1114,21.1981,40.5271,40.5076,20.9803,21.1081,0.544495,112.623,857.523,0.0,20.0,20.46111111111111
2024-03-11 13:04:16,21.1659,21.1179,21.1979,40.5205,40.5109,20.9818,21.1179,0.216172,92.9235,857.523,0.0,20.0,20.46222222222222
2024-03-11 13:04:17,21.154,21.1147,21.2013,40.5366,40.5043,20.9804,21.1114,-0.440473,108.683,858.016,0.0,20.0,20.46333333333333
2024-03-11 13:04:18,21.1551,21.1803,21.2021,40.525,40.5011,20.9797,21.1771,-0.768796,109.668,858.016,0.0,20.0,20.464444444444442
2024-03-11 13:04:19,21.161,21.1803,21.2025,40.5199,40.5076,20.9794,21.1771,-1.42544,107.698,864.09,0.0,20.0,20.465555555555554
2024-03-11 13:04:20,21.1485,21.1771,21.1996,40.518,40.5109,20.9785,21.1803,-1.42544,110.653,859.821,0.0,20.0,20.466666666666665
2024-03-11 13:04:21,21.1618,21.1738,21.206,40.5185,40.5011,20.9875,21.1771,-1.09712,108.683,859.986,0.0,20.0,20.467777777777776
2024-03-11 13:04:22,21.1636,21.1738,21.2026,40.5203,40.5142,20.994,21.1803,-1.09712,107.698,859.821,0.0,20.0,20.468888888888888
2024-03-11 13:04:23,21.1659,21.1738,21.2025,40.5149,40.5109,20.9934,21.1738,-0.440473,104.743,860.15,0.0,20.0,20.47
2024-03-11 13:04:24,21.1515,21.1771,21.1962,40.5105,40.5175,20.9869,21.1803,-1.09712,108.683,860.806,0.0,20.0,20.47111111111111
2024-03-11 13:04:25,21.1583,21.1771,21.2104,40.5178,40.5109,20.9852,21.1738,1.20114,107.698,862.12,0.0,20.0,20.47222222222222
2024-03-11 13:04:26,21.1697,21.1771,21.2075,40.5084,40.5109,21.005,21.1771,0.872818,104.743,861.956,0.0,20.0,20.473333333333333
2024-03-11 13:04:27,21.1657,21.1836,21.2106,40.5041,40.4945,20.9996,21.1803,0.216172,109.668,860.314,0.0,20.0,20.474444444444444
2024-03-11 13:04:28,21.1759,21.1738,21.2121,40.5012,40.4978,21.008,21.1771,0.216172,106.713,859.821,0.0,20.0,20.475555555555555
2024-03-11 13:04:29,21.1694,21.1836,21.201,40.5061,40.5043,21.0008,21.1771,-2.41041,104.743,857.687,0.0,20.0,20.476666666666667
2024-03-11 13:04:30,21.171,21.1738,21.2118,40.515,40.5043,21.0114,21.1836,-1.42544,103.758,857.687,0.0,20.0,20.477777777777778
2024-03-11 13:04:31,21.1721,21.1803,21.2225,40.5097,40.5043,21.0052,21.1771,-0.440473,107.698,859.986,0.0,20.0,20.47888888888889
2024-03-11 13:04:32,21.1834,21.1771,21.2311,40.4863,40.5076,21.0107,21.1738,-0.11215,102.773,859.657,0.0,20.0,20.48
2024-03-11 13:04:33,21.1708,21.1738,21.2153,40.4951,40.4978,21.0147,21.1803,-0.11215,103.758,860.314,0.0,20.0,20.48111111111111
2024-03-11 13:04:34,21.1878,21.1738,21.2161,40.505,40.5011,21.02,21.1803,-0.440473,107.698,860.806,0.0,20.0,20.482222222222223
2024-03-11 13:04:35,21.1924,21.1803,21.2208,40.5061,40.5011,21.0007,21.1771,-0.440473,105.728,865.403,0.0,20.0,20.48333333333333
2024-03-11 13:04:36,21.2032,21.1771,21.2262,40.5026,40.5043,21.0118,21.1803,-1.09712,100.803,860.15,0.0,20.0,20.484444444444442
2024-03-11 13:04:37,21.2048,21.1738,21.2274,40.5059,40.5076,21.0175,21.1738,-0.440473,105.728,860.15,0.0,20.0,20.485555555555553
2024-03-11 13:04:38,21.2041,21.1738,21.2276,40.493,40.5043,21.0137,21.1902,0.216172,106.713,859.657,0.0,20.0,20.486666666666665
2024-03-11 13:04:39,21.2131,21.1738,21.2246,40.5026,40.5043,21.0156,21.1836,-0.11215,101.788,861.135,0.0,20.0,20.487777777777776
2024-03-11 13:04:40,21.2171,21.1803,21.2304,40.4986,40.5076,21.0159,21.1738,0.216172,105.728,860.806,0.0,20.0,20.488888888888887
2024-03-11 13:04:41,21.2086,21.1738,21.2268,40.5016,40.5142,21.041,21.1738,-0.11215,105.728,859.986,0.0,20.0,20.49
2024-03-11 13:04:42,21.2138,21.1803,21.2336,40.5069,40.5043,21.0144,21.1738,0.216172,106.713,859.986,0.0,20.0,20.49111111111111
2024-03-11 13:04:43,21.2235,21.1771,21.2456,40.5009,40.5043,21.0312,21.1771,0.216172,100.803,859.001,0.0,20.0,20.49222222222222
2024-03-11 13:04:44,21.2081,21.1738,21.2279,40.4992,40.5076,21.022,21.1771,0.544495,104.743,859.001,0.0,20.0,20.493333333333332
2024-03-11 13:04:45,21.2157,21.1705,21.2342,40.4934,40.5076,21.028,21.1771,-0.768796,106.713,859.657,0.0,20.0,20.494444444444444
2024-03-11 13:04:46,21.2032,21.1771,21.239,40.4905,40.5043,21.0362,21.1836,-1.42544,106.713,860.971,0.0,20.0,20.495555555555555
2024-03-11 13:04:47,21.2154,21.1771,21.2295,40.4966,40.5043,21.0392,21.1738,0.872818,127.397,859.657,0.0,20.0,20.496666666666666
2024-03-11 13:04:48,21.2109,21.1738,21.2388,40.4965,40.5076,21.0441,21.1836,0.872818,103.758,860.478,0.0,20.0,20.497777777777777
2024-03-11 13:04:49,21.2118,21.1803,21.2378,40.4978,40.5076,21.04,21.1738,-0.768796,106.713,860.806,0.0,20.0,20.49888888888889
2024-03-11 13:04:50,21.2034,21.1771,21.2412,40.5006,40.5011,21.0234,21.1836,-0.440473,108.683,859.986,0.0,20.0,20.5
2024-03-11 13:04:51,21.2104,21.1771,21.2509,40.5037,40.5076,21.037,21.1836,-0.440473,105.728,860.642,0.0,20.0,20.50111111111111
2024-03-11 13:04:52,21.1965,21.1803,21.2481,40.4977,40.5043,21.0444,21.1738,-1.42544,106.713,860.806,0.0,20.0,20.502222222222223
2024-03-11 13:04:53,21.1871,21.1738,21.2332,40.5103,40.5011,21.0385,21.1836,0.544495,101.788,859.165,0.0,20.0,20.503333333333334
2024-03-11 13:04:54,21.2019,21.1705,21.2492,40.5081,40.5109,21.0382,21.1803,0.872818,103.758,859.001,0.0,20.0,20.504444444444445
2024-03-11 13:04:55,21.1986,21.1771,21.2452,40.505,40.5076,21.0449,21.1803,0.872818,101.788,850.957,0.0,20.0,20.505555555555556
2024-03-11 13:04:56,21.2075,21.1771,21.2589,40.5054,40.5043,21.04,21.1803,-0.768796,104.743,857.523,0.0,20.0,20.506666666666668
2024-03-11 13:04:57,21.2059,21.1705,21.2492,40.499,40.5043,21.0491,21.1771,-0.440473,105.728,857.687,0.0,20.0,20.50777777777778
2024-03-11 13:04:58,21.204,21.1705,21.2609,40.4955,40.5043,21.0534,21.1771,-0.768796,106.713,858.18,0.0,20.0,20.508888888888887
2024-03-11 13:04:59,21.1896,21.1738,21.2511,40.5079,40.5043,21.0503,21.1639,-0.11215,101.788,858.508,0.0,20.0,20.509999999999998
