TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 13:05:00,21.1873,21.1836,21.2389,40.5067,40.5043,21.0567,21.1738,-34.2577,82.0888,859.493,0.0,20.0,20.51111111111111
2024-03-11 13:05:01,21.2013,21.1771,21.2571,40.5029,40.5043,21.0494,21.1803,0.216172,105.728,864.746,0.0,20.0,20.51222222222222
2024-03-11 13:05:02,21.1954,21.1738,21.2691,40.4964,40.5043,21.0565,21.1738,-0.768796,106.713,859.329,0.0,20.0,20.513333333333332
2024-03-11 13:05:03,21.2036,21.1738,21.2594,40.4974,40.5076,21.0597,21.1803,-1.09712,108.683,859.657,0.0,20.0,20.514444444444443
2024-03-11 13:05:04,21.2087,21.1836,21.2742,40.5126,40.5109,21.0531,21.1803,-0.440473,108.683,859.493,0.0,20.0,20.515555555555554
2024-03-11 13:05:05,21.2069,21.1803,21.2595,40.5022,40.5076,21.066,21.1803,-1.09712,108.683,859.329,0.0,20.0,20.516666666666666
2024-03-11 13:05:06,21.1928,21.1771,21.2506,40.5061,40.5043,21.0623,21.1869,0.216172,104.743,859.001,0.0,20.0,20.517777777777777
2024-03-11 13:05:07,21.2052,21.1738,21.2451,40.5025,40.5043,21.0596,21.1803,-1.09712,105.728,858.837,0.0,20.0,20.51888888888889
2024-03-11 13:05:08,21.2127,21.1771,21.2694,40.5054,40.5076,21.0786,21.1771,8.75257,110.653,867.045,0.0,20.0,20.52
2024-03-11 13:05:09,21.212,21.1771,21.271,40.5098,40.5076,21.0676,21.1771,0.544495,99.8183,858.508,0.0,20.0,20.52111111111111
2024-03-11 13:05:10,21.1999,21.1771,21.261,40.5075,40.5076,21.0686,21.1803,-1.75376,108.683,859.165,0.0,20.0,20.522222222222222
2024-03-11 13:05:11,21.2008,21.1771,21.2711,40.5323,40.4978,21.0779,21.1803,-1.09712,107.698,859.001,0.0,20.0,20.523333333333333
2024-03-11 13:05:12,21.1943,21.1738,21.2665,40.4972,40.5076,21.0698,21.1771,0.216172,105.728,864.746,0.0,20.0,20.524444444444445
2024-03-11 13:05:13,21.2046,21.1738,21.2636,40.5063,40.5109,21.0751,21.1803,-0.440473,105.728,858.672,0.0,20.0,20.525555555555556
2024-03-11 13:05:14,21.2087,21.1738,21.2714,40.5119,40.5043,21.0743,21.1771,-0.440473,101.788,859.001,0.0,20.0,20.526666666666667
2024-03-11 13:05:15,21.2042,21.1738,21.2634,40.5089,40.5011,21.0802,21.1771,-1.75376,106.713,859.329,0.0,20.0,20.52777777777778
2024-03-11 13:05:16,21.2039,21.1771,21.2685,40.5247,40.5109,21.0964,21.1771,0.216172,105.728,867.373,0.0,20.0,20.52888888888889
2024-03-11 13:05:17,21.211,21.1771,21.2743,40.5103,40.5076,21.0758,21.1803,-1.09712,107.698,859.986,0.0,20.0,20.53
2024-03-11 13:05:18,21.213,21.2428,21.2732,40.5007,40.5043,21.086,21.2395,0.544495,104.743,858.837,0.0,20.0,20.531111111111112
2024-03-11 13:05:19,21.2061,21.2362,21.2794,40.5064,40.5109,21.0803,21.2362,-1.75376,105.728,858.508,0.0,20.0,20.532222222222224
2024-03-11 13:05:20,21.2111,21.2362,21.2876,40.5139,40.5011,21.0814,21.2329,0.216172,103.758,856.046,0.0,20.0,20.533333333333335
2024-03-11 13:05:21,21.2096,21.2395,21.278,40.5079,40.5011,21.085,21.2329,0.544495,103.758,858.344,0.0,20.0,20.534444444444443
2024-03-11 13:05:22,21.1973,21.2362,21.2748,40.5147,40.5076,21.0871,21.2395,-0.11215,105.728,858.508,0.0,20.0,20.535555555555554
2024-03-11 13:05:23,21.2084,21.2362,21.2776,40.5125,40.5076,21.087,21.2395,-0.440473,105.728,858.672,0.0,20.0,20.536666666666665
2024-03-11 13:05:24,21.2071,21.2362,21.2762,40.5114,40.4978,21.0796,21.2362,0.872818,112.623,858.508,0.0,20.0,20.537777777777777
2024-03-11 13:05:25,21.2167,21.2362,21.2837,40.5038,40.5076,21.0979,21.2395,0.872818,106.713,858.508,0.0,20.0,20.538888888888888
2024-03-11 13:05:26,21.2134,21.2362,21.2797,40.5021,40.5011,21.0963,21.2362,1.20114,121.488,858.016,0.0,20.0,20.54
2024-03-11 13:05:27,21.2178,21.2362,21.2957,40.51,40.5076,21.0911,21.2362,-0.11215,105.728,863.433,0.0,20.0,20.54111111111111
2024-03-11 13:05:28,21.2081,21.2362,21.2761,40.5324,40.5076,21.0952,21.2395,0.216172,103.758,858.508,0.0,20.0,20.54222222222222
2024-03-11 13:05:29,21.2075,21.2428,21.2857,40.5183,40.5043,21.1043,21.2395,-0.768796,105.728,858.508,0.0,20.0,20.543333333333333
2024-03-11 13:05:30,21.2163,21.246,21.2928,40.5333,40.5043,21.1051,21.2395,0.544495,101.788,858.672,0.0,20.0,20.544444444444444
2024-03-11 13:05:31,21.2157,21.2395,21.2796,40.5159,40.5076,21.0969,21.2329,-0.440473,105.728,858.672,0.0,20.0,20.545555555555556
2024-03-11 13:05:32,21.2234,21.2329,21.287,40.5153,40.5043,21.1134,21.2362,-1.09712,104.743,859.001,0.0,20.0,20.546666666666667
2024-03-11 13:05:33,21.223,21.2362,21.2928,40.4907,40.5076,21.1067,21.2362,-0.440473,101.788,882.64,0.0,20.0,20.547777777777778
2024-03-11 13:05:34,21.2174,21.2329,21.2815,40.5052,40.5043,21.0968,21.2362,-0.440473,102.773,858.672,0.0,20.0,20.54888888888889
2024-03-11 13:05:35,21.2299,21.2362,21.2972,40.5014,40.5043,21.0947,21.2329,0.872818,101.788,859.001,0.0,20.0,20.55
2024-03-11 13:05:36,21.2314,21.2362,21.2971,40.499,40.5076,21.1074,21.2395,-0.440473,106.713,859.493,0.0,20.0,20.551111111111112
2024-03-11 13:05:37,21.235,21.2329,21.2979,40.5079,40.5043,21.1178,21.2428,-0.11215,106.713,860.642,0.0,20.0,20.552222222222223
2024-03-11 13:05:38,21.2332,21.2362,21.3016,40.5128,40.5142,21.1265,21.2428,2490.87,107.698,859.165,-0.029820266078668948,20.0,20.553333333333335
2024-03-11 13:05:39,21.244,21.2362,21.309,40.5007,40.5043,21.1234,21.2329,2547.34,119.518,859.657,-0.02835419986291927,20.0,20.554444444444446
2024-03-11 13:05:40,21.2356,21.2395,21.2902,40.5104,40.5043,21.1169,21.2329,2591.67,144.142,859.329,-0.023808440366055946,20.0,20.555555555555557
2024-03-11 13:05:41,21.23,21.2395,21.2436,40.5239,40.5011,21.1126,21.2428,2633.04,188.465,862.284,-0.005950700213876681,20.0,20.55666666666667
2024-03-11 13:05:42,21.2418,21.2395,21.198,40.5025,40.5043,21.1196,21.2329,2581.82,247.564,870.0,0.019336247613898575,20.0,20.55777777777778
2024-03-11 13:05:43,21.2407,21.2428,21.1109,40.5067,40.5011,21.123,21.2362,2519.44,334.241,885.595,0.05832955780955389,20.0,20.55888888888889
2024-03-11 13:05:44,21.2301,21.2395,20.9991,40.5102,40.5011,21.1249,21.2395,2531.59,444.557,918.099,0.10761686341140816,20.0,20.56
2024-03-11 13:05:45,21.2374,21.2493,20.8646,40.5006,40.5109,21.1157,21.2395,2550.3,483.956,969.317,0.18336674212390952,20.0,20.56111111111111
2024-03-11 13:05:46,21.2531,21.2526,20.7264,40.5087,40.5109,21.1307,21.2329,2569.67,485.926,1032.68,0.27599926161562294,20.0,20.56222222222222
2024-03-11 13:05:47,21.2418,21.2362,20.54,40.5238,40.5076,21.1205,21.2362,2585.1,487.896,1112.14,0.3960514984748926,20.0,20.563333333333333
2024-03-11 13:05:48,21.239,21.2296,20.349,40.5202,40.5142,21.1252,21.2296,2612.68,492.821,1183.06,0.5342882375707123,20.0,20.564444444444444
2024-03-11 13:05:49,21.2323,21.2395,20.1881,40.5411,40.5076,21.1265,21.2362,2657.33,484.941,1262.51,0.6689556888448315,20.0,20.565555555555555
2024-03-11 13:05:50,21.2316,21.2296,19.9877,40.5521,40.5043,21.1385,21.2428,2674.08,489.866,1372.99,0.8666259268653509,20.0,20.566666666666666
2024-03-11 13:05:51,21.2192,21.2362,19.8079,40.5754,40.5076,21.1267,21.2395,2681.96,488.881,1458.19,1.0442687765763836,20.0,20.567777777777778
2024-03-11 13:05:52,21.223,21.2329,19.6356,40.5957,40.5011,21.1353,21.2362,2693.45,489.866,1527.47,1.230376141497057,20.0,20.56888888888889
2024-03-11 13:05:53,21.2163,21.2395,19.444,40.6184,40.5011,21.1219,21.2362,2707.89,491.836,1589.52,1.4294931216641087,20.0,20.57
2024-03-11 13:05:54,21.203,21.2362,19.2657,40.6522,40.5043,21.135,21.2395,2717.42,495.776,1636.31,1.608574940660683,20.0,20.57111111111111
2024-03-11 13:05:55,21.2006,21.2296,19.1053,40.6651,40.5076,21.1487,21.2362,2727.59,492.821,1668.81,1.7743199768874118,20.0,20.572222222222223
2024-03-11 13:05:56,21.2042,21.2395,18.9423,40.699,40.4978,21.1443,21.2428,2732.85,489.866,1687.85,1.9372518504143825,20.0,20.573333333333334
2024-03-11 13:05:57,21.1771,21.2362,18.7648,40.7151,40.5043,21.1466,21.2428,2743.03,485.926,1699.18,2.079933932756544,20.0,20.574444444444445
2024-03-11 13:05:58,21.1647,21.2296,18.5968,40.7471,40.5043,21.1444,21.2362,2748.28,492.821,1706.07,2.2230733341508166,20.0,20.575555555555557
2024-03-11 13:05:59,21.1558,21.2362,18.4648,40.7597,40.5109,21.1474,21.2362,2752.88,489.866,1711.33,2.3368255758383407,20.0,20.576666666666668
2024-03-11 13:06:00,21.139,21.2362,18.3137,40.7793,40.5076,21.1441,21.2362,2755.5,487.896,1714.61,2.458152133119229,20.0,20.57777777777778
2024-03-11 13:06:01,21.1282,21.2329,18.1768,40.8227,40.5043,21.1515,21.2362,2759.44,487.896,1718.06,2.573032284019314,20.0,20.57888888888889
2024-03-11 13:06:02,21.1045,21.2362,18.0648,40.8571,40.5043,21.1375,21.2395,2766.01,489.866,1720.03,2.6530508925509797,20.0,20.580000000000002
2024-03-11 13:06:03,21.0879,21.2362,17.9335,40.8877,40.5043,21.1394,21.2395,2765.68,480.016,1727.91,2.765774179564536,20.0,20.581111111111113
2024-03-11 13:06:04,21.0604,21.2395,17.805,40.9269,40.5011,21.138,21.2329,2771.92,483.956,1724.62,2.848896115786686,20.0,20.582222222222224
2024-03-11 13:06:05,21.0345,21.2362,17.6935,40.9646,40.5109,21.1519,21.2395,2778.81,489.866,1725.61,2.9254855697427837,20.0,20.583333333333336
2024-03-11 13:06:06,21.024,21.2395,17.5762,40.9912,40.5076,21.1493,21.2395,2778.16,495.776,1727.09,3.0215923386837025,20.0,20.584444444444447
2024-03-11 13:06:07,20.9823,21.2362,17.4663,41.0242,40.5011,21.159,21.2362,2783.74,489.866,1730.21,3.08692814118263,20.0,20.585555555555555
2024-03-11 13:06:08,20.9855,21.2362,17.3603,41.0657,40.5109,21.1403,21.2395,2782.75,483.956,1728.56,3.179766766623658,20.0,20.586666666666666
2024-03-11 13:06:09,20.9487,21.2329,17.2537,41.0846,40.5109,21.1489,21.2395,2786.36,489.866,1729.71,3.2431465564106103,20.0,20.587777777777777
2024-03-11 13:06:10,20.921,21.2395,17.1435,41.1102,40.5208,21.1539,21.2362,2786.36,492.821,1729.88,3.3158836732893557,20.0,20.58888888888889
2024-03-11 13:06:11,20.9014,21.2329,17.0426,41.1344,40.5109,21.1623,21.2395,2790.96,487.896,1729.55,3.386602520482957,20.0,20.59
2024-03-11 13:06:12,20.8843,21.2395,16.9435,41.179,40.5011,21.1587,21.2329,2792.27,485.926,1730.7,3.4608679092998686,20.0,20.59111111111111
2024-03-11 13:06:13,20.8578,21.2362,16.8403,41.2024,40.5043,21.1608,21.2362,2797.86,491.836,1730.53,3.5278804013367133,20.0,20.592222222222222
2024-03-11 13:06:14,20.8253,21.2362,16.7514,41.2143,40.5076,21.1679,21.2362,2804.09,493.806,1731.03,3.5784404527951303,20.0,20.593333333333334
2024-03-11 13:06:15,20.8059,21.2329,16.6611,41.2517,40.5208,21.1648,21.2395,2805.41,485.926,1732.67,3.6441669996243173,20.0,20.594444444444445
2024-03-11 13:06:16,20.7818,21.2428,16.5767,41.2705,40.5043,21.1568,21.2362,2801.8,482.971,1732.83,3.697525024786008,20.0,20.595555555555556
2024-03-11 13:06:17,20.7441,21.2296,16.5091,41.2862,40.5011,21.1691,21.2362,2755.17,488.881,1734.97,3.72841477270204,20.0,20.596666666666668
2024-03-11 13:06:18,20.7207,21.3019,16.4279,41.3137,40.5043,21.1537,21.2986,2758.78,490.851,1729.06,3.766427005048852,20.0,20.59777777777778
2024-03-11 13:06:19,20.6886,21.3019,16.3317,41.3255,40.5043,21.158,21.2953,2764.37,483.956,1737.76,3.8419014832485354,20.0,20.59888888888889
2024-03-11 13:06:20,20.6744,21.2986,16.2611,41.3169,40.5076,21.1702,21.3019,2788.01,484.941,1737.76,3.891634835782496,20.0,20.6
2024-03-11 13:06:21,20.6483,21.2887,16.2001,41.3218,40.5043,21.1603,21.3019,2817.23,489.866,1739.23,3.9257275834380683,20.0,20.601111111111113
2024-03-11 13:06:22,20.6427,21.3019,16.1354,41.3229,40.5011,21.1714,21.2986,2877.97,484.941,1740.06,3.979784209577516,20.0,20.602222222222224
2024-03-11 13:06:23,20.607,21.2986,16.0709,41.322,40.5109,21.177,21.2953,2962.34,490.851,1740.55,4.006341442515537,20.0,20.603333333333335
2024-03-11 13:06:24,20.5963,21.2953,16.006,41.314,40.5011,21.1663,21.3019,2986.31,487.896,1741.2,4.055725600360436,20.0,20.604444444444447
2024-03-11 13:06:25,20.5811,21.2986,15.9417,41.3135,40.5076,21.1766,21.2953,2993.54,488.881,1740.88,4.09835420274477,20.0,20.605555555555558
2024-03-11 13:06:26,20.5535,21.3019,15.8831,41.2993,40.5076,21.1833,21.3019,3001.42,485.926,1736.61,4.115619449235453,20.0,20.60666666666667
2024-03-11 13:06:27,20.5399,21.3019,15.8216,41.2679,40.5043,21.1716,21.2986,3049.02,484.941,1742.85,4.172769519282489,20.0,20.60777777777778
2024-03-11 13:06:28,20.5136,21.292,15.7656,41.2694,40.5076,21.1699,21.3019,3046.72,487.896,1744.49,4.202986841144936,20.0,20.60888888888889
2024-03-11 13:06:29,20.5043,21.3019,15.7128,41.2611,40.5076,21.1746,21.2953,2997.15,486.911,1745.96,4.245067673503327,20.0,20.610000000000003
2024-03-11 13:06:30,20.4795,21.2986,15.6561,41.2518,40.5076,21.1747,21.2986,3041.8,487.896,1746.62,4.2749451181642,20.0,20.61111111111111
2024-03-11 13:06:31,20.4645,21.2986,15.6101,41.2483,40.5043,21.1685,21.2986,3056.25,490.851,1747.77,4.305252973712107,20.0,20.612222222222222
2024-03-11 13:06:32,20.4547,21.3019,15.5533,41.2292,40.5175,21.1745,21.2953,3030.31,489.866,1756.64,4.3689970345344635,20.0,20.613333333333333
2024-03-11 13:06:33,20.4522,21.2953,15.499,41.2121,40.4518,21.1781,21.3019,3020.46,491.836,1754.34,4.409389521108041,20.0,20.614444444444445
2024-03-11 13:06:34,20.4424,21.3019,15.4536,41.2055,40.5043,21.182,21.2986,3026.37,496.761,1749.74,4.4294361873103325,20.0,20.615555555555556
2024-03-11 13:06:35,20.419,21.2986,15.4011,41.1952,40.5011,21.1909,21.2986,2992.88,489.866,1750.4,4.456953905445104,20.0,20.616666666666667
2024-03-11 13:06:36,20.405,21.2986,15.3341,41.1892,40.5011,21.1849,21.2953,3014.22,509.565,1749.74,4.502330813468568,20.0,20.61777777777778
2024-03-11 13:06:37,20.3943,21.292,15.2682,41.1701,40.5076,21.1847,21.2986,2985.0,490.851,1749.58,4.550925388586755,20.0,20.61888888888889
2024-03-11 13:06:38,20.3815,21.2953,15.1974,41.1615,40.5076,21.1907,21.3019,2983.36,490.851,1748.92,4.600681306672901,20.0,20.62
2024-03-11 13:06:39,20.3924,21.3019,15.1519,41.1516,40.5011,21.1984,21.2986,2957.42,487.896,1746.62,4.644617881937944,20.0,20.621111111111112
2024-03-11 13:06:40,20.364,21.292,15.079,41.1516,40.5043,21.2001,21.3019,2943.3,491.836,1746.29,4.683172926688847,20.0,20.622222222222224
2024-03-11 13:06:41,20.3515,21.2953,15.0237,41.1372,40.4978,21.2126,21.2986,2948.88,484.941,1745.8,4.719774379183908,20.0,20.623333333333335
2024-03-11 13:06:42,20.3523,21.2986,14.9602,41.1233,40.5076,21.2016,21.3019,2938.05,488.881,1746.13,4.777639179986245,20.0,20.624444444444446
2024-03-11 13:06:43,20.3286,21.2986,14.876,41.1127,40.5109,21.2029,21.3085,2951.18,488.881,1745.64,4.8298891101850145,20.0,20.625555555555557
2024-03-11 13:06:44,20.3175,21.3019,14.8302,41.1193,40.5011,21.1989,21.2953,2939.36,489.866,1746.13,4.861990592225394,20.0,20.62666666666667
2024-03-11 13:06:45,20.3102,21.2986,14.7517,41.1042,40.5076,21.201,21.3052,2947.24,483.956,1746.46,4.926007729719719,20.0,20.62777777777778
2024-03-11 13:06:46,20.3016,21.2953,14.6886,41.0905,40.5043,21.2131,21.292,2938.05,486.911,1741.86,4.961204444876972,20.0,20.62888888888889
2024-03-11 13:06:47,20.2663,21.2953,14.6147,41.0584,40.5076,21.2064,21.2953,2928.86,484.941,1749.25,5.016515226552099,20.0,20.630000000000003
2024-03-11 13:06:48,20.265,21.2986,14.5426,41.0619,40.5043,21.2155,21.2986,2933.78,489.866,1750.23,5.082204909885237,20.0,20.631111111111114
2024-03-11 13:06:49,20.2457,21.2986,14.454,41.0449,40.5043,21.2034,21.3019,2931.48,487.896,1751.38,5.147131688789557,20.0,20.632222222222225
2024-03-11 13:06:50,20.2367,21.2953,14.389,41.033,40.5043,21.1982,21.3019,2932.14,492.821,1752.04,5.198857781032013,20.0,20.633333333333336
2024-03-11 13:06:51,20.2222,21.2986,14.3044,41.0218,40.5043,21.2144,21.3019,2932.8,487.896,1754.83,5.2695577649056915,20.0,20.634444444444448
2024-03-11 13:06:52,20.2112,21.2953,14.2348,41.0193,40.5076,21.2204,21.2986,2936.74,488.881,1747.93,5.300813555306244,20.0,20.63555555555556
2024-03-11 13:06:53,20.2002,21.2986,14.1591,41.0216,40.5076,21.2069,21.3019,2941.66,481.001,1755.16,5.380362949030463,20.0,20.63666666666667
2024-03-11 13:06:54,20.1776,21.2953,14.0805,41.0221,40.5043,21.2141,21.292,2941.33,483.956,1755.65,5.431754022236333,20.0,20.637777777777778
2024-03-11 13:06:55,20.1617,21.2953,14.0087,41.0224,40.5076,21.2186,21.2986,2942.65,486.911,1755.81,5.4820534930715334,20.0,20.63888888888889
2024-03-11 13:06:56,20.1542,21.3019,13.9376,41.0118,40.5011,21.2103,21.2953,2941.33,492.821,1758.28,5.546509944367498,20.0,20.64
2024-03-11 13:06:57,20.1432,21.3052,13.8753,41.0076,40.5076,21.2157,21.2953,2939.03,487.896,1755.81,5.5844243603482955,20.0,20.641111111111112
2024-03-11 13:06:58,20.1262,21.3019,13.7921,41.0062,40.5109,21.2147,21.3019,2939.69,482.971,1756.64,5.646073390550608,20.0,20.642222222222223
2024-03-11 13:06:59,20.1092,21.2953,13.718,41.0114,40.5043,21.2267,21.3019,2949.87,485.926,1756.8,5.69748993537831,20.0,20.643333333333334
2024-03-11 13:07:00,20.1102,21.3052,13.6808,41.0016,40.5076,21.234,21.2986,2942.32,479.031,1757.78,5.734740893171567,20.0,20.644444444444446
2024-03-11 13:07:01,20.0968,21.3019,13.6071,41.0062,40.5076,21.2181,21.2986,2953.81,487.896,1756.8,5.785298603333426,20.0,20.645555555555557
2024-03-11 13:07:02,20.0806,21.2953,13.5421,41.0042,40.5076,21.2333,21.2986,2948.88,489.866,1756.47,5.827706889914997,20.0,20.64666666666667
2024-03-11 13:07:03,20.0742,21.2986,13.4832,41.0115,40.5076,21.2201,21.2953,2949.54,484.941,1755.98,5.872860871899567,20.0,20.64777777777778
2024-03-11 13:07:04,20.0805,21.3052,13.4125,41.007,40.5273,21.2216,21.3019,2957.09,486.911,1760.58,5.957035537053629,20.0,20.64888888888889
2024-03-11 13:07:05,20.0663,21.3019,13.3682,41.0145,40.5109,21.2346,21.2986,2951.51,484.941,1758.28,5.976108847017328,20.0,20.650000000000002
2024-03-11 13:07:06,20.0612,21.2986,13.3008,41.0005,40.5076,21.2282,21.315,2954.79,489.866,1757.95,6.030561453689715,20.0,20.651111111111113
2024-03-11 13:07:07,20.0533,21.3019,13.2471,40.991,40.5043,21.2326,21.3019,2957.09,485.926,1764.84,6.095212916619567,20.0,20.652222222222225
2024-03-11 13:07:08,20.047,21.3019,13.1928,40.9633,40.5011,21.2327,21.2986,2956.76,497.746,1757.95,6.114235003236508,20.0,20.653333333333336
2024-03-11 13:07:09,20.0281,21.2953,13.1265,40.9634,40.5043,21.246,21.3085,2953.48,494.791,1754.67,6.14503090900295,20.0,20.654444444444447
2024-03-11 13:07:10,20.0326,21.3019,13.0717,40.9477,40.5043,21.2297,21.3019,2959.06,476.076,1756.96,6.205919026451543,20.0,20.65555555555556
2024-03-11 13:07:11,20.0247,21.3019,13.0259,40.9425,40.5043,21.2337,21.2986,2959.72,505.625,1758.93,6.246704686437866,20.0,20.65666666666667
2024-03-11 13:07:12,20.0242,21.292,12.9607,40.9415,40.5043,21.2373,21.2953,2957.75,487.896,1759.26,6.3056347888432835,20.0,20.65777777777778
2024-03-11 13:07:13,20.0252,21.2986,12.9052,40.9343,40.5076,21.2391,21.2953,2954.47,493.806,1758.61,6.353724324881081,20.0,20.658888888888892
2024-03-11 13:07:14,20.0316,21.2953,12.8612,40.9369,40.5043,21.2398,21.2986,2953.81,487.896,1758.11,6.396880876952551,20.0,20.660000000000004
2024-03-11 13:07:15,20.0249,21.3019,12.8067,40.9341,40.5043,21.2371,21.2986,2950.85,492.821,1756.96,6.435312203412272,20.0,20.661111111111115
2024-03-11 13:07:16,20.0359,21.2953,12.7498,40.9155,40.4978,21.2334,21.2986,2953.15,487.896,1758.11,6.50009954222414,20.0,20.662222222222226
2024-03-11 13:07:17,20.0196,21.2953,12.7049,40.9192,40.5109,21.2367,21.2986,2954.14,486.911,1758.11,6.525614268471045,20.0,20.663333333333334
2024-03-11 13:07:18,20.0318,21.3544,12.6633,40.8873,40.5043,21.2389,21.3544,2952.82,488.881,1759.26,6.577910376101328,20.0,20.664444444444445
2024-03-11 13:07:19,20.0456,21.3512,12.6195,40.8769,40.5043,21.2405,21.3577,2940.02,486.911,1759.59,6.630573812559158,20.0,20.665555555555557
2024-03-11 13:07:20,20.0395,21.3544,12.5655,40.8707,40.5076,21.2541,21.3577,2950.2,490.851,1753.68,6.650928489161204,20.0,20.666666666666668
2024-03-11 13:07:21,20.0509,21.3512,12.5408,40.8712,40.5076,21.2361,21.3544,2945.27,488.881,1758.44,6.701192748702691,20.0,20.66777777777778
2024-03-11 13:07:22,20.0564,21.3577,12.4985,40.8813,40.5076,21.246,21.3544,2941.99,485.926,1759.1,6.7463754316136555,20.0,20.66888888888889
2024-03-11 13:07:23,20.061,21.3577,12.4377,40.8721,40.5109,21.2412,21.3544,2939.69,485.926,1759.1,6.8047531493960465,20.0,20.67
2024-03-11 13:07:24,20.0837,21.3512,12.4221,40.8665,40.5109,21.2562,21.361,2935.75,485.926,1759.92,6.842128666804635,20.0,20.671111111111113
2024-03-11 13:07:25,20.092,21.3544,12.3863,40.8747,40.5076,21.248,21.3577,2939.36,490.851,1759.43,6.879595845415143,20.0,20.672222222222224
2024-03-11 13:07:26,20.1037,21.3577,12.3447,40.8745,40.5076,21.2474,21.361,2930.5,493.806,1759.59,6.927811665833545,20.0,20.673333333333336
2024-03-11 13:07:27,20.1363,21.3544,12.3294,40.8805,40.5076,21.258,21.3544,2935.42,490.851,1759.92,6.971887632984902,20.0,20.674444444444447
2024-03-11 13:07:28,20.1502,21.3512,12.2885,40.885,40.5043,21.2543,21.3544,2933.45,489.866,1758.93,7.0168769265257644,20.0,20.675555555555558
2024-03-11 13:07:29,20.1725,21.3512,12.2541,40.8737,40.5011,21.2515,21.3544,2929.18,489.866,1758.44,7.065515061227857,20.0,20.67666666666667
2024-03-11 13:07:30,20.2074,21.361,12.2353,40.8862,40.4945,21.2528,21.3512,2931.15,490.851,1758.77,7.114766025989808,20.0,20.67777777777778
2024-03-11 13:07:31,20.2252,21.3544,12.202,40.894,40.5011,21.24,21.3544,2926.89,485.926,1759.59,7.163709054944675,20.0,20.678888888888892
2024-03-11 13:07:32,20.2554,21.3544,12.1745,40.8704,40.5109,21.2559,21.361,2930.5,482.971,1758.28,7.209856225177643,20.0,20.680000000000003
2024-03-11 13:07:33,20.277,21.3544,12.1556,40.872,40.5109,21.2524,21.361,2928.86,484.941,1758.93,7.248669406246292,20.0,20.681111111111115
2024-03-11 13:07:34,20.3066,21.3544,12.1391,40.8708,40.5043,21.2649,21.3577,2925.57,494.791,1758.61,7.288489244868844,20.0,20.682222222222226
2024-03-11 13:07:35,20.3345,21.361,12.1264,40.8669,40.5076,21.2633,21.3544,2921.96,482.971,1757.62,7.320596340134733,20.0,20.683333333333337
2024-03-11 13:07:36,20.3691,21.3479,12.104,40.854,40.5076,21.2563,21.3577,2924.26,502.67,1756.14,7.365226096484065,20.0,20.68444444444445
2024-03-11 13:07:37,20.3976,21.3544,12.0963,40.8512,40.5076,21.2697,21.3544,2920.98,489.866,1755.65,7.395420718831987,20.0,20.68555555555556
2024-03-11 13:07:38,20.4501,21.3544,12.0851,40.8518,40.5076,21.2719,21.3577,2923.27,487.896,1753.84,7.444486589233541,20.0,20.68666666666667
2024-03-11 13:07:39,20.478,21.3544,12.0675,40.8444,40.5043,21.2565,21.3577,2921.63,498.731,1752.53,7.479388838396677,20.0,20.687777777777782
2024-03-11 13:07:40,20.502,21.3512,12.0421,40.8238,40.5109,21.2721,21.3544,2921.63,490.851,1756.96,7.542337107540308,20.0,20.68888888888889
2024-03-11 13:07:41,20.5379,21.3544,12.0427,40.8145,40.4978,21.2655,21.3577,2919.01,475.091,1751.22,7.5490647780269775,20.0,20.69
2024-03-11 13:07:42,20.5777,21.3512,12.032,40.8151,40.5043,21.2743,21.3544,2919.66,484.941,1749.74,7.58752261583906,20.0,20.691111111111113
2024-03-11 13:07:43,20.6156,21.3577,12.0255,40.8127,40.5109,21.2732,21.3544,2917.36,486.911,1746.62,7.61334454110012,20.0,20.692222222222224
2024-03-11 13:07:44,20.6501,21.3512,12.0136,40.7861,40.5043,21.2788,21.3643,2914.74,496.761,1745.47,7.6494287177643585,20.0,20.693333333333335
2024-03-11 13:07:45,20.6741,21.361,12.0108,40.809,40.5109,21.2733,21.3544,2906.53,487.896,1744.65,7.669560970686341,20.0,20.694444444444446
2024-03-11 13:07:46,20.7042,21.3544,11.9987,40.7915,40.5043,21.2794,21.3479,2916.38,485.926,1744.16,7.7047557905807675,20.0,20.695555555555558
2024-03-11 13:07:47,20.7532,21.3544,12.0072,40.7857,40.5076,21.2837,21.3544,2912.77,484.941,1743.34,7.736960928527866,20.0,20.69666666666667
2024-03-11 13:07:48,20.776,21.3544,11.9988,40.7773,40.5043,21.2787,21.3577,2911.78,487.896,1743.17,7.763804184787253,20.0,20.69777777777778
2024-03-11 13:07:49,20.8081,21.3446,11.9931,40.7719,40.5241,21.279,21.3577,2908.5,489.866,1741.53,7.789904123537393,20.0,20.69888888888889
2024-03-11 13:07:50,20.8384,21.3544,11.9901,40.76,40.5043,21.2827,21.3512,2910.14,488.881,1745.96,7.839222017209524,20.0,20.700000000000003
2024-03-11 13:07:51,20.8719,21.3544,11.9796,40.7541,40.5076,21.2852,21.338,2905.22,485.926,1744.32,7.870804082051202,20.0,20.701111111111114
2024-03-11 13:07:52,20.9067,21.3544,11.9699,40.752,40.5043,21.2804,21.361,2909.49,488.881,1738.25,7.882665770354689,20.0,20.702222222222225
2024-03-11 13:07:53,20.936,21.3512,11.9742,40.7343,40.5076,21.2793,21.3577,2907.19,491.836,1737.59,7.901715552672955,20.0,20.703333333333337
2024-03-11 13:07:54,20.9764,21.3544,11.9703,40.7376,40.5043,21.2945,21.361,2905.22,493.806,1731.68,7.913766676934873,20.0,20.704444444444448
2024-03-11 13:07:55,21.0176,21.3544,11.9889,40.7283,40.5076,21.2827,21.3577,2908.5,484.941,1730.7,7.929135732007632,20.0,20.70555555555556
2024-03-11 13:07:56,21.0329,21.3577,11.9813,40.7427,40.5011,21.2894,21.3544,2907.84,483.956,1732.83,7.95903010971274,20.0,20.70666666666667
2024-03-11 13:07:57,21.0591,21.3512,11.9601,40.7452,40.5076,21.2844,21.3544,2902.59,511.535,1731.85,7.996183919429424,20.0,20.707777777777782
2024-03-11 13:07:58,21.0963,21.3512,11.991,40.7419,40.5076,21.2957,21.3544,2907.19,489.866,1729.88,7.9926182952750695,20.0,20.708888888888893
2024-03-11 13:07:59,21.1187,21.3544,11.9783,40.7463,40.4978,21.3041,21.361,2901.93,491.836,1728.89,8.018837260589468,20.0,20.710000000000004
2024-03-11 13:08:00,21.1494,21.3544,11.9777,40.7444,40.5043,21.2979,21.3577,2905.22,491.836,1728.89,8.046296628478895,20.0,20.711111111111116
2024-03-11 13:08:01,21.1875,21.3544,11.9817,40.7436,40.5076,21.2849,21.3544,2905.87,486.911,1735.79,8.108444589281344,20.0,20.712222222222227
2024-03-11 13:08:02,21.2083,21.3577,11.9848,40.7397,40.4978,21.3037,21.3577,2903.9,495.776,1728.89,8.091740566391733,20.0,20.71333333333334
2024-03-11 13:08:03,21.247,21.3544,11.9848,40.7444,40.5043,21.3038,21.3512,2905.22,491.836,1725.12,8.107973124007875,20.0,20.714444444444446
2024-03-11 13:08:04,21.2614,21.3741,11.9906,40.7354,40.5569,21.3088,21.3544,2902.59,492.821,1725.12,8.115501418459134,20.0,20.715555555555557
2024-03-11 13:08:05,21.2916,21.3544,11.9988,40.7437,40.5076,21.3053,21.3577,2900.95,484.941,1727.74,8.147114390039114,20.0,20.71666666666667
2024-03-11 13:08:06,21.312,21.3544,11.9933,40.7328,40.5076,21.3163,21.3512,2899.64,487.896,1728.56,8.173698711280986,20.0,20.71777777777778
2024-03-11 13:08:07,21.3373,21.3577,11.9864,40.7477,40.5043,21.3124,21.361,2898.98,489.866,1727.91,8.198858031857077,20.0,20.71888888888889
2024-03-11 13:08:08,21.3509,21.3544,11.9998,40.7437,40.5109,21.3151,21.3544,2896.02,492.821,1734.31,8.229401763645292,20.0,20.720000000000002
2024-03-11 13:08:09,21.3786,21.3577,11.9994,40.7283,40.5076,21.315,21.3544,2896.68,480.016,1733.49,8.250228427162083,20.0,20.721111111111114
2024-03-11 13:08:10,21.4056,21.3512,12.0133,40.7389,40.5109,21.3166,21.3577,2901.28,495.776,1728.56,8.238255379609223,20.0,20.722222222222225
2024-03-11 13:08:11,21.4214,21.3577,12.0001,40.7197,40.5076,21.3146,21.3544,2901.28,487.896,1734.8,8.293523553137605,20.0,20.723333333333336
2024-03-11 13:08:12,21.4593,21.3479,12.0129,40.7347,40.5043,21.307,21.3577,2909.49,488.881,1726.27,8.274731115541364,20.0,20.724444444444448
2024-03-11 13:08:13,21.4663,21.3577,12.0224,40.7102,40.4978,21.3042,21.3577,2895.7,485.926,1725.61,8.26937838135105,20.0,20.72555555555556
2024-03-11 13:08:14,21.4844,21.3512,12.0102,40.7065,40.5043,21.323,21.3577,2896.68,485.926,1717.56,8.257209461050255,20.0,20.72666666666667
2024-03-11 13:08:15,21.5014,21.3544,12.0149,40.7139,40.5043,21.3227,21.3577,2897.01,488.881,1722.82,8.293249889365477,20.0,20.72777777777778
2024-03-11 13:08:16,21.5249,21.3512,12.0231,40.7156,40.5109,21.3183,21.3577,2893.4,488.881,1723.31,8.308987942720858,20.0,20.728888888888893
2024-03-11 13:08:17,21.5338,21.3544,12.0207,40.7056,40.5076,21.3192,21.3544,2895.04,488.881,1723.15,8.318097030978484,20.0,20.730000000000004
2024-03-11 13:08:18,21.5677,21.3873,12.0207,40.7112,40.5142,21.3132,21.3807,2893.07,482.971,1722.98,8.346915070409489,20.0,20.731111111111115
2024-03-11 13:08:19,21.5684,21.3906,12.018,40.7069,40.5043,21.3227,21.3774,2893.4,488.881,1722.16,8.345913805347648,20.0,20.732222222222227
2024-03-11 13:08:20,21.6086,21.3873,12.0355,40.7015,40.4978,21.3191,21.3807,2892.08,484.941,1721.5,8.362544818248194,20.0,20.733333333333338
2024-03-11 13:08:21,21.6168,21.384,12.0319,40.6947,40.5109,21.3144,21.3774,2892.08,492.821,1720.52,8.368086240947905,20.0,20.73444444444445
2024-03-11 13:08:22,21.6185,21.3873,12.0261,40.6945,40.5043,21.3195,21.384,2892.74,488.881,1720.85,8.376240383149051,20.0,20.73555555555556
2024-03-11 13:08:23,21.6417,21.3873,12.0208,40.7104,40.5043,21.3273,21.384,2891.1,487.896,1721.34,8.403519210890602,20.0,20.73666666666667
2024-03-11 13:08:24,21.6575,21.384,12.0165,40.6991,40.5076,21.3282,21.384,2886.17,487.896,1720.36,8.416281537217683,20.0,20.737777777777783
2024-03-11 13:08:25,21.6791,21.3939,12.0254,40.6899,40.5043,21.3196,21.384,2894.05,490.851,1721.01,8.43055232174076,20.0,20.738888888888894
2024-03-11 13:08:26,21.6987,21.3939,12.0341,40.6791,40.5241,21.328,21.3807,2893.73,493.806,1720.03,8.435265209115444,20.0,20.740000000000002
2024-03-11 13:08:27,21.7001,21.3906,12.0292,40.6701,40.5076,21.3339,21.3741,2888.8,490.851,1720.03,8.440763850633704,20.0,20.741111111111113
2024-03-11 13:08:28,21.7177,21.3873,12.0263,40.6644,40.5109,21.3308,21.384,2890.44,478.046,1719.86,8.457820240177007,20.0,20.742222222222225
2024-03-11 13:08:29,21.7354,21.384,12.0338,40.6415,40.5043,21.3297,21.384,2885.85,484.941,1720.36,8.469183379470092,20.0,20.743333333333336
2024-03-11 13:08:30,21.7553,21.3873,12.0407,40.6424,40.5076,21.3229,21.3873,2887.49,492.821,1720.85,8.482947419429937,20.0,20.744444444444447
2024-03-11 13:08:31,21.7635,21.3939,12.0343,40.6357,40.5011,21.3293,21.3807,2886.83,483.956,1720.19,8.492438011660173,20.0,20.74555555555556
2024-03-11 13:08:32,21.7767,21.3906,12.0332,40.625,40.5076,21.3356,21.3807,2885.85,495.776,1719.7,8.502497570413894,20.0,20.74666666666667
2024-03-11 13:08:33,21.8032,21.3873,12.0468,40.6294,40.5109,21.3282,21.3774,2888.8,489.866,1718.22,8.506427466618504,20.0,20.74777777777778
2024-03-11 13:08:34,21.8059,21.384,12.0536,40.6194,40.5043,21.3331,21.384,2885.19,489.866,1718.39,8.503694020144328,20.0,20.748888888888892
2024-03-11 13:08:35,21.8111,21.3906,12.0495,40.6128,40.5109,21.3415,21.3741,2885.85,490.851,1718.39,8.51180332301517,20.0,20.750000000000004
2024-03-11 13:08:36,21.8187,21.3939,12.0483,40.587,40.5043,21.347,21.3873,2882.89,486.911,1718.06,8.517840559660604,20.0,20.751111111111115
2024-03-11 13:08:37,21.8443,21.384,12.0477,40.5894,40.5076,21.3333,21.3939,2881.91,492.821,1718.39,8.54232220478716,20.0,20.752222222222226
2024-03-11 13:08:38,21.846,21.3807,12.0416,40.5826,40.5109,21.3452,21.3807,2881.25,493.806,1722.98,8.57195916165527,20.0,20.753333333333337
2024-03-11 13:08:39,21.8637,21.3873,12.0525,40.5376,40.4255,21.3387,21.3807,2879.28,488.881,1718.22,8.55420658854572,20.0,20.75444444444445
2024-03-11 13:08:40,21.8739,21.3873,12.0535,40.5411,40.5076,21.3503,21.3741,2878.62,492.821,1718.22,8.562227900986052,20.0,20.75555555555556
2024-03-11 13:08:41,21.895,21.3906,12.0438,40.5415,40.5043,21.3435,21.3774,2877.31,494.791,1718.06,8.588282047953877,20.0,20.75666666666667
2024-03-11 13:08:42,21.8956,21.3906,12.0425,40.514,40.5011,21.3505,21.3807,2877.64,493.806,1717.89,8.589088504862548,20.0,20.757777777777783
2024-03-11 13:08:43,21.9064,21.384,12.0535,40.5011,40.5076,21.3323,21.3807,2872.06,485.926,1719.21,8.595513750266129,20.0,20.758888888888894
2024-03-11 13:08:44,21.8957,21.3873,12.0595,40.499,40.5011,21.3449,21.384,2872.71,491.836,1720.03,8.5850377304701,20.0,20.760000000000005
2024-03-11 13:08:45,21.9079,21.3906,12.0424,40.4763,40.5011,21.3499,21.3807,2866.15,485.926,1725.44,8.63769367975181,20.0,20.761111111111116
2024-03-11 13:08:46,21.9256,21.384,12.0534,40.4585,40.5011,21.3468,21.384,2866.47,495.776,1718.55,8.609044506461624,20.0,20.762222222222228
2024-03-11 13:08:47,21.9187,21.3906,12.063,40.4466,40.5043,21.3563,21.3873,2866.47,491.836,1718.06,8.592205150643478,20.0,20.76333333333334
2024-03-11 13:08:48,21.9384,21.3906,12.0592,40.4431,40.5109,21.3517,21.3807,2868.77,491.836,1717.07,8.607729561449442,20.0,20.76444444444445
2024-03-11 13:08:49,21.9471,21.3873,12.0629,40.4286,40.5043,21.3504,21.3807,2864.5,493.806,1716.58,8.609628422980595,20.0,20.765555555555558
2024-03-11 13:08:50,21.9587,21.3774,12.0552,40.4232,40.5011,21.3578,21.384,2862.86,488.881,1719.04,8.638802076130016,20.0,20.76666666666667
2024-03-11 13:08:51,21.9572,21.3873,12.0493,40.4105,40.5043,21.3475,21.384,2864.18,491.836,1722.82,8.661644503119616,20.0,20.76777777777778
2024-03-11 13:08:52,21.9595,21.384,12.0433,40.3963,40.5076,21.3618,21.3807,2859.25,489.866,1715.92,8.634181016395322,20.0,20.768888888888892
2024-03-11 13:08:53,21.9813,21.3939,12.0574,40.4044,40.5043,21.3694,21.3807,2854.66,482.971,1715.6,8.639274090446147,20.0,20.770000000000003
2024-03-11 13:08:54,21.9812,21.3939,12.0557,40.3959,40.5076,21.3548,21.384,2860.56,492.821,1714.28,8.634018757541542,20.0,20.771111111111114
2024-03-11 13:08:55,21.9867,21.384,12.0613,40.3761,40.5043,21.3563,21.3807,2855.97,493.806,1718.71,8.65624336234395,20.0,20.772222222222226
2024-03-11 13:08:56,21.989,21.3906,12.0546,40.3769,40.5076,21.3628,21.384,2851.37,483.956,1716.09,8.650885001227449,20.0,20.773333333333337
2024-03-11 13:08:57,21.9917,21.384,12.0582,40.3449,40.5043,21.3578,21.3807,2853.67,493.806,1716.09,8.650101280368503,20.0,20.77444444444445
2024-03-11 13:08:58,22.0065,21.3906,12.0613,40.3619,40.5043,21.368,21.384,2853.01,485.926,1716.25,8.66109709540092,20.0,20.77555555555556
2024-03-11 13:08:59,21.9915,21.3873,12.0573,40.3381,40.5142,21.3695,21.3807,2847.76,489.866,1724.3,8.692096978130143,20.0,20.77666666666667
2024-03-11 13:09:00,21.9995,21.3873,12.0583,40.3481,40.5043,21.3696,21.3807,2851.7,487.896,1744.32,8.799212525498168,20.0,20.777777777777782
2024-03-11 13:09:01,22.0062,21.3906,12.0572,40.349,40.5043,21.3794,21.3774,2849.73,499.716,1715.43,8.66026671657127,20.0,20.77870370370371
2024-03-11 13:09:02,22.0112,21.384,12.0715,40.362,40.5109,21.3679,21.3807,2847.76,488.881,1715.1,8.650506950337432,20.0,20.779629629629635
2024-03-11 13:09:03,22.0013,21.384,12.0635,40.3492,40.5076,21.3663,21.384,2847.1,489.866,1713.63,8.641440512343495,20.0,20.78055555555556
2024-03-11 13:09:04,22.0011,21.384,12.0621,40.3747,40.4978,21.3761,21.3774,2851.7,487.896,1712.97,8.639155346014721,20.0,20.781481481481485
2024-03-11 13:09:05,22.0065,21.384,12.0587,40.3842,40.5043,21.3648,21.3873,2852.03,484.941,1711.49,8.639333653964162,20.0,20.782407407407412
2024-03-11 13:09:06,22.0044,21.3906,12.0593,40.3844,40.5043,21.3713,21.384,2853.67,494.791,1711.0,8.634516021731216,20.0,20.78333333333334
2024-03-11 13:09:07,22.0019,21.3906,12.0584,40.391,40.5076,21.3736,21.384,2853.34,484.941,1711.0,8.633126872739778,20.0,20.784259259259265
2024-03-11 13:09:08,21.9908,21.3906,12.0488,40.3965,40.5043,21.369,21.3807,2851.37,492.821,1711.16,8.632631729620673,20.0,20.78518518518519
2024-03-11 13:09:09,22.0095,21.384,12.0547,40.3948,40.5011,21.372,21.3807,2858.27,489.866,1713.3,8.654555947191541,20.0,20.786111111111115
2024-03-11 13:09:10,22.0031,21.3906,12.0515,40.4078,40.5043,21.3658,21.384,2858.59,494.791,1709.85,8.634352202013067,20.0,20.78703703703704
2024-03-11 13:09:11,21.9932,21.384,12.0548,40.4411,40.5076,21.3706,21.3807,2858.92,493.806,1709.85,8.622899425668916,20.0,20.78796296296297
2024-03-11 13:09:12,21.9961,21.3906,12.0556,40.4481,40.5109,21.3838,21.3807,2859.91,490.851,1709.52,8.623056892324016,20.0,20.788888888888895
2024-03-11 13:09:13,21.9917,21.384,12.0561,40.4468,40.5076,21.384,21.3807,2858.59,489.866,1708.86,8.61547881259155,20.0,20.789814814814818
2024-03-11 13:09:14,21.9932,21.3873,12.0481,40.4431,40.5076,21.3938,21.3807,2859.91,489.866,1709.36,8.626239805322315,20.0,20.790740740740745
2024-03-11 13:09:15,21.9853,21.384,12.045,40.4473,40.5076,21.3766,21.3807,2860.24,496.761,1709.36,8.62207635286175,20.0,20.79166666666667
2024-03-11 13:09:16,21.9825,21.3873,12.0507,40.4491,40.5109,21.3855,21.3939,2862.53,488.881,1709.19,8.613846819287774,20.0,20.792592592592598
2024-03-11 13:09:17,21.9782,21.3873,12.0566,40.452,40.5011,21.3849,21.3774,2861.22,485.926,1709.52,8.606661763782705,20.0,20.79351851851852
2024-03-11 13:09:18,21.975,21.3873,12.0408,40.4531,40.5109,21.3905,21.3741,2863.52,486.911,1710.01,8.620061911252293,20.0,20.794444444444448
2024-03-11 13:09:19,21.9783,21.3807,12.0435,40.4639,40.5142,21.3927,21.3709,2858.27,499.716,1710.18,8.62143955267475,20.0,20.795370370370375
2024-03-11 13:09:20,21.9764,21.3774,12.0545,40.4612,40.5109,21.3969,21.3709,2860.56,488.881,1710.34,8.611050458714484,20.0,20.7962962962963
2024-03-11 13:09:21,21.9627,21.3807,12.04,40.4556,40.5043,21.3944,21.3807,2859.25,485.926,1710.01,8.610083180002723,20.0,20.797222222222228
2024-03-11 13:09:22,21.9656,21.3807,12.0482,40.4583,40.5043,21.397,21.3807,2855.31,488.881,1710.51,8.608000495231229,20.0,20.79814814814815
2024-03-11 13:09:23,21.954,21.3774,12.034,40.4506,40.5076,21.3932,21.3774,2852.03,499.716,1710.34,8.609401480608318,20.0,20.799074074074078
2024-03-11 13:09:24,21.9482,21.3807,12.0354,40.4547,40.4978,21.3953,21.3774,2853.34,497.746,1710.83,8.60561746230054,20.0,20.800000000000004
2024-03-11 13:09:25,21.9604,21.384,12.0514,40.4506,40.5109,21.3944,21.3741,2857.94,485.926,1710.34,8.59985476525684,20.0,20.80092592592593
2024-03-11 13:09:26,21.9472,21.3906,12.0409,40.4482,40.5076,21.4007,21.3774,2852.69,494.791,1710.67,8.599170319634222,20.0,20.801851851851858
2024-03-11 13:09:27,21.9451,21.3774,12.0364,40.422,40.5011,21.4097,21.3741,2854.33,486.911,1712.64,8.611158806855533,20.0,20.80277777777778
2024-03-11 13:09:28,21.9221,21.3774,12.0256,40.4468,40.5043,21.4056,21.3741,2846.12,483.956,1710.18,8.588202735137662,20.0,20.803703703703707
2024-03-11 13:09:29,21.9328,21.3807,12.0327,40.432,40.5043,21.3925,21.384,2852.03,484.941,1711.33,8.597104007193312,20.0,20.804629629629634
2024-03-11 13:09:30,21.9359,21.384,12.0316,40.4258,40.5043,21.4071,21.3807,2853.01,485.926,1713.13,8.609797612863767,20.0,20.80555555555556
2024-03-11 13:09:31,21.9119,21.384,12.0248,40.442,40.5043,21.4035,21.3774,2850.39,484.941,1720.52,8.631921613462428,20.0,20.806481481481487
2024-03-11 13:09:32,21.9127,21.3807,12.024,40.4273,40.5011,21.4013,21.3774,2848.42,484.941,1715.27,8.606974757175994,20.0,20.80740740740741
2024-03-11 13:09:33,21.9044,21.384,12.0112,40.4255,40.5076,21.3913,21.3774,2847.1,488.881,1727.91,8.674346028806681,20.0,20.808333333333337
2024-03-11 13:09:34,21.8893,21.384,12.0163,40.4265,40.5043,21.4037,21.3774,2839.88,491.836,1715.76,8.59576455975661,20.0,20.809259259259264
2024-03-11 13:09:35,21.9005,21.3774,12.0199,40.4206,40.4912,21.4022,21.3807,2842.18,492.821,1708.7,8.56698434185544,20.0,20.81018518518519
2024-03-11 13:09:36,21.8849,21.3807,12.0137,40.4321,40.5076,21.406,21.3741,2842.51,491.836,1716.09,8.595850380910402,20.0,20.811111111111117
2024-03-11 13:09:37,21.8742,21.3807,12.0122,40.4286,40.5142,21.3935,21.3774,2841.52,491.836,1716.42,8.589490433019428,20.0,20.81203703703704
2024-03-11 13:09:38,21.8589,21.384,11.997,40.4181,40.5109,21.4009,21.3774,2842.84,488.881,1715.6,8.585299847093461,20.0,20.812962962962967
2024-03-11 13:09:39,21.8536,21.3774,11.9998,40.413,40.5043,21.3811,21.3741,2832.66,489.866,1715.1,8.575748300978397,20.0,20.813888888888894
2024-03-11 13:09:40,21.8497,21.3807,12.0017,40.4129,40.5076,21.3933,21.3774,2833.64,491.836,1713.95,8.564953787213742,20.0,20.81481481481482
2024-03-11 13:09:41,21.8332,21.3774,11.9891,40.4094,40.5043,21.3936,21.3774,2838.57,491.836,1713.95,8.561561898528714,20.0,20.815740740740747
2024-03-11 13:09:42,21.826,21.3741,11.9811,40.4006,40.5043,21.3883,21.384,2831.34,493.806,1714.61,8.56555478545484,20.0,20.81666666666667
2024-03-11 13:09:43,21.8116,21.384,11.9797,40.3877,40.5109,21.387,21.3774,2826.09,489.866,1709.85,8.530496343801229,20.0,20.817592592592597
2024-03-11 13:09:44,21.8079,21.3807,11.975,40.3755,40.5109,21.3915,21.3741,2832.66,485.926,1715.6,8.560053830041413,20.0,20.818518518518523
2024-03-11 13:09:45,21.7926,21.3807,11.9793,40.3823,40.5011,21.393,21.3741,2835.28,486.911,1716.58,8.54787100657974,20.0,20.81944444444445
2024-03-11 13:09:46,21.7705,21.3774,11.9532,40.3957,40.5043,21.3967,21.3741,2834.3,485.926,1717.73,8.557084071949266,20.0,20.820370370370373
2024-03-11 13:09:47,21.7741,21.3807,11.9763,40.3884,40.5076,21.3827,21.3774,2834.3,487.896,1718.22,8.54252337260002,20.0,20.8212962962963
2024-03-11 13:09:48,21.7568,21.3807,11.9656,40.39,40.5109,21.3936,21.3741,2833.97,487.896,1717.73,8.5343344468713,20.0,20.822222222222226
2024-03-11 13:09:49,21.7448,21.3807,11.9592,40.3795,40.5043,21.3859,21.3709,2831.34,488.881,1718.22,8.531886414798706,20.0,20.823148148148153
2024-03-11 13:09:50,21.7316,21.3774,11.9505,40.3787,40.5109,21.3887,21.3741,2831.67,485.926,1719.53,8.53446480999957,20.0,20.82407407407408
2024-03-11 13:09:51,21.7089,21.384,11.9378,40.3733,40.5109,21.3828,21.3741,2829.7,491.836,1718.22,8.519244128887305,20.0,20.825000000000003
2024-03-11 13:09:52,21.7011,21.3807,11.9292,40.3823,40.5043,21.3821,21.3709,2826.09,493.806,1718.06,8.519148260557142,20.0,20.82592592592593
2024-03-11 13:09:53,21.6937,21.384,11.9381,40.3807,40.5043,21.3771,21.3741,2825.11,490.851,1718.39,8.506571514711394,20.0,20.826851851851856
2024-03-11 13:09:54,21.688,21.3807,11.9257,40.3809,40.5109,21.3851,21.3741,2829.7,484.941,1711.98,8.480660389806632,20.0,20.827777777777783
2024-03-11 13:09:55,21.6806,21.3774,11.9272,40.372,40.5142,21.3801,21.3709,2822.81,485.926,1717.4,8.499753478499658,20.0,20.82870370370371
2024-03-11 13:09:56,21.6479,21.384,11.9134,40.3607,40.5076,21.3774,21.3774,2822.81,487.896,1715.76,8.475181819806618,20.0,20.829629629629633
2024-03-11 13:09:57,21.6494,21.3873,11.9194,40.371,40.5043,21.3823,21.3774,2831.67,489.866,1715.27,8.468844680020865,20.0,20.83055555555556
2024-03-11 13:09:58,21.6344,21.3807,11.8975,40.3838,40.5076,21.3732,21.3741,2827.4,490.851,1717.24,8.484583762450665,20.0,20.831481481481486
2024-03-11 13:09:59,21.6199,21.3774,11.8973,40.3808,40.5043,21.3971,21.3741,2831.34,491.836,1716.91,8.470494886115256,20.0,20.832407407407413
2024-03-11 13:10:00,21.5924,21.3807,11.8858,40.373,40.5043,21.372,21.3807,2832.33,486.911,1715.92,8.45167921721454,20.0,20.83333333333334
2024-03-11 13:10:01,21.5757,21.3906,11.8693,40.3709,40.5011,21.3788,21.3774,2831.02,487.896,1716.74,8.455543860560661,20.0,20.834259259259262
2024-03-11 13:10:02,21.5633,21.3774,11.8778,40.3666,40.5076,21.3763,21.3741,2831.67,493.806,1717.89,8.442989182475179,20.0,20.83518518518519
2024-03-11 13:10:03,21.5449,21.3774,11.8746,40.3646,40.5076,21.3625,21.3807,2829.7,496.761,1718.88,8.434597085080105,20.0,20.836111111111116
2024-03-11 13:10:04,21.5332,21.384,11.8649,40.3688,40.5076,21.3576,21.3774,2829.7,489.866,1718.71,8.43201862898725,20.0,20.837037037037042
2024-03-11 13:10:05,21.5369,21.3807,11.8628,40.3743,40.5011,21.373,21.3774,2831.67,492.821,1720.36,8.445176767886906,20.0,20.83796296296297
2024-03-11 13:10:06,21.5247,21.3807,11.8499,40.3778,40.5109,21.3597,21.3807,2830.69,493.806,1729.22,8.489284369435694,20.0,20.838888888888892
2024-03-11 13:10:07,21.4899,21.3774,11.8304,40.3754,40.5043,21.3324,21.3774,2826.42,483.956,1721.67,8.43885247072675,20.0,20.83981481481482
2024-03-11 13:10:08,21.5021,21.3807,11.8386,40.3874,40.5043,21.3327,21.3774,2830.36,487.896,1722.33,8.445583363413906,20.0,20.840740740740745
2024-03-11 13:10:09,21.4662,21.3807,11.8203,40.3894,40.5109,21.3318,21.3774,2827.73,494.791,1722.65,8.4317678260934,20.0,20.841666666666672
2024-03-11 13:10:10,21.4635,21.384,11.8191,40.4018,40.5043,21.3022,21.3774,2825.76,485.926,1722.82,8.431288592525839,20.0,20.8425925925926
2024-03-11 13:10:11,21.4602,21.384,11.8125,40.4167,40.5076,21.3082,21.3741,2823.46,481.001,1722.0,8.430159143761102,20.0,20.843518518518522
2024-03-11 13:10:12,21.4441,21.384,11.8036,40.4289,40.5011,21.2853,21.3741,2828.39,492.821,1721.83,8.42303616001611,20.0,20.84444444444445
2024-03-11 13:10:13,21.4413,21.3774,11.8036,40.4368,40.4945,21.2855,21.3807,2830.36,491.836,1721.83,8.420589761878254,20.0,20.845370370370375
2024-03-11 13:10:14,21.429,21.384,11.7896,40.4396,40.5011,21.2632,21.3807,2832.66,493.806,1719.37,8.410042351312347,20.0,20.846296296296302
2024-03-11 13:10:15,21.4288,21.384,11.7806,40.4617,40.5043,21.2517,21.384,2832.99,484.941,1722.49,8.432994993796994,20.0,20.84722222222223
2024-03-11 13:10:16,21.4258,21.3873,11.7746,40.4551,40.5043,21.2427,21.3741,2829.7,489.866,1721.18,8.42920162552599,20.0,20.84814814814815
2024-03-11 13:10:17,21.4193,21.3807,11.7768,40.4686,40.5109,21.236,21.3774,2832.0,483.956,1721.01,8.420771389455357,20.0,20.84907407407408
2024-03-11 13:10:18,21.4076,21.3446,11.7638,40.4574,40.5043,21.2299,21.338,2826.42,490.851,1719.37,8.413881198786855,20.0,20.850000000000005
2024-03-11 13:10:19,21.3869,21.338,11.7554,40.4624,40.5043,21.2145,21.338,2832.0,485.926,1719.86,8.40554467293321,20.0,20.85092592592593
2024-03-11 13:10:20,21.3789,21.3413,11.738,40.4574,40.5043,21.2304,21.3413,2832.66,485.926,1720.52,8.416976978409235,20.0,20.851851851851855
2024-03-11 13:10:21,21.3756,21.338,11.7368,40.469,40.5043,21.2229,21.3347,2833.64,490.851,1721.01,8.417540188611081,20.0,20.85277777777778
2024-03-11 13:10:22,21.3679,21.3446,11.7262,40.4587,40.5109,21.2033,21.3347,2835.28,487.896,1721.18,8.42090447952938,20.0,20.853703703703708
2024-03-11 13:10:23,21.3717,21.3347,11.7198,40.4689,40.5076,21.2023,21.3446,2837.58,485.926,1721.5,8.431380256264925,20.0,20.854629629629635
2024-03-11 13:10:24,21.3506,21.3314,11.6905,40.4683,40.5043,21.1939,21.3446,2835.61,482.971,1721.83,8.440160946981136,20.0,20.85555555555556
2024-03-11 13:10:25,21.3637,21.338,11.709,40.4563,40.5011,21.1807,21.338,2835.94,489.866,1716.25,8.408105832659706,20.0,20.856481481481485
2024-03-11 13:10:26,21.3498,21.3347,11.6794,40.4571,40.5109,21.1618,21.3347,2835.94,488.881,1722.65,8.453184004131668,20.0,20.85740740740741
2024-03-11 13:10:27,21.3297,21.3347,11.6779,40.4526,40.5076,21.1599,21.3413,2841.19,488.881,1719.37,8.420860921467785,20.0,20.858333333333338
2024-03-11 13:10:28,21.3283,21.3446,11.6543,40.4592,40.5043,21.1453,21.338,2838.24,495.776,1721.83,8.452305566308377,20.0,20.859259259259264
2024-03-11 13:10:29,21.3168,21.3347,11.6442,40.4532,40.5043,21.1341,21.338,2840.54,493.806,1722.65,8.455107089506535,20.0,20.86018518518519
2024-03-11 13:10:30,21.3093,21.3413,11.6318,40.4506,40.5043,21.1343,21.3347,2839.22,489.866,1723.97,8.46587242840223,20.0,20.861111111111114
2024-03-11 13:10:31,21.2997,21.3347,11.614,40.4371,40.5043,21.1188,21.338,2842.51,482.971,1724.62,8.476240433948211,20.0,20.86203703703704
2024-03-11 13:10:32,21.295,21.3347,11.6076,40.4145,40.4978,21.1382,21.3347,2839.88,485.926,1723.8,8.473697273382982,20.0,20.862962962962968
2024-03-11 13:10:33,21.2776,21.3413,11.5856,40.3963,40.5043,21.1364,21.3413,2842.84,478.046,1724.3,8.480179975442146,20.0,20.863888888888894
2024-03-11 13:10:34,21.2601,21.3314,11.5858,40.3961,40.5011,21.1351,21.3413,2839.55,489.866,1724.13,8.463858519597576,20.0,20.86481481481482
2024-03-11 13:10:35,21.2373,21.3413,11.5606,40.3841,40.5043,21.1232,21.3413,2840.21,474.106,1723.97,8.46517258878014,20.0,20.865740740740744
2024-03-11 13:10:36,21.2351,21.3413,11.5598,40.3656,40.5109,21.1023,21.3347,2841.85,492.821,1723.8,8.463113242888934,20.0,20.86666666666667
2024-03-11 13:10:37,21.2226,21.3347,11.5358,40.3614,40.5043,21.0957,21.3314,2850.39,479.031,1718.71,8.44815304192813,20.0,20.867592592592597
2024-03-11 13:10:38,21.212,21.3314,11.5195,40.3428,40.5043,21.0928,21.338,2841.52,484.941,1725.77,8.48784735376778,20.0,20.868518518518524
2024-03-11 13:10:39,21.2114,21.3347,11.5116,40.3503,40.5076,21.0944,21.338,2842.18,483.956,1733.98,8.534649678552212,20.0,20.86944444444445
2024-03-11 13:10:40,21.2083,21.3314,11.5002,40.3324,40.5043,21.0857,21.3347,2843.49,491.836,1725.77,8.501508475121287,20.0,20.870370370370374
2024-03-11 13:10:41,21.2162,21.3413,11.497,40.3327,40.5076,21.0807,21.338,2846.45,497.746,1725.44,8.509601379782456,20.0,20.8712962962963
2024-03-11 13:10:42,21.1979,21.3347,11.4821,40.334,40.5076,21.0867,21.3347,2849.4,482.971,1725.12,8.505046887158102,20.0,20.872222222222227
2024-03-11 13:10:43,21.1936,21.3347,11.4703,40.3359,40.5043,21.0752,21.3347,2849.73,486.911,1724.62,8.50914529785236,20.0,20.873148148148154
2024-03-11 13:10:44,21.1798,21.3413,11.452,40.3315,40.5043,21.0731,21.338,2847.76,497.746,1724.13,8.510664637952232,20.0,20.87407407407408
