TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 13:10:45,21.1678,21.338,11.4501,40.3394,40.5142,21.0741,21.338,2847.43,490.851,1724.13,8.501828342711448,20.0,20.875000000000004
2024-03-11 13:10:46,21.1792,21.338,11.4357,40.3335,40.5043,21.0654,21.3314,2852.03,488.881,1725.28,8.530086066339292,20.0,20.87592592592593
2024-03-11 13:10:47,21.1675,21.338,11.4214,40.3461,40.5109,21.0605,21.338,2848.75,494.791,1724.95,8.530730260334716,20.0,20.876851851851857
2024-03-11 13:10:48,21.1665,21.338,11.3945,40.3607,40.5076,21.0557,21.338,2848.09,490.851,1724.3,8.550177333885737,20.0,20.877777777777784
2024-03-11 13:10:49,21.1768,21.3347,11.4005,40.3641,40.5043,21.0618,21.338,2849.4,491.836,1723.64,8.550665551557218,20.0,20.878703703703707
2024-03-11 13:10:50,21.1688,21.338,11.3855,40.3772,40.5011,21.0561,21.338,2851.04,495.776,1724.79,8.562497002426733,20.0,20.879629629629633
2024-03-11 13:10:51,21.164,21.3413,11.3664,40.3828,40.5043,21.0406,21.3413,2856.62,492.821,1724.79,8.57501258583261,20.0,20.88055555555556
2024-03-11 13:10:52,21.1574,21.3413,11.3609,40.3878,40.5076,21.0477,21.338,2852.36,488.881,1724.95,8.574845219664176,20.0,20.881481481481487
2024-03-11 13:10:53,21.1702,21.3413,11.3544,40.3985,40.5076,21.04,21.338,2852.03,490.851,1723.8,8.586010456476725,20.0,20.882407407407413
2024-03-11 13:10:54,21.1711,21.338,11.3568,40.3912,40.5043,21.0423,21.338,2859.91,483.956,1725.77,8.594509185873946,20.0,20.883333333333336
2024-03-11 13:10:55,21.1863,21.338,11.3548,40.3939,40.5043,21.0453,21.3413,2858.27,488.881,1732.67,8.643994368077228,20.0,20.884259259259263
2024-03-11 13:10:56,21.1798,21.3347,11.3356,40.4143,40.5011,21.0465,21.3413,2861.55,491.836,1725.44,8.619044561574446,20.0,20.88518518518519
2024-03-11 13:10:57,21.1715,21.338,11.3346,40.4286,40.5043,21.0363,21.3413,2860.89,484.941,1725.12,8.611055777628774,20.0,20.886111111111116
2024-03-11 13:10:58,21.1586,21.3347,11.3232,40.4229,40.5076,21.0503,21.338,2858.59,489.866,1724.79,8.608095736374008,20.0,20.887037037037043
2024-03-11 13:10:59,21.1684,21.338,11.3227,40.4227,40.5109,21.0331,21.338,2862.21,489.866,1723.97,8.61301370894547,20.0,20.887962962962966
2024-03-11 13:11:00,21.1667,21.338,11.3264,40.4336,40.5076,21.0325,21.3314,2859.91,486.911,1723.15,8.604195290067127,20.0,20.888888888888893
2024-03-11 13:11:01,21.1809,21.3413,11.3197,40.4422,40.5043,21.0303,21.3347,2862.86,489.866,1721.83,8.61586475609677,20.0,20.88981481481482
2024-03-11 13:11:02,21.1809,21.338,11.3027,40.4483,40.5175,21.0423,21.338,2858.27,490.851,1721.67,8.629915883465294,20.0,20.890740740740746
2024-03-11 13:11:03,21.1723,21.3446,11.3138,40.4548,40.5043,21.0427,21.3413,2862.86,484.941,1721.18,8.610254085009947,20.0,20.891666666666673
2024-03-11 13:11:04,21.1754,21.3413,11.3068,40.4506,40.5109,21.0372,21.338,2861.88,496.761,1720.85,8.617422735201274,20.0,20.892592592592596
2024-03-11 13:11:05,21.1711,21.338,11.2998,40.4689,40.5043,21.038,21.3347,2867.79,484.941,1720.52,8.618127441107273,20.0,20.893518518518523
2024-03-11 13:11:06,21.1768,21.3413,11.3028,40.459,40.5043,21.0295,21.338,2863.19,488.881,1720.68,8.621286336279708,20.0,20.89444444444445
2024-03-11 13:11:07,21.1864,21.3347,11.2961,40.4553,40.5043,21.0509,21.338,2864.83,482.971,1721.83,8.641289822458111,20.0,20.895370370370376
2024-03-11 13:11:08,21.1862,21.3347,11.3009,40.4586,40.5076,21.0298,21.3347,2865.49,487.896,1723.64,8.646000447695814,20.0,20.896296296296303
2024-03-11 13:11:09,21.1885,21.338,11.2933,40.4605,40.5043,21.0324,21.338,2873.37,486.911,1723.97,8.656316285561948,20.0,20.897222222222226
2024-03-11 13:11:10,21.1932,21.3413,11.2915,40.4542,40.5076,21.0339,21.3347,2871.4,488.881,1724.79,8.666122532164897,20.0,20.898148148148152
2024-03-11 13:11:11,21.1966,21.3479,11.2974,40.4502,40.5109,21.0479,21.338,2867.13,483.956,1725.77,8.668857211701631,20.0,20.89907407407408
2024-03-11 13:11:12,21.1972,21.338,11.2918,40.4415,40.5043,21.0297,21.3347,2874.68,485.926,1724.46,8.667702141622287,20.0,20.900000000000006
2024-03-11 13:11:13,21.1887,21.338,11.2782,40.4284,40.5076,21.0265,21.338,2869.43,490.851,1724.62,8.672969513885807,20.0,20.900925925925932
2024-03-11 13:11:14,21.2041,21.338,11.2908,40.419,40.5076,21.0176,21.3347,2868.12,487.896,1725.28,8.678739898541727,20.0,20.901851851851855
2024-03-11 13:11:15,21.203,21.3446,11.2959,40.4115,40.5076,21.0249,21.338,2871.07,488.881,1724.3,8.66838537295737,20.0,20.902777777777782
2024-03-11 13:11:16,21.2148,21.3413,11.29,40.4303,40.5109,21.0095,21.338,2869.76,485.926,1724.3,8.683872288513005,20.0,20.90370370370371
2024-03-11 13:11:17,21.2394,21.3347,11.2951,40.4186,40.5109,21.0138,21.3347,2868.12,493.806,1723.8,8.698411110896872,20.0,20.904629629629635
2024-03-11 13:11:18,21.2348,21.2789,11.29,40.422,40.5076,21.0041,21.2822,2864.83,491.836,1722.16,8.690572500777053,20.0,20.90555555555556
2024-03-11 13:11:19,21.2431,21.2887,11.2973,40.4182,40.5241,20.996,21.2822,2862.53,484.941,1722.16,8.691446381850664,20.0,20.906481481481485
2024-03-11 13:11:20,21.2528,21.2855,11.2865,40.4232,40.5043,21.0016,21.2855,2861.88,483.956,1721.18,8.704404857476758,20.0,20.907407407407412
2024-03-11 13:11:21,21.2551,21.292,11.2837,40.4152,40.5011,21.0116,21.2822,2859.25,492.821,1722.33,8.71467790654995,20.0,20.90833333333334
2024-03-11 13:11:22,21.2722,21.2822,11.284,40.4299,40.5109,21.0046,21.2789,2861.88,492.821,1723.31,8.734327534728628,20.0,20.909259259259265
2024-03-11 13:11:23,21.2846,21.2756,11.2865,40.4472,40.5109,20.9963,21.2855,2860.24,486.911,1723.64,8.744658945718136,20.0,20.91018518518519
2024-03-11 13:11:24,21.2719,21.2723,11.2898,40.4387,40.5011,20.9837,21.2822,2860.24,500.701,1720.85,8.71653278935741,20.0,20.911111111111115
2024-03-11 13:11:25,21.2876,21.2855,11.2884,40.4273,40.5109,20.9825,21.2789,2854.98,491.836,1722.0,8.737299803092561,20.0,20.91203703703704
2024-03-11 13:11:26,21.2881,21.2822,11.2964,40.4321,40.5011,20.9831,21.2887,2859.58,491.836,1721.5,8.728211244057889,20.0,20.91296296296297
2024-03-11 13:11:27,21.2877,21.2855,11.2852,40.4367,40.5043,20.9811,21.2822,2853.01,495.776,1717.73,8.71851053035688,20.0,20.913888888888895
2024-03-11 13:11:28,21.2839,21.2855,11.2825,40.4324,40.5076,20.9782,21.2789,2857.28,492.821,1725.61,8.757543064120158,20.0,20.914814814814818
2024-03-11 13:11:29,21.2994,21.2887,11.2939,40.4353,40.5043,20.9832,21.2855,2857.28,487.896,1719.7,8.7311273608843,20.0,20.915740740740745
2024-03-11 13:11:30,21.2922,21.2822,11.3055,40.4488,40.5109,20.9789,21.2822,2858.92,490.851,1719.86,8.715532677691126,20.0,20.91666666666667
2024-03-11 13:11:31,21.2855,21.2887,11.2876,40.4385,40.5241,20.969,21.2822,2854.66,496.761,1719.37,8.722821173951257,20.0,20.917592592592598
2024-03-11 13:11:32,21.3005,21.2822,11.3121,40.4306,40.5076,20.9702,21.292,2861.55,483.956,1719.21,8.713721802023596,20.0,20.918518518518525
2024-03-11 13:11:33,21.2977,21.2887,11.3051,40.4308,40.5076,20.9709,21.2789,2860.89,493.806,1717.56,8.709019364219756,20.0,20.919444444444448
2024-03-11 13:11:34,21.3043,21.2855,11.2918,40.4294,40.5076,20.9679,21.2822,2860.56,490.851,1717.89,8.728039769710671,20.0,20.920370370370375
2024-03-11 13:11:35,21.3148,21.2822,11.3098,40.4278,40.5109,20.9834,21.2855,2857.61,489.866,1722.65,8.745667807054245,20.0,20.9212962962963
2024-03-11 13:11:36,21.3099,21.2789,11.3111,40.4312,40.5109,20.9867,21.2887,2863.19,487.896,1719.21,8.722794597140027,20.0,20.922222222222228
2024-03-11 13:11:37,21.3169,21.2822,11.3063,40.4182,40.5011,20.9874,21.2855,2850.72,498.731,1718.88,8.73141242566444,20.0,20.923148148148154
2024-03-11 13:11:38,21.3132,21.2887,11.3072,40.4307,40.5109,20.9903,21.2855,2868.12,499.716,1720.85,8.737402659792059,20.0,20.924074074074078
2024-03-11 13:11:39,21.3155,21.2822,11.3002,40.432,40.5076,20.9963,21.2789,2856.62,488.881,1720.85,8.745523571718518,20.0,20.925000000000004
2024-03-11 13:11:40,21.3178,21.2822,11.3095,40.4603,40.4912,20.9877,21.2756,2866.15,489.866,1719.7,8.733570732690854,20.0,20.92592592592593
2024-03-11 13:11:41,21.3241,21.2822,11.3012,40.4591,40.5142,21.0163,21.2822,2860.56,493.806,1723.97,8.768028185237167,20.0,20.926851851851858
2024-03-11 13:11:42,21.319,21.2855,11.3,40.4524,40.5011,21.0143,21.2953,2861.88,484.941,1720.52,8.74707676116152,20.0,20.927777777777784
2024-03-11 13:11:43,21.3321,21.2789,11.3099,40.4568,40.4945,21.0296,21.2822,2866.8,493.806,1719.7,8.745700328444817,20.0,20.928703703703707
2024-03-11 13:11:44,21.3351,21.2855,11.3091,40.4653,40.5043,21.027,21.2887,2867.13,497.746,1718.22,8.741486796391822,20.0,20.929629629629634
2024-03-11 13:11:45,21.3373,21.2887,11.3107,40.4644,40.5043,21.0278,21.2789,2859.25,490.851,1718.88,8.745367892750398,20.0,20.93055555555556
2024-03-11 13:11:46,21.3421,21.2822,11.3078,40.4736,40.5043,21.0418,21.2789,2862.53,488.881,1718.71,8.751218366087812,20.0,20.931481481481487
2024-03-11 13:11:47,21.3398,21.2855,11.3071,40.4756,40.5076,21.0527,21.2756,2858.92,488.881,1717.73,8.74483385132831,20.0,20.93240740740741
2024-03-11 13:11:48,21.3468,21.2855,11.3107,40.4737,40.5076,21.0514,21.2855,2860.89,489.866,1717.73,8.747797404020458,20.0,20.933333333333337
2024-03-11 13:11:49,21.3393,21.2789,11.3123,40.4796,40.5043,21.047,21.2855,2862.86,489.866,1717.07,8.736507441154503,20.0,20.934259259259264
2024-03-11 13:11:50,21.3435,21.2887,11.3111,40.4798,40.5043,21.0604,21.2822,2863.85,492.821,1716.25,8.737038018330475,20.0,20.93518518518519
2024-03-11 13:11:51,21.3497,21.2887,11.3179,40.477,40.5043,21.072,21.2855,2856.3,498.731,1715.27,8.731526830527578,20.0,20.936111111111117
2024-03-11 13:11:52,21.3606,21.2822,11.3321,40.4488,40.5076,21.0708,21.2855,2864.18,490.851,1715.92,8.731962276166321,20.0,20.93703703703704
2024-03-11 13:11:53,21.3491,21.2822,11.313,40.4601,40.5109,21.0837,21.2855,2857.61,494.791,1716.09,8.739445458288245,20.0,20.937962962962967
2024-03-11 13:11:54,21.3612,21.2887,11.3224,40.4584,40.5076,21.0829,21.2822,2861.88,491.836,1715.6,8.73930055111104,20.0,20.938888888888894
2024-03-11 13:11:55,21.3635,21.2822,11.3203,40.4565,40.5076,21.1,21.2822,2856.3,489.866,1718.22,8.756483163128099,20.0,20.93981481481482
2024-03-11 13:11:56,21.3689,21.2855,11.3239,40.4492,40.5076,21.1086,21.2822,2860.56,486.911,1713.95,8.736287651559914,20.0,20.940740740740747
2024-03-11 13:11:57,21.3598,21.2789,11.3231,40.461,40.5043,21.1076,21.2887,2854.0,495.776,1714.61,8.732430366501903,20.0,20.94166666666667
2024-03-11 13:11:58,21.3715,21.2887,11.3369,40.4743,40.5076,21.1156,21.2822,2859.91,493.806,1712.97,8.722252564153269,20.0,20.942592592592597
2024-03-11 13:11:59,21.3764,21.2822,11.3273,40.4836,40.5076,21.0969,21.2789,2860.24,495.776,1719.86,8.769990029878326,20.0,20.943518518518523
2024-03-11 13:12:00,21.3733,21.2822,11.3227,40.4875,40.5175,21.1211,21.2822,2854.66,491.836,1710.18,8.721931027108035,20.0,20.94444444444445
2024-03-11 13:12:01,21.3834,21.2953,11.327,40.4801,40.5043,21.117,21.2822,2853.67,489.866,1711.0,8.731148698448255,20.0,20.945370370370377
2024-03-11 13:12:02,21.3844,21.2887,11.3296,40.479,40.5043,21.1229,21.2887,2855.97,492.821,1710.83,8.72889218585459,20.0,20.9462962962963
2024-03-11 13:12:03,21.3835,21.2887,11.3247,40.4968,40.5043,21.1232,21.2822,2853.67,490.851,1711.82,8.737417840162184,20.0,20.947222222222226
2024-03-11 13:12:04,21.3836,21.2887,11.3385,40.4888,40.5043,21.1381,21.2887,2851.37,488.881,1712.64,8.729697269141724,20.0,20.948148148148153
2024-03-11 13:12:05,21.402,21.2822,11.3422,40.4667,40.5076,21.1252,21.2855,2856.3,482.971,1713.63,8.747525937941305,20.0,20.94907407407408
2024-03-11 13:12:06,21.4026,21.2822,11.3468,40.477,40.5043,21.1302,21.2855,2856.62,482.971,1714.28,8.747364447341312,20.0,20.950000000000006
2024-03-11 13:12:07,21.3739,21.2822,11.3307,40.4763,40.5011,21.1533,21.2789,2852.03,495.776,1714.77,8.738901091616423,20.0,20.95092592592593
2024-03-11 13:12:08,21.387,21.2887,11.337,40.4684,40.5011,21.1295,21.2789,2851.04,490.851,1714.45,8.743186078375874,20.0,20.951851851851856
2024-03-11 13:12:09,21.3905,21.2789,11.3357,40.4645,40.5043,21.1409,21.2822,2852.03,491.836,1715.6,8.753229388105273,20.0,20.952777777777783
2024-03-11 13:12:10,21.3978,21.2887,11.3454,40.4382,40.5043,21.1533,21.292,2854.66,495.776,1716.74,8.75695511249279,20.0,20.95370370370371
2024-03-11 13:12:11,21.3857,21.2887,11.3415,40.4459,40.4978,21.1428,21.2789,2849.07,481.001,1716.58,8.748996358440909,20.0,20.954629629629636
2024-03-11 13:12:12,21.3976,21.2887,11.339,40.4488,40.5076,21.1439,21.2855,2848.42,495.776,1716.42,8.760722821899126,20.0,20.95555555555556
2024-03-11 13:12:13,21.4132,21.2789,11.3471,40.445,40.5043,21.1399,21.2822,2847.76,491.836,1716.09,8.765569486919743,20.0,20.956481481481486
2024-03-11 13:12:14,21.3992,21.292,11.3495,40.4258,40.5043,21.1522,21.2855,2844.81,489.866,1714.61,8.74374101589508,20.0,20.957407407407413
2024-03-11 13:12:15,21.4087,21.2822,11.3464,40.4259,40.5043,21.151,21.292,2840.54,495.776,1717.07,8.767264268986631,20.0,20.95833333333334
2024-03-11 13:12:16,21.4082,21.2855,11.3567,40.4207,40.5109,21.1488,21.2855,2840.54,492.821,1713.3,8.73862549756859,20.0,20.959259259259262
2024-03-11 13:12:17,21.3941,21.2822,11.3425,40.4122,40.5076,21.1693,21.2789,2843.82,491.836,1716.58,8.755442125455962,20.0,20.96018518518519
2024-03-11 13:12:18,21.4067,21.2263,11.3495,40.4039,40.5043,21.1717,21.2296,2842.18,487.896,1716.09,8.75781935842573,20.0,20.961111111111116
2024-03-11 13:12:19,21.4235,21.2296,11.3521,40.3962,40.5109,21.1595,21.2296,2843.16,489.866,1715.6,8.767680556486797,20.0,20.962037037037042
2024-03-11 13:12:20,21.4103,21.2296,11.3469,40.3853,40.5076,21.1533,21.2263,2840.21,491.836,1715.27,8.759030992078312,20.0,20.96296296296297
2024-03-11 13:12:21,21.4037,21.2263,11.3508,40.3663,40.5076,21.1688,21.2296,2833.31,494.791,1715.1,8.749024751355389,20.0,20.963888888888892
2024-03-11 13:12:22,21.4229,21.2263,11.3536,40.3619,40.5076,21.1656,21.2231,2837.91,488.881,1714.61,8.760793994980178,20.0,20.96481481481482
2024-03-11 13:12:23,21.4256,21.2329,11.3557,40.3294,40.5011,21.1645,21.2263,2836.27,493.806,1721.5,8.796522554373974,20.0,20.965740740740745
2024-03-11 13:12:24,21.4264,21.2329,11.3605,40.3362,40.5011,21.1654,21.2329,2832.0,494.791,1712.48,8.746956272174927,20.0,20.966666666666672
2024-03-11 13:12:25,21.4352,21.2296,11.3537,40.316,40.5109,21.1613,21.2296,2837.91,485.926,1708.04,8.737798538838373,20.0,20.9675925925926
2024-03-11 13:12:26,21.4255,21.2296,11.3457,40.31,40.5109,21.1936,21.2263,2837.58,488.881,1711.0,8.751465002448073,20.0,20.968518518518522
2024-03-11 13:12:27,21.4393,21.2329,11.3629,40.3099,40.5043,21.1896,21.2263,2831.67,494.791,1711.82,8.75270580234324,20.0,20.96944444444445
2024-03-11 13:12:28,21.4405,21.2296,11.3507,40.2984,40.5109,21.1739,21.2263,2837.58,485.926,1711.98,8.765164684661501,20.0,20.970370370370375
2024-03-11 13:12:29,21.4304,21.2263,11.3517,40.3065,40.5076,21.1807,21.2296,2829.37,490.851,1711.82,8.75470366103736,20.0,20.971296296296302
2024-03-11 13:12:30,21.432,21.2329,11.3401,40.2898,40.5109,21.1795,21.2263,2830.36,489.866,1712.48,8.769549469313429,20.0,20.97222222222223
2024-03-11 13:12:31,21.4362,21.2296,11.3588,40.3012,40.5076,21.1858,21.2296,2830.36,493.806,1719.86,8.79468783543759,20.0,20.97314814814815
2024-03-11 13:12:32,21.4248,21.2329,11.344,40.2961,40.5043,21.1851,21.2296,2832.66,494.791,1713.13,8.763228877937573,20.0,20.97407407407408
2024-03-11 13:12:33,21.4367,21.2296,11.3592,40.2831,40.5076,21.1869,21.2296,2834.96,492.821,1712.97,8.75954200618405,20.0,20.975000000000005
2024-03-11 13:12:34,21.4344,21.2263,11.36,40.2856,40.5043,21.1882,21.2296,2828.39,493.806,1712.48,8.75434250970097,20.0,20.97592592592593
2024-03-11 13:12:35,21.4329,21.2263,11.3535,40.3093,40.5011,21.1977,21.2296,2837.91,494.791,1713.95,8.766205849191936,20.0,20.97685185185186
2024-03-11 13:12:36,21.4324,21.2329,11.3584,40.3017,40.5076,21.1927,21.2296,2842.18,492.821,1714.28,8.763196308848269,20.0,20.97777777777778
2024-03-11 13:12:37,21.4396,21.2231,11.3554,40.3153,40.5076,21.2045,21.2231,2834.3,496.761,1713.95,8.770380481419663,20.0,20.978703703703708
2024-03-11 13:12:38,21.4254,21.2033,11.351,40.311,40.5076,21.1987,21.2296,2831.34,492.821,1713.79,8.761039340430495,20.0,20.979629629629635
2024-03-11 13:12:39,21.4134,21.2263,11.3496,40.3105,40.5011,21.1921,21.2231,2844.15,488.881,1712.64,8.745948509939018,20.0,20.98055555555556
2024-03-11 13:12:40,21.432,21.2362,11.3601,40.3239,40.5109,21.1996,21.2263,2836.27,494.791,1711.33,8.746292648564184,20.0,20.981481481481488
2024-03-11 13:12:41,21.4261,21.2263,11.3527,40.3175,40.5076,21.2023,21.2263,2841.85,491.836,1711.33,8.747595226923066,20.0,20.98240740740741
2024-03-11 13:12:42,21.4031,21.2296,11.3555,40.3432,40.5076,21.2203,21.2296,2843.16,489.866,1719.04,8.764500200951572,20.0,20.983333333333338
2024-03-11 13:12:43,21.4041,21.2296,11.3563,40.352,40.5109,21.2063,21.2296,2842.18,491.836,1711.16,8.724497796508004,20.0,20.984259259259264
2024-03-11 13:12:44,21.4045,21.2296,11.3668,40.3637,40.5109,21.2017,21.2263,2838.57,493.806,1710.83,8.714047131116747,20.0,20.98518518518519
2024-03-11 13:12:45,21.3922,21.2296,11.3522,40.3831,40.5076,21.2049,21.2231,2842.51,491.836,1709.69,8.710235957523938,20.0,20.986111111111118
2024-03-11 13:12:46,21.3973,21.2329,11.348,40.3761,40.5109,21.2047,21.2263,2848.75,486.911,1710.01,8.719935995323993,20.0,20.98703703703704
2024-03-11 13:12:47,21.3958,21.2296,11.3645,40.3909,40.5043,21.2089,21.2296,2847.1,489.866,1709.52,8.701822906691802,20.0,20.987962962962968
2024-03-11 13:12:48,21.3878,21.2296,11.3493,40.4099,40.5109,21.2028,21.2263,2844.81,491.836,1708.21,8.701395703289718,20.0,20.988888888888894
2024-03-11 13:12:49,21.3951,21.246,11.3561,40.4245,40.5076,21.2063,21.2263,2848.09,486.911,1710.67,8.714360643106707,20.0,20.98981481481482
2024-03-11 13:12:50,21.394,21.2263,11.3585,40.4299,40.5076,21.1966,21.2263,2846.12,495.776,1711.16,8.713817715007858,20.0,20.990740740740744
2024-03-11 13:12:51,21.3769,21.2296,11.341,40.4397,40.5109,21.1985,21.2231,2844.48,493.806,1711.49,8.71584557568697,20.0,20.99166666666667
2024-03-11 13:12:52,21.3798,21.2263,11.3477,40.4467,40.5043,21.1979,21.2263,2849.4,493.806,1711.98,8.715039805842796,20.0,20.992592592592597
2024-03-11 13:12:53,21.3725,21.2329,11.3372,40.4368,40.5109,21.1934,21.2263,2846.45,495.776,1711.82,8.7170049361136,20.0,20.993518518518524
2024-03-11 13:12:54,21.3861,21.2296,11.3499,40.452,40.5142,21.1996,21.2231,2850.39,498.731,1712.97,8.72364331257399,20.0,20.99444444444445
2024-03-11 13:12:55,21.3782,21.2296,11.3513,40.4372,40.5043,21.1979,21.2263,2857.94,491.836,1711.98,8.710522485741283,20.0,20.995370370370374
2024-03-11 13:12:56,21.3897,21.2362,11.3506,40.4439,40.5076,21.1912,21.2296,2854.98,490.851,1718.71,8.755404592148151,20.0,20.9962962962963
2024-03-11 13:12:57,21.3793,21.2296,11.3392,40.443,40.5109,21.1913,21.2296,2852.36,491.836,1713.79,8.731210899096345,20.0,20.997222222222227
2024-03-11 13:12:58,21.3919,21.2362,11.3411,40.436,40.5109,21.1791,21.2231,2854.33,486.911,1714.61,8.74469807084373,20.0,20.998148148148154
2024-03-11 13:12:59,21.3793,21.2395,11.3312,40.4515,40.5043,21.1939,21.2296,2851.04,496.761,1713.63,8.737352171715939,20.0,20.99907407407408
2024-03-11 13:13:00,21.3917,21.2362,11.3467,40.4547,40.5043,21.1861,21.2263,2846.12,496.761,1716.74,8.750508744676898,20.0,21.000000000000004
2024-03-11 13:13:01,21.3893,21.2263,11.3287,40.4605,40.5076,21.1994,21.2263,2854.0,495.776,1715.76,8.759095404627505,20.0,21.00092592592593
2024-03-11 13:13:02,21.3862,21.2296,11.3399,40.478,40.5043,21.1825,21.2263,2847.76,486.911,1720.52,8.770910995673917,20.0,21.001851851851857
2024-03-11 13:13:03,21.3861,21.2329,11.3403,40.4649,40.5043,21.1837,21.2263,2852.03,488.881,1715.43,8.744527830066502,20.0,21.002777777777784
2024-03-11 13:13:04,21.3837,21.2362,11.3329,40.466,40.5043,21.179,21.2296,2851.37,485.926,1717.4,8.758927375243953,20.0,21.00370370370371
2024-03-11 13:13:05,21.3962,21.2263,11.3445,40.4725,40.5043,21.205,21.2231,2850.39,491.836,1717.73,8.761394881078555,20.0,21.004629629629633
2024-03-11 13:13:06,21.3879,21.2296,11.3356,40.4775,40.5076,21.1974,21.2263,2842.18,491.836,1716.58,8.756051860173589,20.0,21.00555555555556
2024-03-11 13:13:07,21.379,21.2263,11.3307,40.4775,40.5011,21.198,21.2263,2843.82,493.806,1716.09,8.750069229931729,20.0,21.006481481481487
2024-03-11 13:13:08,21.3769,21.2329,11.3413,40.4761,40.5043,21.1924,21.2231,2838.24,489.866,1714.45,8.73065852817402,20.0,21.007407407407413
2024-03-11 13:13:09,21.3782,21.2296,11.334,40.4766,40.5109,21.1898,21.2263,2839.22,489.866,1714.12,8.736458328729649,20.0,21.00833333333334
2024-03-11 13:13:10,21.3824,21.2263,11.3387,40.4894,40.5372,21.2042,21.2263,2843.16,481.001,1714.28,8.736838869086698,20.0,21.009259259259263
2024-03-11 13:13:11,21.3663,21.2329,11.3148,40.493,40.5043,21.2013,21.2296,2836.93,495.776,1713.95,8.74194079936828,20.0,21.01018518518519
2024-03-11 13:13:12,21.3591,21.2329,11.3153,40.4953,40.5076,21.1941,21.2066,2838.9,489.866,1714.12,8.736110408205208,20.0,21.011111111111116
2024-03-11 13:13:13,21.3509,21.2296,11.3297,40.4945,40.5043,21.1869,21.2296,2837.25,487.896,1713.46,8.713096739780214,20.0,21.012037037037043
2024-03-11 13:13:14,21.3605,21.2263,11.3266,40.4771,40.5043,21.1892,21.2263,2836.6,490.851,1708.04,8.696542851644123,20.0,21.01296296296297
2024-03-11 13:13:15,21.3705,21.2296,11.3241,40.491,40.4912,21.1969,21.2296,2840.54,489.866,1713.63,8.735873932178928,20.0,21.013888888888893
2024-03-11 13:13:16,21.3626,21.2329,11.325,40.4865,40.5109,21.1913,21.2263,2840.87,488.881,1714.94,8.734894237085413,20.0,21.01481481481482
2024-03-11 13:13:17,21.365,21.2263,11.3247,40.4905,40.5076,21.2015,21.2296,2840.54,487.896,1715.1,8.738058989051263,20.0,21.015740740740746
2024-03-11 13:13:18,21.3595,21.1771,11.3192,40.4901,40.5109,21.1957,21.1771,2839.88,486.911,1716.58,8.745599265014066,20.0,21.016666666666673
2024-03-11 13:13:19,21.3574,21.1672,11.3239,40.4906,40.4978,21.1807,21.1705,2837.25,488.881,1716.91,8.741356266825479,20.0,21.017592592592596
2024-03-11 13:13:20,21.3597,21.1705,11.3171,40.4844,40.5043,21.1919,21.1738,2832.33,497.746,1717.07,8.75009969368088,20.0,21.018518518518523
2024-03-11 13:13:21,21.3611,21.1705,11.3274,40.4925,40.5109,21.1845,21.1738,2838.9,493.806,1711.66,8.714800492250331,20.0,21.01944444444445
2024-03-11 13:13:22,21.3587,21.1738,11.3207,40.4964,40.5043,21.1772,21.1738,2836.27,488.881,1715.92,8.740234065728426,20.0,21.020370370370376
2024-03-11 13:13:23,21.3578,21.1705,11.3111,40.4758,40.5109,21.168,21.1672,2836.27,492.821,1714.77,8.741946550615612,20.0,21.021296296296303
2024-03-11 13:13:24,21.352,21.1705,11.3106,40.4802,40.5076,21.1839,21.1738,2834.96,495.776,1715.27,8.739882525175902,20.0,21.022222222222226
2024-03-11 13:13:25,21.3574,21.1705,11.3081,40.4666,40.5076,21.1752,21.1738,2833.64,490.851,1708.37,8.71157306467895,20.0,21.023148148148152
2024-03-11 13:13:26,21.3539,21.1705,11.313,40.4492,40.5043,21.1706,21.1738,2833.64,481.986,1717.4,8.750299864895027,20.0,21.02407407407408
2024-03-11 13:13:27,21.344,21.1705,11.2982,40.4494,40.5109,21.1594,21.1738,2832.0,484.941,1714.77,8.74116343258725,20.0,21.025000000000006
2024-03-11 13:13:28,21.337,21.1705,11.3005,40.435,40.5109,21.1517,21.1738,2836.27,490.851,1712.48,8.721408580025987,20.0,21.025925925925932
2024-03-11 13:13:29,21.3374,21.1771,11.3032,40.4447,40.5043,21.1531,21.1771,2834.96,485.926,1711.33,8.713554512477561,20.0,21.026851851851855
2024-03-11 13:13:30,21.3367,21.1705,11.2992,40.4356,40.5043,21.1507,21.1771,2830.69,487.896,1712.15,8.720596740266469,20.0,21.027777777777782
2024-03-11 13:13:31,21.325,21.1771,11.304,40.434,40.5043,21.1624,21.1771,2834.96,487.896,1711.82,8.704583466841493,20.0,21.02870370370371
2024-03-11 13:13:32,21.3369,21.1705,11.3001,40.4355,40.5142,21.1646,21.1639,2831.67,488.881,1706.24,8.689888919313105,20.0,21.029629629629635
2024-03-11 13:13:33,21.3239,21.1705,11.3078,40.4415,40.5011,21.1589,21.1738,2831.67,484.941,1707.88,8.680302104564372,20.0,21.030555555555562
2024-03-11 13:13:34,21.3082,21.1705,11.2993,40.4347,40.5011,21.1685,21.1705,2835.61,485.926,1721.5,8.743236238142755,20.0,21.031481481481485
2024-03-11 13:13:35,21.3109,21.1738,11.291,40.4236,40.5076,21.1642,21.1705,2831.02,483.956,1710.01,8.694425151955546,20.0,21.032407407407412
2024-03-11 13:13:36,21.2974,21.1705,11.281,40.4314,40.5076,21.158,21.1771,2834.63,492.821,1710.51,8.69392947349446,20.0,21.03333333333334
2024-03-11 13:13:37,21.2879,21.1705,11.278,40.4198,40.5076,21.1711,21.1738,2832.0,491.836,1711.66,8.69412893024274,20.0,21.034259259259265
2024-03-11 13:13:38,21.2809,21.1672,11.2872,40.4274,40.5011,21.168,21.1738,2838.24,489.866,1712.64,8.6850280832069,20.0,21.035185185185192
2024-03-11 13:13:39,21.2751,21.1738,11.2784,40.432,40.5109,21.1693,21.1738,2839.55,489.866,1712.97,8.68930921093725,20.0,21.036111111111115
2024-03-11 13:13:40,21.2677,21.1738,11.2899,40.431,40.5011,21.1643,21.1803,2831.02,495.776,1713.46,8.675361897794584,20.0,21.03703703703704
2024-03-11 13:13:41,21.254,21.1771,11.2827,40.4578,40.5043,21.1633,21.1705,2833.31,498.731,1713.46,8.669710366160787,20.0,21.03796296296297
2024-03-11 13:13:42,21.2508,21.1738,11.2708,40.446,40.5043,21.1794,21.1705,2836.27,497.746,1713.95,8.679756173476148,20.0,21.038888888888895
2024-03-11 13:13:43,21.2544,21.1705,11.2608,40.4556,40.5076,21.1772,21.1771,2835.28,487.896,1714.28,8.693257755817555,20.0,21.03981481481482
2024-03-11 13:13:44,21.2321,21.1738,11.2618,40.4469,40.5043,21.1752,21.1705,2842.84,491.836,1714.12,8.672180011840988,20.0,21.040740740740745
2024-03-11 13:13:45,21.2373,21.1771,11.2594,40.4478,40.5109,21.1789,21.1705,2843.82,495.776,1713.79,8.677119673120135,20.0,21.04166666666667
2024-03-11 13:13:46,21.2349,21.1771,11.2541,40.4409,40.5109,21.1801,21.1738,2837.58,490.851,1713.63,8.678831277103383,20.0,21.042592592592598
2024-03-11 13:13:47,21.2447,21.1836,11.2568,40.4364,40.5076,21.1709,21.1771,2836.93,486.911,1712.64,8.679987591408803,20.0,21.043518518518525
2024-03-11 13:13:48,21.2351,21.1705,11.2423,40.4339,40.5076,21.1804,21.1771,2839.55,491.836,1713.63,8.689265909129382,20.0,21.044444444444448
2024-03-11 13:13:49,21.237,21.1738,11.256,40.4367,40.5043,21.1881,21.1771,2841.85,489.866,1713.46,8.678144190291219,20.0,21.045370370370375
2024-03-11 13:13:50,21.2364,21.1705,11.2495,40.4244,40.5011,21.1763,21.1771,2836.93,494.791,1713.63,8.684135548383267,20.0,21.0462962962963
2024-03-11 13:13:51,21.2187,21.1672,11.2512,40.4356,40.5043,21.1814,21.1771,2841.85,492.821,1708.37,8.640661988614868,20.0,21.047222222222228
2024-03-11 13:13:52,21.2194,21.1738,11.2436,40.4285,40.5011,21.18,21.1738,2841.85,497.746,1719.53,8.704349618304047,20.0,21.048148148148154
2024-03-11 13:13:53,21.2232,21.1705,11.2463,40.4382,40.5043,21.1906,21.1738,2842.51,497.746,1715.27,8.68374270175747,20.0,21.049074074074078
2024-03-11 13:13:54,21.2232,21.1705,11.2301,40.4381,40.5043,21.2008,21.1705,2840.21,496.761,1714.77,8.695307521370887,20.0,21.050000000000004
2024-03-11 13:13:55,21.2131,21.1738,11.2313,40.4488,40.5043,21.1978,21.1574,2838.57,497.746,1715.76,8.690489484713725,20.0,21.05092592592593
2024-03-11 13:13:56,21.2119,21.1672,11.2176,40.4382,40.5043,21.2012,21.1803,2840.21,444.557,1715.27,8.698887398307562,20.0,21.051851851851858
2024-03-11 13:13:57,21.2047,21.1738,11.2189,40.4386,40.5109,21.1927,21.1705,2835.94,492.821,1712.31,8.676490434194509,20.0,21.052777777777784
2024-03-11 13:13:58,21.1941,21.1738,11.2225,40.4295,40.5076,21.2021,21.1705,2842.18,491.836,1716.58,8.6857581577258,20.0,21.053703703703707
2024-03-11 13:13:59,21.1933,21.1738,11.2016,40.4376,40.5076,21.188,21.1771,2838.9,492.821,1716.42,8.70245503544922,20.0,21.054629629629634
2024-03-11 13:14:00,21.1811,21.1738,11.2097,40.4319,40.5011,21.1846,21.1738,2839.88,490.851,1722.16,8.713817737334926,20.0,21.05555555555556
2024-03-11 13:14:01,21.1766,21.1771,11.2115,40.4296,40.5076,21.1924,21.1803,2837.25,489.866,1717.56,8.68505182498912,20.0,21.055740740740745
2024-03-11 13:14:02,21.1613,21.1705,11.1881,40.4367,40.5043,21.1931,21.1738,2837.91,500.701,1717.56,8.692111354726139,20.0,21.05592592592593
2024-03-11 13:14:03,21.1537,21.1738,11.2005,40.4331,40.5043,21.1924,21.1803,2838.9,494.791,1716.25,8.668064152550427,20.0,21.056111111111115
2024-03-11 13:14:04,21.1495,21.1705,11.1975,40.417,40.5109,21.1871,21.1803,2841.85,493.806,1717.24,8.672018568939713,20.0,21.056296296296303
2024-03-11 13:14:05,21.1461,21.1705,11.1984,40.4335,40.5076,21.1982,21.1738,2837.91,487.896,1718.06,8.672410805630866,20.0,21.056481481481487
2024-03-11 13:14:06,21.1467,21.1705,11.1934,40.4367,40.5109,21.1926,21.1672,2844.48,492.821,1719.53,8.684717321504612,20.0,21.056666666666672
2024-03-11 13:14:07,21.1359,21.1672,11.1861,40.4358,40.5043,21.1895,21.1705,2836.27,488.881,1718.88,8.67838165073783,20.0,21.056851851851857
2024-03-11 13:14:08,21.1258,21.1738,11.1864,40.4357,40.5306,21.2157,21.1738,2834.3,494.791,1718.39,8.666839242416918,20.0,21.05703703703704
2024-03-11 13:14:09,21.1246,21.1672,11.1885,40.4355,40.5076,21.21,21.1705,2835.61,487.896,1719.04,8.66723898708896,20.0,21.057222222222226
2024-03-11 13:14:10,21.1283,21.1738,11.1798,40.4222,40.5109,21.2024,21.1705,2834.63,491.836,1717.07,8.66811052940317,20.0,21.057407407407414
2024-03-11 13:14:11,21.1211,21.1705,11.1755,40.431,40.5076,21.2138,21.1738,2841.52,489.866,1716.91,8.664776288168582,20.0,21.0575925925926
2024-03-11 13:14:12,21.1275,21.1705,11.17,40.4364,40.5109,21.1878,21.1738,2833.97,491.836,1716.74,8.674284800907936,20.0,21.057777777777783
2024-03-11 13:14:13,21.1168,21.1672,11.1519,40.4346,40.5011,21.1895,21.1738,2840.54,481.001,1716.42,8.679113082132966,20.0,21.057962962962968
2024-03-11 13:14:14,21.1181,21.1705,11.1658,40.4255,40.5076,21.1974,21.1705,2839.88,485.926,1716.58,8.668946900510887,20.0,21.058148148148153
2024-03-11 13:14:15,21.1073,21.1771,11.1555,40.4235,40.5076,21.1841,21.1738,2832.99,497.746,1717.56,8.67346025147031,20.0,21.058333333333337
2024-03-11 13:14:16,21.1181,21.1705,11.1668,40.4195,40.5109,21.1811,21.1803,2836.6,490.851,1718.06,8.675549287782546,20.0,21.05851851851852
2024-03-11 13:14:17,21.1006,21.1705,11.1531,40.3981,40.5076,21.1777,21.1771,2832.66,490.851,1718.71,8.67551744483009,20.0,21.05870370370371
2024-03-11 13:14:18,21.094,21.1147,11.1397,40.4011,40.5011,21.1668,21.1147,2833.97,493.806,1718.71,8.681447931748902,20.0,21.058888888888895
2024-03-11 13:14:19,21.1135,21.1147,11.1535,40.4057,40.5076,21.1697,21.1179,2836.93,492.821,1718.88,8.687278261005115,20.0,21.05907407407408
2024-03-11 13:14:20,21.1078,21.1147,11.1501,40.4029,40.5043,21.1649,21.1245,2838.57,491.836,1718.55,8.683604716475857,20.0,21.059259259259264
2024-03-11 13:14:21,21.1087,21.1212,11.1477,40.3971,40.5076,21.1528,21.1278,2832.99,483.956,1720.68,8.697248652590863,20.0,21.05944444444445
2024-03-11 13:14:22,21.1056,21.1212,11.1453,40.3797,40.5109,21.1549,21.1212,2834.63,487.896,1720.68,8.69663746154008,20.0,21.059629629629633
2024-03-11 13:14:23,21.0958,21.1179,11.128,40.3936,40.5043,21.154,21.1179,2841.52,491.836,1720.03,8.699898242184982,20.0,21.05981481481482
2024-03-11 13:14:24,21.1001,21.1179,11.1196,40.3947,40.5076,21.1468,21.1212,2837.58,494.791,1718.88,8.705158703208998,20.0,21.060000000000006
2024-03-11 13:14:25,21.0913,21.1245,11.1304,40.3944,40.5076,21.1401,21.1179,2835.61,491.836,1718.06,8.68391857352036,20.0,21.06018518518519
2024-03-11 13:14:26,21.0741,21.1179,11.1088,40.3929,40.5109,21.1455,21.1212,2839.22,490.851,1717.24,8.683607982823043,20.0,21.060370370370375
2024-03-11 13:14:27,21.0761,21.1147,11.1161,40.4013,40.4978,21.1418,21.1212,2835.94,491.836,1717.07,8.67813045915018,20.0,21.06055555555556
2024-03-11 13:14:28,21.0805,21.1179,11.1132,40.3925,40.5043,21.1157,21.1179,2845.46,491.836,1711.98,8.658747047654721,20.0,21.060740740740744
2024-03-11 13:14:29,21.0675,21.1212,11.1118,40.3902,40.5043,21.1151,21.1212,2838.24,493.806,1716.58,8.671908469139424,20.0,21.06092592592593
2024-03-11 13:14:30,21.0797,21.1114,11.1078,40.3961,40.5011,21.1185,21.1212,2841.19,488.881,1715.92,8.682679824669986,20.0,21.061111111111117
2024-03-11 13:14:31,21.066,21.1212,11.1097,40.3952,40.5043,21.1174,21.1179,2844.15,492.821,1708.37,8.630952892625656,20.0,21.0612962962963
2024-03-11 13:14:32,21.0727,21.1147,11.0982,40.3928,40.5043,21.1152,21.1179,2841.19,481.001,1715.6,8.683324037440432,20.0,21.061481481481486
2024-03-11 13:14:33,21.0567,21.1212,11.0981,40.3957,40.5043,21.0839,21.1212,2836.27,493.806,1716.09,8.67195838432352,20.0,21.06166666666667
2024-03-11 13:14:34,21.0648,21.1179,11.105,40.3941,40.5043,21.0795,21.1212,2837.25,491.836,1723.64,8.711160537258426,20.0,21.061851851851856
2024-03-11 13:14:35,21.0616,21.1179,11.1008,40.4008,40.5043,21.0865,21.1212,2842.18,504.64,1717.56,8.68130417340033,20.0,21.06203703703704
2024-03-11 13:14:36,21.0588,21.1114,11.0817,40.4117,40.4978,21.0816,21.1179,2842.51,483.956,1717.4,8.694700353757549,20.0,21.06222222222223
2024-03-11 13:14:37,21.0529,21.1147,11.0794,40.4121,40.5043,21.0545,21.1179,2844.81,481.986,1717.73,8.693233169159146,20.0,21.062407407407413
2024-03-11 13:14:38,21.0426,21.1147,11.0835,40.4215,40.5109,21.0448,21.1212,2844.15,485.926,1725.94,8.72217152301974,20.0,21.062592592592598
2024-03-11 13:14:39,21.0392,21.1114,11.0885,40.4109,40.5076,21.0312,21.1179,2845.13,492.821,1718.06,8.675026207423937,20.0,21.062777777777782
2024-03-11 13:14:40,21.0354,21.1179,11.0853,40.4117,40.5043,21.0173,21.1179,2845.79,486.911,1718.88,8.678643315745687,20.0,21.062962962962967
2024-03-11 13:14:41,21.0227,21.1179,11.0787,40.4142,40.5109,21.0203,21.1212,2847.76,488.881,1718.55,8.671657641888785,20.0,21.06314814814815
2024-03-11 13:14:42,21.0282,21.1179,11.065,40.4312,40.5043,21.0012,21.1245,2845.79,493.806,1718.06,8.685923714895043,20.0,21.063333333333336
2024-03-11 13:14:43,21.0168,21.1212,11.0682,40.4247,40.5011,20.9978,21.1179,2844.48,485.926,1718.88,8.677334990706381,20.0,21.063518518518524
2024-03-11 13:14:44,21.0206,21.1147,11.0747,40.4377,40.5076,21.0,21.1114,2851.7,494.791,1717.56,8.668318124871732,20.0,21.06370370370371
2024-03-11 13:14:45,21.023,21.1212,11.0663,40.4501,40.5043,20.9843,21.1212,2854.33,490.851,1717.24,8.676114076101488,20.0,21.063888888888894
2024-03-11 13:14:46,21.0219,21.1179,11.0588,40.444,40.5076,20.9727,21.1147,2852.36,491.836,1717.24,8.681690936917526,20.0,21.064074074074078
2024-03-11 13:14:47,21.0207,21.1245,11.0606,40.4536,40.5076,20.9664,21.1212,2852.69,486.911,1712.97,8.657495840813077,20.0,21.064259259259263
2024-03-11 13:14:48,21.0183,21.1179,11.037,40.4649,40.5043,20.9552,21.1212,2857.28,483.956,1716.25,8.692535940788044,20.0,21.064444444444447
2024-03-11 13:14:49,21.0328,21.1179,11.0513,40.4567,40.5043,20.9381,21.1212,2850.39,489.866,1716.09,8.691899726178907,20.0,21.064629629629636
2024-03-11 13:14:50,21.0241,21.1179,11.0474,40.4603,40.5043,20.9267,21.1179,2854.0,486.911,1715.92,8.686859255185572,20.0,21.06481481481482
2024-03-11 13:14:51,21.0225,21.1114,11.0502,40.4605,40.5076,20.9185,21.1114,2850.72,489.866,1714.94,8.678069040456576,20.0,21.065000000000005
2024-03-11 13:14:52,21.0195,21.1212,11.0521,40.4874,40.5109,20.912,21.1147,2854.0,482.971,1714.77,8.672945151005411,20.0,21.06518518518519
2024-03-11 13:14:53,21.008,21.1245,11.0437,40.4789,40.5076,20.904,21.1179,2861.22,478.046,1721.5,8.704276079062216,20.0,21.065370370370374
2024-03-11 13:14:54,21.0184,21.1179,11.042,40.4936,40.5076,20.9039,21.1212,2858.92,484.941,1711.16,8.662501225848684,20.0,21.06555555555556
2024-03-11 13:14:55,21.0029,21.1081,11.0443,40.4865,40.5109,20.8787,21.1245,2857.94,482.971,1714.61,8.664479465147492,20.0,21.065740740740743
2024-03-11 13:14:56,21.0125,21.1179,11.04,40.5005,40.5109,20.8732,21.1212,2852.03,486.911,1713.46,8.67075372584703,20.0,21.06592592592593
2024-03-11 13:14:57,21.0187,21.1147,11.0477,40.518,40.5043,20.8738,21.1179,2852.03,491.836,1714.94,8.676937757828433,20.0,21.066111111111116
2024-03-11 13:14:58,21.0109,21.1147,11.0275,40.5235,40.5076,20.8734,21.1147,2856.3,485.926,1713.79,8.681902659339897,20.0,21.0662962962963
2024-03-11 13:14:59,20.9975,21.1179,11.0202,40.5336,40.5043,20.8788,21.1212,2857.28,486.911,1714.94,8.682420127487879,20.0,21.066481481481485
2024-03-11 13:15:00,21.01,21.1212,11.0334,40.5381,40.5109,20.879,21.1147,2850.39,489.866,1716.42,8.689303412498635,20.0,21.06666666666667
2024-03-11 13:15:01,21.0105,21.1179,11.0255,40.5389,40.5011,20.8791,21.1245,2858.27,485.926,1717.56,8.702395607923286,20.0,21.066851851851855
2024-03-11 13:15:02,21.0221,21.1212,11.0239,40.5418,40.5109,20.8745,21.1179,2851.7,494.791,1723.8,8.745558155824854,20.0,21.067037037037043
2024-03-11 13:15:03,21.0001,21.1179,11.0127,40.523,40.5043,20.891,21.0982,2857.28,486.911,1718.71,8.71031544895662,20.0,21.067222222222227
2024-03-11 13:15:04,21.0106,21.1179,11.0138,40.5313,40.5043,20.8815,21.1179,2854.33,487.896,1719.04,8.720187468537041,20.0,21.067407407407412
2024-03-11 13:15:05,21.0112,21.1147,11.0231,40.524,40.5043,20.8882,21.1147,2854.0,488.881,1719.53,8.715081940554413,20.0,21.067592592592597
2024-03-11 13:15:06,21.0171,21.1179,11.0176,40.5082,40.5109,20.8978,21.1212,2851.37,493.806,1719.53,8.725028970932783,20.0,21.06777777777778
2024-03-11 13:15:07,20.9987,21.1212,11.0094,40.5094,40.5076,20.8936,21.1179,2854.33,489.866,1720.03,8.71866344736636,20.0,21.067962962962966
2024-03-11 13:15:08,21.0073,21.1212,11.018,40.5189,40.5043,20.9091,21.1212,2850.72,486.911,1721.01,8.72363097129235,20.0,21.06814814814815
2024-03-11 13:15:09,21.0125,21.1212,11.0139,40.5181,40.5076,20.9086,21.1179,2852.36,488.881,1722.0,8.736775523161985,20.0,21.06833333333334
2024-03-11 13:15:10,21.0069,21.1212,11.0145,40.499,40.5076,20.9074,21.1114,2849.07,484.941,1718.71,8.714676101102807,20.0,21.068518518518523
2024-03-11 13:15:11,20.998,21.1212,11.0018,40.5093,40.5109,20.9245,21.1179,2854.0,488.881,1720.19,8.72549735354986,20.0,21.068703703703708
2024-03-11 13:15:12,21.0107,21.1212,11.0172,40.5092,40.5043,20.9161,21.1409,2852.36,489.866,1720.85,8.726487455589846,20.0,21.068888888888893
2024-03-11 13:15:13,20.9915,21.1212,10.9948,40.501,40.5109,20.9142,21.1212,2850.06,491.836,1728.4,8.76758030799368,20.0,21.069074074074077
2024-03-11 13:15:14,21.0014,21.0982,11.0065,40.5125,40.4814,20.9336,21.1179,2850.39,490.851,1721.5,8.7310065917946,20.0,21.069259259259262
2024-03-11 13:15:15,20.9969,21.1147,10.9976,40.4996,40.5109,20.9467,21.1147,2846.78,489.866,1722.16,8.738199019288475,20.0,21.06944444444445
2024-03-11 13:15:16,21.0025,21.1212,11.0063,40.4993,40.5043,20.9379,21.1212,2848.75,487.896,1722.98,8.739649358628617,20.0,21.069629629629635
2024-03-11 13:15:17,21.0032,21.1147,11.006,40.5086,40.5109,20.943,21.1179,2852.03,485.926,1722.49,8.73803792956068,20.0,21.06981481481482
2024-03-11 13:15:18,21.0003,21.0621,10.9943,40.4982,40.5109,20.9535,21.0621,2853.34,489.866,1723.47,8.750705385171177,20.0,21.070000000000004
2024-03-11 13:15:19,21.0029,21.0654,11.0015,40.5037,40.5076,20.94,21.0621,2850.72,491.836,1723.15,8.745058461030398,20.0,21.07018518518519
2024-03-11 13:15:20,21.0007,21.0621,11.0013,40.4996,40.5076,20.9489,21.0621,2848.75,484.941,1722.82,8.741635265242307,20.0,21.070370370370373
2024-03-11 13:15:21,20.9916,21.0654,10.9908,40.5011,40.5076,20.9548,21.0687,2851.37,491.836,1721.5,8.736160514184169,20.0,21.070555555555558
2024-03-11 13:15:22,20.9911,21.0621,10.9917,40.4905,40.5011,20.9574,21.0588,2847.76,481.001,1720.85,8.73163943197329,20.0,21.070740740740746
2024-03-11 13:15:23,21.0045,21.0621,10.9904,40.4818,40.5043,20.9571,21.0654,2847.43,490.851,1719.86,8.739445040670763,20.0,21.07092592592593
2024-03-11 13:15:24,21.0138,21.0687,10.9933,40.4854,40.5076,20.9639,21.0654,2849.4,486.911,1719.7,8.744216852705124,20.0,21.071111111111115
2024-03-11 13:15:25,21.012,21.0588,10.9928,40.4678,40.5208,20.9694,21.0654,2849.4,487.896,1722.82,8.758944741636066,20.0,21.0712962962963
2024-03-11 13:15:26,20.9938,21.0654,10.9919,40.4661,40.5043,20.9759,21.0687,2853.01,486.911,1718.71,8.722961340180559,20.0,21.071481481481484
2024-03-11 13:15:27,21.0089,21.0588,10.9946,40.4786,40.5043,20.9879,21.0654,2851.37,489.866,1717.89,8.729608855511962,20.0,21.07166666666667
2024-03-11 13:15:28,21.0082,21.0654,10.9974,40.4745,40.5076,20.9992,21.0654,2848.09,482.971,1718.06,8.727421423345039,20.0,21.071851851851854
2024-03-11 13:15:29,21.0013,21.0621,10.9838,40.472,40.5076,20.9914,21.0654,2847.1,490.851,1717.73,8.731585027528117,20.0,21.072037037037042
2024-03-11 13:15:30,21.0032,21.0588,10.9866,40.4627,40.5043,21.0032,21.0621,2843.16,494.791,1718.39,8.734155175925434,20.0,21.072222222222226
2024-03-11 13:15:31,21.0091,21.0588,10.9899,40.4542,40.5043,21.0011,21.0687,2851.04,484.941,1719.21,8.740591233714582,20.0,21.07240740740741
2024-03-11 13:15:32,21.0049,21.0621,10.9858,40.4412,40.5076,21.0009,21.0654,2849.4,491.836,1718.71,8.737961983563418,20.0,21.072592592592596
2024-03-11 13:15:33,21.0142,21.0654,10.9984,40.4392,40.5043,21.0077,21.0621,2850.39,486.911,1719.37,8.738438303449831,20.0,21.07277777777778
2024-03-11 13:15:34,21.0058,21.0621,10.9841,40.4268,40.5043,21.0136,21.0654,2845.46,491.836,1719.37,8.743585848927005,20.0,21.072962962962965
2024-03-11 13:15:35,21.0203,21.0687,10.986,40.408,40.5208,21.0085,21.0654,2853.67,488.881,1720.85,8.762114682105887,20.0,21.073148148148153
2024-03-11 13:15:36,21.026,21.0588,10.9866,40.4023,40.5043,21.0087,21.0687,2850.06,490.851,1720.85,8.766568085420397,20.0,21.073333333333338
2024-03-11 13:15:37,21.0207,21.0621,10.9852,40.4017,40.5043,21.014,21.0687,2853.34,491.836,1722.98,8.774009237361941,20.0,21.073518518518522
2024-03-11 13:15:38,21.0188,21.0949,10.9798,40.3988,40.5109,21.0025,21.0654,2851.7,497.746,1720.52,8.764537738826277,20.0,21.073703703703707
2024-03-11 13:15:39,21.0131,21.0687,10.984,40.3909,40.5011,21.0163,21.072,2845.46,485.926,1721.01,8.75838821280652,20.0,21.07388888888889
2024-03-11 13:15:40,21.0131,21.0522,10.9742,40.4056,40.5076,21.0035,21.0621,2857.28,491.836,1720.52,8.76445043393796,20.0,21.074074074074076
2024-03-11 13:15:41,21.0112,21.0621,10.9734,40.4213,40.5076,20.9986,21.0588,2853.67,484.941,1720.19,8.761809221050289,20.0,21.07425925925926
2024-03-11 13:15:42,21.0064,21.0621,10.965,40.4086,40.5011,20.9991,21.0654,2853.01,489.866,1718.71,8.757410492135392,20.0,21.07444444444445
2024-03-11 13:15:43,21.0177,21.0654,10.9744,40.4181,40.5109,21.0042,21.0687,2854.0,486.911,1717.4,8.75239138255537,20.0,21.074629629629634
2024-03-11 13:15:44,21.02,21.0588,10.9716,40.4068,40.5043,20.9882,21.0621,2856.3,489.866,1717.89,8.759334314303189,20.0,21.074814814814818
2024-03-11 13:15:45,21.0317,21.0588,10.9876,40.426,40.5043,20.9897,21.0654,2853.67,493.806,1716.91,8.750591167550878,20.0,21.075000000000003
2024-03-11 13:15:46,21.0282,21.0555,10.99,40.4391,40.5109,20.985,21.0621,2855.31,494.791,1718.88,8.755485606387714,20.0,21.075185185185187
2024-03-11 13:15:47,21.0369,21.0621,10.9806,40.4323,40.5043,20.9648,21.0687,2853.01,484.941,1714.61,8.749483345586999,20.0,21.075370370370372
2024-03-11 13:15:48,21.0341,21.0621,10.9766,40.4352,40.5043,20.9578,21.0654,2857.94,483.956,1714.28,8.748843247591967,20.0,21.07555555555556
2024-03-11 13:15:49,21.0415,21.0621,10.9676,40.4466,40.5043,20.9415,21.0687,2857.94,495.776,1715.43,8.768987926029483,20.0,21.075740740740745
2024-03-11 13:15:50,21.0324,21.0588,10.9685,40.4442,40.5076,20.9422,21.0621,2858.27,499.716,1714.94,8.757780954870075,20.0,21.07592592592593
2024-03-11 13:15:51,21.0613,21.0654,10.9782,40.4634,40.5109,20.927,21.0621,2854.98,481.986,1715.92,8.779503298281162,20.0,21.076111111111114
2024-03-11 13:15:52,21.0615,21.0654,10.9798,40.4666,40.5076,20.913,21.0654,2856.62,495.776,1716.09,8.779153981808136,20.0,21.0762962962963
2024-03-11 13:15:53,21.0612,21.0687,10.9842,40.4713,40.5043,20.8938,21.0588,2858.27,492.821,1716.25,8.775879361938934,20.0,21.076481481481483
2024-03-11 13:15:54,21.0652,21.0588,10.9909,40.4724,40.4978,20.8727,21.0687,2860.24,491.836,1715.6,8.770205158192004,20.0,21.076666666666668
2024-03-11 13:15:55,21.048,21.0621,10.9808,40.4927,40.5076,20.8661,21.0654,2859.58,493.806,1715.76,8.764841585737038,20.0,21.076851851851856
2024-03-11 13:15:56,21.0676,21.0621,10.9939,40.5129,40.5076,20.8436,21.0621,2864.18,490.851,1715.6,8.769682826804722,20.0,21.07703703703704
2024-03-11 13:15:57,21.0718,21.0654,10.977,40.5153,40.5109,20.8402,21.0687,2861.22,494.791,1716.25,8.791381064096578,20.0,21.077222222222225
2024-03-11 13:15:58,21.0614,21.0621,10.9799,40.5171,40.5043,20.826,21.0654,2866.15,481.986,1727.74,8.838577578682347,20.0,21.07740740740741
2024-03-11 13:15:59,21.0546,21.0654,10.9895,40.5352,40.5011,20.8277,21.0621,2863.52,485.926,1716.09,8.764698685965365,20.0,21.077592592592595
2024-03-11 13:16:00,21.0565,21.0621,10.969,40.5586,40.5043,20.8107,21.0588,2854.98,489.866,1716.58,8.786712805974863,20.0,21.07777777777778
2024-03-11 13:16:01,21.0492,21.0982,10.9752,40.5589,40.5043,20.7992,21.0654,2860.89,491.836,1716.74,8.775771537468895,20.0,21.077962962962967
2024-03-11 13:16:02,21.0585,21.0621,10.9819,40.5692,40.5011,20.8043,21.0621,2857.28,493.806,1717.07,8.779723833802475,20.0,21.078148148148152
2024-03-11 13:16:03,21.0576,21.0654,10.9815,40.5738,40.5043,20.7957,21.0654,2857.28,487.896,1716.58,8.776782840573311,20.0,21.078333333333337
2024-03-11 13:16:04,21.0578,21.0555,10.9822,40.5835,40.5043,20.8004,21.0621,2862.53,489.866,1716.58,8.776347315775,20.0,21.07851851851852
2024-03-11 13:16:05,21.0519,21.0621,10.9955,40.5862,40.5076,20.7807,21.0621,2855.64,489.866,1716.58,8.759623163519763,20.0,21.078703703703706
2024-03-11 13:16:06,21.0491,21.0654,10.986,40.5978,40.5043,20.7929,21.0687,2860.56,488.881,1716.42,8.764642179732085,20.0,21.07888888888889
2024-03-11 13:16:07,21.0461,21.0588,10.9787,40.5885,40.5076,20.7992,21.0654,2852.03,486.911,1732.83,8.8522183621152,20.0,21.079074074074075
2024-03-11 13:16:08,21.0449,21.0588,10.9916,40.5761,40.5109,20.8052,21.0654,2855.64,492.821,1718.71,8.76778884424331,20.0,21.079259259259263
2024-03-11 13:16:09,21.0509,21.0588,10.9857,40.59,40.5043,20.7916,21.0621,2852.03,488.881,1713.63,8.752221522353011,20.0,21.079444444444448
2024-03-11 13:16:10,21.0559,21.0621,10.9877,40.5971,40.5043,20.8045,21.0654,2854.66,497.746,1712.48,8.748954901152562,20.0,21.079629629629633
2024-03-11 13:16:11,21.0699,21.0621,10.9961,40.5936,40.5076,20.8185,21.0654,2850.39,489.866,1712.8,8.755456897849822,20.0,21.079814814814817
2024-03-11 13:16:12,21.058,21.0588,10.9825,40.5847,40.5043,20.8136,21.0654,2853.34,487.896,1712.48,8.755298375733755,20.0,21.080000000000002
2024-03-11 13:16:13,21.0831,21.0621,10.993,40.6035,40.5011,20.8196,21.0654,2847.76,485.926,1712.8,8.769623741288733,20.0,21.080185185185186
2024-03-11 13:16:14,21.0812,21.0687,11.0042,40.5674,40.5043,20.8172,21.0654,2845.46,484.941,1713.63,8.76248224384526,20.0,21.080370370370375
2024-03-11 13:16:15,21.0816,21.0654,10.9926,40.5764,40.5043,20.8345,21.0588,2843.16,484.941,1711.98,8.764469712338192,20.0,21.08055555555556
2024-03-11 13:16:16,21.0628,21.0687,10.9748,40.5709,40.5076,20.8309,21.0621,2844.48,491.836,1711.98,8.763600996934056,20.0,21.080740740740744
2024-03-11 13:16:17,21.0649,21.0654,10.984,40.5591,40.5109,20.8412,21.0687,2841.19,490.851,1711.82,8.75661465631,20.0,21.08092592592593
2024-03-11 13:16:18,21.0647,21.0194,10.9963,40.5755,40.4912,20.859,21.0161,2844.15,488.881,1712.97,8.75163212454116,20.0,21.081111111111113
2024-03-11 13:16:19,21.0566,21.0194,10.9871,40.5489,40.5043,20.859,21.0095,2852.36,497.746,1712.97,8.752588264080407,20.0,21.081296296296298
2024-03-11 13:16:20,21.0616,21.0161,10.985,40.5567,40.4978,20.8564,21.0128,2848.75,489.866,1712.31,8.755384997617059,20.0,21.081481481481482
2024-03-11 13:16:21,21.0828,21.0227,11.0016,40.532,40.5109,20.8692,21.0161,2834.3,498.731,1712.15,8.75856337314813,20.0,21.08166666666667
2024-03-11 13:16:22,21.0759,21.0161,10.978,40.54,40.5109,20.874,21.0194,2845.79,482.971,1710.34,8.76379790433818,20.0,21.081851851851855
2024-03-11 13:16:23,21.0847,21.0161,10.9941,40.5257,40.5043,20.8856,21.0128,2846.12,489.866,1710.01,8.755772656246338,20.0,21.08203703703704
2024-03-11 13:16:24,21.0835,21.0128,10.9903,40.5208,40.5011,20.8864,21.0095,2848.75,491.836,1710.18,8.758899393350324,20.0,21.082222222222224
2024-03-11 13:16:25,21.0831,21.0161,10.9873,40.5246,40.5076,20.8937,21.0095,2845.46,492.821,1710.83,8.7644855919512,20.0,21.08240740740741
