TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 13:16:26,21.0862,21.0128,10.9891,40.5182,40.5011,20.8921,21.0161,2843.16,497.746,1710.83,8.765614163364003,20.0,21.082592592592594
2024-03-11 13:16:27,21.0827,21.0161,10.9906,40.5046,40.5076,20.8971,21.0095,2842.84,492.821,1710.51,8.759634762934141,20.0,21.082777777777782
2024-03-11 13:16:28,21.0831,21.0161,10.9903,40.5056,40.5043,20.9089,21.0095,2849.07,492.821,1710.34,8.759371699947955,20.0,21.082962962962966
2024-03-11 13:16:29,21.0918,21.0161,10.9872,40.4777,40.5043,20.909,21.0063,2841.19,495.776,1710.67,8.771304766842917,20.0,21.08314814814815
2024-03-11 13:16:30,21.0739,21.0161,10.9949,40.4753,40.5011,20.9177,21.0293,2840.54,495.776,1711.33,8.75245818612957,20.0,21.083333333333336
2024-03-11 13:16:31,21.096,21.0194,11.0141,40.475,40.5175,20.9263,21.0161,2839.88,488.881,1711.82,8.757483290524823,20.0,21.08351851851852
2024-03-11 13:16:32,21.0849,21.0161,10.9931,40.4645,40.5043,20.9295,21.0063,2839.88,491.836,1711.98,8.76690211546977,20.0,21.083703703703705
2024-03-11 13:16:33,21.0818,21.003,10.9998,40.4516,40.5076,20.929,21.0161,2836.93,492.821,1712.48,8.760946675018385,20.0,21.08388888888889
2024-03-11 13:16:34,21.0768,21.0161,11.0002,40.4258,40.5043,20.9394,21.0128,2837.91,494.791,1713.63,8.762134422777718,20.0,21.084074074074078
2024-03-11 13:16:35,21.0771,21.0128,10.9988,40.4219,40.5043,20.9292,21.0161,2831.02,492.821,1713.63,8.763612662314749,20.0,21.084259259259262
2024-03-11 13:16:36,21.0575,21.0128,10.9997,40.3933,40.5043,20.9452,21.0128,2835.28,492.821,1713.63,8.74578683260364,20.0,21.084444444444447
2024-03-11 13:16:37,21.0816,21.0194,11.0104,40.3816,40.5109,20.9452,21.0128,2832.33,488.881,1714.12,8.759942964128753,20.0,21.08462962962963
2024-03-11 13:16:38,21.0731,21.0128,11.0034,40.3568,40.5076,20.9437,21.0128,2834.3,487.896,1709.52,8.735133644045584,20.0,21.084814814814816
2024-03-11 13:16:39,21.0689,21.0161,11.0039,40.3423,40.5076,20.9604,21.0161,2828.72,487.896,1722.82,8.798983833496393,20.0,21.085
2024-03-11 13:16:40,21.0738,21.0194,11.007,40.3387,40.5011,20.9553,21.0128,2832.66,491.836,1713.95,8.755247439594159,20.0,21.08518518518519
2024-03-11 13:16:41,21.0789,21.0128,11.007,40.3386,40.5011,20.949,21.0161,2831.34,495.776,1726.92,8.82597026912312,20.0,21.085370370370374
2024-03-11 13:16:42,21.077,21.0161,11.0025,40.3313,40.5109,20.9636,21.0128,2834.3,486.911,1713.3,8.758621357534182,20.0,21.08555555555556
2024-03-11 13:16:43,21.0803,21.0194,11.0141,40.3156,40.5043,20.9672,21.0161,2835.28,491.836,1713.3,8.75140546024225,20.0,21.085740740740743
2024-03-11 13:16:44,21.0747,21.0161,11.0087,40.3184,40.5076,20.9644,21.0128,2835.61,481.986,1712.64,8.747860420621056,20.0,21.085925925925928
2024-03-11 13:16:45,21.0692,21.0161,11.0023,40.3334,40.5076,20.9694,21.0128,2833.97,483.956,1712.64,8.748642565900075,20.0,21.086111111111112
2024-03-11 13:16:46,21.0632,21.0095,11.0002,40.326,40.5076,20.9639,21.0128,2834.63,489.866,1713.13,8.747755356587346,20.0,21.086296296296297
2024-03-11 13:16:47,21.0694,21.0128,10.9977,40.3442,40.5043,20.9576,21.0161,2836.27,486.911,1713.13,8.755318257472004,20.0,21.086481481481485
2024-03-11 13:16:48,21.079,21.0194,11.0109,40.3611,40.5043,20.9594,21.0227,2841.19,487.896,1708.37,8.727870475803702,20.0,21.08666666666667
2024-03-11 13:16:49,21.0824,21.0227,11.0141,40.3524,40.5011,20.9609,21.0161,2835.61,484.941,1712.97,8.751545202764857,20.0,21.086851851851854
2024-03-11 13:16:50,21.0713,21.0161,11.0012,40.3625,40.5043,20.9636,21.0095,2840.54,490.851,1707.88,8.72710039068836,20.0,21.08703703703704
2024-03-11 13:16:51,21.0822,21.0161,11.0096,40.3993,40.4978,20.9574,21.0128,2839.88,484.941,1714.12,8.761160685964258,20.0,21.087222222222223
2024-03-11 13:16:52,21.0791,21.0194,11.012,40.4141,40.5043,20.9738,21.0063,2841.85,486.911,1720.03,8.786567306115732,20.0,21.087407407407408
2024-03-11 13:16:53,21.0721,21.0161,10.9977,40.412,40.5011,20.9614,21.0161,2846.12,487.896,1715.92,8.771928080471643,20.0,21.087592592592596
2024-03-11 13:16:54,21.0775,21.0194,11.0087,40.4288,40.5109,20.9661,21.0095,2843.82,487.896,1719.21,8.783861487346828,20.0,21.08777777777778
2024-03-11 13:16:55,21.0693,21.0161,11.0097,40.4507,40.5011,20.9662,21.0063,2844.48,484.941,1716.25,8.760726012638766,20.0,21.087962962962965
2024-03-11 13:16:56,21.0641,21.0194,11.0136,40.4597,40.5076,20.9696,21.0063,2845.46,495.776,1716.42,8.753667977799815,20.0,21.08814814814815
2024-03-11 13:16:57,21.0616,21.0194,11.0075,40.4683,40.5043,20.9661,21.0095,2849.4,493.806,1716.42,8.756803464066172,20.0,21.088333333333335
2024-03-11 13:16:58,21.0704,21.0161,11.0103,40.4886,40.5043,20.978,21.0095,2846.45,488.881,1715.92,8.759476860393956,20.0,21.08851851851852
2024-03-11 13:16:59,21.0833,21.0161,11.0167,40.5006,40.4978,20.9675,21.0128,2849.4,485.926,1736.77,8.871640944405243,20.0,21.088703703703704
2024-03-11 13:17:00,21.0649,21.0194,11.0113,40.5003,40.5043,20.9805,21.0161,2850.72,486.911,1716.09,8.754684474989954,20.0,21.088888888888892
2024-03-11 13:17:01,21.081,21.0161,11.02,40.5168,40.5076,20.9742,21.0095,2848.42,486.911,1716.74,8.764446837251795,20.0,21.089074074074077
2024-03-11 13:17:02,21.0656,21.0325,11.0148,40.5224,40.5142,20.9735,21.0095,2854.0,492.821,1715.92,8.751379213770004,20.0,21.08925925925926
2024-03-11 13:17:03,21.0647,21.0194,11.006,40.5293,40.5076,20.9913,21.0128,2850.39,490.851,1715.27,8.754940183240073,20.0,21.089444444444446
2024-03-11 13:17:04,21.0744,21.0161,11.0064,40.5275,40.5011,20.9871,21.0161,2856.62,496.761,1714.45,8.758845516128192,20.0,21.08962962962963
2024-03-11 13:17:05,21.0786,21.0194,11.0152,40.5484,40.5076,20.9758,21.0161,2848.42,490.851,1714.28,8.753975554344219,20.0,21.089814814814815
2024-03-11 13:17:06,21.0654,21.0161,11.0067,40.5479,40.5043,20.9899,21.0161,2854.0,494.791,1714.12,8.749070447740277,20.0,21.090000000000003
2024-03-11 13:17:07,21.0783,21.0194,11.0206,40.5474,40.5043,21.0028,21.0128,2856.3,494.791,1712.8,8.74146388071076,20.0,21.090185185185188
2024-03-11 13:17:08,21.0906,21.0161,11.0196,40.565,40.5076,20.9946,21.0128,2859.25,483.956,1711.82,8.748015177583147,20.0,21.090370370370373
2024-03-11 13:17:09,21.0913,21.0128,11.0138,40.5745,40.5109,20.9964,21.0161,2856.95,487.896,1711.49,8.751973792981753,20.0,21.090555555555557
2024-03-11 13:17:10,21.0955,21.0161,11.0283,40.566,40.5076,20.9949,21.0128,2854.33,490.851,1711.0,8.740525454140482,20.0,21.090740740740742
2024-03-11 13:17:11,21.0787,21.0128,11.0105,40.5591,40.5011,21.0049,21.0063,2854.66,490.851,1711.33,8.743079621945608,20.0,21.090925925925927
2024-03-11 13:17:12,21.0946,21.0161,11.0344,40.5686,40.5011,20.9922,21.0194,2853.34,487.896,1711.82,8.73863392806295,20.0,21.09111111111111
2024-03-11 13:17:13,21.0787,21.0194,11.0157,40.5678,40.5043,21.0079,21.0128,2856.62,494.791,1711.66,8.740249095898326,20.0,21.0912962962963
2024-03-11 13:17:14,21.0846,21.0128,11.0204,40.5658,40.5076,21.0046,21.0161,2856.3,495.776,1712.64,8.746296130063026,20.0,21.091481481481484
2024-03-11 13:17:15,21.0839,21.0095,11.0142,40.5597,40.5043,21.02,21.0095,2852.36,491.836,1713.63,8.756134509362766,20.0,21.09166666666667
2024-03-11 13:17:16,21.0904,21.0161,11.0218,40.5498,40.5076,21.0123,21.0128,2851.37,490.851,1714.61,8.760184960012854,20.0,21.091851851851853
2024-03-11 13:17:17,21.0769,21.0161,11.0151,40.5436,40.5043,21.0071,21.0128,2848.09,483.956,1714.45,8.753451709791282,20.0,21.092037037037038
2024-03-11 13:17:18,21.0727,20.9603,11.0197,40.555,40.5043,21.0279,20.9668,2848.42,486.911,1714.12,8.744112580267135,20.0,21.092222222222222
2024-03-11 13:17:19,21.0825,20.9603,11.0302,40.5677,40.5043,21.0232,20.9471,2850.72,488.881,1715.1,8.748502572198053,20.0,21.09240740740741
2024-03-11 13:17:20,21.0813,20.9668,11.028,40.5443,40.5043,21.0213,20.9636,2850.06,487.896,1707.22,8.709174014620874,20.0,21.092592592592595
2024-03-11 13:17:21,21.084,20.9767,11.0278,40.5418,40.5043,21.0252,20.9701,2847.1,487.896,1714.12,8.746895944462588,20.0,21.09277777777778
2024-03-11 13:17:22,21.0705,20.9668,11.0274,40.5248,40.5043,21.0178,20.9603,2845.79,495.776,1714.12,8.73550154728746,20.0,21.092962962962964
2024-03-11 13:17:23,21.0858,20.9636,11.0249,40.5255,40.5076,21.0296,20.9701,2846.78,488.881,1713.79,8.74929928334563,20.0,21.09314814814815
2024-03-11 13:17:24,21.083,20.9636,11.0249,40.5252,40.5011,21.0249,20.9636,2842.18,491.836,1713.95,8.747680918681409,20.0,21.093333333333334
2024-03-11 13:17:25,21.0743,20.9636,11.0217,40.5238,40.5011,21.0312,20.9668,2845.79,488.881,1713.95,8.742897485920475,20.0,21.09351851851852
2024-03-11 13:17:26,21.0775,20.9636,11.0226,40.5228,40.5043,21.0449,20.9603,2841.52,487.896,1712.31,8.736530239618489,20.0,21.093703703703707
2024-03-11 13:17:27,21.0823,20.957,11.0275,40.5245,40.5076,21.0404,20.9668,2843.16,487.896,1712.64,8.738127057148878,20.0,21.09388888888889
2024-03-11 13:17:28,21.0714,20.9668,11.0239,40.5276,40.5011,21.0346,20.9603,2841.19,491.836,1712.64,8.73178298988576,20.0,21.094074074074076
2024-03-11 13:17:29,21.0693,20.9668,11.0307,40.5307,40.5076,21.0399,20.9636,2842.51,489.866,1711.49,8.71819043594409,20.0,21.09425925925926
2024-03-11 13:17:30,21.0719,20.9636,11.026,40.5354,40.5043,21.0353,20.9603,2840.54,486.911,1704.92,8.6910388622879,20.0,21.094444444444445
2024-03-11 13:17:31,21.0619,20.9603,11.0219,40.5548,40.5043,21.0447,20.9636,2840.87,488.881,1712.31,8.723583885048056,20.0,21.09462962962963
2024-03-11 13:17:32,21.0649,20.9701,11.0191,40.5669,40.5043,21.0481,20.9701,2840.21,494.791,1711.98,8.726941206879475,20.0,21.094814814814818
2024-03-11 13:17:33,21.0583,20.9636,11.018,40.5713,40.5109,21.0397,20.9603,2842.51,486.911,1711.66,8.720532942218819,20.0,21.095000000000002
2024-03-11 13:17:34,21.0549,20.9668,11.0198,40.5842,40.5043,21.0494,20.9701,2837.58,485.926,1710.67,8.710975245506544,20.0,21.095185185185187
2024-03-11 13:17:35,21.0408,20.9603,11.0159,40.5797,40.5076,21.0565,20.9734,2842.84,487.896,1706.07,8.678721082413093,20.0,21.09537037037037
2024-03-11 13:17:36,21.0457,20.9636,11.0187,40.5835,40.5011,21.0482,20.9636,2834.96,485.926,1712.15,8.711474322754864,20.0,21.095555555555556
2024-03-11 13:17:37,21.0622,20.9636,11.0338,40.5835,40.5109,21.0477,20.9636,2842.18,480.016,1712.8,8.71599832778069,20.0,21.09574074074074
2024-03-11 13:17:38,21.037,20.9636,11.0169,40.5818,40.5471,21.0453,20.9668,2826.75,485.926,1712.64,8.707971011391322,20.0,21.095925925925926
2024-03-11 13:17:39,21.0407,20.9668,11.0139,40.5757,40.4978,21.0522,20.9734,2841.52,489.866,1712.64,8.713793648468432,20.0,21.096111111111114
2024-03-11 13:17:40,21.0405,20.9603,11.0164,40.5795,40.5043,21.0683,20.9701,2837.58,491.836,1710.18,8.69893427345966,20.0,21.0962962962963
2024-03-11 13:17:41,21.0426,20.9636,11.0175,40.571,40.5076,21.059,20.9603,2842.51,493.806,1711.49,8.70646613465853,20.0,21.096481481481483
2024-03-11 13:17:42,21.0491,20.9603,11.023,40.5819,40.5076,21.0589,20.9636,2840.21,492.821,1711.16,8.705655701503705,20.0,21.096666666666668
2024-03-11 13:17:43,21.0218,20.9668,11.0144,40.5627,40.5043,21.0643,20.9636,2834.96,494.791,1712.15,8.69444581006651,20.0,21.096851851851852
2024-03-11 13:17:44,21.0234,20.9668,11.0177,40.573,40.5011,21.0648,20.9668,2835.94,486.911,1712.97,8.697132170803851,20.0,21.097037037037037
2024-03-11 13:17:45,21.0227,20.9636,11.0181,40.5674,40.5109,21.0597,20.9668,2840.54,487.896,1712.8,8.695312998096876,20.0,21.097222222222225
2024-03-11 13:17:46,21.0111,20.9603,11.0007,40.5442,40.5011,21.0791,20.9636,2835.61,493.806,1711.33,8.692886935849925,20.0,21.09740740740741
2024-03-11 13:17:47,21.0101,20.9636,11.0138,40.5285,40.5076,21.083,20.9668,2839.55,485.926,1711.0,8.678968789457302,20.0,21.097592592592594
2024-03-11 13:17:48,20.9973,20.9668,10.9995,40.531,40.5076,21.0759,20.9668,2837.58,491.836,1711.16,8.681082831060307,20.0,21.09777777777778
2024-03-11 13:17:49,21.013,20.9701,11.0212,40.5192,40.5076,21.0685,20.9537,2840.54,492.821,1711.0,8.675061807918864,20.0,21.097962962962963
2024-03-11 13:17:50,21.0031,20.9636,11.0134,40.5224,40.5076,21.0793,20.9668,2834.96,484.941,1711.66,8.676584159127056,20.0,21.098148148148148
2024-03-11 13:17:51,20.9913,20.9636,11.0028,40.5058,40.5011,21.0804,20.9636,2837.25,491.836,1712.64,8.680509021594812,20.0,21.098333333333333
2024-03-11 13:17:52,20.9878,20.9636,11.0028,40.5084,40.5076,21.0928,20.9668,2843.16,493.806,1712.64,8.677467345509761,20.0,21.09851851851852
2024-03-11 13:17:53,20.9835,20.9734,10.9941,40.5149,40.5076,21.0805,20.957,2840.21,490.851,1711.82,8.677134625652771,20.0,21.098703703703706
2024-03-11 13:17:54,20.9836,20.9636,10.9947,40.5035,40.5011,21.0829,20.9636,2839.55,494.791,1718.39,8.710001660923023,20.0,21.09888888888889
2024-03-11 13:17:55,20.9841,20.9668,10.9879,40.5032,40.5043,21.0809,20.9701,2841.19,492.821,1710.67,8.677208074571494,20.0,21.099074074074075
2024-03-11 13:17:56,20.9653,20.9668,10.997,40.4985,40.5043,21.0969,20.9636,2842.84,494.791,1710.51,8.652180141631211,20.0,21.09925925925926
2024-03-11 13:17:57,20.9757,20.9603,10.9991,40.4813,40.5043,21.0961,20.9603,2836.27,480.016,1712.48,8.66935732969534,20.0,21.099444444444444
2024-03-11 13:17:58,20.9898,20.9636,10.9904,40.4741,40.5109,21.101,20.9636,2840.87,491.836,1712.48,8.689169825647577,20.0,21.09962962962963
2024-03-11 13:17:59,20.9795,20.9636,10.998,40.471,40.4978,21.0896,20.9603,2840.87,484.941,1712.8,8.675236060462582,20.0,21.099814814814817
2024-03-11 13:18:00,20.9726,20.9668,10.9847,40.4602,40.5076,21.0987,20.9668,2840.21,490.851,1713.3,8.683332597837667,20.0,21.1
2024-03-11 13:18:01,20.9789,20.9668,10.9906,40.477,40.4978,21.094,20.9603,2838.9,495.776,1707.88,8.656209653559799,20.0,21.100185185185186
2024-03-11 13:18:02,20.9711,20.9636,10.9875,40.4645,40.5043,21.1014,20.9668,2838.24,491.836,1711.66,8.67128598567133,20.0,21.10037037037037
2024-03-11 13:18:03,20.968,20.9668,10.9865,40.4596,40.5011,21.0981,20.9636,2838.9,492.821,1711.33,8.667790592802097,20.0,21.100555555555555
2024-03-11 13:18:04,20.9755,20.9668,10.9933,40.4549,40.5043,21.1078,20.9636,2840.54,495.776,1711.66,8.67007001143558,20.0,21.10074074074074
2024-03-11 13:18:05,20.9508,20.9668,10.9816,40.457,40.5076,21.1023,20.9603,2841.85,490.851,1711.33,8.657109450259247,20.0,21.100925925925928
2024-03-11 13:18:06,20.9657,20.9636,10.9917,40.468,40.5109,21.1065,20.9636,2838.24,493.806,1711.66,8.662947876626246,20.0,21.101111111111113
2024-03-11 13:18:07,20.9686,20.9701,10.9827,40.4687,40.5076,21.1009,20.9636,2841.85,483.956,1712.97,8.679921659097323,20.0,21.101296296296297
2024-03-11 13:18:08,20.9648,20.9603,10.9776,40.4822,40.5109,21.1082,20.9668,2840.87,488.881,1710.83,8.670206472388013,20.0,21.101481481481482
2024-03-11 13:18:09,20.9632,20.9636,10.9741,40.4804,40.4879,21.1002,20.9668,2845.46,487.896,1711.66,8.676063027311741,20.0,21.101666666666667
2024-03-11 13:18:10,20.9698,20.9668,10.9827,40.5002,40.5109,21.1258,20.9636,2842.84,490.851,1711.0,8.670981182756519,20.0,21.10185185185185
2024-03-11 13:18:11,20.9656,20.957,10.9795,40.4834,40.5109,21.1091,20.9603,2844.81,486.911,1711.33,8.671785166436004,20.0,21.102037037037036
2024-03-11 13:18:12,20.9585,20.9603,10.9714,40.4983,40.5043,21.1268,20.9636,2843.82,488.881,1711.0,8.670981182756513,20.0,21.102222222222224
2024-03-11 13:18:13,20.9696,20.9636,10.9769,40.5001,40.5043,21.1052,20.9636,2846.12,493.806,1711.33,8.677516511215098,20.0,21.10240740740741
2024-03-11 13:18:14,20.9652,20.9603,10.9796,40.5125,40.5043,21.1082,20.9636,2847.1,495.776,1710.83,8.668817461418397,20.0,21.102592592592593
2024-03-11 13:18:15,20.9647,20.9636,10.9647,40.5246,40.5076,21.127,20.9636,2846.78,489.866,1714.28,8.698825003819996,20.0,21.102777777777778
2024-03-11 13:18:16,20.9584,20.9636,10.9706,40.543,40.5043,21.1203,20.9636,2849.07,491.836,1711.16,8.67239983797077,20.0,21.102962962962962
2024-03-11 13:18:17,20.9679,20.9603,10.9801,40.5476,40.5043,21.12,20.9537,2844.81,496.761,1705.91,8.645792098689022,20.0,21.103148148148147
2024-03-11 13:18:18,20.9526,20.9209,10.9757,40.5685,40.5076,21.1222,20.9143,2850.39,497.746,1710.34,8.65878403547189,20.0,21.103333333333335
2024-03-11 13:18:19,20.9464,20.9143,10.9567,40.592,40.5043,21.1198,20.9176,2848.09,494.791,1711.16,8.674049606657778,20.0,21.10351851851852
2024-03-11 13:18:20,20.9355,20.9209,10.9733,40.5786,40.5043,21.1178,20.911,2851.37,489.866,1711.33,8.651030751251128,20.0,21.103703703703705
2024-03-11 13:18:21,20.9361,20.9176,10.9624,40.6048,40.5076,21.1121,20.9176,2850.39,494.791,1713.13,8.67012696015058,20.0,21.10388888888889
2024-03-11 13:18:22,20.9451,20.9209,10.9669,40.6244,40.5043,21.1209,20.9143,2845.46,492.821,1714.12,8.679051442198503,20.0,21.104074074074074
2024-03-11 13:18:23,20.9404,20.9176,10.9616,40.6195,40.5109,21.1199,20.911,2852.69,493.806,1714.94,8.683725453597274,20.0,21.10425925925926
2024-03-11 13:18:24,20.9251,20.9176,10.9462,40.6305,40.5043,21.1392,20.9143,2855.97,489.866,1723.15,8.72538483380089,20.0,21.104444444444443
2024-03-11 13:18:25,20.9274,20.9143,10.9514,40.6298,40.5076,21.1182,20.9176,2851.37,492.821,1719.53,8.704524127608932,20.0,21.10462962962963
2024-03-11 13:18:26,20.9285,20.9176,10.9492,40.6652,40.5076,21.1232,20.9143,2855.31,491.836,1716.74,8.693275452041235,20.0,21.104814814814816
2024-03-11 13:18:27,20.9441,20.9143,10.9597,40.6609,40.5076,21.1247,20.911,2854.33,488.881,1716.91,8.698579509691761,20.0,21.105
2024-03-11 13:18:28,20.9172,20.9176,10.9551,40.6707,40.5109,21.124,20.9143,2853.34,493.806,1716.42,8.676674370592462,20.0,21.105185185185185
2024-03-11 13:18:29,20.9007,20.9241,10.9442,40.683,40.5043,21.1333,20.911,2850.06,497.746,1716.58,8.672605308816726,20.0,21.10537037037037
2024-03-11 13:18:30,20.9017,20.9143,10.9421,40.6826,40.5043,21.1192,20.9176,2853.67,493.806,1717.56,8.680258317142991,20.0,21.105555555555554
2024-03-11 13:18:31,20.9102,20.9143,10.9343,40.6786,40.5043,21.1349,20.911,2848.75,494.791,1717.73,8.695325088706545,20.0,21.105740740740742
2024-03-11 13:18:32,20.897,20.9176,10.9366,40.6709,40.5076,21.136,20.9176,2850.39,491.836,1737.26,8.78052402644891,20.0,21.105925925925927
2024-03-11 13:18:33,20.89,20.9176,10.9379,40.6633,40.5043,21.1293,20.9143,2849.4,490.851,1717.4,8.672913711462304,20.0,21.10611111111111
2024-03-11 13:18:34,20.8894,20.9176,10.9298,40.6539,40.5043,21.1294,20.9011,2848.42,486.911,1717.73,8.681117468447118,20.0,21.106296296296296
2024-03-11 13:18:35,20.8844,20.9176,10.924,40.6401,40.5076,21.136,20.911,2850.39,492.821,1717.24,8.67933819876076,20.0,21.10648148148148
2024-03-11 13:18:36,20.874,20.9209,10.9343,40.6366,40.5109,21.1311,20.911,2845.79,489.866,1716.58,8.657971675593393,20.0,21.106666666666666
2024-03-11 13:18:37,20.8845,20.9176,10.9379,40.6248,40.5043,21.1226,20.911,2845.79,487.896,1716.58,8.663981917810123,20.0,21.10685185185185
2024-03-11 13:18:38,20.8816,20.9143,10.9274,40.6118,40.5109,21.122,20.9176,2838.9,491.836,1716.58,8.67060189474448,20.0,21.10703703703704
2024-03-11 13:18:39,20.8652,20.9143,10.9249,40.5884,40.5011,21.1234,20.911,2836.93,484.941,1715.92,8.655165240442344,20.0,21.107222222222223
2024-03-11 13:18:40,20.8645,20.9143,10.9164,40.5609,40.5043,21.12,20.9077,2833.64,493.806,1714.45,8.65453626132249,20.0,21.107407407407408
2024-03-11 13:18:41,20.8448,20.9209,10.9195,40.5363,40.5109,21.1191,20.9176,2825.11,492.821,1713.13,8.628052890861214,20.0,21.107592592592592
2024-03-11 13:18:42,20.8562,20.9143,10.9237,40.5326,40.5109,21.1214,20.911,2829.7,486.911,1713.95,8.63844470872263,20.0,21.107777777777777
2024-03-11 13:18:43,20.8478,20.9209,10.9035,40.5076,40.5043,21.1163,20.9241,2828.39,484.941,1715.1,8.654510323877032,20.0,21.10796296296296
2024-03-11 13:18:44,20.8448,20.9176,10.9066,40.477,40.5109,21.1231,20.9143,2829.05,486.911,1715.6,8.65172298850975,20.0,21.10814814814815
2024-03-11 13:18:45,20.8378,20.9176,10.9105,40.465,40.5043,21.0995,20.9143,2825.76,487.896,1716.58,8.647170660595224,20.0,21.108333333333334
2024-03-11 13:18:46,20.8405,20.9209,10.9086,40.451,40.5076,21.0975,20.911,2823.46,481.986,1716.74,8.651983852788101,20.0,21.10851851851852
2024-03-11 13:18:47,20.8503,20.9176,10.9028,40.4227,40.5043,21.0918,20.9077,2823.79,492.821,1717.24,8.668097338678436,20.0,21.108703703703704
2024-03-11 13:18:48,20.8347,20.9241,10.9101,40.4052,40.5043,21.0943,20.9143,2820.84,487.896,1717.4,8.648948404937528,20.0,21.108888888888888
2024-03-11 13:18:49,20.8292,20.9209,10.8911,40.4043,40.5043,21.102,20.911,2822.48,484.941,1718.06,8.664041519893047,20.0,21.109074074074073
2024-03-11 13:18:50,20.8349,20.9143,10.8958,40.3947,40.5043,21.0804,20.9209,2826.09,490.851,1718.55,8.667384600613111,20.0,21.109259259259257
2024-03-11 13:18:51,20.8348,20.9209,10.8964,40.3816,40.5011,21.0687,20.9143,2826.09,492.821,1719.37,8.670909486511883,20.0,21.109444444444446
2024-03-11 13:18:52,20.817,20.9241,10.8916,40.3607,40.5076,21.0681,20.9143,2824.78,483.956,1719.7,8.661229474561091,20.0,21.10962962962963
2024-03-11 13:18:53,20.8225,20.9241,10.876,40.3431,40.5142,21.0552,20.9143,2829.05,493.806,1719.04,8.67631088506359,20.0,21.109814814814815
2024-03-11 13:18:54,20.8213,20.9176,10.8774,40.3299,40.5076,21.0552,20.9176,2822.15,492.821,1717.56,8.666575031109502,20.0,21.11
2024-03-11 13:18:55,20.8319,20.9176,10.8811,40.3144,40.5043,21.0338,20.911,2828.39,488.881,1717.4,8.671780806062953,20.0,21.110185185185184
2024-03-11 13:18:56,20.8026,20.9176,10.8658,40.2987,40.5109,21.0171,20.9176,2827.73,492.821,1717.73,8.661244232746837,20.0,21.11037037037037
2024-03-11 13:18:57,20.8144,20.9176,10.8713,40.2919,40.5076,21.0054,20.9176,2824.45,486.911,1716.42,8.660125970853322,20.0,21.110555555555557
2024-03-11 13:18:58,20.829,20.9209,10.8841,40.285,40.5109,21.0123,20.9176,2825.43,489.866,1715.6,8.657555689001091,20.0,21.11074074074074
2024-03-11 13:18:59,20.799,20.9176,10.8673,40.2592,40.5076,20.9926,20.911,2823.79,491.836,1715.43,8.64520765393215,20.0,21.110925925925926
2024-03-11 13:19:00,20.8012,20.9209,10.8609,40.272,40.5076,20.9708,20.9209,2826.42,493.806,1713.3,8.641949861561061,20.0,21.11111111111111
2024-03-11 13:19:01,20.8015,20.9176,10.868,40.2758,40.5043,20.9561,20.9176,2825.76,489.866,1714.28,8.640977817544604,20.0,21.11111111111111
2024-03-11 13:19:02,20.799,20.9176,10.8581,40.2804,40.5011,20.9386,20.9143,2820.51,486.911,1714.45,8.648272486221575,20.0,21.11111111111111
2024-03-11 13:19:03,20.809,20.9176,10.8629,40.2692,40.5043,20.9219,20.911,2822.81,489.866,1711.82,8.639522764150497,20.0,21.11111111111111
2024-03-11 13:19:04,20.8092,20.9307,10.8479,40.2592,40.5011,20.9149,20.911,2826.75,489.866,1714.94,8.668496648987702,20.0,21.11111111111111
2024-03-11 13:19:05,20.8244,20.9143,10.8712,40.2855,40.5043,20.8986,20.911,2830.03,488.881,1714.94,8.661447887996982,20.0,21.11111111111111
2024-03-11 13:19:06,20.8068,20.9209,10.8548,40.2923,40.5011,20.875,20.9143,2833.97,496.761,1714.12,8.656262647848255,20.0,21.11111111111111
2024-03-11 13:19:07,20.8126,20.9241,10.8593,40.3107,40.5043,20.86,20.9143,2833.31,488.881,1716.42,8.669009848608018,20.0,21.11111111111111
2024-03-11 13:19:08,20.8096,20.9143,10.8584,40.3367,40.5076,20.8327,20.9143,2836.27,490.851,1717.24,8.671321461337703,20.0,21.11111111111111
2024-03-11 13:19:09,20.8102,20.9143,10.8477,40.3572,40.5076,20.8189,20.911,2836.93,492.821,1718.55,8.68779055282753,20.0,21.11111111111111
2024-03-11 13:19:10,20.8178,20.9209,10.8429,40.3786,40.5109,20.8072,20.911,2837.58,498.731,1720.19,8.706904979084507,20.0,21.11111111111111
2024-03-11 13:19:11,20.7879,20.9176,10.8489,40.3907,40.5043,20.7839,20.9077,2845.79,489.866,1721.01,8.679704105760624,20.0,21.11111111111111
2024-03-11 13:19:12,20.8011,20.911,10.8315,40.4044,40.5109,20.7676,20.9143,2845.13,493.806,1721.18,8.707287023980843,20.0,21.11111111111111
2024-03-11 13:19:13,20.8141,20.9241,10.8503,40.4134,40.5043,20.7558,20.911,2842.84,493.806,1721.01,8.701361884392572,20.0,21.11111111111111
2024-03-11 13:19:14,20.8158,20.9209,10.8485,40.4335,40.5043,20.7332,20.9143,2848.42,491.836,1721.01,8.70441842573175,20.0,21.11111111111111
2024-03-11 13:19:15,20.8157,20.9209,10.8451,40.4432,40.5076,20.7139,20.9176,2851.04,494.791,1720.85,8.706490801491375,20.0,21.11111111111111
2024-03-11 13:19:16,20.8123,20.9176,10.8468,40.4634,40.5076,20.6964,20.9143,2846.78,493.806,1719.7,8.696222049362104,20.0,21.11111111111111
2024-03-11 13:19:17,20.8047,20.9176,10.8265,40.4828,40.5011,20.6883,20.9143,2852.03,487.896,1721.18,8.714798124567254,20.0,21.11111111111111
2024-03-11 13:19:18,20.8212,20.8716,10.8363,40.5063,40.5043,20.6692,20.8716,2848.75,489.866,1720.03,8.714823126305983,20.0,21.11111111111111
2024-03-11 13:19:19,20.8246,20.8683,10.8421,40.5304,40.5076,20.6622,20.8683,2848.75,491.836,1719.04,8.707713608821917,20.0,21.11111111111111
2024-03-11 13:19:20,20.8348,20.8683,10.8402,40.5556,40.5109,20.6539,20.8716,2847.1,484.941,1718.22,8.714109708280233,20.0,21.11111111111111
2024-03-11 13:19:21,20.8304,20.8716,10.8322,40.5599,40.5043,20.6471,20.865,2848.75,493.806,1717.4,8.713088279854745,20.0,21.11111111111111
2024-03-11 13:19:22,20.7998,20.8683,10.8276,40.5762,40.5076,20.6411,20.8716,2848.75,489.866,1716.91,8.687950661687045,20.0,21.11111111111111
2024-03-11 13:19:23,20.8291,20.8716,10.8354,40.5961,40.5076,20.6393,20.8683,2850.06,492.821,1717.73,8.71084015868308,20.0,21.11111111111111
2024-03-11 13:19:24,20.8221,20.8749,10.8223,40.6159,40.5043,20.6281,20.8683,2850.39,493.806,1718.22,8.718643493572602,20.0,21.11111111111111
2024-03-11 13:19:25,20.8173,20.865,10.8325,40.636,40.5043,20.6321,20.865,2853.34,492.821,1718.71,8.7080479098406,20.0,21.11111111111111
2024-03-11 13:19:26,20.8129,20.8716,10.8321,40.6627,40.5109,20.6252,20.8716,2846.78,490.851,1720.52,8.713726293821827,20.0,21.11111111111111
2024-03-11 13:19:27,20.805,20.8716,10.8173,40.6706,40.5011,20.6371,20.8716,2853.01,488.881,1719.7,8.715594497256914,20.0,21.11111111111111
2024-03-11 13:19:28,20.7947,20.8683,10.8339,40.6887,40.5076,20.634,20.8683,2851.04,488.881,1720.36,8.695456605737785,20.0,21.11111111111111
2024-03-11 13:19:29,20.7918,20.8716,10.8222,40.6781,40.5011,20.6345,20.8716,2850.06,490.851,1720.68,8.704757571214724,20.0,21.11111111111111
2024-03-11 13:19:30,20.7974,20.8683,10.8282,40.686,40.5142,20.6509,20.8716,2852.36,493.806,1720.19,8.701929554931803,20.0,21.11111111111111
2024-03-11 13:19:31,20.8037,20.8716,10.821,40.6885,40.5109,20.6516,20.8683,2861.55,486.911,1722.16,8.72369259346665,20.0,21.11111111111111
2024-03-11 13:19:32,20.8083,20.8716,10.8236,40.6882,40.5043,20.6432,20.8683,2850.72,495.776,1722.82,8.72878429034391,20.0,21.11111111111111
2024-03-11 13:19:33,20.797,20.8716,10.8261,40.6846,40.5076,20.6437,20.8716,2857.28,489.866,1717.07,8.687627609953871,20.0,21.11111111111111
2024-03-11 13:19:34,20.7999,20.8749,10.8204,40.6771,40.5076,20.6614,20.8716,2850.39,497.746,1722.49,8.722567270640859,20.0,21.11111111111111
2024-03-11 13:19:35,20.8142,20.8683,10.8306,40.6569,40.5043,20.6698,20.8716,2854.0,488.881,1722.65,8.7269614311351,20.0,21.11111111111111
2024-03-11 13:19:36,20.804,20.8716,10.8197,40.6492,40.5043,20.661,20.8683,2847.43,494.791,1721.5,8.721747002416715,20.0,21.11111111111111
2024-03-11 13:19:37,20.7902,20.8749,10.8232,40.6305,40.5109,20.6808,20.8716,2853.34,485.926,1720.36,8.700869005440177,20.0,21.11111111111111
2024-03-11 13:19:38,20.7838,20.8716,10.8127,40.6187,40.5076,20.6849,20.8716,2845.13,488.881,1720.68,8.706067266323535,20.0,21.11111111111111
2024-03-11 13:19:39,20.8057,20.8716,10.8294,40.6215,40.5076,20.6841,20.8716,2845.79,488.881,1713.13,8.672387137426448,20.0,21.11111111111111
2024-03-11 13:19:40,20.7915,20.8486,10.8179,40.5982,40.5076,20.6978,20.865,2849.73,485.926,1716.09,8.685020398639278,20.0,21.11111111111111
2024-03-11 13:19:41,20.7827,20.8716,10.8149,40.5704,40.5076,20.7037,20.8716,2842.51,492.821,1718.88,8.694081551209516,20.0,21.11111111111111
2024-03-11 13:19:42,20.7943,20.8716,10.8222,40.5408,40.5076,20.7111,20.8716,2842.51,490.851,1718.55,8.69616222553088,20.0,21.11111111111111
2024-03-11 13:19:43,20.7848,20.8716,10.8111,40.5434,40.5076,20.7096,20.8716,2846.12,486.911,1717.73,8.693407495788092,20.0,21.11111111111111
2024-03-11 13:19:44,20.7902,20.8716,10.8072,40.5288,40.5043,20.7161,20.8716,2841.19,498.731,1716.91,8.69735980582237,20.0,21.11111111111111
2024-03-11 13:19:45,20.7938,20.8683,10.8076,40.5039,40.5109,20.7386,20.8683,2835.94,492.821,1708.86,8.659355702554615,20.0,21.11111111111111
2024-03-11 13:19:46,20.7976,20.865,10.8077,40.4887,40.5109,20.718,20.8683,2836.27,488.881,1708.37,8.660080180593297,20.0,21.11111111111111
2024-03-11 13:19:47,20.8098,20.8749,10.8133,40.4572,40.5109,20.7232,20.8683,2843.82,496.761,1707.55,8.661642116661508,20.0,21.11111111111111
2024-03-11 13:19:48,20.8136,20.8749,10.8104,40.4425,40.5109,20.7365,20.865,2834.96,503.655,1706.24,8.660797947321132,20.0,21.11111111111111
2024-03-11 13:19:49,20.8132,20.8716,10.7991,40.4349,40.5076,20.7288,20.8683,2839.88,493.806,1705.58,8.666881416200871,20.0,21.11111111111111
2024-03-11 13:19:50,20.8087,20.8683,10.8018,40.4144,40.5043,20.7048,20.865,2834.96,484.941,1704.92,8.657298678170077,20.0,21.11111111111111
2024-03-11 13:19:51,20.81,20.8683,10.7987,40.3906,40.5043,20.7083,20.8749,2834.63,503.655,1705.09,8.661968874178982,20.0,21.11111111111111
2024-03-11 13:19:52,20.8163,20.8749,10.8044,40.396,40.5043,20.7234,20.865,2835.61,492.821,1706.73,8.670819812418182,20.0,21.11111111111111
2024-03-11 13:19:53,20.816,20.865,10.8024,40.3967,40.4846,20.7215,20.8683,2834.3,487.896,1704.92,8.663095068774938,20.0,21.11111111111111
2024-03-11 13:19:54,20.8125,20.8716,10.8029,40.3941,40.5043,20.7132,20.865,2833.64,490.851,1713.95,8.705499738880437,20.0,21.11111111111111
2024-03-11 13:19:55,20.8099,20.865,10.7931,40.3713,40.5076,20.7051,20.8716,2832.33,491.836,1713.79,8.710948430201729,20.0,21.11111111111111
2024-03-11 13:19:56,20.8283,20.865,10.8067,40.3625,40.5043,20.7206,20.8716,2833.64,488.881,1714.45,8.718478965477777,20.0,21.11111111111111
2024-03-11 13:19:57,20.8375,20.8683,10.8032,40.3674,40.5043,20.7015,20.8716,2829.05,486.911,1715.1,8.732837197477881,20.0,21.11111111111111
2024-03-11 13:19:58,20.8338,20.8683,10.7905,40.3731,40.5011,20.7074,20.8716,2827.4,483.956,1715.27,8.741536256408384,20.0,21.11111111111111
2024-03-11 13:19:59,20.8426,20.8716,10.7948,40.3677,40.5076,20.6957,20.865,2830.03,494.791,1715.1,8.74458622851801,20.0,21.11111111111111
2024-03-11 13:20:00,20.8315,20.8683,10.79,40.3575,40.5043,20.686,20.8749,2829.37,493.806,1717.07,8.749141265618134,20.0,21.11111111111111
2024-03-11 13:20:01,20.8334,20.8617,10.7905,40.3641,40.5109,20.6674,20.8683,2833.97,489.866,1715.76,8.743685191651947,20.0,21.11111111111111
2024-03-11 13:20:02,20.8414,20.8782,10.7919,40.3584,40.5076,20.6632,20.8683,2834.3,485.926,1716.25,8.751930102987528,20.0,21.11111111111111
2024-03-11 13:20:03,20.8408,20.8716,10.7983,40.3445,40.5076,20.6499,20.8749,2835.28,492.821,1716.58,8.74751557412665,20.0,21.11111111111111
2024-03-11 13:20:04,20.8424,20.8683,10.7943,40.3371,40.5011,20.6456,20.8683,2832.99,489.866,1715.76,8.748212485859462,20.0,21.11111111111111
2024-03-11 13:20:05,20.8682,20.8683,10.8011,40.338,40.5076,20.6314,20.8552,2835.94,484.941,1715.1,8.761382991412413,20.0,21.11111111111111
2024-03-11 13:20:06,20.8487,20.8716,10.7889,40.3556,40.5076,20.6235,20.8617,2837.91,490.851,1708.7,8.722359885249626,20.0,21.11111111111111
2024-03-11 13:20:07,20.8517,20.8716,10.7932,40.3517,40.5076,20.6064,20.8716,2839.55,493.806,1715.27,8.754766106268239,20.0,21.11111111111111
2024-03-11 13:20:08,20.8495,20.8683,10.7971,40.371,40.5109,20.6052,20.8683,2839.22,487.896,1715.1,8.748589602057598,20.0,21.11111111111111
2024-03-11 13:20:09,20.8635,20.8683,10.7925,40.3864,40.5043,20.6047,20.8749,2844.48,488.881,1714.77,8.76309073738141,20.0,21.11111111111111
2024-03-11 13:20:10,20.8605,20.8749,10.7961,40.3876,40.5043,20.6151,20.8716,2840.54,489.866,1714.61,8.7565307502089,20.0,21.11111111111111
2024-03-11 13:20:11,20.8591,20.865,10.7911,40.4032,40.5076,20.598,20.8716,2841.85,488.881,1714.28,8.757977013845982,20.0,21.11111111111111
2024-03-11 13:20:12,20.8593,20.865,10.7922,40.4297,40.5076,20.6061,20.8683,2848.42,484.941,1712.48,8.747999035119777,20.0,21.11111111111111
2024-03-11 13:20:13,20.8646,20.8749,10.7861,40.4328,40.5109,20.6106,20.8683,2847.43,491.836,1711.33,8.752023993343277,20.0,21.11111111111111
2024-03-11 13:20:14,20.87,20.8716,10.8015,40.4542,40.5076,20.6135,20.8716,2845.79,484.941,1711.0,8.741654137696024,20.0,21.11111111111111
2024-03-11 13:20:15,20.8542,20.8716,10.808,40.4789,40.5043,20.6157,20.8683,2855.31,491.836,1711.49,8.724790783334477,20.0,21.11111111111111
2024-03-11 13:20:16,20.8608,20.8683,10.7921,40.5048,40.5076,20.6134,20.8716,2850.39,491.836,1711.66,8.74519984814385,20.0,21.11111111111111
2024-03-11 13:20:17,20.8551,20.8749,10.8039,40.5085,40.5109,20.6229,20.8683,2850.06,489.866,1711.0,8.726633964226075,20.0,21.11111111111111
2024-03-11 13:20:18,20.8621,20.8256,10.801,40.5241,40.5043,20.6324,20.8223,2848.09,488.881,1710.51,8.732727709134545,20.0,21.11111111111111
2024-03-11 13:20:19,20.8505,20.8223,10.7974,40.5329,40.5076,20.6231,20.8256,2856.95,486.911,1727.41,8.811995521099766,20.0,21.11111111111111
2024-03-11 13:20:20,20.862,20.8223,10.7976,40.5464,40.5043,20.6493,20.8256,2849.73,493.806,1710.18,8.733906695045677,20.0,21.11111111111111
2024-03-11 13:20:21,20.8502,20.8289,10.7992,40.5646,40.5109,20.6488,20.819,2859.25,491.836,1711.49,8.728959423791569,20.0,21.11111111111111
2024-03-11 13:20:22,20.8512,20.8223,10.7949,40.588,40.5109,20.6428,20.8157,2860.89,485.926,1707.88,8.7151408286789,20.0,21.11111111111111
2024-03-11 13:20:23,20.8534,20.842,10.8067,40.6199,40.4978,20.6595,20.8223,2860.56,493.806,1719.21,8.764581797724398,20.0,21.11111111111111
2024-03-11 13:20:24,20.8485,20.8157,10.8024,40.6359,40.5043,20.6644,20.8223,2854.98,476.076,1711.82,8.726386185633803,20.0,21.11111111111111
2024-03-11 13:20:25,20.8455,20.819,10.7866,40.6327,40.5011,20.6617,20.8256,2856.3,488.881,1712.31,8.74000577104681,20.0,21.11111111111111
2024-03-11 13:20:26,20.8362,20.8256,10.803,40.6518,40.5109,20.6719,20.8223,2863.85,492.821,1720.19,8.757793966470915,20.0,21.11111111111111
2024-03-11 13:20:27,20.8428,20.8223,10.7996,40.6667,40.5076,20.6705,20.819,2859.58,488.881,1712.31,8.726364310190705,20.0,21.11111111111111
2024-03-11 13:20:28,20.8491,20.8223,10.7983,40.6742,40.5043,20.6859,20.8256,2858.27,488.881,1712.64,8.734650855908818,20.0,21.11111111111111
2024-03-11 13:20:29,20.8518,20.8256,10.7971,40.6533,40.5109,20.6849,20.819,2859.91,487.896,1718.22,8.766509803678517,20.0,21.11111111111111
2024-03-11 13:20:30,20.8466,20.8256,10.7953,40.663,40.5076,20.7073,20.8256,2854.66,493.806,1714.77,8.745949153871685,20.0,21.11111111111111
2024-03-11 13:20:31,20.8527,20.819,10.8102,40.6598,40.5109,20.7037,20.8223,2857.61,487.896,1704.76,8.687282066753747,20.0,21.11111111111111
2024-03-11 13:20:32,20.8628,20.8256,10.8072,40.662,40.5076,20.6993,20.8355,2860.24,486.911,1712.97,8.74050613717532,20.0,21.11111111111111
2024-03-11 13:20:33,20.8561,20.8223,10.7993,40.6679,40.5043,20.7075,20.8223,2854.0,492.821,1714.28,8.748234329841695,20.0,21.11111111111111
2024-03-11 13:20:34,20.8547,20.8256,10.805,40.6454,40.5076,20.7259,20.819,2850.72,492.821,1712.97,8.735377752373886,20.0,21.11111111111111
2024-03-11 13:20:35,20.8645,20.8223,10.8013,40.6317,40.5109,20.7233,20.819,2857.28,490.851,1706.4,8.71356313579651,20.0,21.11111111111111
2024-03-11 13:20:36,20.8692,20.8256,10.8254,40.6165,40.5043,20.7237,20.819,2857.61,486.911,1713.13,8.731064816703967,20.0,21.11111111111111
2024-03-11 13:20:37,20.8551,20.8256,10.8038,40.6315,40.5109,20.7298,20.819,2850.39,487.896,1712.8,8.735901439115112,20.0,21.11111111111111
2024-03-11 13:20:38,20.8801,20.8256,10.8114,40.5823,40.5076,20.7281,20.819,2847.76,489.866,1713.79,8.756082427439114,20.0,21.11111111111111
2024-03-11 13:20:39,20.8727,20.8223,10.8109,40.5849,40.5109,20.7282,20.819,2846.45,481.001,1720.36,8.783626342825116,20.0,21.11111111111111
2024-03-11 13:20:40,20.8868,20.819,10.8036,40.5781,40.5043,20.7453,20.8256,2845.13,485.926,1713.63,8.767873470392034,20.0,21.11111111111111
2024-03-11 13:20:41,20.8822,20.8256,10.8217,40.5669,40.5109,20.748,20.819,2838.9,492.821,1721.67,8.789179075702314,20.0,21.11111111111111
2024-03-11 13:20:42,20.8936,20.8256,10.8162,40.5705,40.5043,20.7433,20.819,2843.49,483.956,1714.28,8.766153909349566,20.0,21.11111111111111
2024-03-11 13:20:43,20.8901,20.8157,10.8239,40.5439,40.4978,20.7527,20.8223,2843.49,484.941,1712.97,8.74971984546266,20.0,21.11111111111111
2024-03-11 13:20:44,20.887,20.819,10.8033,40.5271,40.5076,20.7595,20.8223,2837.25,493.806,1713.79,8.769126935311192,20.0,21.11111111111111
2024-03-11 13:20:45,20.8871,20.8157,10.8225,40.5173,40.5076,20.7356,20.819,2839.22,487.896,1712.97,8.748329097041934,20.0,21.11111111111111
2024-03-11 13:20:46,20.8792,20.8256,10.8031,40.5088,40.5142,20.7361,20.8157,2835.61,489.866,1714.12,8.764204990553038,20.0,21.11111111111111
2024-03-11 13:20:47,20.8922,20.8223,10.8219,40.5018,40.5076,20.7304,20.8223,2837.91,485.926,1714.28,8.75997774359686,20.0,21.11111111111111
2024-03-11 13:20:48,20.8904,20.8223,10.8163,40.4804,40.5043,20.7263,20.819,2839.22,485.926,1713.63,8.759960541105638,20.0,21.11111111111111
2024-03-11 13:20:49,20.8965,20.8223,10.8092,40.4851,40.5043,20.7328,20.8223,2832.0,487.896,1714.45,8.775635913273723,20.0,21.11111111111111
2024-03-11 13:20:50,20.894,20.819,10.8127,40.4683,40.5043,20.7182,20.8223,2835.94,488.881,1714.12,8.768727957370642,20.0,21.11111111111111
2024-03-11 13:20:51,20.8994,20.8256,10.8149,40.471,40.5109,20.6949,20.819,2835.28,485.926,1708.04,8.740398687190947,20.0,21.11111111111111
2024-03-11 13:20:52,20.8918,20.8157,10.8271,40.4514,40.5043,20.6974,20.819,2833.31,489.866,1714.45,8.75597461920693,20.0,21.11111111111111
2024-03-11 13:20:53,20.9033,20.819,10.8207,40.4583,40.5076,20.6859,20.8256,2835.94,484.941,1714.61,8.772365659359354,20.0,21.11111111111111
2024-03-11 13:20:54,20.8953,20.8223,10.8243,40.4517,40.5109,20.6777,20.819,2831.34,486.911,1715.1,8.764777155935112,20.0,21.11111111111111
2024-03-11 13:20:55,20.8889,20.819,10.8187,40.468,40.5011,20.659,20.8223,2833.31,489.866,1714.12,8.759073162817673,20.0,21.11111111111111
2024-03-11 13:20:56,20.8772,20.8256,10.8133,40.4617,40.5043,20.6477,20.8157,2832.66,488.881,1713.95,8.752725265956574,20.0,21.11111111111111
2024-03-11 13:20:57,20.8713,20.819,10.8109,40.4717,40.5076,20.6321,20.8256,2834.96,488.881,1712.64,8.74299373888497,20.0,21.11111111111111
2024-03-11 13:20:58,20.88,20.8289,10.8148,40.4788,40.5043,20.6126,20.819,2832.0,487.896,1714.77,8.75804397675419,20.0,21.11111111111111
2024-03-11 13:20:59,20.8756,20.8256,10.8174,40.473,40.5076,20.6129,20.8223,2833.31,488.881,1713.79,8.746951271928655,20.0,21.11111111111111
2024-03-11 13:21:00,20.8724,20.8223,10.8257,40.4833,40.5109,20.5916,20.8256,2831.67,490.851,1712.64,8.731087749637753,20.0,21.11111111111111
2024-03-11 13:21:01,20.8909,20.8223,10.8325,40.5071,40.5076,20.5967,20.819,2837.91,490.851,1717.24,8.764733880006347,20.0,21.11111111111111
2024-03-11 13:21:02,20.8829,20.8223,10.8201,40.5149,40.5076,20.575,20.8223,2837.25,482.971,1710.67,8.735020248974417,20.0,21.11111111111111
2024-03-11 13:21:03,20.8746,20.8223,10.8235,40.5251,40.5109,20.5672,20.8256,2837.91,489.866,1705.42,8.69808768417059,20.0,21.11111111111111
2024-03-11 13:21:04,20.9011,20.7862,10.8281,40.5203,40.5043,20.5724,20.819,2835.28,484.941,1702.95,8.704414557568851,20.0,21.11111111111111
2024-03-11 13:21:05,20.8887,20.819,10.8166,40.5517,40.5076,20.5665,20.8256,2842.18,486.911,1708.37,8.731338010085562,20.0,21.11111111111111
2024-03-11 13:21:06,20.8802,20.819,10.8242,40.5531,40.5043,20.5585,20.819,2839.88,486.911,1708.04,8.715697277841453,20.0,21.11111111111111
2024-03-11 13:21:07,20.8742,20.8256,10.8171,40.5444,40.5109,20.5574,20.8256,2844.15,481.986,1729.71,8.827239305135919,20.0,21.11111111111111
2024-03-11 13:21:08,20.8786,20.8289,10.8304,40.5572,40.5109,20.5604,20.819,2842.84,488.881,1706.07,8.698892276262427,20.0,21.11111111111111
2024-03-11 13:21:09,20.8757,20.8223,10.8161,40.5669,40.5043,20.5525,20.819,2846.78,491.836,1708.04,8.718817455864547,20.0,21.11111111111111
2024-03-11 13:21:10,20.8725,20.8256,10.8322,40.5767,40.5043,20.5685,20.819,2840.54,491.836,1709.52,8.709630110759097,20.0,21.11111111111111
2024-03-11 13:21:11,20.8598,20.8256,10.8104,40.576,40.5109,20.5645,20.819,2847.1,483.956,1709.85,8.719206863108454,20.0,21.11111111111111
2024-03-11 13:21:12,20.8803,20.819,10.8278,40.576,40.5043,20.5724,20.8223,2845.79,496.761,1710.01,8.722712685758651,20.0,21.11111111111111
2024-03-11 13:21:13,20.8641,20.8223,10.8311,40.5754,40.5043,20.5715,20.8223,2847.43,501.685,1710.34,8.70747228376444,20.0,21.11111111111111
2024-03-11 13:21:14,20.8736,20.819,10.8307,40.5919,40.5011,20.5741,20.819,2842.18,495.776,1711.66,8.722791180085194,20.0,21.11111111111111
2024-03-11 13:21:15,20.8723,20.8256,10.8281,40.6223,40.5109,20.5812,20.819,2847.43,496.761,1711.98,8.725551262232857,20.0,21.11111111111111
2024-03-11 13:21:16,20.8764,20.819,10.8185,40.6335,40.5043,20.5934,20.819,2847.43,488.881,1712.48,8.740004519209231,20.0,21.11111111111111
2024-03-11 13:21:17,20.885,20.8223,10.8376,40.6305,40.5043,20.5996,20.819,2846.78,493.806,1712.8,8.732511826267768,20.0,21.11111111111111
2024-03-11 13:21:18,20.8596,20.7763,10.835,40.6242,40.5076,20.6019,20.7796,2847.1,487.896,1712.97,8.7135603865237,20.0,21.11111111111111
2024-03-11 13:21:19,20.8567,20.7796,10.8283,40.6316,40.5043,20.5947,20.7763,2841.52,495.776,1711.98,8.711825558847494,20.0,21.11111111111111
2024-03-11 13:21:20,20.8683,20.7763,10.8472,40.6588,40.5076,20.6031,20.773,2845.46,493.806,1704.27,8.666278290800015,20.0,21.11111111111111
2024-03-11 13:21:21,20.869,20.773,10.8404,40.656,40.5043,20.6207,20.7763,2845.79,488.881,1710.83,8.706147131227013,20.0,21.11111111111111
2024-03-11 13:21:22,20.8645,20.7796,10.8207,40.661,40.5043,20.6225,20.7763,2842.18,491.836,1710.51,8.717711837175404,20.0,21.11111111111111
2024-03-11 13:21:23,20.875,20.7763,10.833,40.6742,40.5076,20.6307,20.7763,2846.12,489.866,1710.34,8.71528323268838,20.0,21.11111111111111
2024-03-11 13:21:24,20.8793,20.7796,10.8365,40.6609,40.5076,20.6425,20.7763,2840.54,485.926,1710.34,8.715977539259402,20.0,21.11111111111111
2024-03-11 13:21:25,20.897,20.7796,10.8357,40.6442,40.5109,20.6437,20.7698,2842.18,489.866,1711.0,8.735402967234544,20.0,21.11111111111111
2024-03-11 13:21:26,20.8877,20.7796,10.8368,40.6496,40.5043,20.6524,20.7796,2839.88,482.971,1711.49,8.728872577115379,20.0,21.11111111111111
2024-03-11 13:21:27,20.898,20.7796,10.8247,40.6468,40.5076,20.6603,20.7796,2840.87,488.881,1703.78,8.70891636442411,20.0,21.11111111111111
2024-03-11 13:21:28,20.8925,20.7796,10.8353,40.6545,40.5109,20.6518,20.7796,2841.19,487.896,1711.16,8.73265981001217,20.0,21.11111111111111
2024-03-11 13:21:29,20.8962,20.773,10.8403,40.6435,40.5043,20.6788,20.7698,2837.25,491.836,1710.18,8.72653037783771,20.0,21.11111111111111
2024-03-11 13:21:30,20.8771,20.7763,10.8258,40.6382,40.5076,20.6751,20.773,2836.6,493.806,1711.33,8.728403905768838,20.0,21.11111111111111
2024-03-11 13:21:31,20.8887,20.773,10.8383,40.6379,40.5043,20.6765,20.773,2840.87,488.881,1709.03,8.715892574652758,20.0,21.11111111111111
2024-03-11 13:21:32,20.8872,20.7763,10.8382,40.6267,40.5109,20.6875,20.7763,2831.02,491.836,1708.7,8.71299573419685,20.0,21.11111111111111
2024-03-11 13:21:33,20.8786,20.7763,10.8377,40.6367,40.5043,20.6801,20.7763,2836.27,481.986,1703.94,8.681720013851887,20.0,21.11111111111111
2024-03-11 13:21:34,20.8806,20.7796,10.8336,40.6255,40.5076,20.703,20.773,2836.27,489.866,1708.7,8.711261632150032,20.0,21.11111111111111
2024-03-11 13:21:35,20.8778,20.7796,10.8446,40.6172,40.5109,20.7137,20.7829,2834.63,486.911,1708.37,8.697616239194453,20.0,21.11111111111111
2024-03-11 13:21:36,20.8728,20.7763,10.8348,40.6239,40.5109,20.7089,20.7763,2835.28,492.821,1705.75,8.688432011758277,20.0,21.11111111111111
2024-03-11 13:21:37,20.8768,20.7698,10.8323,40.602,40.5076,20.7158,20.7796,2832.33,487.896,1707.88,8.704914536525878,20.0,21.11111111111111
2024-03-11 13:21:38,20.8656,20.7796,10.8382,40.5859,40.5076,20.7184,20.773,2829.37,485.926,1704.6,8.673405667901227,20.0,21.11111111111111
2024-03-11 13:21:39,20.8705,20.7763,10.8393,40.5788,40.5043,20.7115,20.7796,2830.36,494.791,1709.36,8.700921733833665,20.0,21.11111111111111
2024-03-11 13:21:40,20.8623,20.7763,10.8299,40.5677,40.5076,20.728,20.7763,2823.79,481.001,1709.52,8.702777120522258,20.0,21.11111111111111
2024-03-11 13:21:41,20.8696,20.7829,10.8346,40.5458,40.5076,20.7405,20.773,2831.02,490.851,1709.85,8.706712925278461,20.0,21.11111111111111
2024-03-11 13:21:42,20.8625,20.7763,10.8311,40.5153,40.5076,20.7487,20.7829,2831.02,498.731,1709.36,8.701095211019517,20.0,21.11111111111111
2024-03-11 13:21:43,20.8643,20.7763,10.8324,40.5191,40.5076,20.7501,20.7796,2827.08,487.896,1709.03,8.699849032840392,20.0,21.11111111111111
2024-03-11 13:21:44,20.8735,20.7796,10.8405,40.5131,40.5076,20.7414,20.773,2827.73,485.926,1704.76,8.679064075254205,20.0,21.11111111111111
2024-03-11 13:21:45,20.8729,20.7829,10.8288,40.4937,40.5076,20.7603,20.7829,2827.08,486.911,1707.22,8.701204054415323,20.0,21.11111111111111
2024-03-11 13:21:46,20.8519,20.7796,10.8321,40.4746,40.5011,20.7519,20.773,2832.66,494.791,1707.39,8.681017308247373,20.0,21.11111111111111
2024-03-11 13:21:47,20.8568,20.7763,10.8283,40.4798,40.5109,20.7538,20.7763,2833.31,489.866,1707.55,8.689369075870555,20.0,21.11111111111111
2024-03-11 13:21:48,20.8651,20.7763,10.8293,40.4685,40.5076,20.7534,20.7763,2828.39,491.836,1708.04,8.698189612267429,20.0,21.11111111111111
2024-03-11 13:21:49,20.8636,20.7763,10.8313,40.4548,40.5011,20.7611,20.773,2832.99,494.791,1707.39,8.69184713682211,20.0,21.11111111111111
2024-03-11 13:21:50,20.872,20.7796,10.8389,40.4311,40.5011,20.7694,20.7796,2831.67,486.911,1707.72,8.694220317938179,20.0,21.11111111111111
2024-03-11 13:21:51,20.869,20.7763,10.8201,40.4192,40.5043,20.7736,20.7796,2830.69,487.896,1709.85,8.718773045822692,20.0,21.11111111111111
2024-03-11 13:21:52,20.8659,20.7763,10.8334,40.3999,40.5076,20.7799,20.7533,2827.08,489.866,1710.67,8.708718313773092,20.0,21.11111111111111
2024-03-11 13:21:53,20.8602,20.7796,10.8363,40.4099,40.5076,20.7755,20.773,2831.02,487.896,1711.98,8.707916339528877,20.0,21.11111111111111
2024-03-11 13:21:54,20.8726,20.7796,10.8344,40.385,40.5043,20.7769,20.773,2829.7,489.866,1709.52,8.707808429810065,20.0,21.11111111111111
2024-03-11 13:21:55,20.8494,20.7763,10.83,40.3822,40.5372,20.7962,20.7763,2830.36,491.836,1711.33,8.700702406003238,20.0,21.11111111111111
2024-03-11 13:21:56,20.8547,20.7796,10.8203,40.3866,40.5076,20.7805,20.7829,2841.85,497.746,1711.82,8.71622316532025,20.0,21.11111111111111
2024-03-11 13:21:57,20.8543,20.7763,10.8296,40.3722,40.5109,20.7959,20.773,2835.61,486.911,1712.64,8.711968642817396,20.0,21.11111111111111
2024-03-11 13:21:58,20.8509,20.7763,10.837,40.3724,40.5011,20.7936,20.7763,2826.42,493.806,1711.66,8.697603142344848,20.0,21.11111111111111
2024-03-11 13:21:59,20.8527,20.7796,10.8185,40.3719,40.5076,20.7818,20.7763,2828.72,490.851,1710.51,8.70937933019231,20.0,21.11111111111111
2024-03-11 13:22:00,20.8441,20.7796,10.8366,40.396,40.5043,20.7968,20.7698,2826.75,491.836,1709.19,8.679501403977369,20.0,21.11111111111111
2024-03-11 13:22:01,20.8378,20.7763,10.8238,40.3958,40.5109,20.7962,20.7763,2832.0,491.836,1709.69,8.687679569586138,20.0,21.11111111111111
2024-03-11 13:22:02,20.8436,20.7763,10.8342,40.3891,40.5043,20.7981,20.7862,2832.0,489.866,1709.36,8.682012720575269,20.0,21.11111111111111
2024-03-11 13:22:03,20.835,20.773,10.827,40.4188,40.5043,20.7959,20.7763,2832.0,492.821,1709.19,8.67993505381019,20.0,21.11111111111111
2024-03-11 13:22:04,20.8392,20.7698,10.8195,40.4281,40.5109,20.7862,20.7763,2834.96,496.761,1707.55,8.68174416208807,20.0,21.11111111111111
2024-03-11 13:22:05,20.8231,20.7796,10.8151,40.4284,40.5109,20.799,20.7796,2837.91,488.881,1707.88,8.673282361645779,20.0,21.11111111111111
2024-03-11 13:22:06,20.8404,20.7763,10.8331,40.4398,40.5109,20.8092,20.7796,2835.61,487.896,1707.39,8.67018747967264,20.0,21.11111111111111
2024-03-11 13:22:07,20.8297,20.7829,10.8108,40.4664,40.5011,20.8099,20.773,2833.31,484.941,1705.75,8.671899928532081,20.0,21.11111111111111
