TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 13:27:50,20.5044,20.5333,10.5807,40.5781,40.5011,20.2816,20.5333,2849.07,486.911,1710.51,8.613468702938885,20.0,20.94074074074074
2024-03-11 13:27:51,20.5205,20.53,10.5792,40.6028,40.5142,20.2551,20.5365,2850.06,484.941,1710.67,8.6295520929691,20.0,20.939999999999998
2024-03-11 13:27:52,20.5168,20.5365,10.5887,40.6055,40.5011,20.2446,20.5333,2851.37,486.911,1711.16,8.620562369226201,20.0,20.939259259259256
2024-03-11 13:27:53,20.5255,20.53,10.5777,40.6254,40.5011,20.2249,20.53,2852.36,486.911,1716.58,8.665027177326072,20.0,20.938518518518517
2024-03-11 13:27:54,20.5216,20.5333,10.5761,40.6184,40.5076,20.2109,20.53,2844.15,495.776,1711.0,8.634863308979067,20.0,20.937777777777775
2024-03-11 13:27:55,20.5233,20.53,10.588,40.6287,40.5109,20.1945,20.5333,2850.06,490.851,1710.51,8.623537148876807,20.0,20.937037037037033
2024-03-11 13:27:56,20.5191,20.53,10.5783,40.6428,40.5011,20.1823,20.5398,2850.06,484.941,1710.83,8.62992515426895,20.0,20.936296296296295
2024-03-11 13:27:57,20.5117,20.53,10.5735,40.6549,40.4978,20.1921,20.53,2849.4,487.896,1711.49,8.63099637304999,20.0,20.935555555555553
2024-03-11 13:27:58,20.5218,20.5267,10.5728,40.6601,40.5043,20.1653,20.5333,2840.21,492.821,1711.16,8.638709824783344,20.0,20.93481481481481
2024-03-11 13:27:59,20.5116,20.53,10.5729,40.6482,40.5043,20.1557,20.53,2850.06,491.836,1711.49,8.631430606430934,20.0,20.934074074074072
2024-03-11 13:28:00,20.5117,20.5333,10.5726,40.6689,40.5076,20.1697,20.5333,2845.46,493.806,1711.16,8.63011366162471,20.0,20.93333333333333
2024-03-11 13:28:01,20.5097,20.5333,10.5738,40.6562,40.5109,20.1586,20.53,2847.1,493.806,1711.0,8.626528415030421,20.0,20.93259259259259
2024-03-11 13:28:02,20.4983,20.53,10.5646,40.6362,40.5043,20.1457,20.53,2846.45,495.776,1711.49,8.627088272621457,20.0,20.93185185185185
2024-03-11 13:28:03,20.4979,20.5333,10.5677,40.6362,40.5076,20.1555,20.53,2848.42,486.911,1711.0,8.621579571748432,20.0,20.931111111111107
2024-03-11 13:28:04,20.4938,20.5333,10.5697,40.6154,40.5043,20.1604,20.5333,2845.46,490.851,1709.85,8.61049225129606,20.0,20.93037037037037
2024-03-11 13:28:05,20.4933,20.53,10.5715,40.6114,40.5142,20.1602,20.53,2846.78,495.776,1710.34,8.610963670393112,20.0,20.929629629629627
2024-03-11 13:28:06,20.4779,20.5333,10.5584,40.5829,40.5076,20.1593,20.53,2844.15,487.896,1710.34,8.608967539001435,20.0,20.928888888888885
2024-03-11 13:28:07,20.4925,20.5267,10.5709,40.5636,40.5076,20.1828,20.5365,2841.85,489.866,1709.85,8.608323164867247,20.0,20.928148148148146
2024-03-11 13:28:08,20.4911,20.53,10.5772,40.5512,40.5076,20.1763,20.5333,2840.21,488.881,1710.01,8.602447281307407,20.0,20.927407407407404
2024-03-11 13:28:09,20.493,20.53,10.5604,40.5225,40.5109,20.1826,20.5333,2839.22,490.851,1709.36,8.615397481206259,20.0,20.926666666666662
2024-03-11 13:28:10,20.481,20.53,10.5601,40.5204,40.5043,20.1985,20.5398,2833.31,489.866,1709.36,8.605249065833641,20.0,20.925925925925924
2024-03-11 13:28:11,20.4944,20.5365,10.5646,40.4942,40.5043,20.2012,20.5333,2834.96,493.806,1708.7,8.609643252206968,20.0,20.925185185185182
2024-03-11 13:28:12,20.4954,20.5333,10.5619,40.4834,40.5043,20.2157,20.53,2832.66,484.941,1708.7,8.612851340993561,20.0,20.924444444444443
2024-03-11 13:28:13,20.4908,20.5333,10.5614,40.4728,40.5076,20.2102,20.5267,2832.33,485.926,1707.72,8.604358695212387,20.0,20.9237037037037
2024-03-11 13:28:14,20.4687,20.5267,10.5483,40.4323,40.5043,20.236,20.5333,2828.06,485.926,1708.54,8.600687542215557,20.0,20.92296296296296
2024-03-11 13:28:15,20.4936,20.5333,10.5361,40.4376,40.5109,20.2326,20.5333,2830.03,488.881,1707.88,8.629517297770567,20.0,20.92222222222222
2024-03-11 13:28:16,20.4885,20.5234,10.5617,40.423,40.5109,20.2467,20.53,2826.42,494.791,1708.37,8.605379827296929,20.0,20.92148148148148
2024-03-11 13:28:17,20.4896,20.5333,10.5479,40.4176,40.5043,20.2524,20.5365,2829.05,491.836,1708.54,8.619153999681902,20.0,20.920740740740737
2024-03-11 13:28:18,20.4983,20.4938,10.5568,40.3968,40.5043,20.2644,20.4938,2825.11,489.866,1709.85,8.625589092840642,20.0,20.919999999999998
2024-03-11 13:28:19,20.4915,20.4971,10.5448,40.3802,40.5142,20.2615,20.4971,2828.72,484.941,1710.51,8.633432000919228,20.0,20.919259259259256
2024-03-11 13:28:20,20.4935,20.4971,10.5653,40.3574,40.5142,20.2897,20.4971,2827.08,481.001,1711.0,8.61984313550913,20.0,20.918518518518514
2024-03-11 13:28:21,20.4753,20.4938,10.5547,40.3375,40.5142,20.2869,20.4971,2829.7,495.776,1711.0,8.613244677799788,20.0,20.917777777777776
2024-03-11 13:28:22,20.4751,20.5004,10.5472,40.3413,40.5076,20.2944,20.4971,2826.42,490.851,1710.67,8.617920214035166,20.0,20.917037037037034
2024-03-11 13:28:23,20.4889,20.4971,10.5574,40.3284,40.5043,20.2914,20.4938,2829.05,491.836,1704.27,8.588791933528295,20.0,20.916296296296295
2024-03-11 13:28:24,20.4912,20.4971,10.5607,40.3231,40.5043,20.3074,20.5037,2829.05,490.851,1711.49,8.6243091789834,20.0,20.915555555555553
2024-03-11 13:28:25,20.4923,20.4971,10.5608,40.3241,40.5043,20.3125,20.4971,2830.03,495.776,1711.82,8.626840704613944,20.0,20.91481481481481
2024-03-11 13:28:26,20.4808,20.5037,10.5392,40.3225,40.4978,20.3312,20.4971,2830.36,491.836,1706.57,8.609129248812538,20.0,20.914074074074072
2024-03-11 13:28:27,20.4927,20.4971,10.5619,40.3185,40.5043,20.3347,20.4971,2832.33,486.911,1709.36,8.613836186533542,20.0,20.91333333333333
2024-03-11 13:28:28,20.5079,20.4971,10.5473,40.3171,40.5043,20.3422,20.4971,2831.34,492.821,1709.19,8.638825049658454,20.0,20.91259259259259
2024-03-11 13:28:29,20.5063,20.5037,10.5445,40.3091,40.5076,20.3507,20.4938,2826.42,483.956,1702.13,8.604177879528306,20.0,20.91185185185185
2024-03-11 13:28:30,20.4991,20.5004,10.5411,40.3009,40.5109,20.3634,20.4938,2832.0,483.956,1708.37,8.632426594695453,20.0,20.911111111111108
2024-03-11 13:28:31,20.4999,20.5004,10.545,40.3088,40.5043,20.3595,20.4938,2835.94,486.911,1709.36,8.634740187429287,20.0,20.910370370370366
2024-03-11 13:28:32,20.5032,20.5004,10.5484,40.2954,40.5043,20.3662,20.4938,2832.0,489.866,1710.18,8.638795593164094,20.0,20.909629629629627
2024-03-11 13:28:33,20.497,20.5004,10.5359,40.302,40.5109,20.3795,20.4906,2837.58,489.866,1711.0,8.648407511645617,20.0,20.908888888888885
2024-03-11 13:28:34,20.5075,20.4971,10.5481,40.2874,40.5076,20.3847,20.4938,2837.25,489.866,1711.33,8.64859927164787,20.0,20.908148148148147
2024-03-11 13:28:35,20.4851,20.5004,10.5421,40.3174,40.5076,20.4042,20.4971,2837.58,485.926,1711.66,8.636022732834848,20.0,20.907407407407405
2024-03-11 13:28:36,20.4824,20.4971,10.5425,40.3192,40.5043,20.4126,20.4938,2842.18,487.896,1707.39,8.611793043997688,20.0,20.906666666666663
2024-03-11 13:28:37,20.4816,20.5004,10.5409,40.3189,40.5076,20.4138,20.5004,2843.49,491.836,1712.8,8.639775495290326,20.0,20.905925925925924
2024-03-11 13:28:38,20.4897,20.4971,10.5461,40.3228,40.5011,20.413,20.4971,2840.21,492.821,1712.31,8.639823577625888,20.0,20.905185185185182
2024-03-11 13:28:39,20.4846,20.5004,10.5329,40.3273,40.5109,20.431,20.4906,2846.12,493.806,1714.12,8.656001707454935,20.0,20.90444444444444
2024-03-11 13:28:40,20.4817,20.4906,10.5372,40.3507,40.5011,20.4319,20.5004,2847.43,509.565,1707.22,8.61492057218996,20.0,20.9037037037037
2024-03-11 13:28:41,20.4818,20.4971,10.5286,40.3571,40.5076,20.436,20.4971,2848.09,487.896,1713.79,8.65563971682412,20.0,20.90296296296296
2024-03-11 13:28:42,20.4896,20.4938,10.5325,40.3544,40.5076,20.4339,20.4938,2854.66,486.911,1718.06,8.680605731249134,20.0,20.902222222222218
2024-03-11 13:28:43,20.4797,20.4938,10.5314,40.3719,40.4945,20.4445,20.4971,2841.52,480.016,1712.64,8.645573199132178,20.0,20.90148148148148
2024-03-11 13:28:44,20.4963,20.4971,10.5439,40.3824,40.5076,20.4402,20.5004,2849.4,494.791,1711.82,8.644995159703951,20.0,20.900740740740737
2024-03-11 13:28:45,20.4837,20.4971,10.5353,40.4182,40.4978,20.4394,20.4971,2853.01,491.836,1711.49,8.63985473402129,20.0,20.9
2024-03-11 13:28:46,20.4953,20.4971,10.5384,40.444,40.5076,20.4441,20.4971,2851.04,488.881,1710.83,8.643902077150779,20.0,20.899259259259257
2024-03-11 13:28:47,20.5017,20.4971,10.5461,40.4426,40.5076,20.4375,20.4938,2851.37,485.926,1709.52,8.636155645814695,20.0,20.898518518518514
2024-03-11 13:28:48,20.4857,20.5004,10.5279,40.4627,40.5043,20.4556,20.4938,2853.67,489.866,1709.03,8.635588143743265,20.0,20.897777777777776
2024-03-11 13:28:49,20.4881,20.5004,10.5299,40.4785,40.5076,20.4449,20.4938,2853.01,484.941,1709.52,8.638411060323017,20.0,20.897037037037034
2024-03-11 13:28:50,20.475,20.4938,10.5313,40.4894,40.5043,20.4514,20.5037,2852.03,491.836,1710.34,8.629970312774695,20.0,20.896296296296292
2024-03-11 13:28:51,20.478,20.4938,10.5346,40.5142,40.5076,20.4383,20.5004,2853.34,489.866,1710.01,8.628044896251932,20.0,20.895555555555553
2024-03-11 13:28:52,20.4757,20.4971,10.5238,40.5133,40.5011,20.4449,20.4938,2852.03,485.926,1710.01,8.635420480219004,20.0,20.89481481481481
2024-03-11 13:28:53,20.4708,20.5004,10.5238,40.5351,40.5076,20.4233,20.4938,2853.67,488.881,1709.36,8.627887838587945,20.0,20.89407407407407
2024-03-11 13:28:54,20.4573,20.5004,10.5258,40.5423,40.5076,20.4187,20.4971,2855.97,490.851,1709.36,8.61444335668404,20.0,20.89333333333333
2024-03-11 13:28:55,20.4632,20.4971,10.5297,40.5556,40.5076,20.4164,20.4971,2853.01,482.971,1710.01,8.619454510219706,20.0,20.89259259259259
2024-03-11 13:28:56,20.4629,20.5004,10.5341,40.5748,40.5043,20.4153,20.4906,2858.27,489.866,1711.0,8.620364066380914,20.0,20.89185185185185
2024-03-11 13:28:57,20.462,20.4971,10.5214,40.5749,40.5076,20.3977,20.4971,2856.3,487.896,1711.49,8.633080693278528,20.0,20.89111111111111
2024-03-11 13:28:58,20.472,20.4971,10.5223,40.5979,40.5109,20.3907,20.4971,2860.56,492.821,1710.67,8.636843718569464,20.0,20.890370370370366
2024-03-11 13:28:59,20.458,20.5004,10.5109,40.5991,40.5109,20.3825,20.4938,2864.18,487.896,1711.49,8.638725727230824,20.0,20.889629629629628
2024-03-11 13:29:00,20.4623,20.4971,10.5261,40.6041,40.5076,20.3797,20.5037,2864.5,495.776,1704.27,8.592856508072678,20.0,20.888888888888886
2024-03-11 13:29:01,20.4705,20.5004,10.5263,40.6093,40.5076,20.3802,20.4971,2856.62,487.896,1711.33,8.635399810944508,20.0,20.888148148148144
2024-03-11 13:29:02,20.4672,20.5037,10.5252,40.6315,40.5043,20.3845,20.5004,2866.8,487.896,1715.27,8.65336627017137,20.0,20.887407407407405
2024-03-11 13:29:03,20.4652,20.4938,10.5183,40.6536,40.5011,20.3717,20.4938,2859.91,495.776,1711.82,8.640217671522363,20.0,20.886666666666663
2024-03-11 13:29:04,20.4589,20.5004,10.517,40.639,40.5043,20.3589,20.4938,2862.21,488.881,1704.43,8.598593061653052,20.0,20.88592592592592
2024-03-11 13:29:05,20.4578,20.4971,10.5222,40.6369,40.5109,20.3585,20.4971,2862.21,492.821,1711.33,8.627931695020239,20.0,20.885185185185183
2024-03-11 13:29:06,20.4553,20.4971,10.5175,40.6313,40.5043,20.3621,20.5004,2865.49,492.821,1710.67,8.626513915635613,20.0,20.88444444444444
2024-03-11 13:29:07,20.4606,20.4906,10.5216,40.6296,40.5043,20.3525,20.4971,2863.19,487.896,1710.67,8.627555576435663,20.0,20.883703703703702
2024-03-11 13:29:08,20.4487,20.4971,10.5108,40.6261,40.5076,20.3618,20.4971,2860.89,489.866,1710.18,8.6241297389506,20.0,20.88296296296296
2024-03-11 13:29:09,20.4571,20.4938,10.527,40.6243,40.5043,20.3615,20.4938,2862.53,495.776,1709.69,8.614891840817574,20.0,20.882222222222218
2024-03-11 13:29:10,20.464,20.4971,10.5135,40.6162,40.5076,20.3655,20.5004,2861.22,493.806,1710.34,8.635871918628336,20.0,20.88148148148148
2024-03-11 13:29:11,20.4422,20.5004,10.5134,40.5987,40.5109,20.368,20.5037,2857.28,491.836,1710.34,8.617038852889497,20.0,20.880740740740737
2024-03-11 13:29:12,20.4457,20.4971,10.5104,40.5893,40.4945,20.3666,20.4938,2858.27,492.821,1709.85,8.620209758497172,20.0,20.879999999999995
2024-03-11 13:29:13,20.4479,20.4971,10.5185,40.5563,40.5011,20.3733,20.4971,2857.94,493.806,1708.7,8.60929643179761,20.0,20.879259259259257
2024-03-11 13:29:14,20.4522,20.4971,10.5151,40.5638,40.5043,20.3739,20.5004,2855.97,489.866,1709.52,8.620107504120817,20.0,20.878518518518515
2024-03-11 13:29:15,20.4424,20.4938,10.5103,40.5595,40.5109,20.3732,20.4971,2855.31,487.896,1708.54,8.610831089274539,20.0,20.877777777777776
2024-03-11 13:29:16,20.4623,20.4971,10.5323,40.55,40.5076,20.3764,20.4971,2854.98,494.791,1706.57,8.59908399459931,20.0,20.877037037037034
2024-03-11 13:29:17,20.4528,20.4971,10.5155,40.5364,40.5011,20.378,20.4938,2855.97,506.61,1705.42,8.599606684234406,20.0,20.876296296296292
2024-03-11 13:29:18,20.4599,20.461,10.5161,40.5116,40.5076,20.3885,20.4577,2847.1,490.851,1705.25,8.604373909073097,20.0,20.875555555555554
2024-03-11 13:29:19,20.4555,20.461,10.5086,40.48,40.5076,20.3689,20.4577,2848.09,492.821,1703.12,8.59630540636468,20.0,20.874814814814812
2024-03-11 13:29:20,20.4467,20.461,10.5178,40.4667,40.5109,20.3921,20.4577,2848.09,491.836,1703.28,8.58155557500946,20.0,20.87407407407407
2024-03-11 13:29:21,20.4441,20.4676,10.5134,40.4503,40.5011,20.3931,20.461,2844.15,487.896,1702.46,8.578979199899953,20.0,20.87333333333333
2024-03-11 13:29:22,20.4416,20.461,10.5137,40.4258,40.5043,20.3984,20.461,2841.52,488.881,1702.95,8.579028818235665,20.0,20.87259259259259
2024-03-11 13:29:23,20.4478,20.4544,10.5115,40.4175,40.5109,20.4016,20.461,2840.87,486.911,1722.33,8.684001653012844,20.0,20.87185185185185
2024-03-11 13:29:24,20.4398,20.4643,10.5168,40.4091,40.5043,20.3981,20.461,2840.54,487.896,1703.28,8.576456200668638,20.0,20.87111111111111
2024-03-11 13:29:25,20.4486,20.461,10.5077,40.3991,40.5043,20.4086,20.4577,2839.88,488.881,1706.57,8.608523069678983,20.0,20.870370370370367
2024-03-11 13:29:26,20.44,20.4676,10.5198,40.4042,40.5043,20.4057,20.4511,2846.12,485.926,1706.4,8.58974173421264,20.0,20.869629629629628
2024-03-11 13:29:27,20.4365,20.4643,10.5102,40.3946,40.5076,20.4135,20.4676,2839.55,482.971,1706.73,8.596685814281667,20.0,20.868888888888886
2024-03-11 13:29:28,20.4407,20.4708,10.5006,40.4216,40.5011,20.4199,20.4577,2842.84,486.911,1708.54,8.617766847947353,20.0,20.868148148148144
2024-03-11 13:29:29,20.4419,20.4643,10.5052,40.42,40.5109,20.4274,20.4544,2848.42,492.821,1707.72,8.610684537506495,20.0,20.867407407407406
2024-03-11 13:29:30,20.4364,20.4643,10.5034,40.4136,40.5076,20.4194,20.4676,2846.12,489.866,1707.72,8.607478288672498,20.0,20.866666666666664
2024-03-11 13:29:31,20.447,20.4676,10.518,40.4058,40.5011,20.4266,20.461,2845.79,484.941,1707.39,8.602349433480526,20.0,20.86592592592592
2024-03-11 13:29:32,20.4464,20.461,10.5049,40.4216,40.5011,20.4309,20.4643,2851.04,487.896,1707.39,8.613179262055258,20.0,20.865185185185183
2024-03-11 13:29:33,20.4459,20.461,10.5092,40.4154,40.5011,20.4325,20.461,2851.7,492.821,1707.39,8.609020607882565,20.0,20.86444444444444
2024-03-11 13:29:34,20.4401,20.461,10.5018,40.4289,40.5043,20.4417,20.4544,2843.82,481.986,1707.55,8.611213709600074,20.0,20.863703703703703
2024-03-11 13:29:35,20.4306,20.4643,10.5122,40.4166,40.5043,20.4425,20.4577,2850.39,489.866,1714.61,8.629503457023965,20.0,20.86296296296296
2024-03-11 13:29:36,20.434,20.461,10.5032,40.4178,40.5076,20.4517,20.4544,2852.69,494.791,1707.39,8.603908928795288,20.0,20.86222222222222
2024-03-11 13:29:37,20.4247,20.461,10.4981,40.4291,40.5043,20.4544,20.4577,2853.67,492.821,1706.57,8.596139695950612,20.0,20.86148148148148
2024-03-11 13:29:38,20.4219,20.4577,10.4908,40.4404,40.5043,20.4692,20.4643,2846.12,486.911,1707.39,8.604168844681078,20.0,20.860740740740738
2024-03-11 13:29:39,20.4249,20.461,10.4993,40.4367,40.5076,20.4582,20.4544,2852.69,487.896,1701.97,8.572105464781078,20.0,20.859999999999996
2024-03-11 13:29:40,20.4187,20.4676,10.5066,40.4533,40.5076,20.4698,20.4511,2850.06,486.911,1709.36,8.597616069655936,20.0,20.859259259259257
2024-03-11 13:29:41,20.4132,20.4676,10.4939,40.4755,40.5043,20.4754,20.461,2848.09,488.881,1710.01,8.607132946415904,20.0,20.858518518518515
2024-03-11 13:29:42,20.4298,20.461,10.5092,40.4803,40.5109,20.4754,20.461,2850.06,481.986,1710.51,8.610777997558921,20.0,20.857777777777777
2024-03-11 13:29:43,20.4211,20.4643,10.5031,40.496,40.5043,20.4803,20.4577,2846.78,481.001,1718.06,8.6465183278795,20.0,20.857037037037035
2024-03-11 13:29:44,20.4091,20.4643,10.5149,40.5192,40.5076,20.4759,20.4544,2850.39,490.851,1711.49,8.59278383552667,20.0,20.856296296296293
2024-03-11 13:29:45,20.4153,20.461,10.4991,40.54,40.5011,20.4841,20.4577,2855.31,494.791,1711.98,8.614355690503317,20.0,20.855555555555554
2024-03-11 13:29:46,20.4004,20.4643,10.5051,40.5484,40.5043,20.4758,20.461,2850.72,492.821,1712.31,8.59785653562909,20.0,20.854814814814812
2024-03-11 13:29:47,20.4004,20.4577,10.4969,40.5557,40.5011,20.4916,20.4643,2852.36,496.761,1712.8,8.607443803515622,20.0,20.85407407407407
2024-03-11 13:29:48,20.3963,20.461,10.4993,40.5815,40.5109,20.4908,20.461,2854.33,487.896,1712.48,8.600187387686663,20.0,20.85333333333333
2024-03-11 13:29:49,20.4036,20.461,10.5063,40.6008,40.5109,20.5017,20.4643,2863.52,487.896,1712.64,8.601251633321358,20.0,20.85259259259259
2024-03-11 13:29:50,20.3999,20.4643,10.4966,40.6162,40.5043,20.4957,20.4544,2861.88,493.806,1708.37,8.585008063390992,20.0,20.851851851851848
2024-03-11 13:29:51,20.404,20.4577,10.4963,40.6125,40.5011,20.5097,20.461,2859.25,484.941,1713.13,8.612753229301449,20.0,20.85111111111111
2024-03-11 13:29:52,20.4097,20.461,10.5073,40.6426,40.5043,20.5043,20.4577,2859.58,494.791,1712.97,8.607341975890542,20.0,20.850370370370367
2024-03-11 13:29:53,20.3987,20.461,10.5022,40.6723,40.4978,20.5099,20.4807,2860.24,492.821,1713.13,8.603017081036144,20.0,20.84962962962963
2024-03-11 13:29:54,20.4139,20.4643,10.5022,40.6657,40.5109,20.5052,20.4577,2856.95,489.866,1712.64,8.61376595778559,20.0,20.848888888888887
2024-03-11 13:29:55,20.3986,20.461,10.496,40.6832,40.5043,20.5119,20.461,2860.89,493.806,1711.98,8.602541161007057,20.0,20.848148148148145
2024-03-11 13:29:56,20.4139,20.4643,10.4917,40.6973,40.5109,20.512,20.4544,2858.92,482.971,1711.66,8.617956829903846,20.0,20.847407407407406
2024-03-11 13:29:57,20.4222,20.461,10.4995,40.7016,40.5076,20.5213,20.461,2852.03,483.956,1710.18,8.610939148178701,20.0,20.846666666666664
2024-03-11 13:29:58,20.4242,20.4643,10.4969,40.7015,40.5043,20.5223,20.4577,2858.27,494.791,1709.36,8.610800335781054,20.0,20.845925925925922
2024-03-11 13:29:59,20.4312,20.4676,10.4915,40.7054,40.5142,20.5176,20.4577,2853.67,495.776,1720.52,8.677843984720754,20.0,20.845185185185183
2024-03-11 13:30:00,20.433,20.4577,10.5025,40.6889,40.5273,20.5215,20.4577,2858.92,490.851,1708.54,8.609443937539979,20.0,20.84444444444444
2024-03-11 13:30:01,20.4292,20.461,10.4899,40.6826,40.5076,20.5154,20.4643,2854.0,492.821,1708.86,8.618687201778569,20.0,20.843703703703703
2024-03-11 13:30:02,20.4388,20.461,10.505,40.6858,40.5076,20.5173,20.4577,2853.34,493.806,1709.52,8.617244862629478,20.0,20.84296296296296
2024-03-11 13:30:03,20.449,20.461,10.5038,40.6767,40.5043,20.5199,20.4643,2850.39,488.881,1707.06,8.614719538339465,20.0,20.84222222222222
2024-03-11 13:30:04,20.4476,20.461,10.5019,40.6635,40.5076,20.5007,20.4577,2849.07,485.926,1710.18,8.630898594741442,20.0,20.84148148148148
2024-03-11 13:30:05,20.4499,20.461,10.5097,40.64,40.5011,20.4953,20.4577,2848.75,487.896,1711.82,8.634397822282978,20.0,20.84074074074074
2024-03-11 13:30:06,20.4559,20.461,10.5002,40.6247,40.5109,20.4977,20.4544,2849.07,481.986,1712.64,8.652004171426286,20.0,20.839999999999996
2024-03-11 13:30:07,20.4384,20.4676,10.4914,40.6245,40.5142,20.485,20.4577,2841.85,483.956,1713.13,8.646916678125244,20.0,20.839259259259258
2024-03-11 13:30:08,20.4517,20.461,10.4983,40.6086,40.5011,20.4743,20.4544,2842.84,485.926,1707.39,8.623489258858394,20.0,20.838518518518516
2024-03-11 13:30:09,20.4642,20.4577,10.5097,40.5896,40.5043,20.4786,20.4544,2841.85,481.001,1714.61,8.66091226033887,20.0,20.837777777777777
2024-03-11 13:30:10,20.4537,20.4577,10.4999,40.5608,40.5043,20.4664,20.461,2842.51,480.016,1714.45,8.659495083277392,20.0,20.837037037037035
2024-03-11 13:30:11,20.4447,20.4676,10.5183,40.5492,40.5109,20.4646,20.4544,2836.6,491.836,1714.45,8.635657939143313,20.0,20.836296296296293
2024-03-11 13:30:12,20.4483,20.4643,10.5224,40.5164,40.5011,20.4486,20.4544,2838.24,490.851,1707.39,8.599663635993984,20.0,20.835555555555555
2024-03-11 13:30:13,20.4347,20.4676,10.4999,40.495,40.5043,20.4493,20.4544,2823.46,498.731,1710.67,8.623909763635474,20.0,20.834814814814813
2024-03-11 13:30:14,20.4474,20.4643,10.5003,40.4754,40.5043,20.4444,20.461,2833.97,490.851,1709.69,8.629640248315381,20.0,20.83407407407407
2024-03-11 13:30:15,20.4515,20.4577,10.5113,40.4425,40.5076,20.4541,20.461,2832.66,484.941,1709.52,8.622796652188436,20.0,20.833333333333332
2024-03-11 13:30:16,20.4367,20.4577,10.4986,40.4283,40.5076,20.4453,20.4511,2832.99,489.866,1708.86,8.617646643123315,20.0,20.83259259259259
2024-03-11 13:30:17,20.4462,20.461,10.5033,40.381,40.5043,20.444,20.4643,2827.4,486.911,1708.21,8.618529395650677,20.0,20.831851851851848
2024-03-11 13:30:18,20.444,20.4249,10.4881,40.3728,40.5043,20.4476,20.4216,2826.75,488.881,1708.7,8.632273283917842,20.0,20.83111111111111
2024-03-11 13:30:19,20.4424,20.4249,10.5046,40.3434,40.5076,20.4293,20.4281,2829.7,495.776,1708.54,8.615772817328917,20.0,20.830370370370368
2024-03-11 13:30:20,20.4287,20.4281,10.5052,40.3292,40.5109,20.4236,20.4216,2833.64,493.806,1707.88,8.600051710211023,20.0,20.82962962962963
2024-03-11 13:30:21,20.4324,20.4281,10.5072,40.321,40.5011,20.4206,20.4183,2828.72,486.911,1707.88,8.601524989588999,20.0,20.828888888888887
2024-03-11 13:30:22,20.4231,20.4249,10.5033,40.3207,40.5043,20.4153,20.4281,2827.4,488.881,1708.37,8.599311642303665,20.0,20.828148148148145
2024-03-11 13:30:23,20.4352,20.4249,10.5067,40.2896,40.5043,20.4028,20.4249,2830.03,491.836,1708.37,8.606853529366719,20.0,20.827407407407406
2024-03-11 13:30:24,20.4307,20.4281,10.4995,40.2735,40.5011,20.3912,20.4183,2828.06,485.926,1710.01,8.617458763969795,20.0,20.826666666666664
2024-03-11 13:30:25,20.434,20.4314,10.5036,40.2742,40.5043,20.3847,20.4216,2829.37,486.911,1710.67,8.620090340701948,20.0,20.825925925925922
2024-03-11 13:30:26,20.4245,20.4281,10.509,40.2592,40.5043,20.394,20.4216,2829.7,487.896,1712.15,8.614602936798223,20.0,20.825185185185184
2024-03-11 13:30:27,20.449,20.4249,10.4944,40.2416,40.5076,20.3835,20.4216,2835.61,495.776,1712.31,8.649381289053727,20.0,20.824444444444442
2024-03-11 13:30:28,20.4426,20.4281,10.4942,40.2423,40.5109,20.3788,20.4216,2834.3,497.746,1713.79,8.651465474305047,20.0,20.823703703703703
2024-03-11 13:30:29,20.4414,20.4216,10.4991,40.2174,40.5043,20.3764,20.4183,2831.34,488.881,1713.13,8.642830973049628,20.0,20.82296296296296
2024-03-11 13:30:30,20.4349,20.4281,10.4989,40.2262,40.5043,20.3669,20.4183,2833.31,486.911,1713.95,8.64148871138868,20.0,20.82222222222222
2024-03-11 13:30:31,20.4374,20.4216,10.4915,40.2445,40.4978,20.3691,20.4216,2835.61,494.791,1714.77,8.654237331438967,20.0,20.82148148148148
2024-03-11 13:30:32,20.4468,20.4249,10.4948,40.2416,40.5142,20.3625,20.4183,2836.6,492.821,1713.79,8.654596156194351,20.0,20.82074074074074
2024-03-11 13:30:33,20.4509,20.4281,10.5027,40.2471,40.5043,20.3613,20.4216,2837.91,484.941,1713.79,8.65129154753343,20.0,20.819999999999997
2024-03-11 13:30:34,20.441,20.4216,10.4888,40.2495,40.5109,20.3482,20.4216,2839.55,481.986,1712.31,8.647295970196739,20.0,20.81925925925926
2024-03-11 13:30:35,20.4323,20.4249,10.4969,40.2449,40.5076,20.348,20.4249,2839.22,487.896,1710.83,8.625237242246465,20.0,20.818518518518516
2024-03-11 13:30:36,20.4283,20.4249,10.4857,40.2563,40.5076,20.3332,20.4249,2842.84,485.926,1711.33,8.634010394028365,20.0,20.817777777777778
2024-03-11 13:30:37,20.4172,20.4281,10.4924,40.2697,40.5011,20.3389,20.4216,2843.16,492.821,1709.85,8.611099595496139,20.0,20.817037037037036
2024-03-11 13:30:38,20.4213,20.4249,10.4826,40.2926,40.5076,20.3084,20.4281,2842.84,493.806,1708.37,8.615695741785471,20.0,20.816296296296294
2024-03-11 13:30:39,20.4155,20.4314,10.4884,40.309,40.5076,20.3134,20.4249,2844.81,488.881,1708.7,8.607302214443775,20.0,20.815555555555555
2024-03-11 13:30:40,20.419,20.4314,10.483,40.3138,40.5076,20.2901,20.4216,2846.12,493.806,1708.54,8.61421227162753,20.0,20.814814814814813
2024-03-11 13:30:41,20.4152,20.4249,10.4756,40.3264,40.5011,20.2788,20.4249,2848.09,488.881,1706.07,8.604875467162081,20.0,20.81407407407407
2024-03-11 13:30:42,20.4152,20.4249,10.4762,40.3349,40.5109,20.2713,20.4281,2852.36,485.926,1707.55,8.611820236832763,20.0,20.813333333333333
2024-03-11 13:30:43,20.4197,20.4249,10.4918,40.3327,40.5109,20.2667,20.4216,2849.4,486.911,1707.22,8.600539991819069,20.0,20.81259259259259
2024-03-11 13:30:44,20.4179,20.4249,10.4798,40.3459,40.5109,20.2466,20.4183,2852.69,484.941,1728.89,8.718656358525257,20.0,20.81185185185185
2024-03-11 13:30:45,20.4057,20.4314,10.4903,40.3476,40.5109,20.2347,20.415,2844.15,491.836,1705.58,8.581459741184737,20.0,20.81111111111111
2024-03-11 13:30:46,20.3886,20.4446,10.4688,40.3507,40.5339,20.2337,20.4216,2852.69,487.896,1707.06,8.592717579980269,20.0,20.810370370370368
2024-03-11 13:30:47,20.4035,20.4281,10.4842,40.3717,40.5043,20.2432,20.4216,2848.09,485.926,1707.22,8.593089811626927,20.0,20.80962962962963
2024-03-11 13:30:48,20.4005,20.4249,10.4923,40.3781,40.5043,20.2161,20.4216,2848.42,484.941,1707.55,8.585133038594064,20.0,20.808888888888887
2024-03-11 13:30:49,20.4167,20.4249,10.488,40.3871,40.5076,20.2202,20.4249,2855.64,483.956,1707.55,8.602895621837357,20.0,20.808148148148145
2024-03-11 13:30:50,20.3875,20.4249,10.4938,40.3811,40.5011,20.2083,20.415,2848.75,493.806,1709.03,8.57999943940958,20.0,20.807407407407407
2024-03-11 13:30:51,20.3989,20.4249,10.4869,40.4152,40.5043,20.2083,20.4183,2850.06,482.971,1709.36,8.597529331063,20.0,20.806666666666665
2024-03-11 13:30:52,20.3906,20.4249,10.4779,40.403,40.5043,20.2192,20.4249,2847.76,486.911,1710.34,8.603065933147795,20.0,20.805925925925923
2024-03-11 13:30:53,20.4026,20.4281,10.4937,40.4226,40.5109,20.213,20.4183,2850.72,493.806,1711.49,8.605550296926504,20.0,20.805185185185184
2024-03-11 13:30:54,20.3905,20.4249,10.4782,40.4439,40.5076,20.2182,20.4249,2850.39,487.896,1712.8,8.615092160709636,20.0,20.804444444444442
2024-03-11 13:30:55,20.3937,20.4281,10.4787,40.4855,40.5043,20.2101,20.4249,2856.95,489.866,1713.63,8.621614711494077,20.0,20.803703703703704
2024-03-11 13:30:56,20.4048,20.4249,10.4836,40.4845,40.5109,20.2219,20.4216,2851.37,492.821,1713.3,8.625344603937481,20.0,20.80296296296296
2024-03-11 13:30:57,20.4071,20.4314,10.4879,40.5122,40.5043,20.2299,20.4281,2859.58,487.896,1713.3,8.623605833505689,20.0,20.80222222222222
2024-03-11 13:30:58,20.399,20.4216,10.4822,40.5139,40.5076,20.2381,20.4281,2856.62,486.911,1711.49,8.612411184345461,20.0,20.80148148148148
2024-03-11 13:30:59,20.3991,20.4216,10.4762,40.5352,40.5076,20.2415,20.4216,2858.59,488.881,1710.18,8.61111270858359,20.0,20.80074074074074
2024-03-11 13:31:00,20.4147,20.4281,10.4843,40.5597,40.5076,20.2475,20.4249,2857.94,569.648,1708.86,8.610969725085452,20.0,20.799999999999997
2024-03-11 13:31:01,20.4061,20.4281,10.4675,40.5826,40.5109,20.2373,20.4249,2862.53,489.866,1708.37,8.615609053428416,20.0,20.79925925925926
2024-03-11 13:31:02,20.4149,20.4314,10.4895,40.5798,40.5142,20.2418,20.4183,2863.19,483.956,1707.55,8.60003627916892,20.0,20.798518518518517
2024-03-11 13:31:03,20.3837,20.4281,10.4735,40.599,40.5043,20.2514,20.4216,2868.77,490.851,1708.37,8.590989560027197,20.0,20.797777777777778
2024-03-11 13:31:04,20.4053,20.4249,10.4866,40.6187,40.5109,20.2583,20.4183,2869.76,483.956,1707.39,8.59342565473495,20.0,20.797037037037036
2024-03-11 13:31:05,20.4058,20.4281,10.4826,40.6329,40.5043,20.2682,20.4249,2864.5,489.866,1712.64,8.623760036350774,20.0,20.796296296296294
2024-03-11 13:31:06,20.411,20.4314,10.4867,40.6556,40.5109,20.2652,20.4249,2864.18,491.836,1707.72,8.599939271143906,20.0,20.795555555555556
2024-03-11 13:31:07,20.4064,20.4281,10.4732,40.6719,40.5043,20.2813,20.4216,2869.76,484.941,1707.22,8.605131381937486,20.0,20.794814814814814
2024-03-11 13:31:08,20.4223,20.4281,10.4834,40.6989,40.5043,20.2944,20.4249,2872.06,487.896,1701.48,8.581120593164613,20.0,20.79407407407407
2024-03-11 13:31:09,20.4141,20.4249,10.4746,40.7121,40.5043,20.2961,20.4249,2872.06,488.881,1709.19,8.620525026713272,20.0,20.793333333333333
2024-03-11 13:31:10,20.4164,20.4249,10.4779,40.7481,40.5043,20.294,20.4249,2871.73,491.836,1706.07,8.603923179040443,20.0,20.79259259259259
2024-03-11 13:31:11,20.4213,20.4314,10.4729,40.7678,40.5043,20.3034,20.4249,2872.71,494.791,1708.04,8.622438623595665,20.0,20.79185185185185
2024-03-11 13:31:12,20.414,20.4314,10.4871,40.7786,40.5076,20.2944,20.4281,2867.46,494.791,1708.37,8.605466515653976,20.0,20.79111111111111
2024-03-11 13:31:13,20.4192,20.4249,10.4809,40.7795,40.5043,20.3131,20.415,2871.73,492.821,1706.73,8.607078430842853,20.0,20.79037037037037
2024-03-11 13:31:14,20.4296,20.4183,10.4743,40.8039,40.5043,20.299,20.4216,2875.01,489.866,1707.06,8.623468348553155,20.0,20.78962962962963
2024-03-11 13:31:15,20.4326,20.4216,10.4868,40.8073,40.5076,20.3198,20.4249,2869.43,493.806,1725.77,8.709665433180668,20.0,20.788888888888888
2024-03-11 13:31:16,20.4362,20.4314,10.4953,40.8022,40.5043,20.3139,20.415,2868.44,491.836,1710.67,8.629204872702413,20.0,20.788148148148146
2024-03-11 13:31:17,20.4172,20.4249,10.4755,40.7853,40.5142,20.3114,20.4216,2871.07,496.761,1709.36,8.623290693162746,20.0,20.787407407407407
2024-03-11 13:31:18,20.4334,20.3953,10.4883,40.7771,40.5043,20.3319,20.3887,2865.49,493.806,1709.19,8.625381904840895,20.0,20.786666666666665
2024-03-11 13:31:19,20.4446,20.3887,10.4937,40.7424,40.5043,20.3385,20.392,2864.83,493.806,1708.54,8.62713012215564,20.0,20.785925925925923
2024-03-11 13:31:20,20.4305,20.3953,10.4819,40.7271,40.5076,20.3451,20.3986,2858.92,488.881,1709.36,8.629275656074803,20.0,20.785185185185185
2024-03-11 13:31:21,20.4186,20.3887,10.4723,40.7135,40.5076,20.3551,20.392,2858.92,491.836,1708.86,8.62475712726753,20.0,20.784444444444443
2024-03-11 13:31:22,20.426,20.3953,10.4834,40.6696,40.4978,20.3481,20.3953,2854.33,493.806,1709.36,8.624071340499102,20.0,20.783703703703704
2024-03-11 13:31:23,20.4149,20.3887,10.4806,40.6566,40.5241,20.3514,20.3953,2854.0,495.776,1708.86,8.614351540715019,20.0,20.782962962962962
2024-03-11 13:31:24,20.4239,20.3887,10.4873,40.6293,40.5011,20.349,20.392,2854.66,493.806,1709.03,8.617203112044756,20.0,20.78222222222222
2024-03-11 13:31:25,20.4175,20.3854,10.4957,40.6041,40.5076,20.352,20.392,2852.69,489.866,1708.21,8.600239865408176,20.0,20.78148148148148
2024-03-11 13:31:26,20.4197,20.3953,10.4784,40.5867,40.5076,20.3703,20.3887,2850.06,485.926,1708.21,8.61714251184082,20.0,20.78074074074074
2024-03-11 13:31:27,20.4203,20.3854,10.4965,40.5662,40.5043,20.378,20.392,2848.75,492.821,1706.89,8.595326392246449,20.0,20.779999999999998
2024-03-11 13:31:28,20.4223,20.3887,10.4848,40.5473,40.5043,20.3628,20.3887,2841.52,496.761,1706.89,8.60719240844728,20.0,20.77925925925926
2024-03-11 13:31:29,20.4116,20.3887,10.4777,40.5003,40.5011,20.38,20.3887,2841.52,495.776,1707.22,8.605737791953127,20.0,20.778518518518517
2024-03-11 13:31:30,20.4181,20.3953,10.49,40.4712,40.5043,20.3803,20.3986,2837.58,496.761,1708.04,8.604844286409875,20.0,20.777777777777775
2024-03-11 13:31:31,20.4141,20.392,10.4887,40.4401,40.5076,20.3766,20.392,2834.63,483.956,1708.21,8.603360353980358,20.0,20.777037037037037
2024-03-11 13:31:32,20.4193,20.3953,10.4881,40.4007,40.5076,20.3752,20.392,2832.66,492.821,1708.21,8.608387807791098,20.0,20.776296296296294
2024-03-11 13:31:33,20.4055,20.392,10.4815,40.3872,40.5109,20.3902,20.3854,2833.31,489.866,1708.04,8.60129075032802,20.0,20.775555555555556
2024-03-11 13:31:34,20.4226,20.3887,10.5007,40.3331,40.5043,20.3845,20.392,2828.06,492.821,1708.04,8.599470646481219,20.0,20.774814814814814
2024-03-11 13:31:35,20.4114,20.3887,10.4831,40.3267,40.5043,20.3885,20.3854,2829.37,491.836,1707.72,8.60340548609958,20.0,20.774074074074072
2024-03-11 13:31:36,20.4096,20.3953,10.4839,40.3135,40.5043,20.3971,20.3887,2827.73,495.776,1716.25,8.64411489359902,20.0,20.773333333333333
2024-03-11 13:31:37,20.4045,20.3887,10.4914,40.2862,40.5011,20.3897,20.3887,2825.76,489.866,1708.21,8.59269868469206,20.0,20.77259259259259
2024-03-11 13:31:38,20.4135,20.392,10.4846,40.2714,40.5109,20.3951,20.3953,2821.49,486.911,1708.21,8.606394162314418,20.0,20.77185185185185
2024-03-11 13:31:39,20.401,20.3953,10.4767,40.2697,40.5043,20.3993,20.3887,2823.14,485.926,1708.7,8.604874471578245,20.0,20.77111111111111
2024-03-11 13:31:40,20.4101,20.3887,10.4888,40.2626,40.5043,20.404,20.392,2817.55,494.791,1707.88,8.598145113368926,20.0,20.77037037037037
2024-03-11 13:31:41,20.4161,20.3887,10.4804,40.253,40.5043,20.4019,20.3887,2821.17,488.881,1708.7,8.614758853245068,20.0,20.76962962962963
2024-03-11 13:31:42,20.406,20.3986,10.487,40.2467,40.5011,20.3912,20.3953,2820.84,492.821,1706.89,8.591168955913322,20.0,20.76888888888889
2024-03-11 13:31:43,20.4108,20.392,10.4834,40.2497,40.5043,20.3791,20.392,2819.2,493.806,1708.7,8.607562329750799,20.0,20.768148148148146
2024-03-11 13:31:44,20.4159,20.3887,10.4894,40.2526,40.5076,20.3827,20.3887,2820.84,487.896,1708.37,8.605119762225792,20.0,20.767407407407408
2024-03-11 13:31:45,20.4156,20.369,10.4935,40.2382,40.5076,20.3834,20.3854,2821.49,492.821,1709.52,8.60709549734199,20.0,20.766666666666666
2024-03-11 13:31:46,20.4116,20.3953,10.4802,40.2359,40.5043,20.3751,20.3887,2822.15,484.941,1710.34,8.619295349245307,20.0,20.765925925925924
2024-03-11 13:31:47,20.4223,20.392,10.4742,40.2233,40.5043,20.386,20.3887,2819.52,485.926,1716.58,8.665288492205056,20.0,20.765185185185185
2024-03-11 13:31:48,20.4208,20.3887,10.4805,40.2258,40.5043,20.3645,20.3887,2826.42,493.806,1712.8,8.639427842690594,20.0,20.764444444444443
2024-03-11 13:31:49,20.4363,20.392,10.4859,40.2173,40.5076,20.3372,20.392,2828.72,492.821,1719.37,8.681379070533271,20.0,20.763703703703705
2024-03-11 13:31:50,20.427,20.4019,10.4868,40.222,40.5043,20.3568,20.3854,2829.05,488.881,1712.48,8.637726853701421,20.0,20.762962962962963
2024-03-11 13:31:51,20.4193,20.3953,10.4723,40.218,40.5076,20.334,20.3887,2833.64,489.866,1712.8,8.645251023736042,20.0,20.76222222222222
2024-03-11 13:31:52,20.4365,20.3986,10.4842,40.2272,40.5076,20.3249,20.392,2828.39,490.851,1713.63,8.654049026041598,20.0,20.761481481481482
2024-03-11 13:31:53,20.436,20.392,10.4846,40.2203,40.5109,20.3146,20.3887,2833.64,495.776,1713.46,8.652407984697332,20.0,20.76074074074074
2024-03-11 13:31:54,20.4262,20.3953,10.4786,40.2262,40.5109,20.3136,20.3887,2835.94,484.941,1713.63,8.649962128498075,20.0,20.759999999999998
2024-03-11 13:31:55,20.4205,20.3887,10.4804,40.2307,40.5076,20.3112,20.3953,2836.6,491.836,1713.79,8.644247513282506,20.0,20.75925925925926
2024-03-11 13:31:56,20.4143,20.3953,10.4788,40.2369,40.5043,20.3137,20.392,2837.58,490.851,1711.49,8.628651512792866,20.0,20.758518518518517
2024-03-11 13:31:57,20.4212,20.3953,10.4719,40.248,40.5109,20.2988,20.3887,2841.19,495.776,1712.48,8.645634472699902,20.0,20.757777777777775
2024-03-11 13:31:58,20.4202,20.392,10.4739,40.2395,40.5076,20.3004,20.3887,2841.52,485.926,1715.6,8.658774462238085,20.0,20.757037037037037
2024-03-11 13:31:59,20.431,20.392,10.4895,40.2518,40.5306,20.3044,20.392,2836.93,486.911,1711.98,8.636334190227986,20.0,20.756296296296295
2024-03-11 13:32:00,20.4322,20.3953,10.481,40.254,40.5076,20.2993,20.3953,2845.13,494.791,1711.49,8.642286440954598,20.0,20.755555555555556
2024-03-11 13:32:01,20.4173,20.3887,10.4672,40.2788,40.5076,20.305,20.3887,2843.82,488.881,1711.66,8.642189459316103,20.0,20.754814814814814
2024-03-11 13:32:02,20.439,20.3953,10.4828,40.2999,40.5109,20.3137,20.392,2843.49,485.926,1711.49,8.646628774764062,20.0,20.754074074074072
2024-03-11 13:32:03,20.4402,20.3887,10.4752,40.3046,40.5043,20.3128,20.3887,2841.52,490.851,1712.31,8.658417670767326,20.0,20.753333333333334
2024-03-11 13:32:04,20.4457,20.3953,10.4884,40.332,40.5109,20.3123,20.3756,2842.84,496.761,1711.0,8.645108282790945,20.0,20.752592592592592
2024-03-11 13:32:05,20.4391,20.3854,10.4763,40.3506,40.5076,20.3172,20.3887,2843.49,494.791,1709.69,8.643260836416289,20.0,20.75185185185185
2024-03-11 13:32:06,20.4435,20.4019,10.4869,40.3717,40.5109,20.3223,20.392,2845.13,481.986,1709.52,8.637023112933276,20.0,20.75111111111111
2024-03-11 13:32:07,20.4304,20.3887,10.4798,40.3814,40.5043,20.3313,20.392,2851.7,486.911,1709.52,8.631818310221757,20.0,20.75037037037037
2024-03-11 13:32:08,20.4138,20.3887,10.4806,40.403,40.5043,20.3212,20.392,2847.76,490.851,1708.21,8.610121412553417,20.0,20.74962962962963
2024-03-11 13:32:09,20.4194,20.3887,10.4717,40.4156,40.5076,20.3309,20.3887,2855.97,489.866,1709.52,8.629302655577844,20.0,20.74888888888889
2024-03-11 13:32:10,20.415,20.392,10.4665,40.4363,40.5076,20.3437,20.392,2859.91,489.866,1708.86,8.626664818135488,20.0,20.748148148148147
2024-03-11 13:32:11,20.4136,20.3854,10.475,40.4654,40.5011,20.3288,20.3887,2857.61,488.881,1707.39,8.610666741825925,20.0,20.747407407407408
2024-03-11 13:32:12,20.4301,20.3887,10.4856,40.4797,40.5142,20.3473,20.3887,2858.27,494.791,1699.84,8.57767984526387,20.0,20.746666666666666
2024-03-11 13:32:13,20.4163,20.3887,10.4845,40.4994,40.5076,20.3338,20.3953,2859.25,493.806,1708.37,8.609714245149254,20.0,20.745925925925924
2024-03-11 13:32:14,20.4289,20.392,10.4828,40.5241,40.5043,20.3377,20.3887,2858.59,484.941,1709.69,8.62877269493315,20.0,20.745185185185186
2024-03-11 13:32:15,20.3969,20.3953,10.4803,40.5403,40.5109,20.3531,20.392,2865.49,487.896,1709.85,8.603984992009607,20.0,20.744444444444444
2024-03-11 13:32:16,20.4009,20.3887,10.4782,40.5684,40.5011,20.3479,20.392,2861.88,485.926,1710.34,8.6117447652855,20.0,20.743703703703705
2024-03-11 13:32:17,20.3971,20.3625,10.4734,40.5856,40.5011,20.3465,20.3592,2863.52,491.836,1710.34,8.612612648499272,20.0,20.742962962962963
2024-03-11 13:32:18,20.4069,20.3559,10.4771,40.5993,40.5076,20.3499,20.3526,2865.16,492.821,1710.67,8.619569510301924,20.0,20.74222222222222
2024-03-11 13:32:19,20.3911,20.3592,10.4713,40.6039,40.5076,20.3651,20.3592,2863.85,486.911,1710.67,8.610889003634822,20.0,20.741481481481483
2024-03-11 13:32:20,20.403,20.3625,10.483,40.6444,40.5076,20.3692,20.3592,2862.21,484.941,1712.15,8.618512544303194,20.0,20.74074074074074
2024-03-11 13:32:21,20.4009,20.3559,10.4714,40.6577,40.5076,20.3682,20.3625,2861.88,493.806,1709.36,8.612708584825477,20.0,20.74
2024-03-11 13:32:22,20.3894,20.3592,10.4663,40.6823,40.4879,20.3743,20.3559,2859.91,486.911,1705.75,8.588979846172395,20.0,20.73925925925926
2024-03-11 13:32:23,20.3915,20.3592,10.472,40.7062,40.5043,20.3853,20.3559,2861.22,493.806,1711.66,8.615611736734918,20.0,20.738518518518518
2024-03-11 13:32:24,20.4095,20.3625,10.4769,40.7305,40.5043,20.3816,20.3559,2860.56,481.001,1711.66,8.626989781369348,20.0,20.737777777777776
2024-03-11 13:32:25,20.4075,20.3559,10.4708,40.7268,40.5043,20.3785,20.3592,2859.91,482.971,1710.83,8.626365813659275,20.0,20.737037037037037
2024-03-11 13:32:26,20.4069,20.3657,10.4721,40.7639,40.5011,20.3855,20.3625,2861.22,494.791,1710.18,8.621439552674756,20.0,20.736296296296295
2024-03-11 13:32:27,20.409,20.3592,10.4738,40.7462,40.5043,20.3962,20.3592,2860.89,487.896,1709.85,8.620122995040019,20.0,20.735555555555557
2024-03-11 13:32:28,20.4058,20.3592,10.4698,40.75,40.5043,20.3866,20.3625,2860.89,493.806,1706.73,8.605086512668631,20.0,20.734814814814815
2024-03-11 13:32:29,20.4042,20.3625,10.4679,40.7564,40.5011,20.3988,20.3592,2865.49,493.806,1710.01,8.621884114350028,20.0,20.734074074074073
2024-03-11 13:32:30,20.4173,20.3559,10.4818,40.7339,40.5076,20.4006,20.3559,2863.52,489.866,1708.7,8.61458544304038,20.0,20.733333333333334
2024-03-11 13:32:31,20.415,20.3592,10.4868,40.7162,40.5043,20.3986,20.3592,2866.15,491.836,1708.54,8.607449906921543,20.0,20.732592592592592
2024-03-11 13:32:32,20.4102,20.3592,10.4757,40.7281,40.5043,20.4013,20.3625,2855.64,488.881,1707.72,8.608778119280867,20.0,20.73185185185185
2024-03-11 13:32:33,20.405,20.3592,10.4794,40.7069,40.5043,20.4021,20.3592,2860.24,483.956,1708.37,8.604339567012367,20.0,20.73111111111111
2024-03-11 13:32:34,20.3899,20.3592,10.4776,40.6851,40.5043,20.4002,20.3559,2859.91,492.821,1708.21,8.592005242787138,20.0,20.73037037037037
2024-03-11 13:32:35,20.3815,20.3526,10.4787,40.669,40.5043,20.4013,20.3592,2858.27,489.866,1708.37,8.584574621605755,20.0,20.72962962962963
2024-03-11 13:32:36,20.3913,20.3657,10.4772,40.6454,40.5109,20.3991,20.3592,2859.25,488.881,1708.54,8.59522563226073,20.0,20.72888888888889
2024-03-11 13:32:37,20.3858,20.3625,10.4716,40.6243,40.5011,20.4001,20.3592,2854.98,486.911,1709.19,8.598582345172362,20.0,20.728148148148147
2024-03-11 13:32:38,20.3767,20.3559,10.4684,40.607,40.5043,20.396,20.3526,2852.03,493.806,1709.03,8.592660829164213,20.0,20.72740740740741
2024-03-11 13:32:39,20.3743,20.3559,10.4739,40.5989,40.5109,20.3895,20.3657,2851.37,495.776,1709.03,8.58580980320109,20.0,20.726666666666667
2024-03-11 13:32:40,20.3868,20.3625,10.4735,40.5714,40.5043,20.3881,20.3559,2850.72,482.971,1709.52,8.599461786698422,20.0,20.725925925925925
2024-03-11 13:32:41,20.3634,20.3559,10.4729,40.5637,40.5109,20.3894,20.3559,2850.06,488.881,1710.18,8.582995922990866,20.0,20.725185185185186
2024-03-11 13:32:42,20.3724,20.3559,10.4798,40.5468,40.5142,20.3847,20.3592,2844.15,496.761,1710.51,8.586474852191547,20.0,20.724444444444444
2024-03-11 13:32:43,20.3788,20.3559,10.471,40.5232,40.5076,20.3758,20.3592,2848.75,482.971,1710.34,8.598813305400313,20.0,20.723703703703706
2024-03-11 13:32:44,20.377,20.3559,10.4791,40.5039,40.5076,20.3625,20.3625,2845.79,497.746,1710.83,8.592682297645919,20.0,20.722962962962963
2024-03-11 13:32:45,20.3586,20.3592,10.4738,40.4901,40.5043,20.3577,20.3559,2853.67,508.58,1711.33,8.58381770793269,20.0,20.72222222222222
2024-03-11 13:32:46,20.3525,20.3493,10.4656,40.4947,40.5043,20.3552,20.3592,2845.13,489.866,1710.67,8.582330136700039,20.0,20.721481481481483
2024-03-11 13:32:47,20.3587,20.3723,10.4741,40.4848,40.5011,20.3641,20.3592,2842.51,481.001,1710.34,8.578678414840825,20.0,20.72074074074074
2024-03-11 13:32:48,20.3499,20.3559,10.4788,40.4648,40.5076,20.3287,20.3526,2835.61,496.761,1710.34,8.566961991454914,20.0,20.72
2024-03-11 13:32:49,20.3668,20.3559,10.4785,40.4494,40.5076,20.3414,20.3625,2841.19,489.866,1710.51,8.582742583438694,20.0,20.71925925925926
2024-03-11 13:32:50,20.3738,20.3559,10.4879,40.4499,40.5109,20.3244,20.3723,2838.9,484.941,1711.0,8.583117509047936,20.0,20.71851851851852
2024-03-11 13:32:51,20.3543,20.3559,10.4703,40.4332,40.5109,20.3311,20.3592,2836.93,485.926,1712.15,8.587235684263392,20.0,20.717777777777776
2024-03-11 13:32:52,20.354,20.3592,10.474,40.4201,40.5109,20.3334,20.3559,2833.31,487.896,1709.52,8.570575131649438,20.0,20.717037037037038
2024-03-11 13:32:53,20.3694,20.3559,10.4723,40.4123,40.5109,20.3306,20.3592,2834.3,498.731,1710.34,8.589526955012957,20.0,20.716296296296296
2024-03-11 13:32:54,20.3697,20.3592,10.4785,40.4182,40.5076,20.3195,20.3592,2835.94,492.821,1710.01,8.582750133536534,20.0,20.715555555555557
2024-03-11 13:32:55,20.3672,20.3592,10.4683,40.4225,40.5076,20.3305,20.3657,2841.19,491.836,1709.69,8.587824175292205,20.0,20.714814814814815
2024-03-11 13:32:56,20.3687,20.3625,10.4649,40.4267,40.5142,20.325,20.3559,2846.45,492.821,1709.85,8.592879269494047,20.0,20.714074074074073
2024-03-11 13:32:57,20.3715,20.3625,10.4616,40.4339,40.5109,20.3365,20.3625,2847.76,493.806,1709.52,8.596512398495225,20.0,20.713333333333335
2024-03-11 13:32:58,20.3696,20.3625,10.4621,40.4268,40.5043,20.3288,20.3657,2848.42,494.791,1708.21,8.587844591357554,20.0,20.712592592592593
2024-03-11 13:32:59,20.3755,20.3625,10.457,40.434,40.5011,20.333,20.3559,2849.4,488.881,1708.21,8.59737941755034,20.0,20.71185185185185
2024-03-11 13:33:00,20.3727,20.3592,10.4619,40.4482,40.5043,20.341,20.3559,2848.75,487.896,1714.61,8.622891077378718,20.0,20.711111111111112
2024-03-11 13:33:01,20.3729,20.3625,10.4734,40.4357,40.5043,20.3424,20.3592,2845.79,498.731,1706.73,8.573475637294997,20.0,20.71037037037037
2024-03-11 13:33:02,20.3852,20.3559,10.4707,40.4623,40.5109,20.3394,20.3592,2842.84,485.926,1706.07,8.58314598365915,20.0,20.70962962962963
2024-03-11 13:33:03,20.3729,20.3625,10.4609,40.4695,40.5109,20.338,20.3592,2843.82,489.866,1704.92,8.575197563483375,20.0,20.70888888888889
2024-03-11 13:33:04,20.3753,20.3625,10.4665,40.4747,40.5142,20.3441,20.3559,2843.49,479.031,1705.25,8.574088395806788,20.0,20.708148148148148
2024-03-11 13:33:05,20.3738,20.3592,10.4574,40.4846,40.5076,20.3489,20.3592,2847.1,493.806,1706.57,8.587306800004495,20.0,20.70740740740741
2024-03-11 13:33:06,20.3714,20.3592,10.4757,40.4789,40.5109,20.3324,20.3559,2848.42,487.896,1706.89,8.570988067046219,20.0,20.706666666666667
2024-03-11 13:33:07,20.3777,20.3559,10.473,40.4976,40.5076,20.3266,20.3592,2848.42,486.911,1707.39,8.581296246731245,20.0,20.705925925925925
2024-03-11 13:33:08,20.3864,20.3559,10.4765,40.507,40.5109,20.3076,20.3625,2848.42,487.896,1703.12,8.564329283146838,20.0,20.705185185185186
2024-03-11 13:33:09,20.3696,20.3592,10.4656,40.5204,40.5109,20.3123,20.3625,2850.39,490.851,1709.52,8.591394342495546,20.0,20.704444444444444
2024-03-11 13:33:10,20.3705,20.3592,10.4578,40.5155,40.5076,20.3278,20.3559,2849.73,496.761,1718.55,8.644362500678895,20.0,20.703703703703702
2024-03-11 13:33:11,20.3852,20.3592,10.4688,40.5357,40.5109,20.3226,20.3526,2852.69,491.836,1719.37,8.651715249139341,20.0,20.702962962962964
2024-03-11 13:33:12,20.3971,20.3559,10.4658,40.5415,40.4978,20.3236,20.3625,2853.01,485.926,1711.98,8.627473293105792,20.0,20.702222222222222
2024-03-11 13:33:13,20.3763,20.3625,10.4663,40.5416,40.5109,20.3217,20.3625,2855.97,487.896,1711.66,8.607360482992389,20.0,20.701481481481483
2024-03-11 13:33:14,20.3729,20.3625,10.4683,40.5548,40.5076,20.3263,20.3592,2857.28,483.956,1705.91,8.573771242983963,20.0,20.70074074074074
2024-03-11 13:33:15,20.3866,20.3559,10.4585,40.5625,40.5011,20.3121,20.3592,2859.91,487.896,1711.33,8.621418803225815,20.0,20.7
2024-03-11 13:33:16,20.3781,20.3592,10.4715,40.5728,40.5076,20.3271,20.3592,2863.52,491.836,1711.98,8.606016022623603,20.0,20.69925925925926
2024-03-11 13:33:17,20.3941,20.3625,10.4666,40.5953,40.5076,20.3258,20.3657,2864.18,495.776,1719.21,8.660593607543664,20.0,20.69851851851852
2024-03-11 13:33:18,20.3865,20.3263,10.4704,40.6053,40.5109,20.3293,20.3296,2864.18,487.896,1711.33,8.610998176354745,20.0,20.697777777777777
2024-03-11 13:33:19,20.3865,20.3263,10.4692,40.6009,40.5043,20.3334,20.3263,2867.79,491.836,1710.34,8.607058195931142,20.0,20.69703703703704
2024-03-11 13:33:20,20.3949,20.323,10.4644,40.6033,40.5076,20.3326,20.3296,2867.79,493.806,1709.03,8.611913079339056,20.0,20.696296296296296
2024-03-11 13:33:21,20.3924,20.3296,10.4847,40.6095,40.5076,20.3288,20.3263,2868.77,491.836,1711.16,8.602849063323546,20.0,20.695555555555558
2024-03-11 13:33:22,20.3977,20.3263,10.4694,40.6119,40.5109,20.3523,20.323,2869.76,489.866,1708.37,8.606680152652618,20.0,20.694814814814816
2024-03-11 13:33:23,20.3857,20.3198,10.4717,40.641,40.5109,20.337,20.3329,2870.74,488.881,1709.03,8.597603974479373,20.0,20.694074074074074
2024-03-11 13:33:24,20.3743,20.3263,10.4587,40.63,40.5076,20.3438,20.3296,2869.43,484.941,1708.7,8.597331127674618,20.0,20.693333333333335
2024-03-11 13:33:25,20.3819,20.3329,10.4662,40.637,40.5043,20.3486,20.3296,2869.1,494.791,1708.86,8.598222881558632,20.0,20.692592592592593
2024-03-11 13:33:26,20.385,20.3329,10.4745,40.6614,40.5076,20.3533,20.323,2864.83,495.776,1711.0,8.604475674791331,20.0,20.69185185185185
2024-03-11 13:33:27,20.3763,20.3263,10.4659,40.6612,40.5109,20.3569,20.3296,2867.13,493.806,1707.72,8.587894174172948,20.0,20.691111111111113
2024-03-11 13:33:28,20.3614,20.3296,10.4721,40.6705,40.5011,20.3529,20.3263,2866.15,488.881,1716.25,8.612414783568795,20.0,20.69037037037037
2024-03-11 13:33:29,20.3689,20.323,10.4661,40.6864,40.5043,20.3643,20.3198,2859.91,485.926,1707.22,8.578795861258257,20.0,20.689629629629632
2024-03-11 13:33:30,20.3711,20.3296,10.4721,40.6988,40.5109,20.3599,20.3263,2866.47,484.941,1708.37,8.581280464037985,20.0,20.68888888888889
