TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 13:33:31,20.3697,20.323,10.4791,40.7049,40.5142,20.3602,20.3198,2868.12,490.851,1708.37,8.573998642046078,20.0,20.688148148148148
2024-03-11 13:33:32,20.3641,20.3263,10.4604,40.7105,40.5109,20.367,20.3296,2865.82,487.896,1708.04,8.583696413142242,20.0,20.68740740740741
2024-03-11 13:33:33,20.3749,20.3263,10.4682,40.7052,40.5043,20.377,20.3263,2859.91,487.896,1707.39,8.583029019303211,20.0,20.686666666666667
2024-03-11 13:33:34,20.3567,20.323,10.4725,40.6999,40.5011,20.3757,20.3263,2862.21,488.881,1715.6,8.60471316365419,20.0,20.685925925925925
2024-03-11 13:33:35,20.3629,20.323,10.4713,40.695,40.5109,20.3783,20.323,2859.91,488.881,1708.7,8.576521903112896,20.0,20.685185185185187
2024-03-11 13:33:36,20.3751,20.3296,10.4701,40.6819,40.5043,20.3737,20.323,2863.52,485.926,1709.85,8.593920430979887,20.0,20.684444444444445
2024-03-11 13:33:37,20.3724,20.3296,10.4748,40.6714,40.5109,20.3833,20.3329,2856.62,482.971,1711.16,8.594079240303113,20.0,20.683703703703703
2024-03-11 13:33:38,20.35,20.3198,10.4677,40.661,40.5109,20.3743,20.323,2865.82,489.866,1711.49,8.582449081060137,20.0,20.682962962962964
2024-03-11 13:33:39,20.3676,20.3263,10.4757,40.6522,40.5043,20.3861,20.3296,2857.61,484.941,1704.76,8.557005275192562,20.0,20.682222222222222
2024-03-11 13:33:40,20.3635,20.3198,10.4596,40.6157,40.5043,20.3833,20.323,2861.22,492.821,1711.66,8.602062309536668,20.0,20.681481481481484
2024-03-11 13:33:41,20.3624,20.3263,10.4667,40.5928,40.4945,20.3689,20.323,2857.94,493.806,1719.21,8.632851791706864,20.0,20.68074074074074
2024-03-11 13:33:42,20.3656,20.3263,10.462,40.5654,40.5142,20.3618,20.323,2857.61,489.866,1712.15,8.604264196951734,20.0,20.68
2024-03-11 13:33:43,20.3527,20.3296,10.4673,40.556,40.5076,20.3664,20.3296,2855.31,482.971,1709.69,8.576112204632185,20.0,20.67925925925926
2024-03-11 13:33:44,20.3732,20.3296,10.4698,40.5517,40.5011,20.3755,20.323,2855.64,487.896,1712.48,8.605748790059216,20.0,20.67851851851852
2024-03-11 13:33:45,20.3501,20.3296,10.4648,40.5448,40.5076,20.3648,20.3263,2853.01,485.926,1710.34,8.57928593309047,20.0,20.677777777777777
2024-03-11 13:33:46,20.3588,20.323,10.4786,40.5082,40.5011,20.3535,20.3296,2849.07,482.971,1709.69,8.571600927044624,20.0,20.67703703703704
2024-03-11 13:33:47,20.3627,20.3296,10.4645,40.498,40.5076,20.3518,20.3263,2853.01,490.851,1709.03,8.58390192255313,20.0,20.676296296296297
2024-03-11 13:33:48,20.3536,20.3198,10.4552,40.4703,40.5076,20.3475,20.3263,2850.72,487.896,1716.25,8.620339811076352,20.0,20.675555555555558
2024-03-11 13:33:49,20.3678,20.3296,10.4597,40.4469,40.5011,20.3566,20.323,2851.04,490.851,1708.7,8.590828244999082,20.0,20.674814814814816
2024-03-11 13:33:50,20.3612,20.3263,10.4587,40.4406,40.5109,20.3385,20.323,2850.06,490.851,1710.51,8.595067750017861,20.0,20.674074074074074
2024-03-11 13:33:51,20.3698,20.323,10.4599,40.4247,40.5011,20.3236,20.3296,2842.84,493.806,1709.19,8.594852956610067,20.0,20.673333333333336
2024-03-11 13:33:52,20.3685,20.3296,10.4622,40.403,40.5043,20.3147,20.3296,2847.76,496.761,1707.88,8.585145589445602,20.0,20.672592592592594
2024-03-11 13:33:53,20.3786,20.3263,10.4578,40.4006,40.5142,20.3009,20.3296,2849.07,490.851,1701.31,8.564637477744819,20.0,20.67185185185185
2024-03-11 13:33:54,20.3755,20.323,10.4587,40.398,40.5076,20.3016,20.3263,2847.1,488.881,1706.57,8.587653188080814,20.0,20.671111111111113
2024-03-11 13:33:55,20.3648,20.3198,10.4575,40.3925,40.5076,20.278,20.3329,2846.45,489.866,1706.24,8.577767464760745,20.0,20.67037037037037
2024-03-11 13:33:56,20.3694,20.3263,10.4675,40.3738,40.5076,20.2587,20.3296,2845.46,492.821,1706.07,8.572237956083965,20.0,20.669629629629632
2024-03-11 13:33:57,20.3647,20.3296,10.4611,40.3794,40.5076,20.2484,20.3296,2846.12,493.806,1706.4,8.575368061021779,20.0,20.66888888888889
2024-03-11 13:33:58,20.3528,20.3296,10.4577,40.3846,40.5109,20.2328,20.3296,2847.43,489.866,1705.25,8.56223378061397,20.0,20.66814814814815
2024-03-11 13:33:59,20.3603,20.3296,10.4582,40.3949,40.5076,20.2085,20.3263,2848.75,494.791,1712.31,8.603764939057207,20.0,20.66740740740741
2024-03-11 13:34:00,20.3609,20.3263,10.4584,40.3981,40.5043,20.1919,20.3263,2847.1,486.911,1707.88,8.581852376718356,20.0,20.666666666666668
2024-03-11 13:34:01,20.366,20.3263,10.457,40.4126,40.5076,20.1872,20.323,2847.43,492.821,1708.7,8.591608590920135,20.0,20.6662962962963
2024-03-11 13:34:02,20.3565,20.3263,10.4509,40.4173,40.5043,20.1905,20.3263,2847.1,493.806,1710.51,8.597758455397823,20.0,20.665925925925926
2024-03-11 13:34:03,20.354,20.3263,10.4521,40.4206,40.5109,20.18,20.3263,2849.73,492.821,1714.94,8.616805735055792,20.0,20.665555555555557
2024-03-11 13:34:04,20.3611,20.3263,10.4612,40.4188,40.5076,20.1671,20.3198,2849.07,489.866,1719.7,8.6389773384657,20.0,20.665185185185187
2024-03-11 13:34:05,20.3513,20.3263,10.4559,40.4265,40.5109,20.1498,20.3263,2845.79,487.896,1711.82,8.595483009458462,20.0,20.664814814814815
2024-03-11 13:34:06,20.3523,20.3296,10.4583,40.4414,40.5011,20.1611,20.3263,2849.73,482.971,1711.33,8.591806855200522,20.0,20.664444444444445
2024-03-11 13:34:07,20.356,20.3296,10.4579,40.461,40.4978,20.1641,20.3296,2846.78,488.881,1711.66,8.597024701988596,20.0,20.664074074074076
2024-03-11 13:34:08,20.3661,20.3263,10.4609,40.458,40.5011,20.1491,20.3296,2847.76,488.881,1711.0,8.59987411875718,20.0,20.663703703703703
2024-03-11 13:34:09,20.3712,20.3296,10.4491,40.4633,40.5043,20.1517,20.3296,2854.0,486.911,1712.64,8.622804081009761,20.0,20.663333333333334
2024-03-11 13:34:10,20.3527,20.3296,10.4472,40.4832,40.5076,20.176,20.3296,2854.66,496.761,1710.51,8.597671658450082,20.0,20.662962962962965
2024-03-11 13:34:11,20.3502,20.323,10.4394,40.4937,40.5043,20.1622,20.3263,2848.75,483.956,1708.86,8.593973933716361,20.0,20.662592592592596
2024-03-11 13:34:12,20.3636,20.3263,10.4533,40.5031,40.5076,20.1615,20.3296,2851.04,489.866,1709.36,8.596054774983225,20.0,20.662222222222223
2024-03-11 13:34:13,20.3621,20.3296,10.4438,40.528,40.5043,20.1768,20.3296,2850.39,490.851,1708.04,8.596350468458125,20.0,20.661851851851853
2024-03-11 13:34:14,20.3449,20.3296,10.4456,40.5469,40.5043,20.1671,20.3263,2850.72,487.896,1707.88,8.579079144948048,20.0,20.661481481481484
2024-03-11 13:34:15,20.3447,20.3296,10.4451,40.5554,40.5011,20.1718,20.323,2852.03,487.896,1708.04,8.58014287706039,20.0,20.66111111111111
2024-03-11 13:34:16,20.3561,20.323,10.4547,40.5719,40.5076,20.1805,20.3329,2851.7,491.836,1707.88,8.58089907829731,20.0,20.660740740740742
2024-03-11 13:34:17,20.3486,20.3263,10.4592,40.5801,40.5076,20.1751,20.323,2854.66,483.956,1708.21,8.57215546825854,20.0,20.660370370370373
2024-03-11 13:34:18,20.3502,20.3,10.4557,40.6074,40.5043,20.1804,20.2968,2851.04,468.197,1701.64,8.543589522123888,20.0,20.66
2024-03-11 13:34:19,20.3412,20.2968,10.4554,40.6065,40.4978,20.1947,20.2968,2855.31,487.896,1709.03,8.573148413446459,20.0,20.65962962962963
2024-03-11 13:34:20,20.3442,20.2935,10.4425,40.6293,40.5011,20.1983,20.2935,2854.0,482.971,1708.86,8.586083030580713,20.0,20.65925925925926
2024-03-11 13:34:21,20.3505,20.3,10.4444,40.6421,40.5076,20.213,20.2935,2858.92,489.866,1709.85,8.59487482900857,20.0,20.65888888888889
2024-03-11 13:34:22,20.3488,20.2968,10.447,40.6544,40.5109,20.2048,20.2935,2855.64,493.806,1710.34,8.593606006117689,20.0,20.65851851851852
2024-03-11 13:34:23,20.3482,20.2968,10.4362,40.6509,40.5043,20.2181,20.2968,2865.82,500.701,1718.71,8.644556814592187,20.0,20.65814814814815
2024-03-11 13:34:24,20.3562,20.3,10.4578,40.6664,40.4978,20.2178,20.2935,2857.94,490.851,1711.98,8.598892556309684,20.0,20.657777777777778
2024-03-11 13:34:25,20.3536,20.2902,10.4511,40.6704,40.5011,20.2393,20.2902,2858.59,491.836,1712.8,8.6065746720163,20.0,20.65740740740741
2024-03-11 13:34:26,20.3552,20.2836,10.4502,40.686,40.5076,20.2226,20.2968,2856.95,487.896,1712.64,8.607943320708484,20.0,20.65703703703704
2024-03-11 13:34:27,20.3597,20.2968,10.4565,40.7103,40.5043,20.2404,20.2968,2857.61,485.926,1705.42,8.570096999719246,20.0,20.656666666666666
2024-03-11 13:34:28,20.3535,20.3,10.4454,40.6978,40.5076,20.2435,20.2935,2857.28,493.806,1711.16,8.60319638304713,20.0,20.656296296296297
2024-03-11 13:34:29,20.3541,20.2935,10.4541,40.6973,40.5011,20.2433,20.2968,2858.92,491.836,1709.69,8.588778484012652,20.0,20.655925925925928
2024-03-11 13:34:30,20.3537,20.2968,10.4546,40.7156,40.5109,20.2467,20.2968,2855.64,488.881,1709.85,8.588801387007877,20.0,20.65555555555556
2024-03-11 13:34:31,20.3577,20.2935,10.4653,40.7132,40.5109,20.2626,20.3,2854.66,488.881,1709.03,8.578872055390335,20.0,20.655185185185186
2024-03-11 13:34:32,20.3441,20.2968,10.4478,40.7073,40.5076,20.2597,20.2968,2854.0,487.896,1708.37,8.57893987839772,20.0,20.654814814814817
2024-03-11 13:34:33,20.3393,20.2935,10.4477,40.7089,40.5109,20.263,20.2968,2859.25,481.986,1706.24,8.564174361776415,20.0,20.654444444444447
2024-03-11 13:34:34,20.3337,20.2935,10.436,40.6922,40.5076,20.2586,20.2935,2850.39,481.986,1705.75,8.56699477214384,20.0,20.654074074074074
2024-03-11 13:34:35,20.3352,20.2968,10.4335,40.6747,40.5109,20.272,20.2935,2853.01,487.896,1705.91,8.571260900657709,20.0,20.653703703703705
2024-03-11 13:34:36,20.346,20.2902,10.4424,40.6756,40.5043,20.2816,20.2935,2850.72,485.926,1705.58,8.571247220767413,20.0,20.653333333333336
2024-03-11 13:34:37,20.3521,20.2968,10.4459,40.674,40.5076,20.2818,20.2935,2854.33,487.896,1706.57,8.57847390405839,20.0,20.652962962962963
2024-03-11 13:34:38,20.3369,20.2935,10.4388,40.6592,40.5043,20.2871,20.2935,2848.42,493.806,1707.22,8.574724251153249,20.0,20.652592592592594
2024-03-11 13:34:39,20.3601,20.3,10.4559,40.6471,40.5076,20.2786,20.2836,2851.37,494.791,1706.73,8.577546078781468,20.0,20.652222222222225
2024-03-11 13:34:40,20.3451,20.2902,10.4416,40.6436,40.5109,20.2874,20.2935,2847.43,489.866,1705.58,8.571160673984226,20.0,20.651851851851852
2024-03-11 13:34:41,20.3461,20.3,10.4498,40.6223,40.5109,20.2833,20.2968,2846.12,484.941,1705.42,8.564125831884809,20.0,20.651481481481483
2024-03-11 13:34:42,20.3485,20.2935,10.4511,40.6171,40.5109,20.2976,20.2968,2841.19,481.001,1700.98,8.542778883458636,20.0,20.651111111111113
2024-03-11 13:34:43,20.3391,20.3,10.4493,40.5942,40.5109,20.293,20.2935,2841.19,486.911,1705.91,8.5609598407672,20.0,20.65074074074074
2024-03-11 13:34:44,20.3455,20.3,10.4375,40.6058,40.5043,20.296,20.2968,2838.9,488.881,1706.4,8.579177950301288,20.0,20.65037037037037
2024-03-11 13:34:45,20.3331,20.2935,10.4408,40.5934,40.5043,20.2949,20.2935,2838.9,493.806,1706.4,8.565583572644877,20.0,20.650000000000002
2024-03-11 13:34:46,20.3424,20.2968,10.4374,40.5984,40.5076,20.2966,20.2935,2836.6,495.776,1706.24,8.57577611846368,20.0,20.64962962962963
2024-03-11 13:34:47,20.3368,20.2935,10.433,40.598,40.5109,20.2939,20.2968,2837.91,493.806,1706.24,8.574737155178255,20.0,20.64925925925926
2024-03-11 13:34:48,20.3518,20.2935,10.4432,40.5801,40.5109,20.2889,20.2935,2832.66,489.866,1706.89,8.582161177191521,20.0,20.64888888888889
2024-03-11 13:34:49,20.3351,20.2902,10.436,40.5634,40.5109,20.2804,20.2968,2834.3,485.926,1707.88,8.578905817962395,20.0,20.648518518518518
2024-03-11 13:34:50,20.3438,20.2935,10.4428,40.5655,40.5076,20.283,20.2935,2835.61,496.761,1709.36,8.587988085840893,20.0,20.64814814814815
2024-03-11 13:34:51,20.3503,20.2968,10.4395,40.5578,40.5109,20.2832,20.2968,2833.31,490.851,1709.85,8.59895271149475,20.0,20.64777777777778
2024-03-11 13:34:52,20.3332,20.2935,10.4419,40.5382,40.5043,20.2763,20.2968,2833.31,486.911,1710.83,8.58695262739622,20.0,20.64740740740741
2024-03-11 13:34:53,20.3334,20.2935,10.4423,40.5334,40.5043,20.2713,20.3,2835.94,494.791,1711.49,8.590091588564805,20.0,20.647037037037038
2024-03-11 13:34:54,20.3355,20.2968,10.4447,40.5225,40.5109,20.2635,20.2935,2835.28,494.791,1710.67,8.585715534300213,20.0,20.64666666666667
2024-03-11 13:34:55,20.3163,20.3,10.4275,40.5087,40.5109,20.2542,20.2968,2834.63,482.971,1705.75,8.559291340692893,20.0,20.6462962962963
2024-03-11 13:34:56,20.3128,20.2968,10.4319,40.501,40.5076,20.2548,20.2968,2831.02,483.956,1711.0,8.578776418449683,20.0,20.645925925925926
2024-03-11 13:34:57,20.3202,20.3033,10.4288,40.5025,40.5043,20.234,20.2935,2834.96,484.941,1710.67,8.586236364700238,20.0,20.645555555555557
2024-03-11 13:34:58,20.3257,20.3,10.4373,40.5024,40.5109,20.2259,20.2968,2836.27,490.851,1711.0,8.58528805434706,20.0,20.645185185185188
2024-03-11 13:34:59,20.3067,20.2902,10.4231,40.4774,40.5043,20.2011,20.2902,2831.67,485.926,1711.0,8.581120607372737,20.0,20.644814814814815
2024-03-11 13:35:00,20.3137,20.2968,10.4413,40.4696,40.5109,20.2052,20.2968,2832.33,494.791,1710.18,8.56728870634801,20.0,20.644444444444446
2024-03-11 13:35:01,20.316,20.2935,10.4387,40.4576,40.5076,20.1865,20.2935,2832.0,492.821,1709.03,8.565777056397533,20.0,20.644074074074076
2024-03-11 13:35:02,20.3155,20.2968,10.4288,40.4673,40.5076,20.1965,20.3033,2831.02,481.001,1708.37,8.57061779612126,20.0,20.643703703703704
2024-03-11 13:35:03,20.2957,20.2902,10.4222,40.4585,40.5142,20.1826,20.2968,2831.34,486.911,1707.22,8.553413270603619,20.0,20.643333333333334
2024-03-11 13:35:04,20.3078,20.2968,10.4279,40.4643,40.5043,20.1894,20.2902,2830.03,488.881,1706.4,8.554846611948076,20.0,20.642962962962965
2024-03-11 13:35:05,20.3093,20.2935,10.4259,40.4669,40.5076,20.1955,20.2968,2832.0,492.821,1705.42,8.552962344194324,20.0,20.642592592592592
2024-03-11 13:35:06,20.3021,20.2902,10.4361,40.4747,40.5043,20.1909,20.2902,2834.96,484.941,1703.78,8.52969422646086,20.0,20.642222222222223
2024-03-11 13:35:07,20.2934,20.2935,10.4322,40.4879,40.5043,20.2025,20.2935,2840.21,486.911,1704.76,8.530448186872988,20.0,20.641851851851854
2024-03-11 13:35:08,20.2752,20.2902,10.4293,40.4903,40.5043,20.1839,20.2968,2839.22,487.896,1702.3,8.504922400613145,20.0,20.64148148148148
2024-03-11 13:35:09,20.2821,20.3132,10.4309,40.489,40.5076,20.1867,20.2968,2843.82,491.836,1704.1,8.518498444709847,20.0,20.641111111111112
2024-03-11 13:35:10,20.2834,20.2935,10.4271,40.5011,40.5043,20.195,20.2935,2839.55,491.836,1704.6,8.525409207225685,20.0,20.640740740740743
2024-03-11 13:35:11,20.3002,20.2968,10.4256,40.5042,40.5043,20.2006,20.2902,2841.85,491.836,1705.09,8.54369341094242,20.0,20.640370370370373
2024-03-11 13:35:12,20.2859,20.3,10.4152,40.518,40.5043,20.2098,20.2935,2838.24,484.941,1705.75,8.543624811562298,20.0,20.64
2024-03-11 13:35:13,20.2804,20.3,10.4186,40.5063,40.5043,20.2061,20.2935,2843.16,488.881,1710.18,8.558090004888662,20.0,20.63962962962963
2024-03-11 13:35:14,20.2786,20.3,10.4203,40.4944,40.5109,20.2183,20.2902,2846.78,487.896,1709.03,8.549299905346984,20.0,20.639259259259262
2024-03-11 13:35:15,20.2678,20.2902,10.4154,40.5267,40.5076,20.2086,20.2935,2841.19,487.896,1710.83,8.553182298197262,20.0,20.63888888888889
2024-03-11 13:35:16,20.2603,20.2968,10.4141,40.5307,40.5175,20.2096,20.2968,2846.78,493.806,1707.22,8.529763279993656,20.0,20.63851851851852
2024-03-11 13:35:17,20.249,20.2902,10.4174,40.5464,40.5076,20.2121,20.2935,2848.75,493.806,1711.16,8.536771485912146,20.0,20.63814814814815
2024-03-11 13:35:18,20.2508,20.2639,10.4111,40.5508,40.5076,20.2198,20.2573,2847.43,487.896,1709.69,8.536465015064573,20.0,20.637777777777778
2024-03-11 13:35:19,20.2489,20.2606,10.4114,40.539,40.5043,20.2256,20.2573,2849.4,496.761,1710.67,8.53944843376454,20.0,20.63740740740741
2024-03-11 13:35:20,20.2498,20.2606,10.4058,40.5401,40.5043,20.2322,20.2573,2843.49,487.896,1710.01,8.541793949625285,20.0,20.63703703703704
2024-03-11 13:35:21,20.2555,20.2672,10.4198,40.5509,40.5076,20.2289,20.2672,2849.4,490.851,1709.52,8.53214633829599,20.0,20.636666666666667
2024-03-11 13:35:22,20.2492,20.2639,10.4078,40.5521,40.5076,20.2287,20.2639,2844.48,489.866,1709.69,8.537939855814347,20.0,20.636296296296297
2024-03-11 13:35:24,20.2424,20.2672,10.4163,40.5676,40.5109,20.2395,20.2606,2850.72,492.821,1708.54,8.518932286859833,20.0,20.635555555555555
2024-03-11 13:35:25,20.2441,20.2573,10.4023,40.5588,40.5011,20.2484,20.2639,2844.48,486.911,1707.39,8.526800549343204,20.0,20.635185185185186
2024-03-11 13:35:26,20.2455,20.2639,10.4091,40.5663,40.5011,20.2481,20.2639,2849.4,487.896,1707.39,8.52212206339892,20.0,20.634814814814817
2024-03-11 13:35:27,20.2391,20.2606,10.4043,40.5572,40.5109,20.2492,20.2606,2847.1,486.911,1709.03,8.528920271152892,20.0,20.634444444444444
2024-03-11 13:35:28,20.2376,20.2606,10.4044,40.5685,40.5076,20.2636,20.2672,2847.43,484.941,1707.06,8.517703029039092,20.0,20.634074074074075
2024-03-11 13:35:29,20.2396,20.2672,10.41,40.566,40.5043,20.2662,20.2573,2842.51,486.911,1706.89,8.513736704208648,20.0,20.633703703703706
2024-03-11 13:35:30,20.2321,20.2639,10.399,40.5564,40.5043,20.2839,20.2573,2846.78,489.866,1707.06,8.517616407155794,20.0,20.633333333333336
2024-03-11 13:35:31,20.2337,20.2606,10.3973,40.5489,40.5076,20.2676,20.2606,2842.84,491.836,1707.39,8.522122063398912,20.0,20.632962962962964
2024-03-11 13:35:32,20.2306,20.2672,10.3993,40.5457,40.4781,20.2828,20.2573,2845.13,490.851,1706.4,8.512764653088105,20.0,20.632592592592594
2024-03-11 13:35:33,20.2406,20.2606,10.4001,40.5356,40.5043,20.2872,20.2606,2840.54,487.896,1706.89,8.523177549215143,20.0,20.632222222222225
2024-03-11 13:35:34,20.213,20.2606,10.3986,40.5414,40.4879,20.2787,20.2639,2841.52,492.821,1702.13,8.47686596607468,20.0,20.631851851851852
2024-03-11 13:35:35,20.2239,20.2606,10.4007,40.5256,40.4978,20.286,20.2606,2843.49,486.911,1708.21,8.514773150625643,20.0,20.631481481481483
2024-03-11 13:35:36,20.2267,20.2639,10.3916,40.515,40.5043,20.2947,20.2606,2837.58,488.881,1708.37,8.525886603885244,20.0,20.631111111111114
2024-03-11 13:35:37,20.216,20.2639,10.3993,40.5149,40.5076,20.3017,20.2573,2837.91,487.896,1708.54,8.510782770419286,20.0,20.63074074074074
2024-03-11 13:35:38,20.2145,20.2606,10.3839,40.5157,40.5076,20.2967,20.2639,2837.58,493.806,1709.69,8.528570279286338,20.0,20.630370370370372
2024-03-11 13:35:39,20.2141,20.2705,10.3853,40.511,40.5109,20.2959,20.2836,2840.21,486.911,1711.33,8.535188115867676,20.0,20.630000000000003
2024-03-11 13:35:40,20.2151,20.2672,10.3936,40.5046,40.5011,20.3093,20.2639,2841.19,490.851,1711.49,8.529646301937007,20.0,20.62962962962963
2024-03-11 13:35:41,20.2061,20.2573,10.3807,40.491,40.5043,20.3067,20.2639,2840.21,493.806,1711.0,8.530590312809109,20.0,20.62925925925926
2024-03-11 13:35:42,20.2127,20.2606,10.3853,40.4843,40.5043,20.3026,20.2606,2837.25,488.881,1719.7,8.575711461331702,20.0,20.62888888888889
2024-03-11 13:35:43,20.2061,20.2672,10.3951,40.4671,40.5142,20.3027,20.2639,2839.22,482.971,1711.16,8.518884520147692,20.0,20.62851851851852
2024-03-11 13:35:44,20.2095,20.2606,10.3744,40.4581,40.5076,20.3163,20.2639,2841.19,489.866,1711.33,8.540658944974986,20.0,20.62814814814815
2024-03-11 13:35:45,20.2065,20.2606,10.3863,40.4507,40.5076,20.3201,20.2606,2841.85,492.821,1711.82,8.530161716503025,20.0,20.62777777777778
2024-03-11 13:35:46,20.1907,20.2639,10.3806,40.4411,40.5011,20.3092,20.2639,2843.49,492.821,1711.49,8.519745780851421,20.0,20.627407407407407
2024-03-11 13:35:47,20.1953,20.2573,10.3808,40.4299,40.5076,20.3181,20.2606,2842.51,493.806,1710.67,8.5194832684302,20.0,20.627037037037038
2024-03-11 13:35:48,20.1836,20.2639,10.3669,40.438,40.5043,20.3155,20.2738,2837.91,490.851,1710.67,8.52139297989696,20.0,20.62666666666667
2024-03-11 13:35:49,20.1952,20.2606,10.3637,40.4326,40.5076,20.3134,20.2606,2841.52,490.851,1710.51,8.533441917122003,20.0,20.626296296296296
2024-03-11 13:35:50,20.1881,20.2672,10.3595,40.4268,40.5076,20.3112,20.2705,2842.84,492.821,1706.4,8.510426766484768,20.0,20.625925925925927
2024-03-11 13:35:51,20.1861,20.2639,10.3787,40.404,40.5043,20.3104,20.2606,2842.51,486.911,1710.34,8.511677830737714,20.0,20.625555555555557
2024-03-11 13:35:52,20.2051,20.2672,10.3799,40.4091,40.5076,20.3075,20.2606,2844.81,485.926,1708.54,8.518152014009148,20.0,20.625185185185188
2024-03-11 13:35:53,20.2006,20.2705,10.3727,40.4196,40.5076,20.3069,20.2573,2842.51,486.911,1708.7,8.521290752922004,20.0,20.624814814814815
2024-03-11 13:35:54,20.1772,20.2606,10.3686,40.4179,40.5076,20.3094,20.2606,2844.15,485.926,1713.95,8.530687014344505,20.0,20.624444444444446
2024-03-11 13:35:55,20.1907,20.2639,10.3626,40.428,40.5109,20.2861,20.2672,2843.82,488.881,1708.21,8.519020482293337,20.0,20.624074074074077
2024-03-11 13:35:56,20.1933,20.2639,10.3688,40.439,40.5043,20.2866,20.2639,2844.81,488.881,1707.72,8.513457207999897,20.0,20.623703703703704
2024-03-11 13:35:57,20.2039,20.2672,10.3704,40.4222,40.5043,20.2674,20.2573,2846.78,491.836,1708.86,8.526944613673958,20.0,20.623333333333335
2024-03-11 13:35:58,20.2004,20.2672,10.3659,40.4263,40.5109,20.273,20.2639,2844.81,489.866,1709.36,8.530306921543499,20.0,20.622962962962966
2024-03-11 13:35:59,20.2128,20.2606,10.3658,40.4423,40.5109,20.2649,20.2672,2845.46,492.821,1734.15,8.665017295572909,20.0,20.622592592592593
2024-03-11 13:36:00,20.2029,20.2639,10.3614,40.4195,40.5011,20.2553,20.2639,2839.22,488.881,1710.83,8.543719660966701,20.0,20.622222222222224
2024-03-11 13:36:01,20.2183,20.2639,10.3701,40.4323,40.5043,20.2467,20.2606,2843.82,489.866,1710.51,8.547937007394685,20.0,20.621851851851854
2024-03-11 13:36:02,20.2036,20.2639,10.3545,40.4345,40.5043,20.2239,20.2672,2852.69,487.896,1712.48,8.558563766804557,20.0,20.62148148148148
2024-03-11 13:36:03,20.2027,20.2672,10.3645,40.4546,40.5109,20.2072,20.2672,2850.72,487.896,1713.13,8.55233695211941,20.0,20.621111111111112
2024-03-11 13:36:04,20.1894,20.2639,10.369,40.4444,40.5175,20.2028,20.2541,2841.85,485.926,1713.46,8.538507885616255,20.0,20.620740740740743
2024-03-11 13:36:05,20.1807,20.2639,10.3625,40.4689,40.5076,20.204,20.2639,2847.1,482.971,1711.0,8.524339142347634,20.0,20.62037037037037
2024-03-11 13:36:06,20.1978,20.2803,10.3585,40.4634,40.5109,20.1874,20.2639,2858.59,506.61,1710.01,8.537715685549374,20.0,20.62
2024-03-11 13:36:07,20.1945,20.2672,10.3576,40.4584,40.5043,20.187,20.2606,2854.0,490.851,1709.19,8.531540081017729,20.0,20.61962962962963
2024-03-11 13:36:08,20.1784,20.2606,10.3632,40.4706,40.5076,20.195,20.2639,2845.13,489.866,1709.52,8.514363262364947,20.0,20.61925925925926
2024-03-11 13:36:09,20.1764,20.2606,10.3544,40.4944,40.5076,20.1855,20.2606,2854.98,489.866,1713.46,8.539899031864579,20.0,20.61888888888889
2024-03-11 13:36:10,20.1707,20.2639,10.3462,40.486,40.5109,20.1875,20.2573,2854.0,488.881,1709.69,8.523278203654781,20.0,20.61851851851852
2024-03-11 13:36:11,20.1674,20.2573,10.3468,40.5077,40.5043,20.1946,20.2606,2848.75,481.986,1708.37,8.513316792113491,20.0,20.61814814814815
2024-03-11 13:36:12,20.1746,20.2639,10.3568,40.5153,40.5109,20.1898,20.2639,2855.64,487.896,1708.7,8.512533537585611,20.0,20.61777777777778
2024-03-11 13:36:13,20.1893,20.2606,10.3484,40.5176,40.5043,20.1817,20.2639,2851.7,481.986,1708.86,8.533361392048,20.0,20.61740740740741
2024-03-11 13:36:14,20.1812,20.2639,10.3499,40.5199,40.5043,20.1854,20.2639,2851.37,478.046,1708.54,8.523440529997163,20.0,20.61703703703704
2024-03-11 13:36:15,20.1659,20.2606,10.3448,40.547,40.5109,20.1986,20.2606,2851.37,479.031,1709.52,8.519481318364607,20.0,20.616666666666667
2024-03-11 13:36:16,20.1531,20.2606,10.3419,40.545,40.5043,20.1811,20.2606,2851.7,478.046,1710.34,8.514975786950032,20.0,20.616296296296298
2024-03-11 13:36:17,20.1478,20.2606,10.3447,40.5698,40.5109,20.1753,20.2672,2855.31,482.971,1711.66,8.514512164563339,20.0,20.61592592592593
2024-03-11 13:36:18,20.1405,20.2376,10.3484,40.5755,40.5109,20.1722,20.2278,2860.89,488.881,1711.49,8.50411337913735,20.0,20.615555555555556
2024-03-11 13:36:19,20.1433,20.2245,10.3524,40.5738,40.5076,20.1691,20.2344,2861.55,487.896,1711.66,8.503915817651892,20.0,20.615185185185187
2024-03-11 13:36:20,20.1525,20.2344,10.3587,40.5813,40.5043,20.1599,20.2344,2860.56,488.881,1714.94,8.522735233438983,20.0,20.614814814814817
2024-03-11 13:36:21,20.1524,20.2376,10.3369,40.5875,40.5076,20.1568,20.2344,2854.66,481.001,1712.48,8.529366404348634,20.0,20.614444444444445
2024-03-11 13:36:22,20.146,20.2311,10.3269,40.5774,40.5076,20.171,20.2311,2855.64,492.821,1719.53,8.567621577927511,20.0,20.614074074074075
2024-03-11 13:36:23,20.152,20.2278,10.3358,40.583,40.5076,20.1606,20.2376,2856.95,481.986,1730.04,8.617442189173383,20.0,20.613703703703706
2024-03-11 13:36:24,20.1643,20.2376,10.3432,40.5931,40.5109,20.1595,20.2245,2858.92,482.971,1711.49,8.529298915232253,20.0,20.613333333333333
2024-03-11 13:36:25,20.1711,20.2344,10.3425,40.5816,40.5076,20.1605,20.2311,2853.01,487.896,1710.51,8.530924805637524,20.0,20.612962962962964
2024-03-11 13:36:26,20.1581,20.2344,10.3375,40.5737,40.5109,20.1628,20.2344,2854.98,481.986,1709.03,8.516605768788793,20.0,20.612592592592595
2024-03-11 13:36:27,20.1673,20.2376,10.3359,40.6,40.5076,20.1521,20.2311,2853.34,481.001,1707.72,8.51943642879843,20.0,20.612222222222222
2024-03-11 13:36:28,20.1663,20.2442,10.3271,40.5704,40.5109,20.1625,20.2311,2851.04,489.866,1706.73,8.521252739074997,20.0,20.611851851851853
2024-03-11 13:36:29,20.1457,20.2376,10.3312,40.6055,40.5043,20.1512,20.2278,2858.59,483.956,1706.07,8.496574336237106,20.0,20.611481481481484
2024-03-11 13:36:30,20.167,20.2344,10.3358,40.61,40.5076,20.1478,20.2409,2859.58,487.896,1706.24,8.51187987640991,20.0,20.611111111111114
2024-03-11 13:36:31,20.1634,20.2311,10.3286,40.6054,40.5043,20.1452,20.2344,2857.28,491.836,1706.4,8.515795246833164,20.0,20.61074074074074
2024-03-11 13:36:32,20.1867,20.2344,10.338,40.5926,40.5109,20.1394,20.2376,2860.56,492.821,1706.24,8.527031424322383,20.0,20.610370370370372
2024-03-11 13:36:33,20.1696,20.2344,10.3219,40.5783,40.5076,20.1317,20.2344,2857.61,488.881,1707.22,8.531062730027163,20.0,20.610000000000003
2024-03-11 13:36:34,20.172,20.2376,10.3232,40.5712,40.5109,20.1387,20.2344,2857.28,494.791,1707.72,8.534514463855595,20.0,20.60962962962963
2024-03-11 13:36:35,20.1796,20.2311,10.3326,40.5706,40.5076,20.1305,20.2344,2856.62,494.791,1708.21,8.535403047297299,20.0,20.60925925925926
2024-03-11 13:36:36,20.1646,20.2409,10.3206,40.5552,40.5109,20.1386,20.2409,2858.27,494.791,1708.86,8.53604950190739,20.0,20.60888888888889
2024-03-11 13:36:37,20.1616,20.2344,10.3213,40.5324,40.5043,20.135,20.2311,2857.94,493.806,1709.85,8.537784474202057,20.0,20.60851851851852
2024-03-11 13:36:38,20.1681,20.2344,10.3239,40.5303,40.5208,20.145,20.2344,2857.61,483.956,1710.83,8.546063616977941,20.0,20.60814814814815
2024-03-11 13:36:39,20.1637,20.2376,10.3241,40.5433,40.5076,20.1524,20.2344,2858.27,491.836,1715.76,8.566685400808376,20.0,20.60777777777778
2024-03-11 13:36:40,20.1702,20.2245,10.3246,40.5241,40.5043,20.1526,20.2311,2863.52,490.851,1711.82,8.552225025559782,20.0,20.607407407407408
2024-03-11 13:36:41,20.1813,20.2311,10.3165,40.5284,40.5109,20.1565,20.2376,2861.22,489.866,1712.31,8.57135560848826,20.0,20.60703703703704
2024-03-11 13:36:42,20.1657,20.2344,10.3196,40.5391,40.5109,20.1454,20.2344,2861.22,493.806,1712.97,8.558405015836149,20.0,20.60666666666667
2024-03-11 13:36:43,20.17,20.2376,10.3183,40.5351,40.5043,20.1575,20.2311,2861.88,487.896,1713.46,8.565722184098986,20.0,20.606296296296296
2024-03-11 13:36:44,20.1817,20.2278,10.3173,40.5232,40.5076,20.1578,20.2344,2862.53,495.776,1713.63,8.577615346451044,20.0,20.605925925925927
2024-03-11 13:36:45,20.1557,20.2311,10.3078,40.5273,40.5109,20.1491,20.2344,2856.95,485.926,1714.61,8.568164935314801,20.0,20.605555555555558
2024-03-11 13:36:46,20.157,20.2344,10.3112,40.517,40.5043,20.1626,20.2311,2857.61,489.866,1715.27,8.569635246716288,20.0,20.605185185185185
2024-03-11 13:36:47,20.1636,20.2344,10.3217,40.5189,40.5076,20.1678,20.2344,2859.25,491.836,1715.92,8.569486914872744,20.0,20.604814814814816
2024-03-11 13:36:48,20.1622,20.2409,10.3155,40.5214,40.5076,20.1697,20.2311,2854.66,493.806,1714.12,8.56467256979174,20.0,20.604444444444447
2024-03-11 13:36:49,20.1573,20.2311,10.3105,40.5186,40.5043,20.1809,20.2311,2855.31,487.896,1713.95,8.56391012915681,20.0,20.604074074074074
2024-03-11 13:36:50,20.1439,20.2475,10.3044,40.5117,40.5306,20.1687,20.2311,2860.89,488.881,1713.95,8.557561209310478,20.0,20.603703703703705
2024-03-11 13:36:51,20.1599,20.2344,10.3217,40.518,40.5076,20.1717,20.2311,2855.97,486.911,1712.8,8.550689516610026,20.0,20.603333333333335
2024-03-11 13:36:52,20.1713,20.2311,10.3147,40.5269,40.5076,20.1738,20.2409,2852.69,491.836,1707.39,8.539623066375677,20.0,20.602962962962966
2024-03-11 13:36:53,20.1671,20.2376,10.3141,40.5245,40.5076,20.1776,20.2376,2854.98,492.821,1711.0,8.554553132911456,20.0,20.602592592592593
2024-03-11 13:36:54,20.1819,20.2376,10.3094,40.5215,40.5011,20.1749,20.2344,2858.27,483.956,1710.67,8.569830207099413,20.0,20.602222222222224
2024-03-11 13:36:55,20.1915,20.2376,10.3264,40.535,40.5011,20.1678,20.2376,2860.89,489.866,1709.19,8.555997931589017,20.0,20.601851851851855
2024-03-11 13:36:56,20.188,20.2344,10.3107,40.5346,40.5076,20.1661,20.2278,2861.22,486.911,1709.36,8.567431039316851,20.0,20.601481481481482
2024-03-11 13:36:57,20.2013,20.2376,10.3137,40.542,40.5142,20.1589,20.2376,2860.56,491.836,1709.19,8.57551217406611,20.0,20.601111111111113
2024-03-11 13:36:58,20.2073,20.2376,10.3057,40.5376,40.5076,20.154,20.2311,2859.58,507.595,1708.54,8.584388509334461,20.0,20.600740740740743
2024-03-11 13:36:59,20.2146,20.2376,10.3157,40.54,40.5076,20.152,20.2311,2863.52,490.851,1708.54,8.582047690782389,20.0,20.60037037037037
2024-03-11 13:37:00,20.2143,20.2376,10.3032,40.5494,40.5043,20.1493,20.2278,2861.55,494.791,1708.54,8.592624722758426,20.0,20.6
2024-03-11 13:37:01,20.2055,20.2344,10.3213,40.5548,40.5076,20.1234,20.2344,2862.86,487.896,1707.88,8.565992957531895,20.0,20.599629629629632
2024-03-11 13:37:02,20.2133,20.2376,10.3083,40.5698,40.5011,20.135,20.2376,2865.82,485.926,1715.43,8.621966210437078,20.0,20.59925925925926
2024-03-11 13:37:03,20.2232,20.2311,10.3118,40.5916,40.5076,20.1293,20.2442,2870.41,487.896,1706.73,8.583781648718178,20.0,20.59888888888889
2024-03-11 13:37:04,20.2163,20.2376,10.3125,40.5864,40.5076,20.1295,20.2376,2867.79,489.866,1706.07,8.573882817384991,20.0,20.59851851851852
2024-03-11 13:37:05,20.2298,20.2376,10.3175,40.6088,40.5109,20.126,20.2376,2872.71,487.896,1704.92,8.5754571033612,20.0,20.598148148148148
2024-03-11 13:37:06,20.2173,20.2376,10.3145,40.5961,40.5109,20.1266,20.2278,2868.12,488.881,1703.78,8.561509830305761,20.0,20.59777777777778
2024-03-11 13:37:07,20.2133,20.2409,10.3146,40.6163,40.5011,20.1188,20.2376,2869.43,510.55,1702.79,8.552992457814618,20.0,20.59740740740741
2024-03-11 13:37:08,20.2262,20.2376,10.3111,40.615,40.5043,20.1235,20.2376,2861.22,494.791,1702.13,8.563842286866954,20.0,20.597037037037037
2024-03-11 13:37:09,20.2258,20.2409,10.3154,40.6179,40.5109,20.1241,20.2311,2861.88,488.881,1703.12,8.56476139292005,20.0,20.596666666666668
2024-03-11 13:37:10,20.2203,20.2409,10.3182,40.6226,40.5109,20.1119,20.2344,2860.56,485.926,1702.95,8.556734179539617,20.0,20.5962962962963
2024-03-11 13:37:11,20.2076,20.2376,10.3159,40.6174,40.5011,20.1066,20.2376,2857.61,483.956,1709.69,8.581577790940194,20.0,20.59592592592593
2024-03-11 13:37:12,20.2135,20.2376,10.3061,40.6322,40.5076,20.0967,20.2311,2860.56,487.896,1704.6,8.569609202202422,20.0,20.595555555555556
2024-03-11 13:37:13,20.2191,20.2344,10.3104,40.6135,40.5076,20.0789,20.2311,2857.61,491.836,1703.94,8.56741518203091,20.0,20.595185185185187
2024-03-11 13:37:14,20.2266,20.2344,10.3176,40.6021,40.5043,20.0861,20.2311,2863.19,487.896,1705.42,8.575116242246754,20.0,20.594814814814818
2024-03-11 13:37:15,20.2259,20.2376,10.3169,40.6001,40.5109,20.086,20.2409,2854.66,492.821,1706.57,8.580898620592611,20.0,20.594444444444445
2024-03-11 13:37:16,20.2262,20.2311,10.3139,40.5791,40.5076,20.0727,20.2344,2859.58,485.926,1708.54,8.593665086559337,20.0,20.594074074074076
2024-03-11 13:37:17,20.2303,20.2311,10.3105,40.5736,40.5043,20.084,20.2409,2862.86,492.821,1708.04,8.597650542634419,20.0,20.593703703703707
2024-03-11 13:37:18,20.2366,20.2048,10.321,40.5685,40.5011,20.0812,20.2048,2860.89,494.791,1708.37,8.595670731307711,20.0,20.593333333333334
2024-03-11 13:37:19,20.2472,20.2114,10.3248,40.5507,40.5043,20.0666,20.1982,2860.24,488.881,1707.55,8.597436876743082,20.0,20.592962962962964
2024-03-11 13:37:20,20.2296,20.2081,10.3075,40.5183,40.5076,20.0738,20.2048,2859.25,498.731,1707.72,8.598032852918289,20.0,20.592592592592595
2024-03-11 13:37:21,20.2465,20.2015,10.3235,40.5156,40.5109,20.0797,20.2081,2853.67,483.956,1707.88,8.599618392746908,20.0,20.592222222222222
2024-03-11 13:37:22,20.2408,20.2048,10.3189,40.494,40.5109,20.0775,20.2048,2854.98,488.881,1708.21,8.600326545646286,20.0,20.591851851851853
2024-03-11 13:37:23,20.235,20.2081,10.3222,40.4953,40.5076,20.0749,20.2015,2848.75,489.866,1702.13,8.56185573733545,20.0,20.591481481481484
2024-03-11 13:37:24,20.231,20.2048,10.3122,40.4627,40.5109,20.08,20.2081,2857.28,494.791,1707.72,8.595173225579861,20.0,20.59111111111111
2024-03-11 13:37:25,20.2393,20.2114,10.3101,40.456,40.5011,20.0829,20.2048,2847.76,485.926,1709.03,8.61078569531981,20.0,20.590740740740742
2024-03-11 13:37:26,20.244,20.2081,10.3142,40.434,40.5043,20.0918,20.2081,2845.79,486.911,1709.19,8.61211221995647,20.0,20.590370370370373
2024-03-11 13:37:27,20.2453,20.2048,10.3122,40.4136,40.5043,20.092,20.2048,2840.87,498.731,1716.42,8.651416286780089,20.0,20.59
2024-03-11 13:37:28,20.2429,20.2015,10.3281,40.4052,40.5109,20.0911,20.2081,2846.45,486.911,1709.85,8.602423249780857,20.0,20.58962962962963
2024-03-11 13:37:29,20.2283,20.2081,10.3099,40.4006,40.5076,20.1002,20.2015,2841.85,489.866,1709.85,8.60554673423835,20.0,20.58925925925926
2024-03-11 13:37:30,20.2355,20.2048,10.3208,40.371,40.5043,20.1056,20.2048,2843.16,488.881,1708.86,8.597355749345928,20.0,20.588888888888892
2024-03-11 13:37:31,20.2444,20.2081,10.319,40.3681,40.5043,20.1064,20.2048,2838.24,487.896,1708.86,8.60663406402191,20.0,20.58851851851852
2024-03-11 13:37:32,20.2508,20.2048,10.3225,40.3661,40.5043,20.13,20.2015,2841.52,489.866,1706.73,8.598417917041868,20.0,20.58814814814815
2024-03-11 13:37:33,20.2444,20.2048,10.3143,40.3523,40.5175,20.11,20.2015,2839.22,495.776,1712.64,8.629756483489883,20.0,20.58777777777778
2024-03-11 13:37:34,20.2433,20.2114,10.312,40.3465,40.5076,20.1143,20.2015,2842.18,489.866,1707.72,8.606005147316331,20.0,20.587407407407408
2024-03-11 13:37:35,20.2493,20.2114,10.3217,40.3476,40.5043,20.1209,20.2081,2844.15,487.896,1705.58,8.592018448734867,20.0,20.58703703703704
2024-03-11 13:37:36,20.248,20.2048,10.3289,40.3347,40.5076,20.134,20.2081,2843.82,490.851,1704.1,8.577212717528974,20.0,20.58666666666667
2024-03-11 13:37:37,20.2404,20.2048,10.3171,40.3399,40.5011,20.13,20.2114,2875.01,505.625,1703.45,8.577571510823516,20.0,20.586296296296297
2024-03-11 13:37:38,20.2463,20.2114,10.3141,40.3451,40.5043,20.1242,20.2015,2842.18,489.866,1704.1,8.588540508013967,20.0,20.585925925925928
2024-03-11 13:37:39,20.2423,20.2146,10.3233,40.349,40.5109,20.1422,20.2048,2843.82,485.926,1703.12,8.572193681019336,20.0,20.58555555555556
2024-03-11 13:37:40,20.2495,20.2048,10.316,40.3515,40.5043,20.1242,20.2048,2846.12,488.881,1703.61,8.587194752168346,20.0,20.585185185185185
2024-03-11 13:37:41,20.2562,20.2048,10.3245,40.3792,40.5076,20.1226,20.2048,2839.22,481.001,1705.75,8.59642361139466,20.0,20.584814814814816
2024-03-11 13:37:42,20.249,20.2081,10.3242,40.3821,40.5043,20.1319,20.2048,2843.49,487.896,1700.49,8.563961020642289,20.0,20.584444444444447
2024-03-11 13:37:43,20.2613,20.2114,10.3205,40.3996,40.5043,20.1232,20.2081,2849.73,489.866,1706.73,8.60924355929311,20.0,20.584074074074074
2024-03-11 13:37:44,20.2683,20.2048,10.3369,40.4154,40.5109,20.1192,20.2015,2846.45,493.806,1707.72,8.60609180269023,20.0,20.583703703703705
2024-03-11 13:37:45,20.2633,20.2081,10.3315,40.4178,40.5043,20.1256,20.2114,2850.06,485.926,1706.07,8.598122878663162,20.0,20.583333333333336
2024-03-11 13:37:46,20.2742,20.2114,10.3262,40.4403,40.5076,20.1195,20.2081,2850.06,487.896,1707.39,8.618810772914115,20.0,20.582962962962963
2024-03-11 13:37:47,20.2652,20.2081,10.3252,40.4597,40.5011,20.1215,20.2081,2843.82,484.941,1708.54,8.617680150963942,20.0,20.582592592592594
2024-03-11 13:37:48,20.2667,20.2081,10.3315,40.4726,40.5043,20.1316,20.2048,2844.48,488.881,1707.06,8.606057350009072,20.0,20.582222222222224
2024-03-11 13:37:49,20.2604,20.2114,10.329,40.5054,40.5043,20.1297,20.2081,2844.81,488.881,1706.89,8.60190899977392,20.0,20.58185185185185
2024-03-11 13:37:50,20.2438,20.2114,10.327,40.5082,40.5109,20.1318,20.2081,2843.82,491.836,1700.33,8.556252802574434,20.0,20.581481481481482
2024-03-11 13:37:51,20.2452,20.2081,10.3302,40.5111,40.5109,20.1326,20.2048,2846.45,485.926,1706.07,8.583578841896264,20.0,20.581111111111113
2024-03-11 13:37:52,20.2538,20.2015,10.343,40.5177,40.5109,20.1369,20.2048,2850.39,491.836,1705.25,8.575818996564857,20.0,20.580740740740744
2024-03-11 13:37:53,20.2485,20.2048,10.3402,40.5272,40.5011,20.1358,20.2048,2846.45,493.806,1705.75,8.576169645557332,20.0,20.58037037037037
2024-03-11 13:37:54,20.2432,20.2048,10.3313,40.5345,40.5011,20.1356,20.2015,2847.1,495.776,1706.4,8.582554897617202,20.0,20.580000000000002
2024-03-11 13:37:55,20.2354,20.2081,10.3464,40.5346,40.5043,20.1509,20.2081,2848.75,490.851,1707.55,8.568496863068642,20.0,20.579629629629633
2024-03-11 13:37:56,20.2353,20.2048,10.3361,40.5587,40.5306,20.141,20.2015,2850.06,491.836,1708.04,8.579796190613381,20.0,20.57925925925926
2024-03-11 13:37:57,20.2263,20.2081,10.3267,40.5597,40.5076,20.1526,20.2015,2848.75,490.851,1713.79,8.609027342027893,20.0,20.57888888888889
2024-03-11 13:37:58,20.2423,20.2081,10.336,40.5642,40.5109,20.1472,20.2048,2849.4,484.941,1712.64,8.609073086111502,20.0,20.57851851851852
2024-03-11 13:37:59,20.2325,20.2114,10.3378,40.5554,40.5076,20.1506,20.2081,2849.73,483.956,1709.36,8.582523554486396,20.0,20.57814814814815
2024-03-11 13:38:00,20.2424,20.2048,10.3413,40.5698,40.5076,20.1529,20.2048,2851.04,489.866,1709.85,8.590536656150933,20.0,20.57777777777778
2024-03-11 13:38:01,20.2558,20.2081,10.3399,40.5731,40.5043,20.1607,20.2015,2854.33,486.911,1708.7,8.597591242981647,20.0,20.57740740740741
2024-03-11 13:38:02,20.2399,20.2015,10.3334,40.5759,40.5076,20.1449,20.2114,2856.3,490.851,1709.03,8.591099835906787,20.0,20.577037037037037
2024-03-11 13:38:03,20.2524,20.2048,10.3383,40.5787,40.5043,20.1644,20.2081,2850.72,485.926,1710.18,8.603476050768293,20.0,20.576666666666668
2024-03-11 13:38:04,20.2513,20.2114,10.3393,40.5816,40.5109,20.1261,20.2048,2855.64,488.881,1708.7,8.594209743990358,20.0,20.5762962962963
2024-03-11 13:38:05,20.2528,20.2114,10.3425,40.5829,40.5076,20.1389,20.2048,2853.67,475.091,1708.86,8.593540367609997,20.0,20.575925925925926
2024-03-11 13:38:06,20.2666,20.2081,10.3384,40.5713,40.5142,20.1312,20.2048,2850.72,491.836,1708.37,8.606593464295583,20.0,20.575555555555557
2024-03-11 13:38:07,20.2606,20.2015,10.3403,40.5797,40.5043,20.1197,20.2015,2850.39,486.911,1708.04,8.59808390069318,20.0,20.575185185185187
2024-03-11 13:38:08,20.2717,20.2081,10.3526,40.5611,40.5043,20.0991,20.2114,2854.33,482.971,1708.04,8.597043841352146,20.0,20.574814814814815
2024-03-11 13:38:09,20.276,20.2114,10.3565,40.5601,40.5109,20.0852,20.2048,2847.76,495.776,1707.88,8.596585170498132,20.0,20.574444444444445
2024-03-11 13:38:10,20.2639,20.2081,10.3468,40.562,40.5011,20.0822,20.2048,2844.81,496.761,1707.88,8.594505246670394,20.0,20.574074074074076
2024-03-11 13:38:11,20.2649,20.2015,10.3447,40.5607,40.5142,20.0786,20.2048,2844.15,493.806,1707.39,8.59472523416391,20.0,20.573703703703707
2024-03-11 13:38:12,20.263,20.2114,10.3489,40.549,40.5109,20.0586,20.2048,2841.85,495.776,1706.4,8.584459842256956,20.0,20.573333333333334
2024-03-11 13:38:13,20.2773,20.2048,10.3607,40.5548,40.5043,20.054,20.2114,2838.9,492.821,1705.25,8.580837738763266,20.0,20.572962962962965
2024-03-11 13:38:14,20.2524,20.2081,10.347,40.5431,40.5076,20.0481,20.2048,2838.57,495.776,1704.6,8.567879261107446,20.0,20.572592592592596
2024-03-11 13:38:15,20.2737,20.2081,10.3521,40.5464,40.5043,20.0425,20.2048,2835.94,488.881,1701.81,8.56784539298928,20.0,20.572222222222223
2024-03-11 13:38:16,20.2781,20.2081,10.3502,40.5377,40.5142,20.0246,20.2081,2835.61,548.964,1703.78,8.583210147058663,20.0,20.571851851851854
2024-03-11 13:38:17,20.2677,20.2015,10.3521,40.5343,40.5109,20.0128,20.2081,2833.31,491.836,1704.27,8.575041564324936,20.0,20.571481481481484
2024-03-11 13:38:18,20.2883,20.1785,10.3599,40.5234,40.5109,20.0256,20.1719,2832.33,490.851,1703.28,8.581123424641591,20.0,20.57111111111111
2024-03-11 13:38:19,20.2732,20.1785,10.3405,40.5157,40.5043,20.0324,20.1719,2831.67,495.776,1702.79,8.582370228993224,20.0,20.570740740740742
2024-03-11 13:38:20,20.2595,20.1752,10.3569,40.522,40.5011,20.0249,20.1621,2827.73,487.896,1702.63,8.55555827577743,20.0,20.570370370370373
2024-03-11 13:38:21,20.2835,20.1752,10.358,40.5237,40.5076,20.0245,20.1752,2832.99,496.761,1702.46,8.574486999769105,20.0,20.57
2024-03-11 13:38:22,20.2803,20.1752,10.3616,40.4963,40.5109,20.0189,20.1785,2831.02,484.941,1703.94,8.576061538447021,20.0,20.56962962962963
2024-03-11 13:38:23,20.277,20.1785,10.3602,40.4814,40.5076,20.0319,20.1785,2831.34,483.956,1704.1,8.57522386881788,20.0,20.569259259259262
2024-03-11 13:38:24,20.2861,20.1752,10.3588,40.4796,40.5011,20.0329,20.1818,2828.39,480.016,1700.0,8.5636498869915,20.0,20.56888888888889
2024-03-11 13:38:25,20.2857,20.1752,10.3494,40.4759,40.5011,20.0494,20.1719,2828.72,482.971,1705.58,8.59954801887306,20.0,20.56851851851852
2024-03-11 13:38:26,20.2814,20.1785,10.3656,40.4641,40.5076,20.0341,20.1785,2830.03,487.896,1699.84,8.552924512008392,20.0,20.56814814814815
2024-03-11 13:38:27,20.2764,20.1687,10.3557,40.458,40.5142,20.0327,20.1752,2829.7,482.971,1704.92,8.582724219940427,20.0,20.567777777777778
2024-03-11 13:38:28,20.2938,20.1818,10.3724,40.4575,40.5076,20.0465,20.1752,2829.7,483.956,1705.25,8.58499118058265,20.0,20.56740740740741
2024-03-11 13:38:29,20.2961,20.1785,10.369,40.4494,40.5043,20.0563,20.1752,2834.3,493.806,1699.18,8.559346741229339,20.0,20.56703703703704
2024-03-11 13:38:30,20.2815,20.1818,10.3622,40.4382,40.5076,20.0568,20.1785,2836.93,489.866,1716.91,8.641863279764983,20.0,20.56666666666667
2024-03-11 13:38:31,20.2713,20.1785,10.3612,40.4217,40.5109,20.068,20.1752,2837.25,486.911,1705.42,8.5760681675537,20.0,20.566296296296297
2024-03-11 13:38:32,20.2831,20.1785,10.3739,40.4246,40.5109,20.0695,20.1719,2830.03,493.806,1698.19,8.538935024574334,20.0,20.565925925925928
2024-03-11 13:38:33,20.2785,20.1752,10.3657,40.4165,40.5076,20.0712,20.1719,2834.96,488.881,1704.6,8.574280043158868,20.0,20.56555555555556
2024-03-11 13:38:34,20.2786,20.1752,10.358,40.4241,40.5076,20.0716,20.1719,2830.03,487.896,1705.75,8.58681596093337,20.0,20.565185185185186
2024-03-11 13:38:35,20.2749,20.1752,10.3727,40.4179,40.5076,20.0773,20.1818,2839.88,490.851,1705.25,8.56837741330513,20.0,20.564814814814817
2024-03-11 13:38:36,20.2639,20.1719,10.3694,40.4102,40.5043,20.092,20.1687,2831.67,491.836,1705.91,8.565028326606305,20.0,20.564444444444447
2024-03-11 13:38:37,20.2541,20.1752,10.3618,40.4336,40.5076,20.0995,20.1785,2836.6,491.836,1705.75,8.56232078002753,20.0,20.564074074074075
2024-03-11 13:38:38,20.2607,20.1785,10.3723,40.414,40.5076,20.0974,20.1785,2840.21,481.001,1705.42,8.557289277407694,20.0,20.563703703703705
2024-03-11 13:38:39,20.2555,20.1785,10.3738,40.435,40.5043,20.104,20.1752,2839.22,487.896,1706.07,8.554750483304712,20.0,20.563333333333336
2024-03-11 13:38:40,20.2558,20.1752,10.3703,40.4527,40.5043,20.1075,20.1752,2854.0,504.64,1706.07,8.558040205906757,20.0,20.562962962962963
2024-03-11 13:38:41,20.2434,20.1752,10.3662,40.4538,40.5043,20.117,20.1785,2828.06,508.58,1705.91,8.550052836177256,20.0,20.562592592592594
2024-03-11 13:38:42,20.2583,20.1818,10.3797,40.456,40.5109,20.1226,20.1785,2830.03,545.024,1705.91,8.551264725576138,20.0,20.562222222222225
2024-03-11 13:38:43,20.2523,20.1818,10.3705,40.4692,40.5076,20.1368,20.1752,2837.58,489.866,1706.4,8.556491791409686,20.0,20.561851851851852
2024-03-11 13:38:44,20.2526,20.1752,10.3699,40.4818,40.5076,20.1209,20.1785,2811.64,465.242,1707.22,8.561383230809165,20.0,20.561481481481483
2024-03-11 13:38:45,20.2565,20.1851,10.3746,40.4918,40.5109,20.1223,20.1785,2850.72,501.685,1704.6,8.547552453241435,20.0,20.561111111111114
2024-03-11 13:38:46,20.2413,20.1818,10.3681,40.4972,40.5109,20.1305,20.1687,2839.22,493.806,1707.72,8.55565837508519,20.0,20.56074074074074
2024-03-11 13:38:47,20.2414,20.1785,10.3686,40.5082,40.5076,20.1401,20.1752,2839.55,488.881,1706.4,8.548698836065245,20.0,20.56037037037037
2024-03-11 13:38:48,20.2428,20.1785,10.363,40.5048,40.5076,20.1414,20.1752,2838.57,490.851,1705.58,8.550649086366361,20.0,20.560000000000002
2024-03-11 13:38:49,20.2442,20.1719,10.3662,40.5147,40.5043,20.1439,20.1752,2848.09,491.836,1704.92,8.54578304399604,20.0,20.55962962962963
2024-03-11 13:38:50,20.2463,20.1785,10.3786,40.5303,40.5076,20.1471,20.1818,2840.54,486.911,1705.25,8.538524550228344,20.0,20.55925925925926
2024-03-11 13:38:51,20.2391,20.1818,10.3646,40.5437,40.5043,20.1421,20.1752,2844.81,483.956,1705.09,8.543606889023447,20.0,20.55888888888889
2024-03-11 13:38:52,20.2363,20.1785,10.3707,40.5547,40.5076,20.1538,20.1785,2850.06,485.926,1704.76,8.534254414514882,20.0,20.55851851851852
2024-03-11 13:38:53,20.2368,20.1785,10.3724,40.5609,40.5043,20.168,20.1785,2844.15,484.941,1702.3,8.520902764461177,20.0,20.55814814814815
2024-03-11 13:38:54,20.2276,20.1785,10.3585,40.5589,40.5011,20.1702,20.1752,2848.75,488.881,1701.81,8.522508765516706,20.0,20.55777777777778
2024-03-11 13:38:55,20.2212,20.1752,10.3636,40.5682,40.5043,20.1825,20.1785,2851.7,492.821,1694.25,8.474762213186215,20.0,20.55740740740741
2024-03-11 13:38:56,20.2293,20.1752,10.3697,40.5798,40.5109,20.1654,20.1785,2832.0,489.866,1699.18,8.50114687369169,20.0,20.557037037037038
2024-03-11 13:38:57,20.2246,20.1818,10.3623,40.5662,40.5043,20.1854,20.1752,2842.51,489.866,1702.13,8.518238019361169,20.0,20.55666666666667
2024-03-11 13:38:58,20.2281,20.1851,10.367,40.5708,40.5043,20.1836,20.1752,2840.21,491.836,1702.79,8.520504099099448,20.0,20.5562962962963
2024-03-11 13:38:59,20.2394,20.1785,10.3756,40.5726,40.5043,20.1863,20.1752,2842.84,493.806,1703.61,8.526941319417936,20.0,20.555925925925926
2024-03-11 13:39:00,20.2356,20.1785,10.3738,40.587,40.5043,20.1851,20.1752,2840.87,491.836,1704.27,8.52851515783812,20.0,20.555555555555557
2024-03-11 13:39:01,20.2478,20.1818,10.3845,40.5954,40.5043,20.1979,20.1785,2843.16,491.836,1704.76,8.532264795520257,20.0,20.555000000000003
2024-03-11 13:39:02,20.2355,20.1818,10.3732,40.5877,40.5076,20.1955,20.1752,2848.09,487.896,1705.25,8.53385192818154,20.0,20.554444444444446
2024-03-11 13:39:03,20.2304,20.1785,10.3626,40.5955,40.4978,20.2078,20.1719,2840.54,495.776,1702.46,8.524640856009421,20.0,20.553888888888892
2024-03-11 13:39:04,20.2195,20.1785,10.3651,40.5862,40.5109,20.2062,20.1752,2839.88,492.821,1707.22,8.536866940176864,20.0,20.553333333333335
2024-03-11 13:39:05,20.2236,20.1785,10.37,40.5712,40.5142,20.203,20.1752,2838.57,491.836,1707.88,8.539473928728304,20.0,20.55277777777778
2024-03-11 13:39:06,20.2243,20.1752,10.363,40.5696,40.5109,20.2157,20.1719,2840.21,494.791,1707.72,8.54534638559207,20.0,20.552222222222223
2024-03-11 13:39:07,20.2385,20.1785,10.3689,40.5778,40.5043,20.2088,20.1785,2839.55,491.836,1707.88,8.553340087579851,20.0,20.55166666666667
2024-03-11 13:39:08,20.2292,20.1752,10.3743,40.5604,40.5109,20.218,20.1752,2843.49,489.866,1707.22,8.537300090188026,20.0,20.551111111111112
2024-03-11 13:39:09,20.2243,20.1818,10.3577,40.5647,40.5109,20.2172,20.1785,2846.45,484.941,1707.39,8.548286929235465,20.0,20.550555555555558
2024-03-11 13:39:10,20.2213,20.1818,10.3698,40.521,40.5043,20.2214,20.1752,2834.96,486.911,1706.73,8.53190517105022,20.0,20.55
2024-03-11 13:39:11,20.2268,20.1818,10.3797,40.5137,40.5043,20.2292,20.1752,2839.55,485.926,1707.22,8.530542950013752,20.0,20.549444444444447
2024-03-11 13:39:12,20.209,20.1785,10.3565,40.5127,40.5076,20.2301,20.1949,2837.91,493.806,1707.39,8.536070882603168,20.0,20.54888888888889
2024-03-11 13:39:13,20.2229,20.1785,10.3669,40.4872,40.5076,20.221,20.1818,2835.94,492.821,1714.94,8.576862756108419,20.0,20.548333333333336
