TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 13:39:14,20.2126,20.1752,10.3618,40.4759,40.5076,20.2319,20.1752,2834.63,489.866,1709.03,8.542795766774399,20.0,20.547777777777778
2024-03-11 13:39:15,20.2055,20.1785,10.3532,40.4745,40.5076,20.2373,20.1752,2836.93,505.625,1709.69,8.547396187680597,20.0,20.547222222222224
2024-03-11 13:39:16,20.1931,20.1785,10.3533,40.4623,40.5043,20.2386,20.1719,2835.61,489.866,1709.85,8.537350656916301,20.0,20.546666666666667
2024-03-11 13:39:17,20.1994,20.1785,10.3592,40.4355,40.5043,20.2408,20.1752,2831.34,491.836,1713.63,8.556572171865252,20.0,20.546111111111113
2024-03-11 13:39:18,20.1885,20.1555,10.3587,40.4415,40.5043,20.2383,20.1522,2828.39,493.806,1709.03,8.524584178771164,20.0,20.545555555555556
2024-03-11 13:39:19,20.1916,20.1522,10.3654,40.4308,40.5011,20.2608,20.1489,2831.67,490.851,1710.51,8.52884167889175,20.0,20.545
2024-03-11 13:39:20,20.166,20.1489,10.3456,40.4038,40.5076,20.2455,20.1522,2828.06,492.821,1710.34,8.522960312516734,20.0,20.544444444444448
2024-03-11 13:39:21,20.163,20.1489,10.3461,40.398,40.5109,20.2544,20.1489,2829.7,491.836,1712.97,8.533023857157849,20.0,20.54388888888889
2024-03-11 13:39:22,20.1632,20.1489,10.3515,40.3963,40.5076,20.2494,20.1522,2830.36,489.866,1702.95,8.478616530775168,20.0,20.543333333333337
2024-03-11 13:39:23,20.1667,20.1555,10.3485,40.4036,40.5109,20.2588,20.1555,2827.08,483.956,1706.73,8.50306566009291,20.0,20.54277777777778
2024-03-11 13:39:24,20.1608,20.1522,10.3519,40.3682,40.5076,20.2737,20.1489,2828.39,483.956,1709.52,8.508898219517828,20.0,20.542222222222225
2024-03-11 13:39:25,20.1653,20.1522,10.3468,40.3639,40.5076,20.2621,20.1522,2826.75,482.971,1709.03,8.514784609988467,20.0,20.541666666666668
2024-03-11 13:39:26,20.1751,20.1522,10.3554,40.37,40.5076,20.263,20.1522,2827.73,493.806,1702.95,8.485529597037516,20.0,20.541111111111114
2024-03-11 13:39:27,20.1709,20.1522,10.3455,40.3754,40.5076,20.2612,20.1489,2829.05,495.776,1709.19,8.521566134862772,20.0,20.540555555555557
2024-03-11 13:39:28,20.1749,20.1489,10.3399,40.3673,40.5076,20.2629,20.1489,2827.4,494.791,1716.74,8.567571279631391,20.0,20.540000000000003
2024-03-11 13:39:29,20.1646,20.1522,10.3432,40.3552,40.5011,20.2728,20.1489,2839.22,504.64,1708.37,8.514010298969858,20.0,20.539444444444445
2024-03-11 13:39:30,20.1788,20.1457,10.3406,40.3482,40.5109,20.2673,20.1489,2828.06,500.701,1708.7,8.530221378463066,20.0,20.53888888888889
2024-03-11 13:39:31,20.1746,20.1522,10.3438,40.3571,40.5043,20.2821,20.1489,2828.72,496.761,1708.7,8.52380520088988,20.0,20.538333333333334
2024-03-11 13:39:32,20.168,20.1522,10.3361,40.3528,40.5076,20.2798,20.1424,2823.79,482.971,1708.54,8.523960711897617,20.0,20.53777777777778
2024-03-11 13:39:33,20.1659,20.126,10.3349,40.3646,40.5076,20.2746,20.1489,2827.08,494.791,1707.55,8.518241749502259,20.0,20.537222222222223
2024-03-11 13:39:34,20.1723,20.1522,10.3332,40.3548,40.5076,20.2692,20.1424,2827.08,483.956,1706.89,8.521964963617974,20.0,20.53666666666667
2024-03-11 13:39:35,20.1637,20.1522,10.3353,40.3579,40.5043,20.2688,20.1522,2824.45,483.956,1701.64,8.48651425127519,20.0,20.53611111111111
2024-03-11 13:39:36,20.1675,20.1522,10.3476,40.365,40.5076,20.2675,20.1489,2829.05,489.866,1707.39,8.50782668968027,20.0,20.535555555555558
2024-03-11 13:39:37,20.1492,20.1522,10.3278,40.3992,40.5011,20.2811,20.1522,2832.66,488.881,1707.55,8.509923661739547,20.0,20.535
2024-03-11 13:39:38,20.1513,20.1522,10.3297,40.3969,40.5109,20.2695,20.1522,2830.36,489.866,1705.91,8.501923514335894,20.0,20.534444444444446
2024-03-11 13:39:39,20.1494,20.1555,10.3246,40.4043,40.5076,20.255,20.1489,2834.96,495.776,1706.07,8.50549121592157,20.0,20.533888888888892
2024-03-11 13:39:40,20.1527,20.1522,10.3179,40.4291,40.5043,20.2469,20.1489,2835.28,496.761,1705.42,8.510904553360417,20.0,20.533333333333335
2024-03-11 13:39:41,20.1472,20.1522,10.3194,40.4495,40.5109,20.2527,20.1489,2832.33,487.896,1704.76,8.50155545886407,20.0,20.53277777777778
2024-03-11 13:39:42,20.143,20.1555,10.3427,40.4541,40.5011,20.2432,20.1489,2833.64,485.926,1704.76,8.477766536102234,20.0,20.532222222222224
2024-03-11 13:39:43,20.1372,20.1522,10.3115,40.4531,40.5142,20.2329,20.1457,2832.99,487.896,1704.6,8.498941108472499,20.0,20.53166666666667
2024-03-11 13:39:44,20.1362,20.1489,10.326,40.4652,40.5043,20.2301,20.1522,2838.9,493.806,1704.76,8.486330548296497,20.0,20.531111111111112
2024-03-11 13:39:45,20.1231,20.1588,10.3223,40.4888,40.5109,20.2179,20.1522,2841.52,489.866,1705.42,8.481481407509538,20.0,20.53055555555556
2024-03-11 13:39:46,20.1282,20.1588,10.3231,40.4848,40.5043,20.2168,20.1391,2845.79,489.866,1702.63,8.471321112619448,20.0,20.53
2024-03-11 13:39:47,20.1291,20.1489,10.3283,40.5137,40.5109,20.1981,20.1489,2841.19,483.956,1702.95,8.469197477992735,20.0,20.529444444444447
2024-03-11 13:39:48,20.1199,20.1555,10.3155,40.5133,40.5043,20.1974,20.1522,2844.48,493.806,1704.27,8.478875460210922,20.0,20.52888888888889
2024-03-11 13:39:49,20.1101,20.1457,10.3154,40.5317,40.4978,20.1884,20.1588,2844.48,490.851,1704.92,8.473717471252089,20.0,20.528333333333336
2024-03-11 13:39:50,20.1076,20.1522,10.3154,40.5218,40.5011,20.1687,20.1522,2847.1,492.821,1705.25,8.473194371611015,20.0,20.52777777777778
2024-03-11 13:39:51,20.0883,20.1555,10.3182,40.5481,40.5109,20.1669,20.1457,2849.4,435.693,1706.4,8.459772556745918,20.0,20.527222222222225
2024-03-11 13:39:52,20.0883,20.1522,10.3107,40.5544,40.5043,20.1473,20.1489,2852.03,499.716,1707.39,8.47117854978338,20.0,20.526666666666667
2024-03-11 13:39:53,20.0906,20.1489,10.3092,40.5374,40.5043,20.1363,20.1522,2854.0,492.821,1707.88,8.476902886910672,20.0,20.526111111111113
2024-03-11 13:39:54,20.0874,20.1555,10.3035,40.5233,40.5043,20.1344,20.1489,2849.07,492.821,1710.51,8.492126569997454,20.0,20.525555555555556
2024-03-11 13:39:55,20.0785,20.1489,10.3077,40.5381,40.5109,20.1185,20.1489,2852.69,490.851,1711.49,8.48561503710901,20.0,20.525000000000002
2024-03-11 13:39:56,20.0694,20.1522,10.2974,40.5586,40.5043,20.122,20.1522,2852.36,492.821,1711.66,8.487500165469386,20.0,20.524444444444445
2024-03-11 13:39:57,20.0869,20.1489,10.308,40.5689,40.5076,20.1126,20.1489,2850.06,492.821,1711.16,8.491012112330273,20.0,20.52388888888889
2024-03-11 13:39:58,20.0921,20.1489,10.3069,40.5793,40.5109,20.0963,20.1522,2853.34,495.776,1711.33,8.497326504902778,20.0,20.523333333333337
2024-03-11 13:39:59,20.0872,20.1489,10.3041,40.5922,40.5043,20.0806,20.1555,2852.69,491.836,1710.83,8.493020760575455,20.0,20.52277777777778
2024-03-11 13:40:00,20.0689,20.1522,10.3,40.6028,40.5076,20.0645,20.1522,2854.66,488.881,1711.0,8.481535989048885,20.0,20.522222222222226
2024-03-11 13:40:01,20.0682,20.1555,10.2943,40.5966,40.4978,20.055,20.1522,2854.0,491.836,1710.83,8.485033947500124,20.0,20.52166666666667
2024-03-11 13:40:02,20.0684,20.1489,10.2854,40.6333,40.5076,20.0537,20.1522,2854.66,492.821,1710.51,8.491345397467795,20.0,20.521111111111114
2024-03-11 13:40:03,20.08,20.1489,10.2896,40.6297,40.5043,20.0418,20.1522,2857.61,491.836,1712.8,8.509145030942523,20.0,20.520555555555557
2024-03-11 13:40:04,20.0818,20.1522,10.2938,40.6424,40.5109,20.024,20.1522,2857.61,509.565,1710.01,8.493201867018719,20.0,20.520000000000003
2024-03-11 13:40:05,20.0783,20.1555,10.2839,40.6414,40.5011,20.0001,20.1489,2860.56,484.941,1709.69,8.497164846849842,20.0,20.519444444444446
2024-03-11 13:40:06,20.0642,20.1457,10.2782,40.6459,40.5043,19.9881,20.1489,2858.27,490.851,1709.19,8.487394528036225,20.0,20.518888888888892
2024-03-11 13:40:07,20.063,20.1457,10.2845,40.6481,40.5306,19.9884,20.1522,2858.59,488.881,1702.79,8.449133396177295,20.0,20.518333333333334
2024-03-11 13:40:08,20.0648,20.1522,10.276,40.646,40.5076,19.9616,20.1489,2853.67,494.791,1711.0,8.498813529629922,20.0,20.51777777777778
2024-03-11 13:40:09,20.0682,20.1457,10.2801,40.6412,40.5076,19.9611,20.1457,2852.03,491.836,1709.85,8.492493949568328,20.0,20.517222222222223
2024-03-11 13:40:10,20.0557,20.1489,10.2707,40.6448,40.5043,19.9365,20.1522,2858.92,487.896,1702.63,8.453955297445328,20.0,20.51666666666667
2024-03-11 13:40:11,20.0837,20.1522,10.2778,40.6537,40.5109,19.9334,20.1522,2848.09,485.926,1709.03,8.503857657186531,20.0,20.516111111111112
2024-03-11 13:40:12,20.0769,20.1522,10.2746,40.6537,40.5076,19.919,20.1522,2848.09,492.821,1709.19,8.501531512586284,20.0,20.515555555555558
2024-03-11 13:40:13,20.068,20.1489,10.2783,40.648,40.5043,19.9143,20.1588,2849.73,480.016,1709.19,8.490603536799119,20.0,20.515
2024-03-11 13:40:14,20.0653,20.1457,10.2775,40.6522,40.5076,19.924,20.1522,2848.75,479.031,1709.85,8.492233659196867,20.0,20.514444444444447
2024-03-11 13:40:15,20.0563,20.1621,10.2645,40.6442,40.5076,19.909,20.1489,2846.45,486.911,1710.83,8.50057350772278,20.0,20.513888888888893
2024-03-11 13:40:16,20.0561,20.1522,10.273,40.6479,40.5076,19.923,20.1457,2848.75,484.941,1717.4,8.525636009546412,20.0,20.513333333333335
2024-03-11 13:40:17,20.0448,20.1522,10.2588,40.6376,40.5109,19.9083,20.1489,2844.48,475.091,1711.98,8.501248944884678,20.0,20.51277777777778
2024-03-11 13:40:18,20.0595,20.1227,10.2691,40.6374,40.5076,19.9232,20.1161,2845.46,486.911,1711.33,8.501842109880236,20.0,20.512222222222224
2024-03-11 13:40:19,20.0773,20.1227,10.2654,40.6348,40.5043,19.9119,20.1227,2844.15,484.941,1712.97,8.528677768343067,20.0,20.51166666666667
2024-03-11 13:40:20,20.056,20.1227,10.2726,40.6261,40.5076,19.9199,20.1227,2845.79,481.986,1713.95,8.508770195148957,20.0,20.511111111111113
2024-03-11 13:40:21,20.0503,20.1194,10.2695,40.6094,40.5043,19.9167,20.1227,2844.81,485.926,1713.3,8.503282919625807,20.0,20.51055555555556
2024-03-11 13:40:22,20.0537,20.1194,10.262,40.6232,40.5076,19.9376,20.1194,2842.51,486.911,1722.65,8.559215938663959,20.0,20.51
2024-03-11 13:40:23,20.0511,20.1194,10.2658,40.6199,40.5076,19.9266,20.1194,2841.52,489.866,1712.97,8.50555657584845,20.0,20.509444444444448
2024-03-11 13:40:24,20.034,20.1227,10.2447,40.6097,40.5043,19.9284,20.1194,2843.16,493.806,1711.33,8.500886885750386,20.0,20.50888888888889
2024-03-11 13:40:25,20.0371,20.1227,10.2618,40.6044,40.5043,19.9424,20.126,2838.24,485.926,1709.03,8.477320771810392,20.0,20.508333333333336
2024-03-11 13:40:26,20.0556,20.1227,10.2611,40.5887,40.5043,19.9506,20.126,2840.54,486.911,1711.49,8.506197699365885,20.0,20.50777777777778
2024-03-11 13:40:27,20.0417,20.1227,10.2618,40.5771,40.5142,19.9473,20.1227,2838.57,487.896,1711.16,8.491880411639228,20.0,20.507222222222225
2024-03-11 13:40:28,20.0313,20.1227,10.2604,40.5757,40.5011,19.9595,20.126,2839.55,486.911,1709.85,8.477570634938045,20.0,20.506666666666668
2024-03-11 13:40:29,20.0319,20.1227,10.2488,40.5693,40.5043,19.9596,20.1227,2834.96,489.866,1709.36,8.485723284778306,20.0,20.506111111111114
2024-03-11 13:40:30,20.0301,20.1194,10.2438,40.5695,40.5109,19.9709,20.1227,2837.91,488.881,1710.01,8.491726750225311,20.0,20.505555555555556
2024-03-11 13:40:31,20.0339,20.1227,10.2511,40.5392,40.5076,19.9827,20.1227,2840.21,487.896,1709.85,8.487895486339232,20.0,20.505000000000003
2024-03-11 13:40:32,20.0191,20.1194,10.2371,40.5464,40.5043,19.9873,20.1227,2843.49,483.956,1709.36,8.484769160256093,20.0,20.504444444444445
2024-03-11 13:40:33,20.0205,20.1194,10.239,40.5252,40.5076,19.9737,20.126,2833.64,497.746,1710.51,8.490043443251675,20.0,20.50388888888889
2024-03-11 13:40:34,20.0311,20.1194,10.2404,40.5323,40.5109,19.9923,20.1194,2840.21,494.791,1710.51,8.498028762443818,20.0,20.503333333333337
2024-03-11 13:40:35,20.0233,20.1227,10.2461,40.5084,40.5076,19.9945,20.1227,2839.88,489.866,1710.67,8.487104978561904,20.0,20.50277777777778
2024-03-11 13:40:36,20.0056,20.1194,10.2377,40.5082,40.5043,19.9996,20.1194,2837.25,486.911,1710.67,8.479032107361487,20.0,20.502222222222226
2024-03-11 13:40:37,20.0078,20.1194,10.2464,40.4909,40.5109,19.9998,20.1227,2841.52,489.866,1711.0,8.475024353151507,20.0,20.50166666666667
2024-03-11 13:40:38,20.024,20.1227,10.2369,40.4956,40.5109,20.0173,20.126,2837.91,489.866,1711.82,8.501409923992057,20.0,20.501111111111115
2024-03-11 13:40:39,20.0095,20.1227,10.2322,40.4788,40.5043,20.0154,20.1194,2843.16,487.896,1711.98,8.493691120868675,20.0,20.500555555555557
2024-03-11 13:40:40,20.0072,20.1194,10.2396,40.4694,40.5076,20.0198,20.1194,2832.99,497.746,1711.82,8.484471556802813,20.0,20.500000000000004
2024-03-11 13:40:41,20.0015,20.1227,10.2347,40.4662,40.5076,20.0137,20.1227,2842.18,489.866,1711.82,8.483776649430947,20.0,20.499444444444446
2024-03-11 13:40:42,20.0014,20.1194,10.2332,40.4541,40.5011,20.0242,20.1194,2837.25,495.776,1710.34,8.477656808757882,20.0,20.498888888888892
2024-03-11 13:40:43,20.019,20.1227,10.2302,40.451,40.5109,20.0223,20.1161,2843.49,485.926,1715.6,8.521662473076034,20.0,20.498333333333335
2024-03-11 13:40:44,20.0161,20.126,10.2179,40.4472,40.5076,20.0262,20.1194,2837.25,488.881,1709.52,8.499616321348944,20.0,20.49777777777778
2024-03-11 13:40:45,20.0198,20.126,10.2244,40.4491,40.5142,20.0465,20.126,2838.24,489.866,1710.51,8.50210821898763,20.0,20.497222222222224
2024-03-11 13:40:46,20.0115,20.1227,10.2133,40.4428,40.5011,20.0508,20.126,2840.54,489.866,1709.69,8.500461549702305,20.0,20.49666666666667
2024-03-11 13:40:47,20.014,20.1194,10.217,40.4438,40.5076,20.041,20.1227,2843.16,490.851,1702.63,8.464322948295546,20.0,20.496111111111112
2024-03-11 13:40:48,20.0196,20.1194,10.2164,40.443,40.5076,20.0491,20.1227,2840.87,492.821,1709.03,8.501516167300407,20.0,20.49555555555556
2024-03-11 13:40:49,20.0249,20.1227,10.2159,40.4488,40.5109,20.0607,20.1161,2846.45,487.896,1701.15,8.467324029728605,20.0,20.495
2024-03-11 13:40:50,20.0373,20.1194,10.2243,40.4409,40.5043,20.0548,20.1227,2843.16,490.851,1708.21,8.505931766337804,20.0,20.494444444444447
2024-03-11 13:40:51,20.0406,20.126,10.2241,40.4433,40.5109,20.0719,20.1161,2848.75,487.896,1707.88,8.507321772891263,20.0,20.49388888888889
2024-03-11 13:40:52,20.0383,20.1292,10.2078,40.4151,40.5076,20.0662,20.1227,2846.12,489.866,1709.03,8.525191231704605,20.0,20.493333333333336
2024-03-11 13:40:53,20.0451,20.1227,10.224,40.432,40.5109,20.0728,20.1227,2850.06,486.911,1708.54,8.514597437689337,20.0,20.492777777777782
2024-03-11 13:40:54,20.0464,20.1227,10.2147,40.4195,40.5011,20.0717,20.1227,2842.84,487.896,1707.22,8.517201929669673,20.0,20.492222222222225
2024-03-11 13:40:55,20.0324,20.1194,10.2082,40.4148,40.5043,20.0655,20.1161,2849.4,496.761,1709.36,8.521372846471875,20.0,20.49166666666667
2024-03-11 13:40:56,20.0442,20.126,10.213,40.4338,40.4748,20.0804,20.1227,2851.37,487.896,1709.69,8.529090811315665,20.0,20.491111111111113
2024-03-11 13:40:57,20.0319,20.1194,10.2009,40.4254,40.5109,20.0722,20.1194,2850.39,492.821,1709.03,8.52562484094278,20.0,20.49055555555556
2024-03-11 13:40:58,20.0293,20.126,10.2072,40.416,40.5076,20.0708,20.1194,2852.69,489.866,1710.18,8.523638264517317,20.0,20.490000000000002
2024-03-11 13:40:59,20.0539,20.126,10.1959,40.4261,40.5109,20.0796,20.1194,2854.98,484.941,1710.51,8.556443108273276,20.0,20.489444444444448
2024-03-11 13:41:00,20.0515,20.126,10.206,40.4224,40.5076,20.0563,20.1227,2851.37,489.866,1710.67,8.546392839098232,20.0,20.48888888888889
2024-03-11 13:41:01,20.0659,20.1194,10.2103,40.4398,40.5011,20.0551,20.1194,2854.0,484.941,1711.33,8.558460849213077,20.0,20.488333333333337
2024-03-11 13:41:02,20.0525,20.126,10.2153,40.4567,40.5043,20.0473,20.1161,2856.3,485.926,1711.33,8.542482554677425,20.0,20.48777777777778
2024-03-11 13:41:03,20.0735,20.1227,10.2143,40.4568,40.5076,20.0387,20.1194,2856.62,490.851,1711.0,8.559936085253275,20.0,20.487222222222226
2024-03-11 13:41:04,20.0598,20.1227,10.2029,40.4605,40.5076,20.043,20.1194,2858.27,491.836,1712.48,8.565341725946116,20.0,20.486666666666668
2024-03-11 13:41:05,20.0641,20.1227,10.2132,40.4685,40.5109,20.0245,20.1227,2851.04,489.866,1710.83,8.551880100413243,20.0,20.486111111111114
2024-03-11 13:41:06,20.0649,20.1227,10.2303,40.4835,40.5076,20.0031,20.1227,2855.31,496.761,1706.57,8.516470438397425,20.0,20.485555555555557
2024-03-11 13:41:07,20.0689,20.126,10.2051,40.4915,40.5076,19.9983,20.1161,2849.07,485.926,1711.66,8.567233333212947,20.0,20.485000000000003
2024-03-11 13:41:08,20.0606,20.126,10.2023,40.5014,40.5043,19.9942,20.1194,2860.89,494.791,1712.31,8.56570786991726,20.0,20.484444444444446
2024-03-11 13:41:09,20.0662,20.1194,10.2073,40.5083,40.5043,19.9771,20.1227,2854.33,485.926,1712.8,8.568680538645953,20.0,20.48388888888889
2024-03-11 13:41:10,20.0684,20.1128,10.2068,40.5133,40.5142,19.9726,20.1161,2853.01,484.941,1714.45,8.579283963234984,20.0,20.483333333333334
2024-03-11 13:41:11,20.0624,20.1161,10.195,40.5194,40.5076,19.961,20.126,2856.62,491.836,1708.21,8.553085815872981,20.0,20.48277777777778
2024-03-11 13:41:12,20.0684,20.1227,10.202,40.5446,40.5076,19.9507,20.1194,2861.88,485.926,1715.43,8.5883662209648,20.0,20.482222222222227
2024-03-11 13:41:13,20.0592,20.1227,10.1995,40.5618,40.5109,19.9413,20.126,2864.18,482.971,1710.18,8.556267620637279,20.0,20.48166666666667
2024-03-11 13:41:14,20.0754,20.1194,10.2061,40.5565,40.5011,19.9311,20.126,2857.61,488.881,1707.88,8.553080097101388,20.0,20.481111111111115
2024-03-11 13:41:15,20.0614,20.1227,10.205,40.5772,40.5043,19.9264,20.1227,2861.55,497.746,1714.28,8.573909876765144,20.0,20.480555555555558
2024-03-11 13:41:16,20.0768,20.126,10.208,40.591,40.5011,19.9117,20.1194,2855.97,491.836,1713.79,8.582242619197228,20.0,20.480000000000004
2024-03-11 13:41:17,20.0708,20.126,10.201,40.5877,40.5043,19.8939,20.1227,2863.19,487.896,1712.97,8.579005476818187,20.0,20.479444444444447
2024-03-11 13:41:18,20.0825,20.0964,10.2046,40.617,40.5109,19.8869,20.0964,2858.92,490.851,1712.64,8.584392057307042,20.0,20.478888888888893
2024-03-11 13:41:19,20.0838,20.103,10.2038,40.6319,40.5109,19.8753,20.0898,2867.46,491.836,1711.98,8.582908192873557,20.0,20.478333333333335
2024-03-11 13:41:20,20.0863,20.1062,10.2092,40.6462,40.5109,19.8788,20.0964,2864.5,487.896,1711.33,8.577131139023747,20.0,20.47777777777778
2024-03-11 13:41:21,20.0893,20.0964,10.2102,40.6511,40.5109,19.8818,20.0964,2869.1,486.911,1709.52,8.569794411242714,20.0,20.477222222222224
2024-03-11 13:41:22,20.0812,20.0997,10.203,40.657,40.5076,19.856,20.0898,2862.86,488.881,1709.69,8.569865820280176,20.0,20.47666666666667
2024-03-11 13:41:23,20.0979,20.0964,10.2166,40.6707,40.5076,19.8655,20.0931,2862.53,488.881,1714.94,8.59887925648682,20.0,20.476111111111113
2024-03-11 13:41:24,20.1023,20.0964,10.2211,40.6687,40.5011,19.8541,20.0997,2862.21,489.866,1708.7,8.567504572469486,20.0,20.47555555555556
2024-03-11 13:41:25,20.0878,20.0997,10.2129,40.6578,40.5076,19.8577,20.0964,2862.86,492.821,1710.34,8.570259947667251,20.0,20.475
2024-03-11 13:41:26,20.1059,20.0964,10.2028,40.6459,40.5043,19.8517,20.0931,2867.13,487.896,1707.88,8.582372357675293,20.0,20.474444444444448
2024-03-11 13:41:27,20.1175,20.0931,10.213,40.6493,40.5109,19.8544,20.0964,2866.8,491.836,1707.72,8.582781507113328,20.0,20.47388888888889
2024-03-11 13:41:28,20.1176,20.0931,10.2388,40.6409,40.5109,19.8652,20.0931,2865.82,491.836,1708.54,8.56462159711696,20.0,20.473333333333336
2024-03-11 13:41:29,20.118,20.0997,10.2265,40.632,40.5109,19.8646,20.0964,2859.58,486.911,1713.63,8.601180223776456,20.0,20.47277777777778
2024-03-11 13:41:30,20.105,20.0997,10.2167,40.6327,40.5076,19.88,20.0964,2867.79,487.896,1710.51,8.582742583438694,20.0,20.472222222222225
2024-03-11 13:41:31,20.1092,20.0964,10.2236,40.6183,40.5043,19.874,20.0997,2861.55,493.806,1708.37,8.569664224193753,20.0,20.47166666666667
2024-03-11 13:41:32,20.1055,20.0964,10.2109,40.6098,40.5076,19.8726,20.0964,2864.18,486.911,1701.64,8.543675868978418,20.0,20.471111111111114
2024-03-11 13:41:33,20.0977,20.0931,10.2265,40.5943,40.5043,19.8903,20.0964,2866.8,488.881,1709.19,8.561288459549479,20.0,20.47055555555556
2024-03-11 13:41:34,20.0915,20.0997,10.218,40.5674,40.5043,19.8904,20.0997,2859.91,486.911,1708.54,8.560026656996218,20.0,20.470000000000002
2024-03-11 13:41:35,20.1028,20.0997,10.2247,40.5564,40.5043,19.8848,20.0964,2861.55,494.791,1709.85,8.570581061005795,20.0,20.46944444444445
2024-03-11 13:41:36,20.1072,20.0997,10.2204,40.5324,40.5109,19.9066,20.0997,2858.27,490.851,1710.67,8.582243331633373,20.0,20.46888888888889
2024-03-11 13:41:37,20.0965,20.0964,10.2124,40.5278,40.5043,19.8959,20.0997,2859.58,486.911,1711.0,8.58155471643256,20.0,20.468333333333337
2024-03-11 13:41:38,20.1007,20.0964,10.2298,40.5146,40.5011,19.9035,20.0964,2855.31,489.866,1710.83,8.56924273753353,20.0,20.46777777777778
2024-03-11 13:41:39,20.087,20.0898,10.2302,40.5126,40.5142,19.9133,20.0997,2854.98,492.821,1710.18,8.553750994766322,20.0,20.467222222222226
2024-03-11 13:41:40,20.0765,20.0964,10.2233,40.4831,40.5076,19.921,20.0997,2849.4,490.851,1711.49,8.55717669828903,20.0,20.46666666666667
2024-03-11 13:41:41,20.0823,20.0931,10.2318,40.4877,40.5043,19.937,20.0964,2848.09,487.896,1711.33,8.554032082792865,20.0,20.466111111111115
2024-03-11 13:41:42,20.0881,20.0964,10.2278,40.4711,40.5076,19.9218,20.0898,2845.13,483.956,1712.64,8.569096771850766,20.0,20.465555555555557
2024-03-11 13:41:43,20.0851,20.0964,10.2196,40.4564,40.5043,19.9454,20.0931,2840.21,491.836,1712.64,8.57361583346285,20.0,20.465000000000003
2024-03-11 13:41:44,20.0889,20.0964,10.2279,40.4508,40.5076,19.9455,20.0997,2844.81,496.761,1711.98,8.566402600194957,20.0,20.464444444444446
2024-03-11 13:41:45,20.096,20.0997,10.2396,40.4356,40.5076,19.9547,20.103,2836.93,481.986,1711.82,8.56160627507998,20.0,20.463888888888892
2024-03-11 13:41:46,20.0931,20.0931,10.2219,40.4401,40.5043,19.963,20.0997,2839.55,479.031,1712.15,8.576115022915902,20.0,20.463333333333335
2024-03-11 13:41:47,20.1035,20.0964,10.2214,40.4362,40.5109,19.9703,20.0997,2839.22,489.866,1711.33,8.581473066886698,20.0,20.46277777777778
2024-03-11 13:41:48,20.1122,20.0997,10.2315,40.4269,40.5011,19.976,20.0931,2844.15,493.806,1707.39,8.560502975867767,20.0,20.462222222222223
2024-03-11 13:41:49,20.107,20.0964,10.2344,40.4181,40.5043,19.9611,20.0931,2842.51,490.851,1709.69,8.565007521339728,20.0,20.46166666666667
2024-03-11 13:41:50,20.1253,20.0964,10.238,40.4065,40.5043,19.9738,20.0931,2842.51,486.911,1709.69,8.577760556058411,20.0,20.461111111111116
2024-03-11 13:41:51,20.1204,20.0964,10.2372,40.411,40.5076,19.9905,20.0931,2846.12,492.821,1717.24,8.612067315167302,20.0,20.46055555555556
2024-03-11 13:41:52,20.1215,20.0964,10.2225,40.4064,40.5076,19.9882,20.0964,2843.49,495.776,1707.88,8.578819154469585,20.0,20.460000000000004
2024-03-11 13:41:53,20.1252,20.0931,10.2289,40.4026,40.5076,20.0022,20.0964,2845.13,490.851,1707.39,8.57401860192903,20.0,20.459444444444447
2024-03-11 13:41:54,20.1057,20.0997,10.2274,40.423,40.5043,20.0024,20.0997,2846.45,500.701,1706.89,8.555917360338587,20.0,20.458888888888893
2024-03-11 13:41:55,20.128,20.0964,10.2296,40.4203,40.5011,20.003,20.0898,2848.75,486.911,1705.58,8.566746788041138,20.0,20.458333333333336
2024-03-11 13:41:56,20.124,20.0964,10.2395,40.4063,40.5076,20.0168,20.0964,2847.76,489.866,1705.58,8.554716785176655,20.0,20.457777777777782
2024-03-11 13:41:57,20.1243,20.0997,10.2315,40.4359,40.5011,20.0008,20.0964,2844.48,492.821,1705.58,8.561900168182072,20.0,20.457222222222224
2024-03-11 13:41:58,20.126,20.0931,10.229,40.4429,40.5043,20.0147,20.0964,2853.34,483.956,1705.09,8.563074320792447,20.0,20.45666666666667
2024-03-11 13:41:59,20.1369,20.0931,10.226,40.4494,40.5011,20.0183,20.0997,2852.03,491.836,1712.97,8.614730326875668,20.0,20.456111111111113
2024-03-11 13:42:00,20.1372,20.0964,10.2329,40.4439,40.5043,20.0381,20.0931,2851.37,493.806,1704.92,8.568536039952424,20.0,20.45555555555556
2024-03-11 13:42:01,20.1356,20.0997,10.2391,40.4621,40.5109,20.0325,20.0931,2851.7,491.836,1705.25,8.56344520114462,20.0,20.455000000000002
2024-03-11 13:42:02,20.1266,20.0964,10.228,40.4665,40.5043,20.0445,20.0931,2850.39,488.881,1705.91,8.568577431274472,20.0,20.454444444444448
2024-03-11 13:42:03,20.1397,20.0964,10.238,40.4731,40.5043,20.0455,20.0931,2852.36,487.896,1706.57,8.574577038199802,20.0,20.45388888888889
2024-03-11 13:42:04,20.1489,20.126,10.2477,40.4946,40.5043,20.0516,20.0964,2845.46,486.911,1706.73,8.574947924641172,20.0,20.453333333333337
2024-03-11 13:42:05,20.1404,20.0997,10.2376,40.4942,40.5043,20.0563,20.0931,2845.79,485.926,1707.22,8.578795861258257,20.0,20.45277777777778
2024-03-11 13:42:06,20.1489,20.0997,10.2555,40.5001,40.5109,20.0599,20.0964,2851.37,481.001,1705.75,8.563272889532712,20.0,20.452222222222225
2024-03-11 13:42:07,20.1392,20.0964,10.2363,40.5153,40.5109,20.0675,20.0964,2857.28,479.031,1705.75,8.571495653441023,20.0,20.451666666666668
2024-03-11 13:42:08,20.1393,20.0931,10.2478,40.5326,40.5109,20.0726,20.0964,2854.98,489.866,1706.24,8.564087781502622,20.0,20.451111111111114
2024-03-11 13:42:09,20.1589,20.0964,10.2424,40.5523,40.5076,20.0486,20.0997,2847.76,491.836,1707.06,8.589859057831243,20.0,20.45055555555556
2024-03-11 13:42:10,20.1524,20.0964,10.2407,40.5707,40.5011,20.0656,20.0964,2846.45,491.836,1721.01,8.655863083314987,20.0,20.450000000000003
2024-03-11 13:42:11,20.1482,20.0865,10.247,40.5664,40.5043,20.0502,20.0997,2857.61,490.851,1707.55,8.579067766267087,20.0,20.44944444444445
2024-03-11 13:42:12,20.1522,20.0997,10.2336,40.5811,40.5043,20.0531,20.103,2849.4,487.896,1707.55,8.594144300337,20.0,20.44888888888889
2024-03-11 13:42:13,20.1545,20.0964,10.2397,40.5863,40.5109,20.043,20.0964,2855.31,489.866,1707.22,8.589191461526378,20.0,20.448333333333338
2024-03-11 13:42:14,20.1581,20.0997,10.2547,40.6071,40.5109,20.0443,20.0931,2852.03,493.806,1706.24,8.574390834083111,20.0,20.44777777777778
2024-03-11 13:42:15,20.158,20.0964,10.248,40.6175,40.5011,20.0435,20.0964,2857.28,484.941,1707.88,8.58835213868003,20.0,20.447222222222226
2024-03-11 13:42:16,20.1503,20.103,10.2489,40.61,40.5043,20.0518,20.0931,2852.03,495.776,1708.7,8.585019003142266,20.0,20.44666666666667
2024-03-11 13:42:17,20.1467,20.0964,10.2501,40.6098,40.5043,20.0323,20.0964,2851.7,487.896,1708.37,8.579199943468868,20.0,20.446111111111115
2024-03-11 13:42:18,20.1482,20.0734,10.2583,40.6161,40.5076,20.0354,20.0734,2851.7,487.896,1707.72,8.570129822525127,20.0,20.445555555555558
2024-03-11 13:42:19,20.1527,20.0767,10.2589,40.6156,40.5011,20.0178,20.0701,2853.34,490.851,1707.39,8.571852636214084,20.0,20.445000000000004
2024-03-11 13:42:20,20.1733,20.0701,10.2504,40.6245,40.5043,20.0206,20.0767,2848.75,496.761,1713.63,8.628484177577862,20.0,20.444444444444446
2024-03-11 13:42:21,20.1549,20.0734,10.2656,40.6198,40.5043,20.0037,20.0767,2853.67,490.851,1706.4,8.562985920863396,20.0,20.443888888888893
2024-03-11 13:42:22,20.1591,20.0635,10.2668,40.6424,40.5043,19.9955,20.0701,2847.76,492.821,1708.37,8.575472344115868,20.0,20.443333333333335
2024-03-11 13:42:23,20.1548,20.08,10.2532,40.6335,40.5043,19.9945,20.0734,2850.06,491.836,1709.03,8.5868504653727,20.0,20.44277777777778
2024-03-11 13:42:24,20.1648,20.0734,10.2702,40.63,40.5043,19.9748,20.0701,2846.12,488.881,1731.03,8.691238593050072,20.0,20.442222222222224
2024-03-11 13:42:25,20.1552,20.0734,10.264,40.6164,40.5109,19.9695,20.0701,2850.06,481.986,1707.88,8.572059402029454,20.0,20.44166666666667
2024-03-11 13:42:26,20.1565,20.0767,10.2722,40.601,40.5142,19.9662,20.0668,2845.46,488.881,1707.39,8.56362196649729,20.0,20.441111111111113
2024-03-11 13:42:27,20.1606,20.0701,10.257,40.5983,40.5076,19.9548,20.0603,2848.75,492.821,1707.88,8.582805675139403,20.0,20.44055555555556
2024-03-11 13:42:28,20.1399,20.0767,10.2694,40.5875,40.5043,19.9616,20.0701,2842.18,483.956,1708.21,8.55577290325459,20.0,20.440000000000005
2024-03-11 13:42:29,20.1501,20.0701,10.2645,40.5741,40.5043,19.9527,20.0668,2840.21,484.941,1708.37,8.569664224193746,20.0,20.439444444444447
2024-03-11 13:42:30,20.1458,20.0668,10.2582,40.5615,40.5043,19.9416,20.0701,2849.07,491.836,1710.01,8.57962635679754,20.0,20.438888888888894
2024-03-11 13:42:31,20.1647,20.0668,10.2824,40.5308,40.5076,19.9419,20.0701,2848.75,483.956,1709.03,8.570113148779253,20.0,20.438333333333336
2024-03-11 13:42:32,20.1468,20.0734,10.2718,40.5312,40.5011,19.9499,20.0734,2843.16,494.791,1708.04,8.558821660569244,20.0,20.437777777777782
2024-03-11 13:42:33,20.1522,20.0668,10.2579,40.5098,40.5076,19.9454,20.0701,2851.04,488.881,1707.88,8.574745970306934,20.0,20.437222222222225
2024-03-11 13:42:34,20.1548,20.0668,10.2752,40.4802,40.5011,19.9577,20.0701,2836.6,488.881,1707.88,8.562006436862072,20.0,20.43666666666667
2024-03-11 13:42:35,20.1555,20.0767,10.2631,40.4792,40.5011,19.956,20.0668,2839.55,491.836,1710.67,8.587104415366948,20.0,20.436111111111114
2024-03-11 13:42:36,20.1637,20.0865,10.2725,40.4671,40.5076,19.9482,20.0734,2835.28,496.761,1709.03,8.577831393218714,20.0,20.43555555555556
2024-03-11 13:42:37,20.1546,20.0734,10.2714,40.464,40.5076,19.9577,20.0701,2836.6,485.926,1701.97,8.535487298452919,20.0,20.435000000000002
2024-03-11 13:42:38,20.1501,20.0734,10.2803,40.4405,40.5043,19.9649,20.0701,2836.27,495.776,1709.36,8.560925644847224,20.0,20.43444444444445
2024-03-11 13:42:39,20.166,20.0668,10.2755,40.4375,40.5043,19.9636,20.0701,2833.31,485.926,1708.54,8.574765144175943,20.0,20.43388888888889
2024-03-11 13:42:40,20.1728,20.0734,10.2738,40.4149,40.5076,19.9704,20.0668,2839.55,489.866,1707.39,8.576357844901171,20.0,20.433333333333337
2024-03-11 13:42:41,20.1645,20.0701,10.2814,40.4054,40.5076,19.9737,20.0701,2834.96,494.791,1707.22,8.561729750818104,20.0,20.43277777777778
2024-03-11 13:42:42,20.1531,20.0701,10.2737,40.3949,40.5109,19.9908,20.0668,2832.0,492.821,1707.55,8.560178775305925,20.0,20.432222222222226
2024-03-11 13:42:43,20.1774,20.0701,10.2773,40.379,40.5043,19.9822,20.0701,2828.72,483.956,1716.42,8.622674329338434,20.0,20.43166666666667
2024-03-11 13:42:44,20.1606,20.0734,10.2728,40.3595,40.5076,19.9866,20.0668,2825.11,494.791,1708.7,8.573227109223962,20.0,20.431111111111115
2024-03-11 13:42:45,20.1637,20.0734,10.2751,40.3801,40.5109,19.9893,20.0701,2830.69,491.836,1700.49,8.53272458374207,20.0,20.43055555555556
2024-03-11 13:42:46,20.1768,20.0701,10.2745,40.3698,40.5043,19.9941,20.0734,2827.4,490.851,1706.73,8.575900581159278,20.0,20.430000000000003
2024-03-11 13:42:47,20.1679,20.0668,10.28,40.3581,40.5109,20.0024,20.0701,2828.72,487.896,1706.07,8.560117925444878,20.0,20.42944444444445
2024-03-11 13:42:48,20.1721,20.0701,10.2752,40.3634,40.5076,19.999,20.0734,2827.4,483.956,1707.06,8.572881168703677,20.0,20.428888888888892
2024-03-11 13:42:49,20.1605,20.0734,10.2772,40.3505,40.5076,19.9974,20.0668,2831.02,494.791,1706.89,8.56024802318561,20.0,20.428333333333338
2024-03-11 13:42:50,20.1745,20.0734,10.292,40.3383,40.5076,20.003,20.0701,2834.96,490.851,1708.7,8.56863173879991,20.0,20.42777777777778
2024-03-11 13:42:51,20.1789,20.0734,10.2823,40.3546,40.5076,20.0017,20.0701,2835.94,490.851,1708.37,8.579199943468863,20.0,20.427222222222227
2024-03-11 13:42:52,20.1785,20.0701,10.2725,40.3522,40.5076,20.0217,20.0701,2833.64,486.911,1708.21,8.58654438778582,20.0,20.42666666666667
2024-03-11 13:42:53,20.1648,20.0701,10.278,40.3508,40.5043,20.02,20.0668,2839.22,494.791,1708.37,8.5707044844783,20.0,20.426111111111116
2024-03-11 13:42:54,20.1804,20.0668,10.2968,40.3516,40.5109,20.0125,20.0734,2839.88,485.926,1708.37,8.567930457052814,20.0,20.425555555555558
2024-03-11 13:42:55,20.1705,20.0701,10.282,40.3454,40.5076,20.0404,20.0668,2843.16,491.836,1708.37,8.572178186548104,20.0,20.425000000000004
2024-03-11 13:42:56,20.1736,20.0701,10.2895,40.3702,40.5076,20.0286,20.0734,2840.54,489.866,1709.19,8.572476625236336,20.0,20.424444444444447
2024-03-11 13:42:57,20.1703,20.0734,10.2816,40.3653,40.5043,20.0309,20.0767,2842.18,494.791,1708.7,8.574007455145026,20.0,20.423888888888893
2024-03-11 13:42:58,20.1665,20.0701,10.2965,40.3673,40.5076,20.0312,20.0668,2844.15,488.881,1706.89,8.548728460012548,20.0,20.423333333333336
2024-03-11 13:42:59,20.164,20.0701,10.2879,40.3688,40.5109,20.0549,20.0701,2842.51,488.881,1705.91,8.549100637363848,20.0,20.42277777777778
2024-03-11 13:43:00,20.1436,20.0734,10.2756,40.3862,40.5076,20.0523,20.0668,2843.49,493.806,1705.42,8.539635389897164,20.0,20.422222222222224
2024-03-11 13:43:01,20.1648,20.0701,10.2873,40.3859,40.5076,20.0602,20.0701,2846.45,491.836,1704.92,8.545350477532995,20.0,20.42166666666667
2024-03-11 13:43:02,20.1636,20.0635,10.2901,40.4042,40.5043,20.0584,20.0701,2842.18,489.866,1697.87,8.506568450322604,20.0,20.421111111111113
2024-03-11 13:43:03,20.1541,20.0668,10.2941,40.4087,40.5043,20.0665,20.0668,2841.85,491.836,1704.6,8.528609598251398,20.0,20.42055555555556
2024-03-11 13:43:04,20.166,20.0767,10.2949,40.4144,40.5043,20.0652,20.0701,2849.73,491.836,1704.76,8.539012199067262,20.0,20.420000000000005
2024-03-11 13:43:05,20.1628,20.0668,10.2769,40.4164,40.5011,20.0749,20.0701,2847.43,491.836,1699.01,8.522970472850693,20.0,20.419444444444448
2024-03-11 13:43:06,20.158,20.0767,10.2974,40.4255,40.5043,20.0735,20.0701,2841.52,489.866,1704.43,8.528277969375681,20.0,20.418888888888894
2024-03-11 13:43:07,20.1463,20.0734,10.2967,40.4275,40.5142,20.0812,20.0767,2844.48,490.851,1706.57,8.529459991259351,20.0,20.418333333333337
2024-03-11 13:43:08,20.1464,20.0701,10.2746,40.4474,40.5109,20.0884,20.0701,2844.48,488.881,1706.89,8.550287498637468,20.0,20.417777777777783
2024-03-11 13:43:09,20.1358,20.0701,10.2759,40.4607,40.5043,20.0792,20.0734,2851.7,490.851,1706.89,8.539980521061576,20.0,20.417222222222225
2024-03-11 13:43:10,20.1268,20.0668,10.2898,40.469,40.5076,20.0856,20.0701,2846.45,486.911,1707.88,8.525087788919821,20.0,20.41666666666667
2024-03-11 13:43:11,20.1252,20.0734,10.2832,40.4983,40.5076,20.0795,20.0701,2854.33,508.58,1706.73,8.523677682939276,20.0,20.416111111111114
2024-03-11 13:43:12,20.121,20.0734,10.2855,40.4978,40.5076,20.085,20.0701,2851.37,482.971,1705.91,8.513955844796238,20.0,20.41555555555556
2024-03-11 13:43:13,20.1302,20.0767,10.294,40.5196,40.5043,20.0908,20.0767,2854.98,481.986,1705.58,8.512914688892169,20.0,20.415000000000003
2024-03-11 13:43:14,20.12,20.0734,10.2902,40.5335,40.5076,20.0981,20.0701,2850.06,483.956,1705.42,8.506577620147054,20.0,20.41444444444445
2024-03-11 13:43:15,20.1331,20.0668,10.2905,40.5723,40.5109,20.1012,20.0701,2855.31,494.791,1704.92,8.515157338412166,20.0,20.41388888888889
2024-03-11 13:43:16,20.1344,20.0734,10.2973,40.5763,40.5109,20.1003,20.0668,2849.4,488.881,1705.91,8.515340861252097,20.0,20.413333333333338
2024-03-11 13:43:17,20.1141,20.0734,10.2771,40.6029,40.5109,20.1026,20.0767,2855.64,487.896,1705.25,8.511959828591882,20.0,20.41277777777778
2024-03-11 13:43:18,20.1208,20.0438,10.285,40.629,40.5076,20.1184,20.0504,2858.92,484.941,1703.94,8.504383243757472,20.0,20.412222222222226
2024-03-11 13:43:19,20.1211,20.0438,10.279,40.6438,40.5076,20.1238,20.0438,2853.67,494.791,1706.07,8.52046811092558,20.0,20.41166666666667
2024-03-11 13:43:20,20.1235,20.0471,10.2815,40.6632,40.5109,20.1181,20.0471,2852.36,489.866,1705.91,8.519582474148198,20.0,20.411111111111115
2024-03-11 13:43:21,20.1165,20.0471,10.2839,40.6758,40.5011,20.1272,20.0438,2858.27,483.956,1705.42,8.509000702746546,20.0,20.410555555555558
2024-03-11 13:43:22,20.1225,20.0471,10.2951,40.6937,40.5076,20.1084,20.0438,2855.97,491.836,1711.98,8.537213762615949,20.0,20.410000000000004
2024-03-11 13:43:23,20.1183,20.0406,10.2792,40.7142,40.5043,20.1257,20.0504,2854.33,490.851,1706.89,8.52196496361798,20.0,20.40944444444445
2024-03-11 13:43:24,20.1191,20.0504,10.2908,40.738,40.5142,20.1391,20.0504,2862.21,492.821,1707.72,8.51675011220778,20.0,20.408888888888892
2024-03-11 13:43:25,20.0895,20.0471,10.285,40.7465,40.5011,20.1437,20.0406,2854.33,483.956,1730.53,8.609608810181909,20.0,20.40833333333334
2024-03-11 13:43:26,20.0972,20.0504,10.2815,40.7764,40.5273,20.13,20.0438,2856.62,483.956,1707.88,8.506628464948685,20.0,20.40777777777778
2024-03-11 13:43:27,20.1022,20.0504,10.2696,40.7666,40.5109,20.1389,20.0438,2862.21,487.896,1708.04,8.522072897186154,20.0,20.407222222222227
2024-03-11 13:43:28,20.0927,20.0504,10.2821,40.7608,40.5109,20.1428,20.0438,2858.59,489.866,1714.12,8.533272742461827,20.0,20.40666666666667
2024-03-11 13:43:29,20.1075,20.0471,10.2941,40.7696,40.5043,20.1378,20.0471,2852.69,485.926,1707.72,8.503838461497903,20.0,20.406111111111116
2024-03-11 13:43:30,20.1104,20.0471,10.2858,40.7838,40.4945,20.1485,20.0504,2862.86,491.836,1707.06,8.510253547074958,20.0,20.40555555555556
2024-03-11 13:43:31,20.1126,20.0438,10.2843,40.765,40.5109,20.1397,20.0438,2852.69,488.881,1705.42,8.50527954018304,20.0,20.405000000000005
2024-03-11 13:43:32,20.1067,20.0504,10.2864,40.7823,40.5076,20.1461,20.0471,2852.69,488.881,1704.92,8.495864874160203,20.0,20.404444444444447
2024-03-11 13:43:33,20.1027,20.0438,10.2831,40.7761,40.5142,20.1391,20.0471,2855.31,492.821,1708.37,8.512449908543019,20.0,20.403888888888893
2024-03-11 13:43:34,20.0964,20.0438,10.2637,40.7618,40.5043,20.1474,20.0471,2849.73,497.746,1705.25,8.508239036962028,20.0,20.403333333333336
2024-03-11 13:43:35,20.1062,20.0471,10.286,40.7492,40.5043,20.1525,20.0471,2852.69,487.896,1703.94,8.490894927748348,20.0,20.402777777777782
2024-03-11 13:43:36,20.0817,20.0471,10.2749,40.7304,40.5076,20.1514,20.0438,2852.03,478.046,1703.94,8.479308810150753,20.0,20.402222222222225
2024-03-11 13:43:37,20.0911,20.0438,10.2799,40.729,40.5076,20.1567,20.0406,2850.39,487.896,1703.12,8.479030813914397,20.0,20.40166666666667
2024-03-11 13:43:38,20.072,20.0504,10.2721,40.7001,40.5076,20.1632,20.0438,2841.19,491.836,1703.94,8.473342824223645,20.0,20.401111111111113
2024-03-11 13:43:39,20.0759,20.0471,10.271,40.6818,40.5076,20.146,20.0406,2837.58,484.941,1701.48,8.465426687452302,20.0,20.40055555555556
2024-03-11 13:43:40,20.0538,20.0471,10.2728,40.6684,40.5043,20.1613,20.0471,2837.91,491.836,1704.92,8.461865150164543,20.0,20.400000000000002
2024-03-11 13:43:41,20.0711,20.0406,10.2798,40.6304,40.5142,20.1434,20.0438,2839.55,484.941,1705.25,8.472415601269876,20.0,20.39944444444445
2024-03-11 13:43:42,20.0643,20.0471,10.2764,40.6009,40.5076,20.1417,20.0504,2837.25,484.941,1706.24,8.474390617860738,20.0,20.398888888888894
2024-03-11 13:43:43,20.0446,20.0471,10.2587,40.5729,40.5043,20.1349,20.0471,2831.67,482.971,1705.91,8.471020334664379,20.0,20.398333333333337
2024-03-11 13:43:44,20.0648,20.0504,10.2878,40.5622,40.5109,20.1422,20.034,2834.96,492.821,1706.73,8.467384343232812,20.0,20.397777777777783
2024-03-11 13:43:45,20.0564,20.0471,10.2733,40.5357,40.5109,20.1487,20.0406,2832.99,487.896,1707.55,8.476737957436232,20.0,20.397222222222226
2024-03-11 13:43:46,20.0624,20.0537,10.2832,40.5183,40.5011,20.1388,20.0504,2832.66,493.806,1707.39,8.472564767840945,20.0,20.396666666666672
2024-03-11 13:43:47,20.0576,20.0438,10.2715,40.4906,40.5076,20.1363,20.0471,2829.37,490.851,1708.04,8.48177059772119,20.0,20.396111111111114
2024-03-11 13:43:48,20.0516,20.0438,10.2838,40.4689,40.5043,20.1352,20.0471,2823.79,488.881,1708.7,8.469180986415358,20.0,20.39555555555556
2024-03-11 13:43:49,20.0472,20.0471,10.262,40.4428,40.5076,20.1311,20.0406,2825.76,487.896,1708.54,8.483473220645108,20.0,20.395000000000003
2024-03-11 13:43:50,20.0601,20.057,10.2575,40.4419,40.5043,20.1223,20.0438,2826.09,487.896,1710.34,8.507511991311604,20.0,20.39444444444445
2024-03-11 13:43:51,20.0499,20.0373,10.2586,40.4204,40.5109,20.115,20.0471,2822.48,486.911,1709.19,8.49199121626416,20.0,20.393888888888892
2024-03-11 13:43:52,20.0471,20.0406,10.2588,40.4281,40.4978,20.1175,20.0471,2821.82,512.52,1710.18,8.494306556090331,20.0,20.393333333333338
2024-03-11 13:43:53,20.042,20.0438,10.2664,40.3965,40.5109,20.1039,20.0438,2820.84,487.896,1709.03,8.477580937353297,20.0,20.39277777777778
2024-03-11 13:43:54,20.0298,20.0504,10.2556,40.3931,40.5043,20.0772,20.0438,2823.46,486.911,1710.01,8.481227389519253,20.0,20.392222222222227
2024-03-11 13:43:55,20.0612,20.0964,10.262,40.3823,40.5076,20.0711,20.0438,2817.88,488.881,1709.85,8.502124693312279,20.0,20.39166666666667
2024-03-11 13:43:56,20.0473,20.0504,10.2569,40.3547,40.5109,20.0649,20.0471,2821.82,488.881,1710.34,8.4969238161036,20.0,20.391111111111115
2024-03-11 13:43:57,20.0412,20.0471,10.2615,40.3421,40.5076,20.0524,20.0438,2823.46,489.866,1710.34,8.487637465716242,20.0,20.390555555555558
2024-03-11 13:43:58,20.0351,20.0438,10.2518,40.338,40.5109,20.0456,20.0471,2815.91,481.001,1711.66,8.497314814657868,20.0,20.390000000000004
2024-03-11 13:43:59,20.0402,20.0438,10.2473,40.3246,40.5011,20.0254,20.0471,2814.6,483.956,1711.82,8.506448002438079,20.0,20.389444444444447
2024-03-11 13:44:00,20.0385,20.0438,10.2484,40.3095,40.5076,20.0098,20.0438,2820.18,483.956,1711.82,8.504015826636552,20.0,20.388888888888893
2024-03-11 13:44:01,20.0443,20.0471,10.248,40.2897,40.5109,19.9966,20.0438,2818.21,489.866,1711.0,8.505325165527301,20.0,20.38814814814815
2024-03-11 13:44:02,20.032,20.0504,10.2491,40.2789,40.5076,19.9897,20.0537,2823.46,489.866,1710.83,8.49284713420425,20.0,20.387407407407412
2024-03-11 13:44:03,20.0273,20.0438,10.2417,40.2785,40.5109,19.9614,20.0504,2815.58,492.821,1711.16,8.496829717700262,20.0,20.38666666666667
2024-03-11 13:44:04,20.0243,20.0438,10.2511,40.2821,40.5109,19.9552,20.0504,2817.23,485.926,1704.1,8.451050531898476,20.0,20.38592592592593
2024-03-11 13:44:05,20.0226,20.0471,10.2421,40.2753,40.5076,19.95,20.0471,2817.23,482.971,1711.33,8.493245092711605,20.0,20.38518518518519
2024-03-11 13:44:06,20.0218,20.0471,10.237,40.2548,40.5076,19.931,20.0471,2822.48,485.926,1709.03,8.485559347335663,20.0,20.384444444444448
2024-03-11 13:44:07,20.0243,20.0504,10.245,40.2598,40.5109,19.923,20.0438,2818.54,486.911,1710.01,8.485652739899486,20.0,20.38370370370371
2024-03-11 13:44:08,20.0204,20.0504,10.2394,40.2711,40.5043,19.8862,20.0438,2828.72,486.911,1710.83,8.491197683677829,20.0,20.382962962962967
2024-03-11 13:44:09,19.9995,20.0406,10.2374,40.2421,40.5076,19.8902,20.0471,2827.73,485.926,1709.85,8.46993545070861,20.0,20.382222222222225
2024-03-11 13:44:10,20.0,20.0438,10.2263,40.2311,40.5043,19.8752,20.0438,2832.33,488.881,1710.18,8.481636646533115,20.0,20.381481481481487
2024-03-11 13:44:11,19.9899,20.0438,10.2316,40.2289,40.5109,19.8501,20.0406,2834.63,493.806,1710.34,8.469064764941548,20.0,20.380740740740745
2024-03-11 13:44:12,19.992,20.0471,10.2425,40.2207,40.5076,19.8373,20.0471,2829.05,488.881,1710.51,8.462268419974679,20.0,20.380000000000003
2024-03-11 13:44:13,19.9935,20.0438,10.2268,40.2281,40.5109,19.8248,20.0504,2829.05,494.791,1710.34,8.476354983937227,20.0,20.379259259259264
2024-03-11 13:44:14,19.9978,20.0438,10.2336,40.2345,40.5142,19.8226,20.0504,2837.58,482.971,1709.85,8.471757483308819,20.0,20.378518518518522
2024-03-11 13:44:15,19.9931,20.0537,10.2207,40.2565,40.5109,19.8058,20.0504,2837.25,492.821,1709.85,8.47887208679534,20.0,20.37777777777778
2024-03-11 13:44:16,19.9972,20.0504,10.2225,40.2829,40.5043,19.8089,20.0471,2841.85,485.926,1719.37,8.52808691115348,20.0,20.37703703703704
2024-03-11 13:44:17,19.9834,20.0471,10.2308,40.2805,40.5076,19.7612,20.0504,2837.58,496.761,1711.0,8.467384033698588,20.0,20.3762962962963
2024-03-11 13:44:18,19.9797,20.0176,10.2139,40.2923,40.5043,19.7669,20.0208,2839.55,484.941,1711.0,8.478844512877961,20.0,20.375555555555557
2024-03-11 13:44:19,19.9803,20.0208,10.2114,40.3193,40.5043,19.7701,20.0143,2838.24,489.866,1709.85,8.475835365794994,20.0,20.37481481481482
2024-03-11 13:44:20,19.9822,20.0176,10.215,40.334,40.5076,19.7527,20.0176,2843.82,486.911,1704.43,8.447497777263678,20.0,20.374074074074077
2024-03-11 13:44:21,19.9751,20.0176,10.2106,40.3429,40.5011,19.7409,20.0143,2845.13,493.806,1704.43,8.445162589697265,20.0,20.37333333333334
2024-03-11 13:44:22,19.973,20.0208,10.2209,40.3471,40.5076,19.7429,20.0274,2844.81,484.941,1710.67,8.465316906827473,20.0,20.372592592592596
2024-03-11 13:44:23,19.9699,20.0208,10.2022,40.385,40.5109,19.7482,20.0208,2839.88,486.911,1711.0,8.480494127305308,20.0,20.371851851851854
2024-03-11 13:44:24,19.9805,20.0176,10.2133,40.3933,40.5043,19.7364,20.0208,2847.1,495.776,1711.33,8.481695564596166,20.0,20.371111111111116
2024-03-11 13:44:25,19.9761,20.0176,10.2082,40.4028,40.5109,19.7315,20.0241,2842.18,485.926,1710.83,8.479825156364033,20.0,20.370370370370374
2024-03-11 13:44:26,19.9748,20.0241,10.2065,40.4349,40.5076,19.7297,20.0274,2844.15,490.851,1718.39,8.517645508954379,20.0,20.36962962962963
2024-03-11 13:44:27,19.9648,20.0241,10.2012,40.4447,40.5076,19.7388,20.0208,2849.07,489.866,1711.66,8.48020432005494,20.0,20.368888888888893
2024-03-11 13:44:28,19.9629,20.0208,10.2019,40.4542,40.5043,19.7515,20.0241,2848.09,481.986,1710.51,8.472250068964847,20.0,20.36814814814815
2024-03-11 13:44:29,19.953,20.0241,10.1972,40.4673,40.5076,19.7505,20.0241,2843.82,481.001,1711.98,8.475013739679738,20.0,20.36740740740741
2024-03-11 13:44:30,19.9483,20.0208,10.1846,40.4825,40.5043,19.7483,20.0241,2848.42,481.001,1721.83,8.530677678081972,20.0,20.36666666666667
2024-03-11 13:44:31,19.9508,20.0208,10.1902,40.4997,40.5076,19.7562,20.0208,2846.12,484.941,1704.27,8.440997084669608,20.0,20.36592592592593
2024-03-11 13:44:32,19.9307,20.0044,10.1955,40.5124,40.5109,19.7548,20.0241,2848.75,489.866,1707.39,8.434443771257891,20.0,20.36518518518519
2024-03-11 13:44:33,19.9352,20.0241,10.1934,40.5138,40.5076,19.7619,20.0208,2852.03,483.956,1710.18,8.453953761952624,20.0,20.364444444444448
2024-03-11 13:44:34,19.9411,20.0241,10.1912,40.5193,40.5011,19.7688,20.0143,2848.09,489.866,1709.69,8.4585587213409,20.0,20.363703703703706
2024-03-11 13:44:35,19.9358,20.0274,10.1902,40.5487,40.5011,19.7733,20.0143,2850.39,488.881,1709.52,8.453987550911211,20.0,20.362962962962968
2024-03-11 13:44:36,19.9391,20.0208,10.1878,40.5565,40.5043,19.7737,20.0208,2852.69,482.971,1715.1,8.486542694932984,20.0,20.362222222222226
2024-03-11 13:44:37,19.9253,20.0208,10.1803,40.576,40.5011,19.7856,20.0307,2855.64,488.881,1707.88,8.445357375523384,20.0,20.361481481481484
2024-03-11 13:44:38,19.9343,20.034,10.1842,40.5775,40.5076,19.7885,20.0208,2853.34,486.911,1707.88,8.44977721365732,20.0,20.360740740740745
2024-03-11 13:44:39,19.9334,20.011,10.1873,40.5799,40.5043,19.7992,20.0176,2856.62,494.791,1707.88,8.44631067394443,20.0,20.360000000000003
2024-03-11 13:44:40,19.9379,20.0241,10.1761,40.5967,40.5109,19.8071,20.0274,2854.98,489.866,1707.39,8.457489646464921,20.0,20.35925925925926
2024-03-11 13:44:41,19.9295,20.0208,10.1913,40.6099,40.5076,19.8195,20.0208,2855.31,485.926,1707.22,8.436202877580605,20.0,20.358518518518522
2024-03-11 13:44:42,19.9382,20.0307,10.1776,40.6122,40.5076,19.8287,20.0176,2854.98,485.926,1702.79,8.43366686370385,20.0,20.35777777777778
2024-03-11 13:44:43,19.9366,20.0241,10.1793,40.626,40.5142,19.8318,20.0176,2857.28,485.926,1706.07,8.447055353911683,20.0,20.35703703703704
2024-03-11 13:44:44,19.9377,20.0208,10.1804,40.6193,40.5076,19.8517,20.0241,2855.31,487.896,1706.24,8.447897054082349,20.0,20.3562962962963
2024-03-11 13:44:45,19.9304,20.0176,10.1691,40.6247,40.5109,19.8395,20.0208,2852.69,491.836,1706.57,8.45299482341211,20.0,20.355555555555558
2024-03-11 13:44:46,19.9203,20.0176,10.1681,40.6278,40.5076,19.8658,20.0241,2854.33,485.926,1704.92,8.436949321892916,20.0,20.35481481481482
2024-03-11 13:44:47,19.9319,20.0241,10.1683,40.6407,40.5011,19.8609,20.0176,2852.36,484.941,1707.39,8.459049141779682,20.0,20.354074074074077
2024-03-11 13:44:48,19.9131,20.0274,10.1682,40.6382,40.5076,19.8659,20.0176,2850.72,487.896,1707.39,8.442847718231883,20.0,20.353333333333335
2024-03-11 13:44:49,19.9194,20.0176,10.1606,40.6262,40.5043,19.8672,20.0208,2847.76,489.866,1707.22,8.454048658040866,20.0,20.352592592592597
2024-03-11 13:44:50,19.9108,20.0176,10.1583,40.6271,40.5109,19.8739,20.0241,2851.04,487.896,1707.39,8.449432254005318,20.0,20.351851851851855
2024-03-11 13:44:51,19.9122,20.0241,10.1609,40.6369,40.5076,19.8804,20.0241,2849.73,494.791,1707.72,8.450025474311094,20.0,20.351111111111113
2024-03-11 13:44:52,19.9,20.0176,10.153,40.6209,40.5076,19.8902,20.0208,2854.33,494.791,1708.37,8.44951416132723,20.0,20.350370370370374
2024-03-11 13:44:53,19.8944,20.0208,10.151,40.616,40.5043,19.9025,20.0176,2848.09,482.971,1708.54,8.447233881579677,20.0,20.349629629629632
2024-03-11 13:44:54,19.9162,20.0208,10.1662,40.614,40.5043,19.8994,20.034,2854.0,487.896,1709.19,8.456171740072886,20.0,20.34888888888889
