TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 13:44:55,19.8918,20.0176,10.1484,40.604,40.5076,19.9089,20.0176,2851.37,491.836,1708.86,8.448816001308872,20.0,20.34814814814815
2024-03-11 13:44:56,19.9094,20.0208,10.1543,40.6073,40.5142,19.9222,20.0176,2847.1,486.911,1702.95,8.429706586969125,20.0,20.34740740740741
2024-03-11 13:44:57,19.8949,20.0241,10.1471,40.5985,40.5043,19.9207,20.0176,2851.37,492.821,1708.37,8.450207668183602,20.0,20.34666666666667
2024-03-11 13:44:58,19.9074,20.0241,10.1522,40.5867,40.5076,19.9213,20.0274,2846.78,489.866,1709.69,8.463156754266684,20.0,20.34592592592593
2024-03-11 13:44:59,19.9052,20.0143,10.1486,40.5857,40.5109,19.9327,20.0176,2848.09,492.821,1709.36,8.462737557652275,20.0,20.345185185185187
2024-03-11 13:45:00,19.9025,20.0241,10.1442,40.5682,40.5109,19.9416,20.0208,2846.78,495.776,1709.52,8.46500438331728,20.0,20.34444444444445
2024-03-11 13:45:01,19.9051,20.0241,10.1443,40.5678,40.5109,19.9243,20.0143,2846.12,492.821,1710.18,8.4704420004175,20.0,20.343703703703707
2024-03-11 13:45:02,19.899,20.0241,10.1465,40.5493,40.5043,19.9395,20.0176,2844.15,492.821,1709.19,8.458339989236993,20.0,20.342962962962964
2024-03-11 13:45:03,19.9039,20.0208,10.1369,40.5373,40.5076,19.9527,20.0208,2843.82,494.791,1708.86,8.469280321528803,20.0,20.342222222222226
2024-03-11 13:45:04,19.9023,20.0208,10.1452,40.548,40.5043,19.9391,20.0241,2838.24,483.956,1706.73,8.45014992076883,20.0,20.341481481481484
2024-03-11 13:45:05,19.8979,20.0208,10.1303,40.5195,40.5076,19.9461,20.0176,2843.82,494.791,1708.37,8.46737196287882,20.0,20.340740740740742
2024-03-11 13:45:06,19.909,20.0208,10.1444,40.516,40.5109,19.9465,20.0241,2838.57,488.881,1708.54,8.465613642062632,20.0,20.340000000000003
2024-03-11 13:45:07,19.9122,20.0241,10.1503,40.516,40.5076,19.9525,20.0241,2841.52,496.761,1708.21,8.461638164660448,20.0,20.33925925925926
2024-03-11 13:45:08,19.9164,20.0208,10.1388,40.5132,40.5109,19.9408,20.0208,2839.22,488.881,1700.49,8.436944349048044,20.0,20.33851851851852
2024-03-11 13:45:09,19.9157,20.0208,10.1307,40.5144,40.5109,19.9466,20.0143,2837.25,484.941,1709.36,8.487371318043953,20.0,20.33777777777778
2024-03-11 13:45:10,19.9169,20.0208,10.1415,40.5107,40.5043,19.9413,20.0241,2835.61,487.896,1707.72,8.47090941941902,20.0,20.33703703703704
2024-03-11 13:45:11,19.9182,20.0208,10.1326,40.5034,40.5043,19.9274,20.0208,2837.91,489.866,1708.37,8.482975867147195,20.0,20.3362962962963
2024-03-11 13:45:12,19.9247,20.0143,10.14,40.4928,40.5076,19.9286,20.0176,2840.21,489.866,1708.86,8.484628561693752,20.0,20.33555555555556
2024-03-11 13:45:13,19.91,20.0274,10.132,40.5072,40.5043,19.922,20.0241,2838.57,485.926,1709.52,8.482093485553467,20.0,20.334814814814816
2024-03-11 13:45:14,19.9169,20.0241,10.1209,40.507,40.5076,19.9154,20.0241,2839.55,489.866,1709.03,8.495272194270726,20.0,20.334074074074078
2024-03-11 13:45:15,19.9149,20.0274,10.122,40.5086,40.5076,19.8933,20.034,2838.57,487.896,1709.19,8.493378895729197,20.0,20.333333333333336
2024-03-11 13:45:16,19.9356,20.0176,10.1201,40.5103,40.5043,19.8833,20.0176,2838.24,497.746,1710.01,8.517064050441586,20.0,20.332592592592594
2024-03-11 13:45:17,19.9221,20.0241,10.1244,40.5104,40.5011,19.8784,20.0176,2858.92,497.746,1708.54,8.494310343571371,20.0,20.331851851851855
2024-03-11 13:45:18,19.9302,19.9913,10.1248,40.516,40.4945,19.869,19.9946,2839.55,497.746,1703.94,8.478098320252501,20.0,20.331111111111113
2024-03-11 13:45:19,19.9315,20.0011,10.1247,40.5221,40.5011,19.8451,19.9946,2843.16,486.911,1708.54,8.502199769061692,20.0,20.33037037037037
2024-03-11 13:45:20,19.9185,19.9979,10.1157,40.5155,40.5142,19.8274,19.9946,2843.49,487.896,1701.31,8.462767948838495,20.0,20.329629629629633
2024-03-11 13:45:21,19.9478,20.0044,10.1194,40.5231,40.5043,19.8238,19.9946,2845.79,483.956,1708.86,8.522522239389138,20.0,20.32888888888889
2024-03-11 13:45:22,19.9442,19.9946,10.1242,40.5287,40.5043,19.818,20.0044,2842.51,483.956,1715.92,8.550418263145358,20.0,20.328148148148152
2024-03-11 13:45:23,19.955,19.9946,10.1355,40.5303,40.5076,19.8129,19.9913,2847.1,486.911,1716.91,8.554915818218248,20.0,20.32740740740741
2024-03-11 13:45:24,19.9436,19.9946,10.1239,40.5307,40.5043,19.8072,19.9913,2845.79,487.896,1709.19,8.516622526768574,20.0,20.326666666666668
2024-03-11 13:45:25,19.9395,19.9979,10.1185,40.5421,40.5043,19.7955,19.9913,2848.09,489.866,1710.01,8.521836487126166,20.0,20.32592592592593
2024-03-11 13:45:26,19.9531,20.0011,10.1123,40.5588,40.5109,19.8037,19.9979,2846.12,487.896,1710.01,8.539017259190626,20.0,20.325185185185187
2024-03-11 13:45:27,19.9435,19.9946,10.1295,40.5712,40.5076,19.8007,19.9946,2851.37,494.791,1710.34,8.517405859948592,20.0,20.324444444444445
2024-03-11 13:45:28,19.953,20.0044,10.1183,40.5657,40.5175,19.8034,19.9913,2848.42,484.941,1710.18,8.534572570025608,20.0,20.323703703703707
2024-03-11 13:45:29,19.9505,19.9979,10.1125,40.5714,40.5109,19.8078,19.9946,2851.7,489.866,1712.31,8.548069547918614,20.0,20.322962962962965
2024-03-11 13:45:30,19.9568,19.9946,10.1236,40.5735,40.5109,19.8058,19.9913,2844.81,488.881,1712.64,8.545545508449335,20.0,20.322222222222223
2024-03-11 13:45:31,19.9577,19.9979,10.1245,40.5806,40.5109,19.7992,19.988,2853.67,488.881,1712.8,8.546343859113428,20.0,20.321481481481484
2024-03-11 13:45:32,19.9485,20.0011,10.1232,40.5826,40.5076,19.8181,19.9946,2850.06,484.941,1712.8,8.5394777202688,20.0,20.320740740740742
2024-03-11 13:45:33,19.9546,19.9979,10.1243,40.5961,40.5043,19.8028,19.9946,2852.36,490.851,1713.3,8.54631748781262,20.0,20.32
2024-03-11 13:45:34,19.9583,19.9979,10.1224,40.5776,40.5043,19.8182,19.9946,2851.37,491.836,1711.98,8.544597843551117,20.0,20.319259259259262
2024-03-11 13:45:35,19.9532,19.9946,10.1174,40.5855,40.5043,19.8132,19.9946,2854.66,491.836,1712.64,8.54780503925537,20.0,20.31851851851852
2024-03-11 13:45:36,19.9566,20.0011,10.1163,40.5865,40.5043,19.8319,19.9913,2849.07,489.866,1712.31,8.55006797848988,20.0,20.31777777777778
2024-03-11 13:45:37,19.9708,19.9913,10.12,40.571,40.5076,19.8313,19.9946,2854.66,485.926,1719.21,8.593681743559928,20.0,20.31703703703704
2024-03-11 13:45:38,19.9622,19.9979,10.127,40.5716,40.5076,19.8484,19.9946,2851.04,486.911,1713.13,8.549729055262635,20.0,20.316296296296297
2024-03-11 13:45:39,19.9639,19.9913,10.1274,40.5699,40.5076,19.8403,19.9979,2851.37,488.881,1712.15,8.545967605044194,20.0,20.31555555555556
2024-03-11 13:45:40,19.9743,19.9979,10.1169,40.5666,40.5076,19.8439,19.9979,2853.01,542.069,1711.82,8.562474909294808,20.0,20.314814814814817
2024-03-11 13:45:41,19.98,20.0011,10.1186,40.5465,40.5043,19.8534,19.9913,2854.33,486.911,1709.36,8.55363960304124,20.0,20.314074074074075
2024-03-11 13:45:42,19.9917,20.0011,10.1348,40.5349,40.5043,19.8623,19.9913,2851.7,497.746,1703.94,8.522627055795462,20.0,20.313333333333336
2024-03-11 13:45:43,19.979,19.9979,10.1111,40.5233,40.5076,19.8714,20.0011,2855.64,494.791,1705.75,8.541201260094589,20.0,20.312592592592594
2024-03-11 13:45:44,19.9911,19.9946,10.1218,40.5079,40.5076,19.8723,19.9979,2855.97,489.866,1704.1,8.534149819349413,20.0,20.311851851851852
2024-03-11 13:45:45,20.0078,20.0011,10.1361,40.4916,40.5043,19.8911,19.9946,2857.61,491.836,1704.76,8.539531230109331,20.0,20.311111111111114
2024-03-11 13:45:46,20.0044,20.0011,10.1296,40.4867,40.5076,19.8885,19.9946,2853.34,491.836,1705.58,8.546321747206477,20.0,20.31037037037037
2024-03-11 13:45:47,19.9908,19.9979,10.1262,40.49,40.5076,19.9007,19.9946,2854.98,488.881,1704.27,8.530936606502863,20.0,20.309629629629633
2024-03-11 13:45:48,19.9828,19.9979,10.1283,40.5004,40.5011,19.9019,19.9946,2854.66,490.851,1703.94,8.520551930255598,20.0,20.30888888888889
2024-03-11 13:45:49,19.9925,20.0011,10.1297,40.4821,40.5109,19.9379,20.0143,2849.07,497.746,1703.12,8.523624542510078,20.0,20.30814814814815
2024-03-11 13:45:50,19.9776,19.9913,10.1323,40.4869,40.5109,19.9629,19.9979,2852.36,489.866,1704.27,8.514245906778033,20.0,20.30740740740741
2024-03-11 13:45:51,19.9933,19.9979,10.1293,40.4764,40.5076,20.0034,19.9946,2849.07,486.911,1701.48,8.51645288019557,20.0,20.30666666666667
2024-03-11 13:45:52,19.9835,20.0011,10.12,40.4818,40.5043,20.0443,19.9946,2853.34,485.926,1697.7,8.497102033729943,20.0,20.305925925925926
2024-03-11 13:45:53,19.9837,19.9979,10.1221,40.4763,40.5043,20.0894,19.9946,2853.34,492.821,1705.25,8.53324621791621,20.0,20.305185185185188
2024-03-11 13:45:54,19.9957,19.9979,10.1318,40.4763,40.5043,20.1296,19.9946,2849.4,487.896,1703.45,8.52622692306108,20.0,20.304444444444446
2024-03-11 13:45:55,19.9902,20.0011,10.1309,40.4739,40.5043,20.1622,19.9979,2847.43,493.806,1704.92,8.529605058278014,20.0,20.303703703703704
2024-03-11 13:45:56,19.9956,20.0011,10.1303,40.4653,40.5076,20.1975,19.9979,2843.82,487.896,1704.76,8.533994898993848,20.0,20.302962962962965
2024-03-11 13:45:57,20.0002,20.0011,10.1331,40.4804,40.4912,20.2296,19.9946,2848.75,494.791,1704.1,8.532247442321395,20.0,20.302222222222223
2024-03-11 13:45:58,20.0048,19.9913,10.1347,40.4689,40.5043,20.2492,19.9946,2840.87,481.986,1704.1,8.534841592814143,20.0,20.30148148148148
2024-03-11 13:45:59,19.9953,19.9979,10.1399,40.482,40.5043,20.2749,19.9946,2842.84,489.866,1705.42,8.528731518199482,20.0,20.300740740740743
2024-03-11 13:46:00,20.0043,19.9979,10.129,40.4777,40.5076,20.3101,19.9979,2843.82,487.896,1705.91,8.548408129135915,20.0,20.3
2024-03-11 13:46:01,19.9922,19.9946,10.128,40.4681,40.5076,20.3196,19.988,2843.16,486.911,1705.42,8.53634692065501,20.0,20.299259259259262
2024-03-11 13:46:02,19.9934,19.9979,10.1318,40.4808,40.5076,20.3542,19.988,2842.84,491.836,1705.58,8.534897571824382,20.0,20.29851851851852
2024-03-11 13:46:03,19.9967,19.9979,10.1269,40.4877,40.5076,20.3654,19.9946,2842.18,488.881,1706.4,8.546101184283769,20.0,20.297777777777778
2024-03-11 13:46:04,20.001,19.9946,10.1348,40.4903,40.5076,20.4002,19.9946,2847.43,489.866,1707.22,8.5470892804405,20.0,20.29703703703704
2024-03-11 13:46:05,19.9972,19.9979,10.1384,40.506,40.5109,20.3979,19.9913,2843.49,482.971,1706.07,8.534925576045064,20.0,20.296296296296298
2024-03-11 13:46:06,20.0166,20.0011,10.1349,40.5174,40.5043,20.3772,19.9979,2842.18,485.926,1706.73,8.558059922729226,20.0,20.295555555555556
2024-03-11 13:46:07,20.0055,19.9946,10.1295,40.5094,40.5043,20.3554,19.9913,2852.36,488.881,1701.81,8.528467293698816,20.0,20.294814814814817
2024-03-11 13:46:08,20.0109,19.9913,10.1286,40.5182,40.5043,20.346,19.9913,2851.7,485.926,1708.21,8.566001171352292,20.0,20.294074074074075
2024-03-11 13:46:09,20.0013,19.9979,10.1273,40.519,40.5043,20.3239,19.9913,2854.0,488.881,1708.86,8.562063468288665,20.0,20.293333333333333
2024-03-11 13:46:10,20.0221,20.0044,10.1514,40.5279,40.5109,20.3194,19.9946,2849.73,497.746,1709.19,8.560854809716645,20.0,20.292592592592595
2024-03-11 13:46:11,20.0045,20.0011,10.1313,40.5176,40.5076,20.2985,19.988,2853.34,486.911,1710.34,8.568784546203835,20.0,20.291851851851852
2024-03-11 13:46:12,20.0325,19.9913,10.1315,40.5252,40.5109,20.2821,19.9946,2854.33,485.926,1710.34,8.592911699546667,20.0,20.291111111111114
2024-03-11 13:46:13,20.04,19.9946,10.1456,40.531,40.5043,20.2697,19.9979,2854.33,489.866,1709.36,8.582263338707603,20.0,20.290370370370372
2024-03-11 13:46:14,20.0464,19.9979,10.1431,40.5156,40.5076,20.2473,19.9946,2853.67,495.776,1709.19,8.589128778816791,20.0,20.28962962962963
2024-03-11 13:46:15,20.0554,19.9979,10.1573,40.5247,40.5011,20.2447,19.9979,2848.09,487.896,1708.54,8.581354114915108,20.0,20.28888888888889
2024-03-11 13:46:16,20.05,19.9946,10.1433,40.5216,40.5011,20.2283,19.9946,2855.31,484.941,1707.06,8.58137011326746,20.0,20.28814814814815
2024-03-11 13:46:17,20.055,19.9946,10.1582,40.5105,40.5043,20.2095,19.9946,2847.1,486.911,1705.58,8.565362039509965,20.0,20.287407407407407
2024-03-11 13:46:18,20.0494,19.9749,10.1465,40.5159,40.5076,20.1953,19.9716,2845.13,490.851,1704.6,8.565716834738717,20.0,20.28666666666667
2024-03-11 13:46:19,20.0515,19.965,10.131,40.4971,40.5011,20.1839,19.9716,2843.16,492.821,1703.45,8.575151227225286,20.0,20.285925925925927
2024-03-11 13:46:20,20.0575,19.9749,10.1562,40.4968,40.5109,20.1666,19.9781,2846.45,492.821,1701.81,8.550315230366563,20.0,20.285185185185185
2024-03-11 13:46:21,20.0724,19.9716,10.1563,40.5132,40.5076,20.1649,19.9683,2842.84,489.866,1707.39,8.5911730503914,20.0,20.284444444444446
2024-03-11 13:46:22,20.0624,19.9749,10.1519,40.5025,40.5076,20.1634,19.9683,2845.13,498.731,1701.81,8.558259934609367,20.0,20.283703703703704
2024-03-11 13:46:23,20.0708,19.9683,10.1603,40.4773,40.5076,20.1415,19.9749,2844.48,489.866,1700.82,8.553281307538615,20.0,20.282962962962962
2024-03-11 13:46:24,20.0609,19.9781,10.1431,40.4707,40.5109,20.1382,19.9716,2851.04,492.821,1701.15,8.561242355188332,20.0,20.282222222222224
2024-03-11 13:46:25,20.0809,19.9781,10.1669,40.4643,40.4518,20.1223,19.9716,2846.78,487.896,1700.66,8.555497080354407,20.0,20.28148148148148
2024-03-11 13:46:26,20.0843,19.9683,10.1558,40.4688,40.5043,20.1095,19.9716,2847.43,485.926,1702.46,8.577078653690743,20.0,20.280740740740743
2024-03-11 13:46:27,20.0648,19.9749,10.1587,40.4533,40.5109,20.1281,19.9716,2853.01,494.791,1702.63,8.558582173942076,20.0,20.28
2024-03-11 13:46:28,20.0739,19.9716,10.1656,40.4361,40.5043,20.1162,19.9749,2849.4,491.836,1703.28,8.56375097985338,20.0,20.27925925925926
2024-03-11 13:46:29,20.0614,19.9716,10.1642,40.4504,40.5076,20.1122,19.9683,2846.78,491.836,1702.95,8.552499926453931,20.0,20.27851851851852
2024-03-11 13:46:30,20.0603,19.9716,10.1732,40.4349,40.5109,20.0941,19.9749,2850.72,493.806,1703.61,8.547083428213991,20.0,20.27777777777778
2024-03-11 13:46:31,20.0639,19.9716,10.1707,40.4317,40.5011,20.0968,19.9551,2852.03,494.791,1703.28,8.550700038743825,20.0,20.277037037037037
2024-03-11 13:46:32,20.0666,19.9683,10.1754,40.4334,40.5011,20.0961,19.9716,2850.06,490.851,1703.12,8.548168377628633,20.0,20.276296296296298
2024-03-11 13:46:33,20.0717,19.9683,10.1811,40.4342,40.5076,20.1003,19.9716,2850.72,488.881,1703.94,8.551765276917754,20.0,20.275555555555556
2024-03-11 13:46:34,20.0604,19.9749,10.1691,40.4399,40.5076,20.0877,19.965,2850.06,488.881,1705.91,8.562258293694567,20.0,20.274814814814814
2024-03-11 13:46:35,20.0667,19.9749,10.1859,40.4429,40.5076,20.0971,19.9683,2846.78,487.896,1706.24,8.554823692207561,20.0,20.274074074074075
2024-03-11 13:46:36,20.0743,19.9749,10.1753,40.4576,40.5043,20.1001,19.9781,2843.82,495.776,1706.4,8.57138499495684,20.0,20.273333333333333
2024-03-11 13:46:37,20.0635,19.9749,10.1764,40.4569,40.5109,20.0868,19.9683,2844.81,486.911,1705.75,8.557819898730347,20.0,20.272592592592595
2024-03-11 13:46:38,20.0749,19.9683,10.1784,40.4655,40.5109,20.0872,19.9683,2845.79,487.896,1706.24,8.568416795191906,20.0,20.271851851851853
2024-03-11 13:46:39,20.0707,19.9716,10.177,40.4732,40.5076,20.0831,19.9683,2849.4,491.836,1706.57,8.56764927667344,20.0,20.27111111111111
2024-03-11 13:46:40,20.0812,19.9913,10.1811,40.4593,40.5109,20.077,19.965,2845.79,488.881,1706.07,8.570679666430367,20.0,20.270370370370372
2024-03-11 13:46:41,20.0882,19.9716,10.1831,40.4617,40.5043,20.0861,19.9683,2847.76,489.866,1706.4,8.576666886912516,20.0,20.26962962962963
2024-03-11 13:46:42,20.0801,19.9683,10.1843,40.4758,40.5109,20.0819,19.9716,2848.09,486.911,1706.24,8.567810733275413,20.0,20.26888888888889
2024-03-11 13:46:43,20.0925,19.9716,10.1907,40.4748,40.5076,20.0648,19.9716,2841.85,487.896,1706.07,8.572151384436543,20.0,20.26814814814815
2024-03-11 13:46:44,20.0948,19.9781,10.187,40.4804,40.5109,20.0627,19.9749,2845.13,489.866,1705.25,8.57322309542775,20.0,20.267407407407408
2024-03-11 13:46:45,20.0825,19.9716,10.2017,40.4999,40.5011,20.0561,19.9716,2846.78,494.791,1705.09,8.549057769918763,20.0,20.266666666666666
2024-03-11 13:46:46,20.0755,19.9781,10.1864,40.5081,40.5011,20.0489,19.9683,2843.16,491.836,1704.6,8.553780241183357,20.0,20.265925925925927
2024-03-11 13:46:47,20.0791,19.9749,10.1892,40.5279,40.5043,20.0306,19.965,2850.06,482.971,1705.25,8.55773421864297,20.0,20.265185185185185
2024-03-11 13:46:48,20.0694,19.9716,10.194,40.5331,40.5043,20.028,19.965,2851.37,484.941,1705.42,8.54603925105294,20.0,20.264444444444443
2024-03-11 13:46:49,20.0559,19.9716,10.1921,40.5268,40.5011,20.0253,19.9716,2847.1,488.881,1704.92,8.533498156445456,20.0,20.263703703703705
2024-03-11 13:46:50,20.078,19.9683,10.2022,40.5396,40.5109,20.0188,19.9716,2846.78,491.836,1705.09,8.544731673970098,20.0,20.262962962962963
2024-03-11 13:46:51,20.0651,19.9716,10.1953,40.5518,40.5142,20.013,19.9683,2851.7,492.821,1704.6,8.537086309616802,20.0,20.262222222222224
2024-03-11 13:46:52,20.0668,19.965,10.1879,40.5577,40.5043,20.0184,19.9716,2848.42,488.881,1704.27,8.54330329075493,20.0,20.261481481481482
2024-03-11 13:46:53,20.0709,19.9749,10.2003,40.5733,40.5043,20.0116,19.965,2856.95,489.866,1704.27,8.536125425070171,20.0,20.26074074074074
2024-03-11 13:46:54,20.0635,19.9716,10.1975,40.552,40.5109,20.0153,19.9716,2847.1,499.716,1709.85,8.560082682690314,20.0,20.26
2024-03-11 13:46:55,20.0729,19.965,10.1998,40.5853,40.5109,20.0021,19.9683,2853.34,483.956,1704.27,8.538287432806547,20.0,20.25925925925926
2024-03-11 13:46:56,20.0823,19.9716,10.206,40.5789,40.5273,19.9807,19.9716,2857.94,492.821,1705.42,8.546818099031347,20.0,20.258518518518517
2024-03-11 13:46:57,20.0731,19.9683,10.2061,40.5774,40.5043,19.9878,19.9716,2849.07,490.851,1703.78,8.530558780913168,20.0,20.25777777777778
2024-03-11 13:46:58,20.0789,19.9749,10.2123,40.5897,40.5043,19.9689,19.9749,2857.28,484.941,1703.78,8.530212959132248,20.0,20.257037037037037
2024-03-11 13:46:59,20.0734,19.9716,10.2093,40.6071,40.5076,19.9677,19.9749,2851.04,487.896,1702.95,8.523897114793503,20.0,20.256296296296295
2024-03-11 13:47:00,20.0715,19.9749,10.2101,40.6101,40.5076,19.9635,19.9683,2855.97,484.941,1706.57,8.539678439510741,20.0,20.255555555555556
2024-03-11 13:47:01,20.0723,19.9749,10.2062,40.5969,40.5109,19.9573,19.9683,2852.03,492.821,1702.63,8.524023337774695,20.0,20.254814814814814
2024-03-11 13:47:02,20.0891,19.9749,10.2149,40.5947,40.5011,19.9397,19.9716,2854.66,486.911,1705.42,8.54500078708173,20.0,20.254074074074076
2024-03-11 13:47:03,20.0819,19.9683,10.217,40.5932,40.5011,19.9422,19.9683,2850.39,497.746,1701.15,8.515578022313159,20.0,20.253333333333334
2024-03-11 13:47:04,20.0859,19.9716,10.2067,40.5826,40.5076,19.9419,19.9716,2849.07,496.761,1700.66,8.525465680475815,20.0,20.252592592592592
2024-03-11 13:47:05,20.0886,19.9683,10.2111,40.5706,40.5208,19.9419,19.9749,2852.03,487.896,1700.49,8.52314656027267,20.0,20.251851851851853
2024-03-11 13:47:06,20.0845,19.9749,10.2144,40.5605,40.5011,19.9385,19.9716,2850.72,489.866,1700.66,8.51761264200182,20.0,20.25111111111111
2024-03-11 13:47:07,20.0733,19.9716,10.2162,40.544,40.5076,19.9428,19.9716,2852.03,486.911,1700.16,8.503893105958957,20.0,20.25037037037037
2024-03-11 13:47:08,20.0655,19.9749,10.2055,40.5327,40.5076,19.9338,19.9716,2849.73,487.896,1707.72,8.544219865731481,20.0,20.24962962962963
2024-03-11 13:47:09,20.0721,19.965,10.2152,40.5206,40.5109,19.9424,19.9683,2849.07,493.806,1699.67,8.50126972072014,20.0,20.24888888888889
2024-03-11 13:47:10,20.0566,19.9716,10.2146,40.5123,40.5076,19.9407,19.9749,2843.16,497.746,1705.09,8.515487265357104,20.0,20.248148148148147
2024-03-11 13:47:11,20.0651,19.9716,10.2121,40.4872,40.5109,19.9281,19.965,2844.81,490.851,1700.49,8.502005877840205,20.0,20.247407407407408
2024-03-11 13:47:12,20.0761,19.9716,10.2198,40.4659,40.5109,19.9399,19.9749,2846.12,489.866,1701.81,8.511455263961489,20.0,20.246666666666666
2024-03-11 13:47:13,20.0776,19.9716,10.2137,40.4649,40.5043,19.9451,19.9716,2840.21,488.881,1699.01,8.504003524934696,20.0,20.245925925925924
2024-03-11 13:47:14,20.0686,19.9683,10.222,40.4592,40.5076,19.9363,19.9847,2836.27,496.761,1700.33,8.495683975257085,20.0,20.245185185185186
2024-03-11 13:47:15,20.0776,19.9683,10.2312,40.4471,40.5109,19.9497,19.9716,2838.9,487.896,1704.27,8.515197190182047,20.0,20.244444444444444
2024-03-11 13:47:16,20.0782,19.9716,10.2184,40.4384,40.5076,19.9328,19.9716,2834.63,481.001,1708.04,8.545647575582853,20.0,20.243703703703705
2024-03-11 13:47:17,20.0734,19.9716,10.2203,40.4497,40.5043,19.9669,19.9716,2838.57,486.911,1704.92,8.524241234136205,20.0,20.242962962962963
2024-03-11 13:47:18,20.0718,19.9519,10.2197,40.4354,40.5109,19.9636,19.9486,2837.58,486.911,1705.42,8.52587574227867,20.0,20.24222222222222
2024-03-11 13:47:19,20.0547,19.9551,10.2152,40.4294,40.5109,19.9565,19.9486,2834.63,486.911,1706.73,8.521512554489028,20.0,20.241481481481483
2024-03-11 13:47:20,20.0654,19.9519,10.2306,40.4319,40.5043,19.9583,19.9453,2836.6,491.836,1705.91,8.513349900096792,20.0,20.24074074074074
2024-03-11 13:47:21,20.0706,19.9486,10.2238,40.4263,40.5076,19.975,19.9453,2833.31,489.866,1711.33,8.550819056174284,20.0,20.24
2024-03-11 13:47:22,20.067,19.9519,10.2247,40.4207,40.5043,19.9714,19.9354,2832.33,494.791,1704.76,8.514098709047579,20.0,20.23925925925926
2024-03-11 13:47:23,20.0494,19.9519,10.2251,40.4166,40.5043,19.9736,19.9551,2832.99,484.941,1703.78,8.493642305799664,20.0,20.238518518518518
2024-03-11 13:47:24,20.0418,19.9519,10.2152,40.42,40.5076,19.9783,19.9453,2833.97,488.881,1702.95,8.491492116688782,20.0,20.237777777777776
2024-03-11 13:47:25,20.0373,19.9453,10.2184,40.4118,40.5109,19.986,19.9453,2833.97,481.001,1702.13,8.480752693418923,20.0,20.237037037037037
2024-03-11 13:47:26,20.0478,19.9486,10.2218,40.4191,40.5043,19.9841,19.9453,2830.69,487.896,1701.81,8.485289553248737,20.0,20.236296296296295
2024-03-11 13:47:27,20.0454,19.9486,10.2168,40.4198,40.5076,19.9993,19.9519,2834.63,487.896,1701.81,8.487534795752147,20.0,20.235555555555557
2024-03-11 13:47:28,20.0515,19.9453,10.2244,40.4218,40.5011,19.9863,19.9453,2835.94,494.791,1694.58,8.450186372229167,20.0,20.234814814814815
2024-03-11 13:47:29,20.0552,19.9551,10.2259,40.4316,40.5076,19.9982,19.9453,2835.61,485.926,1702.13,8.489735352170054,20.0,20.234074074074073
2024-03-11 13:47:30,20.0465,19.9486,10.2299,40.4272,40.5043,20.0025,19.9519,2836.27,486.911,1710.34,8.519662356304403,20.0,20.233333333333334
2024-03-11 13:47:31,20.0329,19.9486,10.2179,40.4471,40.5109,20.0037,19.9519,2840.54,484.941,1700.66,8.470062925527387,20.0,20.232592592592592
2024-03-11 13:47:32,20.0329,19.9486,10.2231,40.4522,40.5076,20.01,19.9453,2845.79,494.791,1703.61,8.480260037229682,20.0,20.23185185185185
2024-03-11 13:47:33,20.0413,19.9486,10.2295,40.4693,40.5043,20.0165,19.9519,2842.18,487.896,1704.27,8.485275003110592,20.0,20.23111111111111
2024-03-11 13:47:34,20.0355,19.9486,10.2203,40.4705,40.5043,20.0098,19.9519,2845.46,488.881,1705.25,8.493096280328865,20.0,20.23037037037037
2024-03-11 13:47:35,20.0428,19.9453,10.2193,40.4789,40.4978,20.0146,19.9486,2847.76,491.836,1705.91,8.503568221377236,20.0,20.229629629629628
2024-03-11 13:47:36,20.0277,19.9486,10.2141,40.4774,40.5109,20.0119,19.9453,2849.07,483.956,1706.24,8.496641748223638,20.0,20.22888888888889
2024-03-11 13:47:37,20.0214,19.9453,10.2253,40.5044,40.5043,20.0165,19.9387,2845.13,493.806,1706.07,8.480645153111437,20.0,20.228148148148147
2024-03-11 13:47:38,20.0265,19.9486,10.2076,40.4954,40.5076,20.0113,19.9519,2856.3,499.716,1705.75,8.498789109409579,20.0,20.227407407407405
2024-03-11 13:47:39,20.0162,19.9519,10.2159,40.5105,40.5043,20.0051,19.9453,2852.69,483.956,1700.49,8.45653183848548,20.0,20.226666666666667
2024-03-11 13:47:40,20.0218,19.9486,10.2245,40.524,40.5043,19.9994,19.9453,2847.76,493.806,1704.76,8.475171380891856,20.0,20.225925925925925
2024-03-11 13:47:41,20.0252,19.9551,10.2221,40.5414,40.5076,20.0007,19.9486,2853.01,485.926,1705.91,8.48590926156494,20.0,20.225185185185186
2024-03-11 13:47:42,20.0092,19.9486,10.2232,40.551,40.5142,19.9965,19.9519,2846.12,489.866,1706.07,8.471901416721808,20.0,20.224444444444444
2024-03-11 13:47:43,20.0301,19.9519,10.2299,40.5416,40.5076,20.0071,19.9486,2847.43,487.896,1700.98,8.4588822937005,20.0,20.223703703703702
2024-03-11 13:47:44,20.0164,19.9519,10.2064,40.5506,40.5011,19.9811,19.9486,2853.01,486.911,1705.75,8.491085677958623,20.0,20.222962962962963
2024-03-11 13:47:45,20.0052,19.9519,10.2198,40.5734,40.5043,19.9729,19.9519,2848.09,496.761,1702.46,8.453456761628182,20.0,20.22222222222222
2024-03-11 13:47:46,19.9914,19.9486,10.2074,40.5841,40.5076,19.9697,19.9453,2849.4,491.836,1704.1,8.460389473672354,20.0,20.22148148148148
2024-03-11 13:47:47,19.9988,19.9486,10.2157,40.6148,40.5043,19.945,19.9551,2846.12,482.971,1703.94,8.458816945444575,20.0,20.22074074074074
2024-03-11 13:47:48,19.9973,19.9519,10.2224,40.6105,40.5043,19.9449,19.9519,2847.76,489.866,1704.27,8.45336376892168,20.0,20.22
2024-03-11 13:47:49,19.9965,19.9453,10.218,40.6281,40.5043,19.9302,19.9551,2843.49,493.806,1704.76,8.458908408240127,20.0,20.219259259259257
2024-03-11 13:47:50,19.9927,19.9453,10.2089,40.6315,40.5109,19.9104,19.9486,2846.45,490.851,1705.75,8.468408160653576,20.0,20.21851851851852
2024-03-11 13:47:51,19.9884,19.9519,10.2006,40.648,40.5011,19.9113,19.9453,2844.15,490.851,1705.75,8.471870377036023,20.0,20.217777777777776
2024-03-11 13:47:52,19.9782,19.9486,10.2126,40.6435,40.5076,19.8908,19.942,2848.75,480.016,1705.09,8.449384519261468,20.0,20.217037037037038
2024-03-11 13:47:53,19.9822,19.9486,10.2188,40.6657,40.5043,19.8839,19.9519,2851.04,491.836,1706.07,8.452336224404428,20.0,20.216296296296296
2024-03-11 13:47:54,19.9761,19.9453,10.2163,40.6666,40.5076,19.867,19.9519,2845.13,494.791,1706.24,8.450061560926986,20.0,20.215555555555554
2024-03-11 13:47:55,19.9757,19.9453,10.2152,40.6677,40.5011,19.8533,19.9519,2847.76,489.866,1706.89,8.45388694366286,20.0,20.214814814814815
2024-03-11 13:47:56,19.966,19.9551,10.2079,40.6549,40.5076,19.8349,19.9486,2849.4,492.821,1706.73,8.451015972148936,20.0,20.214074074074073
2024-03-11 13:47:57,19.9463,19.9486,10.1972,40.6798,40.5011,19.8217,19.9486,2850.72,488.881,1709.69,8.457864678635117,20.0,20.21333333333333
2024-03-11 13:47:58,19.9506,19.9486,10.203,40.6582,40.5011,19.8126,19.9486,2848.75,493.806,1706.73,8.441922432657892,20.0,20.212592592592593
2024-03-11 13:47:59,19.9313,19.9519,10.2001,40.6591,40.5011,19.7955,19.9486,2850.72,491.836,1705.91,8.423670084579447,20.0,20.21185185185185
2024-03-11 13:48:00,19.9151,19.9519,10.2003,40.6557,40.5076,19.7643,19.9486,2850.72,496.761,1706.24,8.411100437723473,20.0,20.21111111111111
2024-03-11 13:48:01,19.9172,19.9453,10.204,40.6394,40.5043,19.7538,19.9551,2850.06,492.821,1709.19,8.424255112377006,20.0,20.21037037037037
2024-03-11 13:48:02,19.9222,19.9519,10.1948,40.633,40.5011,19.7344,19.9519,2848.09,486.911,1706.89,8.4252179556156,20.0,20.209629629629628
2024-03-11 13:48:03,19.9136,19.9486,10.1895,40.6294,40.5142,19.7103,19.9617,2844.81,489.866,1707.39,8.424826883483528,20.0,20.208888888888886
2024-03-11 13:48:04,19.9094,19.9354,10.198,40.6374,40.5076,19.712,19.9519,2844.15,496.761,1707.55,8.414612239458476,20.0,20.208148148148148
2024-03-11 13:48:05,19.8892,19.9519,10.1908,40.6225,40.5011,19.698,19.9519,2842.51,491.836,1708.37,8.407383619802607,20.0,20.207407407407405
2024-03-11 13:48:06,19.9063,19.9486,10.1986,40.5975,40.5076,19.6842,19.9551,2836.93,485.926,1710.67,8.42677545722552,20.0,20.206666666666667
2024-03-11 13:48:07,19.8959,19.9519,10.178,40.5863,40.5043,19.678,19.9486,2834.3,488.881,1709.52,8.429958711726327,20.0,20.205925925925925
2024-03-11 13:48:08,19.8899,19.9486,10.1809,40.5791,40.5043,19.6734,19.9519,2833.31,489.866,1710.34,8.426278122502639,20.0,20.205185185185183
2024-03-11 13:48:09,19.8977,19.9519,10.1941,40.543,40.5043,19.6643,19.9486,2835.94,493.806,1710.18,8.420803724617983,20.0,20.204444444444444
2024-03-11 13:48:10,19.9168,19.9486,10.2013,40.5261,40.5043,19.6435,19.9453,2832.0,486.911,1709.69,8.428714884992413,20.0,20.203703703703702
2024-03-11 13:48:11,19.8975,19.9486,10.1782,40.4992,40.5076,19.6411,19.9486,2833.31,491.836,1709.36,8.430384062489987,20.0,20.20296296296296
2024-03-11 13:48:12,19.8935,19.9519,10.1737,40.4745,40.5076,19.646,19.9486,2831.67,494.791,1708.04,8.424307319129218,20.0,20.202222222222222
2024-03-11 13:48:13,19.8812,19.9092,10.1734,40.4698,40.4978,19.6502,19.9519,2829.37,482.971,1708.54,8.416369755485686,20.0,20.20148148148148
2024-03-11 13:48:14,19.9052,19.9519,10.1722,40.4569,40.5076,19.6491,19.9519,2828.72,489.866,1707.55,8.433327936924575,20.0,20.200740740740738
2024-03-11 13:48:15,19.8864,19.9453,10.1774,40.4243,40.5043,19.6653,19.9519,2829.37,491.836,1706.57,8.40770458243351,20.0,20.2
2024-03-11 13:48:16,19.9001,19.9519,10.176,40.411,40.5142,19.6522,19.9486,2826.75,485.926,1707.72,8.42645521261252,20.0,20.199259259259257
2024-03-11 13:48:17,19.8969,19.9453,10.1692,40.4033,40.5076,19.6693,19.9551,2826.09,479.031,1707.39,8.427945874113057,20.0,20.19851851851852
2024-03-11 13:48:18,19.8838,19.9289,10.1728,40.3867,40.5011,19.6586,19.9256,2823.14,482.971,1714.94,8.450681232200568,20.0,20.197777777777777
2024-03-11 13:48:19,19.8927,19.9256,10.1826,40.3799,40.5076,19.678,19.9289,2826.09,481.986,1727.74,8.512966537396565,20.0,20.197037037037035
2024-03-11 13:48:20,19.8909,19.9223,10.1654,40.3582,40.5076,19.6737,19.9322,2823.79,488.881,1706.73,8.422782697157686,20.0,20.196296296296296
2024-03-11 13:48:21,19.8863,19.9289,10.1651,40.3579,40.5109,19.6858,19.9256,2824.78,481.986,1706.57,8.418269418761207,20.0,20.195555555555554
2024-03-11 13:48:22,19.8777,19.9322,10.1573,40.3502,40.5076,19.6863,19.9289,2824.45,481.001,1706.89,8.419155027629783,20.0,20.194814814814812
2024-03-11 13:48:23,19.8749,19.9256,10.1568,40.3405,40.5076,19.6993,19.9322,2827.4,481.986,1707.72,8.421255890179026,20.0,20.194074074074074
2024-03-11 13:48:24,19.8797,19.9289,10.1584,40.3273,40.5076,19.693,19.9322,2820.84,486.911,1708.37,8.427235253566266,20.0,20.19333333333333
2024-03-11 13:48:25,19.8743,19.9322,10.1558,40.3273,40.5076,19.6776,19.9289,2823.79,494.791,1715.6,8.460462645532589,20.0,20.19259259259259
2024-03-11 13:48:26,19.8778,19.9322,10.1582,40.3112,40.5076,19.6892,19.9289,2827.08,491.836,1708.37,8.425761551496462,20.0,20.19185185185185
2024-03-11 13:48:27,19.8726,19.9289,10.1569,40.3292,40.5043,19.6788,19.9289,2824.78,488.881,1708.54,8.423218817175078,20.0,20.19111111111111
2024-03-11 13:48:28,19.8596,19.919,10.1498,40.3297,40.5011,19.6687,19.9289,2828.72,488.881,1708.54,8.41810369515389,20.0,20.190370370370367
2024-03-11 13:48:29,19.8727,19.9289,10.1452,40.3189,40.5076,19.6829,19.9322,2827.4,487.896,1708.21,8.431820162748487,20.0,20.18962962962963
2024-03-11 13:48:30,19.8621,19.9289,10.1414,40.3268,40.5043,19.6794,19.9322,2829.7,485.926,1708.04,8.42508736363499,20.0,20.188888888888886
2024-03-11 13:48:31,19.8763,19.9354,10.1479,40.321,40.5109,19.6817,19.9289,2831.34,487.896,1708.86,8.435809018118237,20.0,20.188148148148148
2024-03-11 13:48:32,19.8722,19.9256,10.1614,40.3505,40.5109,19.6911,19.9223,2832.33,492.821,1714.28,8.447254984709527,20.0,20.187407407407406
2024-03-11 13:48:33,19.8534,19.9223,10.1474,40.3509,40.5076,19.692,19.942,2833.97,493.806,1709.85,8.42126115124592,20.0,20.186666666666664
2024-03-11 13:48:34,19.8473,19.9289,10.1322,40.3487,40.5109,19.7069,19.9256,2831.02,492.821,1708.54,8.422698635274626,20.0,20.185925925925925
2024-03-11 13:48:35,19.8442,19.9256,10.1271,40.3746,40.5043,19.7016,19.9289,2832.99,490.851,1708.54,8.424432574942829,20.0,20.185185185185183
2024-03-11 13:48:36,19.8401,19.9289,10.1369,40.371,40.5109,19.713,19.9322,2830.03,484.941,1708.21,8.41075686488627,20.0,20.18444444444444
2024-03-11 13:48:37,19.8289,19.9289,10.1262,40.3824,40.5142,19.7125,19.9289,2836.93,488.881,1706.4,8.40141198005534,20.0,20.183703703703703
2024-03-11 13:48:38,19.8213,19.9322,10.1264,40.4049,40.5043,19.7284,19.9354,2833.31,485.926,1700.82,8.367207199279166,20.0,20.18296296296296
2024-03-11 13:48:39,19.8177,19.9256,10.1256,40.4225,40.5076,19.7343,19.9223,2840.54,481.001,1707.55,8.39788941718552,20.0,20.18222222222222
2024-03-11 13:48:40,19.8178,19.9322,10.1238,40.4274,40.5076,19.7293,19.9453,2838.24,481.986,1707.88,8.40115899418407,20.0,20.18148148148148
2024-03-11 13:48:41,19.82,19.9256,10.119,40.4218,40.5076,19.748,19.9289,2844.48,482.971,1708.86,8.412049595490004,20.0,20.180740740740738
2024-03-11 13:48:42,19.8023,19.9256,10.1214,40.4499,40.5011,19.7435,19.9289,2834.3,484.941,1707.88,8.389806076624357,20.0,20.18
2024-03-11 13:48:43,19.8046,19.9354,10.1153,40.4671,40.5076,19.7719,19.9256,2845.46,483.956,1708.37,8.399494979311374,20.0,20.179259259259258
2024-03-11 13:48:44,19.8027,19.9256,10.1074,40.4665,40.5142,19.7822,19.9223,2851.37,493.806,1706.89,8.39741510013776,20.0,20.178518518518516
2024-03-11 13:48:45,19.806,19.9223,10.1049,40.4892,40.5109,19.7858,19.9256,2849.4,487.896,1706.24,8.399238940214843,20.0,20.177777777777777
2024-03-11 13:48:46,19.8104,19.9256,10.1106,40.5122,40.4879,19.7867,19.9289,2846.45,486.911,1707.06,8.402149436711696,20.0,20.177037037037035
2024-03-11 13:48:47,19.7982,19.9322,10.0972,40.5456,40.5076,19.7845,19.9223,2853.67,483.956,1706.4,8.399939977379155,20.0,20.176296296296293
2024-03-11 13:48:48,19.7964,19.9289,10.093,40.549,40.5109,19.7931,19.9289,2854.33,482.971,1708.04,8.410093174801787,20.0,20.175555555555555
2024-03-11 13:48:49,19.7894,19.9223,10.099,40.5564,40.5011,19.8002,19.9289,2857.28,487.896,1714.94,8.432754753631595,20.0,20.174814814814813
2024-03-11 13:48:50,19.7851,19.9256,10.0972,40.5758,40.5076,19.7973,19.9322,2835.28,477.061,1707.39,8.393463699931113,20.0,20.17407407407407
2024-03-11 13:48:51,19.8032,19.9256,10.0978,40.6142,40.5043,19.814,19.9256,2861.22,493.806,1707.88,8.411038632365807,20.0,20.173333333333332
2024-03-11 13:48:52,19.8125,19.9289,10.104,40.6161,40.5043,19.8033,19.9289,2859.58,487.896,1707.55,8.412099483780155,20.0,20.17259259259259
2024-03-11 13:48:53,19.8038,19.9256,10.0979,40.6305,40.5109,19.8142,19.9289,2861.88,492.821,1707.72,8.410683934564215,20.0,20.171851851851848
2024-03-11 13:48:54,19.8096,19.9256,10.0996,40.6441,40.5043,19.8183,19.9322,2861.22,488.881,1707.72,8.414236804893777,20.0,20.17111111111111
2024-03-11 13:48:55,19.8009,19.9322,10.0936,40.6711,40.5043,19.8067,19.9322,2860.24,490.851,1708.21,8.414310754649025,20.0,20.170370370370367
2024-03-11 13:48:56,19.7951,19.9289,10.0888,40.675,40.5109,19.8141,19.9289,2867.79,496.761,1707.72,8.411030556059785,20.0,20.16962962962963
2024-03-11 13:48:57,19.7736,19.9223,10.0739,40.6642,40.5011,19.8088,19.9289,2867.46,492.821,1706.57,8.399651059659103,20.0,20.168888888888887
2024-03-11 13:48:58,19.787,19.9289,10.0862,40.6773,40.5043,19.8078,19.9289,2866.15,489.866,1704.92,8.392481489491486,20.0,20.168148148148145
2024-03-11 13:48:59,19.788,19.9223,10.0657,40.6916,40.5043,19.8198,19.9322,2863.52,492.821,1703.61,8.404619070720926,20.0,20.167407407407406
2024-03-11 13:49:00,19.8032,19.9256,10.0886,40.6864,40.5109,19.8196,19.9289,2865.16,490.851,1702.79,8.393920467403385,20.0,20.166666666666664
2024-03-11 13:49:01,19.7954,19.9289,10.0894,40.66,40.5076,19.8094,19.9256,2860.56,486.911,1701.97,8.382450999553182,20.0,20.166296296296295
2024-03-11 13:49:02,19.7926,19.9289,10.0823,40.688,40.5109,19.8056,19.9223,2864.83,492.821,1703.28,8.392619434178444,20.0,20.165925925925922
2024-03-11 13:49:03,19.8119,19.9289,10.0909,40.6722,40.5076,19.8192,19.9256,2863.19,486.911,1705.09,8.410795743399351,20.0,20.165555555555553
2024-03-11 13:49:04,19.7984,19.9223,10.0723,40.6594,40.5076,19.8299,19.9289,2857.94,490.851,1703.45,8.40711439454825,20.0,20.165185185185184
2024-03-11 13:49:05,19.8132,19.9256,10.0808,40.6575,40.5076,19.8432,19.9289,2859.25,493.806,1704.43,8.417399804185534,20.0,20.16481481481481
2024-03-11 13:49:06,19.8169,19.9289,10.0785,40.6403,40.5076,19.8384,19.9223,2857.94,490.851,1703.94,8.42016773226456,20.0,20.16444444444444
2024-03-11 13:49:07,19.808,19.9256,10.081,40.6273,40.5043,19.8364,19.9256,2859.25,493.806,1707.39,8.427339403712873,20.0,20.164074074074072
2024-03-11 13:49:08,19.8172,19.9289,10.0746,40.6045,40.5076,19.8488,19.9256,2853.01,487.896,1706.57,8.436801180844238,20.0,20.1637037037037
2024-03-11 13:49:09,19.8186,19.9256,10.0795,40.6132,40.5109,19.8389,19.9322,2854.98,490.851,1707.22,8.436982547600714,20.0,20.16333333333333
2024-03-11 13:49:10,19.8196,19.9289,10.0736,40.5931,40.5109,19.857,19.9289,2851.7,491.836,1708.86,8.451070545061908,20.0,20.16296296296296
2024-03-11 13:49:11,19.8297,19.9289,10.0686,40.5675,40.5109,19.8411,19.9289,2848.42,487.896,1708.7,8.46337174455854,20.0,20.162592592592592
2024-03-11 13:49:12,19.8236,19.9256,10.06,40.5506,40.5109,19.8524,19.9289,2848.09,482.971,1709.19,8.467967015525696,20.0,20.16222222222222
2024-03-11 13:49:13,19.8332,19.9289,10.0764,40.5399,40.5076,19.8447,19.9256,2849.07,492.821,1708.7,8.459643425157905,20.0,20.16185185185185
2024-03-11 13:49:14,19.8209,19.9289,10.0637,40.5252,40.5011,19.8336,19.9223,2847.43,489.866,1715.43,8.493311328468101,20.0,20.16148148148148
2024-03-11 13:49:15,19.844,19.9256,10.0684,40.5142,40.5076,19.8269,19.9256,2842.18,487.896,1710.51,8.484922423334984,20.0,20.161111111111108
2024-03-11 13:49:16,19.8501,19.9289,10.0633,40.496,40.5076,19.8283,19.9223,2846.45,496.761,1704.76,8.466088337655526,20.0,20.16074074074074
2024-03-11 13:49:17,19.8483,19.9256,10.0666,40.4773,40.5109,19.8201,19.9223,2843.82,491.836,1707.06,8.473092759137588,20.0,20.16037037037037
2024-03-11 13:49:18,19.8416,19.8993,10.0716,40.4521,40.5076,19.8221,19.9092,2836.6,487.896,1706.73,8.461321983572116,20.0,20.159999999999997
2024-03-11 13:49:19,19.8478,19.9026,10.0649,40.4496,40.5076,19.8031,19.9059,2841.52,491.836,1705.42,8.46599098660569,20.0,20.159629629629627
2024-03-11 13:49:20,19.8582,19.9059,10.0638,40.4293,40.5142,19.7908,19.9026,2839.55,487.896,1699.51,8.446570213822262,20.0,20.159259259259258
2024-03-11 13:49:21,19.8707,19.9059,10.0579,40.4351,40.5076,19.7933,19.9026,2844.15,491.836,1706.73,8.498388982640371,20.0,20.158888888888885
2024-03-11 13:49:22,19.8683,19.9124,10.0573,40.4141,40.5043,19.7854,19.9092,2838.24,494.791,1707.55,8.500912399996617,20.0,20.158518518518516
2024-03-11 13:49:23,19.8735,19.9026,10.065,40.3993,40.5109,19.7601,19.9059,2831.02,497.746,1707.55,8.498746231308406,20.0,20.158148148148147
2024-03-11 13:49:24,19.8702,19.9059,10.0576,40.3992,40.5076,19.7836,19.9059,2843.16,492.821,1707.72,8.50314521850677,20.0,20.157777777777774
2024-03-11 13:49:25,19.8826,19.9026,10.0731,40.3993,40.5109,19.7754,19.8993,2842.51,491.836,1702.46,8.474276381465414,20.0,20.157407407407405
2024-03-11 13:49:26,19.8817,19.9026,10.0556,40.3935,40.5076,19.7661,19.8993,2843.82,488.881,1707.55,8.513996058873378,20.0,20.157037037037036
2024-03-11 13:49:27,19.8828,19.9026,10.0641,40.3801,40.5043,19.7616,19.9059,2839.88,485.926,1707.55,8.507584199556284,20.0,20.156666666666663
2024-03-11 13:49:28,19.8833,19.9059,10.064,40.382,40.5011,19.7711,19.9124,2844.48,498.731,1707.55,8.508104080041452,20.0,20.156296296296293
2024-03-11 13:49:29,19.8781,19.9059,10.0652,40.3913,40.5076,19.7689,19.9092,2850.39,488.881,1707.88,8.504201887149662,20.0,20.155925925925924
2024-03-11 13:49:30,19.8799,19.9026,10.0689,40.392,40.5109,19.783,19.9059,2850.06,495.776,1707.88,8.502555280786046,20.0,20.155555555555555
2024-03-11 13:49:31,19.8663,19.9092,10.0655,40.3753,40.5076,19.7837,19.9026,2850.39,492.821,1706.4,8.486355193309722,20.0,20.155185185185182
2024-03-11 13:49:32,19.8789,19.9124,10.0622,40.3835,40.5109,19.7841,19.9092,2854.98,485.926,1706.07,8.498478912480381,20.0,20.154814814814813
2024-03-11 13:49:33,19.8806,19.9059,10.059,40.3891,40.5043,19.7835,19.8993,2854.0,485.926,1705.75,8.501126105467733,20.0,20.154444444444444
2024-03-11 13:49:34,19.8844,19.9026,10.0581,40.3899,40.5043,19.7858,19.9026,2850.39,485.926,1705.91,8.50599200017501,20.0,20.15407407407407
2024-03-11 13:49:35,19.8871,19.9059,10.0645,40.3921,40.5043,19.7938,19.9059,2855.97,484.941,1705.91,8.502789149620817,20.0,20.1537037037037
2024-03-11 13:49:36,19.8943,19.9026,10.0645,40.3954,40.5076,19.7941,19.9059,2855.64,486.911,1705.91,8.509021723672218,20.0,20.153333333333332
2024-03-11 13:49:37,19.8881,19.9092,10.0485,40.419,40.5043,19.8028,19.9059,2851.04,477.061,1706.57,8.520800289351401,20.0,20.15296296296296
2024-03-11 13:49:38,19.9009,19.8993,10.071,40.4173,40.5043,19.7994,19.9124,2854.0,485.926,1706.73,8.51319846124008,20.0,20.15259259259259
2024-03-11 13:49:39,19.9016,19.9026,10.0642,40.4326,40.5043,19.802,19.9026,2851.04,484.941,1706.4,8.518046545043786,20.0,20.15222222222222
2024-03-11 13:49:40,19.8853,19.9092,10.0603,40.4497,40.5175,19.8144,19.9092,2852.69,491.836,1706.89,8.50975249438939,20.0,20.15185185185185
2024-03-11 13:49:41,19.907,19.9059,10.0694,40.4584,40.5142,19.8272,19.9059,2850.39,491.836,1707.72,8.524809061979715,20.0,20.15148148148148
2024-03-11 13:49:42,19.8893,19.9026,10.0611,40.4449,40.5043,19.8368,19.8993,2859.91,490.851,1709.52,8.525640334906582,20.0,20.15111111111111
2024-03-11 13:49:43,19.8692,19.9059,10.0561,40.4419,40.5043,19.8407,19.9059,2855.31,490.851,1717.56,8.552576699059786,20.0,20.150740740740737
2024-03-11 13:49:44,19.8778,19.9059,10.0517,40.4507,40.5076,19.8351,19.9092,2859.91,491.836,1711.16,8.531995839712891,20.0,20.150370370370368
2024-03-11 13:49:45,19.8958,19.9059,10.0684,40.4666,40.5043,19.8404,19.9059,2861.55,487.896,1710.01,8.527389867995478,20.0,20.15
2024-03-11 13:49:46,19.8873,19.9092,10.0553,40.4713,40.5011,19.8396,19.9059,2865.82,487.896,1715.76,8.560068586197405,20.0,20.149629629629626
2024-03-11 13:49:47,19.9068,19.9059,10.0607,40.5015,40.5109,19.8366,19.9026,2868.12,489.866,1714.45,8.565799447392703,20.0,20.149259259259257
2024-03-11 13:49:48,19.8945,19.9026,10.0598,40.5022,40.5076,19.852,19.9026,2864.18,495.776,1709.36,8.530480398729358,20.0,20.148888888888887
2024-03-11 13:49:49,19.9027,19.8993,10.065,40.5037,40.4978,19.8641,19.9026,2869.43,488.881,1709.85,8.535528624316091,20.0,20.148518518518514
2024-03-11 13:49:50,19.9064,19.9059,10.0564,40.5191,40.5043,19.8533,19.9092,2870.09,491.836,1709.69,8.545400814901473,20.0,20.148148148148145
2024-03-11 13:49:51,19.8874,19.9124,10.0535,40.5454,40.4978,19.8678,19.9026,2870.74,491.836,1707.55,8.520754505180586,20.0,20.147777777777776
2024-03-11 13:49:52,19.8889,19.9059,10.0527,40.5586,40.5076,19.8693,19.8993,2862.86,485.926,1706.24,8.516208890099188,20.0,20.147407407407407
2024-03-11 13:49:53,19.8836,19.9059,10.0606,40.5741,40.5043,19.8619,19.9026,2869.43,496.761,1705.42,8.500692990976873,20.0,20.147037037037034
2024-03-11 13:49:54,19.8864,19.9059,10.0708,40.5912,40.5109,19.8715,19.9026,2869.1,487.896,1704.92,8.491798749407529,20.0,20.146666666666665
2024-03-11 13:49:55,19.8937,19.9092,10.0599,40.6055,40.5011,19.8879,19.9026,2868.12,490.851,1704.43,8.505099070568384,20.0,20.146296296296295
2024-03-11 13:49:56,19.8922,19.9059,10.0727,40.6264,40.5043,19.891,19.9026,2866.15,487.896,1711.49,8.527909368413225,20.0,20.145925925925923
2024-03-11 13:49:57,19.913,19.9026,10.0719,40.6358,40.5076,19.8825,19.9059,2868.12,481.001,1705.42,8.516356489209263,20.0,20.145555555555553
2024-03-11 13:49:58,19.9023,19.9026,10.0685,40.6552,40.5076,19.8773,19.8993,2880.26,501.685,1704.76,8.506745769284832,20.0,20.145185185185184
2024-03-11 13:49:59,19.911,19.9092,10.0723,40.6769,40.5011,19.8875,19.9092,2871.07,488.881,1704.43,8.509337003559274,20.0,20.14481481481481
2024-03-11 13:50:00,19.9193,19.9092,10.0672,40.6753,40.5011,19.8836,19.9059,2866.8,492.821,1704.27,8.52012656782098,20.0,20.144444444444442
2024-03-11 13:50:01,19.9316,19.9059,10.0672,40.6812,40.5109,19.8744,19.9026,2870.41,483.956,1706.4,8.541425411077103,20.0,20.144074074074073
2024-03-11 13:50:02,19.9396,19.9026,10.074,40.6831,40.5109,19.8797,19.9059,2869.76,498.731,1706.89,8.544917476707173,20.0,20.1437037037037
2024-03-11 13:50:03,19.9485,19.9059,10.0715,40.6783,40.5043,19.8801,19.9059,2874.35,489.866,1706.57,8.553187574487154,20.0,20.14333333333333
2024-03-11 13:50:04,19.9474,19.9026,10.081,40.6859,40.5076,19.8724,19.9059,2866.8,487.896,1705.91,8.540703975100158,20.0,20.14296296296296
2024-03-11 13:50:05,19.9665,19.9026,10.0798,40.6964,40.5109,19.8825,19.9059,2869.1,489.866,1704.76,8.55250700616124,20.0,20.14259259259259
2024-03-11 13:50:06,19.9571,19.9092,10.0829,40.6907,40.5109,19.8925,19.9059,2869.43,487.896,1710.34,8.569652429417602,20.0,20.14222222222222
2024-03-11 13:50:07,19.9642,19.9026,10.0788,40.6899,40.5109,19.8911,19.9092,2873.7,491.836,1702.63,8.540697976225461,20.0,20.14185185185185
2024-03-11 13:50:08,19.9756,19.9026,10.0867,40.6715,40.5076,19.8938,19.9026,2869.76,486.911,1696.06,8.510753905591981,20.0,20.141481481481478
2024-03-11 13:50:09,19.9582,19.9124,10.0843,40.6981,40.5076,19.8931,19.9059,2866.15,486.911,1702.63,8.530762310827333,20.0,20.14111111111111
2024-03-11 13:50:10,19.9659,19.9026,10.0841,40.6838,40.5043,19.8793,19.9059,2867.13,487.896,1701.48,8.531821175133475,20.0,20.14074074074074
2024-03-11 13:50:11,19.958,19.9059,10.0779,40.6797,40.5076,19.9078,19.9026,2866.47,487.896,1693.27,8.489192661549929,20.0,20.14037037037037
2024-03-11 13:50:12,19.9643,19.9026,10.0817,40.6813,40.5011,19.9005,19.9092,2864.83,483.956,1709.36,8.572028184742061,20.0,20.139999999999997
2024-03-11 13:50:13,19.9637,19.9092,10.0943,40.6874,40.5043,19.9098,19.9026,2863.19,493.806,1706.07,8.544102170671794,20.0,20.139629629629628
2024-03-11 13:50:14,19.9615,19.9092,10.0961,40.6623,40.5076,19.9061,19.9092,2858.59,493.806,1699.34,8.50694871615832,20.0,20.13925925925926
2024-03-11 13:50:15,19.954,19.9059,10.0927,40.6583,40.5076,19.9021,19.9026,2863.19,498.731,1699.84,8.505915255477968,20.0,20.138888888888886
2024-03-11 13:50:16,19.9676,19.9059,10.1058,40.6672,40.5043,19.9113,19.9059,2859.91,489.866,1700.33,8.508798593137767,20.0,20.138518518518516
2024-03-11 13:50:17,19.9604,19.9059,10.1018,40.6438,40.5076,19.9072,19.9026,2857.61,484.941,1701.81,8.513441440022191,20.0,20.138148148148147
2024-03-11 13:50:18,19.9622,19.8829,10.0924,40.6548,40.4978,19.9061,19.8796,2854.33,492.821,1702.95,8.528822674505424,20.0,20.137777777777774
2024-03-11 13:50:19,19.9687,19.8829,10.1028,40.6264,40.5076,19.9173,19.8829,2855.31,490.851,1702.3,8.522198469638042,20.0,20.137407407407405
2024-03-11 13:50:20,19.9617,19.8862,10.0901,40.6323,40.5602,19.9115,19.8829,2854.33,484.941,1703.78,8.534535731393781,20.0,20.137037037037036
2024-03-11 13:50:21,19.9784,19.8829,10.1143,40.6147,40.5043,19.9307,19.8829,2851.04,484.941,1703.78,8.528051573001475,20.0,20.136666666666663
2024-03-11 13:50:22,19.9601,19.8862,10.0995,40.6144,40.5043,19.9294,19.8829,2845.79,494.791,1711.33,8.562802777076035,20.0,20.136296296296294
2024-03-11 13:50:23,19.9703,19.8862,10.1105,40.6011,40.5076,19.9189,19.8829,2849.07,489.866,1707.88,8.544847065283282,20.0,20.135925925925925
2024-03-11 13:50:24,19.9734,19.8862,10.108,40.5989,40.5011,19.912,19.8862,2844.15,493.806,1708.37,8.55215317607035,20.0,20.135555555555552
2024-03-11 13:50:25,19.9736,19.8829,10.0936,40.5687,40.5043,19.9248,19.8763,2840.21,483.956,1709.03,8.568118546283664,20.0,20.135185185185183
2024-03-11 13:50:26,19.9928,19.8895,10.1127,40.5456,40.5043,19.9362,19.8829,2835.28,483.956,1716.74,8.606859278076872,20.0,20.134814814814813
2024-03-11 13:50:27,19.9771,19.8927,10.1154,40.5381,40.5043,19.9346,19.8862,2839.55,488.881,1709.19,8.553049112725812,20.0,20.13444444444444
2024-03-11 13:50:28,19.9814,19.8862,10.1211,40.5203,40.5043,19.9344,19.8862,2836.27,488.881,1712.15,8.566645084737186,20.0,20.13407407407407
2024-03-11 13:50:29,19.9667,19.8862,10.1021,40.5113,40.4978,19.938,19.8829,2838.24,488.881,1709.52,8.557216138023186,20.0,20.133703703703702
2024-03-11 13:50:30,19.964,19.8796,10.1222,40.4839,40.5043,19.9448,19.8829,2835.94,491.836,1708.86,8.53414181103944,20.0,20.133333333333333
2024-03-11 13:50:31,19.9813,19.8862,10.1159,40.4657,40.5076,19.9436,19.8829,2834.63,492.821,1711.98,8.570224947973166,20.0,20.13296296296296
2024-03-11 13:50:32,19.9617,19.8796,10.1019,40.4562,40.5076,19.9559,19.8796,2833.31,481.001,1707.72,8.544046554983696,20.0,20.13259259259259
2024-03-11 13:50:33,19.9564,19.8862,10.116,40.4496,40.5109,19.9533,19.8862,2834.3,492.821,1699.51,8.48624004860906,20.0,20.13222222222222
2024-03-11 13:50:34,19.97,19.8862,10.127,40.4176,40.5043,19.942,19.8829,2840.87,491.836,1706.24,8.522096348716607,20.0,20.13185185185185
2024-03-11 13:50:35,19.9632,19.8829,10.1104,40.4144,40.5043,19.9585,19.8862,2844.15,491.836,1705.75,8.528131393250838,20.0,20.13148148148148
