TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 13:50:36,19.9591,19.8895,10.1102,40.4189,40.5011,19.9675,19.8829,2838.9,488.881,1705.58,8.523906130358272,20.0,20.13111111111111
2024-03-11 13:50:37,19.9615,19.8829,10.1228,40.4206,40.5043,19.9625,19.8895,2841.19,495.776,1704.6,8.510185725589867,20.0,20.130740740740737
2024-03-11 13:50:38,19.9597,19.8829,10.1165,40.4007,40.5076,19.9466,19.8829,2840.21,487.896,1704.43,8.51322898283662,20.0,20.13037037037037
2024-03-11 13:50:39,19.9481,19.8895,10.1247,40.4008,40.5109,19.9607,19.8829,2836.93,482.971,1710.51,8.52641136435501,20.0,20.13
2024-03-11 13:50:40,19.9529,19.8927,10.1218,40.3973,40.5109,19.9787,19.8829,2837.91,492.821,1704.76,8.504410129595495,20.0,20.129629629629626
2024-03-11 13:50:41,19.9422,19.8796,10.1189,40.3772,40.5011,19.9879,19.8829,2840.21,486.911,1705.42,8.500952606969678,20.0,20.129259259259257
2024-03-11 13:50:42,19.9452,19.8829,10.1232,40.3675,40.5076,19.9646,19.8796,2840.87,500.701,1705.91,8.502269768449864,20.0,20.128888888888888
2024-03-11 13:50:43,19.9442,19.8927,10.1209,40.3787,40.5043,19.9858,19.8829,2835.28,481.001,1706.57,8.506684975241438,20.0,20.128518518518515
2024-03-11 13:50:44,19.9427,19.8829,10.1218,40.3818,40.5043,19.9883,19.8895,2835.28,479.031,1707.39,8.50869307596625,20.0,20.128148148148146
2024-03-11 13:50:45,19.9555,19.8862,10.1193,40.3764,40.5109,19.9919,19.8829,2840.54,497.746,1707.06,8.520301685538206,20.0,20.127777777777776
2024-03-11 13:50:46,19.9207,19.8862,10.1177,40.3752,40.5076,19.9939,19.8829,2837.58,485.926,1707.39,8.493184761447239,20.0,20.127407407407404
2024-03-11 13:50:47,19.9282,19.8829,10.1147,40.3759,40.5043,20.0022,19.8829,2836.6,488.881,1705.75,8.494115117293271,20.0,20.127037037037034
2024-03-11 13:50:48,19.9557,19.8829,10.1268,40.3928,40.5076,20.0019,19.8829,2839.55,492.821,1707.72,8.517270044451129,20.0,20.126666666666665
2024-03-11 13:50:49,19.9371,19.8796,10.1276,40.4035,40.5043,19.9801,19.8895,2836.6,490.851,1707.55,8.499612698783677,20.0,20.126296296296292
2024-03-11 13:50:50,19.9382,19.8829,10.1228,40.4041,40.5043,20.0101,19.8862,2840.21,489.866,1708.21,8.508012092052585,20.0,20.125925925925923
2024-03-11 13:50:51,19.953,19.8862,10.1292,40.4194,40.5011,20.0062,19.8862,2833.97,489.866,1708.04,8.51444579535192,20.0,20.125555555555554
2024-03-11 13:50:52,19.9395,19.8796,10.1098,40.4296,40.5043,19.9844,19.8829,2839.22,486.911,1708.04,8.51955942044532,20.0,20.125185185185185
2024-03-11 13:50:53,19.9424,19.8862,10.1174,40.4531,40.5043,20.0075,19.8862,2839.22,494.791,1707.39,8.512245259738759,20.0,20.124814814814812
2024-03-11 13:50:54,19.9383,19.8862,10.1142,40.4533,40.5076,20.007,19.8829,2839.88,491.836,1705.75,8.503289990706763,20.0,20.124444444444443
2024-03-11 13:50:55,19.9382,19.8862,10.1205,40.4601,40.5076,20.0023,19.8796,2841.52,490.851,1705.91,8.498547536724724,20.0,20.124074074074073
2024-03-11 13:50:56,19.9519,19.8862,10.1262,40.4618,40.5011,20.0104,19.8829,2843.49,485.926,1705.58,8.50382727665641,20.0,20.1237037037037
2024-03-11 13:50:57,19.9555,19.8895,10.1296,40.4637,40.5043,20.0083,19.8829,2840.54,486.911,1705.25,8.502354994384568,20.0,20.12333333333333
2024-03-11 13:50:58,19.966,19.8829,10.13,40.4726,40.5076,20.0155,19.8862,2845.13,490.851,1704.92,8.509447461099928,20.0,20.122962962962962
2024-03-11 13:50:59,19.9719,19.8796,10.1346,40.4947,40.5076,20.0142,19.8862,2840.87,488.881,1704.6,8.508974766823378,20.0,20.12259259259259
2024-03-11 13:51:00,19.9779,19.8829,10.1464,40.5075,40.4978,20.0195,19.8796,2847.76,491.836,1703.78,8.499867097856274,20.0,20.12222222222222
2024-03-11 13:51:01,19.959,19.8829,10.1292,40.518,40.5043,20.0267,19.8796,2840.21,492.821,1702.63,8.492661193952799,20.0,20.12185185185185
2024-03-11 13:51:02,19.9701,19.8895,10.1363,40.5158,40.5043,20.0196,19.9026,2847.43,494.791,1702.46,8.495268778230757,20.0,20.121481481481478
2024-03-11 13:51:03,19.9662,19.8796,10.1342,40.5382,40.5011,20.0275,19.8796,2847.76,489.866,1702.3,8.492915532640842,20.0,20.12111111111111
2024-03-11 13:51:04,19.9499,19.8862,10.1325,40.5514,40.5076,20.0249,19.8862,2846.78,488.881,1701.97,8.47866004976442,20.0,20.12074074074074
2024-03-11 13:51:05,19.9499,19.8796,10.1277,40.5703,40.5043,20.036,19.8862,2855.97,488.881,1702.13,8.483602960138038,20.0,20.120370370370367
2024-03-11 13:51:06,19.9649,19.8829,10.1378,40.5863,40.5142,20.0227,19.8829,2850.72,485.926,1709.03,8.522242688885035,20.0,20.119999999999997
2024-03-11 13:51:07,19.9618,19.8796,10.1382,40.5919,40.5043,20.0192,19.8829,2851.04,484.941,1700.66,8.477484478370943,20.0,20.119629629629628
2024-03-11 13:51:08,19.9661,19.8862,10.1334,40.5911,40.5076,20.0191,19.8829,2858.92,495.776,1699.84,8.481246177739054,20.0,20.119259259259255
2024-03-11 13:51:09,19.9625,19.8862,10.1366,40.5964,40.5043,20.0217,19.8796,2850.72,493.806,1699.34,8.472887808918031,20.0,20.118888888888886
2024-03-11 13:51:10,19.9719,19.8796,10.1566,40.6065,40.5076,20.0311,19.8862,2853.67,494.791,1699.84,8.466237717855957,20.0,20.118518518518517
2024-03-11 13:51:11,19.9661,19.8829,10.1461,40.6099,40.5109,20.0328,19.8862,2850.06,490.851,1701.48,8.478463836528839,20.0,20.118148148148148
2024-03-11 13:51:12,19.9662,19.8829,10.1469,40.6008,40.5043,20.0292,19.8829,2855.31,492.821,1699.67,8.468840890002669,20.0,20.117777777777775
2024-03-11 13:51:13,19.9772,19.8829,10.1409,40.5906,40.5043,20.0126,19.8796,2851.04,490.851,1699.84,8.48435137633556,20.0,20.117407407407406
2024-03-11 13:51:14,19.9694,19.8862,10.1339,40.5806,40.5109,20.0134,19.8993,2851.7,488.881,1701.48,8.49184634054781,20.0,20.117037037037036
2024-03-11 13:51:15,19.9705,19.8862,10.1516,40.5869,40.5076,20.0134,19.8862,2850.72,485.926,1702.46,8.482396897086572,20.0,20.116666666666664
2024-03-11 13:51:16,19.9547,19.8829,10.1526,40.5884,40.5011,20.0236,19.8862,2852.36,490.851,1702.95,8.470320851260368,20.0,20.116296296296294
2024-03-11 13:51:17,19.9696,19.8829,10.1481,40.5624,40.5043,20.0003,19.8796,2847.43,487.896,1704.43,8.494460993876974,20.0,20.115925925925925
2024-03-11 13:51:18,19.9704,19.8632,10.1503,40.5733,40.5076,19.9958,19.8599,2852.03,494.791,1711.82,8.530074853081535,20.0,20.115555555555552
2024-03-11 13:51:19,19.9945,19.8632,10.1617,40.5651,40.5043,20.002,19.8599,2849.73,491.836,1698.36,8.473947990013196,20.0,20.115185185185183
2024-03-11 13:51:20,19.9564,19.8566,10.1392,40.5755,40.5076,19.9954,19.8599,2843.82,487.896,1705.91,8.498114719082261,20.0,20.114814814814814
2024-03-11 13:51:21,19.9721,19.8632,10.1549,40.5657,40.5043,19.9884,19.8632,2846.78,488.881,1705.75,8.497317667447039,20.0,20.11444444444444
2024-03-11 13:51:22,19.9657,19.8665,10.151,40.5624,40.4978,20.0072,19.8632,2847.43,487.896,1713.63,8.534398578809961,20.0,20.11407407407407
2024-03-11 13:51:23,19.9656,19.8632,10.1515,40.5554,40.5043,19.9845,19.8599,2843.16,488.881,1699.84,8.465202651657114,20.0,20.113703703703703
2024-03-11 13:51:24,19.9628,19.8697,10.16,40.539,40.5011,19.9879,19.8599,2844.15,493.806,1705.09,8.481570673119554,20.0,20.11333333333333
2024-03-11 13:51:25,19.9655,19.8632,10.1445,40.5223,40.5076,19.9732,19.8566,2843.16,489.866,1704.1,8.492383996416214,20.0,20.11296296296296
2024-03-11 13:51:26,19.9728,19.8632,10.1565,40.5301,40.5043,19.9687,19.8632,2838.9,488.881,1711.16,8.523486506485154,20.0,20.11259259259259
2024-03-11 13:51:27,19.9595,19.8665,10.1488,40.5289,40.5076,19.9664,19.8665,2841.85,485.926,1702.95,8.477752397492381,20.0,20.11222222222222
2024-03-11 13:51:28,19.9604,19.8599,10.154,40.5194,40.5076,19.9494,19.8632,2837.91,492.821,1715.6,8.536984193769692,20.0,20.11185185185185
2024-03-11 13:51:29,19.9474,19.8665,10.1546,40.5138,40.5109,19.9469,19.8632,2837.91,488.881,1703.61,8.465564078022265,20.0,20.11148148148148
2024-03-11 13:51:30,19.9386,19.8599,10.1655,40.5116,40.5076,19.9376,19.8632,2839.55,492.821,1703.61,8.448534054705434,20.0,20.11111111111111
2024-03-11 13:51:31,19.9235,19.8632,10.1643,40.5113,40.5043,19.9365,19.8632,2839.88,493.806,1704.27,8.439786360337234,20.0,20.110740740740738
2024-03-11 13:51:32,19.9055,19.8599,10.1532,40.4981,40.5043,19.9171,19.8632,2834.96,489.866,1702.79,8.426495231327893,20.0,20.11037037037037
2024-03-11 13:51:33,19.9132,19.8599,10.1598,40.4974,40.5076,19.9084,19.8599,2835.61,485.926,1702.79,8.427445688630737,20.0,20.11
2024-03-11 13:51:34,19.8867,19.8566,10.1471,40.4867,40.5076,19.8885,19.8599,2838.9,493.806,1696.39,8.383891715931059,20.0,20.109629629629627
2024-03-11 13:51:35,19.8864,19.8665,10.1549,40.4899,40.5043,19.8627,19.8599,2836.93,492.821,1703.94,8.414201746337444,20.0,20.109259259259257
2024-03-11 13:51:36,19.8859,19.8632,10.1464,40.5104,40.5076,19.8686,19.8599,2839.22,481.986,1704.6,8.424380647278857,20.0,20.108888888888888
2024-03-11 13:51:37,19.8786,19.8566,10.1536,40.5023,40.5043,19.8455,19.8599,2839.88,481.986,1713.63,8.456399704415515,20.0,20.108518518518515
2024-03-11 13:51:38,19.8751,19.8665,10.1488,40.4967,40.5043,19.85,19.8632,2835.94,480.016,1704.43,8.412124010054022,20.0,20.108148148148146
2024-03-11 13:51:39,19.8805,19.8632,10.146,40.5125,40.5076,19.8453,19.8632,2839.22,485.926,1705.09,8.422476202460755,20.0,20.107777777777777
2024-03-11 13:51:40,19.8768,19.8665,10.1396,40.5069,40.5043,19.843,19.8533,2837.25,485.926,1705.25,8.425602850763946,20.0,20.107407407407404
2024-03-11 13:51:41,19.8842,19.8632,10.1387,40.5225,40.5043,19.8289,19.8566,2840.87,494.791,1704.76,8.43036170092593,20.0,20.107037037037035
2024-03-11 13:51:42,19.8724,19.8599,10.1441,40.5111,40.5109,19.8315,19.8599,2836.27,486.911,1704.76,8.415482811053069,20.0,20.106666666666666
2024-03-11 13:51:43,19.8619,19.8665,10.1431,40.5134,40.5109,19.8261,19.8599,2843.49,492.821,1705.42,8.410519702810353,20.0,20.106296296296293
2024-03-11 13:51:44,19.86,19.8599,10.1468,40.5202,40.5109,19.815,19.8599,2835.94,484.941,1706.24,8.409715153342905,20.0,20.105925925925924
2024-03-11 13:51:45,19.862,19.8632,10.1404,40.5208,40.5043,19.8133,19.8665,2840.21,487.896,1713.46,8.452604604782595,20.0,20.105555555555554
2024-03-11 13:51:46,19.8537,19.8697,10.1418,40.5175,40.5076,19.8184,19.8599,2842.84,490.851,1704.92,8.402084464971164,20.0,20.10518518518518
2024-03-11 13:51:47,19.8507,19.8665,10.1329,40.5171,40.5109,19.8007,19.8632,2840.54,489.866,1709.85,8.431499239189934,20.0,20.104814814814812
2024-03-11 13:51:48,19.8383,19.8599,10.127,40.5202,40.5043,19.8121,19.8599,2838.9,483.956,1705.09,8.402403117258931,20.0,20.104444444444443
2024-03-11 13:51:49,19.8474,19.8599,10.1361,40.5185,40.5043,19.8008,19.8566,2846.45,489.866,1707.06,8.412110953291645,20.0,20.10407407407407
2024-03-11 13:51:50,19.8473,19.8632,10.1225,40.5179,40.5011,19.7831,19.8632,2840.21,483.956,1706.73,8.422176461191619,20.0,20.1037037037037
2024-03-11 13:51:51,19.8603,19.8665,10.1278,40.5333,40.5076,19.7689,19.8632,2842.84,491.836,1707.22,8.431264967453247,20.0,20.10333333333333
2024-03-11 13:51:52,19.8527,19.8697,10.1302,40.5274,40.5011,19.7624,19.8566,2846.78,495.776,1708.21,8.42748615084268,20.0,20.102962962962962
2024-03-11 13:51:53,19.8459,19.8665,10.1383,40.5219,40.5076,19.7554,19.8632,2844.15,489.866,1715.27,8.449348059174772,20.0,20.10259259259259
2024-03-11 13:51:54,19.836,19.8632,10.1275,40.5231,40.5043,19.747,19.8566,2845.79,488.881,1706.24,8.405645880474975,20.0,20.10222222222222
2024-03-11 13:51:55,19.8344,19.8632,10.1242,40.5269,40.5011,19.7527,19.8599,2844.81,495.776,1706.4,8.40790610950903,20.0,20.10185185185185
2024-03-11 13:51:56,19.8514,19.8665,10.1354,40.5303,40.5076,19.7566,19.8566,2845.13,491.836,1707.39,8.417809154567118,20.0,20.10148148148148
2024-03-11 13:51:57,19.8418,19.8632,10.1145,40.5216,40.5043,19.7518,19.8599,2843.82,489.866,1708.37,8.432436554989064,20.0,20.10111111111111
2024-03-11 13:51:58,19.8437,19.8665,10.121,40.5229,40.5076,19.7428,19.8632,2836.27,493.806,1707.55,8.424403321929155,20.0,20.10074074074074
2024-03-11 13:51:59,19.8521,19.8632,10.1185,40.5209,40.5109,19.7491,19.8599,2841.85,486.911,1709.36,8.442787681278755,20.0,20.100370370370367
2024-03-11 13:52:00,19.8467,19.8632,10.12,40.5105,40.5043,19.7448,19.8599,2832.33,488.881,1708.86,8.434334893356633,20.0,20.099999999999998
2024-03-11 13:52:01,19.8472,19.8697,10.1114,40.509,40.5076,19.7384,19.8599,2837.91,482.971,1709.85,8.447116661477432,20.0,20.09962962962963
2024-03-11 13:52:02,19.852,19.8599,10.1075,40.4982,40.5076,19.7576,19.8599,2840.21,491.836,1710.34,8.457087976591504,20.0,20.099259259259256
2024-03-11 13:52:03,19.8523,19.8632,10.1165,40.4954,40.5076,19.7599,19.8566,2835.94,489.866,1712.15,8.45847927709951,20.0,20.098888888888887
2024-03-11 13:52:04,19.8508,19.8599,10.1159,40.4822,40.5109,19.7722,19.8566,2837.58,484.941,1711.66,8.455276848222267,20.0,20.098518518518517
2024-03-11 13:52:05,19.8577,19.8599,10.1267,40.4895,40.5109,19.7635,19.8566,2833.97,494.791,1712.31,8.455099082211415,20.0,20.098148148148145
2024-03-11 13:52:06,19.8442,19.8665,10.1181,40.4803,40.5076,19.7625,19.8632,2834.63,489.866,1712.15,8.45005190092211,20.0,20.097777777777775
2024-03-11 13:52:07,19.8534,19.8632,10.12,40.4699,40.5043,19.775,19.8632,2835.28,483.956,1712.8,8.459604535481294,20.0,20.097407407407406
2024-03-11 13:52:08,19.8449,19.8632,10.1042,40.466,40.5043,19.769,19.8599,2831.34,491.836,1717.07,8.48705475536588,20.0,20.097037037037033
2024-03-11 13:52:09,19.8428,19.8599,10.0986,40.4865,40.5043,19.7721,19.8566,2832.99,487.896,1712.48,8.467408906041872,20.0,20.096666666666664
2024-03-11 13:52:10,19.8492,19.8599,10.1077,40.4853,40.5043,19.7848,19.8599,2832.66,493.806,1711.98,8.462591109400584,20.0,20.096296296296295
2024-03-11 13:52:11,19.8247,19.8665,10.1002,40.4945,40.5043,19.7837,19.8632,2832.99,483.956,1710.83,8.442148233813004,20.0,20.095925925925926
2024-03-11 13:52:12,19.8181,19.8632,10.1102,40.4925,40.5109,19.7944,19.8632,2831.34,493.806,1710.01,8.423697834576117,20.0,20.095555555555553
2024-03-11 13:52:13,19.8264,19.8599,10.1227,40.4672,40.5043,19.7994,19.8632,2833.64,480.016,1711.49,8.427340917385957,20.0,20.095185185185183
2024-03-11 13:52:14,19.8157,19.85,10.1098,40.4713,40.5109,19.8093,19.8632,2835.28,491.836,1710.67,8.425212966025441,20.0,20.094814814814814
2024-03-11 13:52:15,19.8159,19.8665,10.0912,40.4877,40.5109,19.7978,19.8599,2832.33,482.971,1707.55,8.426136256879728,20.0,20.09444444444444
2024-03-11 13:52:16,19.821,19.8632,10.1002,40.474,40.5076,19.8148,19.8632,2830.36,490.851,1710.34,8.436519144425139,20.0,20.094074074074072
2024-03-11 13:52:17,19.8147,19.8599,10.1171,40.4618,40.5076,19.8205,19.8566,2834.63,498.731,1709.69,8.413185679450605,20.0,20.093703703703703
2024-03-11 13:52:18,19.8058,19.8435,10.1059,40.465,40.5076,19.8171,19.8369,2832.0,489.866,1709.36,8.41355677546187,20.0,20.09333333333333
2024-03-11 13:52:19,19.8148,19.8435,10.1018,40.4619,40.5076,19.8343,19.8402,2833.97,487.896,1708.86,8.422455182042523,20.0,20.09296296296296
2024-03-11 13:52:20,19.8062,19.8402,10.089,40.4654,40.5076,19.8243,19.8402,2831.02,486.911,1708.37,8.423681030927359,20.0,20.09259259259259
2024-03-11 13:52:21,19.7873,19.8435,10.0912,40.4677,40.5043,19.8377,19.8402,2836.6,487.896,1708.21,8.404602567980017,20.0,20.09222222222222
2024-03-11 13:52:22,19.7808,19.8402,10.0841,40.4712,40.5011,19.8499,19.8468,2833.97,485.926,1707.39,8.401087899247717,20.0,20.09185185185185
2024-03-11 13:52:23,19.7809,19.8435,10.0979,40.4458,40.5142,19.8388,19.8435,2832.99,487.896,1706.57,8.385189357472825,20.0,20.09148148148148
2024-03-11 13:52:24,19.7924,19.8369,10.083,40.4389,40.5076,19.8451,19.8435,2834.63,488.881,1706.73,8.408839269938088,20.0,20.091111111111108
2024-03-11 13:52:25,19.7973,19.8435,10.0877,40.4225,40.5076,19.8449,19.8468,2829.7,494.791,1706.07,8.405760678091365,20.0,20.09074074074074
2024-03-11 13:52:26,19.8082,19.8435,10.0911,40.4204,40.5011,19.8506,19.8468,2832.66,486.911,1706.57,8.414718940978954,20.0,20.09037037037037
2024-03-11 13:52:27,19.7891,19.8402,10.0811,40.4228,40.5076,19.8688,19.8402,2831.67,492.821,1707.55,8.411666250042511,20.0,20.089999999999996
2024-03-11 13:52:28,19.7953,19.8402,10.0907,40.4191,40.5076,19.8674,19.8435,2830.69,492.821,1713.79,8.439448739690894,20.0,20.089629629629627
2024-03-11 13:52:29,19.7856,19.8468,10.0791,40.4133,40.5076,19.8748,19.8468,2831.34,488.881,1707.72,8.411203866807558,20.0,20.089259259259258
2024-03-11 13:52:30,19.7794,19.8402,10.0726,40.4174,40.5043,19.8854,19.8369,2834.3,485.926,1708.37,8.414665441794513,20.0,20.08888888888889
2024-03-11 13:52:31,19.7759,19.8369,10.0689,40.4011,40.5076,19.8871,19.8435,2836.93,487.896,1707.22,8.409174316883508,20.0,20.088518518518516
2024-03-11 13:52:32,19.7789,19.8402,10.073,40.417,40.5043,19.8725,19.8402,2837.58,487.896,1707.72,8.41068393456422,20.0,20.088148148148147
2024-03-11 13:52:33,19.7704,19.8369,10.066,40.4025,40.5043,19.8839,19.8402,2835.61,487.896,1706.73,8.40450901303758,20.0,20.087777777777777
2024-03-11 13:52:34,19.7677,19.8402,10.0656,40.4112,40.5011,19.8857,19.8402,2835.94,491.836,1707.72,8.407391030356324,20.0,20.087407407407404
2024-03-11 13:52:35,19.7716,19.8435,10.0652,40.4106,40.5043,19.8773,19.8402,2840.21,495.776,1709.03,8.41756941879025,20.0,20.087037037037035
2024-03-11 13:52:36,19.7561,19.8369,10.0565,40.4073,40.5011,19.8838,19.8402,2840.87,488.881,1709.36,8.41329655968309,20.0,20.086666666666666
2024-03-11 13:52:37,19.7568,19.8435,10.0622,40.4121,40.5076,19.8857,19.8468,2838.9,485.926,1709.03,8.40733624076939,20.0,20.086296296296293
2024-03-11 13:52:38,19.7564,19.8402,10.0573,40.4132,40.5109,19.8942,19.8435,2844.81,502.67,1708.21,8.40720297512351,20.0,20.085925925925924
2024-03-11 13:52:39,19.7598,19.8369,10.0596,40.4294,40.5142,19.8781,19.8369,2842.18,491.836,1708.7,8.410568337233176,20.0,20.085555555555555
2024-03-11 13:52:40,19.7593,19.8336,10.0641,40.4218,40.5076,19.8921,19.8468,2844.15,492.821,1705.75,8.391720067782307,20.0,20.085185185185182
2024-03-11 13:52:41,19.7539,19.8402,10.0572,40.4395,40.5142,19.8917,19.8435,2845.79,483.956,1710.51,8.416439631567604,20.0,20.084814814814813
2024-03-11 13:52:42,19.7486,19.8402,10.0465,40.4533,40.5109,19.8792,19.8435,2846.78,494.791,1710.67,8.421914373491939,20.0,20.084444444444443
2024-03-11 13:52:43,19.7475,19.8369,10.0565,40.4331,40.5043,19.8854,19.8369,2846.45,492.821,1712.31,8.42034376792836,20.0,20.08407407407407
2024-03-11 13:52:44,19.7635,19.8435,10.0492,40.457,40.4978,19.8784,19.8369,2851.04,490.851,1711.66,8.437384655896373,20.0,20.0837037037037
2024-03-11 13:52:45,19.7522,19.8435,10.041,40.4636,40.5109,19.8781,19.8468,2852.36,497.746,1710.83,8.430602080128004,20.0,20.083333333333332
2024-03-11 13:52:46,19.7333,19.8435,10.0385,40.4685,40.5076,19.8699,19.8435,2850.72,486.911,1710.67,8.415577603624957,20.0,20.08296296296296
2024-03-11 13:52:47,19.7443,19.8435,10.045,40.4741,40.5043,19.873,19.8435,2851.37,481.986,1710.18,8.417072175912763,20.0,20.08259259259259
2024-03-11 13:52:48,19.7219,19.8402,10.0292,40.4753,40.5109,19.8687,19.8402,2845.46,481.986,1711.49,8.417787783005126,20.0,20.08222222222222
2024-03-11 13:52:49,19.7442,19.8435,10.0366,40.4821,40.5043,19.8544,19.8435,2844.81,485.926,1712.15,8.433979070068325,20.0,20.081851851851848
2024-03-11 13:52:50,19.7399,19.8402,10.0275,40.4922,40.5043,19.8549,19.8435,2854.0,491.836,1711.98,8.437311491140198,20.0,20.08148148148148
2024-03-11 13:52:51,19.7394,19.8435,10.0388,40.4839,40.5076,19.8518,19.8402,2847.76,489.866,1711.82,8.426273064409003,20.0,20.08111111111111
2024-03-11 13:52:52,19.7514,19.8435,10.0437,40.5144,40.5011,19.8429,19.8468,2850.72,491.836,1711.0,8.428401040126303,20.0,20.08074074074074
2024-03-11 13:52:53,19.7438,19.8435,10.0326,40.5386,40.5109,19.8417,19.8435,2854.33,509.565,1710.51,8.429025188989995,20.0,20.080370370370368
2024-03-11 13:52:54,19.7503,19.8435,10.0315,40.5445,40.5043,19.832,19.8402,2856.95,484.941,1710.51,8.435621757018287,20.0,20.08
2024-03-11 13:52:55,19.7371,19.8435,10.0269,40.5668,40.5076,19.8103,19.8369,2849.07,493.806,1710.34,8.427319582359166,20.0,20.07962962962963
2024-03-11 13:52:56,19.7299,19.8369,10.0175,40.58,40.5076,19.7877,19.8435,2855.64,495.776,1709.36,8.424399099577927,20.0,20.079259259259256
2024-03-11 13:52:57,19.7358,19.8468,10.0103,40.5963,40.5076,19.7802,19.8402,2855.97,486.911,1710.34,8.440598195529853,20.0,20.078888888888887
2024-03-11 13:52:58,19.7467,19.8402,10.0207,40.6073,40.5076,19.7607,19.8402,2862.86,486.911,1709.85,8.438613842676467,20.0,20.078518518518518
2024-03-11 13:52:59,19.7273,19.8369,10.0257,40.6103,40.5109,19.756,19.8435,2862.21,488.881,1710.34,8.419855786720731,20.0,20.078148148148145
2024-03-11 13:53:00,19.7298,19.8402,10.0207,40.5963,40.5043,19.7366,19.8435,2861.55,484.941,1709.69,8.423162543346187,20.0,20.077777777777776
2024-03-11 13:53:01,19.7185,19.8402,10.0186,40.6068,40.5011,19.7271,19.8435,2861.22,495.776,1708.37,8.408683945158302,20.0,20.077407407407406
2024-03-11 13:53:02,19.7291,19.8435,10.02,40.6058,40.5043,19.7187,19.8435,2860.89,485.926,1705.75,8.403751269711325,20.0,20.077037037037034
2024-03-11 13:53:03,19.7226,19.8435,10.0218,40.6153,40.5109,19.7029,19.8402,2861.22,494.791,1706.89,8.402178829269479,20.0,20.076666666666664
2024-03-11 13:53:04,19.7253,19.8402,10.0121,40.5999,40.5076,19.6878,19.8435,2860.89,492.821,1705.75,8.407300041503328,20.0,20.076296296296295
2024-03-11 13:53:05,19.7216,19.8435,10.0246,40.6118,40.5043,19.6684,19.8402,2861.55,492.821,1714.28,8.435250606204251,20.0,20.075925925925922
2024-03-11 13:53:06,19.7341,19.8402,10.0107,40.6166,40.5011,19.6656,19.8402,2855.97,482.971,1705.58,8.41528991744517,20.0,20.075555555555553
2024-03-11 13:53:07,19.72,19.8402,10.0128,40.61,40.5076,19.6424,19.8402,2856.3,483.956,1705.09,8.39885571858103,20.0,20.075185185185184
2024-03-11 13:53:08,19.7129,19.8402,10.0011,40.6023,40.5043,19.6354,19.8435,2856.3,492.821,1705.25,8.40362422113639,20.0,20.07481481481481
2024-03-11 13:53:09,19.7194,19.8402,10.0092,40.6006,40.5076,19.6148,19.8402,2853.67,485.926,1718.22,8.466146528059426,20.0,20.074444444444442
2024-03-11 13:53:10,19.7115,19.8402,9.99256,40.5821,40.5109,19.6071,19.8468,2854.66,492.821,1705.58,8.411429930914542,20.0,20.074074074074073
2024-03-11 13:53:11,19.73,19.8435,10.0046,40.5865,40.5011,19.5937,19.8402,2854.33,493.806,1706.57,8.421906493562554,20.0,20.073703703703703
2024-03-11 13:53:12,19.7309,19.8435,10.0067,40.561,40.5043,19.5995,19.8435,2850.72,495.776,1708.21,8.428959714890656,20.0,20.07333333333333
2024-03-11 13:53:13,19.7437,19.8402,9.99825,40.5751,40.5109,19.5947,19.8468,2849.73,489.866,1708.7,8.449802396042264,20.0,20.07296296296296
2024-03-11 13:53:14,19.7326,19.8435,9.98479,40.55,40.5076,19.5887,19.8402,2850.72,490.851,1709.52,8.455904653243296,20.0,20.072592592592592
2024-03-11 13:53:15,19.7528,19.8435,9.9854,40.5426,40.5076,19.6046,19.8303,2845.46,489.866,1709.52,8.47289833409644,20.0,20.07222222222222
2024-03-11 13:53:16,19.7474,19.8435,10.0013,40.5281,40.5109,19.5883,19.8435,2848.09,493.806,1709.52,8.45442128447051,20.0,20.07185185185185
2024-03-11 13:53:17,19.7429,19.8402,9.9913,40.5208,40.5011,19.6013,19.8369,2845.46,481.001,1709.52,8.459192353622738,20.0,20.07148148148148
2024-03-11 13:53:18,19.7356,19.8205,10.0007,40.4981,40.5043,19.5825,19.8238,2846.45,489.866,1710.01,8.447126160118572,20.0,20.071111111111108
2024-03-11 13:53:19,19.7252,19.8435,9.99382,40.4843,40.5043,19.5883,19.8205,2845.13,491.836,1709.69,8.44249163270213,20.0,20.07074074074074
2024-03-11 13:53:20,19.7369,19.8172,9.99748,40.4796,40.5043,19.6076,19.827,2844.48,491.836,1708.21,8.442152447131939,20.0,20.07037037037037
2024-03-11 13:53:21,19.7422,19.8238,9.98497,40.4685,40.5076,19.5984,19.8205,2844.81,496.761,1717.07,8.501457315254408,20.0,20.069999999999997
2024-03-11 13:53:22,19.7389,19.8205,9.99382,40.4706,40.5076,19.6113,19.8238,2841.19,487.896,1706.4,8.438108140888382,20.0,20.069629629629627
2024-03-11 13:53:23,19.7466,19.827,9.98658,40.4327,40.5011,19.6029,19.8172,2844.81,492.821,1708.37,8.460800985414693,20.0,20.06925925925926
2024-03-11 13:53:24,19.7385,19.8205,9.98329,40.4232,40.5043,19.6075,19.8205,2844.48,485.926,1708.7,8.458264814030683,20.0,20.068888888888885
2024-03-11 13:53:25,19.7394,19.827,9.97694,40.4233,40.5043,19.623,19.8238,2842.84,492.821,1709.36,8.467820439197881,20.0,20.068518518518516
2024-03-11 13:53:26,19.7534,19.8238,9.99472,40.405,40.5011,19.6237,19.8238,2841.85,491.836,1710.18,8.468602260125628,20.0,20.068148148148147
2024-03-11 13:53:27,19.7649,19.8238,10.0065,40.4035,40.5011,19.6456,19.8238,2839.22,487.896,1708.7,8.461030706795352,20.0,20.067777777777774
2024-03-11 13:53:28,19.763,19.8205,10.0048,40.4058,40.5109,19.6431,19.8238,2834.3,485.926,1707.72,8.456004695109627,20.0,20.067407407407405
2024-03-11 13:53:29,19.762,19.827,10.0002,40.3956,40.4846,19.6513,19.8205,2833.64,487.896,1712.64,8.483495316314189,20.0,20.067037037037036
2024-03-11 13:53:30,19.7797,19.8205,9.99396,40.405,40.5109,19.6573,19.8238,2832.0,507.595,1716.42,8.523070382276982,20.0,20.066666666666666
2024-03-11 13:53:31,19.7747,19.8172,9.99357,40.4061,40.5011,19.6588,19.8172,2836.6,488.881,1710.51,8.489722294545038,20.0,20.066296296296294
2024-03-11 13:53:32,19.7793,19.8238,9.9952,40.4069,40.5142,19.6591,19.8172,2833.97,488.881,1710.67,8.493094528162198,20.0,20.065925925925924
2024-03-11 13:53:33,19.7689,19.8172,9.99007,40.4067,40.5076,19.6757,19.8238,2841.85,483.956,1710.01,8.485244913491897,20.0,20.065555555555555
2024-03-11 13:53:34,19.7876,19.8238,10.0067,40.4137,40.5011,19.6832,19.8172,2834.63,483.956,1710.18,8.487884821109285,20.0,20.065185185185182
2024-03-11 13:53:35,19.7823,19.8238,9.99827,40.404,40.5076,19.69,19.8238,2844.48,498.731,1710.01,8.48975703544822,20.0,20.064814814814813
2024-03-11 13:53:36,19.7809,19.827,9.9928,40.4214,40.5076,19.6933,19.827,2838.24,488.881,1711.33,8.499844823063283,20.0,20.064444444444444
2024-03-11 13:53:37,19.7855,19.8172,9.99585,40.4209,40.5109,19.6925,19.8205,2845.79,489.866,1708.37,8.486486745607575,20.0,20.06407407407407
2024-03-11 13:53:38,19.7836,19.827,9.99585,40.4381,40.5142,19.7122,19.8238,2850.39,488.881,1711.82,8.501974536231694,20.0,20.063703703703702
2024-03-11 13:53:39,19.7837,19.8336,9.9981,40.4418,40.5076,19.7117,19.8205,2851.7,486.911,1711.0,8.496035231647033,20.0,20.063333333333333
2024-03-11 13:53:40,19.7935,19.8205,10.0,40.4644,40.5043,19.7169,19.8205,2843.82,485.926,1709.52,8.495539225891577,20.0,20.06296296296296
2024-03-11 13:53:41,19.795,19.8205,9.99662,40.4698,40.5011,19.7123,19.8238,2852.03,485.926,1703.45,8.469592286862522,20.0,20.06259259259259
2024-03-11 13:53:42,19.7995,19.8205,10.004,40.4661,40.4814,19.7405,19.8205,2843.82,492.821,1708.86,8.493993589591005,20.0,20.06222222222222
2024-03-11 13:53:43,19.7977,19.8205,9.99276,40.4856,40.5043,19.7352,19.8205,2850.72,488.881,1708.7,8.501383261424614,20.0,20.06185185185185
2024-03-11 13:53:44,19.7969,19.827,9.99904,40.4799,40.5076,19.726,19.8205,2854.66,489.866,1708.86,8.496040021613007,20.0,20.06148148148148
2024-03-11 13:53:45,19.8021,19.8238,10.0013,40.49,40.5109,19.748,19.8238,2851.04,488.881,1708.7,8.49779367018773,20.0,20.06111111111111
2024-03-11 13:53:46,19.7927,19.8172,9.98153,40.5175,40.5043,19.7456,19.8238,2854.98,490.851,1707.39,8.500263137403678,20.0,20.060740740740737
2024-03-11 13:53:47,19.7966,19.8238,9.99663,40.5069,40.5011,19.7538,19.8238,2856.3,484.941,1704.76,8.477481069029096,20.0,20.060370370370368
2024-03-11 13:53:48,19.7954,19.8172,9.99848,40.516,40.5109,19.7487,19.827,2854.0,492.821,1704.76,8.47484266123187,20.0,20.06
2024-03-11 13:53:49,19.7955,19.8205,10.0028,40.5136,40.5076,19.7645,19.8205,2858.59,490.851,1705.75,8.476111592104528,20.0,20.059629629629626
2024-03-11 13:53:50,19.7907,19.8205,9.99275,40.5362,40.5076,19.7794,19.827,2857.94,490.851,1705.58,8.479810544319049,20.0,20.059259259259257
2024-03-11 13:53:51,19.7895,19.8238,9.99481,40.5252,40.5076,19.7797,19.8172,2858.59,487.896,1705.09,8.474553745490812,20.0,20.058888888888887
2024-03-11 13:53:52,19.795,19.8205,9.98696,40.5436,40.5011,19.7829,19.8238,2856.95,493.806,1704.76,8.48446203654502,20.0,20.058518518518518
2024-03-11 13:53:53,19.7913,19.827,9.99355,40.5387,40.5011,19.7848,19.827,2859.25,486.911,1704.1,8.472279330097447,20.0,20.058148148148145
2024-03-11 13:53:54,19.7927,19.8238,9.99927,40.5449,40.5076,19.7799,19.8205,2857.61,491.836,1704.27,8.4693885702637,20.0,20.057777777777776
2024-03-11 13:53:55,19.8107,19.8205,10.0035,40.5726,40.5043,19.7782,19.8205,2855.97,482.971,1703.78,8.478858424665205,20.0,20.057407407407407
2024-03-11 13:53:56,19.8043,19.8205,9.99758,40.5723,40.5076,19.7846,19.8205,2858.59,494.791,1704.6,8.482523967481134,20.0,20.057037037037034
2024-03-11 13:53:57,19.811,19.8205,9.99662,40.5875,40.5076,19.7886,19.8205,2855.31,487.896,1704.6,8.48914964187491,20.0,20.056666666666665
2024-03-11 13:53:58,19.8136,19.8238,9.99389,40.5901,40.5043,19.7943,19.8238,2858.92,492.821,1696.88,8.455292360859609,20.0,20.056296296296296
2024-03-11 13:53:59,19.8397,19.8205,9.99339,40.6075,40.5109,19.7992,19.8238,2858.59,491.836,1704.1,8.514269979406677,20.0,20.055925925925923
2024-03-11 13:54:00,19.8366,19.8205,10.0042,40.5943,40.5043,19.7979,19.8205,2852.36,485.926,1703.78,8.500645196863346,20.0,20.055555555555554
2024-03-11 13:54:01,19.8346,19.8205,10.0026,40.5981,40.5043,19.8101,19.8205,2851.7,492.821,1704.76,8.505188676158609,20.0,20.05537037037037
2024-03-11 13:54:02,19.8239,19.8205,10.0092,40.5912,40.5043,19.7983,19.8205,2853.34,486.911,1703.94,8.486139431719474,20.0,20.055185185185184
2024-03-11 13:54:03,19.8345,19.8205,10.0034,40.59,40.5208,19.8093,19.8172,2851.37,491.836,1704.76,8.504410129595495,20.0,20.055
2024-03-11 13:54:04,19.8263,19.8336,9.9925,40.5922,40.5011,19.7974,19.8238,2851.37,496.761,1704.27,8.504300671190709,20.0,20.05481481481481
2024-03-11 13:54:05,19.8184,19.8238,10.0021,40.5858,40.5109,19.7952,19.827,2851.04,493.806,1704.43,8.489963595600926,20.0,20.054629629629627
2024-03-11 13:54:06,19.8321,19.8238,10.0137,40.5875,40.5076,19.7854,19.8238,2850.06,489.866,1704.6,8.492626823475815,20.0,20.054444444444442
2024-03-11 13:54:07,19.8214,19.8205,10.0024,40.5974,40.5043,19.7876,19.8238,2849.07,492.821,1705.58,8.498028642182167,20.0,20.054259259259258
2024-03-11 13:54:08,19.8283,19.8238,10.0129,40.5782,40.5043,19.78,19.8205,2846.78,485.926,1712.8,8.530873318425526,20.0,20.054074074074073
2024-03-11 13:54:09,19.8256,19.8238,10.0081,40.5734,40.5043,19.7856,19.8205,2844.15,493.806,1706.4,8.5008154548933,20.0,20.05388888888889
2024-03-11 13:54:10,19.8418,19.8238,10.026,40.5921,40.5043,19.7713,19.8238,2845.46,483.956,1706.89,8.501784074750882,20.0,20.0537037037037
2024-03-11 13:54:11,19.8287,19.827,10.0124,40.5857,40.5011,19.7678,19.8172,2843.49,491.836,1708.04,8.507945424470478,20.0,20.053518518518516
2024-03-11 13:54:12,19.8393,19.827,10.0199,40.5835,40.5109,19.7657,19.8238,2845.46,481.001,1708.37,8.512276531828936,20.0,20.05333333333333
2024-03-11 13:54:13,19.8435,19.827,10.0114,40.5769,40.5109,19.7608,19.8238,2842.18,481.001,1708.86,8.52573062857615,20.0,20.053148148148146
2024-03-11 13:54:14,19.8392,19.8238,10.0156,40.583,40.5076,19.7481,19.8238,2845.79,479.031,1708.21,8.515119871578117,20.0,20.05296296296296
2024-03-11 13:54:15,19.8344,19.8238,10.0079,40.5851,40.5109,19.7504,19.827,2839.88,489.866,1704.1,8.497139938986248,20.0,20.052777777777777
2024-03-11 13:54:16,19.8365,19.827,10.0249,40.5718,40.5043,19.7397,19.827,2842.84,486.911,1708.54,8.506361224265367,20.0,20.05259259259259
2024-03-11 13:54:17,19.8433,19.8205,10.0176,40.5637,40.5043,19.7342,19.8205,2837.91,489.866,1703.45,8.493207339685245,20.0,20.052407407407404
2024-03-11 13:54:18,19.8407,19.8041,10.0237,40.546,40.5142,19.7238,19.8008,2841.19,490.851,1707.88,8.507755090355378,20.0,20.05222222222222
2024-03-11 13:54:19,19.848,19.7975,10.0225,40.5482,40.5043,19.7197,19.8041,2835.28,482.971,1707.06,8.511033144024694,20.0,20.052037037037035
2024-03-11 13:54:20,19.8584,19.7942,10.0212,40.5317,40.5043,19.7102,19.7942,2829.7,481.986,1706.89,8.520319311736106,20.0,20.05185185185185
2024-03-11 13:54:21,19.8735,19.7942,10.0275,40.5094,40.5175,19.6984,19.7942,2837.58,490.851,1706.57,8.526342498572493,20.0,20.051666666666666
2024-03-11 13:54:22,19.8768,19.7975,10.0269,40.493,40.5043,19.6952,19.8008,2838.57,486.911,1706.07,8.527220699424506,20.0,20.05148148148148
2024-03-11 13:54:23,19.8758,19.7975,10.036,40.4735,40.5076,19.7028,19.7975,2833.97,489.866,1705.91,8.517678076521383,20.0,20.051296296296293
2024-03-11 13:54:24,19.8728,19.7942,10.0348,40.4785,40.5076,19.7097,19.7975,2835.94,489.866,1706.73,8.520213477418881,20.0,20.05111111111111
2024-03-11 13:54:25,19.8728,19.8008,10.0397,40.4722,40.5076,19.6947,19.8041,2833.97,489.866,1705.42,8.509433396067879,20.0,20.050925925925924
2024-03-11 13:54:26,19.8725,19.8008,10.0259,40.4481,40.5076,19.6983,19.8008,2836.27,489.866,1705.58,8.521915554344726,20.0,20.05074074074074
2024-03-11 13:54:27,19.8764,19.7975,10.0401,40.4333,40.5043,19.6862,19.7975,2832.66,485.926,1705.75,8.513849750673229,20.0,20.050555555555555
2024-03-11 13:54:28,19.8842,19.7942,10.0341,40.4235,40.5043,19.6813,19.8008,2832.66,487.896,1711.0,8.55203530036447,20.0,20.05037037037037
2024-03-11 13:54:29,19.8784,19.8106,10.0325,40.4206,40.5076,19.6865,19.7975,2829.7,487.896,1705.91,8.522958451759369,20.0,20.050185185185182
2024-03-11 13:54:30,19.8676,19.8008,10.0311,40.3956,40.5076,19.677,19.7942,2832.33,489.866,1705.42,8.512375710652961,20.0,20.049999999999997
2024-03-11 13:54:31,19.8771,19.8008,10.0418,40.3949,40.5011,19.6697,19.7942,2830.03,487.896,1704.27,8.505597875832526,20.0,20.049814814814813
2024-03-11 13:54:32,19.8719,19.7942,10.0384,40.3881,40.4945,19.6657,19.7942,2831.02,488.881,1704.27,8.504041230262334,20.0,20.049629629629628
2024-03-11 13:54:33,19.8934,19.8008,10.0489,40.3679,40.4978,19.6657,19.8008,2824.12,492.821,1704.76,8.516001822868535,20.0,20.049444444444443
2024-03-11 13:54:34,19.8851,19.7975,10.0311,40.3658,40.5043,19.6743,19.8008,2826.75,489.866,1703.94,8.520119612434796,20.0,20.04925925925926
2024-03-11 13:54:35,19.886,19.7975,10.058,40.3588,40.5076,19.67,19.8008,2827.08,493.806,1702.46,8.490258247315577,20.0,20.049074074074074
2024-03-11 13:54:36,19.9011,19.7942,10.0483,40.3487,40.5076,19.6585,19.7975,2831.67,494.791,1703.61,8.517432169342559,20.0,20.048888888888886
2024-03-11 13:54:37,19.8896,19.8106,10.0413,40.3566,40.5043,19.6663,19.7942,2830.36,487.896,1701.48,8.502897698705398,20.0,20.0487037037037
2024-03-11 13:54:38,19.8756,19.8008,10.0459,40.3583,40.5043,19.6687,19.7975,2832.66,492.821,1701.15,8.485192681723243,20.0,20.048518518518517
2024-03-11 13:54:39,19.8867,19.7942,10.0414,40.3567,40.5076,19.6694,19.8008,2834.63,490.851,1701.64,8.501106869691881,20.0,20.048333333333332
2024-03-11 13:54:40,19.8946,19.7975,10.052,40.3577,40.5076,19.6724,19.8172,2829.37,487.896,1702.79,8.504519135369911,20.0,20.048148148148147
2024-03-11 13:54:41,19.8901,19.7975,10.0485,40.3557,40.5011,19.6748,19.7942,2832.99,484.941,1702.63,8.502856050622176,20.0,20.047962962962963
2024-03-11 13:54:42,19.8946,19.8008,10.0367,40.3634,40.5142,19.6736,19.7909,2832.33,496.761,1701.97,8.513637307695786,20.0,20.047777777777775
2024-03-11 13:54:43,19.8876,19.8008,10.0499,40.3671,40.5076,19.6793,19.7942,2836.27,483.956,1701.48,8.493745792731142,20.0,20.04759259259259
2024-03-11 13:54:44,19.9017,19.7975,10.0487,40.3549,40.5011,19.6899,19.8041,2837.25,492.821,1702.3,8.511055405116991,20.0,20.047407407407405
2024-03-11 13:54:45,19.8857,19.7942,10.057,40.3704,40.5076,19.6991,19.7975,2836.27,486.911,1703.12,8.494154655976885,20.0,20.04722222222222
2024-03-11 13:54:46,19.8818,19.8041,10.0513,40.3692,40.5076,19.6876,19.7975,2836.27,493.806,1703.78,8.49900254340396,20.0,20.047037037037036
2024-03-11 13:54:47,19.8817,19.8041,10.0512,40.3744,40.5109,19.699,19.7942,2837.91,489.866,1704.27,8.501446820978693,20.0,20.04685185185185
2024-03-11 13:54:48,19.88,19.7975,10.0511,40.4023,40.5076,19.7024,19.8008,2841.52,493.806,1709.03,8.523803682142455,20.0,20.046666666666663
2024-03-11 13:54:49,19.8824,19.7942,10.0571,40.4112,40.5043,19.7113,19.7909,2841.19,486.911,1701.81,8.484685064882443,20.0,20.04648148148148
2024-03-11 13:54:50,19.8769,19.7975,10.0555,40.4178,40.5109,19.7189,19.7942,2841.85,487.896,1700.82,8.476383334227316,20.0,20.046296296296294
2024-03-11 13:54:51,19.8674,19.7942,10.0491,40.4347,40.5076,19.7111,19.7975,2834.63,490.851,1700.82,8.473707871631746,20.0,20.04611111111111
2024-03-11 13:54:52,19.8607,19.7975,10.0507,40.4297,40.5076,19.7144,19.7942,2842.18,483.956,1717.73,8.550721149992592,20.0,20.045925925925925
2024-03-11 13:54:53,19.8687,19.7975,10.0669,40.465,40.5076,19.7264,19.7876,2840.54,489.866,1702.79,8.469265809955573,20.0,20.04574074074074
2024-03-11 13:54:54,19.8675,19.7975,10.0603,40.4872,40.5076,19.7278,19.8008,2837.91,481.986,1703.45,8.477216180196947,20.0,20.045555555555556
2024-03-11 13:54:55,19.8625,19.7975,10.0618,40.4826,40.5043,19.7316,19.8008,2842.18,485.926,1703.61,8.47239337671277,20.0,20.045370370370367
2024-03-11 13:54:56,19.858,19.8008,10.0605,40.492,40.5076,19.7315,19.7975,2840.54,483.956,1703.28,8.467986458334277,20.0,20.045185185185183
2024-03-11 13:54:57,19.8702,19.7975,10.061,40.5061,40.5043,19.7417,19.7975,2840.54,487.896,1698.85,8.456048393222776,20.0,20.044999999999998
2024-03-11 13:54:58,19.8682,19.8041,10.0634,40.5033,40.5076,19.7399,19.8041,2838.9,483.956,1703.28,8.474295853705117,20.0,20.044814814814814
2024-03-11 13:54:59,19.8473,19.8008,10.0618,40.5147,40.5011,19.7264,19.7975,2840.21,490.851,1704.27,8.462530681723916,20.0,20.04462962962963
2024-03-11 13:55:00,19.8547,19.8008,10.0532,40.5331,40.5011,19.7635,19.8008,2846.12,487.896,1704.76,8.47880459818639,20.0,20.044444444444444
2024-03-11 13:55:01,19.8391,19.8008,10.0702,40.5377,40.5076,19.7724,19.8008,2839.55,495.776,1704.27,8.448174950354378,20.0,20.044259259259256
2024-03-11 13:55:02,19.8503,19.7975,10.0658,40.5514,40.5043,19.7615,19.7975,2844.15,491.836,1704.1,8.460821832087815,20.0,20.04407407407407
2024-03-11 13:55:03,19.842,19.8008,10.0557,40.5672,40.5175,19.7539,19.7942,2840.54,493.806,1704.43,8.464017067085297,20.0,20.043888888888887
2024-03-11 13:55:04,19.8448,19.8008,10.0605,40.5849,40.5076,19.7669,19.8041,2846.12,489.866,1703.45,8.457421717911432,20.0,20.043703703703702
2024-03-11 13:55:05,19.8542,19.8041,10.0703,40.5873,40.5076,19.7675,19.8008,2847.1,488.881,1701.64,8.448089901006407,20.0,20.043518518518518
2024-03-11 13:55:06,19.8644,19.7975,10.0649,40.5868,40.5011,19.7716,19.7975,2840.21,488.881,1704.27,8.474637925047622,20.0,20.043333333333333
2024-03-11 13:55:07,19.8719,19.7975,10.0744,40.5799,40.5076,19.7801,19.7942,2844.81,487.896,1698.52,8.44432175520755,20.0,20.04314814814815
2024-03-11 13:55:08,19.8717,19.8008,10.0715,40.5904,40.5076,19.7902,19.8008,2844.81,490.851,1706.73,8.487476735251121,20.0,20.04296296296296
2024-03-11 13:55:09,19.8665,19.8008,10.0656,40.5925,40.5076,19.7916,19.8008,2842.84,493.806,1707.88,8.493802268010995,20.0,20.042777777777776
2024-03-11 13:55:10,19.8792,19.8008,10.0763,40.5897,40.5043,19.7982,19.8041,2828.72,482.971,1708.7,8.499614477336877,20.0,20.04259259259259
2024-03-11 13:55:11,19.8722,19.7975,10.0732,40.5928,40.5076,19.8028,19.8008,2842.18,493.806,1710.34,8.504387611742034,20.0,20.042407407407406
2024-03-11 13:55:12,19.8863,19.8008,10.0609,40.5837,40.5109,19.8093,19.7975,2844.81,490.851,1710.18,8.526502011198062,20.0,20.04222222222222
2024-03-11 13:55:13,19.8883,19.7975,10.0686,40.577,40.5043,19.8058,19.7975,2837.25,490.851,1710.51,8.523199877288604,20.0,20.042037037037037
2024-03-11 13:55:14,19.8924,19.7975,10.0734,40.5894,40.5109,19.8183,19.7975,2840.21,484.941,1710.34,8.521745276017446,20.0,20.04185185185185
2024-03-11 13:55:15,19.9035,19.8008,10.0926,40.5763,40.5076,19.8114,19.8008,2839.55,486.911,1708.7,8.506550885524112,20.0,20.041666666666664
2024-03-11 13:55:16,19.8829,19.8008,10.0691,40.5541,40.5043,19.8123,19.7942,2832.99,496.761,1708.86,8.509862109083583,20.0,20.04148148148148
2024-03-11 13:55:17,19.8937,19.8041,10.0804,40.5479,40.5109,19.8142,19.8008,2836.6,488.881,1709.19,8.511071808908433,20.0,20.041296296296295
2024-03-11 13:55:18,19.8927,19.7811,10.0848,40.5402,40.5043,19.8315,19.7778,2828.39,486.911,1708.86,8.504746029028603,20.0,20.04111111111111
2024-03-11 13:55:19,19.8949,19.7778,10.0869,40.5305,40.5076,19.8314,19.7843,2833.31,493.806,1706.89,8.49502824070953,20.0,20.040925925925926
2024-03-11 13:55:20,19.8922,19.7811,10.0638,40.5347,40.5043,19.8264,19.7745,2830.36,494.791,1704.92,8.50287245086158,20.0,20.040740740740738
2024-03-11 13:55:21,19.8893,19.7843,10.0882,40.5325,40.5076,19.8334,19.7778,2827.4,487.896,1702.3,8.46622400599737,20.0,20.040555555555553
2024-03-11 13:55:22,19.887,19.7811,10.0818,40.5269,40.5109,19.8373,19.7811,2826.75,483.956,1703.78,8.47712931576059,20.0,20.04037037037037
2024-03-11 13:55:23,19.8855,19.7843,10.0872,40.5166,40.5043,19.8329,19.7778,2831.02,485.926,1703.78,8.471163890039678,20.0,20.040185185185184
2024-03-11 13:55:24,19.8844,19.7778,10.087,40.4948,40.4945,19.839,19.7811,2826.42,481.001,1704.43,8.473617282636079,20.0,20.04
2024-03-11 13:55:25,19.8736,19.7843,10.0793,40.4772,40.5011,19.8336,19.7778,2825.76,499.716,1705.09,8.474216310006817,20.0,20.039814814814815
2024-03-11 13:55:26,19.8737,19.7811,10.0784,40.4596,40.5076,19.8474,19.7778,2824.45,487.896,1712.8,8.51340377528919,20.0,20.03962962962963
2024-03-11 13:55:27,19.8691,19.7811,10.0862,40.4314,40.5076,19.8544,19.7811,2824.78,485.926,1704.6,8.461920369039925,20.0,20.03944444444444
2024-03-11 13:55:28,19.8709,19.7811,10.0838,40.4074,40.5109,19.8541,19.7778,2822.15,486.911,1704.92,8.467142461013735,20.0,20.039259259259257
2024-03-11 13:55:29,19.856,19.7778,10.0868,40.3813,40.5109,19.852,19.7778,2820.84,490.851,1704.43,8.449227545831382,20.0,20.039074074074072
2024-03-11 13:55:30,19.8615,19.7843,10.0853,40.3633,40.5011,19.8551,19.7778,2821.17,480.016,1706.4,8.465054448701588,20.0,20.038888888888888
2024-03-11 13:55:31,19.8509,19.7811,10.0846,40.3364,40.5076,19.8415,19.7778,2821.82,496.761,1705.91,8.454053883080014,20.0,20.038703703703703
2024-03-11 13:55:32,19.8672,19.7778,10.0834,40.3218,40.5043,19.8557,19.7811,2825.11,488.881,1702.79,8.453712872272783,20.0,20.03851851851852
2024-03-11 13:55:33,19.8595,19.7811,10.0747,40.3106,40.5109,19.8555,19.7843,2818.21,480.016,1706.07,8.470862556952754,20.0,20.03833333333333
2024-03-11 13:55:34,19.8514,19.7778,10.0781,40.3097,40.5043,19.8499,19.7843,2819.2,473.121,1705.75,8.459319842649657,20.0,20.038148148148146
2024-03-11 13:55:35,19.8509,19.7811,10.0766,40.3088,40.5011,19.8535,19.7745,2817.23,508.58,1705.42,8.458548661478703,20.0,20.03796296296296
2024-03-11 13:55:36,19.8483,19.7778,10.0851,40.2842,40.4846,19.8305,19.7811,2820.18,487.896,1705.42,8.44894286974503,20.0,20.037777777777777
2024-03-11 13:55:37,19.8413,19.7975,10.0845,40.2999,40.5011,19.8273,19.7876,2819.2,497.746,1705.25,8.442562738193088,20.0,20.037592592592592
2024-03-11 13:55:38,19.8584,19.7843,10.0869,40.277,40.5011,19.8134,19.7778,2821.49,494.791,1703.78,8.447993830717843,20.0,20.037407407407407
2024-03-11 13:55:39,19.8451,19.7778,10.0721,40.2843,40.5043,19.8015,19.7811,2821.82,486.911,1704.1,8.450877588532286,20.0,20.03722222222222
2024-03-11 13:55:40,19.8442,19.7843,10.0764,40.2829,40.4978,19.7986,19.7843,2824.12,486.911,1709.85,8.47488096776632,20.0,20.037037037037035
2024-03-11 13:55:41,19.844,19.7778,10.0915,40.2957,40.5109,19.7898,19.7843,2822.48,491.836,1705.25,8.43884194656322,20.0,20.03685185185185
2024-03-11 13:55:42,19.8451,19.7778,10.0898,40.288,40.5011,19.7821,19.7778,2823.46,483.956,1704.1,8.435572100625091,20.0,20.036666666666665
2024-03-11 13:55:43,19.8469,19.7778,10.0874,40.288,40.5076,19.7743,19.7811,2823.46,488.881,1705.42,8.44574093916714,20.0,20.03648148148148
2024-03-11 13:55:44,19.836,19.7843,10.0732,40.301,40.5011,19.7649,19.7811,2829.7,492.821,1706.73,8.4550864136354,20.0,20.036296296296296
2024-03-11 13:55:45,19.8314,19.7811,10.073,40.3053,40.5208,19.7397,19.7811,2821.17,480.016,1704.92,8.442313146034724,20.0,20.03611111111111
2024-03-11 13:55:46,19.8319,19.7778,10.0747,40.3054,40.5142,19.7422,19.7811,2831.67,494.791,1704.92,8.44127498652341,20.0,20.035925925925923
2024-03-11 13:55:47,19.8266,19.7811,10.0809,40.3063,40.5043,19.7357,19.7712,2836.93,484.941,1700.82,8.411050263748466,20.0,20.03574074074074
2024-03-11 13:55:48,19.8333,19.7778,10.0707,40.3067,40.5076,19.7236,19.7778,2837.25,489.866,1705.58,8.449216256458659,20.0,20.035555555555554
2024-03-11 13:55:49,19.839,19.7778,10.0864,40.3131,40.5076,19.7132,19.7843,2832.66,489.866,1705.25,8.43892847660112,20.0,20.03537037037037
2024-03-11 13:55:50,19.8499,19.7843,10.0872,40.3254,40.5109,19.7079,19.7745,2839.22,499.716,1704.1,8.441971005173869,20.0,20.035185185185185
2024-03-11 13:55:51,19.8491,19.7811,10.0729,40.3417,40.5043,19.6938,19.7843,2834.63,486.911,1704.1,8.453644682391218,20.0,20.035
2024-03-11 13:55:52,19.8482,19.7811,10.0883,40.3628,40.5109,19.689,19.7778,2836.27,488.881,1702.95,8.43385442672652,20.0,20.034814814814812
2024-03-11 13:55:53,19.8478,19.7811,10.0803,40.3606,40.5011,19.6838,19.7778,2841.85,499.716,1703.94,8.445328629435444,20.0,20.034629629629627
2024-03-11 13:55:54,19.844,19.7811,10.0809,40.3735,40.5043,19.6835,19.7778,2842.84,491.836,1702.46,8.43419213414395,20.0,20.034444444444443
2024-03-11 13:55:55,19.8326,19.7745,10.0697,40.3944,40.5043,19.6726,19.7778,2842.84,484.941,1703.28,8.438081652877944,20.0,20.034259259259258
2024-03-11 13:55:56,19.8363,19.7811,10.0707,40.4148,40.5011,19.6653,19.7811,2845.46,497.746,1702.79,8.437987124171295,20.0,20.034074074074073
2024-03-11 13:55:57,19.828,19.7811,10.0799,40.4211,40.5109,19.6696,19.7745,2845.46,493.806,1697.21,8.39526469181575,20.0,20.03388888888889
2024-03-11 13:55:58,19.8272,19.7843,10.0774,40.4243,40.4978,19.6668,19.7811,2841.85,485.926,1705.42,8.437346688733218,20.0,20.033703703703704
2024-03-11 13:55:59,19.8279,19.7811,10.0685,40.4314,40.5109,19.6701,19.7778,2847.76,488.881,1706.89,8.452934197836514,20.0,20.033518518518516
2024-03-11 13:56:00,19.8256,19.7745,10.0744,40.4585,40.5043,19.6675,19.7843,2843.16,489.866,1708.37,8.453155072323183,20.0,20.03333333333333
2024-03-11 13:56:01,19.8135,19.7778,10.0594,40.4659,40.5076,19.6601,19.7745,2844.15,490.851,1701.81,8.423199962481533,20.0,20.033148148148147
2024-03-11 13:56:02,19.8262,19.7811,10.0707,40.4836,40.5076,19.6754,19.7778,2849.07,494.791,1708.7,8.458516258827483,20.0,20.032962962962962
2024-03-11 13:56:03,19.8173,19.7811,10.073,40.4915,40.5076,19.6664,19.7811,2848.09,493.806,1707.22,8.441487307716896,20.0,20.032777777777778
2024-03-11 13:56:04,19.8148,19.7778,10.0773,40.4999,40.5076,19.6648,19.7778,2849.4,491.836,1706.24,8.430754159872796,20.0,20.032592592592593
2024-03-11 13:56:05,19.8003,19.7745,10.0594,40.5281,40.5043,19.6693,19.7843,2848.09,482.971,1698.19,8.393907901836291,20.0,20.032407407407405
2024-03-11 13:56:06,19.805,19.7811,10.0717,40.5326,40.5043,19.6786,19.7778,2855.31,496.761,1704.27,8.41738796018838,20.0,20.03222222222222
2024-03-11 13:56:07,19.7921,19.7811,10.0678,40.5445,40.5076,19.6717,19.7778,3.82772,484.941,1704.43,0.0,20.0,20.032037037037036
2024-03-11 13:56:08,19.7964,19.7811,10.0689,40.5757,40.5076,19.6708,19.7778,0.872818,467.212,1703.61,0.0,20.0,20.03185185185185
2024-03-11 13:56:09,19.7743,19.7843,10.0933,40.5826,40.4978,19.6872,19.7843,0.216172,405.159,1702.79,0.0,20.0,20.031666666666666
2024-03-11 13:56:10,19.7583,19.7811,10.114,40.6024,40.5142,19.6868,19.7811,-0.768796,321.436,1701.48,0.0,20.0,20.03148148148148
2024-03-11 13:56:11,19.7613,19.7843,10.1728,40.616,40.5076,19.6881,19.7811,-1.09712,257.413,1698.36,0.0,20.0,20.031296296296293
2024-03-11 13:56:12,19.7441,19.7811,10.2263,40.614,40.5043,19.7048,19.7778,-1.42544,194.375,1691.46,0.0,20.0,20.03111111111111
2024-03-11 13:56:13,19.7446,19.7811,10.2945,40.6157,40.5043,19.6891,19.7778,-0.768796,148.082,1667.66,0.0,20.0,20.030925925925924
2024-03-11 13:56:14,19.7669,19.7843,10.3695,40.6175,40.5109,19.7161,19.7745,0.872818,123.458,1637.13,0.0,20.0,20.03074074074074
2024-03-11 13:56:15,19.7698,19.8008,10.4311,40.608,40.4846,19.7036,19.7745,0.216172,107.698,1593.46,0.0,20.0,20.030555555555555
2024-03-11 13:56:16,19.7852,19.7843,10.4959,40.5995,40.5043,19.7062,19.7778,0.216172,110.653,1535.18,0.0,20.0,20.03037037037037
2024-03-11 13:56:17,19.7961,19.7778,10.5594,40.5702,40.5076,19.7124,19.7843,0.544495,101.788,1465.58,0.0,20.0,20.030185185185186
