TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 13:56:18,19.8074,19.7581,10.6226,40.5339,40.5142,19.7117,19.7614,-1.42544,100.803,1365.27,0.0,20.0,20.029999999999998
2024-03-11 13:56:19,19.8185,19.7614,10.6877,40.5009,40.5208,19.7304,19.7581,-1.42544,103.758,1284.18,0.0,20.0,20.029814814814813
2024-03-11 13:56:20,19.8413,19.7581,10.767,40.4791,40.5076,19.7332,19.7581,1.52946,98.8333,1207.68,0.0,20.0,20.02962962962963
2024-03-11 13:56:21,19.842,19.7515,10.8205,40.4238,40.5043,19.7351,19.7614,0.872818,113.608,1127.08,0.0,20.0,20.029444444444444
2024-03-11 13:56:22,19.874,19.7581,10.9164,40.3743,40.5043,19.7404,19.7614,-0.768796,106.713,1055.34,0.0,20.0,20.02925925925926
2024-03-11 13:56:23,19.8943,19.7646,10.9885,40.3301,40.5076,19.7283,19.7646,-2.08209,103.758,992.136,0.0,20.0,20.029074074074074
2024-03-11 13:56:24,19.9284,19.7646,11.0574,40.2796,40.5109,19.7368,19.7614,-0.768796,101.788,935.5,0.0,20.0,20.028888888888886
2024-03-11 13:56:25,19.9464,19.7614,11.1357,40.2184,40.5043,19.7454,19.7614,1.85779,104.743,906.936,0.0,20.0,20.0287037037037
2024-03-11 13:56:26,19.9555,19.7581,11.2178,40.1519,40.5043,19.7566,19.7581,-1.42544,103.758,876.073,0.0,20.0,20.028518518518517
2024-03-11 13:56:27,20.0004,19.7581,11.3008,40.0715,40.5043,19.7453,19.7614,0.216172,101.788,862.448,0.0,20.0,20.028333333333332
2024-03-11 13:56:28,20.0136,19.7646,11.3821,40.0039,40.5109,19.749,19.7581,-1.42544,101.788,852.106,0.0,20.0,20.028148148148148
2024-03-11 13:56:29,20.0498,19.7614,11.45,39.9299,40.5043,19.753,19.7581,-0.768796,101.788,845.539,0.0,20.0,20.027962962962963
2024-03-11 13:56:30,20.0694,19.7614,11.5349,39.8472,40.5109,19.7468,19.7548,-0.768796,104.743,841.928,0.0,20.0,20.027777777777775
2024-03-11 13:56:31,20.0967,19.7614,11.6161,39.763,40.5043,19.7487,19.7614,-0.768796,103.758,838.973,0.0,20.0,20.02759259259259
2024-03-11 13:56:32,20.1096,19.7581,11.709,39.6936,40.5011,19.7403,19.7581,-0.440473,105.728,834.869,0.0,20.0,20.027407407407406
2024-03-11 13:56:33,20.1184,19.7646,11.7876,39.6041,40.5011,19.7679,19.7646,1.52946,105.728,826.661,0.0,20.0,20.02722222222222
2024-03-11 13:56:34,20.1154,19.7614,11.8526,39.5296,40.5011,19.7438,19.7614,-0.768796,101.788,830.272,0.0,20.0,20.027037037037037
2024-03-11 13:56:35,20.1614,19.7548,11.957,39.4643,40.5076,19.7513,19.7548,-0.11215,102.773,827.318,0.0,20.0,20.026851851851852
2024-03-11 13:56:36,20.1699,19.7778,12.0318,39.3987,40.5076,19.7581,19.7581,-0.11215,105.728,827.81,0.0,20.0,20.026666666666667
2024-03-11 13:56:37,20.1814,19.7614,12.1288,39.338,40.5043,19.7273,19.7614,-0.11215,103.758,827.318,0.0,20.0,20.02648148148148
2024-03-11 13:56:38,20.2041,19.7548,12.2078,39.255,40.5011,19.723,19.7646,-0.440473,101.788,826.661,0.0,20.0,20.026296296296294
2024-03-11 13:56:39,20.2359,19.7581,12.3022,39.1918,40.4978,19.7336,19.7745,0.216172,99.8183,826.989,0.0,20.0,20.02611111111111
2024-03-11 13:56:40,20.2377,19.7646,12.3888,39.1344,40.5076,19.7283,19.7581,-0.11215,102.773,823.87,0.0,20.0,20.025925925925925
2024-03-11 13:56:41,20.2545,19.7581,12.4716,39.0586,40.5043,19.706,19.7581,0.216172,98.8333,824.363,0.0,20.0,20.02574074074074
2024-03-11 13:56:42,20.2779,19.7548,12.5722,38.9972,40.5043,19.7103,19.7581,0.544495,101.788,824.363,0.0,20.0,20.025555555555556
2024-03-11 13:56:43,20.2864,19.7581,12.6586,38.9423,40.5043,19.6903,19.7548,0.544495,100.803,825.512,0.0,20.0,20.025370370370368
2024-03-11 13:56:44,20.2877,19.7581,12.7318,38.8899,40.5043,19.6775,19.7581,0.216172,100.803,825.183,0.0,20.0,20.025185185185183
2024-03-11 13:56:45,20.304,19.7548,12.8145,38.8229,40.5076,19.6766,19.7548,0.216172,98.8333,817.96,0.0,20.0,20.025
2024-03-11 13:56:46,20.3215,19.7646,12.9058,38.7704,40.5109,19.6585,19.7581,0.216172,107.698,815.826,0.0,20.0,20.024814814814814
2024-03-11 13:56:47,20.3257,19.7679,12.9933,38.7243,40.5043,19.6523,19.7614,-0.440473,105.728,824.527,0.0,20.0,20.02462962962963
2024-03-11 13:56:48,20.3247,19.7646,13.0629,38.6715,40.5043,19.6441,19.7581,-0.440473,103.758,824.363,0.0,20.0,20.024444444444445
2024-03-11 13:56:49,20.3293,19.7646,13.1539,38.6091,40.5043,19.6235,19.7646,0.216172,102.773,824.198,0.0,20.0,20.02425925925926
2024-03-11 13:56:50,20.3319,19.7614,13.2416,38.5649,40.5043,19.5965,19.7581,-0.440473,100.803,826.004,0.0,20.0,20.024074074074072
2024-03-11 13:56:51,20.3346,19.7614,13.3178,38.5201,40.5076,19.6065,19.7614,0.216172,99.8183,822.721,0.0,20.0,20.023888888888887
2024-03-11 13:56:52,20.339,19.7646,13.4078,38.4865,40.5076,19.5932,19.7614,0.544495,103.758,820.259,0.0,20.0,20.023703703703703
2024-03-11 13:56:53,20.3511,19.7581,13.4836,38.4427,40.5109,19.5763,19.7614,0.216172,101.788,821.736,0.0,20.0,20.023518518518518
2024-03-11 13:56:54,20.3631,19.7581,13.5766,38.4037,40.5076,19.5798,19.7646,-0.440473,100.803,820.751,0.0,20.0,20.023333333333333
2024-03-11 13:56:55,20.3509,19.7548,13.6584,38.355,40.5076,19.569,19.7646,0.216172,102.773,820.423,0.0,20.0,20.02314814814815
2024-03-11 13:56:56,20.3594,19.7745,13.7392,38.3232,40.5043,19.5653,19.7646,1.85779,107.698,820.094,0.0,20.0,20.02296296296296
2024-03-11 13:56:57,20.3767,19.7646,13.8183,38.3038,40.5043,19.5701,19.7581,0.216172,102.773,819.93,0.0,20.0,20.022777777777776
2024-03-11 13:56:58,20.3842,19.7646,13.9006,38.266,40.5076,19.5608,19.7581,0.544495,103.758,818.781,0.0,20.0,20.02259259259259
2024-03-11 13:56:59,20.3809,19.7646,13.9825,38.2372,40.5043,19.5639,19.7679,0.544495,102.773,812.379,0.0,20.0,20.022407407407407
2024-03-11 13:57:00,20.3919,19.7646,14.0386,38.2166,40.5043,19.5791,19.7548,-0.440473,105.728,819.766,0.0,20.0,20.022222222222222
2024-03-11 13:57:01,20.3952,19.7679,14.121,38.1824,40.5109,19.5665,19.7811,-0.440473,104.743,820.259,0.0,20.0,20.022037037037038
2024-03-11 13:57:02,20.3909,19.7548,14.2054,38.161,40.5011,19.5785,19.7581,-0.11215,102.773,821.244,0.0,20.0,20.02185185185185
2024-03-11 13:57:03,20.3932,19.7646,14.2721,38.145,40.5142,19.5704,19.7548,-3.06706,98.8333,819.274,0.0,20.0,20.021666666666665
2024-03-11 13:57:04,20.3928,19.7581,14.3523,38.1274,40.5076,19.5777,19.7581,0.216172,101.788,822.229,0.0,20.0,20.02148148148148
2024-03-11 13:57:05,20.416,19.7581,14.4153,38.1186,40.5043,19.5917,19.7646,0.216172,97.8483,823.542,0.0,20.0,20.021296296296295
2024-03-11 13:57:06,20.4103,19.7646,14.4886,38.0885,40.5043,19.6003,19.7646,-0.768796,101.788,817.796,0.0,20.0,20.02111111111111
2024-03-11 13:57:07,20.4202,19.7581,14.5529,38.0789,40.5011,19.6022,19.7548,-0.768796,104.743,822.557,0.0,20.0,20.020925925925926
2024-03-11 13:57:08,20.4297,19.7581,14.6314,38.0605,40.5076,19.6025,19.7515,-0.440473,102.773,821.079,0.0,20.0,20.02074074074074
2024-03-11 13:57:09,20.4234,19.7614,14.7104,38.055,40.5076,19.5954,19.7515,0.216172,103.758,823.706,0.0,20.0,20.020555555555553
2024-03-11 13:57:10,20.4267,19.7646,14.7729,38.028,40.5076,19.6136,19.7614,-0.11215,100.803,823.542,0.0,20.0,20.02037037037037
2024-03-11 13:57:11,20.4318,19.7614,14.8391,38.0067,40.5109,19.6074,19.7581,0.216172,101.788,817.304,0.0,20.0,20.020185185185184
2024-03-11 13:57:12,20.4118,19.7614,14.9009,38.0043,40.5011,19.6132,19.7581,-1.09712,104.743,817.796,0.0,20.0,20.02
2024-03-11 13:57:13,20.4164,19.7548,14.9775,37.999,40.5076,19.6174,19.7581,0.216172,102.773,823.706,0.0,20.0,20.019814814814815
2024-03-11 13:57:14,20.4165,19.7581,15.0357,37.9999,40.5076,19.6201,19.7548,-0.440473,105.728,824.691,0.0,20.0,20.01962962962963
2024-03-11 13:57:15,20.4273,19.7614,15.1073,37.99,40.5076,19.6334,19.7614,-0.440473,105.728,825.84,0.0,20.0,20.019444444444442
2024-03-11 13:57:16,20.4152,19.7614,15.1677,38.0044,40.5043,19.6426,19.7548,0.544495,107.698,831.422,0.0,20.0,20.019259259259258
2024-03-11 13:57:17,20.4413,19.7614,15.2422,37.9946,40.4978,19.6413,19.7581,0.216172,103.758,826.004,0.0,20.0,20.019074074074073
2024-03-11 13:57:18,20.4284,19.7416,15.2992,37.9979,40.5011,19.6427,19.7416,-0.440473,106.713,825.84,0.0,20.0,20.01888888888889
2024-03-11 13:57:19,20.4368,19.7416,15.3675,37.9814,40.5011,19.6382,19.7416,-1.09712,105.728,828.138,0.0,20.0,20.018703703703704
2024-03-11 13:57:20,20.4355,19.7384,15.4215,37.9843,40.5043,19.651,19.7384,0.216172,105.728,826.825,0.0,20.0,20.01851851851852
2024-03-11 13:57:21,20.4356,19.7416,15.4729,37.9985,40.5076,19.6536,19.7416,2.18611,103.758,827.318,0.0,20.0,20.018333333333334
2024-03-11 13:57:22,20.4216,19.7416,15.5382,38.0087,40.5109,19.6607,19.7449,0.872818,101.788,826.004,0.0,20.0,20.018148148148146
2024-03-11 13:57:23,20.4206,19.7351,15.5899,38.0164,40.5043,19.6528,19.7416,0.544495,96.8634,825.84,0.0,20.0,20.01796296296296
2024-03-11 13:57:24,20.4214,19.7449,15.6599,38.016,40.5043,19.6637,19.7384,-1.42544,105.728,825.84,0.0,20.0,20.017777777777777
2024-03-11 13:57:25,20.4291,19.7416,15.7136,38.0194,40.5011,19.6561,19.7351,0.216172,102.773,824.691,0.0,20.0,20.017592592592592
2024-03-11 13:57:26,20.4267,19.7416,15.7704,38.0409,40.5076,19.6642,19.7416,-0.440473,104.743,824.363,0.0,20.0,20.017407407407408
2024-03-11 13:57:27,20.4047,19.7384,15.8167,38.0403,40.5011,19.6748,19.7449,-1.42544,104.743,824.691,0.0,20.0,20.017222222222223
2024-03-11 13:57:28,20.4045,19.7384,15.8699,38.0462,40.5076,19.6658,19.7449,0.216172,104.743,825.019,0.0,20.0,20.017037037037035
2024-03-11 13:57:29,20.397,19.7384,15.9213,38.0403,40.5076,19.6784,19.7351,0.544495,101.788,830.929,0.0,20.0,20.01685185185185
2024-03-11 13:57:30,20.4048,19.7384,15.9751,38.052,40.5109,19.6656,19.7351,-1.09712,101.788,818.781,0.0,20.0,20.016666666666666
2024-03-11 13:57:31,20.4069,19.7384,16.0226,38.0614,40.5043,19.6588,19.7384,-1.42544,103.758,826.333,0.0,20.0,20.01648148148148
2024-03-11 13:57:32,20.3963,19.7416,16.0867,38.0708,40.5076,19.6607,19.7416,-1.09712,108.683,834.048,0.0,20.0,20.016296296296296
2024-03-11 13:57:33,20.3959,19.7416,16.1334,38.0877,40.5043,19.6642,19.7449,-1.42544,106.713,827.974,0.0,20.0,20.016111111111112
2024-03-11 13:57:34,20.3881,19.7416,16.1724,38.1163,40.5043,19.6694,19.7384,-1.09712,107.698,828.631,0.0,20.0,20.015925925925924
2024-03-11 13:57:35,20.374,19.7384,16.2186,38.1134,40.5043,19.6607,19.7416,-1.42544,104.743,829.123,0.0,20.0,20.01574074074074
2024-03-11 13:57:36,20.3765,19.7482,16.2646,38.1404,40.5076,19.6541,19.7384,-1.75376,104.743,829.616,0.0,20.0,20.015555555555554
2024-03-11 13:57:37,20.3644,19.7351,16.3127,38.1667,40.5241,19.6781,19.7384,-0.768796,108.683,824.034,0.0,20.0,20.01537037037037
2024-03-11 13:57:38,20.3609,19.7416,16.3583,38.1864,40.5076,19.664,19.7416,-1.09712,108.683,826.497,0.0,20.0,20.015185185185185
2024-03-11 13:57:39,20.3599,19.7416,16.3974,38.1962,40.5043,19.6774,19.7384,-1.09712,107.698,829.616,0.0,20.0,20.015
2024-03-11 13:57:40,20.3569,19.7318,16.4463,38.2324,40.5076,19.6642,19.7351,-1.42544,104.743,831.257,0.0,20.0,20.014814814814816
2024-03-11 13:57:41,20.3522,19.7449,16.4943,38.2579,40.5076,19.6766,19.7384,-0.11215,108.683,831.257,0.0,20.0,20.014629629629628
2024-03-11 13:57:42,20.3234,19.7384,16.521,38.2933,40.5043,19.671,19.7416,3.17108,102.773,830.601,0.0,20.0,20.014444444444443
2024-03-11 13:57:43,20.3256,19.7482,16.573,38.3316,40.5011,19.6727,19.7384,1.20114,104.743,829.616,0.0,20.0,20.01425925925926
2024-03-11 13:57:44,20.314,19.7384,16.6228,38.3675,40.5142,19.6835,19.7449,-0.11215,105.728,828.302,0.0,20.0,20.014074074074074
2024-03-11 13:57:45,20.31,19.7449,16.6609,38.3959,40.5043,19.6807,19.7384,-1.09712,104.743,829.452,0.0,20.0,20.01388888888889
2024-03-11 13:57:46,20.3071,19.7384,16.6933,38.4085,40.5109,19.6788,19.7384,-2.08209,101.788,829.452,0.0,20.0,20.013703703703705
2024-03-11 13:57:47,20.2982,19.7449,16.7286,38.4361,40.5043,19.6816,19.7416,0.544495,103.758,835.197,0.0,20.0,20.013518518518516
2024-03-11 13:57:48,20.2896,19.7449,16.7774,38.4832,40.5109,19.6949,19.7449,-0.768796,108.683,828.959,0.0,20.0,20.013333333333332
2024-03-11 13:57:49,20.2841,19.7449,16.7911,38.491,40.5076,19.6969,19.7384,0.544495,103.758,828.795,0.0,20.0,20.013148148148147
2024-03-11 13:57:50,20.2775,19.7416,16.8378,38.5142,40.5076,19.6829,19.7416,0.216172,108.683,828.138,0.0,20.0,20.012962962962963
2024-03-11 13:57:51,20.2817,19.7449,16.8825,38.5407,40.5043,19.6949,19.7384,-0.768796,108.683,829.123,0.0,20.0,20.012777777777778
2024-03-11 13:57:52,20.2779,19.7449,16.907,38.5576,40.5076,19.6922,19.7416,0.872818,104.743,828.959,0.0,20.0,20.012592592592593
2024-03-11 13:57:53,20.2619,19.7384,16.9417,38.5972,40.5109,19.6928,19.7416,-2.41041,103.758,829.616,0.0,20.0,20.012407407407405
2024-03-11 13:57:54,20.2548,19.7384,16.9647,38.6332,40.5011,19.6791,19.7416,-1.42544,110.653,829.123,0.0,20.0,20.01222222222222
2024-03-11 13:57:55,20.2688,19.7351,17.0176,38.6711,40.5076,19.6891,19.7416,-0.440473,110.653,829.123,0.0,20.0,20.012037037037036
2024-03-11 13:57:56,20.2573,19.7449,17.0495,38.7089,40.5076,19.6839,19.7449,-1.75376,106.713,829.287,0.0,20.0,20.01185185185185
2024-03-11 13:57:57,20.2471,19.7449,17.0988,38.748,40.5076,19.6855,19.7449,-1.42544,106.713,829.452,0.0,20.0,20.011666666666667
2024-03-11 13:57:58,20.2267,19.7416,17.1195,38.7801,40.5076,19.6685,19.7351,0.872818,114.593,828.795,0.0,20.0,20.011481481481482
2024-03-11 13:57:59,20.2233,19.7449,17.1567,38.8049,40.5043,19.679,19.7416,0.544495,104.743,830.108,0.0,20.0,20.011296296296297
2024-03-11 13:58:00,20.2157,19.7416,17.1935,38.8475,40.5043,19.6714,19.7384,0.544495,102.773,833.063,0.0,20.0,20.01111111111111
2024-03-11 13:58:01,20.2032,19.7416,17.2215,38.8893,40.5011,19.6755,19.7384,-0.11215,108.683,832.078,0.0,20.0,20.010925925925925
2024-03-11 13:58:02,20.1864,19.7482,17.2367,38.9252,40.5076,19.6525,19.7416,1.85779,107.698,833.227,0.0,20.0,20.01074074074074
2024-03-11 13:58:03,20.186,19.7416,17.2819,38.9661,40.5011,19.6494,19.7416,1.85779,105.728,832.571,0.0,20.0,20.010555555555555
2024-03-11 13:58:04,20.1917,19.7449,17.3102,39.0122,40.5043,19.6397,19.7416,0.544495,101.788,833.556,0.0,20.0,20.01037037037037
2024-03-11 13:58:05,20.1687,19.7449,17.3281,39.0382,40.5043,19.6314,19.7449,-0.768796,102.773,833.72,0.0,20.0,20.010185185185186
2024-03-11 13:58:06,20.1693,19.7384,17.3527,39.0899,40.5076,19.6281,19.7416,-0.11215,106.713,831.75,0.0,20.0,20.009999999999998
2024-03-11 13:58:07,20.1545,19.7384,17.3763,39.1087,40.5109,19.6092,19.7384,-0.768796,105.728,835.526,0.0,20.0,20.009814814814813
2024-03-11 13:58:08,20.1287,19.7449,17.4002,39.1499,40.5076,19.5832,19.7449,-1.09712,99.8183,836.511,0.0,20.0,20.00962962962963
2024-03-11 13:58:09,20.1329,19.7351,17.4374,39.1927,40.5043,19.5863,19.7416,1.52946,105.728,834.541,0.0,20.0,20.009444444444444
2024-03-11 13:58:10,20.1287,19.7384,17.4675,39.2319,40.5109,19.5619,19.7416,-0.440473,100.803,835.361,0.0,20.0,20.00925925925926
2024-03-11 13:58:11,20.1153,19.7449,17.4931,39.2587,40.5076,19.5453,19.7515,0.872818,99.8183,835.361,0.0,20.0,20.009074074074075
2024-03-11 13:58:12,20.1015,19.7318,17.5057,39.2925,40.5273,19.535,19.7416,-0.11215,104.743,835.033,0.0,20.0,20.00888888888889
2024-03-11 13:58:13,20.1048,19.7384,17.5304,39.3148,40.5043,19.52,19.7482,-0.11215,101.788,835.197,0.0,20.0,20.008703703703702
2024-03-11 13:58:14,20.1,19.7416,17.5513,39.3425,40.5043,19.5001,19.7318,-0.440473,104.743,834.376,0.0,20.0,20.008518518518517
2024-03-11 13:58:15,20.0849,19.7416,17.5724,39.3707,40.5043,19.4896,19.7384,-0.768796,100.803,835.033,0.0,20.0,20.008333333333333
2024-03-11 13:58:16,20.0747,19.7384,17.5926,39.4117,40.5076,19.4917,19.7416,-0.11215,105.728,832.242,0.0,20.0,20.00814814814815
2024-03-11 13:58:17,20.0758,19.7384,17.6253,39.4529,40.5076,19.4898,19.7384,-0.11215,101.788,833.063,0.0,20.0,20.007962962962964
2024-03-11 13:58:18,20.0695,19.7843,17.6438,39.4721,40.5076,19.4873,19.7843,0.544495,105.728,838.809,0.0,20.0,20.00777777777778
2024-03-11 13:58:19,20.0656,19.7843,17.6698,39.5141,40.5109,19.4886,19.7843,-0.11215,103.758,832.899,0.0,20.0,20.00759259259259
2024-03-11 13:58:20,20.058,19.7843,17.6882,39.5514,40.5043,19.483,19.7778,0.216172,103.758,831.093,0.0,20.0,20.007407407407406
2024-03-11 13:58:21,20.0469,19.7811,17.7137,39.5803,40.5076,19.4864,19.7843,-1.09712,98.8333,836.018,0.0,20.0,20.00722222222222
2024-03-11 13:58:22,20.0339,19.7909,17.7202,39.5979,40.5011,19.4888,19.7876,0.216172,106.713,834.541,0.0,20.0,20.007037037037037
2024-03-11 13:58:23,20.0305,19.7811,17.7551,39.6336,40.5109,19.4819,19.7909,-0.11215,102.773,827.646,0.0,20.0,20.006851851851852
2024-03-11 13:58:24,20.0282,19.7843,17.7736,39.6533,40.5109,19.4825,19.7843,-1.09712,105.728,833.556,0.0,20.0,20.006666666666668
2024-03-11 13:58:25,20.0261,19.7876,17.7987,39.6941,40.5109,19.4967,19.7876,-1.09712,106.713,827.974,0.0,20.0,20.00648148148148
2024-03-11 13:58:26,20.0155,19.7876,17.8176,39.7098,40.5109,19.4956,19.7811,0.544495,102.773,836.182,0.0,20.0,20.006296296296295
2024-03-11 13:58:27,19.9963,19.7909,17.8319,39.743,40.5109,19.5054,19.7909,-1.09712,105.728,837.167,0.0,20.0,20.00611111111111
2024-03-11 13:58:28,19.9901,19.7843,17.8533,39.7591,40.5043,19.5116,19.7909,-1.75376,106.713,837.331,0.0,20.0,20.005925925925926
2024-03-11 13:58:29,19.9818,19.7811,17.8772,39.7838,40.5043,19.5055,19.7876,-1.75376,105.728,838.645,0.0,20.0,20.00574074074074
2024-03-11 13:58:30,19.974,19.7811,17.8933,39.8083,40.5109,19.5271,19.7843,-1.09712,108.683,837.824,0.0,20.0,20.005555555555556
2024-03-11 13:58:31,19.9625,19.7876,17.8989,39.8369,40.5043,19.5332,19.7909,-0.768796,109.668,838.481,0.0,20.0,20.005370370370372
2024-03-11 13:58:32,19.9562,19.7876,17.9186,39.8523,40.5109,19.5493,19.7876,-0.768796,106.713,839.465,0.0,20.0,20.005185185185184
2024-03-11 13:58:33,19.9597,19.7811,17.9386,39.8859,40.5011,19.5455,19.7876,3.17108,117.548,840.45,0.0,20.0,20.005
2024-03-11 13:58:34,19.9568,19.7876,17.9514,39.9057,40.5043,19.5626,19.7876,-0.440473,106.713,842.913,0.0,20.0,20.004814814814814
2024-03-11 13:58:35,19.9436,19.7975,17.973,39.9545,40.5011,19.5661,19.7811,-0.11215,102.773,839.137,0.0,20.0,20.00462962962963
2024-03-11 13:58:36,19.9498,19.7909,17.9976,39.9689,40.5043,19.5745,19.7843,0.216172,104.743,837.167,0.0,20.0,20.004444444444445
2024-03-11 13:58:37,19.9354,19.7811,18.0135,39.9798,40.5109,19.5793,19.7909,-0.11215,107.698,831.586,0.0,20.0,20.00425925925926
2024-03-11 13:58:38,19.9375,19.7876,18.0226,40.0326,40.5076,19.6001,19.7876,-0.440473,102.773,837.66,0.0,20.0,20.004074074074072
2024-03-11 13:58:39,19.9228,19.7843,18.037,40.0644,40.5076,19.5992,19.7843,-0.440473,104.743,838.316,0.0,20.0,20.003888888888888
2024-03-11 13:58:40,19.9121,19.7909,18.0606,40.0938,40.5109,19.6188,19.7876,-0.11215,106.713,844.883,0.0,20.0,20.003703703703703
2024-03-11 13:58:41,19.9231,19.7876,18.0856,40.1251,40.5076,19.6274,19.7876,-0.768796,103.758,847.345,0.0,20.0,20.00351851851852
2024-03-11 13:58:42,19.9091,19.7843,18.0744,40.1488,40.5043,19.6306,19.7909,-0.440473,100.803,839.63,0.0,20.0,20.003333333333334
2024-03-11 13:58:43,19.9054,19.7843,18.1027,40.2019,40.5043,19.6283,19.7909,-0.11215,98.8333,847.017,0.0,20.0,20.00314814814815
2024-03-11 13:58:44,19.8895,19.7843,18.1108,40.232,40.5076,19.6458,19.7876,-1.09712,106.713,839.794,0.0,20.0,20.002962962962965
2024-03-11 13:58:45,19.8853,19.7843,18.1224,40.281,40.4912,19.652,19.7811,-0.440473,100.803,840.779,0.0,20.0,20.002777777777776
2024-03-11 13:58:46,19.8753,19.7876,18.1439,40.3133,40.5076,19.6466,19.7876,-1.09712,107.698,841.435,0.0,20.0,20.002592592592592
2024-03-11 13:58:47,19.8844,19.7876,18.1579,40.3443,40.5011,19.661,19.7876,-1.42544,105.728,840.943,0.0,20.0,20.002407407407407
2024-03-11 13:58:48,19.8873,19.7876,18.1708,40.3796,40.5076,19.6659,19.7876,-0.440473,106.713,842.256,0.0,20.0,20.002222222222223
2024-03-11 13:58:49,19.8758,19.7811,18.1808,40.4027,40.5043,19.6775,19.7843,0.216172,107.698,841.928,0.0,20.0,20.002037037037038
2024-03-11 13:58:50,19.8635,19.7876,18.1891,40.4224,40.5076,19.67,19.7843,-2.08209,105.728,848.987,0.0,20.0,20.001851851851853
2024-03-11 13:58:51,19.8694,19.7843,18.2118,40.4584,40.5109,19.695,19.7811,-1.42544,102.773,842.42,0.0,20.0,20.001666666666665
2024-03-11 13:58:52,19.8567,19.7778,18.2134,40.4818,40.5043,19.6977,19.7876,-2.73873,102.773,842.749,0.0,20.0,20.00148148148148
2024-03-11 13:58:53,19.8533,19.7909,18.2318,40.509,40.5043,19.7006,19.7876,-0.11215,105.728,841.764,0.0,20.0,20.001296296296296
2024-03-11 13:58:54,19.8636,19.7843,18.2426,40.5413,40.5109,19.7076,19.7876,-1.09712,104.743,842.42,0.0,20.0,20.00111111111111
2024-03-11 13:58:55,19.8567,19.7876,18.2538,40.5553,40.5043,19.7099,19.7876,-0.11215,102.773,836.675,0.0,20.0,20.000925925925927
2024-03-11 13:58:56,19.8464,19.7909,18.2689,40.5788,40.5076,19.7135,19.7909,-0.440473,106.713,840.943,0.0,20.0,20.000740740740742
2024-03-11 13:58:57,19.845,19.7843,18.2983,40.606,40.5076,19.7303,19.7909,0.216172,103.758,840.122,0.0,20.0,20.000555555555554
2024-03-11 13:58:58,19.8368,19.7811,18.2962,40.6341,40.5043,19.737,19.7811,-1.42544,108.683,838.809,0.0,20.0,20.00037037037037
2024-03-11 13:58:59,19.8333,19.7843,18.311,40.6411,40.5043,19.724,19.7876,0.216172,103.758,832.407,0.0,20.0,20.000185185185185
2024-03-11 13:59:00,19.8299,19.7876,18.3152,40.6615,40.5043,19.7477,19.7811,-0.440473,102.773,838.645,0.0,20.0,20.0
2024-03-11 13:59:01,19.8309,19.7909,18.3371,40.69,40.5076,19.7417,19.7843,-0.11215,104.743,838.973,0.0,20.0,19.99962962962963
2024-03-11 13:59:02,19.8216,19.7876,18.3442,40.7099,40.5076,19.746,19.7909,-1.09712,105.728,838.481,0.0,20.0,19.999259259259258
2024-03-11 13:59:03,19.8188,19.7876,18.3451,40.716,40.5043,19.7382,19.7843,-0.440473,105.728,838.809,0.0,20.0,19.99888888888889
2024-03-11 13:59:04,19.8141,19.7843,18.3592,40.7277,40.5043,19.7517,19.7811,-0.768796,108.683,837.66,0.0,20.0,19.99851851851852
2024-03-11 13:59:05,19.8186,19.7876,18.3769,40.7212,40.5076,19.7481,19.7811,-0.768796,105.728,838.152,0.0,20.0,19.998148148148147
2024-03-11 13:59:06,19.8311,19.7811,18.3879,40.7283,40.5109,19.7675,19.7876,0.544495,103.758,837.496,0.0,20.0,19.997777777777777
2024-03-11 13:59:07,19.8294,19.7843,18.4,40.7366,40.5076,19.7641,19.7843,-0.11215,104.743,837.66,0.0,20.0,19.997407407407408
2024-03-11 13:59:08,19.8151,19.7778,18.4001,40.725,40.5076,19.7808,19.7909,-0.11215,104.743,838.973,0.0,20.0,19.997037037037035
2024-03-11 13:59:09,19.8178,19.7843,18.4235,40.727,40.5109,19.7663,19.7843,-0.768796,105.728,839.301,0.0,20.0,19.996666666666666
2024-03-11 13:59:10,19.8078,19.7843,18.4162,40.7284,40.5076,19.7587,19.7843,0.216172,104.743,840.286,0.0,20.0,19.996296296296297
2024-03-11 13:59:11,19.8081,19.7843,18.4339,40.7306,40.5043,19.7751,19.7843,-0.11215,105.728,838.316,0.0,20.0,19.995925925925928
2024-03-11 13:59:12,19.8052,19.7876,18.4412,40.6943,40.5076,19.7739,19.7843,-0.768796,102.773,838.152,0.0,20.0,19.995555555555555
2024-03-11 13:59:13,19.7978,19.7811,18.4444,40.6873,40.5076,19.7758,19.7876,-0.440473,106.713,838.481,0.0,20.0,19.995185185185186
2024-03-11 13:59:14,19.7993,19.7843,18.4684,40.6752,40.5043,19.792,19.7843,-0.440473,103.758,843.077,0.0,20.0,19.994814814814816
2024-03-11 13:59:15,19.7878,19.7843,18.4687,40.6749,40.5011,19.7881,19.7942,-1.09712,106.713,839.301,0.0,20.0,19.994444444444444
2024-03-11 13:59:16,19.7805,19.7843,18.4829,40.6677,40.5076,19.7943,19.7843,-0.11215,103.758,837.988,0.0,20.0,19.994074074074074
2024-03-11 13:59:17,19.7725,19.7909,18.4802,40.6644,40.5142,19.7997,19.7843,-0.11215,103.758,838.152,0.0,20.0,19.993703703703705
2024-03-11 13:59:18,19.7846,19.8599,18.4952,40.6197,40.5076,19.7908,19.8697,0.544495,105.728,830.765,0.0,20.0,19.993333333333332
2024-03-11 13:59:19,19.7805,19.8665,18.5036,40.5931,40.5043,19.7968,19.8665,-2.08209,105.728,837.66,0.0,20.0,19.992962962962963
2024-03-11 13:59:20,19.7645,19.8632,18.5105,40.5969,40.5076,19.7964,19.8665,-1.42544,105.728,833.227,0.0,20.0,19.992592592592594
2024-03-11 13:59:21,19.7666,19.8665,18.5149,40.5794,40.5043,19.8061,19.8665,-0.11215,107.698,842.256,0.0,20.0,19.99222222222222
2024-03-11 13:59:22,19.7673,19.8665,18.5272,40.5634,40.4945,19.811,19.8632,-0.768796,103.758,837.824,0.0,20.0,19.99185185185185
2024-03-11 13:59:23,19.7648,19.9092,18.5358,40.5415,40.5109,19.8201,19.8665,-0.440473,109.668,836.839,0.0,20.0,19.991481481481483
2024-03-11 13:59:24,19.7505,19.8632,18.5402,40.5339,40.5109,19.8007,19.8665,0.216172,105.728,836.182,0.0,20.0,19.99111111111111
2024-03-11 13:59:25,19.7512,19.8665,18.5521,40.5217,40.5109,19.8204,19.8697,-1.09712,108.683,838.809,0.0,20.0,19.99074074074074
2024-03-11 13:59:26,19.7449,19.8665,18.5662,40.5172,40.5043,19.8111,19.8599,-1.09712,106.713,844.226,0.0,20.0,19.99037037037037
2024-03-11 13:59:27,19.7474,19.8665,18.5647,40.5099,40.5076,19.8246,19.8697,-1.75376,104.743,840.45,0.0,20.0,19.99
2024-03-11 13:59:28,19.7417,19.8697,18.5653,40.4721,40.5043,19.827,19.8665,1.20114,105.728,841.107,0.0,20.0,19.98962962962963
2024-03-11 13:59:29,19.7377,19.8632,18.5831,40.4655,40.5043,19.8242,19.8665,-1.09712,112.623,841.6,0.0,20.0,19.98925925925926
2024-03-11 13:59:30,19.7347,19.8665,18.593,40.4656,40.5076,19.8378,19.8665,-0.768796,107.698,841.271,0.0,20.0,19.98888888888889
2024-03-11 13:59:31,19.7228,19.8665,18.5989,40.446,40.5043,19.8359,19.8632,-0.768796,107.698,840.943,0.0,20.0,19.988518518518518
2024-03-11 13:59:32,19.7206,19.8697,18.6109,40.4265,40.5043,19.8532,19.873,-1.09712,109.668,840.286,0.0,20.0,19.98814814814815
2024-03-11 13:59:33,19.7192,19.8665,18.6155,40.4149,40.5076,19.8472,19.8665,-1.42544,107.698,840.943,0.0,20.0,19.98777777777778
2024-03-11 13:59:34,19.7276,19.8697,18.6197,40.4287,40.5109,19.847,19.8599,-0.768796,98.8333,841.271,0.0,20.0,19.987407407407407
2024-03-11 13:59:35,19.7181,19.8829,18.6262,40.4198,40.5043,19.8562,19.8665,-0.768796,106.713,835.69,0.0,20.0,19.987037037037037
2024-03-11 13:59:36,19.7104,19.8665,18.6262,40.4279,40.5043,19.8483,19.8599,0.216172,103.758,842.256,0.0,20.0,19.986666666666668
2024-03-11 13:59:37,19.7084,19.873,18.6388,40.436,40.5043,19.848,19.8632,-1.09712,106.713,839.794,0.0,20.0,19.986296296296295
2024-03-11 13:59:38,19.7112,19.8697,18.6594,40.443,40.5109,19.858,19.8632,-1.75376,104.743,840.286,0.0,20.0,19.985925925925926
2024-03-11 13:59:39,19.7054,19.8632,18.6512,40.418,40.5273,19.8686,19.8697,0.544495,102.773,841.107,0.0,20.0,19.985555555555557
2024-03-11 13:59:40,19.7107,19.8665,18.6661,40.4108,40.5109,19.8604,19.873,-2.41041,103.758,846.196,0.0,20.0,19.985185185185184
2024-03-11 13:59:41,19.7021,19.8697,18.672,40.4062,40.5043,19.8693,19.8632,-1.42544,103.758,841.435,0.0,20.0,19.984814814814815
2024-03-11 13:59:42,19.6991,19.8697,18.6783,40.4236,40.5043,19.8655,19.8632,-1.09712,104.743,842.585,0.0,20.0,19.984444444444446
2024-03-11 13:59:43,19.6944,19.8632,18.6796,40.423,40.5043,19.8693,19.8632,-1.42544,106.713,839.63,0.0,20.0,19.984074074074073
2024-03-11 13:59:44,19.6901,19.8665,18.6834,40.4361,40.5043,19.87,19.8697,-0.768796,106.713,846.689,0.0,20.0,19.983703703703704
2024-03-11 13:59:45,19.7048,19.8632,18.7053,40.4274,40.5043,19.8806,19.8665,-1.09712,107.698,841.435,0.0,20.0,19.983333333333334
2024-03-11 13:59:46,19.6946,19.8632,18.6993,40.4386,40.5043,19.8726,19.8697,-1.09712,104.743,841.764,0.0,20.0,19.98296296296296
2024-03-11 13:59:47,19.6793,19.8697,18.6977,40.444,40.5043,19.8814,19.8632,-1.42544,102.773,841.764,0.0,20.0,19.982592592592592
2024-03-11 13:59:48,19.6735,19.873,18.7003,40.4521,40.5043,19.8803,19.8697,-1.09712,104.743,842.749,0.0,20.0,19.982222222222223
2024-03-11 13:59:49,19.6783,19.8697,18.708,40.4617,40.5043,19.8749,19.873,-1.75376,104.743,843.57,0.0,20.0,19.98185185185185
2024-03-11 13:59:50,19.6827,19.8632,18.7265,40.4604,40.5011,19.8762,19.8665,-0.768796,109.668,842.092,0.0,20.0,19.98148148148148
2024-03-11 13:59:51,19.6793,19.8665,18.718,40.4767,40.5076,19.8922,19.8632,0.216172,107.698,842.585,0.0,20.0,19.98111111111111
2024-03-11 13:59:52,19.6728,19.8632,18.7407,40.4639,40.5043,19.9014,19.8665,-1.09712,92.9235,842.749,0.0,20.0,19.980740740740742
2024-03-11 13:59:53,19.6582,19.8665,18.7393,40.495,40.5109,19.8954,19.8632,-0.440473,105.728,842.913,0.0,20.0,19.98037037037037
2024-03-11 13:59:54,19.6515,19.8632,18.7414,40.5112,40.5011,19.8888,19.8632,0.216172,103.758,841.435,0.0,20.0,19.98
2024-03-11 13:59:55,19.6453,19.8697,18.7486,40.5237,40.5076,19.8976,19.8697,-0.768796,107.698,840.45,0.0,20.0,19.97962962962963
2024-03-11 13:59:56,19.6503,19.8632,18.7647,40.5266,40.5043,19.9007,19.8763,-0.440473,105.728,840.45,0.0,20.0,19.97925925925926
2024-03-11 13:59:57,19.6313,19.873,18.7531,40.528,40.5043,19.896,19.8632,-0.11215,105.728,839.465,0.0,20.0,19.97888888888889
2024-03-11 13:59:58,19.6365,19.8697,18.7689,40.547,40.5076,19.9054,19.8697,-0.440473,103.758,838.645,0.0,20.0,19.97851851851852
2024-03-11 13:59:59,19.6372,19.8665,18.7827,40.5655,40.5076,19.9017,19.8599,-0.440473,104.743,837.331,0.0,20.0,19.978148148148147
2024-03-11 14:00:00,19.637,19.8665,18.7883,40.5694,40.5076,19.9025,19.8665,-0.768796,106.713,839.63,0.0,20.0,19.977777777777778
2024-03-11 14:00:01,19.642,19.8697,18.7904,40.587,40.5043,19.9078,19.8632,-1.42544,103.758,839.63,0.0,20.0,19.97740740740741
2024-03-11 14:00:02,19.6426,19.8665,18.7887,40.5956,40.5109,19.909,19.8632,0.216172,104.743,839.958,0.0,20.0,19.977037037037036
2024-03-11 14:00:03,19.6379,19.8697,18.7877,40.6084,40.5043,19.9221,19.8697,-0.440473,105.728,838.645,0.0,20.0,19.976666666666667
2024-03-11 14:00:04,19.6344,19.8632,18.8067,40.6188,40.5109,19.918,19.8665,-0.440473,103.758,833.884,0.0,20.0,19.976296296296297
2024-03-11 14:00:05,19.6219,19.8665,18.8111,40.6245,40.4978,19.9072,19.8632,-0.768796,104.743,839.63,0.0,20.0,19.975925925925925
2024-03-11 14:00:06,19.6256,19.8599,18.815,40.6409,40.5043,19.9285,19.8632,-0.768796,106.713,839.63,0.0,20.0,19.975555555555555
2024-03-11 14:00:07,19.6214,19.8763,18.8124,40.6446,40.5109,19.9371,19.873,0.872818,108.683,838.809,0.0,20.0,19.975185185185186
2024-03-11 14:00:08,19.6272,19.8697,18.8255,40.6729,40.5109,19.9218,19.8632,-0.440473,101.788,839.137,0.0,20.0,19.974814814814813
2024-03-11 14:00:09,19.6355,19.8665,18.8307,40.6823,40.5043,19.9219,19.8599,-0.11215,105.728,839.137,0.0,20.0,19.974444444444444
2024-03-11 14:00:10,19.6364,19.85,18.8358,40.7171,40.5109,19.9242,19.8632,0.872818,103.758,838.645,0.0,20.0,19.974074074074075
2024-03-11 14:00:11,19.6254,19.8665,18.8368,40.7169,40.5076,19.9462,19.8665,-1.75376,106.713,839.137,0.0,20.0,19.973703703703706
2024-03-11 14:00:12,19.6276,19.8665,18.847,40.7336,40.5011,19.9222,19.8665,-1.42544,103.758,838.316,0.0,20.0,19.973333333333333
2024-03-11 14:00:13,19.6155,19.8697,18.8436,40.7391,40.5076,19.9383,19.8665,-1.09712,105.728,838.973,0.0,20.0,19.972962962962963
2024-03-11 14:00:14,19.6179,19.8632,18.8511,40.7377,40.5043,19.9369,19.8665,-1.09712,104.743,848.002,0.0,20.0,19.972592592592594
2024-03-11 14:00:15,19.6161,19.8632,18.8588,40.7598,40.5011,19.9458,19.8632,-1.09712,108.683,848.494,0.0,20.0,19.97222222222222
2024-03-11 14:00:16,19.6138,19.8632,18.8546,40.7635,40.5109,19.9519,19.8599,-0.768796,104.743,842.256,0.0,20.0,19.971851851851852
2024-03-11 14:00:17,19.6143,19.8665,18.8706,40.776,40.5109,19.9372,19.8599,-1.42544,104.743,849.151,0.0,20.0,19.971481481481483
2024-03-11 14:00:18,19.6115,19.9551,18.8678,40.7614,40.5043,19.9472,19.965,-1.09712,107.698,842.256,0.0,20.0,19.97111111111111
2024-03-11 14:00:19,19.5997,19.9584,18.869,40.7733,40.5043,19.9426,19.965,-0.440473,107.698,842.092,0.0,20.0,19.97074074074074
2024-03-11 14:00:20,19.6023,19.9519,18.8737,40.7811,40.5109,19.9469,19.9617,-1.09712,107.698,841.271,0.0,20.0,19.97037037037037
2024-03-11 14:00:21,19.6043,19.9551,18.8875,40.7839,40.5076,19.9493,19.9617,-1.42544,104.743,841.107,0.0,20.0,19.97
2024-03-11 14:00:22,19.6047,19.9584,18.885,40.7853,40.5076,19.9494,19.9617,-1.09712,105.728,841.107,0.0,20.0,19.96962962962963
2024-03-11 14:00:23,19.5977,19.9584,18.8915,40.792,40.5043,19.9575,19.9584,0.872818,102.773,840.779,0.0,20.0,19.96925925925926
2024-03-11 14:00:24,19.5903,19.9584,18.8899,40.7894,40.5076,19.9617,19.9354,-0.440473,104.743,840.779,0.0,20.0,19.968888888888888
2024-03-11 14:00:25,19.6023,19.9551,18.9076,40.8031,40.5076,19.9582,19.9617,-0.768796,103.758,841.764,0.0,20.0,19.96851851851852
2024-03-11 14:00:26,19.5949,19.9617,18.9055,40.8011,40.5109,19.9608,19.9617,-0.768796,102.773,842.913,0.0,20.0,19.96814814814815
2024-03-11 14:00:27,19.5873,19.9584,18.9004,40.8054,40.5076,19.9611,19.9617,-0.440473,103.758,844.062,0.0,20.0,19.967777777777776
2024-03-11 14:00:28,19.6016,19.9584,18.9158,40.8204,40.5043,19.9631,19.9617,-0.440473,102.773,844.555,0.0,20.0,19.967407407407407
2024-03-11 14:00:29,19.6023,19.9519,18.9177,40.8112,40.5011,19.9798,19.9617,-0.11215,100.803,844.883,0.0,20.0,19.967037037037038
2024-03-11 14:00:30,19.6024,19.988,18.931,40.8118,40.5043,19.9702,19.9584,-0.768796,103.758,841.435,0.0,20.0,19.96666666666667
2024-03-11 14:00:31,19.5909,19.9584,18.9074,40.8059,40.5076,19.9811,19.9551,-0.11215,102.773,847.509,0.0,20.0,19.966296296296296
2024-03-11 14:00:32,19.6075,19.9584,18.9216,40.7982,40.5043,19.9676,19.9551,0.544495,101.788,848.002,0.0,20.0,19.965925925925927
2024-03-11 14:00:33,19.6172,19.9617,18.9285,40.7882,40.5011,19.9758,19.9683,0.872818,104.743,854.732,0.0,20.0,19.965555555555557
2024-03-11 14:00:34,19.608,19.9551,18.9436,40.7922,40.5109,19.9727,19.9551,1.20114,104.743,849.808,0.0,20.0,19.965185185185184
2024-03-11 14:00:35,19.6154,19.9551,18.9459,40.7884,40.5109,19.9724,19.9584,0.872818,102.773,847.838,0.0,20.0,19.964814814814815
2024-03-11 14:00:36,19.6222,19.9551,18.9284,40.7803,40.5043,19.9803,19.9781,-6.35029,103.758,854.732,0.0,20.0,19.964444444444446
2024-03-11 14:00:37,19.6361,19.965,18.9386,40.7776,40.5011,19.9842,19.965,-9.96184,105.728,846.524,0.0,20.0,19.964074074074073
2024-03-11 14:00:38,19.6409,19.9584,18.9534,40.7455,40.5043,19.9818,19.9617,1.20114,104.743,846.196,0.0,20.0,19.963703703703704
2024-03-11 14:00:39,19.6444,19.9617,18.9511,40.724,40.5011,19.9894,19.9584,0.216172,103.758,844.39,0.0,20.0,19.963333333333335
2024-03-11 14:00:40,19.6465,19.9551,18.9513,40.7228,40.5043,19.9888,19.965,1.20114,102.773,844.883,0.0,20.0,19.962962962962962
2024-03-11 14:00:41,19.6538,19.9551,18.9584,40.7126,40.5076,19.9989,19.9584,-0.11215,102.773,843.898,0.0,20.0,19.962592592592593
2024-03-11 14:00:42,19.6637,19.9683,18.964,40.7071,40.5109,19.9816,19.9584,-1.09712,107.698,843.734,0.0,20.0,19.962222222222223
2024-03-11 14:00:43,19.6779,19.9617,18.9754,40.689,40.5011,19.9921,19.9617,0.544495,100.803,841.764,0.0,20.0,19.96185185185185
2024-03-11 14:00:44,19.6622,19.9551,18.9669,40.6712,40.5043,19.9844,19.9617,-0.11215,100.803,842.256,0.0,20.0,19.96148148148148
2024-03-11 14:00:45,19.6857,19.9519,18.9792,40.6592,40.5076,20.0012,19.965,-0.11215,104.743,841.928,0.0,20.0,19.961111111111112
2024-03-11 14:00:46,19.6993,19.9617,18.9843,40.6416,40.5011,19.9889,19.9617,-1.09712,108.683,837.167,0.0,20.0,19.96074074074074
2024-03-11 14:00:47,19.7125,19.9584,18.9993,40.6291,40.5043,19.9912,19.9584,-0.440473,104.743,840.45,0.0,20.0,19.96037037037037
2024-03-11 14:00:48,19.6903,19.9617,18.9873,40.6135,40.5043,20.0021,19.9584,-0.11215,103.758,839.137,0.0,20.0,19.96
2024-03-11 14:00:49,19.7131,19.9584,19.0155,40.6101,40.5043,19.999,19.9551,-0.768796,104.743,839.137,0.0,20.0,19.959629629629628
2024-03-11 14:00:50,19.7104,19.9584,19.0075,40.6037,40.5076,20.0022,19.9584,-0.768796,106.713,840.286,0.0,20.0,19.95925925925926
2024-03-11 14:00:51,19.7058,19.9617,19.0186,40.5799,40.4978,20.0068,19.9584,-0.440473,104.743,839.958,0.0,20.0,19.95888888888889
2024-03-11 14:00:52,19.7155,19.965,19.0229,40.5711,40.5011,20.0143,19.9617,0.544495,106.713,840.779,0.0,20.0,19.95851851851852
2024-03-11 14:00:53,19.7082,19.9551,19.0231,40.5624,40.5109,20.0092,19.9551,-0.11215,104.743,841.107,0.0,20.0,19.958148148148148
2024-03-11 14:00:54,19.7142,19.9617,19.0212,40.5435,40.5109,20.0064,19.9617,-0.768796,104.743,845.539,0.0,20.0,19.95777777777778
2024-03-11 14:00:55,19.7242,19.9551,19.0321,40.547,40.4748,20.0032,19.9519,0.216172,103.758,847.345,0.0,20.0,19.95740740740741
2024-03-11 14:00:56,19.7439,19.9617,19.0547,40.5443,40.5109,20.0241,19.9584,-0.440473,101.788,840.779,0.0,20.0,19.957037037037036
2024-03-11 14:00:57,19.7296,19.9814,19.0417,40.5278,40.4978,20.0176,19.9584,-1.09712,102.773,842.42,0.0,20.0,19.956666666666667
2024-03-11 14:00:58,19.732,19.9617,19.0444,40.5192,40.5011,20.0249,19.9551,-0.440473,108.683,843.241,0.0,20.0,19.956296296296298
2024-03-11 14:00:59,19.7353,19.965,19.0534,40.5143,40.5109,20.0374,19.9716,-0.11215,105.728,842.42,0.0,20.0,19.955925925925925
2024-03-11 14:01:00,19.7373,19.9551,19.059,40.501,40.5043,20.0275,19.9617,-0.768796,104.743,836.511,0.0,20.0,19.955555555555556
2024-03-11 14:01:01,19.7419,19.9617,19.0598,40.5145,40.5109,20.018,19.9584,-3.7237,102.773,841.764,0.0,20.0,19.955185185185186
2024-03-11 14:01:02,19.7463,19.9551,19.0789,40.5136,40.5109,20.0198,19.9584,0.216172,103.758,841.6,0.0,20.0,19.954814814814814
2024-03-11 14:01:03,19.7536,19.9584,19.0878,40.5076,40.5011,20.0258,19.9519,-0.768796,107.698,847.181,0.0,20.0,19.954444444444444
2024-03-11 14:01:04,19.7453,19.965,19.0813,40.5155,40.5109,20.0277,19.9584,-0.11215,104.743,842.913,0.0,20.0,19.954074074074075
2024-03-11 14:01:05,19.75,19.965,19.0867,40.5219,40.5076,20.0269,19.9551,-0.11215,101.788,842.913,0.0,20.0,19.953703703703702
2024-03-11 14:01:06,19.7685,19.9617,19.0983,40.5214,40.5043,20.0348,19.9486,-0.440473,101.788,849.315,0.0,20.0,19.953333333333333
2024-03-11 14:01:07,19.759,19.9584,19.0946,40.5251,40.5109,20.0407,19.9584,-0.440473,101.788,843.241,0.0,20.0,19.952962962962964
2024-03-11 14:01:08,19.7659,19.9584,19.104,40.5133,40.5011,20.04,19.9584,-0.768796,101.788,843.241,0.0,20.0,19.95259259259259
2024-03-11 14:01:09,19.7744,19.9617,19.1116,40.5232,40.5076,20.0417,19.9584,-0.11215,105.728,842.913,0.0,20.0,19.952222222222222
2024-03-11 14:01:10,19.7722,19.9617,19.1071,40.5196,40.5043,20.05,19.9617,-0.768796,102.773,843.077,0.0,20.0,19.951851851851853
2024-03-11 14:01:11,19.7722,19.9551,19.1127,40.5313,40.5043,20.0347,19.9617,-0.440473,105.728,845.375,0.0,20.0,19.951481481481483
2024-03-11 14:01:12,19.7752,19.9617,19.1138,40.5298,40.5011,20.0455,19.9617,-1.75376,103.758,835.526,0.0,20.0,19.95111111111111
2024-03-11 14:01:13,19.782,19.9617,19.1289,40.5342,40.5076,20.0368,19.9584,-1.42544,106.713,840.779,0.0,20.0,19.95074074074074
2024-03-11 14:01:14,19.7957,19.9584,19.1389,40.5564,40.5076,20.0488,19.9617,-0.11215,105.728,845.868,0.0,20.0,19.950370370370372
2024-03-11 14:01:15,19.7842,19.9519,19.1434,40.5623,40.5076,20.0475,19.9584,-0.11215,105.728,839.958,0.0,20.0,19.95
2024-03-11 14:01:16,19.7848,19.9584,19.1376,40.5456,40.5076,20.0455,19.965,0.216172,105.728,842.585,0.0,20.0,19.94962962962963
2024-03-11 14:01:17,19.7892,19.9617,19.1463,40.5577,40.5043,20.0523,19.9617,-1.09712,105.728,842.256,0.0,20.0,19.94925925925926
2024-03-11 14:01:18,19.7994,20.0504,19.161,40.5752,40.5011,20.0372,20.0603,-0.768796,106.713,842.092,0.0,20.0,19.948888888888888
2024-03-11 14:01:19,19.8001,20.057,19.1478,40.5795,40.5109,20.0591,20.0537,-1.09712,105.728,842.42,0.0,20.0,19.94851851851852
2024-03-11 14:01:20,19.8004,20.0537,19.1568,40.595,40.5043,20.0406,20.0537,-0.440473,107.698,842.913,0.0,20.0,19.94814814814815
2024-03-11 14:01:21,19.8023,20.0504,19.1696,40.5899,40.5109,20.0489,20.0438,-0.440473,103.758,842.749,0.0,20.0,19.947777777777777
2024-03-11 14:01:22,19.8038,20.057,19.1783,40.5955,40.5076,20.0455,20.0504,-0.768796,109.668,842.42,0.0,20.0,19.947407407407407
2024-03-11 14:01:23,19.7923,20.057,19.1767,40.5988,40.5043,20.0445,20.0537,-0.440473,104.743,842.585,0.0,20.0,19.94703703703704
2024-03-11 14:01:24,19.8107,20.0537,19.1852,40.6115,40.5043,20.0424,20.0504,-0.440473,105.728,841.6,0.0,20.0,19.946666666666665
2024-03-11 14:01:25,19.8086,20.0504,19.1875,40.6059,40.5076,20.0385,20.0537,-1.42544,107.698,843.077,0.0,20.0,19.946296296296296
2024-03-11 14:01:26,19.8084,20.0537,19.1998,40.6379,40.5011,20.0417,20.0537,-0.768796,104.743,843.734,0.0,20.0,19.945925925925927
2024-03-11 14:01:27,19.8126,20.0537,19.2079,40.6412,40.5076,20.0326,20.0537,-0.768796,105.728,847.017,0.0,20.0,19.945555555555554
2024-03-11 14:01:28,19.8095,20.0504,19.2079,40.6332,40.5076,20.0297,20.0537,-0.440473,110.653,843.57,0.0,20.0,19.945185185185185
2024-03-11 14:01:29,19.8241,20.0471,19.2156,40.6265,40.5109,20.0104,20.0537,-0.768796,107.698,842.913,0.0,20.0,19.944814814814816
2024-03-11 14:01:30,19.8183,20.0504,19.2116,40.626,40.5109,20.0084,20.0537,-1.09712,106.713,838.481,0.0,20.0,19.944444444444446
2024-03-11 14:01:31,19.8225,20.0537,19.2164,40.6302,40.5109,19.9966,20.057,-0.768796,105.728,842.092,0.0,20.0,19.944074074074074
2024-03-11 14:01:32,19.8182,20.0471,19.2256,40.6381,40.5109,20.0,20.057,-1.42544,108.683,842.256,0.0,20.0,19.943703703703704
2024-03-11 14:01:33,19.8226,20.057,19.2314,40.6407,40.5109,19.9772,20.0537,-0.768796,107.698,842.585,0.0,20.0,19.943333333333335
2024-03-11 14:01:34,19.835,20.057,19.2369,40.65,40.5076,19.972,20.0537,-1.09712,127.397,841.928,0.0,20.0,19.942962962962962
2024-03-11 14:01:35,19.8423,20.0504,19.24,40.6407,40.5076,19.9575,20.0537,-1.42544,107.698,841.764,0.0,20.0,19.942592592592593
2024-03-11 14:01:36,19.8389,20.0537,19.25,40.6488,40.5043,19.9396,20.0504,-1.75376,106.713,842.749,0.0,20.0,19.942222222222224
2024-03-11 14:01:37,19.86,20.0504,19.2554,40.6492,40.5043,19.922,20.057,-1.09712,105.728,842.256,0.0,20.0,19.94185185185185
2024-03-11 14:01:38,19.8631,20.057,19.2595,40.6476,40.5109,19.9016,20.057,-1.09712,108.683,842.913,0.0,20.0,19.941481481481482
2024-03-11 14:01:39,19.8714,20.0504,19.2601,40.6501,40.5011,19.8856,20.057,-3.7237,107.698,846.689,0.0,20.0,19.941111111111113
2024-03-11 14:01:40,19.8726,20.0471,19.2657,40.6495,40.5372,19.8744,20.0504,1.52946,108.683,843.077,0.0,20.0,19.94074074074074
2024-03-11 14:01:41,19.8715,20.0504,19.282,40.6509,40.5043,19.8483,20.0537,-1.42544,106.713,843.241,0.0,20.0,19.94037037037037
2024-03-11 14:01:42,19.8759,20.0504,19.2819,40.6571,40.5043,19.8337,20.0537,-1.09712,106.713,843.57,0.0,20.0,19.94
2024-03-11 14:01:43,19.8884,20.0504,19.2788,40.6627,40.5043,19.8082,20.057,0.216172,105.728,842.913,0.0,20.0,19.93962962962963
2024-03-11 14:01:44,19.8925,20.0537,19.2902,40.6479,40.5043,19.7896,20.057,-0.768796,103.758,839.301,0.0,20.0,19.93925925925926
2024-03-11 14:01:45,19.902,20.057,19.2921,40.6481,40.5043,19.7717,20.0471,-0.768796,106.713,840.779,0.0,20.0,19.93888888888889
2024-03-11 14:01:46,19.9161,20.0537,19.3037,40.6271,40.5076,19.7547,20.0537,-1.75376,106.713,847.017,0.0,20.0,19.938518518518517
2024-03-11 14:01:47,19.9146,20.057,19.3094,40.6419,40.5011,19.7245,20.0537,0.872818,102.773,840.286,0.0,20.0,19.938148148148148
2024-03-11 14:01:48,19.9161,20.0504,19.3146,40.6303,40.5076,19.7047,20.0471,-0.440473,108.683,840.45,0.0,20.0,19.93777777777778
2024-03-11 14:01:49,19.917,20.057,19.3241,40.6154,40.5076,19.6957,20.057,0.216172,103.758,847.838,0.0,20.0,19.937407407407406
2024-03-11 14:01:50,19.916,20.0504,19.3268,40.6185,40.5043,19.6712,20.0603,1.52946,105.728,839.794,0.0,20.0,19.937037037037037
2024-03-11 14:01:51,19.9229,20.0537,19.3295,40.6167,40.5076,19.6479,20.0537,0.544495,100.803,838.316,0.0,20.0,19.936666666666667
2024-03-11 14:01:52,19.9338,20.0635,19.3425,40.613,40.5043,19.6415,20.0537,-1.09712,107.698,838.316,0.0,20.0,19.936296296296298
2024-03-11 14:01:53,19.9242,20.057,19.334,40.6053,40.5076,19.6157,20.0471,0.544495,101.788,839.958,0.0,20.0,19.935925925925925
2024-03-11 14:01:54,19.934,20.0603,19.3485,40.5845,40.5076,19.6201,20.057,-0.11215,110.653,839.958,0.0,20.0,19.935555555555556
2024-03-11 14:01:55,19.9257,20.0537,19.3374,40.5938,40.5043,19.6269,20.0471,-0.768796,107.698,839.137,0.0,20.0,19.935185185185187
2024-03-11 14:01:56,19.9257,20.0537,19.3487,40.5938,40.5043,19.6077,20.0504,-0.768796,105.728,838.973,0.0,20.0,19.934814814814814
2024-03-11 14:01:57,19.9328,20.057,19.3718,40.5835,40.5011,19.6038,20.0504,-0.440473,107.698,838.645,0.0,20.0,19.934444444444445
2024-03-11 14:01:58,19.9262,20.0537,19.3671,40.5777,40.5011,19.6022,20.0471,2.51443,106.713,839.301,0.0,20.0,19.934074074074076
2024-03-11 14:01:59,19.9225,20.0504,19.3713,40.5703,40.5076,19.6033,20.057,-0.440473,108.683,846.853,0.0,20.0,19.933703703703703
2024-03-11 14:02:00,19.924,20.0964,19.3743,40.5512,40.5076,19.598,20.0537,-0.11215,105.728,838.645,0.0,20.0,19.933333333333334
2024-03-11 14:02:01,19.9199,20.0537,19.3813,40.5469,40.5109,19.6112,20.057,-0.440473,104.743,837.331,0.0,20.0,19.932962962962964
2024-03-11 14:02:02,19.9327,20.0504,19.3844,40.5461,40.5043,19.5911,20.0471,-0.440473,104.743,840.615,0.0,20.0,19.93259259259259
2024-03-11 14:02:03,19.9271,20.0537,19.3888,40.5259,40.5043,19.6135,20.0406,-0.440473,102.773,840.943,0.0,20.0,19.932222222222222
2024-03-11 14:02:04,19.9324,20.0504,19.3973,40.5303,40.5043,19.6139,20.0537,-0.768796,104.743,834.869,0.0,20.0,19.931851851851853
2024-03-11 14:02:05,19.9444,20.0537,19.3998,40.5308,40.5076,19.6186,20.0504,-0.768796,105.728,842.256,0.0,20.0,19.93148148148148
2024-03-11 14:02:06,19.9229,20.057,19.3989,40.5097,40.5109,19.625,20.057,-0.440473,104.743,842.256,0.0,20.0,19.93111111111111
2024-03-11 14:02:07,19.9301,20.0471,19.4091,40.5179,40.5011,19.6377,20.0537,-1.09712,100.803,840.943,0.0,20.0,19.93074074074074
2024-03-11 14:02:08,19.9298,20.0537,19.409,40.5081,40.5076,19.6223,20.0504,-0.11215,103.758,842.42,0.0,20.0,19.93037037037037
2024-03-11 14:02:09,19.9457,20.0471,19.4116,40.4975,40.5043,19.6424,20.0537,-0.11215,103.758,842.585,0.0,20.0,19.93
2024-03-11 14:02:10,19.938,20.0537,19.4316,40.5048,40.5076,19.6493,20.057,-0.768796,104.743,842.585,0.0,20.0,19.92962962962963
2024-03-11 14:02:11,19.9469,20.0537,19.4315,40.5084,40.5109,19.6443,20.0504,1.52946,104.743,842.256,0.0,20.0,19.92925925925926
2024-03-11 14:02:12,19.9502,20.0537,19.4341,40.498,40.5043,19.6514,20.0504,0.872818,102.773,841.928,0.0,20.0,19.92888888888889
2024-03-11 14:02:13,19.9516,20.0537,19.4323,40.5053,40.5076,19.655,20.0504,-0.440473,103.758,841.928,0.0,20.0,19.92851851851852
2024-03-11 14:02:14,19.9686,20.0668,19.4567,40.5084,40.5109,19.6699,20.0504,0.544495,104.743,841.928,0.0,20.0,19.92814814814815
2024-03-11 14:02:15,19.9638,20.0537,19.4584,40.5093,40.5043,19.6775,20.0471,-0.11215,104.743,842.42,0.0,20.0,19.927777777777777
2024-03-11 14:02:16,19.968,20.0504,19.4549,40.5196,40.5043,19.6738,20.0504,-0.11215,102.773,843.241,0.0,20.0,19.927407407407408
2024-03-11 14:02:17,19.9558,20.0537,19.4543,40.5151,40.5109,19.6827,20.0471,0.216172,103.758,843.57,0.0,20.0,19.92703703703704
2024-03-11 14:02:18,19.9826,20.1391,19.4672,40.5025,40.5043,19.7039,20.1391,-0.11215,104.743,845.211,0.0,20.0,19.926666666666666
2024-03-11 14:02:19,19.9604,20.1391,19.473,40.5204,40.5043,19.7052,20.1391,-0.11215,102.773,846.032,0.0,20.0,19.926296296296297
2024-03-11 14:02:20,19.963,20.1391,19.4706,40.5048,40.5011,19.718,20.1391,0.216172,104.743,846.853,0.0,20.0,19.925925925925927
2024-03-11 14:02:21,19.971,20.1457,19.47,40.5114,40.5142,19.7233,20.1358,-0.440473,107.698,848.494,0.0,20.0,19.925555555555555
2024-03-11 14:02:22,19.9798,20.1489,19.4848,40.5397,40.5109,19.7382,20.1457,-0.11215,101.788,852.927,0.0,20.0,19.925185185185185
2024-03-11 14:02:23,19.9791,20.1391,19.482,40.5378,40.5076,19.7402,20.1358,-0.440473,102.773,846.032,0.0,20.0,19.924814814814816
2024-03-11 14:02:24,19.986,20.1391,19.4942,40.5561,40.5109,19.7407,20.1457,0.216172,103.758,845.539,0.0,20.0,19.924444444444443
2024-03-11 14:02:25,19.9833,20.1391,19.501,40.5552,40.5043,19.7536,20.1358,0.216172,101.788,853.091,0.0,20.0,19.924074074074074
2024-03-11 14:02:26,19.9888,20.1457,19.5084,40.5445,40.5043,19.7656,20.1358,-0.11215,101.788,844.226,0.0,20.0,19.923703703703705
2024-03-11 14:02:27,19.9892,20.1358,19.5041,40.5554,40.5076,19.7602,20.1391,-0.11215,104.743,844.226,0.0,20.0,19.923333333333332
2024-03-11 14:02:28,19.9848,20.1391,19.5025,40.5483,40.5076,19.7747,20.1424,-1.09712,102.773,847.017,0.0,20.0,19.922962962962963
2024-03-11 14:02:29,19.9931,20.1391,19.5178,40.5617,40.5076,19.7909,20.1424,-0.440473,105.728,844.226,0.0,20.0,19.922592592592594
2024-03-11 14:02:30,19.9986,20.1457,19.5129,40.5526,40.5109,19.7963,20.1391,-0.440473,106.713,841.928,0.0,20.0,19.922222222222224
2024-03-11 14:02:31,20.0061,20.1325,19.5172,40.5565,40.5043,19.7979,20.1358,-0.768796,101.788,844.226,0.0,20.0,19.92185185185185
2024-03-11 14:02:32,20.0148,20.1457,19.5215,40.5681,40.5011,19.805,20.1391,-0.440473,103.758,843.898,0.0,20.0,19.921481481481482
