TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 14:02:33,20.0139,20.1325,19.5298,40.5586,40.5109,19.8197,20.1391,-0.11215,103.758,845.047,0.0,20.0,19.921111111111113
2024-03-11 14:02:34,20.0189,20.1358,19.5281,40.5704,40.5076,19.8123,20.1391,0.544495,103.758,842.749,0.0,20.0,19.92074074074074
2024-03-11 14:02:35,20.0404,20.1391,19.5469,40.5615,40.5076,19.8252,20.1391,0.544495,122.473,844.062,0.0,20.0,19.92037037037037
2024-03-11 14:02:36,20.0269,20.1391,19.534,40.5703,40.5109,19.8353,20.1391,0.216172,108.683,845.704,0.0,20.0,19.92
2024-03-11 14:02:37,20.0479,20.1358,19.5458,40.5741,40.5043,19.8456,20.1325,-1.09712,102.773,845.047,0.0,20.0,19.91962962962963
2024-03-11 14:02:38,20.052,20.1391,19.5448,40.5879,40.5043,19.8409,20.1391,-1.42544,105.728,844.719,0.0,20.0,19.91925925925926
2024-03-11 14:02:39,20.0625,20.1457,19.5595,40.5772,40.4978,19.858,20.1325,0.872818,105.728,851.121,0.0,20.0,19.91888888888889
2024-03-11 14:02:40,20.061,20.1391,19.5622,40.587,40.5011,19.8577,20.1391,0.544495,105.728,843.898,0.0,20.0,19.918518518518518
2024-03-11 14:02:41,20.0628,20.1457,19.5642,40.5848,40.5109,19.8634,20.1424,-1.09712,106.713,842.913,0.0,20.0,19.91814814814815
2024-03-11 14:02:42,20.0679,20.1325,19.5751,40.5875,40.5076,19.8732,20.1391,-1.09712,109.668,843.077,0.0,20.0,19.91777777777778
2024-03-11 14:02:43,20.0709,20.1424,19.5716,40.5755,40.5043,19.8749,20.1194,0.872818,101.788,842.42,0.0,20.0,19.917407407407406
2024-03-11 14:02:44,20.0744,20.1424,19.5769,40.5783,40.5043,19.873,20.1424,-1.42544,105.728,842.749,0.0,20.0,19.917037037037037
2024-03-11 14:02:45,20.0923,20.1391,19.5965,40.6036,40.5109,19.8762,20.1424,-1.09712,107.698,839.958,0.0,20.0,19.916666666666668
2024-03-11 14:02:46,20.0741,20.1358,19.5944,40.5998,40.5076,19.8878,20.1325,-0.440473,104.743,842.42,0.0,20.0,19.916296296296295
2024-03-11 14:02:47,20.0794,20.1391,19.5859,40.6149,40.5109,19.8987,20.1358,0.216172,105.728,842.092,0.0,20.0,19.915925925925926
2024-03-11 14:02:48,20.0813,20.1391,19.5958,40.5904,40.5109,19.8849,20.1391,-1.42544,104.743,841.764,0.0,20.0,19.915555555555557
2024-03-11 14:02:49,20.0881,20.1391,19.6062,40.6105,40.5076,19.8772,20.1358,-1.75376,109.668,840.943,0.0,20.0,19.915185185185184
2024-03-11 14:02:50,20.0932,20.1391,19.609,40.6093,40.5043,19.8971,20.1358,-0.11215,107.698,840.943,0.0,20.0,19.914814814814815
2024-03-11 14:02:51,20.1007,20.1424,19.6245,40.6188,40.5043,19.8984,20.1358,-0.11215,104.743,840.615,0.0,20.0,19.914444444444445
2024-03-11 14:02:52,20.0971,20.1391,19.6159,40.618,40.5011,19.902,20.1457,-1.09712,104.743,840.779,0.0,20.0,19.914074074074076
2024-03-11 14:02:53,20.0985,20.1325,19.6159,40.6114,40.5043,19.907,20.1358,-1.75376,105.728,839.794,0.0,20.0,19.913703703703703
2024-03-11 14:02:54,20.0948,20.1391,19.6203,40.5944,40.5043,19.8931,20.1391,-0.440473,106.713,851.778,0.0,20.0,19.913333333333334
2024-03-11 14:02:55,20.1001,20.1325,19.6349,40.6179,40.5011,19.9078,20.1391,-0.11215,105.728,843.241,0.0,20.0,19.912962962962965
2024-03-11 14:02:56,20.0895,20.1391,19.6263,40.6074,40.5011,19.9026,20.1391,-0.768796,105.728,842.749,0.0,20.0,19.912592592592592
2024-03-11 14:02:57,20.1047,20.1391,19.6389,40.6238,40.5076,19.919,20.1424,0.216172,103.758,843.734,0.0,20.0,19.912222222222223
2024-03-11 14:02:58,20.1038,20.1391,19.647,40.6025,40.5076,19.9052,20.1391,-0.11215,106.713,844.062,0.0,20.0,19.911851851851853
2024-03-11 14:02:59,20.1045,20.1391,19.648,40.615,40.5076,19.9068,20.1358,-0.440473,103.758,845.539,0.0,20.0,19.91148148148148
2024-03-11 14:03:00,20.1048,20.1424,19.6626,40.6019,40.5043,19.9098,20.1391,-0.11215,101.788,845.868,0.0,20.0,19.91111111111111
2024-03-11 14:03:01,20.1012,20.1391,19.6561,40.6056,40.5109,19.9133,20.1424,-2.08209,103.758,845.539,0.0,20.0,19.910740740740742
2024-03-11 14:03:02,20.1081,20.1358,19.6595,40.597,40.5043,19.8929,20.1424,-0.11215,101.788,845.539,0.0,20.0,19.91037037037037
2024-03-11 14:03:03,20.102,20.1391,19.6499,40.6165,40.5043,19.9143,20.1358,0.544495,102.773,845.539,0.0,20.0,19.91
2024-03-11 14:03:04,20.1133,20.1391,19.6737,40.6135,40.5076,19.9064,20.1358,0.544495,106.713,845.047,0.0,20.0,19.90962962962963
2024-03-11 14:03:05,20.1087,20.1391,19.6656,40.6057,40.5043,19.9023,20.1424,-1.75376,102.773,844.226,0.0,20.0,19.909259259259258
2024-03-11 14:03:06,20.1112,20.1325,19.6834,40.6204,40.5076,19.9139,20.1424,0.216172,103.758,843.734,0.0,20.0,19.90888888888889
2024-03-11 14:03:07,20.1121,20.1358,19.6896,40.6172,40.5076,19.9203,20.1391,-0.440473,107.698,843.734,0.0,20.0,19.90851851851852
2024-03-11 14:03:08,20.1175,20.1358,19.6943,40.6143,40.5043,19.9188,20.1391,-7.66358,107.698,837.003,0.0,20.0,19.908148148148147
2024-03-11 14:03:09,20.1142,20.1292,19.694,40.6064,40.5109,19.9239,20.1358,0.544495,101.788,843.241,0.0,20.0,19.907777777777778
2024-03-11 14:03:10,20.1122,20.1358,19.7011,40.612,40.5076,19.9148,20.1424,0.872818,101.788,844.062,0.0,20.0,19.90740740740741
2024-03-11 14:03:11,20.1108,20.1391,19.6992,40.6001,40.5043,19.9079,20.1325,-1.42544,107.698,844.062,0.0,20.0,19.90703703703704
2024-03-11 14:03:12,20.0971,20.1424,19.6943,40.5995,40.5043,19.9139,20.1325,-0.768796,105.728,843.077,0.0,20.0,19.906666666666666
2024-03-11 14:03:13,20.1109,20.1391,19.706,40.6132,40.5076,19.9289,20.1391,0.872818,104.743,842.585,0.0,20.0,19.906296296296297
2024-03-11 14:03:14,20.1066,20.1457,19.709,40.6083,40.5109,19.9082,20.1391,0.872818,103.758,842.585,0.0,20.0,19.905925925925928
2024-03-11 14:03:15,20.1046,20.1391,19.71,40.607,40.5109,19.9126,20.1358,0.216172,104.743,842.749,0.0,20.0,19.905555555555555
2024-03-11 14:03:16,20.119,20.1391,19.7245,40.5998,40.5076,19.9192,20.1391,0.872818,103.758,841.6,0.0,20.0,19.905185185185186
2024-03-11 14:03:17,20.1223,20.1424,19.7211,40.6026,40.5142,19.9213,20.1325,1.20114,101.788,842.092,0.0,20.0,19.904814814814817
2024-03-11 14:03:18,20.1301,20.2311,19.7366,40.6025,40.5076,19.9215,20.2245,-0.440473,103.758,840.779,0.0,20.0,19.904444444444444
2024-03-11 14:03:19,20.1257,20.2212,19.7268,40.5965,40.5076,19.916,20.2212,1.20114,105.728,850.464,0.0,20.0,19.904074074074074
2024-03-11 14:03:20,20.1315,20.2245,19.738,40.6099,40.5043,19.9145,20.2212,0.216172,100.803,834.048,0.0,20.0,19.903703703703705
2024-03-11 14:03:21,20.1283,20.2245,19.7349,40.6061,40.5076,19.9339,20.2245,-1.09712,100.803,841.6,0.0,20.0,19.903333333333332
2024-03-11 14:03:22,20.1342,20.2212,19.7488,40.5889,40.5011,19.9239,20.2245,0.544495,105.728,842.42,0.0,20.0,19.902962962962963
2024-03-11 14:03:23,20.1347,20.2245,19.7472,40.5839,40.5076,19.9244,20.2245,-0.11215,104.743,843.405,0.0,20.0,19.902592592592594
2024-03-11 14:03:24,20.1425,20.2212,19.7441,40.5917,40.5043,19.9252,20.2212,0.216172,104.743,842.913,0.0,20.0,19.90222222222222
2024-03-11 14:03:25,20.1419,20.2245,19.7678,40.5774,40.5109,19.9146,20.2212,0.544495,116.563,848.494,0.0,20.0,19.901851851851852
2024-03-11 14:03:26,20.1374,20.2245,19.7598,40.589,40.5011,19.9198,20.2245,0.216172,105.728,842.913,0.0,20.0,19.901481481481483
2024-03-11 14:03:27,20.1527,20.2245,19.7697,40.5773,40.5043,19.9273,20.2212,0.544495,102.773,841.928,0.0,20.0,19.90111111111111
2024-03-11 14:03:28,20.1443,20.2212,19.7706,40.5839,40.4649,19.9372,20.2179,-0.440473,106.713,839.63,0.0,20.0,19.90074074074074
2024-03-11 14:03:29,20.1567,20.2212,19.777,40.5784,40.5076,19.9422,20.2212,0.544495,103.758,841.764,0.0,20.0,19.90037037037037
2024-03-11 14:03:30,20.1518,20.2179,19.7798,40.5859,40.5011,19.947,20.2212,0.216172,104.743,847.509,0.0,20.0,19.900000000000002
2024-03-11 14:03:31,20.1419,20.2179,19.7714,40.5605,40.5076,19.9398,20.2245,-0.440473,102.773,840.943,0.0,20.0,19.89962962962963
2024-03-11 14:03:32,20.159,20.2376,19.7777,40.5607,40.5043,19.9451,20.2245,0.872818,106.713,841.271,0.0,20.0,19.89925925925926
2024-03-11 14:03:33,20.1649,20.2212,19.7822,40.5727,40.5043,19.9413,20.2212,-1.09712,104.743,839.301,0.0,20.0,19.89888888888889
2024-03-11 14:03:34,20.173,20.2212,19.7961,40.5564,40.5109,19.9511,20.2245,-0.440473,107.698,840.286,0.0,20.0,19.898518518518518
2024-03-11 14:03:35,20.1887,20.2245,19.7892,40.5395,40.5109,19.9647,20.2245,-1.42544,108.683,842.749,0.0,20.0,19.89814814814815
2024-03-11 14:03:36,20.1841,20.2146,19.7943,40.5433,40.5043,19.9598,20.2245,-1.09712,108.683,844.39,0.0,20.0,19.89777777777778
2024-03-11 14:03:37,20.1922,20.2245,19.8077,40.5396,40.5011,19.9586,20.2344,-1.09712,106.713,845.539,0.0,20.0,19.897407407407407
2024-03-11 14:03:38,20.1903,20.2245,19.7988,40.5483,40.5076,19.9561,20.2245,-0.11215,101.788,846.032,0.0,20.0,19.897037037037038
2024-03-11 14:03:39,20.2013,20.2179,19.8131,40.5242,40.5043,19.9668,20.2245,-1.09712,103.758,844.719,0.0,20.0,19.89666666666667
2024-03-11 14:03:40,20.2178,20.2245,19.8146,40.5262,40.5011,19.9691,20.2278,-1.09712,106.713,840.779,0.0,20.0,19.896296296296295
2024-03-11 14:03:41,20.2106,20.2278,19.8159,40.5186,40.5043,19.9712,20.2245,-1.42544,105.728,847.674,0.0,20.0,19.895925925925926
2024-03-11 14:03:42,20.213,20.2245,19.8107,40.5163,40.5109,19.9766,20.2212,0.544495,104.743,847.674,0.0,20.0,19.895555555555557
2024-03-11 14:03:43,20.22,20.2245,19.8212,40.5132,40.5109,19.9739,20.2245,-1.09712,105.728,846.853,0.0,20.0,19.895185185185184
2024-03-11 14:03:44,20.2184,20.2245,19.8295,40.5166,40.5076,19.9799,20.2146,-2.08209,104.743,845.047,0.0,20.0,19.894814814814815
2024-03-11 14:03:45,20.2275,20.2179,19.8359,40.5128,40.5043,19.9825,20.2212,-0.11215,116.563,846.689,0.0,20.0,19.894444444444446
2024-03-11 14:03:46,20.2379,20.2245,19.8274,40.5025,40.5109,19.9696,20.2245,-1.09712,109.668,846.032,0.0,20.0,19.894074074074073
2024-03-11 14:03:47,20.241,20.2212,19.8371,40.4919,40.5011,19.9806,20.2278,-0.768796,106.713,846.36,0.0,20.0,19.893703703703704
2024-03-11 14:03:48,20.2447,20.2245,19.8475,40.4934,40.5043,19.9858,20.2245,-1.09712,105.728,845.211,0.0,20.0,19.893333333333334
2024-03-11 14:03:49,20.2616,20.2179,19.8612,40.4927,40.5076,19.9845,20.2245,-0.440473,104.743,846.196,0.0,20.0,19.89296296296296
2024-03-11 14:03:50,20.2594,20.2245,19.8572,40.4734,40.5043,19.9896,20.2245,-1.09712,102.773,845.868,0.0,20.0,19.892592592592592
2024-03-11 14:03:51,20.2417,20.2245,19.8496,40.477,40.5109,19.9832,20.2212,-1.09712,107.698,846.032,0.0,20.0,19.892222222222223
2024-03-11 14:03:52,20.2401,20.2376,19.8564,40.474,40.5043,19.9739,20.2179,-1.09712,105.728,845.868,0.0,20.0,19.891851851851854
2024-03-11 14:03:53,20.2542,20.2212,19.8633,40.4565,40.5043,19.9951,20.2212,0.216172,104.743,846.196,0.0,20.0,19.89148148148148
2024-03-11 14:03:54,20.2403,20.2212,19.8683,40.4607,40.5076,19.9972,20.2245,0.872818,102.773,845.704,0.0,20.0,19.891111111111112
2024-03-11 14:03:55,20.2531,20.2245,19.8779,40.4686,40.5076,19.9887,20.2245,-1.42544,106.713,846.524,0.0,20.0,19.890740740740743
2024-03-11 14:03:56,20.2457,20.2245,19.8728,40.4487,40.5043,19.9985,20.2212,-2.41041,103.758,847.509,0.0,20.0,19.89037037037037
2024-03-11 14:03:57,20.2529,20.2179,19.8742,40.4604,40.5043,19.992,20.2245,-1.42544,108.683,847.674,0.0,20.0,19.89
2024-03-11 14:03:58,20.2468,20.2245,19.8843,40.4569,40.5043,20.0097,20.2212,0.872818,103.758,847.838,0.0,20.0,19.88962962962963
2024-03-11 14:03:59,20.2528,20.2212,19.8956,40.4591,40.5109,19.9932,20.2146,1.52946,105.728,847.181,0.0,20.0,19.88925925925926
2024-03-11 14:04:00,20.253,20.2179,19.8933,40.4572,40.5011,19.9954,20.2212,-0.768796,107.698,847.181,0.0,20.0,19.88888888888889
2024-03-11 14:04:01,20.2526,20.2311,19.9056,40.439,40.5043,19.9947,20.2245,-1.75376,105.728,845.868,0.0,20.0,19.889074074074074
2024-03-11 14:04:02,20.2518,20.2245,19.89,40.4421,40.5043,20.0022,20.2245,-0.440473,101.788,846.032,0.0,20.0,19.88925925925926
2024-03-11 14:04:03,20.2522,20.2245,19.8925,40.4353,40.5043,19.99,20.2212,-0.440473,105.728,843.077,0.0,20.0,19.889444444444443
2024-03-11 14:04:04,20.2506,20.2179,19.9105,40.4409,40.5043,20.0076,20.2245,-0.440473,106.713,845.375,0.0,20.0,19.88962962962963
2024-03-11 14:04:05,20.2654,20.2212,19.9219,40.4397,40.5109,20.0072,20.2212,0.216172,107.698,843.734,0.0,20.0,19.889814814814816
2024-03-11 14:04:06,20.26,20.2212,19.9127,40.4483,40.5076,20.0058,20.2179,0.544495,103.758,841.435,0.0,20.0,19.89
2024-03-11 14:04:07,20.2592,20.2245,19.92,40.4482,40.5011,20.0148,20.2245,0.544495,107.698,840.779,0.0,20.0,19.890185185185185
2024-03-11 14:04:08,20.2531,20.2179,19.9158,40.4432,40.5076,20.0101,20.2311,-0.440473,105.728,840.615,0.0,20.0,19.89037037037037
2024-03-11 14:04:09,20.2623,20.2212,19.9296,40.429,40.5043,20.0198,20.2212,0.544495,104.743,840.286,0.0,20.0,19.890555555555554
2024-03-11 14:04:10,20.2534,20.2212,19.9395,40.4444,40.5109,20.0106,20.2278,-0.440473,106.713,836.182,0.0,20.0,19.890740740740743
2024-03-11 14:04:11,20.2594,20.2245,19.9351,40.4356,40.5076,20.0241,20.2212,-0.440473,105.728,835.033,0.0,20.0,19.890925925925927
2024-03-11 14:04:12,20.2534,20.2245,19.9307,40.4375,40.5076,20.0116,20.2212,-2.08209,122.473,842.913,0.0,20.0,19.891111111111112
2024-03-11 14:04:13,20.2587,20.2245,19.9403,40.4371,40.5043,20.0239,20.2278,0.216172,106.713,841.764,0.0,20.0,19.891296296296296
2024-03-11 14:04:14,20.2509,20.2179,19.9321,40.4551,40.5043,20.0168,20.2212,-1.09712,104.743,841.764,0.0,20.0,19.89148148148148
2024-03-11 14:04:15,20.2687,20.2146,19.9374,40.4528,40.5076,20.0266,20.2245,-1.42544,108.683,846.853,0.0,20.0,19.891666666666666
2024-03-11 14:04:16,20.2654,20.2245,19.9498,40.4511,40.5043,20.0109,20.2179,-1.09712,104.743,843.405,0.0,20.0,19.891851851851854
2024-03-11 14:04:17,20.2677,20.2212,19.9627,40.461,40.5076,20.0144,20.2212,-7.66358,105.728,845.375,0.0,20.0,19.89203703703704
2024-03-11 14:04:18,20.2659,20.3033,19.9522,40.4611,40.5043,20.0092,20.2968,-0.11215,110.653,846.196,0.0,20.0,19.892222222222223
2024-03-11 14:04:19,20.2603,20.2968,19.9679,40.456,40.5076,20.0164,20.2968,1.52946,104.743,846.689,0.0,20.0,19.892407407407408
2024-03-11 14:04:20,20.2615,20.3066,19.9609,40.4709,40.5043,20.0254,20.3033,0.872818,101.788,846.524,0.0,20.0,19.892592592592592
2024-03-11 14:04:21,20.2566,20.3099,19.9618,40.4517,40.5076,20.0235,20.3066,-0.440473,105.728,845.704,0.0,20.0,19.892777777777777
2024-03-11 14:04:22,20.2639,20.3,19.9823,40.454,40.5043,20.0198,20.3066,-1.42544,106.713,854.076,0.0,20.0,19.892962962962965
2024-03-11 14:04:23,20.28,20.3,19.9896,40.4625,40.5043,20.018,20.3033,-1.42544,103.758,846.524,0.0,20.0,19.89314814814815
2024-03-11 14:04:24,20.2723,20.3066,19.9799,40.4692,40.5043,20.0246,20.3132,-2.08209,105.728,848.33,0.0,20.0,19.893333333333334
2024-03-11 14:04:25,20.2844,20.3066,19.9837,40.4703,40.5043,20.0348,20.3033,-1.09712,107.698,847.838,0.0,20.0,19.89351851851852
2024-03-11 14:04:26,20.2685,20.3033,19.9726,40.4754,40.5076,20.0239,20.3066,-1.09712,108.683,847.345,0.0,20.0,19.893703703703704
2024-03-11 14:04:27,20.2893,20.3033,19.9874,40.4808,40.5043,20.0377,20.3033,-1.09712,107.698,846.689,0.0,20.0,19.89388888888889
2024-03-11 14:04:28,20.2862,20.3033,19.9838,40.4705,40.5076,20.0344,20.3066,-1.09712,105.728,842.256,0.0,20.0,19.894074074074076
2024-03-11 14:04:29,20.287,20.323,20.0008,40.481,40.5043,20.0529,20.3033,-1.09712,108.683,844.555,0.0,20.0,19.89425925925926
2024-03-11 14:04:30,20.2936,20.323,19.9916,40.4826,40.5109,20.0317,20.3033,-0.768796,110.653,842.42,0.0,20.0,19.894444444444446
2024-03-11 14:04:31,20.29,20.3066,20.0008,40.4757,40.5043,20.0358,20.3033,-1.42544,109.668,844.555,0.0,20.0,19.89462962962963
2024-03-11 14:04:32,20.2944,20.3033,20.0161,40.4833,40.5076,20.0408,20.3033,2.18611,106.713,845.375,0.0,20.0,19.894814814814815
2024-03-11 14:04:33,20.2872,20.3099,20.0054,40.487,40.5043,20.0425,20.3033,-1.09712,107.698,844.883,0.0,20.0,19.895
2024-03-11 14:04:34,20.2902,20.3033,20.01,40.484,40.5076,20.0358,20.3066,-1.09712,102.773,844.719,0.0,20.0,19.895185185185188
2024-03-11 14:04:35,20.2985,20.3033,20.0056,40.4843,40.5142,20.0591,20.3033,0.544495,104.743,844.883,0.0,20.0,19.895370370370372
2024-03-11 14:04:36,20.3055,20.3066,20.0205,40.4837,40.5076,20.0553,20.2968,-0.768796,106.713,841.435,0.0,20.0,19.895555555555557
2024-03-11 14:04:37,20.3131,20.3066,20.0177,40.5003,40.5011,20.0694,20.3,0.216172,101.788,844.719,0.0,20.0,19.89574074074074
2024-03-11 14:04:38,20.3125,20.3066,20.0254,40.4897,40.5076,20.0622,20.3033,1.20114,105.728,844.883,0.0,20.0,19.895925925925926
2024-03-11 14:04:39,20.313,20.3033,20.0194,40.4991,40.5076,20.0644,20.3033,-0.440473,108.683,844.883,0.0,20.0,19.89611111111111
2024-03-11 14:04:40,20.3154,20.3033,20.0273,40.4972,40.5076,20.0652,20.3033,-1.75376,107.698,845.539,0.0,20.0,19.8962962962963
2024-03-11 14:04:41,20.3177,20.3066,20.0311,40.5125,40.5043,20.0687,20.3,-1.09712,106.713,844.062,0.0,20.0,19.896481481481484
2024-03-11 14:04:42,20.3131,20.3033,20.0269,40.499,40.5076,20.0645,20.3033,-0.440473,104.743,845.047,0.0,20.0,19.89666666666667
2024-03-11 14:04:43,20.33,20.3066,20.0328,40.4986,40.5076,20.0747,20.3033,-1.09712,109.668,845.211,0.0,20.0,19.896851851851853
2024-03-11 14:04:44,20.3106,20.3033,20.0329,40.5168,40.5043,20.0799,20.3,-0.768796,106.713,842.585,0.0,20.0,19.897037037037038
2024-03-11 14:04:45,20.3239,20.3033,20.0523,40.5202,40.5076,20.0836,20.3033,-1.09712,106.713,838.481,0.0,20.0,19.897222222222222
2024-03-11 14:04:46,20.3231,20.3132,20.0436,40.5267,40.5043,20.0858,20.3033,-2.08209,106.713,844.555,0.0,20.0,19.89740740740741
2024-03-11 14:04:47,20.3197,20.3066,20.0425,40.5187,40.5043,20.0877,20.3066,-1.09712,106.713,851.121,0.0,20.0,19.897592592592595
2024-03-11 14:04:48,20.3249,20.3033,20.0415,40.5281,40.5109,20.0863,20.3066,-1.42544,105.728,844.883,0.0,20.0,19.89777777777778
2024-03-11 14:04:49,20.3224,20.3033,20.0528,40.5144,40.5043,20.0835,20.3,0.544495,104.743,845.211,0.0,20.0,19.897962962962964
2024-03-11 14:04:50,20.3189,20.3033,20.0417,40.5203,40.5011,20.0919,20.3066,-0.440473,108.683,844.719,0.0,20.0,19.89814814814815
2024-03-11 14:04:51,20.3293,20.3033,20.0602,40.5187,40.5076,20.0882,20.3033,-0.768796,106.713,844.39,0.0,20.0,19.898333333333333
2024-03-11 14:04:52,20.3353,20.3033,20.0667,40.5268,40.5076,20.0966,20.2968,-1.75376,106.713,843.405,0.0,20.0,19.898518518518518
2024-03-11 14:04:53,20.3408,20.3033,20.0761,40.5326,40.5043,20.0953,20.3033,-1.42544,106.713,842.42,0.0,20.0,19.898703703703706
2024-03-11 14:04:54,20.3357,20.3033,20.0597,40.5245,40.5076,20.0888,20.3,0.544495,103.758,843.734,0.0,20.0,19.89888888888889
2024-03-11 14:04:55,20.3366,20.3066,20.0701,40.5378,40.5043,20.1024,20.2968,-0.11215,105.728,843.241,0.0,20.0,19.899074074074075
2024-03-11 14:04:56,20.3398,20.3099,20.0788,40.5192,40.5011,20.1155,20.3033,-1.09712,105.728,843.077,0.0,20.0,19.89925925925926
2024-03-11 14:04:57,20.3313,20.3066,20.0659,40.5186,40.5076,20.1025,20.3165,0.872818,102.773,841.928,0.0,20.0,19.899444444444445
2024-03-11 14:04:58,20.3443,20.3033,20.0733,40.5244,40.5011,20.1009,20.3,-0.768796,107.698,842.585,0.0,20.0,19.89962962962963
2024-03-11 14:04:59,20.3287,20.3066,20.0804,40.5198,40.5043,20.1072,20.3066,-1.42544,108.683,842.749,0.0,20.0,19.899814814814818
2024-03-11 14:05:00,20.3435,20.3066,20.0793,40.5251,40.5043,20.1052,20.3066,-1.09712,107.698,842.256,0.0,20.0,19.900000000000002
2024-03-11 14:05:01,20.345,20.3066,20.0884,40.5242,40.5142,20.1049,20.3066,-1.42544,105.728,837.824,0.0,20.0,19.900185185185187
2024-03-11 14:05:02,20.3462,20.3033,20.0947,40.5233,40.5043,20.1094,20.3033,-0.440473,105.728,837.003,0.0,20.0,19.90037037037037
2024-03-11 14:05:03,20.3421,20.3,20.0966,40.5325,40.5043,20.0974,20.3033,1.85779,108.683,843.57,0.0,20.0,19.900555555555556
2024-03-11 14:05:04,20.362,20.3066,20.0966,40.5205,40.5241,20.1091,20.3033,-2.08209,107.698,842.585,0.0,20.0,19.90074074074074
2024-03-11 14:05:05,20.3644,20.3,20.0956,40.513,40.5043,20.1235,20.3033,-1.09712,109.668,843.405,0.0,20.0,19.90092592592593
2024-03-11 14:05:06,20.3588,20.3099,20.1055,40.5254,40.5043,20.1097,20.3033,0.872818,104.743,844.062,0.0,20.0,19.901111111111113
2024-03-11 14:05:07,20.3689,20.3099,20.1003,40.511,40.5109,20.1254,20.3,0.216172,103.758,837.988,0.0,20.0,19.901296296296298
2024-03-11 14:05:08,20.3713,20.3033,20.1175,40.5255,40.5076,20.1175,20.3,0.216172,101.788,845.868,0.0,20.0,19.901481481481483
2024-03-11 14:05:09,20.3711,20.3033,20.1074,40.5144,40.5076,20.1213,20.3033,-0.768796,107.698,846.36,0.0,20.0,19.901666666666667
2024-03-11 14:05:10,20.3662,20.3,20.1136,40.5328,40.5109,20.1229,20.3033,-1.42544,107.698,848.494,0.0,20.0,19.901851851851852
2024-03-11 14:05:11,20.3777,20.3033,20.1135,40.5296,40.5109,20.1204,20.3,1.85779,106.713,847.509,0.0,20.0,19.90203703703704
2024-03-11 14:05:12,20.3651,20.3066,20.1199,40.5036,40.5043,20.1282,20.3066,-1.09712,106.713,855.882,0.0,20.0,19.902222222222225
2024-03-11 14:05:13,20.3889,20.3066,20.1284,40.518,40.5109,20.1213,20.3033,-0.11215,104.743,848.823,0.0,20.0,19.90240740740741
2024-03-11 14:05:14,20.3718,20.3033,20.1314,40.5126,40.5043,20.13,20.3033,-1.42544,105.728,848.494,0.0,20.0,19.902592592592594
2024-03-11 14:05:15,20.376,20.3066,20.1372,40.4936,40.5109,20.1297,20.3,-0.768796,104.743,845.211,0.0,20.0,19.90277777777778
2024-03-11 14:05:16,20.3669,20.3033,20.1351,40.526,40.5043,20.1293,20.3033,-1.09712,107.698,849.479,0.0,20.0,19.902962962962963
2024-03-11 14:05:17,20.3682,20.3854,20.1424,40.5205,40.5109,20.1231,20.3822,-1.09712,105.728,848.166,0.0,20.0,19.90314814814815
2024-03-11 14:05:18,20.3675,20.3822,20.1377,40.5037,40.5011,20.1417,20.3789,0.216172,126.412,846.853,0.0,20.0,19.903333333333336
2024-03-11 14:05:19,20.3642,20.3822,20.1448,40.5063,40.5043,20.1247,20.3822,-0.440473,104.743,846.524,0.0,20.0,19.90351851851852
2024-03-11 14:05:20,20.3634,20.3887,20.1454,40.5099,40.5043,20.1293,20.3854,-0.768796,105.728,846.196,0.0,20.0,19.903703703703705
2024-03-11 14:05:21,20.3596,20.3854,20.1422,40.5147,40.5043,20.1295,20.3822,-0.440473,103.758,845.211,0.0,20.0,19.90388888888889
2024-03-11 14:05:22,20.3543,20.3822,20.1513,40.4963,40.5011,20.1381,20.392,-0.440473,108.683,844.226,0.0,20.0,19.904074074074074
2024-03-11 14:05:23,20.3595,20.3789,20.15,40.5092,40.5043,20.1302,20.3854,-1.09712,103.758,841.764,0.0,20.0,19.904259259259263
2024-03-11 14:05:24,20.3697,20.3789,20.1582,40.4918,40.4978,20.1275,20.3854,-0.440473,102.773,843.077,0.0,20.0,19.904444444444447
2024-03-11 14:05:25,20.3582,20.3854,20.1432,40.5061,40.5109,20.1372,20.3789,0.216172,102.773,844.719,0.0,20.0,19.904629629629632
2024-03-11 14:05:26,20.3537,20.3789,20.1593,40.4935,40.5076,20.14,20.3887,-1.09712,107.698,839.794,0.0,20.0,19.904814814814817
2024-03-11 14:05:27,20.3571,20.3789,20.1631,40.4972,40.5076,20.1448,20.3887,0.216172,105.728,841.928,0.0,20.0,19.905
2024-03-11 14:05:28,20.3614,20.3789,20.1728,40.5078,40.5043,20.1447,20.3854,-1.09712,106.713,834.541,0.0,20.0,19.905185185185186
2024-03-11 14:05:29,20.3657,20.3822,20.1838,40.4968,40.5109,20.1442,20.3822,-0.440473,102.773,841.435,0.0,20.0,19.905370370370374
2024-03-11 14:05:30,20.3665,20.3822,20.17,40.4966,40.5076,20.1414,20.3789,-0.440473,103.758,841.6,0.0,20.0,19.90555555555556
2024-03-11 14:05:31,20.3689,20.3854,20.1867,40.4797,40.5076,20.1523,20.3854,1.20114,103.758,841.6,0.0,20.0,19.905740740740743
2024-03-11 14:05:32,20.3606,20.3854,20.1731,40.5007,40.5076,20.1435,20.3854,0.544495,102.773,841.928,0.0,20.0,19.905925925925928
2024-03-11 14:05:33,20.3663,20.3756,20.1647,40.488,40.5076,20.1464,20.3822,3.4994,102.773,842.749,0.0,20.0,19.906111111111112
2024-03-11 14:05:34,20.3725,20.3854,20.1792,40.4861,40.5076,20.1524,20.3822,0.216172,101.788,838.481,0.0,20.0,19.906296296296297
2024-03-11 14:05:35,20.3807,20.3854,20.1846,40.4881,40.5043,20.1526,20.3822,0.216172,103.758,843.241,0.0,20.0,19.906481481481485
2024-03-11 14:05:36,20.3786,20.3822,20.1892,40.4758,40.5076,20.1506,20.3986,0.216172,105.728,842.092,0.0,20.0,19.90666666666667
2024-03-11 14:05:37,20.3953,20.3789,20.1925,40.4665,40.5043,20.1486,20.3854,0.544495,104.743,844.226,0.0,20.0,19.906851851851854
2024-03-11 14:05:38,20.4012,20.3822,20.1888,40.4866,40.5043,20.1532,20.3887,0.544495,104.743,844.719,0.0,20.0,19.90703703703704
2024-03-11 14:05:39,20.4098,20.3822,20.1994,40.4905,40.5043,20.1584,20.3854,0.216172,105.728,850.136,0.0,20.0,19.907222222222224
2024-03-11 14:05:40,20.42,20.3822,20.1988,40.4847,40.5109,20.1504,20.3789,-0.11215,104.743,839.137,0.0,20.0,19.90740740740741
2024-03-11 14:05:41,20.4031,20.3822,20.2019,40.4828,40.5076,20.1516,20.3789,1.20114,105.728,845.047,0.0,20.0,19.907592592592593
2024-03-11 14:05:42,20.4032,20.3822,20.1983,40.4773,40.5076,20.1599,20.3854,-1.09712,101.788,844.226,0.0,20.0,19.90777777777778
2024-03-11 14:05:43,20.4183,20.3822,20.1906,40.4733,40.5043,20.16,20.3822,0.544495,102.773,844.062,0.0,20.0,19.907962962962966
2024-03-11 14:05:44,20.4112,20.3854,20.1955,40.4741,40.5109,20.1564,20.3822,-0.440473,106.713,844.555,0.0,20.0,19.90814814814815
2024-03-11 14:05:45,20.4139,20.3789,20.2005,40.4743,40.5043,20.1619,20.3822,0.872818,103.758,843.241,0.0,20.0,19.908333333333335
2024-03-11 14:05:46,20.4281,20.3822,20.2067,40.4763,40.5076,20.1606,20.3789,0.872818,103.758,846.032,0.0,20.0,19.90851851851852
2024-03-11 14:05:47,20.4132,20.3822,20.2109,40.4714,40.5043,20.1718,20.3822,0.216172,111.638,846.689,0.0,20.0,19.908703703703704
2024-03-11 14:05:48,20.4246,20.3822,20.212,40.4749,40.5076,20.1615,20.3822,-1.42544,106.713,846.853,0.0,20.0,19.908888888888892
2024-03-11 14:05:49,20.4308,20.3822,20.2239,40.4692,40.5043,20.1699,20.3822,0.544495,106.713,847.181,0.0,20.0,19.909074074074077
2024-03-11 14:05:50,20.4291,20.3822,20.2162,40.4774,40.5043,20.1654,20.3887,-1.09712,105.728,848.002,0.0,20.0,19.90925925925926
2024-03-11 14:05:51,20.4369,20.3854,20.2226,40.4962,40.5109,20.1599,20.3822,-1.42544,106.713,847.674,0.0,20.0,19.909444444444446
2024-03-11 14:05:52,20.4409,20.3822,20.2222,40.4875,40.5043,20.1629,20.3789,-1.09712,110.653,845.704,0.0,20.0,19.90962962962963
2024-03-11 14:05:53,20.4398,20.3822,20.2264,40.4894,40.5109,20.1695,20.3822,1.20114,101.788,848.33,0.0,20.0,19.909814814814816
2024-03-11 14:05:54,20.4326,20.3822,20.2306,40.4816,40.5109,20.1646,20.3822,-1.09712,107.698,852.106,0.0,20.0,19.910000000000004
2024-03-11 14:05:55,20.4229,20.3789,20.226,40.4966,40.5076,20.1783,20.3822,-1.75376,105.728,850.628,0.0,20.0,19.91018518518519
2024-03-11 14:05:56,20.4312,20.3854,20.2319,40.481,40.5011,20.1739,20.3854,-0.440473,104.743,848.659,0.0,20.0,19.910370370370373
2024-03-11 14:05:57,20.4299,20.3822,20.2331,40.4789,40.5011,20.1762,20.3822,-0.11215,102.773,849.151,0.0,20.0,19.910555555555558
2024-03-11 14:05:58,20.4175,20.3822,20.2351,40.4811,40.5043,20.1643,20.3789,-0.11215,105.728,847.674,0.0,20.0,19.910740740740742
2024-03-11 14:05:59,20.4229,20.3854,20.2382,40.4844,40.5076,20.1661,20.3887,-0.768796,104.743,848.823,0.0,20.0,19.910925925925927
2024-03-11 14:06:00,20.4217,20.3854,20.239,40.4817,40.5043,20.1743,20.3822,-0.440473,105.728,848.494,0.0,20.0,19.911111111111115
2024-03-11 14:06:01,20.4299,20.3789,20.241,40.485,40.5043,20.171,20.3756,-0.11215,103.758,847.838,0.0,20.0,19.9112962962963
2024-03-11 14:06:02,20.4323,20.3822,20.2432,40.4805,40.5142,20.1781,20.3822,-0.440473,103.758,847.345,0.0,20.0,19.911481481481484
2024-03-11 14:06:03,20.4243,20.3822,20.2475,40.4879,40.5109,20.1802,20.3822,-0.11215,106.713,847.181,0.0,20.0,19.91166666666667
2024-03-11 14:06:04,20.4211,20.3822,20.2486,40.4843,40.5076,20.1817,20.3822,-1.42544,106.713,839.301,0.0,20.0,19.911851851851853
2024-03-11 14:06:05,20.4146,20.3854,20.2544,40.4825,40.5109,20.1821,20.3789,-0.440473,103.758,844.719,0.0,20.0,19.912037037037038
2024-03-11 14:06:06,20.4104,20.392,20.2578,40.4951,40.5043,20.1892,20.3854,-0.768796,109.668,845.211,0.0,20.0,19.912222222222226
2024-03-11 14:06:07,20.4157,20.3887,20.2506,40.4963,40.5043,20.1811,20.3822,-0.440473,103.758,845.704,0.0,20.0,19.91240740740741
2024-03-11 14:06:08,20.4148,20.3822,20.2576,40.4889,40.5076,20.1736,20.3854,-0.768796,107.698,846.689,0.0,20.0,19.912592592592596
2024-03-11 14:06:09,20.4158,20.3822,20.2694,40.4932,40.5076,20.1922,20.3822,0.872818,104.743,843.57,0.0,20.0,19.91277777777778
2024-03-11 14:06:10,20.4186,20.3887,20.2521,40.4877,40.5043,20.1771,20.3854,0.544495,106.713,848.33,0.0,20.0,19.912962962962965
2024-03-11 14:06:11,20.4169,20.3887,20.2664,40.4939,40.5109,20.1839,20.3822,-1.42544,106.713,854.24,0.0,20.0,19.91314814814815
2024-03-11 14:06:12,20.4116,20.3789,20.2622,40.4962,40.5076,20.1882,20.3756,0.544495,103.758,849.315,0.0,20.0,19.913333333333338
2024-03-11 14:06:13,20.4081,20.3854,20.2684,40.4907,40.5043,20.2043,20.3854,-0.11215,104.743,849.808,0.0,20.0,19.913518518518522
2024-03-11 14:06:14,20.4246,20.3822,20.2772,40.4808,40.5011,20.1974,20.3854,0.544495,106.713,849.643,0.0,20.0,19.913703703703707
2024-03-11 14:06:15,20.4197,20.3822,20.2731,40.4856,40.5043,20.1963,20.3887,0.216172,104.743,850.628,0.0,20.0,19.91388888888889
2024-03-11 14:06:16,20.4191,20.3822,20.2755,40.5018,40.5109,20.1896,20.3822,0.872818,104.743,850.957,0.0,20.0,19.914074074074076
2024-03-11 14:06:17,20.4333,20.3822,20.2864,40.4827,40.5043,20.1938,20.3822,0.216172,102.773,850.628,0.0,20.0,19.91425925925926
2024-03-11 14:06:18,20.4193,20.4577,20.2773,40.4923,40.5109,20.1878,20.4577,0.216172,104.743,852.106,0.0,20.0,19.91444444444445
2024-03-11 14:06:19,20.424,20.461,20.2783,40.4945,40.5043,20.1826,20.4676,0.544495,103.758,848.987,0.0,20.0,19.914629629629633
2024-03-11 14:06:20,20.4257,20.4544,20.28,40.4922,40.5011,20.1904,20.461,0.544495,104.743,849.315,0.0,20.0,19.914814814814818
2024-03-11 14:06:21,20.4319,20.4577,20.2876,40.5025,40.5043,20.1884,20.461,-0.11215,105.728,844.226,0.0,20.0,19.915000000000003
2024-03-11 14:06:22,20.4313,20.461,20.2907,40.5005,40.5043,20.186,20.461,-0.11215,101.788,852.106,0.0,20.0,19.915185185185187
2024-03-11 14:06:23,20.42,20.4544,20.2817,40.4776,40.5076,20.1996,20.461,0.216172,104.743,848.33,0.0,20.0,19.915370370370372
2024-03-11 14:06:24,20.4311,20.4643,20.2993,40.4894,40.5076,20.1865,20.4643,-0.11215,106.713,849.315,0.0,20.0,19.91555555555556
2024-03-11 14:06:25,20.4401,20.4577,20.2951,40.5028,40.5043,20.1893,20.4577,0.216172,102.773,848.659,0.0,20.0,19.915740740740745
2024-03-11 14:06:26,20.424,20.461,20.2956,40.4938,40.5076,20.1867,20.461,0.216172,105.728,848.494,0.0,20.0,19.91592592592593
2024-03-11 14:06:27,20.4332,20.4577,20.3016,40.5052,40.5076,20.2014,20.4643,0.216172,108.683,849.315,0.0,20.0,19.916111111111114
2024-03-11 14:06:28,20.4358,20.4643,20.3033,40.4891,40.5076,20.2085,20.461,-0.768796,106.713,849.972,0.0,20.0,19.9162962962963
2024-03-11 14:06:29,20.423,20.4577,20.2903,40.5134,40.5076,20.1929,20.4577,-0.11215,101.788,848.987,0.0,20.0,19.916481481481483
2024-03-11 14:06:30,20.4348,20.4577,20.3083,40.4926,40.5043,20.1994,20.4643,-0.440473,104.743,848.823,0.0,20.0,19.916666666666668
2024-03-11 14:06:31,20.4417,20.4577,20.3041,40.4953,40.5076,20.1946,20.461,-1.42544,105.728,853.747,0.0,20.0,19.916851851851856
2024-03-11 14:06:32,20.4403,20.4577,20.3013,40.4864,40.5076,20.2107,20.461,0.544495,100.803,847.674,0.0,20.0,19.91703703703704
2024-03-11 14:06:33,20.4577,20.461,20.3087,40.4891,40.5043,20.1974,20.4676,-1.09712,103.758,848.166,0.0,20.0,19.917222222222225
2024-03-11 14:06:34,20.4538,20.461,20.3081,40.4908,40.5043,20.1968,20.461,1.52946,102.773,850.3,0.0,20.0,19.91740740740741
2024-03-11 14:06:35,20.4601,20.461,20.3264,40.4978,40.5076,20.1966,20.4643,0.544495,100.803,842.092,0.0,20.0,19.917592592592595
2024-03-11 14:06:36,20.4539,20.4643,20.3063,40.4962,40.5076,20.2101,20.4676,1.20114,104.743,843.898,0.0,20.0,19.91777777777778
2024-03-11 14:06:37,20.4801,20.4643,20.3162,40.4959,40.5109,20.2215,20.4577,-0.11215,100.803,848.002,0.0,20.0,19.917962962962967
2024-03-11 14:06:38,20.4804,20.4643,20.3184,40.4952,40.5076,20.2071,20.4643,-1.09712,105.728,847.674,0.0,20.0,19.918148148148152
2024-03-11 14:06:39,20.4734,20.461,20.3277,40.494,40.5043,20.2156,20.4577,-0.11215,102.773,869.835,0.0,20.0,19.918333333333337
2024-03-11 14:06:40,20.4815,20.461,20.3078,40.5112,40.5043,20.2236,20.4577,-0.440473,102.773,846.689,0.0,20.0,19.91851851851852
2024-03-11 14:06:41,20.492,20.4577,20.3325,40.4874,40.5076,20.2139,20.461,-0.768796,107.698,848.494,0.0,20.0,19.918703703703706
2024-03-11 14:06:42,20.4885,20.461,20.3204,40.4766,40.5011,20.2297,20.4577,-0.11215,106.713,847.509,0.0,20.0,19.91888888888889
2024-03-11 14:06:43,20.5024,20.461,20.3339,40.4872,40.5076,20.219,20.461,-0.11215,103.758,845.375,0.0,20.0,19.91907407407408
2024-03-11 14:06:44,20.5028,20.461,20.3292,40.481,40.5011,20.218,20.4544,-0.11215,105.728,846.196,0.0,20.0,19.919259259259263
2024-03-11 14:06:45,20.4998,20.4511,20.3278,40.4802,40.5076,20.2387,20.461,0.544495,104.743,845.375,0.0,20.0,19.919444444444448
2024-03-11 14:06:46,20.5116,20.4676,20.3512,40.4862,40.5076,20.239,20.461,-1.09712,110.653,844.883,0.0,20.0,19.919629629629632
2024-03-11 14:06:47,20.5114,20.461,20.3376,40.4788,40.5109,20.2276,20.461,0.544495,105.728,852.763,0.0,20.0,19.919814814814817
2024-03-11 14:06:48,20.5194,20.461,20.3558,40.4831,40.5109,20.2349,20.4544,0.544495,106.713,848.823,0.0,20.0,19.92
2024-03-11 14:06:49,20.5151,20.461,20.3459,40.4756,40.5043,20.2228,20.4577,0.544495,105.728,844.226,0.0,20.0,19.92018518518519
2024-03-11 14:06:50,20.5326,20.4511,20.3479,40.4815,40.5043,20.2239,20.461,0.216172,105.728,846.196,0.0,20.0,19.920370370370375
2024-03-11 14:06:51,20.5218,20.4577,20.342,40.4831,40.5076,20.249,20.461,-1.09712,104.743,845.868,0.0,20.0,19.92055555555556
2024-03-11 14:06:52,20.5261,20.461,20.3451,40.4656,40.5076,20.2334,20.4643,-0.11215,104.743,846.196,0.0,20.0,19.920740740740744
2024-03-11 14:06:53,20.5166,20.4577,20.3478,40.4754,40.5109,20.2341,20.461,-0.440473,105.728,847.181,0.0,20.0,19.92092592592593
2024-03-11 14:06:54,20.5143,20.4577,20.3472,40.4814,40.5043,20.2454,20.461,0.216172,105.728,848.166,0.0,20.0,19.921111111111113
2024-03-11 14:06:55,20.5186,20.4643,20.356,40.4712,40.5175,20.25,20.461,0.216172,105.728,847.838,0.0,20.0,19.9212962962963
2024-03-11 14:06:56,20.5186,20.461,20.3699,40.4669,40.5076,20.2401,20.4577,0.216172,100.803,854.076,0.0,20.0,19.921481481481486
2024-03-11 14:06:57,20.5222,20.461,20.3696,40.4745,40.4978,20.2426,20.461,1.20114,107.698,848.002,0.0,20.0,19.92166666666667
2024-03-11 14:06:58,20.5166,20.461,20.3647,40.48,40.4978,20.2424,20.461,-0.11215,105.728,847.345,0.0,20.0,19.921851851851855
2024-03-11 14:06:59,20.5072,20.461,20.3592,40.4766,40.5011,20.2387,20.461,-0.11215,106.713,849.643,0.0,20.0,19.92203703703704
2024-03-11 14:07:00,20.5207,20.4544,20.3732,40.4682,40.5109,20.2509,20.4676,0.216172,104.743,849.972,0.0,20.0,19.922222222222224
2024-03-11 14:07:01,20.5118,20.461,20.3673,40.4745,40.4781,20.2469,20.461,0.544495,103.758,849.151,0.0,20.0,19.922407407407412
2024-03-11 14:07:02,20.5193,20.4577,20.3759,40.4768,40.5043,20.2457,20.4643,-0.11215,104.743,848.494,0.0,20.0,19.922592592592597
2024-03-11 14:07:03,20.5088,20.461,20.3832,40.4702,40.4978,20.2436,20.461,0.872818,104.743,846.689,0.0,20.0,19.92277777777778
2024-03-11 14:07:04,20.5098,20.4544,20.3743,40.4638,40.5076,20.2382,20.461,-0.440473,109.668,846.196,0.0,20.0,19.922962962962966
2024-03-11 14:07:05,20.5038,20.461,20.3831,40.454,40.5011,20.255,20.461,0.872818,100.803,846.853,0.0,20.0,19.92314814814815
2024-03-11 14:07:06,20.5111,20.461,20.3885,40.4648,40.5043,20.2569,20.4544,0.544495,102.773,846.196,0.0,20.0,19.923333333333336
2024-03-11 14:07:07,20.5071,20.4643,20.3816,40.4407,40.5076,20.2495,20.461,0.872818,102.773,845.868,0.0,20.0,19.923518518518524
2024-03-11 14:07:08,20.5091,20.4544,20.3923,40.4468,40.5043,20.2565,20.4676,0.216172,103.758,847.181,0.0,20.0,19.92370370370371
2024-03-11 14:07:09,20.5171,20.461,20.3839,40.4531,40.5109,20.2621,20.461,-1.09712,104.743,847.017,0.0,20.0,19.923888888888893
2024-03-11 14:07:10,20.5202,20.461,20.408,40.4574,40.5142,20.2514,20.4643,0.216172,101.788,847.017,0.0,20.0,19.924074074074078
2024-03-11 14:07:11,20.5231,20.4577,20.3982,40.4353,40.5043,20.2508,20.461,-1.75376,106.713,847.674,0.0,20.0,19.924259259259262
2024-03-11 14:07:12,20.5109,20.4577,20.3957,40.4441,40.5043,20.2585,20.4511,-0.768796,109.668,848.823,0.0,20.0,19.924444444444447
2024-03-11 14:07:13,20.5019,20.4577,20.3927,40.4477,40.5043,20.2543,20.461,-1.09712,106.713,848.33,0.0,20.0,19.924629629629635
2024-03-11 14:07:14,20.5069,20.4577,20.3982,40.4394,40.5076,20.2591,20.4577,-0.440473,104.743,848.823,0.0,20.0,19.92481481481482
2024-03-11 14:07:15,20.5137,20.4511,20.3994,40.437,40.5076,20.2667,20.461,-1.09712,104.743,856.046,0.0,20.0,19.925000000000004
2024-03-11 14:07:16,20.509,20.461,20.4079,40.4567,40.5109,20.2631,20.4544,-1.09712,104.743,845.868,0.0,20.0,19.92518518518519
2024-03-11 14:07:17,20.5186,20.5267,20.4014,40.4394,40.5109,20.2735,20.5333,-0.440473,107.698,850.3,0.0,20.0,19.925370370370374
2024-03-11 14:07:18,20.5087,20.5333,20.4152,40.4558,40.5043,20.2718,20.5333,-0.11215,108.683,848.33,0.0,20.0,19.925555555555558
2024-03-11 14:07:19,20.5152,20.5333,20.4143,40.4404,40.5043,20.2759,20.5333,-1.09712,108.683,848.494,0.0,20.0,19.925740740740746
2024-03-11 14:07:20,20.5114,20.5333,20.4069,40.4492,40.5076,20.2642,20.5333,-1.42544,106.713,849.151,0.0,20.0,19.92592592592593
2024-03-11 14:07:21,20.5184,20.5267,20.4055,40.4417,40.5109,20.2662,20.5333,0.216172,105.728,848.659,0.0,20.0,19.926111111111116
2024-03-11 14:07:22,20.5162,20.5333,20.4181,40.4463,40.5043,20.2713,20.5267,0.872818,102.773,847.345,0.0,20.0,19.9262962962963
2024-03-11 14:07:23,20.5179,20.5398,20.4118,40.448,40.5076,20.2646,20.5365,-1.42544,103.758,848.659,0.0,20.0,19.926481481481485
2024-03-11 14:07:24,20.5165,20.5333,20.4071,40.4539,40.5011,20.2673,20.5333,0.544495,101.788,849.808,0.0,20.0,19.92666666666667
2024-03-11 14:07:25,20.5205,20.53,20.4171,40.4442,40.5076,20.2723,20.5333,-1.42544,105.728,849.151,0.0,20.0,19.926851851851854
2024-03-11 14:07:26,20.5157,20.5333,20.4218,40.4502,40.5076,20.2695,20.5333,0.216172,104.743,842.585,0.0,20.0,19.927037037037042
2024-03-11 14:07:27,20.5162,20.5333,20.4194,40.4573,40.5043,20.2772,20.5333,-0.11215,101.788,849.315,0.0,20.0,19.927222222222227
2024-03-11 14:07:28,20.5261,20.5333,20.4268,40.4528,40.5076,20.2812,20.5333,0.872818,100.803,849.479,0.0,20.0,19.92740740740741
2024-03-11 14:07:29,20.5242,20.53,20.431,40.4537,40.5076,20.2766,20.53,-0.440473,105.728,846.689,0.0,20.0,19.927592592592596
2024-03-11 14:07:30,20.5058,20.5333,20.416,40.4538,40.5011,20.2808,20.5365,0.216172,104.743,850.628,0.0,20.0,19.92777777777778
2024-03-11 14:07:31,20.5247,20.53,20.4331,40.4508,40.5043,20.2763,20.5398,0.216172,104.743,850.793,0.0,20.0,19.927962962962965
2024-03-11 14:07:32,20.5441,20.53,20.4278,40.4596,40.5076,20.2636,20.5333,-0.11215,107.698,850.628,0.0,20.0,19.928148148148153
2024-03-11 14:07:33,20.5268,20.53,20.4366,40.4573,40.5076,20.2796,20.53,-0.440473,105.728,851.121,0.0,20.0,19.928333333333338
2024-03-11 14:07:34,20.5469,20.5333,20.4425,40.4703,40.5109,20.267,20.5365,-0.11215,102.773,850.957,0.0,20.0,19.928518518518523
2024-03-11 14:07:35,20.5431,20.5234,20.4328,40.4558,40.5043,20.2734,20.5398,0.216172,102.773,850.793,0.0,20.0,19.928703703703707
2024-03-11 14:07:36,20.5381,20.5365,20.4317,40.4598,40.5109,20.2712,20.53,-0.11215,102.773,850.628,0.0,20.0,19.928888888888892
2024-03-11 14:07:37,20.5392,20.5333,20.436,40.4521,40.5076,20.2601,20.5365,0.216172,106.713,849.808,0.0,20.0,19.929074074074077
2024-03-11 14:07:38,20.5457,20.5333,20.4361,40.4585,40.5043,20.2683,20.5333,-0.11215,122.473,848.823,0.0,20.0,19.929259259259265
2024-03-11 14:07:39,20.5629,20.5333,20.4521,40.4402,40.5273,20.2784,20.5333,0.216172,105.728,847.181,0.0,20.0,19.92944444444445
2024-03-11 14:07:40,20.5731,20.53,20.4635,40.4458,40.5043,20.2689,20.5398,0.216172,102.773,845.375,0.0,20.0,19.929629629629634
2024-03-11 14:07:41,20.5638,20.5497,20.4426,40.4608,40.5076,20.2779,20.5333,0.216172,103.758,847.017,0.0,20.0,19.92981481481482
2024-03-11 14:07:42,20.5637,20.5333,20.4488,40.4559,40.5076,20.2679,20.5333,0.216172,101.788,844.883,0.0,20.0,19.930000000000003
2024-03-11 14:07:43,20.5946,20.5333,20.4612,40.4645,40.5142,20.2834,20.5398,-0.11215,105.728,847.838,0.0,20.0,19.930185185185188
2024-03-11 14:07:44,20.5719,20.5333,20.4461,40.4699,40.5109,20.2751,20.5431,-6.02196,103.758,849.643,0.0,20.0,19.930370370370376
2024-03-11 14:07:45,20.5812,20.5267,20.4598,40.4686,40.5076,20.2773,20.53,-0.11215,105.728,847.345,0.0,20.0,19.93055555555556
2024-03-11 14:07:46,20.589,20.5333,20.4632,40.4803,40.5109,20.2819,20.5333,-0.440473,106.713,846.36,0.0,20.0,19.930740740740745
2024-03-11 14:07:47,20.5832,20.53,20.4701,40.476,40.5076,20.2784,20.5398,-0.440473,107.698,847.345,0.0,20.0,19.93092592592593
2024-03-11 14:07:48,20.5884,20.5267,20.4707,40.4682,40.5142,20.2667,20.5333,0.216172,102.773,849.151,0.0,20.0,19.931111111111115
2024-03-11 14:07:49,20.5857,20.5365,20.4625,40.4774,40.5109,20.2717,20.5333,0.544495,102.773,846.524,0.0,20.0,19.9312962962963
2024-03-11 14:07:50,20.591,20.53,20.4696,40.4809,40.5076,20.2805,20.553,0.216172,102.773,849.643,0.0,20.0,19.931481481481487
2024-03-11 14:07:51,20.5835,20.5333,20.4741,40.4828,40.5076,20.2744,20.5365,-0.11215,105.728,849.972,0.0,20.0,19.931666666666672
2024-03-11 14:07:52,20.5995,20.5234,20.4839,40.4791,40.5076,20.2749,20.53,-0.768796,100.803,848.659,0.0,20.0,19.931851851851857
2024-03-11 14:07:53,20.59,20.53,20.4781,40.4723,40.5076,20.2709,20.5333,1.20114,105.728,848.002,0.0,20.0,19.93203703703704
2024-03-11 14:07:54,20.5868,20.5365,20.4848,40.4803,40.5109,20.2748,20.53,-0.768796,107.698,848.987,0.0,20.0,19.932222222222226
2024-03-11 14:07:55,20.5987,20.53,20.475,40.4697,40.5043,20.2874,20.5333,-0.768796,106.713,851.613,0.0,20.0,19.93240740740741
2024-03-11 14:07:56,20.6008,20.5333,20.4801,40.4748,40.5011,20.2869,20.5365,0.872818,105.728,849.151,0.0,20.0,19.9325925925926
2024-03-11 14:07:57,20.5782,20.5333,20.4863,40.4654,40.5076,20.2705,20.5267,0.216172,109.668,845.539,0.0,20.0,19.932777777777783
2024-03-11 14:07:58,20.589,20.53,20.4912,40.4675,40.5109,20.2818,20.5333,-1.09712,107.698,851.449,0.0,20.0,19.932962962962968
2024-03-11 14:07:59,20.5845,20.5333,20.4926,40.4646,40.5109,20.2821,20.5398,0.544495,105.728,857.031,0.0,20.0,19.933148148148153
2024-03-11 14:08:00,20.5811,20.5333,20.4766,40.4732,40.5109,20.2754,20.5333,1.20114,104.743,850.793,0.0,20.0,19.933333333333337
2024-03-11 14:08:01,20.5857,20.5333,20.4911,40.4685,40.5076,20.2957,20.5365,0.544495,101.788,851.449,0.0,20.0,19.93351851851852
2024-03-11 14:08:02,20.5912,20.53,20.4975,40.4797,40.5076,20.2825,20.53,1.20114,104.743,851.942,0.0,20.0,19.93370370370371
2024-03-11 14:08:03,20.5864,20.53,20.4913,40.4877,40.5076,20.2949,20.5365,0.544495,105.728,852.598,0.0,20.0,19.933888888888895
2024-03-11 14:08:04,20.5971,20.5333,20.4976,40.4897,40.5076,20.2908,20.5365,0.544495,103.758,852.27,0.0,20.0,19.93407407407408
2024-03-11 14:08:05,20.5893,20.5333,20.498,40.4976,40.5011,20.2951,20.5234,0.872818,102.773,852.106,0.0,20.0,19.934259259259264
2024-03-11 14:08:06,20.5935,20.53,20.5028,40.4793,40.5076,20.2852,20.5333,0.872818,103.758,852.27,0.0,20.0,19.93444444444445
2024-03-11 14:08:07,20.6,20.53,20.4996,40.4834,40.5043,20.2825,20.5333,0.872818,103.758,851.613,0.0,20.0,19.934629629629633
2024-03-11 14:08:08,20.6004,20.53,20.5003,40.4812,40.5043,20.2962,20.53,-1.09712,105.728,851.285,0.0,20.0,19.93481481481482
2024-03-11 14:08:09,20.6089,20.5431,20.5147,40.4977,40.5043,20.2905,20.53,0.544495,101.788,850.957,0.0,20.0,19.935000000000006
2024-03-11 14:08:10,20.5973,20.5365,20.5184,40.5083,40.5076,20.2792,20.5333,0.216172,102.773,851.449,0.0,20.0,19.93518518518519
2024-03-11 14:08:11,20.5941,20.53,20.5152,40.5072,40.5076,20.2925,20.5333,-0.768796,107.698,852.27,0.0,20.0,19.935370370370375
2024-03-11 14:08:12,20.6052,20.5333,20.5161,40.5089,40.5043,20.2884,20.53,1.20114,103.758,852.598,0.0,20.0,19.93555555555556
2024-03-11 14:08:13,20.5981,20.5333,20.5102,40.5103,40.5043,20.2849,20.53,-1.09712,103.758,870.0,0.0,20.0,19.935740740740744
2024-03-11 14:08:14,20.6008,20.5398,20.5128,40.5028,40.5076,20.2841,20.53,0.872818,103.758,852.763,0.0,20.0,19.93592592592593
2024-03-11 14:08:15,20.6094,20.5333,20.5233,40.4912,40.5043,20.2777,20.5365,-1.42544,109.668,852.434,0.0,20.0,19.936111111111117
2024-03-11 14:08:16,20.5935,20.53,20.5178,40.5158,40.5011,20.3066,20.5497,-1.09712,107.698,854.404,0.0,20.0,19.9362962962963
2024-03-11 14:08:17,20.603,20.5957,20.5273,40.5081,40.5076,20.2951,20.599,-0.440473,106.713,854.897,0.0,20.0,19.936481481481486
2024-03-11 14:08:18,20.6139,20.6055,20.5399,40.5064,40.5043,20.2899,20.6022,1.20114,104.743,854.897,0.0,20.0,19.93666666666667
2024-03-11 14:08:19,20.6058,20.6088,20.5225,40.5013,40.5043,20.2989,20.6022,-0.768796,104.743,855.553,0.0,20.0,19.936851851851856
2024-03-11 14:08:20,20.6027,20.6055,20.5189,40.5075,40.5011,20.2952,20.6022,-0.440473,99.8183,855.389,0.0,20.0,19.93703703703704
2024-03-11 14:08:21,20.5999,20.6055,20.5337,40.4979,40.5076,20.2897,20.6022,0.216172,103.758,852.927,0.0,20.0,19.93722222222223
2024-03-11 14:08:22,20.6181,20.6088,20.5417,40.5128,40.5076,20.2993,20.5957,0.216172,101.788,854.568,0.0,20.0,19.937407407407413
2024-03-11 14:08:23,20.5851,20.6055,20.5346,40.5163,40.5076,20.2957,20.6022,1.20114,108.683,852.763,0.0,20.0,19.937592592592598
2024-03-11 14:08:24,20.5912,20.6121,20.5296,40.5047,40.5076,20.2941,20.6055,-0.440473,99.8183,853.419,0.0,20.0,19.937777777777782
2024-03-11 14:08:25,20.588,20.6022,20.5432,40.5041,40.5076,20.3154,20.6055,0.216172,105.728,853.091,0.0,20.0,19.937962962962967
2024-03-11 14:08:26,20.5734,20.6088,20.5337,40.4986,40.5043,20.3,20.599,-0.768796,101.788,852.927,0.0,20.0,19.93814814814815
2024-03-11 14:08:27,20.5889,20.6055,20.537,40.5065,40.5043,20.3019,20.6055,0.216172,107.698,852.434,0.0,20.0,19.93833333333334
2024-03-11 14:08:28,20.5811,20.599,20.5499,40.5003,40.5076,20.3139,20.6022,0.872818,103.758,852.434,0.0,20.0,19.938518518518524
2024-03-11 14:08:29,20.5721,20.6055,20.5375,40.5027,40.5076,20.3028,20.599,-0.11215,101.788,859.493,0.0,20.0,19.93870370370371
2024-03-11 14:08:30,20.5706,20.6088,20.5388,40.5107,40.5043,20.3163,20.6022,-0.440473,105.728,851.613,0.0,20.0,19.938888888888894
2024-03-11 14:08:31,20.578,20.6088,20.5473,40.4998,40.5076,20.3272,20.6022,0.544495,102.773,851.285,0.0,20.0,19.939074074074078
2024-03-11 14:08:32,20.5707,20.6088,20.5472,40.5008,40.5109,20.3347,20.6022,-1.09712,104.743,851.778,0.0,20.0,19.939259259259263
2024-03-11 14:08:33,20.5692,20.6055,20.5426,40.5128,40.5043,20.3213,20.6022,-0.768796,107.698,851.613,0.0,20.0,19.93944444444445
2024-03-11 14:08:34,20.5851,20.6055,20.5549,40.4985,40.5076,20.339,20.6022,-0.440473,107.698,850.464,0.0,20.0,19.939629629629636
2024-03-11 14:08:35,20.572,20.6055,20.5452,40.5181,40.5076,20.3298,20.6055,-1.09712,106.713,849.972,0.0,20.0,19.93981481481482
2024-03-11 14:08:36,20.5863,20.6022,20.561,40.4961,40.5043,20.3231,20.6022,0.544495,100.803,850.3,0.0,20.0,19.940000000000005
2024-03-11 14:08:37,20.5871,20.6088,20.5518,40.5099,40.5076,20.3358,20.6055,-1.42544,107.698,843.077,0.0,20.0,19.94018518518519
2024-03-11 14:08:38,20.5886,20.6022,20.5512,40.5124,40.5076,20.3424,20.6055,-1.42544,108.683,851.778,0.0,20.0,19.940370370370374
2024-03-11 14:08:39,20.5852,20.6055,20.5538,40.5113,40.5109,20.3419,20.6022,-1.09712,107.698,850.957,0.0,20.0,19.940555555555562
2024-03-11 14:08:40,20.5772,20.6055,20.5523,40.5091,40.5011,20.3463,20.6022,-2.08209,107.698,851.285,0.0,20.0,19.940740740740747
2024-03-11 14:08:41,20.5862,20.6088,20.5523,40.5115,40.5076,20.3541,20.6055,-1.09712,107.698,851.613,0.0,20.0,19.94092592592593
2024-03-11 14:08:42,20.5987,20.6055,20.5583,40.5123,40.5076,20.3502,20.6022,-1.09712,105.728,847.345,0.0,20.0,19.941111111111116
2024-03-11 14:08:43,20.605,20.6055,20.5657,40.4899,40.5043,20.3397,20.6022,-0.440473,105.728,852.106,0.0,20.0,19.9412962962963
2024-03-11 14:08:44,20.6079,20.6055,20.5612,40.4973,40.5043,20.3455,20.6088,-0.768796,108.683,860.971,0.0,20.0,19.941481481481485
2024-03-11 14:08:45,20.6051,20.6121,20.5566,40.5113,40.5142,20.3456,20.6055,-0.768796,106.713,854.568,0.0,20.0,19.941666666666674
2024-03-11 14:08:46,20.613,20.599,20.5567,40.5121,40.5043,20.3358,20.6022,-0.440473,104.743,855.389,0.0,20.0,19.941851851851858
2024-03-11 14:08:47,20.6192,20.6055,20.571,40.5134,40.5076,20.3326,20.6022,-0.440473,107.698,849.643,0.0,20.0,19.942037037037043
2024-03-11 14:08:48,20.6221,20.6055,20.5688,40.506,40.5043,20.3444,20.6022,-0.768796,106.713,855.882,0.0,20.0,19.942222222222227
2024-03-11 14:08:49,20.6263,20.6187,20.5654,40.5128,40.5109,20.3464,20.6088,1.20114,108.683,855.717,0.0,20.0,19.942407407407412
2024-03-11 14:08:50,20.6058,20.6088,20.5576,40.5082,40.5076,20.3592,20.599,-0.11215,106.713,854.404,0.0,20.0,19.942592592592597
2024-03-11 14:08:51,20.6138,20.6088,20.5612,40.5077,40.5076,20.3518,20.6055,0.544495,100.803,855.225,0.0,20.0,19.942777777777785
2024-03-11 14:08:52,20.6133,20.6055,20.5699,40.5015,40.5076,20.3485,20.6055,-0.440473,109.668,855.225,0.0,20.0,19.94296296296297
2024-03-11 14:08:53,20.614,20.6088,20.5726,40.5023,40.5011,20.3568,20.6055,1.52946,106.713,854.732,0.0,20.0,19.943148148148154
2024-03-11 14:08:54,20.6061,20.6088,20.5631,40.5047,40.5142,20.3522,20.6022,1.20114,102.773,853.912,0.0,20.0,19.94333333333334
2024-03-11 14:08:55,20.6191,20.6022,20.5744,40.4962,40.5076,20.3579,20.6022,0.216172,103.758,853.255,0.0,20.0,19.943518518518523
2024-03-11 14:08:56,20.6395,20.6055,20.5883,40.5064,40.5043,20.363,20.6055,0.544495,103.758,852.598,0.0,20.0,19.943703703703708
2024-03-11 14:08:57,20.6225,20.6055,20.5725,40.5102,40.5076,20.356,20.6055,0.872818,105.728,853.255,0.0,20.0,19.943888888888896
2024-03-11 14:08:58,20.6352,20.6022,20.5955,40.511,40.4978,20.3559,20.599,0.872818,102.773,858.508,0.0,20.0,19.94407407407408
2024-03-11 14:08:59,20.6299,20.6055,20.5865,40.5079,40.5043,20.3649,20.6055,0.216172,106.713,852.927,0.0,20.0,19.944259259259265
2024-03-11 14:09:00,20.6267,20.6055,20.6018,40.4861,40.5076,20.3642,20.599,0.872818,94.8934,852.927,0.0,20.0,19.94444444444445
2024-03-11 14:09:01,20.6222,20.6088,20.5749,40.4939,40.5109,20.3481,20.6055,0.216172,102.773,852.434,0.0,20.0,19.945185185185192
2024-03-11 14:09:02,20.6347,20.6022,20.5888,40.4927,40.5142,20.3641,20.6055,-0.768796,107.698,852.927,0.0,20.0,19.94592592592593
2024-03-11 14:09:03,20.6286,20.6022,20.5728,40.4904,40.5076,20.3614,20.6055,-0.768796,105.728,849.479,0.0,20.0,19.946666666666673
2024-03-11 14:09:04,20.6448,20.6022,20.5844,40.4905,40.5076,20.3745,20.6055,0.216172,104.743,854.404,0.0,20.0,19.947407407407415
2024-03-11 14:09:05,20.6396,20.599,20.5776,40.4916,40.5043,20.3582,20.6022,0.544495,106.713,852.927,0.0,20.0,19.948148148148153
2024-03-11 14:09:06,20.6357,20.6187,20.5909,40.4985,40.4978,20.3604,20.6022,0.216172,98.8333,852.927,0.0,20.0,19.948888888888895
2024-03-11 14:09:07,20.6413,20.6055,20.5929,40.5044,40.5109,20.3602,20.599,0.216172,103.758,853.583,0.0,20.0,19.949629629629634
2024-03-11 14:09:08,20.6322,20.6055,20.5978,40.4977,40.5043,20.3652,20.6022,-0.11215,107.698,851.121,0.0,20.0,19.950370370370376
2024-03-11 14:09:09,20.6448,20.6022,20.6028,40.5082,40.5043,20.3592,20.5957,-2.41041,102.773,853.091,0.0,20.0,19.951111111111118
2024-03-11 14:09:10,20.6445,20.599,20.5967,40.5103,40.5076,20.361,20.599,-0.440473,106.713,851.942,0.0,20.0,19.951851851851856
2024-03-11 14:09:11,20.638,20.6055,20.5905,40.4928,40.5076,20.365,20.6022,0.544495,101.788,852.27,0.0,20.0,19.952592592592598
2024-03-11 14:09:12,20.6429,20.6055,20.6041,40.492,40.5109,20.3585,20.6022,-0.11215,103.758,852.763,0.0,20.0,19.95333333333334
2024-03-11 14:09:13,20.6443,20.6121,20.6007,40.4901,40.5076,20.3491,20.6022,1.20114,105.728,852.763,0.0,20.0,19.95407407407408
2024-03-11 14:09:14,20.6387,20.6088,20.5942,40.4937,40.5043,20.3604,20.6022,0.216172,120.503,848.659,0.0,20.0,19.95481481481482
2024-03-11 14:09:15,20.6519,20.6088,20.6046,40.5016,40.5076,20.3598,20.599,0.216172,106.713,852.27,0.0,20.0,19.95555555555556
2024-03-11 14:09:16,20.66,20.6088,20.612,40.5076,40.5109,20.3668,20.6055,0.544495,104.743,851.942,0.0,20.0,19.9562962962963
2024-03-11 14:09:17,20.6605,20.6055,20.6172,40.5173,40.5109,20.3529,20.6022,-1.09712,105.728,849.479,0.0,20.0,19.957037037037043
2024-03-11 14:09:18,20.6517,20.6745,20.6127,40.504,40.5109,20.3568,20.6876,-0.768796,102.773,859.657,0.0,20.0,19.957777777777782
2024-03-11 14:09:19,20.6574,20.6778,20.6131,40.5086,40.5043,20.3492,20.6745,-0.768796,107.698,851.285,0.0,20.0,19.958518518518524
2024-03-11 14:09:20,20.6607,20.6811,20.6069,40.5202,40.5076,20.3592,20.6745,-1.09712,107.698,850.628,0.0,20.0,19.959259259259266
2024-03-11 14:09:21,20.6566,20.6811,20.6128,40.5096,40.5043,20.3733,20.6745,0.544495,102.773,849.315,0.0,20.0,19.960000000000004
2024-03-11 14:09:22,20.6674,20.6778,20.6233,40.5073,40.5142,20.3651,20.6745,-0.768796,106.713,849.972,0.0,20.0,19.960740740740746
2024-03-11 14:09:23,20.6693,20.6745,20.6179,40.4966,40.5011,20.362,20.6745,-1.75376,107.698,853.419,0.0,20.0,19.961481481481485
2024-03-11 14:09:24,20.6699,20.6745,20.6199,40.5036,40.5011,20.3641,20.6745,-0.440473,109.668,849.643,0.0,20.0,19.962222222222227
2024-03-11 14:09:25,20.6678,20.6778,20.6189,40.5051,40.5109,20.3704,20.6778,-1.09712,108.683,851.449,0.0,20.0,19.96296296296297
2024-03-11 14:09:26,20.6696,20.6844,20.6221,40.5051,40.5076,20.3852,20.6844,-1.75376,106.713,869.835,0.0,20.0,19.963703703703708
2024-03-11 14:09:27,20.6626,20.6778,20.6118,40.5119,40.5076,20.3769,20.6811,-1.09712,105.728,853.912,0.0,20.0,19.96444444444445
2024-03-11 14:09:28,20.6769,20.6679,20.6308,40.5035,40.5043,20.3797,20.6745,-0.768796,103.758,859.821,0.0,20.0,19.96518518518519
2024-03-11 14:09:29,20.6624,20.6811,20.6252,40.4939,40.5076,20.3765,20.6811,0.544495,108.683,856.702,0.0,20.0,19.96592592592593
2024-03-11 14:09:30,20.6734,20.6778,20.6332,40.5028,40.5076,20.3681,20.6614,-0.11215,107.698,853.419,0.0,20.0,19.966666666666672
2024-03-11 14:09:31,20.6656,20.6745,20.6305,40.5069,40.5109,20.3929,20.6712,0.872818,121.488,859.165,0.0,20.0,19.96740740740741
2024-03-11 14:09:32,20.6634,20.6778,20.6332,40.5049,40.5109,20.3903,20.6811,0.544495,102.773,853.583,0.0,20.0,19.968148148148153
2024-03-11 14:09:33,20.6752,20.6811,20.6352,40.5045,40.5043,20.3835,20.6844,-1.09712,103.758,853.912,0.0,20.0,19.968888888888895
2024-03-11 14:09:34,20.6613,20.6778,20.6329,40.5007,40.5109,20.395,20.6745,0.216172,104.743,853.912,0.0,20.0,19.969629629629633
2024-03-11 14:09:35,20.691,20.6745,20.6457,40.5048,40.5043,20.3868,20.6811,1.20114,105.728,853.091,0.0,20.0,19.970370370370375
2024-03-11 14:09:36,20.6766,20.6778,20.6498,40.5109,40.5076,20.3792,20.6745,1.52946,101.788,848.823,0.0,20.0,19.971111111111117
2024-03-11 14:09:37,20.6898,20.6778,20.6506,40.5076,40.5043,20.3948,20.6745,0.544495,106.713,850.464,0.0,20.0,19.971851851851856
2024-03-11 14:09:38,20.6768,20.6778,20.6438,40.5075,40.5011,20.3947,20.6778,0.544495,106.713,852.27,0.0,20.0,19.972592592592598
2024-03-11 14:09:39,20.6937,20.6778,20.6404,40.4976,40.5109,20.399,20.6778,-1.09712,104.743,852.434,0.0,20.0,19.973333333333336
2024-03-11 14:09:40,20.6925,20.6745,20.6471,40.506,40.5076,20.4035,20.6778,0.544495,103.758,853.419,0.0,20.0,19.97407407407408
2024-03-11 14:09:41,20.6788,20.6778,20.6562,40.5054,40.5076,20.3916,20.6745,1.20114,103.758,853.583,0.0,20.0,19.97481481481482
2024-03-11 14:09:42,20.6805,20.6778,20.6578,40.5058,40.5076,20.4031,20.6811,0.872818,107.698,853.255,0.0,20.0,19.97555555555556
2024-03-11 14:09:43,20.679,20.6778,20.6543,40.5144,40.5043,20.4081,20.6778,0.544495,101.788,853.747,0.0,20.0,19.9762962962963
2024-03-11 14:09:44,20.6869,20.6778,20.6565,40.5154,40.5142,20.4168,20.6778,-0.11215,107.698,852.27,0.0,20.0,19.977037037037043
2024-03-11 14:09:45,20.6933,20.6745,20.6667,40.4914,40.5043,20.4207,20.6745,-0.11215,100.803,851.449,0.0,20.0,19.97777777777778
2024-03-11 14:09:46,20.6821,20.6811,20.6611,40.5049,40.5043,20.417,20.6811,0.544495,103.758,849.808,0.0,20.0,19.978518518518523
2024-03-11 14:09:47,20.6878,20.6778,20.6491,40.4991,40.5109,20.4093,20.6745,0.216172,104.743,851.449,0.0,20.0,19.979259259259262
2024-03-11 14:09:48,20.6909,20.6811,20.6591,40.4953,40.5076,20.4217,20.6876,-0.11215,102.773,846.196,0.0,20.0,19.980000000000004
2024-03-11 14:09:49,20.679,20.6811,20.658,40.5083,40.5043,20.4359,20.6778,-0.11215,107.698,851.121,0.0,20.0,19.980740740740746
2024-03-11 14:09:50,20.6799,20.6745,20.6589,40.5053,40.5043,20.4333,20.6778,-0.440473,103.758,852.106,0.0,20.0,19.981481481481485
2024-03-11 14:09:51,20.683,20.6778,20.6505,40.5032,40.5043,20.4234,20.6778,0.216172,105.728,851.285,0.0,20.0,19.982222222222227
2024-03-11 14:09:52,20.6947,20.6745,20.6631,40.5111,40.5043,20.4395,20.6778,-0.440473,103.758,851.942,0.0,20.0,19.98296296296297
2024-03-11 14:09:53,20.6945,20.6778,20.6682,40.5134,40.5043,20.4143,20.6811,-0.768796,103.758,852.27,0.0,20.0,19.983703703703707
2024-03-11 14:09:54,20.6973,20.6909,20.6675,40.519,40.5043,20.4322,20.6811,-0.768796,109.668,852.106,0.0,20.0,19.98444444444445
2024-03-11 14:09:55,20.6876,20.6876,20.6595,40.4982,40.5076,20.4284,20.6811,-0.768796,104.743,851.285,0.0,20.0,19.985185185185188
2024-03-11 14:09:56,20.7034,20.6778,20.6808,40.4994,40.5076,20.4148,20.6811,-0.768796,107.698,851.449,0.0,20.0,19.98592592592593
2024-03-11 14:09:57,20.699,20.6745,20.6764,40.4997,40.5043,20.434,20.7008,-0.11215,104.743,850.793,0.0,20.0,19.98666666666667
2024-03-11 14:09:58,20.7074,20.6745,20.6823,40.5,40.5043,20.4311,20.6778,-0.440473,104.743,851.613,0.0,20.0,19.98740740740741
2024-03-11 14:09:59,20.7045,20.6778,20.6736,40.4899,40.5043,20.4433,20.6778,-1.09712,104.743,851.778,0.0,20.0,19.988148148148152
2024-03-11 14:10:00,20.7049,20.6778,20.6783,40.4961,40.4846,20.4263,20.6844,-0.768796,105.728,852.27,0.0,20.0,19.988888888888894
