TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 16:54:20,26.28,26.2947,26.9583,40.5331,40.5011,25.9924,26.2848,0.544495,492.821,1718.71,0.0,24.444444444444446,25.718518518518522
2024-03-10 16:54:21,26.2872,26.2914,26.9621,40.5375,40.5011,25.9895,26.2881,-0.768796,519.415,1719.21,0.0,24.444444444444446,25.71888888888889
2024-03-10 16:54:22,26.294,26.2914,26.963,40.5296,40.5109,25.9896,26.2881,-0.440473,493.806,1719.53,0.0,24.444444444444446,25.71925925925926
2024-03-10 16:54:23,26.2883,26.2947,26.9653,40.5334,40.5043,26.0008,26.2848,-0.768796,489.866,1712.8,0.0,24.444444444444446,25.719629629629633
2024-03-10 16:54:24,26.2938,26.2914,26.9757,40.5337,40.5076,25.9943,26.2848,-1.42544,494.791,1719.21,0.0,24.444444444444446,25.720000000000002
2024-03-10 16:54:25,26.2724,26.2914,26.9701,40.5412,40.5043,26.0044,26.2881,-1.09712,497.746,1719.37,0.0,24.444444444444446,25.72037037037037
2024-03-10 16:54:26,26.2743,26.3374,26.9561,40.5362,40.5109,26.0037,26.3308,-1.09712,491.836,1719.37,0.0,24.444444444444446,25.720740740740744
2024-03-10 16:54:27,26.2836,26.3341,26.9585,40.5397,40.5011,25.9969,26.3308,-1.42544,498.731,1725.61,0.0,24.444444444444446,25.721111111111114
2024-03-10 16:54:28,26.2831,26.3341,26.98,40.53,40.5076,26.0159,26.3275,-2.08209,499.716,1720.03,0.0,24.444444444444446,25.721481481481483
2024-03-10 16:54:29,26.2705,26.3439,26.9734,40.5404,40.5076,25.9967,26.3308,-1.42544,494.791,1728.56,0.0,24.444444444444446,25.721851851851856
2024-03-10 16:54:30,26.2934,26.3406,26.971,40.5481,40.5076,26.0012,26.3308,-0.440473,491.836,1722.16,0.0,24.444444444444446,25.722222222222225
2024-03-10 16:54:31,26.287,26.3439,26.9608,40.5481,40.5076,26.0173,26.3308,-1.09712,498.731,1723.15,0.0,24.444444444444446,25.722592592592594
2024-03-10 16:54:32,26.2917,26.3406,26.9718,40.5394,40.5076,26.0131,26.3308,-1.42544,499.716,1722.16,0.0,24.444444444444446,25.722962962962967
2024-03-10 16:54:33,26.2871,26.3439,26.9611,40.5551,40.5109,26.0123,26.3242,-0.440473,494.791,1722.82,0.0,24.444444444444446,25.723333333333336
2024-03-10 16:54:34,26.2886,26.3406,26.9692,40.5544,40.5043,26.0014,26.3341,-0.11215,492.821,1722.33,0.0,24.444444444444446,25.723703703703706
2024-03-10 16:54:35,26.2806,26.3472,26.9717,40.5365,40.5109,26.0102,26.3275,-1.09712,496.761,1722.16,0.0,24.444444444444446,25.72407407407408
2024-03-10 16:54:36,26.2872,26.3505,26.9788,40.5366,40.5076,26.0131,26.3341,-1.09712,498.731,1721.5,0.0,24.444444444444446,25.724444444444448
2024-03-10 16:54:37,26.3026,26.3406,26.9905,40.549,40.5109,26.0112,26.3144,-1.42544,493.806,1720.52,0.0,24.444444444444446,25.724814814814817
2024-03-10 16:54:38,26.2945,26.3439,26.9776,40.5452,40.5076,26.0188,26.3308,-0.440473,492.821,1719.53,0.0,24.444444444444446,25.72518518518519
2024-03-10 16:54:39,26.2965,26.3406,26.9744,40.5356,40.5043,26.0107,26.3341,-0.440473,494.791,1719.21,0.0,24.444444444444446,25.72555555555556
2024-03-10 16:54:40,26.2914,26.3341,26.9708,40.5323,40.5043,26.0063,26.3308,-1.09712,491.836,1717.56,0.0,24.444444444444446,25.725925925925928
2024-03-10 16:54:41,26.3066,26.3406,26.9715,40.5467,40.5011,26.0225,26.3308,-0.440473,495.776,1716.42,0.0,24.444444444444446,25.7262962962963
2024-03-10 16:54:42,26.3032,26.3374,26.9749,40.5556,40.5076,26.0282,26.3308,-1.09712,496.761,1716.42,0.0,24.444444444444446,25.72666666666667
2024-03-10 16:54:43,26.2852,26.3439,26.9713,40.5334,40.5011,26.0167,26.3275,-0.768796,488.881,1716.09,0.0,24.444444444444446,25.72703703703704
2024-03-10 16:54:44,26.2986,26.3439,26.9817,40.5267,40.5076,26.0175,26.3308,-0.11215,485.926,1717.24,0.0,24.444444444444446,25.72740740740741
2024-03-10 16:54:45,26.3114,26.3406,26.9787,40.5333,40.5043,26.0225,26.3341,-0.11215,498.731,1717.56,0.0,24.444444444444446,25.72777777777778
2024-03-10 16:54:46,26.2956,26.3406,26.9666,40.5315,40.5011,26.0119,26.3374,-0.11215,493.806,1718.22,0.0,24.444444444444446,25.72814814814815
2024-03-10 16:54:47,26.289,26.3341,26.9717,40.5373,40.5109,26.0141,26.3308,-2.41041,489.866,1718.88,0.0,24.444444444444446,25.72851851851852
2024-03-10 16:54:48,26.3102,26.3439,26.9782,40.5281,40.4978,26.0215,26.3275,0.216172,490.851,1719.21,0.0,24.444444444444446,25.728888888888893
2024-03-10 16:54:49,26.299,26.3439,26.9807,40.5316,40.5043,26.0311,26.3308,-0.11215,485.926,1720.19,0.0,24.444444444444446,25.729259259259262
2024-03-10 16:54:50,26.3054,26.3406,26.9809,40.5352,40.5076,26.0333,26.3341,0.216172,493.806,1716.25,0.0,24.444444444444446,25.72962962962963
2024-03-10 16:54:51,26.2983,26.3439,26.9914,40.5458,40.4978,26.0186,26.3308,0.216172,489.866,1711.98,0.0,24.444444444444446,25.730000000000004
2024-03-10 16:54:52,26.2979,26.3406,26.9871,40.521,40.5043,26.0358,26.3341,-0.11215,491.836,1719.21,0.0,24.444444444444446,25.730370370370373
2024-03-10 16:54:53,26.3108,26.3406,26.9897,40.5213,40.5043,26.0316,26.3341,0.544495,491.836,1719.04,0.0,24.444444444444446,25.730740740740742
2024-03-10 16:54:54,26.3111,26.3439,26.9839,40.5218,40.5076,26.0281,26.3275,-0.440473,496.761,1718.22,0.0,24.444444444444446,25.731111111111115
2024-03-10 16:54:55,26.2966,26.3439,26.9726,40.5223,40.5076,26.0301,26.3374,0.216172,493.806,1717.89,0.0,24.444444444444446,25.731481481481485
2024-03-10 16:54:56,26.3025,26.3374,26.9951,40.5226,40.5076,26.0243,26.3308,0.216172,507.595,1717.73,0.0,24.444444444444446,25.731851851851854
2024-03-10 16:54:57,26.2924,26.3406,26.9857,40.5281,40.5142,26.0102,26.3275,0.544495,490.851,1733.65,0.0,24.444444444444446,25.732222222222227
2024-03-10 16:54:58,26.2954,26.3374,26.9805,40.5168,40.5043,26.024,26.3308,0.872818,488.881,1718.06,0.0,24.444444444444446,25.732592592592596
2024-03-10 16:54:59,26.3031,26.3406,26.9811,40.5126,40.5011,26.0346,26.3308,-0.11215,499.716,1719.04,0.0,24.444444444444446,25.732962962962965
2024-03-10 16:55:00,26.2963,26.3439,26.9892,40.5243,40.5043,26.0283,26.3308,-0.11215,490.851,1713.79,0.0,24.444444444444446,25.733333333333338
2024-03-10 16:55:01,26.3002,26.3866,26.9835,40.5231,40.5109,26.0293,26.3768,-0.440473,487.896,1722.16,0.0,24.444444444444446,25.733703703703707
2024-03-10 16:55:02,26.2978,26.3866,26.9852,40.5323,40.5109,26.0342,26.3768,-0.440473,496.761,1722.33,0.0,24.444444444444446,25.734074074074076
2024-03-10 16:55:03,26.2854,26.3866,26.971,40.5216,40.5043,26.0365,26.3735,-0.768796,489.866,1723.64,0.0,24.444444444444446,25.73444444444445
2024-03-10 16:55:04,26.2823,26.3801,26.9809,40.5157,40.5043,26.0286,26.3801,-0.440473,488.881,1724.3,0.0,24.444444444444446,25.73481481481482
2024-03-10 16:55:05,26.2949,26.3899,26.9832,40.518,40.5043,26.0389,26.3768,-0.11215,496.761,1723.47,0.0,24.444444444444446,25.735185185185188
2024-03-10 16:55:06,26.2919,26.3768,26.9886,40.5085,40.5043,26.0334,26.3735,-0.768796,490.851,1724.13,0.0,24.444444444444446,25.73555555555556
2024-03-10 16:55:07,26.2829,26.3801,26.9926,40.5013,40.5175,26.0353,26.3768,-0.768796,488.881,1724.3,0.0,24.444444444444446,25.73592592592593
2024-03-10 16:55:08,26.2936,26.3899,26.9947,40.513,40.5043,26.0373,26.3768,-0.768796,492.821,1724.79,0.0,24.444444444444446,25.7362962962963
2024-03-10 16:55:09,26.3003,26.3833,26.9922,40.5219,40.5043,26.0305,26.3768,-0.768796,495.776,1725.44,0.0,24.444444444444446,25.736666666666668
2024-03-10 16:55:10,26.2929,26.3833,26.9914,40.5126,40.5011,26.0414,26.3801,-0.768796,493.806,1724.62,0.0,24.444444444444446,25.73703703703704
2024-03-10 16:55:11,26.2932,26.3866,26.982,40.524,40.5043,26.0442,26.3768,-1.09712,487.896,1724.62,0.0,24.444444444444446,25.73740740740741
2024-03-10 16:55:12,26.3047,26.3866,26.9873,40.5122,40.5076,26.0383,26.3801,-0.768796,492.821,1724.62,0.0,24.444444444444446,25.73777777777778
2024-03-10 16:55:13,26.3115,26.3833,26.9898,40.5009,40.5043,26.0526,26.3768,-1.75376,496.761,1730.04,0.0,24.444444444444446,25.738148148148152
2024-03-10 16:55:14,26.3144,26.3866,26.9954,40.5141,40.5109,26.0534,26.3768,-1.42544,494.791,1723.64,0.0,24.444444444444446,25.73851851851852
2024-03-10 16:55:15,26.3204,26.3866,26.9789,40.5139,40.5142,26.0532,26.3768,-0.768796,497.746,1727.09,0.0,24.444444444444446,25.73888888888889
2024-03-10 16:55:16,26.3134,26.3801,26.991,40.5116,40.5011,26.0538,26.3768,-0.768796,498.731,1721.67,0.0,24.444444444444446,25.739259259259264
2024-03-10 16:55:17,26.3298,26.3833,26.9842,40.5166,40.5043,26.0609,26.3833,-1.09712,494.791,1720.19,0.0,24.444444444444446,25.739629629629633
2024-03-10 16:55:18,26.328,26.3866,26.9907,40.5154,40.5011,26.0695,26.3768,-0.440473,497.746,1719.86,0.0,24.444444444444446,25.740000000000002
2024-03-10 16:55:19,26.3479,26.3833,26.9911,40.5152,40.5076,26.0646,26.3702,-1.42544,495.776,1718.55,0.0,24.444444444444446,25.740370370370375
2024-03-10 16:55:20,26.3731,26.3833,27.0064,40.5109,40.5011,26.0747,26.3735,-0.768796,491.836,1718.22,0.0,24.444444444444446,25.740740740740744
2024-03-10 16:55:21,26.3636,26.3866,27.0109,40.5128,40.5076,26.0613,26.3735,-1.09712,496.761,1723.47,0.0,24.444444444444446,25.741111111111113
2024-03-10 16:55:22,26.3567,26.3866,27.0119,40.5189,40.5076,26.069,26.3801,0.216172,488.881,1716.25,0.0,24.444444444444446,25.741481481481486
2024-03-10 16:55:23,26.3649,26.3866,27.0034,40.5262,40.5109,26.0648,26.3801,-0.440473,497.746,1715.1,0.0,24.444444444444446,25.741851851851855
2024-03-10 16:55:24,26.3855,26.3866,27.0113,40.5181,40.5109,26.0611,26.3735,-0.768796,483.956,1715.76,0.0,24.444444444444446,25.742222222222225
2024-03-10 16:55:25,26.3618,26.3899,27.0107,40.5119,40.5043,26.0698,26.3669,-0.11215,497.746,1716.74,0.0,24.444444444444446,25.742592592592597
2024-03-10 16:55:26,26.3613,26.3833,27.0033,40.5119,40.5109,26.0727,26.3669,-0.440473,483.956,1716.74,0.0,24.444444444444446,25.742962962962967
2024-03-10 16:55:27,26.3822,26.3866,27.0135,40.5228,40.5043,26.0643,26.3735,0.216172,497.746,1720.03,0.0,24.444444444444446,25.743333333333336
2024-03-10 16:55:28,26.364,26.3833,27.007,40.5172,40.5043,26.067,26.3735,0.544495,487.896,1716.58,0.0,24.444444444444446,25.74370370370371
2024-03-10 16:55:29,26.3619,26.3768,27.0316,40.5196,40.5076,26.064,26.3702,-0.11215,498.731,1718.71,0.0,24.444444444444446,25.744074074074078
2024-03-10 16:55:30,26.3623,26.3866,27.008,40.5224,40.5043,26.0805,26.3768,0.544495,489.866,1716.25,0.0,24.444444444444446,25.744444444444447
2024-03-10 16:55:31,26.3641,26.3899,27.0237,40.5088,40.5076,26.0861,26.3735,0.544495,491.836,1717.73,0.0,24.444444444444446,25.74481481481482
2024-03-10 16:55:32,26.3546,26.3801,27.0279,40.5202,40.5076,26.0832,26.3768,0.544495,492.821,1716.42,0.0,24.444444444444446,25.74518518518519
2024-03-10 16:55:33,26.3589,26.3833,27.031,40.5182,40.5109,26.083,26.3768,0.544495,492.821,1716.91,0.0,24.444444444444446,25.74555555555556
2024-03-10 16:55:34,26.3452,26.3866,27.0269,40.5096,40.5043,26.0802,26.3768,0.544495,488.881,1717.89,0.0,24.444444444444446,25.745925925925928
2024-03-10 16:55:35,26.3615,26.3833,27.0222,40.5175,40.5043,26.0851,26.3768,-7.66358,499.716,1717.56,0.0,24.444444444444446,25.7462962962963
2024-03-10 16:55:36,26.3447,26.4293,27.0207,40.5168,40.5076,26.0787,26.4228,0.872818,492.821,1718.39,0.0,24.444444444444446,25.74666666666667
2024-03-10 16:55:37,26.341,26.426,27.0124,40.516,40.5175,26.0894,26.4228,0.544495,488.881,1747.61,0.0,24.444444444444446,25.74703703703704
2024-03-10 16:55:38,26.3481,26.4293,27.0264,40.5113,40.5076,26.0908,26.4228,0.872818,491.836,1718.55,0.0,24.444444444444446,25.74740740740741
2024-03-10 16:55:39,26.3485,26.4293,27.0288,40.5213,40.5043,26.102,26.426,-0.11215,488.881,1717.73,0.0,24.444444444444446,25.74777777777778
2024-03-10 16:55:40,26.3438,26.4162,27.0254,40.5118,40.5011,26.0993,26.4195,-0.11215,495.776,1717.4,0.0,24.444444444444446,25.74814814814815
2024-03-10 16:55:41,26.3462,26.4195,27.0228,40.5097,40.5076,26.1004,26.426,0.216172,491.836,1720.52,0.0,24.444444444444446,25.748518518518523
2024-03-10 16:55:42,26.3379,26.4326,27.0195,40.5019,40.5076,26.0885,26.4228,-0.11215,490.851,1718.22,0.0,24.444444444444446,25.748888888888892
2024-03-10 16:55:43,26.3383,26.426,27.0261,40.5116,40.5043,26.0944,26.4195,-0.440473,499.716,1717.4,0.0,24.444444444444446,25.74925925925926
2024-03-10 16:55:44,26.3475,26.4293,27.0273,40.5077,40.5043,26.0913,26.426,-0.11215,489.866,1716.42,0.0,24.444444444444446,25.749629629629634
2024-03-10 16:55:45,26.353,26.426,27.0285,40.4962,40.5109,26.111,26.4195,-0.768796,488.881,1718.22,0.0,24.444444444444446,25.750000000000004
2024-03-10 16:55:46,26.3376,26.4228,27.03,40.5119,40.5011,26.1029,26.4162,-0.768796,491.836,1719.04,0.0,24.444444444444446,25.750370370370373
2024-03-10 16:55:47,26.341,26.4293,27.0192,40.5158,40.5109,26.1064,26.4228,-1.09712,490.851,1718.39,0.0,24.444444444444446,25.750740740740746
2024-03-10 16:55:48,26.3361,26.426,27.0271,40.5036,40.5043,26.1117,26.426,-1.09712,498.731,1718.06,0.0,24.444444444444446,25.751111111111115
2024-03-10 16:55:49,26.3516,26.4195,27.0341,40.4958,40.5076,26.107,26.4195,-1.09712,491.836,1717.56,0.0,24.444444444444446,25.751481481481484
2024-03-10 16:55:50,26.3619,26.4293,27.0319,40.492,40.5076,26.1053,26.4195,-0.768796,490.851,1717.07,0.0,24.444444444444446,25.751851851851857
2024-03-10 16:55:51,26.3428,26.4228,27.0376,40.502,40.5109,26.1055,26.4195,-1.75376,495.776,1717.07,0.0,24.444444444444446,25.752222222222226
2024-03-10 16:55:52,26.3528,26.4228,27.0249,40.5037,40.5076,26.1098,26.4195,-1.09712,491.836,1717.4,0.0,24.444444444444446,25.752592592592595
2024-03-10 16:55:53,26.3667,26.426,27.0395,40.5129,40.5076,26.1053,26.4228,-1.42544,494.791,1718.22,0.0,24.444444444444446,25.752962962962968
2024-03-10 16:55:54,26.3673,26.426,27.0339,40.5101,40.5142,26.1123,26.4162,-0.768796,494.791,1716.58,0.0,24.444444444444446,25.753333333333337
2024-03-10 16:55:55,26.3688,26.4293,27.0352,40.5136,40.5043,26.1144,26.4195,-1.42544,493.806,1716.91,0.0,24.444444444444446,25.753703703703707
2024-03-10 16:55:56,26.3691,26.4326,27.0272,40.5065,40.5043,26.1181,26.4326,-2.08209,493.806,1717.56,0.0,24.444444444444446,25.75407407407408
2024-03-10 16:55:57,26.3592,26.426,27.0367,40.5017,40.5043,26.1248,26.426,-1.42544,492.821,1718.88,0.0,24.444444444444446,25.75444444444445
2024-03-10 16:55:58,26.3655,26.4326,27.048,40.508,40.5109,26.1233,26.426,-1.09712,491.836,1722.16,0.0,24.444444444444446,25.754814814814818
2024-03-10 16:55:59,26.3744,26.426,27.0399,40.5213,40.5076,26.1156,26.4162,-1.09712,494.791,1721.18,0.0,24.444444444444446,25.755185185185187
2024-03-10 16:56:00,26.3797,26.4228,27.0354,40.5132,40.5175,26.1173,26.4162,-1.09712,493.806,1721.5,0.0,24.444444444444446,25.75555555555556
2024-03-10 16:56:01,26.3692,26.4228,27.0199,40.5013,40.5076,26.125,26.426,-1.42544,490.851,1721.67,0.0,24.444444444444446,25.75592592592593
2024-03-10 16:56:02,26.3853,26.4228,27.0469,40.5199,40.5076,26.1038,26.4228,-1.42544,510.55,1721.5,0.0,24.444444444444446,25.7562962962963
2024-03-10 16:56:03,26.3797,26.426,27.0452,40.5089,40.5043,26.1174,26.426,-1.09712,497.746,1721.83,0.0,24.444444444444446,25.75666666666667
2024-03-10 16:56:04,26.3977,26.426,27.0476,40.5109,40.5109,26.117,26.4293,-1.09712,497.746,1728.24,0.0,24.444444444444446,25.75703703703704
2024-03-10 16:56:05,26.3823,26.4228,27.0439,40.5134,40.5043,26.1292,26.4162,-1.09712,496.761,1722.82,0.0,24.444444444444446,25.75740740740741
2024-03-10 16:56:06,26.3983,26.426,27.0614,40.5138,40.5076,26.1224,26.4228,-1.42544,496.761,1722.16,0.0,24.444444444444446,25.757777777777783
2024-03-10 16:56:07,26.3981,26.426,27.0498,40.506,40.5043,26.119,26.4162,-1.75376,501.685,1721.67,0.0,24.444444444444446,25.758148148148152
2024-03-10 16:56:08,26.3899,26.4228,27.0451,40.5027,40.5175,26.13,26.4228,-0.768796,495.776,1721.18,0.0,24.444444444444446,25.75851851851852
2024-03-10 16:56:09,26.4013,26.426,27.0522,40.5102,40.5109,26.1373,26.4195,-1.42544,493.806,1721.01,0.0,24.444444444444446,25.758888888888894
2024-03-10 16:56:10,26.3922,26.4293,27.0512,40.5133,40.5043,26.1294,26.426,-1.42544,495.776,1720.85,0.0,24.444444444444446,25.759259259259263
2024-03-10 16:56:11,26.3822,26.4655,27.0565,40.505,40.5043,26.1244,26.4589,-2.08209,493.806,1721.18,0.0,24.444444444444446,25.759629629629632
2024-03-10 16:56:12,26.3975,26.4655,27.0545,40.514,40.5011,26.1252,26.4556,-1.42544,496.761,1726.27,0.0,24.444444444444446,25.760000000000005
2024-03-10 16:56:13,26.3867,26.472,27.0471,40.5171,40.5076,26.1354,26.4556,-1.42544,498.731,1721.5,0.0,24.444444444444446,25.760370370370374
2024-03-10 16:56:14,26.3855,26.4687,27.0495,40.5167,40.5109,26.1275,26.4589,-0.11215,495.776,1720.85,0.0,24.444444444444446,25.760740740740744
2024-03-10 16:56:15,26.4091,26.4655,27.0431,40.503,40.5076,26.1274,26.4589,-1.09712,494.791,1720.36,0.0,24.444444444444446,25.761111111111116
2024-03-10 16:56:16,26.4043,26.4687,27.0519,40.5202,40.5043,26.1394,26.4556,-0.768796,495.776,1720.36,0.0,24.444444444444446,25.761481481481486
2024-03-10 16:56:17,26.3996,26.4687,27.0659,40.512,40.5142,26.1334,26.4622,-2.08209,489.866,1727.25,0.0,24.444444444444446,25.761851851851855
2024-03-10 16:56:18,26.4022,26.495,27.0537,40.5116,40.5109,26.1467,26.4523,-1.09712,497.746,1719.86,0.0,24.444444444444446,25.762222222222228
2024-03-10 16:56:19,26.4159,26.4622,27.0752,40.5088,40.5076,26.1456,26.4589,-1.42544,497.746,1719.21,0.0,24.444444444444446,25.762592592592597
2024-03-10 16:56:20,26.4155,26.4655,27.0592,40.5136,40.5076,26.1552,26.4786,-1.75376,491.836,1717.24,0.0,24.444444444444446,25.762962962962966
2024-03-10 16:56:21,26.4141,26.472,27.0688,40.5146,40.5076,26.1578,26.4589,-0.440473,494.791,1717.89,0.0,24.444444444444446,25.76333333333334
2024-03-10 16:56:22,26.4187,26.4687,27.0727,40.5015,40.5076,26.1743,26.4589,-0.768796,491.836,1717.07,0.0,24.444444444444446,25.763703703703708
2024-03-10 16:56:23,26.4407,26.4687,27.0598,40.5012,40.5076,26.1686,26.4589,-1.09712,488.881,1717.4,0.0,24.444444444444446,25.764074074074077
2024-03-10 16:56:24,26.4282,26.472,27.0549,40.513,40.5273,26.176,26.4655,-0.11215,488.881,1722.82,0.0,24.444444444444446,25.764444444444447
2024-03-10 16:56:25,26.432,26.4687,27.0782,40.5053,40.5043,26.1652,26.4622,-0.440473,499.716,1716.25,0.0,24.444444444444446,25.76481481481482
2024-03-10 16:56:26,26.4187,26.472,27.0634,40.5173,40.5043,26.1717,26.4589,-0.11215,489.866,1715.92,0.0,24.444444444444446,25.76518518518519
2024-03-10 16:56:27,26.4342,26.472,27.0663,40.4936,40.5043,26.1671,26.4589,-0.440473,487.896,1715.6,0.0,24.444444444444446,25.765555555555558
2024-03-10 16:56:28,26.4563,26.4687,27.0736,40.5047,40.5043,26.1807,26.4556,0.216172,492.821,1716.42,0.0,24.444444444444446,25.76592592592593
2024-03-10 16:56:29,26.4256,26.4655,27.0659,40.5107,40.5043,26.1745,26.4589,-0.11215,492.821,1716.42,0.0,24.444444444444446,25.7662962962963
2024-03-10 16:56:30,26.4395,26.472,27.0791,40.5073,40.5043,26.1804,26.4556,-0.11215,490.851,1716.91,0.0,24.444444444444446,25.76666666666667
2024-03-10 16:56:31,26.4466,26.4687,27.0826,40.5098,40.5043,26.1862,26.4622,0.216172,495.776,1717.56,0.0,24.444444444444446,25.767037037037042
2024-03-10 16:56:32,26.4416,26.4622,27.0846,40.5117,40.5043,26.1787,26.4622,0.872818,491.836,1716.25,0.0,24.444444444444446,25.76740740740741
2024-03-10 16:56:33,26.4395,26.4687,27.0707,40.5134,40.5076,26.1789,26.4589,0.872818,481.986,1716.09,0.0,24.444444444444446,25.76777777777778
2024-03-10 16:56:34,26.4479,26.4687,27.0748,40.5161,40.5043,26.1905,26.4556,0.216172,495.776,1716.74,0.0,24.444444444444446,25.768148148148153
2024-03-10 16:56:35,26.4591,26.4655,27.0862,40.5173,40.5076,26.1754,26.4556,0.872818,489.866,1717.24,0.0,24.444444444444446,25.768518518518523
2024-03-10 16:56:36,26.4482,26.472,27.0908,40.5079,40.5109,26.1872,26.4589,0.544495,494.791,1716.58,0.0,24.444444444444446,25.768888888888892
2024-03-10 16:56:37,26.4523,26.4687,27.0883,40.5165,40.5043,26.1931,26.4589,-1.09712,496.761,1716.74,0.0,24.444444444444446,25.769259259259265
2024-03-10 16:56:38,26.4527,26.4655,27.0946,40.5193,40.5043,26.2035,26.4622,-0.11215,491.836,1715.92,0.0,24.444444444444446,25.769629629629634
2024-03-10 16:56:39,26.4588,26.4687,27.0873,40.5167,40.5011,26.1905,26.4589,0.544495,484.941,1716.09,0.0,24.444444444444446,25.770000000000003
2024-03-10 16:56:40,26.4581,26.472,27.1041,40.521,40.5043,26.1958,26.4589,0.544495,492.821,1715.27,0.0,24.444444444444446,25.770370370370376
2024-03-10 16:56:41,26.4484,26.4622,27.088,40.4983,40.5011,26.1915,26.4622,0.872818,486.911,1714.28,0.0,24.444444444444446,25.770740740740745
2024-03-10 16:56:42,26.4493,26.472,27.1016,40.5191,40.5109,26.1866,26.4589,0.216172,487.896,1716.74,0.0,24.444444444444446,25.771111111111114
2024-03-10 16:56:43,26.4423,26.4655,27.0899,40.5008,40.5109,26.1958,26.4655,0.544495,496.761,1715.27,0.0,24.444444444444446,25.771481481481487
2024-03-10 16:56:44,26.4419,26.472,27.0952,40.4982,40.5011,26.1997,26.4523,-0.11215,487.896,1717.73,0.0,24.444444444444446,25.771851851851856
2024-03-10 16:56:45,26.4395,26.4687,27.1053,40.5098,40.5076,26.1907,26.4589,0.216172,488.881,1717.89,0.0,24.444444444444446,25.772222222222226
2024-03-10 16:56:46,26.4514,26.5082,27.1028,40.5139,40.5043,26.1925,26.5016,-0.11215,487.896,1716.42,0.0,24.444444444444446,25.7725925925926
2024-03-10 16:56:47,26.4428,26.5049,27.1006,40.5093,40.5109,26.2067,26.5049,0.216172,482.971,1713.46,0.0,24.444444444444446,25.772962962962968
2024-03-10 16:56:48,26.4426,26.5114,27.1013,40.5124,40.5109,26.2075,26.4983,-0.440473,490.851,1724.13,0.0,24.444444444444446,25.773333333333337
2024-03-10 16:56:49,26.4488,26.5082,27.1071,40.5065,40.5043,26.2042,26.5049,-0.768796,494.791,1719.37,0.0,24.444444444444446,25.773703703703706
2024-03-10 16:56:50,26.4673,26.5082,27.1103,40.4886,40.5109,26.2007,26.4885,-0.768796,490.851,1719.21,0.0,24.444444444444446,25.77407407407408
2024-03-10 16:56:51,26.4541,26.5049,27.1031,40.5085,40.5011,26.1954,26.5016,-0.768796,494.791,1720.68,0.0,24.444444444444446,25.77444444444445
2024-03-10 16:56:52,26.4587,26.5049,27.1111,40.5105,40.5043,26.2035,26.5016,-0.768796,489.866,1718.06,0.0,24.444444444444446,25.774814814814818
2024-03-10 16:56:53,26.4479,26.5049,27.1114,40.5045,40.5043,26.2066,26.5049,-1.09712,491.836,1718.06,0.0,24.444444444444446,25.77518518518519
2024-03-10 16:56:54,26.4474,26.5082,27.118,40.4851,40.5109,26.2025,26.5016,-1.09712,493.806,1716.91,0.0,24.444444444444446,25.77555555555556
2024-03-10 16:56:55,26.4547,26.5082,27.1217,40.4903,40.5043,26.1918,26.5049,-1.09712,486.911,1717.07,0.0,24.444444444444446,25.77592592592593
2024-03-10 16:56:56,26.4548,26.5114,27.114,40.4918,40.5076,26.1916,26.5016,-1.42544,494.791,1717.07,0.0,24.444444444444446,25.7762962962963
2024-03-10 16:56:57,26.4567,26.4983,27.1188,40.4963,40.5011,26.1919,26.4983,-0.768796,495.776,1719.21,0.0,24.444444444444446,25.77666666666667
2024-03-10 16:56:58,26.445,26.5114,27.1228,40.5144,40.5076,26.2022,26.495,-1.42544,492.821,1716.42,0.0,24.444444444444446,25.77703703703704
2024-03-10 16:56:59,26.4622,26.5082,27.1325,40.5013,40.5076,26.2159,26.5049,-1.75376,498.731,1715.76,0.0,24.444444444444446,25.777407407407413
2024-03-10 16:57:00,26.4442,26.5082,27.1171,40.5152,40.5076,26.2096,26.5049,3.82772,499.716,1716.09,0.0,24.444444444444446,25.777777777777782
2024-03-10 16:57:01,26.4587,26.5016,27.1147,40.5055,40.5076,26.2103,26.5016,-1.42544,489.866,1716.25,0.0,24.444444444444446,25.77814814814815
2024-03-10 16:57:02,26.4724,26.5114,27.1243,40.5179,40.5076,26.1973,26.495,-1.09712,489.866,1716.42,0.0,24.444444444444446,25.778518518518524
2024-03-10 16:57:03,26.4472,26.4917,27.1035,40.5044,40.5043,26.2115,26.4983,-1.09712,492.821,1717.24,0.0,24.444444444444446,25.778888888888893
2024-03-10 16:57:04,26.4494,26.5016,27.1204,40.5245,40.5109,26.2159,26.5016,-1.09712,495.776,1717.4,0.0,24.444444444444446,25.779259259259263
2024-03-10 16:57:05,26.4726,26.5049,27.1354,40.515,40.5011,26.2191,26.4917,-1.42544,495.776,1715.6,0.0,24.444444444444446,25.779629629629635
2024-03-10 16:57:06,26.4544,26.5016,27.127,40.5252,40.5043,26.2178,26.4983,-1.09712,494.791,1717.56,0.0,24.444444444444446,25.780000000000005
2024-03-10 16:57:07,26.4615,26.5049,27.1189,40.5194,40.5011,26.2241,26.4983,-3.06706,492.821,1718.22,0.0,24.444444444444446,25.780370370370374
2024-03-10 16:57:08,26.4599,26.5049,27.1309,40.5184,40.5043,26.2212,26.4983,-0.768796,489.866,1719.53,0.0,24.444444444444446,25.780740740740743
2024-03-10 16:57:09,26.4569,26.5082,27.1336,40.5253,40.5043,26.2232,26.4983,-0.440473,488.881,1719.21,0.0,24.444444444444446,25.781111111111116
2024-03-10 16:57:10,26.449,26.5049,27.1223,40.5249,40.5076,26.2197,26.5049,0.216172,507.595,1722.16,0.0,24.444444444444446,25.781481481481485
2024-03-10 16:57:11,26.4466,26.4885,27.1258,40.5123,40.5076,26.2166,26.4983,-0.440473,496.761,1726.27,0.0,24.444444444444446,25.781851851851854
2024-03-10 16:57:12,26.4548,26.5114,27.1236,40.513,40.5043,26.2251,26.5016,0.216172,487.896,1717.73,0.0,24.444444444444446,25.782222222222227
2024-03-10 16:57:13,26.4532,26.5049,27.1329,40.5207,40.5043,26.2166,26.5016,-1.42544,491.836,1717.73,0.0,24.444444444444446,25.782592592592597
2024-03-10 16:57:14,26.4507,26.5082,27.1197,40.5162,40.5011,26.2314,26.5016,0.544495,489.866,1713.95,0.0,24.444444444444446,25.782962962962966
2024-03-10 16:57:15,26.4552,26.5114,27.1194,40.5145,40.5043,26.2303,26.5016,0.872818,490.851,1719.21,0.0,24.444444444444446,25.78333333333334
2024-03-10 16:57:16,26.4677,26.5082,27.139,40.4992,40.5076,26.2188,26.4983,-0.440473,493.806,1724.46,0.0,24.444444444444446,25.783703703703708
2024-03-10 16:57:17,26.4689,26.5082,27.1319,40.5154,40.5043,26.2365,26.5016,0.216172,485.926,1718.22,0.0,24.444444444444446,25.784074074074077
2024-03-10 16:57:18,26.4609,26.5114,27.1329,40.5184,40.5011,26.2384,26.5016,0.872818,490.851,1717.89,0.0,24.444444444444446,25.78444444444445
2024-03-10 16:57:19,26.4639,26.5082,27.1381,40.5153,40.5043,26.2373,26.5016,0.216172,487.896,1718.06,0.0,24.444444444444446,25.78481481481482
2024-03-10 16:57:20,26.4343,26.5114,27.1313,40.4965,40.5011,26.2474,26.5016,0.544495,490.851,1718.55,0.0,24.444444444444446,25.78518518518519
2024-03-10 16:57:21,26.4611,26.5509,27.1356,40.5095,40.5043,26.2399,26.5476,0.872818,490.851,1717.4,0.0,24.444444444444446,25.78555555555556
2024-03-10 16:57:22,26.4438,26.5443,27.1294,40.5179,40.5142,26.2426,26.5443,0.872818,489.866,1717.56,0.0,24.444444444444446,25.78592592592593
2024-03-10 16:57:23,26.4546,26.5476,27.1284,40.5062,40.5076,26.249,26.5377,0.544495,493.806,1714.77,0.0,24.444444444444446,25.7862962962963
2024-03-10 16:57:24,26.4557,26.5476,27.1395,40.5153,40.5076,26.2379,26.5377,-0.11215,492.821,1717.56,0.0,24.444444444444446,25.78666666666667
2024-03-10 16:57:25,26.4505,26.5476,27.1288,40.5018,40.5076,26.237,26.5377,0.216172,485.926,1718.39,0.0,24.444444444444446,25.78703703703704
2024-03-10 16:57:26,26.4553,26.5443,27.1495,40.4829,40.4978,26.2503,26.541,0.216172,487.896,1718.22,0.0,24.444444444444446,25.78740740740741
2024-03-10 16:57:27,26.4683,26.541,27.1548,40.4967,40.5076,26.2454,26.541,1.20114,495.776,1725.94,0.0,24.444444444444446,25.78777777777778
2024-03-10 16:57:28,26.4533,26.5476,27.14,40.4855,40.5076,26.2478,26.5443,0.544495,492.821,1717.89,0.0,24.444444444444446,25.788148148148153
2024-03-10 16:57:29,26.4613,26.541,27.1437,40.4678,40.5109,26.246,26.5574,0.216172,486.911,1717.56,0.0,24.444444444444446,25.788518518518522
2024-03-10 16:57:30,26.4781,26.5443,27.1489,40.4905,40.5043,26.2455,26.541,-0.11215,488.881,1718.22,0.0,24.444444444444446,25.78888888888889
2024-03-10 16:57:31,26.4665,26.5476,27.143,40.4793,40.5109,26.2567,26.5476,-0.11215,486.911,1722.49,0.0,24.444444444444446,25.789259259259264
2024-03-10 16:57:32,26.4825,26.5476,27.1528,40.4799,40.5011,26.2526,26.5344,-0.440473,495.776,1717.89,0.0,24.444444444444446,25.789629629629633
2024-03-10 16:57:33,26.4807,26.5443,27.1467,40.5025,40.5076,26.2519,26.541,0.216172,497.746,1718.39,0.0,24.444444444444446,25.790000000000003
2024-03-10 16:57:34,26.4827,26.5476,27.1498,40.49,40.5109,26.2451,26.5344,0.544495,490.851,1750.73,0.0,24.444444444444446,25.790370370370375
2024-03-10 16:57:35,26.4958,26.5476,27.1579,40.4923,40.5043,26.2613,26.541,0.544495,490.851,1716.74,0.0,24.444444444444446,25.790740740740745
2024-03-10 16:57:36,26.4968,26.5443,27.1598,40.4913,40.5076,26.2578,26.5377,0.216172,493.806,1716.42,0.0,24.444444444444446,25.791111111111114
2024-03-10 16:57:37,26.5061,26.5476,27.1632,40.4838,40.5011,26.2684,26.5607,-0.440473,486.911,1716.09,0.0,24.444444444444446,25.791481481481483
2024-03-10 16:57:38,26.4981,26.5476,27.1583,40.4797,40.5109,26.2522,26.5344,-0.440473,482.971,1715.43,0.0,24.444444444444446,25.791851851851856
2024-03-10 16:57:39,26.5207,26.5476,27.1677,40.4738,40.5043,26.2652,26.541,-0.11215,483.956,1714.45,0.0,24.444444444444446,25.792222222222225
2024-03-10 16:57:40,26.525,26.541,27.1618,40.4712,40.5043,26.263,26.5377,-0.11215,489.866,1713.95,0.0,24.444444444444446,25.792592592592595
2024-03-10 16:57:41,26.5277,26.5443,27.1624,40.4713,40.5043,26.2744,26.5377,-0.11215,490.851,1711.66,0.0,24.444444444444446,25.792962962962967
2024-03-10 16:57:42,26.5195,26.5509,27.1661,40.4853,40.5109,26.2741,26.541,0.216172,492.821,1716.91,0.0,24.444444444444446,25.793333333333337
2024-03-10 16:57:43,26.5162,26.5771,27.1646,40.4892,40.5109,26.2731,26.5377,0.216172,490.851,1717.4,0.0,24.444444444444446,25.793703703703706
2024-03-10 16:57:44,26.5332,26.564,27.1824,40.4832,40.5043,26.2741,26.5443,0.216172,490.851,1716.91,0.0,24.444444444444446,25.79407407407408
2024-03-10 16:57:45,26.5171,26.5476,27.1659,40.4745,40.5043,26.2643,26.5344,0.544495,490.851,1717.89,0.0,24.444444444444446,25.794444444444448
2024-03-10 16:57:46,26.5306,26.541,27.173,40.4769,40.5076,26.2784,26.5377,-0.440473,491.836,1715.43,0.0,24.444444444444446,25.794814814814817
2024-03-10 16:57:47,26.5126,26.541,27.1729,40.4968,40.5043,26.2684,26.541,0.872818,493.806,1718.06,0.0,24.444444444444446,25.79518518518519
2024-03-10 16:57:48,26.5109,26.5509,27.1817,40.484,40.5011,26.2787,26.5377,0.216172,493.806,1724.46,0.0,24.444444444444446,25.79555555555556
2024-03-10 16:57:49,26.5147,26.5476,27.1854,40.4893,40.5076,26.2655,26.541,-2.08209,494.791,1728.07,0.0,24.444444444444446,25.79592592592593
2024-03-10 16:57:50,26.5161,26.541,27.1725,40.4869,40.4978,26.2853,26.5377,0.216172,495.776,1721.34,0.0,24.444444444444446,25.796296296296298
2024-03-10 16:57:51,26.5125,26.541,27.1752,40.4924,40.5043,26.2804,26.5344,0.544495,497.746,1721.83,0.0,24.444444444444446,25.79666666666667
2024-03-10 16:57:52,26.5108,26.5443,27.1873,40.4852,40.5043,26.2753,26.541,-0.11215,497.746,1721.34,0.0,24.444444444444446,25.79703703703704
2024-03-10 16:57:53,26.5095,26.5476,27.1822,40.4797,40.5043,26.2831,26.5443,0.872818,497.746,1719.86,0.0,24.444444444444446,25.79740740740741
2024-03-10 16:57:54,26.5021,26.5443,27.1762,40.4829,40.5043,26.2733,26.5344,0.216172,496.761,1718.88,0.0,24.444444444444446,25.79777777777778
2024-03-10 16:57:55,26.4983,26.587,27.185,40.4936,40.5076,26.2854,26.5739,0.216172,494.791,1716.09,0.0,24.444444444444446,25.79814814814815
2024-03-10 16:57:56,26.5174,26.5804,27.1818,40.4836,40.5043,26.2729,26.5804,0.872818,492.821,1716.91,0.0,24.444444444444446,25.79851851851852
2024-03-10 16:57:57,26.5039,26.587,27.1835,40.4954,40.5043,26.282,26.5739,0.544495,493.806,1716.74,0.0,24.444444444444446,25.798888888888893
2024-03-10 16:57:58,26.5157,26.587,27.1976,40.485,40.4978,26.2851,26.5739,0.872818,491.836,1715.6,0.0,24.444444444444446,25.799259259259262
2024-03-10 16:57:59,26.5127,26.5837,27.2023,40.4828,40.5011,26.2836,26.5706,-1.42544,494.791,1714.45,0.0,24.444444444444446,25.79962962962963
2024-03-10 16:58:00,26.5065,26.5837,27.1863,40.4836,40.5109,26.2894,26.5837,0.872818,487.896,1718.71,0.0,24.444444444444446,25.800000000000004
2024-03-10 16:58:01,26.5007,26.587,27.1876,40.4846,40.5043,26.293,26.5771,0.544495,488.881,1713.95,0.0,24.444444444444446,25.800370370370374
2024-03-10 16:58:02,26.498,26.587,27.1908,40.4908,40.5043,26.2824,26.5771,0.544495,489.866,1714.12,0.0,24.444444444444446,25.800740740740743
2024-03-10 16:58:03,26.525,26.5903,27.1857,40.4797,40.5076,26.2882,26.5804,0.872818,493.806,1714.12,0.0,24.444444444444446,25.801111111111116
2024-03-10 16:58:04,26.5085,26.5771,27.1863,40.5044,40.5043,26.2934,26.5771,0.544495,496.761,1713.79,0.0,24.444444444444446,25.801481481481485
2024-03-10 16:58:05,26.5209,26.5837,27.1991,40.5031,40.5043,26.2881,26.5771,0.216172,493.806,1714.12,0.0,24.444444444444446,25.801851851851854
2024-03-10 16:58:06,26.5258,26.5837,27.1911,40.4857,40.5076,26.2883,26.5739,0.216172,486.911,1714.12,0.0,24.444444444444446,25.802222222222223
2024-03-10 16:58:07,26.5574,26.5804,27.1996,40.4864,40.5076,26.2964,26.5771,-0.768796,490.851,1713.63,0.0,24.444444444444446,25.802592592592596
2024-03-10 16:58:08,26.5526,26.5837,27.1971,40.481,40.5076,26.2833,26.5706,-0.11215,495.776,1714.28,0.0,24.444444444444446,25.802962962962965
2024-03-10 16:58:09,26.5507,26.5837,27.185,40.4744,40.5043,26.2947,26.5771,0.216172,487.896,1718.71,0.0,24.444444444444446,25.803333333333335
2024-03-10 16:58:10,26.5652,26.5804,27.1998,40.4863,40.5076,26.2926,26.5706,-0.768796,489.866,1715.76,0.0,24.444444444444446,25.803703703703707
2024-03-10 16:58:11,26.5578,26.5837,27.2002,40.4895,40.5043,26.3053,26.5739,-0.11215,499.716,1715.1,0.0,24.444444444444446,25.804074074074077
2024-03-10 16:58:12,26.5567,26.5837,27.2048,40.4872,40.5043,26.299,26.5739,-0.768796,491.836,1716.09,0.0,24.444444444444446,25.804444444444446
2024-03-10 16:58:13,26.5577,26.5903,27.1965,40.47,40.4978,26.3104,26.5739,-1.09712,490.851,1717.07,0.0,24.444444444444446,25.80481481481482
2024-03-10 16:58:14,26.5463,26.5903,27.2027,40.4802,40.5175,26.305,26.5771,-0.440473,492.821,1718.22,0.0,24.444444444444446,25.805185185185188
2024-03-10 16:58:15,26.5457,26.5804,27.1993,40.4791,40.5043,26.3097,26.5771,-1.09712,488.881,1718.55,0.0,24.444444444444446,25.805555555555557
2024-03-10 16:58:16,26.5419,26.5837,27.1968,40.4832,40.5043,26.3004,26.5739,-1.42544,494.791,1718.88,0.0,24.444444444444446,25.80592592592593
2024-03-10 16:58:17,26.5437,26.587,27.2057,40.4844,40.5076,26.3159,26.5804,-1.09712,492.821,1719.04,0.0,24.444444444444446,25.8062962962963
2024-03-10 16:58:18,26.5404,26.5837,27.2115,40.5082,40.5043,26.3208,26.5771,-1.42544,497.746,1718.88,0.0,24.444444444444446,25.80666666666667
2024-03-10 16:58:19,26.5314,26.587,27.2052,40.5031,40.5043,26.3026,26.5804,-1.42544,497.746,1719.21,0.0,24.444444444444446,25.807037037037038
2024-03-10 16:58:20,26.5455,26.587,27.1931,40.4997,40.5011,26.3085,26.5771,-1.09712,493.806,1719.04,0.0,24.444444444444446,25.80740740740741
2024-03-10 16:58:21,26.5373,26.5837,27.2025,40.5095,40.4978,26.3184,26.5804,-0.440473,492.821,1717.56,0.0,24.444444444444446,25.80777777777778
2024-03-10 16:58:22,26.5301,26.5804,27.1898,40.4801,40.5011,26.3115,26.5804,-3.06706,494.791,1718.55,0.0,24.444444444444446,25.80814814814815
2024-03-10 16:58:23,26.5469,26.5739,27.208,40.4863,40.5076,26.3074,26.5804,0.216172,489.866,1719.7,0.0,24.444444444444446,25.80851851851852
2024-03-10 16:58:24,26.5485,26.5837,27.2039,40.481,40.5011,26.3172,26.5739,-0.768796,490.851,1718.22,0.0,24.444444444444446,25.80888888888889
2024-03-10 16:58:25,26.5519,26.587,27.2187,40.4957,40.5076,26.3252,26.5739,-10.9468,487.896,1717.4,0.0,24.444444444444446,25.80925925925926
2024-03-10 16:58:26,26.546,26.5837,27.2156,40.5087,40.5109,26.3187,26.5706,0.216172,489.866,1719.53,0.0,24.444444444444446,25.809629629629633
2024-03-10 16:58:27,26.5446,26.5837,27.2091,40.5084,40.5011,26.3086,26.5706,0.544495,485.926,1720.85,0.0,24.444444444444446,25.810000000000002
2024-03-10 16:58:28,26.545,26.587,27.215,40.5045,40.5076,26.3154,26.5771,-0.11215,490.851,1718.71,0.0,24.444444444444446,25.81037037037037
2024-03-10 16:58:29,26.5483,26.5903,27.2126,40.5095,40.5043,26.3235,26.5706,0.544495,492.821,1718.39,0.0,24.444444444444446,25.810740740740744
2024-03-10 16:58:30,26.5608,26.587,27.2178,40.5049,40.5043,26.3219,26.5739,0.216172,489.866,1718.39,0.0,24.444444444444446,25.811111111111114
2024-03-10 16:58:31,26.5543,26.6231,27.2231,40.5124,40.5043,26.3276,26.6133,1.20114,494.791,1719.53,0.0,24.444444444444446,25.811481481481483
2024-03-10 16:58:32,26.5431,26.6231,27.2106,40.4953,40.5076,26.3266,26.6067,0.544495,488.881,1719.7,0.0,24.444444444444446,25.811851851851856
2024-03-10 16:58:33,26.5564,26.6198,27.2225,40.5126,40.5109,26.3133,26.6133,0.872818,491.836,1719.53,0.0,24.444444444444446,25.812222222222225
2024-03-10 16:58:34,26.5659,26.6166,27.2199,40.5088,40.5043,26.3253,26.6166,0.544495,488.881,1718.22,0.0,24.444444444444446,25.812592592592594
2024-03-10 16:58:35,26.5493,26.6198,27.2152,40.5028,40.5076,26.3303,26.61,1.20114,497.746,1717.89,0.0,24.444444444444446,25.812962962962963
2024-03-10 16:58:36,26.5606,26.6198,27.2248,40.4837,40.5076,26.3359,26.6067,0.544495,484.941,1710.18,0.0,24.444444444444446,25.813333333333336
2024-03-10 16:58:37,26.5482,26.6198,27.2086,40.5018,40.5011,26.3268,26.6133,0.544495,497.746,1718.39,0.0,24.444444444444446,25.813703703703705
2024-03-10 16:58:38,26.5489,26.6231,27.2166,40.5037,40.4945,26.3332,26.6133,-0.11215,486.911,1725.44,0.0,24.444444444444446,25.814074074074075
2024-03-10 16:58:39,26.531,26.6198,27.2238,40.4948,40.5043,26.3289,26.6133,-0.440473,489.866,1720.03,0.0,24.444444444444446,25.814444444444447
2024-03-10 16:58:40,26.5371,26.6166,27.2189,40.505,40.5011,26.3379,26.6166,-0.440473,491.836,1720.36,0.0,24.444444444444446,25.814814814814817
2024-03-10 16:58:41,26.5522,26.6166,27.2197,40.4963,40.5043,26.3368,26.6133,-1.09712,491.836,1719.53,0.0,24.444444444444446,25.815185185185186
2024-03-10 16:58:42,26.5453,26.6166,27.2264,40.4812,40.5076,26.3338,26.6133,-1.42544,492.821,1719.53,0.0,24.444444444444446,25.81555555555556
2024-03-10 16:58:43,26.5495,26.6198,27.2247,40.4981,40.5043,26.3405,26.6133,-1.09712,496.761,1720.36,0.0,24.444444444444446,25.815925925925928
2024-03-10 16:58:44,26.5494,26.6166,27.2307,40.4931,40.5043,26.3326,26.6133,-1.09712,493.806,1721.18,0.0,24.444444444444446,25.816296296296297
2024-03-10 16:58:45,26.5573,26.6198,27.2314,40.4805,40.5043,26.3435,26.6166,-1.09712,491.836,1720.19,0.0,24.444444444444446,25.81666666666667
2024-03-10 16:58:46,26.5533,26.6166,27.2262,40.5011,40.5109,26.3418,26.6133,-1.42544,500.701,1719.04,0.0,24.444444444444446,25.81703703703704
2024-03-10 16:58:47,26.5571,26.6166,27.2255,40.5114,40.5109,26.3388,26.61,-0.768796,489.866,1716.91,0.0,24.444444444444446,25.81740740740741
2024-03-10 16:58:48,26.555,26.6264,27.2247,40.509,40.5043,26.346,26.6166,-1.42544,496.761,1716.09,0.0,24.444444444444446,25.817777777777778
2024-03-10 16:58:49,26.5763,26.6198,27.2392,40.501,40.5043,26.3383,26.6133,-0.768796,497.746,1715.6,0.0,24.444444444444446,25.81814814814815
2024-03-10 16:58:50,26.5852,26.6231,27.2378,40.4937,40.5043,26.3361,26.6166,-1.42544,495.776,1716.25,0.0,24.444444444444446,25.81851851851852
2024-03-10 16:58:51,26.5916,26.6198,27.2306,40.4966,40.5043,26.3509,26.6166,-2.08209,487.896,1715.1,0.0,24.444444444444446,25.81888888888889
2024-03-10 16:58:52,26.5746,26.6198,27.233,40.4871,40.4978,26.3518,26.61,-1.09712,501.685,1708.37,0.0,24.444444444444446,25.819259259259262
2024-03-10 16:58:53,26.5948,26.6133,27.2438,40.5122,40.5109,26.3438,26.6133,-0.440473,483.956,1714.12,0.0,24.444444444444446,25.81962962962963
2024-03-10 16:58:54,26.594,26.6231,27.2493,40.4992,40.5109,26.3544,26.61,-0.11215,497.746,1714.61,0.0,24.444444444444446,25.82
2024-03-10 16:58:55,26.5916,26.6198,27.236,40.4905,40.5076,26.3457,26.6198,-0.11215,492.821,1715.1,0.0,24.444444444444446,25.820370370370373
2024-03-10 16:58:56,26.6072,26.6198,27.2534,40.4986,40.5076,26.3394,26.6166,0.544495,490.851,1715.92,0.0,24.444444444444446,25.820740740740742
2024-03-10 16:58:57,26.5794,26.6231,27.251,40.4909,40.5076,26.3559,26.6133,0.216172,491.836,1717.56,0.0,24.444444444444446,25.82111111111111
2024-03-10 16:58:58,26.5947,26.6166,27.2475,40.5003,40.5076,26.3512,26.6133,0.216172,492.821,1717.56,0.0,24.444444444444446,25.821481481481484
2024-03-10 16:58:59,26.5818,26.6198,27.2408,40.5051,40.5043,26.3633,26.61,0.544495,487.896,1724.95,0.0,24.444444444444446,25.821851851851854
2024-03-10 16:59:00,26.5925,26.6198,27.2497,40.5074,40.5076,26.3547,26.6166,0.216172,490.851,1718.22,0.0,24.444444444444446,25.822222222222223
2024-03-10 16:59:01,26.5915,26.6198,27.2491,40.5128,40.5142,26.3562,26.6133,-0.11215,487.896,1718.71,0.0,24.444444444444446,25.822592592592596
2024-03-10 16:59:02,26.5943,26.6198,27.2588,40.4809,40.5043,26.3656,26.6166,0.544495,488.881,1718.39,0.0,24.444444444444446,25.822962962962965
2024-03-10 16:59:03,26.5987,26.6198,27.2674,40.4872,40.5076,26.37,26.6231,-0.11215,492.821,1719.04,0.0,24.444444444444446,25.823333333333334
2024-03-10 16:59:04,26.6053,26.6198,27.2595,40.4867,40.5043,26.3651,26.6166,1.20114,487.896,1719.21,0.0,24.444444444444446,25.823703703703703
2024-03-10 16:59:05,26.602,26.6166,27.2706,40.5024,40.5011,26.3617,26.6166,2442.61,488.881,1719.21,-0.5832760398895759,24.444444444444446,25.824074074074076
2024-03-10 16:59:06,26.6128,26.656,27.272,40.4905,40.5076,26.3643,26.6461,2517.47,494.791,1718.71,-0.5749083789526979,24.444444444444446,25.824444444444445
2024-03-10 16:59:07,26.6033,26.6593,27.2473,40.4832,40.4879,26.3724,26.6494,2586.74,492.821,1719.04,-0.561759836121346,24.444444444444446,25.824814814814815
2024-03-10 16:59:08,26.6109,26.6494,27.2146,40.5049,40.5076,26.3627,26.6527,2615.31,492.821,1718.39,-0.5264071121644179,24.444444444444446,25.825185185185187
2024-03-10 16:59:09,26.6083,26.6494,27.1728,40.514,40.5043,26.3709,26.6494,2539.47,483.956,1718.06,-0.49213143739543697,24.444444444444446,25.825555555555557
2024-03-10 16:59:10,26.6057,26.656,27.1163,40.5169,40.5011,26.3709,26.6494,2521.08,492.821,1712.64,-0.4437370882941723,24.444444444444446,25.825925925925926
2024-03-10 16:59:11,26.6091,26.656,27.0448,40.5061,40.5043,26.3618,26.6428,2546.36,491.836,1718.71,-0.37998722801834156,24.444444444444446,25.8262962962963
2024-03-10 16:59:12,26.6223,26.6527,26.9528,40.5098,40.5109,26.3738,26.6494,2535.2,488.881,1719.53,-0.28837662632064337,24.444444444444446,25.826666666666668
2024-03-10 16:59:13,26.6322,26.656,26.8054,40.5028,40.5043,26.3862,26.6461,2549.64,497.746,1721.5,-0.15129819624996926,24.444444444444446,25.827037037037037
2024-03-10 16:59:14,26.6311,26.656,26.6343,40.5164,40.5043,26.3718,26.6494,2568.36,502.67,1719.86,-0.0027926847275464937,24.444444444444446,25.82740740740741
2024-03-10 16:59:15,26.6121,26.6494,26.4325,40.5228,40.4978,26.3778,26.6527,2597.25,491.836,1720.36,0.15678499783054103,24.444444444444446,25.82777777777778
2024-03-10 16:59:16,26.6134,26.656,26.2186,40.5494,40.5043,26.3802,26.6494,2622.2,494.791,1728.07,0.34619222538989025,24.444444444444446,25.82814814814815
2024-03-10 16:59:17,26.6093,26.656,25.9923,40.5727,40.5043,26.3865,26.6527,2637.31,493.806,1722.33,0.5392378470767701,24.444444444444446,25.828518518518518
2024-03-10 16:59:18,26.5942,26.656,25.7449,40.5809,40.5043,26.3804,26.6494,2653.39,486.911,1722.98,0.7425405854508021,24.444444444444446,25.82888888888889
2024-03-10 16:59:19,26.6124,26.656,25.5142,40.6161,40.5109,26.3696,26.6461,2665.54,486.911,1724.13,0.960794003310019,24.444444444444446,25.82925925925926
2024-03-10 16:59:20,26.6092,26.6593,25.2785,40.6485,40.5043,26.3783,26.6527,2679.66,493.806,1725.28,1.1649802974780818,24.444444444444446,25.82962962962963
2024-03-10 16:59:21,26.5992,26.6527,25.0502,40.6703,40.5076,26.3863,26.6494,2689.84,490.851,1725.94,1.356612915741138,24.444444444444446,25.830000000000002
2024-03-10 16:59:22,26.5947,26.6625,24.8309,40.6879,40.5076,26.3864,26.6527,2704.94,488.881,1720.19,1.5395882667604988,24.444444444444446,25.83037037037037
2024-03-10 16:59:23,26.5842,26.6593,24.6205,40.7371,40.5175,26.3849,26.6461,2714.79,489.866,1731.19,1.7250381759203746,24.444444444444446,25.83074074074074
2024-03-10 16:59:24,26.5789,26.6593,24.3826,40.7645,40.5076,26.3884,26.6527,2727.27,493.806,1728.89,1.9268054215825026,24.444444444444446,25.831111111111113
2024-03-10 16:59:25,26.5662,26.6527,24.1907,40.8128,40.5043,26.3882,26.6428,2731.21,491.836,1731.85,2.0875848885157295,24.444444444444446,25.831481481481482
2024-03-10 16:59:26,26.5718,26.6494,23.9928,40.8492,40.5076,26.3944,26.6428,2741.06,492.821,1732.83,2.2677027987260874,24.444444444444446,25.83185185185185
2024-03-10 16:59:27,26.5436,26.656,23.8079,40.8838,40.5043,26.3904,26.656,2747.62,492.821,1734.31,2.4075428992101844,24.444444444444446,25.832222222222224
2024-03-10 16:59:28,26.5256,26.656,23.6137,40.9347,40.5011,26.3768,26.6494,2754.52,494.791,1735.29,2.5640551151874145,24.444444444444446,25.832592592592594
2024-03-10 16:59:29,26.5081,26.6527,23.4557,40.9692,40.5043,26.3835,26.6494,2759.44,488.881,1736.12,2.6890570787698014,24.444444444444446,25.832962962962963
2024-03-10 16:59:30,26.4755,26.6527,23.2634,41.0102,40.5109,26.3786,26.6428,2771.92,487.896,1736.28,2.830007951941556,24.444444444444446,25.833333333333332
2024-03-10 16:59:31,26.4595,26.656,23.1046,41.0595,40.5076,26.3856,26.6527,2770.6,490.851,1737.59,2.9580514525723007,24.444444444444446,25.833703703703705
2024-03-10 16:59:32,26.4397,26.6297,22.9387,41.0848,40.5076,26.3928,26.6494,2776.19,489.866,1739.23,3.0897828941182204,24.444444444444446,25.834074074074074
2024-03-10 16:59:33,26.4221,26.6494,22.798,41.1371,40.5109,26.3913,26.6494,2778.16,490.851,1739.56,3.1990307983813806,24.444444444444446,25.834444444444443
2024-03-10 16:59:34,26.3919,26.656,22.645,41.1745,40.5076,26.4011,26.6494,2782.75,484.941,1747.28,3.3221056825825674,24.444444444444446,25.834814814814816
2024-03-10 16:59:35,26.3742,26.6527,22.4901,41.2002,40.5076,26.3915,26.6428,2787.35,491.836,1740.88,3.4311371209382635,24.444444444444446,25.835185185185185
2024-03-10 16:59:36,26.3467,26.656,22.3509,41.26,40.5109,26.3894,26.6593,2785.71,487.896,1741.7,3.5314733248871084,24.444444444444446,25.835555555555555
2024-03-10 16:59:37,26.3026,26.656,22.205,41.2848,40.5011,26.396,26.6461,2793.92,496.761,1742.85,3.6238349367806104,24.444444444444446,25.835925925925928
2024-03-10 16:59:38,26.2702,26.6527,22.0647,41.3122,40.5043,26.4013,26.6494,2792.93,487.896,1743.99,3.7216922957936838,24.444444444444446,25.836296296296297
2024-03-10 16:59:39,26.2624,26.656,21.9305,41.3504,40.5076,26.3876,26.6461,2794.57,490.851,1745.8,3.837529680766313,24.444444444444446,25.836666666666666
2024-03-10 16:59:40,26.2298,26.6494,21.8057,41.3797,40.5043,26.4005,26.6494,2801.14,486.911,1747.11,3.9221483859543875,24.444444444444446,25.83703703703704
2024-03-10 16:59:41,26.1913,26.656,21.6801,41.3888,40.5076,26.3932,26.6461,2799.83,483.956,1748.1,4.001632394380067,24.444444444444446,25.837407407407408
2024-03-10 16:59:42,26.1578,26.6888,21.5576,41.4338,40.5109,26.3957,26.6855,2807.05,489.866,1760.74,4.110084776411509,24.444444444444446,25.837777777777777
2024-03-10 16:59:43,26.1429,26.6888,21.4437,41.4345,40.5109,26.3885,26.679,2815.91,488.881,1749.9,4.172688799354144,24.444444444444446,25.83814814814815
2024-03-10 16:59:44,26.0971,26.6921,21.3339,41.4585,40.5043,26.4055,26.6823,2767.98,486.911,1749.58,4.228744622796359,24.444444444444446,25.83851851851852
2024-03-10 16:59:45,26.0714,26.6888,21.2262,41.4603,40.5076,26.3966,26.6855,2760.1,487.896,1749.9,4.30233056065516,24.444444444444446,25.83888888888889
2024-03-10 16:59:46,26.0416,26.6987,21.128,41.4911,40.5076,26.4022,26.6823,2768.31,488.881,1750.07,4.363490702866809,24.444444444444446,25.839259259259258
2024-03-10 16:59:47,26.0103,26.6888,21.0448,41.5113,40.5076,26.4055,26.6888,2772.9,495.776,1752.37,4.415375378624739,24.444444444444446,25.83962962962963
2024-03-10 16:59:48,26.0143,26.6921,20.9416,41.5124,40.5076,26.4018,26.6855,2798.18,492.821,1752.53,4.511110607042961,24.444444444444446,25.84
2024-03-10 16:59:49,25.9685,26.6954,20.8351,41.5169,40.5076,26.4,26.6855,2864.5,488.881,1753.02,4.566367000510771,24.444444444444446,25.84037037037037
2024-03-10 16:59:50,25.9498,26.6921,20.7615,41.4871,40.5043,26.3973,26.6954,2908.83,489.866,1753.68,4.616940363970441,24.444444444444446,25.840740740740742
2024-03-10 16:59:51,25.9258,26.6855,20.6618,41.4851,40.5043,26.4053,26.6757,2948.23,482.971,1753.84,4.684731309710139,24.444444444444446,25.84111111111111
2024-03-10 16:59:52,25.9064,26.6888,20.5875,41.4752,40.5076,26.4112,26.6855,2989.27,490.851,1759.92,4.749999760607079,24.444444444444446,25.84148148148148
