TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 16:59:53,25.8848,26.6888,20.4931,41.4669,40.5076,26.4123,26.6888,3009.62,481.986,1756.31,4.805136502352982,24.444444444444446,25.841851851851853
2024-03-10 16:59:54,25.862,26.6888,20.4249,41.4568,40.5011,26.4167,26.6888,3003.39,486.911,1757.29,4.848301218008965,24.444444444444446,25.842222222222222
2024-03-10 16:59:55,25.8548,26.6823,20.3407,41.4529,40.5076,26.4149,26.6855,2994.85,481.001,1758.61,4.920656081436349,24.444444444444446,25.84259259259259
2024-03-10 16:59:56,25.8113,26.6921,20.259,41.4448,40.5043,26.4095,26.6855,3018.82,481.986,1759.26,4.9565762069929304,24.444444444444446,25.842962962962964
2024-03-10 16:59:57,25.8083,26.6921,20.2031,41.4205,40.5043,26.4085,26.6855,3000.76,484.941,1758.93,5.002861791795954,24.444444444444446,25.843333333333334
2024-03-10 16:59:58,25.7882,26.6888,20.1216,41.3848,40.5011,26.4129,26.6888,3005.03,485.926,1759.59,5.059561488028397,24.444444444444446,25.843703703703703
2024-03-10 16:59:59,25.7632,26.6888,20.0497,41.3749,40.5011,26.4084,26.679,2987.63,480.016,1760.74,5.104771394727866,24.444444444444446,25.844074074074072
2024-03-10 17:00:00,25.7536,26.6855,19.9639,41.3506,40.5076,26.4127,26.6823,2971.87,483.956,1761.07,5.173822384764958,24.444444444444446,25.844444444444445
2024-03-10 17:00:01,25.7383,26.6921,19.8936,41.3309,40.5043,26.411,26.6823,2936.74,486.911,1758.11,5.214193024311681,24.444444444444446,25.844814814814814
2024-03-10 17:00:02,25.725,26.6888,19.8187,41.307,40.5142,26.421,26.6823,2930.5,484.941,1769.28,5.302624894767679,24.444444444444446,25.845185185185183
2024-03-10 17:00:03,25.7358,26.6855,19.7714,41.2739,40.4945,26.4262,26.6855,2905.22,482.971,1760.41,5.327941211608345,24.444444444444446,25.845555555555556
2024-03-10 17:00:04,25.6977,26.6888,19.6736,41.253,40.5011,26.4236,26.6823,2893.4,486.911,1762.05,5.3862838459701745,24.444444444444446,25.845925925925926
2024-03-10 17:00:05,25.7037,26.6921,19.6033,41.2309,40.5109,26.4304,26.6823,2883.88,485.926,1762.22,5.455031641655538,24.444444444444446,25.846296296296295
2024-03-10 17:00:06,25.6871,26.6921,19.5245,41.2121,40.5043,26.4252,26.6855,2893.4,485.926,1769.93,5.5347614309091835,24.444444444444446,25.846666666666668
2024-03-10 17:00:07,25.675,26.6954,19.4524,41.2031,40.5043,26.4267,26.6855,2898.98,482.971,1763.2,5.5673983650358165,24.444444444444446,25.847037037037037
2024-03-10 17:00:08,25.6594,26.6921,19.3605,41.183,40.5076,26.4166,26.6888,2902.26,488.881,1763.86,5.637773981402143,24.444444444444446,25.847407407407406
2024-03-10 17:00:09,25.6407,26.6921,19.2706,41.1613,40.5076,26.4231,26.6823,2906.53,487.896,1763.86,5.701500903162421,24.444444444444446,25.84777777777778
2024-03-10 17:00:10,25.6423,26.6855,19.2028,41.1553,40.4978,26.4222,26.6855,2908.5,485.926,1765.01,5.767374509192817,24.444444444444446,25.848148148148148
2024-03-10 17:00:11,25.6463,26.6888,19.1231,41.1087,40.5043,26.4246,26.6823,2915.39,486.911,1765.34,5.843430615895389,24.444444444444446,25.848518518518517
2024-03-10 17:00:12,25.6164,26.6855,19.036,41.0958,40.5043,26.4291,26.6823,2917.04,485.926,1765.99,5.896840343928157,24.444444444444446,25.84888888888889
2024-03-10 17:00:13,25.6091,26.6921,18.9446,41.0926,40.5109,26.4267,26.6855,2920.65,481.001,1765.99,5.972204193074769,24.444444444444446,25.84925925925926
2024-03-10 17:00:14,25.6047,26.6921,18.8737,41.0815,40.5043,26.4304,26.6888,2904.23,483.956,1760.58,6.013318266332939,24.444444444444446,25.84962962962963
2024-03-10 17:00:15,25.5925,26.6888,18.7749,41.073,40.5011,26.4304,26.6823,2900.29,484.941,1760.74,6.091238200874547,24.444444444444446,25.849999999999998
2024-03-10 17:00:16,25.5647,26.725,18.6839,41.0446,40.5043,26.4359,26.7151,2897.01,480.016,1776.17,6.201579291714667,24.444444444444446,25.85037037037037
2024-03-10 17:00:17,25.5657,26.7184,18.6089,41.0257,40.5076,26.4172,26.7118,2897.01,485.926,1764.19,6.227786415569089,24.444444444444446,25.85074074074074
2024-03-10 17:00:18,25.5521,26.7315,18.5269,41.0103,40.5011,26.4394,26.7118,2897.99,483.956,1768.29,6.303634435607794,24.444444444444446,25.85111111111111
2024-03-10 17:00:19,25.5437,26.7282,18.4371,41.0288,40.5109,26.4325,26.7184,2901.93,481.986,1768.78,6.378440758311275,24.444444444444446,25.851481481481482
2024-03-10 17:00:20,25.5201,26.7282,18.3725,41.0193,40.5076,26.4334,26.7151,2899.96,481.986,1770.75,6.422384850691,24.444444444444446,25.85185185185185
2024-03-10 17:00:21,25.5166,26.7282,18.282,41.0044,40.5076,26.4345,26.7217,2902.92,485.926,1772.39,6.506578155894405,24.444444444444446,25.85222222222222
2024-03-10 17:00:22,25.5156,26.7217,18.2174,41.0116,40.5076,26.4366,26.7151,2907.52,482.971,1774.69,6.572295754139996,24.444444444444446,25.852592592592593
2024-03-10 17:00:23,25.5044,26.7217,18.1386,41.0181,40.5011,26.4338,26.7184,2904.89,481.001,1775.51,6.636236897938349,24.444444444444446,25.852962962962962
2024-03-10 17:00:24,25.4954,26.7282,18.0781,41.0094,40.5043,26.4317,26.7151,2913.1,481.001,1777.32,6.689448407359737,24.444444444444446,25.85333333333333
2024-03-10 17:00:25,25.4762,26.7217,18.0059,41.0096,40.5011,26.4431,26.7184,2912.11,483.956,1775.84,6.731637371692663,24.444444444444446,25.853703703703705
2024-03-10 17:00:26,25.4678,26.7184,17.9382,41.0138,40.5076,26.4439,26.7151,2915.72,482.971,1782.57,6.810787565728045,24.444444444444446,25.854074074074074
2024-03-10 17:00:27,25.4503,26.7282,17.8654,41.0094,40.5043,26.4423,26.7151,2916.38,485.926,1778.3,6.8443738545052595,24.444444444444446,25.854444444444443
2024-03-10 17:00:28,25.4304,26.7282,17.7969,41.022,40.5076,26.444,26.7151,2918.68,492.821,1779.29,6.892063713359634,24.444444444444446,25.854814814814812
2024-03-10 17:00:29,25.4412,26.7282,17.7324,41.0121,40.5043,26.4501,26.7118,2924.26,484.941,1778.8,6.958133145961536,24.444444444444446,25.855185185185185
2024-03-10 17:00:30,25.412,26.725,17.6712,41.0217,40.5011,26.4514,26.7151,2926.89,479.031,1777.98,6.983796143160012,24.444444444444446,25.855555555555554
2024-03-10 17:00:31,25.392,26.725,17.5958,41.0241,40.5011,26.4564,26.7151,2930.17,486.911,1778.14,7.034411323170699,24.444444444444446,25.855925925925924
2024-03-10 17:00:32,25.3927,26.725,17.5449,41.048,40.5076,26.446,26.7118,2931.15,488.881,1775.51,7.070496066637789,24.444444444444446,25.856296296296296
2024-03-10 17:00:33,25.3956,26.7282,17.4849,41.0459,40.5109,26.4396,26.7151,2933.78,488.881,1775.84,7.12849065716893,24.444444444444446,25.856666666666666
2024-03-10 17:00:34,25.3716,26.7282,17.4264,41.0435,40.5109,26.4433,26.7184,2935.42,485.926,1776.33,7.1615548124577915,24.444444444444446,25.857037037037035
2024-03-10 17:00:35,25.3466,26.725,17.3688,41.0319,40.5043,26.4545,26.7217,2938.71,486.911,1777.48,7.195594863180746,24.444444444444446,25.857407407407408
2024-03-10 17:00:36,25.3613,26.725,17.299,41.0465,40.5076,26.4469,26.7151,2939.69,483.956,1778.47,7.2758599979596745,24.444444444444446,25.857777777777777
2024-03-10 17:00:37,25.3504,26.725,17.2375,41.0482,40.5076,26.453,26.7184,2941.0,488.881,1783.72,7.3431371630681035,24.444444444444446,25.858148148148146
2024-03-10 17:00:38,25.3278,26.7282,17.1682,41.0503,40.5076,26.4469,26.7118,2944.29,486.911,1787.33,7.40035323443753,24.444444444444446,25.85851851851852
2024-03-10 17:00:39,25.3436,26.7282,17.1299,41.0324,40.5043,26.4557,26.7151,2944.94,486.911,1781.26,7.42412008081273,24.444444444444446,25.858888888888888
2024-03-10 17:00:40,25.3437,26.7282,17.0737,41.039,40.5043,26.4601,26.7151,2941.66,489.866,1779.95,7.469510604282468,24.444444444444446,25.859259259259257
2024-03-10 17:00:41,25.3336,26.725,17.0151,41.0589,40.5011,26.4478,26.7151,2941.0,489.866,1783.39,7.527836601941044,24.444444444444446,25.85962962962963
2024-03-10 17:00:42,25.3264,26.725,16.9691,41.0668,40.5109,26.4608,26.7184,2940.35,488.881,1781.92,7.556714775244934,24.444444444444446,25.86
2024-03-10 17:00:43,25.3312,26.7282,16.9238,41.0681,40.5011,26.4555,26.7184,2941.99,483.956,1782.9,7.6061963293012,24.444444444444446,25.86037037037037
2024-03-10 17:00:44,25.3314,26.725,16.8712,41.0486,40.5076,26.4518,26.7151,2940.68,482.971,1781.75,7.649027690808746,24.444444444444446,25.860740740740738
2024-03-10 17:00:45,25.3353,26.7217,16.8128,41.0397,40.5043,26.4522,26.7184,2939.03,484.941,1780.6,7.70038101657002,24.444444444444446,25.86111111111111
2024-03-10 17:00:46,25.3154,26.7217,16.7514,41.0391,40.5011,26.4641,26.7151,2939.36,485.926,1786.84,7.764994641224753,24.444444444444446,25.86148148148148
2024-03-10 17:00:47,25.3243,26.725,16.7181,41.0403,40.5011,26.4656,26.7151,2935.09,486.911,1778.14,7.765263940056909,24.444444444444446,25.86185185185185
2024-03-10 17:00:48,25.3431,26.7282,16.6779,41.0361,40.5043,26.4686,26.7151,2934.11,482.971,1777.32,7.814893335776307,24.444444444444446,25.862222222222222
2024-03-10 17:00:49,25.3574,26.7282,16.6473,41.0427,40.5011,26.471,26.7184,2931.48,484.941,1776.01,7.849597418086235,24.444444444444446,25.86259259259259
2024-03-10 17:00:50,25.3352,26.7282,16.5858,41.0397,40.5109,26.4726,26.7151,2930.5,485.926,1775.19,7.881374244397252,24.444444444444446,25.86296296296296
2024-03-10 17:00:51,25.3414,26.7282,16.5462,41.0267,40.5076,26.4593,26.7217,2927.21,486.911,1774.2,7.918212091729301,24.444444444444446,25.863333333333333
2024-03-10 17:00:52,25.3482,26.7381,16.5267,41.0123,40.5142,26.4805,26.7217,2926.56,491.836,1773.87,7.940412477254892,24.444444444444446,25.863703703703703
2024-03-10 17:00:53,25.3686,26.7315,16.493,41.0145,40.5109,26.4749,26.7217,2919.66,486.911,1774.69,7.992802087561994,24.444444444444446,25.86407407407407
2024-03-10 17:00:54,25.3802,26.7217,16.445,41.006,40.5011,26.4691,26.7217,2921.63,485.926,1776.66,8.055406078028922,24.444444444444446,25.864444444444445
2024-03-10 17:00:55,25.376,26.7315,16.4142,40.9977,40.5109,26.4787,26.7217,2918.35,484.941,1776.17,8.077158658366551,24.444444444444446,25.864814814814814
2024-03-10 17:00:56,25.3795,26.7217,16.3816,41.001,40.5076,26.4573,26.7184,2917.04,481.001,1768.95,8.076729826104051,24.444444444444446,25.865185185185183
2024-03-10 17:00:57,25.3973,26.7282,16.3518,40.9817,40.5043,26.4587,26.7217,2916.05,477.061,1776.17,8.152596425300121,24.444444444444446,25.865555555555552
2024-03-10 17:00:58,25.4173,26.7282,16.3274,40.98,40.5076,26.4735,26.7217,2915.07,482.971,1776.5,8.19413572246366,24.444444444444446,25.865925925925925
2024-03-10 17:00:59,25.4342,26.7315,16.3014,40.972,40.5076,26.4794,26.7217,2909.49,485.926,1776.5,8.232808141576477,24.444444444444446,25.866296296296294
2024-03-10 17:01:00,25.4502,26.7315,16.2872,40.9723,40.5076,26.4834,26.725,2910.14,485.926,1769.93,8.229484144909751,24.444444444444446,25.866666666666664
2024-03-10 17:01:01,25.4797,26.7282,16.2608,40.952,40.5011,26.4839,26.725,2907.84,481.001,1776.33,8.30962816047011,24.444444444444446,25.867037037037036
2024-03-10 17:01:02,25.4909,26.7315,16.2271,40.9636,40.5109,26.4703,26.725,2910.47,476.076,1777.98,8.357855869032365,24.444444444444446,25.867407407407406
2024-03-10 17:01:03,25.5051,26.7381,16.2078,40.956,40.5011,26.4816,26.725,2909.49,486.911,1773.38,8.366378081928328,24.444444444444446,25.867777777777775
2024-03-10 17:01:04,25.535,26.7282,16.1927,40.9414,40.5043,26.4745,26.7217,2907.19,484.941,1774.53,8.412323994532773,24.444444444444446,25.868148148148148
2024-03-10 17:01:05,25.5823,26.7348,16.1647,40.9392,40.5076,26.475,26.725,2908.83,487.896,1775.35,8.484046900207701,24.444444444444446,25.868518518518517
2024-03-10 17:01:06,25.5813,26.725,16.152,40.919,40.5043,26.4771,26.7217,2908.17,481.001,1773.38,8.485161159468534,24.444444444444446,25.868888888888886
2024-03-10 17:01:07,25.6074,26.7282,16.1262,40.9317,40.5076,26.4712,26.725,2905.22,481.986,1773.22,8.531094733835921,24.444444444444446,25.86925925925926
2024-03-10 17:01:08,25.6168,26.7315,16.1067,40.9351,40.5076,26.4833,26.7282,2909.16,481.986,1773.38,8.557870800871926,24.444444444444446,25.869629629629628
2024-03-10 17:01:09,25.646,26.7348,16.0871,40.9275,40.5076,26.4877,26.7348,2906.53,478.046,1773.71,8.603385210593213,24.444444444444446,25.869999999999997
2024-03-10 17:01:10,25.6656,26.7315,16.0796,40.9092,40.5043,26.4791,26.7217,2904.89,481.986,1772.72,8.622960662701448,24.444444444444446,25.870370370370367
2024-03-10 17:01:11,25.687,26.7611,16.0497,40.8957,40.5142,26.4896,26.725,2905.22,483.956,1771.08,8.661086837132364,24.444444444444446,25.87074074074074
2024-03-10 17:01:12,25.7203,26.7348,16.0457,40.8978,40.5043,26.4859,26.725,2902.26,483.956,1769.93,8.688962927899592,24.444444444444446,25.87111111111111
2024-03-10 17:01:13,25.7238,26.7282,16.0255,40.8827,40.5043,26.5008,26.725,2901.28,486.911,1768.45,8.70296496567775,24.444444444444446,25.871481481481478
2024-03-10 17:01:14,25.7583,26.7282,16.0249,40.8878,40.5043,26.4762,26.7381,2897.01,485.926,1766.32,8.723942481965972,24.444444444444446,25.87185185185185
2024-03-10 17:01:15,25.7716,26.7282,15.9995,40.8682,40.5076,26.4672,26.7282,2899.96,483.956,1765.34,8.753769364972918,24.444444444444446,25.87222222222222
2024-03-10 17:01:16,25.8174,26.7282,16.003,40.8711,40.5109,26.4843,26.725,2894.05,486.911,1764.35,8.786731017750613,24.444444444444446,25.87259259259259
2024-03-10 17:01:17,25.8167,26.7315,15.9747,40.8535,40.5076,26.4871,26.725,2901.28,484.941,1759.26,8.786020753421901,24.444444444444446,25.872962962962962
2024-03-10 17:01:18,25.8456,26.725,15.9782,40.8876,40.5076,26.4842,26.7282,2896.35,485.926,1761.23,8.818559387598704,24.444444444444446,25.87333333333333
2024-03-10 17:01:19,25.8848,26.7282,15.9716,40.8572,40.5076,26.4858,26.7282,2895.37,485.926,1759.26,8.84958148067689,24.444444444444446,25.8737037037037
2024-03-10 17:01:20,25.8837,26.7315,15.9455,40.8651,40.5043,26.4958,26.7217,2896.68,484.941,1752.2,8.836295768516427,24.444444444444446,25.874074074074073
2024-03-10 17:01:21,25.8983,26.7315,15.9516,40.8626,40.5011,26.4931,26.7217,2895.04,485.926,1757.78,8.872017177669713,24.444444444444446,25.874444444444443
2024-03-10 17:01:22,25.9124,26.725,15.9319,40.8555,40.5011,26.4901,26.7184,2897.01,486.911,1756.8,8.897202137320555,24.444444444444446,25.874814814814812
2024-03-10 17:01:23,25.9442,26.725,15.9259,40.858,40.5043,26.4964,26.7217,2892.41,485.926,1757.29,8.933390243397985,24.444444444444446,25.875185185185185
2024-03-10 17:01:24,25.9639,26.725,15.9279,40.8552,40.5011,26.4979,26.7217,2890.44,489.866,1757.62,8.950854018541708,24.444444444444446,25.875555555555554
2024-03-10 17:01:25,25.9858,26.7282,15.9209,40.8595,40.5043,26.4846,26.7184,2890.44,483.956,1757.78,8.977446358242226,24.444444444444446,25.875925925925923
2024-03-10 17:01:26,26.0098,26.702,15.9191,40.8499,40.5175,26.4986,26.6921,2893.07,485.926,1759.1,9.007217688482758,24.444444444444446,25.876296296296292
2024-03-10 17:01:27,26.0177,26.702,15.9134,40.8497,40.5011,26.4902,26.6954,2890.77,477.061,1759.43,9.021049392116002,24.444444444444446,25.876666666666665
2024-03-10 17:01:28,26.0316,26.702,15.9018,40.8534,40.5109,26.5063,26.6921,2889.13,480.016,1758.44,9.03872682198753,24.444444444444446,25.877037037037034
2024-03-10 17:01:29,26.0562,26.6954,15.8989,40.8483,40.5043,26.5039,26.6954,2891.43,481.001,1758.11,9.061563947823005,24.444444444444446,25.877407407407404
2024-03-10 17:01:30,26.0641,26.702,15.8948,40.8319,40.5043,26.5039,26.6954,2892.41,482.971,1756.96,9.066335151445028,24.444444444444446,25.877777777777776
2024-03-10 17:01:31,26.1075,26.6987,15.8989,40.8389,40.5076,26.4982,26.6954,2886.17,486.911,1759.1,9.112458253108814,24.444444444444446,25.878148148148146
2024-03-10 17:01:32,26.0978,26.6987,15.8883,40.8209,40.5011,26.5048,26.6921,2889.13,482.971,1755.65,9.095388412527571,24.444444444444446,25.878518518518515
2024-03-10 17:01:33,26.1198,26.702,15.875,40.8201,40.5043,26.5016,26.6888,2890.11,486.911,1763.37,9.166969115136554,24.444444444444446,25.878888888888888
2024-03-10 17:01:34,26.137,26.6987,15.8635,40.8246,40.5076,26.5035,26.6954,2887.16,487.896,1756.64,9.157565396476473,24.444444444444446,25.879259259259257
2024-03-10 17:01:35,26.1586,26.6954,15.8515,40.8074,40.5011,26.5008,26.6888,2890.44,481.001,1752.53,9.16601970111627,24.444444444444446,25.879629629629626
2024-03-10 17:01:36,26.1781,26.6494,15.8503,40.8136,40.5043,26.5078,26.6921,2888.8,481.001,1752.53,9.184428041756508,24.444444444444446,25.88
2024-03-10 17:01:37,26.1993,26.6987,15.8442,40.8033,40.5011,26.5023,26.6888,2892.41,477.061,1756.8,9.231142513117385,24.444444444444446,25.88037037037037
2024-03-10 17:01:38,26.2286,26.6987,15.8399,40.7917,40.5076,26.4909,26.7151,2893.07,477.061,1752.53,9.238585913495216,24.444444444444446,25.880740740740737
2024-03-10 17:01:39,26.2448,26.702,15.8348,40.7924,40.5076,26.5092,26.6855,2890.77,481.001,1753.35,9.261859380081518,24.444444444444446,25.881111111111107
2024-03-10 17:01:40,26.2764,26.6987,15.8416,40.798,40.5076,26.4984,26.6921,2896.02,485.926,1754.01,9.287418812203809,24.444444444444446,25.88148148148148
2024-03-10 17:01:41,26.2971,26.6987,15.84,40.7882,40.5076,26.5003,26.6921,2896.02,486.911,1755.81,9.31681806962429,24.444444444444446,25.88185185185185
2024-03-10 17:01:42,26.3076,26.6987,15.8278,40.788,40.5109,26.5028,26.6888,2897.99,489.866,1755.65,9.336191927675845,24.444444444444446,25.882222222222218
2024-03-10 17:01:43,26.3098,26.6987,15.8068,40.7799,40.5109,26.5125,26.6954,2900.95,487.896,1755.16,9.35424873841965,24.444444444444446,25.88259259259259
2024-03-10 17:01:44,26.34,26.6954,15.813,40.7805,40.5043,26.5061,26.6954,2902.92,483.956,1754.99,9.374715673950044,24.444444444444446,25.88296296296296
2024-03-10 17:01:45,26.3544,26.702,15.8105,40.7583,40.5043,26.5101,26.6921,2904.56,485.926,1754.01,9.384522483803789,24.444444444444446,25.88333333333333
2024-03-10 17:01:46,26.3596,26.6987,15.7913,40.7687,40.5011,26.5159,26.6954,2905.22,483.956,1752.04,9.395674998252401,24.444444444444446,25.883703703703702
2024-03-10 17:01:47,26.3858,26.702,15.7943,40.7691,40.5011,26.5205,26.6954,2909.49,482.971,1750.56,9.408346572190359,24.444444444444446,25.88407407407407
2024-03-10 17:01:48,26.3978,26.6954,15.7854,40.7579,40.5109,26.5076,26.6954,2913.75,492.821,1749.74,9.42249611012913,24.444444444444446,25.88444444444444
2024-03-10 17:01:49,26.4253,26.702,15.779,40.7753,40.5043,26.5152,26.6921,2910.47,486.911,1748.43,9.445518115173352,24.444444444444446,25.884814814814813
2024-03-10 17:01:50,26.4169,26.7052,15.7571,40.7627,40.5043,26.5126,26.6954,2913.75,489.866,1747.28,9.45127496202025,24.444444444444446,25.885185185185183
2024-03-10 17:01:51,26.4443,26.6987,15.7571,40.7787,40.5043,26.5084,26.6987,2909.49,489.866,1752.2,9.502249918223498,24.444444444444446,25.885555555555552
2024-03-10 17:01:52,26.4627,26.6987,15.7503,40.7792,40.5011,26.5177,26.6987,2910.47,485.926,1745.8,9.489866560225547,24.444444444444446,25.885925925925925
2024-03-10 17:01:53,26.4651,26.6987,15.7469,40.7789,40.5076,26.5198,26.6954,2904.23,483.956,1744.82,9.489674651037948,24.444444444444446,25.886296296296294
2024-03-10 17:01:54,26.4865,26.6987,15.7231,40.7931,40.5076,26.5121,26.6823,2909.81,484.941,1738.09,9.492936523678987,24.444444444444446,25.886666666666663
2024-03-10 17:01:55,26.491,26.6987,15.7221,40.791,40.5043,26.5025,26.6954,2910.14,489.866,1745.8,9.539918599045302,24.444444444444446,25.887037037037032
2024-03-10 17:01:56,26.5247,26.702,15.721,40.7971,40.5076,26.5187,26.6987,2910.8,483.956,1754.01,9.615755608292098,24.444444444444446,25.887407407407405
2024-03-10 17:01:57,26.5287,26.6954,15.7047,40.7987,40.5076,26.5081,26.6954,2907.84,487.896,1746.62,9.593234224615268,24.444444444444446,25.887777777777774
2024-03-10 17:01:58,26.5386,26.6987,15.698,40.7969,40.5109,26.5133,26.6888,2906.86,488.881,1747.11,9.610642117668478,24.444444444444446,25.888148148148144
2024-03-10 17:01:59,26.5484,26.6954,15.6889,40.8082,40.5043,26.5173,26.6921,2907.84,488.881,1746.46,9.623815946908568,24.444444444444446,25.888518518518516
2024-03-10 17:02:00,26.565,26.6363,15.6838,40.8127,40.5043,26.5176,26.6264,2905.55,486.911,1747.61,9.649396444610645,24.444444444444446,25.888888888888886
2024-03-10 17:02:01,26.5702,26.6428,15.6807,40.8134,40.5043,26.5095,26.633,2901.61,484.941,1747.11,9.653993998519539,24.444444444444446,25.88944444444444
2024-03-10 17:02:02,26.5894,26.6363,15.6754,40.823,40.5043,26.5081,26.6264,2901.93,483.956,1747.44,9.677541847403305,24.444444444444446,25.889999999999997
2024-03-10 17:02:03,26.6123,26.6428,15.6802,40.8095,40.5011,26.5063,26.6297,2897.34,486.911,1747.61,9.694534322696768,24.444444444444446,25.89055555555555
2024-03-10 17:02:04,26.6094,26.6396,15.6649,40.7873,40.5011,26.5208,26.6363,2896.35,489.866,1751.55,9.727411776077018,24.444444444444446,25.89111111111111
2024-03-10 17:02:05,26.625,26.6396,15.6699,40.8106,40.5109,26.5265,26.6297,2897.01,484.941,1746.13,9.706703321649691,24.444444444444446,25.891666666666662
2024-03-10 17:02:06,26.6224,26.6527,15.6518,40.8087,40.5043,26.5289,26.633,2895.7,482.971,1745.47,9.71676288902979,24.444444444444446,25.89222222222222
2024-03-10 17:02:07,26.6493,26.6396,15.6591,40.8278,40.5043,26.5207,26.6297,2895.7,480.016,1744.65,9.729549822820056,24.444444444444446,25.892777777777773
2024-03-10 17:02:08,26.6427,26.6428,15.6486,40.8023,40.5076,26.5093,26.6067,2896.35,480.016,1743.99,9.72932047775182,24.444444444444446,25.89333333333333
2024-03-10 17:02:09,26.6475,26.6396,15.6447,40.8018,40.5109,26.5258,26.6198,2895.37,484.941,1743.17,9.732441403223936,24.444444444444446,25.893888888888885
2024-03-10 17:02:10,26.6609,26.6428,15.6407,40.8064,40.5043,26.5063,26.6363,2894.38,483.956,1741.37,9.737766811631692,24.444444444444446,25.894444444444442
2024-03-10 17:02:11,26.6548,26.6363,15.6353,40.8264,40.5011,26.5198,26.6297,2893.73,485.926,1740.71,9.733457776092976,24.444444444444446,25.894999999999996
2024-03-10 17:02:12,26.6593,26.6428,15.6357,40.8001,40.5043,26.5061,26.633,2892.74,486.911,1740.71,9.737079281322961,24.444444444444446,25.895555555555553
2024-03-10 17:02:13,26.67,26.6363,15.6376,40.7955,40.4978,26.5115,26.6363,2898.98,483.956,1741.04,9.746699675967827,24.444444444444446,25.896111111111107
2024-03-10 17:02:14,26.6721,26.6363,15.643,40.8049,40.5109,26.5142,26.633,2895.37,480.016,1740.71,9.741937398094914,24.444444444444446,25.896666666666665
2024-03-10 17:02:15,26.6673,26.6363,15.6297,40.7969,40.5109,26.5198,26.6297,2894.71,479.031,1741.86,9.755886367499382,24.444444444444446,25.89722222222222
2024-03-10 17:02:16,26.6829,26.6363,15.6305,40.7981,40.5109,26.5136,26.6297,2899.64,483.956,1747.44,9.800262370738524,24.444444444444446,25.897777777777776
2024-03-10 17:02:17,26.6872,26.6428,15.63,40.7915,40.5011,26.5144,26.633,2892.74,481.986,1743.83,9.784263622587462,24.444444444444446,25.89833333333333
2024-03-10 17:02:18,26.6888,26.633,15.6325,40.7926,40.5043,26.5106,26.6297,2896.68,485.926,1743.5,9.781615823217507,24.444444444444446,25.898888888888887
2024-03-10 17:02:19,26.6792,26.6461,15.6216,40.799,40.4846,26.5144,26.633,2893.73,489.866,1737.92,9.751456606002773,24.444444444444446,25.89944444444444
2024-03-10 17:02:20,26.6822,26.6396,15.6235,40.8132,40.5109,26.5033,26.6363,2892.41,481.001,1740.55,9.76718505111145,24.444444444444446,25.9
2024-03-10 17:02:21,26.7003,26.6428,15.6268,40.7934,40.4978,26.517,26.633,2891.1,483.956,1744.98,9.805149040266391,24.444444444444446,25.900555555555552
2024-03-10 17:02:22,26.693,26.6363,15.6191,40.7868,40.5076,26.5171,26.6297,2888.47,481.986,1744.65,9.803648867438906,24.444444444444446,25.90111111111111
2024-03-10 17:02:23,26.7079,26.6396,15.6167,40.7788,40.5043,26.5165,26.6264,2885.19,486.911,1743.5,9.812492191643676,24.444444444444446,25.901666666666664
2024-03-10 17:02:24,26.7217,26.6363,15.6413,40.7584,40.5076,26.5093,26.6297,2882.56,484.941,1745.31,9.813114164634031,24.444444444444446,25.90222222222222
2024-03-10 17:02:25,26.7057,26.6428,15.616,40.7414,40.5076,26.5125,26.633,2876.0,481.001,1741.37,9.799179017708568,24.444444444444446,25.902777777777775
2024-03-10 17:02:26,26.7184,26.6396,15.6211,40.7272,40.5043,26.5093,26.6297,2875.67,483.956,1741.37,9.805894597078122,24.444444444444446,25.903333333333332
2024-03-10 17:02:27,26.709,26.6363,15.6181,40.7114,40.5076,26.5111,26.6297,2874.68,483.956,1739.56,9.790052890860638,24.444444444444446,25.903888888888886
2024-03-10 17:02:28,26.7258,26.6363,15.6084,40.6996,40.4879,26.5128,26.633,2868.77,487.896,1739.56,9.813444716736603,24.444444444444446,25.904444444444444
2024-03-10 17:02:29,26.7135,26.6428,15.6243,40.6885,40.5109,26.5098,26.6363,2868.12,482.971,1738.41,9.782081201322903,24.444444444444446,25.904999999999998
2024-03-10 17:02:30,26.721,26.6396,15.624,40.6769,40.5109,26.5128,26.6428,2865.49,480.016,1736.94,9.780684241920419,24.444444444444446,25.905555555555555
2024-03-10 17:02:31,26.7189,26.6428,15.6173,40.6612,40.5076,26.5134,26.6297,2862.86,480.016,1736.28,9.78102060311769,24.444444444444446,25.90611111111111
2024-03-10 17:02:32,26.741,26.6428,15.6251,40.6272,40.5076,26.5137,26.633,2867.13,482.971,1735.13,9.787132898767243,24.444444444444446,25.906666666666663
2024-03-10 17:02:33,26.7287,26.6428,15.626,40.6256,40.5076,26.5123,26.633,2861.55,486.911,1735.29,9.776412214496178,24.444444444444446,25.90722222222222
2024-03-10 17:02:34,26.7287,26.6428,15.6258,40.6014,40.5076,26.5197,26.633,2867.46,481.001,1733.65,9.767348596815697,24.444444444444446,25.907777777777774
2024-03-10 17:02:35,26.7451,26.5574,15.6303,40.5798,40.5043,26.5108,26.5476,2861.88,482.971,1730.21,9.758415501597481,24.444444444444446,25.90833333333333
2024-03-10 17:02:36,26.7408,26.5541,15.6301,40.5726,40.5076,26.5115,26.5509,2857.28,477.061,1734.31,9.777931385113382,24.444444444444446,25.908888888888885
2024-03-10 17:02:37,26.7351,26.5574,15.6198,40.5594,40.5043,26.512,26.5509,2856.95,481.986,1734.8,9.784743331619884,24.444444444444446,25.909444444444443
2024-03-10 17:02:38,26.7589,26.5607,15.6329,40.5518,40.5011,26.5056,26.5607,2857.28,486.911,1733.82,9.788629701223762,24.444444444444446,25.909999999999997
2024-03-10 17:02:39,26.7469,26.564,15.6281,40.5199,40.5109,26.4999,26.5476,2855.64,488.881,1735.46,9.791548115707485,24.444444444444446,25.910555555555554
2024-03-10 17:02:40,26.7461,26.5607,15.635,40.5115,40.5043,26.4908,26.5574,2855.97,487.896,1736.12,9.788488437923995,24.444444444444446,25.911111111111108
2024-03-10 17:02:41,26.7335,26.5574,15.6279,40.5095,40.5043,26.5103,26.5509,2854.98,492.821,1738.58,9.79750609129489,24.444444444444446,25.911666666666665
2024-03-10 17:02:42,26.7506,26.5771,15.6259,40.4787,40.5175,26.4948,26.5509,2854.0,487.896,1736.28,9.80137276640334,24.444444444444446,25.91222222222222
2024-03-10 17:02:43,26.7503,26.564,15.6256,40.458,40.5076,26.5007,26.5574,2853.01,482.971,1736.28,9.80137276640334,24.444444444444446,25.912777777777777
2024-03-10 17:02:44,26.7493,26.5607,15.625,40.4445,40.5076,26.4967,26.5541,2851.37,482.971,1734.31,9.789900015968104,24.444444444444446,25.91333333333333
2024-03-10 17:02:45,26.7454,26.5607,15.6215,40.4376,40.5076,26.4911,26.5509,2851.7,484.941,1737.76,9.809021990293184,24.444444444444446,25.913888888888888
2024-03-10 17:02:46,26.7488,26.5607,15.6219,40.4372,40.5076,26.4797,26.5509,2850.72,484.941,1736.77,9.806077685047851,24.444444444444446,25.91444444444444
2024-03-10 17:02:47,26.7461,26.564,15.6164,40.4238,40.5076,26.4872,26.5574,2847.43,484.941,1737.92,9.815040025668225,24.444444444444446,25.915
2024-03-10 17:02:48,26.7456,26.5574,15.6081,40.4325,40.5241,26.4827,26.5574,2849.4,488.881,1738.58,9.825648690011962,24.444444444444446,25.915555555555553
2024-03-10 17:02:49,26.746,26.5541,15.6188,40.3969,40.5076,26.4927,26.5509,2850.39,486.911,1737.92,9.8128353301181,24.444444444444446,25.91611111111111
2024-03-10 17:02:50,26.7381,26.5607,15.6266,40.3969,40.5043,26.4883,26.5509,2849.73,489.866,1737.43,9.796227053774698,24.444444444444446,25.916666666666664
2024-03-10 17:02:51,26.7314,26.5673,15.6137,40.3947,40.5043,26.4887,26.5443,2847.1,491.836,1736.28,9.795205444195572,24.444444444444446,25.91722222222222
2024-03-10 17:02:52,26.7292,26.5574,15.6136,40.3905,40.5076,26.4789,26.5541,2846.12,485.926,1736.28,9.793355247533238,24.444444444444446,25.917777777777776
2024-03-10 17:02:53,26.7328,26.5574,15.6034,40.3857,40.5076,26.4826,26.5509,2845.46,488.881,1736.44,9.806417270982786,24.444444444444446,25.918333333333333
2024-03-10 17:02:54,26.7167,26.5541,15.6054,40.385,40.5043,26.4802,26.5509,2843.16,485.926,1735.95,9.787706129758941,24.444444444444446,25.918888888888887
2024-03-10 17:02:55,26.7132,26.564,15.6044,40.383,40.5076,26.4792,26.5509,2840.21,488.881,1735.29,9.78178353088845,24.444444444444446,25.919444444444444
2024-03-10 17:02:56,26.7024,26.5509,15.6022,40.3853,40.5043,26.483,26.5541,2840.21,485.926,1735.79,9.777027160044842,24.444444444444446,25.919999999999998
2024-03-10 17:02:57,26.6989,26.5574,15.593,40.3822,40.5142,26.4742,26.5541,2836.6,481.001,1735.62,9.781089669843738,24.444444444444446,25.920555555555556
2024-03-10 17:02:58,26.7022,26.5541,15.5913,40.3871,40.5043,26.4687,26.5541,2839.55,487.896,1729.55,9.751270328815703,24.444444444444446,25.92111111111111
2024-03-10 17:02:59,26.697,26.5574,15.5911,40.3837,40.5076,26.4735,26.5574,2839.22,486.911,1736.61,9.786668816646111,24.444444444444446,25.921666666666667
2024-03-10 17:03:00,26.6923,26.5607,15.576,40.3869,40.5043,26.4629,26.5541,2841.19,480.016,1737.43,9.800458875748163,24.444444444444446,25.92222222222222
2024-03-10 17:03:01,26.6831,26.564,15.5761,40.401,40.5109,26.4783,26.5574,2842.18,481.986,1738.09,9.795979520272635,24.444444444444446,25.922777777777775
2024-03-10 17:03:02,26.6749,26.5574,15.5848,40.4118,40.5142,26.4663,26.5509,2848.75,489.866,1738.09,9.781074320498389,24.444444444444446,25.923333333333332
2024-03-10 17:03:03,26.6806,26.5574,15.5796,40.4137,40.5011,26.4762,26.5574,2845.13,484.941,1738.41,9.792490298297938,24.444444444444446,25.923888888888886
2024-03-10 17:03:04,26.6705,26.6034,15.5881,40.4157,40.5076,26.4612,26.5509,2846.78,483.956,1737.76,9.772427413517308,24.444444444444446,25.924444444444443
2024-03-10 17:03:05,26.6472,26.5607,15.5683,40.415,40.5043,26.4678,26.5509,2848.42,485.926,1740.06,9.782271266498428,24.444444444444446,25.924999999999997
2024-03-10 17:03:06,26.6772,26.5541,15.571,40.426,40.5043,26.4774,26.5607,2840.54,481.986,1739.23,9.801698594303293,24.444444444444446,25.925555555555555
2024-03-10 17:03:07,26.6651,26.564,15.5577,40.4427,40.5076,26.456,26.5541,2850.39,483.956,1739.23,9.802757645852253,24.444444444444446,25.92611111111111
2024-03-10 17:03:08,26.6764,26.5607,15.5639,40.4527,40.5076,26.4568,26.5509,2847.76,487.896,1740.06,9.81193886116526,24.444444444444446,25.926666666666666
2024-03-10 17:03:09,26.666,26.4655,15.5505,40.4548,40.5109,26.4527,26.4556,2848.09,480.016,1736.77,9.796030925787894,24.444444444444446,25.92722222222222
2024-03-10 17:03:10,26.6673,26.4687,15.5525,40.4653,40.4945,26.4589,26.4655,2846.78,480.016,1740.06,9.813969678657337,24.444444444444446,25.927777777777777
2024-03-10 17:03:11,26.6653,26.4589,15.5518,40.4751,40.5109,26.4434,26.4589,2844.15,482.971,1740.22,9.813724122622258,24.444444444444446,25.92833333333333
2024-03-10 17:03:12,26.6548,26.4687,15.5501,40.4596,40.5076,26.45,26.4589,2843.82,480.016,1732.5,9.762451950644673,24.444444444444446,25.92888888888889
2024-03-10 17:03:13,26.6621,26.4687,15.5523,40.47,40.5076,26.4353,26.4523,2845.79,482.971,1739.73,9.807694489355132,24.444444444444446,25.929444444444442
2024-03-10 17:03:14,26.6529,26.4589,15.5445,40.4676,40.5043,26.4453,26.4589,2841.52,482.971,1739.23,9.80364018880974,24.444444444444446,25.93
2024-03-10 17:03:15,26.6603,26.4622,15.5372,40.4849,40.5043,26.4343,26.4589,2841.85,481.986,1738.41,9.811985301954586,24.444444444444446,25.930555555555554
2024-03-10 17:03:16,26.6684,26.472,15.5452,40.476,40.5471,26.431,26.4622,2840.87,476.076,1739.56,9.818564437117,24.444444444444446,25.93111111111111
2024-03-10 17:03:17,26.6539,26.4622,15.5299,40.4871,40.5076,26.4275,26.4589,2840.87,478.046,1740.06,9.822092948625638,24.444444444444446,25.931666666666665
2024-03-10 17:03:18,26.6633,26.4622,15.5278,40.4926,40.5109,26.4332,26.4622,2842.84,482.971,1733.0,9.792354351882729,24.444444444444446,25.932222222222222
2024-03-10 17:03:19,26.6515,26.4655,15.5261,40.4913,40.5142,26.4237,26.4589,2840.54,483.956,1738.74,9.81587717467096,24.444444444444446,25.932777777777776
2024-03-10 17:03:20,26.6539,26.4655,15.5252,40.4809,40.5043,26.4106,26.4589,2844.48,486.911,1737.76,9.813254616040757,24.444444444444446,25.933333333333334
2024-03-10 17:03:21,26.6493,26.4655,15.521,40.4697,40.5011,26.4217,26.4556,2845.13,491.836,1738.09,9.814765363775095,24.444444444444446,25.933888888888887
2024-03-10 17:03:22,26.6406,26.4622,15.5183,40.4894,40.5043,26.3998,26.4622,2842.51,492.821,1738.58,9.812239050497869,24.444444444444446,25.934444444444445
2024-03-10 17:03:23,26.6283,26.4655,15.506,40.455,40.5109,26.3947,26.4622,2843.49,491.836,1738.41,9.811279600464747,24.444444444444446,25.935
2024-03-10 17:03:24,26.6136,26.4655,15.5056,40.4521,40.5241,26.3813,26.4622,2844.48,489.866,1738.41,9.798665186333977,24.444444444444446,25.935555555555556
2024-03-10 17:03:25,26.6069,26.4687,15.499,40.4446,40.5076,26.3699,26.4622,2842.18,490.851,1738.41,9.798576973647755,24.444444444444446,25.93611111111111
2024-03-10 17:03:26,26.6118,26.4687,15.4858,40.4421,40.5109,26.3766,26.4622,2842.18,490.851,1738.09,9.812736845462625,24.444444444444446,25.936666666666667
2024-03-10 17:03:27,26.6102,26.4655,15.4956,40.4383,40.5011,26.3547,26.4589,2841.85,498.731,1738.58,9.805446009428227,24.444444444444446,25.93722222222222
2024-03-10 17:03:28,26.6049,26.4655,15.4937,40.4351,40.5109,26.3423,26.4556,2839.88,487.896,1738.09,9.799683771104105,24.444444444444446,25.93777777777778
2024-03-10 17:03:29,26.6066,26.4655,15.4854,40.4435,40.5076,26.319,26.4622,2843.16,487.896,1737.1,9.80291658304864,24.444444444444446,25.938333333333333
2024-03-10 17:03:30,26.5844,26.4687,15.469,40.4333,40.5043,26.2991,26.4589,2841.52,487.896,1736.94,9.796901651134739,24.444444444444446,25.93888888888889
2024-03-10 17:03:31,26.5766,26.4589,15.4503,40.4271,40.5109,26.2958,26.4589,2842.18,487.896,1736.61,9.804645571691596,24.444444444444446,25.939444444444444
2024-03-10 17:03:32,26.5765,26.4655,15.4716,40.4214,40.5043,26.2622,26.4556,2841.85,483.956,1734.47,9.773728715174386,24.444444444444446,25.939999999999998
2024-03-10 17:03:33,26.5689,26.4589,15.4736,40.427,40.5043,26.2505,26.4622,2831.02,482.971,1737.59,9.782845474298938,24.444444444444446,25.940555555555555
2024-03-10 17:03:34,26.5683,26.4556,15.4565,40.4192,40.5043,26.2332,26.4655,2842.84,481.986,1737.92,9.799254405529371,24.444444444444446,25.94111111111111
2024-03-10 17:03:35,26.5607,26.4655,15.4489,40.4147,40.5043,26.2054,26.4687,2839.88,485.926,1738.25,9.801115109102506,24.444444444444446,25.941666666666666
2024-03-10 17:03:36,26.5439,26.4622,15.4406,40.4132,40.5076,26.1788,26.449,2839.88,480.016,1736.28,9.78251838136815,24.444444444444446,25.94222222222222
2024-03-10 17:03:37,26.5581,26.4622,15.4402,40.4104,40.5043,26.1688,26.4589,2839.88,488.881,1738.41,9.807398242270672,24.444444444444446,25.942777777777778
2024-03-10 17:03:38,26.5683,26.4655,15.4462,40.3969,40.5076,26.1642,26.4556,2836.93,484.941,1740.88,9.825043169019205,24.444444444444446,25.94333333333333
2024-03-10 17:03:39,26.5522,26.472,15.4231,40.4146,40.5043,26.1233,26.4589,2840.21,483.956,1741.86,9.836761159358671,24.444444444444446,25.94388888888889
2024-03-10 17:03:40,26.531,26.4655,15.4178,40.4336,40.5109,26.1242,26.4589,2839.88,475.091,1741.04,9.818083358015079,24.444444444444446,25.944444444444443
2024-03-10 17:03:41,26.545,26.4655,15.4158,40.4276,40.5076,26.0843,26.4622,2836.27,483.956,1741.37,9.834082357852978,24.444444444444446,25.945
2024-03-10 17:03:42,26.5304,26.4687,15.4141,40.4426,40.5109,26.0753,26.4622,2839.55,487.896,1741.04,9.820822088390656,24.444444444444446,25.945555555555554
2024-03-10 17:03:43,26.5338,26.3735,15.4078,40.4488,40.5011,26.0641,26.3636,2837.58,481.986,1739.73,9.821995795474736,24.444444444444446,25.94611111111111
2024-03-10 17:03:44,26.5314,26.3636,15.4035,40.4535,40.5076,26.0335,26.3636,2835.94,477.061,1739.07,9.819946310024505,24.444444444444446,25.946666666666665
2024-03-10 17:03:45,26.5282,26.3702,15.4007,40.452,40.5076,26.0322,26.3669,2837.58,480.016,1739.07,9.819593325317241,24.444444444444446,25.947222222222223
2024-03-10 17:03:46,26.5202,26.3735,15.3874,40.4549,40.5043,26.0152,26.3669,2839.22,486.911,1739.07,9.824270372688543,24.444444444444446,25.947777777777777
2024-03-10 17:03:47,26.532,26.3702,15.3978,40.4559,40.5043,26.0126,26.3604,2838.57,482.971,1739.73,9.829234728201943,24.444444444444446,25.948333333333334
2024-03-10 17:03:48,26.5081,26.3636,15.3869,40.4511,40.5043,26.0134,26.3636,2839.55,482.971,1736.28,9.798289105299453,24.444444444444446,25.948888888888888
2024-03-10 17:03:49,26.4994,26.3735,15.3656,40.4569,40.5043,26.0026,26.3636,2838.9,482.971,1735.46,9.804757564724964,24.444444444444446,25.949444444444445
2024-03-10 17:03:50,26.4932,26.3735,15.3556,40.4631,40.5043,25.9991,26.3636,2845.46,484.941,1735.46,9.80810395847607,24.444444444444446,25.95
2024-03-10 17:03:51,26.4911,26.3636,15.3564,40.4574,40.5043,25.992,26.3636,2843.49,487.896,1736.12,9.80927920815692,24.444444444444446,25.950555555555557
2024-03-10 17:03:52,26.4792,26.3669,15.3643,40.4734,40.5076,25.9854,26.3669,2847.1,485.926,1736.77,9.795502148984742,24.444444444444446,25.95111111111111
2024-03-10 17:03:53,26.4815,26.3702,15.3494,40.4749,40.5109,25.9854,26.3636,2849.73,481.986,1737.26,9.813428327660727,24.444444444444446,25.951666666666668
2024-03-10 17:03:54,26.4713,26.3768,15.3405,40.4737,40.5043,26.0051,26.3669,2849.4,480.016,1736.61,9.808611032363387,24.444444444444446,25.952222222222222
2024-03-10 17:03:55,26.4708,26.3735,15.3288,40.4812,40.5109,25.998,26.3604,2850.06,487.896,1737.59,9.824021367122917,24.444444444444446,25.95277777777778
2024-03-10 17:03:56,26.4657,26.3604,15.3281,40.4683,40.5043,26.0054,26.3604,2851.37,487.896,1730.21,9.778433124356,24.444444444444446,25.953333333333333
2024-03-10 17:03:57,26.4519,26.3702,15.3226,40.4645,40.5043,25.9774,26.3604,2853.34,480.016,1731.03,9.775776855419338,24.444444444444446,25.95388888888889
2024-03-10 17:03:58,26.4428,26.3702,15.3137,40.479,40.5109,25.9886,26.3636,2853.01,481.001,1731.03,9.775601179018201,24.444444444444446,25.954444444444444
2024-03-10 17:03:59,26.4332,26.3669,15.3137,40.4641,40.5043,26.0008,26.3702,2854.33,485.926,1738.91,9.811630846706043,24.444444444444446,25.955000000000002
2024-03-10 17:04:00,26.4328,26.3636,15.314,40.4762,40.5043,26.004,26.3604,2851.37,486.911,1739.07,9.811915907934157,24.444444444444446,25.955555555555556
2024-03-10 17:04:01,26.421,26.3669,15.2949,40.4749,40.5043,26.0182,26.3636,2853.01,480.016,1739.07,9.818357878841791,24.444444444444446,25.95611111111111
2024-03-10 17:04:02,26.4122,26.3604,15.298,40.4743,40.5043,26.0129,26.3604,2853.01,484.941,1739.07,9.807856583800566,24.444444444444446,25.956666666666667
2024-03-10 17:04:03,26.4154,26.3669,15.2922,40.4925,40.5011,26.0188,26.3636,2853.67,482.971,1739.23,9.816701824580361,24.444444444444446,25.95722222222222
2024-03-10 17:04:04,26.4124,26.3636,15.2758,40.4792,40.5471,26.0329,26.3669,2853.34,487.896,1739.56,9.830392756616543,24.444444444444446,25.95777777777778
2024-03-10 17:04:05,26.4032,26.3702,15.2773,40.4848,40.5076,26.0235,26.3636,2854.66,484.941,1739.23,9.81908469056553,24.444444444444446,25.958333333333332
2024-03-10 17:04:06,26.4052,26.3669,15.2747,40.4864,40.5076,26.018,26.3669,2852.36,482.971,1738.91,9.821337033073577,24.444444444444446,25.95888888888889
2024-03-10 17:04:07,26.3921,26.3702,15.2504,40.5068,40.5109,26.0268,26.3636,2853.01,479.031,1738.25,9.82748827472482,24.444444444444446,25.959444444444443
2024-03-10 17:04:08,26.3976,26.3669,15.2528,40.5029,40.5043,26.0268,26.3604,2850.72,482.971,1738.09,9.82931777775587,24.444444444444446,25.96
2024-03-10 17:04:09,26.3862,26.3669,15.2403,40.5144,40.5076,26.0426,26.3636,2850.06,479.031,1736.94,9.823783769669353,24.444444444444446,25.960555555555555
2024-03-10 17:04:10,26.3741,26.3636,15.2247,40.4902,40.5043,26.0374,26.3604,2850.72,481.986,1737.43,9.829640814773487,24.444444444444446,25.961111111111112
2024-03-10 17:04:11,26.3769,26.3702,15.2322,40.5134,40.5109,26.0541,26.3669,2853.01,488.881,1733.82,9.805081919039045,24.444444444444446,25.961666666666666
2024-03-10 17:04:12,26.3672,26.3702,15.2251,40.4932,40.5142,26.052,26.3636,2851.37,485.926,1733.16,9.799062890109894,24.444444444444446,25.962222222222223
2024-03-10 17:04:13,26.3608,26.3702,15.2072,40.4833,40.5043,26.044,26.3636,2848.09,487.896,1733.65,9.811949968876922,24.444444444444446,25.962777777777777
2024-03-10 17:04:14,26.3684,26.3768,15.2156,40.4948,40.5076,26.0543,26.3636,2851.37,483.956,1739.56,9.844692665265264,24.444444444444446,25.963333333333335
2024-03-10 17:04:15,26.3692,26.3702,15.2057,40.4832,40.5043,26.0576,26.3702,2849.73,480.016,1731.52,9.80859323769769,24.444444444444446,25.96388888888889
2024-03-10 17:04:16,26.3702,26.3702,15.1859,40.4891,40.5043,26.0608,26.3636,2844.48,484.941,1730.53,9.821250223440007,24.444444444444446,25.964444444444446
2024-03-10 17:04:17,26.3866,26.3735,15.1892,40.494,40.5043,26.0687,26.3702,2846.45,482.971,1730.21,9.830935485801596,24.444444444444446,25.965
2024-03-10 17:04:18,26.3657,26.3702,15.176,40.4886,40.5273,26.0688,26.3636,2844.48,489.866,1730.37,9.825083632246018,24.444444444444446,25.965555555555557
2024-03-10 17:04:19,26.3632,26.2651,15.1738,40.4844,40.5011,26.0679,26.2651,2844.81,483.956,1730.86,9.827602375635502,24.444444444444446,25.96611111111111
2024-03-10 17:04:20,26.3771,26.2749,15.1715,40.4699,40.5076,26.0712,26.2684,2846.12,481.986,1731.52,9.845583587973778,24.444444444444446,25.96666666666667
2024-03-10 17:04:21,26.3655,26.2684,15.1585,40.4807,40.5076,26.0743,26.2684,2844.81,483.956,1732.67,9.853353494689676,24.444444444444446,25.967222222222222
2024-03-10 17:04:22,26.3669,26.2717,15.1501,40.4868,40.5043,26.0716,26.2684,2840.87,475.091,1733.65,9.867547734444361,24.444444444444446,25.96777777777778
2024-03-10 17:04:23,26.3492,26.2782,15.1469,40.4817,40.5109,26.0719,26.2717,2847.76,476.076,1732.67,9.849221187968425,24.444444444444446,25.968333333333334
2024-03-10 17:04:24,26.3557,26.2684,15.137,40.4699,40.5076,26.0801,26.2651,2843.16,475.091,1733.98,9.871097790549676,24.444444444444446,25.96888888888889
2024-03-10 17:04:25,26.3532,26.2717,15.1359,40.4707,40.5011,26.0741,26.2651,2840.21,480.016,1731.35,9.854895921475569,24.444444444444446,25.969444444444445
2024-03-10 17:04:26,26.347,26.2421,15.1276,40.4768,40.5076,26.0866,26.2684,2843.16,475.091,1743.83,9.92779069631172,24.444444444444446,25.970000000000002
2024-03-10 17:04:27,26.3463,26.2717,15.1157,40.4681,40.5043,26.0832,26.2684,2841.19,480.016,1735.62,9.89091434698197,24.444444444444446,25.970555555555556
2024-03-10 17:04:28,26.3332,26.2684,15.1141,40.4629,40.5142,26.0971,26.2684,2845.13,476.076,1734.8,9.876117955590637,24.444444444444446,25.971111111111114
2024-03-10 17:04:29,26.3415,26.2717,15.0921,40.4517,40.5043,26.0945,26.2684,2843.16,480.016,1729.38,9.871851808809184,24.444444444444446,25.971666666666668
2024-03-10 17:04:30,26.3345,26.2749,15.087,40.4282,40.5043,26.0965,26.2717,2847.43,483.956,1736.28,9.909565218848295,24.444444444444446,25.972222222222225
2024-03-10 17:04:31,26.3353,26.2717,15.0969,40.4296,40.5043,26.1116,26.2717,2847.1,481.986,1737.26,9.907136381956894,24.444444444444446,25.97277777777778
2024-03-10 17:04:32,26.3176,26.2717,15.0961,40.4232,40.5076,26.1074,26.2717,2850.06,487.896,1736.77,9.889448161011996,24.444444444444446,25.973333333333333
2024-03-10 17:04:33,26.31,26.2749,15.0843,40.4141,40.5043,26.0982,26.2651,2849.07,483.956,1739.56,9.90904225418443,24.444444444444446,25.97388888888889
2024-03-10 17:04:34,26.2966,26.2749,15.0746,40.4106,40.4616,26.0998,26.2618,2849.73,482.971,1738.91,9.902074856039865,24.444444444444446,25.974444444444444
2024-03-10 17:04:35,26.293,26.2651,15.0686,40.4047,40.5043,26.1132,26.2684,2848.09,487.896,1737.43,9.89576303310883,24.444444444444446,25.975
2024-03-10 17:04:36,26.2849,26.2651,15.0682,40.3858,40.5011,26.0975,26.2815,2850.06,485.926,1738.09,9.892731024132715,24.444444444444446,25.975555555555555
2024-03-10 17:04:37,26.2785,26.2782,15.0523,40.3831,40.5109,26.105,26.2717,2849.4,485.926,1737.92,9.900141273902864,24.444444444444446,25.976111111111113
2024-03-10 17:04:38,26.258,26.2782,15.0531,40.3747,40.5011,26.1132,26.2684,2849.73,485.926,1736.94,9.875785244867451,24.444444444444446,25.976666666666667
2024-03-10 17:04:39,26.256,26.2717,15.0402,40.3739,40.5076,26.1045,26.2684,2848.42,481.001,1736.77,9.884424781382025,24.444444444444446,25.977222222222224
2024-03-10 17:04:40,26.2442,26.2717,15.0326,40.3597,40.5142,26.0953,26.2618,2847.76,480.016,1735.62,9.874180835629723,24.444444444444446,25.977777777777778
2024-03-10 17:04:41,26.2555,26.2782,15.0367,40.3638,40.5011,26.0914,26.2717,2846.12,488.881,1733.98,9.87118577844302,24.444444444444446,25.978333333333335
2024-03-10 17:04:42,26.2287,26.2749,15.026,40.3737,40.5076,26.0987,26.2717,2843.16,481.986,1732.34,9.847696948601493,24.444444444444446,25.97888888888889
2024-03-10 17:04:43,26.2278,26.2749,15.0163,40.3692,40.5043,26.0989,26.2684,2843.49,482.971,1730.7,9.846102457652103,24.444444444444446,25.979444444444447
2024-03-10 17:04:44,26.2293,26.2717,15.0208,40.3512,40.5043,26.1015,26.2684,2841.85,485.926,1731.52,9.848131616852642,24.444444444444446,25.98
2024-03-10 17:04:45,26.2295,26.2782,15.0099,40.3672,40.5076,26.0897,26.2684,2839.22,478.046,1737.26,9.890563367650502,24.444444444444446,25.980555555555558
2024-03-10 17:04:46,26.199,26.2749,14.9856,40.3624,40.5043,26.0931,26.2684,2842.18,481.986,1739.73,9.899152224786661,24.444444444444446,25.98111111111111
2024-03-10 17:04:47,26.199,26.2749,14.9924,40.374,40.5076,26.0891,26.2717,2843.16,481.001,1736.61,9.875407014346102,24.444444444444446,25.98166666666667
2024-03-10 17:04:48,26.1989,26.2618,14.9747,40.3645,40.5076,26.0844,26.2684,2840.54,489.866,1732.01,9.864716928293982,24.444444444444446,25.982222222222223
2024-03-10 17:04:49,26.2119,26.2717,14.9817,40.3672,40.5109,26.0758,26.2684,2839.22,484.941,1731.19,9.865317371910644,24.444444444444446,25.98277777777778
2024-03-10 17:04:50,26.1991,26.2782,14.961,40.363,40.5076,26.0835,26.2651,2849.73,485.926,1732.67,9.880697056185598,24.444444444444446,25.983333333333334
2024-03-10 17:04:51,26.2111,26.2717,14.9756,40.3567,40.5043,26.0687,26.2684,2845.79,483.956,1732.83,9.879323301701062,24.444444444444446,25.98388888888889
2024-03-10 17:04:52,26.2042,26.2684,14.9638,40.3695,40.5076,26.0811,26.2684,2850.06,483.956,1734.31,9.892073401426412,24.444444444444446,25.984444444444446
2024-03-10 17:04:53,26.1932,26.2749,14.9498,40.3646,40.5076,26.0686,26.2684,2853.34,488.881,1733.82,9.891917956384969,24.444444444444446,25.985000000000003
2024-03-10 17:04:54,26.2213,26.1764,14.9554,40.37,40.5043,26.0603,26.1731,2857.61,488.881,1734.15,9.913599913699084,24.444444444444446,25.985555555555557
2024-03-10 17:04:55,26.1969,26.183,14.9355,40.3488,40.5011,26.0624,26.1698,2857.61,488.881,1727.74,9.873010717112878,24.444444444444446,25.986111111111114
2024-03-10 17:04:56,26.2057,26.1764,14.9483,40.3851,40.5109,26.0582,26.1764,2856.62,485.926,1733.0,9.899550974889733,24.444444444444446,25.986666666666668
2024-03-10 17:04:57,26.1858,26.183,14.9331,40.3687,40.5043,26.055,26.1797,2857.28,485.926,1732.67,9.893533583447347,24.444444444444446,25.987222222222226
2024-03-10 17:04:58,26.1938,26.1764,14.9322,40.3709,40.5043,26.0508,26.1698,2857.61,483.956,1732.34,9.899472801768374,24.444444444444446,25.98777777777778
2024-03-10 17:04:59,26.2061,26.1797,14.9361,40.3804,40.5043,26.0438,26.1698,2855.97,483.956,1738.09,9.939739731113054,24.444444444444446,25.988333333333337
2024-03-10 17:05:00,26.2087,26.1797,14.9217,40.3902,40.5076,26.0311,26.1764,2856.62,492.821,1731.85,9.91899416403999,24.444444444444446,25.98888888888889
2024-03-10 17:05:01,26.1853,26.1797,14.9098,40.3954,40.5043,26.0301,26.1797,2854.66,488.881,1731.85,9.908887985880481,24.444444444444446,25.989444444444445
2024-03-10 17:05:02,26.1963,26.1797,14.9144,40.387,40.5043,25.9995,26.1764,2857.61,491.836,1731.35,9.91164988869828,24.444444444444446,25.990000000000002
2024-03-10 17:05:03,26.1904,26.183,14.9153,40.3957,40.4978,26.0022,26.1764,2857.61,482.971,1726.43,9.877526698098304,24.444444444444446,25.990555555555556
