TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 17:05:04,26.1973,26.1797,14.9033,40.3973,40.5043,25.9805,26.1764,2855.97,486.911,1732.5,9.928870868243242,24.444444444444446,25.991111111111113
2024-03-10 17:05:05,26.1963,26.183,14.9269,40.3973,40.5043,25.9818,26.1731,2856.3,485.926,1732.34,9.906329366364327,24.444444444444446,25.991666666666667
2024-03-10 17:05:06,26.1874,26.1797,14.9019,40.3956,40.5109,25.9767,26.1731,2853.67,487.896,1731.85,9.917675966888758,24.444444444444446,25.992222222222225
2024-03-10 17:05:07,26.1758,26.1797,14.8936,40.3906,40.5011,25.9583,26.1698,2854.66,492.821,1731.03,9.910081464082374,24.444444444444446,25.99277777777778
2024-03-10 17:05:08,26.1702,26.1764,14.8937,40.4057,40.5011,25.9157,26.1764,2854.0,483.956,1731.35,9.90690574902331,24.444444444444446,25.993333333333336
2024-03-10 17:05:09,26.1634,26.183,14.8959,40.4067,40.5109,25.9291,26.1764,2853.67,485.926,1731.35,9.898998849565043,24.444444444444446,25.99388888888889
2024-03-10 17:05:10,26.1563,26.1698,14.8811,40.4222,40.4945,25.9031,26.1797,2851.7,479.031,1731.52,9.906736281066786,24.444444444444446,25.994444444444447
2024-03-10 17:05:11,26.1715,26.1797,14.8852,40.4326,40.5043,25.8936,26.1764,2852.36,479.031,1730.7,9.91179290619444,24.444444444444446,25.995
2024-03-10 17:05:12,26.1503,26.1797,14.8707,40.4449,40.5043,25.8743,26.1764,2851.7,481.001,1732.34,9.915295643143654,24.444444444444446,25.99555555555556
2024-03-10 17:05:13,26.1357,26.183,14.8679,40.4361,40.5043,25.8727,26.1895,2851.04,483.956,1732.67,9.906809717807112,24.444444444444446,25.996111111111112
2024-03-10 17:05:14,26.1399,26.1797,14.875,40.4405,40.5043,25.8709,26.1731,2853.01,484.941,1732.67,9.90425999663868,24.444444444444446,25.99666666666667
2024-03-10 17:05:15,26.1351,26.183,14.8769,40.4411,40.5043,25.8512,26.1797,2851.04,482.971,1733.98,9.905853008420442,24.444444444444446,25.997222222222224
2024-03-10 17:05:16,26.1182,26.1764,14.8596,40.4476,40.5076,25.8441,26.1731,2851.04,484.941,1735.13,9.912774894885793,24.444444444444446,25.99777777777778
2024-03-10 17:05:17,26.1218,26.1797,14.8635,40.4486,40.5109,25.8433,26.1764,2856.62,485.926,1735.79,9.916281226998867,24.444444444444446,25.998333333333335
2024-03-10 17:05:18,26.1295,26.1797,14.8677,40.4558,40.5043,25.8362,26.1797,2851.04,487.896,1736.61,9.924049998586812,24.444444444444446,25.998888888888892
2024-03-10 17:05:19,26.1207,26.1797,14.8638,40.4391,40.5011,25.8319,26.1764,2854.33,488.881,1736.61,9.919732052521969,24.444444444444446,25.999444444444446
2024-03-10 17:05:20,26.0919,26.1797,14.839,40.4467,40.5175,25.828,26.1666,2850.06,484.941,1730.04,9.87869187776829,24.444444444444446,26.000000000000004
2024-03-10 17:05:21,26.1038,26.1797,14.8532,40.4578,40.5076,25.8096,26.183,2848.75,484.941,1730.86,9.881354075046453,24.444444444444446,26.000555555555557
2024-03-10 17:05:22,26.0927,26.1797,14.8335,40.4623,40.5043,25.8101,26.1797,2850.72,480.016,1735.13,9.913303172374727,24.444444444444446,26.001111111111115
2024-03-10 17:05:23,26.0855,26.1797,14.8289,40.4509,40.5043,25.7954,26.183,2850.72,483.956,1734.97,9.910100054403266,24.444444444444446,26.00166666666667
2024-03-10 17:05:24,26.0952,26.1764,14.8393,40.4548,40.5109,25.8008,26.1764,2848.42,478.046,1734.97,9.909483787498681,24.444444444444446,26.002222222222226
2024-03-10 17:05:25,26.0792,26.1797,14.8316,40.4586,40.5043,25.7816,26.1764,2855.64,479.031,1734.64,9.900293179090644,24.444444444444446,26.00277777777778
2024-03-10 17:05:26,26.0767,26.1863,14.8159,40.4444,40.5043,25.7721,26.1764,2849.73,476.076,1734.47,9.910940604222983,24.444444444444446,26.003333333333337
2024-03-10 17:05:27,26.0867,26.1764,14.8218,40.4492,40.5109,25.7768,26.1764,2851.04,475.091,1734.31,9.913634537892634,24.444444444444446,26.00388888888889
2024-03-10 17:05:28,26.0782,26.1764,14.8147,40.4434,40.5011,25.7666,26.1731,2850.72,478.046,1735.62,9.919889742955085,24.444444444444446,26.00444444444445
2024-03-10 17:05:29,26.0899,26.0877,14.8138,40.4499,40.5043,25.7822,26.0844,2850.06,480.016,1736.28,9.934763135297196,24.444444444444446,26.005000000000003
2024-03-10 17:05:30,26.0814,26.0877,14.8025,40.4151,40.4978,25.7801,26.0844,2849.07,480.016,1736.77,9.94003447518052,24.444444444444446,26.00555555555556
2024-03-10 17:05:31,26.0809,26.0943,14.81,40.4162,40.5011,25.772,26.0779,2848.42,480.016,1737.59,9.93767388500319,24.444444444444446,26.006111111111114
2024-03-10 17:05:32,26.0917,26.0844,14.8152,40.4161,40.5011,25.7897,26.0811,2848.09,481.001,1737.43,9.941695934112444,24.444444444444446,26.006666666666668
2024-03-10 17:05:33,26.0942,26.091,14.7978,40.4198,40.5043,25.7718,26.0811,2846.78,480.016,1736.44,9.953565516553448,24.444444444444446,26.007222222222225
2024-03-10 17:05:34,26.086,26.0877,14.8082,40.4052,40.5043,25.7818,26.0844,2846.78,480.016,1736.44,9.937176550280315,24.444444444444446,26.00777777777778
2024-03-10 17:05:35,26.0853,26.091,14.7943,40.4084,40.5109,25.7944,26.0811,2849.4,485.926,1738.41,9.960094402133329,24.444444444444446,26.008333333333336
2024-03-10 17:05:36,26.0937,26.0844,14.796,40.4192,40.5076,25.7746,26.0844,2848.42,483.956,1738.74,9.967896485185268,24.444444444444446,26.00888888888889
2024-03-10 17:05:37,26.066,26.0877,14.7849,40.4228,40.5043,25.7892,26.0844,2846.78,484.941,1738.09,9.949529536881926,24.444444444444446,26.009444444444448
2024-03-10 17:05:38,26.076,26.0844,14.7862,40.429,40.5109,25.7901,26.0844,2849.07,486.911,1737.1,9.951531097300883,24.444444444444446,26.01
2024-03-10 17:05:39,26.0726,26.1173,14.7783,40.4366,40.5043,25.7871,26.0811,2848.42,487.896,1736.12,9.949881196681245,24.444444444444446,26.01055555555556
2024-03-10 17:05:40,26.0877,26.091,14.7917,40.4448,40.5076,25.8033,26.0811,2853.67,488.881,1757.46,10.07369896707351,24.444444444444446,26.011111111111113
2024-03-10 17:05:41,26.0722,26.091,14.784,40.4539,40.5076,25.796,26.0844,2854.66,483.956,1733.82,9.931332895322125,24.444444444444446,26.01166666666667
2024-03-10 17:05:42,26.0681,26.0844,14.7698,40.4581,40.5076,25.8031,26.0713,2850.39,482.971,1734.64,9.944920020743961,24.444444444444446,26.012222222222224
2024-03-10 17:05:43,26.0708,26.091,14.7891,40.4613,40.5043,25.809,26.0811,2852.36,481.986,1733.98,9.926530163356208,24.444444444444446,26.01277777777778
2024-03-10 17:05:44,26.0532,26.0844,14.78,40.485,40.5109,25.8101,26.0811,2854.0,481.986,1728.07,9.885243655687301,24.444444444444446,26.013333333333335
2024-03-10 17:05:45,26.0484,26.091,14.7661,40.4853,40.5043,25.8103,26.0811,2854.33,482.971,1734.31,9.928947345015589,24.444444444444446,26.013888888888893
2024-03-10 17:05:46,26.0493,26.0943,14.775,40.4737,40.5011,25.811,26.0779,2854.98,481.001,1733.49,9.917215792002875,24.444444444444446,26.014444444444447
2024-03-10 17:05:47,26.0448,26.0943,14.7631,40.4869,40.5109,25.8034,26.0844,2855.97,478.046,1733.49,9.923725056157709,24.444444444444446,26.015000000000004
2024-03-10 17:05:48,26.0508,26.091,14.7679,40.4897,40.5076,25.8076,26.0844,2854.66,480.016,1733.98,9.92758601807633,24.444444444444446,26.015555555555558
2024-03-10 17:05:49,26.0399,26.0943,14.7651,40.5121,40.5076,25.8191,26.0877,2855.64,481.001,1733.82,9.919543605550748,24.444444444444446,26.016111111111115
2024-03-10 17:05:50,26.0313,26.0877,14.761,40.5059,40.5043,25.8195,26.0844,2857.61,485.926,1734.31,9.918386788379062,24.444444444444446,26.01666666666667
2024-03-10 17:05:51,26.0386,26.091,14.7631,40.5104,40.5043,25.8268,26.0779,2859.91,483.956,1734.97,9.926739260826896,24.444444444444446,26.017222222222227
2024-03-10 17:05:52,26.03,26.0943,14.7601,40.5145,40.5109,25.8388,26.0844,2856.95,483.956,1734.97,9.921809125590263,24.444444444444446,26.01777777777778
2024-03-10 17:05:53,26.0275,26.091,14.7618,40.5139,40.5043,25.8115,26.0844,2858.27,487.896,1741.86,9.957498826768292,24.444444444444446,26.018333333333338
2024-03-10 17:05:54,26.0279,26.0877,14.7592,40.5035,40.5043,25.8228,26.0811,2856.95,486.911,1733.65,9.913204760282174,24.444444444444446,26.018888888888892
2024-03-10 17:05:55,26.0373,26.091,14.7608,40.4979,40.5043,25.822,26.0811,2858.92,482.971,1733.32,9.918178226757787,24.444444444444446,26.01944444444445
2024-03-10 17:05:56,26.0235,26.091,14.7401,40.5027,40.5043,25.826,26.0811,2855.31,482.971,1731.85,9.915830490877017,24.444444444444446,26.020000000000003
2024-03-10 17:05:57,26.0234,26.0943,14.7453,40.4883,40.4978,25.8274,26.0779,2853.67,484.941,1732.01,9.912088522032068,24.444444444444446,26.02055555555556
2024-03-10 17:05:58,26.0264,26.0877,14.7338,40.4963,40.5011,25.8332,26.0844,2853.34,482.971,1731.19,9.920133475275426,24.444444444444446,26.021111111111114
2024-03-10 17:05:59,26.0234,26.0877,14.7295,40.5128,40.5043,25.8228,26.0844,2854.0,481.001,1734.97,9.94293827660439,24.444444444444446,26.021666666666672
2024-03-10 17:06:00,26.0344,26.091,14.7352,40.4774,40.5076,25.835,26.0844,2852.69,484.941,1730.53,9.922147163854092,24.444444444444446,26.022222222222226
2024-03-10 17:06:01,26.0246,26.091,14.7235,40.47,40.4978,25.827,26.0844,2848.75,488.881,1725.94,9.897494010382307,24.444444444444446,26.02277777777778
2024-03-10 17:06:02,26.0437,26.0877,14.733,40.4684,40.5076,25.8384,26.0844,2847.76,483.956,1722.65,9.887018977036323,24.444444444444446,26.023333333333337
2024-03-10 17:06:03,26.038,25.999,14.7272,40.469,40.5011,25.8395,25.999,2844.48,484.941,1731.52,9.938015532131589,24.444444444444446,26.02388888888889
2024-03-10 17:06:04,26.0413,25.999,14.7295,40.4586,40.5043,25.8397,26.0023,2846.45,486.911,1735.29,9.960533896073745,24.444444444444446,26.02444444444445
2024-03-10 17:06:05,26.0269,25.999,14.718,40.4549,40.5043,25.8533,26.0023,2842.51,480.016,1731.85,9.938239842448118,24.444444444444446,26.025000000000002
2024-03-10 17:06:06,26.0387,25.999,14.7214,40.4486,40.5043,25.8463,25.999,2840.54,480.016,1731.68,9.944645475053022,24.444444444444446,26.02555555555556
2024-03-10 17:06:07,26.0526,25.999,14.7136,40.4349,40.5011,25.8402,25.999,2837.91,485.926,1731.19,9.960894167521046,24.444444444444446,26.026111111111113
2024-03-10 17:06:08,26.0299,25.9957,14.7074,40.4282,40.5076,25.8391,25.9957,2839.22,485.926,1731.52,9.94829551071188,24.444444444444446,26.02666666666667
2024-03-10 17:06:09,26.0298,25.9957,14.7111,40.4176,40.5076,25.8354,26.0023,2837.58,486.911,1731.52,9.94495671424991,24.444444444444446,26.027222222222225
2024-03-10 17:06:10,26.0339,25.9957,14.7181,40.4005,40.5076,25.8346,25.9925,2836.6,481.001,1731.35,9.941432543324442,24.444444444444446,26.027777777777782
2024-03-10 17:06:11,26.0314,25.9957,14.6984,40.3784,40.5043,25.8215,25.9957,2839.22,485.926,1731.35,9.956543506733588,24.444444444444446,26.028333333333336
2024-03-10 17:06:12,26.0194,25.999,14.703,40.371,40.5043,25.8223,25.9957,2834.63,484.941,1731.52,9.942935863759764,24.444444444444446,26.028888888888893
2024-03-10 17:06:13,26.0321,25.999,14.7111,40.3328,40.5076,25.8327,26.0023,2838.9,485.926,1734.8,9.965820019007023,24.444444444444446,26.029444444444447
2024-03-10 17:06:14,26.0323,25.9925,14.7038,40.3228,40.5142,25.8358,25.999,2833.64,484.941,1732.01,9.956384038254702,24.444444444444446,26.030000000000005
2024-03-10 17:06:15,26.0299,25.999,14.7067,40.3006,40.5011,25.8278,25.9957,2832.0,485.926,1731.85,9.950806655289947,24.444444444444446,26.03055555555556
2024-03-10 17:06:16,26.0106,25.999,14.6846,40.3012,40.5076,25.8344,25.9925,2834.96,484.941,1732.01,9.954186840029374,24.444444444444446,26.031111111111116
2024-03-10 17:06:17,26.0063,25.999,14.6874,40.2951,40.5076,25.8219,25.999,2833.97,481.986,1726.27,9.914978618701424,24.444444444444446,26.03166666666667
2024-03-10 17:06:18,26.0074,26.0023,14.6924,40.276,40.5076,25.8302,25.9925,2832.66,483.956,1731.19,9.939811050842275,24.444444444444446,26.032222222222227
2024-03-10 17:06:19,25.9939,25.9957,14.6874,40.2598,40.5043,25.8152,25.9826,2832.99,483.956,1729.88,9.924828259972493,24.444444444444446,26.03277777777778
2024-03-10 17:06:20,26.0107,25.999,14.6768,40.2515,40.5076,25.8107,25.9957,2833.31,481.001,1729.38,9.946004339419202,24.444444444444446,26.03333333333334
2024-03-10 17:06:21,26.0045,25.999,14.6889,40.2459,40.5076,25.8135,25.9925,2833.64,477.061,1729.38,9.92994527065988,24.444444444444446,26.033888888888892
2024-03-10 17:06:22,25.9969,26.0023,14.6888,40.2443,40.5011,25.8037,25.9957,2835.28,478.046,1727.74,9.913953193225003,24.444444444444446,26.03444444444445
2024-03-10 17:06:23,25.9877,25.9925,14.6808,40.2463,40.5011,25.8035,25.9925,2832.66,481.001,1726.59,9.90630301789801,24.444444444444446,26.035000000000004
2024-03-10 17:06:24,25.9911,25.999,14.6813,40.2501,40.5109,25.8032,25.9925,2835.28,481.986,1726.27,9.907007322424382,24.444444444444446,26.03555555555556
2024-03-10 17:06:25,25.9713,25.999,14.6757,40.2475,40.5109,25.8116,25.9957,2837.91,484.941,1726.76,9.897377159691382,24.444444444444446,26.036111111111115
2024-03-10 17:06:26,25.9757,26.0417,14.6721,40.2515,40.5011,25.7999,25.9925,2839.55,484.941,1719.86,9.864809714475195,24.444444444444446,26.036666666666672
2024-03-10 17:06:27,25.975,25.999,14.6707,40.2484,40.5043,25.8006,25.9957,2836.6,483.956,1726.92,9.905918020755614,24.444444444444446,26.037222222222226
2024-03-10 17:06:28,25.9704,25.9957,14.6624,40.2673,40.5076,25.8007,25.9925,2833.31,484.941,1727.74,9.913865521969951,24.444444444444446,26.037777777777784
2024-03-10 17:06:29,25.9688,25.999,14.6663,40.2653,40.5043,25.7894,25.999,2837.58,485.926,1729.22,9.91753179244501,24.444444444444446,26.038333333333338
2024-03-10 17:06:30,25.9556,25.999,14.6494,40.2774,40.5109,25.803,25.9925,2837.91,482.971,1729.88,9.92456492043524,24.444444444444446,26.038888888888895
2024-03-10 17:06:31,25.9607,26.0023,14.6634,40.2954,40.5043,25.7923,25.9957,2836.6,487.896,1730.04,9.917669734087365,24.444444444444446,26.03944444444445
2024-03-10 17:06:32,25.9486,25.999,14.6426,40.2898,40.5076,25.7916,25.999,2843.82,488.881,1731.35,9.932822808358766,24.444444444444446,26.040000000000003
2024-03-10 17:06:33,25.9396,25.9957,14.6362,40.3273,40.5109,25.7859,26.0023,2842.18,488.881,1731.52,9.931513665337215,24.444444444444446,26.04055555555556
2024-03-10 17:06:34,25.9388,25.999,14.6427,40.3208,40.5109,25.7868,25.9957,2842.84,490.851,1726.59,9.896840824671456,24.444444444444446,26.041111111111114
2024-03-10 17:06:35,25.9236,26.0023,14.6467,40.3324,40.5043,25.7798,26.0023,2846.12,485.926,1731.35,9.907257166777026,24.444444444444446,26.04166666666667
2024-03-10 17:06:36,25.9373,25.999,14.6374,40.3711,40.4978,25.7608,25.9925,2843.16,483.956,1731.85,9.930330659540676,24.444444444444446,26.042222222222225
2024-03-10 17:06:37,25.9348,26.0023,14.6433,40.392,40.4978,25.7512,25.999,2848.75,484.941,1732.67,9.927647094252555,24.444444444444446,26.042777777777783
2024-03-10 17:06:38,25.9373,25.9301,14.6339,40.3871,40.5043,25.7491,25.9103,2850.72,483.956,1731.35,9.93053859295971,24.444444444444446,26.043333333333337
2024-03-10 17:06:39,25.9182,25.9103,14.622,40.3991,40.5043,25.7222,25.9103,2848.09,482.971,1731.19,9.923295942777248,24.444444444444446,26.043888888888894
2024-03-10 17:06:40,25.9193,25.9136,14.6337,40.422,40.5043,25.72,25.9103,2851.37,479.031,1730.37,9.909288349113528,24.444444444444446,26.044444444444448
2024-03-10 17:06:41,25.9252,25.9103,14.6287,40.4217,40.4978,25.7248,25.9071,2851.04,475.091,1730.86,9.921667849604672,24.444444444444446,26.045000000000005
2024-03-10 17:06:42,25.9296,25.9038,14.6185,40.4262,40.5109,25.7166,25.9136,2849.73,481.986,1725.44,9.90338218853993,24.444444444444446,26.04555555555556
2024-03-10 17:06:43,25.936,25.9136,14.6162,40.4407,40.5109,25.7001,25.9103,2855.31,484.941,1729.71,9.935526492356408,24.444444444444446,26.046111111111117
2024-03-10 17:06:44,25.9374,25.9103,14.6174,40.4646,40.5109,25.6993,25.9136,2854.66,490.851,1730.7,9.9413887366206,24.444444444444446,26.04666666666667
2024-03-10 17:06:45,25.9424,25.9169,14.6197,40.4836,40.5076,25.6883,25.9005,2855.64,482.971,1730.21,9.940944614382428,24.444444444444446,26.047222222222228
2024-03-10 17:06:46,25.9172,25.9136,14.5981,40.4902,40.5076,25.6783,25.9071,2854.98,489.866,1731.03,9.942493760090667,24.444444444444446,26.04777777777778
2024-03-10 17:06:47,25.947,25.9169,14.6171,40.4911,40.5043,25.6686,25.9136,2855.97,488.881,1730.86,9.951002927387758,24.444444444444446,26.04833333333334
2024-03-10 17:06:48,25.9408,25.9202,14.6094,40.5092,40.5109,25.6785,25.9103,2855.64,487.896,1732.67,9.96272774067338,24.444444444444446,26.048888888888893
2024-03-10 17:06:49,25.9359,25.9103,14.6089,40.5249,40.5076,25.6892,25.9038,2856.62,481.986,1725.61,9.918280469463173,24.444444444444446,26.04944444444445
2024-03-10 17:06:50,25.9303,25.9169,14.5988,40.5377,40.5043,25.6674,25.9103,2855.31,483.956,1738.91,9.998695529425735,24.444444444444446,26.050000000000004
2024-03-10 17:06:51,25.9364,25.9136,14.6035,40.5395,40.5109,25.6735,25.9071,2855.31,483.956,1733.16,9.966864399648756,24.444444444444446,26.05055555555556
2024-03-10 17:06:52,25.9152,25.9202,14.6009,40.5659,40.5011,25.676,25.9136,2853.67,487.896,1740.71,9.99385283506952,24.444444444444446,26.051111111111116
2024-03-10 17:06:53,25.9182,25.9136,14.6157,40.5628,40.5011,25.6768,25.9038,2854.98,489.866,1733.98,9.944831645171694,24.444444444444446,26.051666666666673
2024-03-10 17:06:54,25.9171,25.9136,14.5996,40.5876,40.5076,25.6769,25.9136,2856.62,489.866,1734.15,9.959006117868022,24.444444444444446,26.052222222222227
2024-03-10 17:06:55,25.9182,25.9136,14.5989,40.6032,40.5109,25.6815,25.9169,2854.0,486.911,1733.32,9.955822711137271,24.444444444444446,26.052777777777784
2024-03-10 17:06:56,25.9221,25.9136,14.5956,40.593,40.5076,25.6802,25.9136,2858.92,480.016,1730.04,9.943303819774686,24.444444444444446,26.053333333333338
2024-03-10 17:06:57,25.9231,25.9136,14.5929,40.5997,40.5076,25.6677,25.9038,2854.98,481.986,1732.18,9.958855517290868,24.444444444444446,26.053888888888896
2024-03-10 17:06:58,25.9102,25.9103,14.589,40.604,40.5076,25.6851,25.9136,2852.69,481.001,1732.18,9.950944827306957,24.444444444444446,26.05444444444445
2024-03-10 17:06:59,25.9016,25.9169,14.5875,40.6035,40.5076,25.6796,25.9136,2856.95,478.046,1732.34,9.945622755779597,24.444444444444446,26.055000000000007
2024-03-10 17:07:00,25.888,25.9136,14.5644,40.6074,40.5043,25.6844,25.9103,2856.3,487.896,1729.22,9.936046273384676,24.444444444444446,26.05555555555556
2024-03-10 17:07:01,25.9015,25.9103,14.5848,40.6065,40.5011,25.6822,25.9103,2855.31,491.836,1732.01,9.946013262631142,24.444444444444446,26.05555555555556
2024-03-10 17:07:02,25.8913,25.9136,14.5908,40.6002,40.5076,25.6857,25.9071,2861.22,488.881,1732.18,9.93275024034399,24.444444444444446,26.05555555555556
2024-03-10 17:07:03,25.8883,25.9136,14.5753,40.5921,40.5011,25.6843,25.9202,2855.31,485.926,1732.5,9.945574298958377,24.444444444444446,26.05555555555556
2024-03-10 17:07:04,25.8755,25.9136,14.5615,40.5585,40.5011,25.6895,25.9136,2858.27,484.941,1731.52,9.940827150204841,24.444444444444446,26.05555555555556
2024-03-10 17:07:05,25.8804,25.9169,14.5737,40.5443,40.5076,25.6918,25.9169,2856.62,487.896,1732.5,9.94003579298442,24.444444444444446,26.05555555555556
2024-03-10 17:07:06,25.8771,25.9071,14.5787,40.5476,40.5109,25.6969,25.9071,2848.42,484.941,1733.0,9.935605622496679,24.444444444444446,26.05555555555556
2024-03-10 17:07:07,25.846,25.9169,14.5703,40.5334,40.4978,25.6975,25.9103,2854.0,489.866,1733.0,9.915643659065516,24.444444444444446,26.05555555555556
2024-03-10 17:07:08,25.8744,25.9268,14.5699,40.5245,40.5109,25.702,25.9136,2851.37,488.881,1733.16,9.941887655042349,24.444444444444446,26.05555555555556
2024-03-10 17:07:09,25.8563,25.9103,14.5588,40.5156,40.5076,25.6999,25.9103,2850.39,488.881,1732.83,9.933839615590562,24.444444444444446,26.05555555555556
2024-03-10 17:07:10,25.8448,25.9136,14.5552,40.5052,40.5011,25.7067,25.9136,2851.04,485.926,1736.28,9.946657256697904,24.444444444444446,26.05555555555556
2024-03-10 17:07:11,25.8591,25.9103,14.5678,40.489,40.5109,25.703,25.9103,2848.42,481.001,1732.67,9.927471251413364,24.444444444444446,26.05555555555556
2024-03-10 17:07:12,25.8517,25.9169,14.5521,40.4887,40.5076,25.7094,25.9038,2846.45,481.986,1732.01,9.930984426769898,24.444444444444446,26.05555555555556
2024-03-10 17:07:13,25.84,25.8217,14.5487,40.4492,40.5043,25.7105,25.8184,2846.78,482.971,1731.85,9.922772995873549,24.444444444444446,26.05555555555556
2024-03-10 17:07:14,25.8468,25.8315,14.554,40.4422,40.5109,25.7193,25.8249,2844.48,489.866,1740.38,9.972971002405805,24.444444444444446,26.05555555555556
2024-03-10 17:07:15,25.824,25.8217,14.5382,40.4301,40.5011,25.7128,25.8217,2842.84,485.926,1739.23,9.960203309465708,24.444444444444446,26.05555555555556
2024-03-10 17:07:16,25.8428,25.8282,14.5436,40.4052,40.5142,25.7136,25.8217,2840.21,488.881,1732.01,9.930632875053842,24.444444444444446,26.05555555555556
2024-03-10 17:07:17,25.8394,25.8282,14.5443,40.4089,40.5011,25.725,25.8249,2840.21,486.911,1732.5,9.929837908968864,24.444444444444446,26.05555555555556
2024-03-10 17:07:18,25.8514,25.8282,14.548,40.4014,40.5043,25.7253,25.8217,2836.93,484.941,1730.7,9.926810375045699,24.444444444444446,26.05555555555556
2024-03-10 17:07:19,25.8345,25.8315,14.5431,40.3902,40.5043,25.7198,25.8249,2838.57,486.911,1736.28,9.948243139551332,24.444444444444446,26.05555555555556
2024-03-10 17:07:20,25.8466,25.8315,14.5405,40.3709,40.5109,25.7118,25.8217,2837.58,485.926,1731.68,9.934803902476474,24.444444444444446,26.05555555555556
2024-03-10 17:07:21,25.8375,25.8282,14.526,40.3689,40.5076,25.7177,25.8217,2836.93,483.956,1731.68,9.939548946397306,24.444444444444446,26.05555555555556
2024-03-10 17:07:22,25.8425,25.8282,14.5367,40.3619,40.5076,25.7144,25.8315,2835.94,486.911,1732.5,9.939244577845276,24.444444444444446,26.05555555555556
2024-03-10 17:07:23,25.8269,25.8348,14.5345,40.3578,40.5043,25.7256,25.8282,2832.99,486.911,1735.79,9.946316417910518,24.444444444444446,26.05555555555556
2024-03-10 17:07:24,25.8405,25.8348,14.5326,40.3561,40.5076,25.7138,25.8249,2836.6,487.896,1731.85,9.937361044347284,24.444444444444446,26.05555555555556
2024-03-10 17:07:25,25.8248,25.8348,14.5329,40.3635,40.5076,25.7058,25.8217,2834.3,485.926,1731.03,9.918601769537126,24.444444444444446,26.05555555555556
2024-03-10 17:07:26,25.8218,25.8315,14.5308,40.3605,40.5043,25.7042,25.8249,2838.24,491.836,1729.55,9.90933167274101,24.444444444444446,26.05555555555556
2024-03-10 17:07:27,25.8099,25.8315,14.5218,40.3676,40.5043,25.7037,25.8381,2835.28,489.866,1729.22,9.904896317301343,24.444444444444446,26.05555555555556
2024-03-10 17:07:28,25.8101,25.8282,14.5157,40.3664,40.5109,25.6931,25.8217,2837.58,491.836,1728.73,9.907616072721707,24.444444444444446,26.05555555555556
2024-03-10 17:07:29,25.7988,25.8249,14.5112,40.3621,40.5043,25.6854,25.8249,2836.93,489.866,1728.73,9.901651011337792,24.444444444444446,26.05555555555556
2024-03-10 17:07:30,25.8098,25.8315,14.5094,40.3549,40.5076,25.6893,25.8217,2832.99,487.896,1728.07,9.909094791783057,24.444444444444446,26.05555555555556
2024-03-10 17:07:31,25.8163,25.8118,14.5022,40.3753,40.5109,25.6721,25.8151,2839.22,486.911,1729.38,9.928628953548456,24.444444444444446,26.05555555555556
2024-03-10 17:07:32,25.8035,25.8282,14.5029,40.3755,40.5011,25.6622,25.8217,2839.55,486.911,1729.88,9.919649249073109,24.444444444444446,26.05555555555556
2024-03-10 17:07:33,25.8016,25.8315,14.5129,40.3741,40.5076,25.6699,25.8249,2839.22,483.956,1729.71,9.908229643126537,24.444444444444446,26.05555555555556
2024-03-10 17:07:34,25.7923,25.8282,14.494,40.3827,40.5043,25.635,25.8217,2840.21,483.956,1729.38,9.914763746641494,24.444444444444446,26.05555555555556
2024-03-10 17:07:35,25.7891,25.8282,14.4914,40.413,40.5043,25.6589,25.8249,2841.19,484.941,1730.53,9.92082997142049,24.444444444444446,26.05555555555556
2024-03-10 17:07:36,25.7883,25.8249,14.4978,40.4151,40.5043,25.635,25.8217,2841.19,482.971,1729.06,9.906085561988473,24.444444444444446,26.05555555555556
2024-03-10 17:07:37,25.7838,25.8315,14.5042,40.4216,40.5011,25.6304,25.8249,2846.45,481.001,1732.67,9.917184445320032,24.444444444444446,26.05555555555556
2024-03-10 17:07:38,25.7952,25.8315,14.4923,40.4306,40.5076,25.6311,25.8184,2842.51,481.001,1725.44,9.896202715814379,24.444444444444446,26.05555555555556
2024-03-10 17:07:39,25.7722,25.8315,14.4842,40.4419,40.4978,25.6206,25.8249,2844.81,482.971,1730.21,9.910479197289405,24.444444444444446,26.05555555555556
2024-03-10 17:07:40,25.7595,25.8282,14.4782,40.4495,40.5076,25.6232,25.8217,2846.45,481.986,1729.88,9.902707738842935,24.444444444444446,26.05555555555556
2024-03-10 17:07:41,25.7748,25.8315,14.4758,40.4684,40.5043,25.605,25.8184,2848.09,482.971,1727.91,9.906949801832235,24.444444444444446,26.05555555555556
2024-03-10 17:07:42,25.7721,25.8315,14.4758,40.4686,40.5076,25.6206,25.8249,2852.03,481.001,1727.58,9.902690846393376,24.444444444444446,26.05555555555556
2024-03-10 17:07:43,25.7479,25.8348,14.4667,40.4854,40.5175,25.6149,25.8249,2849.07,481.001,1726.1,9.880981519657459,24.444444444444446,26.05555555555556
2024-03-10 17:07:44,25.7579,25.8282,14.4758,40.493,40.5076,25.6091,25.8249,2849.4,476.076,1721.34,9.854519233043565,24.444444444444446,26.05555555555556
2024-03-10 17:07:45,25.758,25.8249,14.4687,40.5022,40.5043,25.598,25.8249,2853.67,478.046,1722.82,9.869286457177427,24.444444444444446,26.05555555555556
2024-03-10 17:07:46,25.7632,25.8282,14.4653,40.494,40.5109,25.5885,25.8217,2850.72,481.986,1726.59,9.898417856875882,24.444444444444446,26.05555555555556
2024-03-10 17:07:47,25.7692,25.7494,14.461,40.4989,40.5076,25.5938,25.7395,2848.75,483.956,1727.91,9.915016350923024,24.444444444444446,26.05555555555556
2024-03-10 17:07:48,25.7475,25.7395,14.4581,40.5226,40.5109,25.5938,25.7494,2852.36,480.016,1729.38,9.906953598447066,24.444444444444446,26.05555555555556
2024-03-10 17:07:49,25.7647,25.7494,14.4643,40.5243,40.5076,25.5922,25.7363,2852.03,480.016,1730.53,9.923200917800978,24.444444444444446,26.05555555555556
2024-03-10 17:07:50,25.7561,25.7461,14.453,40.5333,40.5043,25.5863,25.7395,2853.01,483.956,1730.7,9.926546910679885,24.444444444444446,26.05555555555556
2024-03-10 17:07:51,25.7676,25.7494,14.457,40.5218,40.5076,25.5638,25.7395,2852.03,484.941,1731.03,9.935027513042685,24.444444444444446,26.05555555555556
2024-03-10 17:07:52,25.7619,25.7494,14.4532,40.5313,40.5076,25.5739,25.7363,2851.04,486.911,1731.03,9.93335858723196,24.444444444444446,26.05555555555556
2024-03-10 17:07:53,25.7736,25.7428,14.4515,40.5431,40.5241,25.5685,25.7428,2854.98,483.956,1730.86,9.944152220600103,24.444444444444446,26.05555555555556
2024-03-10 17:07:54,25.7636,25.7428,14.4374,40.5525,40.5043,25.5681,25.7428,2850.72,483.956,1731.68,9.952466010404025,24.444444444444446,26.05555555555556
2024-03-10 17:07:55,25.7659,25.7428,14.4466,40.5449,40.5043,25.5768,25.7494,2853.34,482.971,1730.7,9.940773986433703,24.444444444444446,26.05555555555556
2024-03-10 17:07:56,25.7632,25.7428,14.4324,40.5628,40.5076,25.5652,25.7363,2854.66,485.926,1730.21,9.948056138257167,24.444444444444446,26.05555555555556
2024-03-10 17:07:57,25.7464,25.7461,14.443,40.5667,40.5011,25.5682,25.7428,2847.1,485.926,1729.71,9.921132012376667,24.444444444444446,26.05555555555556
2024-03-10 17:07:58,25.7653,25.7428,14.4401,40.569,40.5043,25.5619,25.733,2854.0,482.971,1729.06,9.936530729961643,24.444444444444446,26.05555555555556
2024-03-10 17:07:59,25.75,25.7461,14.4352,40.5617,40.5076,25.5642,25.7363,2851.04,488.881,1728.24,9.92269791961671,24.444444444444446,26.05555555555556
2024-03-10 17:08:00,25.7503,25.7428,14.4261,40.5717,40.5011,25.5369,25.7395,2850.72,484.941,1727.58,9.927148861372995,24.444444444444446,26.05555555555556
2024-03-10 17:08:01,25.7554,25.7428,14.4438,40.5545,40.5011,25.5383,25.7461,2853.01,483.956,1728.56,9.921728389424066,24.444444444444446,26.05555555555556
2024-03-10 17:08:02,25.7557,25.7395,14.4298,40.5519,40.5076,25.5327,25.7395,2855.97,483.956,1728.24,9.932432245182133,24.444444444444446,26.05555555555556
2024-03-10 17:08:03,25.7277,25.7494,14.4163,40.5282,40.5043,25.5155,25.7363,2853.01,484.941,1727.58,9.915927979948659,24.444444444444446,26.05555555555556
2024-03-10 17:08:04,25.7269,25.7395,14.4176,40.5454,40.5043,25.529,25.7363,2854.0,481.001,1727.91,9.915980829618663,24.444444444444446,26.05555555555556
2024-03-10 17:08:05,25.7157,25.7461,14.4206,40.5131,40.5043,25.5293,25.7363,2849.73,482.971,1728.07,9.904447327764398,24.444444444444446,26.05555555555556
2024-03-10 17:08:06,25.7136,25.7428,14.4187,40.513,40.5109,25.5141,25.733,2852.03,481.001,1727.74,9.902380587557335,24.444444444444446,26.05555555555556
2024-03-10 17:08:07,25.7061,25.7428,14.4087,40.5105,40.5043,25.5191,25.7395,2851.04,482.971,1727.41,9.90268058609508,24.444444444444446,26.05555555555556
2024-03-10 17:08:08,25.6982,25.7461,14.4034,40.4996,40.5076,25.502,25.7428,2850.72,486.911,1727.41,9.900401568841213,24.444444444444446,26.05555555555556
2024-03-10 17:08:09,25.6894,25.7461,14.4138,40.4753,40.5109,25.5149,25.7428,2849.4,487.896,1728.73,9.891124432425,24.444444444444446,26.05555555555556
2024-03-10 17:08:10,25.6917,25.7494,14.4078,40.4947,40.4978,25.5077,25.7363,2848.75,485.926,1727.58,9.891820617513547,24.444444444444446,26.05555555555556
2024-03-10 17:08:11,25.688,25.7494,14.4056,40.4917,40.5109,25.5182,25.7428,2845.79,487.896,1727.91,9.892394941516237,24.444444444444446,26.05555555555556
2024-03-10 17:08:12,25.6914,25.7461,14.4065,40.4805,40.5076,25.5216,25.7363,2847.43,477.061,1727.74,9.893613462051523,24.444444444444446,26.05555555555556
2024-03-10 17:08:13,25.6845,25.7461,14.3901,40.4689,40.5011,25.5222,25.7428,2848.09,481.986,1728.89,9.908533057196813,24.444444444444446,26.05555555555556
2024-03-10 17:08:14,25.6838,25.7494,14.3894,40.471,40.5043,25.5182,25.7428,2844.81,484.941,1729.22,9.9104243376767,24.444444444444446,26.05555555555556
2024-03-10 17:08:15,25.6962,25.7494,14.3938,40.483,40.5109,25.5153,25.7494,2841.85,487.896,1728.24,9.911823537903969,24.444444444444446,26.05555555555556
2024-03-10 17:08:16,25.6879,25.7461,14.3891,40.4589,40.5372,25.5136,25.7428,2841.19,485.926,1729.88,9.918069211849568,24.444444444444446,26.05555555555556
2024-03-10 17:08:17,25.6834,25.7461,14.3833,40.459,40.5043,25.5174,25.7363,2841.85,480.016,1730.53,9.922937479314255,24.444444444444446,26.05555555555556
2024-03-10 17:08:18,25.6845,25.7428,14.3858,40.4449,40.5043,25.5038,25.7363,2836.6,482.971,1730.37,9.920790766120454,24.444444444444446,26.05555555555556
2024-03-10 17:08:19,25.6895,25.7395,14.3868,40.4411,40.5076,25.519,25.7428,2836.27,482.971,1730.37,9.924302954519518,24.444444444444446,26.05555555555556
2024-03-10 17:08:20,25.6988,25.7461,14.3827,40.4472,40.5076,25.5202,25.7428,2840.54,486.911,1738.58,9.98321195430253,24.444444444444446,26.05555555555556
2024-03-10 17:08:21,25.6907,25.7461,14.3894,40.4443,40.5043,25.5137,25.7363,2835.28,483.956,1724.46,9.889181881914503,24.444444444444446,26.05555555555556
2024-03-10 17:08:22,25.7013,25.6607,14.3711,40.4402,40.5011,25.5213,25.6541,2835.61,482.971,1730.86,9.95126641611037,24.444444444444446,26.05555555555556
2024-03-10 17:08:23,25.6989,25.6607,14.3583,40.423,40.5109,25.5181,25.6574,2836.27,477.061,1730.7,9.95947995640632,24.444444444444446,26.05555555555556
2024-03-10 17:08:24,25.711,25.664,14.3787,40.4271,40.5043,25.5268,25.6509,2836.27,485.926,1731.19,9.955008464114888,24.444444444444446,26.05555555555556
2024-03-10 17:08:25,25.7179,25.664,14.3712,40.4213,40.5043,25.5251,25.6509,2837.58,486.911,1730.37,9.9629370269092,24.444444444444446,26.05555555555556
2024-03-10 17:08:26,25.7128,25.6574,14.3648,40.4135,40.5011,25.5208,25.6509,2838.57,486.911,1730.37,9.964078488138892,24.444444444444446,26.05555555555556
2024-03-10 17:08:27,25.6955,25.6607,14.3544,40.3943,40.5043,25.5171,25.6574,2837.58,481.986,1737.43,9.998649204838609,24.444444444444446,26.05555555555556
2024-03-10 17:08:28,25.7017,25.6574,14.3705,40.4136,40.5011,25.503,25.6509,2839.22,481.986,1730.21,9.948407324621353,24.444444444444446,26.05555555555556
2024-03-10 17:08:29,25.6977,25.6574,14.3627,40.4201,40.5011,25.5156,25.6574,2840.54,480.016,1730.04,9.95076579677271,24.444444444444446,26.05555555555556
2024-03-10 17:08:30,25.6919,25.664,14.3574,40.4237,40.5076,25.4995,25.6541,2842.84,488.881,1729.06,9.944690385931398,24.444444444444446,26.05555555555556
2024-03-10 17:08:31,25.6842,25.664,14.3586,40.4257,40.5076,25.4995,25.6541,2844.15,491.836,1730.04,9.942513728092548,24.444444444444446,26.05555555555556
2024-03-10 17:08:32,25.6842,25.664,14.3528,40.4353,40.5011,25.477,25.6574,2843.16,494.791,1725.77,9.9230532375016,24.444444444444446,26.05555555555556
2024-03-10 17:08:33,25.6863,25.664,14.3463,40.4161,40.5043,25.479,25.6541,2844.15,485.926,1727.91,9.942898553215109,24.444444444444446,26.05555555555556
2024-03-10 17:08:34,25.6834,25.664,14.3534,40.4241,40.5043,25.4793,25.6509,2847.76,486.911,1721.01,9.894460963705392,24.444444444444446,26.05555555555556
2024-03-10 17:08:35,25.6764,25.6673,14.353,40.4329,40.5043,25.4625,25.6509,2846.45,489.866,1726.92,9.92265528305372,24.444444444444446,26.05555555555556
2024-03-10 17:08:36,25.6903,25.6574,14.3612,40.4404,40.5109,25.4495,25.6509,2845.13,484.941,1725.77,9.921039097814862,24.444444444444446,26.05555555555556
2024-03-10 17:08:37,25.6775,25.6607,14.3481,40.44,40.5109,25.4517,25.6541,2848.09,488.881,1724.95,9.916587702920761,24.444444444444446,26.05555555555556
2024-03-10 17:08:38,25.6663,25.664,14.3312,40.4509,40.5208,25.4344,25.6574,2847.76,483.956,1735.79,9.983926466354138,24.444444444444446,26.05555555555556
2024-03-10 17:08:39,25.6833,25.6607,14.3439,40.4592,40.5043,25.4143,25.6541,2848.09,490.851,1725.28,9.927239486903861,24.444444444444446,26.05555555555556
2024-03-10 17:08:40,25.6598,25.664,14.3381,40.4497,40.5076,25.4098,25.6574,2846.78,484.941,1725.61,9.91363962135793,24.444444444444446,26.05555555555556
2024-03-10 17:08:41,25.6595,25.6607,14.3357,40.4721,40.5011,25.3995,25.6541,2845.79,484.941,1733.32,9.95978065926129,24.444444444444446,26.05555555555556
2024-03-10 17:08:42,25.6467,25.664,14.3324,40.4609,40.5043,25.3876,25.6574,2846.45,488.881,1719.53,9.872253141239552,24.444444444444446,26.05555555555556
2024-03-10 17:08:43,25.6622,25.6574,14.3524,40.4653,40.5076,25.3797,25.6541,2845.79,493.806,1726.1,9.906031697959596,24.444444444444446,26.05555555555556
2024-03-10 17:08:44,25.6616,25.6607,14.3453,40.4868,40.5043,25.3658,25.6574,2847.43,488.881,1726.43,9.913619868000273,24.444444444444446,26.05555555555556
2024-03-10 17:08:45,25.6487,25.6541,14.3254,40.4937,40.5076,25.3319,25.6574,2843.49,486.911,1718.55,9.874475158527682,24.444444444444446,26.05555555555556
2024-03-10 17:08:46,25.6572,25.6607,14.3312,40.4853,40.5109,25.3313,25.6541,2848.75,484.941,1720.52,9.888151651553587,24.444444444444446,26.05555555555556
2024-03-10 17:08:47,25.6713,25.664,14.337,40.4968,40.5043,25.3075,25.6541,2847.1,484.941,1734.97,9.978505680811518,24.444444444444446,26.05555555555556
2024-03-10 17:08:48,25.6468,25.6541,14.3229,40.5067,40.5109,25.3094,25.6574,2845.46,483.956,1726.1,9.918381611038635,24.444444444444446,26.05555555555556
2024-03-10 17:08:49,25.6465,25.664,14.3158,40.5058,40.5011,25.2897,25.6509,2850.72,486.911,1724.46,9.914908298108067,24.444444444444446,26.05555555555556
2024-03-10 17:08:50,25.6481,25.6607,14.3189,40.4998,40.5076,25.2823,25.6541,2848.42,482.971,1731.03,9.951365418347667,24.444444444444446,26.05555555555556
2024-03-10 17:08:51,25.6405,25.664,14.316,40.4948,40.5076,25.272,25.6574,2850.39,481.001,1723.8,9.90569035782826,24.444444444444446,26.05555555555556
2024-03-10 17:08:52,25.6295,25.6541,14.3049,40.4971,40.5011,25.2791,25.664,2853.01,473.121,1722.16,9.896353606135866,24.444444444444446,26.05555555555556
2024-03-10 17:08:53,25.6408,25.664,14.3193,40.4927,40.5076,25.2671,25.6541,2850.39,483.956,1723.15,9.899332030171333,24.444444444444446,26.05555555555556
2024-03-10 17:08:54,25.6315,25.6541,14.2983,40.5108,40.5109,25.2656,25.6574,2853.34,484.941,1723.8,9.913300363224803,24.444444444444446,26.05555555555556
2024-03-10 17:08:55,25.6344,25.6574,14.3144,40.5177,40.5011,25.2539,25.6541,2856.3,486.911,1724.46,9.905545282690682,24.444444444444446,26.05555555555556
2024-03-10 17:08:56,25.6354,25.5884,14.3115,40.5348,40.5109,25.256,25.5819,2859.58,481.001,1725.12,9.912750411236303,24.444444444444446,26.05555555555556
2024-03-10 17:08:57,25.6451,25.5884,14.309,40.5301,40.5011,25.2339,25.5654,2859.58,481.001,1724.95,9.922452191561797,24.444444444444446,26.05555555555556
2024-03-10 17:08:58,25.635,25.5852,14.3089,40.5477,40.5109,25.2578,25.5753,2860.56,484.941,1725.44,9.91651537035497,24.444444444444446,26.05555555555556
2024-03-10 17:08:59,25.633,25.5852,14.3027,40.5525,40.5043,25.2621,25.5786,2862.21,485.926,1725.44,9.92019266126318,24.444444444444446,26.05555555555556
2024-03-10 17:09:00,25.6289,25.5852,14.3095,40.5517,40.5011,25.2607,25.572,2861.22,481.001,1726.76,9.91823108302442,24.444444444444446,26.05555555555556
2024-03-10 17:09:01,25.6185,25.5852,14.2986,40.5624,40.5142,25.257,25.5786,2861.22,481.001,1727.74,9.924298401321861,24.444444444444446,26.05555555555556
2024-03-10 17:09:02,25.6249,25.5852,14.293,40.565,40.5043,25.2671,25.5753,2861.22,483.956,1727.09,9.931081333815715,24.444444444444446,26.05555555555556
2024-03-10 17:09:03,25.6161,25.5819,14.2957,40.568,40.5043,25.2606,25.572,2859.91,485.926,1726.76,9.91910729829052,24.444444444444446,26.05555555555556
2024-03-10 17:09:04,25.6264,25.5786,14.2952,40.5694,40.5076,25.2784,25.5786,2858.92,486.911,1733.0,9.96444934058224,24.444444444444446,26.05555555555556
2024-03-10 17:09:05,25.6093,25.5819,14.2969,40.5696,40.5076,25.278,25.5654,2856.95,481.001,1725.94,9.907390541013594,24.444444444444446,26.05555555555556
2024-03-10 17:09:06,25.6136,25.5884,14.2995,40.5889,40.5109,25.2887,25.5917,2856.3,483.956,1725.61,9.90698482030135,24.444444444444446,26.05555555555556
2024-03-10 17:09:07,25.6028,25.5852,14.2821,40.5787,40.5043,25.2747,25.5819,2853.67,482.971,1726.43,9.917474478378146,24.444444444444446,26.05555555555556
2024-03-10 17:09:08,25.5982,25.5819,14.2799,40.5699,40.5043,25.3019,25.5819,2854.66,484.941,1728.24,9.925767301551755,24.444444444444446,26.05555555555556
2024-03-10 17:09:09,25.5944,25.5884,14.2882,40.5584,40.5109,25.2894,25.5753,2848.42,487.896,1732.01,9.936785030084769,24.444444444444446,26.05555555555556
2024-03-10 17:09:10,25.5719,25.5819,14.2736,40.5667,40.4978,25.2916,25.5753,2852.36,485.926,1726.59,9.898768308476875,24.444444444444446,26.05555555555556
2024-03-10 17:09:11,25.598,25.5884,14.2912,40.5685,40.5076,25.3013,25.5753,2848.42,483.956,1726.76,9.907190770671638,24.444444444444446,26.05555555555556
2024-03-10 17:09:12,25.5842,25.5819,14.2853,40.577,40.5043,25.3184,25.5852,2849.73,480.016,1722.16,9.873894862544237,24.444444444444446,26.05555555555556
2024-03-10 17:09:13,25.5852,25.5884,14.2883,40.5625,40.5076,25.3156,25.572,2848.09,482.971,1729.55,9.914509695668038,24.444444444444446,26.05555555555556
2024-03-10 17:09:14,25.5675,25.5852,14.2814,40.5608,40.5043,25.3206,25.5753,2845.46,483.956,1729.06,9.902225079594187,24.444444444444446,26.05555555555556
2024-03-10 17:09:15,25.575,25.5884,14.2845,40.5623,40.4945,25.3278,25.5786,2841.52,486.911,1729.71,9.909809525075527,24.444444444444446,26.05555555555556
2024-03-10 17:09:16,25.5682,25.5852,14.2739,40.5655,40.5109,25.3235,25.5786,2846.12,482.971,1723.15,9.875548800809444,24.444444444444446,26.05555555555556
2024-03-10 17:09:17,25.5695,25.5917,14.2624,40.5702,40.5043,25.3339,25.5786,2840.54,477.061,1729.22,9.921568124782569,24.444444444444446,26.05555555555556
2024-03-10 17:09:18,25.5748,25.6114,14.2756,40.5772,40.5043,25.3259,25.5753,2843.49,477.061,1727.09,9.902423618903326,24.444444444444446,26.05555555555556
2024-03-10 17:09:19,25.5769,25.5819,14.2705,40.5636,40.5076,25.3415,25.5753,2842.18,481.986,1728.56,9.917167320466083,24.444444444444446,26.05555555555556
2024-03-10 17:09:20,25.5719,25.5819,14.2631,40.5681,40.5043,25.3305,25.5753,2840.87,486.911,1728.4,9.918354275614844,24.444444444444446,26.05555555555556
2024-03-10 17:09:21,25.5906,25.5852,14.2764,40.5578,40.5076,25.3667,25.5786,2843.16,482.971,1727.41,9.917406543735456,24.444444444444446,26.05555555555556
2024-03-10 17:09:22,25.5666,25.5819,14.2667,40.5591,40.4978,25.3504,25.572,2841.85,489.866,1725.61,9.894550849906153,24.444444444444446,26.05555555555556
2024-03-10 17:09:23,25.5823,25.5852,14.2618,40.5479,40.5043,25.3551,25.5753,2842.18,489.866,1725.77,9.913507966812295,24.444444444444446,26.05555555555556
2024-03-10 17:09:24,25.5738,25.5884,14.254,40.548,40.5043,25.3723,25.572,2841.85,482.971,1724.79,9.907265806841261,24.444444444444446,26.05555555555556
2024-03-10 17:09:25,25.5705,25.5852,14.2515,40.5301,40.5142,25.3787,25.572,2840.54,483.956,1725.44,9.910298997629184,24.444444444444446,26.05555555555556
2024-03-10 17:09:26,25.5697,25.5852,14.2488,40.516,40.5011,25.3744,25.5852,2841.19,484.941,1725.94,9.914834833966355,24.444444444444446,26.05555555555556
2024-03-10 17:09:27,25.5701,25.5786,14.2619,40.4992,40.5076,25.3759,25.5786,2838.24,483.956,1727.09,9.910311063374623,24.444444444444446,26.05555555555556
2024-03-10 17:09:28,25.563,25.5852,14.2469,40.487,40.5043,25.3807,25.5786,2839.55,484.941,1726.43,9.913444658437635,24.444444444444446,26.05555555555556
2024-03-10 17:09:29,25.5716,25.5884,14.2653,40.4671,40.5011,25.3885,25.5622,2840.21,489.866,1728.24,9.915243706345887,24.444444444444446,26.05555555555556
2024-03-10 17:09:30,25.5642,25.5884,14.2531,40.4532,40.5076,25.3906,25.5819,2839.55,486.911,1727.25,9.913770913596297,24.444444444444446,26.05555555555556
2024-03-10 17:09:31,25.5627,25.503,14.2476,40.4607,40.5043,25.3813,25.4965,2841.19,486.911,1728.89,9.926693086439972,24.444444444444446,26.05555555555556
2024-03-10 17:09:32,25.5538,25.4998,14.2431,40.4462,40.5043,25.3893,25.4998,2840.54,490.851,1729.22,9.924726993568484,24.444444444444446,26.05555555555556
2024-03-10 17:09:33,25.57,25.503,14.2377,40.4426,40.5241,25.4019,25.4998,2840.87,490.851,1730.86,9.953110837168596,24.444444444444446,26.05555555555556
2024-03-10 17:09:34,25.5567,25.5129,14.2416,40.4221,40.5043,25.3973,25.4998,2838.24,489.866,1731.03,9.93898023206808,24.444444444444446,26.05555555555556
2024-03-10 17:09:35,25.5513,25.5063,14.2351,40.4359,40.5043,25.3918,25.503,2841.85,485.926,1722.98,9.893721621427455,24.444444444444446,26.05555555555556
2024-03-10 17:09:36,25.5647,25.503,14.2318,40.4259,40.5076,25.4054,25.4998,2839.22,484.941,1722.33,9.904584436201526,24.444444444444446,26.05555555555556
2024-03-10 17:09:37,25.5681,25.5063,14.2422,40.4193,40.5076,25.4006,25.4965,2841.52,484.941,1728.89,9.93616788430597,24.444444444444446,26.05555555555556
2024-03-10 17:09:38,25.5593,25.5063,14.2309,40.4041,40.5043,25.404,25.503,2836.93,485.926,1726.92,9.927036765330701,24.444444444444446,26.05555555555556
2024-03-10 17:09:39,25.5746,25.503,14.2339,40.3923,40.5043,25.3998,25.5063,2838.24,485.926,1727.74,9.942534022373943,24.444444444444446,26.05555555555556
2024-03-10 17:09:40,25.5553,25.5063,14.2242,40.4029,40.5043,25.3993,25.4998,2836.93,487.896,1727.91,9.93509504376858,24.444444444444446,26.05555555555556
2024-03-10 17:09:41,25.5533,25.503,14.2229,40.3884,40.5043,25.3965,25.4998,2837.58,488.881,1727.74,9.933503883102961,24.444444444444446,26.05555555555556
2024-03-10 17:09:42,25.57,25.5063,14.2262,40.367,40.5109,25.4038,25.4998,2837.25,488.881,1728.4,9.949050936590949,24.444444444444446,26.05555555555556
2024-03-10 17:09:43,25.5567,25.5063,14.2259,40.3691,40.5076,25.3982,25.4965,2839.55,488.881,1730.04,9.947078702256043,24.444444444444446,26.05555555555556
2024-03-10 17:09:44,25.5452,25.4965,14.2231,40.3461,40.5076,25.397,25.4998,2841.85,489.866,1729.55,9.936625996983526,24.444444444444446,26.05555555555556
2024-03-10 17:09:45,25.5552,25.503,14.2284,40.336,40.5043,25.4062,25.4998,2839.55,487.896,1730.21,9.944544274615318,24.444444444444446,26.05555555555556
2024-03-10 17:09:46,25.5539,25.5063,14.2222,40.3518,40.5043,25.4033,25.503,2840.87,510.55,1730.7,9.951663846887232,24.444444444444446,26.05555555555556
2024-03-10 17:09:47,25.5458,25.503,14.2263,40.3483,40.5043,25.4007,25.503,2841.52,488.881,1731.68,9.946578641094836,24.444444444444446,26.05555555555556
2024-03-10 17:09:48,25.5322,25.5063,14.2133,40.3515,40.5076,25.3964,25.503,2842.18,489.866,1730.7,9.940422700612624,24.444444444444446,26.05555555555556
2024-03-10 17:09:49,25.5266,25.4998,14.2222,40.3629,40.4945,25.3928,25.4998,2841.85,486.911,1729.22,9.91919897319312,24.444444444444446,26.05555555555556
2024-03-10 17:09:50,25.531,25.5063,14.2181,40.3615,40.5076,25.395,25.4998,2840.54,489.866,1731.52,9.939860656492156,24.444444444444446,26.05555555555556
2024-03-10 17:09:51,25.5065,25.4998,14.2136,40.3642,40.4978,25.3927,25.4998,2841.19,488.881,1732.01,9.925095935526013,24.444444444444446,26.05555555555556
2024-03-10 17:09:52,25.5127,25.4998,14.2125,40.3597,40.5109,25.377,25.4965,2843.16,488.881,1727.41,9.905134912368476,24.444444444444446,26.05555555555556
2024-03-10 17:09:53,25.508,25.4998,14.1878,40.3712,40.5011,25.3866,25.503,2841.85,485.926,1726.1,9.91514085370585,24.444444444444446,26.05555555555556
2024-03-10 17:09:54,25.5172,25.5063,14.2114,40.3782,40.5043,25.3828,25.4998,2844.48,491.836,1725.28,9.897823887598786,24.444444444444446,26.05555555555556
2024-03-10 17:09:55,25.5154,25.4998,14.2045,40.3886,40.5109,25.3823,25.4965,2840.54,489.866,1724.62,9.89850066844366,24.444444444444446,26.05555555555556
2024-03-10 17:09:56,25.5185,25.4998,14.2037,40.3924,40.5043,25.3833,25.4998,2841.52,485.926,1731.35,9.940553998940182,24.444444444444446,26.05555555555556
2024-03-10 17:09:57,25.5195,25.4965,14.2121,40.3918,40.5043,25.3707,25.4965,2837.58,485.926,1723.8,9.890732761014377,24.444444444444446,26.05555555555556
2024-03-10 17:09:58,25.513,25.4998,14.2004,40.3987,40.5043,25.375,25.4965,2843.16,484.941,1723.97,9.896257135989979,24.444444444444446,26.05555555555556
2024-03-10 17:09:59,25.513,25.503,14.197,40.3873,40.5011,25.373,25.4932,2841.85,481.986,1722.98,9.893546761993697,24.444444444444446,26.05555555555556
2024-03-10 17:10:00,25.5241,25.5063,14.2024,40.4079,40.5076,25.3647,25.4998,2841.85,483.956,1723.15,9.899506906857832,24.444444444444446,26.05555555555556
2024-03-10 17:10:01,25.5351,25.4998,14.1961,40.4086,40.5076,25.3538,25.4965,2844.81,489.866,1723.31,9.915554345756782,24.444444444444446,26.05555555555556
2024-03-10 17:10:02,25.5152,25.503,14.1862,40.4162,40.5043,25.3425,25.4965,2842.18,481.986,1722.65,9.903015550836324,24.444444444444446,26.05555555555556
2024-03-10 17:10:03,25.5076,25.503,14.1726,40.4297,40.5043,25.3392,25.4998,2846.78,479.031,1722.82,9.909238127439805,24.444444444444446,26.05555555555556
2024-03-10 17:10:04,25.5266,25.4998,14.1897,40.4283,40.5076,25.3298,25.4998,2848.09,485.926,1720.19,9.89576948715106,24.444444444444446,26.05555555555556
2024-03-10 17:10:05,25.5096,25.4998,14.1967,40.4518,40.4978,25.3107,25.4965,2849.4,487.896,1721.5,9.882340440856153,24.444444444444446,26.05555555555556
2024-03-10 17:10:06,25.5184,25.4209,14.1797,40.4541,40.4978,25.3132,25.4176,2853.67,482.971,1722.16,9.908675329273677,24.444444444444446,26.05555555555556
2024-03-10 17:10:07,25.5167,25.4275,14.1863,40.4538,40.5011,25.3014,25.4242,2854.33,481.986,1721.18,9.895787684211257,24.444444444444446,26.05555555555556
2024-03-10 17:10:08,25.5152,25.4275,14.1778,40.4783,40.5043,25.2933,25.4176,2855.31,484.941,1721.83,9.9056408029217,24.444444444444446,26.05555555555556
2024-03-10 17:10:09,25.519,25.4275,14.1718,40.4737,40.5076,25.288,25.4209,2858.59,488.881,1723.64,9.924625077650035,24.444444444444446,26.05555555555556
2024-03-10 17:10:10,25.5192,25.4209,14.2009,40.4926,40.5076,25.2617,25.4242,2858.92,479.031,1723.47,9.898371852986509,24.444444444444446,26.05555555555556
2024-03-10 17:10:11,25.4981,25.4242,14.1827,40.5065,40.5043,25.2461,25.4242,2859.91,479.031,1723.64,9.896811777675657,24.444444444444446,26.05555555555556
2024-03-10 17:10:12,25.4996,25.4275,14.1689,40.5197,40.5076,25.2349,25.4144,2859.91,486.911,1724.13,9.913010939086474,24.444444444444446,26.05555555555556
2024-03-10 17:10:13,25.4947,25.4308,14.1671,40.5175,40.5043,25.2318,25.4242,2860.56,485.926,1724.46,9.912195648781537,24.444444444444446,26.05555555555556
2024-03-10 17:10:14,25.4971,25.4308,14.181,40.5171,40.5109,25.2295,25.4144,2859.91,467.212,1728.56,9.925675468330004,24.444444444444446,26.05555555555556
