TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 17:10:15,25.4867,25.4275,14.1613,40.5307,40.5043,25.2234,25.4242,2855.97,483.956,1725.61,9.916879458714426,24.444444444444446,26.05555555555556
2024-03-10 17:10:16,25.5026,25.4242,14.1721,40.5374,40.5043,25.2287,25.4176,2853.01,487.896,1725.61,9.921345180476079,24.444444444444446,26.05555555555556
2024-03-10 17:10:17,25.5144,25.4373,14.1712,40.5468,40.5076,25.217,25.4209,2852.36,484.941,1719.53,9.897469735795267,24.444444444444446,26.05555555555556
2024-03-10 17:10:18,25.495,25.4308,14.1734,40.5347,40.5109,25.2121,25.4176,2849.73,480.016,1725.61,9.913552058186132,24.444444444444446,26.05555555555556
2024-03-10 17:10:19,25.4986,25.4209,14.1816,40.5355,40.5076,25.2053,25.4209,2850.72,485.926,1725.12,9.90671026801378,24.444444444444446,26.05555555555556
2024-03-10 17:10:20,25.4959,25.4275,14.1665,40.5315,40.5076,25.2144,25.4242,2849.4,486.911,1726.59,9.926015920453327,24.444444444444446,26.05555555555556
2024-03-10 17:10:21,25.4917,25.4209,14.1687,40.5385,40.5011,25.2193,25.4242,2848.75,482.971,1731.19,9.946838756401869,24.444444444444446,26.05555555555556
2024-03-10 17:10:22,25.4911,25.4308,14.1552,40.5302,40.5109,25.2113,25.4209,2851.04,481.001,1726.92,9.933608988746188,24.444444444444446,26.05555555555556
2024-03-10 17:10:23,25.4845,25.4242,14.1559,40.5381,40.5043,25.1998,25.4209,2850.06,489.866,1726.92,9.927212024621776,24.444444444444446,26.05555555555556
2024-03-10 17:10:24,25.5006,25.4209,14.175,40.5425,40.5043,25.2194,25.4242,2852.69,482.971,1727.74,9.929295662860175,24.444444444444446,26.05555555555556
2024-03-10 17:10:25,25.4804,25.4308,14.1437,40.5518,40.5076,25.2291,25.4242,2854.98,487.896,1726.76,9.933389607127843,24.444444444444446,26.05555555555556
2024-03-10 17:10:26,25.4909,25.4275,14.167,40.5244,40.5109,25.2131,25.4275,2851.37,490.851,1727.74,9.927805251524182,24.444444444444446,26.05555555555556
2024-03-10 17:10:27,25.479,25.4308,14.1637,40.5254,40.5076,25.2212,25.4045,2854.98,491.836,1734.31,9.95798887576601,24.444444444444446,26.05555555555556
2024-03-10 17:10:28,25.4736,25.4308,14.1534,40.5186,40.5043,25.2197,25.4209,2854.33,487.896,1720.03,9.88027328810594,24.444444444444446,26.05555555555556
2024-03-10 17:10:29,25.4792,25.4242,14.1582,40.5357,40.5043,25.2234,25.4176,2853.01,488.881,1726.43,9.917737292722089,24.444444444444446,26.05555555555556
2024-03-10 17:10:30,25.4809,25.4176,14.1478,40.5377,40.5043,25.2128,25.4242,2854.33,485.926,1725.77,9.924541949443968,24.444444444444446,26.05555555555556
2024-03-10 17:10:31,25.4714,25.4242,14.1509,40.5325,40.5043,25.227,25.4242,2854.98,490.851,1724.95,9.908797561293145,24.444444444444446,26.05555555555556
2024-03-10 17:10:32,25.4447,25.4275,14.1575,40.5232,40.5076,25.2371,25.4209,2851.7,488.881,1724.13,9.87495362790091,24.444444444444446,26.05555555555556
2024-03-10 17:10:33,25.4476,25.4275,14.1544,40.5246,40.5208,25.225,25.4209,2848.75,488.881,1724.3,9.881177104690792,24.444444444444446,26.05555555555556
2024-03-10 17:10:34,25.4385,25.4275,14.1327,40.5195,40.5043,25.2465,25.4209,2847.76,482.971,1723.97,9.890308499202268,24.444444444444446,26.05555555555556
2024-03-10 17:10:35,25.4491,25.4275,14.1361,40.5169,40.5076,25.2379,25.4176,2848.09,490.851,1722.98,9.89092387048734,24.444444444444446,26.05555555555556
2024-03-10 17:10:36,25.4374,25.4308,14.1437,40.5208,40.5076,25.2554,25.4209,2847.43,488.881,1723.47,9.87685802603516,24.444444444444446,26.05555555555556
2024-03-10 17:10:37,25.4266,25.4242,14.1436,40.4793,40.5043,25.2426,25.4242,2846.78,489.866,1723.97,9.870363069972859,24.444444444444446,26.05555555555556
2024-03-10 17:10:38,25.4339,25.4308,14.1408,40.4743,40.5043,25.2515,25.4242,2846.12,484.941,1724.3,9.881089607992738,24.444444444444446,26.05555555555556
2024-03-10 17:10:39,25.4147,25.4275,14.1357,40.496,40.5043,25.2523,25.4242,2841.52,484.941,1722.65,9.859309065043952,24.444444444444446,26.05555555555556
2024-03-10 17:10:40,25.4411,25.4242,14.1505,40.4812,40.5109,25.2595,25.4209,2844.15,482.971,1725.12,9.883600154814557,24.444444444444446,26.05555555555556
2024-03-10 17:10:41,25.4168,25.3585,14.1289,40.4649,40.5043,25.2722,25.3454,2844.48,482.971,1725.12,9.881236620510084,24.444444444444446,26.05555555555556
2024-03-10 17:10:42,25.4165,25.3552,14.1267,40.4705,40.5076,25.2623,25.3487,2842.51,485.926,1725.28,9.883816459358274,24.444444444444446,26.05555555555556
2024-03-10 17:10:43,25.4215,25.3519,14.1408,40.4522,40.5043,25.272,25.3487,2843.49,487.896,1725.77,9.87865459310273,24.444444444444446,26.05555555555556
2024-03-10 17:10:44,25.4068,25.3519,14.1196,40.4574,40.5011,25.2653,25.3454,2843.49,488.881,1727.09,9.891907026274922,24.444444444444446,26.05555555555556
2024-03-10 17:10:45,25.4171,25.3552,14.1237,40.4538,40.5043,25.2716,25.3421,2842.51,481.001,1727.91,9.902039728472621,24.444444444444446,26.05555555555556
2024-03-10 17:10:46,25.4084,25.3552,14.1369,40.459,40.5043,25.2841,25.3487,2846.45,479.031,1728.4,9.885640405488886,24.444444444444446,26.05555555555556
2024-03-10 17:10:47,25.4061,25.3552,14.1257,40.4631,40.5043,25.2812,25.3487,2843.49,485.926,1729.38,9.899055695778536,24.444444444444446,26.05555555555556
2024-03-10 17:10:48,25.4082,25.3585,14.1196,40.4542,40.5109,25.2858,25.3519,2848.75,487.896,1728.07,9.898747607741512,24.444444444444446,26.05555555555556
2024-03-10 17:10:49,25.4159,25.3552,14.124,40.4588,40.5142,25.2807,25.3487,2850.39,484.941,1728.07,9.901641311753123,24.444444444444446,26.05555555555556
2024-03-10 17:10:50,25.4181,25.3585,14.1445,40.4589,40.5109,25.2917,25.3552,2853.34,482.971,1728.4,9.887482205147453,24.444444444444446,26.05555555555556
2024-03-10 17:10:51,25.4046,25.3519,14.128,40.4611,40.5011,25.2819,25.3487,2851.7,486.911,1728.24,9.889197808211343,24.444444444444446,26.05555555555556
2024-03-10 17:10:52,25.4046,25.3552,14.1261,40.4607,40.5076,25.2832,25.3487,2856.62,486.911,1732.34,9.914328691726269,24.444444444444446,26.05555555555556
2024-03-10 17:10:53,25.3922,25.3552,14.1161,40.4569,40.5043,25.2979,25.3421,2857.28,482.971,1727.58,9.884982892895575,24.444444444444446,26.05555555555556
2024-03-10 17:10:54,25.3976,25.3487,14.1165,40.4733,40.5109,25.2964,25.3454,2854.66,485.926,1727.09,9.886561091688812,24.444444444444446,26.05555555555556
2024-03-10 17:10:55,25.3858,25.3487,14.121,40.4794,40.5076,25.2989,25.3487,2852.36,478.046,1725.12,9.861015271460772,24.444444444444446,26.05555555555556
2024-03-10 17:10:56,25.3899,25.3454,14.1032,40.4742,40.5076,25.2959,25.3454,2849.4,485.926,1723.64,9.87170983713274,24.444444444444446,26.05555555555556
2024-03-10 17:10:57,25.3899,25.3552,14.1229,40.4695,40.5076,25.2963,25.3454,2848.75,483.956,1722.98,9.850706200723131,24.444444444444446,26.05555555555556
2024-03-10 17:10:58,25.3733,25.3519,14.1167,40.4958,40.4879,25.2788,25.3487,2845.79,487.896,1720.85,9.829447009815636,24.444444444444446,26.05555555555556
2024-03-10 17:10:59,25.3842,25.3618,14.1004,40.4875,40.5043,25.3066,25.3454,2850.06,484.941,1722.82,9.864478269290275,24.444444444444446,26.05555555555556
2024-03-10 17:11:00,25.3936,25.3552,14.1118,40.499,40.5043,25.2954,25.3388,2849.07,479.031,1721.5,9.855173155039905,24.444444444444446,26.05555555555556
2024-03-10 17:11:01,25.3851,25.3487,14.1081,40.5038,40.5109,25.297,25.3487,2851.7,492.821,1720.52,9.845372256274928,24.444444444444446,26.05555555555556
2024-03-10 17:11:02,25.3879,25.3552,14.1148,40.5001,40.5043,25.2961,25.3487,2856.3,483.956,1720.03,9.839164396755086,24.444444444444446,26.05555555555556
2024-03-10 17:11:03,25.384,25.3519,14.1089,40.5205,40.5109,25.2964,25.3421,2855.31,488.881,1719.7,9.839021948598933,24.444444444444446,26.05555555555556
2024-03-10 17:11:04,25.3834,25.3519,14.11,40.5123,40.5043,25.295,25.3487,2855.31,486.911,1719.7,9.83753847285924,24.444444444444446,26.05555555555556
2024-03-10 17:11:05,25.3821,25.3487,14.105,40.5143,40.5076,25.2833,25.3487,2855.31,488.881,1720.36,9.844543981263108,24.444444444444446,26.05555555555556
2024-03-10 17:11:06,25.395,25.3519,14.1062,40.5042,40.5043,25.2941,25.3519,2858.27,489.866,1720.36,9.854757703282143,24.444444444444446,26.05555555555556
2024-03-10 17:11:07,25.388,25.3552,14.1073,40.4989,40.5142,25.2684,25.3487,2857.61,485.926,1721.67,9.855185368448398,24.444444444444446,26.05555555555556
2024-03-10 17:11:08,25.3815,25.3552,14.1124,40.516,40.5109,25.2688,25.3552,2853.34,489.866,1721.83,9.84596616263032,24.444444444444446,26.05555555555556
2024-03-10 17:11:09,25.3845,25.3487,14.0993,40.4955,40.5043,25.2635,25.3487,2850.06,485.926,1721.83,9.860032951923014,24.444444444444446,26.05555555555556
2024-03-10 17:11:10,25.3711,25.3519,14.1053,40.5079,40.5043,25.2551,25.3487,2851.7,478.046,1722.49,9.84685589033376,24.444444444444446,26.05555555555556
2024-03-10 17:11:11,25.3842,25.3552,14.1093,40.5177,40.5043,25.234,25.3552,2849.07,484.941,1722.16,9.852921716777747,24.444444444444446,26.05555555555556
2024-03-10 17:11:12,25.3797,25.3519,14.1045,40.5236,40.5011,25.2403,25.3421,2850.39,481.986,1722.49,9.855071946483275,24.444444444444446,26.05555555555556
2024-03-10 17:11:13,25.3822,25.3585,14.1003,40.5271,40.5076,25.2042,25.3322,2850.72,491.836,1721.01,9.852455352729736,24.444444444444446,26.05555555555556
2024-03-10 17:11:14,25.3786,25.3519,14.1031,40.5281,40.5109,25.1851,25.3519,2853.67,481.001,1717.07,9.824323292384328,24.444444444444446,26.05555555555556
2024-03-10 17:11:15,25.3805,25.3585,14.1018,40.539,40.4978,25.1783,25.3454,2857.28,488.881,1720.19,9.844967787907695,24.444444444444446,26.05555555555556
2024-03-10 17:11:16,25.3752,25.2797,14.0875,40.5291,40.5142,25.1649,25.2797,2857.94,486.911,1718.88,9.845320364131279,24.444444444444446,26.05555555555556
2024-03-10 17:11:17,25.3706,25.2731,14.0922,40.5485,40.4978,25.1537,25.2764,2857.28,486.911,1720.68,9.847510210157688,24.444444444444446,26.05555555555556
2024-03-10 17:11:18,25.3694,25.283,14.0967,40.5449,40.5109,25.1402,25.2797,2855.31,481.001,1724.46,9.86415550425682,24.444444444444446,26.05555555555556
2024-03-10 17:11:19,25.3647,25.2862,14.0898,40.5449,40.5011,25.1141,25.2764,2851.7,486.911,1716.25,9.819109081862202,24.444444444444446,26.05555555555556
2024-03-10 17:11:20,25.3507,25.2797,14.0884,40.5447,40.5076,25.1037,25.2731,2850.39,485.926,1721.5,9.838139004769268,24.444444444444446,26.05555555555556
2024-03-10 17:11:21,25.3694,25.2797,14.0802,40.5278,40.5076,25.0936,25.2633,2848.09,484.941,1721.83,9.863527806405669,24.444444444444446,26.05555555555556
2024-03-10 17:11:22,25.3621,25.2797,14.0769,40.5176,40.5109,25.0704,25.2764,2846.12,485.926,1722.49,9.86381243174871,24.444444444444446,26.05555555555556
2024-03-10 17:11:23,25.3631,25.283,14.0962,40.5206,40.5076,25.0585,25.2698,2846.12,481.986,1724.3,9.858165473102455,24.444444444444446,26.05555555555556
2024-03-10 17:11:24,25.3624,25.2862,14.0962,40.5084,40.5076,25.0455,25.2797,2844.15,489.866,1725.12,9.86224080776679,24.444444444444446,26.05555555555556
2024-03-10 17:11:25,25.3676,25.2797,14.0745,40.4826,40.5011,25.0426,25.2797,2847.43,479.031,1724.3,9.881089607992731,24.444444444444446,26.05555555555556
2024-03-10 17:11:26,25.3617,25.283,14.0854,40.4804,40.5142,25.027,25.2797,2847.1,484.941,1725.28,9.87199769178034,24.444444444444446,26.05555555555556
2024-03-10 17:11:27,25.367,25.2698,14.0864,40.4639,40.5011,25.0124,25.2764,2849.4,492.821,1725.61,9.877651157749305,24.444444444444446,26.05555555555556
2024-03-10 17:11:28,25.3513,25.2797,14.0772,40.4639,40.5011,24.9923,25.2731,2852.36,482.971,1724.79,9.867268452879829,24.444444444444446,26.05555555555556
2024-03-10 17:11:29,25.3428,25.283,14.0815,40.4474,40.5043,25.0,25.2764,2851.04,491.836,1724.46,9.854179955120543,24.444444444444446,26.05555555555556
2024-03-10 17:11:30,25.3487,25.283,14.0776,40.4367,40.5011,24.983,25.2633,2848.75,492.821,1724.3,9.861840334420748,24.444444444444446,26.05555555555556
2024-03-10 17:11:31,25.345,25.283,14.0837,40.4301,40.5011,24.9853,25.2731,2847.43,488.881,1722.0,9.840122637067594,24.444444444444446,26.05555555555556
2024-03-10 17:11:32,25.3454,25.2764,14.076,40.4189,40.5043,24.9831,25.2764,2848.75,490.851,1722.16,9.848115370872923,24.444444444444446,26.05555555555556
2024-03-10 17:11:33,25.3393,25.2862,14.0688,40.4194,40.5076,24.982,25.2797,2846.12,493.806,1722.16,9.849076640053884,24.444444444444446,26.05555555555556
2024-03-10 17:11:34,25.3405,25.2764,14.0756,40.4158,40.5011,24.9855,25.2764,2842.18,483.956,1720.85,9.836694705405916,24.444444444444446,26.05555555555556
2024-03-10 17:11:35,25.3398,25.283,14.074,40.4373,40.4945,24.9868,25.2698,2837.91,486.911,1719.37,9.829019972344204,24.444444444444446,26.05555555555556
2024-03-10 17:11:36,25.3378,25.2862,14.0717,40.4412,40.4814,24.9877,25.2731,2838.9,487.896,1717.07,9.816133088938942,24.444444444444446,26.05555555555556
2024-03-10 17:11:37,25.3298,25.2797,14.0643,40.4442,40.5076,24.9859,25.2764,2838.24,482.971,1719.86,9.831559311937816,24.444444444444446,26.05555555555556
2024-03-10 17:11:38,25.3344,25.2862,14.0607,40.4387,40.5076,24.9906,25.2764,2836.6,486.911,1719.53,9.836827752348121,24.444444444444446,26.05555555555556
2024-03-10 17:11:39,25.3238,25.2895,14.051,40.4445,40.5043,24.9937,25.2665,2837.91,481.986,1720.85,9.843593114461719,24.444444444444446,26.05555555555556
2024-03-10 17:11:40,25.3314,25.2797,14.0569,40.4594,40.5076,25.0056,25.2764,2838.57,478.046,1721.34,9.847880899207562,24.444444444444446,26.05555555555556
2024-03-10 17:11:41,25.3182,25.2862,14.0504,40.4602,40.5043,25.0037,25.2731,2842.18,486.911,1722.98,9.851405638458154,24.444444444444446,26.05555555555556
2024-03-10 17:11:42,25.3286,25.283,14.0685,40.4671,40.5043,24.9944,25.2764,2846.12,484.941,1723.64,9.848444623946623,24.444444444444446,26.05555555555556
2024-03-10 17:11:43,25.3141,25.2764,14.0469,40.4668,40.5076,25.0087,25.2797,2847.76,483.956,1724.62,9.860257515448684,24.444444444444446,26.05555555555556
2024-03-10 17:11:44,25.3252,25.2797,14.0575,40.4662,40.5109,25.0092,25.2698,2848.42,488.881,1727.41,9.87664719669513,24.444444444444446,26.05555555555556
2024-03-10 17:11:45,25.3229,25.2862,14.0414,40.4685,40.5076,25.0069,25.2764,2850.72,483.956,1725.28,9.876550105958504,24.444444444444446,26.05555555555556
2024-03-10 17:11:46,25.3125,25.2928,14.0516,40.4668,40.5076,25.0207,25.2731,2849.07,487.896,1725.77,9.861315477538678,24.444444444444446,26.05555555555556
2024-03-10 17:11:47,25.3029,25.283,14.0399,40.4614,40.5011,25.0085,25.2731,2849.4,486.911,1725.44,9.861268452186366,24.444444444444446,26.05555555555556
2024-03-10 17:11:48,25.2973,25.3027,14.0391,40.4451,40.5076,25.0197,25.2764,2846.12,485.926,1725.12,9.855237743160972,24.444444444444446,26.05555555555556
2024-03-10 17:11:49,25.2975,25.2797,14.0343,40.4509,40.5043,25.0387,25.2731,2842.84,486.911,1725.12,9.85961465853961,24.444444444444446,26.05555555555556
2024-03-10 17:11:50,25.307,25.2862,14.0406,40.4613,40.5076,25.0337,25.2764,2840.21,480.016,1725.44,9.864245306731107,24.444444444444446,26.05555555555556
2024-03-10 17:11:51,25.303,25.214,14.0365,40.4412,40.5076,25.0333,25.2041,2839.88,483.956,1725.12,9.862503422689516,24.444444444444446,26.05555555555556
2024-03-10 17:11:52,25.3124,25.2074,14.0458,40.449,40.5076,25.04,25.2107,2847.43,483.956,1725.61,9.865392313697706,24.444444444444446,26.05555555555556
2024-03-10 17:11:53,25.2998,25.2074,14.0362,40.4621,40.5109,25.0398,25.2074,2844.48,480.016,1723.8,9.852420320052499,24.444444444444446,26.05555555555556
2024-03-10 17:11:54,25.313,25.2074,14.0362,40.4579,40.5109,25.0499,25.2074,2844.48,485.926,1722.0,9.853666535274241,24.444444444444446,26.05555555555556
2024-03-10 17:11:55,25.3067,25.2074,14.0295,40.4601,40.5076,25.0478,25.2041,2846.78,483.956,1722.33,9.855904455517287,24.444444444444446,26.05555555555556
2024-03-10 17:11:56,25.2889,25.2304,14.0152,40.4627,40.4978,25.0529,25.2074,2848.75,484.941,1723.31,9.858451805958047,24.444444444444446,26.05555555555556
2024-03-10 17:11:57,25.2885,25.2074,14.0296,40.4643,40.5076,25.0559,25.2074,2850.39,489.866,1718.55,9.818315187476022,24.444444444444446,26.05555555555556
2024-03-10 17:11:58,25.2985,25.2107,14.0314,40.4648,40.5043,25.0595,25.2041,2853.01,486.911,1721.34,9.841417258367256,24.444444444444446,26.05555555555556
2024-03-10 17:11:59,25.2709,25.214,14.0178,40.4743,40.5076,25.0628,25.2271,2853.01,486.911,1723.8,9.84323583078081,24.444444444444446,26.05555555555556
2024-03-10 17:12:00,25.2724,25.214,14.0262,40.4721,40.5076,25.0575,25.2074,2852.69,487.896,1723.31,9.834404028860563,24.444444444444446,26.05555555555556
2024-03-10 17:12:01,25.2628,25.2074,14.02,40.4725,40.5109,25.0811,25.2074,2852.03,486.911,1722.65,9.827665569330273,24.444444444444446,26.05444444444445
2024-03-10 17:12:02,25.2599,25.2074,14.0178,40.471,40.5043,25.0784,25.2041,2851.04,486.911,1722.49,9.826140940254675,24.444444444444446,26.053333333333338
2024-03-10 17:12:03,25.2657,25.2074,14.0233,40.461,40.5109,25.0761,25.2041,2847.76,488.881,1723.31,9.831081063298,24.444444444444446,26.052222222222227
2024-03-10 17:12:04,25.2722,25.2074,14.018,40.4672,40.5076,25.0797,25.2041,2847.76,484.941,1722.16,9.834832378554136,24.444444444444446,26.051111111111116
2024-03-10 17:12:05,25.2596,25.2074,14.0154,40.4704,40.5076,25.0744,25.2074,2848.42,486.911,1723.47,9.83356800838915,24.444444444444446,26.050000000000004
2024-03-10 17:12:06,25.2589,25.2107,14.0121,40.4884,40.5076,25.0778,25.2041,2849.73,490.851,1722.82,9.8321322780494,24.444444444444446,26.048888888888893
2024-03-10 17:12:07,25.2449,25.2074,14.0123,40.5105,40.5043,25.077,25.2008,2847.1,485.926,1722.65,9.818749446228626,24.444444444444446,26.04777777777778
2024-03-10 17:12:08,25.2406,25.2107,14.0114,40.5075,40.5109,25.0672,25.2107,2852.03,479.031,1722.49,9.814865714262266,24.444444444444446,26.04666666666667
2024-03-10 17:12:09,25.2254,25.2041,14.0013,40.5067,40.5109,25.0768,25.2107,2852.69,482.971,1721.18,9.802946987428124,24.444444444444446,26.04555555555556
2024-03-10 17:12:10,25.2295,25.2074,14.0026,40.5043,40.5011,25.0717,25.2008,2854.66,486.911,1721.34,9.80630396623473,24.444444444444446,26.044444444444448
2024-03-10 17:12:11,25.224,25.2074,13.993,40.526,40.5043,25.072,25.2041,2858.92,480.016,1721.18,9.80897333557303,24.444444444444446,26.043333333333337
2024-03-10 17:12:12,25.2294,25.2074,13.9976,40.5109,40.5043,25.0574,25.2008,2859.91,487.896,1723.47,9.822723640332365,24.444444444444446,26.04222222222223
2024-03-10 17:12:13,25.222,25.2041,13.9978,40.4904,40.5076,25.0563,25.2074,2863.19,487.896,1722.98,9.813286281899057,24.444444444444446,26.041111111111118
2024-03-10 17:12:14,25.2291,25.214,14.0062,40.5058,40.5011,25.0515,25.2074,2862.21,481.001,1722.33,9.808448029105174,24.444444444444446,26.040000000000006
2024-03-10 17:12:15,25.2162,25.214,13.9962,40.4988,40.5043,25.0379,25.2074,2861.88,481.986,1722.33,9.80591352382719,24.444444444444446,26.038888888888895
2024-03-10 17:12:16,25.2193,25.2107,13.9937,40.509,40.5076,25.0216,25.2074,2863.52,487.896,1722.49,9.81171913956671,24.444444444444446,26.037777777777784
2024-03-10 17:12:17,25.2067,25.2107,13.9973,40.5072,40.5109,25.0187,25.2074,2861.88,483.956,1723.15,9.801313647396773,24.444444444444446,26.036666666666672
2024-03-10 17:12:18,25.2233,25.2074,13.9916,40.5177,40.5076,25.0022,25.2074,2858.59,483.956,1734.47,9.88532889177067,24.444444444444446,26.03555555555556
2024-03-10 17:12:19,25.2125,25.2107,13.9903,40.5001,40.5043,24.9985,25.2074,2850.72,482.971,1722.98,9.811537687561476,24.444444444444446,26.03444444444445
2024-03-10 17:12:20,25.2198,25.2074,13.9943,40.4866,40.5043,24.982,25.2008,2851.37,481.986,1722.98,9.81442286821847,24.444444444444446,26.03333333333334
2024-03-10 17:12:21,25.2036,25.2074,13.9784,40.4816,40.5043,24.9735,25.2074,2853.01,487.896,1722.98,9.814160579067833,24.444444444444446,26.032222222222227
2024-03-10 17:12:22,25.2215,25.2107,13.9898,40.4852,40.5076,24.9491,25.2074,2851.04,482.971,1722.33,9.816138941672888,24.444444444444446,26.031111111111116
2024-03-10 17:12:23,25.2222,25.2107,13.989,40.474,40.5076,24.9374,25.2074,2851.37,483.956,1722.16,9.816480876008459,24.444444444444446,26.030000000000005
2024-03-10 17:12:24,25.209,25.2107,13.9837,40.4785,40.5011,24.911,25.2074,2855.31,483.956,1730.7,9.858221818479436,24.444444444444446,26.028888888888893
2024-03-10 17:12:25,25.2139,25.2074,13.9847,40.4824,40.5043,24.9187,25.2074,2860.24,489.866,1720.36,9.802728828723668,24.444444444444446,26.027777777777782
2024-03-10 17:12:26,25.2111,25.1483,13.9746,40.4793,40.5142,24.8933,25.1286,2857.94,491.836,1724.95,9.835272629077368,24.444444444444446,26.02666666666667
2024-03-10 17:12:27,25.208,25.1417,13.99,40.4773,40.5109,24.8814,25.1352,2856.62,485.926,1724.79,9.818168856441385,24.444444444444446,26.02555555555556
2024-03-10 17:12:28,25.2101,25.1417,13.983,40.4891,40.5076,24.8551,25.1384,2858.27,489.866,1721.83,9.809270190562408,24.444444444444446,26.02444444444445
2024-03-10 17:12:29,25.2039,25.1417,13.9809,40.4798,40.5011,24.857,25.1384,2858.27,487.896,1722.65,9.81035780095649,24.444444444444446,26.023333333333337
2024-03-10 17:12:30,25.1969,25.1417,13.9774,40.475,40.5043,24.8445,25.145,2854.33,488.881,1723.47,9.811966726856685,24.444444444444446,26.022222222222226
2024-03-10 17:12:31,25.1987,25.1352,13.9746,40.4725,40.5076,24.8331,25.1417,2852.36,484.941,1724.46,9.821628163202153,24.444444444444446,26.021111111111114
2024-03-10 17:12:32,25.2087,25.1483,13.9806,40.4779,40.5011,24.8174,25.1384,2852.03,490.851,1722.16,9.812024082533075,24.444444444444446,26.020000000000003
2024-03-10 17:12:33,25.2084,25.1417,13.9817,40.4691,40.5076,24.8118,25.1286,2848.42,483.956,1721.83,9.80892070511414,24.444444444444446,26.018888888888892
2024-03-10 17:12:34,25.1887,25.1417,13.9755,40.4698,40.5076,24.8179,25.1384,2849.73,485.926,1722.16,9.799003254536375,24.444444444444446,26.01777777777778
2024-03-10 17:12:35,25.2088,25.1417,13.98,40.4871,40.5109,24.8156,25.1384,2848.75,482.971,1720.68,9.804202958559605,24.444444444444446,26.016666666666673
2024-03-10 17:12:36,25.1918,25.1417,13.9665,40.4794,40.5043,24.8035,25.1384,2851.04,479.031,1722.0,9.80866584123279,24.444444444444446,26.01555555555556
2024-03-10 17:12:37,25.1787,25.145,13.9641,40.4906,40.5043,24.7959,25.1384,2856.3,485.926,1721.18,9.794649841431509,24.444444444444446,26.01444444444445
2024-03-10 17:12:38,25.1852,25.1417,13.9683,40.508,40.5076,24.794,25.1483,2858.27,483.956,1725.44,9.820905806741475,24.444444444444446,26.01333333333334
2024-03-10 17:12:39,25.171,25.145,13.9672,40.5151,40.5043,24.7986,25.1286,2861.22,488.881,1724.13,9.801988576110661,24.444444444444446,26.012222222222228
2024-03-10 17:12:40,25.1724,25.1384,13.9682,40.5132,40.5043,24.7987,25.1384,2861.55,484.941,1724.46,9.804214704622167,24.444444444444446,26.011111111111116
2024-03-10 17:12:41,25.1697,25.1417,13.961,40.5347,40.5011,24.7975,25.1384,2859.91,487.896,1724.13,9.806275491623515,24.444444444444446,26.010000000000005
2024-03-10 17:12:42,25.1708,25.1417,13.9696,40.5339,40.5109,24.8049,25.1352,2856.62,488.881,1723.64,9.79692879474881,24.444444444444446,26.008888888888894
2024-03-10 17:12:43,25.1728,25.1417,13.9695,40.5274,40.5175,24.8024,25.1352,2854.33,484.941,1723.15,9.79597990845899,24.444444444444446,26.007777777777783
2024-03-10 17:12:44,25.17,25.1549,13.9526,40.5371,40.5109,24.8019,25.1352,2851.7,483.956,1723.15,9.808308714856153,24.444444444444446,26.00666666666667
2024-03-10 17:12:45,25.1479,25.145,13.9574,40.5582,40.5076,24.8052,25.1417,2851.7,485.926,1723.47,9.786604898336813,24.444444444444446,26.00555555555556
2024-03-10 17:12:46,25.1603,25.1384,13.9497,40.5532,40.5076,24.8182,25.1319,2850.72,483.956,1722.65,9.799518592479988,24.444444444444446,26.00444444444445
2024-03-10 17:12:47,25.1536,25.145,13.9529,40.5682,40.5076,24.8201,25.1352,2853.01,487.896,1730.04,9.832866560203978,24.444444444444446,26.003333333333337
2024-03-10 17:12:48,25.1442,25.1417,13.948,40.5852,40.5076,24.8197,25.1352,2853.01,484.941,1721.34,9.7794885913972,24.444444444444446,26.002222222222226
2024-03-10 17:12:49,25.1533,25.1417,13.9449,40.5855,40.5076,24.8088,25.1384,2856.62,488.881,1721.01,9.788267984606838,24.444444444444446,26.001111111111115
2024-03-10 17:12:50,25.1356,25.1417,13.943,40.5965,40.5043,24.8321,25.1384,2859.58,483.956,1719.86,9.767938462988344,24.444444444444446,26.000000000000004
2024-03-10 17:12:51,25.1377,25.1417,13.9446,40.6047,40.5076,24.8302,25.1384,2858.27,486.911,1719.7,9.767466059978418,24.444444444444446,25.998888888888892
2024-03-10 17:12:52,25.1392,25.1417,13.9332,40.6122,40.5076,24.8337,25.1417,2858.59,489.866,1720.03,9.780599500584362,24.444444444444446,25.99777777777778
2024-03-10 17:12:53,25.1482,25.145,13.9463,40.6122,40.5043,24.8376,25.1384,2856.95,488.881,1719.53,9.774178911894793,24.444444444444446,25.99666666666667
2024-03-10 17:12:54,25.1523,25.145,13.9385,40.6187,40.5043,24.8459,25.1352,2853.67,492.821,1719.21,9.782741334301,24.444444444444446,25.99555555555556
2024-03-10 17:12:55,25.1452,25.145,13.9347,40.6044,40.5011,24.856,25.1384,2852.36,484.941,1712.8,9.743398673126862,24.444444444444446,25.994444444444447
2024-03-10 17:12:56,25.1458,25.1384,13.9342,40.6032,40.5175,24.8471,25.1352,2849.07,488.881,1725.28,9.815355153832774,24.444444444444446,25.993333333333336
2024-03-10 17:12:57,25.1424,25.1384,13.9389,40.5998,40.4978,24.863,25.1384,2847.1,485.926,1718.88,9.771879718591455,24.444444444444446,25.992222222222225
2024-03-10 17:12:58,25.1357,25.1352,13.9292,40.5973,40.5011,24.8622,25.1417,2847.43,481.986,1718.06,9.769833398001783,24.444444444444446,25.991111111111117
2024-03-10 17:12:59,25.1439,25.1417,13.9308,40.5933,40.5076,24.8751,25.1384,2847.43,485.926,1710.67,9.733538930891509,24.444444444444446,25.990000000000006
2024-03-10 17:13:00,25.1471,25.1352,13.929,40.5929,40.5076,24.8772,25.1384,2845.79,481.001,1717.4,9.776189277293756,24.444444444444446,25.988888888888894
2024-03-10 17:13:01,25.1346,25.0793,13.9178,40.585,40.5011,24.8718,25.0727,2850.06,490.851,1716.42,9.76947843126063,24.444444444444446,25.987777777777783
2024-03-10 17:13:02,25.1327,25.076,13.921,40.5707,40.5043,24.8798,25.0629,2848.75,484.941,1720.19,9.78648473207769,24.444444444444446,25.98666666666667
2024-03-10 17:13:03,25.1448,25.0727,13.9302,40.5619,40.5109,24.8818,25.0727,2847.43,486.911,1713.46,9.750717947744706,24.444444444444446,25.98555555555556
2024-03-10 17:13:04,25.1309,25.076,13.9194,40.5503,40.4978,24.9019,25.0727,2847.1,485.926,1717.56,9.771347857609607,24.444444444444446,25.98444444444445
2024-03-10 17:13:05,25.1431,25.0793,13.9106,40.54,40.5076,24.9055,25.0727,2845.13,490.851,1717.24,9.787826424398641,24.444444444444446,25.983333333333338
2024-03-10 17:13:06,25.1398,25.0826,13.9156,40.5208,40.5109,24.9035,25.0727,2844.81,482.971,1716.58,9.776834882460772,24.444444444444446,25.982222222222227
2024-03-10 17:13:07,25.1429,25.0727,13.9108,40.5185,40.5043,24.9116,25.0662,2840.21,484.941,1723.31,9.822074077694225,24.444444444444446,25.981111111111115
2024-03-10 17:13:08,25.1457,25.0727,13.9105,40.5176,40.5076,24.9075,25.0662,2837.58,484.941,1714.61,9.775185235557718,24.444444444444446,25.980000000000004
2024-03-10 17:13:09,25.142,25.0695,13.9143,40.5114,40.5043,24.9139,25.0662,2838.57,480.016,1712.8,9.758347734915157,24.444444444444446,25.978888888888893
2024-03-10 17:13:10,25.1337,25.076,13.9094,40.4863,40.5109,24.929,25.076,2830.03,487.896,1708.86,9.732952095109635,24.444444444444446,25.97777777777778
2024-03-10 17:13:11,25.1314,25.0727,13.9035,40.4748,40.5043,24.9176,25.0695,2833.97,481.986,1716.09,9.777266035722505,24.444444444444446,25.97666666666667
2024-03-10 17:13:12,25.1429,25.0859,13.9083,40.4746,40.5011,24.9326,25.0695,2835.94,486.911,1716.25,9.784012531471586,24.444444444444446,25.97555555555556
2024-03-10 17:13:13,25.1447,25.0957,13.9153,40.4812,40.5011,24.9283,25.0727,2834.96,489.866,1716.42,9.780452633192901,24.444444444444446,25.974444444444448
2024-03-10 17:13:14,25.13,25.0793,13.896,40.4496,40.5043,24.9242,25.0695,2839.22,483.956,1715.76,9.780696755221896,24.444444444444446,25.973333333333336
2024-03-10 17:13:15,25.1202,25.0727,13.8996,40.465,40.5076,24.9333,25.0695,2837.58,490.851,1716.58,9.773699103912914,24.444444444444446,25.972222222222225
2024-03-10 17:13:16,25.1088,25.076,13.8881,40.4477,40.5043,24.9347,25.0662,2837.58,485.926,1717.56,9.779366088915857,24.444444444444446,25.971111111111114
2024-03-10 17:13:17,25.12,25.0727,13.9076,40.4489,40.5076,24.9359,25.0793,2836.93,489.866,1719.86,9.785218199740047,24.444444444444446,25.970000000000002
2024-03-10 17:13:18,25.0961,25.0727,13.8877,40.4449,40.5011,24.936,25.0695,2831.67,479.031,1722.33,9.79577550271521,24.444444444444446,25.96888888888889
2024-03-10 17:13:19,25.1015,25.0793,13.8851,40.4445,40.5076,24.9292,25.0662,2830.69,485.926,1722.98,9.806466763982508,24.444444444444446,25.96777777777778
2024-03-10 17:13:20,25.1116,25.076,13.9008,40.4318,40.5076,24.9381,25.0662,2831.02,489.866,1722.65,9.799693418423152,24.444444444444446,25.96666666666667
2024-03-10 17:13:21,25.0905,25.0793,13.8785,40.4392,40.5109,24.9345,25.0695,2831.34,484.941,1723.64,9.806374821155186,24.444444444444446,25.96555555555556
2024-03-10 17:13:22,25.1032,25.0826,13.8828,40.435,40.5076,24.9408,25.0629,2830.36,484.941,1724.79,9.820269373936087,24.444444444444446,25.96444444444445
2024-03-10 17:13:23,25.0827,25.0727,13.88,40.4379,40.5011,24.9294,25.0695,2829.05,485.926,1724.95,9.805687596828646,24.444444444444446,25.96333333333334
2024-03-10 17:13:24,25.0959,25.076,13.8791,40.4286,40.5043,24.9378,25.0629,2831.02,482.971,1724.62,9.816150995747373,24.444444444444446,25.962222222222227
2024-03-10 17:13:25,25.0786,25.0727,13.8874,40.4233,40.5076,24.9315,25.0727,2834.3,481.986,1724.95,9.795621683489594,24.444444444444446,25.961111111111116
2024-03-10 17:13:26,25.0838,25.0793,13.8759,40.4428,40.5076,24.9416,25.076,2833.31,487.896,1731.68,9.84851440006422,24.444444444444446,25.960000000000004
2024-03-10 17:13:27,25.0629,25.0727,13.8608,40.4357,40.5142,24.9355,25.0695,2838.57,481.986,1724.79,9.804252928039054,24.444444444444446,25.958888888888893
2024-03-10 17:13:28,25.0739,25.076,13.8522,40.4276,40.5076,24.9265,25.0695,2839.88,494.791,1724.13,9.817648940943336,24.444444444444446,25.957777777777782
2024-03-10 17:13:29,25.0802,25.076,13.8731,40.4392,40.5076,24.9346,25.0662,2843.49,481.986,1723.47,9.801122358799919,24.444444444444446,25.95666666666667
2024-03-10 17:13:30,25.0849,25.076,13.8687,40.4323,40.5175,24.9346,25.0695,2841.85,485.926,1723.64,9.81004827586879,24.444444444444446,25.95555555555556
2024-03-10 17:13:31,25.0591,25.0727,13.869,40.4607,40.5043,24.9185,25.0695,2843.16,484.941,1722.98,9.78347274844341,24.444444444444446,25.954444444444448
2024-03-10 17:13:32,25.0755,25.0826,13.8657,40.4423,40.5142,24.9301,25.0727,2839.55,482.971,1723.64,9.804450630590932,24.444444444444446,25.953333333333337
2024-03-10 17:13:33,25.0684,25.0826,13.8675,40.446,40.5076,24.9276,25.0695,2838.9,487.896,1724.13,9.799451422031616,24.444444444444446,25.952222222222225
2024-03-10 17:13:34,25.0667,25.0793,13.8509,40.4545,40.5076,24.9161,25.0695,2835.94,481.001,1732.5,9.860123063931528,24.444444444444446,25.951111111111114
2024-03-10 17:13:35,25.0609,25.0103,13.8554,40.455,40.5043,24.9198,25.0005,2839.88,490.851,1719.7,9.7782867065503,24.444444444444446,25.950000000000003
2024-03-10 17:13:36,25.0717,25.007,13.8524,40.4656,40.5076,24.9171,25.0038,2839.88,481.001,1725.12,9.821185341515152,24.444444444444446,25.94888888888889
2024-03-10 17:13:37,25.0705,25.007,13.8561,40.4773,40.5076,24.9097,24.9972,2840.54,486.911,1724.62,9.814050685285407,24.444444444444446,25.94777777777778
2024-03-10 17:13:38,25.0862,25.007,13.8554,40.4805,40.5011,24.9024,25.0038,2843.82,483.956,1724.3,9.826579165104782,24.444444444444446,25.94666666666667
2024-03-10 17:13:39,25.0756,25.0103,13.8504,40.4973,40.5043,24.8853,24.9972,2847.1,486.911,1724.79,9.824470408925475,24.444444444444446,25.945555555555558
2024-03-10 17:13:40,25.0684,25.0038,13.8493,40.4943,40.5043,24.8848,24.9972,2848.09,491.836,1724.3,9.816342051432404,24.444444444444446,25.944444444444446
2024-03-10 17:13:41,25.0506,25.0103,13.8334,40.4947,40.5076,24.8851,25.0038,2852.36,483.956,1723.8,9.811833624604281,24.444444444444446,25.943333333333335
2024-03-10 17:13:42,25.051,25.0038,13.8406,40.5199,40.5043,24.867,25.0005,2850.06,488.881,1722.98,9.80122098096978,24.444444444444446,25.942222222222224
2024-03-10 17:13:43,25.0574,25.0038,13.856,40.5106,40.5043,24.857,25.0038,2851.04,488.881,1722.65,9.7914765990942,24.444444444444446,25.941111111111113
2024-03-10 17:13:44,25.0477,25.007,13.8396,40.4753,40.5043,24.8475,24.9972,2849.4,496.761,1722.16,9.79454646106099,24.444444444444446,25.940000000000005
2024-03-10 17:13:45,25.0557,25.0038,13.8332,40.504,40.5043,24.8295,25.0038,2847.1,486.911,1721.5,9.803371867293812,24.444444444444446,25.938888888888894
2024-03-10 17:13:46,25.04,25.0103,13.8408,40.5021,40.5109,24.8201,25.0038,2847.1,486.911,1722.16,9.786768919505914,24.444444444444446,25.937777777777782
2024-03-10 17:13:47,25.0483,25.0038,13.8366,40.4986,40.5011,24.8136,25.0005,2843.49,485.926,1722.49,9.79956986504775,24.444444444444446,25.93666666666667
2024-03-10 17:13:48,25.0514,25.0366,13.8335,40.5181,40.5011,24.8111,25.0038,2844.15,483.956,1723.15,9.808745906572362,24.444444444444446,25.93555555555556
2024-03-10 17:13:49,25.0366,25.0103,13.8243,40.5272,40.5043,24.8085,25.0005,2844.81,486.911,1724.79,9.813180127391494,24.444444444444446,25.93444444444445
2024-03-10 17:13:50,25.0315,25.0038,13.8319,40.533,40.5076,24.785,25.0005,2845.46,480.016,1725.61,9.80672498859361,24.444444444444446,25.933333333333337
2024-03-10 17:13:51,25.0245,24.9939,13.8267,40.5474,40.5076,24.781,25.0038,2851.37,490.851,1727.25,9.814467552781657,24.444444444444446,25.932222222222226
2024-03-10 17:13:52,25.0209,25.007,13.8282,40.558,40.5109,24.7584,24.9972,2853.67,483.956,1726.76,9.807214608810314,24.444444444444446,25.931111111111115
2024-03-10 17:13:53,25.0212,25.007,13.8335,40.5454,40.5043,24.7632,24.9972,2854.66,481.986,1725.94,9.798178384400993,24.444444444444446,25.930000000000003
2024-03-10 17:13:54,25.022,25.0136,13.8266,40.5668,40.5076,24.7566,25.0005,2856.62,489.866,1725.44,9.802081579473256,24.444444444444446,25.928888888888892
2024-03-10 17:13:55,25.0207,25.0038,13.8293,40.5799,40.4978,24.7482,24.9972,2855.31,487.896,1725.44,9.798579397655914,24.444444444444446,25.92777777777778
2024-03-10 17:13:56,25.0294,25.0103,13.8177,40.5686,40.5076,24.7533,25.0005,2855.64,487.896,1724.3,9.809867295776375,24.444444444444446,25.92666666666667
2024-03-10 17:13:57,25.0263,25.007,13.8286,40.5789,40.5076,24.7395,25.007,2852.69,485.926,1722.98,9.79011740692619,24.444444444444446,25.925555555555558
2024-03-10 17:13:58,25.0138,25.0136,13.8221,40.5854,40.5011,24.7459,24.9972,2850.06,483.956,1723.15,9.785837060642894,24.444444444444446,25.924444444444447
2024-03-10 17:13:59,25.0135,25.0038,13.8183,40.5943,40.5043,24.7398,25.0005,2850.06,487.896,1721.34,9.778615126418785,24.444444444444446,25.923333333333336
2024-03-10 17:14:00,25.01,25.007,13.8202,40.5772,40.5043,24.7419,25.0005,2846.45,481.001,1725.94,9.800017562659914,24.444444444444446,25.922222222222224
2024-03-10 17:14:01,25.0088,25.0103,13.815,40.592,40.5076,24.7381,25.0005,2844.48,487.896,1720.68,9.773643406020637,24.444444444444446,25.921111111111113
2024-03-10 17:14:02,25.0132,25.0103,13.815,40.5922,40.5076,24.7354,25.0038,2848.42,482.971,1721.67,9.783110692861149,24.444444444444446,25.92
2024-03-10 17:14:03,25.003,25.007,13.8153,40.5923,40.5109,24.7349,25.0005,2847.43,485.926,1722.98,9.781374435238318,24.444444444444446,25.91888888888889
2024-03-10 17:14:04,24.9911,25.0038,13.8148,40.5663,40.5076,24.7324,25.0038,2851.37,484.941,1724.3,9.778893464665087,24.444444444444446,25.91777777777778
2024-03-10 17:14:05,24.994,25.0103,13.8183,40.5637,40.5043,24.7397,24.9939,2852.69,489.866,1724.95,9.782054582902157,24.444444444444446,25.916666666666668
2024-03-10 17:14:06,24.9662,25.007,13.7982,40.5542,40.5043,24.7305,25.007,2853.67,488.881,1728.73,9.796736108173617,24.444444444444446,25.915555555555557
2024-03-10 17:14:07,24.9725,25.0038,13.7944,40.551,40.5011,24.7416,25.0005,2853.34,484.941,1724.46,9.781375947389105,24.444444444444446,25.91444444444445
2024-03-10 17:14:08,24.968,25.0103,13.7877,40.5538,40.5175,24.7534,24.9972,2850.39,491.836,1725.77,9.790733017212272,24.444444444444446,25.913333333333338
2024-03-10 17:14:09,24.9688,25.007,13.7948,40.5491,40.5405,24.7461,25.007,2850.06,486.911,1723.97,9.775009921463864,24.444444444444446,25.912222222222226
2024-03-10 17:14:10,24.968,24.9479,13.7965,40.5444,40.5109,24.754,24.9611,2845.46,480.016,1724.3,9.774693623158463,24.444444444444446,25.911111111111115
2024-03-10 17:14:11,24.9699,24.9085,13.7847,40.5495,40.5109,24.7612,24.9381,2843.49,485.926,1723.8,9.78384280015724,24.444444444444446,25.910000000000004
2024-03-10 17:14:12,24.9783,24.9446,13.7894,40.5328,40.5043,24.7614,24.9446,2844.81,489.866,1723.97,9.788044434425185,24.444444444444446,25.908888888888892
2024-03-10 17:14:13,24.9823,24.9381,13.7934,40.5427,40.5076,24.7725,24.9446,2842.51,485.926,1723.31,9.784297206035635,24.444444444444446,25.90777777777778
2024-03-10 17:14:14,24.9777,24.9479,13.8001,40.5235,40.5011,24.7811,24.9446,2843.82,488.881,1730.53,9.815366763903244,24.444444444444446,25.90666666666667
2024-03-10 17:14:15,24.9646,24.9414,13.7757,40.5215,40.5076,24.7685,24.9446,2844.15,491.836,1722.16,9.777767944447795,24.444444444444446,25.90555555555556
2024-03-10 17:14:16,24.9772,24.9512,13.7854,40.5022,40.5076,24.7839,24.9381,2845.13,482.971,1723.15,9.785924498986137,24.444444444444446,25.904444444444447
2024-03-10 17:14:17,24.9803,24.9479,13.7691,40.5046,40.5011,24.7772,24.9414,2848.42,486.911,1723.47,9.804707996625142,24.444444444444446,25.903333333333336
2024-03-10 17:14:18,24.9862,24.9446,13.7791,40.492,40.5076,24.793,24.9446,2850.06,478.046,1726.59,9.818865343452657,24.444444444444446,25.902222222222225
2024-03-10 17:14:19,24.9806,24.9479,13.7821,40.4869,40.5076,24.7837,24.9348,2851.37,484.941,1724.62,9.800136128474874,24.444444444444446,25.901111111111113
2024-03-10 17:14:20,24.9828,24.9479,13.7733,40.4866,40.5011,24.7906,24.9414,2852.36,485.926,1724.79,9.81072952364769,24.444444444444446,25.900000000000002
2024-03-10 17:14:21,24.9697,24.9479,13.7709,40.4882,40.5076,24.7996,24.9414,2846.78,484.941,1724.95,9.802273939261495,24.444444444444446,25.89888888888889
2024-03-10 17:14:22,24.9814,24.9446,13.7803,40.4928,40.5076,24.8052,24.9446,2845.79,487.896,1723.97,9.79871698866197,24.444444444444446,25.89777777777778
2024-03-10 17:14:23,24.9727,24.9512,13.7749,40.4989,40.5076,24.8,24.9479,2843.82,480.016,1724.13,9.7967392918092,24.444444444444446,25.89666666666667
2024-03-10 17:14:24,24.9753,24.9479,13.7661,40.5171,40.5076,24.8063,24.9381,2841.85,486.911,1725.94,9.81700806657558,24.444444444444446,25.895555555555557
2024-03-10 17:14:25,24.9729,24.9479,13.78,40.5212,40.5076,24.812,24.9381,2840.54,483.956,1725.61,9.80085825608321,24.444444444444446,25.894444444444446
2024-03-10 17:14:26,24.9674,24.9512,13.762,40.5335,40.5109,24.8108,24.9414,2842.84,484.941,1725.77,9.81271341118489,24.444444444444446,25.893333333333334
2024-03-10 17:14:27,24.9623,24.9479,13.7673,40.5344,40.5043,24.8155,24.9479,2840.87,488.881,1725.28,9.800822447033232,24.444444444444446,25.892222222222223
2024-03-10 17:14:28,24.9575,24.9414,13.7767,40.5436,40.5043,24.813,24.9446,2843.16,481.001,1725.28,9.788390854469784,24.444444444444446,25.891111111111112
2024-03-10 17:14:29,24.9446,24.9446,13.7672,40.5462,40.5043,24.82,24.9381,2845.13,491.836,1725.44,9.786321761295206,24.444444444444446,25.89
2024-03-10 17:14:30,24.9479,24.9479,13.7584,40.5538,40.5011,24.8147,24.9414,2848.09,492.821,1723.31,9.78482188480867,24.444444444444446,25.888888888888893
2024-03-10 17:14:31,24.9363,24.9479,13.7512,40.5718,40.5109,24.8214,24.9414,2851.37,486.911,1721.01,9.76792015226313,24.444444444444446,25.88777777777778
2024-03-10 17:14:32,24.9464,24.9512,13.7686,40.5617,40.5043,24.8131,24.9381,2852.69,487.896,1720.03,9.755986533788317,24.444444444444446,25.88666666666667
2024-03-10 17:14:33,24.9324,24.9479,13.7604,40.577,40.5076,24.8205,24.9414,2851.37,485.926,1719.7,9.749053508150459,24.444444444444446,25.88555555555556
2024-03-10 17:14:34,24.9322,24.9414,13.7613,40.5812,40.5043,24.8247,24.9414,2850.72,485.926,1720.19,9.750871169721517,24.444444444444446,25.884444444444448
2024-03-10 17:14:35,24.9245,24.9479,13.7593,40.5815,40.5076,24.8289,24.9479,2850.06,488.881,1720.19,9.745895745568813,24.444444444444446,25.883333333333336
2024-03-10 17:14:36,24.9194,24.9446,13.7487,40.564,40.5142,24.816,24.9479,2848.42,484.941,1719.7,9.74791908552599,24.444444444444446,25.882222222222225
2024-03-10 17:14:37,24.9165,24.9512,13.7494,40.5652,40.5076,24.8205,24.9446,2847.76,484.941,1726.59,9.78382018335431,24.444444444444446,25.881111111111114
2024-03-10 17:14:38,24.9203,24.9512,13.7465,40.5782,40.5241,24.8218,24.9414,2843.49,493.806,1719.37,9.748753161513571,24.444444444444446,25.880000000000003
2024-03-10 17:14:39,24.913,24.9446,13.7515,40.5633,40.5076,24.8292,24.9446,2845.13,487.896,1723.31,9.760336875400329,24.444444444444446,25.87888888888889
2024-03-10 17:14:40,24.9278,24.9808,13.747,40.582,40.5076,24.8242,24.9446,2843.49,483.956,1721.34,9.766037230729522,24.444444444444446,25.87777777777778
2024-03-10 17:14:41,24.9191,24.9381,13.7432,40.564,40.5109,24.8389,24.9479,2842.84,490.851,1722.49,9.768278927797502,24.444444444444446,25.87666666666667
2024-03-10 17:14:42,24.9186,24.9479,13.742,40.573,40.5011,24.8245,24.9381,2844.15,480.016,1723.8,9.776320266087101,24.444444444444446,25.875555555555557
2024-03-10 17:14:43,24.9244,24.9381,13.7405,40.5653,40.5043,24.8355,24.9414,2840.87,478.046,1722.82,9.777144092939919,24.444444444444446,25.874444444444446
2024-03-10 17:14:44,24.9333,24.9545,13.7526,40.5568,40.5076,24.8531,24.9414,2846.78,487.896,1715.92,9.735199742846161,24.444444444444446,25.873333333333335
2024-03-10 17:14:45,24.9301,24.8888,13.7365,40.5385,40.5011,24.8346,24.8789,2848.42,486.911,1716.58,9.750180764803988,24.444444444444446,25.872222222222224
2024-03-10 17:14:46,24.9197,24.8855,13.7354,40.5276,40.5043,24.8342,24.8789,2846.78,483.956,1722.65,9.776528980953193,24.444444444444446,25.871111111111112
2024-03-10 17:14:47,24.9238,24.8888,13.7286,40.5151,40.5076,24.8412,24.8789,2850.39,486.911,1723.47,9.790715263648654,24.444444444444446,25.87
2024-03-10 17:14:48,24.9381,24.8822,13.7319,40.5092,40.5109,24.8387,24.8789,2848.75,489.866,1723.8,9.802211778700602,24.444444444444446,25.86888888888889
2024-03-10 17:14:49,24.9327,24.8888,13.7323,40.5143,40.5043,24.833,24.8724,2848.75,482.971,1723.47,9.795262901866018,24.444444444444446,25.86777777777778
2024-03-10 17:14:50,24.9308,24.8789,13.7203,40.4948,40.5109,24.8296,24.8757,2848.09,484.941,1722.65,9.799431179508396,24.444444444444446,25.866666666666667
2024-03-10 17:14:51,24.919,24.8789,13.7238,40.4888,40.5043,24.8247,24.8757,2846.78,485.926,1722.49,9.785148064359792,24.444444444444446,25.865555555555556
2024-03-10 17:14:52,24.9224,24.8789,13.7348,40.478,40.5109,24.822,24.8757,2844.81,485.926,1722.33,9.777596982100631,24.444444444444446,25.864444444444445
2024-03-10 17:14:53,24.9291,24.8822,13.7279,40.4497,40.5109,24.8197,24.8757,2843.16,483.956,1722.33,9.78948293788708,24.444444444444446,25.863333333333333
2024-03-10 17:14:54,24.9066,24.8921,13.7194,40.4476,40.5076,24.8212,24.8691,2839.55,484.941,1722.16,9.776282346622668,24.444444444444446,25.862222222222226
2024-03-10 17:14:55,24.8991,24.8822,13.7248,40.4351,40.5109,24.8171,24.8822,2839.22,486.911,1721.01,9.758488538987928,24.444444444444446,25.861111111111114
2024-03-10 17:14:56,24.8946,24.8855,13.7371,40.437,40.5076,24.7863,24.8757,2835.61,483.956,1720.68,9.741948784387374,24.444444444444446,25.860000000000003
2024-03-10 17:14:57,24.893,24.8855,13.7313,40.4251,40.5043,24.7853,24.8789,2834.3,479.031,1720.68,9.745615930692043,24.444444444444446,25.85888888888889
2024-03-10 17:14:58,24.8886,24.8789,13.7303,40.4152,40.5076,24.7775,24.8855,2835.28,485.926,1727.25,9.779847228402328,24.444444444444446,25.85777777777778
2024-03-10 17:14:59,24.8919,24.8822,13.7201,40.4063,40.5076,24.7725,24.8658,2831.67,484.941,1720.52,9.753527513758284,24.444444444444446,25.85666666666667
2024-03-10 17:15:00,24.8884,24.8822,13.7305,40.4259,40.5076,24.755,24.8822,2836.93,483.956,1720.85,9.743260557434924,24.444444444444446,25.855555555555558
2024-03-10 17:15:01,24.8907,24.8822,13.7105,40.4319,40.5043,24.7344,24.8691,2836.27,482.971,1720.85,9.762733281731684,24.444444444444446,25.854444444444447
2024-03-10 17:15:02,24.8789,24.8855,13.7166,40.4216,40.5076,24.724,24.8757,2836.6,481.986,1719.21,9.737813550791707,24.444444444444446,25.853333333333335
2024-03-10 17:15:03,24.8768,24.8888,13.7139,40.4111,40.5043,24.723,24.8789,2841.85,486.911,1720.68,9.746663686779096,24.444444444444446,25.852222222222224
2024-03-10 17:15:04,24.8993,24.8757,13.7201,40.4294,40.5339,24.7105,24.8757,2846.78,481.986,1719.37,9.753464474323202,24.444444444444446,25.851111111111113
2024-03-10 17:15:05,24.8816,24.8888,13.7033,40.4277,40.5109,24.6999,24.8757,2843.49,485.926,1720.19,9.757330492305721,24.444444444444446,25.85
2024-03-10 17:15:06,24.8905,24.8855,13.7013,40.4317,40.5076,24.6794,24.8757,2844.48,485.926,1719.7,9.764062792105014,24.444444444444446,25.84888888888889
2024-03-10 17:15:07,24.8872,24.8789,13.7082,40.4324,40.4978,24.6841,24.8724,2844.48,484.941,1719.04,9.751418024845508,24.444444444444446,25.84777777777778
2024-03-10 17:15:08,24.8894,24.8822,13.7056,40.4361,40.5076,24.6713,24.8822,2847.76,491.836,1719.7,9.75935057504951,24.444444444444446,25.846666666666668
2024-03-10 17:15:09,24.8906,24.8822,13.702,40.44,40.5076,24.6662,24.8822,2847.43,492.821,1720.03,9.76541277639106,24.444444444444446,25.845555555555556
2024-03-10 17:15:10,24.8826,24.8855,13.6971,40.4664,40.5109,24.66,24.8789,2847.1,489.866,1719.21,9.758052862974536,24.444444444444446,25.844444444444445
2024-03-10 17:15:11,24.886,24.8855,13.7048,40.4678,40.5043,24.665,24.8691,2849.4,491.836,1718.55,9.750556961533269,24.444444444444446,25.843333333333334
2024-03-10 17:15:12,24.8827,24.8822,13.6991,40.4808,40.5011,24.6537,24.8789,2847.43,492.821,1717.73,9.747996437620507,24.444444444444446,25.842222222222222
2024-03-10 17:15:13,24.8724,24.8822,13.6954,40.4906,40.5076,24.6534,24.8757,2851.37,491.836,1714.61,9.724548328274402,24.444444444444446,25.84111111111111
2024-03-10 17:15:14,24.8785,24.8789,13.693,40.5076,40.5043,24.6528,24.8921,2849.73,489.866,1717.56,9.748687638700641,24.444444444444446,25.84
2024-03-10 17:15:15,24.873,24.8855,13.6908,40.5021,40.5043,24.6572,24.8789,2851.7,486.911,1724.3,9.784055769850301,24.444444444444446,25.83888888888889
2024-03-10 17:15:16,24.8719,24.8822,13.6893,40.5219,40.5076,24.6464,24.8757,2848.42,483.956,1716.42,9.739691311730185,24.444444444444446,25.837777777777777
2024-03-10 17:15:17,24.8724,24.8855,13.6925,40.5367,40.5076,24.6525,24.8691,2850.06,485.926,1716.91,9.740119492448512,24.444444444444446,25.83666666666667
2024-03-10 17:15:18,24.8589,24.8822,13.6799,40.5491,40.5076,24.6511,24.8757,2850.72,484.941,1714.45,9.72538081295163,24.444444444444446,25.83555555555556
2024-03-10 17:15:19,24.858,24.8822,13.6916,40.5754,40.5076,24.667,24.8855,2851.7,503.655,1716.09,9.723711777027923,24.444444444444446,25.834444444444447
2024-03-10 17:15:20,24.8557,24.8198,13.6858,40.5699,40.5076,24.6522,24.8132,2852.69,486.911,1717.07,9.732314198359594,24.444444444444446,25.833333333333336
2024-03-10 17:15:21,24.849,24.8165,13.6821,40.5849,40.5043,24.6763,24.8165,2849.73,486.911,1718.55,9.738086657402238,24.444444444444446,25.832222222222224
2024-03-10 17:15:22,24.8522,24.8231,13.6771,40.5861,40.5076,24.667,24.8132,2853.01,486.911,1718.88,9.74710876451389,24.444444444444446,25.831111111111113
2024-03-10 17:15:23,24.8629,24.8231,13.6796,40.6022,40.5011,24.6704,24.8198,2850.72,485.926,1719.86,9.759822222998906,24.444444444444446,25.830000000000002
2024-03-10 17:15:24,24.8599,24.8165,13.6797,40.5966,40.5011,24.6661,24.8034,2854.0,488.881,1719.7,9.756209097012505,24.444444444444446,25.82888888888889
2024-03-10 17:15:25,24.8602,24.8231,13.6862,40.5851,40.5076,24.6742,24.8132,2849.4,486.911,1722.49,9.766618235597063,24.444444444444446,25.82777777777778
