TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 17:15:26,24.8587,24.8231,13.6883,40.5729,40.5043,24.679,24.8165,2848.09,492.821,1720.03,9.749527812004956,24.444444444444446,25.826666666666668
2024-03-10 17:15:27,24.8627,24.8264,13.682,40.5617,40.5076,24.6901,24.8132,2851.7,487.896,1719.7,9.756645413406536,24.444444444444446,25.825555555555557
2024-03-10 17:15:28,24.8674,24.8231,13.6731,40.5544,40.5076,24.6708,24.8165,2844.48,487.896,1719.53,9.767547558309209,24.444444444444446,25.824444444444445
2024-03-10 17:15:29,24.856,24.8198,13.6706,40.5489,40.5043,24.6915,24.8165,2847.1,482.971,1713.95,9.728110691663344,24.444444444444446,25.823333333333334
2024-03-10 17:15:30,24.8581,24.8395,13.68,40.5362,40.5076,24.6843,24.8165,2841.19,485.926,1720.68,9.759935263881735,24.444444444444446,25.822222222222223
2024-03-10 17:15:31,24.8715,24.8231,13.6743,40.5231,40.5043,24.6835,24.8231,2847.43,486.911,1722.49,9.78689616141288,24.444444444444446,25.82111111111111
2024-03-10 17:15:32,24.8486,24.8198,13.6621,40.5045,40.5043,24.6983,24.8165,2843.49,483.956,1726.76,9.801782074160537,24.444444444444446,25.82
2024-03-10 17:15:33,24.8655,24.8297,13.6694,40.4975,40.5011,24.683,24.8132,2842.18,486.911,1721.18,9.77849224133285,24.444444444444446,25.81888888888889
2024-03-10 17:15:34,24.8615,24.8198,13.6689,40.4862,40.5011,24.6865,24.8198,2841.52,489.866,1721.18,9.775435398070934,24.444444444444446,25.817777777777778
2024-03-10 17:15:35,24.8626,24.8231,13.6715,40.4863,40.5043,24.6857,24.8132,2842.84,489.866,1722.16,9.779690482809732,24.444444444444446,25.816666666666666
2024-03-10 17:15:36,24.8556,24.8231,13.6716,40.4737,40.5043,24.6948,24.8198,2837.58,490.851,1722.16,9.773485927187131,24.444444444444446,25.815555555555555
2024-03-10 17:15:37,24.8556,24.8198,13.6651,40.485,40.4978,24.6887,24.8067,2841.19,495.776,1722.33,9.780131487378622,24.444444444444446,25.814444444444444
2024-03-10 17:15:38,24.8458,24.8165,13.6589,40.4683,40.5142,24.6929,24.8231,2837.91,482.971,1723.15,9.78164002016727,24.444444444444446,25.813333333333333
2024-03-10 17:15:39,24.8515,24.8231,13.6709,40.4494,40.5043,24.6863,24.8132,2837.58,485.926,1720.03,9.758430374463098,24.444444444444446,25.81222222222222
2024-03-10 17:15:40,24.8515,24.8198,13.6519,40.4466,40.5109,24.7071,24.8198,2841.85,480.016,1722.82,9.7908692838178,24.444444444444446,25.811111111111114
2024-03-10 17:15:41,24.852,24.8264,13.658,40.4462,40.5076,24.6943,24.8231,2836.27,481.986,1723.31,9.788756975606445,24.444444444444446,25.810000000000002
2024-03-10 17:15:42,24.8531,24.8231,13.6568,40.4372,40.5043,24.6875,24.8165,2841.19,485.926,1722.0,9.783325644588091,24.444444444444446,25.80888888888889
2024-03-10 17:15:43,24.8515,24.8198,13.6568,40.3976,40.5043,24.6967,24.8132,2836.6,484.941,1723.97,9.793118271685282,24.444444444444446,25.80777777777778
2024-03-10 17:15:44,24.8449,24.8231,13.656,40.4073,40.5076,24.6821,24.8132,2840.87,486.911,1722.16,9.777767944447788,24.444444444444446,25.80666666666667
2024-03-10 17:15:45,24.8474,24.8231,13.6639,40.3893,40.5011,24.6913,24.8132,2842.51,483.956,1722.33,9.77401371601794,24.444444444444446,25.805555555555557
2024-03-10 17:15:46,24.8351,24.8264,13.6639,40.3964,40.5076,24.6943,24.8132,2843.49,485.926,1720.85,9.754874334706086,24.444444444444446,25.804444444444446
2024-03-10 17:15:47,24.8358,24.8165,13.6661,40.3881,40.5109,24.6881,24.8165,2840.54,483.956,1721.18,9.755434909300163,24.444444444444446,25.803333333333335
2024-03-10 17:15:48,24.8308,24.8165,13.6462,40.3839,40.5142,24.69,24.8132,2842.84,481.986,1721.18,9.768448327758005,24.444444444444446,25.802222222222223
2024-03-10 17:15:49,24.8331,24.8165,13.6535,40.3889,40.5142,24.6943,24.8165,2840.87,481.001,1719.7,9.75568551733968,24.444444444444446,25.801111111111112
2024-03-10 17:15:50,24.8172,24.8231,13.6553,40.3901,40.5076,24.6907,24.8165,2846.12,494.791,1719.21,9.737464597133378,24.444444444444446,25.8
2024-03-10 17:15:51,24.8261,24.8231,13.6557,40.3838,40.5043,24.6958,24.8165,2846.45,488.881,1719.86,9.748564212690978,24.444444444444446,25.79888888888889
2024-03-10 17:15:52,24.8136,24.7968,13.6499,40.3941,40.5011,24.6861,24.8132,2846.12,485.926,1718.39,9.734389726801389,24.444444444444446,25.797777777777778
2024-03-10 17:15:53,24.8168,24.8198,13.6543,40.387,40.5175,24.6955,24.8198,2848.42,491.836,1718.22,9.732380447309362,24.444444444444446,25.796666666666667
2024-03-10 17:15:54,24.8268,24.764,13.6615,40.4006,40.5076,24.6893,24.7574,2846.78,485.926,1717.73,9.732045551071588,24.444444444444446,25.795555555555556
2024-03-10 17:15:55,24.8185,24.7607,13.6425,40.4034,40.4978,24.6736,24.7574,2850.06,484.941,1717.56,9.740407943330059,24.444444444444446,25.794444444444444
2024-03-10 17:15:56,24.8114,24.7574,13.6465,40.4304,40.5109,24.6747,24.7574,2850.72,485.926,1718.88,9.738212154246591,24.444444444444446,25.793333333333333
2024-03-10 17:15:57,24.8029,24.7607,13.646,40.4398,40.5109,24.6635,24.7607,2850.06,482.971,1717.73,9.724723832655702,24.444444444444446,25.79222222222222
2024-03-10 17:15:58,24.8078,24.7574,13.6389,40.4492,40.5076,24.6796,24.7607,2851.04,483.956,1717.56,9.734219960474155,24.444444444444446,25.79111111111111
2024-03-10 17:15:59,24.8169,24.764,13.6451,40.4587,40.5076,24.6612,24.7607,2851.7,487.896,1716.91,9.733062634347021,24.444444444444446,25.79
2024-03-10 17:16:00,24.8078,24.764,13.64,40.4778,40.5043,24.6626,24.7607,2852.36,485.926,1720.36,9.749128612316131,24.444444444444446,25.788888888888888
2024-03-10 17:16:01,24.8089,24.764,13.6374,40.4804,40.5076,24.6649,24.7607,2851.37,487.896,1721.18,9.757007000120566,24.444444444444446,25.787777777777777
2024-03-10 17:16:02,24.8079,24.7607,13.6412,40.4852,40.5076,24.6472,24.7574,2852.03,483.956,1719.21,9.741652041033277,24.444444444444446,25.786666666666665
2024-03-10 17:16:03,24.8145,24.7607,13.6511,40.5047,40.5043,24.6494,24.7541,2852.03,483.956,1719.53,9.74058587070464,24.444444444444446,25.785555555555558
2024-03-10 17:16:04,24.8124,24.7607,13.6437,40.5211,40.5043,24.6443,24.7541,2851.7,483.956,1720.36,9.74991428324067,24.444444444444446,25.784444444444446
2024-03-10 17:16:05,24.8092,24.7607,13.6419,40.5201,40.5011,24.6417,24.7607,2853.01,482.971,1719.37,9.743082136835325,24.444444444444446,25.783333333333335
2024-03-10 17:16:06,24.798,24.764,13.6288,40.5256,40.5109,24.6312,24.7541,2852.69,487.896,1720.68,9.7521644062361,24.444444444444446,25.782222222222224
2024-03-10 17:16:07,24.805,24.764,13.6436,40.5491,40.5043,24.6281,24.7574,2853.01,487.896,1713.3,9.703556148690446,24.444444444444446,25.781111111111112
2024-03-10 17:16:08,24.7977,24.7607,13.6437,40.5826,40.5011,24.6175,24.764,2853.34,489.866,1714.94,9.706404949435196,24.444444444444446,25.78
2024-03-10 17:16:09,24.8134,24.7607,13.6457,40.5775,40.5043,24.6159,24.7607,2853.34,483.956,1721.67,9.756464903704655,24.444444444444446,25.77888888888889
2024-03-10 17:16:10,24.804,24.764,13.6222,40.5964,40.5043,24.6006,24.764,2852.36,485.926,1720.68,9.763165845150136,24.444444444444446,25.77777777777778
2024-03-10 17:16:11,24.7993,24.7607,13.6397,40.5938,40.5076,24.6054,24.7574,2853.01,487.896,1719.04,9.734495445931287,24.444444444444446,25.776666666666667
2024-03-10 17:16:12,24.809,24.7541,13.644,40.6033,40.5076,24.5956,24.7574,2852.69,482.971,1718.06,9.733653673197685,24.444444444444446,25.775555555555556
2024-03-10 17:16:13,24.808,24.7607,13.6409,40.6157,40.5109,24.5813,24.7508,2853.67,483.956,1718.06,9.735484454452827,24.444444444444446,25.774444444444445
2024-03-10 17:16:14,24.8027,24.7673,13.6267,40.6235,40.5011,24.5805,24.7738,2853.34,484.941,1711.82,9.707855984973603,24.444444444444446,25.773333333333333
2024-03-10 17:16:15,24.7961,24.7607,13.6264,40.6122,40.5109,24.5804,24.7673,2849.73,486.911,1717.4,9.73401033781016,24.444444444444446,25.772222222222222
2024-03-10 17:16:16,24.802,24.7705,13.6406,40.6191,40.5109,24.5623,24.7541,2851.7,493.806,1718.39,9.732384200284933,24.444444444444446,25.77111111111111
2024-03-10 17:16:17,24.8026,24.7607,13.6384,40.6471,40.5011,24.5875,24.7607,2852.36,483.956,1717.73,9.731086754612374,24.444444444444446,25.77
2024-03-10 17:16:18,24.7998,24.7607,13.6343,40.6445,40.5043,24.5741,24.7607,2850.39,481.001,1717.24,9.729443662730747,24.444444444444446,25.76888888888889
2024-03-10 17:16:19,24.8028,24.764,13.6217,40.6565,40.5076,24.5693,24.7607,2854.0,481.001,1716.09,9.736512551057357,24.444444444444446,25.767777777777777
2024-03-10 17:16:20,24.7876,24.7574,13.6267,40.6426,40.5043,24.5712,24.7607,2853.34,490.851,1717.56,9.727247585425237,24.444444444444446,25.766666666666666
2024-03-10 17:16:21,24.7968,24.7607,13.6404,40.6565,40.5043,24.5719,24.764,2852.36,491.836,1717.4,9.722419844109085,24.444444444444446,25.765555555555554
2024-03-10 17:16:22,24.7792,24.7705,13.6285,40.6582,40.5011,24.5744,24.7574,2854.98,488.881,1717.24,9.716547172093659,24.444444444444446,25.764444444444443
2024-03-10 17:16:23,24.7707,24.7705,13.6272,40.6537,40.5076,24.5608,24.764,2853.67,487.896,1717.07,9.70931192485342,24.444444444444446,25.763333333333332
2024-03-10 17:16:24,24.7901,24.7673,13.6293,40.6617,40.5076,24.5782,24.7574,2854.0,489.866,1717.07,9.724385384385878,24.444444444444446,25.76222222222222
2024-03-10 17:16:25,24.7898,24.7607,13.634,40.6588,40.5076,24.5704,24.7574,2852.69,487.896,1715.92,9.713518947046536,24.444444444444446,25.76111111111111
2024-03-10 17:16:26,24.7737,24.7607,13.6257,40.6227,40.5142,24.5798,24.7574,2850.39,485.926,1716.09,9.707689039467267,24.444444444444446,25.76
2024-03-10 17:16:27,24.7624,24.764,13.6364,40.6073,40.5011,24.585,24.7607,2850.72,488.881,1715.6,9.685765024869639,24.444444444444446,25.75888888888889
2024-03-10 17:16:28,24.7555,24.764,13.6284,40.6005,40.5043,24.5882,24.7607,2849.4,490.851,1716.91,9.694119232231408,24.444444444444446,25.75777777777778
2024-03-10 17:16:29,24.7622,24.7049,13.6204,40.5902,40.5076,24.5783,24.7016,2842.18,489.866,1716.09,9.702290073550078,24.444444444444446,25.756666666666668
2024-03-10 17:16:30,24.767,24.7081,13.6127,40.592,40.5011,24.5951,24.695,2840.54,485.926,1717.07,9.718721945833217,24.444444444444446,25.755555555555556
2024-03-10 17:16:31,24.7636,24.7049,13.6231,40.5783,40.5011,24.5839,24.6983,2837.25,487.896,1716.25,9.702062521750602,24.444444444444446,25.754444444444445
2024-03-10 17:16:32,24.7754,24.7081,13.6189,40.5508,40.5043,24.5893,24.7049,2835.94,489.866,1716.74,9.718770613239204,24.444444444444446,25.753333333333334
2024-03-10 17:16:33,24.7606,24.7081,13.6221,40.5378,40.5043,24.5923,24.6983,2830.36,486.911,1717.07,9.704955433659064,24.444444444444446,25.752222222222223
2024-03-10 17:16:34,24.7539,24.7016,13.6089,40.5218,40.5109,24.609,24.7016,2826.09,483.956,1717.4,9.712485135222453,24.444444444444446,25.75111111111111
2024-03-10 17:16:35,24.7668,24.7049,13.6071,40.503,40.5043,24.5957,24.7016,2830.69,482.971,1717.56,9.726201729167904,24.444444444444446,25.75
2024-03-10 17:16:36,24.775,24.7081,13.6195,40.49,40.5043,24.6169,24.7016,2828.72,481.986,1718.22,9.726277274800406,24.444444444444446,25.74888888888889
2024-03-10 17:16:37,24.7641,24.7081,13.6107,40.4701,40.5043,24.6064,24.7016,2829.05,476.076,1725.77,9.767176340006559,24.444444444444446,25.747777777777777
2024-03-10 17:16:38,24.7721,24.7049,13.6216,40.4466,40.4978,24.6071,24.6983,2831.67,484.941,1714.12,9.698719519175235,24.444444444444446,25.746666666666666
2024-03-10 17:16:39,24.7714,24.7016,13.6168,40.4317,40.5076,24.612,24.7049,2829.37,489.866,1718.88,9.729228322310007,24.444444444444446,25.745555555555555
2024-03-10 17:16:40,24.7559,24.7049,13.6116,40.4005,40.5043,24.6063,24.7016,2834.3,485.926,1718.55,9.718378344579767,24.444444444444446,25.744444444444444
2024-03-10 17:16:41,24.7698,24.7081,13.6186,40.3872,40.5076,24.5995,24.695,2831.67,490.851,1718.39,9.723490126168532,24.444444444444446,25.743333333333332
2024-03-10 17:16:42,24.7673,24.7081,13.5971,40.3702,40.5043,24.5996,24.7016,2833.97,489.866,1719.37,9.745612286307155,24.444444444444446,25.74222222222222
2024-03-10 17:16:43,24.7698,24.7016,13.6188,40.3468,40.5043,24.621,24.6983,2834.3,484.941,1717.73,9.71958119710167,24.444444444444446,25.74111111111111
2024-03-10 17:16:44,24.7703,24.7016,13.6274,40.3346,40.5043,24.6018,24.7049,2830.69,486.911,1716.91,9.707884461614546,24.444444444444446,25.74
2024-03-10 17:16:45,24.7443,24.7016,13.6152,40.3153,40.5076,24.6119,24.7016,2833.31,486.911,1722.98,9.730140621147404,24.444444444444446,25.738888888888887
2024-03-10 17:16:46,24.75,24.7081,13.6106,40.3063,40.5043,24.6093,24.7049,2831.34,480.016,1716.58,9.702969876666797,24.444444444444446,25.737777777777776
2024-03-10 17:16:47,24.7439,24.7016,13.5987,40.3102,40.5043,24.6131,24.7016,2827.73,486.911,1717.24,9.711754557329876,24.444444444444446,25.736666666666665
2024-03-10 17:16:48,24.7355,24.6983,13.609,40.2971,40.5076,24.605,24.7016,2823.79,486.911,1717.56,9.697266372714923,24.444444444444446,25.735555555555553
2024-03-10 17:16:49,24.7382,24.7049,13.5992,40.2782,40.4978,24.6068,24.6983,2827.08,486.911,1718.06,9.710986857657767,24.444444444444446,25.734444444444446
2024-03-10 17:16:50,24.7251,24.7246,13.6073,40.2858,40.5142,24.615,24.6983,2827.08,480.016,1712.15,9.659163181961098,24.444444444444446,25.733333333333334
2024-03-10 17:16:51,24.7326,24.7081,13.6035,40.2743,40.5076,24.6242,24.7016,2825.76,485.926,1720.36,9.71534476256088,24.444444444444446,25.732222222222223
2024-03-10 17:16:52,24.7427,24.7016,13.5927,40.3053,40.5076,24.6126,24.7016,2824.12,489.866,1720.19,9.732627947828274,24.444444444444446,25.73111111111111
2024-03-10 17:16:53,24.7388,24.7049,13.6058,40.2981,40.5011,24.619,24.7016,2827.73,483.956,1720.52,9.719653217088657,24.444444444444446,25.73
2024-03-10 17:16:54,24.7295,24.7081,13.5961,40.302,40.5043,24.617,24.7016,2828.72,483.956,1731.52,9.78214645519626,24.444444444444446,25.72888888888889
2024-03-10 17:16:55,24.7351,24.7081,13.6119,40.3065,40.5043,24.6232,24.7016,2827.73,483.956,1720.19,9.709234725496279,24.444444444444446,25.727777777777778
2024-03-10 17:16:56,24.7278,24.7081,13.5913,40.3052,40.5076,24.6281,24.6983,2833.97,484.941,1720.19,9.720844048519243,24.444444444444446,25.726666666666667
2024-03-10 17:16:57,24.7311,24.7081,13.594,40.3051,40.5109,24.615,24.6983,2834.3,487.896,1719.04,9.714868743582338,24.444444444444446,25.725555555555555
2024-03-10 17:16:58,24.7255,24.7016,13.5852,40.3059,40.4978,24.6213,24.7049,2837.58,488.881,1718.71,9.715794620823381,24.444444444444446,25.724444444444444
2024-03-10 17:16:59,24.7311,24.7049,13.5879,40.3093,40.5076,24.6229,24.7016,2840.87,491.836,1717.56,9.711821205629525,24.444444444444446,25.723333333333333
2024-03-10 17:17:00,24.719,24.7049,13.5844,40.3117,40.5076,24.6232,24.6983,2840.54,491.836,1717.89,9.706190423952103,24.444444444444446,25.72222222222222
2024-03-10 17:17:01,24.7282,24.7081,13.5898,40.3125,40.5076,24.6217,24.7049,2841.19,486.911,1718.06,9.710463777299163,24.444444444444446,25.720555555555556
2024-03-10 17:17:02,24.7152,24.7114,13.5742,40.3197,40.5076,24.6069,24.718,2841.19,487.896,1719.7,9.722001891720753,24.444444444444446,25.718888888888888
2024-03-10 17:17:03,24.7193,24.7049,13.5784,40.3439,40.5011,24.6032,24.7016,2843.16,490.851,1726.1,9.75809550511929,24.444444444444446,25.717222222222222
2024-03-10 17:17:04,24.6916,24.7049,13.5706,40.3517,40.5043,24.6066,24.7049,2841.19,486.911,1721.67,9.71566626916012,24.444444444444446,25.715555555555554
2024-03-10 17:17:05,24.7106,24.6819,13.5875,40.3574,40.5076,24.5847,24.6424,2839.55,498.731,1722.0,9.719363493057326,24.444444444444446,25.71388888888889
2024-03-10 17:17:06,24.7035,24.6424,13.5767,40.3705,40.5076,24.5855,24.6457,2839.55,493.806,1722.16,9.723499929776985,24.444444444444446,25.71222222222222
2024-03-10 17:17:07,24.7223,24.6523,13.5833,40.3909,40.5043,24.5665,24.6424,2840.21,487.896,1723.31,9.740661421411492,24.444444444444446,25.710555555555555
2024-03-10 17:17:08,24.7175,24.6392,13.5772,40.3989,40.5109,24.5716,24.6457,2836.93,483.956,1724.95,9.751069075754078,24.444444444444446,25.70888888888889
2024-03-10 17:17:09,24.7117,24.6523,13.5706,40.4194,40.5109,24.5464,24.6424,2841.85,491.836,1725.28,9.753634923148013,24.444444444444446,25.70722222222222
2024-03-10 17:17:10,24.7143,24.649,13.5721,40.4312,40.5109,24.5376,24.6424,2841.52,481.986,1725.44,9.75550256130258,24.444444444444446,25.705555555555556
2024-03-10 17:17:11,24.7085,24.6457,13.5718,40.4551,40.5011,24.5247,24.6457,2844.15,478.046,1723.97,9.742379899084177,24.444444444444446,25.703888888888887
2024-03-10 17:17:12,24.7211,24.6457,13.5737,40.4776,40.5076,24.5121,24.6457,2849.4,486.911,1722.16,9.741501879893223,24.444444444444446,25.702222222222222
2024-03-10 17:17:13,24.6983,24.6457,13.5698,40.4881,40.5043,24.5038,24.6424,2850.72,482.971,1720.85,9.717587997151306,24.444444444444446,25.700555555555553
2024-03-10 17:17:14,24.6906,24.6523,13.5605,40.4988,40.5109,24.4837,24.6424,2854.66,481.986,1721.01,9.719888788361645,24.444444444444446,25.698888888888888
2024-03-10 17:17:15,24.696,24.6457,13.5834,40.5157,40.5109,24.4745,24.6424,2856.95,490.851,1721.01,9.704606081665721,24.444444444444446,25.697222222222223
2024-03-10 17:17:16,24.6921,24.649,13.5585,40.521,40.5043,24.45,24.6424,2860.24,485.926,1720.85,9.722041400465821,24.444444444444446,25.695555555555554
2024-03-10 17:17:17,24.692,24.6457,13.5647,40.5466,40.5011,24.4512,24.6457,2860.24,488.881,1720.36,9.713773420711798,24.444444444444446,25.69388888888889
2024-03-10 17:17:18,24.6875,24.6457,13.5585,40.5643,40.5109,24.4335,24.6457,2861.88,486.911,1719.7,9.711530298264096,24.444444444444446,25.69222222222222
2024-03-10 17:17:19,24.6871,24.649,13.5611,40.5967,40.5109,24.4193,24.649,2859.91,486.911,1718.71,9.703323155685299,24.444444444444446,25.690555555555555
2024-03-10 17:17:20,24.6883,24.6457,13.5654,40.6082,40.5011,24.4124,24.6424,2860.56,490.851,1719.53,9.705247736465658,24.444444444444446,25.68888888888889
2024-03-10 17:17:21,24.6783,24.6523,13.5606,40.6117,40.5076,24.4167,24.6457,2857.61,484.941,1718.71,9.696084473122632,24.444444444444446,25.68722222222222
2024-03-10 17:17:22,24.6784,24.649,13.5682,40.6134,40.5076,24.4163,24.6457,2855.31,484.941,1722.82,9.71271437525203,24.444444444444446,25.685555555555556
2024-03-10 17:17:23,24.6702,24.6753,13.5628,40.6359,40.5043,24.407,24.6424,2852.03,489.866,1720.03,9.694541396822313,24.444444444444446,25.683888888888887
2024-03-10 17:17:24,24.6694,24.649,13.5659,40.643,40.5043,24.4064,24.6424,2851.04,481.001,1720.36,9.692996789596169,24.444444444444446,25.682222222222222
2024-03-10 17:17:25,24.6732,24.6457,13.5493,40.6445,40.5043,24.4047,24.6392,2853.34,488.881,1719.53,9.706120282990078,24.444444444444446,25.680555555555554
2024-03-10 17:17:26,24.6704,24.649,13.5578,40.6623,40.5043,24.3821,24.6424,2853.01,492.821,1716.25,9.677764909941704,24.444444444444446,25.67888888888889
2024-03-10 17:17:27,24.6695,24.6523,13.5434,40.6663,40.5043,24.3741,24.649,2854.0,488.881,1721.01,9.716395598259723,24.444444444444446,25.677222222222223
2024-03-10 17:17:28,24.6654,24.6457,13.5459,40.6548,40.5043,24.3706,24.6457,2854.98,488.881,1722.65,9.71988537536628,24.444444444444446,25.675555555555555
2024-03-10 17:17:29,24.6622,24.6457,13.5541,40.662,40.5076,24.3824,24.6392,2853.01,485.926,1718.71,9.687712021001962,24.444444444444446,25.67388888888889
2024-03-10 17:17:30,24.6564,24.649,13.5463,40.6572,40.5043,24.3648,24.6424,2857.28,486.911,1718.88,9.690414679477213,24.444444444444446,25.67222222222222
2024-03-10 17:17:31,24.6596,24.649,13.5418,40.6526,40.5043,24.3631,24.6457,2856.95,488.881,1722.65,9.718399354849346,24.444444444444446,25.670555555555556
2024-03-10 17:17:32,24.666,24.6457,13.5463,40.658,40.5043,24.3446,24.6424,2856.95,486.911,1723.31,9.723784254212166,24.444444444444446,25.668888888888887
2024-03-10 17:17:33,24.6584,24.6523,13.5432,40.6614,40.5011,24.36,24.6424,2853.67,493.806,1718.22,9.691140438784585,24.444444444444446,25.66722222222222
2024-03-10 17:17:34,24.6566,24.649,13.5404,40.6335,40.5076,24.3568,24.649,2849.07,488.881,1717.89,9.69015088020552,24.444444444444446,25.665555555555557
2024-03-10 17:17:35,24.6691,24.649,13.5521,40.6107,40.5076,24.3518,24.6424,2845.79,485.926,1717.07,9.686222521523346,24.444444444444446,25.663888888888888
2024-03-10 17:17:36,24.6634,24.649,13.5422,40.6062,40.5076,24.3509,24.6392,2844.15,486.911,1717.56,9.692647174245018,24.444444444444446,25.662222222222223
2024-03-10 17:17:37,24.6625,24.649,13.5418,40.6082,40.5043,24.3531,24.6424,2842.18,480.016,1717.73,9.693170712815764,24.444444444444446,25.660555555555554
2024-03-10 17:17:38,24.6492,24.6424,13.5389,40.5816,40.5043,24.3608,24.6424,2843.49,485.926,1711.98,9.651688754583304,24.444444444444446,25.65888888888889
2024-03-10 17:17:39,24.6568,24.5965,13.5352,40.5522,40.5043,24.3584,24.5932,2845.13,481.001,1729.06,9.75789568098942,24.444444444444446,25.65722222222222
2024-03-10 17:17:40,24.6556,24.5932,13.5343,40.5406,40.5142,24.3559,24.5899,2840.54,481.986,1721.34,9.714066064513469,24.444444444444446,25.655555555555555
2024-03-10 17:17:41,24.6447,24.5932,13.5256,40.5336,40.5076,24.3651,24.5866,2842.84,488.881,1723.15,9.72235682344902,24.444444444444446,25.65388888888889
2024-03-10 17:17:42,24.6629,24.5866,13.5337,40.5097,40.5043,24.3687,24.5899,2845.79,488.881,1720.19,9.714472014078067,24.444444444444446,25.65222222222222
2024-03-10 17:17:43,24.6456,24.5965,13.5289,40.5092,40.5076,24.3768,24.5833,2844.81,484.941,1722.16,9.714673730933589,24.444444444444446,25.650555555555556
2024-03-10 17:17:44,24.6378,24.5899,13.5411,40.4975,40.5076,24.3736,24.5866,2845.79,490.851,1722.65,9.699955217844959,24.444444444444446,25.648888888888887
2024-03-10 17:17:45,24.6387,24.5932,13.5319,40.4922,40.5109,24.3886,24.5899,2843.16,486.911,1723.47,9.713405413953557,24.444444444444446,25.647222222222222
2024-03-10 17:17:46,24.6474,24.5932,13.5272,40.4792,40.5011,24.3769,24.5866,2841.19,487.896,1721.5,9.714008094335545,24.444444444444446,25.645555555555557
2024-03-10 17:17:47,24.6221,24.5899,13.5189,40.4468,40.5076,24.3896,24.5866,2840.21,489.866,1720.52,9.69363636036816,24.444444444444446,25.64388888888889
2024-03-10 17:17:48,24.6373,24.5899,13.5241,40.4285,40.5043,24.3931,24.5899,2835.94,483.956,1720.19,9.700505911193291,24.444444444444446,25.642222222222223
2024-03-10 17:17:49,24.637,24.5932,13.5196,40.4264,40.5109,24.3864,24.5866,2834.63,486.911,1719.7,9.70140775792265,24.444444444444446,25.640555555555554
2024-03-10 17:17:50,24.6429,24.5899,13.5306,40.4265,40.5076,24.3938,24.5833,2832.0,480.016,1719.21,9.694194343501135,24.444444444444446,25.63888888888889
2024-03-10 17:17:51,24.6351,24.5899,13.524,40.4009,40.5109,24.4036,24.5866,2833.97,486.911,1711.0,9.64685834924312,24.444444444444446,25.63722222222222
2024-03-10 17:17:52,24.6248,24.5932,13.5236,40.3877,40.5043,24.4107,24.5932,2832.99,481.986,1733.32,9.763994158726868,24.444444444444446,25.635555555555555
2024-03-10 17:17:53,24.6363,24.5965,13.5313,40.3915,40.5076,24.3947,24.5899,2832.33,482.971,1717.73,9.679486072443199,24.444444444444446,25.63388888888889
2024-03-10 17:17:54,24.6129,24.5997,13.5238,40.3803,40.5076,24.403,24.5866,2838.9,490.851,1710.18,9.623143429517004,24.444444444444446,25.63222222222222
2024-03-10 17:17:55,24.6141,24.5899,13.5196,40.3763,40.5076,24.4021,24.5899,2844.15,480.016,1717.4,9.668476117786048,24.444444444444446,25.630555555555556
2024-03-10 17:17:56,24.5942,24.5899,13.517,40.3758,40.5043,24.4132,24.5932,2843.16,488.881,1718.71,9.660763190738555,24.444444444444446,25.628888888888888
2024-03-10 17:17:57,24.6053,24.5932,13.5069,40.3681,40.5109,24.3997,24.5866,2842.51,485.926,1720.19,9.687587266024876,24.444444444444446,25.627222222222223
2024-03-10 17:17:58,24.6054,24.5932,13.5199,40.375,40.5076,24.419,24.5833,2844.81,489.866,1720.19,9.67632709557402,24.444444444444446,25.625555555555554
2024-03-10 17:17:59,24.6042,24.5899,13.5116,40.3792,40.5076,24.4256,24.5932,2842.84,488.881,1721.18,9.688097019159235,24.444444444444446,25.62388888888889
2024-03-10 17:18:00,24.602,24.5899,13.5019,40.3764,40.5076,24.4318,24.5899,2838.57,487.896,1722.33,9.70112484009217,24.444444444444446,25.622222222222224
2024-03-10 17:18:01,24.592,24.5899,13.5064,40.3765,40.5043,24.4285,24.5932,2841.52,488.881,1723.8,9.696721359065837,24.444444444444446,25.620555555555555
2024-03-10 17:18:02,24.6089,24.5932,13.5194,40.4073,40.5043,24.4317,24.5899,2843.82,483.956,1735.46,9.765745658626665,24.444444444444446,25.61888888888889
2024-03-10 17:18:03,24.6025,24.5965,13.4972,40.406,40.5208,24.4254,24.5866,2839.22,490.851,1725.77,9.725054549166606,24.444444444444446,25.61722222222222
2024-03-10 17:18:04,24.6088,24.5932,13.4959,40.4258,40.5076,24.439,24.5899,2841.52,484.941,1726.92,9.738194879192427,24.444444444444446,25.615555555555556
2024-03-10 17:18:05,24.5935,24.5932,13.4849,40.4314,40.5109,24.4293,24.5899,2840.87,484.941,1728.07,9.74090920710782,24.444444444444446,25.613888888888887
2024-03-10 17:18:06,24.6091,24.5932,13.5133,40.4485,40.5043,24.4374,24.5932,2842.84,485.926,1727.58,9.72692625845734,24.444444444444446,25.612222222222222
2024-03-10 17:18:07,24.5834,24.5932,13.5011,40.4436,40.5109,24.4457,24.5965,2851.37,481.001,1726.43,9.70862467972211,24.444444444444446,25.610555555555557
2024-03-10 17:18:08,24.5932,24.5965,13.4933,40.4397,40.5043,24.4394,24.5833,2852.69,488.881,1725.44,9.718466988584167,24.444444444444446,25.608888888888888
2024-03-10 17:18:09,24.5926,24.5932,13.4898,40.4479,40.5043,24.4541,24.5899,2854.0,489.866,1723.47,9.709907230709439,24.444444444444446,25.607222222222223
2024-03-10 17:18:10,24.5878,24.5899,13.4971,40.4788,40.5076,24.446,24.5932,2856.62,481.986,1722.49,9.693809993335995,24.444444444444446,25.605555555555554
2024-03-10 17:18:11,24.5853,24.5767,13.4906,40.4756,40.5109,24.4448,24.5932,2857.61,489.866,1716.91,9.665891799825443,24.444444444444446,25.60388888888889
2024-03-10 17:18:12,24.5808,24.5833,13.4914,40.4812,40.5109,24.4405,24.5899,2858.59,483.956,1720.36,9.680687945111695,24.444444444444446,25.602222222222224
2024-03-10 17:18:13,24.5842,24.5965,13.4859,40.4921,40.5109,24.4247,24.5932,2859.91,486.911,1718.88,9.680122522501314,24.444444444444446,25.600555555555555
2024-03-10 17:18:14,24.5736,24.5373,13.4896,40.5025,40.5043,24.4264,24.5373,2856.3,486.911,1717.07,9.657469679640624,24.444444444444446,25.59888888888889
2024-03-10 17:18:15,24.5849,24.534,13.4895,40.512,40.5043,24.4112,24.534,2856.62,481.986,1717.07,9.667402479563748,24.444444444444446,25.59722222222222
2024-03-10 17:18:16,24.575,24.5406,13.4866,40.519,40.5076,24.4033,24.5406,2853.01,485.926,1714.94,9.649318687584467,24.444444444444446,25.595555555555556
2024-03-10 17:18:17,24.5784,24.534,13.483,40.5393,40.5043,24.4029,24.534,2854.66,484.941,1718.06,9.672976351598525,24.444444444444446,25.593888888888888
2024-03-10 17:18:18,24.5741,24.5373,13.4885,40.5551,40.5011,24.3806,24.5373,2854.98,485.926,1717.56,9.661620105277358,24.444444444444446,25.592222222222222
2024-03-10 17:18:19,24.5689,24.5373,13.4748,40.5596,40.5076,24.3865,24.5373,2848.75,488.881,1718.55,9.674601472735151,24.444444444444446,25.590555555555557
2024-03-10 17:18:20,24.5715,24.5373,13.4922,40.5721,40.5043,24.3816,24.534,2856.95,481.986,1718.22,9.65983988263155,24.444444444444446,25.58888888888889
2024-03-10 17:18:21,24.5709,24.5406,13.4739,40.5918,40.4978,24.3635,24.534,2855.64,488.881,1718.22,9.675272190261314,24.444444444444446,25.587222222222223
2024-03-10 17:18:22,24.5781,24.5373,13.4764,40.6007,40.5043,24.372,24.534,2861.88,484.941,1719.86,9.688608762446405,24.444444444444446,25.585555555555555
2024-03-10 17:18:23,24.5758,24.534,13.4839,40.6003,40.5043,24.3656,24.5406,2863.52,487.896,1720.36,9.682870364346535,24.444444444444446,25.58388888888889
2024-03-10 17:18:24,24.5868,24.534,13.4898,40.6067,40.5076,24.355,24.5373,2863.85,491.836,1719.7,9.683606049046334,24.444444444444446,25.58222222222222
2024-03-10 17:18:25,24.5597,24.534,13.4609,40.6223,40.5043,24.3531,24.534,2862.86,488.881,1719.21,9.682417157532683,24.444444444444446,25.580555555555556
2024-03-10 17:18:26,24.5778,24.5373,13.4759,40.6324,40.5076,24.3462,24.534,2860.24,495.776,1717.56,9.675826319439524,24.444444444444446,25.57888888888889
2024-03-10 17:18:27,24.5733,24.5439,13.4747,40.6225,40.5043,24.3332,24.5373,2857.94,485.926,1717.56,9.672950214731838,24.444444444444446,25.577222222222222
2024-03-10 17:18:28,24.5549,24.534,13.4646,40.6325,40.5043,24.3337,24.5308,2854.33,484.941,1717.4,9.664815961880441,24.444444444444446,25.575555555555557
2024-03-10 17:18:29,24.5618,24.5439,13.4764,40.6368,40.5109,24.3251,24.5439,2850.72,487.896,1718.55,9.667014644347732,24.444444444444446,25.573888888888888
2024-03-10 17:18:30,24.556,24.5373,13.4555,40.6469,40.5043,24.3241,24.534,2852.03,482.971,1718.88,9.682041399225636,24.444444444444446,25.572222222222223
2024-03-10 17:18:31,24.5445,24.5406,13.4556,40.6296,40.5109,24.3161,24.5373,2852.03,485.926,1720.36,9.68025146126473,24.444444444444446,25.570555555555554
2024-03-10 17:18:32,24.5595,24.5373,13.4668,40.641,40.5471,24.3215,24.5406,2849.07,486.911,1720.19,9.682611841872177,24.444444444444446,25.56888888888889
2024-03-10 17:18:33,24.5497,24.5406,13.4553,40.6399,40.5043,24.3065,24.5308,2851.7,479.031,1734.31,9.763586629015435,24.444444444444446,25.567222222222224
2024-03-10 17:18:34,24.5576,24.5373,13.4692,40.6675,40.5011,24.3111,24.534,2851.7,489.866,1720.03,9.677958192243409,24.444444444444446,25.565555555555555
2024-03-10 17:18:35,24.5586,24.5373,13.4532,40.6511,40.5109,24.3116,24.5373,2852.69,486.911,1720.85,9.69741669978561,24.444444444444446,25.56388888888889
2024-03-10 17:18:36,24.5445,24.5406,13.4511,40.6605,40.5076,24.319,24.5373,2854.0,483.956,1721.67,9.69155401405457,24.444444444444446,25.56222222222222
2024-03-10 17:18:37,24.5579,24.5373,13.4503,40.6582,40.5109,24.3078,24.534,2854.0,486.911,1721.83,9.704861412892999,24.444444444444446,25.560555555555556
2024-03-10 17:18:38,24.5536,24.5373,13.4581,40.6623,40.5043,24.3134,24.5373,2852.69,483.956,1722.49,9.698005426263405,24.444444444444446,25.55888888888889
2024-03-10 17:18:39,24.542,24.5406,13.4488,40.6415,40.5043,24.3016,24.5406,2853.34,484.941,1721.34,9.689521698619835,24.444444444444446,25.557222222222222
2024-03-10 17:18:40,24.5554,24.5406,13.4466,40.6319,40.5043,24.3113,24.5373,2853.34,484.941,1720.85,9.700385635328612,24.444444444444446,25.555555555555557
2024-03-10 17:18:41,24.5392,24.5373,13.4471,40.6184,40.5109,24.3207,24.5373,2849.73,484.941,1720.19,9.682088113013988,24.444444444444446,25.55388888888889
2024-03-10 17:18:42,24.5465,24.5406,13.4445,40.6093,40.5109,24.3216,24.534,2845.79,488.881,1719.86,9.688870576639614,24.444444444444446,25.552222222222223
2024-03-10 17:18:43,24.5435,24.5472,13.4395,40.579,40.5043,24.3318,24.5373,2843.82,488.881,1720.03,9.691573876002938,24.444444444444446,25.550555555555555
2024-03-10 17:18:44,24.5366,24.5373,13.4358,40.5556,40.5011,24.3239,24.5406,2842.18,485.926,1719.37,9.685063192050142,24.444444444444446,25.54888888888889
2024-03-10 17:18:45,24.5414,24.5406,13.4304,40.5333,40.5043,24.3276,24.5308,2837.25,483.956,1719.7,9.695822908079098,24.444444444444446,25.547222222222224
2024-03-10 17:18:46,24.5454,24.5406,13.4258,40.516,40.5109,24.344,24.534,2835.28,484.941,1720.03,9.705189559762438,24.444444444444446,25.545555555555556
2024-03-10 17:18:47,24.5382,24.534,13.428,40.4975,40.5043,24.3383,24.5406,2834.63,484.941,1720.52,9.699747702550827,24.444444444444446,25.54388888888889
2024-03-10 17:18:48,24.5458,24.5406,13.4323,40.4888,40.5076,24.3494,24.534,2831.34,487.896,1728.73,9.74892789561134,24.444444444444446,25.54222222222222
2024-03-10 17:18:49,24.5353,24.4881,13.4275,40.4555,40.5043,24.3496,24.4815,2833.97,484.941,1721.18,9.701372452753814,24.444444444444446,25.540555555555557
2024-03-10 17:18:50,24.536,24.4913,13.4249,40.4417,40.5076,24.339,24.4848,2832.0,480.016,1721.34,9.705156721733571,24.444444444444446,25.538888888888888
2024-03-10 17:18:51,24.5286,24.4881,13.4286,40.4095,40.5011,24.3441,24.4881,2831.67,487.896,1721.34,9.695461260473108,24.444444444444446,25.537222222222223
2024-03-10 17:18:52,24.5275,24.4881,13.4237,40.4076,40.5043,24.3516,24.4815,2832.33,490.851,1721.18,9.697878917597349,24.444444444444446,25.535555555555558
2024-03-10 17:18:53,24.5112,24.4913,13.4165,40.3788,40.5076,24.3629,24.4848,2830.03,486.911,1721.83,9.693590507186423,24.444444444444446,25.53388888888889
2024-03-10 17:18:54,24.5166,24.4913,13.4139,40.3712,40.5043,24.3538,24.4815,2834.3,486.911,1722.65,9.705199996140042,24.444444444444446,25.532222222222224
2024-03-10 17:18:55,24.5233,24.4848,13.4194,40.338,40.5043,24.3449,24.4782,2834.96,482.971,1722.82,9.707206814581287,24.444444444444446,25.530555555555555
2024-03-10 17:18:56,24.5298,24.4848,13.4223,40.3509,40.5109,24.3526,24.4848,2836.93,491.836,1721.83,9.704774041530932,24.444444444444446,25.52888888888889
2024-03-10 17:18:57,24.5152,24.4848,13.4169,40.3182,40.5076,24.3441,24.4848,2838.24,490.851,1722.16,9.69859431917927,24.444444444444446,25.52722222222222
2024-03-10 17:18:58,24.5234,24.5045,13.4122,40.3179,40.5109,24.3565,24.4913,2836.27,492.821,1721.01,9.703383465130049,24.444444444444446,25.525555555555556
2024-03-10 17:18:59,24.5095,24.4913,13.4057,40.3101,40.5208,24.3503,24.4848,2837.91,487.896,1721.34,9.698780427391103,24.444444444444446,25.52388888888889
2024-03-10 17:19:00,24.5015,24.4913,13.397,40.3142,40.5043,24.3457,24.4815,2837.25,489.866,1721.18,9.69849028624973,24.444444444444446,25.522222222222222
2024-03-10 17:19:01,24.5045,24.4881,13.4148,40.301,40.4978,24.3371,24.4881,2836.6,494.791,1720.85,9.683707203307625,24.444444444444446,25.520555555555557
2024-03-10 17:19:02,24.5134,24.4913,13.4104,40.2904,40.5109,24.3405,24.4881,2834.63,491.836,1714.94,9.66202386171588,24.444444444444446,25.51888888888889
2024-03-10 17:19:03,24.5089,24.4881,13.4088,40.2927,40.5043,24.3276,24.4848,2834.3,485.926,1720.68,9.691831118223451,24.444444444444446,25.517222222222223
2024-03-10 17:19:04,24.5088,24.4815,13.4132,40.301,40.5076,24.3109,24.4848,2835.94,487.896,1720.85,9.68885917969107,24.444444444444446,25.515555555555558
2024-03-10 17:19:05,24.5009,24.4913,13.4039,40.2994,40.5043,24.3277,24.4881,2834.3,487.896,1721.34,9.692840865537836,24.444444444444446,25.51388888888889
2024-03-10 17:19:06,24.5021,24.5012,13.4087,40.3072,40.5043,24.319,24.4881,2831.02,482.971,1718.39,9.673090372842202,24.444444444444446,25.512222222222224
2024-03-10 17:19:07,24.4796,24.4881,13.407,40.3091,40.5273,24.311,24.4815,2832.99,489.866,1720.36,9.666022087853609,24.444444444444446,25.510555555555555
2024-03-10 17:19:08,24.485,24.4848,13.3977,40.3186,40.5043,24.3096,24.4881,2835.94,489.866,1722.16,9.688981627369635,24.444444444444446,25.50888888888889
2024-03-10 17:19:09,24.4939,24.4913,13.3996,40.331,40.5076,24.3082,24.4815,2835.61,482.971,1723.47,9.70247359131568,24.444444444444446,25.50722222222222
2024-03-10 17:19:10,24.5119,24.4815,13.4061,40.3346,40.5109,24.315,24.4815,2838.57,483.956,1724.3,9.71720829253666,24.444444444444446,25.505555555555556
2024-03-10 17:19:11,24.501,24.4913,13.4038,40.3487,40.5076,24.3005,24.4815,2840.87,484.941,1723.8,9.70686803292789,24.444444444444446,25.50388888888889
2024-03-10 17:19:12,24.4787,24.4881,13.3805,40.3502,40.5043,24.3019,24.4848,2844.48,483.956,1724.13,9.709601172405009,24.444444444444446,25.502222222222223
2024-03-10 17:19:13,24.4854,24.4913,13.3948,40.3525,40.4978,24.2916,24.4881,2850.72,487.896,1722.65,9.694623026578283,24.444444444444446,25.500555555555557
2024-03-10 17:19:14,24.4862,24.4881,13.3997,40.3628,40.4978,24.2929,24.4848,2848.09,488.881,1722.49,9.690138989524513,24.444444444444446,25.49888888888889
2024-03-10 17:19:15,24.4843,24.4881,13.3862,40.3655,40.5043,24.2965,24.4815,2854.33,490.851,1723.31,9.704895818382864,24.444444444444446,25.497222222222224
2024-03-10 17:19:16,24.479,24.4881,13.3855,40.3559,40.5076,24.2953,24.4881,2854.66,483.956,1721.67,9.691641377297714,24.444444444444446,25.495555555555555
2024-03-10 17:19:17,24.4866,24.4946,13.383,40.3672,40.5109,24.3016,24.4815,2857.61,486.911,1721.18,9.697704240839519,24.444444444444446,25.49388888888889
2024-03-10 17:19:18,24.4802,24.4913,13.3782,40.3785,40.5043,24.2992,24.4848,2855.97,489.866,1719.86,9.688870576639614,24.444444444444446,25.492222222222225
2024-03-10 17:19:19,24.4828,24.4913,13.3913,40.378,40.5109,24.3051,24.4881,2857.28,481.986,1718.39,9.671433633546007,24.444444444444446,25.490555555555556
2024-03-10 17:19:20,24.4831,24.4848,13.3869,40.4044,40.5076,24.3043,24.4848,2856.3,486.911,1719.21,9.680148958753568,24.444444444444446,25.48888888888889
2024-03-10 17:19:21,24.4767,24.4881,13.3901,40.3895,40.4912,24.3082,24.4881,2856.3,489.866,1716.58,9.656978457964899,24.444444444444446,25.487222222222222
2024-03-10 17:19:22,24.4798,24.4881,13.3961,40.4269,40.5109,24.305,24.4848,2850.39,488.881,1726.1,9.707995148514993,24.444444444444446,25.485555555555557
2024-03-10 17:19:23,24.4654,24.4848,13.3765,40.4386,40.5043,24.32,24.4913,2852.03,500.701,1718.55,9.670066816687491,24.444444444444446,25.483888888888888
2024-03-10 17:19:24,24.4746,24.4355,13.3873,40.4622,40.5076,24.3108,24.4355,2858.59,487.896,1718.39,9.66777136773337,24.444444444444446,25.482222222222223
2024-03-10 17:19:25,24.471,24.4388,13.3754,40.4768,40.5043,24.3237,24.4388,2857.61,481.001,1717.73,9.67129272088255,24.444444444444446,25.480555555555558
2024-03-10 17:19:26,24.4715,24.4388,13.3865,40.4755,40.5109,24.3165,24.4158,2859.91,486.911,1718.22,9.664809608817407,24.444444444444446,25.47888888888889
2024-03-10 17:19:27,24.4773,24.4388,13.376,40.4877,40.5109,24.3221,24.4355,2859.58,486.911,1721.01,9.694737819627775,24.444444444444446,25.477222222222224
2024-03-10 17:19:28,24.4581,24.4421,13.3709,40.4929,40.4978,24.3172,24.4289,2864.5,484.941,1725.12,9.705547237211482,24.444444444444446,25.475555555555555
2024-03-10 17:19:29,24.4647,24.4322,13.384,40.5257,40.5076,24.3211,24.4322,2867.13,496.761,1717.24,9.655550256918232,24.444444444444446,25.47388888888889
2024-03-10 17:19:30,24.4764,24.4355,13.387,40.544,40.5076,24.3181,24.4388,2868.77,489.866,1711.98,9.633532602636844,24.444444444444446,25.47222222222222
2024-03-10 17:19:31,24.4666,24.4355,13.3775,40.5696,40.5043,24.3264,24.4355,2870.41,491.836,1716.91,9.661012984347881,24.444444444444446,25.470555555555556
2024-03-10 17:19:32,24.4628,24.4355,13.3809,40.5869,40.5043,24.328,24.4486,2871.07,489.866,1717.56,9.658395381817241,24.444444444444446,25.46888888888889
2024-03-10 17:19:33,24.4618,24.4388,13.3716,40.5971,40.5076,24.3347,24.4421,2869.43,486.911,1717.56,9.665629220930477,24.444444444444446,25.467222222222222
2024-03-10 17:19:34,24.4675,24.4388,13.3699,40.6261,40.5076,24.33,24.4388,2867.13,488.881,1717.07,9.669319335689265,24.444444444444446,25.465555555555557
2024-03-10 17:19:35,24.4639,24.4454,13.3721,40.6488,40.5043,24.3277,24.4289,2866.47,483.956,1716.58,9.66150791586736,24.444444444444446,25.46388888888889
2024-03-10 17:19:36,24.4737,24.4388,13.3821,40.6744,40.5043,24.3392,24.4388,2865.82,486.911,1715.1,9.65300390256876,24.444444444444446,25.462222222222223
2024-03-10 17:19:37,24.4546,24.4421,13.3755,40.6894,40.5109,24.3374,24.4355,2864.18,489.866,1712.97,9.63015051756027,24.444444444444446,25.46055555555556
2024-03-10 17:19:38,24.4564,24.4355,13.3794,40.7091,40.5043,24.3429,24.4355,2864.18,485.926,1716.91,9.650471258048116,24.444444444444446,25.45888888888889
2024-03-10 17:19:39,24.4544,24.4388,13.3652,40.7365,40.5043,24.3422,24.4355,2868.12,488.881,1717.73,9.665714268756156,24.444444444444446,25.457222222222224
2024-03-10 17:19:40,24.4453,24.4388,13.385,40.7428,40.5109,24.3304,24.4289,2866.47,487.896,1718.22,9.643274128678673,24.444444444444446,25.455555555555556
2024-03-10 17:19:41,24.4247,24.4421,13.3641,40.7656,40.5043,24.3246,24.4322,2865.16,484.941,1716.74,9.635229170868419,24.444444444444446,25.45388888888889
2024-03-10 17:19:42,24.4344,24.4388,13.3708,40.769,40.5076,24.3351,24.4322,2870.41,479.031,1716.25,9.635091684901026,24.444444444444446,25.452222222222222
2024-03-10 17:19:43,24.4242,24.4355,13.364,40.7573,40.5109,24.3323,24.4355,2869.76,486.911,1715.92,9.630278622611026,24.444444444444446,25.450555555555557
2024-03-10 17:19:44,24.4311,24.4355,13.3685,40.7745,40.5109,24.3178,24.4355,2874.68,491.836,1714.77,9.625912778408852,24.444444444444446,25.44888888888889
2024-03-10 17:19:45,24.4306,24.4355,13.3697,40.771,40.5076,24.3193,24.4388,2869.43,485.926,1717.56,9.640092897313842,24.444444444444446,25.447222222222223
2024-03-10 17:19:46,24.4192,24.4355,13.3705,40.7514,40.4978,24.3062,24.4421,2871.07,491.836,1723.8,9.664444439625328,24.444444444444446,25.445555555555558
2024-03-10 17:19:47,24.4199,24.4388,13.3698,40.7605,40.5076,24.3042,24.4454,2873.37,489.866,1716.91,9.62703551941478,24.444444444444446,25.44388888888889
2024-03-10 17:19:48,24.4044,24.4355,13.3653,40.7536,40.5109,24.2942,24.4322,2865.49,481.986,1715.76,9.611010285790458,24.444444444444446,25.442222222222224
2024-03-10 17:19:49,24.4083,24.4355,13.3707,40.725,40.5043,24.282,24.4355,2862.21,481.986,1720.19,9.634516075062722,24.444444444444446,25.440555555555555
2024-03-10 17:19:50,24.3935,24.4421,13.3565,40.7087,40.5208,24.2688,24.4355,2858.59,488.881,1717.24,9.617470754158717,24.444444444444446,25.43888888888889
2024-03-10 17:19:51,24.4152,24.4388,13.3567,40.6907,40.5076,24.2548,24.4355,2854.66,490.851,1716.09,9.629752354049938,24.444444444444446,25.437222222222225
2024-03-10 17:19:52,24.4078,24.4355,13.3601,40.6637,40.5011,24.2482,24.4388,2850.39,483.956,1716.25,9.621244658816394,24.444444444444446,25.435555555555556
2024-03-10 17:19:53,24.4082,24.4355,13.3599,40.6238,40.5043,24.2358,24.4355,2847.1,486.911,1716.25,9.621767188102611,24.444444444444446,25.43388888888889
2024-03-10 17:19:54,24.4274,24.4355,13.3795,40.5992,40.5076,24.2279,24.4355,2842.18,488.881,1716.42,9.622371867263775,24.444444444444446,25.432222222222222
2024-03-10 17:19:55,24.4225,24.4355,13.3583,40.5743,40.4978,24.2143,24.4355,2840.21,484.941,1716.74,9.63836524169777,24.444444444444446,25.430555555555557
2024-03-10 17:19:56,24.4219,24.4355,13.3577,40.5326,40.5043,24.1914,24.4355,2837.25,483.956,1717.56,9.642969002021523,24.444444444444446,25.42888888888889
2024-03-10 17:19:57,24.4291,24.4388,13.3585,40.4892,40.5043,24.1916,24.4322,2838.24,488.881,1722.0,9.673488999131575,24.444444444444446,25.427222222222223
2024-03-10 17:19:58,24.4418,24.4388,13.3608,40.4514,40.5076,24.184,24.4289,2833.97,483.956,1719.53,9.668688037092485,24.444444444444446,25.425555555555558
2024-03-10 17:19:59,24.4396,24.3895,13.3733,40.4173,40.5076,24.1616,24.3895,2829.37,481.986,1720.19,9.659567772112291,24.444444444444446,25.42388888888889
2024-03-10 17:20:00,24.4481,24.3862,13.3665,40.3929,40.5109,24.1767,24.3862,2831.02,487.896,1719.21,9.667412150224722,24.444444444444446,25.422222222222224
2024-03-10 17:20:01,24.4467,24.3895,13.3651,40.3531,40.5043,24.1576,24.3829,2830.03,487.896,1713.13,9.63322326935888,24.444444444444446,25.420555555555556
2024-03-10 17:20:02,24.424,24.3862,13.3568,40.3093,40.5076,24.1607,24.3862,2827.4,483.956,1720.85,9.664059835743629,24.444444444444446,25.41888888888889
2024-03-10 17:20:03,24.435,24.3829,13.3556,40.2834,40.5076,24.1674,24.3829,2829.05,491.836,1720.85,9.674713075044986,24.444444444444446,25.417222222222225
2024-03-10 17:20:04,24.4158,24.3862,13.3461,40.2401,40.5109,24.1664,24.3895,2825.43,490.851,1721.34,9.668995271626939,24.444444444444446,25.415555555555557
2024-03-10 17:20:05,24.415,24.3862,13.3471,40.2126,40.5011,24.1655,24.3829,2824.12,492.821,1720.68,9.663716329887603,24.444444444444446,25.41388888888889
2024-03-10 17:20:06,24.426,24.3862,13.3553,40.1742,40.5109,24.1705,24.3731,2821.17,481.986,1721.5,9.670767559033159,24.444444444444446,25.412222222222223
2024-03-10 17:20:07,24.4326,24.3764,13.3591,40.1485,40.5109,24.164,24.3829,2817.23,490.851,1720.52,9.667706808535995,24.444444444444446,25.410555555555558
2024-03-10 17:20:08,24.4248,24.3862,13.3504,40.1294,40.5043,24.1732,24.3829,2818.21,485.926,1720.68,9.669391675359128,24.444444444444446,25.40888888888889
2024-03-10 17:20:09,24.4238,24.3862,13.3573,40.1187,40.5043,24.1772,24.3862,2816.24,486.911,1720.36,9.660696984920612,24.444444444444446,25.407222222222224
2024-03-10 17:20:10,24.4254,24.3895,13.3501,40.0789,40.4978,24.1647,24.3895,2815.26,491.836,1727.58,9.70895531555116,24.444444444444446,25.40555555555556
2024-03-10 17:20:11,24.4339,24.3862,13.3578,40.0701,40.5076,24.1771,24.3829,2813.29,481.986,1720.36,9.669077474782384,24.444444444444446,25.40388888888889
2024-03-10 17:20:12,24.4259,24.3829,13.3503,40.0624,40.5043,24.1905,24.3928,2814.6,485.926,1719.86,9.665830927637337,24.444444444444446,25.402222222222225
2024-03-10 17:20:13,24.4137,24.3797,13.3385,40.0466,40.5109,24.1801,24.3862,2822.48,487.896,1719.21,9.661828891691528,24.444444444444446,25.400555555555556
2024-03-10 17:20:14,24.4186,24.3797,13.3328,40.029,40.4978,24.1794,24.3829,2824.45,485.926,1720.19,9.676588960003112,24.444444444444446,25.39888888888889
2024-03-10 17:20:15,24.4077,24.3862,13.3474,40.0395,40.5076,24.1811,24.3797,2825.76,484.941,1722.0,9.664488860323287,24.444444444444446,25.397222222222222
2024-03-10 17:20:16,24.4057,24.3895,13.3412,40.0291,40.5076,24.1933,24.3829,2825.11,482.971,1717.56,9.643230466085848,24.444444444444446,25.395555555555557
2024-03-10 17:20:17,24.3898,24.3862,13.3265,40.0322,40.5043,24.1988,24.3829,2824.12,489.866,1717.89,9.644037191934085,24.444444444444446,25.393888888888892
2024-03-10 17:20:18,24.3944,24.3862,13.3392,40.0546,40.5043,24.1937,24.3829,2824.12,486.911,1718.39,9.639781193308192,24.444444444444446,25.392222222222223
2024-03-10 17:20:19,24.3933,24.3829,13.3331,40.0703,40.5043,24.2043,24.3862,2823.79,486.911,1718.06,9.642288970559868,24.444444444444446,25.390555555555558
2024-03-10 17:20:20,24.3919,24.3829,13.3369,40.0777,40.5076,24.1959,24.3797,2821.82,503.655,1718.71,9.64140189520951,24.444444444444446,25.38888888888889
2024-03-10 17:20:21,24.3867,24.3797,13.332,40.0942,40.5076,24.2059,24.3829,2824.45,481.986,1719.04,9.642991398091027,24.444444444444446,25.387222222222224
2024-03-10 17:20:22,24.3744,24.3829,13.3367,40.0969,40.5109,24.2132,24.3829,2822.81,489.866,1718.88,9.627266190913275,24.444444444444446,25.385555555555555
2024-03-10 17:20:23,24.376,24.3862,13.3337,40.1219,40.5076,24.2196,24.3829,2822.15,482.971,1726.59,9.674479283847495,24.444444444444446,25.38388888888889
2024-03-10 17:20:24,24.3655,24.3797,13.3339,40.1344,40.5109,24.2156,24.3862,2826.09,481.986,1720.03,9.62838313855492,24.444444444444446,25.382222222222225
2024-03-10 17:20:25,24.375,24.3895,13.3334,40.1292,40.5109,24.2222,24.3829,2828.72,488.881,1725.61,9.668375177154115,24.444444444444446,25.380555555555556
2024-03-10 17:20:26,24.3714,24.3797,13.3262,40.1512,40.5043,24.2304,24.3764,2830.36,485.926,1715.76,9.616321150149272,24.444444444444446,25.37888888888889
2024-03-10 17:20:27,24.3919,24.3829,13.3387,40.175,40.5306,24.224,24.3829,2834.63,484.941,1719.7,9.645384732929529,24.444444444444446,25.377222222222223
2024-03-10 17:20:28,24.3879,24.3829,13.3349,40.195,40.5109,24.238,24.3797,2836.93,488.881,1719.04,9.641508491691335,24.444444444444446,25.375555555555557
2024-03-10 17:20:29,24.3933,24.3862,13.3289,40.2122,40.5043,24.2403,24.3829,2839.55,488.881,1719.7,9.655158220155736,24.444444444444446,25.373888888888892
2024-03-10 17:20:30,24.3888,24.3895,13.3236,40.2314,40.5109,24.2366,24.3961,2837.25,484.941,1717.89,9.645693449168782,24.444444444444446,25.372222222222224
2024-03-10 17:20:31,24.3851,24.3895,13.3244,40.231,40.5175,24.2404,24.3829,2840.87,491.836,1719.21,9.64917932157726,24.444444444444446,25.37055555555556
2024-03-10 17:20:32,24.3887,24.3862,13.3192,40.2618,40.5076,24.2431,24.3862,2838.57,488.881,1718.22,9.651295441119013,24.444444444444446,25.36888888888889
2024-03-10 17:20:33,24.3937,24.3895,13.3249,40.2633,40.5076,24.2469,24.3862,2837.58,487.896,1718.55,9.65253862696485,24.444444444444446,25.367222222222225
2024-03-10 17:20:34,24.3839,24.3337,13.3219,40.2674,40.5011,24.2363,24.3337,2834.63,491.836,1719.53,9.65210965312851,24.444444444444446,25.365555555555556
2024-03-10 17:20:35,24.3807,24.3304,13.3179,40.2807,40.5076,24.2369,24.3304,2835.94,491.836,1719.53,9.652807690348046,24.444444444444446,25.36388888888889
2024-03-10 17:20:36,24.3804,24.3435,13.314,40.3092,40.5043,24.2468,24.3271,2836.6,490.851,1719.37,9.655050384522177,24.444444444444446,25.362222222222226
