TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 17:20:37,24.3933,24.337,13.3139,40.3029,40.5043,24.2406,24.3337,2842.18,482.971,1719.21,9.665492905103928,24.444444444444446,25.360555555555557
2024-03-10 17:20:38,24.3926,24.3337,13.3116,40.3247,40.5076,24.2286,24.3304,2839.22,488.881,1717.89,9.659466535646839,24.444444444444446,25.35888888888889
2024-03-10 17:20:39,24.4013,24.3304,13.3145,40.3298,40.5109,24.2407,24.3271,2843.49,476.076,1716.25,9.655296150634571,24.444444444444446,25.357222222222223
2024-03-10 17:20:40,24.3951,24.3337,13.3186,40.3449,40.5109,24.237,24.3304,2847.43,487.896,1716.74,9.649080150364727,24.444444444444446,25.355555555555558
2024-03-10 17:20:41,24.3977,24.3337,13.3112,40.3514,40.5076,24.2285,24.3271,2850.06,490.851,1716.25,9.65503488599147,24.444444444444446,25.35388888888889
2024-03-10 17:20:42,24.3949,24.337,13.3053,40.3918,40.5076,24.248,24.337,2854.0,484.941,1716.91,9.661448592872661,24.444444444444446,25.352222222222224
2024-03-10 17:20:43,24.3979,24.3304,13.3045,40.4133,40.5208,24.225,24.337,2855.31,488.881,1716.58,9.662901595221967,24.444444444444446,25.35055555555556
2024-03-10 17:20:44,24.4026,24.3271,13.306,40.4189,40.5109,24.2311,24.3304,2854.98,483.956,1716.25,9.663830795642715,24.444444444444446,25.34888888888889
2024-03-10 17:20:45,24.3916,24.3304,13.3075,40.4439,40.5011,24.2178,24.3304,2854.66,489.866,1716.58,9.654800833973333,24.444444444444446,25.347222222222225
2024-03-10 17:20:46,24.3951,24.337,13.3099,40.4602,40.5076,24.205,24.337,2853.67,486.911,1710.51,9.621615250946538,24.444444444444446,25.345555555555556
2024-03-10 17:20:47,24.3954,24.3337,13.3223,40.4687,40.5011,24.1936,24.3304,2852.36,488.881,1717.07,9.647972528836934,24.444444444444446,25.34388888888889
2024-03-10 17:20:48,24.3907,24.3304,13.3129,40.4919,40.5043,24.1893,24.3435,2853.34,487.896,1716.91,9.65116823168777,24.444444444444446,25.342222222222222
2024-03-10 17:20:49,24.3837,24.3337,13.3108,40.5007,40.5076,24.1899,24.3337,2848.75,481.986,1716.91,9.646899268144896,24.444444444444446,25.340555555555557
2024-03-10 17:20:50,24.3828,24.3304,13.2982,40.5255,40.5109,24.1729,24.3304,2854.0,486.911,1715.6,9.649724159147043,24.444444444444446,25.338888888888892
2024-03-10 17:20:51,24.3917,24.337,13.3191,40.5202,40.5043,24.1746,24.337,2852.69,483.956,1717.4,9.64939101913541,24.444444444444446,25.337222222222223
2024-03-10 17:20:52,24.3788,24.3337,13.3089,40.5138,40.5076,24.1724,24.3468,2853.67,481.986,1716.58,9.642431929701223,24.444444444444446,25.33555555555556
2024-03-10 17:20:53,24.3664,24.3304,13.2973,40.5292,40.5076,24.1715,24.3337,2856.95,488.881,1722.33,9.674031852637745,24.444444444444446,25.33388888888889
2024-03-10 17:20:54,24.3683,24.3567,13.3042,40.537,40.4978,24.1647,24.3337,2859.91,491.836,1716.58,9.637379842040788,24.444444444444446,25.332222222222224
2024-03-10 17:20:55,24.3673,24.337,13.3084,40.554,40.5076,24.1617,24.337,2862.21,482.971,1715.1,9.624545138493778,24.444444444444446,25.33055555555556
2024-03-10 17:20:56,24.357,24.337,13.2978,40.55,40.5076,24.1476,24.3304,2860.56,493.806,1714.61,9.622056443773133,24.444444444444446,25.32888888888889
2024-03-10 17:20:57,24.375,24.3304,13.3041,40.5636,40.5011,24.1548,24.3304,2859.58,485.926,1709.69,9.604596739258149,24.444444444444446,25.327222222222225
2024-03-10 17:20:58,24.3617,24.337,13.3063,40.5816,40.5043,24.1369,24.3304,2861.88,487.896,1718.39,9.639955586918319,24.444444444444446,25.325555555555557
2024-03-10 17:20:59,24.3625,24.337,13.2905,40.5954,40.5109,24.1414,24.3337,2859.58,489.866,1715.43,9.637800089041823,24.444444444444446,25.32388888888889
2024-03-10 17:21:00,24.3573,24.337,13.3,40.6099,40.5076,24.131,24.3304,2858.59,485.926,1715.27,9.62410650363769,24.444444444444446,25.322222222222223
2024-03-10 17:21:01,24.3461,24.3402,13.2804,40.6253,40.5076,24.1155,24.3337,2853.67,492.821,1714.45,9.626813351988453,24.444444444444446,25.320555555555558
2024-03-10 17:21:02,24.3513,24.3304,13.2817,40.6385,40.5011,24.1272,24.3304,2851.37,489.866,1715.27,9.63481223740585,24.444444444444446,25.318888888888893
2024-03-10 17:21:03,24.354,24.337,13.2901,40.6378,40.5011,24.1326,24.3402,2850.39,489.866,1710.18,9.601274818500434,24.444444444444446,25.317222222222224
2024-03-10 17:21:04,24.3604,24.337,13.2903,40.6469,40.5109,24.1136,24.337,2851.04,484.941,1716.25,9.640752418834998,24.444444444444446,25.31555555555556
2024-03-10 17:21:05,24.3534,24.3238,13.2902,40.6546,40.5043,24.1285,24.3337,2852.69,481.001,1716.58,9.636595897403831,24.444444444444446,25.31388888888889
2024-03-10 17:21:06,24.3409,24.337,13.2825,40.6727,40.5043,24.1095,24.337,2854.66,487.896,1741.37,9.77152143425236,24.444444444444446,25.312222222222225
2024-03-10 17:21:07,24.3356,24.337,13.289,40.6592,40.5011,24.1034,24.3304,2853.34,490.851,1724.3,9.665410247288403,24.444444444444446,25.310555555555556
2024-03-10 17:21:08,24.3354,24.337,13.2919,40.6532,40.5076,24.1222,24.3337,2857.61,481.001,1723.97,9.660848583111342,24.444444444444446,25.30888888888889
2024-03-10 17:21:09,24.3451,24.2877,13.3006,40.6576,40.5043,24.1125,24.2877,2858.92,491.836,1717.24,9.624006137927521,24.444444444444446,25.307222222222226
2024-03-10 17:21:10,24.3407,24.2844,13.2966,40.662,40.5109,24.1061,24.2844,2859.25,488.881,1717.4,9.624554246918818,24.444444444444446,25.305555555555557
2024-03-10 17:21:11,24.336,24.2877,13.289,40.6589,40.5076,24.1123,24.2844,2858.27,484.941,1717.56,9.627978395666354,24.444444444444446,25.303888888888892
2024-03-10 17:21:12,24.334,24.2811,13.293,40.6475,40.5011,24.1221,24.2811,2859.91,483.956,1716.91,9.619107444263724,24.444444444444446,25.302222222222223
2024-03-10 17:21:13,24.3273,24.291,13.28,40.6302,40.5076,24.1283,24.2877,2855.64,487.896,1722.16,9.654026384425467,24.444444444444446,25.300555555555558
2024-03-10 17:21:14,24.3343,24.2877,13.2905,40.6242,40.5076,24.1252,24.2844,2854.98,490.851,1716.42,9.61880089679374,24.444444444444446,25.29888888888889
2024-03-10 17:21:15,24.3401,24.2844,13.2836,40.5993,40.5043,24.1365,24.2844,2854.0,489.866,1716.42,9.629862195566757,24.444444444444446,25.297222222222224
2024-03-10 17:21:16,24.3314,24.2844,13.2845,40.6028,40.5043,24.1326,24.2844,2851.04,482.971,1716.58,9.622397788978807,24.444444444444446,25.29555555555556
2024-03-10 17:21:17,24.3316,24.2877,13.2767,40.5784,40.5043,24.1336,24.2811,2850.06,485.926,1716.91,9.631217361252704,24.444444444444446,25.29388888888889
2024-03-10 17:21:18,24.3327,24.2877,13.2915,40.5694,40.5043,24.1394,24.2877,2846.12,485.926,1716.42,9.616536378934708,24.444444444444446,25.292222222222225
2024-03-10 17:21:19,24.3326,24.2877,13.2886,40.5546,40.5043,24.1496,24.2844,2845.79,491.836,1724.79,9.665881338076181,24.444444444444446,25.290555555555557
2024-03-10 17:21:20,24.3255,24.2844,13.2865,40.5341,40.5076,24.131,24.2844,2843.82,484.941,1718.06,9.623806797888873,24.444444444444446,25.28888888888889
2024-03-10 17:21:21,24.3168,24.2844,13.2771,40.5169,40.5109,24.1333,24.2877,2842.51,485.926,1718.22,9.625313363866622,24.444444444444446,25.287222222222226
2024-03-10 17:21:22,24.3273,24.291,13.2798,40.489,40.5076,24.1421,24.2844,2841.52,480.016,1717.4,9.62751723027097,24.444444444444446,25.285555555555558
2024-03-10 17:21:23,24.3265,24.291,13.2924,40.5031,40.5011,24.1431,24.2811,2835.61,484.941,1717.56,9.61673544089998,24.444444444444446,25.283888888888892
2024-03-10 17:21:24,24.3297,24.291,13.282,40.4771,40.5109,24.1556,24.2811,2836.27,488.881,1717.24,9.626794568335532,24.444444444444446,25.282222222222224
2024-03-10 17:21:25,24.3329,24.2877,13.2776,40.4729,40.5043,24.1523,24.2877,2838.57,487.896,1716.91,9.631565848072533,24.444444444444446,25.28055555555556
2024-03-10 17:21:26,24.3222,24.2844,13.2786,40.4643,40.4846,24.1486,24.291,2835.28,487.896,1715.6,9.614031514349307,24.444444444444446,25.27888888888889
2024-03-10 17:21:27,24.3278,24.291,13.2778,40.4563,40.5076,24.1596,24.2844,2838.24,483.956,1717.24,9.6287987526913,24.444444444444446,25.277222222222225
2024-03-10 17:21:28,24.3081,24.2844,13.2697,40.4425,40.5076,24.1654,24.2844,2837.25,477.061,1711.0,9.583738891944565,24.444444444444446,25.27555555555556
2024-03-10 17:21:29,24.3119,24.2943,13.2748,40.4177,40.5076,24.1527,24.2811,2837.58,486.911,1715.92,9.610165113254759,24.444444444444446,25.27388888888889
2024-03-10 17:21:30,24.3028,24.291,13.2717,40.4107,40.5109,24.1624,24.2844,2841.85,488.881,1717.24,9.612329585593933,24.444444444444446,25.272222222222226
2024-03-10 17:21:31,24.2994,24.2975,13.2679,40.4113,40.5043,24.1554,24.2811,2840.21,489.866,1718.06,9.617268293406203,24.444444444444446,25.270555555555557
2024-03-10 17:21:32,24.3167,24.2877,13.2765,40.4124,40.4978,24.1592,24.2877,2839.88,482.971,1718.39,9.626701672548771,24.444444444444446,25.268888888888892
2024-03-10 17:21:33,24.3074,24.291,13.2712,40.4073,40.5076,24.1535,24.2844,2842.18,489.866,1718.71,9.625005843139869,24.444444444444446,25.267222222222223
2024-03-10 17:21:34,24.3044,24.2844,13.2689,40.4112,40.5076,24.1717,24.2877,2844.81,494.791,1719.7,9.629939132580954,24.444444444444446,25.265555555555558
2024-03-10 17:21:35,24.3018,24.291,13.2683,40.414,40.4978,24.1608,24.2844,2845.46,491.836,1719.04,9.624498682988897,24.444444444444446,25.263888888888893
2024-03-10 17:21:36,24.2886,24.2811,13.2554,40.4176,40.5109,24.1584,24.2877,2847.1,489.866,1718.71,9.622389451852158,24.444444444444446,25.262222222222224
2024-03-10 17:21:37,24.3047,24.2877,13.2567,40.4201,40.5076,24.1733,24.2844,2847.1,487.896,1718.88,9.63625002284986,24.444444444444446,25.26055555555556
2024-03-10 17:21:38,24.3211,24.2877,13.2744,40.4139,40.5076,24.1715,24.2844,2849.07,487.896,1715.6,9.616730226516939,24.444444444444446,25.25888888888889
2024-03-10 17:21:39,24.3088,24.291,13.2644,40.4166,40.5076,24.1743,24.2943,2849.73,491.836,1718.06,9.628514521116394,24.444444444444446,25.257222222222225
2024-03-10 17:21:40,24.3052,24.291,13.259,40.4162,40.5109,24.1858,24.2844,2848.75,489.866,1725.94,9.674252801717092,24.444444444444446,25.255555555555556
2024-03-10 17:21:41,24.2964,24.291,13.2524,40.4192,40.5109,24.1797,24.2844,2848.75,489.866,1717.73,9.626316450613478,24.444444444444446,25.25388888888889
2024-03-10 17:21:42,24.3084,24.2877,13.2499,40.4215,40.5076,24.1734,24.2877,2848.42,488.881,1716.91,9.634353742631136,24.444444444444446,25.252222222222226
2024-03-10 17:21:43,24.29,24.291,13.2468,40.4537,40.5076,24.1769,24.2877,2847.76,490.851,1717.24,9.62287333807426,24.444444444444446,25.250555555555557
2024-03-10 17:21:44,24.2966,24.245,13.2566,40.4493,40.5076,24.1834,24.2351,2846.12,492.821,1716.91,9.618236227214163,24.444444444444446,25.248888888888892
2024-03-10 17:21:45,24.3003,24.2351,13.2498,40.4627,40.5043,24.1746,24.2351,2847.1,491.836,1716.42,9.624636385122807,24.444444444444446,25.247222222222224
2024-03-10 17:21:46,24.313,24.2417,13.2596,40.4724,40.5076,24.1855,24.2384,2847.76,485.926,1720.03,9.647410183808603,24.444444444444446,25.24555555555556
2024-03-10 17:21:47,24.3081,24.2319,13.2466,40.4933,40.5043,24.1675,24.2384,2847.76,483.956,1718.22,9.644320386823068,24.444444444444446,25.243888888888893
2024-03-10 17:21:48,24.2999,24.2351,13.2389,40.5023,40.5011,24.157,24.2351,2850.06,489.866,1718.06,9.642986411038036,24.444444444444446,25.242222222222225
2024-03-10 17:21:49,24.3054,24.2351,13.2553,40.5314,40.5043,24.1472,24.2351,2850.06,487.896,1717.07,9.627932669342911,24.444444444444446,25.24055555555556
2024-03-10 17:21:50,24.304,24.2384,13.2407,40.5309,40.5076,24.1441,24.2384,2853.01,490.851,1718.06,9.64499155241272,24.444444444444446,25.23888888888889
2024-03-10 17:21:51,24.29,24.2384,13.2414,40.5481,40.5109,24.136,24.2417,2854.98,484.941,1711.98,9.598089014148066,24.444444444444446,25.237222222222226
2024-03-10 17:21:52,24.2992,24.2384,13.2344,40.5629,40.5011,24.1259,24.2384,2852.36,481.001,1717.07,9.640740753454306,24.444444444444446,25.235555555555557
2024-03-10 17:21:53,24.2985,24.2417,13.248,40.5779,40.5109,24.1133,24.2483,2859.91,484.941,1717.24,9.629234444942556,24.444444444444446,25.23388888888889
2024-03-10 17:21:54,24.281,24.2417,13.2447,40.5863,40.5076,24.1118,24.2384,2858.92,485.926,1717.24,9.616860785006965,24.444444444444446,25.232222222222227
2024-03-10 17:21:55,24.2915,24.2417,13.2422,40.5913,40.5011,24.1078,24.2384,2850.72,484.941,1716.58,9.624488308010704,24.444444444444446,25.230555555555558
2024-03-10 17:21:56,24.2867,24.2384,13.2394,40.6225,40.5109,24.1035,24.2384,2862.86,486.911,1717.07,9.625493034274074,24.444444444444446,25.228888888888893
2024-03-10 17:21:57,24.2867,24.2384,13.2491,40.6147,40.5076,24.0999,24.2351,2864.18,489.866,1719.7,9.631771661435872,24.444444444444446,25.227222222222224
2024-03-10 17:21:58,24.2816,24.2384,13.2485,40.6432,40.5043,24.0932,24.2319,2864.5,490.851,1718.55,9.621406469099256,24.444444444444446,25.22555555555556
2024-03-10 17:21:59,24.2709,24.245,13.2368,40.6473,40.5208,24.106,24.2351,2864.5,487.896,1716.91,9.613096046621717,24.444444444444446,25.22388888888889
2024-03-10 17:22:00,24.2506,24.2384,13.2416,40.652,40.5043,24.0927,24.2351,2860.24,489.866,1718.88,9.60223357182785,24.444444444444446,25.222222222222225
2024-03-10 17:22:01,24.2629,24.2384,13.2326,40.6485,40.5076,24.1004,24.2384,2858.92,482.971,1718.22,9.617117675068885,24.444444444444446,25.220740740740744
2024-03-10 17:22:02,24.2341,24.2384,13.2332,40.6704,40.5109,24.0902,24.2319,2855.97,487.896,1718.22,9.591484350531289,24.444444444444446,25.21925925925926
2024-03-10 17:22:03,24.2479,24.245,13.2352,40.6824,40.5043,24.0947,24.2384,2853.34,477.061,1718.22,9.601772555617808,24.444444444444446,25.21777777777778
2024-03-10 17:22:04,24.2411,24.245,13.224,40.7016,40.5076,24.0922,24.2351,2853.34,486.911,1717.07,9.59917982746019,24.444444444444446,25.2162962962963
2024-03-10 17:22:05,24.2239,24.2417,13.2246,40.6896,40.5043,24.0963,24.2417,2855.64,492.821,1716.74,9.581828853690846,24.444444444444446,25.21481481481482
2024-03-10 17:22:06,24.2389,24.245,13.2215,40.7042,40.5142,24.1018,24.2384,2857.94,482.971,1717.24,9.6003916179096,24.444444444444446,25.213333333333335
2024-03-10 17:22:07,24.2276,24.2384,13.2155,40.6895,40.5011,24.0938,24.2417,2859.58,486.911,1717.24,9.595773280046329,24.444444444444446,25.211851851851854
2024-03-10 17:22:08,24.2209,24.2384,13.2122,40.6762,40.5109,24.089,24.2351,2858.27,488.881,1716.58,9.589123694387649,24.444444444444446,25.210370370370374
2024-03-10 17:22:09,24.2186,24.245,13.2126,40.6665,40.5076,24.0858,24.2351,2862.21,487.896,1721.67,9.615198539553663,24.444444444444446,25.208888888888893
2024-03-10 17:22:10,24.2163,24.2384,13.2225,40.6776,40.5109,24.1022,24.2319,2859.91,484.941,1718.06,9.58440141087333,24.444444444444446,25.20740740740741
2024-03-10 17:22:11,24.2198,24.2384,13.215,40.6542,40.5043,24.104,24.245,2860.56,488.881,1718.55,9.596727475609173,24.444444444444446,25.20592592592593
2024-03-10 17:22:12,24.2261,24.2384,13.2285,40.65,40.5109,24.1081,24.2384,2859.25,489.866,1727.25,9.638999478332487,24.444444444444446,25.204444444444448
2024-03-10 17:22:13,24.2238,24.2417,13.217,40.6403,40.5011,24.112,24.2319,2857.28,488.881,1720.85,9.611317569038505,24.444444444444446,25.202962962962964
2024-03-10 17:22:14,24.2157,24.2384,13.2073,40.6377,40.5043,24.1129,24.2351,2856.95,489.866,1721.5,9.616345632783888,24.444444444444446,25.201481481481483
2024-03-10 17:22:15,24.2332,24.2351,13.2091,40.6159,40.5043,24.1118,24.2384,2854.66,487.896,1722.16,9.633752343517854,24.444444444444446,25.200000000000003
2024-03-10 17:22:16,24.2211,24.245,13.2025,40.6233,40.5076,24.1295,24.2286,2852.03,485.926,1722.82,9.632636191531384,24.444444444444446,25.198518518518522
2024-03-10 17:22:17,24.2191,24.2384,13.2047,40.6291,40.5011,24.123,24.2384,2849.07,489.866,1722.33,9.626225839290745,24.444444444444446,25.19703703703704
2024-03-10 17:22:18,24.2269,24.1924,13.2155,40.6138,40.5109,24.1204,24.1957,2849.07,492.821,1722.33,9.623603937279036,24.444444444444446,25.195555555555558
2024-03-10 17:22:19,24.2104,24.1957,13.2068,40.603,40.5043,24.1193,24.1892,2843.49,488.881,1722.82,9.619522951839139,24.444444444444446,25.194074074074077
2024-03-10 17:22:20,24.2163,24.1924,13.2107,40.5905,40.5076,24.1233,24.1924,2842.51,488.881,1722.16,9.617585543656187,24.444444444444446,25.192592592592597
2024-03-10 17:22:21,24.2155,24.199,13.2001,40.5738,40.5011,24.1305,24.1892,2844.15,488.881,1721.18,9.6206717906394,24.444444444444446,25.191111111111113
2024-03-10 17:22:22,24.2193,24.1957,13.1932,40.571,40.5043,24.1225,24.1892,2843.16,486.911,1721.67,9.632758551424015,24.444444444444446,25.189629629629632
2024-03-10 17:22:23,24.2168,24.199,13.1948,40.5565,40.5043,24.1216,24.1957,2844.48,491.836,1721.83,9.63007152696412,24.444444444444446,25.18814814814815
2024-03-10 17:22:24,24.229,24.199,13.2042,40.5409,40.5043,24.1274,24.1924,2842.18,483.956,1721.34,9.629776694095842,24.444444444444446,25.186666666666667
2024-03-10 17:22:25,24.2262,24.2023,13.2051,40.5233,40.5109,24.13,24.1957,2841.52,480.016,1721.01,9.624699358084161,24.444444444444446,25.185185185185187
2024-03-10 17:22:26,24.2185,24.199,13.2,40.5268,40.5076,24.1216,24.1924,2840.21,487.896,1731.52,9.681191793753923,24.444444444444446,25.183703703703706
2024-03-10 17:22:27,24.2246,24.1957,13.1993,40.5061,40.5043,24.1309,24.1924,2844.15,489.866,1721.34,9.63021342658505,24.444444444444446,25.182222222222226
2024-03-10 17:22:28,24.2214,24.1924,13.2043,40.507,40.5043,24.1429,24.1924,2845.46,488.881,1721.83,9.62579033022286,24.444444444444446,25.18074074074074
2024-03-10 17:22:29,24.2075,24.1957,13.1928,40.4953,40.5109,24.1367,24.1892,2845.46,485.926,1722.0,9.624643585599214,24.444444444444446,25.17925925925926
2024-03-10 17:22:30,24.2112,24.199,13.1966,40.4959,40.5043,24.1342,24.1957,2847.43,486.911,1720.52,9.616284229313273,24.444444444444446,25.17777777777778
2024-03-10 17:22:31,24.2161,24.1957,13.1895,40.4974,40.5076,24.135,24.1924,2847.43,488.881,1720.19,9.624914379329441,24.444444444444446,25.1762962962963
2024-03-10 17:22:32,24.2098,24.1957,13.1892,40.4889,40.5043,24.1377,24.2056,2845.79,481.986,1719.53,9.615986227017544,24.444444444444446,25.174814814814816
2024-03-10 17:22:33,24.2239,24.1957,13.1921,40.4805,40.5043,24.1417,24.1924,2846.78,483.956,1718.22,9.618425497749373,24.444444444444446,25.173333333333336
2024-03-10 17:22:34,24.2206,24.2023,13.1952,40.5066,40.5043,24.1435,24.1924,2845.79,490.851,1712.8,9.582522432602735,24.444444444444446,25.171851851851855
2024-03-10 17:22:35,24.2187,24.199,13.1796,40.4974,40.5076,24.1472,24.1892,2846.78,487.896,1718.22,9.624790234794423,24.444444444444446,25.17037037037037
2024-03-10 17:22:36,24.2097,24.199,13.185,40.5136,40.5109,24.1484,24.1924,2845.79,487.896,1717.56,9.608542900217516,24.444444444444446,25.16888888888889
2024-03-10 17:22:37,24.2209,24.1924,13.1791,40.5248,40.5043,24.1421,24.1826,2844.81,485.926,1716.91,9.619804417903376,24.444444444444446,25.16740740740741
2024-03-10 17:22:38,24.2214,24.199,13.1728,40.5322,40.5208,24.14,24.1892,2843.82,485.926,1717.56,9.629372870676146,24.444444444444446,25.16592592592593
2024-03-10 17:22:39,24.2085,24.1957,13.1774,40.5335,40.5076,24.1409,24.1924,2842.84,483.956,1718.39,9.61876676328805,24.444444444444446,25.164444444444445
2024-03-10 17:22:40,24.2172,24.1957,13.179,40.5254,40.5142,24.126,24.1957,2843.16,487.896,1718.39,9.624957736447506,24.444444444444446,25.162962962962965
2024-03-10 17:22:41,24.2053,24.1924,13.1896,40.5332,40.5109,24.1345,24.1892,2847.76,491.836,1717.24,9.598910264255345,24.444444444444446,25.161481481481484
2024-03-10 17:22:42,24.2205,24.1924,13.1796,40.536,40.4189,24.1259,24.1924,2845.13,484.941,1717.89,9.624510790851291,24.444444444444446,25.160000000000004
2024-03-10 17:22:43,24.2203,24.1924,13.1778,40.5385,40.5109,24.1256,24.1892,2849.07,478.046,1711.0,9.587298586235132,24.444444444444446,25.15851851851852
2024-03-10 17:22:44,24.221,24.1924,13.1885,40.539,40.5043,24.1179,24.1892,2851.7,486.911,1718.06,9.618140094003893,24.444444444444446,25.15703703703704
2024-03-10 17:22:45,24.2228,24.199,13.1885,40.5423,40.5109,24.1233,24.1924,2839.88,489.866,1718.39,9.621557061050058,24.444444444444446,25.15555555555556
2024-03-10 17:22:46,24.2223,24.1957,13.1896,40.5399,40.5109,24.1163,24.1892,2851.37,489.866,1718.88,9.62290510744891,24.444444444444446,25.154074074074074
2024-03-10 17:22:47,24.2163,24.199,13.1784,40.5508,40.5076,24.1152,24.1924,2854.0,488.881,1719.37,9.630185122471378,24.444444444444446,25.152592592592594
2024-03-10 17:22:48,24.2159,24.199,13.1899,40.5591,40.5076,24.12,24.1892,2857.28,487.896,1717.89,9.61152224727389,24.444444444444446,25.151111111111113
2024-03-10 17:22:49,24.2249,24.2023,13.1857,40.558,40.5043,24.1346,24.1924,2857.28,490.851,1717.07,9.618435518539227,24.444444444444446,25.149629629629633
2024-03-10 17:22:50,24.2135,24.1957,13.1718,40.5677,40.5109,24.1337,24.1892,2856.62,489.866,1715.6,9.612377464956246,24.444444444444446,25.14814814814815
2024-03-10 17:22:51,24.2015,24.1957,13.1758,40.5789,40.5043,24.128,24.1924,2856.95,484.941,1718.55,9.614953304723766,24.444444444444446,25.14666666666667
2024-03-10 17:22:52,24.2201,24.1957,13.1914,40.5847,40.5076,24.126,24.1924,2858.59,490.851,1719.04,9.620311653154461,24.444444444444446,25.145185185185188
2024-03-10 17:22:53,24.209,24.1957,13.1847,40.5716,40.5043,24.1249,24.1924,2859.91,486.911,1719.7,9.62016564535474,24.444444444444446,25.143703703703707
2024-03-10 17:22:54,24.2098,24.153,13.1818,40.5795,40.4846,24.1214,24.1497,2857.61,490.851,1720.36,9.62708772870415,24.444444444444446,25.142222222222223
2024-03-10 17:22:55,24.1923,24.1497,13.1714,40.5884,40.5076,24.1135,24.1497,2856.95,493.806,1718.88,9.612612950473018,24.444444444444446,25.140740740740743
2024-03-10 17:22:56,24.2105,24.153,13.1829,40.5924,40.5076,24.1145,24.1465,2853.34,485.926,1718.88,9.618456802315265,24.444444444444446,25.139259259259262
2024-03-10 17:22:57,24.2122,24.1497,13.1803,40.5985,40.5076,24.0991,24.1465,2856.3,487.896,1719.04,9.623103006377416,24.444444444444446,25.137777777777778
2024-03-10 17:22:58,24.1872,24.1465,13.1725,40.608,40.5076,24.1091,24.1465,2851.7,485.926,1719.37,9.609943926696696,24.444444444444446,25.136296296296297
2024-03-10 17:22:59,24.2047,24.153,13.182,40.608,40.5043,24.1026,24.1465,2855.64,491.836,1712.64,9.579280852213369,24.444444444444446,25.134814814814817
2024-03-10 17:23:00,24.1916,24.1563,13.168,40.6239,40.5076,24.0892,24.1432,2856.3,490.851,1719.86,9.620449800814665,24.444444444444446,25.133333333333336
2024-03-10 17:23:01,24.1975,24.1465,13.1779,40.6144,40.5011,24.0727,24.1432,2856.62,485.926,1718.39,9.608739130705821,24.444444444444446,25.131851851851852
2024-03-10 17:23:02,24.1939,24.1465,13.1718,40.6214,40.5043,24.0716,24.1497,2856.95,480.016,1722.98,9.636590824087195,24.444444444444446,25.130370370370372
2024-03-10 17:23:03,24.2031,24.1432,13.1832,40.6439,40.5076,24.0568,24.1563,2858.27,484.941,1718.39,9.609000721121006,24.444444444444446,25.12888888888889
2024-03-10 17:23:04,24.1881,24.1497,13.1809,40.6409,40.5109,24.0622,24.1267,2863.52,488.881,1717.56,9.593290829798017,24.444444444444446,25.12740740740741
2024-03-10 17:23:05,24.192,24.153,13.1736,40.6371,40.4912,24.0397,24.1497,2864.83,484.941,1719.04,9.611326984968038,24.444444444444446,25.125925925925927
2024-03-10 17:23:06,24.1814,24.1563,13.166,40.6344,40.5043,24.0361,24.1465,2864.18,481.986,1725.77,9.646327958802539,24.444444444444446,25.124444444444446
2024-03-10 17:23:07,24.1722,24.1563,13.1675,40.6417,40.5043,24.0334,24.1465,2866.47,483.956,1720.19,9.6057982760059,24.444444444444446,25.122962962962966
2024-03-10 17:23:08,24.1754,24.153,13.1681,40.6256,40.5043,24.0084,24.1497,2865.49,490.851,1721.18,9.613597381947558,24.444444444444446,25.12148148148148
2024-03-10 17:23:09,24.1786,24.1465,13.1822,40.6465,40.5043,23.9866,24.153,2864.5,485.926,1720.68,9.601287529700851,24.444444444444446,25.12
2024-03-10 17:23:10,24.1683,24.153,13.1714,40.6435,40.5043,23.9773,24.1497,2861.55,490.851,1738.09,9.698875230619073,24.444444444444446,25.11851851851852
2024-03-10 17:23:11,24.1554,24.153,13.1632,40.6291,40.5076,23.9729,24.1432,2861.22,487.896,1720.52,9.59672793432875,24.444444444444446,25.11703703703704
2024-03-10 17:23:12,24.1545,24.153,13.1625,40.6336,40.5076,23.9544,24.1432,2859.58,485.926,1721.01,9.59928640009265,24.444444444444446,25.115555555555556
2024-03-10 17:23:13,24.16,24.1465,13.1639,40.6139,40.5043,23.9325,24.1465,2859.58,497.746,1714.45,9.56626352601283,24.444444444444446,25.114074074074075
2024-03-10 17:23:14,24.1505,24.153,13.1657,40.6209,40.5076,23.9237,24.1465,2843.82,488.881,1720.68,9.591159220859362,24.444444444444446,25.112592592592595
2024-03-10 17:23:15,24.1566,24.1497,13.1728,40.6158,40.5109,23.9011,24.153,2855.97,481.001,1713.13,9.548205831827902,24.444444444444446,25.111111111111114
2024-03-10 17:23:16,24.152,24.1465,13.1691,40.6254,40.5011,23.8885,24.1497,2851.04,488.881,1719.7,9.584038647929265,24.444444444444446,25.10962962962963
2024-03-10 17:23:17,24.1477,24.153,13.1538,40.6129,40.5076,23.8746,24.1497,2852.69,491.836,1728.89,9.644905579536406,24.444444444444446,25.10814814814815
2024-03-10 17:23:18,24.138,24.153,13.1522,40.596,40.5109,23.8561,24.1399,2856.3,483.956,1719.04,9.582890074009102,24.444444444444446,25.10666666666667
2024-03-10 17:23:19,24.1399,24.153,13.1501,40.6007,40.5109,23.8125,24.1662,2851.04,479.031,1719.7,9.590059814166837,24.444444444444446,25.105185185185185
2024-03-10 17:23:20,24.1264,24.153,13.1565,40.6024,40.4978,23.811,24.1497,2851.37,488.881,1724.46,9.599190918426546,24.444444444444446,25.103703703703705
2024-03-10 17:23:21,24.1255,24.1497,13.1454,40.6029,40.5043,23.7913,24.1497,2853.67,489.866,1721.5,9.59162427623727,24.444444444444446,25.102222222222224
2024-03-10 17:23:22,24.1374,24.1563,13.1634,40.6079,40.5043,23.7816,24.1497,2854.33,491.836,1721.01,9.58356704463398,24.444444444444446,25.100740740740743
2024-03-10 17:23:23,24.134,24.1497,13.146,40.6087,40.5076,23.7613,24.1399,2855.31,487.896,1722.49,9.604045209659976,24.444444444444446,25.09925925925926
2024-03-10 17:23:24,24.1256,24.153,13.135,40.6126,40.4978,23.7554,24.1465,2854.98,489.866,1715.27,9.56605183352902,24.444444444444446,25.09777777777778
2024-03-10 17:23:25,24.1238,24.1497,13.1425,40.6146,40.5076,23.7457,24.1497,2852.36,485.926,1733.82,9.661322967647713,24.444444444444446,25.0962962962963
2024-03-10 17:23:26,24.1379,24.153,13.1476,40.6112,40.5011,23.7522,24.1465,2854.66,486.911,1721.18,9.598749857532567,24.444444444444446,25.094814814814814
2024-03-10 17:23:27,24.1274,24.153,13.1513,40.6035,40.5011,23.737,24.1465,2854.33,487.896,1722.65,9.594535174113748,24.444444444444446,25.093333333333334
2024-03-10 17:23:28,24.1329,24.0939,13.1298,40.6045,40.5109,23.7352,24.1005,2856.62,490.851,1722.82,9.619085843849394,24.444444444444446,25.091851851851853
2024-03-10 17:23:29,24.1259,24.1037,13.1435,40.592,40.5011,23.7452,24.1103,2853.67,489.866,1723.31,9.603720261649116,24.444444444444446,25.090370370370373
2024-03-10 17:23:30,24.1339,24.107,13.1454,40.6034,40.5043,23.7402,24.1037,2857.28,492.821,1723.47,9.60994664450865,24.444444444444446,25.08888888888889
2024-03-10 17:23:31,24.1444,24.1136,13.1458,40.5833,40.5043,23.7353,24.1005,2854.66,494.791,1715.76,9.575749628981983,24.444444444444446,25.087407407407408
2024-03-10 17:23:32,24.1362,24.1037,13.1453,40.5901,40.4978,23.7461,24.1005,2853.67,493.806,1725.77,9.624872992574286,24.444444444444446,25.085925925925928
2024-03-10 17:23:33,24.1268,24.107,13.1392,40.5899,40.5076,23.7383,24.1005,2853.67,489.866,1721.83,9.600015778413262,24.444444444444446,25.084444444444447
2024-03-10 17:23:34,24.1371,24.1037,13.1301,40.5867,40.5076,23.7518,24.1005,2851.04,489.866,1722.33,9.619758480995182,24.444444444444446,25.082962962962963
2024-03-10 17:23:35,24.1289,24.1037,13.1309,40.5967,40.5043,23.7383,24.1037,2852.36,487.896,1721.67,9.608209480102785,24.444444444444446,25.081481481481482
2024-03-10 17:23:36,24.1359,24.1037,13.1478,40.5894,40.5043,23.7585,24.1037,2848.75,493.806,1721.5,9.598612645579072,24.444444444444446,25.080000000000002
2024-03-10 17:23:37,24.1268,24.107,13.142,40.5743,40.5076,23.7591,24.1037,2850.39,488.881,1721.18,9.593946246692422,24.444444444444446,25.078518518518518
2024-03-10 17:23:38,24.1242,24.107,13.1288,40.587,40.5076,23.7655,24.1037,2848.75,487.896,1720.85,9.601362902806082,24.444444444444446,25.077037037037037
2024-03-10 17:23:39,24.1185,24.1103,13.1319,40.596,40.5043,23.7712,24.1037,2846.45,490.851,1719.37,9.585427650779952,24.444444444444446,25.075555555555557
2024-03-10 17:23:40,24.132,24.1103,13.138,40.5929,40.5076,23.7745,24.1037,2844.81,490.851,1730.04,9.651408837205047,24.444444444444446,25.074074074074076
2024-03-10 17:23:41,24.131,24.1037,13.1442,40.5973,40.5043,23.7757,24.0972,2843.82,488.881,1717.24,9.573727252132924,24.444444444444446,25.072592592592592
2024-03-10 17:23:42,24.1264,24.107,13.1452,40.587,40.5043,23.7838,24.1037,2843.16,485.926,1720.52,9.587124396613119,24.444444444444446,25.07111111111111
2024-03-10 17:23:43,24.1265,24.107,13.1317,40.5854,40.5076,23.7904,24.1005,2840.87,484.941,1725.94,9.629236724332266,24.444444444444446,25.06962962962963
2024-03-10 17:23:44,24.1117,24.1103,13.1306,40.5817,40.5043,23.8128,24.107,2844.81,487.896,1717.73,9.571490725808735,24.444444444444446,25.06814814814815
2024-03-10 17:23:45,24.1138,24.1103,13.1318,40.5637,40.5043,23.8019,24.107,2843.16,491.836,1718.06,9.574114163820598,24.444444444444446,25.066666666666666
2024-03-10 17:23:46,24.1158,24.1136,13.1284,40.5893,40.5011,23.8047,24.107,2842.84,482.971,1717.24,9.574250082834425,24.444444444444446,25.065185185185186
2024-03-10 17:23:47,24.1095,24.1037,13.131,40.5552,40.5043,23.813,24.0972,2843.49,483.956,1717.24,9.566494760762122,24.444444444444446,25.063703703703705
2024-03-10 17:23:48,24.0876,24.1136,13.139,40.5508,40.5043,23.8074,24.107,2843.82,481.986,1718.22,9.54588493307156,24.444444444444446,25.06222222222222
2024-03-10 17:23:49,24.0852,24.1037,13.1382,40.5514,40.5076,23.8149,24.1005,2845.13,481.001,1719.21,9.549989244198487,24.444444444444446,25.06074074074074
2024-03-10 17:23:50,24.1016,24.1333,13.1219,40.5423,40.5076,23.8365,24.0972,2844.15,486.911,1719.21,9.578516205766524,24.444444444444446,25.05925925925926
2024-03-10 17:23:51,24.0999,24.1037,13.1321,40.515,40.5076,23.8344,24.1037,2840.21,495.776,1719.04,9.567188712129932,24.444444444444446,25.05777777777778
2024-03-10 17:23:52,24.0908,24.107,13.1223,40.5011,40.5109,23.848,24.1037,2845.79,488.881,1719.21,9.568745503333442,24.444444444444446,25.056296296296296
2024-03-10 17:23:53,24.1046,24.0972,13.1259,40.5155,40.5109,23.8608,24.0972,2845.46,488.881,1718.71,9.574858343458757,24.444444444444446,25.054814814814815
2024-03-10 17:23:54,24.0928,24.1103,13.1199,40.4992,40.4715,23.8599,24.1037,2846.78,491.836,1719.7,9.575312320048708,24.444444444444446,25.053333333333335
2024-03-10 17:23:55,24.0872,24.1037,13.121,40.4774,40.5043,23.8646,24.0972,2848.09,492.821,1718.22,9.561230052522635,24.444444444444446,25.051851851851854
2024-03-10 17:23:56,24.0982,24.107,13.1367,40.4865,40.5076,23.8782,24.1169,2845.79,486.911,1717.89,9.555296672727438,24.444444444444446,25.05037037037037
2024-03-10 17:23:57,24.0975,24.1103,13.128,40.4661,40.5043,23.8887,24.1005,2846.78,485.926,1710.51,9.521191182410606,24.444444444444446,25.04888888888889
2024-03-10 17:23:58,24.0826,24.107,13.1153,40.4646,40.5043,23.8903,24.0972,2844.81,485.926,1715.6,9.547608372933018,24.444444444444446,25.04740740740741
2024-03-10 17:23:59,24.0796,24.107,13.1219,40.453,40.5043,23.9029,24.107,2846.45,484.941,1716.91,9.546535064034833,24.444444444444446,25.045925925925925
2024-03-10 17:24:00,24.0804,24.1103,13.118,40.4413,40.5076,23.9048,24.1037,2846.45,485.926,1715.6,9.543342666603534,24.444444444444446,25.044444444444444
2024-03-10 17:24:01,24.0905,24.107,13.1124,40.4408,40.5109,23.9129,24.1037,2847.76,489.866,1714.28,9.54965707744363,24.444444444444446,25.042962962962964
2024-03-10 17:24:02,24.0937,24.1037,13.1258,40.4307,40.5076,23.9116,24.1037,2847.43,487.896,1713.3,9.535330109414776,24.444444444444446,25.041481481481483
2024-03-10 17:24:03,24.0777,24.061,13.1106,40.4183,40.5076,23.9107,24.0545,2844.15,489.866,1714.28,9.540088369939433,24.444444444444446,25.04
2024-03-10 17:24:04,24.0699,24.0939,13.1094,40.401,40.5011,23.9152,24.061,2846.45,482.971,1713.95,9.532511777493525,24.444444444444446,25.03851851851852
2024-03-10 17:24:05,24.0823,24.061,13.105,40.3948,40.5043,23.9199,24.0578,2842.84,486.911,1718.06,9.570016701011458,24.444444444444446,25.037037037037038
2024-03-10 17:24:06,24.0771,24.061,13.1076,40.3858,40.5109,23.9394,24.061,2842.18,485.926,1715.76,9.550414194089957,24.444444444444446,25.035555555555558
2024-03-10 17:24:07,24.0848,24.0643,13.1005,40.3781,40.5076,23.9245,24.0578,2838.24,488.881,1715.43,9.561460216587983,24.444444444444446,25.034074074074073
2024-03-10 17:24:08,24.0793,24.061,13.1143,40.3589,40.5109,23.9256,24.0545,2838.9,488.881,1715.76,9.546496343333459,24.444444444444446,25.032592592592593
2024-03-10 17:24:09,24.0827,24.061,13.11,40.3581,40.5011,23.9461,24.0578,2836.6,484.941,1716.91,9.559603319778336,24.444444444444446,25.031111111111112
2024-03-10 17:24:10,24.0784,24.061,13.1101,40.3573,40.5076,23.9407,24.0643,2837.58,485.926,1717.89,9.561224330199,24.444444444444446,25.02962962962963
2024-03-10 17:24:11,24.0814,24.0578,13.105,40.3692,40.5076,23.9486,24.061,2840.87,491.836,1719.21,9.575637338085347,24.444444444444446,25.028148148148148
2024-03-10 17:24:12,24.0862,24.0643,13.1127,40.3697,40.5109,23.9554,24.0578,2836.27,484.941,1719.86,9.576726830548987,24.444444444444446,25.026666666666667
2024-03-10 17:24:13,24.0639,24.061,13.0957,40.3724,40.5076,23.951,24.0643,2841.52,481.986,1719.86,9.572101446468984,24.444444444444446,25.025185185185187
2024-03-10 17:24:14,24.0542,24.061,13.0985,40.3841,40.5109,23.9561,24.0545,2839.55,479.031,1719.7,9.560303036094163,24.444444444444446,25.023703703703703
2024-03-10 17:24:15,24.0652,24.0643,13.1058,40.3798,40.5109,23.9482,24.0578,2842.18,481.986,1719.7,9.563531777409969,24.444444444444446,25.022222222222222
2024-03-10 17:24:16,24.0571,24.0676,13.1005,40.4095,40.5109,23.9631,24.0578,2845.13,485.926,1720.19,9.56381267920854,24.444444444444446,25.02074074074074
2024-03-10 17:24:17,24.0687,24.0578,13.1016,40.3907,40.5109,23.957,24.0545,2844.48,487.896,1720.19,9.572977934226673,24.444444444444446,25.01925925925926
2024-03-10 17:24:18,24.0703,24.0545,13.0966,40.4127,40.5076,23.9618,24.061,2847.76,491.836,1719.86,9.576901373344453,24.444444444444446,25.017777777777777
2024-03-10 17:24:19,24.0655,24.0578,13.0929,40.4381,40.5142,23.9603,24.0578,2856.62,484.941,1718.71,9.569538347840421,24.444444444444446,25.016296296296296
2024-03-10 17:24:20,24.0709,24.0643,13.0971,40.4421,40.5076,23.9716,24.0676,2849.4,482.971,1718.06,9.56696539891954,24.444444444444446,25.014814814814816
2024-03-10 17:24:21,24.0703,24.0643,13.0823,40.45,40.5076,23.9734,24.0578,2853.01,488.881,1717.89,9.57839710257985,24.444444444444446,25.013333333333332
2024-03-10 17:24:22,24.069,24.0578,13.0984,40.4665,40.5076,23.9707,24.0578,2855.64,486.911,1717.56,9.561392213949247,24.444444444444446,25.01185185185185
2024-03-10 17:24:23,24.0664,24.0578,13.094,40.471,40.5109,23.9824,24.0545,2856.95,487.896,1716.91,9.559341954663465,24.444444444444446,25.01037037037037
2024-03-10 17:24:24,24.0903,24.061,13.0921,40.4907,40.5043,23.981,24.061,2859.25,491.836,1717.4,9.584553971664745,24.444444444444446,25.00888888888889
2024-03-10 17:24:25,24.0871,24.061,13.0925,40.5023,40.5076,23.985,24.0545,2859.91,489.866,1716.74,9.57773453899697,24.444444444444446,25.007407407407406
2024-03-10 17:24:26,24.0875,24.061,13.0953,40.5302,40.5109,23.9777,24.0545,2860.89,490.851,1715.76,9.570177574572734,24.444444444444446,25.005925925925926
2024-03-10 17:24:27,24.0784,24.0643,13.0867,40.522,40.5076,23.9879,24.0578,2861.55,491.836,1715.27,9.567009256874135,24.444444444444446,25.004444444444445
2024-03-10 17:24:28,24.0809,24.061,13.0737,40.5437,40.5109,23.9941,24.061,2860.56,485.926,1715.6,9.582343410187404,24.444444444444446,25.002962962962965
2024-03-10 17:24:29,24.0692,24.0643,13.085,40.554,40.5043,23.9812,24.0578,2863.19,487.896,1716.91,9.569622315848346,24.444444444444446,25.00148148148148
2024-03-10 17:24:30,24.0795,24.0643,13.0888,40.5662,40.5076,23.9823,24.0578,2860.89,488.881,1718.71,9.585323908609606,24.444444444444446,25.0
2024-03-10 17:24:31,24.0596,24.0643,13.0787,40.5868,40.5109,24.0013,24.0578,2862.21,489.866,1719.7,9.582293382353154,24.444444444444446,24.99851851851852
2024-03-10 17:24:32,24.0648,24.0643,13.0866,40.5951,40.5175,24.004,24.0578,2861.88,489.866,1721.18,9.588181913684247,24.444444444444446,24.997037037037035
2024-03-10 17:24:33,24.0586,24.0545,13.0812,40.6111,40.5076,23.9918,24.0545,2864.18,497.746,1722.33,9.593889047812878,24.444444444444446,24.995555555555555
2024-03-10 17:24:34,24.0445,24.0643,13.0737,40.6304,40.5043,23.9849,24.0512,2862.86,494.791,1721.5,9.583500296877432,24.444444444444446,24.994074074074074
2024-03-10 17:24:35,24.0563,24.0643,13.0886,40.6292,40.5011,23.992,24.0545,2862.53,489.866,1721.67,9.581738417432554,24.444444444444446,24.992592592592594
2024-03-10 17:24:36,24.0515,24.061,13.0816,40.6519,40.5076,24.0069,24.0578,2859.91,492.821,1721.01,9.579986524779509,24.444444444444446,24.99111111111111
2024-03-10 17:24:37,24.0491,24.0578,13.077,40.6494,40.5076,23.9955,24.0578,2862.21,494.791,1721.5,9.584635906895471,24.444444444444446,24.98962962962963
2024-03-10 17:24:38,24.0454,24.0578,13.0711,40.6661,40.5076,23.9991,24.061,2860.56,490.851,1721.01,9.583829033891627,24.444444444444446,24.98814814814815
2024-03-10 17:24:39,24.0452,24.0151,13.0731,40.6501,40.4978,24.005,24.0151,2858.59,485.926,1720.03,9.57645152421575,24.444444444444446,24.986666666666668
2024-03-10 17:24:40,24.0294,24.0118,13.0726,40.6602,40.5043,23.9792,24.0118,2854.98,483.956,1720.68,9.566711578828189,24.444444444444446,24.985185185185184
2024-03-10 17:24:41,24.0316,24.0151,13.0683,40.6596,40.5043,23.9919,24.0118,2854.66,490.851,1719.21,9.564209105775223,24.444444444444446,24.983703703703704
2024-03-10 17:24:42,24.0392,24.0183,13.067,40.6418,40.5011,23.978,24.0183,2854.98,484.941,1719.21,9.57197332467294,24.444444444444446,24.982222222222223
2024-03-10 17:24:43,24.0398,24.0151,13.0624,40.6314,40.5109,23.9769,24.0183,2853.34,486.911,1719.53,9.578292217162616,24.444444444444446,24.98074074074074
2024-03-10 17:24:44,24.0397,24.0085,13.0677,40.6436,40.5011,23.9648,24.0151,2853.01,487.896,1720.19,9.577255053235145,24.444444444444446,24.97925925925926
2024-03-10 17:24:45,24.0543,24.0183,13.0774,40.6406,40.5142,23.9561,24.0183,2854.0,490.851,1722.16,9.592505156843748,24.444444444444446,24.977777777777778
2024-03-10 17:24:46,24.0209,24.0183,13.0418,40.6307,40.5043,23.9625,24.0118,2850.72,491.836,1723.64,9.602673010965486,24.444444444444446,24.976296296296297
2024-03-10 17:24:47,24.0491,24.0052,13.0771,40.6315,40.4978,23.9624,24.0118,2849.4,483.956,1724.46,9.601028519583226,24.444444444444446,24.974814814814813
2024-03-10 17:24:48,24.0309,24.0282,13.0589,40.6257,40.5011,23.9473,24.0118,2850.72,490.851,1725.77,9.608322018626783,24.444444444444446,24.973333333333333
2024-03-10 17:24:49,24.0463,24.0183,13.0821,40.6058,40.5076,23.9478,24.0151,2846.45,487.896,1723.31,9.58780500553369,24.444444444444446,24.971851851851852
2024-03-10 17:24:50,24.0398,24.0183,13.0689,40.6046,40.5076,23.9443,24.0151,2849.07,485.926,1721.83,9.585424760948165,24.444444444444446,24.97037037037037
2024-03-10 17:24:51,24.0231,24.0216,13.0587,40.5839,40.5076,23.9378,24.0183,2844.81,484.941,1722.0,9.58069145141892,24.444444444444446,24.968888888888888
2024-03-10 17:24:52,24.0193,24.0183,13.054,40.566,40.5109,23.9434,24.0183,2845.46,480.016,1720.85,9.57507909108714,24.444444444444446,24.967407407407407
2024-03-10 17:24:53,24.0203,24.0151,13.0554,40.5649,40.5043,23.9409,24.0151,2845.46,480.016,1712.8,9.529939976893866,24.444444444444446,24.965925925925927
2024-03-10 17:24:54,24.0246,24.0151,13.0506,40.5615,40.5011,23.9377,24.0151,2844.48,485.926,1713.3,9.540633359231729,24.444444444444446,24.964444444444442
2024-03-10 17:24:55,24.0174,24.0151,13.0629,40.5574,40.5076,23.9278,24.0183,2844.81,485.926,1718.22,9.551029035614823,24.444444444444446,24.962962962962962
2024-03-10 17:24:56,24.0124,24.0183,13.0487,40.5285,40.5043,23.9242,24.0183,2844.81,490.851,1718.22,9.559050348055148,24.444444444444446,24.96148148148148
2024-03-10 17:24:57,24.0071,24.0151,13.0483,40.5106,40.5043,23.9269,24.0151,2843.16,485.926,1717.89,9.552943044025493,24.444444444444446,24.96
2024-03-10 17:24:58,24.0164,24.0151,13.0621,40.4796,40.5175,23.9077,24.0151,2846.12,488.881,1718.88,9.554523318727753,24.444444444444446,24.958518518518517
2024-03-10 17:24:59,24.0056,24.0183,13.0548,40.4487,40.5142,23.9249,24.0151,2845.13,486.911,1715.92,9.535022435443203,24.444444444444446,24.957037037037036
2024-03-10 17:25:00,23.9905,24.0183,13.048,40.4384,40.5043,23.9202,24.0151,2847.1,488.881,1722.33,9.563387587743229,24.444444444444446,24.955555555555556
2024-03-10 17:25:01,23.997,24.0052,13.0469,40.4281,40.5011,23.8946,24.0183,2843.49,493.806,1717.4,9.542636471888681,24.444444444444446,24.954074074074075
2024-03-10 17:25:02,23.9867,24.0151,13.0471,40.4126,40.5011,23.8982,24.0151,2845.46,484.941,1718.39,9.538981686655532,24.444444444444446,24.95259259259259
2024-03-10 17:25:03,23.9915,24.0118,13.0335,40.3932,40.5076,23.8876,24.0183,2844.48,484.941,1717.73,9.551356000165026,24.444444444444446,24.95111111111111
2024-03-10 17:25:04,24.013,24.0151,13.0547,40.393,40.5043,23.8861,24.0151,2844.48,482.971,1717.56,9.550672187311546,24.444444444444446,24.94962962962963
2024-03-10 17:25:05,24.0154,24.0216,13.039,40.3808,40.5076,23.8684,24.0118,2844.15,490.851,1716.58,9.560988792416605,24.444444444444446,24.948148148148146
2024-03-10 17:25:06,24.0047,24.0085,13.0421,40.3729,40.5109,23.8639,24.0151,2840.54,488.881,1715.92,9.545296868794019,24.444444444444446,24.946666666666665
2024-03-10 17:25:07,24.0046,24.0118,13.0467,40.37,40.5043,23.852,24.0118,2839.55,486.911,1721.34,9.571341887039473,24.444444444444446,24.945185185185185
2024-03-10 17:25:08,24.0116,24.0183,13.0405,40.3547,40.5043,23.8243,24.0151,2840.54,487.896,1725.28,9.604805998092578,24.444444444444446,24.943703703703704
2024-03-10 17:25:09,24.0181,24.0216,13.0378,40.3667,40.5076,23.8239,24.0183,2838.24,484.941,1716.42,9.563494402928743,24.444444444444446,24.94222222222222
2024-03-10 17:25:10,24.019,24.0216,13.0397,40.3857,40.5076,23.8091,24.0183,2839.88,490.851,1717.56,9.568974671814939,24.444444444444446,24.94074074074074
2024-03-10 17:25:11,24.0196,24.0183,13.0244,40.3808,40.5011,23.7934,24.0216,2840.21,484.941,1721.5,9.604814823369932,24.444444444444446,24.93925925925926
2024-03-10 17:25:12,24.0077,24.0183,13.0333,40.3786,40.5076,23.7902,24.0118,2840.87,489.866,1717.07,9.561975392660418,24.444444444444446,24.93777777777778
2024-03-10 17:25:13,24.0041,24.0216,13.0382,40.3823,40.5043,23.7732,24.0151,2838.57,480.016,1716.74,9.552733085440758,24.444444444444446,24.936296296296295
2024-03-10 17:25:14,24.0136,23.9756,13.0329,40.3829,40.5011,23.7571,23.9724,2840.21,484.941,1715.76,9.560165289306134,24.444444444444446,24.934814814814814
2024-03-10 17:25:15,24.0108,23.9756,13.0301,40.3792,40.5076,23.7473,23.9756,2840.54,489.866,1714.94,9.55559627293016,24.444444444444446,24.933333333333334
2024-03-10 17:25:16,24.004,23.9756,13.025,40.399,40.5043,23.7439,23.9724,2840.54,489.866,1716.09,9.56052367817645,24.444444444444446,24.93185185185185
2024-03-10 17:25:17,24.0036,23.9756,13.0218,40.4195,40.5076,23.7445,23.9691,2844.81,494.791,1721.83,9.594948239413403,24.444444444444446,24.93037037037037
2024-03-10 17:25:18,24.0119,23.9724,13.0139,40.4057,40.5076,23.7322,23.9724,2839.88,491.836,1717.56,9.585272598491784,24.444444444444446,24.92888888888889
2024-03-10 17:25:19,24.0153,23.9789,13.0366,40.4447,40.5109,23.7275,23.9691,2842.84,484.941,1716.58,9.562992206488845,24.444444444444446,24.927407407407408
2024-03-10 17:25:20,24.0345,23.9724,13.0459,40.4378,40.5076,23.7279,23.9691,2846.12,482.971,1722.0,9.601837408618987,24.444444444444446,24.925925925925924
2024-03-10 17:25:21,24.0186,23.9724,13.0414,40.4692,40.5076,23.7263,23.9691,2844.81,483.956,1715.6,9.55622684082321,24.444444444444446,24.924444444444443
2024-03-10 17:25:22,24.0094,23.9822,13.0203,40.4785,40.5043,23.7059,23.9756,2848.09,482.971,1716.58,9.572051122293765,24.444444444444446,24.922962962962963
2024-03-10 17:25:23,24.0078,23.9658,13.0352,40.4916,40.5011,23.707,23.9658,2846.12,487.896,1717.24,9.561353592197326,24.444444444444446,24.921481481481482
2024-03-10 17:25:24,24.0188,23.9756,13.039,40.5262,40.5043,23.7067,23.9888,2851.04,490.851,1718.06,9.572196202505678,24.444444444444446,24.919999999999998
2024-03-10 17:25:25,24.0153,23.9822,13.0291,40.5369,40.5109,23.6992,23.9789,2851.7,489.866,1718.55,9.580507359746434,24.444444444444446,24.918518518518518
2024-03-10 17:25:26,24.003,23.9691,13.0186,40.5494,40.4879,23.6908,23.9724,2854.66,493.806,1717.4,9.57252774511777,24.444444444444446,24.917037037037037
2024-03-10 17:25:27,24.0058,23.9789,13.0285,40.5445,40.5109,23.681,23.9756,2855.97,493.806,1724.95,9.608395695382997,24.444444444444446,24.915555555555553
2024-03-10 17:25:28,23.9893,23.9756,13.0112,40.5568,40.5109,23.6769,23.9756,2854.0,486.911,1716.74,9.563360881029109,24.444444444444446,24.914074074074072
2024-03-10 17:25:29,24.0032,23.9756,13.0266,40.5559,40.5076,23.6827,23.9724,2859.25,491.836,1716.74,9.562054184850215,24.444444444444446,24.912592592592592
2024-03-10 17:25:30,24.0049,23.9756,13.0246,40.5572,40.5043,23.6786,23.9724,2857.28,487.896,1716.91,9.56622456935504,24.444444444444446,24.91111111111111
2024-03-10 17:25:31,24.002,23.9724,13.0138,40.5639,40.5109,23.668,23.9756,2859.58,488.881,1717.24,9.574947190436424,24.444444444444446,24.909629629629627
2024-03-10 17:25:32,23.9997,23.9724,13.0208,40.5774,40.5043,23.6789,23.9724,2859.91,491.836,1715.76,9.558598149003528,24.444444444444446,24.908148148148147
2024-03-10 17:25:33,23.9939,23.9756,13.0194,40.5988,40.5109,23.6861,23.9756,2859.91,491.836,1712.64,9.537392627270588,24.444444444444446,24.906666666666666
2024-03-10 17:25:34,24.0085,23.9756,13.0129,40.6118,40.5076,23.6749,23.9756,2859.58,494.791,1717.89,9.585022131518667,24.444444444444446,24.905185185185186
2024-03-10 17:25:35,23.9867,23.9691,13.0139,40.6164,40.5076,23.6896,23.9724,2860.56,495.776,1710.51,9.524055481686041,24.444444444444446,24.9037037037037
2024-03-10 17:25:36,23.9939,23.9789,13.0222,40.6165,40.5076,23.6776,23.9724,2857.94,491.836,1716.91,9.55873210272877,24.444444444444446,24.90222222222222
2024-03-10 17:25:37,23.9909,23.9724,13.0186,40.6315,40.5076,23.6807,23.9724,2859.91,489.866,1716.42,9.556526655670153,24.444444444444446,24.90074074074074
2024-03-10 17:25:38,23.9713,23.9724,12.9862,40.6269,40.5076,23.6895,23.9724,2855.97,487.896,1717.24,9.572245898478657,24.444444444444446,24.899259259259257
2024-03-10 17:25:39,23.9795,23.9724,13.0018,40.6288,40.5109,23.6948,23.9756,2857.28,489.866,1717.07,9.564850676848694,24.444444444444446,24.897777777777776
2024-03-10 17:25:40,23.9748,23.9724,13.0155,40.6285,40.5109,23.6909,23.9756,2854.33,491.836,1711.0,9.515062838680246,24.444444444444446,24.896296296296295
2024-03-10 17:25:41,23.9648,23.9724,12.9962,40.6227,40.5076,23.7085,23.9756,2854.0,488.881,1716.58,9.554194605562916,24.444444444444446,24.894814814814815
2024-03-10 17:25:42,23.9605,23.9756,13.0012,40.6167,40.5109,23.7016,23.9789,2852.69,491.836,1715.76,9.541533732375225,24.444444444444446,24.89333333333333
2024-03-10 17:25:43,23.9664,23.9724,12.9987,40.6158,40.5076,23.7025,23.9724,2853.01,488.881,1707.88,9.504991902260429,24.444444444444446,24.89185185185185
2024-03-10 17:25:44,23.9592,23.9756,12.9879,40.6184,40.5076,23.706,23.9691,2850.06,492.821,1715.1,9.548306981522284,24.444444444444446,24.89037037037037
2024-03-10 17:25:45,23.9575,23.9724,12.9931,40.6058,40.5076,23.6906,23.9691,2849.07,489.866,1716.25,9.548700176247225,24.444444444444446,24.88888888888889
2024-03-10 17:25:46,23.9602,23.9724,13.0006,40.5805,40.5076,23.6955,23.9756,2847.43,487.896,1710.01,9.509817652408904,24.444444444444446,24.887407407407405
2024-03-10 17:25:47,23.9493,23.9691,12.9988,40.5847,40.5076,23.6965,23.9724,2844.48,489.866,1718.55,9.549375201880848,24.444444444444446,24.885925925925925
