TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 17:25:48,23.951,23.9625,12.9991,40.5618,40.5076,23.6904,23.9756,2844.81,484.941,1718.71,9.551485247955219,24.444444444444446,24.884444444444444
2024-03-10 17:25:49,23.9511,23.9297,12.9986,40.5515,40.5043,23.6816,23.9362,2842.51,484.941,1719.53,9.556565808704576,24.444444444444446,24.88296296296296
2024-03-10 17:25:50,23.9478,23.9329,13.006,40.5367,40.5076,23.6757,23.9329,2841.85,485.926,1715.27,9.523577052400034,24.444444444444446,24.88148148148148
2024-03-10 17:25:51,23.9423,23.9362,12.9961,40.5134,40.4814,23.6759,23.9297,2841.85,487.896,1714.28,9.521907825681444,24.444444444444446,24.88
2024-03-10 17:25:52,23.9499,23.9362,12.9868,40.5029,40.5109,23.6635,23.9362,2841.19,489.866,1720.85,9.573158015147547,24.444444444444446,24.87851851851852
2024-03-10 17:25:53,23.9496,23.9329,12.9914,40.4944,40.5043,23.6587,23.9297,2840.21,491.836,1720.19,9.565209289497023,24.444444444444446,24.877037037037034
2024-03-10 17:25:54,23.9427,23.9297,12.9768,40.4872,40.5043,23.6491,23.9329,2838.57,491.836,1720.19,9.571930476510312,24.444444444444446,24.875555555555554
2024-03-10 17:25:55,23.9473,23.9329,12.987,40.4832,40.5076,23.6366,23.9297,2838.24,491.836,1720.03,9.56615248137202,24.444444444444446,24.874074074074073
2024-03-10 17:25:56,23.9425,23.9297,12.9848,40.4633,40.5076,23.6499,23.9329,2836.6,491.836,1719.7,9.562048301670275,24.444444444444446,24.87259259259259
2024-03-10 17:25:57,23.9563,23.9297,12.9814,40.4396,40.5076,23.6381,23.9329,2835.61,492.821,1717.89,9.566977644803762,24.444444444444446,24.87111111111111
2024-03-10 17:25:58,23.9582,23.9329,12.9882,40.431,40.5011,23.641,23.9297,2834.96,493.806,1716.91,9.557251033744501,24.444444444444446,24.869629629629628
2024-03-10 17:25:59,23.9546,23.9362,12.9807,40.4109,40.5043,23.6386,23.9297,2838.24,487.896,1716.25,9.556973556612254,24.444444444444446,24.868148148148148
2024-03-10 17:26:00,23.962,23.9329,12.9841,40.4141,40.5076,23.6395,23.9329,2835.28,489.866,1715.6,9.556836227441707,24.444444444444446,24.866666666666664
2024-03-10 17:26:01,23.9606,23.9362,12.989,40.3975,40.5043,23.6442,23.9329,2837.25,489.866,1715.27,9.5495145212042,24.444444444444446,24.865185185185183
2024-03-10 17:26:02,23.9592,23.9362,12.9871,40.3859,40.5011,23.6487,23.9362,2836.93,490.851,1715.43,9.550840530796224,24.444444444444446,24.863703703703703
2024-03-10 17:26:03,23.9508,23.9297,12.9816,40.3766,40.5076,23.6505,23.9329,2836.6,487.896,1715.92,9.551043585752964,24.444444444444446,24.862222222222222
2024-03-10 17:26:04,23.9407,23.9362,12.9886,40.3823,40.5043,23.6343,23.9329,2838.24,488.881,1714.61,9.5288740937724,24.444444444444446,24.860740740740738
2024-03-10 17:26:05,23.9553,23.9297,12.9845,40.3832,40.5076,23.6568,23.9329,2835.94,487.896,1715.27,9.548818213316848,24.444444444444446,24.859259259259257
2024-03-10 17:26:06,23.939,23.9297,12.989,40.373,40.5076,23.6364,23.9329,2834.96,485.926,1714.94,9.528880598557947,24.444444444444446,24.857777777777777
2024-03-10 17:26:07,23.9387,23.9362,12.9788,40.3725,40.5076,23.6593,23.9362,2839.22,493.806,1715.1,9.53838557753285,24.444444444444446,24.856296296296293
2024-03-10 17:26:08,23.9413,23.9297,12.9758,40.3543,40.5043,23.6599,23.9362,2837.25,488.881,1716.09,9.54876786529227,24.444444444444446,24.854814814814812
2024-03-10 17:26:09,23.935,23.9297,12.9853,40.372,40.5076,23.656,23.9329,2838.9,492.821,1717.4,9.542287885611954,24.444444444444446,24.85333333333333
2024-03-10 17:26:10,23.9268,23.9297,12.972,40.3762,40.5011,23.6615,23.9362,2841.85,494.791,1718.06,9.550401187563459,24.444444444444446,24.85185185185185
2024-03-10 17:26:11,23.9209,23.9297,12.966,40.3798,40.5142,23.6675,23.9362,2842.18,490.851,1717.24,9.545930086502988,24.444444444444446,24.850370370370367
2024-03-10 17:26:12,23.934,23.9329,12.9728,40.382,40.5011,23.6791,23.9362,2845.46,488.881,1717.56,9.553199673266779,24.444444444444446,24.848888888888887
2024-03-10 17:26:13,23.9341,23.9297,12.9816,40.3726,40.5076,23.6621,23.9264,2844.48,493.806,1717.4,9.544727989549024,24.444444444444446,24.847407407407406
2024-03-10 17:26:14,23.9252,23.9329,12.9612,40.3824,40.5043,23.6644,23.9329,2844.81,486.911,1717.24,9.553859685475787,24.444444444444446,24.845925925925926
2024-03-10 17:26:15,23.9341,23.9362,12.9664,40.3873,40.5076,23.6708,23.9264,2845.46,490.851,1718.55,9.564374448807678,24.444444444444446,24.84444444444444
2024-03-10 17:26:16,23.9308,23.9297,12.9845,40.3933,40.5043,23.6665,23.9297,2846.78,489.866,1716.09,9.532048486968108,24.444444444444446,24.84296296296296
2024-03-10 17:26:17,23.923,23.9329,12.9675,40.4123,40.5043,23.6675,23.9264,2849.73,490.851,1719.04,9.556459448179174,24.444444444444446,24.84148148148148
2024-03-10 17:26:18,23.9228,23.9362,12.9694,40.4139,40.5109,23.6654,23.9329,2849.4,492.821,1720.19,9.561019458631588,24.444444444444446,24.839999999999996
2024-03-10 17:26:19,23.9243,23.9329,12.9721,40.432,40.5043,23.6737,23.9297,2850.06,488.881,1721.01,9.564529158578486,24.444444444444446,24.838518518518516
2024-03-10 17:26:20,23.9292,23.9362,12.9679,40.4445,40.5043,23.6608,23.9297,2853.34,492.821,1720.52,9.569750723836698,24.444444444444446,24.837037037037035
2024-03-10 17:26:21,23.9304,23.9362,12.9616,40.4515,40.5043,23.6798,23.9297,2851.37,487.896,1721.34,9.580862655304264,24.444444444444446,24.835555555555555
2024-03-10 17:26:22,23.9294,23.9329,12.9637,40.4635,40.5043,23.6739,23.9297,2851.37,496.761,1718.06,9.55990381407827,24.444444444444446,24.83407407407407
2024-03-10 17:26:23,23.9304,23.9329,12.9647,40.4669,40.5076,23.6714,23.9329,2855.31,488.881,1721.18,9.57726461632029,24.444444444444446,24.83259259259259
2024-03-10 17:26:24,23.9135,23.8902,12.9513,40.4785,40.4978,23.6674,23.8837,2854.98,494.791,1721.18,9.574207773058381,24.444444444444446,24.83111111111111
2024-03-10 17:26:25,23.9258,23.8935,12.9576,40.4936,40.5076,23.6729,23.8935,2855.97,492.821,1720.36,9.574884260606893,24.444444444444446,24.82962962962963
2024-03-10 17:26:26,23.9369,23.8935,12.9683,40.4954,40.5076,23.6851,23.8902,2856.95,484.941,1720.19,9.57428725637213,24.444444444444446,24.828148148148145
2024-03-10 17:26:27,23.9173,23.9067,12.966,40.5091,40.5076,23.6845,23.887,2856.3,492.821,1720.36,9.56013110657942,24.444444444444446,24.826666666666664
2024-03-10 17:26:28,23.9301,23.8935,12.9512,40.5115,40.5043,23.6915,23.887,2857.28,486.911,1738.09,9.682999869912779,24.444444444444446,24.825185185185184
2024-03-10 17:26:29,23.9193,23.887,12.9594,40.5089,40.5043,23.6792,23.887,2857.61,488.881,1721.5,9.573978643649227,24.444444444444446,24.8237037037037
2024-03-10 17:26:30,23.9138,23.8968,12.9573,40.5287,40.5109,23.6768,23.887,2860.56,491.836,1722.0,9.57378843233295,24.444444444444446,24.82222222222222
2024-03-10 17:26:31,23.9104,23.8968,12.9397,40.5445,40.5043,23.6771,23.8935,2862.21,495.776,1722.0,9.586196390690004,24.444444444444446,24.82074074074074
2024-03-10 17:26:32,23.923,23.8902,12.951,40.5368,40.5043,23.6802,23.8935,2860.89,502.67,1720.52,9.579092346887332,24.444444444444446,24.81925925925926
2024-03-10 17:26:33,23.9201,23.8902,12.9459,40.5557,40.5011,23.6692,23.9001,2862.86,486.911,1721.67,9.5874170282364,24.444444444444446,24.817777777777774
2024-03-10 17:26:34,23.9157,23.8935,12.9644,40.547,40.5011,23.673,23.8837,2860.24,489.866,1720.52,9.561020235004303,24.444444444444446,24.816296296296294
2024-03-10 17:26:35,23.9186,23.9001,12.9699,40.5668,40.5076,23.6654,23.8935,2856.62,493.806,1721.18,9.562417091905306,24.444444444444446,24.814814814814813
2024-03-10 17:26:36,23.9062,23.8935,12.9502,40.5574,40.5109,23.6615,23.8902,2864.83,489.866,1718.22,9.552336858295304,24.444444444444446,24.813333333333333
2024-03-10 17:26:37,23.9054,23.8935,12.9525,40.5712,40.5011,23.6557,23.887,2867.46,490.851,1719.86,9.55874892261539,24.444444444444446,24.81185185185185
2024-03-10 17:26:38,23.889,23.8902,12.9519,40.5947,40.5109,23.6417,23.8902,2862.86,495.776,1718.55,9.537689742065744,24.444444444444446,24.810370370370368
2024-03-10 17:26:39,23.8832,23.8902,12.9494,40.5941,40.5011,23.6413,23.8902,2865.49,493.806,1719.7,9.541192378035754,24.444444444444446,24.808888888888887
2024-03-10 17:26:40,23.8909,23.8902,12.9608,40.6044,40.5109,23.6374,23.8837,2865.82,491.836,1717.56,9.526094565264131,24.444444444444446,24.807407407407403
2024-03-10 17:26:41,23.8909,23.9231,12.9561,40.599,40.5109,23.6362,23.8935,2865.82,489.866,1718.22,9.533852964411059,24.444444444444446,24.805925925925923
2024-03-10 17:26:42,23.8863,23.8968,12.9583,40.6152,40.5011,23.6254,23.8902,2866.47,494.791,1717.07,9.521547154376824,24.444444444444446,24.804444444444442
2024-03-10 17:26:43,23.8835,23.8968,12.9436,40.6156,40.5043,23.6313,23.8935,2866.15,491.836,1718.39,9.53924327707073,24.444444444444446,24.80296296296296
2024-03-10 17:26:44,23.8834,23.8935,12.9577,40.615,40.5043,23.6236,23.8935,2863.85,493.806,1717.89,9.524089299568326,24.444444444444446,24.801481481481478
2024-03-10 17:26:45,23.8595,23.8837,12.9531,40.6138,40.5011,23.6237,23.8935,2865.82,492.821,1717.89,9.507265212921089,24.444444444444446,24.799999999999997
2024-03-10 17:26:46,23.8739,23.8672,12.9512,40.6052,40.5076,23.6221,23.8935,2862.86,491.836,1717.56,9.519645118343886,24.444444444444446,24.798518518518517
2024-03-10 17:26:47,23.8731,23.8902,12.9478,40.6156,40.5043,23.6266,23.8968,2864.18,488.881,1717.89,9.523740613834708,24.444444444444446,24.797037037037036
2024-03-10 17:26:48,23.8673,23.8968,12.9501,40.6194,40.5043,23.6175,23.8902,2863.19,490.851,1718.06,9.517621485090348,24.444444444444446,24.795555555555552
2024-03-10 17:26:49,23.8663,23.8968,12.9443,40.6189,40.5076,23.627,23.887,2863.85,493.806,1710.83,9.481736131390363,24.444444444444446,24.79407407407407
2024-03-10 17:26:50,23.8588,23.8968,12.9498,40.6147,40.5043,23.6183,23.8935,2861.88,492.821,1717.4,9.506819231955287,24.444444444444446,24.79259259259259
2024-03-10 17:26:51,23.8624,23.8902,12.9471,40.5908,40.5076,23.6386,23.8968,2859.58,487.896,1716.91,9.509595461133214,24.444444444444446,24.791111111111107
2024-03-10 17:26:52,23.8514,23.887,12.9335,40.5874,40.5011,23.6391,23.8837,2858.92,488.881,1718.06,9.518231745508736,24.444444444444446,24.789629629629626
2024-03-10 17:26:53,23.8643,23.8968,12.9381,40.6039,40.5109,23.6445,23.887,2857.94,488.881,1719.21,9.53184365396561,24.444444444444446,24.788148148148146
2024-03-10 17:26:54,23.8656,23.8902,12.934,40.5867,40.5076,23.6403,23.8902,2854.66,493.806,1719.53,9.538329586344204,24.444444444444446,24.786666666666665
2024-03-10 17:26:55,23.87,23.8968,12.934,40.5794,40.5043,23.6378,23.8902,2853.34,491.836,1720.19,9.545831321744394,24.444444444444446,24.78518518518518
2024-03-10 17:26:56,23.883,23.8935,12.9415,40.5645,40.5011,23.6461,23.8902,2851.04,486.911,1719.86,9.548799983273504,24.444444444444446,24.7837037037037
2024-03-10 17:26:57,23.8611,23.9034,12.9324,40.5714,40.5011,23.6489,23.8968,2850.39,485.926,1724.95,9.565856270315303,24.444444444444446,24.78222222222222
2024-03-10 17:26:58,23.8739,23.8935,12.9348,40.5562,40.5043,23.6443,23.8935,2847.43,488.881,1719.37,9.543985547361961,24.444444444444446,24.78074074074074
2024-03-10 17:26:59,23.8852,23.8508,12.9346,40.5616,40.5011,23.6496,23.8475,2846.78,489.866,1719.7,9.555852608875085,24.444444444444446,24.779259259259256
2024-03-10 17:27:00,23.887,23.8508,12.946,40.5526,40.5175,23.6547,23.8443,2848.09,490.851,1719.7,9.547475334109752,24.444444444444446,24.777777777777775
2024-03-10 17:27:01,23.8897,23.8508,12.9538,40.5311,40.5076,23.6666,23.8475,2845.13,484.941,1719.04,9.539362409688522,24.444444444444446,24.77648148148148
2024-03-10 17:27:02,23.8779,23.8508,12.9388,40.5354,40.4978,23.6704,23.8541,2845.13,481.986,1718.39,9.538545702630227,24.444444444444446,24.775185185185183
2024-03-10 17:27:03,23.8667,23.8508,12.9361,40.54,40.5043,23.6681,23.8574,2845.79,490.851,1716.58,9.521094720891078,24.444444444444446,24.773888888888887
2024-03-10 17:27:04,23.8827,23.8508,12.939,40.5166,40.5076,23.6788,23.8705,2846.12,492.821,1716.91,9.534338025340904,24.444444444444446,24.77259259259259
2024-03-10 17:27:05,23.8684,23.8541,12.9425,40.5138,40.5076,23.6756,23.8541,2852.36,486.911,1717.07,9.519717428075198,24.444444444444446,24.771296296296292
2024-03-10 17:27:06,23.8733,23.8508,12.9397,40.5032,40.5109,23.6805,23.8475,2847.1,485.926,1717.4,9.528257287973819,24.444444444444446,24.769999999999996
2024-03-10 17:27:07,23.8741,23.8508,12.945,40.4914,40.5043,23.6847,23.8475,2852.69,486.911,1718.39,9.52982602212394,24.444444444444446,24.7687037037037
2024-03-10 17:27:08,23.8652,23.8508,12.9355,40.4885,40.5142,23.6839,23.8475,2850.72,484.941,1718.06,9.528518992561468,24.444444444444446,24.767407407407404
2024-03-10 17:27:09,23.8673,23.8508,12.9456,40.4613,40.5076,23.692,23.8475,2851.04,487.896,1717.4,9.517886846241277,24.444444444444446,24.76611111111111
2024-03-10 17:27:10,23.8738,23.8508,12.9417,40.483,40.5011,23.6963,23.8475,2853.34,487.896,1716.91,9.524231907565937,24.444444444444446,24.764814814814812
2024-03-10 17:27:11,23.8596,23.8508,12.9363,40.4677,40.5043,23.7011,23.8541,2853.67,490.851,1716.58,9.514736058835712,24.444444444444446,24.763518518518516
2024-03-10 17:27:12,23.8622,23.8508,12.9343,40.4612,40.5043,23.7106,23.8508,2853.34,487.896,1717.4,9.523289933530505,24.444444444444446,24.76222222222222
2024-03-10 17:27:13,23.8698,23.8508,12.946,40.4599,40.5109,23.6943,23.8475,2855.64,487.896,1728.73,9.582520227298252,24.444444444444446,24.760925925925925
2024-03-10 17:27:14,23.8748,23.8508,12.9547,40.465,40.5076,23.7119,23.8541,2853.67,486.911,1720.52,9.533781109847283,24.444444444444446,24.75962962962963
2024-03-10 17:27:15,23.8598,23.8541,12.9412,40.4546,40.5043,23.7149,23.8672,2858.92,490.851,1721.01,9.535186361722301,24.444444444444446,24.75833333333333
2024-03-10 17:27:16,23.8543,23.8541,12.9372,40.4299,40.5011,23.7239,23.8508,2858.27,488.881,1718.06,9.517534305030578,24.444444444444446,24.757037037037033
2024-03-10 17:27:17,23.8533,23.8475,12.9308,40.4402,40.5043,23.7093,23.8508,2857.28,484.941,1720.68,9.536763217339994,24.444444444444446,24.755740740740737
2024-03-10 17:27:18,23.8563,23.8508,12.9334,40.4262,40.5109,23.7206,23.8508,2857.94,489.866,1720.68,9.537112469369006,24.444444444444446,24.75444444444444
2024-03-10 17:27:19,23.8551,23.8508,12.9481,40.4264,40.5109,23.707,23.8508,2858.92,489.866,1720.36,9.521458637738137,24.444444444444446,24.753148148148146
2024-03-10 17:27:20,23.8384,23.8508,12.9183,40.4285,40.5076,23.7246,23.8475,2859.91,491.836,1720.36,9.532894514528678,24.444444444444446,24.75185185185185
2024-03-10 17:27:21,23.8589,23.8574,12.9276,40.4339,40.5011,23.7093,23.8541,2858.59,489.866,1720.19,9.541728779021996,24.444444444444446,24.750555555555554
2024-03-10 17:27:22,23.8467,23.8508,12.9355,40.422,40.5043,23.7284,23.8508,2857.61,488.881,1719.86,9.522356749759524,24.444444444444446,24.749259259259258
2024-03-10 17:27:23,23.8443,23.8574,12.9185,40.4429,40.5076,23.7224,23.8508,2859.58,487.896,1714.94,9.507821337326435,24.444444444444446,24.747962962962962
2024-03-10 17:27:24,23.8565,23.8541,12.9336,40.4305,40.5142,23.7261,23.8541,2861.88,486.911,1719.53,9.530738431581756,24.444444444444446,24.746666666666666
2024-03-10 17:27:25,23.8439,23.8508,12.9218,40.4565,40.5043,23.7279,23.8443,2861.22,485.926,1718.06,9.521893308019028,24.444444444444446,24.745370370370367
2024-03-10 17:27:26,23.8516,23.8541,12.9173,40.4656,40.5109,23.7336,23.8508,2861.22,482.971,1723.64,9.563489494020445,24.444444444444446,24.74407407407407
2024-03-10 17:27:27,23.833,23.8508,12.9234,40.4768,40.5076,23.7326,23.8508,2862.21,485.926,1718.71,9.514594130798521,24.444444444444446,24.742777777777775
2024-03-10 17:27:28,23.8537,23.8508,12.9213,40.5053,40.5043,23.7331,23.8508,2862.53,489.866,1718.22,9.531760448122272,24.444444444444446,24.74148148148148
2024-03-10 17:27:29,23.8422,23.8508,12.9171,40.5033,40.5109,23.7275,23.8541,2863.52,484.941,1718.39,9.526338149921429,24.444444444444446,24.740185185185183
2024-03-10 17:27:30,23.8293,23.8508,12.9067,40.5116,40.5043,23.7316,23.8508,2863.19,486.911,1719.21,9.52870307104069,24.444444444444446,24.738888888888887
2024-03-10 17:27:31,23.8438,23.8508,12.9206,40.5336,40.5076,23.7116,23.8508,2862.21,486.911,1726.76,9.571074594597988,24.444444444444446,24.73759259259259
2024-03-10 17:27:32,23.8268,23.8541,12.9133,40.5393,40.5043,23.7343,23.8475,2863.85,490.851,1720.19,9.526191489562676,24.444444444444446,24.736296296296295
2024-03-10 17:27:33,23.8341,23.8508,12.9071,40.5519,40.5043,23.718,23.8475,2864.5,487.896,1725.77,9.568914937799386,24.444444444444446,24.735
2024-03-10 17:27:34,23.8343,23.8147,12.8984,40.5627,40.5076,23.702,23.8048,2865.49,485.926,1719.7,9.543024906890679,24.444444444444446,24.7337037037037
2024-03-10 17:27:35,23.842,23.8081,12.9153,40.5567,40.5043,23.6962,23.8081,2864.83,487.896,1714.28,9.504945116924,24.444444444444446,24.732407407407404
2024-03-10 17:27:36,23.8447,23.8081,12.8988,40.5712,40.5109,23.7,23.8114,2864.83,484.941,1727.09,9.592797604268787,24.444444444444446,24.731111111111108
2024-03-10 17:27:37,23.8398,23.8114,12.9113,40.5694,40.5109,23.7018,23.8048,2865.82,486.911,1722.65,9.5529265996394,24.444444444444446,24.729814814814812
2024-03-10 17:27:38,23.8447,23.8114,12.8957,40.5885,40.5076,23.7034,23.8081,2864.18,488.881,1726.92,9.594569890152705,24.444444444444446,24.728518518518516
2024-03-10 17:27:39,23.8509,23.8147,12.9152,40.6044,40.5273,23.7026,23.8081,2864.18,487.896,1721.67,9.553782179629012,24.444444444444446,24.72722222222222
2024-03-10 17:27:40,23.8471,23.8147,12.8979,40.6117,40.5076,23.7133,23.8081,2865.16,495.776,1721.18,9.562853783799856,24.444444444444446,24.725925925925925
2024-03-10 17:27:41,23.8444,23.8081,12.9003,40.6169,40.5076,23.6901,23.8081,2861.22,488.881,1721.01,9.557455448622079,24.444444444444446,24.72462962962963
2024-03-10 17:27:42,23.8614,23.8147,12.9173,40.6049,40.5109,23.7019,23.8081,2860.89,487.896,1721.5,9.560176614199174,24.444444444444446,24.723333333333333
2024-03-10 17:27:43,23.8518,23.818,12.9083,40.602,40.5011,23.7062,23.8081,2861.88,485.926,1721.01,9.556931470106791,24.444444444444446,24.722037037037037
2024-03-10 17:27:44,23.8521,23.8114,12.9161,40.6144,40.5142,23.6883,23.8147,2862.86,481.001,1724.3,9.568638899240113,24.444444444444446,24.720740740740737
2024-03-10 17:27:45,23.8628,23.8114,12.9239,40.6007,40.5076,23.7019,23.8147,2860.56,482.971,1720.19,9.548362677892262,24.444444444444446,24.71944444444444
2024-03-10 17:27:46,23.849,23.8213,12.9053,40.5845,40.5109,23.6914,23.8081,2856.3,487.896,1719.7,9.549831442637501,24.444444444444446,24.718148148148146
2024-03-10 17:27:47,23.8474,23.8147,12.9043,40.5872,40.5011,23.6937,23.8114,2858.92,493.806,1718.71,9.54381050017795,24.444444444444446,24.71685185185185
2024-03-10 17:27:48,23.8366,23.8147,12.8923,40.5723,40.5109,23.6866,23.8114,2855.97,485.926,1717.89,9.540303186181722,24.444444444444446,24.715555555555554
2024-03-10 17:27:49,23.8378,23.8048,12.9037,40.5637,40.5043,23.6851,23.8081,2850.39,485.926,1717.4,9.52869302081972,24.444444444444446,24.714259259259258
2024-03-10 17:27:50,23.8383,23.818,12.9021,40.5403,40.5076,23.6929,23.8114,2853.01,481.001,1716.58,9.525972598632197,24.444444444444446,24.712962962962962
2024-03-10 17:27:51,23.8385,23.8114,12.9046,40.5167,40.5043,23.6862,23.8081,2850.06,483.956,1721.18,9.549491011826358,24.444444444444446,24.711666666666666
2024-03-10 17:27:52,23.8247,23.8114,12.8929,40.5135,40.5076,23.6811,23.8147,2849.4,485.926,1704.76,9.45657257628465,24.444444444444446,24.71037037037037
2024-03-10 17:27:53,23.8438,23.8147,12.902,40.5018,40.5043,23.6804,23.8048,2849.07,491.836,1712.8,9.509863039259578,24.444444444444446,24.709074074074074
2024-03-10 17:27:54,23.8408,23.8147,12.895,40.5015,40.5076,23.667,23.8081,2844.15,489.866,1714.94,9.525225685451646,24.444444444444446,24.707777777777775
2024-03-10 17:27:55,23.8558,23.8114,12.9049,40.5037,40.5043,23.6716,23.8147,2848.09,488.881,1714.61,9.527830033828412,24.444444444444446,24.70648148148148
2024-03-10 17:27:56,23.8422,23.8114,12.8983,40.4782,40.5076,23.6646,23.8048,2843.16,484.941,1714.94,9.523572272379756,24.444444444444446,24.705185185185183
2024-03-10 17:27:57,23.8335,23.8147,12.8969,40.4552,40.5043,23.6649,23.8278,2839.55,487.896,1715.6,9.520882416950322,24.444444444444446,24.703888888888887
2024-03-10 17:27:58,23.8406,23.818,12.8845,40.4486,40.5043,23.652,23.8147,2841.85,483.956,1717.4,9.547865266039533,24.444444444444446,24.70259259259259
2024-03-10 17:27:59,23.833,23.8114,12.8979,40.4289,40.5043,23.6474,23.8147,2840.21,486.911,1717.89,9.532283414308427,24.444444444444446,24.701296296296295
2024-03-10 17:28:00,23.8431,23.8147,12.8931,40.4223,40.5043,23.6506,23.8344,2839.88,486.911,1717.56,9.543438348198297,24.444444444444446,24.7
2024-03-10 17:28:01,23.8368,23.8081,12.8808,40.4395,40.5043,23.6391,23.8081,2835.61,489.866,1716.74,9.54410889066004,24.444444444444446,24.698703703703703
2024-03-10 17:28:02,23.8422,23.8147,12.8903,40.4237,40.5076,23.6282,23.8114,2838.57,490.851,1716.74,9.540537254437725,24.444444444444446,24.697407407407407
2024-03-10 17:28:03,23.8398,23.8114,12.8867,40.4085,40.4978,23.6344,23.8114,2839.55,493.806,1716.58,9.540693336815194,24.444444444444446,24.696111111111108
2024-03-10 17:28:04,23.8334,23.8114,12.8926,40.4228,40.5076,23.6277,23.8081,2841.19,494.791,1711.66,9.502664941707687,24.444444444444446,24.694814814814812
2024-03-10 17:28:05,23.8422,23.8081,12.8856,40.435,40.5043,23.6299,23.8048,2829.05,491.836,1714.28,9.530954603685428,24.444444444444446,24.693518518518516
2024-03-10 17:28:06,23.8374,23.8377,12.88,40.452,40.5076,23.6291,23.8081,2842.84,503.655,1713.63,9.528036413487152,24.444444444444446,24.69222222222222
2024-03-10 17:28:07,23.8357,23.8147,12.8811,40.455,40.5076,23.6333,23.8081,2839.55,485.926,1713.63,9.525601666014415,24.444444444444446,24.690925925925924
2024-03-10 17:28:08,23.8486,23.818,12.8978,40.4534,40.4978,23.6338,23.8114,2840.87,488.881,1712.31,9.51496239127334,24.444444444444446,24.68962962962963
2024-03-10 17:28:09,23.8355,23.7753,12.8941,40.4597,40.5076,23.6218,23.772,2842.18,487.896,1708.7,9.486752067483467,24.444444444444446,24.688333333333333
2024-03-10 17:28:10,23.8444,23.7753,12.889,40.4759,40.5043,23.6296,23.772,2841.19,488.881,1713.95,9.528076230751564,24.444444444444446,24.687037037037037
2024-03-10 17:28:11,23.8318,23.772,12.8921,40.4755,40.5011,23.6327,23.772,2846.45,488.881,1714.77,9.518973660980183,24.444444444444446,24.68574074074074
2024-03-10 17:28:12,23.8331,23.772,12.8861,40.4851,40.5011,23.6381,23.7786,2846.78,485.926,1722.16,9.566376112742985,24.444444444444446,24.684444444444445
2024-03-10 17:28:13,23.8135,23.7753,12.8794,40.5057,40.5011,23.6382,23.7753,2841.85,482.971,1713.3,9.505944889117517,24.444444444444446,24.683148148148145
2024-03-10 17:28:14,23.8266,23.772,12.8769,40.509,40.5043,23.6445,23.7687,2848.42,483.956,1713.46,9.5203962970075,24.444444444444446,24.68185185185185
2024-03-10 17:28:15,23.8132,23.7753,12.8646,40.5014,40.5076,23.6437,23.772,2846.45,487.896,1715.43,9.53038457865637,24.444444444444446,24.680555555555554
2024-03-10 17:28:16,23.8263,23.7753,12.8792,40.5216,40.5076,23.6387,23.7753,2848.42,487.896,1712.31,9.511747524702148,24.444444444444446,24.679259259259258
2024-03-10 17:28:17,23.8298,23.7786,12.883,40.5097,40.5109,23.6514,23.7753,2847.76,489.866,1715.1,9.526984665930948,24.444444444444446,24.67796296296296
2024-03-10 17:28:18,23.8256,23.7786,12.8823,40.531,40.5109,23.6367,23.7753,2848.75,491.836,1713.46,9.514831712014217,24.444444444444446,24.676666666666666
2024-03-10 17:28:19,23.8132,23.7786,12.8714,40.5496,40.5076,23.6515,23.7753,2849.07,488.881,1722.82,9.56549640430709,24.444444444444446,24.67537037037037
2024-03-10 17:28:20,23.8259,23.772,12.8844,40.5551,40.5043,23.6558,23.772,2849.07,481.986,1713.95,9.51598719159212,24.444444444444446,24.674074074074074
2024-03-10 17:28:21,23.8146,23.7753,12.8802,40.5634,40.5273,23.644,23.7753,2841.85,492.821,1716.74,9.525292465683934,24.444444444444446,24.672777777777778
2024-03-10 17:28:22,23.8143,23.7786,12.8843,40.5622,40.5076,23.655,23.772,2850.72,494.791,1722.33,9.552462996027735,24.444444444444446,24.671481481481482
2024-03-10 17:28:23,23.8086,23.7753,12.8764,40.5815,40.5076,23.6634,23.772,2851.7,489.866,1717.56,9.527924813714474,24.444444444444446,24.670185185185183
2024-03-10 17:28:24,23.8193,23.7786,12.8851,40.5768,40.5076,23.6505,23.772,2853.34,496.761,1717.4,9.528780167388902,24.444444444444446,24.668888888888887
2024-03-10 17:28:25,23.795,23.772,12.873,40.5821,40.5043,23.6559,23.772,2860.56,489.866,1717.4,9.518148285948815,24.444444444444446,24.66759259259259
2024-03-10 17:28:26,23.7954,23.7753,12.875,40.5979,40.5076,23.6643,23.7753,2858.27,491.836,1722.0,9.542244256509715,24.444444444444446,24.666296296296295
2024-03-10 17:28:27,23.8037,23.7786,12.8807,40.6194,40.5109,23.6639,23.772,2858.92,488.881,1716.91,9.51630383241488,24.444444444444446,24.665
2024-03-10 17:28:28,23.7866,23.7753,12.8827,40.6261,40.5076,23.6552,23.772,2855.97,485.926,1716.91,9.499663586768158,24.444444444444446,24.663703703703703
2024-03-10 17:28:29,23.7778,23.7654,12.8713,40.6301,40.5043,23.6581,23.772,2846.12,486.911,1717.07,9.502814242241106,24.444444444444446,24.662407407407407
2024-03-10 17:28:30,23.7733,23.7786,12.8686,40.628,40.5109,23.6487,23.772,2860.24,493.806,1717.07,9.501245905411139,24.444444444444446,24.66111111111111
2024-03-10 17:28:31,23.7812,23.7753,12.877,40.6251,40.5043,23.6619,23.7753,2862.53,493.806,1720.03,9.517188387852226,24.444444444444446,24.659814814814816
2024-03-10 17:28:32,23.7781,23.7786,12.8768,40.6332,40.5076,23.6473,23.772,2861.55,491.836,1719.04,9.509180902965227,24.444444444444446,24.658518518518516
2024-03-10 17:28:33,23.7749,23.7753,12.8712,40.6276,40.5043,23.6531,23.7687,2859.25,488.881,1718.22,9.50673744083557,24.444444444444446,24.65722222222222
2024-03-10 17:28:34,23.7833,23.772,12.8736,40.6461,40.5076,23.6363,23.772,2857.94,494.791,1717.4,9.50742925793956,24.444444444444446,24.655925925925924
2024-03-10 17:28:35,23.7965,23.7753,12.878,40.6602,40.5043,23.6281,23.772,2860.24,490.851,1718.55,9.521469626202995,24.444444444444446,24.65462962962963
2024-03-10 17:28:36,23.7906,23.7786,12.868,40.669,40.5043,23.6208,23.7654,2856.62,484.941,1715.92,9.51046828116411,24.444444444444446,24.653333333333332
2024-03-10 17:28:37,23.8002,23.7786,12.8722,40.665,40.5011,23.6261,23.772,2851.37,487.896,1720.52,9.540678196024862,24.444444444444446,24.652037037037037
2024-03-10 17:28:38,23.7993,23.772,12.8795,40.6755,40.5043,23.6151,23.772,2855.31,487.896,1720.68,9.534405766144136,24.444444444444446,24.65074074074074
2024-03-10 17:28:39,23.7905,23.7753,12.8618,40.6689,40.5043,23.6089,23.7687,2855.31,484.941,1721.34,9.54583670966958,24.444444444444446,24.649444444444445
2024-03-10 17:28:40,23.8087,23.7753,12.8788,40.6806,40.5109,23.6017,23.772,2850.72,487.896,1718.71,9.53229837851202,24.444444444444446,24.64814814814815
2024-03-10 17:28:41,23.7812,23.772,12.8664,40.6671,40.5142,23.5831,23.7687,2854.0,495.776,1719.86,9.525498520078006,24.444444444444446,24.646851851851853
2024-03-10 17:28:42,23.7939,23.772,12.8662,40.6599,40.5043,23.5822,23.772,2848.42,487.896,1719.7,9.53586931802862,24.444444444444446,24.645555555555553
2024-03-10 17:28:43,23.7919,23.7786,12.8694,40.6367,40.5011,23.5687,23.772,2847.76,489.866,1719.21,9.528615832626114,24.444444444444446,24.644259259259258
2024-03-10 17:28:44,23.8084,23.7753,12.866,40.6362,40.5043,23.5403,23.772,2848.42,493.806,1719.21,9.54597627712776,24.444444444444446,24.64296296296296
2024-03-10 17:28:45,23.8157,23.772,12.8688,40.6253,40.5076,23.5438,23.7753,2846.78,485.926,1717.56,9.540736552866854,24.444444444444446,24.641666666666666
2024-03-10 17:28:46,23.8069,23.7391,12.8683,40.617,40.5011,23.5537,23.7326,2849.07,488.881,1716.42,9.52717502034336,24.444444444444446,24.64037037037037
2024-03-10 17:28:47,23.818,23.7457,12.8618,40.6199,40.5142,23.53,23.7391,2849.07,490.851,1715.76,9.53883476852075,24.444444444444446,24.639074074074074
2024-03-10 17:28:48,23.8286,23.7391,12.8752,40.6104,40.5076,23.534,23.7359,2851.04,486.911,1715.1,9.532728636661675,24.444444444444446,24.637777777777778
2024-03-10 17:28:49,23.8197,23.7424,12.8846,40.5799,40.5109,23.5275,23.7359,2850.39,489.866,1714.12,9.511364316769036,24.444444444444446,24.636481481481482
2024-03-10 17:28:50,23.8126,23.7391,12.8715,40.5705,40.5043,23.5276,23.7359,2849.4,486.911,1706.73,9.475554754806637,24.444444444444446,24.635185185185186
2024-03-10 17:28:51,23.8169,23.7391,12.8665,40.561,40.5011,23.5265,23.7359,2847.76,481.986,1714.61,9.527395008851753,24.444444444444446,24.63388888888889
2024-03-10 17:28:52,23.8013,23.7359,12.8587,40.5384,40.5043,23.5231,23.7359,2849.4,488.881,1714.94,9.52244098975162,24.444444444444446,24.63259259259259
2024-03-10 17:28:53,23.822,23.7359,12.8777,40.5146,40.5109,23.5338,23.7326,2847.43,488.881,1715.76,9.528474229853565,24.444444444444446,24.631296296296295
2024-03-10 17:28:54,23.8235,23.7391,12.867,40.504,40.5076,23.5313,23.7326,2845.79,486.911,1728.24,9.608480906094714,24.444444444444446,24.63
2024-03-10 17:28:55,23.8185,23.7391,12.8659,40.4708,40.5109,23.5434,23.7359,2843.82,494.791,1717.24,9.543925902147214,24.444444444444446,24.628703703703703
2024-03-10 17:28:56,23.817,23.7424,12.8692,40.438,40.5011,23.522,23.7359,2842.18,490.851,1717.56,9.54152094505985,24.444444444444446,24.627407407407407
2024-03-10 17:28:57,23.8233,23.7424,12.8626,40.439,40.5109,23.5343,23.7391,2841.85,485.926,1718.06,9.555544811089828,24.444444444444446,24.62611111111111
2024-03-10 17:28:58,23.8274,23.7359,12.8618,40.4311,40.5043,23.5386,23.7359,2835.61,488.881,1717.4,9.55614419011174,24.444444444444446,24.624814814814815
2024-03-10 17:28:59,23.8212,23.7391,12.8677,40.4032,40.5109,23.5496,23.7326,2838.9,491.836,1718.22,9.55015715382783,24.444444444444446,24.62351851851852
2024-03-10 17:29:00,23.8171,23.7391,12.8768,40.3659,40.5043,23.5354,23.7326,2836.6,486.911,1718.71,9.54136853497608,24.444444444444446,24.622222222222224
2024-03-10 17:29:01,23.8098,23.7391,12.8691,40.3444,40.5076,23.5483,23.7359,2833.31,480.016,1720.19,9.5499338644668,24.444444444444446,24.620925925925924
2024-03-10 17:29:02,23.8197,23.7391,12.8687,40.336,40.5043,23.537,23.7293,2836.6,483.956,1717.56,9.544309895079412,24.444444444444446,24.619629629629628
2024-03-10 17:29:03,23.8133,23.7391,12.8697,40.3265,40.5043,23.5367,23.7326,2832.33,483.956,1718.55,9.543358062125309,24.444444444444446,24.618333333333332
2024-03-10 17:29:04,23.8094,23.7457,12.8709,40.3228,40.5043,23.5362,23.7293,2833.97,496.761,1717.56,9.53341555906548,24.444444444444446,24.617037037037036
2024-03-10 17:29:05,23.8133,23.7359,12.8556,40.323,40.5043,23.5434,23.7359,2834.63,489.866,1720.36,9.565718099820593,24.444444444444446,24.61574074074074
2024-03-10 17:29:06,23.8114,23.7391,12.8705,40.33,40.5043,23.5485,23.7359,2832.33,482.971,1717.56,9.535507271580158,24.444444444444446,24.614444444444445
2024-03-10 17:29:07,23.8044,23.7391,12.8587,40.3247,40.5076,23.534,23.7359,2833.31,485.926,1717.73,9.540634912484602,24.444444444444446,24.61314814814815
2024-03-10 17:29:08,23.8018,23.7391,12.8645,40.331,40.5043,23.5345,23.7359,2834.96,488.881,1718.55,9.537864151913732,24.444444444444446,24.611851851851853
2024-03-10 17:29:09,23.7903,23.7391,12.8679,40.3326,40.5109,23.5376,23.7326,2836.27,484.941,1719.37,9.529415376265527,24.444444444444446,24.610555555555557
2024-03-10 17:29:10,23.782,23.7424,12.8601,40.3243,40.5076,23.5348,23.7293,2837.25,488.881,1719.53,9.529865885057342,24.444444444444446,24.60925925925926
2024-03-10 17:29:11,23.7896,23.7391,12.8653,40.3233,40.5076,23.5426,23.7326,2836.6,492.821,1719.53,9.531959996715953,24.444444444444446,24.60796296296296
2024-03-10 17:29:12,23.7966,23.7391,12.8667,40.3315,40.4978,23.5252,23.7326,2838.24,489.866,1719.53,9.536846257252698,24.444444444444446,24.606666666666666
2024-03-10 17:29:13,23.7799,23.7424,12.8571,40.3504,40.5043,23.5377,23.7359,2838.9,493.806,1719.86,9.532480231896884,24.444444444444446,24.60537037037037
2024-03-10 17:29:14,23.7822,23.7391,12.85,40.3523,40.5109,23.541,23.7326,2841.52,489.866,1719.53,9.538853114258862,24.444444444444446,24.604074074074074
2024-03-10 17:29:15,23.7858,23.7391,12.8575,40.3739,40.5076,23.5398,23.7359,2843.49,488.881,1719.86,9.53728015877236,24.444444444444446,24.602777777777778
2024-03-10 17:29:16,23.7809,23.7424,12.8499,40.3735,40.5043,23.5361,23.7326,2845.13,489.866,1719.7,9.538749006229207,24.444444444444446,24.601481481481482
2024-03-10 17:29:17,23.7727,23.7391,12.8544,40.3877,40.5109,23.5443,23.7424,2842.51,486.911,1720.52,9.53220962185746,24.444444444444446,24.600185185185186
2024-03-10 17:29:18,23.7728,23.7424,12.8524,40.3781,40.5109,23.5507,23.7326,2851.37,491.836,1723.97,9.553160761263104,24.444444444444446,24.59888888888889
2024-03-10 17:29:19,23.7795,23.7359,12.8488,40.3926,40.5109,23.5574,23.7359,2848.09,485.926,1719.53,9.537544294472227,24.444444444444446,24.597592592592594
2024-03-10 17:29:20,23.7768,23.7096,12.8522,40.3943,40.5043,23.5549,23.7063,2853.34,491.836,1719.86,9.534051117056137,24.444444444444446,24.5962962962963
2024-03-10 17:29:21,23.7687,23.7063,12.8554,40.3954,40.5109,23.5619,23.6997,2851.04,488.881,1726.76,9.56240006346365,24.444444444444446,24.595
2024-03-10 17:29:22,23.7616,23.703,12.8448,40.4225,40.5043,23.5609,23.7063,2854.0,488.881,1720.03,9.528185670888758,24.444444444444446,24.593703703703703
2024-03-10 17:29:23,23.7666,23.703,12.8488,40.44,40.5109,23.5596,23.703,2854.98,487.896,1720.19,9.529944879712964,24.444444444444446,24.592407407407407
2024-03-10 17:29:24,23.7826,23.7063,12.8591,40.4579,40.5043,23.559,23.703,2856.95,491.836,1720.36,9.53586260468804,24.444444444444446,24.59111111111111
2024-03-10 17:29:25,23.7884,23.703,12.8498,40.4787,40.5043,23.5708,23.703,2856.95,492.821,1719.7,9.545381015418421,24.444444444444446,24.589814814814815
2024-03-10 17:29:26,23.7809,23.7096,12.8529,40.4828,40.5076,23.5619,23.7063,2859.25,490.851,1719.7,9.536131107865039,24.444444444444446,24.58851851851852
2024-03-10 17:29:27,23.7716,23.703,12.8445,40.5,40.5011,23.5578,23.7063,2859.91,492.821,1717.24,9.521705597333318,24.444444444444446,24.587222222222223
2024-03-10 17:29:28,23.7743,23.7063,12.8527,40.5183,40.5076,23.5561,23.7063,2860.24,493.806,1741.37,9.650641005600328,24.444444444444446,24.585925925925928
2024-03-10 17:29:29,23.7733,23.703,12.8468,40.535,40.5076,23.5765,23.703,2859.91,491.836,1716.58,9.517523417544917,24.444444444444446,24.58462962962963
2024-03-10 17:29:30,23.756,23.6997,12.8497,40.5568,40.5076,23.5723,23.703,2858.92,488.881,1714.94,9.490852097904346,24.444444444444446,24.583333333333336
2024-03-10 17:29:31,23.7538,23.703,12.8408,40.5688,40.5076,23.5811,23.7063,2857.94,492.821,1714.61,9.494855140597533,24.444444444444446,24.582037037037036
2024-03-10 17:29:32,23.7592,23.703,12.8373,40.5639,40.5076,23.5859,23.7096,2857.94,488.881,1714.12,9.499882939462813,24.444444444444446,24.58074074074074
2024-03-10 17:29:33,23.7536,23.7063,12.8377,40.5874,40.5011,23.5896,23.703,2855.31,483.956,1714.28,9.495550385919874,24.444444444444446,24.579444444444444
2024-03-10 17:29:34,23.7422,23.7063,12.8307,40.5869,40.5076,23.5906,23.6997,2857.28,484.941,1711.0,9.47356201256097,24.444444444444446,24.57814814814815
2024-03-10 17:29:35,23.7453,23.703,12.8329,40.5988,40.5076,23.5835,23.703,2857.94,491.836,1708.54,9.460721617643753,24.444444444444446,24.576851851851853
2024-03-10 17:29:36,23.7362,23.703,12.8409,40.6187,40.5076,23.5998,23.7063,2856.62,485.926,1721.01,9.514838529378592,24.444444444444446,24.575555555555557
2024-03-10 17:29:37,23.7355,23.703,12.8428,40.6045,40.5109,23.5955,23.7063,2858.59,481.001,1713.95,9.473545097276919,24.444444444444446,24.57425925925926
2024-03-10 17:29:38,23.7151,23.7063,12.8306,40.5951,40.5109,23.5961,23.703,2857.94,485.926,1714.61,9.470058716927863,24.444444444444446,24.572962962962965
2024-03-10 17:29:39,23.7215,23.6997,12.8212,40.6031,40.5076,23.5909,23.7063,2857.28,490.851,1714.61,9.483805506190349,24.444444444444446,24.57166666666667
2024-03-10 17:29:40,23.7175,23.7063,12.8277,40.6075,40.5043,23.5846,23.703,2859.58,488.881,1715.1,9.47737764598374,24.444444444444446,24.57037037037037
2024-03-10 17:29:41,23.7207,23.703,12.8229,40.5994,40.5011,23.5751,23.6997,2859.91,488.881,1715.1,9.484340034748255,24.444444444444446,24.569074074074074
2024-03-10 17:29:42,23.729,23.703,12.8258,40.5841,40.5043,23.5642,23.703,2860.89,488.881,1714.77,9.487213874274357,24.444444444444446,24.567777777777778
2024-03-10 17:29:43,23.7304,23.7096,12.8298,40.5798,40.5043,23.567,23.7063,2861.88,481.986,1715.92,9.491312557967648,24.444444444444446,24.566481481481482
2024-03-10 17:29:44,23.7224,23.7063,12.8287,40.5673,40.5076,23.553,23.703,2863.19,487.896,1713.79,9.473530360403377,24.444444444444446,24.565185185185186
2024-03-10 17:29:45,23.7297,23.7063,12.8273,40.5569,40.5109,23.5398,23.6997,2861.88,483.956,1717.07,9.499241919461745,24.444444444444446,24.56388888888889
2024-03-10 17:29:46,23.7366,23.7063,12.8207,40.5447,40.5109,23.5358,23.6997,2862.53,490.851,1717.73,9.514660244771063,24.444444444444446,24.562592592592594
2024-03-10 17:29:47,23.7159,23.7096,12.828,40.5237,40.5076,23.5041,23.6964,2860.56,490.851,1722.65,9.517436933175999,24.444444444444446,24.561296296296298
2024-03-10 17:29:48,23.7343,23.703,12.8357,40.5306,40.5076,23.5057,23.703,2856.95,493.806,1717.56,9.498640838509036,24.444444444444446,24.560000000000002
2024-03-10 17:29:49,23.7144,23.7063,12.8242,40.5079,40.5043,23.4947,23.7096,2857.94,490.851,1716.91,9.487727913189099,24.444444444444446,24.558703703703706
2024-03-10 17:29:50,23.7358,23.749,12.8295,40.4845,40.5109,23.4803,23.7096,2855.64,483.956,1717.73,9.506292566581473,24.444444444444446,24.557407407407407
2024-03-10 17:29:51,23.7228,23.703,12.83,40.4774,40.5043,23.462,23.703,2849.4,486.911,1717.07,9.490877456368578,24.444444444444446,24.55611111111111
2024-03-10 17:29:52,23.7338,23.6932,12.8315,40.4547,40.5076,23.4431,23.703,2847.43,485.926,1717.24,9.500095261671163,24.444444444444446,24.554814814814815
2024-03-10 17:29:53,23.7326,23.7096,12.8296,40.434,40.5076,23.431,23.703,2847.1,482.971,1725.12,9.544301674662387,24.444444444444446,24.55351851851852
2024-03-10 17:29:54,23.7429,23.703,12.8208,40.4281,40.5109,23.4237,23.6997,2844.48,492.821,1717.56,9.519122190215219,24.444444444444446,24.552222222222223
2024-03-10 17:29:55,23.7351,23.6702,12.8187,40.4026,40.5011,23.42,23.6636,2843.16,487.896,1723.47,9.546891891533347,24.444444444444446,24.550925925925927
2024-03-10 17:29:56,23.7375,23.6735,12.8172,40.3957,40.5043,23.4102,23.6669,2843.82,484.941,1717.73,9.518495430607967,24.444444444444446,24.54962962962963
2024-03-10 17:29:57,23.7325,23.6735,12.8109,40.3814,40.5109,23.3935,23.6702,2841.52,493.806,1717.73,9.519628553696137,24.444444444444446,24.548333333333336
2024-03-10 17:29:58,23.7289,23.6735,12.8121,40.3605,40.5043,23.3949,23.6702,2842.84,487.896,1717.73,9.515444714601344,24.444444444444446,24.54703703703704
2024-03-10 17:29:59,23.7307,23.6735,12.8229,40.3414,40.5076,23.3838,23.6669,2843.16,484.941,1718.39,9.511253102645547,24.444444444444446,24.545740740740744
2024-03-10 17:30:00,23.7265,23.6702,12.8174,40.3344,40.5109,23.3853,23.6669,2843.49,488.881,1712.48,9.479671034759276,24.444444444444446,24.544444444444444
2024-03-10 17:30:01,23.7328,23.6767,12.809,40.3203,40.5109,23.383,23.6669,2844.15,489.866,1724.46,9.558851197796512,24.444444444444446,24.54314814814815
2024-03-10 17:30:02,23.7349,23.6702,12.8108,40.3243,40.5043,23.3776,23.6702,2844.48,499.716,1716.42,9.51454597843718,24.444444444444446,24.541851851851852
2024-03-10 17:30:03,23.7338,23.6735,12.8023,40.3224,40.5076,23.3989,23.6669,2842.84,491.836,1716.42,9.520991144651374,24.444444444444446,24.540555555555557
2024-03-10 17:30:04,23.7276,23.6735,12.82,40.2933,40.5109,23.3829,23.6669,2846.12,493.806,1722.49,9.53377170812588,24.444444444444446,24.53925925925926
2024-03-10 17:30:05,23.7218,23.6735,12.8183,40.2881,40.5011,23.3854,23.6669,2843.49,495.776,1714.28,9.484763842915138,24.444444444444446,24.537962962962965
2024-03-10 17:30:06,23.7172,23.6735,12.7987,40.2851,40.5043,23.3829,23.6702,2845.79,493.806,1714.28,9.497812080420868,24.444444444444446,24.53666666666667
2024-03-10 17:30:07,23.7256,23.6899,12.8047,40.2781,40.5076,23.3846,23.6669,2847.76,495.776,1714.61,9.501728535228773,24.444444444444446,24.535370370370373
2024-03-10 17:30:08,23.7265,23.6767,12.8038,40.2777,40.5043,23.394,23.6735,2846.45,495.776,1714.45,9.502407818733946,24.444444444444446,24.534074074074077
2024-03-10 17:30:09,23.7049,23.6735,12.8073,40.2776,40.5043,23.3987,23.6702,2850.72,493.806,1715.1,9.484165975029146,24.444444444444446,24.532777777777778
2024-03-10 17:30:10,23.7065,23.6735,12.808,40.2622,40.5011,23.3963,23.6669,2849.4,491.836,1715.1,9.484949243765149,24.444444444444446,24.53148148148148
2024-03-10 17:30:11,23.6918,23.6767,12.8059,40.2702,40.5109,23.3992,23.6669,2849.07,490.851,1716.09,9.479452109323349,24.444444444444446,24.530185185185186
2024-03-10 17:30:12,23.6877,23.6735,12.7937,40.2774,40.5011,23.4144,23.6702,2852.69,483.956,1716.42,9.48832982937677,24.444444444444446,24.52888888888889
2024-03-10 17:30:13,23.6955,23.6735,12.7956,40.2865,40.5043,23.4073,23.6702,2848.75,487.896,1711.98,9.468911033552887,24.444444444444446,24.527592592592594
2024-03-10 17:30:14,23.6815,23.6735,12.7986,40.3046,40.5076,23.4158,23.6669,2852.36,491.836,1718.39,9.489541098184896,24.444444444444446,24.526296296296298
2024-03-10 17:30:15,23.6872,23.6735,12.8047,40.3268,40.4978,23.4054,23.6669,2853.34,488.881,1720.85,9.502776778451645,24.444444444444446,24.525000000000002
2024-03-10 17:30:16,23.6878,23.6735,12.8144,40.3314,40.5109,23.4258,23.6669,1.52946,481.986,1721.34,0.0,24.444444444444446,24.523703703703706
2024-03-10 17:30:17,23.6709,23.6767,12.7927,40.3566,40.5076,23.4273,23.6669,-0.768796,462.287,1720.36,0.0,24.444444444444446,24.52240740740741
2024-03-10 17:30:18,23.6754,23.6735,12.8325,40.3883,40.5076,23.4318,23.6702,-1.09712,395.309,1720.19,0.0,24.444444444444446,24.521111111111114
2024-03-10 17:30:19,23.6742,23.6735,12.862,40.3948,40.5109,23.4449,23.6669,-0.440473,323.406,1716.74,0.0,24.444444444444446,24.519814814814815
2024-03-10 17:30:20,23.6576,23.6735,12.9281,40.4132,40.5076,23.4438,23.6636,-1.42544,254.458,1709.36,0.0,24.444444444444446,24.51851851851852
2024-03-10 17:30:21,23.6592,23.6702,12.9811,40.4057,40.5076,23.4523,23.6669,-1.42544,187.48,1695.73,0.0,24.444444444444446,24.517222222222223
2024-03-10 17:30:22,23.6702,23.6702,13.0643,40.4237,40.5109,23.447,23.6702,-0.768796,144.142,1672.58,0.0,24.444444444444446,24.515925925925927
2024-03-10 17:30:23,23.679,23.6702,13.1336,40.4154,40.5043,23.4653,23.6702,-0.768796,124.442,1637.13,0.0,24.444444444444446,24.51462962962963
2024-03-10 17:30:24,23.6816,23.6702,13.1905,40.4021,40.5011,23.4679,23.6702,-0.440473,112.623,1585.74,0.0,24.444444444444446,24.513333333333335
2024-03-10 17:30:25,23.7106,23.6735,13.27,40.3906,40.5043,23.4707,23.6735,-1.09712,111.638,1524.84,0.0,24.444444444444446,24.51203703703704
2024-03-10 17:30:26,23.7248,23.6767,13.3289,40.3773,40.5109,23.4724,23.6702,-0.768796,107.698,1451.95,0.0,24.444444444444446,24.510740740740744
2024-03-10 17:30:27,23.7522,23.6702,13.4019,40.3406,40.5043,23.4806,23.6702,-1.09712,104.743,1374.96,0.0,24.444444444444446,24.509444444444448
2024-03-10 17:30:28,23.7725,23.6702,13.4782,40.3327,40.5076,23.4687,23.6669,-1.09712,106.713,1308.97,0.0,24.444444444444446,24.508148148148152
2024-03-10 17:30:29,23.7864,23.6735,13.5449,40.2925,40.5076,23.4914,23.6636,-1.09712,102.773,1215.56,0.0,24.444444444444446,24.506851851851852
2024-03-10 17:30:30,23.8252,23.6373,13.6415,40.2478,40.4978,23.4937,23.6307,-1.09712,103.758,1138.24,0.0,24.444444444444446,24.505555555555556
2024-03-10 17:30:31,23.8602,23.6406,13.7035,40.206,40.5043,23.4757,23.634,-1.42544,104.743,1066.99,0.0,24.444444444444446,24.50425925925926
2024-03-10 17:30:32,23.8922,23.6373,13.7889,40.152,40.5109,23.4715,23.6307,-0.440473,102.773,983.435,0.0,24.444444444444446,24.502962962962965
2024-03-10 17:30:33,23.9302,23.634,13.8704,40.115,40.5076,23.4828,23.6275,-3.06706,99.8183,931.396,0.0,24.444444444444446,24.50166666666667
2024-03-10 17:30:34,23.9698,23.634,13.9517,40.0723,40.5076,23.4789,23.6307,-1.09712,104.743,904.145,0.0,24.444444444444446,24.500370370370373
2024-03-10 17:30:35,23.9996,23.6373,14.0503,40.0251,40.5109,23.4777,23.634,-0.440473,105.728,882.147,0.0,24.444444444444446,24.499074074074077
2024-03-10 17:30:36,24.0334,23.6406,14.1233,39.9631,40.5043,23.4889,23.6373,0.216172,103.758,866.716,0.0,24.444444444444446,24.49777777777778
2024-03-10 17:30:37,24.0739,23.6373,14.2172,39.9088,40.5076,23.4902,23.634,-1.09712,99.8183,856.702,0.0,24.444444444444446,24.496481481481485
2024-03-10 17:30:38,24.1062,23.6373,14.3097,39.8501,40.5109,23.4838,23.6275,0.216172,101.788,847.674,0.0,24.444444444444446,24.495185185185186
2024-03-10 17:30:39,24.1571,23.6373,14.4058,39.791,40.5109,23.4817,23.6373,-6.35029,99.8183,843.405,0.0,24.444444444444446,24.49388888888889
2024-03-10 17:30:40,24.1892,23.6373,14.5013,39.72,40.5043,23.4778,23.634,-0.440473,99.8183,833.063,0.0,24.444444444444446,24.492592592592594
2024-03-10 17:30:41,24.191,23.6373,14.5813,39.6744,40.5109,23.4841,23.6373,-0.11215,104.743,834.869,0.0,24.444444444444446,24.491296296296298
2024-03-10 17:30:42,24.2153,23.6373,14.6657,39.6197,40.5076,23.4741,23.634,0.216172,100.803,832.899,0.0,24.444444444444446,24.490000000000002
2024-03-10 17:30:43,24.2597,23.6406,14.7652,39.5623,40.5109,23.4602,23.634,0.544495,103.758,831.257,0.0,24.444444444444446,24.488703703703706
2024-03-10 17:30:44,24.2617,23.6406,14.8551,39.4871,40.5109,23.4615,23.634,0.216172,102.773,831.422,0.0,24.444444444444446,24.48740740740741
2024-03-10 17:30:45,24.2976,23.6373,14.9597,39.4157,40.5043,23.475,23.634,0.872818,104.743,827.482,0.0,24.444444444444446,24.486111111111114
2024-03-10 17:30:46,24.3294,23.6373,15.0608,39.375,40.5043,23.4645,23.6373,0.544495,101.788,833.227,0.0,24.444444444444446,24.48481481481482
2024-03-10 17:30:47,24.3376,23.634,15.1441,39.3118,40.5076,23.4525,23.634,0.544495,102.773,825.019,0.0,24.444444444444446,24.483518518518522
2024-03-10 17:30:48,24.3385,23.6373,15.2445,39.2513,40.5043,23.445,23.6307,0.872818,102.773,826.004,0.0,24.444444444444446,24.482222222222223
2024-03-10 17:30:49,24.3496,23.634,15.3432,39.2034,40.5109,23.4432,23.6307,-0.11215,99.8183,826.825,0.0,24.444444444444446,24.480925925925927
2024-03-10 17:30:50,24.3658,23.6373,15.4437,39.1558,40.5076,23.4453,23.6275,0.872818,99.8183,826.989,0.0,24.444444444444446,24.47962962962963
2024-03-10 17:30:51,24.3779,23.634,15.541,39.1129,40.5043,23.4323,23.634,0.216172,101.788,827.318,0.0,24.444444444444446,24.478333333333335
2024-03-10 17:30:52,24.3847,23.6373,15.6239,39.0691,40.5043,23.4388,23.6307,0.216172,99.8183,826.661,0.0,24.444444444444446,24.47703703703704
2024-03-10 17:30:53,24.3982,23.6439,15.723,39.006,40.5011,23.4287,23.6307,0.216172,101.788,827.153,0.0,24.444444444444446,24.475740740740743
2024-03-10 17:30:54,24.4076,23.6373,15.8243,38.9653,40.5076,23.4388,23.6307,0.872818,104.743,827.318,0.0,24.444444444444446,24.474444444444448
2024-03-10 17:30:55,24.4071,23.6307,15.9093,38.9176,40.5175,23.4327,23.6307,0.544495,102.773,827.153,0.0,24.444444444444446,24.47314814814815
2024-03-10 17:30:56,24.4056,23.6406,16.0066,38.8752,40.5043,23.4489,23.634,-1.75376,96.8634,825.183,0.0,24.444444444444446,24.471851851851856
2024-03-10 17:30:57,24.4084,23.6209,16.1066,38.8204,40.5076,23.4249,23.6373,0.544495,103.758,821.079,0.0,24.444444444444446,24.47055555555556
2024-03-10 17:30:58,24.4196,23.6373,16.2058,38.8009,40.5142,23.4408,23.6209,1.20114,105.728,825.183,0.0,24.444444444444446,24.46925925925926
2024-03-10 17:30:59,24.4059,23.6307,16.2893,38.7575,40.5109,23.4326,23.634,0.544495,98.8333,825.84,0.0,24.444444444444446,24.467962962962964
2024-03-10 17:31:00,24.4245,23.6406,16.3929,38.7067,40.5011,23.4399,23.634,0.216172,102.773,826.333,0.0,24.444444444444446,24.46666666666667
2024-03-10 17:31:01,24.4101,23.6275,16.485,38.6791,40.5109,23.445,23.634,0.216172,102.773,825.183,0.0,24.444444444444446,24.465370370370373
2024-03-10 17:31:02,24.4173,23.6373,16.5775,38.648,40.5109,23.4304,23.634,0.544495,103.758,824.691,0.0,24.444444444444446,24.464074074074077
