TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 17:31:03,24.4172,23.6373,16.6791,38.61,40.5142,23.443,23.6275,-1.75376,103.758,824.855,0.0,24.444444444444446,24.46277777777778
2024-03-10 17:31:04,24.4222,23.6078,16.7533,38.5692,40.5109,23.4419,23.5979,-0.11215,103.758,824.527,0.0,24.444444444444446,24.461481481481485
2024-03-10 17:31:05,24.4133,23.6045,16.8592,38.5583,40.5109,23.4384,23.6045,-0.440473,100.803,823.706,0.0,24.444444444444446,24.46018518518519
2024-03-10 17:31:06,24.4194,23.611,16.9435,38.523,40.5109,23.4486,23.5979,0.216172,102.773,822.064,0.0,24.444444444444446,24.458888888888893
2024-03-10 17:31:07,24.4053,23.6045,17.023,38.4857,40.5043,23.4556,23.6012,-0.440473,102.773,822.064,0.0,24.444444444444446,24.457592592592594
2024-03-10 17:31:08,24.4068,23.6012,17.1201,38.4577,40.5076,23.4674,23.6012,-0.11215,106.713,822.229,0.0,24.444444444444446,24.456296296296298
2024-03-10 17:31:09,24.4143,23.634,17.21,38.4319,40.5043,23.4525,23.6012,0.872818,105.728,821.244,0.0,24.444444444444446,24.455000000000002
2024-03-10 17:31:10,24.4179,23.6045,17.288,38.4119,40.5076,23.4579,23.6012,-0.440473,103.758,814.349,0.0,24.444444444444446,24.453703703703706
2024-03-10 17:31:11,24.4303,23.611,17.3814,38.3837,40.5076,23.467,23.6045,-1.09712,106.713,820.094,0.0,24.444444444444446,24.45240740740741
2024-03-10 17:31:12,24.4227,23.6045,17.4432,38.3688,40.5076,23.4638,23.6012,-0.768796,103.758,818.945,0.0,24.444444444444446,24.451111111111114
2024-03-10 17:31:13,24.429,23.6078,17.5414,38.3499,40.5076,23.4713,23.6045,0.216172,103.758,819.274,0.0,24.444444444444446,24.449814814814818
2024-03-10 17:31:14,24.4412,23.6078,17.6286,38.3282,40.5109,23.4721,23.5946,-0.768796,104.743,818.781,0.0,24.444444444444446,24.448518518518522
2024-03-10 17:31:15,24.4405,23.611,17.7004,38.3014,40.5011,23.4666,23.5979,-0.11215,100.803,817.796,0.0,24.444444444444446,24.447222222222226
2024-03-10 17:31:16,24.4281,23.6012,17.7795,38.308,40.5076,23.4717,23.6012,-0.11215,104.743,818.289,0.0,24.444444444444446,24.44592592592593
2024-03-10 17:31:17,24.4516,23.6045,17.8797,38.2804,40.5043,23.484,23.6012,-1.09712,103.758,817.304,0.0,24.444444444444446,24.44462962962963
2024-03-10 17:31:18,24.4458,23.6078,17.9394,38.2692,40.5043,23.494,23.6045,-0.440473,106.713,816.647,0.0,24.444444444444446,24.443333333333335
2024-03-10 17:31:19,24.4501,23.6045,18.0334,38.2622,40.5043,23.4698,23.5979,-0.768796,101.788,815.662,0.0,24.444444444444446,24.44203703703704
2024-03-10 17:31:20,24.4673,23.6045,18.1,38.2599,40.5043,23.4863,23.6012,-0.11215,104.743,815.99,0.0,24.444444444444446,24.440740740740743
2024-03-10 17:31:21,24.4441,23.6078,18.1594,38.2335,40.5043,23.4829,23.5979,-0.11215,105.728,815.498,0.0,24.444444444444446,24.439444444444447
2024-03-10 17:31:22,24.4606,23.6045,18.248,38.2184,40.5109,23.4998,23.6012,0.216172,106.713,813.528,0.0,24.444444444444446,24.43814814814815
2024-03-10 17:31:23,24.4555,23.6045,18.311,38.2109,40.5076,23.4933,23.6012,-0.768796,107.698,814.02,0.0,24.444444444444446,24.436851851851856
2024-03-10 17:31:24,24.4657,23.6078,18.406,38.2139,40.5011,23.493,23.5979,-11.2751,103.758,820.259,0.0,24.444444444444446,24.43555555555556
2024-03-10 17:31:25,24.4651,23.6078,18.4571,38.2145,40.5043,23.4869,23.6143,-1.42544,106.713,813.528,0.0,24.444444444444446,24.434259259259264
2024-03-10 17:31:26,24.4624,23.6045,18.5271,38.1946,40.5109,23.5003,23.6045,-1.09712,104.743,813.856,0.0,24.444444444444446,24.432962962962968
2024-03-10 17:31:27,24.4594,23.6078,18.5867,38.184,40.5109,23.4962,23.5979,-0.768796,105.728,820.751,0.0,24.444444444444446,24.43166666666667
2024-03-10 17:31:28,24.4644,23.6078,18.6583,38.1608,40.5043,23.5079,23.6078,-1.42544,106.713,814.677,0.0,24.444444444444446,24.430370370370373
2024-03-10 17:31:29,24.4603,23.6045,18.7379,38.1549,40.5109,23.5039,23.6045,-1.42544,104.743,811.394,0.0,24.444444444444446,24.429074074074077
2024-03-10 17:31:30,24.4738,23.6045,18.8014,38.1654,40.5076,23.4945,23.5979,-0.768796,106.713,814.349,0.0,24.444444444444446,24.42777777777778
2024-03-10 17:31:31,24.4693,23.611,18.8741,38.1521,40.5109,23.5081,23.6012,-1.09712,105.728,808.111,0.0,24.444444444444446,24.426481481481485
2024-03-10 17:31:32,24.4726,23.6078,18.9355,38.1815,40.5043,23.5184,23.6012,-0.768796,106.713,817.304,0.0,24.444444444444446,24.42518518518519
2024-03-10 17:31:33,24.4834,23.6045,19.0041,38.1623,40.5175,23.5163,23.6012,-1.09712,107.698,814.677,0.0,24.444444444444446,24.423888888888893
2024-03-10 17:31:34,24.4914,23.6078,19.0613,38.1564,40.5043,23.516,23.6012,-1.42544,106.713,820.423,0.0,24.444444444444446,24.422592592592597
2024-03-10 17:31:35,24.487,23.6045,19.1217,38.1716,40.5043,23.5119,23.5979,-1.75376,107.698,815.662,0.0,24.444444444444446,24.4212962962963
2024-03-10 17:31:36,24.5121,23.6078,19.1905,38.1547,40.5109,23.5116,23.6045,-1.42544,107.698,816.319,0.0,24.444444444444446,24.42
2024-03-10 17:31:37,24.4929,23.5979,19.2479,38.1794,40.5043,23.5086,23.6012,-1.42544,105.728,816.975,0.0,24.444444444444446,24.418703703703706
2024-03-10 17:31:38,24.5045,23.6045,19.3134,38.1689,40.5076,23.5139,23.6012,-1.75376,105.728,825.348,0.0,24.444444444444446,24.41740740740741
2024-03-10 17:31:39,24.5053,23.6472,19.3742,38.1557,40.5043,23.5225,23.6439,-1.09712,105.728,824.363,0.0,24.444444444444446,24.416111111111114
2024-03-10 17:31:40,24.5091,23.6373,19.4374,38.1648,40.5011,23.5229,23.6439,-1.42544,108.683,824.363,0.0,24.444444444444446,24.414814814814818
2024-03-10 17:31:41,24.5185,23.6406,19.4803,38.1639,40.5043,23.5077,23.634,-1.42544,105.728,817.304,0.0,24.444444444444446,24.413518518518522
2024-03-10 17:31:42,24.5025,23.6373,19.5309,38.1691,40.5043,23.5142,23.6406,-0.768796,109.668,816.811,0.0,24.444444444444446,24.412222222222226
2024-03-10 17:31:43,24.5241,23.6406,19.5947,38.1922,40.5076,23.504,23.6406,0.872818,108.683,816.975,0.0,24.444444444444446,24.41092592592593
2024-03-10 17:31:44,24.5279,23.6373,19.644,38.1915,40.5109,23.4881,23.6439,-1.09712,103.758,817.304,0.0,24.444444444444446,24.409629629629634
2024-03-10 17:31:45,24.5375,23.6406,19.6972,38.1812,40.5043,23.4957,23.6373,-1.09712,108.683,816.647,0.0,24.444444444444446,24.40833333333334
2024-03-10 17:31:46,24.5346,23.6439,19.7567,38.1969,40.5076,23.4842,23.6373,-0.768796,107.698,816.155,0.0,24.444444444444446,24.40703703703704
2024-03-10 17:31:47,24.547,23.6373,19.8125,38.1849,40.5043,23.4769,23.6373,-0.768796,106.713,815.498,0.0,24.444444444444446,24.405740740740743
2024-03-10 17:31:48,24.5468,23.6406,19.855,38.2079,40.5076,23.4681,23.634,-1.09712,107.698,814.02,0.0,24.444444444444446,24.404444444444447
2024-03-10 17:31:49,24.5543,23.6406,19.9162,38.2075,40.5109,23.4573,23.6406,-1.09712,104.743,813.856,0.0,24.444444444444446,24.40314814814815
2024-03-10 17:31:50,24.5649,23.6406,19.9718,38.2294,40.5076,23.4482,23.6439,1.85779,105.728,813.692,0.0,24.444444444444446,24.401851851851855
2024-03-10 17:31:51,24.5677,23.6373,20.0272,38.2405,40.5043,23.4439,23.6406,-0.768796,106.713,822.064,0.0,24.444444444444446,24.40055555555556
2024-03-10 17:31:52,24.5706,23.6406,20.0635,38.2633,40.5142,23.4355,23.6373,-0.440473,104.743,814.349,0.0,24.444444444444446,24.399259259259264
2024-03-10 17:31:53,24.5838,23.657,20.1137,38.2712,40.5043,23.4163,23.6439,-0.11215,101.788,815.334,0.0,24.444444444444446,24.397962962962968
2024-03-10 17:31:54,24.5769,23.6439,20.1597,38.2683,40.5076,23.4149,23.6439,-0.768796,106.713,815.334,0.0,24.444444444444446,24.396666666666672
2024-03-10 17:31:55,24.591,23.6406,20.2192,38.2967,40.4945,23.4055,23.6373,-0.440473,104.743,818.453,0.0,24.444444444444446,24.395370370370376
2024-03-10 17:31:56,24.5888,23.6406,20.2537,38.3088,40.5109,23.4037,23.6373,-0.440473,106.713,814.841,0.0,24.444444444444446,24.394074074074076
2024-03-10 17:31:57,24.596,23.6373,20.3111,38.3068,40.5011,23.3999,23.6373,-0.440473,105.728,815.498,0.0,24.444444444444446,24.39277777777778
2024-03-10 17:31:58,24.6058,23.6406,20.3427,38.3228,40.5076,23.4066,23.6406,-0.11215,104.743,813.364,0.0,24.444444444444446,24.391481481481485
2024-03-10 17:31:59,24.6099,23.6406,20.3939,38.3406,40.5076,23.3993,23.6505,0.216172,101.788,811.886,0.0,24.444444444444446,24.39018518518519
2024-03-10 17:32:00,24.6022,23.6406,20.4302,38.3471,40.5043,23.4009,23.6439,0.216172,107.698,816.975,0.0,24.444444444444446,24.388888888888893
2024-03-10 17:32:01,24.6086,23.6406,20.481,38.3559,40.4748,23.3883,23.6373,-0.11215,100.803,817.304,0.0,24.444444444444446,24.387592592592597
2024-03-10 17:32:02,24.6205,23.6439,20.5283,38.398,40.5076,23.3923,23.6439,-0.440473,104.743,816.811,0.0,24.444444444444446,24.3862962962963
2024-03-10 17:32:03,24.6084,23.6406,20.5754,38.4205,40.5043,23.3958,23.6439,-0.11215,103.758,817.14,0.0,24.444444444444446,24.385000000000005
2024-03-10 17:32:04,24.6097,23.6406,20.6111,38.4529,40.5076,23.3896,23.6406,-0.440473,102.773,815.99,0.0,24.444444444444446,24.38370370370371
2024-03-10 17:32:05,24.6375,23.6439,20.6618,38.4915,40.5109,23.3996,23.6406,1.20114,105.728,815.99,0.0,24.444444444444446,24.38240740740741
2024-03-10 17:32:06,24.6194,23.6406,20.6917,38.5118,40.5109,23.3993,23.6307,0.872818,104.743,815.17,0.0,24.444444444444446,24.381111111111114
2024-03-10 17:32:07,24.6123,23.6406,20.7194,38.5583,40.4978,23.4034,23.6373,-0.11215,100.803,817.632,0.0,24.444444444444446,24.379814814814818
2024-03-10 17:32:08,24.6212,23.6406,20.7665,38.5708,40.4978,23.4048,23.6373,0.872818,107.698,817.304,0.0,24.444444444444446,24.378518518518522
2024-03-10 17:32:09,24.6153,23.6406,20.8068,38.609,40.5043,23.4017,23.6406,0.544495,105.728,817.14,0.0,24.444444444444446,24.377222222222226
2024-03-10 17:32:10,24.6149,23.6406,20.8627,38.6546,40.5076,23.4143,23.6472,0.544495,102.773,809.752,0.0,24.444444444444446,24.37592592592593
2024-03-10 17:32:11,24.6023,23.6373,20.8752,38.6806,40.5142,23.4162,23.634,-0.11215,104.743,815.662,0.0,24.444444444444446,24.374629629629634
2024-03-10 17:32:12,24.6109,23.6406,20.9362,38.7207,40.5076,23.4108,23.6373,0.544495,104.743,814.677,0.0,24.444444444444446,24.37333333333334
2024-03-10 17:32:13,24.5963,23.6373,20.9625,38.737,40.5076,23.422,23.6373,0.544495,102.773,815.662,0.0,24.444444444444446,24.372037037037042
2024-03-10 17:32:14,24.6035,23.7227,21.0048,38.7743,40.5011,23.4109,23.7162,0.872818,102.773,811.23,0.0,24.444444444444446,24.370740740740743
2024-03-10 17:32:15,24.6057,23.726,21.0495,38.8059,40.5076,23.4189,23.7227,-0.11215,103.758,817.632,0.0,24.444444444444446,24.369444444444447
2024-03-10 17:32:16,24.6065,23.726,21.0949,38.8726,40.5109,23.4275,23.7227,0.216172,101.788,817.468,0.0,24.444444444444446,24.36814814814815
2024-03-10 17:32:17,24.5923,23.7227,21.1142,38.8905,40.5043,23.4216,23.7227,0.544495,103.758,817.96,0.0,24.444444444444446,24.366851851851855
2024-03-10 17:32:18,24.5825,23.7227,21.1529,38.9177,40.5076,23.4132,23.7162,2.18611,103.758,825.84,0.0,24.444444444444446,24.36555555555556
2024-03-10 17:32:19,24.5753,23.7194,21.1805,38.9423,40.5109,23.4342,23.7194,0.544495,103.758,825.512,0.0,24.444444444444446,24.364259259259264
2024-03-10 17:32:20,24.5643,23.7227,21.2113,38.9707,40.5043,23.4271,23.7194,0.216172,105.728,828.467,0.0,24.444444444444446,24.362962962962968
2024-03-10 17:32:21,24.5721,23.7227,21.2499,39.0194,40.5109,23.4368,23.7194,-0.11215,101.788,820.751,0.0,24.444444444444446,24.36166666666667
2024-03-10 17:32:22,24.5626,23.7129,21.2991,39.0617,40.5043,23.4335,23.7227,1.52946,102.773,821.9,0.0,24.444444444444446,24.360370370370376
2024-03-10 17:32:23,24.5565,23.7227,21.3284,39.109,40.5043,23.4483,23.7194,0.216172,105.728,830.437,0.0,24.444444444444446,24.359074074074076
2024-03-10 17:32:24,24.5697,23.726,21.3617,39.1613,40.5043,23.4459,23.7194,0.544495,103.758,823.214,0.0,24.444444444444446,24.35777777777778
2024-03-10 17:32:25,24.566,23.7194,21.3894,39.187,40.5076,23.4377,23.726,0.544495,107.698,823.378,0.0,24.444444444444446,24.356481481481485
2024-03-10 17:32:26,24.5394,23.726,21.4204,39.2239,40.5109,23.4578,23.7227,0.216172,103.758,824.527,0.0,24.444444444444446,24.35518518518519
2024-03-10 17:32:27,24.5388,23.7194,21.4469,39.2404,40.5109,23.4402,23.7096,0.216172,104.743,825.84,0.0,24.444444444444446,24.353888888888893
2024-03-10 17:32:28,24.5481,23.7194,21.4782,39.2765,40.5076,23.4654,23.7194,0.544495,109.668,830.929,0.0,24.444444444444446,24.352592592592597
2024-03-10 17:32:29,24.527,23.726,21.4975,39.3226,40.5076,23.4581,23.7129,-0.440473,101.788,826.497,0.0,24.444444444444446,24.3512962962963
2024-03-10 17:32:30,24.5291,23.7194,21.5369,39.3818,40.5043,23.4581,23.7194,0.216172,105.728,827.318,0.0,24.444444444444446,24.350000000000005
2024-03-10 17:32:31,24.5271,23.7227,21.5573,39.4034,40.5043,23.4875,23.726,-0.11215,101.788,827.81,0.0,24.444444444444446,24.34870370370371
2024-03-10 17:32:32,24.516,23.726,21.5869,39.4515,40.5011,23.479,23.7227,0.216172,105.728,828.138,0.0,24.444444444444446,24.34740740740741
2024-03-10 17:32:33,24.5022,23.7293,21.6096,39.4874,40.5109,23.4687,23.7129,-0.440473,103.758,828.467,0.0,24.444444444444446,24.346111111111114
2024-03-10 17:32:34,24.5028,23.7227,21.6396,39.5439,40.5076,23.4822,23.7162,-0.11215,107.698,829.78,0.0,24.444444444444446,24.344814814814818
2024-03-10 17:32:35,24.4956,23.7194,21.6856,39.5954,40.5076,23.4869,23.7194,-0.440473,101.788,828.302,0.0,24.444444444444446,24.343518518518522
2024-03-10 17:32:36,24.4852,23.726,21.697,39.656,40.5076,23.4922,23.7162,-0.768796,105.728,826.168,0.0,24.444444444444446,24.342222222222226
2024-03-10 17:32:37,24.4903,23.7293,21.733,39.6918,40.5142,23.4815,23.7194,-0.440473,100.803,832.242,0.0,24.444444444444446,24.34092592592593
2024-03-10 17:32:38,24.4683,23.726,21.7364,39.7202,40.5076,23.4925,23.7162,0.216172,106.713,829.287,0.0,24.444444444444446,24.339629629629634
2024-03-10 17:32:39,24.4605,23.7589,21.7753,39.7765,40.5241,23.4896,23.7194,-0.768796,104.743,827.646,0.0,24.444444444444446,24.33833333333334
2024-03-10 17:32:40,24.46,23.7194,21.7919,39.8004,40.5043,23.4867,23.7129,-0.768796,105.728,824.691,0.0,24.444444444444446,24.337037037037042
2024-03-10 17:32:41,24.4537,23.726,21.8173,39.838,40.5109,23.4994,23.7194,-0.440473,104.743,828.467,0.0,24.444444444444446,24.335740740740743
2024-03-10 17:32:42,24.4481,23.726,21.8439,39.8647,40.5109,23.5013,23.7162,-1.42544,103.758,833.556,0.0,24.444444444444446,24.334444444444447
2024-03-10 17:32:43,24.4318,23.7194,21.8742,39.8974,40.5076,23.4996,23.7162,-2.41041,107.698,828.138,0.0,24.444444444444446,24.33314814814815
2024-03-10 17:32:44,24.4429,23.7227,21.9042,39.9072,40.5043,23.5026,23.7129,-1.09712,110.653,828.959,0.0,24.444444444444446,24.331851851851855
2024-03-10 17:32:45,24.4323,23.726,21.9244,39.9188,40.5043,23.5032,23.7227,-1.09712,106.713,829.78,0.0,24.444444444444446,24.33055555555556
2024-03-10 17:32:46,24.4272,23.7194,21.9566,39.9556,40.4978,23.5064,23.7227,-1.42544,107.698,829.944,0.0,24.444444444444446,24.329259259259263
2024-03-10 17:32:47,24.4081,23.7227,21.9707,39.9831,40.4978,23.5055,23.7162,-1.09712,104.743,829.78,0.0,24.444444444444446,24.327962962962967
2024-03-10 17:32:48,24.3932,23.7227,21.996,39.9954,40.5109,23.5091,23.7194,-0.768796,109.668,828.959,0.0,24.444444444444446,24.32666666666667
2024-03-10 17:32:49,24.3825,23.7227,22.0101,40.0339,40.5043,23.5002,23.7162,-0.768796,107.698,827.153,0.0,24.444444444444446,24.325370370370376
2024-03-10 17:32:50,24.3873,23.7227,22.0265,40.0574,40.5076,23.5098,23.7227,-2.73873,102.773,827.482,0.0,24.444444444444446,24.32407407407408
2024-03-10 17:32:51,24.3775,23.7194,22.0469,40.0769,40.5011,23.5114,23.7194,-1.09712,107.698,827.482,0.0,24.444444444444446,24.32277777777778
2024-03-10 17:32:52,24.3633,23.726,22.0686,40.1226,40.4945,23.5253,23.7227,-1.75376,106.713,835.69,0.0,24.444444444444446,24.321481481481484
2024-03-10 17:32:53,24.3597,23.726,22.09,40.1478,40.5043,23.5259,23.7194,-5.36532,110.653,827.974,0.0,24.444444444444446,24.32018518518519
2024-03-10 17:32:54,24.3418,23.7194,22.0992,40.175,40.5043,23.5262,23.7194,-1.09712,105.728,828.138,0.0,24.444444444444446,24.318888888888893
2024-03-10 17:32:55,24.3342,23.7227,22.116,40.1838,40.5043,23.5386,23.7227,-1.09712,107.698,827.482,0.0,24.444444444444446,24.317592592592597
2024-03-10 17:32:56,24.3265,23.726,22.1298,40.2054,40.5043,23.5218,23.7194,-1.42544,104.743,829.78,0.0,24.444444444444446,24.3162962962963
2024-03-10 17:32:57,24.3193,23.7227,22.1496,40.2466,40.5076,23.5313,23.7194,-1.75376,107.698,828.138,0.0,24.444444444444446,24.315000000000005
2024-03-10 17:32:58,24.3017,23.7227,22.1822,40.2647,40.5109,23.544,23.7227,-1.09712,107.698,828.631,0.0,24.444444444444446,24.31370370370371
2024-03-10 17:32:59,24.3037,23.7227,22.2017,40.2792,40.5043,23.5358,23.7194,-1.09712,107.698,828.795,0.0,24.444444444444446,24.312407407407413
2024-03-10 17:33:00,24.2892,23.726,22.2138,40.3025,40.5076,23.5324,23.7194,-0.440473,103.758,829.78,0.0,24.444444444444446,24.311111111111114
2024-03-10 17:33:01,24.2707,23.7194,22.2336,40.3166,40.5109,23.5325,23.7227,-0.768796,105.728,830.272,0.0,24.444444444444446,24.309814814814818
2024-03-10 17:33:02,24.284,23.7227,22.2594,40.3266,40.5043,23.5386,23.7162,-1.75376,106.713,830.272,0.0,24.444444444444446,24.30851851851852
2024-03-10 17:33:03,24.2639,23.7359,22.2611,40.3479,40.5043,23.549,23.7162,-1.42544,104.743,830.272,0.0,24.444444444444446,24.307222222222226
2024-03-10 17:33:04,24.2578,23.7227,22.2756,40.3708,40.5011,23.5452,23.7063,-1.75376,110.653,831.093,0.0,24.444444444444446,24.30592592592593
2024-03-10 17:33:05,24.2439,23.7227,22.298,40.3894,40.5076,23.5368,23.7194,-1.09712,105.728,830.929,0.0,24.444444444444446,24.304629629629634
2024-03-10 17:33:06,24.2377,23.726,22.3109,40.4014,40.5076,23.5509,23.7227,-1.42544,106.713,830.765,0.0,24.444444444444446,24.303333333333338
2024-03-10 17:33:07,24.2191,23.818,22.32,40.4159,40.5076,23.5576,23.818,-1.42544,107.698,835.854,0.0,24.444444444444446,24.302037037037042
2024-03-10 17:33:08,24.216,23.818,22.341,40.4321,40.5076,23.5574,23.8147,-1.75376,105.728,838.973,0.0,24.444444444444446,24.300740740740746
2024-03-10 17:33:09,24.204,23.8213,22.3502,40.4554,40.5076,23.5689,23.8114,-1.09712,104.743,839.301,0.0,24.444444444444446,24.299444444444447
2024-03-10 17:33:10,24.1953,23.818,22.3667,40.4518,40.5043,23.5728,23.8213,-0.768796,103.758,835.69,0.0,24.444444444444446,24.29814814814815
2024-03-10 17:33:11,24.1857,23.818,22.3792,40.467,40.5043,23.5703,23.8114,-1.09712,108.683,837.988,0.0,24.444444444444446,24.296851851851855
2024-03-10 17:33:12,24.178,23.818,22.4058,40.4764,40.5043,23.5578,23.8147,-1.09712,109.668,829.616,0.0,24.444444444444446,24.29555555555556
2024-03-10 17:33:13,24.171,23.8147,22.4117,40.4859,40.5043,23.558,23.818,-0.11215,107.698,829.78,0.0,24.444444444444446,24.294259259259263
2024-03-10 17:33:14,24.1632,23.8114,22.4155,40.4861,40.5109,23.5665,23.8147,-0.768796,107.698,830.272,0.0,24.444444444444446,24.292962962962967
2024-03-10 17:33:15,24.1516,23.8245,22.4304,40.5105,40.5076,23.5786,23.818,-0.440473,106.713,830.929,0.0,24.444444444444446,24.29166666666667
2024-03-10 17:33:16,24.1299,23.818,22.4268,40.5079,40.5043,23.5708,23.8147,-0.11215,107.698,831.422,0.0,24.444444444444446,24.290370370370375
2024-03-10 17:33:17,24.1334,23.8147,22.4549,40.5001,40.5076,23.5763,23.8114,-0.440473,105.728,832.735,0.0,24.444444444444446,24.28907407407408
2024-03-10 17:33:18,24.1268,23.818,22.4697,40.5182,40.5043,23.5739,23.8147,-0.440473,106.713,834.705,0.0,24.444444444444446,24.28777777777778
2024-03-10 17:33:19,24.1148,23.8114,22.4783,40.5359,40.5142,23.5692,23.8081,-0.11215,104.743,835.361,0.0,24.444444444444446,24.286481481481484
2024-03-10 17:33:20,24.1088,23.8147,22.4776,40.5592,40.5076,23.5646,23.8081,-0.768796,105.728,836.346,0.0,24.444444444444446,24.28518518518519
2024-03-10 17:33:21,24.1138,23.8147,22.4987,40.5505,40.5011,23.5755,23.818,-0.440473,105.728,837.331,0.0,24.444444444444446,24.283888888888892
2024-03-10 17:33:22,24.1053,23.818,22.5099,40.5428,40.5076,23.5718,23.8114,1.52946,102.773,838.152,0.0,24.444444444444446,24.282592592592597
2024-03-10 17:33:23,24.086,23.8147,22.5188,40.5672,40.5043,23.5877,23.8114,0.216172,102.773,837.824,0.0,24.444444444444446,24.2812962962963
2024-03-10 17:33:24,24.0792,23.8147,22.535,40.5607,40.5109,23.5767,23.8213,0.544495,104.743,838.316,0.0,24.444444444444446,24.280000000000005
2024-03-10 17:33:25,24.0707,23.8213,22.5473,40.5477,40.5043,23.5684,23.8147,0.872818,101.788,838.973,0.0,24.444444444444446,24.27870370370371
2024-03-10 17:33:26,24.0528,23.818,22.5595,40.5659,40.5109,23.5865,23.8114,1.20114,106.713,845.211,0.0,24.444444444444446,24.277407407407413
2024-03-10 17:33:27,24.047,23.8081,22.5726,40.5765,40.5076,23.5912,23.8147,0.872818,100.803,838.481,0.0,24.444444444444446,24.276111111111113
2024-03-10 17:33:28,24.0429,23.8213,22.5785,40.5694,40.5043,23.5854,23.8147,2.51443,105.728,838.809,0.0,24.444444444444446,24.274814814814818
2024-03-10 17:33:29,24.0207,23.8245,22.5889,40.589,40.5043,23.5874,23.8147,0.216172,104.743,837.988,0.0,24.444444444444446,24.27351851851852
2024-03-10 17:33:30,24.0164,23.8147,22.5908,40.5809,40.4978,23.5797,23.8147,0.544495,100.803,838.316,0.0,24.444444444444446,24.272222222222226
2024-03-10 17:33:31,24.0024,23.8147,22.6048,40.5845,40.5043,23.5841,23.8114,0.544495,103.758,837.988,0.0,24.444444444444446,24.27092592592593
2024-03-10 17:33:32,24.0023,23.8147,22.6178,40.5899,40.5043,23.5766,23.8147,0.216172,102.773,838.152,0.0,24.444444444444446,24.269629629629634
2024-03-10 17:33:33,23.9888,23.8213,22.6219,40.5926,40.5109,23.5933,23.818,-0.11215,102.773,838.645,0.0,24.444444444444446,24.268333333333338
2024-03-10 17:33:34,23.9919,23.8147,22.6271,40.5831,40.4978,23.5864,23.818,0.544495,105.728,837.66,0.0,24.444444444444446,24.267037037037042
2024-03-10 17:33:35,23.9724,23.8147,22.64,40.5821,40.5011,23.5883,23.8147,0.872818,104.743,839.137,0.0,24.444444444444446,24.265740740740746
2024-03-10 17:33:36,23.9677,23.818,22.6401,40.5852,40.5076,23.5992,23.818,0.872818,103.758,838.481,0.0,24.444444444444446,24.264444444444447
2024-03-10 17:33:37,23.9588,23.8081,22.6535,40.5823,40.5043,23.6022,23.818,0.872818,107.698,837.496,0.0,24.444444444444446,24.26314814814815
2024-03-10 17:33:38,23.9532,23.818,22.6692,40.5908,40.5043,23.5942,23.818,0.872818,104.743,835.033,0.0,24.444444444444446,24.261851851851855
2024-03-10 17:33:39,23.9525,23.8114,22.6735,40.5778,40.5011,23.5939,23.818,-0.440473,101.788,839.137,0.0,24.444444444444446,24.26055555555556
2024-03-10 17:33:40,23.9432,23.8147,22.6851,40.5941,40.5109,23.5897,23.8147,1.52946,105.728,837.167,0.0,24.444444444444446,24.259259259259263
2024-03-10 17:33:41,23.9346,23.8147,22.688,40.6097,40.5076,23.5853,23.818,0.544495,105.728,837.988,0.0,24.444444444444446,24.257962962962967
2024-03-10 17:33:42,23.9187,23.818,22.6893,40.614,40.5076,23.603,23.8213,-1.09712,101.788,838.481,0.0,24.444444444444446,24.25666666666667
2024-03-10 17:33:43,23.9107,23.8147,22.6884,40.6139,40.5076,23.5999,23.8147,0.216172,100.803,838.152,0.0,24.444444444444446,24.255370370370375
2024-03-10 17:33:44,23.9024,23.818,22.7159,40.6181,40.5043,23.5904,23.818,0.872818,102.773,837.824,0.0,24.444444444444446,24.25407407407408
2024-03-10 17:33:45,23.9009,23.8114,22.716,40.6115,40.5043,23.6011,23.8114,0.872818,107.698,837.988,0.0,24.444444444444446,24.25277777777778
2024-03-10 17:33:46,23.8863,23.818,22.7255,40.6273,40.5109,23.5966,23.8114,0.872818,105.728,838.645,0.0,24.444444444444446,24.251481481481484
2024-03-10 17:33:47,23.8864,23.8213,22.7348,40.6357,40.5043,23.6051,23.8147,-0.11215,110.653,838.809,0.0,24.444444444444446,24.250185185185188
2024-03-10 17:33:48,23.8653,23.8344,22.7228,40.6357,40.5076,23.6028,23.8147,0.216172,102.773,840.122,0.0,24.444444444444446,24.248888888888892
2024-03-10 17:33:49,23.8603,23.818,22.7415,40.6588,40.5011,23.599,23.8147,0.216172,101.788,839.958,0.0,24.444444444444446,24.247592592592596
2024-03-10 17:33:50,23.849,23.8147,22.7481,40.6622,40.5208,23.6003,23.8147,0.216172,103.758,840.779,0.0,24.444444444444446,24.2462962962963
2024-03-10 17:33:51,23.8373,23.8147,22.7563,40.6735,40.5043,23.6017,23.8147,0.216172,104.743,839.794,0.0,24.444444444444446,24.245000000000005
2024-03-10 17:33:52,23.8244,23.818,22.7567,40.6709,40.5043,23.616,23.8147,-9.30519,105.728,840.286,0.0,24.444444444444446,24.24370370370371
2024-03-10 17:33:53,23.8318,23.818,22.7554,40.6928,40.5043,23.6094,23.8147,0.544495,106.713,839.465,0.0,24.444444444444446,24.242407407407413
2024-03-10 17:33:54,23.8141,23.818,22.7676,40.6971,40.5076,23.6095,23.8213,0.544495,104.743,839.301,0.0,24.444444444444446,24.241111111111113
2024-03-10 17:33:55,23.8173,23.818,22.7705,40.7233,40.5076,23.6162,23.8147,0.872818,103.758,839.465,0.0,24.444444444444446,24.239814814814817
2024-03-10 17:33:56,23.794,23.8147,22.786,40.7292,40.5109,23.6103,23.8147,0.544495,102.773,840.286,0.0,24.444444444444446,24.23851851851852
2024-03-10 17:33:57,23.7977,23.8147,22.7801,40.7361,40.5076,23.6204,23.818,0.872818,102.773,840.45,0.0,24.444444444444446,24.237222222222226
2024-03-10 17:33:58,23.7953,23.8147,22.7994,40.7458,40.5043,23.6239,23.8114,0.544495,99.8183,839.137,0.0,24.444444444444446,24.23592592592593
2024-03-10 17:33:59,23.7689,23.818,22.7969,40.7536,40.5109,23.621,23.818,0.216172,104.743,838.809,0.0,24.444444444444446,24.234629629629634
2024-03-10 17:34:00,23.7777,23.818,22.8117,40.7605,40.5043,23.6213,23.818,-0.11215,103.758,844.883,0.0,24.444444444444446,24.233333333333338
2024-03-10 17:34:01,23.7634,23.8245,22.8006,40.7748,40.5043,23.6246,23.8114,0.544495,104.743,837.824,0.0,24.444444444444446,24.232037037037042
2024-03-10 17:34:02,23.7572,23.8147,22.8137,40.7875,40.5011,23.6235,23.8147,-0.11215,103.758,837.988,0.0,24.444444444444446,24.230740740740746
2024-03-10 17:34:03,23.7464,23.818,22.8083,40.7764,40.5043,23.6106,23.8081,0.544495,104.743,837.988,0.0,24.444444444444446,24.229444444444447
2024-03-10 17:34:04,23.7445,23.818,22.8248,40.7834,40.5076,23.6202,23.8147,-0.11215,105.728,838.152,0.0,24.444444444444446,24.22814814814815
2024-03-10 17:34:05,23.7254,23.818,22.8094,40.8059,40.5043,23.6248,23.8114,1.20114,106.713,833.063,0.0,24.444444444444446,24.226851851851855
2024-03-10 17:34:06,23.7117,23.8245,22.82,40.7971,40.5043,23.627,23.8114,0.872818,103.758,832.078,0.0,24.444444444444446,24.22555555555556
2024-03-10 17:34:07,23.7154,23.91,22.8365,40.8062,40.5109,23.6263,23.91,0.544495,102.773,839.465,0.0,24.444444444444446,24.224259259259263
2024-03-10 17:34:08,23.7133,23.9067,22.8375,40.8027,40.5043,23.6329,23.9034,1.20114,104.743,840.45,0.0,24.444444444444446,24.222962962962967
2024-03-10 17:34:09,23.6942,23.9034,22.8346,40.8023,40.5043,23.6336,23.9067,0.544495,106.713,840.286,0.0,24.444444444444446,24.22166666666667
2024-03-10 17:34:10,23.7088,23.91,22.846,40.7948,40.5076,23.6314,23.9034,0.216172,102.773,840.943,0.0,24.444444444444446,24.220370370370375
2024-03-10 17:34:11,23.6923,23.9132,22.8556,40.7853,40.5043,23.6236,23.9132,0.544495,113.608,841.271,0.0,24.444444444444446,24.21907407407408
2024-03-10 17:34:12,23.6846,23.9067,22.8502,40.7638,40.5109,23.6318,23.9067,-0.440473,97.8483,840.943,0.0,24.444444444444446,24.21777777777778
2024-03-10 17:34:13,23.6879,23.9067,22.868,40.7672,40.5076,23.6421,23.91,0.544495,102.773,843.241,0.0,24.444444444444446,24.216481481481484
2024-03-10 17:34:14,23.6811,23.91,22.8591,40.773,40.5076,23.6385,23.9067,-0.11215,99.8183,843.077,0.0,24.444444444444446,24.215185185185188
2024-03-10 17:34:15,23.6622,23.9067,22.865,40.7602,40.5076,23.6402,23.91,0.544495,106.713,843.077,0.0,24.444444444444446,24.213888888888892
2024-03-10 17:34:16,23.663,23.9132,22.8622,40.7391,40.5043,23.6483,23.91,0.544495,99.8183,850.628,0.0,24.444444444444446,24.212592592592596
2024-03-10 17:34:17,23.6489,23.9067,22.8719,40.7359,40.5011,23.6415,23.9067,0.872818,105.728,842.913,0.0,24.444444444444446,24.2112962962963
2024-03-10 17:34:18,23.6464,23.9198,22.8738,40.733,40.5109,23.6422,23.91,0.544495,98.8333,844.226,0.0,24.444444444444446,24.210000000000004
2024-03-10 17:34:19,23.636,23.91,22.8746,40.7104,40.5043,23.6544,23.91,0.544495,104.743,844.719,0.0,24.444444444444446,24.20870370370371
2024-03-10 17:34:20,23.6301,23.91,22.8823,40.6945,40.5076,23.6564,23.9067,1.20114,99.8183,846.032,0.0,24.444444444444446,24.207407407407413
2024-03-10 17:34:21,23.6278,23.9132,22.8807,40.6946,40.5076,23.655,23.9132,0.544495,105.728,844.062,0.0,24.444444444444446,24.206111111111113
2024-03-10 17:34:22,23.6098,23.9132,22.8748,40.6881,40.5043,23.6648,23.91,0.216172,105.728,843.241,0.0,24.444444444444446,24.204814814814817
2024-03-10 17:34:23,23.6043,23.91,22.8798,40.6833,40.5076,23.6451,23.9034,0.544495,100.803,843.57,0.0,24.444444444444446,24.20351851851852
2024-03-10 17:34:24,23.6304,23.91,22.9026,40.6561,40.5109,23.6654,23.9001,0.216172,101.788,842.749,0.0,24.444444444444446,24.202222222222225
2024-03-10 17:34:25,23.5966,23.9067,22.8843,40.6478,40.5043,23.6632,23.9067,0.544495,104.743,850.3,0.0,24.444444444444446,24.20092592592593
2024-03-10 17:34:26,23.5995,23.9034,22.8932,40.6265,40.5076,23.6639,23.9001,-0.11215,104.743,843.57,0.0,24.444444444444446,24.199629629629634
2024-03-10 17:34:27,23.59,23.9034,22.8951,40.6303,40.5109,23.6637,23.91,0.216172,105.728,842.42,0.0,24.444444444444446,24.198333333333338
2024-03-10 17:34:28,23.5863,23.91,22.9045,40.6098,40.5076,23.668,23.9067,-0.11215,105.728,838.973,0.0,24.444444444444446,24.197037037037042
2024-03-10 17:34:29,23.5861,23.9132,22.8894,40.5835,40.5076,23.6651,23.91,0.544495,102.773,840.615,0.0,24.444444444444446,24.195740740740746
2024-03-10 17:34:30,23.5821,23.9067,22.9038,40.5853,40.5076,23.6727,23.91,0.216172,102.773,847.674,0.0,24.444444444444446,24.19444444444445
2024-03-10 17:34:31,23.5843,23.9132,22.9119,40.5769,40.5076,23.6723,23.9067,0.544495,105.728,841.107,0.0,24.444444444444446,24.19314814814815
2024-03-10 17:34:32,23.5679,23.9132,22.9139,40.5742,40.5503,23.6809,23.91,-0.440473,105.728,842.256,0.0,24.444444444444446,24.191851851851855
2024-03-10 17:34:33,23.5498,23.9067,22.9027,40.5517,40.5043,23.6756,23.9067,-0.440473,106.713,840.779,0.0,24.444444444444446,24.19055555555556
2024-03-10 17:34:34,23.5661,23.9132,22.9159,40.5481,40.4978,23.6715,23.9067,-0.768796,106.713,840.779,0.0,24.444444444444446,24.189259259259263
2024-03-10 17:34:35,23.5544,23.9067,22.9185,40.5414,40.5011,23.6837,23.9132,0.216172,103.758,844.883,0.0,24.444444444444446,24.187962962962967
2024-03-10 17:34:36,23.5402,23.9132,22.9147,40.5388,40.5043,23.6938,23.9165,-0.440473,111.638,836.839,0.0,24.444444444444446,24.18666666666667
2024-03-10 17:34:37,23.535,23.9132,22.9214,40.537,40.5043,23.6818,23.9067,-0.768796,109.668,844.883,0.0,24.444444444444446,24.185370370370375
2024-03-10 17:34:38,23.5369,23.9132,22.9217,40.5275,40.5076,23.6808,23.91,-0.440473,108.683,845.211,0.0,24.444444444444446,24.18407407407408
2024-03-10 17:34:39,23.5374,23.9067,22.9238,40.5338,40.5043,23.6804,23.9067,-0.11215,108.683,844.226,0.0,24.444444444444446,24.182777777777783
2024-03-10 17:34:40,23.5148,23.9067,22.9266,40.5145,40.5043,23.6752,23.91,-1.09712,107.698,845.375,0.0,24.444444444444446,24.181481481481484
2024-03-10 17:34:41,23.5137,23.9132,22.9278,40.5308,40.5043,23.6807,23.9067,-0.768796,108.683,846.689,0.0,24.444444444444446,24.180185185185188
2024-03-10 17:34:42,23.5014,23.91,22.9238,40.5254,40.5109,23.698,23.9067,-1.75376,106.713,842.913,0.0,24.444444444444446,24.178888888888892
2024-03-10 17:34:43,23.503,23.9132,22.9256,40.5282,40.5043,23.6874,23.91,-1.09712,105.728,847.181,0.0,24.444444444444446,24.177592592592596
2024-03-10 17:34:44,23.497,23.9067,22.9239,40.5234,40.4912,23.6873,23.9067,-1.09712,104.743,846.689,0.0,24.444444444444446,24.1762962962963
2024-03-10 17:34:45,23.4998,23.91,22.9332,40.5336,40.5076,23.6969,23.9034,-1.09712,104.743,846.36,0.0,24.444444444444446,24.175000000000004
2024-03-10 17:34:46,23.5076,23.9067,22.9479,40.5421,40.5043,23.6947,23.9132,-1.42544,103.758,847.017,0.0,24.444444444444446,24.17370370370371
2024-03-10 17:34:47,23.4973,23.91,22.9382,40.545,40.5076,23.6979,23.9034,-1.09712,107.698,846.853,0.0,24.444444444444446,24.172407407407412
2024-03-10 17:34:48,23.4828,23.9067,22.9343,40.546,40.5011,23.7104,23.9067,-1.09712,107.698,840.615,0.0,24.444444444444446,24.171111111111117
2024-03-10 17:34:49,23.4802,23.9067,22.9376,40.542,40.5011,23.7002,23.9034,-1.75376,107.698,846.689,0.0,24.444444444444446,24.169814814814817
2024-03-10 17:34:50,23.4834,23.9067,22.9386,40.5434,40.5043,23.708,23.91,-1.75376,104.743,844.39,0.0,24.444444444444446,24.16851851851852
2024-03-10 17:34:51,23.475,23.9132,22.9395,40.5394,40.5076,23.7102,23.9165,-0.768796,107.698,850.628,0.0,24.444444444444446,24.167222222222225
2024-03-10 17:34:52,23.4728,23.9132,22.941,40.5679,40.5076,23.6994,23.9067,-1.42544,107.698,843.734,0.0,24.444444444444446,24.16592592592593
2024-03-10 17:34:53,23.4766,23.91,22.9343,40.5666,40.5142,23.7054,23.9067,-0.768796,104.743,841.928,0.0,24.444444444444446,24.164629629629633
2024-03-10 17:34:54,23.4686,23.9165,22.9359,40.5927,40.5076,23.7114,23.9132,-0.768796,104.743,839.958,0.0,24.444444444444446,24.163333333333338
2024-03-10 17:34:55,23.4824,23.9067,22.9417,40.5693,40.5011,23.707,23.91,-0.11215,106.713,839.301,0.0,24.444444444444446,24.16203703703704
2024-03-10 17:34:56,23.4742,23.91,22.9502,40.5853,40.5109,23.7249,23.91,-0.440473,102.773,840.122,0.0,24.444444444444446,24.160740740740746
2024-03-10 17:34:57,23.4762,23.9067,22.9529,40.5961,40.5076,23.7146,23.9132,-0.440473,104.743,840.122,0.0,24.444444444444446,24.15944444444445
2024-03-10 17:34:58,23.4734,23.9132,22.955,40.601,40.5043,23.7164,23.91,-0.440473,107.698,838.316,0.0,24.444444444444446,24.15814814814815
2024-03-10 17:34:59,23.4685,23.9034,22.959,40.595,40.5076,23.7106,23.9067,-0.440473,106.713,840.286,0.0,24.444444444444446,24.156851851851854
2024-03-10 17:35:00,23.4753,23.9067,22.9636,40.6049,40.5076,23.7256,23.9067,-1.09712,105.728,839.958,0.0,24.444444444444446,24.15555555555556
2024-03-10 17:35:01,23.4632,23.91,22.9473,40.6064,40.5043,23.7283,23.91,0.216172,103.758,840.615,0.0,24.444444444444446,24.154259259259263
2024-03-10 17:35:02,23.4701,23.9034,22.962,40.6126,40.5076,23.7258,23.9034,-0.440473,106.713,835.033,0.0,24.444444444444446,24.152962962962967
2024-03-10 17:35:03,23.4713,23.91,22.9738,40.6272,40.5076,23.7364,23.9067,-0.440473,102.773,841.928,0.0,24.444444444444446,24.15166666666667
2024-03-10 17:35:04,23.4582,23.91,22.9553,40.6343,40.5043,23.7361,23.9034,-1.09712,102.773,836.675,0.0,24.444444444444446,24.150370370370375
2024-03-10 17:35:05,23.4594,23.91,22.9556,40.6477,40.5142,23.7285,23.91,-0.11215,104.743,840.615,0.0,24.444444444444446,24.14907407407408
2024-03-10 17:35:06,23.4624,23.9132,22.9545,40.638,40.5109,23.7192,23.91,-0.11215,114.593,844.39,0.0,24.444444444444446,24.147777777777783
2024-03-10 17:35:07,23.472,24.0019,22.9802,40.6405,40.5076,23.7122,23.9921,-0.440473,103.758,845.868,0.0,24.444444444444446,24.146481481481484
2024-03-10 17:35:08,23.4708,23.9954,22.9645,40.637,40.5076,23.7349,23.9954,-0.440473,103.758,845.539,0.0,24.444444444444446,24.145185185185188
2024-03-10 17:35:09,23.4772,23.9954,22.97,40.6604,40.5109,23.7309,23.9986,-0.11215,102.773,846.853,0.0,24.444444444444446,24.143888888888892
2024-03-10 17:35:10,23.464,23.9986,22.9692,40.6624,40.5076,23.7343,23.9954,-0.11215,104.743,847.838,0.0,24.444444444444446,24.142592592592596
2024-03-10 17:35:11,23.4652,23.9954,22.9544,40.6484,40.5109,23.7418,23.9954,-0.440473,108.683,847.509,0.0,24.444444444444446,24.1412962962963
2024-03-10 17:35:12,23.4786,24.0019,22.9695,40.6631,40.5076,23.7385,23.9954,-0.768796,106.713,847.838,0.0,24.444444444444446,24.140000000000004
2024-03-10 17:35:13,23.4886,23.9954,22.9771,40.6627,40.5043,23.7383,23.9954,-0.440473,104.743,847.017,0.0,24.444444444444446,24.138703703703708
2024-03-10 17:35:14,23.4781,24.0019,22.9808,40.6707,40.5076,23.7414,23.9954,-0.11215,99.8183,848.823,0.0,24.444444444444446,24.137407407407412
2024-03-10 17:35:15,23.4817,24.0019,22.9814,40.674,40.5109,23.745,23.9954,-1.09712,106.713,849.315,0.0,24.444444444444446,24.136111111111116
2024-03-10 17:35:16,23.4812,23.9986,22.9857,40.6675,40.4846,23.7456,24.0052,-1.42544,104.743,849.808,0.0,24.444444444444446,24.134814814814817
2024-03-10 17:35:17,23.4899,23.9986,22.9913,40.658,40.5109,23.7441,23.9921,-1.42544,106.713,850.3,0.0,24.444444444444446,24.13351851851852
2024-03-10 17:35:18,23.4862,23.9986,22.9894,40.644,40.5043,23.7465,23.9888,-1.09712,101.788,849.315,0.0,24.444444444444446,24.132222222222225
2024-03-10 17:35:19,23.5009,24.0052,22.9913,40.6596,40.5076,23.7496,23.9921,-1.42544,109.668,849.151,0.0,24.444444444444446,24.13092592592593
2024-03-10 17:35:20,23.497,23.9986,22.9935,40.6393,40.4978,23.7485,23.9954,-1.09712,105.728,848.987,0.0,24.444444444444446,24.129629629629633
2024-03-10 17:35:21,23.5071,23.9954,22.9903,40.6335,40.5076,23.7476,23.9921,-1.09712,107.698,842.749,0.0,24.444444444444446,24.128333333333337
2024-03-10 17:35:22,23.5127,24.0019,22.9923,40.6341,40.5076,23.7491,23.9921,-1.42544,93.9085,849.315,0.0,24.444444444444446,24.12703703703704
2024-03-10 17:35:23,23.5187,24.0019,23.0028,40.6277,40.5043,23.7621,23.9954,-1.42544,105.728,847.509,0.0,24.444444444444446,24.125740740740746
2024-03-10 17:35:24,23.5293,24.0183,22.9986,40.6132,40.5076,23.759,23.9954,-0.11215,105.728,849.151,0.0,24.444444444444446,24.12444444444445
2024-03-10 17:35:25,23.5323,24.0052,22.9947,40.6159,40.5109,23.7668,23.9921,-1.09712,108.683,847.345,0.0,24.444444444444446,24.12314814814815
2024-03-10 17:35:26,23.5332,23.9954,22.999,40.6141,40.5011,23.7626,23.9954,-1.75376,104.743,842.585,0.0,24.444444444444446,24.121851851851854
2024-03-10 17:35:27,23.5592,23.9986,23.011,40.6118,40.5043,23.772,23.9986,-1.75376,109.668,842.256,0.0,24.444444444444446,24.12055555555556
2024-03-10 17:35:28,23.5589,23.9986,23.0103,40.6033,40.5043,23.7637,23.9954,-1.42544,106.713,845.211,0.0,24.444444444444446,24.119259259259263
2024-03-10 17:35:29,23.5846,23.9954,23.0075,40.5765,40.5043,23.7771,23.9986,-0.768796,103.758,844.39,0.0,24.444444444444446,24.117962962962967
2024-03-10 17:35:30,23.5771,23.9954,23.0158,40.5829,40.5076,23.7791,23.9954,-1.09712,106.713,845.211,0.0,24.444444444444446,24.11666666666667
2024-03-10 17:35:31,23.5785,24.0019,23.0237,40.577,40.5076,23.7713,23.9921,-1.09712,105.728,845.211,0.0,24.444444444444446,24.115370370370375
2024-03-10 17:35:32,23.5839,23.9986,23.0277,40.5722,40.5076,23.767,23.9954,-0.768796,105.728,844.883,0.0,24.444444444444446,24.11407407407408
2024-03-10 17:35:33,23.5958,23.9986,23.0176,40.5687,40.5011,23.7786,23.9954,-1.09712,103.758,845.047,0.0,24.444444444444446,24.112777777777783
2024-03-10 17:35:34,23.5948,24.0019,23.0297,40.5514,40.5076,23.7772,23.9921,-1.75376,102.773,845.375,0.0,24.444444444444446,24.111481481481484
2024-03-10 17:35:35,23.6198,24.0019,23.0419,40.5521,40.5043,23.7752,24.0019,-2.08209,104.743,845.539,0.0,24.444444444444446,24.110185185185188
2024-03-10 17:35:36,23.6262,23.9986,23.042,40.547,40.5043,23.7874,23.9986,-1.09712,105.728,847.345,0.0,24.444444444444446,24.10888888888889
2024-03-10 17:35:37,23.6248,23.9986,23.0425,40.5392,40.5043,23.7912,23.9986,-1.75376,103.758,846.032,0.0,24.444444444444446,24.107592592592596
2024-03-10 17:35:38,23.6381,23.9954,23.0661,40.5279,40.5076,23.7792,23.9921,-1.42544,107.698,846.36,0.0,24.444444444444446,24.1062962962963
2024-03-10 17:35:39,23.6375,23.9986,23.0435,40.5325,40.5043,23.7934,23.9986,-1.09712,107.698,846.196,0.0,24.444444444444446,24.105000000000004
2024-03-10 17:35:40,23.6478,23.9954,23.0705,40.5231,40.5109,23.7911,24.0052,-0.11215,104.743,846.196,0.0,24.444444444444446,24.103703703703708
2024-03-10 17:35:41,23.6435,23.9986,23.0715,40.5224,40.5043,23.7841,23.9986,0.544495,113.608,845.375,0.0,24.444444444444446,24.102407407407412
2024-03-10 17:35:42,23.6537,23.9986,23.0726,40.5193,40.5076,23.7923,23.9954,-2.08209,107.698,845.704,0.0,24.444444444444446,24.101111111111116
2024-03-10 17:35:43,23.6535,23.9986,23.0629,40.5266,40.5076,23.7998,23.9855,-0.768796,105.728,846.36,0.0,24.444444444444446,24.099814814814817
2024-03-10 17:35:44,23.6632,23.9986,23.0667,40.5192,40.4978,23.7879,23.9954,-0.768796,107.698,849.808,0.0,24.444444444444446,24.09851851851852
2024-03-10 17:35:45,23.6735,23.9986,23.071,40.5282,40.5043,23.7985,23.9921,0.216172,104.743,845.375,0.0,24.444444444444446,24.097222222222225
2024-03-10 17:35:46,23.6717,24.0019,23.0755,40.5362,40.5043,23.7921,23.9954,-1.09712,104.743,846.524,0.0,24.444444444444446,24.09592592592593
2024-03-10 17:35:47,23.6722,23.9954,23.0821,40.5447,40.5076,23.7881,23.9954,-0.768796,104.743,845.211,0.0,24.444444444444446,24.094629629629633
2024-03-10 17:35:48,23.6738,24.0052,23.0847,40.5389,40.5076,23.7997,23.9986,-1.42544,106.713,848.987,0.0,24.444444444444446,24.093333333333337
2024-03-10 17:35:49,23.6832,23.9954,23.086,40.5356,40.5076,23.8106,23.9954,-0.11215,109.668,845.539,0.0,24.444444444444446,24.09203703703704
2024-03-10 17:35:50,23.682,23.9986,23.0809,40.528,40.5076,23.8043,23.9921,-0.768796,106.713,845.047,0.0,24.444444444444446,24.090740740740745
2024-03-10 17:35:51,23.717,24.0019,23.115,40.5331,40.5109,23.8042,23.9986,-0.440473,101.788,845.211,0.0,24.444444444444446,24.08944444444445
2024-03-10 17:35:52,23.6889,24.0019,23.1046,40.5381,40.5109,23.8042,23.9921,0.216172,102.773,846.196,0.0,24.444444444444446,24.08814814814815
2024-03-10 17:35:53,23.6983,23.9986,23.1182,40.5413,40.5109,23.8061,23.9921,-0.440473,103.758,846.524,0.0,24.444444444444446,24.086851851851854
2024-03-10 17:35:54,23.696,24.0019,23.1328,40.5676,40.5043,23.8161,23.9921,-0.440473,105.728,845.868,0.0,24.444444444444446,24.08555555555556
2024-03-10 17:35:55,23.7064,23.9986,23.1203,40.5523,40.5043,23.8168,23.9954,-0.11215,103.758,849.151,0.0,24.444444444444446,24.084259259259262
2024-03-10 17:35:56,23.706,23.9954,23.1263,40.5643,40.5043,23.8115,24.0019,-0.440473,104.743,848.002,0.0,24.444444444444446,24.082962962962966
2024-03-10 17:35:57,23.7142,24.0151,23.1414,40.5739,40.5273,23.8125,23.9921,-1.42544,109.668,847.181,0.0,24.444444444444446,24.08166666666667
2024-03-10 17:35:58,23.7037,24.0019,23.1355,40.5811,40.5142,23.813,23.9921,-0.11215,107.698,849.479,0.0,24.444444444444446,24.080370370370375
2024-03-10 17:35:59,23.7116,23.9986,23.1383,40.5763,40.5011,23.8112,23.9986,-0.440473,106.713,849.808,0.0,24.444444444444446,24.07907407407408
2024-03-10 17:36:00,23.7156,24.0019,23.1467,40.5877,40.5043,23.8247,23.9986,-0.440473,107.698,849.151,0.0,24.444444444444446,24.077777777777783
2024-03-10 17:36:01,23.7125,24.0019,23.164,40.5884,40.5076,23.8172,23.9954,-0.440473,104.743,849.643,0.0,24.444444444444446,24.076481481481483
2024-03-10 17:36:02,23.7118,23.9986,23.1498,40.5889,40.5011,23.8121,23.9888,-0.440473,101.788,844.883,0.0,24.444444444444446,24.075185185185187
2024-03-10 17:36:03,23.7172,23.9921,23.1639,40.5752,40.5011,23.8242,23.9986,-1.09712,103.758,848.823,0.0,24.444444444444446,24.07388888888889
2024-03-10 17:36:04,23.7219,23.9986,23.1555,40.5999,40.5043,23.8272,23.9954,-0.11215,105.728,848.659,0.0,24.444444444444446,24.072592592592596
2024-03-10 17:36:05,23.7256,24.0019,23.1765,40.6032,40.5043,23.8309,23.9986,-1.09712,102.773,848.823,0.0,24.444444444444446,24.0712962962963
2024-03-10 17:36:06,23.7181,24.0019,23.1705,40.5967,40.5011,23.8304,23.9954,-0.440473,106.713,845.047,0.0,24.444444444444446,24.070000000000004
2024-03-10 17:36:07,23.7296,24.0808,23.1857,40.6175,40.5043,23.8282,24.0808,-0.768796,107.698,856.867,0.0,24.444444444444446,24.068703703703708
2024-03-10 17:36:08,23.7149,24.084,23.1809,40.614,40.5076,23.8526,24.0808,-0.440473,102.773,848.987,0.0,24.444444444444446,24.067407407407412
2024-03-10 17:36:09,23.7267,24.084,23.1964,40.6175,40.5043,23.8323,24.0742,-0.11215,111.638,849.479,0.0,24.444444444444446,24.066111111111116
2024-03-10 17:36:10,23.7183,24.0939,23.191,40.6119,40.5043,23.8364,24.0808,-1.09712,102.773,849.808,0.0,24.444444444444446,24.06481481481482
2024-03-10 17:36:11,23.714,24.084,23.2025,40.6316,40.5043,23.8542,24.0873,-1.09712,108.683,843.405,0.0,24.444444444444446,24.06351851851852
2024-03-10 17:36:12,23.7162,24.084,23.2082,40.6455,40.5043,23.8419,24.0808,-1.09712,103.758,857.852,0.0,24.444444444444446,24.062222222222225
2024-03-10 17:36:13,23.7109,24.0873,23.2101,40.6338,40.5076,23.8513,24.0808,-1.75376,109.668,849.643,0.0,24.444444444444446,24.06092592592593
2024-03-10 17:36:14,23.7221,24.084,23.2092,40.6426,40.5043,23.8462,24.084,-1.75376,106.713,857.031,0.0,24.444444444444446,24.059629629629633
2024-03-10 17:36:15,23.7112,24.0808,23.2128,40.6481,40.4945,23.8414,24.0775,-1.42544,110.653,850.3,0.0,24.444444444444446,24.058333333333337
2024-03-10 17:36:16,23.7269,24.0808,23.2257,40.6485,40.5076,23.8619,24.0775,1.20114,107.698,850.793,0.0,24.444444444444446,24.05703703703704
2024-03-10 17:36:17,23.723,24.084,23.2188,40.6377,40.5011,23.8434,24.084,-0.768796,107.698,852.106,0.0,24.444444444444446,24.055740740740745
2024-03-10 17:36:18,23.7161,24.0873,23.2206,40.6458,40.5076,23.8618,24.0808,-0.440473,107.698,852.763,0.0,24.444444444444446,24.05444444444445
2024-03-10 17:36:19,23.7241,24.0808,23.242,40.6568,40.5076,23.8599,24.084,-1.42544,106.713,851.778,0.0,24.444444444444446,24.053148148148153
2024-03-10 17:36:20,23.727,24.0873,23.2354,40.6372,40.5076,23.8606,24.0808,-1.42544,108.683,852.434,0.0,24.444444444444446,24.051851851851854
2024-03-10 17:36:21,23.7339,24.0873,23.2426,40.647,40.5043,23.8538,24.084,-1.09712,104.743,852.27,0.0,24.444444444444446,24.050555555555558
2024-03-10 17:36:22,23.7337,24.0808,23.2341,40.6583,40.5043,23.8578,24.0808,1.85779,107.698,852.927,0.0,24.444444444444446,24.049259259259262
2024-03-10 17:36:23,23.739,24.084,23.2425,40.651,40.5175,23.8517,24.0808,-0.768796,108.683,852.927,0.0,24.444444444444446,24.047962962962966
2024-03-10 17:36:24,23.7354,24.0808,23.2365,40.6482,40.5076,23.8553,24.0709,-1.42544,106.713,852.106,0.0,24.444444444444446,24.04666666666667
2024-03-10 17:36:25,23.7478,24.0775,23.264,40.6406,40.5109,23.8628,24.0775,-1.75376,108.683,852.106,0.0,24.444444444444446,24.045370370370375
2024-03-10 17:36:26,23.7569,24.0873,23.2599,40.6481,40.5109,23.8634,24.0808,-0.768796,101.788,852.434,0.0,24.444444444444446,24.04407407407408
2024-03-10 17:36:27,23.7756,24.084,23.2639,40.6408,40.5109,23.8688,24.0775,-1.42544,107.698,852.434,0.0,24.444444444444446,24.042777777777783
2024-03-10 17:36:28,23.7756,24.0808,23.2632,40.6199,40.5043,23.8613,24.0808,-0.768796,105.728,852.763,0.0,24.444444444444446,24.041481481481487
2024-03-10 17:36:29,23.797,24.084,23.2796,40.6117,40.5076,23.8628,24.0808,-1.09712,108.683,852.106,0.0,24.444444444444446,24.040185185185187
2024-03-10 17:36:30,23.8078,24.084,23.2831,40.6184,40.5043,23.8723,24.0808,-0.440473,107.698,852.27,0.0,24.444444444444446,24.03888888888889
2024-03-10 17:36:31,23.8083,24.0873,23.2829,40.6058,40.5043,23.881,24.0742,-1.42544,107.698,852.27,0.0,24.444444444444446,24.037592592592596
2024-03-10 17:36:32,23.8144,24.0775,23.2846,40.6083,40.5011,23.8686,24.0775,-0.768796,104.743,852.598,0.0,24.444444444444446,24.0362962962963
2024-03-10 17:36:33,23.8193,24.0775,23.2854,40.5928,40.5076,23.8807,24.0775,-0.440473,110.653,852.598,0.0,24.444444444444446,24.035000000000004
2024-03-10 17:36:34,23.8257,24.1037,23.2861,40.5937,40.5011,23.882,24.0808,-0.768796,110.653,852.434,0.0,24.444444444444446,24.033703703703708
2024-03-10 17:36:35,23.8512,24.0873,23.3079,40.5719,40.5109,23.873,24.0873,-0.440473,110.653,850.793,0.0,24.444444444444446,24.032407407407412
2024-03-10 17:36:36,23.8453,24.084,23.302,40.5622,40.5076,23.8946,24.0775,-1.09712,104.743,854.568,0.0,24.444444444444446,24.031111111111116
2024-03-10 17:36:37,23.8477,24.0873,23.3024,40.545,40.5109,23.8784,24.0775,-2.08209,102.773,849.972,0.0,24.444444444444446,24.02981481481482
2024-03-10 17:36:38,23.8589,24.084,23.3166,40.5279,40.5076,23.8783,24.0775,-7.33525,106.713,847.838,0.0,24.444444444444446,24.02851851851852
2024-03-10 17:36:39,23.8652,24.084,23.3084,40.5225,40.5241,23.8954,24.0775,-1.42544,104.743,849.643,0.0,24.444444444444446,24.027222222222225
2024-03-10 17:36:40,23.8798,24.0808,23.3263,40.5071,40.5109,23.894,24.0775,-1.42544,104.743,849.972,0.0,24.444444444444446,24.02592592592593
