TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 17:36:41,23.8685,24.0808,23.3273,40.5047,40.5043,23.9003,24.0775,0.872818,102.773,847.838,0.0,24.444444444444446,24.024629629629633
2024-03-10 17:36:42,23.8798,24.0808,23.3315,40.4921,40.5076,23.8966,24.0808,-1.09712,107.698,847.181,0.0,24.444444444444446,24.023333333333337
2024-03-10 17:36:43,23.8813,24.0808,23.3292,40.4891,40.5011,23.9092,24.1005,-1.09712,106.713,847.181,0.0,24.444444444444446,24.02203703703704
2024-03-10 17:36:44,23.8717,24.084,23.3471,40.4723,40.5076,23.8952,24.0775,-1.75376,108.683,846.524,0.0,24.444444444444446,24.020740740740745
2024-03-10 17:36:45,23.8838,24.084,23.3553,40.4671,40.5076,23.9031,24.0808,-1.09712,104.743,849.808,0.0,24.444444444444446,24.01944444444445
2024-03-10 17:36:46,23.9031,24.0775,23.362,40.4478,40.5076,23.9023,24.0808,-1.09712,107.698,849.643,0.0,24.444444444444446,24.018148148148153
2024-03-10 17:36:47,23.8936,24.084,23.3603,40.425,40.5109,23.8977,24.0808,-1.42544,105.728,848.166,0.0,24.444444444444446,24.016851851851854
2024-03-10 17:36:48,23.8913,24.0906,23.3621,40.4342,40.5043,23.9175,24.0742,-1.42544,107.698,848.987,0.0,24.444444444444446,24.015555555555558
2024-03-10 17:36:49,23.8959,24.084,23.366,40.42,40.5076,23.9141,24.084,-1.09712,109.668,850.136,0.0,24.444444444444446,24.014259259259262
2024-03-10 17:36:50,23.8993,24.0873,23.3758,40.4223,40.5043,23.9108,24.0808,-0.440473,107.698,850.464,0.0,24.444444444444446,24.012962962962966
2024-03-10 17:36:51,23.8921,24.084,23.3836,40.4089,40.5109,23.9114,24.0742,-2.41041,106.713,852.434,0.0,24.444444444444446,24.01166666666667
2024-03-10 17:36:52,23.9116,24.0808,23.382,40.3993,40.5208,23.9115,24.0808,-0.768796,106.713,853.583,0.0,24.444444444444446,24.010370370370374
2024-03-10 17:36:53,23.9076,24.084,23.3947,40.4078,40.5109,23.9153,24.0808,-1.09712,106.713,853.747,0.0,24.444444444444446,24.00907407407408
2024-03-10 17:36:54,23.9027,24.084,23.395,40.3973,40.5011,23.915,24.0775,0.872818,106.713,854.24,0.0,24.444444444444446,24.007777777777783
2024-03-10 17:36:55,23.9018,24.0808,23.4056,40.3905,40.5405,23.9176,24.0808,-0.11215,107.698,847.674,0.0,24.444444444444446,24.006481481481487
2024-03-10 17:36:56,23.9079,24.084,23.4145,40.3894,40.5043,23.9159,24.084,-0.440473,104.743,852.598,0.0,24.444444444444446,24.005185185185187
2024-03-10 17:36:57,23.9056,24.0808,23.4081,40.3921,40.5109,23.91,24.0742,-0.11215,105.728,852.27,0.0,24.444444444444446,24.00388888888889
2024-03-10 17:36:58,23.9068,24.084,23.4153,40.3936,40.5109,23.9134,24.0808,-0.11215,105.728,853.091,0.0,24.444444444444446,24.002592592592595
2024-03-10 17:36:59,23.8985,24.0873,23.4242,40.3757,40.5043,23.9305,24.0709,-0.768796,104.743,852.927,0.0,24.444444444444446,24.0012962962963
2024-03-10 17:37:00,23.9036,24.0808,23.4304,40.3656,40.5372,23.93,24.084,-0.11215,103.758,852.434,0.0,24.444444444444446,24.000000000000004
2024-03-10 17:37:01,23.9018,24.084,23.4445,40.3745,40.5076,23.931,24.0775,-0.11215,103.758,851.942,0.0,24.444444444444446,23.99944444444445
2024-03-10 17:37:02,23.9036,24.0808,23.4389,40.3647,40.5011,23.9317,24.084,-1.09712,99.8183,844.39,0.0,24.444444444444446,23.998888888888892
2024-03-10 17:37:03,23.9016,24.0873,23.4345,40.3778,40.5109,23.9334,24.0775,0.544495,102.773,852.106,0.0,24.444444444444446,23.99833333333334
2024-03-10 17:37:04,23.9174,24.084,23.4555,40.3681,40.4978,23.9258,24.0742,1.20114,105.728,852.598,0.0,24.444444444444446,23.99777777777778
2024-03-10 17:37:05,23.8979,24.084,23.4506,40.3721,40.5043,23.9338,24.0808,0.544495,104.743,851.449,0.0,24.444444444444446,23.997222222222227
2024-03-10 17:37:06,23.9112,24.084,23.4664,40.3744,40.5011,23.9262,24.0808,0.872818,104.743,858.18,0.0,24.444444444444446,23.99666666666667
2024-03-10 17:37:07,23.9114,24.1629,23.4712,40.3742,40.5142,23.9414,24.1563,0.544495,101.788,851.121,0.0,24.444444444444446,23.996111111111116
2024-03-10 17:37:08,23.9086,24.1629,23.465,40.3709,40.5043,23.9375,24.1629,0.544495,105.728,844.719,0.0,24.444444444444446,23.99555555555556
2024-03-10 17:37:09,23.9009,24.1662,23.4614,40.3681,40.5109,23.9381,24.1563,0.216172,102.773,849.151,0.0,24.444444444444446,23.995000000000005
2024-03-10 17:37:10,23.9256,24.1629,23.477,40.3746,40.5109,23.9357,24.1596,0.216172,104.743,850.793,0.0,24.444444444444446,23.994444444444447
2024-03-10 17:37:11,23.9044,24.1662,23.4846,40.3813,40.5076,23.9567,24.1629,0.872818,106.713,851.613,0.0,24.444444444444446,23.993888888888893
2024-03-10 17:37:12,23.9082,24.1662,23.4904,40.3993,40.4978,23.9364,24.1563,0.872818,103.758,853.912,0.0,24.444444444444446,23.993333333333336
2024-03-10 17:37:13,23.9202,24.1662,23.4982,40.3859,40.5076,23.9462,24.1563,-1.75376,99.8183,851.449,0.0,24.444444444444446,23.992777777777782
2024-03-10 17:37:14,23.9093,24.1629,23.5004,40.4066,40.5043,23.9561,24.1596,0.216172,104.743,851.121,0.0,24.444444444444446,23.992222222222225
2024-03-10 17:37:15,23.9211,24.1662,23.5112,40.3992,40.5011,23.9408,24.1563,0.544495,105.728,850.464,0.0,24.444444444444446,23.99166666666667
2024-03-10 17:37:16,23.9237,24.1629,23.5014,40.4125,40.5109,23.9475,24.153,0.216172,103.758,852.27,0.0,24.444444444444446,23.991111111111113
2024-03-10 17:37:17,23.9274,24.1629,23.5,40.4242,40.5043,23.9492,24.1563,0.216172,101.788,852.763,0.0,24.444444444444446,23.99055555555556
2024-03-10 17:37:18,23.9299,24.1596,23.5175,40.4278,40.5109,23.9469,24.1563,0.216172,104.743,853.583,0.0,24.444444444444446,23.990000000000002
2024-03-10 17:37:19,23.9444,24.1563,23.5203,40.4347,40.5109,23.9531,24.1563,0.544495,103.758,854.404,0.0,24.444444444444446,23.989444444444448
2024-03-10 17:37:20,23.9455,24.1596,23.5228,40.4471,40.5043,23.9558,24.1596,-0.11215,104.743,854.568,0.0,24.444444444444446,23.988888888888894
2024-03-10 17:37:21,23.9574,24.1662,23.5267,40.4331,40.5076,23.9631,24.1629,0.544495,102.773,854.732,0.0,24.444444444444446,23.988333333333337
2024-03-10 17:37:22,23.9706,24.1662,23.5279,40.4397,40.5076,23.9515,24.1596,-0.11215,105.728,852.598,0.0,24.444444444444446,23.987777777777783
2024-03-10 17:37:23,23.9647,24.1694,23.5326,40.4569,40.5109,23.9729,24.1596,-0.440473,103.758,855.553,0.0,24.444444444444446,23.987222222222226
2024-03-10 17:37:24,23.9793,24.1596,23.5406,40.4496,40.5011,23.976,24.1629,-0.440473,104.743,854.897,0.0,24.444444444444446,23.98666666666667
2024-03-10 17:37:25,23.964,24.1694,23.5296,40.458,40.5076,23.9689,24.1596,-0.768796,103.758,855.061,0.0,24.444444444444446,23.986111111111114
2024-03-10 17:37:26,23.9882,24.1629,23.5469,40.4516,40.5109,23.9614,24.1629,-1.09712,100.803,854.404,0.0,24.444444444444446,23.98555555555556
2024-03-10 17:37:27,23.9898,24.1629,23.5511,40.4487,40.5043,23.9738,24.153,-0.11215,105.728,847.345,0.0,24.444444444444446,23.985000000000003
2024-03-10 17:37:28,23.9951,24.1662,23.5456,40.4683,40.5043,23.9757,24.1629,-0.440473,104.743,853.419,0.0,24.444444444444446,23.98444444444445
2024-03-10 17:37:29,23.9983,24.1596,23.5498,40.4701,40.5043,23.9809,24.1596,-1.09712,105.728,854.076,0.0,24.444444444444446,23.98388888888889
2024-03-10 17:37:30,24.0033,24.1662,23.5676,40.4635,40.5109,23.9717,24.1629,0.544495,107.698,851.449,0.0,24.444444444444446,23.983333333333338
2024-03-10 17:37:31,24.003,24.1694,23.5666,40.4874,40.5109,23.9759,24.1596,-2.08209,107.698,850.464,0.0,24.444444444444446,23.98277777777778
2024-03-10 17:37:32,24.0106,24.1629,23.5744,40.4847,40.5043,23.9779,24.1596,-2.08209,104.743,849.643,0.0,24.444444444444446,23.982222222222227
2024-03-10 17:37:33,24.0152,24.1662,23.5696,40.476,40.5109,23.9861,24.1629,-1.09712,107.698,849.643,0.0,24.444444444444446,23.98166666666667
2024-03-10 17:37:34,24.0276,24.1694,23.577,40.4743,40.5076,23.9824,24.176,-1.09712,105.728,849.643,0.0,24.444444444444446,23.981111111111115
2024-03-10 17:37:35,24.0306,24.1662,23.5871,40.4921,40.5076,23.9817,24.1629,-1.09712,105.728,850.136,0.0,24.444444444444446,23.980555555555558
2024-03-10 17:37:36,24.0397,24.1694,23.5952,40.488,40.5043,23.986,24.1596,-1.75376,109.668,849.972,0.0,24.444444444444446,23.980000000000004
2024-03-10 17:37:37,24.0482,24.1662,23.5978,40.4934,40.5109,23.986,24.1563,-1.42544,108.683,855.553,0.0,24.444444444444446,23.979444444444447
2024-03-10 17:37:38,24.0496,24.1596,23.5937,40.5056,40.5076,23.9856,24.1563,-1.09712,105.728,851.613,0.0,24.444444444444446,23.978888888888893
2024-03-10 17:37:39,24.0488,24.1694,23.5954,40.4992,40.5043,23.9976,24.1629,-1.09712,109.668,849.315,0.0,24.444444444444446,23.97833333333334
2024-03-10 17:37:40,24.0618,24.1629,23.6179,40.4969,40.5109,24.0015,24.1662,-1.09712,108.683,850.464,0.0,24.444444444444446,23.97777777777778
2024-03-10 17:37:41,24.0669,24.1629,23.6149,40.4973,40.5109,23.9887,24.1629,-1.42544,109.668,853.255,0.0,24.444444444444446,23.977222222222228
2024-03-10 17:37:42,24.068,24.1629,23.6191,40.5125,40.5076,23.997,24.1596,-0.440473,105.728,851.285,0.0,24.444444444444446,23.97666666666667
2024-03-10 17:37:43,24.0618,24.1662,23.6232,40.5045,40.5109,23.9983,24.1596,-0.768796,107.698,853.091,0.0,24.444444444444446,23.976111111111116
2024-03-10 17:37:44,24.0687,24.1629,23.6257,40.5112,40.5076,24.0017,24.1596,-1.09712,106.713,853.255,0.0,24.444444444444446,23.97555555555556
2024-03-10 17:37:45,24.0754,24.1662,23.6214,40.5322,40.5043,24.0024,24.1596,-1.42544,106.713,853.091,0.0,24.444444444444446,23.975000000000005
2024-03-10 17:37:46,24.0877,24.1662,23.6376,40.5202,40.5109,24.0049,24.1563,-2.08209,108.683,852.27,0.0,24.444444444444446,23.974444444444448
2024-03-10 17:37:47,24.0914,24.1366,23.6395,40.5373,40.5109,24.0167,24.1596,-1.42544,104.743,854.076,0.0,24.444444444444446,23.973888888888894
2024-03-10 17:37:48,24.102,24.1629,23.6505,40.5426,40.5043,24.0042,24.1662,-1.42544,104.743,854.732,0.0,24.444444444444446,23.973333333333336
2024-03-10 17:37:49,24.0945,24.1662,23.6407,40.5406,40.5109,24.0065,24.1563,-0.440473,102.773,853.747,0.0,24.444444444444446,23.972777777777782
2024-03-10 17:37:50,24.0809,24.1596,23.6491,40.5472,40.5043,24.0149,24.1629,-1.09712,102.773,853.583,0.0,24.444444444444446,23.972222222222225
2024-03-10 17:37:51,24.1015,24.1596,23.6622,40.5366,40.5109,24.0071,24.1563,-2.08209,106.713,850.464,0.0,24.444444444444446,23.97166666666667
2024-03-10 17:37:52,24.092,24.1662,23.6558,40.5425,40.5076,24.0078,24.1662,-0.11215,103.758,852.27,0.0,24.444444444444446,23.971111111111114
2024-03-10 17:37:53,24.0878,24.1629,23.6675,40.5494,40.5043,24.0298,24.1596,-0.11215,108.683,853.747,0.0,24.444444444444446,23.97055555555556
2024-03-10 17:37:54,24.0946,24.1596,23.6723,40.5516,40.5109,24.0173,24.1596,-1.09712,106.713,853.255,0.0,24.444444444444446,23.970000000000002
2024-03-10 17:37:55,24.098,24.1662,23.691,40.5618,40.5043,24.0232,24.1563,-0.768796,100.803,853.091,0.0,24.444444444444446,23.96944444444445
2024-03-10 17:37:56,24.0928,24.1596,23.689,40.5592,40.5043,24.0105,24.1596,-0.440473,106.713,859.657,0.0,24.444444444444446,23.96888888888889
2024-03-10 17:37:57,24.0833,24.1596,23.6908,40.5599,40.5076,24.024,24.1563,0.544495,102.773,852.763,0.0,24.444444444444446,23.968333333333337
2024-03-10 17:37:58,24.0919,24.1629,23.6966,40.5564,40.5076,24.0269,24.153,-0.11215,106.713,849.151,0.0,24.444444444444446,23.967777777777783
2024-03-10 17:37:59,24.0812,24.1662,23.7069,40.5574,40.5011,24.0316,24.1563,-0.768796,104.743,869.671,0.0,24.444444444444446,23.967222222222226
2024-03-10 17:38:00,24.0712,24.1662,23.6986,40.5514,40.5011,24.0337,24.153,0.872818,103.758,851.285,0.0,24.444444444444446,23.966666666666672
2024-03-10 17:38:01,24.0788,24.1694,23.7122,40.5577,40.5241,24.0275,24.153,0.216172,103.758,850.793,0.0,24.444444444444446,23.966111111111115
2024-03-10 17:38:02,24.0861,24.1629,23.7165,40.5488,40.5043,24.0315,24.1596,-0.11215,94.8934,851.778,0.0,24.444444444444446,23.96555555555556
2024-03-10 17:38:03,24.0806,24.1694,23.7274,40.5546,40.5109,24.045,24.1629,0.216172,106.713,852.598,0.0,24.444444444444446,23.965000000000003
2024-03-10 17:38:04,24.0793,24.1596,23.7118,40.5678,40.5076,24.0428,24.1596,-1.42544,104.743,852.106,0.0,24.444444444444446,23.96444444444445
2024-03-10 17:38:05,24.0819,24.1662,23.7159,40.5485,40.5011,24.0321,24.1596,-0.11215,104.743,852.106,0.0,24.444444444444446,23.963888888888892
2024-03-10 17:38:06,24.0774,24.1596,23.7218,40.5546,40.5011,24.0409,24.1596,0.216172,106.713,852.27,0.0,24.444444444444446,23.96333333333334
2024-03-10 17:38:07,24.0947,24.2417,23.7313,40.5455,40.5109,24.0421,24.2384,0.216172,104.743,852.763,0.0,24.444444444444446,23.96277777777778
2024-03-10 17:38:08,24.0873,24.2483,23.744,40.5505,40.5011,24.0493,24.2351,0.544495,104.743,851.449,0.0,24.444444444444446,23.962222222222227
2024-03-10 17:38:09,24.0939,24.245,23.7401,40.547,40.5076,24.047,24.2384,-0.440473,109.668,854.404,0.0,24.444444444444446,23.96166666666667
2024-03-10 17:38:10,24.0832,24.2483,23.7517,40.5361,40.5109,24.0536,24.2384,0.872818,127.397,854.404,0.0,24.444444444444446,23.961111111111116
2024-03-10 17:38:11,24.0811,24.2384,23.7454,40.5382,40.5043,24.0491,24.2319,1.85779,105.728,854.404,0.0,24.444444444444446,23.96055555555556
2024-03-10 17:38:12,24.0817,24.2417,23.7457,40.5398,40.5076,24.0551,24.2319,0.216172,101.788,854.568,0.0,24.444444444444446,23.960000000000004
2024-03-10 17:38:13,24.1008,24.2516,23.7513,40.5337,40.5043,24.0468,24.2351,0.872818,103.758,853.747,0.0,24.444444444444446,23.959444444444447
2024-03-10 17:38:14,24.0953,24.2351,23.7557,40.5443,40.5043,24.0536,24.2384,-0.440473,107.698,847.181,0.0,24.444444444444446,23.958888888888893
2024-03-10 17:38:15,24.0935,24.2384,23.7503,40.5312,40.5076,24.0577,24.2319,0.544495,103.758,853.255,0.0,24.444444444444446,23.95833333333334
2024-03-10 17:38:16,24.1006,24.2417,23.761,40.5315,40.5076,24.0535,24.2384,0.544495,102.773,851.285,0.0,24.444444444444446,23.957777777777782
2024-03-10 17:38:17,24.1098,24.2351,23.7631,40.5285,40.5043,24.0598,24.2319,-0.11215,107.698,853.583,0.0,24.444444444444446,23.957222222222228
2024-03-10 17:38:18,24.1146,24.2384,23.7675,40.5179,40.5076,24.0603,24.2351,0.216172,105.728,852.106,0.0,24.444444444444446,23.95666666666667
2024-03-10 17:38:19,24.1205,24.2417,23.7665,40.5229,40.5076,24.0663,24.2384,-0.11215,108.683,852.763,0.0,24.444444444444446,23.956111111111117
2024-03-10 17:38:20,24.1318,24.245,23.7757,40.5268,40.5043,24.0614,24.2351,0.544495,103.758,852.598,0.0,24.444444444444446,23.95555555555556
2024-03-10 17:38:21,24.1277,24.2384,23.7785,40.51,40.5076,24.062,24.2384,0.544495,102.773,859.821,0.0,24.444444444444446,23.955000000000005
2024-03-10 17:38:22,24.1513,24.2417,23.7845,40.507,40.5043,24.0565,24.2384,0.544495,105.728,853.583,0.0,24.444444444444446,23.954444444444448
2024-03-10 17:38:23,24.1533,24.245,23.7895,40.5145,40.5043,24.0585,24.2351,0.872818,106.713,852.27,0.0,24.444444444444446,23.953888888888894
2024-03-10 17:38:24,24.1491,24.2417,23.7873,40.4954,40.5076,24.0732,24.2548,-0.440473,103.758,855.225,0.0,24.444444444444446,23.953333333333337
2024-03-10 17:38:25,24.161,24.2384,23.7927,40.5016,40.5076,24.0699,24.2351,0.216172,105.728,853.747,0.0,24.444444444444446,23.952777777777783
2024-03-10 17:38:26,24.1606,24.245,23.7984,40.4852,40.5043,24.0645,24.2417,1.85779,103.758,854.732,0.0,24.444444444444446,23.952222222222225
2024-03-10 17:38:27,24.1694,24.2384,23.8119,40.4901,40.5109,24.0597,24.2384,0.216172,106.713,858.016,0.0,24.444444444444446,23.95166666666667
2024-03-10 17:38:28,24.1703,24.2746,23.8133,40.4846,40.5043,24.0696,24.2384,-0.11215,105.728,852.27,0.0,24.444444444444446,23.951111111111114
2024-03-10 17:38:29,24.1696,24.2351,23.8119,40.4876,40.5109,24.0665,24.2351,-0.11215,116.563,854.732,0.0,24.444444444444446,23.95055555555556
2024-03-10 17:38:30,24.1761,24.245,23.7942,40.4825,40.5043,24.0625,24.2286,0.216172,104.743,855.717,0.0,24.444444444444446,23.950000000000003
2024-03-10 17:38:31,24.1791,24.245,23.8116,40.4759,40.5011,24.0656,24.2319,0.872818,105.728,856.046,0.0,24.444444444444446,23.94944444444445
2024-03-10 17:38:32,24.1844,24.2384,23.8203,40.479,40.5043,24.0652,24.2319,-1.09712,104.743,860.314,0.0,24.444444444444446,23.94888888888889
2024-03-10 17:38:33,24.1875,24.2417,23.8243,40.4608,40.5109,24.0749,24.2351,-0.11215,101.788,854.24,0.0,24.444444444444446,23.948333333333338
2024-03-10 17:38:34,24.1989,24.2417,23.833,40.4587,40.5043,24.0603,24.2351,-0.440473,106.713,850.136,0.0,24.444444444444446,23.947777777777784
2024-03-10 17:38:35,24.1846,24.245,23.8272,40.4725,40.5109,24.0698,24.2351,-0.440473,102.773,853.747,0.0,24.444444444444446,23.947222222222226
2024-03-10 17:38:36,24.1882,24.2417,23.8354,40.4724,40.5208,24.0587,24.2384,0.544495,101.788,853.583,0.0,24.444444444444446,23.946666666666673
2024-03-10 17:38:37,24.1971,24.2384,23.8468,40.4608,40.5043,24.0657,24.2351,2.18611,106.713,854.076,0.0,24.444444444444446,23.946111111111115
2024-03-10 17:38:38,24.2083,24.2384,23.8484,40.4481,40.5043,24.0701,24.2351,-0.11215,103.758,853.912,0.0,24.444444444444446,23.94555555555556
2024-03-10 17:38:39,24.2091,24.2351,23.8584,40.4629,40.5076,24.06,24.2417,-1.09712,107.698,853.747,0.0,24.444444444444446,23.945000000000004
2024-03-10 17:38:40,24.2202,24.2351,23.8569,40.4482,40.5076,24.0786,24.2384,0.544495,103.758,851.613,0.0,24.444444444444446,23.94444444444445
2024-03-10 17:38:41,24.2163,24.2384,23.8573,40.446,40.5076,24.0656,24.2417,0.544495,107.698,852.763,0.0,24.444444444444446,23.943888888888893
2024-03-10 17:38:42,24.2282,24.2384,23.8727,40.4489,40.5076,24.0573,24.2351,-0.11215,103.758,852.434,0.0,24.444444444444446,23.94333333333334
2024-03-10 17:38:43,24.2264,24.245,23.8663,40.4649,40.5043,24.0654,24.2351,0.544495,105.728,851.778,0.0,24.444444444444446,23.94277777777778
2024-03-10 17:38:44,24.2197,24.245,23.8642,40.4465,40.5076,24.0779,24.2417,-1.75376,105.728,851.613,0.0,24.444444444444446,23.942222222222227
2024-03-10 17:38:45,24.2235,24.2384,23.8618,40.4574,40.5011,24.0844,24.2417,0.872818,106.713,852.106,0.0,24.444444444444446,23.94166666666667
2024-03-10 17:38:46,24.2304,24.2384,23.8799,40.4599,40.5109,24.0665,24.2351,0.872818,103.758,852.27,0.0,24.444444444444446,23.941111111111116
2024-03-10 17:38:47,24.2205,24.245,23.8759,40.4583,40.5043,24.0697,24.2351,1.85779,105.728,860.15,0.0,24.444444444444446,23.94055555555556
2024-03-10 17:38:48,24.2298,24.2319,23.8956,40.449,40.5076,24.0861,24.2384,0.544495,104.743,850.793,0.0,24.444444444444446,23.940000000000005
2024-03-10 17:38:49,24.2224,24.2417,23.8825,40.4476,40.5076,24.0772,24.2384,-0.11215,109.668,852.763,0.0,24.444444444444446,23.939444444444447
2024-03-10 17:38:50,24.2264,24.245,23.9032,40.4574,40.5043,24.0739,24.2319,0.544495,104.743,853.912,0.0,24.444444444444446,23.938888888888894
2024-03-10 17:38:51,24.2209,24.2384,23.9121,40.4677,40.5011,24.0685,24.2351,1.20114,100.803,861.627,0.0,24.444444444444446,23.938333333333336
2024-03-10 17:38:52,24.2062,24.2384,23.8938,40.4585,40.5076,24.0748,24.2286,0.872818,101.788,855.061,0.0,24.444444444444446,23.937777777777782
2024-03-10 17:38:53,24.2062,24.2351,23.9088,40.4588,40.5076,24.0797,24.2319,0.544495,103.758,856.046,0.0,24.444444444444446,23.93722222222223
2024-03-10 17:38:54,24.2173,24.2384,23.9089,40.4488,40.5043,24.0676,24.2351,-0.440473,107.698,855.717,0.0,24.444444444444446,23.93666666666667
2024-03-10 17:38:55,24.212,24.245,23.9041,40.4802,40.5043,24.0772,24.2253,0.872818,103.758,856.702,0.0,24.444444444444446,23.936111111111117
2024-03-10 17:38:56,24.2053,24.245,23.9233,40.4745,40.5011,24.0798,24.2319,0.544495,105.728,864.09,0.0,24.444444444444446,23.93555555555556
2024-03-10 17:38:57,24.2178,24.2286,23.9191,40.4832,40.5011,24.0728,24.2319,1.20114,103.758,857.687,0.0,24.444444444444446,23.935000000000006
2024-03-10 17:38:58,24.2039,24.2351,23.9274,40.4833,40.5043,24.0726,24.2384,0.544495,106.713,857.852,0.0,24.444444444444446,23.93444444444445
2024-03-10 17:38:59,24.2001,24.2351,23.9296,40.498,40.5076,24.0673,24.2319,-1.09712,108.683,857.359,0.0,24.444444444444446,23.933888888888895
2024-03-10 17:39:00,24.2016,24.2351,23.9427,40.4873,40.5043,24.0647,24.2384,0.872818,100.803,849.808,0.0,24.444444444444446,23.933333333333337
2024-03-10 17:39:01,24.205,24.245,23.9319,40.4925,40.5043,24.0666,24.2351,0.544495,103.758,853.747,0.0,24.444444444444446,23.932777777777783
2024-03-10 17:39:02,24.1924,24.2417,23.9354,40.4851,40.5076,24.0683,24.2351,0.216172,106.713,857.195,0.0,24.444444444444446,23.932222222222226
2024-03-10 17:39:03,24.2092,24.2384,23.9412,40.4856,40.5043,24.0568,24.2384,0.544495,107.698,856.374,0.0,24.444444444444446,23.931666666666672
2024-03-10 17:39:04,24.2194,24.2351,23.958,40.4971,40.4978,24.0453,24.2351,-2.73873,102.773,855.882,0.0,24.444444444444446,23.931111111111115
2024-03-10 17:39:05,24.2011,24.2384,23.9425,40.502,40.5043,24.0511,24.2384,0.544495,101.788,854.568,0.0,24.444444444444446,23.93055555555556
2024-03-10 17:39:06,24.2117,24.2351,23.9549,40.5049,40.5011,24.0622,24.2351,-0.440473,119.518,853.583,0.0,24.444444444444446,23.930000000000003
2024-03-10 17:39:07,24.2013,24.314,23.9541,40.4885,40.5109,24.0626,24.3107,0.872818,105.728,852.434,0.0,24.444444444444446,23.92944444444445
2024-03-10 17:39:08,24.2004,24.3107,23.9491,40.4877,40.5043,24.052,24.3074,-0.11215,102.773,858.837,0.0,24.444444444444446,23.928888888888892
2024-03-10 17:39:09,24.1952,24.314,23.9594,40.4898,40.4978,24.054,24.314,-0.768796,106.713,851.778,0.0,24.444444444444446,23.928333333333338
2024-03-10 17:39:10,24.19,24.314,23.9579,40.5003,40.5043,24.0493,24.3074,0.216172,101.788,852.434,0.0,24.444444444444446,23.92777777777778
2024-03-10 17:39:11,24.2126,24.3107,23.9728,40.5045,40.5043,24.0455,24.3107,1.52946,103.758,852.434,0.0,24.444444444444446,23.927222222222227
2024-03-10 17:39:12,24.2143,24.314,23.9845,40.5022,40.5076,24.0497,24.314,-0.440473,105.728,852.27,0.0,24.444444444444446,23.926666666666673
2024-03-10 17:39:13,24.2042,24.3173,23.977,40.5031,40.5011,24.0494,24.314,0.872818,104.743,853.255,0.0,24.444444444444446,23.926111111111116
2024-03-10 17:39:14,24.1998,24.314,23.975,40.5017,40.5011,24.0421,24.3107,-0.440473,104.743,852.927,0.0,24.444444444444446,23.92555555555556
2024-03-10 17:39:15,24.1968,24.3173,23.9721,40.5083,40.5109,24.0534,24.3107,-0.440473,100.803,852.763,0.0,24.444444444444446,23.925000000000004
2024-03-10 17:39:16,24.2126,24.314,23.9764,40.5066,40.5043,24.0439,24.3107,0.216172,104.743,852.927,0.0,24.444444444444446,23.92444444444445
2024-03-10 17:39:17,24.2286,24.314,23.9794,40.5004,40.5043,24.0417,24.314,-0.11215,102.773,851.778,0.0,24.444444444444446,23.923888888888893
2024-03-10 17:39:18,24.2281,24.314,23.9869,40.5005,40.5076,24.0385,24.3107,-0.11215,105.728,851.121,0.0,24.444444444444446,23.92333333333334
2024-03-10 17:39:19,24.2317,24.314,23.9878,40.4948,40.5076,24.033,24.3107,-0.440473,105.728,851.613,0.0,24.444444444444446,23.92277777777778
2024-03-10 17:39:20,24.2531,24.3205,23.9878,40.4983,40.5043,24.0437,24.3074,0.216172,106.713,859.986,0.0,24.444444444444446,23.922222222222228
2024-03-10 17:39:21,24.2379,24.3173,23.9889,40.5044,40.5011,24.027,24.314,-0.440473,105.728,853.419,0.0,24.444444444444446,23.92166666666667
2024-03-10 17:39:22,24.2562,24.3173,23.9976,40.5074,40.5043,24.0338,24.314,-0.768796,106.713,853.091,0.0,24.444444444444446,23.921111111111117
2024-03-10 17:39:23,24.2711,24.3238,24.0084,40.5047,40.5076,24.0341,24.314,-0.11215,104.743,853.091,0.0,24.444444444444446,23.92055555555556
2024-03-10 17:39:24,24.2693,24.3173,24.0006,40.5043,40.5011,24.0404,24.3107,-0.768796,103.758,854.24,0.0,24.444444444444446,23.920000000000005
2024-03-10 17:39:25,24.2787,24.3173,24.0082,40.5049,40.4978,24.0175,24.3205,-0.768796,104.743,848.002,0.0,24.444444444444446,23.919444444444448
2024-03-10 17:39:26,24.2864,24.314,24.0086,40.5055,40.5011,24.033,24.3074,-0.768796,105.728,848.166,0.0,24.444444444444446,23.918888888888894
2024-03-10 17:39:27,24.2925,24.3107,24.0025,40.5059,40.5043,24.0401,24.3107,-1.09712,107.698,855.717,0.0,24.444444444444446,23.918333333333337
2024-03-10 17:39:28,24.3033,24.314,24.0044,40.5084,40.5076,24.0398,24.3107,-2.41041,108.683,855.717,0.0,24.444444444444446,23.917777777777783
2024-03-10 17:39:29,24.3183,24.3205,24.0314,40.5068,40.5043,24.0246,24.314,-1.09712,108.683,856.538,0.0,24.444444444444446,23.917222222222225
2024-03-10 17:39:30,24.3152,24.3107,24.02,40.5177,40.5109,24.0234,24.314,-0.440473,113.608,854.404,0.0,24.444444444444446,23.91666666666667
2024-03-10 17:39:31,24.3295,24.3173,24.0303,40.5121,40.5043,24.0381,24.3074,-1.75376,108.683,853.747,0.0,24.444444444444446,23.916111111111118
2024-03-10 17:39:32,24.3268,24.3173,24.027,40.5143,40.5011,24.0349,24.3107,-1.09712,107.698,851.121,0.0,24.444444444444446,23.91555555555556
2024-03-10 17:39:33,24.3308,24.3173,24.0308,40.5297,40.5109,24.0326,24.314,-1.09712,107.698,852.434,0.0,24.444444444444446,23.915000000000006
2024-03-10 17:39:34,24.3385,24.3205,24.0401,40.511,40.5043,24.0312,24.314,-0.768796,105.728,850.464,0.0,24.444444444444446,23.91444444444445
2024-03-10 17:39:35,24.3418,24.314,24.0374,40.5168,40.5043,24.0419,24.314,-1.09712,105.728,852.927,0.0,24.444444444444446,23.913888888888895
2024-03-10 17:39:36,24.3406,24.3107,24.0438,40.5099,40.5109,24.0303,24.314,-1.09712,106.713,853.091,0.0,24.444444444444446,23.913333333333338
2024-03-10 17:39:37,24.3492,24.314,24.0437,40.5081,40.5076,24.0431,24.3238,-2.41041,106.713,851.449,0.0,24.444444444444446,23.912777777777784
2024-03-10 17:39:38,24.3579,24.3205,24.0669,40.5164,40.5043,24.0319,24.3107,-1.09712,109.668,851.613,0.0,24.444444444444446,23.912222222222226
2024-03-10 17:39:39,24.3571,24.3008,24.0546,40.5243,40.5142,24.028,24.3107,-2.08209,109.668,852.598,0.0,24.444444444444446,23.911666666666672
2024-03-10 17:39:40,24.365,24.3173,24.0609,40.5157,40.5076,24.0359,24.3074,-1.75376,108.683,853.912,0.0,24.444444444444446,23.911111111111115
2024-03-10 17:39:41,24.3682,24.314,24.0621,40.5264,40.5076,24.0202,24.3107,-1.09712,108.683,854.897,0.0,24.444444444444446,23.91055555555556
2024-03-10 17:39:42,24.3587,24.3173,24.0708,40.5223,40.5076,24.0183,24.3074,-1.42544,108.683,854.732,0.0,24.444444444444446,23.910000000000004
2024-03-10 17:39:43,24.3582,24.3173,24.065,40.5225,40.5076,24.0205,24.3107,-1.09712,107.698,854.732,0.0,24.444444444444446,23.90944444444445
2024-03-10 17:39:44,24.3513,24.314,24.0712,40.5146,40.5109,24.0162,24.3107,-1.09712,106.713,854.24,0.0,24.444444444444446,23.908888888888892
2024-03-10 17:39:45,24.3584,24.314,24.0783,40.5088,40.5076,24.0183,24.3173,-1.09712,107.698,853.583,0.0,24.444444444444446,23.90833333333334
2024-03-10 17:39:46,24.3564,24.3205,24.0846,40.5157,40.5109,24.0284,24.3107,-2.08209,104.743,851.778,0.0,24.444444444444446,23.90777777777778
2024-03-10 17:39:47,24.3468,24.3173,24.0896,40.5086,40.5076,24.0254,24.3107,-1.42544,106.713,854.076,0.0,24.444444444444446,23.907222222222227
2024-03-10 17:39:48,24.3467,24.314,24.0808,40.5014,40.5043,24.0215,24.3107,-1.09712,106.713,855.061,0.0,24.444444444444446,23.90666666666667
2024-03-10 17:39:49,24.3576,24.3173,24.1032,40.4954,40.5076,24.0239,24.3173,-1.75376,102.773,855.553,0.0,24.444444444444446,23.906111111111116
2024-03-10 17:39:50,24.3376,24.3107,24.096,40.4916,40.5109,24.023,24.3041,-1.09712,106.713,854.897,0.0,24.444444444444446,23.905555555555562
2024-03-10 17:39:51,24.3404,24.3173,24.1027,40.5103,40.5011,24.0186,24.3173,-1.42544,105.728,859.329,0.0,24.444444444444446,23.905000000000005
2024-03-10 17:39:52,24.3391,24.314,24.1019,40.5174,40.5043,24.0336,24.3107,-0.440473,105.728,849.479,0.0,24.444444444444446,23.90444444444445
2024-03-10 17:39:53,24.3182,24.3173,24.1025,40.5102,40.5043,24.0255,24.314,-0.440473,101.788,854.568,0.0,24.444444444444446,23.903888888888893
2024-03-10 17:39:54,24.3383,24.3173,24.1118,40.5106,40.5043,24.0113,24.3107,-0.768796,109.668,857.195,0.0,24.444444444444446,23.90333333333334
2024-03-10 17:39:55,24.327,24.314,24.1021,40.5073,40.5043,24.0101,24.3074,-1.42544,103.758,853.419,0.0,24.444444444444446,23.902777777777782
2024-03-10 17:39:56,24.3294,24.314,24.1197,40.5165,40.5076,24.0186,24.314,-1.42544,102.773,854.404,0.0,24.444444444444446,23.90222222222223
2024-03-10 17:39:57,24.3328,24.3173,24.1173,40.5086,40.5043,24.0275,24.3074,-0.768796,105.728,860.15,0.0,24.444444444444446,23.90166666666667
2024-03-10 17:39:58,24.3246,24.3402,24.1174,40.5022,40.5076,24.0226,24.314,-0.768796,107.698,854.076,0.0,24.444444444444446,23.901111111111117
2024-03-10 17:39:59,24.3234,24.3107,24.1116,40.492,40.5076,24.0183,24.3074,-1.75376,107.698,854.404,0.0,24.444444444444446,23.90055555555556
2024-03-10 17:40:00,24.3199,24.314,24.1212,40.4973,40.5076,24.0265,24.3173,-0.440473,107.698,853.912,0.0,24.444444444444446,23.900000000000006
2024-03-10 17:40:01,24.3391,24.314,24.1289,40.4954,40.5076,24.0284,24.314,-3.39538,104.743,854.076,0.0,24.444444444444446,23.89944444444445
2024-03-10 17:40:02,24.338,24.3205,24.1341,40.5096,40.5043,24.033,24.3107,-0.440473,109.668,854.24,0.0,24.444444444444446,23.898888888888894
2024-03-10 17:40:03,24.3323,24.3173,24.1282,40.5044,40.5043,24.033,24.3107,-2.73873,104.743,850.464,0.0,24.444444444444446,23.898333333333337
2024-03-10 17:40:04,24.3361,24.314,24.1304,40.5001,40.5043,24.0328,24.3173,-0.768796,104.743,848.987,0.0,24.444444444444446,23.897777777777783
2024-03-10 17:40:05,24.3341,24.3173,24.1415,40.484,40.5043,24.033,24.3173,-0.768796,109.668,853.419,0.0,24.444444444444446,23.897222222222226
2024-03-10 17:40:06,24.3406,24.3173,24.1466,40.4851,40.5043,24.0331,24.3107,-1.09712,105.728,852.598,0.0,24.444444444444446,23.896666666666672
2024-03-10 17:40:07,24.3382,24.3797,24.1599,40.4951,40.5043,24.0368,24.3895,-1.42544,104.743,852.27,0.0,24.444444444444446,23.896111111111114
2024-03-10 17:40:08,24.3293,24.3862,24.1285,40.4866,40.5011,24.0496,24.3895,-1.09712,105.728,852.927,0.0,24.444444444444446,23.89555555555556
2024-03-10 17:40:09,24.3426,24.3862,24.1585,40.4892,40.5043,24.0273,24.3862,-1.09712,121.488,848.494,0.0,24.444444444444446,23.895000000000007
2024-03-10 17:40:10,24.3214,24.3862,24.1494,40.4755,40.5011,24.0464,24.3928,-1.09712,109.668,859.986,0.0,24.444444444444446,23.89444444444445
2024-03-10 17:40:11,24.34,24.3895,24.1545,40.4798,40.5076,24.0438,24.3862,-1.09712,108.683,851.285,0.0,24.444444444444446,23.893888888888895
2024-03-10 17:40:12,24.346,24.3829,24.1596,40.4685,40.5043,24.0441,24.3895,-1.09712,107.698,847.017,0.0,24.444444444444446,23.893333333333338
2024-03-10 17:40:13,24.3398,24.3829,24.1477,40.4801,40.5109,24.0343,24.3895,-0.768796,108.683,852.763,0.0,24.444444444444446,23.892777777777784
2024-03-10 17:40:14,24.3467,24.3895,24.1676,40.4789,40.5043,24.042,24.3797,-1.09712,107.698,853.419,0.0,24.444444444444446,23.892222222222227
2024-03-10 17:40:15,24.3517,24.3829,24.1584,40.4888,40.5076,24.0511,24.3895,-0.768796,103.758,853.255,0.0,24.444444444444446,23.891666666666673
2024-03-10 17:40:16,24.3532,24.3829,24.1707,40.4777,40.5109,24.0378,24.3895,-1.42544,107.698,853.583,0.0,24.444444444444446,23.891111111111115
2024-03-10 17:40:17,24.3488,24.3895,24.173,40.4939,40.5076,24.0557,24.3895,-0.11215,107.698,854.404,0.0,24.444444444444446,23.89055555555556
2024-03-10 17:40:18,24.3619,24.3862,24.1744,40.4665,40.5043,24.0484,24.3797,-0.440473,105.728,854.076,0.0,24.444444444444446,23.890000000000004
2024-03-10 17:40:19,24.3531,24.3797,24.1747,40.4681,40.5076,24.0482,24.3862,-1.42544,105.728,854.732,0.0,24.444444444444446,23.88944444444445
2024-03-10 17:40:20,24.3581,24.3895,24.1779,40.4661,40.5043,24.0492,24.3829,-0.440473,105.728,854.732,0.0,24.444444444444446,23.888888888888893
2024-03-10 17:40:21,24.3533,24.3862,24.185,40.4624,40.5043,24.0589,24.3829,-0.11215,106.713,854.732,0.0,24.444444444444446,23.88833333333334
2024-03-10 17:40:22,24.3799,24.3895,24.1894,40.4646,40.5109,24.0496,24.3862,-0.768796,104.743,855.225,0.0,24.444444444444446,23.88777777777778
2024-03-10 17:40:23,24.3852,24.3797,24.1951,40.4639,40.5076,24.0528,24.3829,-1.09712,101.788,855.717,0.0,24.444444444444446,23.887222222222228
2024-03-10 17:40:24,24.3826,24.3862,24.1862,40.4606,40.5043,24.0447,24.3829,-1.09712,102.773,854.897,0.0,24.444444444444446,23.88666666666667
2024-03-10 17:40:25,24.3837,24.3797,24.1884,40.4634,40.5043,24.0605,24.3862,-1.09712,103.758,854.404,0.0,24.444444444444446,23.886111111111116
2024-03-10 17:40:26,24.3969,24.3895,24.2027,40.4604,40.5076,24.0716,24.3797,-0.768796,104.743,850.957,0.0,24.444444444444446,23.88555555555556
2024-03-10 17:40:27,24.4017,24.3895,24.1949,40.467,40.5011,24.0643,24.3829,-0.768796,102.773,857.523,0.0,24.444444444444446,23.885000000000005
2024-03-10 17:40:28,24.4198,24.3862,24.198,40.4716,40.5043,24.0763,24.3829,-0.768796,103.758,848.823,0.0,24.444444444444446,23.88444444444445
2024-03-10 17:40:29,24.4113,24.3797,24.1997,40.4606,40.4912,24.0655,24.3862,0.216172,104.743,855.061,0.0,24.444444444444446,23.883888888888894
2024-03-10 17:40:30,24.4146,24.3895,24.2026,40.4641,40.5011,24.0645,24.3862,-0.440473,101.788,855.389,0.0,24.444444444444446,23.88333333333334
2024-03-10 17:40:31,24.4185,24.3797,24.2024,40.4599,40.5109,24.0696,24.3862,-0.768796,104.743,849.643,0.0,24.444444444444446,23.882777777777783
2024-03-10 17:40:32,24.404,24.3895,24.1986,40.4598,40.5011,24.0635,24.3797,0.544495,104.743,858.344,0.0,24.444444444444446,23.88222222222223
2024-03-10 17:40:33,24.4157,24.3862,24.2083,40.4565,40.5076,24.0641,24.3928,-0.768796,104.743,854.076,0.0,24.444444444444446,23.88166666666667
2024-03-10 17:40:34,24.4266,24.3829,24.2148,40.4713,40.5076,24.0715,24.3862,-0.11215,106.713,854.897,0.0,24.444444444444446,23.881111111111117
2024-03-10 17:40:35,24.4127,24.3895,24.2096,40.465,40.5043,24.0698,24.3862,-0.11215,104.743,855.061,0.0,24.444444444444446,23.88055555555556
2024-03-10 17:40:36,24.4326,24.4027,24.213,40.4543,40.5043,24.0758,24.3829,-0.11215,102.773,855.553,0.0,24.444444444444446,23.880000000000006
2024-03-10 17:40:37,24.4239,24.3829,24.2231,40.4612,40.5076,24.0726,24.3829,-0.440473,104.743,854.732,0.0,24.444444444444446,23.87944444444445
2024-03-10 17:40:38,24.4199,24.3862,24.225,40.4689,40.5043,24.0648,24.3862,-0.768796,105.728,853.583,0.0,24.444444444444446,23.878888888888895
2024-03-10 17:40:39,24.4176,24.3829,24.2259,40.4672,40.5076,24.0689,24.3862,0.216172,105.728,855.061,0.0,24.444444444444446,23.878333333333337
2024-03-10 17:40:40,24.4219,24.3797,24.2353,40.4548,40.5109,24.0913,24.3862,0.216172,107.698,854.076,0.0,24.444444444444446,23.877777777777784
2024-03-10 17:40:41,24.4176,24.3895,24.2292,40.4553,40.5043,24.0774,24.4092,0.216172,107.698,852.27,0.0,24.444444444444446,23.877222222222226
2024-03-10 17:40:42,24.4177,24.3862,24.235,40.4678,40.5011,24.0696,24.3862,-1.75376,101.788,854.404,0.0,24.444444444444446,23.876666666666672
2024-03-10 17:40:43,24.4146,24.3928,24.2337,40.4632,40.5043,24.0798,24.3862,0.872818,102.773,855.717,0.0,24.444444444444446,23.876111111111115
2024-03-10 17:40:44,24.4082,24.3862,24.2326,40.4823,40.5076,24.0864,24.3895,-2.73873,107.698,856.538,0.0,24.444444444444446,23.87555555555556
2024-03-10 17:40:45,24.4211,24.3829,24.2503,40.4641,40.5076,24.0855,24.3895,-0.11215,101.788,856.374,0.0,24.444444444444446,23.875000000000007
2024-03-10 17:40:46,24.4213,24.3862,24.2469,40.4518,40.5011,24.0738,24.3862,-0.440473,101.788,856.867,0.0,24.444444444444446,23.87444444444445
2024-03-10 17:40:47,24.4259,24.3862,24.2489,40.4728,40.5043,24.0891,24.3862,0.216172,105.728,856.702,0.0,24.444444444444446,23.873888888888896
2024-03-10 17:40:48,24.4289,24.3797,24.2567,40.4731,40.5109,24.0735,24.3862,0.544495,104.743,856.21,0.0,24.444444444444446,23.87333333333334
2024-03-10 17:40:49,24.4101,24.3797,24.2558,40.475,40.5273,24.09,24.3829,0.544495,102.773,857.031,0.0,24.444444444444446,23.872777777777785
2024-03-10 17:40:50,24.4323,24.3862,24.2663,40.4765,40.5076,24.0791,24.3862,0.872818,104.743,856.538,0.0,24.444444444444446,23.872222222222227
2024-03-10 17:40:51,24.4308,24.3829,24.2716,40.4579,40.5043,24.0679,24.3895,0.544495,103.758,863.926,0.0,24.444444444444446,23.871666666666673
2024-03-10 17:40:52,24.4141,24.3829,24.2557,40.4881,40.5076,24.0764,24.3862,0.216172,103.758,856.21,0.0,24.444444444444446,23.871111111111116
2024-03-10 17:40:53,24.4286,24.3797,24.2671,40.4812,40.5011,24.087,24.3829,0.216172,106.713,849.151,0.0,24.444444444444446,23.870555555555562
2024-03-10 17:40:54,24.44,24.3829,24.2828,40.4788,40.5043,24.082,24.3961,0.216172,102.773,854.732,0.0,24.444444444444446,23.870000000000005
2024-03-10 17:40:55,24.4295,24.3862,24.2869,40.4879,40.5043,24.0862,24.3895,-0.11215,102.773,855.389,0.0,24.444444444444446,23.86944444444445
2024-03-10 17:40:56,24.4135,24.3829,24.2732,40.4733,40.5043,24.0718,24.3829,0.544495,107.698,848.002,0.0,24.444444444444446,23.868888888888893
2024-03-10 17:40:57,24.4318,24.3862,24.2823,40.4619,40.5109,24.0681,24.3862,-0.11215,105.728,855.389,0.0,24.444444444444446,23.86833333333334
2024-03-10 17:40:58,24.4151,24.3895,24.2702,40.4755,40.5043,24.0692,24.3862,-0.11215,103.758,855.225,0.0,24.444444444444446,23.867777777777782
2024-03-10 17:40:59,24.3967,24.3862,24.2783,40.4683,40.5109,24.0715,24.3829,0.872818,103.758,855.389,0.0,24.444444444444446,23.867222222222228
2024-03-10 17:41:00,24.4138,24.3895,24.2762,40.4695,40.5076,24.0793,24.3829,1.52946,104.743,856.046,0.0,24.444444444444446,23.86666666666667
2024-03-10 17:41:01,24.4188,24.3895,24.2753,40.4811,40.5076,24.0741,24.3862,0.544495,105.728,860.971,0.0,24.444444444444446,23.866111111111117
2024-03-10 17:41:02,24.4187,24.3829,24.296,40.4892,40.5076,24.0757,24.3895,0.872818,105.728,862.612,0.0,24.444444444444446,23.86555555555556
2024-03-10 17:41:03,24.4179,24.3862,24.291,40.4962,40.4945,24.0841,24.3895,0.216172,104.743,856.538,0.0,24.444444444444446,23.865000000000006
2024-03-10 17:41:04,24.4256,24.3829,24.2939,40.4995,40.5076,24.0728,24.3862,0.872818,105.728,855.553,0.0,24.444444444444446,23.86444444444445
2024-03-10 17:41:05,24.4078,24.3895,24.2883,40.489,40.5043,24.0631,24.3829,-0.11215,102.773,855.882,0.0,24.444444444444446,23.863888888888894
2024-03-10 17:41:06,24.4159,24.3829,24.2966,40.4883,40.5011,24.0876,24.3829,-0.11215,106.713,867.045,0.0,24.444444444444446,23.86333333333334
2024-03-10 17:41:07,24.42,24.4552,24.3037,40.4925,40.5076,24.074,24.4585,0.544495,106.713,855.061,0.0,24.444444444444446,23.862777777777783
2024-03-10 17:41:08,24.4194,24.4552,24.298,40.4851,40.5076,24.0703,24.4486,-0.768796,105.728,854.732,0.0,24.444444444444446,23.86222222222223
2024-03-10 17:41:09,24.4286,24.4552,24.2887,40.4826,40.5142,24.0687,24.4552,-0.440473,108.683,849.972,0.0,24.444444444444446,23.86166666666667
2024-03-10 17:41:10,24.4254,24.4519,24.3068,40.4976,40.5043,24.0845,24.4552,-0.440473,102.773,861.463,0.0,24.444444444444446,23.861111111111118
2024-03-10 17:41:11,24.436,24.4585,24.3083,40.4951,40.5076,24.0731,24.4585,-0.11215,105.728,854.897,0.0,24.444444444444446,23.86055555555556
2024-03-10 17:41:12,24.4323,24.4585,24.2977,40.4983,40.5043,24.0605,24.4618,-0.768796,105.728,852.927,0.0,24.444444444444446,23.860000000000007
2024-03-10 17:41:13,24.4302,24.4585,24.3036,40.4973,40.5208,24.068,24.4552,-0.768796,109.668,855.553,0.0,24.444444444444446,23.85944444444445
2024-03-10 17:41:14,24.4351,24.4618,24.3117,40.4828,40.5043,24.0749,24.4519,-0.440473,108.683,855.553,0.0,24.444444444444446,23.858888888888895
2024-03-10 17:41:15,24.4272,24.4552,24.3077,40.4949,40.5043,24.0737,24.4552,-0.11215,109.668,854.897,0.0,24.444444444444446,23.858333333333338
2024-03-10 17:41:16,24.4263,24.4519,24.3197,40.4949,40.5076,24.076,24.4552,-0.768796,104.743,855.389,0.0,24.444444444444446,23.857777777777784
2024-03-10 17:41:17,24.4293,24.4454,24.324,40.5017,40.5043,24.0766,24.4585,-1.09712,108.683,855.225,0.0,24.444444444444446,23.857222222222227
2024-03-10 17:41:18,24.4167,24.4585,24.3215,40.5071,40.5043,24.0793,24.4552,-1.42544,109.668,856.21,0.0,24.444444444444446,23.856666666666673
2024-03-10 17:41:19,24.4233,24.4552,24.3239,40.498,40.5011,24.0799,24.4519,-1.09712,106.713,855.553,0.0,24.444444444444446,23.856111111111115
2024-03-10 17:41:20,24.4231,24.4552,24.3217,40.5063,40.5109,24.0804,24.4585,-1.09712,105.728,852.434,0.0,24.444444444444446,23.85555555555556
2024-03-10 17:41:21,24.4326,24.4585,24.3248,40.5059,40.5109,24.077,24.4585,-0.11215,106.713,855.389,0.0,24.444444444444446,23.855000000000004
2024-03-10 17:41:22,24.4444,24.4585,24.3412,40.5017,40.5011,24.0846,24.4585,0.544495,105.728,854.732,0.0,24.444444444444446,23.85444444444445
2024-03-10 17:41:23,24.4391,24.4519,24.3306,40.5027,40.5076,24.0912,24.4552,-0.768796,108.683,854.076,0.0,24.444444444444446,23.853888888888896
2024-03-10 17:41:24,24.4464,24.4519,24.3335,40.5022,40.5043,24.0977,24.4552,-0.768796,108.683,854.568,0.0,24.444444444444446,23.85333333333334
2024-03-10 17:41:25,24.4394,24.4585,24.3412,40.5022,40.5043,24.0889,24.4585,-0.440473,108.683,852.927,0.0,24.444444444444446,23.852777777777785
2024-03-10 17:41:26,24.4498,24.4552,24.3324,40.5022,40.5109,24.0883,24.4552,-0.11215,103.758,855.553,0.0,24.444444444444446,23.852222222222228
2024-03-10 17:41:27,24.4425,24.4552,24.3457,40.4991,40.5043,24.0961,24.4585,-0.11215,104.743,855.553,0.0,24.444444444444446,23.851666666666674
2024-03-10 17:41:28,24.4414,24.4585,24.3375,40.5103,40.5076,24.084,24.4519,-0.440473,109.668,854.568,0.0,24.444444444444446,23.851111111111116
2024-03-10 17:41:29,24.4539,24.4585,24.333,40.4988,40.5076,24.0934,24.4552,0.216172,105.728,863.433,0.0,24.444444444444446,23.850555555555562
2024-03-10 17:41:30,24.4567,24.4552,24.3485,40.4833,40.5076,24.0857,24.4519,0.216172,104.743,871.149,0.0,24.444444444444446,23.850000000000005
2024-03-10 17:41:31,24.4557,24.4486,24.3472,40.4996,40.5043,24.0963,24.4552,-0.440473,105.728,854.404,0.0,24.444444444444446,23.84944444444445
2024-03-10 17:41:32,24.477,24.4552,24.3539,40.5081,40.5011,24.102,24.4585,0.216172,106.713,856.046,0.0,24.444444444444446,23.848888888888894
2024-03-10 17:41:33,24.4509,24.4585,24.3465,40.4922,40.5043,24.103,24.4552,-0.440473,102.773,856.374,0.0,24.444444444444446,23.84833333333334
2024-03-10 17:41:34,24.4681,24.4585,24.3578,40.4959,40.4978,24.0996,24.4552,-1.42544,103.758,856.702,0.0,24.444444444444446,23.847777777777782
2024-03-10 17:41:35,24.4776,24.4618,24.3501,40.5046,40.5109,24.1029,24.4585,0.544495,102.773,856.867,0.0,24.444444444444446,23.84722222222223
2024-03-10 17:41:36,24.4715,24.4552,24.3594,40.4951,40.5076,24.1124,24.4618,1.85779,103.758,856.374,0.0,24.444444444444446,23.84666666666667
2024-03-10 17:41:37,24.4756,24.4552,24.3598,40.492,40.5109,24.0993,24.4486,0.872818,104.743,856.374,0.0,24.444444444444446,23.846111111111117
2024-03-10 17:41:38,24.4777,24.4454,24.3584,40.5002,40.5043,24.1106,24.4552,0.544495,104.743,856.374,0.0,24.444444444444446,23.84555555555556
2024-03-10 17:41:39,24.4729,24.4552,24.3619,40.5053,40.5076,24.1044,24.4618,0.544495,102.773,863.926,0.0,24.444444444444446,23.845000000000006
2024-03-10 17:41:40,24.4776,24.4552,24.3558,40.5015,40.5043,24.1052,24.4585,-0.11215,104.743,857.031,0.0,24.444444444444446,23.84444444444445
2024-03-10 17:41:41,24.4733,24.4552,24.3689,40.4961,40.5043,24.1164,24.4585,0.216172,105.728,856.538,0.0,24.444444444444446,23.843888888888895
2024-03-10 17:41:42,24.4772,24.4519,24.3738,40.5097,40.5011,24.0947,24.4552,-0.440473,105.728,852.106,0.0,24.444444444444446,23.84333333333334
2024-03-10 17:41:43,24.4833,24.4552,24.388,40.5048,40.5076,24.1147,24.4519,0.544495,100.803,855.717,0.0,24.444444444444446,23.842777777777783
2024-03-10 17:41:44,24.4792,24.4486,24.3787,40.5025,40.5076,24.1129,24.4618,0.544495,105.728,855.717,0.0,24.444444444444446,23.84222222222223
2024-03-10 17:41:45,24.4731,24.4585,24.3893,40.5077,40.5043,24.1053,24.4618,0.216172,101.788,854.24,0.0,24.444444444444446,23.841666666666672
2024-03-10 17:41:46,24.4769,24.4585,24.3846,40.5096,40.5109,24.1122,24.4552,-0.11215,105.728,855.389,0.0,24.444444444444446,23.84111111111112
2024-03-10 17:41:47,24.469,24.4552,24.3856,40.5047,40.5043,24.1122,24.4585,-0.11215,102.773,855.717,0.0,24.444444444444446,23.84055555555556
2024-03-10 17:41:48,24.457,24.4585,24.3753,40.5028,40.5011,24.1152,24.4585,0.216172,107.698,858.016,0.0,24.444444444444446,23.840000000000007
2024-03-10 17:41:49,24.4578,24.4552,24.3841,40.4933,40.5076,24.119,24.4552,-0.440473,105.728,853.747,0.0,24.444444444444446,23.83944444444445
2024-03-10 17:41:50,24.4411,24.4585,24.3781,40.4896,40.5109,24.1138,24.4585,-0.11215,100.803,848.659,0.0,24.444444444444446,23.838888888888896
2024-03-10 17:41:51,24.454,24.4519,24.3819,40.494,40.5109,24.1148,24.4552,-5.03699,107.698,857.359,0.0,24.444444444444446,23.83833333333334
2024-03-10 17:41:52,24.4648,24.4552,24.3908,40.5034,40.5109,24.1142,24.4585,-0.11215,106.713,855.061,0.0,24.444444444444446,23.837777777777784
2024-03-10 17:41:53,24.4584,24.4552,24.3996,40.4999,40.5043,24.1167,24.4585,-0.11215,105.728,854.076,0.0,24.444444444444446,23.837222222222227
2024-03-10 17:41:54,24.462,24.4585,24.3926,40.5028,40.5076,24.1124,24.4519,-0.11215,104.743,854.568,0.0,24.444444444444446,23.836666666666673
2024-03-10 17:41:55,24.453,24.4618,24.3942,40.5034,40.5208,24.1097,24.4618,-0.768796,104.743,854.404,0.0,24.444444444444446,23.836111111111116
2024-03-10 17:41:56,24.4739,24.4519,24.3945,40.5046,40.5011,24.1244,24.4519,-0.768796,106.713,854.404,0.0,24.444444444444446,23.835555555555562
2024-03-10 17:41:57,24.4527,24.4519,24.3929,40.5106,40.5076,24.114,24.4552,-0.768796,105.728,854.404,0.0,24.444444444444446,23.835000000000004
2024-03-10 17:41:58,24.4529,24.4519,24.395,40.4941,40.5142,24.1167,24.4585,-1.09712,105.728,855.553,0.0,24.444444444444446,23.83444444444445
2024-03-10 17:41:59,24.4572,24.4585,24.3975,40.4985,40.5109,24.116,24.4585,-0.768796,107.698,856.21,0.0,24.444444444444446,23.833888888888893
2024-03-10 17:42:00,24.459,24.4552,24.4128,40.5037,40.5043,24.1117,24.4618,-0.440473,105.728,862.776,0.0,24.444444444444446,23.83333333333334
2024-03-10 17:42:01,24.4678,24.4585,24.4147,40.5054,40.5043,24.1048,24.4585,-0.768796,107.698,857.852,0.0,24.444444444444446,23.83370370370371
2024-03-10 17:42:02,24.4717,24.4585,24.4088,40.5018,40.5043,24.1078,24.4585,-0.768796,107.698,857.359,0.0,24.444444444444446,23.83407407407408
2024-03-10 17:42:03,24.4672,24.4486,24.4086,40.4993,40.5076,24.0938,24.4519,-0.768796,105.728,858.344,0.0,24.444444444444446,23.83444444444445
2024-03-10 17:42:04,24.4579,24.4585,24.4178,40.5041,40.5011,24.1017,24.4552,-0.768796,108.683,857.687,0.0,24.444444444444446,23.83481481481482
2024-03-10 17:42:05,24.4756,24.4585,24.4168,40.5,40.5076,24.0976,24.4585,-1.42544,107.698,859.657,0.0,24.444444444444446,23.835185185185193
2024-03-10 17:42:06,24.4683,24.4552,24.4111,40.5025,40.5109,24.1108,24.4585,1.85779,110.653,858.672,0.0,24.444444444444446,23.835555555555562
2024-03-10 17:42:07,24.4733,24.5209,24.4321,40.5059,40.5076,24.1021,24.5242,-0.768796,108.683,858.344,0.0,24.444444444444446,23.83592592592593
2024-03-10 17:42:08,24.4732,24.5242,24.4217,40.5013,40.5076,24.1055,24.5242,-1.42544,108.683,859.493,0.0,24.444444444444446,23.8362962962963
2024-03-10 17:42:09,24.4627,24.5242,24.4332,40.4898,40.5076,24.1017,24.5176,-0.440473,107.698,858.344,0.0,24.444444444444446,23.836666666666673
2024-03-10 17:42:10,24.4741,24.5176,24.4306,40.49,40.5076,24.1067,24.5242,-0.440473,109.668,859.165,0.0,24.444444444444446,23.837037037037042
2024-03-10 17:42:11,24.4833,24.5242,24.4201,40.5002,40.5076,24.11,24.5209,-1.09712,108.683,861.463,0.0,24.444444444444446,23.83740740740741
2024-03-10 17:42:12,24.4776,24.5242,24.4364,40.4972,40.5043,24.1059,24.5176,-2.41041,106.713,854.897,0.0,24.444444444444446,23.837777777777784
2024-03-10 17:42:13,24.473,24.5275,24.4318,40.49,40.5043,24.1032,24.5242,-2.73873,105.728,860.314,0.0,24.444444444444446,23.838148148148154
2024-03-10 17:42:14,24.4769,24.5143,24.4293,40.4908,40.5011,24.1069,24.5242,-0.440473,106.713,866.88,0.0,24.444444444444446,23.838518518518523
2024-03-10 17:42:15,24.4714,24.5275,24.4341,40.4896,40.5142,24.1043,24.5275,-0.768796,109.668,859.001,0.0,24.444444444444446,23.838888888888896
2024-03-10 17:42:16,24.4795,24.5275,24.4402,40.4892,40.5076,24.0944,24.5242,-0.11215,106.713,857.031,0.0,24.444444444444446,23.839259259259265
2024-03-10 17:42:17,24.4754,24.5275,24.4276,40.4856,40.5011,24.1084,24.5209,0.216172,103.758,857.687,0.0,24.444444444444446,23.839629629629634
