TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 17:42:18,24.4753,24.5373,24.4288,40.4963,40.4978,24.0894,24.5209,0.216172,105.728,857.359,0.0,24.444444444444446,23.840000000000007
2024-03-10 17:42:19,24.4788,24.5275,24.4421,40.4952,40.5109,24.0993,24.5176,-0.11215,107.698,856.374,0.0,24.444444444444446,23.840370370370376
2024-03-10 17:42:20,24.4795,24.5275,24.4395,40.4904,40.5043,24.0962,24.5209,-0.11215,105.728,848.823,0.0,24.444444444444446,23.840740740740745
2024-03-10 17:42:21,24.4764,24.5242,24.4379,40.471,40.5076,24.1051,24.5242,-0.11215,104.743,854.404,0.0,24.444444444444446,23.84111111111112
2024-03-10 17:42:22,24.4815,24.5275,24.4323,40.485,40.5076,24.0989,24.5209,0.544495,104.743,855.882,0.0,24.444444444444446,23.841481481481487
2024-03-10 17:42:23,24.4872,24.5242,24.4467,40.4989,40.5076,24.093,24.534,0.872818,102.773,856.702,0.0,24.444444444444446,23.841851851851857
2024-03-10 17:42:24,24.4926,24.5242,24.4484,40.4903,40.5076,24.1057,24.5275,0.544495,102.773,857.523,0.0,24.444444444444446,23.842222222222226
2024-03-10 17:42:25,24.5077,24.5242,24.4523,40.4993,40.5043,24.0967,24.5176,0.872818,103.758,858.18,0.0,24.444444444444446,23.8425925925926
2024-03-10 17:42:26,24.4943,24.5275,24.4421,40.4941,40.5043,24.1126,24.5176,1.20114,103.758,857.195,0.0,24.444444444444446,23.842962962962968
2024-03-10 17:42:27,24.5021,24.5275,24.4444,40.498,40.5043,24.1018,24.5242,0.544495,104.743,857.687,0.0,24.444444444444446,23.843333333333337
2024-03-10 17:42:28,24.4985,24.5242,24.452,40.4947,40.4978,24.1056,24.5242,0.544495,100.803,858.016,0.0,24.444444444444446,23.84370370370371
2024-03-10 17:42:29,24.5075,24.5242,24.4601,40.5,40.5076,24.1118,24.5209,-1.09712,102.773,857.852,0.0,24.444444444444446,23.84407407407408
2024-03-10 17:42:30,24.5218,24.5275,24.4557,40.4937,40.5011,24.1091,24.5143,-1.42544,99.8183,857.031,0.0,24.444444444444446,23.84444444444445
2024-03-10 17:42:31,24.5148,24.5209,24.4532,40.5005,40.5076,24.1199,24.5176,-0.11215,104.743,858.344,0.0,24.444444444444446,23.84481481481482
2024-03-10 17:42:32,24.5208,24.5176,24.4658,40.4974,40.5076,24.1075,24.5242,-0.768796,105.728,858.508,0.0,24.444444444444446,23.84518518518519
2024-03-10 17:42:33,24.5337,24.5308,24.4669,40.4984,40.5076,24.1218,24.5176,-0.768796,103.758,858.016,0.0,24.444444444444446,23.84555555555556
2024-03-10 17:42:34,24.5216,24.5209,24.4521,40.4933,40.5076,24.1108,24.5242,-1.42544,109.668,857.687,0.0,24.444444444444446,23.845925925925933
2024-03-10 17:42:35,24.5331,24.5275,24.4676,40.4892,40.5142,24.1069,24.5209,-1.42544,107.698,857.687,0.0,24.444444444444446,23.846296296296302
2024-03-10 17:42:36,24.538,24.5242,24.4702,40.4904,40.5076,24.1251,24.5275,-1.42544,105.728,857.359,0.0,24.444444444444446,23.84666666666667
2024-03-10 17:42:37,24.5399,24.5209,24.4628,40.491,40.5043,24.1216,24.5209,-1.09712,109.668,856.867,0.0,24.444444444444446,23.84703703703704
2024-03-10 17:42:38,24.5393,24.5242,24.4718,40.4787,40.5076,24.116,24.5209,-0.768796,106.713,856.21,0.0,24.444444444444446,23.847407407407413
2024-03-10 17:42:39,24.5471,24.5275,24.4608,40.4916,40.5109,24.1235,24.5242,-0.768796,108.683,854.732,0.0,24.444444444444446,23.847777777777782
2024-03-10 17:42:40,24.534,24.5176,24.4651,40.4924,40.5043,24.1185,24.5275,-1.09712,134.292,854.732,0.0,24.444444444444446,23.84814814814815
2024-03-10 17:42:41,24.5291,24.5275,24.4689,40.491,40.5076,24.1302,24.5242,-1.09712,104.743,853.912,0.0,24.444444444444446,23.848518518518524
2024-03-10 17:42:42,24.5274,24.5275,24.4702,40.485,40.5109,24.125,24.5242,-0.768796,108.683,853.419,0.0,24.444444444444446,23.848888888888894
2024-03-10 17:42:43,24.5237,24.5275,24.4827,40.4874,40.4978,24.1321,24.5209,-1.09712,107.698,854.732,0.0,24.444444444444446,23.849259259259263
2024-03-10 17:42:44,24.5264,24.5308,24.4742,40.485,40.5076,24.1218,24.5209,-0.11215,106.713,854.732,0.0,24.444444444444446,23.849629629629636
2024-03-10 17:42:45,24.5329,24.5275,24.4777,40.4925,40.5142,24.13,24.5242,-0.440473,108.683,857.031,0.0,24.444444444444446,23.850000000000005
2024-03-10 17:42:46,24.526,24.5242,24.4802,40.495,40.5043,24.1211,24.5209,-0.11215,105.728,853.583,0.0,24.444444444444446,23.850370370370374
2024-03-10 17:42:47,24.5216,24.5439,24.4877,40.5011,40.5109,24.1267,24.5209,-0.11215,106.713,854.897,0.0,24.444444444444446,23.850740740740747
2024-03-10 17:42:48,24.504,24.5275,24.488,40.4966,40.5043,24.123,24.5275,0.216172,106.713,857.523,0.0,24.444444444444446,23.851111111111116
2024-03-10 17:42:49,24.5175,24.5209,24.4944,40.497,40.5011,24.1274,24.5209,-1.42544,109.668,866.06,0.0,24.444444444444446,23.851481481481486
2024-03-10 17:42:50,24.5152,24.5439,24.4935,40.4896,40.5043,24.1332,24.5242,-0.11215,104.743,859.329,0.0,24.444444444444446,23.851851851851855
2024-03-10 17:42:51,24.5176,24.5275,24.4894,40.5051,40.5076,24.1351,24.5242,0.872818,103.758,859.493,0.0,24.444444444444446,23.852222222222228
2024-03-10 17:42:52,24.512,24.5275,24.4996,40.4993,40.5043,24.1368,24.5209,0.544495,103.758,859.493,0.0,24.444444444444446,23.852592592592597
2024-03-10 17:42:53,24.4986,24.5275,24.4975,40.4951,40.5076,24.1337,24.5209,0.872818,103.758,859.821,0.0,24.444444444444446,23.852962962962966
2024-03-10 17:42:54,24.5168,24.5242,24.4967,40.498,40.5076,24.1331,24.5242,0.544495,103.758,859.986,0.0,24.444444444444446,23.85333333333334
2024-03-10 17:42:55,24.5129,24.5242,24.5052,40.495,40.5109,24.1263,24.5242,-0.11215,105.728,860.314,0.0,24.444444444444446,23.853703703703708
2024-03-10 17:42:56,24.5239,24.5275,24.5045,40.4939,40.5076,24.1369,24.5176,0.872818,105.728,855.389,0.0,24.444444444444446,23.854074074074077
2024-03-10 17:42:57,24.5141,24.5209,24.5068,40.4962,40.5109,24.1423,24.5176,1.52946,101.788,859.493,0.0,24.444444444444446,23.85444444444445
2024-03-10 17:42:58,24.5253,24.5275,24.5035,40.4864,40.5076,24.1286,24.5209,-0.11215,106.713,853.419,0.0,24.444444444444446,23.85481481481482
2024-03-10 17:42:59,24.5206,24.5242,24.4982,40.5055,40.5109,24.134,24.5242,0.216172,104.743,859.821,0.0,24.444444444444446,23.85518518518519
2024-03-10 17:43:00,24.517,24.5242,24.5047,40.497,40.5043,24.1397,24.5176,-0.440473,105.728,858.837,0.0,24.444444444444446,23.85555555555556
2024-03-10 17:43:01,24.5143,24.5275,24.5097,40.5069,40.4978,24.1335,24.5242,-1.09712,107.698,859.165,0.0,24.444444444444446,23.85592592592593
2024-03-10 17:43:02,24.5182,24.5275,24.5084,40.5025,40.5043,24.1317,24.5209,-0.768796,109.668,858.016,0.0,24.444444444444446,23.8562962962963
2024-03-10 17:43:03,24.5182,24.5275,24.5045,40.5014,40.5043,24.1473,24.5242,-1.75376,109.668,857.359,0.0,24.444444444444446,23.856666666666673
2024-03-10 17:43:04,24.5179,24.5275,24.5128,40.5026,40.5043,24.1506,24.5209,-1.42544,105.728,856.538,0.0,24.444444444444446,23.857037037037042
2024-03-10 17:43:05,24.5307,24.5275,24.5101,40.4984,40.5011,24.1472,24.5209,-1.42544,106.713,855.061,0.0,24.444444444444446,23.85740740740741
2024-03-10 17:43:06,24.5276,24.5275,24.5274,40.5056,40.5043,24.1419,24.5111,-1.09712,109.668,849.972,0.0,24.444444444444446,23.85777777777778
2024-03-10 17:43:07,24.5293,24.5899,24.5243,40.5047,40.5076,24.1369,24.5899,-2.08209,107.698,857.031,0.0,24.444444444444446,23.858148148148153
2024-03-10 17:43:08,24.5371,24.5899,24.5231,40.5057,40.5076,24.1521,24.5866,-0.768796,109.668,857.359,0.0,24.444444444444446,23.858518518518522
2024-03-10 17:43:09,24.5398,24.5965,24.524,40.5168,40.5011,24.1482,24.5932,0.216172,109.668,855.882,0.0,24.444444444444446,23.85888888888889
2024-03-10 17:43:10,24.5368,24.5932,24.526,40.5094,40.5043,24.1416,24.5833,-0.11215,107.698,858.672,0.0,24.444444444444446,23.859259259259264
2024-03-10 17:43:11,24.5602,24.5899,24.5346,40.5201,40.5076,24.1498,24.5932,-0.11215,105.728,858.672,0.0,24.444444444444446,23.859629629629634
2024-03-10 17:43:12,24.5423,24.5932,24.5246,40.5226,40.5109,24.1419,24.5899,-0.440473,109.668,858.837,0.0,24.444444444444446,23.860000000000003
2024-03-10 17:43:13,24.5326,24.5866,24.5168,40.5185,40.5076,24.1548,24.5899,0.544495,104.743,859.001,0.0,24.444444444444446,23.860370370370376
2024-03-10 17:43:14,24.5425,24.5932,24.5388,40.5014,40.5043,24.1502,24.603,0.216172,103.758,852.927,0.0,24.444444444444446,23.860740740740745
2024-03-10 17:43:15,24.5478,24.5997,24.5229,40.5198,40.5043,24.1551,24.5899,0.216172,105.728,858.672,0.0,24.444444444444446,23.861111111111114
2024-03-10 17:43:16,24.5489,24.603,24.5224,40.4983,40.5076,24.1587,24.5833,1.20114,104.743,857.852,0.0,24.444444444444446,23.861481481481487
2024-03-10 17:43:17,24.5521,24.5932,24.5219,40.5047,40.5076,24.1625,24.5866,0.544495,105.728,857.523,0.0,24.444444444444446,23.861851851851856
2024-03-10 17:43:18,24.5604,24.5932,24.5419,40.5154,40.5011,24.1665,24.5899,0.544495,104.743,857.195,0.0,24.444444444444446,23.862222222222226
2024-03-10 17:43:19,24.5658,24.5965,24.5337,40.5242,40.5076,24.1706,24.5833,0.216172,101.788,856.21,0.0,24.444444444444446,23.862592592592595
2024-03-10 17:43:20,24.554,24.5965,24.5348,40.5078,40.5076,24.1626,24.5965,1.52946,104.743,855.553,0.0,24.444444444444446,23.862962962962968
2024-03-10 17:43:21,24.5671,24.5932,24.5294,40.5039,40.5076,24.1704,24.5833,-0.11215,103.758,856.374,0.0,24.444444444444446,23.863333333333337
2024-03-10 17:43:22,24.5711,24.5932,24.5438,40.51,40.5043,24.1757,24.5932,-0.440473,107.698,857.523,0.0,24.444444444444446,23.863703703703706
2024-03-10 17:43:23,24.5756,24.5899,24.5405,40.4963,40.5043,24.1906,24.5899,-1.09712,103.758,854.732,0.0,24.444444444444446,23.86407407407408
2024-03-10 17:43:24,24.5885,24.5932,24.5503,40.4974,40.5109,24.1707,24.5932,-0.11215,106.713,859.329,0.0,24.444444444444446,23.864444444444448
2024-03-10 17:43:25,24.5846,24.5965,24.5544,40.49,40.5011,24.1816,24.5932,-0.440473,106.713,859.001,0.0,24.444444444444446,23.864814814814817
2024-03-10 17:43:26,24.5839,24.5965,24.5434,40.5005,40.5011,24.176,24.5965,-0.768796,106.713,860.642,0.0,24.444444444444446,23.86518518518519
2024-03-10 17:43:27,24.5956,24.5866,24.5537,40.5015,40.5043,24.1866,24.5899,-1.75376,109.668,861.299,0.0,24.444444444444446,23.86555555555556
2024-03-10 17:43:28,24.5966,24.5899,24.5664,40.5067,40.5011,24.1827,24.5866,-0.440473,108.683,861.299,0.0,24.444444444444446,23.86592592592593
2024-03-10 17:43:29,24.5905,24.5965,24.5557,40.5029,40.5043,24.1899,24.5833,-11.6035,108.683,860.478,0.0,24.444444444444446,23.8662962962963
2024-03-10 17:43:30,24.601,24.5932,24.5523,40.4823,40.5043,24.19,24.5899,-1.42544,109.668,860.314,0.0,24.444444444444446,23.86666666666667
2024-03-10 17:43:31,24.5976,24.5965,24.5539,40.4909,40.5043,24.188,24.5833,-1.09712,111.638,861.299,0.0,24.444444444444446,23.86703703703704
2024-03-10 17:43:32,24.6067,24.5932,24.5511,40.4872,40.5076,24.1952,24.5932,-0.11215,114.593,862.776,0.0,24.444444444444446,23.867407407407413
2024-03-10 17:43:33,24.6156,24.5899,24.5669,40.4927,40.5076,24.1839,24.5899,-0.768796,105.728,867.373,0.0,24.444444444444446,23.867777777777782
2024-03-10 17:43:34,24.6179,24.5997,24.5605,40.4937,40.5011,24.2071,24.5932,-0.440473,106.713,859.821,0.0,24.444444444444446,23.86814814814815
2024-03-10 17:43:35,24.6232,24.5932,24.5706,40.4888,40.5043,24.2006,24.5899,-0.440473,102.773,860.806,0.0,24.444444444444446,23.86851851851852
2024-03-10 17:43:36,24.6273,24.5965,24.5762,40.4749,40.5076,24.1869,24.5899,-0.440473,104.743,860.314,0.0,24.444444444444446,23.868888888888893
2024-03-10 17:43:37,24.6278,24.5997,24.572,40.4819,40.5076,24.199,24.5866,-0.11215,108.683,861.627,0.0,24.444444444444446,23.869259259259263
2024-03-10 17:43:38,24.6196,24.5899,24.5757,40.4793,40.5043,24.1907,24.5899,0.872818,107.698,862.12,0.0,24.444444444444446,23.86962962962963
2024-03-10 17:43:39,24.6202,24.5833,24.5852,40.4769,40.5043,24.1855,24.5899,1.52946,107.698,862.284,0.0,24.444444444444446,23.870000000000005
2024-03-10 17:43:40,24.6219,24.5932,24.5787,40.4936,40.5043,24.189,24.5899,0.216172,103.758,861.627,0.0,24.444444444444446,23.870370370370374
2024-03-10 17:43:41,24.6139,24.5965,24.5766,40.4744,40.5011,24.1878,24.5866,0.544495,102.773,861.627,0.0,24.444444444444446,23.870740740740743
2024-03-10 17:43:42,24.6229,24.5932,24.584,40.4821,40.5076,24.1986,24.5866,-1.09712,106.713,860.971,0.0,24.444444444444446,23.871111111111116
2024-03-10 17:43:43,24.6008,24.5899,24.5763,40.4883,40.5043,24.1947,24.5866,0.216172,104.743,861.135,0.0,24.444444444444446,23.871481481481485
2024-03-10 17:43:44,24.598,24.5866,24.5884,40.485,40.5043,24.1932,24.5899,1.20114,108.683,860.478,0.0,24.444444444444446,23.871851851851854
2024-03-10 17:43:45,24.5948,24.5899,24.5843,40.4803,40.5109,24.1916,24.5899,0.544495,106.713,860.478,0.0,24.444444444444446,23.872222222222227
2024-03-10 17:43:46,24.5918,24.5997,24.5906,40.4622,40.5076,24.2074,24.5899,0.216172,104.743,860.314,0.0,24.444444444444446,23.872592592592596
2024-03-10 17:43:47,24.6055,24.5932,24.5934,40.4749,40.5076,24.1943,24.5866,0.216172,105.728,859.986,0.0,24.444444444444446,23.872962962962966
2024-03-10 17:43:48,24.592,24.5932,24.5929,40.4692,40.5043,24.1915,24.5932,-0.11215,107.698,864.254,0.0,24.444444444444446,23.873333333333335
2024-03-10 17:43:49,24.5986,24.5932,24.5887,40.4762,40.5076,24.1964,24.5866,-0.11215,108.683,858.344,0.0,24.444444444444446,23.873703703703708
2024-03-10 17:43:50,24.607,24.5965,24.5919,40.4817,40.5011,24.1971,24.5899,-0.11215,109.668,857.852,0.0,24.444444444444446,23.874074074074077
2024-03-10 17:43:51,24.599,24.603,24.5972,40.481,40.5109,24.2074,24.5866,-0.440473,105.728,857.031,0.0,24.444444444444446,23.874444444444446
2024-03-10 17:43:52,24.6014,24.5932,24.5898,40.482,40.5043,24.1911,24.5833,-0.768796,110.653,857.195,0.0,24.444444444444446,23.87481481481482
2024-03-10 17:43:53,24.6027,24.5899,24.5961,40.4775,40.5043,24.2044,24.5866,-0.11215,108.683,860.478,0.0,24.444444444444446,23.875185185185188
2024-03-10 17:43:54,24.589,24.5932,24.5906,40.4794,40.5142,24.2033,24.5866,-1.42544,109.668,856.046,0.0,24.444444444444446,23.875555555555557
2024-03-10 17:43:55,24.6044,24.5899,24.6161,40.4674,40.5043,24.2024,24.5932,0.544495,104.743,850.136,0.0,24.444444444444446,23.87592592592593
2024-03-10 17:43:56,24.5983,24.5932,24.5971,40.4767,40.5043,24.1965,24.5899,-1.09712,109.668,856.867,0.0,24.444444444444446,23.8762962962963
2024-03-10 17:43:57,24.6041,24.5932,24.6119,40.4775,40.5109,24.1944,24.5899,-1.09712,110.653,857.195,0.0,24.444444444444446,23.87666666666667
2024-03-10 17:43:58,24.6089,24.5932,24.6,40.4771,40.5142,24.2002,24.5932,-1.09712,106.713,858.016,0.0,24.444444444444446,23.87703703703704
2024-03-10 17:43:59,24.5938,24.5965,24.6066,40.4746,40.5043,24.1993,24.5899,-1.42544,105.728,858.344,0.0,24.444444444444446,23.87740740740741
2024-03-10 17:44:00,24.603,24.5965,24.6138,40.4769,40.5043,24.1939,24.5866,-0.768796,109.668,858.016,0.0,24.444444444444446,23.87777777777778
2024-03-10 17:44:01,24.5861,24.5932,24.6097,40.4647,40.5043,24.1981,24.5932,-0.440473,106.713,859.001,0.0,24.444444444444446,23.878148148148153
2024-03-10 17:44:02,24.5915,24.5997,24.605,40.4714,40.5076,24.202,24.5899,-0.440473,109.668,859.329,0.0,24.444444444444446,23.878518518518522
2024-03-10 17:44:03,24.6016,24.5932,24.616,40.4691,40.5043,24.2005,24.5866,-4.70867,106.713,860.15,0.0,24.444444444444446,23.87888888888889
2024-03-10 17:44:04,24.5963,24.5932,24.6155,40.4837,40.5076,24.193,24.58,-0.11215,105.728,862.776,0.0,24.444444444444446,23.87925925925926
2024-03-10 17:44:05,24.6054,24.5932,24.613,40.4818,40.5043,24.2059,24.5866,-0.11215,106.713,862.941,0.0,24.444444444444446,23.879629629629633
2024-03-10 17:44:06,24.6109,24.5932,24.6167,40.4783,40.5043,24.2058,24.5866,0.872818,103.758,861.956,0.0,24.444444444444446,23.880000000000003
2024-03-10 17:44:07,24.6121,24.6622,24.6213,40.4873,40.5011,24.2064,24.6523,0.216172,105.728,861.627,0.0,24.444444444444446,23.880370370370372
2024-03-10 17:44:08,24.5985,24.6622,24.6072,40.489,40.5109,24.2098,24.6457,0.872818,104.743,862.448,0.0,24.444444444444446,23.880740740740745
2024-03-10 17:44:09,24.6031,24.6589,24.6058,40.4731,40.5076,24.1997,24.6589,0.544495,96.8634,868.522,0.0,24.444444444444446,23.881111111111114
2024-03-10 17:44:10,24.6052,24.6589,24.6226,40.4864,40.5076,24.203,24.649,-0.440473,104.743,864.582,0.0,24.444444444444446,23.881481481481483
2024-03-10 17:44:11,24.6133,24.6556,24.6186,40.4822,40.5109,24.2063,24.6556,1.20114,101.788,859.493,0.0,24.444444444444446,23.881851851851856
2024-03-10 17:44:12,24.622,24.6622,24.6383,40.4802,40.5043,24.2075,24.6523,0.216172,103.758,859.329,0.0,24.444444444444446,23.882222222222225
2024-03-10 17:44:13,24.6242,24.6556,24.6306,40.4826,40.5043,24.2148,24.649,0.872818,106.713,858.837,0.0,24.444444444444446,23.882592592592594
2024-03-10 17:44:14,24.6111,24.6556,24.6223,40.4784,40.5109,24.2157,24.649,0.872818,107.698,858.672,0.0,24.444444444444446,23.882962962962967
2024-03-10 17:44:15,24.5974,24.6523,24.6155,40.4719,40.5109,24.2086,24.6556,-0.11215,102.773,858.016,0.0,24.444444444444446,23.883333333333336
2024-03-10 17:44:16,24.5971,24.6654,24.6214,40.4859,40.5076,24.2162,24.649,-0.11215,104.743,864.911,0.0,24.444444444444446,23.883703703703706
2024-03-10 17:44:17,24.6229,24.6556,24.6368,40.4827,40.5043,24.2187,24.6523,0.216172,105.728,859.493,0.0,24.444444444444446,23.884074074074075
2024-03-10 17:44:18,24.6165,24.6556,24.6319,40.4905,40.5076,24.2264,24.6556,-0.11215,104.743,859.657,0.0,24.444444444444446,23.884444444444448
2024-03-10 17:44:19,24.6101,24.6556,24.6275,40.4894,40.4978,24.2246,24.6523,-0.440473,105.728,859.986,0.0,24.444444444444446,23.884814814814817
2024-03-10 17:44:20,24.6194,24.6589,24.6377,40.4918,40.5076,24.2321,24.6523,-0.11215,107.698,857.195,0.0,24.444444444444446,23.885185185185186
2024-03-10 17:44:21,24.6291,24.6556,24.6307,40.4817,40.5076,24.2336,24.6523,-1.09712,110.653,853.091,0.0,24.444444444444446,23.88555555555556
2024-03-10 17:44:22,24.6356,24.6654,24.6423,40.4965,40.5043,24.2288,24.6523,-5.36532,107.698,860.806,0.0,24.444444444444446,23.88592592592593
2024-03-10 17:44:23,24.6453,24.6589,24.643,40.4902,40.4978,24.2347,24.6523,-2.08209,107.698,859.986,0.0,24.444444444444446,23.886296296296297
2024-03-10 17:44:24,24.6315,24.6457,24.6431,40.4965,40.5043,24.2498,24.6556,-0.768796,109.668,859.821,0.0,24.444444444444446,23.88666666666667
2024-03-10 17:44:25,24.6338,24.6556,24.6254,40.4816,40.5076,24.2368,24.6457,-1.42544,109.668,859.001,0.0,24.444444444444446,23.88703703703704
2024-03-10 17:44:26,24.6433,24.6589,24.6465,40.4966,40.5076,24.2359,24.649,-1.42544,108.683,859.493,0.0,24.444444444444446,23.88740740740741
2024-03-10 17:44:27,24.6568,24.6589,24.6488,40.4753,40.5109,24.2438,24.6556,-1.42544,108.683,859.001,0.0,24.444444444444446,23.88777777777778
2024-03-10 17:44:28,24.6509,24.6556,24.6379,40.479,40.5076,24.2554,24.6457,-1.09712,105.728,859.986,0.0,24.444444444444446,23.88814814814815
2024-03-10 17:44:29,24.6592,24.6654,24.635,40.4849,40.5043,24.2388,24.6687,-1.09712,105.728,855.553,0.0,24.444444444444446,23.88851851851852
2024-03-10 17:44:30,24.6609,24.6589,24.6469,40.4741,40.5043,24.2451,24.6523,-1.75376,106.713,860.971,0.0,24.444444444444446,23.88888888888889
2024-03-10 17:44:31,24.6606,24.6556,24.6497,40.4819,40.5043,24.2652,24.6523,-0.768796,109.668,861.299,0.0,24.444444444444446,23.889259259259262
2024-03-10 17:44:32,24.6715,24.672,24.6598,40.4912,40.5076,24.2747,24.6523,-0.440473,104.743,861.956,0.0,24.444444444444446,23.88962962962963
2024-03-10 17:44:33,24.6467,24.6589,24.6428,40.4959,40.5076,24.2561,24.6523,-1.09712,110.653,862.448,0.0,24.444444444444446,23.89
2024-03-10 17:44:34,24.669,24.6589,24.6546,40.5,40.5109,24.2591,24.6523,-0.440473,109.668,863.433,0.0,24.444444444444446,23.890370370370373
2024-03-10 17:44:35,24.6625,24.6589,24.654,40.5021,40.5043,24.2576,24.6556,-0.440473,103.758,863.926,0.0,24.444444444444446,23.890740740740743
2024-03-10 17:44:36,24.6633,24.6556,24.6489,40.5098,40.4978,24.2544,24.6523,-0.11215,105.728,864.09,0.0,24.444444444444446,23.891111111111112
2024-03-10 17:44:37,24.6554,24.649,24.6611,40.4966,40.5109,24.2656,24.649,0.544495,105.728,865.075,0.0,24.444444444444446,23.891481481481485
2024-03-10 17:44:38,24.6771,24.6523,24.6599,40.5127,40.5043,24.271,24.649,-0.11215,104.743,863.761,0.0,24.444444444444446,23.891851851851854
2024-03-10 17:44:39,24.6857,24.6589,24.6605,40.5022,40.4978,24.2745,24.6523,-1.09712,106.713,862.941,0.0,24.444444444444446,23.892222222222223
2024-03-10 17:44:40,24.6744,24.6556,24.6668,40.5007,40.5142,24.264,24.649,0.216172,104.743,862.612,0.0,24.444444444444446,23.892592592592596
2024-03-10 17:44:41,24.6985,24.6654,24.6731,40.5153,40.5142,24.2642,24.6589,1.20114,100.803,861.463,0.0,24.444444444444446,23.892962962962965
2024-03-10 17:44:42,24.6929,24.6556,24.6812,40.4907,40.5076,24.2745,24.6589,1.52946,104.743,860.642,0.0,24.444444444444446,23.893333333333334
2024-03-10 17:44:43,24.682,24.6556,24.6666,40.4904,40.5043,24.2824,24.649,0.872818,104.743,859.329,0.0,24.444444444444446,23.893703703703707
2024-03-10 17:44:44,24.6799,24.6589,24.6687,40.5052,40.4879,24.282,24.6556,1.85779,106.713,858.18,0.0,24.444444444444446,23.894074074074076
2024-03-10 17:44:45,24.6838,24.6589,24.6792,40.5117,40.5109,24.2707,24.6523,0.216172,103.758,853.419,0.0,24.444444444444446,23.894444444444446
2024-03-10 17:44:46,24.6708,24.6589,24.6791,40.5102,40.5109,24.2793,24.649,0.216172,100.803,856.867,0.0,24.444444444444446,23.894814814814815
2024-03-10 17:44:47,24.6649,24.6622,24.6791,40.5057,40.5109,24.2763,24.6523,-0.11215,105.728,864.911,0.0,24.444444444444446,23.895185185185188
2024-03-10 17:44:48,24.6724,24.6556,24.6884,40.5086,40.5043,24.2917,24.6457,-0.11215,102.773,856.867,0.0,24.444444444444446,23.895555555555557
2024-03-10 17:44:49,24.6706,24.6589,24.6775,40.4969,40.5043,24.2794,24.6523,-0.11215,102.773,857.195,0.0,24.444444444444446,23.895925925925926
2024-03-10 17:44:50,24.6775,24.6622,24.6866,40.4938,40.5109,24.2801,24.6556,0.216172,104.743,857.359,0.0,24.444444444444446,23.8962962962963
2024-03-10 17:44:51,24.6635,24.6622,24.677,40.5065,40.5076,24.2791,24.6359,-0.440473,110.653,856.702,0.0,24.444444444444446,23.89666666666667
2024-03-10 17:44:52,24.6626,24.6589,24.6859,40.4969,40.5142,24.2948,24.6523,-0.440473,107.698,858.016,0.0,24.444444444444446,23.897037037037038
2024-03-10 17:44:53,24.6581,24.6424,24.6809,40.5153,40.5109,24.2794,24.6523,-1.75376,105.728,859.001,0.0,24.444444444444446,23.89740740740741
2024-03-10 17:44:54,24.6626,24.6589,24.6994,40.5035,40.5043,24.278,24.6523,-0.768796,107.698,859.821,0.0,24.444444444444446,23.89777777777778
2024-03-10 17:44:55,24.6478,24.6589,24.6858,40.5156,40.5109,24.2748,24.649,-0.768796,111.638,861.135,0.0,24.444444444444446,23.89814814814815
2024-03-10 17:44:56,24.6475,24.6589,24.6931,40.4945,40.5043,24.2848,24.6457,-1.75376,109.668,860.15,0.0,24.444444444444446,23.89851851851852
2024-03-10 17:44:57,24.6396,24.6556,24.6895,40.4974,40.5076,24.2823,24.6556,-1.09712,105.728,862.284,0.0,24.444444444444446,23.89888888888889
2024-03-10 17:44:58,24.633,24.6556,24.6847,40.4982,40.5076,24.2832,24.6556,0.872818,107.698,860.806,0.0,24.444444444444446,23.89925925925926
2024-03-10 17:44:59,24.6365,24.6589,24.6896,40.4985,40.5011,24.2857,24.6523,-1.75376,111.638,864.582,0.0,24.444444444444446,23.89962962962963
2024-03-10 17:45:00,24.6449,24.6589,24.6985,40.4895,40.5076,24.2838,24.6523,-1.09712,108.683,856.702,0.0,24.444444444444446,23.900000000000002
2024-03-10 17:45:01,24.6436,24.6556,24.6957,40.491,40.5043,24.287,24.6523,-0.768796,110.653,864.09,0.0,24.444444444444446,23.90037037037037
2024-03-10 17:45:02,24.6461,24.6589,24.7055,40.5002,40.5109,24.2825,24.6589,-2.41041,105.728,864.09,0.0,24.444444444444446,23.90074074074074
2024-03-10 17:45:03,24.6452,24.6622,24.6988,40.5083,40.5076,24.2684,24.649,-0.11215,109.668,864.254,0.0,24.444444444444446,23.901111111111113
2024-03-10 17:45:04,24.6335,24.6523,24.6978,40.5135,40.5076,24.2809,24.6556,-0.768796,108.683,862.448,0.0,24.444444444444446,23.901481481481483
2024-03-10 17:45:05,24.6572,24.6523,24.7027,40.5058,40.5142,24.2778,24.6556,-0.11215,107.698,864.254,0.0,24.444444444444446,23.901851851851852
2024-03-10 17:45:06,24.6458,24.6654,24.71,40.5076,40.5076,24.2715,24.6457,-0.440473,111.638,865.075,0.0,24.444444444444446,23.902222222222225
2024-03-10 17:45:07,24.6409,24.718,24.715,40.5108,40.5109,24.2789,24.7114,-0.440473,106.713,860.806,0.0,24.444444444444446,23.902592592592594
2024-03-10 17:45:08,24.6527,24.7213,24.7037,40.5122,40.5043,24.281,24.7114,0.216172,104.743,865.403,0.0,24.444444444444446,23.902962962962963
2024-03-10 17:45:09,24.6474,24.7246,24.7036,40.5272,40.5043,24.2885,24.7147,0.544495,105.728,864.582,0.0,24.444444444444446,23.903333333333336
2024-03-10 17:45:10,24.6479,24.7147,24.7051,40.5253,40.5076,24.2894,24.718,0.872818,103.758,871.149,0.0,24.444444444444446,23.903703703703705
2024-03-10 17:45:11,24.6542,24.718,24.718,40.5167,40.5109,24.2905,24.7081,0.544495,105.728,862.284,0.0,24.444444444444446,23.904074074074074
2024-03-10 17:45:12,24.6571,24.7213,24.6992,40.5199,40.5011,24.2774,24.7114,0.872818,107.698,858.672,0.0,24.444444444444446,23.904444444444447
2024-03-10 17:45:13,24.6602,24.718,24.718,40.5239,40.4912,24.2853,24.7147,0.872818,107.698,864.746,0.0,24.444444444444446,23.904814814814817
2024-03-10 17:45:14,24.664,24.7344,24.716,40.5096,40.5043,24.2944,24.7147,1.52946,106.713,864.911,0.0,24.444444444444446,23.905185185185186
2024-03-10 17:45:15,24.6497,24.7246,24.7046,40.5235,40.5076,24.2737,24.718,-2.08209,106.713,865.403,0.0,24.444444444444446,23.905555555555555
2024-03-10 17:45:16,24.6584,24.7213,24.7216,40.535,40.5043,24.2789,24.7114,0.216172,104.743,866.388,0.0,24.444444444444446,23.905925925925928
2024-03-10 17:45:17,24.6584,24.7213,24.706,40.5109,40.5109,24.2823,24.7147,-0.440473,108.683,870.0,0.0,24.444444444444446,23.906296296296297
2024-03-10 17:45:18,24.6739,24.7081,24.7217,40.5298,40.5339,24.2982,24.7081,0.872818,107.698,870.0,0.0,24.444444444444446,23.906666666666666
2024-03-10 17:45:19,24.6581,24.7213,24.7107,40.5176,40.5109,24.2892,24.7114,-0.11215,106.713,865.403,0.0,24.444444444444446,23.90703703703704
2024-03-10 17:45:20,24.6709,24.718,24.716,40.5147,40.5109,24.2929,24.7114,-0.11215,109.668,865.731,0.0,24.444444444444446,23.90740740740741
2024-03-10 17:45:21,24.6897,24.7213,24.7197,40.5102,40.5076,24.3001,24.7114,-1.09712,107.698,866.224,0.0,24.444444444444446,23.907777777777778
2024-03-10 17:45:22,24.676,24.718,24.7238,40.5228,40.5109,24.2941,24.7114,-0.768796,106.713,866.88,0.0,24.444444444444446,23.90814814814815
2024-03-10 17:45:23,24.6972,24.7213,24.7173,40.5278,40.5076,24.2945,24.7147,-0.11215,108.683,873.775,0.0,24.444444444444446,23.90851851851852
2024-03-10 17:45:24,24.6984,24.718,24.7297,40.5268,40.5043,24.2947,24.7147,-0.440473,109.668,866.388,0.0,24.444444444444446,23.90888888888889
2024-03-10 17:45:25,24.7014,24.7147,24.7275,40.5165,40.5076,24.2925,24.718,-1.75376,110.653,867.537,0.0,24.444444444444446,23.90925925925926
2024-03-10 17:45:26,24.7139,24.718,24.7299,40.5214,40.5109,24.2967,24.7114,-1.09712,106.713,864.418,0.0,24.444444444444446,23.90962962962963
2024-03-10 17:45:27,24.6995,24.7049,24.7237,40.5102,40.5306,24.3034,24.7147,-0.768796,110.653,865.895,0.0,24.444444444444446,23.91
2024-03-10 17:45:28,24.7066,24.7246,24.7288,40.5275,40.5043,24.3064,24.718,-1.09712,108.683,866.06,0.0,24.444444444444446,23.91037037037037
2024-03-10 17:45:29,24.7207,24.718,24.7399,40.5233,40.5109,24.3102,24.7147,-1.09712,107.698,866.716,0.0,24.444444444444446,23.910740740740742
2024-03-10 17:45:30,24.7249,24.718,24.7352,40.5228,40.5011,24.3052,24.7147,-0.440473,107.698,866.552,0.0,24.444444444444446,23.91111111111111
2024-03-10 17:45:31,24.7196,24.7147,24.7361,40.5329,40.5076,24.3083,24.7147,-1.09712,109.668,865.895,0.0,24.444444444444446,23.91148148148148
2024-03-10 17:45:32,24.7299,24.7049,24.7496,40.5258,40.5043,24.3187,24.7147,-1.42544,108.683,866.06,0.0,24.444444444444446,23.911851851851853
2024-03-10 17:45:33,24.7258,24.7213,24.7317,40.5351,40.5109,24.3111,24.7114,-1.09712,107.698,866.388,0.0,24.444444444444446,23.912222222222223
2024-03-10 17:45:34,24.746,24.7114,24.7307,40.5233,40.5043,24.2949,24.7147,-0.768796,108.683,865.403,0.0,24.444444444444446,23.912592592592592
2024-03-10 17:45:35,24.7385,24.7114,24.7401,40.5214,40.5109,24.3065,24.7147,-0.768796,108.683,864.418,0.0,24.444444444444446,23.912962962962965
2024-03-10 17:45:36,24.7335,24.7213,24.7362,40.5178,40.5076,24.294,24.7114,-0.768796,107.698,865.403,0.0,24.444444444444446,23.913333333333334
2024-03-10 17:45:37,24.7431,24.7213,24.7447,40.5121,40.5043,24.3047,24.7016,-0.11215,103.758,864.09,0.0,24.444444444444446,23.913703703703703
2024-03-10 17:45:38,24.7352,24.7213,24.7414,40.5313,40.5076,24.31,24.7114,-0.440473,105.728,863.269,0.0,24.444444444444446,23.914074074074076
2024-03-10 17:45:39,24.7342,24.7147,24.7511,40.532,40.5109,24.3175,24.7147,-0.768796,107.698,860.642,0.0,24.444444444444446,23.914444444444445
2024-03-10 17:45:40,24.7464,24.718,24.743,40.5124,40.5043,24.3154,24.7147,0.216172,107.698,861.299,0.0,24.444444444444446,23.914814814814815
2024-03-10 17:45:41,24.7347,24.7213,24.7468,40.5175,40.5076,24.3075,24.7147,1.20114,102.773,859.165,0.0,24.444444444444446,23.915185185185187
2024-03-10 17:45:42,24.7468,24.7246,24.7513,40.5267,40.5076,24.3192,24.7114,0.544495,102.773,859.657,0.0,24.444444444444446,23.915555555555557
2024-03-10 17:45:43,24.7398,24.7246,24.7508,40.5237,40.5043,24.3251,24.7147,0.872818,105.728,859.821,0.0,24.444444444444446,23.915925925925926
2024-03-10 17:45:44,24.7418,24.718,24.7574,40.5157,40.5011,24.317,24.7147,-0.11215,103.758,860.314,0.0,24.444444444444446,23.916296296296295
2024-03-10 17:45:45,24.7498,24.718,24.7629,40.5264,40.5043,24.3181,24.7147,0.872818,102.773,861.299,0.0,24.444444444444446,23.916666666666668
2024-03-10 17:45:46,24.7434,24.718,24.7699,40.5415,40.5076,24.3231,24.718,0.872818,107.698,856.21,0.0,24.444444444444446,23.917037037037037
2024-03-10 17:45:47,24.7426,24.718,24.7683,40.529,40.5043,24.3321,24.7147,0.544495,108.683,861.135,0.0,24.444444444444446,23.917407407407406
2024-03-10 17:45:48,24.7611,24.718,24.7757,40.5213,40.5109,24.3251,24.7114,-0.11215,103.758,861.627,0.0,24.444444444444446,23.91777777777778
2024-03-10 17:45:49,24.7487,24.718,24.7737,40.5138,40.5175,24.3245,24.718,0.216172,104.743,862.284,0.0,24.444444444444446,23.91814814814815
2024-03-10 17:45:50,24.7324,24.718,24.7672,40.5152,40.5109,24.3357,24.718,0.872818,103.758,863.926,0.0,24.444444444444446,23.918518518518518
2024-03-10 17:45:51,24.7458,24.718,24.77,40.519,40.5076,24.3247,24.7147,1.20114,103.758,863.761,0.0,24.444444444444446,23.91888888888889
2024-03-10 17:45:52,24.7473,24.7147,24.7866,40.5197,40.5076,24.34,24.7147,-0.11215,104.743,863.597,0.0,24.444444444444446,23.91925925925926
2024-03-10 17:45:53,24.7444,24.7213,24.7775,40.5199,40.5043,24.3292,24.7081,0.544495,104.743,862.941,0.0,24.444444444444446,23.91962962962963
2024-03-10 17:45:54,24.7258,24.718,24.7825,40.5162,40.5043,24.3271,24.7114,0.544495,103.758,863.433,0.0,24.444444444444446,23.92
2024-03-10 17:45:55,24.7161,24.7213,24.7703,40.5159,40.5109,24.321,24.7081,0.216172,105.728,864.582,0.0,24.444444444444446,23.92037037037037
2024-03-10 17:45:56,24.7214,24.7213,24.7758,40.5042,40.5076,24.3444,24.7147,-0.11215,106.713,864.09,0.0,24.444444444444446,23.92074074074074
2024-03-10 17:45:57,24.7136,24.7213,24.7768,40.5135,40.5175,24.3317,24.718,-0.11215,106.713,858.672,0.0,24.444444444444446,23.92111111111111
2024-03-10 17:45:58,24.7068,24.718,24.7764,40.5103,40.5076,24.3356,24.7049,-0.11215,103.758,864.746,0.0,24.444444444444446,23.921481481481482
2024-03-10 17:45:59,24.7183,24.718,24.7956,40.5129,40.5043,24.3376,24.718,-0.768796,104.743,864.254,0.0,24.444444444444446,23.92185185185185
2024-03-10 17:46:00,24.7145,24.7213,24.8012,40.5121,40.5076,24.3227,24.718,0.216172,106.713,864.09,0.0,24.444444444444446,23.92222222222222
2024-03-10 17:46:01,24.7144,24.718,24.7872,40.5191,40.5109,24.3328,24.7081,-0.11215,106.713,864.09,0.0,24.444444444444446,23.922592592592594
2024-03-10 17:46:02,24.7066,24.718,24.7914,40.4965,40.5011,24.3405,24.718,-1.42544,104.743,862.612,0.0,24.444444444444446,23.922962962962963
2024-03-10 17:46:03,24.684,24.718,24.7838,40.5023,40.5011,24.3432,24.7114,-0.768796,107.698,859.493,0.0,24.444444444444446,23.923333333333332
2024-03-10 17:46:04,24.6919,24.7213,24.8053,40.5,40.5043,24.3431,24.7114,-0.11215,110.653,863.926,0.0,24.444444444444446,23.923703703703705
2024-03-10 17:46:05,24.68,24.7213,24.8008,40.5039,40.5076,24.3429,24.7147,-0.768796,106.713,862.941,0.0,24.444444444444446,23.924074074074074
2024-03-10 17:46:06,24.7012,24.718,24.8074,40.5098,40.4978,24.3358,24.7147,-0.768796,106.713,861.627,0.0,24.444444444444446,23.924444444444443
2024-03-10 17:46:07,24.6841,24.7804,24.7971,40.5112,40.5076,24.3461,24.7771,-1.09712,107.698,861.627,0.0,24.444444444444446,23.924814814814816
2024-03-10 17:46:08,24.6789,24.7771,24.7969,40.4936,40.5043,24.3517,24.7771,-6.67861,107.698,861.956,0.0,24.444444444444446,23.925185185185185
2024-03-10 17:46:09,24.6881,24.7804,24.797,40.5056,40.5109,24.344,24.7771,-1.09712,104.743,862.612,0.0,24.444444444444446,23.925555555555555
2024-03-10 17:46:10,24.6961,24.7771,24.8008,40.5052,40.5076,24.3497,24.7705,-0.768796,104.743,860.806,0.0,24.444444444444446,23.925925925925924
2024-03-10 17:46:11,24.6955,24.7771,24.808,40.4956,40.5076,24.3512,24.7738,-1.75376,130.352,861.956,0.0,24.444444444444446,23.926296296296297
2024-03-10 17:46:12,24.6956,24.7804,24.8006,40.5089,40.5076,24.3397,24.7771,-0.440473,107.698,861.956,0.0,24.444444444444446,23.926666666666666
2024-03-10 17:46:13,24.6988,24.7804,24.8061,40.4981,40.5043,24.3588,24.7738,-0.768796,104.743,862.12,0.0,24.444444444444446,23.927037037037035
2024-03-10 17:46:14,24.7011,24.7837,24.8027,40.5098,40.5142,24.3531,24.7738,-0.440473,107.698,862.448,0.0,24.444444444444446,23.927407407407408
2024-03-10 17:46:15,24.701,24.7804,24.8003,40.5099,40.5043,24.3445,24.7738,-0.440473,108.683,861.956,0.0,24.444444444444446,23.927777777777777
2024-03-10 17:46:16,24.6876,24.7837,24.7933,40.4945,40.5011,24.3472,24.7705,-0.11215,106.713,862.12,0.0,24.444444444444446,23.928148148148146
2024-03-10 17:46:17,24.6883,24.7804,24.8009,40.5086,40.5043,24.3574,24.7738,-0.11215,108.683,866.88,0.0,24.444444444444446,23.92851851851852
2024-03-10 17:46:18,24.6998,24.7837,24.8112,40.5108,40.5011,24.355,24.7738,0.544495,105.728,861.299,0.0,24.444444444444446,23.92888888888889
2024-03-10 17:46:19,24.7177,24.7837,24.8207,40.5071,40.5043,24.3528,24.7771,0.216172,102.773,863.433,0.0,24.444444444444446,23.929259259259258
2024-03-10 17:46:20,24.7078,24.7771,24.7973,40.5108,40.5076,24.3564,24.7738,0.216172,104.743,859.329,0.0,24.444444444444446,23.92962962962963
2024-03-10 17:46:21,24.7148,24.7804,24.8113,40.5143,40.5043,24.3569,24.7738,0.872818,103.758,858.837,0.0,24.444444444444446,23.93
2024-03-10 17:46:22,24.7159,24.7804,24.8067,40.5102,40.5043,24.3793,24.7705,1.20114,102.773,860.971,0.0,24.444444444444446,23.93037037037037
2024-03-10 17:46:23,24.721,24.7837,24.8102,40.5267,40.5076,24.3687,24.7705,0.544495,104.743,858.672,0.0,24.444444444444446,23.93074074074074
2024-03-10 17:46:24,24.7422,24.7804,24.8158,40.5191,40.5043,24.3586,24.7771,0.544495,103.758,861.135,0.0,24.444444444444446,23.93111111111111
2024-03-10 17:46:25,24.7422,24.7837,24.8106,40.513,40.5043,24.3757,24.7738,0.544495,105.728,863.597,0.0,24.444444444444446,23.93148148148148
2024-03-10 17:46:26,24.7395,24.7804,24.8171,40.5227,40.5076,24.3741,24.7738,0.216172,105.728,862.941,0.0,24.444444444444446,23.93185185185185
2024-03-10 17:46:27,24.7463,24.7804,24.8174,40.5264,40.5043,24.3694,24.7705,-1.09712,103.758,864.254,0.0,24.444444444444446,23.932222222222222
2024-03-10 17:46:28,24.7454,24.7804,24.8124,40.5252,40.5043,24.3712,24.7771,-0.440473,107.698,864.582,0.0,24.444444444444446,23.93259259259259
2024-03-10 17:46:29,24.7504,24.7804,24.8259,40.533,40.5043,24.3746,24.7771,2.51443,106.713,864.911,0.0,24.444444444444446,23.93296296296296
2024-03-10 17:46:30,24.7541,24.7837,24.8168,40.517,40.5109,24.3681,24.7771,-0.440473,103.758,865.075,0.0,24.444444444444446,23.933333333333334
2024-03-10 17:46:31,24.7686,24.7804,24.8299,40.5069,40.5076,24.3769,24.7705,0.216172,105.728,865.239,0.0,24.444444444444446,23.933703703703703
2024-03-10 17:46:32,24.7611,24.7804,24.8244,40.516,40.5076,24.3663,24.7738,-0.768796,106.713,865.895,0.0,24.444444444444446,23.934074074074072
2024-03-10 17:46:33,24.7493,24.787,24.8229,40.5135,40.5109,24.3768,24.7771,-0.768796,107.698,865.895,0.0,24.444444444444446,23.934444444444445
2024-03-10 17:46:34,24.7634,24.7804,24.834,40.5027,40.5405,24.3713,24.7705,0.544495,112.623,860.971,0.0,24.444444444444446,23.934814814814814
2024-03-10 17:46:35,24.7775,24.7837,24.8199,40.5051,40.5076,24.3845,24.7705,-1.09712,107.698,865.567,0.0,24.444444444444446,23.935185185185183
2024-03-10 17:46:36,24.7803,24.7771,24.8331,40.509,40.5011,24.3837,24.7804,-1.42544,106.713,866.224,0.0,24.444444444444446,23.935555555555556
2024-03-10 17:46:37,24.782,24.7738,24.8403,40.5108,40.4978,24.3769,24.7705,-1.42544,107.698,866.88,0.0,24.444444444444446,23.935925925925925
2024-03-10 17:46:38,24.7704,24.7804,24.8294,40.5119,40.5043,24.3855,24.7771,-1.42544,108.683,870.0,0.0,24.444444444444446,23.936296296296295
2024-03-10 17:46:39,24.7707,24.7804,24.8249,40.5003,40.5043,24.3729,24.7771,-0.768796,105.728,867.865,0.0,24.444444444444446,23.936666666666664
2024-03-10 17:46:40,24.781,24.7771,24.8446,40.5206,40.5076,24.3851,24.7738,-0.768796,109.668,867.701,0.0,24.444444444444446,23.937037037037037
2024-03-10 17:46:41,24.7814,24.7804,24.832,40.5249,40.5043,24.3846,24.7771,-1.09712,106.713,868.03,0.0,24.444444444444446,23.937407407407406
2024-03-10 17:46:42,24.7713,24.7837,24.8342,40.5084,40.5076,24.3767,24.7738,0.544495,111.638,868.194,0.0,24.444444444444446,23.937777777777775
2024-03-10 17:46:43,24.7776,24.7738,24.8391,40.5019,40.5043,24.3882,24.7771,-0.768796,109.668,868.85,0.0,24.444444444444446,23.938148148148148
2024-03-10 17:46:44,24.7731,24.7771,24.8438,40.5002,40.5076,24.4027,24.7705,-0.11215,105.728,869.015,0.0,24.444444444444446,23.938518518518517
2024-03-10 17:46:45,24.7915,24.7771,24.8509,40.5126,40.5043,24.3997,24.7738,-1.42544,105.728,869.015,0.0,24.444444444444446,23.938888888888886
2024-03-10 17:46:46,24.7985,24.7771,24.8437,40.5015,40.5076,24.3974,24.7705,1.20114,106.713,867.701,0.0,24.444444444444446,23.93925925925926
2024-03-10 17:46:47,24.7982,24.7804,24.849,40.4983,40.5076,24.3994,24.7738,0.544495,107.698,867.537,0.0,24.444444444444446,23.93962962962963
2024-03-10 17:46:48,24.7962,24.7771,24.846,40.5044,40.5306,24.4033,24.7738,-0.11215,104.743,866.552,0.0,24.444444444444446,23.939999999999998
2024-03-10 17:46:49,24.7973,24.7804,24.8428,40.5032,40.5076,24.4072,24.7771,0.216172,104.743,866.716,0.0,24.444444444444446,23.94037037037037
2024-03-10 17:46:50,24.8086,24.7837,24.8525,40.5002,40.5076,24.415,24.7673,0.544495,107.698,869.671,0.0,24.444444444444446,23.94074074074074
2024-03-10 17:46:51,24.8051,24.7771,24.8609,40.5044,40.5043,24.4145,24.7738,0.872818,108.683,858.672,0.0,24.444444444444446,23.94111111111111
2024-03-10 17:46:52,24.8003,24.7837,24.8469,40.5012,40.5011,24.408,24.7705,0.544495,101.788,871.641,0.0,24.444444444444446,23.941481481481482
2024-03-10 17:46:53,24.8054,24.7771,24.8567,40.5054,40.5011,24.4187,24.7738,1.20114,102.773,864.09,0.0,24.444444444444446,23.94185185185185
2024-03-10 17:46:54,24.7874,24.7804,24.8542,40.4932,40.5109,24.4237,24.7771,-2.41041,101.788,863.433,0.0,24.444444444444446,23.94222222222222
2024-03-10 17:46:55,24.8075,24.7771,24.8663,40.5101,40.5043,24.4252,24.7738,0.216172,103.758,863.105,0.0,24.444444444444446,23.94259259259259
2024-03-10 17:46:56,24.7892,24.7804,24.8628,40.5061,40.5109,24.4135,24.7771,-1.75376,102.773,862.776,0.0,24.444444444444446,23.942962962962962
2024-03-10 17:46:57,24.7952,24.7804,24.8675,40.5096,40.4748,24.425,24.7738,0.544495,106.713,862.12,0.0,24.444444444444446,23.94333333333333
2024-03-10 17:46:58,24.7938,24.7837,24.8649,40.5133,40.5011,24.4275,24.7771,-0.768796,105.728,861.791,0.0,24.444444444444446,23.9437037037037
2024-03-10 17:46:59,24.7911,24.7837,24.879,40.5103,40.5076,24.4254,24.7771,-0.11215,105.728,861.463,0.0,24.444444444444446,23.944074074074074
2024-03-10 17:47:00,24.7803,24.7738,24.8725,40.5072,40.5109,24.4303,24.7771,-0.768796,109.668,863.105,0.0,24.444444444444446,23.944444444444443
2024-03-10 17:47:01,24.7916,24.7771,24.8662,40.5023,40.5109,24.4301,24.7673,-0.11215,108.683,861.627,0.0,24.444444444444446,23.944999999999997
2024-03-10 17:47:02,24.7848,24.7804,24.8772,40.4966,40.5043,24.4328,24.7738,-0.768796,108.683,861.299,0.0,24.444444444444446,23.945555555555554
2024-03-10 17:47:03,24.7782,24.7804,24.8704,40.4995,40.5043,24.4271,24.7771,-0.440473,109.668,862.12,0.0,24.444444444444446,23.946111111111108
2024-03-10 17:47:04,24.7793,24.7738,24.8815,40.5015,40.5043,24.4284,24.7804,-1.75376,105.728,862.448,0.0,24.444444444444446,23.946666666666665
2024-03-10 17:47:05,24.7844,24.7804,24.8809,40.4998,40.5076,24.426,24.7673,-2.08209,107.698,870.0,0.0,24.444444444444446,23.94722222222222
2024-03-10 17:47:06,24.7848,24.7804,24.8886,40.4958,40.5109,24.4461,24.7705,-2.08209,111.638,870.656,0.0,24.444444444444446,23.947777777777777
2024-03-10 17:47:07,24.7821,24.8494,24.8871,40.5011,40.4945,24.4439,24.8297,-1.42544,106.713,863.105,0.0,24.444444444444446,23.94833333333333
2024-03-10 17:47:08,24.7747,24.833,24.8765,40.502,40.5109,24.4424,24.833,-0.768796,108.683,863.597,0.0,24.444444444444446,23.948888888888888
2024-03-10 17:47:09,24.7728,24.8428,24.8823,40.4711,40.5076,24.4423,24.8297,3.82772,108.683,864.418,0.0,24.444444444444446,23.949444444444442
2024-03-10 17:47:10,24.7837,24.8428,24.8765,40.4972,40.5011,24.4427,24.8362,-0.440473,107.698,865.239,0.0,24.444444444444446,23.95
2024-03-10 17:47:11,24.7776,24.8395,24.8924,40.5133,40.5076,24.4497,24.8297,-1.09712,106.713,865.075,0.0,24.444444444444446,23.950555555555553
2024-03-10 17:47:12,24.7695,24.8494,24.8912,40.4939,40.5011,24.4464,24.8362,-1.09712,107.698,872.134,0.0,24.444444444444446,23.95111111111111
2024-03-10 17:47:13,24.7664,24.8461,24.8793,40.499,40.5109,24.4455,24.8362,-0.768796,105.728,863.926,0.0,24.444444444444446,23.951666666666664
2024-03-10 17:47:14,24.7841,24.8395,24.898,40.4995,40.5043,24.4465,24.833,-0.440473,106.713,863.597,0.0,24.444444444444446,23.952222222222222
2024-03-10 17:47:15,24.7844,24.8428,24.8941,40.4987,40.5076,24.4608,24.833,0.216172,107.698,863.926,0.0,24.444444444444446,23.952777777777776
2024-03-10 17:47:16,24.7825,24.8395,24.8864,40.4884,40.5043,24.4477,24.8362,-0.440473,103.758,865.075,0.0,24.444444444444446,23.953333333333333
2024-03-10 17:47:17,24.7884,24.8428,24.8931,40.4962,40.5109,24.4493,24.8362,-0.440473,105.728,863.597,0.0,24.444444444444446,23.953888888888887
2024-03-10 17:47:18,24.8022,24.8428,24.9015,40.5016,40.5043,24.456,24.833,0.544495,107.698,863.597,0.0,24.444444444444446,23.954444444444444
2024-03-10 17:47:19,24.8012,24.8362,24.9046,40.4969,40.5076,24.4522,24.833,0.216172,105.728,862.448,0.0,24.444444444444446,23.955
2024-03-10 17:47:20,24.8038,24.8428,24.9074,40.4964,40.5109,24.446,24.8362,1.20114,103.758,856.21,0.0,24.444444444444446,23.955555555555556
2024-03-10 17:47:21,24.7961,24.8395,24.8914,40.485,40.5175,24.4496,24.8395,0.544495,102.773,870.328,0.0,24.444444444444446,23.95611111111111
2024-03-10 17:47:22,24.8108,24.8362,24.8911,40.4957,40.5043,24.4608,24.8362,0.216172,106.713,864.746,0.0,24.444444444444446,23.956666666666667
2024-03-10 17:47:23,24.8117,24.8395,24.9064,40.488,40.5076,24.4494,24.8395,0.544495,103.758,864.418,0.0,24.444444444444446,23.95722222222222
2024-03-10 17:47:24,24.8073,24.8395,24.9016,40.4969,40.5011,24.4483,24.8297,0.872818,103.758,865.239,0.0,24.444444444444446,23.95777777777778
2024-03-10 17:47:25,24.8051,24.8428,24.9092,40.4938,40.5011,24.4526,24.833,-0.11215,119.518,865.731,0.0,24.444444444444446,23.958333333333332
2024-03-10 17:47:26,24.8159,24.8461,24.8991,40.4983,40.5109,24.4738,24.833,-0.11215,105.728,866.224,0.0,24.444444444444446,23.958888888888886
2024-03-10 17:47:27,24.808,24.8362,24.892,40.494,40.5043,24.4605,24.8395,0.544495,103.758,866.06,0.0,24.444444444444446,23.959444444444443
2024-03-10 17:47:28,24.8149,24.8395,24.9107,40.4965,40.5043,24.4582,24.8395,1.52946,102.773,866.06,0.0,24.444444444444446,23.959999999999997
2024-03-10 17:47:29,24.8211,24.8395,24.9167,40.4858,40.5043,24.456,24.833,1.20114,102.773,866.716,0.0,24.444444444444446,23.960555555555555
2024-03-10 17:47:30,24.82,24.8428,24.9073,40.4966,40.5076,24.452,24.8297,0.216172,104.743,866.388,0.0,24.444444444444446,23.96111111111111
2024-03-10 17:47:31,24.8339,24.8362,24.9153,40.5036,40.5109,24.4582,24.833,0.216172,104.743,861.135,0.0,24.444444444444446,23.961666666666666
2024-03-10 17:47:32,24.8346,24.8428,24.9158,40.5041,40.5076,24.4582,24.8395,-0.11215,108.683,866.716,0.0,24.444444444444446,23.96222222222222
2024-03-10 17:47:33,24.848,24.8428,24.9143,40.4996,40.5011,24.4643,24.833,0.216172,105.728,866.88,0.0,24.444444444444446,23.962777777777777
2024-03-10 17:47:34,24.8338,24.8362,24.9166,40.4988,40.5076,24.4573,24.8297,0.216172,104.743,866.716,0.0,24.444444444444446,23.96333333333333
2024-03-10 17:47:35,24.8408,24.8428,24.9236,40.4996,40.4945,24.467,24.833,-0.440473,108.683,866.552,0.0,24.444444444444446,23.96388888888889
2024-03-10 17:47:36,24.847,24.8461,24.9167,40.5077,40.5076,24.4764,24.8362,-0.11215,106.713,860.806,0.0,24.444444444444446,23.964444444444442
2024-03-10 17:47:37,24.8519,24.8428,24.929,40.4926,40.5076,24.4625,24.8362,0.216172,108.683,867.209,0.0,24.444444444444446,23.965
2024-03-10 17:47:38,24.8467,24.8362,24.9183,40.4996,40.5043,24.4705,24.8428,-1.42544,108.683,870.984,0.0,24.444444444444446,23.965555555555554
2024-03-10 17:47:39,24.8573,24.8395,24.9172,40.4986,40.5011,24.467,24.833,-1.75376,110.653,866.88,0.0,24.444444444444446,23.96611111111111
2024-03-10 17:47:40,24.8532,24.833,24.9323,40.4966,40.5076,24.4679,24.8362,-1.42544,108.683,866.06,0.0,24.444444444444446,23.966666666666665
2024-03-10 17:47:41,24.8597,24.8428,24.927,40.4953,40.5076,24.4691,24.8362,-1.42544,108.683,865.403,0.0,24.444444444444446,23.967222222222222
2024-03-10 17:47:42,24.8559,24.8461,24.9187,40.5002,40.5043,24.4564,24.8362,-0.440473,106.713,865.895,0.0,24.444444444444446,23.967777777777776
2024-03-10 17:47:43,24.8607,24.8362,24.937,40.5062,40.5043,24.4625,24.8264,1.52946,112.623,866.06,0.0,24.444444444444446,23.968333333333334
2024-03-10 17:47:44,24.85,24.8362,24.9241,40.5128,40.5043,24.4654,24.8362,-0.11215,107.698,873.283,0.0,24.444444444444446,23.968888888888888
2024-03-10 17:47:45,24.8515,24.8395,24.9262,40.5036,40.4978,24.4708,24.8362,-1.42544,107.698,865.731,0.0,24.444444444444446,23.969444444444445
2024-03-10 17:47:46,24.8663,24.8362,24.9317,40.497,40.5043,24.4669,24.8362,-0.440473,105.728,866.06,0.0,24.444444444444446,23.97
2024-03-10 17:47:47,24.853,24.8395,24.9477,40.4977,40.5109,24.4677,24.8362,-0.440473,105.728,866.06,0.0,24.444444444444446,23.970555555555556
2024-03-10 17:47:48,24.8397,24.8428,24.9303,40.5078,40.5076,24.4725,24.8264,-0.11215,107.698,866.224,0.0,24.444444444444446,23.97111111111111
2024-03-10 17:47:49,24.8521,24.8395,24.944,40.5249,40.4978,24.4686,24.833,0.216172,104.743,868.194,0.0,24.444444444444446,23.971666666666668
2024-03-10 17:47:50,24.8544,24.8428,24.9496,40.5286,40.5109,24.4704,24.833,0.872818,105.728,868.358,0.0,24.444444444444446,23.97222222222222
2024-03-10 17:47:51,24.8554,24.8428,24.9288,40.51,40.5109,24.4657,24.8395,-0.440473,101.788,869.015,0.0,24.444444444444446,23.972777777777775
2024-03-10 17:47:52,24.8616,24.8428,24.9433,40.5248,40.5011,24.4805,24.833,0.544495,102.773,868.85,0.0,24.444444444444446,23.973333333333333
2024-03-10 17:47:53,24.8455,24.8428,24.9374,40.5035,40.5043,24.4785,24.833,0.216172,106.713,868.85,0.0,24.444444444444446,23.973888888888887
2024-03-10 17:47:54,24.8639,24.8395,24.9538,40.5107,40.5043,24.4834,24.8362,0.544495,103.758,868.686,0.0,24.444444444444446,23.974444444444444
2024-03-10 17:47:55,24.858,24.8527,24.9583,40.5335,40.5043,24.483,24.8362,1.20114,106.713,868.358,0.0,24.444444444444446,23.974999999999998
