TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 17:47:56,24.8713,24.8428,24.9705,40.5246,40.5043,24.466,24.8362,1.20114,104.743,867.865,0.0,24.444444444444446,23.975555555555555
2024-03-10 17:47:57,24.8749,24.8395,24.957,40.5186,40.5109,24.4784,24.8428,0.216172,105.728,867.373,0.0,24.444444444444446,23.97611111111111
2024-03-10 17:47:58,24.8661,24.8395,24.9516,40.5185,40.4978,24.4875,24.833,0.216172,103.758,866.716,0.0,24.444444444444446,23.976666666666667
2024-03-10 17:47:59,24.8654,24.8428,24.9583,40.5187,40.5076,24.4779,24.8362,0.216172,101.788,866.552,0.0,24.444444444444446,23.97722222222222
2024-03-10 17:48:00,24.8757,24.8428,24.9715,40.5124,40.5109,24.4867,24.8428,-0.440473,108.683,865.075,0.0,24.444444444444446,23.977777777777778
2024-03-10 17:48:01,24.8848,24.8494,24.9698,40.5141,40.5076,24.4725,24.8362,-0.768796,108.683,864.911,0.0,24.444444444444446,23.97833333333333
2024-03-10 17:48:02,24.8684,24.8428,24.953,40.5245,40.5011,24.4743,24.833,-1.09712,107.698,867.209,0.0,24.444444444444446,23.97888888888889
2024-03-10 17:48:03,24.8936,24.8395,24.9722,40.5028,40.5043,24.4887,24.833,-0.440473,108.683,859.821,0.0,24.444444444444446,23.979444444444443
2024-03-10 17:48:04,24.8785,24.8428,24.9619,40.5003,40.5076,24.4898,24.8362,0.544495,105.728,865.075,0.0,24.444444444444446,23.98
2024-03-10 17:48:05,24.8759,24.8395,24.966,40.5343,40.5076,24.4949,24.8362,-1.42544,107.698,864.746,0.0,24.444444444444446,23.980555555555554
2024-03-10 17:48:06,24.8911,24.8559,24.9707,40.5122,40.5043,24.4939,24.833,-0.768796,110.653,866.388,0.0,24.444444444444446,23.98111111111111
2024-03-10 17:48:07,24.8798,24.8987,24.9786,40.5138,40.5043,24.4862,24.8921,-1.42544,108.683,868.03,0.0,24.444444444444446,23.981666666666666
2024-03-10 17:48:08,24.8729,24.9019,24.9726,40.5047,40.5142,24.4927,24.8987,-1.42544,109.668,866.552,0.0,24.444444444444446,23.982222222222223
2024-03-10 17:48:09,24.8758,24.8954,24.9748,40.5169,40.5076,24.4861,24.8921,-0.440473,110.653,867.045,0.0,24.444444444444446,23.982777777777777
2024-03-10 17:48:10,24.8662,24.8954,24.9755,40.5238,40.5043,24.5056,24.8954,-0.768796,107.698,875.089,0.0,24.444444444444446,23.983333333333334
2024-03-10 17:48:11,24.8564,24.8954,24.9728,40.5204,40.5043,24.4969,24.8921,-0.440473,108.683,874.268,0.0,24.444444444444446,23.983888888888888
2024-03-10 17:48:12,24.857,24.8987,24.98,40.5181,40.5043,24.4999,24.8855,-1.09712,103.758,868.194,0.0,24.444444444444446,23.984444444444446
2024-03-10 17:48:13,24.876,24.8987,24.9896,40.5121,40.5011,24.4992,24.8987,-1.09712,105.728,861.463,0.0,24.444444444444446,23.985
2024-03-10 17:48:14,24.8535,24.8987,24.977,40.5118,40.5043,24.506,24.8954,-0.768796,109.668,875.417,0.0,24.444444444444446,23.985555555555557
2024-03-10 17:48:15,24.8509,24.8987,24.9728,40.5286,40.5043,24.491,24.8987,-1.09712,105.728,867.045,0.0,24.444444444444446,23.98611111111111
2024-03-10 17:48:16,24.8659,24.8987,24.9912,40.5375,40.5043,24.5037,24.8921,0.216172,105.728,867.373,0.0,24.444444444444446,23.986666666666665
2024-03-10 17:48:17,24.8567,24.8954,24.9902,40.5197,40.5043,24.5031,24.8921,1.52946,108.683,867.045,0.0,24.444444444444446,23.987222222222222
2024-03-10 17:48:18,24.8611,24.8987,24.9883,40.5152,40.5043,24.4897,24.8954,0.544495,107.698,866.716,0.0,24.444444444444446,23.987777777777776
2024-03-10 17:48:19,24.8577,24.8954,24.9821,40.519,40.5043,24.5116,24.8987,0.544495,106.713,866.716,0.0,24.444444444444446,23.988333333333333
2024-03-10 17:48:20,24.8688,24.8954,24.99,40.5197,40.5043,24.5042,24.8954,0.544495,107.698,866.06,0.0,24.444444444444446,23.988888888888887
2024-03-10 17:48:21,24.8645,24.8954,24.9795,40.5332,40.5011,24.504,24.8921,0.544495,105.728,866.06,0.0,24.444444444444446,23.989444444444445
2024-03-10 17:48:22,24.8568,24.9019,24.9912,40.5073,40.5109,24.5119,24.8888,0.544495,106.713,865.731,0.0,24.444444444444446,23.99
2024-03-10 17:48:23,24.8662,24.8954,24.9739,40.5164,40.5076,24.5095,24.8954,0.544495,107.698,868.686,0.0,24.444444444444446,23.990555555555556
2024-03-10 17:48:24,24.8774,24.8954,24.9954,40.5249,40.5043,24.5171,24.8921,0.216172,105.728,866.06,0.0,24.444444444444446,23.99111111111111
2024-03-10 17:48:25,24.8782,24.8954,24.9794,40.5296,40.5011,24.5167,24.8921,-0.11215,108.683,866.388,0.0,24.444444444444446,23.991666666666667
2024-03-10 17:48:26,24.8813,24.9019,25.002,40.5265,40.5011,24.5217,24.8987,-0.11215,108.683,866.88,0.0,24.444444444444446,23.99222222222222
2024-03-10 17:48:27,24.8843,24.9052,24.9915,40.5296,40.5109,24.5201,24.8921,-1.42544,107.698,865.239,0.0,24.444444444444446,23.99277777777778
2024-03-10 17:48:28,24.8947,24.8921,24.9976,40.5099,40.5076,24.5196,24.8954,-1.75376,109.668,865.567,0.0,24.444444444444446,23.993333333333332
2024-03-10 17:48:29,24.9156,24.9019,25.0066,40.5239,40.5109,24.5137,24.8888,-1.09712,123.458,864.582,0.0,24.444444444444446,23.99388888888889
2024-03-10 17:48:30,24.9108,24.9019,24.9984,40.5297,40.4978,24.517,24.8921,-1.09712,111.638,861.956,0.0,24.444444444444446,23.994444444444444
2024-03-10 17:48:31,24.9079,24.9019,25.0037,40.5342,40.5043,24.5204,24.8954,0.872818,106.713,856.702,0.0,24.444444444444446,23.995
2024-03-10 17:48:32,24.8911,24.9019,25.0047,40.5377,40.4978,24.5282,24.8921,-1.42544,106.713,864.582,0.0,24.444444444444446,23.995555555555555
2024-03-10 17:48:33,24.9015,24.9019,24.9975,40.5425,40.5043,24.5212,24.8987,-0.440473,102.773,871.969,0.0,24.444444444444446,23.996111111111112
2024-03-10 17:48:34,24.9024,24.8987,24.9998,40.5202,40.5011,24.5323,24.8921,-1.09712,107.698,863.761,0.0,24.444444444444446,23.996666666666666
2024-03-10 17:48:35,24.9033,24.8954,24.9975,40.5354,40.5043,24.5326,24.8921,-1.09712,107.698,866.716,0.0,24.444444444444446,23.997222222222224
2024-03-10 17:48:36,24.9181,24.8954,25.0176,40.5249,40.5109,24.5274,24.8954,-0.440473,111.638,865.075,0.0,24.444444444444446,23.997777777777777
2024-03-10 17:48:37,24.9141,24.8855,25.0081,40.5103,40.5076,24.5279,24.8921,-1.09712,108.683,866.224,0.0,24.444444444444446,23.998333333333335
2024-03-10 17:48:38,24.9245,24.8987,25.0155,40.5244,40.5011,24.5303,24.8921,-0.440473,107.698,866.552,0.0,24.444444444444446,23.99888888888889
2024-03-10 17:48:39,24.9121,24.9019,25.0012,40.5199,40.5011,24.5409,24.8921,-0.440473,104.743,868.194,0.0,24.444444444444446,23.999444444444446
2024-03-10 17:48:40,24.9214,24.9019,24.9985,40.5146,40.5011,24.5512,24.8954,-0.440473,103.758,868.686,0.0,24.444444444444446,24.0
2024-03-10 17:48:41,24.9306,24.9019,25.0236,40.5355,40.4846,24.5401,24.8987,-0.768796,106.713,868.85,0.0,24.444444444444446,24.000555555555554
2024-03-10 17:48:42,24.9253,24.8954,25.0166,40.5186,40.5076,24.5541,24.8888,0.872818,102.773,868.03,0.0,24.444444444444446,24.00111111111111
2024-03-10 17:48:43,24.9278,24.9019,25.0106,40.5274,40.5109,24.5516,24.8987,0.544495,108.683,866.06,0.0,24.444444444444446,24.001666666666665
2024-03-10 17:48:44,24.9346,24.9019,25.0073,40.521,40.5011,24.5465,24.8921,0.544495,105.728,868.194,0.0,24.444444444444446,24.002222222222223
2024-03-10 17:48:45,24.9456,24.9019,25.019,40.5335,40.5043,24.5519,24.8954,-0.11215,103.758,868.03,0.0,24.444444444444446,24.002777777777776
2024-03-10 17:48:46,24.937,24.8921,25.0205,40.5324,40.5043,24.5568,24.8921,0.544495,107.698,867.701,0.0,24.444444444444446,24.003333333333334
2024-03-10 17:48:47,24.9361,24.8921,25.0166,40.5157,40.5109,24.5494,24.8954,0.872818,107.698,870.0,0.0,24.444444444444446,24.003888888888888
2024-03-10 17:48:48,24.9424,24.9019,25.021,40.5106,40.5076,24.5473,24.8921,0.872818,103.758,870.164,0.0,24.444444444444446,24.004444444444445
2024-03-10 17:48:49,24.9309,24.9019,25.0255,40.5158,40.5076,24.5517,24.8921,0.872818,104.743,870.492,0.0,24.444444444444446,24.005
2024-03-10 17:48:50,24.9192,24.8987,25.0329,40.5285,40.5043,24.565,24.8888,1.20114,106.713,870.984,0.0,24.444444444444446,24.005555555555556
2024-03-10 17:48:51,24.9258,24.9019,25.0277,40.5224,40.5109,24.5621,24.8921,0.872818,104.743,870.164,0.0,24.444444444444446,24.00611111111111
2024-03-10 17:48:52,24.9296,24.8954,25.0352,40.5142,40.5076,24.5486,24.8921,0.216172,106.713,871.313,0.0,24.444444444444446,24.006666666666668
2024-03-10 17:48:53,24.9385,24.8987,25.0325,40.5021,40.5043,24.5588,24.8921,1.20114,108.683,871.313,0.0,24.444444444444446,24.00722222222222
2024-03-10 17:48:54,24.926,24.9019,25.0335,40.5169,40.5076,24.5712,24.8954,-5.69364,107.698,871.969,0.0,24.444444444444446,24.00777777777778
2024-03-10 17:48:55,24.9235,24.9019,25.0396,40.5249,40.5076,24.5607,24.8921,0.216172,108.683,872.626,0.0,24.444444444444446,24.008333333333333
2024-03-10 17:48:56,24.9274,24.8954,25.0335,40.5107,40.5043,24.554,24.8921,-0.11215,105.728,870.82,0.0,24.444444444444446,24.00888888888889
2024-03-10 17:48:57,24.934,24.8987,25.0401,40.5078,40.5109,24.5831,24.8954,-0.440473,104.743,870.164,0.0,24.444444444444446,24.009444444444444
2024-03-10 17:48:58,24.9259,24.8987,25.0329,40.5042,40.5043,24.57,24.8888,-0.11215,106.713,870.0,0.0,24.444444444444446,24.01
2024-03-10 17:48:59,24.9212,24.8954,25.0421,40.5211,40.5109,24.5717,24.8987,-0.440473,109.668,870.492,0.0,24.444444444444446,24.010555555555555
2024-03-10 17:49:00,24.9173,24.8954,25.0486,40.5246,40.5011,24.5717,24.8954,-1.09712,106.713,869.671,0.0,24.444444444444446,24.011111111111113
2024-03-10 17:49:01,24.9191,24.8987,25.0378,40.5082,40.5043,24.5612,24.8921,-1.42544,107.698,870.0,0.0,24.444444444444446,24.011666666666667
2024-03-10 17:49:02,24.912,24.8987,25.0387,40.5213,40.5043,24.5782,24.8954,-1.09712,106.713,874.76,0.0,24.444444444444446,24.012222222222224
2024-03-10 17:49:03,24.9182,24.9085,25.0518,40.5268,40.5076,24.5801,24.8921,-1.42544,106.713,870.984,0.0,24.444444444444446,24.012777777777778
2024-03-10 17:49:04,24.9112,24.8921,25.0397,40.4985,40.5043,24.5859,24.8921,-1.09712,103.758,870.492,0.0,24.444444444444446,24.013333333333335
2024-03-10 17:49:05,24.8946,24.8954,25.0427,40.5131,40.5043,24.58,24.8954,-1.75376,107.698,870.656,0.0,24.444444444444446,24.01388888888889
2024-03-10 17:49:06,24.9172,24.9019,25.0446,40.5134,40.5076,24.5876,24.8954,-0.768796,107.698,870.328,0.0,24.444444444444446,24.014444444444443
2024-03-10 17:49:07,24.9029,24.9545,25.0497,40.5196,40.5076,24.5831,24.9479,-1.75376,106.713,868.85,0.0,24.444444444444446,24.015
2024-03-10 17:49:08,24.9038,24.9545,25.0401,40.5153,40.5043,24.5879,24.9479,-0.768796,108.683,867.209,0.0,24.444444444444446,24.015555555555554
2024-03-10 17:49:09,24.9014,24.9578,25.0571,40.5242,40.5043,24.5933,24.9479,-0.11215,109.668,865.403,0.0,24.444444444444446,24.016111111111112
2024-03-10 17:49:10,24.903,24.9545,25.0424,40.5135,40.5043,24.5695,24.9479,-2.73873,103.758,864.09,0.0,24.444444444444446,24.016666666666666
2024-03-10 17:49:11,24.9022,24.9545,25.0511,40.5155,40.5043,24.589,24.9479,-0.11215,108.683,871.477,0.0,24.444444444444446,24.017222222222223
2024-03-10 17:49:12,24.9244,24.9578,25.0646,40.5056,40.5076,24.5989,24.9479,-0.11215,106.713,862.612,0.0,24.444444444444446,24.017777777777777
2024-03-10 17:49:13,24.9048,24.9808,25.0489,40.5081,40.4978,24.5898,24.9479,0.216172,106.713,862.284,0.0,24.444444444444446,24.018333333333334
2024-03-10 17:49:14,24.911,24.9479,25.0452,40.5005,40.4978,24.5925,24.9479,-1.75376,103.758,862.448,0.0,24.444444444444446,24.01888888888889
2024-03-10 17:49:15,24.9141,24.9512,25.0595,40.4999,40.5076,24.5861,24.9479,-1.09712,101.788,861.791,0.0,24.444444444444446,24.019444444444446
2024-03-10 17:49:16,24.9345,24.9545,25.074,40.5227,40.5043,24.6031,24.9446,0.872818,117.548,862.612,0.0,24.444444444444446,24.02
2024-03-10 17:49:17,24.9252,24.9545,25.0555,40.529,40.5043,24.6011,24.9446,0.872818,105.728,870.984,0.0,24.444444444444446,24.020555555555557
2024-03-10 17:49:18,24.9226,24.9545,25.044,40.5234,40.5076,24.5877,24.9479,0.544495,103.758,862.941,0.0,24.444444444444446,24.02111111111111
2024-03-10 17:49:19,24.9206,24.9545,25.0461,40.5196,40.5076,24.5949,24.9446,0.872818,104.743,864.582,0.0,24.444444444444446,24.02166666666667
2024-03-10 17:49:20,24.9398,24.9545,25.044,40.5213,40.5076,24.5932,24.9512,0.544495,96.8634,865.567,0.0,24.444444444444446,24.022222222222222
2024-03-10 17:49:21,24.934,24.9578,25.0566,40.529,40.5076,24.6028,24.9479,1.20114,105.728,866.388,0.0,24.444444444444446,24.02277777777778
2024-03-10 17:49:22,24.9433,24.9512,25.0743,40.5248,40.5076,24.59,24.9446,-0.11215,106.713,866.88,0.0,24.444444444444446,24.023333333333333
2024-03-10 17:49:23,24.9469,24.9479,25.0607,40.5221,40.5043,24.5938,24.9446,0.544495,108.683,867.209,0.0,24.444444444444446,24.02388888888889
2024-03-10 17:49:24,24.9525,24.9545,25.0684,40.5257,40.5043,24.5867,24.9479,-0.440473,106.713,875.745,0.0,24.444444444444446,24.024444444444445
2024-03-10 17:49:25,24.9552,24.9512,25.0553,40.5162,40.5076,24.5847,24.9479,-0.11215,105.728,867.865,0.0,24.444444444444446,24.025000000000002
2024-03-10 17:49:26,24.961,24.9545,25.0644,40.5282,40.5109,24.5848,24.9512,-0.11215,107.698,867.701,0.0,24.444444444444446,24.025555555555556
2024-03-10 17:49:27,24.9516,24.9479,25.0547,40.5262,40.5076,24.5954,24.9479,-0.768796,106.713,866.224,0.0,24.444444444444446,24.026111111111113
2024-03-10 17:49:28,24.9622,24.9578,25.0692,40.518,40.5043,24.5939,24.9446,-0.768796,108.683,868.85,0.0,24.444444444444446,24.026666666666667
2024-03-10 17:49:29,24.9486,24.9512,25.0595,40.5229,40.5076,24.6008,24.9512,-0.768796,110.653,872.462,0.0,24.444444444444446,24.027222222222225
2024-03-10 17:49:30,24.9404,24.9578,25.0646,40.5243,40.5109,24.5994,24.9512,-2.08209,107.698,865.239,0.0,24.444444444444446,24.02777777777778
2024-03-10 17:49:31,24.9485,24.9512,25.0654,40.5208,40.5043,24.592,24.9479,-1.09712,106.713,864.418,0.0,24.444444444444446,24.028333333333332
2024-03-10 17:49:32,24.9569,24.9578,25.061,40.5173,40.5043,24.5924,24.9512,-0.768796,106.713,864.09,0.0,24.444444444444446,24.02888888888889
2024-03-10 17:49:33,24.9639,24.9545,25.0734,40.5333,40.5043,24.6092,24.9446,-1.42544,105.728,864.911,0.0,24.444444444444446,24.029444444444444
2024-03-10 17:49:34,24.9666,24.9479,25.0652,40.5245,40.5043,24.6071,24.9479,-1.09712,107.698,873.283,0.0,24.444444444444446,24.03
2024-03-10 17:49:35,24.9736,24.9315,25.0796,40.5202,40.5076,24.5962,24.9479,-0.440473,107.698,866.224,0.0,24.444444444444446,24.030555555555555
2024-03-10 17:49:36,24.9798,24.9479,25.0614,40.5248,40.5076,24.6165,24.9512,-0.440473,105.728,865.567,0.0,24.444444444444446,24.031111111111112
2024-03-10 17:49:37,24.9837,24.9545,25.0832,40.5255,40.5076,24.6101,24.9545,-0.440473,103.758,867.045,0.0,24.444444444444446,24.031666666666666
2024-03-10 17:49:38,24.9815,24.9545,25.0807,40.5099,40.5076,24.6045,24.9479,-0.440473,101.788,867.701,0.0,24.444444444444446,24.032222222222224
2024-03-10 17:49:39,24.9922,24.9512,25.0758,40.4801,40.5076,24.6037,24.9479,-0.440473,106.713,868.522,0.0,24.444444444444446,24.032777777777778
2024-03-10 17:49:40,24.9827,24.9545,25.0835,40.4826,40.4978,24.607,24.9512,0.216172,104.743,869.671,0.0,24.444444444444446,24.033333333333335
2024-03-10 17:49:41,24.9786,24.9545,25.0689,40.4987,40.5043,24.621,24.9512,0.544495,105.728,868.686,0.0,24.444444444444446,24.03388888888889
2024-03-10 17:49:42,24.9807,24.9414,25.0761,40.4893,40.5043,24.6148,24.9479,-0.11215,103.758,867.701,0.0,24.444444444444446,24.034444444444446
2024-03-10 17:49:43,24.9933,24.9545,25.0733,40.4962,40.5109,24.6145,24.9512,0.544495,105.728,868.03,0.0,24.444444444444446,24.035
2024-03-10 17:49:44,24.9977,24.9512,25.0923,40.4874,40.5109,24.6141,24.9479,0.216172,105.728,866.06,0.0,24.444444444444446,24.035555555555558
2024-03-10 17:49:45,24.9933,24.9578,25.0833,40.5005,40.4978,24.6173,24.9578,-0.11215,104.743,867.045,0.0,24.444444444444446,24.03611111111111
2024-03-10 17:49:46,24.988,24.9578,25.086,40.4933,40.5043,24.6172,24.9512,-0.440473,102.773,869.835,0.0,24.444444444444446,24.03666666666667
2024-03-10 17:49:47,24.9883,24.9545,25.0905,40.4955,40.5011,24.632,24.9512,0.216172,108.683,866.88,0.0,24.444444444444446,24.037222222222223
2024-03-10 17:49:48,24.9846,24.9578,25.0873,40.4927,40.5076,24.6269,24.9512,-0.11215,102.773,866.88,0.0,24.444444444444446,24.03777777777778
2024-03-10 17:49:49,24.9797,24.9578,25.0881,40.4896,40.5043,24.6251,24.9578,-0.11215,108.683,866.552,0.0,24.444444444444446,24.038333333333334
2024-03-10 17:49:50,24.9794,24.9479,25.0948,40.4843,40.5109,24.6189,24.9446,-0.11215,105.728,866.88,0.0,24.444444444444446,24.03888888888889
2024-03-10 17:49:51,24.9855,24.9512,25.1014,40.5014,40.5076,24.6325,24.9479,-0.768796,105.728,867.209,0.0,24.444444444444446,24.039444444444445
2024-03-10 17:49:52,24.9712,24.9545,25.0983,40.4895,40.5043,24.6186,24.9512,-1.42544,110.653,867.373,0.0,24.444444444444446,24.040000000000003
2024-03-10 17:49:53,24.9635,24.9479,25.0909,40.483,40.5109,24.632,24.9446,-1.09712,108.683,867.537,0.0,24.444444444444446,24.040555555555557
2024-03-10 17:49:54,24.9761,24.9545,25.0982,40.4894,40.5043,24.6368,24.9545,-1.42544,109.668,866.88,0.0,24.444444444444446,24.041111111111114
2024-03-10 17:49:55,24.9733,24.9545,25.0995,40.4998,40.5076,24.6329,24.9446,-1.42544,107.698,868.522,0.0,24.444444444444446,24.041666666666668
2024-03-10 17:49:56,24.9742,24.9545,25.097,40.4938,40.5043,24.635,24.9414,-1.09712,111.638,869.507,0.0,24.444444444444446,24.04222222222222
2024-03-10 17:49:57,24.9759,24.9578,25.1069,40.4963,40.5076,24.6297,24.9479,-1.75376,106.713,872.954,0.0,24.444444444444446,24.04277777777778
2024-03-10 17:49:58,24.9779,24.9545,25.1044,40.4914,40.5043,24.6273,24.9446,-0.440473,109.668,868.522,0.0,24.444444444444446,24.043333333333333
2024-03-10 17:49:59,24.9692,24.9545,25.1043,40.499,40.5043,24.6383,24.9545,-0.440473,104.743,868.358,0.0,24.444444444444446,24.04388888888889
2024-03-10 17:50:00,24.9604,24.9512,25.1026,40.5113,40.5076,24.6263,24.9414,-0.768796,105.728,869.671,0.0,24.444444444444446,24.044444444444444
2024-03-10 17:50:01,24.9727,24.9545,25.1132,40.4912,40.5043,24.6339,24.9446,0.216172,106.713,869.835,0.0,24.444444444444446,24.045
2024-03-10 17:50:02,24.9635,24.9578,25.1018,40.4994,40.5076,24.6559,24.9512,-0.11215,105.728,863.761,0.0,24.444444444444446,24.045555555555556
2024-03-10 17:50:03,24.9788,24.9578,25.102,40.5074,40.5043,24.6414,24.9414,0.216172,111.638,870.0,0.0,24.444444444444446,24.046111111111113
2024-03-10 17:50:04,24.9829,24.9512,25.1052,40.5087,40.5076,24.6469,24.9512,0.544495,108.683,868.686,0.0,24.444444444444446,24.046666666666667
2024-03-10 17:50:05,24.9647,24.9512,25.1055,40.4967,40.5043,24.6477,24.9414,0.544495,105.728,868.194,0.0,24.444444444444446,24.047222222222224
2024-03-10 17:50:06,24.9813,24.9545,25.1118,40.4985,40.5043,24.6354,24.9512,0.872818,104.743,868.194,0.0,24.444444444444446,24.047777777777778
2024-03-10 17:50:07,24.9736,25.007,25.1172,40.5062,40.5043,24.6589,25.0005,0.544495,107.698,873.119,0.0,24.444444444444446,24.048333333333336
2024-03-10 17:50:08,24.9751,25.0005,25.1154,40.5013,40.5273,24.6349,24.9972,0.544495,103.758,868.522,0.0,24.444444444444446,24.04888888888889
2024-03-10 17:50:09,24.9873,25.0038,25.106,40.514,40.5076,24.6554,25.0005,0.872818,105.728,875.089,0.0,24.444444444444446,24.049444444444447
2024-03-10 17:50:10,24.9884,25.007,25.1219,40.4945,40.4978,24.6435,25.007,-0.440473,97.8483,872.79,0.0,24.444444444444446,24.05
2024-03-10 17:50:11,24.9827,25.007,25.1178,40.4845,40.5043,24.6503,25.007,-0.440473,102.773,869.015,0.0,24.444444444444446,24.050555555555558
2024-03-10 17:50:12,24.9949,25.0136,25.1236,40.4964,40.5076,24.6555,25.0005,0.544495,104.743,869.179,0.0,24.444444444444446,24.051111111111112
2024-03-10 17:50:13,24.9865,25.007,25.1251,40.5056,40.5109,24.6559,25.007,1.20114,106.713,868.522,0.0,24.444444444444446,24.05166666666667
2024-03-10 17:50:14,24.9788,25.0038,25.1229,40.4896,40.5043,24.6506,24.9972,-0.768796,105.728,869.015,0.0,24.444444444444446,24.052222222222223
2024-03-10 17:50:15,24.9924,25.007,25.1243,40.5021,40.5109,24.6635,25.0005,0.216172,108.683,877.223,0.0,24.444444444444446,24.05277777777778
2024-03-10 17:50:16,24.9945,25.007,25.1261,40.5039,40.5076,24.6466,25.0005,-0.11215,107.698,869.179,0.0,24.444444444444446,24.053333333333335
2024-03-10 17:50:17,24.999,25.007,25.1293,40.4902,40.5076,24.6525,24.9972,0.544495,105.728,870.492,0.0,24.444444444444446,24.053888888888892
2024-03-10 17:50:18,25.0077,25.007,25.1428,40.4979,40.5109,24.6545,25.0005,-0.440473,105.728,870.656,0.0,24.444444444444446,24.054444444444446
2024-03-10 17:50:19,24.9912,25.007,25.1249,40.5075,40.5043,24.6552,25.0005,-1.09712,107.698,871.149,0.0,24.444444444444446,24.055000000000003
2024-03-10 17:50:20,24.9972,25.0103,25.1396,40.5059,40.5011,24.6571,25.0005,-1.09712,107.698,870.984,0.0,24.444444444444446,24.055555555555557
2024-03-10 17:50:21,24.9962,25.007,25.1251,40.505,40.5043,24.6671,25.0038,-0.440473,107.698,870.492,0.0,24.444444444444446,24.05611111111111
2024-03-10 17:50:22,24.9778,25.007,25.1189,40.5079,40.5043,24.6644,25.0038,-1.42544,108.683,870.328,0.0,24.444444444444446,24.05666666666667
2024-03-10 17:50:23,25.0021,25.007,25.1274,40.5143,40.5109,24.6674,25.0038,-1.75376,107.698,871.477,0.0,24.444444444444446,24.057222222222222
2024-03-10 17:50:24,24.984,25.0136,25.125,40.514,40.5043,24.6685,25.0005,-1.42544,107.698,871.969,0.0,24.444444444444446,24.05777777777778
2024-03-10 17:50:25,25.0073,25.007,25.1356,40.5178,40.5142,24.6638,25.0038,-1.42544,105.728,871.313,0.0,24.444444444444446,24.058333333333334
2024-03-10 17:50:26,25.0055,25.0038,25.134,40.5181,40.5076,24.675,25.0005,-1.09712,107.698,870.82,0.0,24.444444444444446,24.05888888888889
2024-03-10 17:50:27,25.0065,25.0136,25.1272,40.5104,40.5043,24.68,25.007,-3.06706,105.728,869.835,0.0,24.444444444444446,24.059444444444445
2024-03-10 17:50:28,25.0247,25.0038,25.1305,40.5088,40.5043,24.6602,25.0038,-1.09712,108.683,869.179,0.0,24.444444444444446,24.060000000000002
2024-03-10 17:50:29,25.029,25.0005,25.1385,40.4839,40.5043,24.6792,25.0038,-2.41041,103.758,869.179,0.0,24.444444444444446,24.060555555555556
2024-03-10 17:50:30,25.0288,25.0038,25.1392,40.5147,40.5076,24.6759,24.9972,-0.11215,107.698,869.507,0.0,24.444444444444446,24.061111111111114
2024-03-10 17:50:31,25.0361,25.0103,25.1305,40.5053,40.5109,24.6768,25.0005,-0.768796,109.668,870.0,0.0,24.444444444444446,24.061666666666667
2024-03-10 17:50:32,25.0376,25.0202,25.1462,40.5122,40.5011,24.6851,25.0038,-0.11215,107.698,866.388,0.0,24.444444444444446,24.062222222222225
2024-03-10 17:50:33,25.0368,25.007,25.1463,40.5058,40.5076,24.6775,25.0038,-0.11215,104.743,867.701,0.0,24.444444444444446,24.06277777777778
2024-03-10 17:50:34,25.0393,25.0038,25.1385,40.505,40.5043,24.6695,25.007,0.872818,104.743,867.209,0.0,24.444444444444446,24.063333333333336
2024-03-10 17:50:35,25.0438,25.0103,25.1519,40.5238,40.5076,24.6799,25.0005,0.544495,105.728,865.567,0.0,24.444444444444446,24.06388888888889
2024-03-10 17:50:36,25.0432,25.0103,25.1365,40.5043,40.5076,24.6784,25.0038,0.216172,102.773,866.88,0.0,24.444444444444446,24.064444444444447
2024-03-10 17:50:37,25.0456,25.0103,25.148,40.5063,40.5011,24.6707,25.0038,0.216172,102.773,868.03,0.0,24.444444444444446,24.065
2024-03-10 17:50:38,25.0426,25.0038,25.1571,40.5116,40.5076,24.6776,25.0005,0.216172,103.758,868.358,0.0,24.444444444444446,24.06555555555556
2024-03-10 17:50:39,25.0337,25.0038,25.1556,40.506,40.5076,24.6798,24.9972,1.52946,105.728,867.701,0.0,24.444444444444446,24.066111111111113
2024-03-10 17:50:40,25.0542,25.0103,25.1653,40.516,40.5011,24.6778,25.0005,-0.440473,105.728,860.314,0.0,24.444444444444446,24.06666666666667
2024-03-10 17:50:41,25.0368,25.007,25.1595,40.5116,40.4978,24.6791,24.9972,0.544495,104.743,867.865,0.0,24.444444444444446,24.067222222222224
2024-03-10 17:50:42,25.0301,25.0103,25.1597,40.5053,40.5043,24.6756,24.9972,0.544495,106.713,875.089,0.0,24.444444444444446,24.06777777777778
2024-03-10 17:50:43,25.0394,25.007,25.1621,40.5081,40.5109,24.6844,25.0005,0.544495,104.743,868.358,0.0,24.444444444444446,24.068333333333335
2024-03-10 17:50:44,25.0209,25.0103,25.1679,40.519,40.5076,24.6943,25.0005,0.544495,102.773,867.537,0.0,24.444444444444446,24.068888888888893
2024-03-10 17:50:45,25.029,24.9972,25.1639,40.5144,40.5043,24.6748,25.0038,0.872818,107.698,869.343,0.0,24.444444444444446,24.069444444444446
2024-03-10 17:50:46,25.0332,25.0103,25.1603,40.512,40.5109,24.6789,25.0038,-0.440473,106.713,868.85,0.0,24.444444444444446,24.07
2024-03-10 17:50:47,25.0214,25.0103,25.1691,40.5059,40.5076,24.6775,24.9906,0.872818,104.743,870.492,0.0,24.444444444444446,24.070555555555558
2024-03-10 17:50:48,25.0229,25.007,25.1665,40.5123,40.5043,24.676,25.0005,-0.440473,105.728,869.179,0.0,24.444444444444446,24.07111111111111
2024-03-10 17:50:49,25.0138,25.0038,25.1603,40.526,40.4846,24.678,25.007,-0.11215,107.698,863.433,0.0,24.444444444444446,24.07166666666667
2024-03-10 17:50:50,25.0216,25.0169,25.1732,40.5109,40.5076,24.6853,24.9972,-0.11215,104.743,868.358,0.0,24.444444444444446,24.072222222222223
2024-03-10 17:50:51,25.0332,25.0038,25.1776,40.5043,40.5076,24.688,25.0038,-0.11215,104.743,861.135,0.0,24.444444444444446,24.07277777777778
2024-03-10 17:50:52,25.0208,25.0103,25.1712,40.5091,40.5043,24.6795,25.0202,-0.440473,109.668,866.88,0.0,24.444444444444446,24.073333333333334
2024-03-10 17:50:53,25.0219,25.0136,25.1838,40.5137,40.5109,24.669,25.007,-0.440473,102.773,866.716,0.0,24.444444444444446,24.07388888888889
2024-03-10 17:50:54,25.0283,25.0103,25.1803,40.5066,40.5142,24.6882,25.0038,-0.768796,107.698,866.06,0.0,24.444444444444446,24.074444444444445
2024-03-10 17:50:55,25.0195,25.0103,25.183,40.5156,40.5076,24.6878,24.9972,-2.73873,104.743,866.552,0.0,24.444444444444446,24.075000000000003
2024-03-10 17:50:56,25.0123,25.0103,25.1872,40.5043,40.5043,24.6848,25.0005,-1.09712,106.713,868.358,0.0,24.444444444444446,24.075555555555557
2024-03-10 17:50:57,25.0161,25.007,25.1917,40.511,40.5043,24.6884,24.9972,0.544495,104.743,867.209,0.0,24.444444444444446,24.076111111111114
2024-03-10 17:50:58,25.0142,25.0005,25.1843,40.4976,40.5076,24.6763,25.0038,-1.42544,110.653,867.865,0.0,24.444444444444446,24.076666666666668
2024-03-10 17:50:59,25.0188,25.0103,25.1932,40.4926,40.5109,24.6863,25.0005,0.544495,104.743,866.716,0.0,24.444444444444446,24.077222222222225
2024-03-10 17:51:00,25.0096,25.007,25.1882,40.522,40.5076,24.6808,25.0038,-1.09712,108.683,866.06,0.0,24.444444444444446,24.07777777777778
2024-03-10 17:51:01,25.0019,25.0103,25.1871,40.5242,40.5043,24.6839,25.007,-0.11215,104.743,865.731,0.0,24.444444444444446,24.078333333333337
2024-03-10 17:51:02,24.9963,25.007,25.1906,40.5213,40.5076,24.6966,25.0005,-1.42544,106.713,866.388,0.0,24.444444444444446,24.07888888888889
2024-03-10 17:51:03,25.0064,25.007,25.1863,40.5265,40.5043,24.6836,25.0005,-0.11215,109.668,870.492,0.0,24.444444444444446,24.079444444444448
2024-03-10 17:51:04,25.0045,25.007,25.1878,40.5318,40.5076,24.6898,25.0005,-0.11215,109.668,865.239,0.0,24.444444444444446,24.080000000000002
2024-03-10 17:51:05,25.0213,25.0136,25.203,40.5248,40.5109,24.692,25.0005,-0.768796,108.683,865.567,0.0,24.444444444444446,24.08055555555556
2024-03-10 17:51:06,25.0083,25.0103,25.1927,40.5246,40.5076,24.6911,25.0005,-0.440473,107.698,865.895,0.0,24.444444444444446,24.081111111111113
2024-03-10 17:51:07,25.0115,25.0629,25.1907,40.5285,40.5043,24.6973,25.0563,-0.11215,105.728,865.403,0.0,24.444444444444446,24.08166666666667
2024-03-10 17:51:08,25.0128,25.0662,25.1975,40.5312,40.5076,24.6929,25.0497,0.872818,107.698,866.06,0.0,24.444444444444446,24.082222222222224
2024-03-10 17:51:09,25.0153,25.0629,25.1872,40.525,40.5043,24.6857,25.053,0.216172,104.743,867.373,0.0,24.444444444444446,24.082777777777782
2024-03-10 17:51:10,25.0187,25.0662,25.2027,40.5167,40.5011,24.6944,25.0563,-0.11215,104.743,865.239,0.0,24.444444444444446,24.083333333333336
2024-03-10 17:51:11,25.0176,25.0629,25.1956,40.5175,40.5043,24.6931,25.0563,1.85779,106.713,868.03,0.0,24.444444444444446,24.08388888888889
2024-03-10 17:51:12,25.0193,25.0662,25.1996,40.5238,40.5043,24.7074,25.053,1.20114,105.728,867.701,0.0,24.444444444444446,24.084444444444447
2024-03-10 17:51:13,25.0209,25.0629,25.1969,40.5283,40.5109,24.695,25.053,0.216172,106.713,867.373,0.0,24.444444444444446,24.085
2024-03-10 17:51:14,25.0218,25.0629,25.2051,40.5282,40.4978,24.7014,25.0629,0.872818,103.758,867.045,0.0,24.444444444444446,24.08555555555556
2024-03-10 17:51:15,25.0301,25.0662,25.1954,40.5206,40.5076,24.6979,25.0497,0.216172,104.743,867.045,0.0,24.444444444444446,24.086111111111112
2024-03-10 17:51:16,25.0253,25.0629,25.1988,40.5302,40.5076,24.6957,25.0596,-0.768796,101.788,866.88,0.0,24.444444444444446,24.08666666666667
2024-03-10 17:51:17,25.0275,25.0596,25.1967,40.5241,40.5109,24.7143,25.0563,2.84276,105.728,866.552,0.0,24.444444444444446,24.087222222222223
2024-03-10 17:51:18,25.0326,25.0629,25.1978,40.5129,40.4978,24.7036,25.0596,0.544495,106.713,861.791,0.0,24.444444444444446,24.08777777777778
2024-03-10 17:51:19,25.0353,25.0629,25.1934,40.5213,40.5109,24.7032,25.0596,0.216172,107.698,866.224,0.0,24.444444444444446,24.088333333333335
2024-03-10 17:51:20,25.0388,25.0662,25.2027,40.5211,40.5076,24.7118,25.0563,-0.440473,107.698,865.567,0.0,24.444444444444446,24.088888888888892
2024-03-10 17:51:21,25.0401,25.0629,25.195,40.5184,40.5043,24.7027,25.053,0.544495,104.743,859.001,0.0,24.444444444444446,24.089444444444446
2024-03-10 17:51:22,25.0503,25.0662,25.2094,40.523,40.5043,24.7005,25.053,-0.768796,106.713,866.06,0.0,24.444444444444446,24.090000000000003
2024-03-10 17:51:23,25.0683,25.0563,25.2122,40.5204,40.5109,24.7081,25.0563,-0.440473,106.713,865.731,0.0,24.444444444444446,24.090555555555557
2024-03-10 17:51:24,25.0814,25.0629,25.2119,40.5356,40.5043,24.7057,25.053,-0.440473,110.653,866.552,0.0,24.444444444444446,24.091111111111115
2024-03-10 17:51:25,25.0811,25.0596,25.1926,40.5335,40.5011,24.7135,25.053,0.872818,110.653,866.224,0.0,24.444444444444446,24.09166666666667
2024-03-10 17:51:26,25.0943,25.0695,25.2079,40.5305,40.5142,24.7089,25.0563,-1.09712,107.698,872.626,0.0,24.444444444444446,24.092222222222226
2024-03-10 17:51:27,25.102,25.0465,25.2131,40.5208,40.5043,24.7205,25.053,-1.42544,109.668,865.075,0.0,24.444444444444446,24.09277777777778
2024-03-10 17:51:28,25.0843,25.0662,25.2048,40.5299,40.5043,24.7118,25.0563,-1.09712,108.683,867.865,0.0,24.444444444444446,24.093333333333337
2024-03-10 17:51:29,25.1087,25.0629,25.2107,40.5297,40.5043,24.7216,25.0497,-1.09712,111.638,868.686,0.0,24.444444444444446,24.09388888888889
2024-03-10 17:51:30,25.0978,25.0596,25.2174,40.5307,40.5076,24.7084,25.0563,-1.09712,110.653,869.179,0.0,24.444444444444446,24.09444444444445
2024-03-10 17:51:31,25.103,25.0662,25.2086,40.5272,40.5043,24.7248,25.053,-0.440473,107.698,869.507,0.0,24.444444444444446,24.095000000000002
2024-03-10 17:51:32,25.1157,25.0662,25.2234,40.5218,40.5043,24.7269,25.053,-1.09712,108.683,869.671,0.0,24.444444444444446,24.09555555555556
2024-03-10 17:51:33,25.1101,25.0662,25.2171,40.5273,40.4978,24.7262,25.0563,-0.768796,104.743,869.835,0.0,24.444444444444446,24.096111111111114
2024-03-10 17:51:34,25.1169,25.0596,25.2257,40.5253,40.5043,24.7347,25.0596,-0.11215,103.758,865.239,0.0,24.444444444444446,24.09666666666667
2024-03-10 17:51:35,25.111,25.0596,25.2157,40.5267,40.5076,24.7175,25.0563,-0.440473,103.758,869.015,0.0,24.444444444444446,24.097222222222225
2024-03-10 17:51:36,25.1004,25.0629,25.2136,40.5212,40.5076,24.7336,25.0596,-0.440473,106.713,869.835,0.0,24.444444444444446,24.09777777777778
2024-03-10 17:51:37,25.1089,25.0596,25.2291,40.5272,40.5076,24.7298,25.0596,0.544495,107.698,871.313,0.0,24.444444444444446,24.098333333333336
2024-03-10 17:51:38,25.1072,25.0629,25.2256,40.5206,40.5109,24.7451,25.0563,0.544495,105.728,870.82,0.0,24.444444444444446,24.09888888888889
2024-03-10 17:51:39,25.089,25.0629,25.2275,40.5302,40.5011,24.7409,25.0563,-0.768796,100.803,870.164,0.0,24.444444444444446,24.099444444444448
2024-03-10 17:51:40,25.0848,25.0892,25.227,40.519,40.5109,24.736,25.0596,1.20114,103.758,870.328,0.0,24.444444444444446,24.1
2024-03-10 17:51:41,25.0822,25.0662,25.2164,40.5279,40.5109,24.7395,25.0563,0.216172,103.758,869.835,0.0,24.444444444444446,24.10055555555556
2024-03-10 17:51:42,25.0862,25.0662,25.2331,40.5412,40.5076,24.7417,25.0432,0.544495,106.713,869.507,0.0,24.444444444444446,24.101111111111113
2024-03-10 17:51:43,25.0724,25.0629,25.2262,40.5568,40.5043,24.7437,25.0629,0.544495,105.728,870.328,0.0,24.444444444444446,24.10166666666667
2024-03-10 17:51:44,25.0792,25.0662,25.2296,40.5384,40.5043,24.7462,25.0563,0.544495,104.743,872.462,0.0,24.444444444444446,24.102222222222224
2024-03-10 17:51:45,25.0605,25.0662,25.2189,40.541,40.5043,24.7408,25.053,-1.09712,102.773,869.671,0.0,24.444444444444446,24.10277777777778
2024-03-10 17:51:46,25.0687,25.0629,25.237,40.5264,40.5043,24.7519,25.0563,0.216172,107.698,870.0,0.0,24.444444444444446,24.103333333333335
2024-03-10 17:51:47,25.0659,25.0629,25.2332,40.5281,40.5076,24.7464,25.0629,0.216172,105.728,868.03,0.0,24.444444444444446,24.103888888888893
2024-03-10 17:51:48,25.0614,25.0662,25.2374,40.5328,40.5011,24.7443,25.053,-0.440473,107.698,869.343,0.0,24.444444444444446,24.104444444444447
2024-03-10 17:51:49,25.06,25.0662,25.2332,40.5244,40.5043,24.7536,25.053,-0.768796,108.683,864.911,0.0,24.444444444444446,24.105000000000004
2024-03-10 17:51:50,25.0495,25.0629,25.2369,40.523,40.5011,24.755,25.053,-1.09712,109.668,863.105,0.0,24.444444444444446,24.105555555555558
2024-03-10 17:51:51,25.059,25.0596,25.2458,40.5308,40.5043,24.752,25.0629,-1.09712,107.698,868.85,0.0,24.444444444444446,24.106111111111115
2024-03-10 17:51:52,25.0671,25.0629,25.2415,40.5362,40.5043,24.7676,25.053,-1.75376,108.683,869.179,0.0,24.444444444444446,24.10666666666667
2024-03-10 17:51:53,25.0656,25.0629,25.2315,40.5253,40.5076,24.7565,25.053,-1.42544,109.668,873.611,0.0,24.444444444444446,24.107222222222227
2024-03-10 17:51:54,25.0635,25.0596,25.2493,40.5344,40.5076,24.7571,25.0497,-1.42544,109.668,869.835,0.0,24.444444444444446,24.10777777777778
2024-03-10 17:51:55,25.0716,25.0629,25.2355,40.5285,40.5076,24.759,25.053,-0.11215,107.698,869.507,0.0,24.444444444444446,24.108333333333338
2024-03-10 17:51:56,25.0747,25.0629,25.2342,40.5232,40.5043,24.7621,25.0596,-1.42544,106.713,875.909,0.0,24.444444444444446,24.10888888888889
2024-03-10 17:51:57,25.0728,25.0662,25.241,40.5281,40.5109,24.767,25.0497,-1.09712,108.683,868.358,0.0,24.444444444444446,24.10944444444445
2024-03-10 17:51:58,25.0612,25.0662,25.2392,40.5263,40.5043,24.7677,25.0563,0.216172,104.743,869.179,0.0,24.444444444444446,24.110000000000003
2024-03-10 17:51:59,25.0704,25.0629,25.2523,40.53,40.5043,24.7768,25.053,-0.440473,105.728,869.179,0.0,24.444444444444446,24.11055555555556
2024-03-10 17:52:00,25.0688,25.053,25.2592,40.5362,40.5043,24.7691,25.0629,0.872818,107.698,869.179,0.0,24.444444444444446,24.111111111111114
2024-03-10 17:52:01,25.0696,25.0662,25.2573,40.5313,40.5043,24.7746,25.0596,0.872818,105.728,868.522,0.0,24.444444444444446,24.11203703703704
2024-03-10 17:52:02,25.0534,25.0596,25.2477,40.5347,40.5076,24.7774,25.0596,1.20114,103.758,868.03,0.0,24.444444444444446,24.112962962962968
2024-03-10 17:52:03,25.0638,25.0596,25.2583,40.5456,40.5043,24.7774,25.0596,-1.09712,109.668,867.537,0.0,24.444444444444446,24.11388888888889
2024-03-10 17:52:04,25.0535,25.0596,25.2514,40.5281,40.5109,24.7743,25.0596,0.544495,102.773,868.85,0.0,24.444444444444446,24.114814814814817
2024-03-10 17:52:05,25.08,25.0596,25.2585,40.5202,40.5043,24.7847,25.0596,-1.09712,105.728,873.119,0.0,24.444444444444446,24.115740740740744
2024-03-10 17:52:06,25.0739,25.0596,25.2551,40.5343,40.5043,24.7869,25.0563,1.20114,107.698,867.537,0.0,24.444444444444446,24.11666666666667
2024-03-10 17:52:07,25.069,25.099,25.243,40.5244,40.5109,24.7857,25.1089,-0.440473,108.683,867.865,0.0,24.444444444444446,24.117592592592597
2024-03-10 17:52:08,25.0832,25.1154,25.2573,40.5218,40.5043,24.7843,25.1089,-0.11215,104.743,868.194,0.0,24.444444444444446,24.11851851851852
2024-03-10 17:52:09,25.0696,25.1122,25.2501,40.5358,40.5076,24.7931,25.1089,0.216172,106.713,870.0,0.0,24.444444444444446,24.119444444444447
2024-03-10 17:52:10,25.0728,25.1187,25.2378,40.5308,40.5339,24.7959,25.1023,-0.768796,109.668,869.835,0.0,24.444444444444446,24.120370370370374
2024-03-10 17:52:11,25.066,25.1154,25.2472,40.5317,40.5011,24.7958,25.1122,-0.440473,104.743,869.179,0.0,24.444444444444446,24.1212962962963
2024-03-10 17:52:12,25.0638,25.1187,25.2464,40.527,40.5043,24.801,25.1056,-1.09712,104.743,868.85,0.0,24.444444444444446,24.122222222222227
2024-03-10 17:52:13,25.0584,25.1122,25.2538,40.5225,40.5076,24.7932,25.1056,-1.09712,104.743,870.0,0.0,24.444444444444446,24.12314814814815
2024-03-10 17:52:14,25.0754,25.1154,25.2717,40.5152,40.5011,24.7934,25.1089,-0.440473,106.713,869.835,0.0,24.444444444444446,24.124074074074077
2024-03-10 17:52:15,25.0641,25.1187,25.25,40.5262,40.5011,24.8052,25.1056,-1.09712,109.668,869.179,0.0,24.444444444444446,24.125000000000004
2024-03-10 17:52:16,25.074,25.1122,25.2621,40.5309,40.5109,24.8045,25.1056,-1.09712,108.683,869.015,0.0,24.444444444444446,24.12592592592593
2024-03-10 17:52:17,25.0599,25.1154,25.2588,40.5228,40.5109,24.7996,25.1056,-1.42544,108.683,873.119,0.0,24.444444444444446,24.126851851851853
2024-03-10 17:52:18,25.0644,25.1154,25.2616,40.529,40.5109,24.8056,25.1023,0.216172,112.623,875.253,0.0,24.444444444444446,24.12777777777778
2024-03-10 17:52:19,25.052,25.1154,25.2539,40.5067,40.5109,24.8072,25.1089,-0.768796,108.683,866.716,0.0,24.444444444444446,24.128703703703707
2024-03-10 17:52:20,25.0752,25.1122,25.2693,40.5178,40.5011,24.8065,25.1154,-0.440473,109.668,866.716,0.0,24.444444444444446,24.129629629629633
2024-03-10 17:52:21,25.0761,25.1154,25.2597,40.5247,40.5076,24.8159,25.1056,-0.11215,106.713,863.433,0.0,24.444444444444446,24.13055555555556
2024-03-10 17:52:22,25.0602,25.1122,25.2487,40.517,40.5043,24.8199,25.1089,-0.768796,107.698,864.746,0.0,24.444444444444446,24.131481481481483
2024-03-10 17:52:23,25.069,25.1122,25.25,40.5207,40.5076,24.8108,25.1089,-0.440473,105.728,879.849,0.0,24.444444444444446,24.13240740740741
2024-03-10 17:52:24,25.0868,25.1187,25.2667,40.5068,40.5109,24.8163,25.1122,-0.440473,103.758,865.895,0.0,24.444444444444446,24.133333333333336
2024-03-10 17:52:25,25.0796,25.1154,25.2572,40.5188,40.5076,24.8176,25.1023,0.216172,102.773,859.821,0.0,24.444444444444446,24.134259259259263
2024-03-10 17:52:26,25.0796,25.122,25.2608,40.4956,40.5109,24.8244,25.1089,0.872818,103.758,859.165,0.0,24.444444444444446,24.13518518518519
2024-03-10 17:52:27,25.0957,25.1154,25.2618,40.508,40.5109,24.8248,25.099,0.872818,104.743,866.06,0.0,24.444444444444446,24.136111111111113
2024-03-10 17:52:28,25.1097,25.1122,25.2681,40.513,40.5043,24.8207,25.099,0.544495,103.758,866.552,0.0,24.444444444444446,24.13703703703704
2024-03-10 17:52:29,25.1101,25.1154,25.273,40.5077,40.5076,24.8246,25.1122,-0.11215,104.743,866.388,0.0,24.444444444444446,24.137962962962966
2024-03-10 17:52:30,25.109,25.1154,25.2788,40.5039,40.5043,24.8238,25.1056,0.872818,105.728,867.865,0.0,24.444444444444446,24.138888888888893
2024-03-10 17:52:31,25.1171,25.1154,25.2574,40.5209,40.5043,24.8261,25.1056,0.216172,103.758,865.239,0.0,24.444444444444446,24.13981481481482
2024-03-10 17:52:32,25.1179,25.1122,25.2648,40.5104,40.5076,24.8248,25.1122,0.872818,106.713,868.03,0.0,24.444444444444446,24.140740740740743
2024-03-10 17:52:33,25.1237,25.1122,25.2681,40.519,40.5011,24.8301,25.1056,0.216172,105.728,868.358,0.0,24.444444444444446,24.14166666666667
2024-03-10 17:52:34,25.127,25.1122,25.2705,40.5035,40.5076,24.8526,25.1089,0.216172,104.743,868.522,0.0,24.444444444444446,24.142592592592596
2024-03-10 17:52:35,25.1352,25.1154,25.2669,40.5114,40.5043,24.8353,25.1023,-0.440473,108.683,866.224,0.0,24.444444444444446,24.143518518518523
2024-03-10 17:52:36,25.1375,25.1122,25.2705,40.5125,40.5109,24.8418,25.1089,-0.440473,104.743,868.358,0.0,24.444444444444446,24.14444444444445
2024-03-10 17:52:37,25.1403,25.1122,25.2745,40.5097,40.5076,24.8439,25.1056,-1.42544,106.713,870.0,0.0,24.444444444444446,24.145370370370372
2024-03-10 17:52:38,25.1366,25.1122,25.2694,40.5065,40.5076,24.832,25.1122,-1.42544,106.713,861.791,0.0,24.444444444444446,24.1462962962963
2024-03-10 17:52:39,25.1379,25.1319,25.2757,40.5062,40.5076,24.8405,25.1056,-1.09712,107.698,864.911,0.0,24.444444444444446,24.147222222222226
2024-03-10 17:52:40,25.1634,25.1154,25.2857,40.4969,40.5076,24.837,25.1056,-1.09712,108.683,866.388,0.0,24.444444444444446,24.148148148148152
2024-03-10 17:52:41,25.1413,25.1154,25.2855,40.5075,40.5011,24.8445,25.099,-0.440473,107.698,866.716,0.0,24.444444444444446,24.14907407407408
2024-03-10 17:52:42,25.1478,25.1122,25.2877,40.4886,40.5043,24.8347,25.1023,-1.09712,106.713,866.388,0.0,24.444444444444446,24.150000000000002
2024-03-10 17:52:43,25.166,25.1187,25.2855,40.5107,40.5011,24.8433,25.1056,-1.75376,107.698,866.06,0.0,24.444444444444446,24.15092592592593
2024-03-10 17:52:44,25.1775,25.1122,25.2936,40.5007,40.5043,24.8534,25.1122,-1.75376,108.683,866.716,0.0,24.444444444444446,24.151851851851855
2024-03-10 17:52:45,25.1594,25.1056,25.2983,40.5066,40.4551,24.8462,25.1056,-1.09712,107.698,867.045,0.0,24.444444444444446,24.152777777777782
2024-03-10 17:52:46,25.1564,25.1122,25.289,40.5131,40.5011,24.8497,25.099,-1.09712,111.638,869.835,0.0,24.444444444444446,24.153703703703705
2024-03-10 17:52:47,25.1575,25.1154,25.3013,40.5029,40.5076,24.8516,25.1056,-1.42544,107.698,868.686,0.0,24.444444444444446,24.154629629629632
2024-03-10 17:52:48,25.1676,25.1154,25.2988,40.5015,40.5109,24.8451,25.1056,0.216172,109.668,868.85,0.0,24.444444444444446,24.15555555555556
2024-03-10 17:52:49,25.139,25.1122,25.2931,40.5032,40.5109,24.8531,25.1023,-1.09712,104.743,870.0,0.0,24.444444444444446,24.156481481481485
2024-03-10 17:52:50,25.1642,25.1154,25.3059,40.5135,40.5109,24.8666,25.1056,-0.11215,107.698,870.328,0.0,24.444444444444446,24.157407407407412
2024-03-10 17:52:51,25.149,25.1122,25.2943,40.5125,40.5043,24.8705,25.1023,-1.09712,103.758,893.146,0.0,24.444444444444446,24.158333333333335
2024-03-10 17:52:52,25.1539,25.1154,25.3024,40.5059,40.5011,24.8626,25.1056,1.52946,107.698,870.82,0.0,24.444444444444446,24.15925925925926
2024-03-10 17:52:53,25.1394,25.1187,25.3079,40.5182,40.5043,24.8703,25.1122,0.544495,114.593,876.073,0.0,24.444444444444446,24.16018518518519
2024-03-10 17:52:54,25.1322,25.1154,25.3018,40.5141,40.5043,24.8677,25.1089,-0.11215,105.728,871.477,0.0,24.444444444444446,24.161111111111115
2024-03-10 17:52:55,25.1276,25.1089,25.3051,40.5132,40.5109,24.8742,25.1154,0.544495,107.698,871.641,0.0,24.444444444444446,24.16203703703704
2024-03-10 17:52:56,25.1309,25.1154,25.3069,40.5034,40.5043,24.8766,25.1023,0.544495,104.743,875.417,0.0,24.444444444444446,24.162962962962965
2024-03-10 17:52:57,25.1283,25.1187,25.3039,40.5056,40.5109,24.8843,25.1023,-0.768796,106.713,873.283,0.0,24.444444444444446,24.16388888888889
2024-03-10 17:52:58,25.1345,25.1122,25.3157,40.5144,40.5076,24.8754,25.1056,0.216172,104.743,874.596,0.0,24.444444444444446,24.164814814814818
2024-03-10 17:52:59,25.1154,25.1154,25.3051,40.5136,40.5175,24.8841,25.1056,0.216172,107.698,872.954,0.0,24.444444444444446,24.165740740740745
2024-03-10 17:53:00,25.1048,25.1122,25.3102,40.5132,40.5011,24.8824,25.1023,-0.11215,103.758,873.119,0.0,24.444444444444446,24.16666666666667
2024-03-10 17:53:01,25.1103,25.1056,25.3069,40.5063,40.5011,24.8815,25.1056,-0.440473,105.728,874.268,0.0,24.444444444444446,24.167592592592595
2024-03-10 17:53:02,25.1043,25.1154,25.3143,40.5117,40.5076,24.887,25.122,-1.09712,105.728,873.283,0.0,24.444444444444446,24.16851851851852
2024-03-10 17:53:03,25.1233,25.1122,25.3145,40.5045,40.5076,24.8684,25.0957,-0.768796,106.713,874.432,0.0,24.444444444444446,24.169444444444448
2024-03-10 17:53:04,25.113,25.1122,25.3116,40.5195,40.5043,24.8908,25.1122,-0.768796,106.713,874.104,0.0,24.444444444444446,24.170370370370375
2024-03-10 17:53:05,25.1045,25.1187,25.3072,40.5304,40.5043,24.8854,25.1056,-0.440473,110.653,873.119,0.0,24.444444444444446,24.1712962962963
2024-03-10 17:53:06,25.0982,25.1122,25.3224,40.519,40.5208,24.886,25.1122,-0.440473,108.683,872.79,0.0,24.444444444444446,24.172222222222224
2024-03-10 17:53:07,25.1126,25.1614,25.3187,40.5215,40.5011,24.8965,25.1549,-1.42544,105.728,871.969,0.0,24.444444444444446,24.17314814814815
2024-03-10 17:53:08,25.1153,25.1614,25.313,40.5156,40.5011,24.8921,25.1549,-1.09712,108.683,872.298,0.0,24.444444444444446,24.174074074074078
2024-03-10 17:53:09,25.1098,25.1647,25.3233,40.5159,40.5043,24.8949,25.1516,-1.42544,103.758,871.969,0.0,24.444444444444446,24.175000000000004
2024-03-10 17:53:10,25.1165,25.1614,25.3103,40.5073,40.5109,24.8846,25.1516,-0.11215,112.623,871.805,0.0,24.444444444444446,24.17592592592593
2024-03-10 17:53:11,25.1072,25.168,25.3149,40.5073,40.5043,24.8944,25.1549,-0.440473,108.683,878.536,0.0,24.444444444444446,24.176851851851854
2024-03-10 17:53:12,25.1151,25.1614,25.3219,40.5098,40.5109,24.9019,25.1549,-0.440473,106.713,868.522,0.0,24.444444444444446,24.17777777777778
2024-03-10 17:53:13,25.1143,25.1581,25.314,40.5132,40.4748,24.8976,25.1647,-0.11215,110.653,867.209,0.0,24.444444444444446,24.178703703703707
2024-03-10 17:53:14,25.1273,25.145,25.317,40.5107,40.5011,24.8948,25.1516,-0.11215,105.728,870.328,0.0,24.444444444444446,24.179629629629634
2024-03-10 17:53:15,25.1187,25.168,25.3226,40.503,40.5109,24.902,25.1516,-0.11215,107.698,870.328,0.0,24.444444444444446,24.18055555555556
2024-03-10 17:53:16,25.1281,25.1581,25.3331,40.5227,40.5043,24.9022,25.1549,3.17108,113.608,870.656,0.0,24.444444444444446,24.181481481481484
2024-03-10 17:53:17,25.1205,25.1549,25.3246,40.5112,40.5076,24.8949,25.1581,0.872818,105.728,869.507,0.0,24.444444444444446,24.18240740740741
2024-03-10 17:53:18,25.1225,25.1647,25.3138,40.512,40.5011,24.8943,25.1581,0.544495,102.773,867.865,0.0,24.444444444444446,24.183333333333337
2024-03-10 17:53:19,25.1435,25.1647,25.327,40.509,40.5043,24.9073,25.1549,0.216172,106.713,869.179,0.0,24.444444444444446,24.184259259259264
2024-03-10 17:53:20,25.1319,25.1614,25.3291,40.5105,40.5011,24.8961,25.1516,1.85779,103.758,869.507,0.0,24.444444444444446,24.185185185185187
2024-03-10 17:53:21,25.1472,25.1581,25.3464,40.5025,40.5043,24.9122,25.1647,-0.11215,103.758,868.358,0.0,24.444444444444446,24.186111111111114
2024-03-10 17:53:22,25.1354,25.1647,25.3193,40.5079,40.5043,24.9041,25.1549,0.216172,105.728,869.343,0.0,24.444444444444446,24.18703703703704
2024-03-10 17:53:23,25.1488,25.168,25.325,40.5066,40.5043,24.9048,25.1549,-0.11215,107.698,869.179,0.0,24.444444444444446,24.187962962962967
2024-03-10 17:53:24,25.1504,25.1614,25.3285,40.5053,40.5076,24.9132,25.1581,-0.11215,108.683,869.179,0.0,24.444444444444446,24.188888888888894
2024-03-10 17:53:25,25.1515,25.1614,25.327,40.5095,40.4978,24.9127,25.1614,-0.440473,106.713,869.179,0.0,24.444444444444446,24.189814814814817
2024-03-10 17:53:26,25.1597,25.1614,25.3348,40.5001,40.5043,24.9126,25.1516,-3.06706,102.773,869.179,0.0,24.444444444444446,24.190740740740743
2024-03-10 17:53:27,25.1664,25.1647,25.3346,40.5078,40.5043,24.9208,25.1581,-0.440473,112.623,877.058,0.0,24.444444444444446,24.19166666666667
2024-03-10 17:53:28,25.1791,25.1647,25.348,40.4963,40.5043,24.9144,25.1581,-1.09712,113.608,870.164,0.0,24.444444444444446,24.192592592592597
2024-03-10 17:53:29,25.1766,25.168,25.3452,40.5036,40.5043,24.9132,25.1549,-1.09712,107.698,870.82,0.0,24.444444444444446,24.193518518518523
2024-03-10 17:53:30,25.1853,25.1647,25.3428,40.5113,40.5076,24.9257,25.1581,-0.768796,108.683,869.179,0.0,24.444444444444446,24.194444444444446
2024-03-10 17:53:31,25.1837,25.1581,25.3322,40.5032,40.5076,24.925,25.1614,-1.09712,107.698,869.835,0.0,24.444444444444446,24.195370370370373
2024-03-10 17:53:32,25.1833,25.1647,25.3336,40.4926,40.5043,24.9217,25.1516,-2.08209,108.683,878.043,0.0,24.444444444444446,24.1962962962963
2024-03-10 17:53:33,25.1891,25.1581,25.342,40.4982,40.5076,24.9366,25.1516,-2.08209,107.698,865.731,0.0,24.444444444444446,24.197222222222226
2024-03-10 17:53:34,25.1897,25.1581,25.3353,40.4824,40.5076,24.9245,25.1549,-0.768796,106.713,871.969,0.0,24.444444444444446,24.198148148148153
