TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 17:59:13,25.3879,25.4373,25.6261,40.4574,40.5109,25.228,25.4341,0.216172,129.367,873.939,0.0,24.444444444444446,24.53666666666667
2024-03-10 17:59:14,25.3829,25.4406,25.6341,40.4626,40.5076,25.2291,25.4308,-1.09712,101.788,875.089,0.0,24.444444444444446,24.53777777777778
2024-03-10 17:59:15,25.3683,25.4406,25.6115,40.4721,40.5043,25.2287,25.4341,-0.11215,108.683,874.76,0.0,24.444444444444446,24.53888888888889
2024-03-10 17:59:16,25.3829,25.4373,25.6376,40.4608,40.5076,25.2278,25.4341,-1.09712,106.713,889.042,0.0,24.444444444444446,24.540000000000003
2024-03-10 17:59:17,25.3933,25.4373,25.6229,40.4558,40.5076,25.2222,25.4341,-2.08209,107.698,876.073,0.0,24.444444444444446,24.541111111111114
2024-03-10 17:59:18,25.3956,25.4439,25.6308,40.4662,40.4978,25.2227,25.4373,0.872818,104.743,875.745,0.0,24.444444444444446,24.542222222222225
2024-03-10 17:59:19,25.4059,25.4406,25.6329,40.4599,40.5076,25.2169,25.4341,-0.440473,106.713,876.566,0.0,24.444444444444446,24.543333333333337
2024-03-10 17:59:20,25.4054,25.4373,25.626,40.4695,40.5043,25.2316,25.4341,-1.09712,107.698,875.581,0.0,24.444444444444446,24.544444444444448
2024-03-10 17:59:21,25.393,25.4406,25.6259,40.4645,40.5076,25.2273,25.4341,-1.75376,106.713,874.268,0.0,24.444444444444446,24.54555555555556
2024-03-10 17:59:22,25.4115,25.4373,25.6374,40.47,40.5076,25.2294,25.4308,-0.768796,108.683,873.775,0.0,24.444444444444446,24.54666666666667
2024-03-10 17:59:23,25.4295,25.4406,25.6355,40.4668,40.5043,25.2278,25.4373,-2.08209,106.713,873.775,0.0,24.444444444444446,24.54777777777778
2024-03-10 17:59:24,25.414,25.4373,25.6273,40.478,40.5043,25.2263,25.4341,-0.440473,106.713,869.671,0.0,24.444444444444446,24.548888888888893
2024-03-10 17:59:25,25.4115,25.4439,25.6266,40.467,40.5043,25.2287,25.4373,-0.440473,106.713,873.775,0.0,24.444444444444446,24.550000000000004
2024-03-10 17:59:26,25.4232,25.4373,25.6329,40.4649,40.5043,25.2285,25.4341,-0.11215,107.698,872.462,0.0,24.444444444444446,24.551111111111116
2024-03-10 17:59:27,25.4167,25.4439,25.6344,40.4547,40.5011,25.2257,25.4308,-0.768796,109.668,873.775,0.0,24.444444444444446,24.552222222222227
2024-03-10 17:59:28,25.4212,25.4603,25.6411,40.4499,40.5109,25.2337,25.4308,-0.11215,104.743,871.969,0.0,24.444444444444446,24.553333333333338
2024-03-10 17:59:29,25.4304,25.4373,25.6391,40.4486,40.5043,25.2407,25.4373,0.216172,103.758,871.641,0.0,24.444444444444446,24.55444444444445
2024-03-10 17:59:30,25.43,25.4373,25.636,40.4489,40.5043,25.2339,25.4373,-0.440473,107.698,871.805,0.0,24.444444444444446,24.55555555555556
2024-03-10 17:59:31,25.4291,25.4406,25.6307,40.4542,40.5043,25.2292,25.4406,-0.440473,108.683,871.805,0.0,24.444444444444446,24.55666666666667
2024-03-10 17:59:32,25.4526,25.4373,25.6432,40.4602,40.5043,25.2326,25.4341,-0.440473,102.773,872.298,0.0,24.444444444444446,24.55777777777778
2024-03-10 17:59:33,25.4559,25.4406,25.6496,40.4622,40.5043,25.2322,25.4308,-0.11215,107.698,871.149,0.0,24.444444444444446,24.55888888888889
2024-03-10 17:59:34,25.4496,25.4472,25.6505,40.4592,40.5011,25.2528,25.4308,1.20114,107.698,866.552,0.0,24.444444444444446,24.560000000000002
2024-03-10 17:59:35,25.4629,25.4439,25.6422,40.4636,40.5076,25.2288,25.4373,0.872818,104.743,872.79,0.0,24.444444444444446,24.561111111111114
2024-03-10 17:59:36,25.4469,25.4406,25.6358,40.4725,40.5109,25.25,25.4341,0.544495,107.698,874.268,0.0,24.444444444444446,24.562222222222225
2024-03-10 17:59:37,25.4498,25.4406,25.641,40.4701,40.5142,25.2505,25.4341,0.872818,102.773,873.939,0.0,24.444444444444446,24.563333333333336
2024-03-10 17:59:38,25.4424,25.4439,25.6477,40.4775,40.5043,25.2368,25.4341,0.872818,106.713,875.417,0.0,24.444444444444446,24.564444444444447
2024-03-10 17:59:39,25.4595,25.4373,25.6443,40.4801,40.5076,25.238,25.4308,0.216172,102.773,874.924,0.0,24.444444444444446,24.56555555555556
2024-03-10 17:59:40,25.459,25.4406,25.6504,40.4669,40.5076,25.2402,25.4406,0.872818,105.728,874.76,0.0,24.444444444444446,24.56666666666667
2024-03-10 17:59:41,25.4666,25.4439,25.6536,40.4757,40.5043,25.2385,25.4341,0.216172,101.788,875.417,0.0,24.444444444444446,24.56777777777778
2024-03-10 17:59:42,25.46,25.4406,25.6497,40.4712,40.5043,25.2428,25.4341,-0.11215,103.758,876.238,0.0,24.444444444444446,24.568888888888893
2024-03-10 17:59:43,25.445,25.4406,25.6492,40.4709,40.5076,25.2495,25.4308,0.216172,105.728,875.745,0.0,24.444444444444446,24.570000000000004
2024-03-10 17:59:44,25.4509,25.4373,25.656,40.4909,40.5109,25.2526,25.4406,-0.440473,106.713,875.909,0.0,24.444444444444446,24.571111111111115
2024-03-10 17:59:45,25.4533,25.4341,25.6506,40.4747,40.5076,25.2584,25.4373,0.872818,108.683,875.909,0.0,24.444444444444446,24.572222222222226
2024-03-10 17:59:46,25.4587,25.4472,25.6647,40.4904,40.5109,25.2404,25.4308,0.216172,101.788,876.073,0.0,24.444444444444446,24.573333333333338
2024-03-10 17:59:47,25.4452,25.4439,25.6512,40.488,40.5011,25.2393,25.4341,-1.42544,105.728,876.238,0.0,24.444444444444446,24.57444444444445
2024-03-10 17:59:48,25.4451,25.4669,25.6618,40.4924,40.5109,25.2452,25.4308,0.544495,105.728,875.581,0.0,24.444444444444446,24.57555555555556
2024-03-10 17:59:49,25.4374,25.4472,25.6443,40.4954,40.5076,25.2494,25.4308,-0.440473,109.668,875.745,0.0,24.444444444444446,24.57666666666667
2024-03-10 17:59:50,25.4423,25.4406,25.6572,40.4978,40.5109,25.2326,25.4373,0.216172,107.698,876.073,0.0,24.444444444444446,24.577777777777783
2024-03-10 17:59:51,25.4342,25.4373,25.6596,40.4882,40.5011,25.2445,25.4341,-0.768796,105.728,874.104,0.0,24.444444444444446,24.57888888888889
2024-03-10 17:59:52,25.4202,25.4439,25.6632,40.498,40.5109,25.2458,25.4406,0.216172,105.728,874.596,0.0,24.444444444444446,24.580000000000002
2024-03-10 17:59:53,25.4204,25.4439,25.6629,40.4968,40.5076,25.2574,25.4308,-0.440473,104.743,874.104,0.0,24.444444444444446,24.581111111111113
2024-03-10 17:59:54,25.4126,25.4406,25.6563,40.4999,40.5109,25.2389,25.4406,-1.09712,107.698,874.432,0.0,24.444444444444446,24.582222222222224
2024-03-10 17:59:55,25.4143,25.4406,25.6735,40.5071,40.5109,25.2423,25.4308,-0.768796,109.668,872.79,0.0,24.444444444444446,24.583333333333336
2024-03-10 17:59:56,25.4038,25.4439,25.6601,40.5063,40.5043,25.2484,25.4308,-0.440473,106.713,873.447,0.0,24.444444444444446,24.584444444444447
2024-03-10 17:59:57,25.4145,25.4341,25.6678,40.5096,40.5043,25.2509,25.4308,0.216172,108.683,873.611,0.0,24.444444444444446,24.58555555555556
2024-03-10 17:59:58,25.4059,25.4406,25.6658,40.504,40.5109,25.2465,25.4341,-0.768796,105.728,874.596,0.0,24.444444444444446,24.58666666666667
2024-03-10 17:59:59,25.4126,25.4439,25.6655,40.5027,40.5109,25.2522,25.4373,-0.440473,111.638,875.253,0.0,24.444444444444446,24.58777777777778
2024-03-10 18:00:00,25.4127,25.4406,25.671,40.5014,40.4978,25.2458,25.4341,-1.42544,110.653,874.924,0.0,24.444444444444446,24.588888888888892
2024-03-10 18:00:01,25.4029,25.4406,25.6797,40.4967,40.5076,25.2405,25.4373,-1.42544,109.668,874.596,0.0,24.444444444444446,24.590000000000003
2024-03-10 18:00:02,25.402,25.4373,25.6681,40.5044,40.5043,25.2464,25.4406,-1.42544,109.668,876.73,0.0,24.444444444444446,24.591111111111115
2024-03-10 18:00:03,25.4184,25.4406,25.6712,40.4934,40.5011,25.2473,25.4472,-1.09712,109.668,876.238,0.0,24.444444444444446,24.592222222222226
2024-03-10 18:00:04,25.4109,25.4406,25.6719,40.5142,40.4978,25.2518,25.4308,-0.11215,109.668,877.387,0.0,24.444444444444446,24.593333333333337
2024-03-10 18:00:05,25.4076,25.4406,25.672,40.5136,40.5043,25.2659,25.4308,-0.768796,109.668,877.551,0.0,24.444444444444446,24.59444444444445
2024-03-10 18:00:06,25.4137,25.4341,25.6774,40.5194,40.5043,25.2427,25.4341,-0.440473,104.743,873.283,0.0,24.444444444444446,24.59555555555556
2024-03-10 18:00:07,25.4168,25.48,25.6756,40.5137,40.5043,25.2473,25.48,0.544495,106.713,878.536,0.0,24.444444444444446,24.59666666666667
2024-03-10 18:00:08,25.4162,25.4768,25.6783,40.516,40.4978,25.2489,25.4768,0.544495,105.728,878.208,0.0,24.444444444444446,24.597777777777782
2024-03-10 18:00:09,25.4193,25.48,25.6776,40.5153,40.5043,25.2483,25.4768,-0.11215,104.743,877.551,0.0,24.444444444444446,24.598888888888894
2024-03-10 18:00:10,25.4335,25.48,25.6765,40.5229,40.5076,25.2369,25.4735,1.20114,107.698,876.238,0.0,24.444444444444446,24.600000000000005
2024-03-10 18:00:11,25.4352,25.4833,25.6775,40.5195,40.5076,25.2435,25.4735,0.872818,102.773,875.417,0.0,24.444444444444446,24.601111111111113
2024-03-10 18:00:12,25.454,25.48,25.683,40.518,40.4978,25.2433,25.4735,0.216172,107.698,874.924,0.0,24.444444444444446,24.602222222222224
2024-03-10 18:00:13,25.4596,25.4768,25.6775,40.5119,40.5043,25.2398,25.4735,-0.440473,97.8483,873.611,0.0,24.444444444444446,24.603333333333335
2024-03-10 18:00:14,25.4697,25.4833,25.6771,40.5263,40.5043,25.2476,25.4768,1.52946,109.668,881.819,0.0,24.444444444444446,24.604444444444447
2024-03-10 18:00:15,25.471,25.4833,25.6831,40.5159,40.5043,25.231,25.48,-0.11215,106.713,871.641,0.0,24.444444444444446,24.605555555555558
2024-03-10 18:00:16,25.4637,25.48,25.6788,40.5125,40.5043,25.2399,25.4768,-0.440473,107.698,872.954,0.0,24.444444444444446,24.60666666666667
2024-03-10 18:00:17,25.4761,25.48,25.6766,40.528,40.4978,25.2367,25.4702,-0.11215,107.698,872.298,0.0,24.444444444444446,24.60777777777778
2024-03-10 18:00:18,25.4659,25.4833,25.6808,40.5145,40.5043,25.2342,25.4768,-0.768796,105.728,871.969,0.0,24.444444444444446,24.60888888888889
2024-03-10 18:00:19,25.4798,25.4833,25.6935,40.5239,40.5076,25.2168,25.4735,-2.08209,111.638,871.641,0.0,24.444444444444446,24.610000000000003
2024-03-10 18:00:20,25.475,25.4833,25.6864,40.5069,40.5076,25.2267,25.4768,-1.09712,112.623,870.656,0.0,24.444444444444446,24.611111111111114
2024-03-10 18:00:21,25.4881,25.4768,25.6787,40.5151,40.5109,25.2214,25.4768,-1.42544,110.653,873.283,0.0,24.444444444444446,24.612222222222226
2024-03-10 18:00:22,25.4819,25.4866,25.6963,40.5228,40.5109,25.2251,25.4735,-0.768796,106.713,870.82,0.0,24.444444444444446,24.613333333333337
2024-03-10 18:00:23,25.4848,25.4899,25.6885,40.5292,40.4978,25.2184,25.4702,-1.42544,107.698,865.239,0.0,24.444444444444446,24.614444444444448
2024-03-10 18:00:24,25.4959,25.48,25.7053,40.5241,40.5011,25.2211,25.4768,-1.09712,111.638,872.626,0.0,24.444444444444446,24.61555555555556
2024-03-10 18:00:25,25.5069,25.48,25.7118,40.5206,40.5043,25.2153,25.48,-1.09712,106.713,873.775,0.0,24.444444444444446,24.61666666666667
2024-03-10 18:00:26,25.4929,25.48,25.6984,40.5151,40.5043,25.2191,25.4702,-0.768796,107.698,874.104,0.0,24.444444444444446,24.617777777777782
2024-03-10 18:00:27,25.4909,25.48,25.6838,40.529,40.5043,25.2281,25.4669,-0.768796,107.698,875.417,0.0,24.444444444444446,24.618888888888893
2024-03-10 18:00:28,25.4997,25.48,25.6874,40.5216,40.5109,25.2237,25.48,0.216172,106.713,876.402,0.0,24.444444444444446,24.620000000000005
2024-03-10 18:00:29,25.5065,25.4833,25.6885,40.5346,40.5011,25.2191,25.4768,-0.440473,103.758,875.909,0.0,24.444444444444446,24.621111111111116
2024-03-10 18:00:30,25.5101,25.4833,25.6935,40.5304,40.5076,25.2128,25.4768,-0.768796,105.728,876.566,0.0,24.444444444444446,24.622222222222227
2024-03-10 18:00:31,25.5074,25.4833,25.6987,40.5299,40.5109,25.2242,25.48,0.544495,106.713,876.894,0.0,24.444444444444446,24.623333333333335
2024-03-10 18:00:32,25.516,25.4866,25.7114,40.5245,40.5076,25.2132,25.4735,0.216172,107.698,877.715,0.0,24.444444444444446,24.624444444444446
2024-03-10 18:00:33,25.5111,25.4833,25.6931,40.5302,40.5043,25.2165,25.4768,0.872818,105.728,878.372,0.0,24.444444444444446,24.625555555555557
2024-03-10 18:00:34,25.5182,25.4833,25.6988,40.5288,40.5011,25.2076,25.4768,-0.11215,105.728,878.864,0.0,24.444444444444446,24.62666666666667
2024-03-10 18:00:35,25.5089,25.4965,25.7131,40.5292,40.5076,25.2101,25.4768,0.872818,108.683,876.894,0.0,24.444444444444446,24.62777777777778
2024-03-10 18:00:36,25.5127,25.4833,25.6977,40.5248,40.4518,25.2041,25.48,1.52946,106.713,875.253,0.0,24.444444444444446,24.62888888888889
2024-03-10 18:00:37,25.5075,25.48,25.7134,40.5446,40.5109,25.2061,25.48,2.18611,104.743,873.939,0.0,24.444444444444446,24.630000000000003
2024-03-10 18:00:38,25.5012,25.48,25.7101,40.5281,40.5076,25.2107,25.48,0.872818,106.713,872.79,0.0,24.444444444444446,24.631111111111114
2024-03-10 18:00:39,25.4943,25.4833,25.7084,40.5314,40.5109,25.2056,25.48,-0.440473,107.698,875.089,0.0,24.444444444444446,24.632222222222225
2024-03-10 18:00:40,25.5031,25.48,25.7168,40.552,40.5076,25.2047,25.4735,-0.11215,101.788,873.611,0.0,24.444444444444446,24.633333333333336
2024-03-10 18:00:41,25.5073,25.4768,25.7067,40.5404,40.5043,25.2184,25.48,-0.440473,106.713,870.82,0.0,24.444444444444446,24.634444444444448
2024-03-10 18:00:42,25.4973,25.48,25.7094,40.5543,40.5109,25.2194,25.4702,0.872818,107.698,874.432,0.0,24.444444444444446,24.63555555555556
2024-03-10 18:00:43,25.4981,25.4866,25.7141,40.5488,40.5043,25.2189,25.4735,-1.75376,109.668,873.939,0.0,24.444444444444446,24.63666666666667
2024-03-10 18:00:44,25.4923,25.4899,25.7172,40.5273,40.5043,25.2073,25.4735,-1.09712,107.698,873.119,0.0,24.444444444444446,24.63777777777778
2024-03-10 18:00:45,25.4879,25.4833,25.7167,40.5379,40.5043,25.1995,25.4768,-1.09712,109.668,883.297,0.0,24.444444444444446,24.638888888888893
2024-03-10 18:00:46,25.4996,25.4833,25.7129,40.5382,40.5076,25.2113,25.4768,-1.09712,111.638,873.939,0.0,24.444444444444446,24.640000000000004
2024-03-10 18:00:47,25.487,25.48,25.7126,40.5187,40.5076,25.2126,25.4768,-1.09712,108.683,876.566,0.0,24.444444444444446,24.641111111111115
2024-03-10 18:00:48,25.4915,25.4833,25.7128,40.5342,40.5109,25.1993,25.4866,-0.440473,109.668,874.432,0.0,24.444444444444446,24.642222222222227
2024-03-10 18:00:49,25.4973,25.4768,25.7136,40.5494,40.5076,25.2089,25.4735,-0.768796,110.653,874.596,0.0,24.444444444444446,24.643333333333338
2024-03-10 18:00:50,25.4986,25.48,25.724,40.5262,40.5011,25.2025,25.4833,-0.11215,108.683,874.104,0.0,24.444444444444446,24.64444444444445
2024-03-10 18:00:51,25.4916,25.4768,25.7224,40.5352,40.5076,25.2117,25.48,0.216172,105.728,866.224,0.0,24.444444444444446,24.645555555555557
2024-03-10 18:00:52,25.5024,25.4866,25.7279,40.5477,40.5076,25.2134,25.4768,-0.11215,107.698,872.626,0.0,24.444444444444446,24.64666666666667
2024-03-10 18:00:53,25.5001,25.48,25.7132,40.5497,40.5043,25.2144,25.4768,0.216172,105.728,873.119,0.0,24.444444444444446,24.64777777777778
2024-03-10 18:00:54,25.5054,25.48,25.7202,40.5689,40.5076,25.2141,25.4702,1.20114,105.728,880.013,0.0,24.444444444444446,24.64888888888889
2024-03-10 18:00:55,25.4959,25.4833,25.7355,40.5583,40.5043,25.1913,25.4768,0.216172,104.743,873.283,0.0,24.444444444444446,24.650000000000002
2024-03-10 18:00:56,25.4994,25.4735,25.7287,40.5512,40.5043,25.2016,25.48,1.52946,105.728,872.462,0.0,24.444444444444446,24.651111111111113
2024-03-10 18:00:57,25.5114,25.48,25.7288,40.5581,40.5043,25.1934,25.4768,-0.440473,105.728,870.492,0.0,24.444444444444446,24.652222222222225
2024-03-10 18:00:58,25.5108,25.48,25.7204,40.5616,40.5109,25.1958,25.48,-0.11215,107.698,871.805,0.0,24.444444444444446,24.653333333333336
2024-03-10 18:00:59,25.4989,25.48,25.7218,40.5368,40.5109,25.2016,25.4735,1.20114,109.668,871.805,0.0,24.444444444444446,24.654444444444447
2024-03-10 18:01:00,25.5047,25.4866,25.723,40.5624,40.5011,25.1971,25.4768,0.544495,106.713,871.641,0.0,24.444444444444446,24.65555555555556
2024-03-10 18:01:01,25.4903,25.48,25.715,40.5598,40.5109,25.2036,25.48,0.872818,109.668,869.671,0.0,24.444444444444446,24.65666666666667
2024-03-10 18:01:02,25.5061,25.48,25.7153,40.5579,40.5043,25.1909,25.48,-0.11215,105.728,866.716,0.0,24.444444444444446,24.65777777777778
2024-03-10 18:01:03,25.4959,25.48,25.7213,40.5713,40.4978,25.1942,25.4768,0.216172,105.728,872.626,0.0,24.444444444444446,24.658888888888892
2024-03-10 18:01:04,25.5111,25.48,25.7269,40.5615,40.5109,25.1927,25.48,-0.440473,108.683,871.805,0.0,24.444444444444446,24.660000000000004
2024-03-10 18:01:05,25.5104,25.4833,25.7239,40.5558,40.5011,25.1964,25.4735,-0.440473,108.683,869.835,0.0,24.444444444444446,24.661111111111115
2024-03-10 18:01:06,25.4952,25.4833,25.7283,40.5684,40.5109,25.1813,25.48,-0.768796,105.728,870.656,0.0,24.444444444444446,24.662222222222226
2024-03-10 18:01:07,25.4998,25.526,25.726,40.5767,40.5076,25.194,25.526,-0.11215,108.683,871.641,0.0,24.444444444444446,24.663333333333338
2024-03-10 18:01:08,25.5051,25.5227,25.7168,40.557,40.5043,25.1922,25.526,-0.440473,108.683,872.79,0.0,24.444444444444446,24.66444444444445
2024-03-10 18:01:09,25.4889,25.5227,25.7254,40.5538,40.5043,25.1813,25.5162,1.20114,110.653,872.954,0.0,24.444444444444446,24.66555555555556
2024-03-10 18:01:10,25.4868,25.526,25.7282,40.5652,40.5109,25.1891,25.5195,0.216172,110.653,873.119,0.0,24.444444444444446,24.66666666666667
2024-03-10 18:01:11,25.5065,25.5227,25.7282,40.5718,40.5043,25.1719,25.5227,-0.11215,109.668,873.447,0.0,24.444444444444446,24.66777777777778
2024-03-10 18:01:12,25.4903,25.5227,25.7392,40.5582,40.5011,25.1815,25.5162,-0.768796,108.683,874.268,0.0,24.444444444444446,24.66888888888889
2024-03-10 18:01:13,25.4928,25.5227,25.7284,40.57,40.5011,25.1761,25.5129,-2.41041,109.668,874.76,0.0,24.444444444444446,24.67
2024-03-10 18:01:14,25.5059,25.5293,25.7301,40.5693,40.5043,25.186,25.5162,-0.768796,111.638,875.745,0.0,24.444444444444446,24.671111111111113
2024-03-10 18:01:15,25.4841,25.526,25.7256,40.5633,40.5011,25.1901,25.5162,-0.440473,108.683,875.417,0.0,24.444444444444446,24.672222222222224
2024-03-10 18:01:16,25.4699,25.5227,25.7136,40.5668,40.5109,25.1924,25.5195,0.544495,114.593,870.984,0.0,24.444444444444446,24.673333333333336
2024-03-10 18:01:17,25.4873,25.5227,25.7216,40.5656,40.5043,25.188,25.526,-1.42544,109.668,877.058,0.0,24.444444444444446,24.674444444444447
2024-03-10 18:01:18,25.4893,25.5227,25.7309,40.5668,40.5043,25.192,25.5129,-1.42544,108.683,877.551,0.0,24.444444444444446,24.675555555555558
2024-03-10 18:01:19,25.4885,25.5162,25.7317,40.5708,40.5109,25.1801,25.526,-0.768796,109.668,878.208,0.0,24.444444444444446,24.67666666666667
2024-03-10 18:01:20,25.4867,25.526,25.7285,40.5591,40.5076,25.1818,25.5195,-1.42544,107.698,876.402,0.0,24.444444444444446,24.67777777777778
2024-03-10 18:01:21,25.4936,25.5195,25.7341,40.5712,40.5109,25.1868,25.5162,-1.09712,106.713,878.372,0.0,24.444444444444446,24.678888888888892
2024-03-10 18:01:22,25.4964,25.5227,25.7352,40.5696,40.5109,25.1881,25.5162,-1.75376,107.698,875.745,0.0,24.444444444444446,24.680000000000003
2024-03-10 18:01:23,25.5021,25.5195,25.7268,40.5763,40.5109,25.1987,25.5162,-1.42544,107.698,878.7,0.0,24.444444444444446,24.681111111111115
2024-03-10 18:01:24,25.4969,25.5195,25.7148,40.5744,40.5043,25.187,25.526,-0.768796,110.653,878.043,0.0,24.444444444444446,24.682222222222226
2024-03-10 18:01:25,25.5056,25.5392,25.7308,40.574,40.5076,25.1963,25.5162,-0.768796,110.653,879.193,0.0,24.444444444444446,24.683333333333337
2024-03-10 18:01:26,25.5154,25.5162,25.73,40.5717,40.5109,25.1917,25.5227,0.216172,115.578,876.402,0.0,24.444444444444446,24.68444444444445
2024-03-10 18:01:27,25.5057,25.5227,25.7263,40.5584,40.5076,25.1815,25.526,-0.768796,104.743,875.745,0.0,24.444444444444446,24.68555555555556
2024-03-10 18:01:28,25.5201,25.526,25.7386,40.5437,40.5076,25.1981,25.526,-1.75376,109.668,875.909,0.0,24.444444444444446,24.68666666666667
2024-03-10 18:01:29,25.5205,25.5195,25.7322,40.5482,40.5043,25.1875,25.526,-0.768796,109.668,874.268,0.0,24.444444444444446,24.687777777777782
2024-03-10 18:01:30,25.5114,25.526,25.7211,40.546,40.5076,25.1964,25.5227,-1.09712,113.608,875.581,0.0,24.444444444444446,24.688888888888894
2024-03-10 18:01:31,25.5144,25.526,25.7243,40.5454,40.5043,25.1867,25.5195,-1.75376,110.653,881.655,0.0,24.444444444444446,24.69
2024-03-10 18:01:32,25.5391,25.526,25.7432,40.5524,40.5076,25.1911,25.5195,-1.42544,108.683,875.253,0.0,24.444444444444446,24.691111111111113
2024-03-10 18:01:33,25.5375,25.5227,25.7409,40.5243,40.5175,25.1986,25.5162,-1.09712,108.683,873.775,0.0,24.444444444444446,24.692222222222224
2024-03-10 18:01:34,25.5362,25.5227,25.7299,40.5355,40.4912,25.2044,25.5195,-1.09712,110.653,869.343,0.0,24.444444444444446,24.693333333333335
2024-03-10 18:01:35,25.5287,25.5195,25.7346,40.5318,40.5043,25.203,25.5162,-1.09712,107.698,873.283,0.0,24.444444444444446,24.694444444444446
2024-03-10 18:01:36,25.5387,25.5227,25.739,40.5162,40.5109,25.2045,25.5162,-0.11215,108.683,873.119,0.0,24.444444444444446,24.695555555555558
2024-03-10 18:01:37,25.5385,25.526,25.7483,40.5172,40.5011,25.1941,25.5129,0.544495,106.713,872.79,0.0,24.444444444444446,24.69666666666667
2024-03-10 18:01:38,25.537,25.5227,25.7306,40.5147,40.5043,25.1982,25.5195,0.216172,105.728,872.626,0.0,24.444444444444446,24.69777777777778
2024-03-10 18:01:39,25.5587,25.526,25.7347,40.5146,40.5076,25.2196,25.5227,0.216172,105.728,873.939,0.0,24.444444444444446,24.69888888888889
2024-03-10 18:01:40,25.5591,25.5162,25.7463,40.5103,40.5076,25.1966,25.5227,-1.42544,108.683,873.939,0.0,24.444444444444446,24.700000000000003
2024-03-10 18:01:41,25.5343,25.5227,25.7332,40.5074,40.5076,25.1873,25.5227,4.15605,105.728,872.626,0.0,24.444444444444446,24.701111111111114
2024-03-10 18:01:42,25.5619,25.526,25.7503,40.5139,40.5076,25.1912,25.5129,0.544495,109.668,871.805,0.0,24.444444444444446,24.702222222222225
2024-03-10 18:01:43,25.5587,25.5227,25.7478,40.5012,40.5076,25.187,25.5162,0.216172,103.758,871.641,0.0,24.444444444444446,24.703333333333337
2024-03-10 18:01:44,25.557,25.526,25.7492,40.4877,40.5076,25.2016,25.5195,-0.440473,102.773,871.641,0.0,24.444444444444446,24.704444444444448
2024-03-10 18:01:45,25.5611,25.5195,25.749,40.4952,40.4846,25.199,25.5162,0.872818,107.698,865.567,0.0,24.444444444444446,24.70555555555556
2024-03-10 18:01:46,25.5601,25.5195,25.7596,40.5093,40.5043,25.2025,25.5195,0.544495,103.758,872.626,0.0,24.444444444444446,24.70666666666667
2024-03-10 18:01:47,25.5407,25.526,25.7532,40.4932,40.5208,25.211,25.5195,0.216172,107.698,873.611,0.0,24.444444444444446,24.707777777777782
2024-03-10 18:01:48,25.5464,25.5425,25.7435,40.4873,40.5043,25.2027,25.5195,0.872818,105.728,873.939,0.0,24.444444444444446,24.708888888888893
2024-03-10 18:01:49,25.5368,25.5195,25.7427,40.489,40.5043,25.1998,25.5162,0.216172,103.758,873.447,0.0,24.444444444444446,24.710000000000004
2024-03-10 18:01:50,25.5496,25.5195,25.7535,40.4781,40.5043,25.2015,25.5227,0.872818,106.713,873.939,0.0,24.444444444444446,24.711111111111116
2024-03-10 18:01:51,25.5385,25.5162,25.7545,40.4654,40.5043,25.2021,25.5293,-0.768796,102.773,872.626,0.0,24.444444444444446,24.712222222222223
2024-03-10 18:01:52,25.5298,25.5195,25.7483,40.4821,40.5043,25.2082,25.5227,0.872818,107.698,875.417,0.0,24.444444444444446,24.713333333333335
2024-03-10 18:01:53,25.5391,25.526,25.7523,40.4762,40.5011,25.1987,25.5195,1.20114,104.743,875.089,0.0,24.444444444444446,24.714444444444446
2024-03-10 18:01:54,25.5369,25.5227,25.7533,40.4768,40.5043,25.2121,25.5227,0.216172,106.713,873.447,0.0,24.444444444444446,24.715555555555557
2024-03-10 18:01:55,25.5392,25.5227,25.7524,40.4753,40.5011,25.2078,25.5195,0.544495,103.758,873.775,0.0,24.444444444444446,24.71666666666667
2024-03-10 18:01:56,25.5273,25.5227,25.7524,40.4837,40.5011,25.1973,25.5195,-0.768796,102.773,872.626,0.0,24.444444444444446,24.71777777777778
2024-03-10 18:01:57,25.5351,25.5195,25.7587,40.4919,40.4978,25.2038,25.5195,0.872818,106.713,878.043,0.0,24.444444444444446,24.71888888888889
2024-03-10 18:01:58,25.5293,25.5227,25.7501,40.4728,40.5076,25.2047,25.5195,0.544495,106.713,869.343,0.0,24.444444444444446,24.720000000000002
2024-03-10 18:01:59,25.5277,25.5293,25.759,40.4706,40.5109,25.2133,25.5162,0.216172,103.758,873.775,0.0,24.444444444444446,24.721111111111114
2024-03-10 18:02:00,25.5334,25.5195,25.7702,40.4775,40.5011,25.2016,25.5129,-0.440473,106.713,874.432,0.0,24.444444444444446,24.722222222222225
2024-03-10 18:02:01,25.5235,25.5293,25.7662,40.4816,40.5076,25.2053,25.5195,0.216172,108.683,867.209,0.0,24.444444444444446,24.722962962962967
2024-03-10 18:02:02,25.5265,25.526,25.7569,40.465,40.5043,25.2053,25.5195,0.544495,104.743,870.0,0.0,24.444444444444446,24.723703703703706
2024-03-10 18:02:03,25.5152,25.5227,25.7529,40.4713,40.5043,25.2059,25.5227,-0.11215,104.743,873.939,0.0,24.444444444444446,24.724444444444448
2024-03-10 18:02:04,25.5312,25.5293,25.7561,40.4629,40.5043,25.2037,25.5162,0.216172,106.713,874.268,0.0,24.444444444444446,24.72518518518519
2024-03-10 18:02:05,25.5273,25.5227,25.7728,40.4604,40.5011,25.2098,25.5195,-0.768796,109.668,875.253,0.0,24.444444444444446,24.725925925925928
2024-03-10 18:02:06,25.5288,25.5227,25.762,40.4857,40.5076,25.2062,25.5129,-1.75376,108.683,877.551,0.0,24.444444444444446,24.72666666666667
2024-03-10 18:02:07,25.5246,25.5622,25.7668,40.4605,40.5109,25.1965,25.5654,4.81269,104.743,875.089,0.0,24.444444444444446,24.72740740740741
2024-03-10 18:02:08,25.5267,25.595,25.7605,40.4662,40.5536,25.1936,25.5556,-1.09712,110.653,870.984,0.0,24.444444444444446,24.72814814814815
2024-03-10 18:02:09,25.5163,25.595,25.751,40.4729,40.5109,25.1984,25.5687,-1.09712,111.638,869.343,0.0,24.444444444444446,24.728888888888893
2024-03-10 18:02:10,25.5277,25.5589,25.7654,40.4776,40.5076,25.2093,25.5556,-1.09712,108.683,876.238,0.0,24.444444444444446,24.72962962962963
2024-03-10 18:02:11,25.5234,25.5622,25.7636,40.4823,40.5076,25.2016,25.5622,-0.768796,107.698,876.73,0.0,24.444444444444446,24.730370370370373
2024-03-10 18:02:12,25.5236,25.5654,25.7624,40.4651,40.5076,25.2009,25.5589,-1.09712,110.653,873.775,0.0,24.444444444444446,24.731111111111115
2024-03-10 18:02:13,25.5164,25.5654,25.7546,40.4652,40.5109,25.2165,25.5622,-1.09712,122.473,877.058,0.0,24.444444444444446,24.731851851851854
2024-03-10 18:02:14,25.5218,25.5687,25.7684,40.4827,40.5076,25.214,25.5523,-0.768796,108.683,878.043,0.0,24.444444444444446,24.732592592592596
2024-03-10 18:02:15,25.5364,25.5687,25.7827,40.464,40.5011,25.2066,25.5589,-0.768796,107.698,876.73,0.0,24.444444444444446,24.733333333333338
2024-03-10 18:02:16,25.548,25.5654,25.7665,40.468,40.5011,25.2093,25.5622,-0.768796,107.698,887.236,0.0,24.444444444444446,24.734074074074076
2024-03-10 18:02:17,25.5387,25.5654,25.7631,40.4856,40.5109,25.208,25.5622,-1.09712,107.698,881.655,0.0,24.444444444444446,24.73481481481482
2024-03-10 18:02:18,25.5532,25.572,25.7746,40.4754,40.5076,25.2192,25.5622,0.872818,105.728,875.417,0.0,24.444444444444446,24.735555555555557
2024-03-10 18:02:19,25.5578,25.5753,25.7696,40.4897,40.5208,25.2113,25.5622,-0.440473,107.698,868.85,0.0,24.444444444444446,24.7362962962963
2024-03-10 18:02:20,25.5411,25.5654,25.7619,40.4796,40.5109,25.2101,25.5622,0.216172,107.698,874.76,0.0,24.444444444444446,24.73703703703704
2024-03-10 18:02:21,25.5395,25.5654,25.7624,40.4844,40.5076,25.2263,25.5622,-0.11215,105.728,873.283,0.0,24.444444444444446,24.73777777777778
2024-03-10 18:02:22,25.5462,25.5654,25.7684,40.4923,40.5076,25.2275,25.5687,0.216172,108.683,875.089,0.0,24.444444444444446,24.73851851851852
2024-03-10 18:02:23,25.544,25.572,25.7757,40.4884,40.5043,25.2114,25.5786,-0.11215,106.713,874.432,0.0,24.444444444444446,24.739259259259264
2024-03-10 18:02:24,25.5459,25.5622,25.771,40.4912,40.4978,25.2245,25.5622,0.216172,108.683,874.268,0.0,24.444444444444446,24.740000000000002
2024-03-10 18:02:25,25.5343,25.5622,25.7741,40.4947,40.5076,25.2224,25.5589,0.216172,102.773,875.745,0.0,24.444444444444446,24.740740740740744
2024-03-10 18:02:26,25.5464,25.5622,25.7699,40.5058,40.5043,25.2264,25.5622,1.52946,110.653,877.223,0.0,24.444444444444446,24.741481481481486
2024-03-10 18:02:27,25.5479,25.5687,25.773,40.496,40.5043,25.2302,25.5622,0.872818,105.728,885.431,0.0,24.444444444444446,24.742222222222225
2024-03-10 18:02:28,25.5343,25.5654,25.7642,40.514,40.5076,25.2216,25.5654,-0.11215,103.758,877.223,0.0,24.444444444444446,24.742962962962967
2024-03-10 18:02:29,25.5554,25.5622,25.7716,40.5056,40.5011,25.2409,25.5589,1.52946,104.743,875.253,0.0,24.444444444444446,24.743703703703705
2024-03-10 18:02:30,25.5577,25.5654,25.7835,40.4994,40.5109,25.2267,25.5589,0.216172,107.698,876.566,0.0,24.444444444444446,24.744444444444447
2024-03-10 18:02:31,25.5529,25.5687,25.7701,40.5038,40.5076,25.2336,25.5589,1.52946,110.653,876.73,0.0,24.444444444444446,24.74518518518519
2024-03-10 18:02:32,25.5583,25.5622,25.7667,40.5098,40.5043,25.2364,25.5589,0.872818,105.728,883.461,0.0,24.444444444444446,24.745925925925928
2024-03-10 18:02:33,25.5382,25.5654,25.7638,40.5135,40.5076,25.2406,25.5556,0.544495,105.728,875.581,0.0,24.444444444444446,24.74666666666667
2024-03-10 18:02:34,25.5517,25.5589,25.7834,40.5134,40.5043,25.2314,25.5622,0.544495,107.698,873.283,0.0,24.444444444444446,24.74740740740741
2024-03-10 18:02:35,25.5618,25.5622,25.7848,40.5101,40.5043,25.2352,25.5654,0.872818,104.743,874.76,0.0,24.444444444444446,24.74814814814815
2024-03-10 18:02:36,25.5563,25.5589,25.7661,40.5013,40.4978,25.233,25.5589,1.20114,104.743,873.447,0.0,24.444444444444446,24.748888888888892
2024-03-10 18:02:37,25.5549,25.5622,25.7775,40.503,40.5011,25.2167,25.5654,0.544495,105.728,876.402,0.0,24.444444444444446,24.749629629629634
2024-03-10 18:02:38,25.5582,25.572,25.7747,40.511,40.5043,25.2408,25.5622,0.872818,104.743,874.432,0.0,24.444444444444446,24.750370370370373
2024-03-10 18:02:39,25.5631,25.5654,25.7788,40.5086,40.5043,25.2402,25.5589,0.216172,103.758,873.939,0.0,24.444444444444446,24.751111111111115
2024-03-10 18:02:40,25.5702,25.5687,25.7827,40.5111,40.5076,25.2386,25.5622,1.52946,107.698,873.939,0.0,24.444444444444446,24.751851851851853
2024-03-10 18:02:41,25.5756,25.5687,25.792,40.4985,40.4978,25.2475,25.5589,0.544495,107.698,875.253,0.0,24.444444444444446,24.752592592592595
2024-03-10 18:02:42,25.5697,25.5622,25.7811,40.5135,40.5076,25.2389,25.5589,0.544495,103.758,874.104,0.0,24.444444444444446,24.753333333333337
2024-03-10 18:02:43,25.5781,25.5589,25.7792,40.5135,40.5109,25.2335,25.5589,0.544495,104.743,874.924,0.0,24.444444444444446,24.754074074074076
2024-03-10 18:02:44,25.5718,25.5622,25.7841,40.533,40.5043,25.2342,25.5622,0.216172,105.728,875.417,0.0,24.444444444444446,24.754814814814818
2024-03-10 18:02:45,25.5901,25.5654,25.792,40.5245,40.5109,25.2454,25.5622,-1.75376,101.788,874.268,0.0,24.444444444444446,24.75555555555556
2024-03-10 18:02:46,25.5918,25.5622,25.7891,40.5322,40.5076,25.2539,25.5589,0.544495,103.758,876.402,0.0,24.444444444444446,24.7562962962963
2024-03-10 18:02:47,25.6015,25.5622,25.7947,40.5489,40.5043,25.2524,25.5589,-0.11215,108.683,876.566,0.0,24.444444444444446,24.75703703703704
2024-03-10 18:02:48,25.6,25.5622,25.7895,40.5389,40.5109,25.2475,25.5589,0.544495,106.713,876.73,0.0,24.444444444444446,24.757777777777783
2024-03-10 18:02:49,25.6088,25.5654,25.7842,40.532,40.5076,25.2544,25.5622,0.216172,106.713,875.745,0.0,24.444444444444446,24.75851851851852
2024-03-10 18:02:50,25.5968,25.572,25.7949,40.5323,40.5043,25.2526,25.5622,0.216172,101.788,885.102,0.0,24.444444444444446,24.759259259259263
2024-03-10 18:02:51,25.596,25.5654,25.7803,40.5167,40.5043,25.2515,25.5589,0.216172,106.713,878.043,0.0,24.444444444444446,24.76
2024-03-10 18:02:52,25.6055,25.5622,25.7892,40.5443,40.5109,25.2473,25.5622,-0.11215,109.668,877.551,0.0,24.444444444444446,24.760740740740744
2024-03-10 18:02:53,25.5962,25.5622,25.7967,40.5369,40.5043,25.26,25.5589,-0.440473,107.698,877.387,0.0,24.444444444444446,24.761481481481486
2024-03-10 18:02:54,25.5895,25.5589,25.7771,40.5361,40.5076,25.2635,25.5654,-0.768796,106.713,877.715,0.0,24.444444444444446,24.762222222222224
2024-03-10 18:02:55,25.5886,25.5654,25.7847,40.5573,40.5076,25.2529,25.5622,-0.11215,104.743,878.536,0.0,24.444444444444446,24.762962962962966
2024-03-10 18:02:56,25.5903,25.5654,25.7885,40.5418,40.5043,25.2507,25.5622,-1.42544,105.728,879.028,0.0,24.444444444444446,24.763703703703708
2024-03-10 18:02:57,25.5765,25.5654,25.8064,40.5417,40.5043,25.2539,25.5622,-0.440473,109.668,878.7,0.0,24.444444444444446,24.764444444444447
2024-03-10 18:02:58,25.5922,25.5622,25.8079,40.5524,40.5076,25.2456,25.5589,-0.768796,109.668,877.879,0.0,24.444444444444446,24.76518518518519
2024-03-10 18:02:59,25.5803,25.5687,25.7995,40.5322,40.5076,25.2514,25.5523,-1.09712,107.698,882.312,0.0,24.444444444444446,24.76592592592593
2024-03-10 18:03:00,25.568,25.5654,25.8014,40.5508,40.5043,25.2472,25.5622,-1.75376,111.638,876.73,0.0,24.444444444444446,24.76666666666667
2024-03-10 18:03:01,25.5534,25.5654,25.7938,40.55,40.5109,25.2595,25.5654,-0.440473,109.668,876.402,0.0,24.444444444444446,24.76740740740741
2024-03-10 18:03:02,25.5653,25.5654,25.7991,40.5546,40.5043,25.2545,25.5622,-1.09712,110.653,876.238,0.0,24.444444444444446,24.76814814814815
2024-03-10 18:03:03,25.5673,25.572,25.8043,40.5617,40.5109,25.26,25.5589,-1.09712,113.608,875.745,0.0,24.444444444444446,24.768888888888892
2024-03-10 18:03:04,25.5694,25.5654,25.8057,40.5589,40.5011,25.2497,25.5589,-1.42544,110.653,874.432,0.0,24.444444444444446,24.769629629629634
2024-03-10 18:03:05,25.5673,25.5687,25.8159,40.5666,40.5043,25.2465,25.5622,-1.42544,107.698,873.447,0.0,24.444444444444446,24.770370370370372
2024-03-10 18:03:06,25.5591,25.5622,25.8004,40.5537,40.5043,25.2566,25.5622,-0.11215,106.713,873.447,0.0,24.444444444444446,24.771111111111114
2024-03-10 18:03:07,25.5706,25.5917,25.8124,40.5458,40.5011,25.2518,25.5983,0.216172,116.563,875.909,0.0,24.444444444444446,24.771851851851856
2024-03-10 18:03:08,25.5654,25.6016,25.8065,40.555,40.5043,25.2611,25.5884,-0.11215,107.698,873.119,0.0,24.444444444444446,24.772592592592595
2024-03-10 18:03:09,25.5606,25.6016,25.8147,40.544,40.5109,25.2595,25.5983,-0.768796,108.683,873.939,0.0,24.444444444444446,24.773333333333337
2024-03-10 18:03:10,25.5604,25.6016,25.8181,40.556,40.5076,25.2604,25.6016,-0.11215,107.698,872.462,0.0,24.444444444444446,24.77407407407408
2024-03-10 18:03:11,25.5539,25.6016,25.8126,40.5632,40.5043,25.2656,25.595,-1.42544,102.773,873.447,0.0,24.444444444444446,24.774814814814818
2024-03-10 18:03:12,25.5547,25.6049,25.8111,40.5507,40.5043,25.2731,25.5983,1.20114,105.728,874.432,0.0,24.444444444444446,24.77555555555556
2024-03-10 18:03:13,25.5497,25.6016,25.8122,40.5572,40.5109,25.2708,25.6016,0.872818,105.728,876.073,0.0,24.444444444444446,24.776296296296298
2024-03-10 18:03:14,25.5558,25.5852,25.8076,40.5533,40.5043,25.2761,25.6016,0.872818,107.698,879.685,0.0,24.444444444444446,24.77703703703704
2024-03-10 18:03:15,25.5702,25.6016,25.8255,40.5559,40.5076,25.2594,25.5983,0.872818,106.713,876.402,0.0,24.444444444444446,24.777777777777782
2024-03-10 18:03:16,25.5649,25.6049,25.811,40.5522,40.5076,25.2745,25.6016,0.216172,105.728,876.73,0.0,24.444444444444446,24.77851851851852
2024-03-10 18:03:17,25.5698,25.6049,25.8205,40.5475,40.5043,25.2774,25.6016,0.216172,104.743,875.909,0.0,24.444444444444446,24.779259259259263
2024-03-10 18:03:18,25.5622,25.6016,25.8211,40.5575,40.5043,25.2741,25.5983,0.872818,105.728,875.581,0.0,24.444444444444446,24.780000000000005
2024-03-10 18:03:19,25.5893,25.6016,25.8206,40.5615,40.5109,25.2659,25.5917,0.872818,103.758,875.581,0.0,24.444444444444446,24.780740740740743
2024-03-10 18:03:20,25.585,25.6082,25.8185,40.5635,40.5043,25.2791,25.5983,0.216172,106.713,878.864,0.0,24.444444444444446,24.781481481481485
2024-03-10 18:03:21,25.585,25.6049,25.8258,40.5505,40.5043,25.2838,25.6016,0.544495,104.743,874.432,0.0,24.444444444444446,24.782222222222227
2024-03-10 18:03:22,25.5755,25.6114,25.8205,40.5586,40.5076,25.2785,25.6049,0.544495,105.728,874.104,0.0,24.444444444444446,24.782962962962966
2024-03-10 18:03:23,25.5696,25.5983,25.82,40.5566,40.5011,25.2803,25.6016,0.216172,102.773,868.522,0.0,24.444444444444446,24.783703703703708
2024-03-10 18:03:24,25.5752,25.6049,25.8168,40.5574,40.5109,25.282,25.6016,0.872818,108.683,874.268,0.0,24.444444444444446,24.784444444444446
2024-03-10 18:03:25,25.5772,25.6082,25.8269,40.5607,40.5043,25.2777,25.595,0.872818,104.743,875.253,0.0,24.444444444444446,24.78518518518519
2024-03-10 18:03:26,25.5657,25.5983,25.8237,40.5643,40.5076,25.2885,25.6016,-0.11215,107.698,876.566,0.0,24.444444444444446,24.78592592592593
2024-03-10 18:03:27,25.5939,25.6049,25.8201,40.5559,40.5109,25.2752,25.5983,0.544495,104.743,876.402,0.0,24.444444444444446,24.78666666666667
2024-03-10 18:03:28,25.5967,25.6049,25.8279,40.5607,40.5043,25.2995,25.5983,-1.09712,105.728,876.566,0.0,24.444444444444446,24.78740740740741
2024-03-10 18:03:29,25.6039,25.6049,25.8342,40.5419,40.5109,25.2809,25.5983,-0.11215,106.713,876.894,0.0,24.444444444444446,24.788148148148153
2024-03-10 18:03:30,25.6014,25.6016,25.822,40.5361,40.5109,25.2836,25.5983,-0.11215,114.593,877.223,0.0,24.444444444444446,24.78888888888889
2024-03-10 18:03:31,25.6092,25.6016,25.8375,40.5387,40.5043,25.2822,25.595,-0.11215,107.698,878.043,0.0,24.444444444444446,24.789629629629633
2024-03-10 18:03:32,25.5887,25.6016,25.8255,40.5206,40.5076,25.2838,25.6016,-0.768796,106.713,878.043,0.0,24.444444444444446,24.790370370370375
2024-03-10 18:03:33,25.6076,25.5983,25.8363,40.5483,40.5011,25.2808,25.6082,-0.11215,105.728,878.372,0.0,24.444444444444446,24.791111111111114
2024-03-10 18:03:34,25.5974,25.6016,25.8147,40.5354,40.5109,25.2803,25.5983,0.216172,108.683,878.208,0.0,24.444444444444446,24.791851851851856
2024-03-10 18:03:35,25.6142,25.5983,25.8174,40.5508,40.5109,25.2759,25.5983,0.544495,108.683,870.328,0.0,24.444444444444446,24.792592592592595
2024-03-10 18:03:36,25.6203,25.6049,25.8314,40.5193,40.5076,25.2848,25.5983,-0.11215,108.683,876.238,0.0,24.444444444444446,24.793333333333337
2024-03-10 18:03:37,25.6185,25.6049,25.8297,40.5296,40.5043,25.2755,25.5983,-1.09712,108.683,876.238,0.0,24.444444444444446,24.79407407407408
2024-03-10 18:03:38,25.6359,25.6016,25.8393,40.5269,40.4945,25.2761,25.6016,-0.440473,108.683,876.566,0.0,24.444444444444446,24.794814814814817
2024-03-10 18:03:39,25.6318,25.6016,25.8407,40.5397,40.5109,25.2856,25.595,0.544495,108.683,876.566,0.0,24.444444444444446,24.79555555555556
2024-03-10 18:03:40,25.6392,25.6016,25.8385,40.5334,40.5043,25.2939,25.5983,-0.440473,107.698,877.715,0.0,24.444444444444446,24.7962962962963
2024-03-10 18:03:41,25.6262,25.6049,25.8355,40.5476,40.5076,25.2706,25.595,-0.11215,106.713,876.238,0.0,24.444444444444446,24.79703703703704
2024-03-10 18:03:42,25.6286,25.6049,25.8278,40.5475,40.5142,25.2823,25.5983,0.216172,109.668,877.387,0.0,24.444444444444446,24.79777777777778
2024-03-10 18:03:43,25.6426,25.6082,25.8419,40.5326,40.5076,25.2812,25.5983,-0.11215,108.683,878.208,0.0,24.444444444444446,24.798518518518524
2024-03-10 18:03:44,25.6473,25.6049,25.8402,40.5338,40.5076,25.2895,25.6016,-0.11215,105.728,882.312,0.0,24.444444444444446,24.799259259259262
2024-03-10 18:03:45,25.6386,25.6049,25.8395,40.5181,40.5076,25.3023,25.6016,-0.768796,104.743,879.193,0.0,24.444444444444446,24.800000000000004
2024-03-10 18:03:46,25.6444,25.6049,25.8362,40.5209,40.5076,25.2861,25.5983,-1.09712,104.743,879.193,0.0,24.444444444444446,24.800740740740743
2024-03-10 18:03:47,25.6359,25.6049,25.8361,40.5371,40.5011,25.2868,25.6016,-0.440473,106.713,879.357,0.0,24.444444444444446,24.801481481481485
2024-03-10 18:03:48,25.6552,25.6049,25.8492,40.5359,40.5043,25.3001,25.5983,-1.09712,108.683,879.193,0.0,24.444444444444446,24.802222222222227
2024-03-10 18:03:49,25.6389,25.6082,25.8464,40.5371,40.5043,25.2949,25.6016,-0.440473,106.713,878.372,0.0,24.444444444444446,24.802962962962965
2024-03-10 18:03:50,25.6487,25.6016,25.8469,40.5149,40.5076,25.2964,25.618,0.216172,104.743,877.387,0.0,24.444444444444446,24.803703703703707
2024-03-10 18:03:51,25.6486,25.6016,25.8451,40.518,40.5011,25.3061,25.6016,0.216172,105.728,876.566,0.0,24.444444444444446,24.80444444444445
2024-03-10 18:03:52,25.6447,25.6016,25.8518,40.5261,40.5109,25.3071,25.6016,-0.440473,104.743,875.909,0.0,24.444444444444446,24.805185185185188
2024-03-10 18:03:53,25.6437,25.6049,25.8635,40.525,40.5043,25.3172,25.6016,-0.440473,104.743,875.417,0.0,24.444444444444446,24.80592592592593
2024-03-10 18:03:54,25.6374,25.595,25.8503,40.5305,40.5011,25.3022,25.595,-0.768796,105.728,874.924,0.0,24.444444444444446,24.806666666666672
2024-03-10 18:03:55,25.6209,25.595,25.8488,40.5142,40.5043,25.3103,25.6016,-1.09712,105.728,872.79,0.0,24.444444444444446,24.80740740740741
2024-03-10 18:03:56,25.6282,25.6016,25.8644,40.5165,40.5109,25.3138,25.6082,0.872818,107.698,875.745,0.0,24.444444444444446,24.808148148148153
2024-03-10 18:03:57,25.6326,25.6016,25.8548,40.5109,40.5109,25.2965,25.5983,-0.440473,107.698,875.581,0.0,24.444444444444446,24.80888888888889
2024-03-10 18:03:58,25.6234,25.6082,25.8633,40.5111,40.5109,25.308,25.6016,-1.09712,105.728,876.402,0.0,24.444444444444446,24.809629629629633
2024-03-10 18:03:59,25.6196,25.6082,25.8495,40.5072,40.5109,25.3106,25.5983,0.544495,106.713,876.073,0.0,24.444444444444446,24.810370370370375
2024-03-10 18:04:00,25.627,25.6082,25.8477,40.5168,40.5076,25.31,25.6016,-0.440473,112.623,876.238,0.0,24.444444444444446,24.811111111111114
2024-03-10 18:04:01,25.633,25.6016,25.856,40.5227,40.5109,25.2996,25.5983,-0.11215,113.608,881.819,0.0,24.444444444444446,24.811851851851856
2024-03-10 18:04:02,25.6334,25.5983,25.8545,40.5101,40.5043,25.3074,25.5983,-0.768796,108.683,874.432,0.0,24.444444444444446,24.812592592592598
2024-03-10 18:04:03,25.6458,25.6082,25.8731,40.5061,40.5011,25.312,25.6016,-1.42544,110.653,873.775,0.0,24.444444444444446,24.813333333333336
2024-03-10 18:04:04,25.6324,25.6016,25.8588,40.5058,40.5109,25.3161,25.6016,-0.768796,107.698,873.447,0.0,24.444444444444446,24.814074074074078
2024-03-10 18:04:05,25.645,25.6082,25.8658,40.5047,40.5076,25.3111,25.595,-0.11215,108.683,870.82,0.0,24.444444444444446,24.81481481481482
2024-03-10 18:04:06,25.6276,25.595,25.8636,40.5051,40.5043,25.3114,25.6049,-1.09712,110.653,871.969,0.0,24.444444444444446,24.81555555555556
2024-03-10 18:04:07,25.6385,25.641,25.8747,40.5068,40.5076,25.3101,25.6377,-0.768796,108.683,866.224,0.0,24.444444444444446,24.8162962962963
2024-03-10 18:04:08,25.6293,25.6443,25.8697,40.5038,40.5273,25.3229,25.641,-0.768796,107.698,871.477,0.0,24.444444444444446,24.81703703703704
2024-03-10 18:04:09,25.628,25.6443,25.8593,40.5042,40.5142,25.316,25.641,-1.09712,111.638,871.805,0.0,24.444444444444446,24.81777777777778
2024-03-10 18:04:10,25.6383,25.6476,25.8711,40.51,40.5076,25.3076,25.6377,-1.09712,112.623,872.954,0.0,24.444444444444446,24.818518518518523
2024-03-10 18:04:11,25.6335,25.6509,25.8618,40.5007,40.5076,25.3184,25.6377,-1.75376,111.638,874.596,0.0,24.444444444444446,24.819259259259262
2024-03-10 18:04:12,25.6284,25.641,25.874,40.4979,40.5043,25.3163,25.641,-1.09712,107.698,874.268,0.0,24.444444444444446,24.820000000000004
2024-03-10 18:04:13,25.6267,25.641,25.8707,40.5069,40.5076,25.3216,25.6344,-1.09712,107.698,872.298,0.0,24.444444444444446,24.820740740740746
2024-03-10 18:04:14,25.6141,25.6443,25.8721,40.5078,40.5076,25.3317,25.6443,-1.09712,110.653,875.253,0.0,24.444444444444446,24.821481481481484
2024-03-10 18:04:15,25.6253,25.6279,25.8693,40.4942,40.5011,25.317,25.641,-0.440473,107.698,875.417,0.0,24.444444444444446,24.822222222222226
2024-03-10 18:04:16,25.6206,25.6311,25.8754,40.4945,40.5076,25.306,25.6377,-0.440473,106.713,871.805,0.0,24.444444444444446,24.82296296296297
2024-03-10 18:04:17,25.6308,25.6344,25.8819,40.4879,40.5076,25.3258,25.6377,-1.42544,107.698,874.432,0.0,24.444444444444446,24.823703703703707
2024-03-10 18:04:18,25.6348,25.641,25.8841,40.4955,40.5076,25.3274,25.641,-0.768796,107.698,882.64,0.0,24.444444444444446,24.82444444444445
2024-03-10 18:04:19,25.6186,25.641,25.8711,40.4992,40.5076,25.3281,25.6377,-3.06706,109.668,875.909,0.0,24.444444444444446,24.825185185185187
2024-03-10 18:04:20,25.6279,25.6476,25.8692,40.5078,40.5011,25.3247,25.6443,-1.42544,110.653,875.581,0.0,24.444444444444446,24.82592592592593
2024-03-10 18:04:21,25.6294,25.6443,25.8789,40.5132,40.5076,25.3248,25.6377,-1.42544,108.683,874.596,0.0,24.444444444444446,24.82666666666667
2024-03-10 18:04:22,25.6293,25.618,25.8733,40.499,40.5076,25.3254,25.6377,-1.09712,107.698,874.268,0.0,24.444444444444446,24.82740740740741
2024-03-10 18:04:23,25.6283,25.641,25.8771,40.5002,40.5109,25.3196,25.6377,-0.11215,108.683,874.104,0.0,24.444444444444446,24.828148148148152
2024-03-10 18:04:24,25.6318,25.641,25.8749,40.4984,40.5043,25.329,25.6377,-0.768796,110.653,875.581,0.0,24.444444444444446,24.828888888888894
2024-03-10 18:04:25,25.6187,25.6377,25.8755,40.4999,40.5109,25.3285,25.6377,-1.42544,104.743,875.745,0.0,24.444444444444446,24.829629629629633
2024-03-10 18:04:26,25.6241,25.6443,25.883,40.5091,40.5011,25.326,25.6443,-0.768796,108.683,881.983,0.0,24.444444444444446,24.830370370370375
2024-03-10 18:04:27,25.612,25.641,25.8791,40.5123,40.5076,25.3394,25.641,-0.768796,108.683,877.058,0.0,24.444444444444446,24.831111111111117
2024-03-10 18:04:28,25.6212,25.6443,25.8718,40.5111,40.5076,25.3314,25.6377,-1.42544,108.683,876.566,0.0,24.444444444444446,24.831851851851855
2024-03-10 18:04:29,25.6148,25.6311,25.8725,40.4963,40.5011,25.3286,25.641,-0.440473,110.653,876.073,0.0,24.444444444444446,24.832592592592597
2024-03-10 18:04:30,25.6162,25.6509,25.8735,40.5025,40.5109,25.3295,25.6377,-1.42544,105.728,876.894,0.0,24.444444444444446,24.833333333333336
2024-03-10 18:04:31,25.6159,25.6377,25.8896,40.4928,40.5011,25.3495,25.6377,-1.09712,110.653,877.387,0.0,24.444444444444446,24.834074074074078
2024-03-10 18:04:32,25.6259,25.6443,25.8868,40.4988,40.5043,25.3347,25.6377,-1.42544,109.668,877.223,0.0,24.444444444444446,24.83481481481482
2024-03-10 18:04:33,25.5969,25.6344,25.8743,40.5093,40.5043,25.3329,25.641,-0.440473,102.773,870.0,0.0,24.444444444444446,24.83555555555556
2024-03-10 18:04:34,25.5987,25.641,25.8822,40.5113,40.5043,25.3438,25.641,-1.42544,107.698,877.058,0.0,24.444444444444446,24.8362962962963
2024-03-10 18:04:35,25.5953,25.6443,25.8659,40.512,40.5011,25.3279,25.6377,-1.09712,109.668,876.566,0.0,24.444444444444446,24.837037037037042
2024-03-10 18:04:36,25.5989,25.6377,25.8669,40.5104,40.5043,25.3462,25.641,-0.11215,107.698,875.253,0.0,24.444444444444446,24.83777777777778
2024-03-10 18:04:37,25.5915,25.6574,25.8703,40.5158,40.5043,25.3422,25.641,-0.768796,107.698,875.581,0.0,24.444444444444446,24.838518518518523
2024-03-10 18:04:38,25.6095,25.6443,25.8727,40.5177,40.5076,25.3484,25.641,-1.75376,103.758,875.089,0.0,24.444444444444446,24.839259259259265
2024-03-10 18:04:39,25.6069,25.6377,25.8628,40.5161,40.5043,25.3445,25.6377,-0.440473,108.683,874.268,0.0,24.444444444444446,24.840000000000003
2024-03-10 18:04:40,25.6074,25.6443,25.8724,40.5096,40.5109,25.3607,25.6344,-0.440473,108.683,874.432,0.0,24.444444444444446,24.840740740740745
2024-03-10 18:04:41,25.6077,25.641,25.8714,40.5027,40.5076,25.341,25.6443,-0.11215,107.698,881.162,0.0,24.444444444444446,24.841481481481487
2024-03-10 18:04:42,25.6279,25.641,25.8909,40.5106,40.5076,25.3439,25.6377,-0.11215,103.758,874.596,0.0,24.444444444444446,24.842222222222226
2024-03-10 18:04:43,25.632,25.6673,25.8742,40.5213,40.5011,25.3529,25.6377,-0.11215,107.698,874.268,0.0,24.444444444444446,24.842962962962968
2024-03-10 18:04:44,25.6395,25.641,25.8826,40.5199,40.5043,25.3549,25.6377,0.872818,107.698,873.611,0.0,24.444444444444446,24.843703703703707
2024-03-10 18:04:45,25.6316,25.6377,25.8788,40.5318,40.5109,25.3547,25.6311,-0.440473,102.773,872.954,0.0,24.444444444444446,24.84444444444445
2024-03-10 18:04:46,25.6332,25.6443,25.8786,40.5138,40.5076,25.3646,25.6377,0.872818,102.773,878.536,0.0,24.444444444444446,24.84518518518519
2024-03-10 18:04:47,25.6432,25.6377,25.8795,40.5216,40.5043,25.3699,25.6344,0.544495,108.683,874.104,0.0,24.444444444444446,24.84592592592593
2024-03-10 18:04:48,25.6442,25.641,25.8774,40.5236,40.5043,25.3529,25.6377,-6.67861,104.743,871.805,0.0,24.444444444444446,24.84666666666667
2024-03-10 18:04:49,25.655,25.641,25.878,40.5396,40.5076,25.3698,25.641,0.544495,106.713,871.805,0.0,24.444444444444446,24.847407407407413
2024-03-10 18:04:50,25.6612,25.6476,25.8724,40.5253,40.5043,25.3619,25.641,0.872818,106.713,873.119,0.0,24.444444444444446,24.84814814814815
