TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 18:04:51,25.6555,25.6443,25.8792,40.5382,40.5109,25.3673,25.641,0.544495,105.728,872.462,0.0,24.444444444444446,24.848888888888894
2024-03-10 18:04:52,25.6646,25.6377,25.8812,40.5347,40.5109,25.3751,25.6344,0.216172,110.653,874.596,0.0,24.444444444444446,24.849629629629636
2024-03-10 18:04:53,25.6637,25.6377,25.8815,40.5317,40.5076,25.37,25.6377,1.20114,106.713,876.566,0.0,24.444444444444446,24.850370370370374
2024-03-10 18:04:54,25.6771,25.6443,25.8825,40.5336,40.5043,25.3753,25.641,1.20114,109.668,883.297,0.0,24.444444444444446,24.851111111111116
2024-03-10 18:04:55,25.6618,25.641,25.8812,40.5253,40.5043,25.3708,25.641,0.872818,103.758,882.312,0.0,24.444444444444446,24.851851851851855
2024-03-10 18:04:56,25.6751,25.6377,25.8814,40.5217,40.5076,25.3741,25.641,0.544495,107.698,878.7,0.0,24.444444444444446,24.852592592592597
2024-03-10 18:04:57,25.6717,25.6443,25.8767,40.5393,40.5076,25.3702,25.6377,0.216172,107.698,879.685,0.0,24.444444444444446,24.85333333333334
2024-03-10 18:04:58,25.6621,25.641,25.8815,40.5198,40.5109,25.3804,25.641,0.872818,109.668,880.013,0.0,24.444444444444446,24.854074074074077
2024-03-10 18:04:59,25.672,25.641,25.879,40.5297,40.5109,25.3664,25.6344,-0.440473,106.713,880.342,0.0,24.444444444444446,24.85481481481482
2024-03-10 18:05:00,25.6636,25.641,25.8807,40.5314,40.5076,25.3671,25.6377,0.216172,106.713,879.685,0.0,24.444444444444446,24.85555555555556
2024-03-10 18:05:01,25.6668,25.641,25.8892,40.529,40.5011,25.377,25.6344,-0.11215,103.758,885.923,0.0,24.444444444444446,24.8562962962963
2024-03-10 18:05:02,25.6792,25.6443,25.8928,40.5341,40.5043,25.3785,25.641,0.216172,104.743,879.028,0.0,24.444444444444446,24.857037037037042
2024-03-10 18:05:03,25.682,25.6443,25.8838,40.5407,40.5043,25.368,25.6377,0.216172,104.743,877.387,0.0,24.444444444444446,24.857777777777784
2024-03-10 18:05:04,25.676,25.641,25.8963,40.5384,40.5076,25.3819,25.6443,-0.11215,110.653,879.193,0.0,24.444444444444446,24.858518518518522
2024-03-10 18:05:05,25.6712,25.641,25.8894,40.5509,40.5076,25.3627,25.6344,-0.11215,106.713,875.417,0.0,24.444444444444446,24.859259259259264
2024-03-10 18:05:06,25.671,25.6443,25.8901,40.5253,40.5076,25.3774,25.6311,-0.768796,109.668,873.611,0.0,24.444444444444446,24.860000000000003
2024-03-10 18:05:07,25.6776,25.6771,25.8993,40.5311,40.5076,25.3689,25.6738,-0.440473,107.698,877.715,0.0,24.444444444444446,24.860740740740745
2024-03-10 18:05:08,25.6599,25.6771,25.8827,40.5182,40.5043,25.3763,25.6738,-1.09712,111.638,876.566,0.0,24.444444444444446,24.861481481481487
2024-03-10 18:05:09,25.6467,25.6837,25.8882,40.5189,40.5142,25.3816,25.6837,-0.440473,107.698,876.402,0.0,24.444444444444446,24.862222222222226
2024-03-10 18:05:10,25.6596,25.6837,25.8981,40.5188,40.5011,25.3751,25.6804,-1.09712,111.638,875.581,0.0,24.444444444444446,24.862962962962968
2024-03-10 18:05:11,25.6501,25.6837,25.8964,40.5085,40.5011,25.3862,25.6771,-1.09712,108.683,875.909,0.0,24.444444444444446,24.86370370370371
2024-03-10 18:05:12,25.6456,25.6804,25.8836,40.5265,40.5043,25.3892,25.6771,-1.09712,107.698,873.119,0.0,24.444444444444446,24.864444444444448
2024-03-10 18:05:13,25.6458,25.6771,25.8944,40.5181,40.5109,25.3931,25.6738,-1.42544,111.638,875.253,0.0,24.444444444444446,24.86518518518519
2024-03-10 18:05:14,25.6508,25.6804,25.8916,40.5178,40.5109,25.3814,25.6771,-1.09712,106.713,874.432,0.0,24.444444444444446,24.865925925925932
2024-03-10 18:05:15,25.6515,25.6837,25.8877,40.5285,40.5109,25.4012,25.6771,-1.09712,107.698,874.76,0.0,24.444444444444446,24.86666666666667
2024-03-10 18:05:16,25.6373,25.6804,25.9048,40.517,40.5043,25.3889,25.6771,-1.75376,109.668,875.253,0.0,24.444444444444446,24.867407407407413
2024-03-10 18:05:17,25.6382,25.6771,25.9,40.5148,40.5043,25.3892,25.6804,0.544495,113.608,876.073,0.0,24.444444444444446,24.86814814814815
2024-03-10 18:05:18,25.6422,25.6804,25.9019,40.5216,40.5076,25.3969,25.6804,-0.11215,109.668,876.402,0.0,24.444444444444446,24.868888888888893
2024-03-10 18:05:19,25.6427,25.6738,25.8993,40.5144,40.4912,25.3854,25.6738,-0.440473,106.713,877.387,0.0,24.444444444444446,24.869629629629635
2024-03-10 18:05:20,25.6451,25.6837,25.9021,40.5036,40.5011,25.3943,25.6771,-0.768796,104.743,876.73,0.0,24.444444444444446,24.870370370370374
2024-03-10 18:05:21,25.643,25.6804,25.8938,40.5099,40.5076,25.3975,25.6738,-0.440473,107.698,881.327,0.0,24.444444444444446,24.871111111111116
2024-03-10 18:05:22,25.6384,25.6771,25.8886,40.5215,40.5109,25.4016,25.6771,-0.11215,106.713,876.402,0.0,24.444444444444446,24.871851851851858
2024-03-10 18:05:23,25.642,25.6804,25.8986,40.5123,40.5109,25.4027,25.6738,0.544495,106.713,876.402,0.0,24.444444444444446,24.872592592592596
2024-03-10 18:05:24,25.6484,25.6804,25.9036,40.5315,40.5043,25.4107,25.6771,0.872818,104.743,876.73,0.0,24.444444444444446,24.87333333333334
2024-03-10 18:05:25,25.6457,25.6738,25.9038,40.5183,40.5043,25.4046,25.6738,0.544495,106.713,877.387,0.0,24.444444444444446,24.87407407407408
2024-03-10 18:05:26,25.6368,25.6771,25.8995,40.5123,40.5109,25.4091,25.6771,0.216172,109.668,879.028,0.0,24.444444444444446,24.87481481481482
2024-03-10 18:05:27,25.6489,25.6804,25.8929,40.5034,40.5043,25.4136,25.6738,0.216172,104.743,877.058,0.0,24.444444444444446,24.87555555555556
2024-03-10 18:05:28,25.6615,25.6771,25.9043,40.5155,40.5043,25.4077,25.6673,0.872818,106.713,876.238,0.0,24.444444444444446,24.8762962962963
2024-03-10 18:05:29,25.6711,25.687,25.9018,40.498,40.5043,25.4187,25.6706,0.872818,105.728,878.372,0.0,24.444444444444446,24.87703703703704
2024-03-10 18:05:30,25.6732,25.6738,25.9049,40.4932,40.5142,25.4136,25.6738,-0.11215,107.698,875.745,0.0,24.444444444444446,24.877777777777784
2024-03-10 18:05:31,25.6825,25.6804,25.9018,40.4959,40.5175,25.415,25.6738,-0.440473,104.743,870.0,0.0,24.444444444444446,24.878518518518522
2024-03-10 18:05:32,25.6813,25.6804,25.8963,40.496,40.4978,25.4119,25.6771,1.52946,106.713,874.76,0.0,24.444444444444446,24.879259259259264
2024-03-10 18:05:33,25.6847,25.6837,25.9118,40.4949,40.5109,25.4168,25.6673,-0.11215,104.743,877.223,0.0,24.444444444444446,24.880000000000006
2024-03-10 18:05:34,25.6837,25.6771,25.9021,40.5043,40.5109,25.4195,25.6738,0.544495,107.698,874.432,0.0,24.444444444444446,24.880740740740745
2024-03-10 18:05:35,25.7038,25.6804,25.9023,40.5032,40.5011,25.4274,25.6738,-0.11215,106.713,874.596,0.0,24.444444444444446,24.881481481481487
2024-03-10 18:05:36,25.7004,25.6837,25.9044,40.5154,40.5076,25.4185,25.6771,-0.11215,107.698,874.596,0.0,24.444444444444446,24.88222222222223
2024-03-10 18:05:37,25.714,25.6771,25.9194,40.5007,40.5602,25.4155,25.6804,-0.768796,107.698,874.596,0.0,24.444444444444446,24.882962962962967
2024-03-10 18:05:38,25.7109,25.6804,25.9175,40.4974,40.5142,25.4104,25.6771,-0.11215,107.698,874.76,0.0,24.444444444444446,24.88370370370371
2024-03-10 18:05:39,25.7222,25.6804,25.9057,40.505,40.5043,25.4278,25.687,-1.09712,110.653,876.566,0.0,24.444444444444446,24.884444444444448
2024-03-10 18:05:40,25.7195,25.6804,25.9064,40.4982,40.5043,25.4246,25.6738,-0.768796,110.653,879.357,0.0,24.444444444444446,24.88518518518519
2024-03-10 18:05:41,25.7271,25.6837,25.9125,40.509,40.5076,25.4377,25.6738,-1.42544,109.668,876.402,0.0,24.444444444444446,24.885925925925932
2024-03-10 18:05:42,25.7347,25.6771,25.9177,40.4986,40.5306,25.4248,25.6738,-1.42544,110.653,879.357,0.0,24.444444444444446,24.88666666666667
2024-03-10 18:05:43,25.7112,25.6837,25.9006,40.4986,40.5011,25.425,25.6738,-1.42544,108.683,879.685,0.0,24.444444444444446,24.887407407407412
2024-03-10 18:05:44,25.7252,25.6771,25.9226,40.4967,40.5011,25.4348,25.6771,-0.768796,106.713,877.715,0.0,24.444444444444446,24.888148148148154
2024-03-10 18:05:45,25.7187,25.6804,25.9115,40.4912,40.5043,25.4397,25.6706,-1.42544,107.698,879.521,0.0,24.444444444444446,24.888888888888893
2024-03-10 18:05:46,25.7144,25.6738,25.921,40.4955,40.5076,25.4297,25.6738,2486.61,112.623,879.028,-0.09215350584569813,24.444444444444446,24.889629629629635
2024-03-10 18:05:47,25.7008,25.6804,25.919,40.4995,40.5076,25.4443,25.6706,2551.61,125.427,876.73,-0.0970732230738071,24.444444444444446,24.890370370370377
2024-03-10 18:05:48,25.7141,25.6804,25.9083,40.5014,40.5306,25.4459,25.6771,2628.44,149.067,878.043,-0.08652544593820125,24.444444444444446,24.891111111111115
2024-03-10 18:05:49,25.6953,25.6607,25.8777,40.5011,40.5076,25.4378,25.6706,2610.71,192.405,871.477,-0.0806602566334869,24.444444444444446,24.891851851851857
2024-03-10 18:05:50,25.7094,25.6837,25.839,40.4987,40.5011,25.4449,25.6771,2518.12,255.443,892.325,-0.05868226901035664,24.444444444444446,24.892592592592596
2024-03-10 18:05:51,25.6951,25.6804,25.7848,40.5004,40.5043,25.4566,25.6738,2520.42,342.121,900.041,-0.04096694438639083,24.444444444444446,24.893333333333338
2024-03-10 18:05:52,25.696,25.6804,25.7287,40.4951,40.5109,25.4464,25.6706,2550.3,450.467,931.888,-0.01546287722949466,24.444444444444446,24.89407407407408
2024-03-10 18:05:53,25.7012,25.6804,25.6316,40.5078,40.5043,25.4456,25.6771,2563.1,492.821,980.152,0.03461636853198294,24.444444444444446,24.89481481481482
2024-03-10 18:05:54,25.6902,25.6804,25.4933,40.5101,40.5142,25.4606,25.6738,2585.43,486.911,1040.23,0.10393311084946288,24.444444444444446,24.89555555555556
2024-03-10 18:05:55,25.6611,25.6837,25.3391,40.5,40.5076,25.4681,25.6804,2606.77,491.836,1138.73,0.18606105098964365,24.444444444444446,24.896296296296303
2024-03-10 18:05:56,25.6572,25.6804,25.1538,40.5166,40.5043,25.4594,25.6771,2628.11,492.821,1217.37,0.31096724214672394,24.444444444444446,24.89703703703704
2024-03-10 18:05:57,25.644,25.6837,24.9336,40.5347,40.5076,25.4507,25.6706,2653.06,488.881,1299.45,0.4684263984076293,24.444444444444446,24.897777777777783
2024-03-10 18:05:58,25.6307,25.6771,24.7158,40.5455,40.5076,25.4482,25.6738,2675.39,492.821,1381.03,0.6411439908369015,24.444444444444446,24.898518518518525
2024-03-10 18:05:59,25.6343,25.6771,24.5061,40.5538,40.5076,25.4645,25.6738,2686.88,487.896,1461.97,0.8369574741290646,24.444444444444446,24.899259259259264
2024-03-10 18:06:00,25.6116,25.6804,24.2824,40.5585,40.5043,25.4452,25.6804,2699.36,487.896,1536.49,1.0363319948873362,24.444444444444446,24.900000000000006
2024-03-10 18:06:01,25.5885,25.6804,24.0631,40.6072,40.5043,25.4613,25.6771,2712.82,489.866,1600.52,1.2388641432500513,24.444444444444446,24.900740740740744
2024-03-10 18:06:02,25.5705,25.6771,23.8373,40.6348,40.5043,25.4546,25.6804,2718.4,485.926,1650.75,1.4518067860586858,24.444444444444446,24.901481481481486
2024-03-10 18:06:03,25.5644,25.6804,23.6256,40.6742,40.5043,25.4615,25.6738,2731.53,492.821,1686.54,1.6592372637481765,24.444444444444446,24.90222222222223
2024-03-10 18:06:04,25.5453,25.6804,23.4011,40.6963,40.5043,25.4594,25.6804,2736.79,485.926,1701.97,1.8518083075666527,24.444444444444446,24.902962962962967
2024-03-10 18:06:05,25.5206,25.6771,23.1983,40.7277,40.4978,25.4569,25.6706,2737.77,489.866,1710.18,2.0152966414197167,24.444444444444446,24.90370370370371
2024-03-10 18:06:06,25.5051,25.6771,23.0015,40.7535,40.5011,25.4605,25.6771,2753.53,497.746,1721.01,2.1863876847954797,24.444444444444446,24.90444444444445
2024-03-10 18:06:07,25.4902,25.7231,22.8223,40.7859,40.5043,25.4667,25.7165,2758.78,489.866,1725.28,2.3356511126788737,24.444444444444446,24.90518518518519
2024-03-10 18:06:08,25.4716,25.7198,22.6511,40.8108,40.5109,25.4714,25.7198,2764.37,486.911,1729.71,2.475587242856872,24.444444444444446,24.90592592592593
2024-03-10 18:06:09,25.4437,25.7264,22.467,40.8372,40.5043,25.4634,25.7165,2764.37,490.851,1733.0,2.617655354429468,24.444444444444446,24.906666666666673
2024-03-10 18:06:10,25.4144,25.7198,22.3083,40.8744,40.5076,25.4538,25.7165,2773.56,492.821,1735.95,2.7360969472198837,24.444444444444446,24.907407407407412
2024-03-10 18:06:11,25.3986,25.7395,22.1652,40.9023,40.5076,25.4709,25.7165,2778.48,493.806,1737.59,2.8509235943686217,24.444444444444446,24.908148148148154
2024-03-10 18:06:12,25.3821,25.7198,22.0051,40.9196,40.5011,25.4734,25.7165,2778.48,488.881,1739.07,2.980073391111779,24.444444444444446,24.908888888888892
2024-03-10 18:06:13,25.3526,25.7231,21.86,40.9632,40.5043,25.4762,25.7133,2778.48,489.866,1740.06,3.0838405099217865,24.444444444444446,24.909629629629634
2024-03-10 18:06:14,25.3385,25.7231,21.7239,41.0024,40.5011,25.4663,25.7198,2782.75,492.821,1744.65,3.199980963910153,24.444444444444446,24.910370370370376
2024-03-10 18:06:15,25.3146,25.7231,21.5884,41.0325,40.5043,25.4751,25.7165,2783.74,487.896,1739.73,3.2894769668432473,24.444444444444446,24.911111111111115
2024-03-10 18:06:16,25.2872,25.733,21.4458,41.0594,40.5142,25.4786,25.7133,2788.01,484.941,1745.31,3.402051979353193,24.444444444444446,24.911851851851857
2024-03-10 18:06:17,25.2451,25.7198,21.3073,41.0847,40.5043,25.464,25.7067,2793.59,491.836,1745.96,3.488725343779894,24.444444444444446,24.9125925925926
2024-03-10 18:06:18,25.2256,25.7165,21.19,41.1179,40.5043,25.4897,25.7198,2796.87,486.911,1746.29,3.5760478075582807,24.444444444444446,24.913333333333338
2024-03-10 18:06:19,25.2117,25.7231,21.0555,41.1456,40.5109,25.4758,25.7165,2800.48,491.836,1746.95,3.684306470895511,24.444444444444446,24.91407407407408
2024-03-10 18:06:20,25.174,25.7264,20.9271,41.1708,40.5043,25.4748,25.7165,2803.11,488.881,1749.08,3.7692986118690937,24.444444444444446,24.91481481481482
2024-03-10 18:06:21,25.1566,25.7198,20.802,41.2074,40.5076,25.4852,25.7133,2802.12,488.881,1745.64,3.8572855370303483,24.444444444444446,24.91555555555556
2024-03-10 18:06:22,25.1344,25.7133,20.6834,41.2317,40.5043,25.4755,25.7165,2805.41,487.896,1752.86,3.9589832165963568,24.444444444444446,24.916296296296302
2024-03-10 18:06:23,25.1138,25.7165,20.5937,41.2494,40.5043,25.4667,25.7165,2803.11,493.806,1753.19,4.021201756275645,24.444444444444446,24.91703703703704
2024-03-10 18:06:24,25.0893,25.7165,20.4688,41.2577,40.5076,25.493,25.71,2802.12,481.986,1753.52,4.111293995697151,24.444444444444446,24.917777777777783
2024-03-10 18:06:25,25.0435,25.7165,20.3569,41.2705,40.5043,25.4869,25.7165,2757.47,491.836,1754.67,4.1728442474401914,24.444444444444446,24.918518518518525
2024-03-10 18:06:26,25.0195,25.7165,20.2664,41.2927,40.5076,25.5099,25.7231,2760.43,487.896,1752.2,4.2260970213253355,24.444444444444446,24.919259259259263
2024-03-10 18:06:27,25.0025,25.7297,20.166,41.2918,40.5076,25.4946,25.7133,2766.34,485.926,1757.78,4.313944431801448,24.444444444444446,24.920000000000005
2024-03-10 18:06:28,24.9716,25.7231,20.0768,41.3045,40.5076,25.5025,25.71,2780.45,487.896,1754.83,4.358618295255052,24.444444444444446,24.920740740740747
2024-03-10 18:06:29,24.9632,25.7231,20.0007,41.3113,40.5043,25.4934,25.733,2820.51,489.866,1767.31,4.450328713620264,24.444444444444446,24.921481481481486
2024-03-10 18:06:30,24.9513,25.7165,19.909,41.3276,40.5109,25.5122,25.7133,2892.08,487.896,1756.47,4.494157138643172,24.444444444444446,24.922222222222228
2024-03-10 18:06:31,24.9157,25.7231,19.8225,41.2987,40.4945,25.5083,25.7198,2945.93,492.821,1754.34,4.534018959239971,24.444444444444446,24.92296296296297
2024-03-10 18:06:32,24.8975,25.7231,19.7378,41.3103,40.5043,25.5063,25.7165,2976.79,488.881,1762.38,4.614268293058047,24.444444444444446,24.92370370370371
2024-03-10 18:06:33,24.8732,25.7231,19.6666,41.3052,40.5109,25.5087,25.7198,3003.06,488.881,1763.53,4.659248797349331,24.444444444444446,24.92444444444445
2024-03-10 18:06:34,24.8525,25.7231,19.5844,41.3159,40.5076,25.5012,25.7165,3023.41,487.896,1764.52,4.7169299991967675,24.444444444444446,24.92518518518519
2024-03-10 18:06:35,24.8367,25.7133,19.5237,41.3139,40.5076,25.5139,25.7165,3032.61,489.866,1765.99,4.761095487704444,24.444444444444446,24.92592592592593
2024-03-10 18:06:36,24.8073,25.7165,19.435,41.3228,40.5076,25.5005,25.7165,3031.29,484.941,1775.35,4.83975165243649,24.444444444444446,24.926666666666673
2024-03-10 18:06:37,24.7933,25.7231,19.3635,41.3118,40.5109,25.5113,25.7133,3020.13,487.896,1774.04,4.8879423691220865,24.444444444444446,24.92740740740741
2024-03-10 18:06:38,24.7799,25.7165,19.2927,41.3254,40.5076,25.5066,25.7198,3010.28,481.001,1767.31,4.9208753082875685,24.444444444444446,24.928148148148153
2024-03-10 18:06:39,24.7645,25.7165,19.2399,41.3266,40.5109,25.5029,25.71,3024.07,483.956,1773.71,4.972356854286917,24.444444444444446,24.928888888888896
2024-03-10 18:06:40,24.7399,25.7231,19.1764,41.3128,40.5043,25.494,25.7165,2994.85,488.881,1767.63,4.990203906882097,24.444444444444446,24.929629629629634
2024-03-10 18:06:41,24.7229,25.7198,19.1056,41.324,40.5076,25.5118,25.7165,3002.73,481.986,1767.63,5.038460035252766,24.444444444444446,24.930370370370376
2024-03-10 18:06:42,24.7242,25.7165,19.0604,41.3253,40.5043,25.4993,25.7133,2977.78,492.821,1767.31,5.0792487190332265,24.444444444444446,24.931111111111118
2024-03-10 18:06:43,24.7016,25.7231,18.9762,41.3111,40.5043,25.5044,25.71,2955.78,484.941,1773.87,5.153549577427335,24.444444444444446,24.931851851851857
2024-03-10 18:06:44,24.6858,25.7165,18.9199,41.3048,40.5076,25.499,25.7165,2940.68,490.851,1766.65,5.1688801157868465,24.444444444444446,24.9325925925926
2024-03-10 18:06:45,24.6799,25.7198,18.8308,41.2812,40.5011,25.5086,25.71,2926.89,485.926,1770.42,5.254654782106875,24.444444444444446,24.933333333333337
2024-03-10 18:06:46,24.6561,25.7165,18.7745,41.2666,40.5076,25.5182,25.7165,2906.86,486.911,1768.29,5.27749477544708,24.444444444444446,24.93407407407408
2024-03-10 18:06:47,24.641,25.7198,18.6924,41.2546,40.5109,25.5108,25.7133,2893.07,482.971,1769.6,5.34156739314486,24.444444444444446,24.93481481481482
2024-03-10 18:06:48,24.6274,25.7165,18.6224,41.2394,40.5043,25.5078,25.7165,2894.71,491.836,1770.1,5.393735549984083,24.444444444444446,24.93555555555556
2024-03-10 18:06:49,24.6131,25.7165,18.5474,41.2061,40.5011,25.5124,25.7198,2900.29,480.016,1770.92,5.450780648857662,24.444444444444446,24.9362962962963
2024-03-10 18:06:50,24.6157,25.7198,18.4749,41.1937,40.5043,25.5142,25.7165,2901.28,492.821,1775.68,5.533099651279513,24.444444444444446,24.937037037037044
2024-03-10 18:06:51,24.5911,25.7165,18.3823,41.1769,40.5043,25.525,25.7133,2905.87,488.881,1768.45,5.571591812884738,24.444444444444446,24.937777777777782
2024-03-10 18:06:52,24.5909,25.7165,18.3167,41.1706,40.5076,25.5178,25.7165,2910.47,494.791,1774.04,5.648076911183807,24.444444444444446,24.938518518518524
2024-03-10 18:06:53,24.5693,25.7198,18.2299,41.1562,40.5076,25.5103,25.7165,2919.01,486.911,1774.69,5.708861322489803,24.444444444444446,24.939259259259266
2024-03-10 18:06:54,24.5591,25.7198,18.1478,41.1415,40.5076,25.5195,25.71,2914.41,492.821,1775.84,5.777351201575983,24.444444444444446,24.940000000000005
2024-03-10 18:06:55,24.5626,25.7165,18.0676,41.1134,40.5043,25.5162,25.7165,2918.02,489.866,1775.84,5.852774952698516,24.444444444444446,24.940740740740747
2024-03-10 18:06:56,24.5443,25.733,17.9716,41.1069,40.5043,25.5087,25.7165,2911.13,491.836,1776.99,5.926627470055243,24.444444444444446,24.941481481481485
2024-03-10 18:06:57,24.54,25.7165,17.9057,41.1005,40.5076,25.5332,25.7133,2910.47,490.851,1777.32,5.983283346898019,24.444444444444446,24.942222222222227
2024-03-10 18:06:58,24.5254,25.7231,17.8087,41.0938,40.5241,25.5246,25.7198,2900.95,486.911,1778.14,6.060392310913096,24.444444444444446,24.94296296296297
2024-03-10 18:06:59,24.4988,25.7231,17.7297,41.0644,40.5076,25.5294,25.7165,2897.99,488.881,1779.29,6.111622254811368,24.444444444444446,24.943703703703708
2024-03-10 18:07:00,24.4927,25.7198,17.6395,41.0593,40.5043,25.5312,25.7165,2902.59,482.971,1780.6,6.192109261690544,24.444444444444446,24.94444444444445
2024-03-10 18:07:01,24.4816,25.7264,17.5572,41.0437,40.5109,25.5219,25.7133,2903.25,488.881,1776.83,6.243194450641563,24.444444444444446,24.945185185185192
2024-03-10 18:07:02,24.4701,25.7198,17.4878,41.0394,40.5043,25.5377,25.7165,2909.16,484.941,1781.42,6.311660991862305,24.444444444444446,24.94592592592593
2024-03-10 18:07:03,24.445,25.7165,17.4022,41.0317,40.5043,25.5341,25.7133,2913.1,478.046,1781.26,6.365778261337513,24.444444444444446,24.946666666666673
2024-03-10 18:07:04,24.4499,25.7165,17.32,41.0126,40.5076,25.5258,25.7133,2914.08,485.926,1781.42,6.445084242424279,24.444444444444446,24.947407407407415
2024-03-10 18:07:05,24.427,25.7198,17.2433,41.0179,40.5076,25.5361,25.7198,2916.05,489.866,1781.59,6.494336528542147,24.444444444444446,24.948148148148153
2024-03-10 18:07:06,24.4252,25.7198,17.1848,40.9855,40.5043,25.5398,25.7198,2913.1,486.911,1782.41,6.548608168822812,24.444444444444446,24.948888888888895
2024-03-10 18:07:07,24.4106,25.7592,17.1158,40.9872,40.5043,25.5328,25.7527,2910.47,487.896,1782.08,6.596588926416242,24.444444444444446,24.949629629629634
2024-03-10 18:07:08,24.399,25.7527,17.0479,40.9855,40.5109,25.5318,25.7494,2909.49,488.881,1782.41,6.648731217865509,24.444444444444446,24.950370370370376
2024-03-10 18:07:09,24.3913,25.7592,16.9689,40.9827,40.5043,25.5436,25.7527,2913.1,482.971,1782.41,6.713218782425071,24.444444444444446,24.951111111111118
2024-03-10 18:07:10,24.3868,25.7527,16.9149,40.9826,40.5043,25.5414,25.7494,2919.33,489.866,1778.3,6.742406228622382,24.444444444444446,24.951851851851856
2024-03-10 18:07:11,24.3807,25.7494,16.8491,40.9688,40.5043,25.5434,25.7527,2923.93,485.926,1782.74,6.8132463391455635,24.444444444444446,24.952592592592598
2024-03-10 18:07:12,24.3669,25.756,16.796,40.9605,40.5076,25.5434,25.7527,2928.53,493.806,1783.56,6.8519481741581,24.444444444444446,24.95333333333334
2024-03-10 18:07:13,24.3646,25.7592,16.7339,40.9467,40.5076,25.5375,25.7494,2931.48,485.926,1783.72,6.906688946027155,24.444444444444446,24.95407407407408
2024-03-10 18:07:14,24.3549,25.7527,16.6679,40.9503,40.5011,25.5313,25.7494,2932.14,489.866,1784.05,6.958934337236405,24.444444444444446,24.95481481481482
2024-03-10 18:07:15,24.3563,25.7592,16.6282,40.9172,40.5076,25.5313,25.7527,2931.81,491.836,1784.21,6.996769035469335,24.444444444444446,24.95555555555556
2024-03-10 18:07:16,24.3298,25.7592,16.5577,40.9349,40.5043,25.5478,25.756,2927.87,485.926,1785.04,7.039878568277683,24.444444444444446,24.9562962962963
2024-03-10 18:07:17,24.3295,25.7592,16.5042,40.934,40.5109,25.5364,25.7461,2928.2,489.866,1780.77,7.071111127881201,24.444444444444446,24.957037037037043
2024-03-10 18:07:18,24.3301,25.756,16.4397,40.9308,40.5011,25.5388,25.7428,2932.47,488.881,1779.29,7.12401120375881,24.444444444444446,24.957777777777782
2024-03-10 18:07:19,24.3245,25.756,16.3898,40.9336,40.5142,25.5574,25.7461,2934.11,481.986,1785.69,7.189776887891983,24.444444444444446,24.958518518518524
2024-03-10 18:07:20,24.3316,25.756,16.3311,40.9277,40.5076,25.5459,25.7494,2938.05,488.881,1785.69,7.249399472138819,24.444444444444446,24.959259259259266
2024-03-10 18:07:21,24.3437,25.7527,16.271,40.9229,40.5043,25.5471,25.7527,2943.96,483.956,1778.63,7.285900943050591,24.444444444444446,24.960000000000004
2024-03-10 18:07:22,24.3489,25.7592,16.2236,40.9123,40.5076,25.5372,25.7461,2943.63,487.896,1779.62,7.3374561434790975,24.444444444444446,24.960740740740746
2024-03-10 18:07:23,24.3294,25.7494,16.179,40.9167,40.5043,25.5502,25.756,2945.27,489.866,1785.2,7.38320007181075,24.444444444444446,24.961481481481485
2024-03-10 18:07:24,24.3396,25.756,16.1268,40.9203,40.5109,25.5422,25.7494,2940.02,483.956,1784.71,7.437684289538648,24.444444444444446,24.962222222222227
2024-03-10 18:07:25,24.3544,25.7592,16.0738,40.9314,40.5011,25.5526,25.7494,2934.44,484.941,1783.39,7.493538951257206,24.444444444444446,24.96296296296297
2024-03-10 18:07:26,24.3391,25.7625,16.0191,40.905,40.5076,25.5555,25.7461,2935.09,484.941,1784.21,7.532655940671676,24.444444444444446,24.963703703703708
2024-03-10 18:07:27,24.3585,25.7527,15.9841,40.9134,40.5043,25.5524,25.756,2934.44,484.941,1784.38,7.58263032801135,24.444444444444446,24.96444444444445
2024-03-10 18:07:28,24.3684,25.7527,15.9475,40.9069,40.5043,25.5581,25.7494,2938.38,489.866,1783.56,7.621230022819995,24.444444444444446,24.96518518518519
2024-03-10 18:07:29,24.3821,25.7592,15.885,40.9054,40.5011,25.5537,25.7428,2936.41,481.986,1778.63,7.668937146579859,24.444444444444446,24.96592592592593
2024-03-10 18:07:30,24.4102,25.7592,15.8565,40.8987,40.4978,25.557,25.7428,2942.65,490.851,1782.74,7.737859845338222,24.444444444444446,24.966666666666672
2024-03-10 18:07:31,24.4156,25.756,15.8163,40.8915,40.5043,25.5651,25.756,2939.69,496.761,1782.08,7.776230623859634,24.444444444444446,24.967407407407414
2024-03-10 18:07:32,24.4304,25.7592,15.7708,40.8911,40.5076,25.5533,25.7494,2938.38,491.836,1781.42,7.827858946927347,24.444444444444446,24.968148148148153
2024-03-10 18:07:33,24.4519,25.7494,15.747,40.9028,40.5011,25.5667,25.7494,2933.78,492.821,1781.1,7.867394463144476,24.444444444444446,24.968888888888895
2024-03-10 18:07:34,24.4647,25.7527,15.7033,40.8944,40.5043,25.5604,25.7494,2929.84,488.881,1786.35,7.941799132212401,24.444444444444446,24.969629629629633
2024-03-10 18:07:35,24.487,25.7592,15.6731,40.8945,40.5043,25.5749,25.7494,2924.92,483.956,1780.93,7.965147165085229,24.444444444444446,24.970370370370375
2024-03-10 18:07:36,24.5025,25.756,15.6432,40.8983,40.5109,25.5718,25.7494,2928.86,487.896,1779.95,8.001769685189812,24.444444444444446,24.971111111111117
2024-03-10 18:07:37,24.5228,25.756,15.5995,40.9025,40.5076,25.5745,25.7527,2928.86,490.851,1780.11,8.060299322368117,24.444444444444446,24.971851851851856
2024-03-10 18:07:38,24.5577,25.7527,15.5791,40.9095,40.4912,25.5665,25.7461,2932.47,484.941,1779.95,8.109522117486172,24.444444444444446,24.972592592592598
2024-03-10 18:07:39,24.5859,25.756,15.5551,40.9111,40.5076,25.5678,25.7527,2934.11,487.896,1780.27,8.15813586038417,24.444444444444446,24.97333333333334
2024-03-10 18:07:40,24.6155,25.7527,15.5286,40.9359,40.5109,25.5772,25.756,2930.5,487.896,1779.95,8.207339287793761,24.444444444444446,24.97407407407408
2024-03-10 18:07:41,24.6287,25.7592,15.4893,40.9181,40.5043,25.572,25.7494,2927.21,491.836,1778.96,8.25016632546344,24.444444444444446,24.97481481481482
2024-03-10 18:07:42,24.6719,25.756,15.4804,40.9305,40.5043,25.5792,25.7527,2923.6,486.911,1774.69,8.277281579591925,24.444444444444446,24.97555555555556
2024-03-10 18:07:43,24.6923,25.7527,15.455,40.9242,40.5011,25.5703,25.7494,2919.66,484.941,1776.5,8.327010188133372,24.444444444444446,24.9762962962963
2024-03-10 18:07:44,24.7185,25.756,15.4398,40.9396,40.5043,25.5653,25.7527,2919.01,492.821,1775.51,8.359669187990521,24.444444444444446,24.977037037037043
2024-03-10 18:07:45,24.7472,25.7592,15.4205,40.9298,40.5011,25.5683,25.7527,2917.69,481.001,1774.69,8.399034119390741,24.444444444444446,24.97777777777778
2024-03-10 18:07:46,24.7691,25.756,15.3908,40.9313,40.5076,25.5772,25.7494,2918.35,495.776,1773.05,8.437697273789118,24.444444444444446,24.978518518518523
2024-03-10 18:07:47,24.8017,25.7428,15.3853,40.9282,40.5011,25.5724,25.7527,2914.74,483.956,1771.41,8.464139772032462,24.444444444444446,24.979259259259265
2024-03-10 18:07:48,24.8315,25.756,15.3718,40.9157,40.5109,25.5783,25.7527,2921.96,499.716,1770.26,8.497540746223304,24.444444444444446,24.980000000000004
2024-03-10 18:07:49,24.8612,25.7592,15.3617,40.9006,40.5076,25.5765,25.7494,2921.3,488.881,1768.13,8.523025263452505,24.444444444444446,24.980740740740746
2024-03-10 18:07:50,24.9071,25.7527,15.341,40.8871,40.5011,25.5863,25.7527,2918.68,488.881,1768.29,8.583555966302425,24.444444444444446,24.981481481481488
2024-03-10 18:07:51,24.9244,25.756,15.3345,40.8869,40.5109,25.5784,25.7527,2914.41,481.001,1767.47,8.60092113246953,24.444444444444446,24.982222222222227
2024-03-10 18:07:52,24.9526,25.7527,15.3221,40.8575,40.5043,25.5809,25.7494,2907.52,486.911,1766.16,8.630932417190627,24.444444444444446,24.98296296296297
2024-03-10 18:07:53,24.9857,25.7592,15.3206,40.8675,40.5076,25.5794,25.7527,2905.22,490.851,1765.83,8.660322769159324,24.444444444444446,24.983703703703707
2024-03-10 18:07:54,25.0217,25.7494,15.3216,40.8609,40.5043,25.5827,25.7494,2903.25,485.926,1764.52,8.685236173422778,24.444444444444446,24.98444444444445
2024-03-10 18:07:55,25.0463,25.7494,15.2959,40.855,40.5043,25.58,25.7494,2902.26,485.926,1767.63,8.745660856234943,24.444444444444446,24.98518518518519
2024-03-10 18:07:56,25.0834,25.756,15.3132,40.8521,40.5142,25.5778,25.7494,2902.26,484.941,1762.38,8.737392498950673,24.444444444444446,24.98592592592593
2024-03-10 18:07:57,25.124,25.7625,15.3012,40.8486,40.5076,25.5799,25.7494,2906.86,492.821,1761.89,8.781989791756807,24.444444444444446,24.98666666666667
2024-03-10 18:07:58,25.1425,25.756,15.2816,40.8378,40.5043,25.5886,25.7527,2903.9,488.881,1761.4,8.81360093251797,24.444444444444446,24.987407407407414
2024-03-10 18:07:59,25.1773,25.756,15.2861,40.8414,40.5043,25.5843,25.7494,2903.58,487.896,1759.92,8.833254551150933,24.444444444444446,24.988148148148152
2024-03-10 18:08:00,25.1968,25.7592,15.2841,40.827,40.5043,25.5951,25.7461,2900.95,489.866,1752.7,8.816138113490956,24.444444444444446,24.988888888888894
2024-03-10 18:08:01,25.2358,25.756,15.2821,40.8241,40.5076,25.5852,25.7494,2895.04,485.926,1759.43,8.886594750186067,24.444444444444446,24.989629629629633
2024-03-10 18:08:02,25.2635,25.7592,15.2758,40.8045,40.5076,25.5859,25.7527,2892.74,488.881,1760.25,8.921105549686866,24.444444444444446,24.990370370370375
2024-03-10 18:08:03,25.2829,25.756,15.2679,40.8077,40.5109,25.5802,25.7494,2890.11,486.911,1760.41,8.946303271788874,24.444444444444446,24.991111111111117
2024-03-10 18:08:04,25.3201,25.7592,15.2874,40.7916,40.5142,25.5891,25.7494,2884.86,484.941,1753.68,8.927852589404283,24.444444444444446,24.991851851851855
2024-03-10 18:08:05,25.3361,25.7592,15.283,40.785,40.5109,25.5937,25.7494,2890.11,489.866,1760.74,8.982021056854592,24.444444444444446,24.992592592592597
2024-03-10 18:08:06,25.3556,25.7527,15.2612,40.7733,40.5043,25.5962,25.7461,2889.13,488.881,1759.92,9.014720634618453,24.444444444444446,24.99333333333334
2024-03-10 18:08:07,25.3756,25.7855,15.2617,40.7686,40.5109,25.6001,25.779,2894.05,496.761,1758.77,9.02623300137459,24.444444444444446,24.994074074074078
2024-03-10 18:08:08,25.4208,25.7855,15.2673,40.7499,40.5043,25.5869,25.7757,2893.4,488.881,1770.1,9.119949026938102,24.444444444444446,24.99481481481482
2024-03-10 18:08:09,25.4198,25.7855,15.2749,40.7405,40.5076,25.6007,25.7757,2888.8,487.896,1756.96,9.044581581612752,24.444444444444446,24.99555555555556
2024-03-10 18:08:10,25.4534,25.779,15.2707,40.7459,40.5076,25.603,25.7625,2889.79,487.896,1757.13,9.07916018077903,24.444444444444446,24.9962962962963
2024-03-10 18:08:11,25.4737,25.779,15.2779,40.7515,40.5076,25.5912,25.7724,2886.17,493.806,1758.61,9.098497538149227,24.444444444444446,24.997037037037042
2024-03-10 18:08:12,25.4844,25.7757,15.2786,40.7309,40.5043,25.6103,25.7724,2883.88,487.896,1755.98,9.093801166201262,24.444444444444446,24.99777777777778
2024-03-10 18:08:13,25.4991,25.7724,15.2593,40.7251,40.5043,25.6116,25.7757,2882.89,492.821,1750.07,9.093388167375354,24.444444444444446,24.998518518518523
2024-03-10 18:08:14,25.5195,25.7822,15.2673,40.7131,40.5405,25.6037,25.7691,2883.88,491.836,1747.77,9.092434603059344,24.444444444444446,24.999259259259265
2024-03-10 18:08:15,25.5358,25.7855,15.2665,40.7115,40.5076,25.6132,25.7724,2888.8,490.851,1752.04,9.129851088590732,24.444444444444446,25.000000000000004
2024-03-10 18:08:16,25.5543,25.7855,15.2623,40.7029,40.5043,25.6031,25.7724,2888.8,489.866,1751.87,9.149144543352229,24.444444444444446,25.000740740740746
2024-03-10 18:08:17,25.5745,25.7855,15.2682,40.7044,40.5043,25.6101,25.7724,2886.17,488.881,1745.96,9.130948755802422,24.444444444444446,25.001481481481488
2024-03-10 18:08:18,25.6002,25.7822,15.269,40.6927,40.5076,25.6038,25.7691,2888.14,487.896,1751.38,9.181422881575813,24.444444444444446,25.002222222222226
2024-03-10 18:08:19,25.6135,25.7822,15.2721,40.6904,40.5043,25.6126,25.7592,2885.19,485.926,1750.23,9.184453001378301,24.444444444444446,25.002962962962968
2024-03-10 18:08:20,25.6237,25.7822,15.252,40.688,40.5043,25.6123,25.7691,2888.14,495.776,1750.4,9.212257881006998,24.444444444444446,25.003703703703707
2024-03-10 18:08:21,25.6453,25.779,15.2519,40.6719,40.5109,25.6033,25.7724,2886.17,487.896,1747.61,9.216817722991603,24.444444444444446,25.00444444444445
2024-03-10 18:08:22,25.6745,25.779,15.2448,40.661,40.5043,25.6202,25.7757,2886.5,494.791,1750.07,9.262027634257972,24.444444444444446,25.00518518518519
2024-03-10 18:08:23,25.6904,25.7822,15.2586,40.668,40.5043,25.6123,25.7757,2883.88,491.836,1750.89,9.268233147406917,24.444444444444446,25.00592592592593
2024-03-10 18:08:24,25.7038,25.779,15.2451,40.6478,40.5076,25.6365,25.7724,2881.25,488.881,1750.73,9.291283576826462,24.444444444444446,25.00666666666667
2024-03-10 18:08:25,25.7116,25.7757,15.2401,40.6321,40.5043,25.6129,25.7691,2877.64,487.896,1752.86,9.31397275951219,24.444444444444446,25.007407407407413
2024-03-10 18:08:26,25.7308,25.779,15.2375,40.6255,40.5011,25.6157,25.7691,2879.94,479.031,1752.86,9.333362971626729,24.444444444444446,25.008148148148152
2024-03-10 18:08:27,25.7611,25.779,15.2464,40.6205,40.5043,25.623,25.7724,2877.97,493.806,1749.74,9.335750617124754,24.444444444444446,25.008888888888894
2024-03-10 18:08:28,25.7717,25.779,15.2432,40.6394,40.5109,25.6254,25.7757,2879.94,484.941,1745.47,9.32519078966967,24.444444444444446,25.009629629629632
2024-03-10 18:08:29,25.8007,25.779,15.2432,40.6113,40.5043,25.619,25.7691,2879.94,484.941,1751.87,9.385162603618458,24.444444444444446,25.010370370370374
2024-03-10 18:08:30,25.808,25.7822,15.2415,40.6175,40.5076,25.6192,25.7691,2880.26,492.821,1749.9,9.382600484843305,24.444444444444446,25.011111111111116
2024-03-10 18:08:31,25.8317,25.779,15.2458,40.6189,40.5109,25.6278,25.7691,2884.86,488.881,1749.58,9.398107932159064,24.444444444444446,25.011851851851855
2024-03-10 18:08:32,25.8436,25.7921,15.2432,40.6201,40.5011,25.6129,25.779,2882.89,484.941,1748.43,9.404795114554686,24.444444444444446,25.012592592592597
2024-03-10 18:08:33,25.8536,25.7822,15.2315,40.618,40.5043,25.6299,25.779,2882.56,492.821,1748.26,9.423131299723305,24.444444444444446,25.01333333333334
2024-03-10 18:08:34,25.8561,25.779,15.2293,40.6392,40.5076,25.6119,25.7724,2884.2,493.806,1747.44,9.422879027303047,24.444444444444446,25.014074074074077
2024-03-10 18:08:35,25.8799,25.7822,15.2358,40.6346,40.5109,25.6278,25.7691,2878.62,488.881,1746.13,9.431143561078537,24.444444444444446,25.01481481481482
2024-03-10 18:08:36,25.8938,25.7757,15.2343,40.6355,40.5076,25.6219,25.7724,2882.23,491.836,1744.82,9.43770287387239,24.444444444444446,25.015555555555558
2024-03-10 18:08:37,25.9069,25.7822,15.22,40.626,40.5109,25.624,25.7757,2880.92,494.791,1745.8,9.467276701997163,24.444444444444446,25.0162962962963
2024-03-10 18:08:38,25.9142,25.7822,15.2181,40.6367,40.5043,25.6354,25.7691,2879.61,491.836,1745.14,9.471844581722873,24.444444444444446,25.017037037037042
2024-03-10 18:08:39,25.9221,25.779,15.2021,40.6198,40.5076,25.6255,25.7757,2878.29,494.791,1745.31,9.493933779004077,24.444444444444446,25.01777777777778
2024-03-10 18:08:40,25.9278,25.7757,15.2173,40.63,40.5043,25.6308,25.7757,2881.25,491.836,1745.47,9.486389889609825,24.444444444444446,25.018518518518523
2024-03-10 18:08:41,25.9526,25.7822,15.2214,40.6289,40.5109,25.6347,25.779,2880.92,488.881,1744.98,9.50205584331121,24.444444444444446,25.019259259259265
2024-03-10 18:08:42,25.9404,25.7822,15.2159,40.6327,40.5076,25.6308,25.7757,2886.5,489.866,1744.49,9.493456692893615,24.444444444444446,25.020000000000003
2024-03-10 18:08:43,25.9641,25.7822,15.2218,40.6147,40.5076,25.6324,25.7724,2886.83,492.821,1754.67,9.564704638602985,24.444444444444446,25.020740740740745
2024-03-10 18:08:44,25.9659,25.7855,15.2088,40.6136,40.5043,25.6282,25.7757,2886.83,492.821,1745.64,9.528591891422655,24.444444444444446,25.021481481481487
2024-03-10 18:08:45,25.9676,25.7822,15.2085,40.6258,40.5043,25.6346,25.7724,2888.47,485.926,1752.37,9.567106079178627,24.444444444444446,25.022222222222226
2024-03-10 18:08:46,25.9734,25.779,15.2105,40.6316,40.5043,25.6407,25.7625,2882.23,488.881,1746.13,9.536405617528235,24.444444444444446,25.022962962962968
2024-03-10 18:08:47,25.9814,25.7855,15.2067,40.6304,40.5043,25.6303,25.7691,2887.16,485.926,1739.89,9.512744114274959,24.444444444444446,25.023703703703706
2024-03-10 18:08:48,26.0071,25.7822,15.2045,40.6294,40.5043,25.6296,25.7691,2886.5,492.821,1745.14,9.566154792730018,24.444444444444446,25.02444444444445
2024-03-10 18:08:49,25.9836,25.7855,15.1859,40.6263,40.5043,25.6374,25.7757,2877.31,488.881,1744.49,9.558254215381362,24.444444444444446,25.02518518518519
2024-03-10 18:08:50,25.9985,25.779,15.1909,40.6185,40.5109,25.6392,25.7757,2877.97,488.881,1744.98,9.56970504064506,24.444444444444446,25.02592592592593
2024-03-10 18:08:51,26.0057,25.7757,15.1878,40.6289,40.5109,25.6348,25.7724,2873.04,491.836,1745.64,9.582448264143794,24.444444444444446,25.02666666666667
2024-03-10 18:08:52,26.0153,25.779,15.1836,40.6201,40.5076,25.6388,25.7691,2870.41,481.986,1745.47,9.59373786165787,24.444444444444446,25.027407407407413
2024-03-10 18:08:53,26.0098,25.7822,15.1877,40.6123,40.5076,25.6512,25.7757,2867.79,487.896,1745.64,9.586168605680449,24.444444444444446,25.02814814814815
2024-03-10 18:08:54,26.0365,25.7625,15.1805,40.6149,40.5043,25.6463,25.7691,2869.43,487.896,1744.98,9.612561338432474,24.444444444444446,25.028888888888893
2024-03-10 18:08:55,26.0303,25.7822,15.1741,40.6106,40.5011,25.6564,25.7724,2866.8,481.986,1742.52,9.599186792995033,24.444444444444446,25.029629629629632
2024-03-10 18:08:56,26.04,25.779,15.1831,40.5986,40.5043,25.6412,25.7658,2869.76,490.851,1737.26,9.570827607601418,24.444444444444446,25.030370370370374
2024-03-10 18:08:57,26.0288,25.7822,15.178,40.6009,40.5011,25.648,25.7757,2870.74,489.866,1737.26,9.565450193384981,24.444444444444446,25.031111111111116
2024-03-10 18:08:58,26.0496,25.7757,15.1663,40.6018,40.4978,25.6462,25.7724,2871.07,487.896,1744.16,9.632205926785105,24.444444444444446,25.031851851851854
2024-03-10 18:08:59,26.0513,25.7855,15.1618,40.5999,40.5043,25.6449,25.7691,2873.37,492.821,1744.98,9.642224271818389,24.444444444444446,25.032592592592597
2024-03-10 18:09:00,26.0444,25.779,15.1565,40.6018,40.5011,25.6488,25.7757,2868.44,486.911,1744.65,9.638984323841463,24.444444444444446,25.03333333333334
2024-03-10 18:09:01,26.0484,25.779,15.1488,40.5831,40.5011,25.6394,25.7724,2869.43,489.866,1752.04,9.690215002502955,24.444444444444446,25.034074074074077
2024-03-10 18:09:02,26.0707,25.779,15.1452,40.5715,40.5043,25.6355,25.779,2864.83,481.986,1743.99,9.668612335677997,24.444444444444446,25.03481481481482
2024-03-10 18:09:03,26.0619,25.7757,15.1284,40.5681,40.5043,25.6532,25.7757,2863.19,492.821,1740.55,9.656606812403533,24.444444444444446,25.035555555555558
2024-03-10 18:09:04,26.0753,25.733,15.1401,40.5622,40.5011,25.6422,25.7757,2854.98,486.911,1743.17,9.67264634752376,24.444444444444446,25.0362962962963
2024-03-10 18:09:05,26.0735,25.7822,15.1282,40.5399,40.5109,25.6576,25.7691,2860.24,492.821,1742.85,9.679802941610882,24.444444444444446,25.03703703703704
2024-03-10 18:09:06,26.0686,25.7822,15.133,40.5395,40.5043,25.6581,25.7691,2856.62,491.836,1742.68,9.670281112303384,24.444444444444446,25.03777777777778
2024-03-10 18:09:07,26.0751,25.756,15.1308,40.5011,40.5043,25.6481,25.7527,2857.94,496.761,1741.86,9.673420596128087,24.444444444444446,25.038518518518522
2024-03-10 18:09:08,26.0643,25.7592,15.1237,40.5028,40.5076,25.6684,25.7494,2853.34,482.971,1740.88,9.664709658694978,24.444444444444446,25.039259259259264
2024-03-10 18:09:09,26.0758,25.756,15.1136,40.4924,40.4978,25.6505,25.756,2856.62,490.851,1738.09,9.66827106303526,24.444444444444446,25.040000000000003
2024-03-10 18:09:10,26.0831,25.71,15.1044,40.4756,40.4978,25.6563,25.7527,2859.25,493.806,1740.38,9.69558096699778,24.444444444444446,25.040740740740745
2024-03-10 18:09:11,26.0759,25.7592,15.115,40.4597,40.5011,25.6457,25.7494,2860.56,495.776,1737.76,9.66528907428191,24.444444444444446,25.041481481481487
2024-03-10 18:09:12,26.0731,25.7592,15.0944,40.4581,40.5043,25.6577,25.7592,2857.94,492.821,1737.43,9.679146645842266,24.444444444444446,25.042222222222225
2024-03-10 18:09:13,26.0687,25.756,15.1014,40.4291,40.5076,25.6671,25.756,2858.92,488.881,1735.62,9.659023108084643,24.444444444444446,25.042962962962967
2024-03-10 18:09:14,26.0776,25.7592,15.091,40.432,40.5011,25.6637,25.7527,2857.94,487.896,1735.95,9.677860571239151,24.444444444444446,25.043703703703706
2024-03-10 18:09:15,26.0686,25.7592,15.0852,40.4129,40.5043,25.6621,25.7494,2857.61,487.896,1735.95,9.675041759793578,24.444444444444446,25.044444444444448
2024-03-10 18:09:16,26.0708,25.7592,15.0804,40.3939,40.5011,25.6599,25.7527,2855.97,487.896,1735.46,9.678475232117814,24.444444444444446,25.04518518518519
2024-03-10 18:09:17,26.0793,25.756,15.0917,40.3863,40.5109,25.6778,25.756,2852.03,492.821,1734.97,9.673277486786528,24.444444444444446,25.04592592592593
2024-03-10 18:09:18,26.0583,25.7592,15.0743,40.3871,40.5109,25.6608,25.7494,2846.45,490.851,1734.47,9.667321291274614,24.444444444444446,25.04666666666667
2024-03-10 18:09:19,26.0743,25.7625,15.0753,40.3543,40.5076,25.666,25.756,2844.15,490.851,1732.01,9.666793312156369,24.444444444444446,25.047407407407412
2024-03-10 18:09:20,26.0655,25.7658,15.0715,40.3527,40.5011,25.6669,25.7494,2844.81,490.851,1733.16,9.668814443764473,24.444444444444446,25.04814814814815
2024-03-10 18:09:21,26.0615,25.7592,15.0677,40.3471,40.4945,25.6731,25.7592,2843.16,483.956,1734.15,9.674161383575646,24.444444444444446,25.048888888888893
2024-03-10 18:09:22,26.0633,25.7625,15.0692,40.3351,40.5043,25.6681,25.7527,2843.49,487.896,1734.8,9.678051574151146,24.444444444444446,25.04962962962963
2024-03-10 18:09:23,26.0623,25.756,15.0558,40.3242,40.5076,25.6736,25.7494,2846.12,491.836,1735.95,9.695390054916329,24.444444444444446,25.050370370370374
2024-03-10 18:09:24,26.0855,25.7625,15.0592,40.3248,40.5076,25.6645,25.7527,2846.12,487.896,1736.44,9.715573054705338,24.444444444444446,25.051111111111116
2024-03-10 18:09:25,26.0787,25.756,15.0493,40.3276,40.5076,25.6658,25.7461,2847.76,495.776,1732.67,9.697205053478218,24.444444444444446,25.051851851851854
2024-03-10 18:09:26,26.0788,25.733,15.0531,40.3197,40.5076,25.6739,25.756,2848.09,491.836,1738.25,9.72517097665828,24.444444444444446,25.052592592592596
2024-03-10 18:09:27,26.0859,25.7527,15.0507,40.3236,40.5011,25.6692,25.7527,2848.75,489.866,1739.4,9.73998998079306,24.444444444444446,25.053333333333338
2024-03-10 18:09:28,26.0776,25.7658,15.0399,40.3239,40.5076,25.672,25.7527,2848.42,496.761,1739.4,9.742196553845853,24.444444444444446,25.054074074074077
2024-03-10 18:09:29,26.0642,25.756,15.0425,40.3102,40.5011,25.6691,25.7527,2847.43,492.821,1740.55,9.734506178649843,24.444444444444446,25.05481481481482
2024-03-10 18:09:30,26.0524,25.756,15.0323,40.3276,40.5043,25.6624,25.7527,2844.81,494.791,1740.55,9.733093038219073,24.444444444444446,25.05555555555556
2024-03-10 18:09:31,26.0487,25.7527,15.0228,40.33,40.5076,25.6807,25.756,2844.81,487.896,1741.04,9.740957176793225,24.444444444444446,25.0562962962963
2024-03-10 18:09:32,26.0414,25.7658,15.0335,40.3247,40.5076,25.6817,25.756,2843.16,492.821,1740.88,9.72416114764716,24.444444444444446,25.05703703703704
2024-03-10 18:09:33,26.0365,25.7592,15.0303,40.3406,40.5043,25.6848,25.7494,2843.16,490.851,1740.55,9.720816380726742,24.444444444444446,25.05777777777778
2024-03-10 18:09:34,26.0432,25.7625,15.0335,40.338,40.5076,25.6705,25.7592,2842.84,489.866,1740.88,9.72575123204707,24.444444444444446,25.05851851851852
2024-03-10 18:09:35,26.0358,25.7592,15.035,40.3468,40.5011,25.6956,25.7527,2842.18,493.806,1740.55,9.71604703177288,24.444444444444446,25.059259259259264
2024-03-10 18:09:36,26.0308,25.7592,15.0198,40.3468,40.5109,25.6824,25.7527,2844.81,480.016,1739.4,9.718630353642208,24.444444444444446,25.060000000000002
2024-03-10 18:09:37,26.0247,25.7658,15.0145,40.3456,40.5043,25.6732,25.756,2846.12,491.836,1740.38,9.723399451924088,24.444444444444446,25.060740740740744
2024-03-10 18:09:38,26.0332,25.7592,15.0153,40.3718,40.5011,25.6733,25.7527,2848.42,486.911,1739.89,9.72746001064253,24.444444444444446,25.061481481481486
2024-03-10 18:09:39,26.0278,25.7592,15.0198,40.3851,40.5076,25.677,25.7494,2851.37,489.866,1738.91,9.713245412162435,24.444444444444446,25.062222222222225
2024-03-10 18:09:40,26.0301,25.756,15.0072,40.3974,40.5076,25.6779,25.7592,2853.34,485.926,1740.22,9.733720216966109,24.444444444444446,25.062962962962967
2024-03-10 18:09:41,26.0365,25.756,14.997,40.4115,40.5142,25.6928,25.7527,2853.67,491.836,1738.58,9.739191803671115,24.444444444444446,25.063703703703705
2024-03-10 18:09:42,26.0274,25.756,15.003,40.4236,40.5043,25.691,25.7494,2854.33,487.896,1738.41,9.724919380646412,24.444444444444446,25.064444444444447
2024-03-10 18:09:43,26.0302,25.7658,15.0022,40.4399,40.5076,25.6769,25.7592,2850.72,491.836,1738.09,9.726304326061637,24.444444444444446,25.06518518518519
2024-03-10 18:09:44,26.0216,25.7592,14.9899,40.4522,40.5109,25.6873,25.7592,2848.09,487.896,1736.28,9.719435485642919,24.444444444444446,25.065925925925928
2024-03-10 18:09:45,26.0097,25.7691,14.9779,40.4642,40.5109,25.6769,25.7527,2842.51,487.896,1733.16,9.702058139050479,24.444444444444446,25.06666666666667
2024-03-10 18:09:46,26.0128,25.756,14.9899,40.5055,40.5109,25.6778,25.7527,2844.48,490.851,1740.88,9.737411850979734,24.444444444444446,25.067407407407412
2024-03-10 18:09:47,26.0197,25.7592,14.9862,40.5181,40.5076,25.687,25.7527,2846.45,481.986,1733.0,9.702657423689827,24.444444444444446,25.06814814814815
2024-03-10 18:09:48,26.0014,25.7625,14.9778,40.5231,40.5076,25.686,25.756,2846.45,488.881,1738.09,9.72242368233343,24.444444444444446,25.068888888888893
2024-03-10 18:09:49,26.0074,25.7527,14.9813,40.5187,40.5076,25.6753,25.7494,2851.04,492.821,1738.58,9.727370147783693,24.444444444444446,25.06962962962963
2024-03-10 18:09:50,25.9897,25.756,14.9712,40.5306,40.5043,25.6896,25.756,2847.43,489.866,1734.47,9.697685692635591,24.444444444444446,25.070370370370373
2024-03-10 18:09:51,26.009,25.7592,14.9664,40.5221,40.5043,25.6882,25.7494,2848.09,491.836,1732.67,9.70881068086555,24.444444444444446,25.071111111111115
2024-03-10 18:09:52,25.9967,25.756,14.9751,40.5431,40.5043,25.6898,25.7527,2849.4,493.806,1732.18,9.687606747398371,24.444444444444446,25.071851851851854
2024-03-10 18:09:53,26.0096,25.7658,14.9654,40.5593,40.5043,25.6833,25.7527,2848.09,494.791,1733.0,9.712066807333592,24.444444444444446,25.072592592592596
2024-03-10 18:09:54,25.9944,25.7527,14.9688,40.5355,40.5076,25.6829,25.756,2848.75,493.806,1733.98,9.70119316850299,24.444444444444446,25.073333333333338
2024-03-10 18:09:55,26.0065,25.7625,14.958,40.5409,40.5076,25.6972,25.7527,2847.76,488.881,1734.64,9.725042603682821,24.444444444444446,25.074074074074076
2024-03-10 18:09:56,25.9988,25.756,14.9745,40.5504,40.5109,25.6781,25.7527,2844.48,497.746,1735.29,9.707377590700474,24.444444444444446,25.074814814814818
2024-03-10 18:09:57,25.9989,25.7592,14.9628,40.5476,40.5043,25.6865,25.756,2840.87,493.806,1734.97,9.715975979460925,24.444444444444446,25.07555555555556
2024-03-10 18:09:58,25.9939,25.7592,14.954,40.5374,40.5011,25.6908,25.7527,2837.25,493.806,1734.15,9.71472777916069,24.444444444444446,25.0762962962963
2024-03-10 18:09:59,25.985,25.7592,14.9442,40.5214,40.5142,25.7013,25.756,2836.6,493.806,1729.22,9.68789958098003,24.444444444444446,25.07703703703704
2024-03-10 18:10:00,25.9841,25.7592,14.9536,40.5118,40.5043,25.7003,25.7527,2833.31,490.851,1735.62,9.71468405110899,24.444444444444446,25.07777777777778
2024-03-10 18:10:01,25.9837,25.756,14.9478,40.4907,40.5043,25.6833,25.756,2831.67,492.821,1736.12,9.722239881927562,24.444444444444446,25.07851851851852
2024-03-10 18:10:02,25.9683,25.7625,14.936,40.4853,40.5043,25.684,25.7527,2839.55,488.881,1737.1,9.724554600148137,24.444444444444446,25.079259259259263
2024-03-10 18:10:03,25.9879,25.756,14.9414,40.4779,40.5076,25.6823,25.7527,2831.34,485.926,1733.16,9.714986242772811,24.444444444444446,25.080000000000002
2024-03-10 18:10:04,25.9859,25.7592,14.9386,40.4677,40.5109,25.6911,25.756,2836.27,493.806,1740.06,9.754369600085578,24.444444444444446,25.080740740740744
