TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 18:10:05,25.9835,25.756,14.9256,40.4685,40.5043,25.6946,25.7592,2837.58,489.866,1742.68,9.778430219808657,24.444444444444446,25.081481481481486
2024-03-10 18:10:06,25.946,25.756,14.9175,40.4377,40.5043,25.6938,25.756,2837.58,488.881,1737.59,9.723947195056088,24.444444444444446,25.082222222222224
2024-03-10 18:10:07,25.9507,25.6903,14.9196,40.4216,40.5043,25.6938,25.6903,2836.27,485.926,1736.28,9.718906858025106,24.444444444444446,25.082962962962966
2024-03-10 18:10:08,25.9556,25.6968,14.9047,40.4301,40.5043,25.6882,25.6837,2833.31,489.866,1736.28,9.736351569412818,24.444444444444446,25.083703703703705
2024-03-10 18:10:09,25.9637,25.6936,14.9016,40.4223,40.5109,25.6942,25.6903,2832.33,491.836,1729.71,9.709340059991849,24.444444444444446,25.084444444444447
2024-03-10 18:10:10,25.9523,25.6903,14.9114,40.4111,40.5076,25.6883,25.687,2829.7,488.881,1729.22,9.687987327335195,24.444444444444446,25.08518518518519
2024-03-10 18:10:11,25.9341,25.6903,14.8982,40.401,40.5076,25.6923,25.6903,2824.45,489.866,1734.97,9.715799903202479,24.444444444444446,25.085925925925928
2024-03-10 18:10:12,25.9375,25.6903,14.9037,40.4078,40.5043,25.6979,25.6903,2825.11,492.821,1741.2,9.748832348486367,24.444444444444446,25.08666666666667
2024-03-10 18:10:13,25.9264,25.6936,14.9127,40.3751,40.5043,25.6933,25.6903,2822.48,486.911,1734.47,9.693461080272328,24.444444444444446,25.08740740740741
2024-03-10 18:10:14,25.9125,25.6936,14.9027,40.3823,40.5043,25.6999,25.6837,2820.51,492.821,1735.29,9.694609707472964,24.444444444444446,25.08814814814815
2024-03-10 18:10:15,25.9212,25.7001,14.8899,40.3734,40.5076,25.692,25.6804,2825.43,487.896,1735.29,9.713541396396526,24.444444444444446,25.088888888888892
2024-03-10 18:10:16,25.8956,25.6968,14.8842,40.3658,40.5109,25.686,25.6903,2824.12,481.001,1734.15,9.689648771044133,24.444444444444446,25.08962962962963
2024-03-10 18:10:17,25.902,25.6968,14.8826,40.3526,40.5076,25.6932,25.6903,2824.12,487.896,1736.77,9.711338507815857,24.444444444444446,25.090370370370373
2024-03-10 18:10:18,25.8928,25.6968,14.8711,40.3344,40.5011,25.683,25.687,2826.09,494.791,1737.1,9.715211101624568,24.444444444444446,25.091111111111115
2024-03-10 18:10:19,25.8941,25.6903,14.8656,40.3227,40.5076,25.6758,25.6903,2828.72,491.836,1736.61,9.71846289309121,24.444444444444446,25.091851851851853
2024-03-10 18:10:20,25.8828,25.6968,14.8671,40.3181,40.5011,25.6844,25.6903,2831.34,485.926,1743.01,9.742957641156563,24.444444444444446,25.092592592592595
2024-03-10 18:10:21,25.8772,25.6968,14.8582,40.3044,40.5076,25.6781,25.6903,2829.7,489.866,1736.94,9.711936528946666,24.444444444444446,25.093333333333337
2024-03-10 18:10:22,25.8417,25.6936,14.8442,40.2985,40.5011,25.6831,25.6837,2832.33,496.761,1738.09,9.699404409309286,24.444444444444446,25.094074074074076
2024-03-10 18:10:23,25.8544,25.6936,14.8358,40.271,40.5109,25.6802,25.6903,2832.33,492.821,1737.92,9.717063355420894,24.444444444444446,25.094814814814818
2024-03-10 18:10:24,25.8533,25.6968,14.8474,40.2624,40.5043,25.683,25.687,2832.33,491.836,1738.58,9.709549442639968,24.444444444444446,25.09555555555556
2024-03-10 18:10:25,25.8526,25.687,14.8388,40.2684,40.5011,25.6794,25.6903,2832.33,495.776,1739.07,9.71925742227625,24.444444444444446,25.0962962962963
2024-03-10 18:10:26,25.8419,25.6968,14.8337,40.2698,40.5109,25.6742,25.6903,2831.34,490.851,1738.91,9.713421888278216,24.444444444444446,25.09703703703704
2024-03-10 18:10:27,25.8524,25.6903,14.8367,40.252,40.5109,25.6707,25.6903,2829.7,487.896,1738.25,9.716350519928403,24.444444444444446,25.09777777777778
2024-03-10 18:10:28,25.838,25.6936,14.8175,40.2467,40.5043,25.6629,25.6936,2824.45,491.836,1739.73,9.728860746362518,24.444444444444446,25.09851851851852
2024-03-10 18:10:29,25.8425,25.6968,14.8159,40.2598,40.5043,25.6614,25.687,2830.69,493.806,1732.83,9.695638495708868,24.444444444444446,25.099259259259263
2024-03-10 18:10:30,25.8331,25.6936,14.8118,40.2641,40.5043,25.6716,25.687,2830.69,491.836,1741.04,9.73689325430044,24.444444444444446,25.1
2024-03-10 18:10:31,25.817,25.6936,14.8014,40.2682,40.5043,25.6599,25.687,2830.03,488.881,1742.03,9.737391308056091,24.444444444444446,25.100740740740743
2024-03-10 18:10:32,25.8168,25.6968,14.7893,40.2692,40.5076,25.66,25.6903,2829.37,491.836,1741.04,9.742370715051585,24.444444444444446,25.101481481481486
2024-03-10 18:10:33,25.8198,25.6936,14.7921,40.285,40.5043,25.6439,25.6903,2832.99,490.851,1746.62,9.773772085993158,24.444444444444446,25.102222222222224
2024-03-10 18:10:34,25.8263,25.6936,14.7948,40.2801,40.5011,25.6473,25.6936,2831.02,490.851,1741.86,9.75049471470875,24.444444444444446,25.102962962962966
2024-03-10 18:10:35,25.816,25.6936,14.7894,40.2895,40.5109,25.6267,25.6936,2836.27,483.956,1742.35,9.748905393488307,24.444444444444446,25.103703703703705
2024-03-10 18:10:36,25.8097,25.7001,14.7699,40.3081,40.5043,25.6168,25.6968,2840.21,485.926,1735.79,9.723826997843549,24.444444444444446,25.104444444444447
2024-03-10 18:10:37,25.7901,25.6903,14.7659,40.3201,40.5043,25.6041,25.687,2839.88,491.836,1741.37,9.741301327089351,24.444444444444446,25.10518518518519
2024-03-10 18:10:38,25.7802,25.6936,14.7593,40.3405,40.5109,25.5886,25.6936,2844.81,488.881,1742.03,9.742076316038654,24.444444444444446,25.105925925925927
2024-03-10 18:10:39,25.7717,25.6903,14.7573,40.3536,40.5142,25.5852,25.6936,2846.12,484.941,1741.04,9.730797370561245,24.444444444444446,25.10666666666667
2024-03-10 18:10:40,25.7671,25.6936,14.7559,40.361,40.5076,25.5651,25.687,2848.42,494.791,1740.22,9.72338858676548,24.444444444444446,25.10740740740741
2024-03-10 18:10:41,25.7594,25.6936,14.7345,40.3983,40.5011,25.5443,25.6903,2850.72,493.806,1752.86,9.806199520254589,24.444444444444446,25.10814814814815
2024-03-10 18:10:42,25.7605,25.6968,14.7452,40.4164,40.5011,25.5331,25.6968,2852.36,487.896,1739.23,9.721475439468856,24.444444444444446,25.10888888888889
2024-03-10 18:10:43,25.7497,25.6968,14.735,40.4219,40.5109,25.5159,25.687,2854.33,487.896,1738.09,9.714574198428645,24.444444444444446,25.10962962962963
2024-03-10 18:10:44,25.7642,25.6968,14.7396,40.4349,40.5076,25.5034,25.6903,2855.97,492.821,1736.94,9.716872262185802,24.444444444444446,25.110370370370372
2024-03-10 18:10:45,25.7525,25.6968,14.7186,40.451,40.5109,25.4801,25.6903,2855.64,488.881,1736.77,9.724117280558772,24.444444444444446,25.111111111111114
2024-03-10 18:10:46,25.7521,25.6936,14.7093,40.4592,40.5043,25.4633,25.6903,2855.97,487.896,1744.49,9.775219690268607,24.444444444444446,25.111851851851853
2024-03-10 18:10:47,25.7476,25.687,14.7042,40.4925,40.5076,25.4378,25.6903,2854.33,489.866,1736.61,9.73159297398227,24.444444444444446,25.112592592592595
2024-03-10 18:10:48,25.7562,25.6968,14.7008,40.4999,40.5076,25.4195,25.687,2852.69,491.836,1737.26,9.74581395546396,24.444444444444446,25.113333333333337
2024-03-10 18:10:49,25.7434,25.6903,14.7032,40.5074,40.5043,25.4045,25.6936,2852.03,485.926,1737.92,9.736111924973933,24.444444444444446,25.114074074074075
2024-03-10 18:10:50,25.7523,25.6936,14.6887,40.4989,40.5076,25.3828,25.6903,2846.45,491.836,1738.41,9.759498753648229,24.444444444444446,25.114814814814817
2024-03-10 18:10:51,25.7549,25.6936,14.6815,40.5135,40.5011,25.3759,25.6903,2853.34,487.896,1739.23,9.772751185298135,24.444444444444446,25.11555555555556
2024-03-10 18:10:52,25.754,25.6706,14.685,40.5314,40.5043,25.3425,25.687,2852.69,489.866,1740.22,9.774428606047211,24.444444444444446,25.116296296296298
2024-03-10 18:10:53,25.7501,25.6968,14.6855,40.5527,40.5043,25.3167,25.6903,2855.31,495.776,1733.0,9.730006192972173,24.444444444444446,25.11703703703704
2024-03-10 18:10:54,25.7469,25.6968,14.6656,40.5612,40.5011,25.3024,25.6903,2857.94,489.866,1738.91,9.777923908593348,24.444444444444446,25.11777777777778
2024-03-10 18:10:55,25.7461,25.6903,14.6657,40.5637,40.5076,25.2741,25.6903,2860.24,490.851,1747.61,9.826046057867122,24.444444444444446,25.11851851851852
2024-03-10 18:10:56,25.7277,25.6936,14.6534,40.5661,40.5076,25.2692,25.6936,2858.59,496.761,1747.61,9.820636606858768,24.444444444444446,25.119259259259263
2024-03-10 18:10:57,25.7216,25.6936,14.6474,40.5675,40.5076,25.2598,25.6903,2859.25,492.821,1741.2,9.784527469557876,24.444444444444446,25.12
2024-03-10 18:10:58,25.7211,25.7001,14.6408,40.5792,40.5011,25.2554,25.6936,2856.62,497.746,1754.5,9.864696482797502,24.444444444444446,25.120740740740743
2024-03-10 18:10:59,25.7217,25.6837,14.6431,40.5812,40.5076,25.2375,25.6936,2855.31,494.791,1741.53,9.790270201136847,24.444444444444446,25.121481481481485
2024-03-10 18:11:00,25.7076,25.7001,14.6352,40.5856,40.5076,25.2259,25.7001,2853.67,493.806,1741.2,9.782937092876473,24.444444444444446,25.122222222222224
2024-03-10 18:11:01,25.7063,25.6936,14.6373,40.5806,40.5109,25.2237,25.687,2854.98,500.701,1740.55,9.776282142634537,24.444444444444446,25.122962962962966
2024-03-10 18:11:02,25.6919,25.6968,14.6289,40.5713,40.5076,25.2188,25.6903,2848.75,487.896,1733.32,9.730395576874157,24.444444444444446,25.123703703703704
2024-03-10 18:11:03,25.6994,25.6968,14.6263,40.5657,40.5076,25.2028,25.6903,2844.15,492.821,1738.91,9.770688387846654,24.444444444444446,25.124444444444446
2024-03-10 18:11:04,25.693,25.6968,14.6226,40.5716,40.5109,25.223,25.6968,2843.49,489.866,1738.91,9.768305960283701,24.444444444444446,25.125185185185188
2024-03-10 18:11:05,25.6874,25.6903,14.61,40.5534,40.5076,25.2167,25.6903,2841.19,490.851,1739.56,9.778136300320046,24.444444444444446,25.125925925925927
2024-03-10 18:11:06,25.684,25.687,14.6037,40.5233,40.5076,25.2252,25.6936,2842.84,495.776,1738.74,9.776085701054043,24.444444444444446,25.12666666666667
2024-03-10 18:11:07,25.6925,25.6049,14.5993,40.5178,40.5076,25.223,25.595,2846.12,484.941,1736.94,9.77733499436529,24.444444444444446,25.12740740740741
2024-03-10 18:11:08,25.6929,25.6016,14.5958,40.4916,40.5043,25.2323,25.595,2844.48,488.881,1736.61,9.778914137999049,24.444444444444446,25.12814814814815
2024-03-10 18:11:09,25.695,25.6049,14.582,40.4685,40.5011,25.2242,25.595,2847.1,487.896,1736.94,9.794786336889395,24.444444444444446,25.12888888888889
2024-03-10 18:11:10,25.6945,25.6016,14.5832,40.444,40.5076,25.226,25.5917,2845.79,492.821,1735.79,9.786804011045412,24.444444444444446,25.129629629629633
2024-03-10 18:11:11,25.6926,25.6016,14.5794,40.4274,40.5076,25.2332,25.5983,2844.81,489.866,1735.62,9.787518861047493,24.444444444444446,25.130370370370372
2024-03-10 18:11:12,25.6853,25.6016,14.5754,40.4147,40.5076,25.2242,25.5983,2845.46,489.866,1733.32,9.77164619176662,24.444444444444446,25.131111111111114
2024-03-10 18:11:13,25.6963,25.6082,14.5757,40.3819,40.5076,25.2306,25.6016,2842.18,486.911,1736.61,9.799622654840658,24.444444444444446,25.131851851851852
2024-03-10 18:11:14,25.6864,25.6016,14.559,40.3648,40.5043,25.2397,25.595,2840.54,485.926,1737.26,9.809285074084132,24.444444444444446,25.132592592592594
2024-03-10 18:11:15,25.688,25.6049,14.5674,40.3605,40.5076,25.2517,25.6016,2837.91,489.866,1737.92,9.807014933865792,24.444444444444446,25.133333333333336
2024-03-10 18:11:16,25.6993,25.5983,14.5559,40.3463,40.5109,25.2448,25.595,2831.02,486.911,1738.25,9.828987752368903,24.444444444444446,25.134074074074075
2024-03-10 18:11:17,25.6779,25.6049,14.5451,40.3382,40.5043,25.2457,25.5852,2834.63,491.836,1739.23,9.82517423697211,24.444444444444446,25.134814814814817
2024-03-10 18:11:18,25.6827,25.5983,14.5491,40.3108,40.5076,25.2433,25.5983,2831.67,493.806,1739.4,9.826840696150304,24.444444444444446,25.13555555555556
2024-03-10 18:11:19,25.682,25.6082,14.5367,40.2949,40.5043,25.2545,25.5983,2833.64,505.625,1744.65,9.86685880514243,24.444444444444446,25.136296296296297
2024-03-10 18:11:20,25.6883,25.6016,14.5495,40.2708,40.5142,25.2476,25.6016,2836.6,489.866,1738.91,9.828660791878166,24.444444444444446,25.13703703703704
2024-03-10 18:11:21,25.6765,25.6082,14.5416,40.2829,40.5043,25.2622,25.5983,2841.85,488.881,1740.55,9.834485864126963,24.444444444444446,25.137777777777778
2024-03-10 18:11:22,25.6549,25.6082,14.5211,40.2944,40.5043,25.2655,25.6016,2839.22,495.776,1734.64,9.800124844176478,24.444444444444446,25.13851851851852
2024-03-10 18:11:23,25.6718,25.595,14.5304,40.2768,40.4978,25.2764,25.6016,2839.22,498.731,1737.59,9.823492340662641,24.444444444444446,25.139259259259262
2024-03-10 18:11:24,25.6487,25.6049,14.5218,40.2832,40.5076,25.2912,25.6016,2840.87,491.836,1737.43,9.80980414927289,24.444444444444446,25.14
2024-03-10 18:11:25,25.6695,25.6016,14.5288,40.2714,40.5076,25.2616,25.5983,2841.52,495.776,1737.26,9.82100960016258,24.444444444444446,25.140740740740743
2024-03-10 18:11:26,25.6693,25.6049,14.5117,40.2607,40.5175,25.2776,25.5983,2841.85,490.851,1738.74,9.844287051621402,24.444444444444446,25.141481481481485
2024-03-10 18:11:27,25.6529,25.5983,14.5197,40.2799,40.5076,25.2823,25.6049,2841.52,496.761,1743.83,9.851514285984775,24.444444444444446,25.142222222222223
2024-03-10 18:11:28,25.6316,25.6016,14.5017,40.2829,40.5076,25.2921,25.595,2839.88,488.881,1745.14,9.855992652473093,24.444444444444446,25.142962962962965
2024-03-10 18:11:29,25.6302,25.6016,14.5099,40.275,40.5043,25.3121,25.6016,2836.93,489.866,1741.04,9.82435593403657,24.444444444444446,25.143703703703704
2024-03-10 18:11:30,25.62,25.6016,14.5004,40.3003,40.5043,25.2994,25.595,2838.57,493.806,1742.68,9.832991135042306,24.444444444444446,25.144444444444446
2024-03-10 18:11:31,25.6173,25.6049,14.5081,40.2926,40.5043,25.3048,25.5983,2838.9,487.896,1743.67,9.829375286169618,24.444444444444446,25.145185185185188
2024-03-10 18:11:32,25.6029,25.6016,14.4892,40.297,40.5241,25.31,25.6016,2842.51,481.986,1745.96,9.84627123093267,24.444444444444446,25.145925925925926
2024-03-10 18:11:33,25.5965,25.6082,14.4903,40.2995,40.5076,25.3039,25.5983,2846.12,491.836,1744.16,9.8294823687724,24.444444444444446,25.14666666666667
2024-03-10 18:11:34,25.5954,25.6082,14.48,40.3012,40.5043,25.3018,25.6016,2834.96,491.836,1743.67,9.834861021125725,24.444444444444446,25.14740740740741
2024-03-10 18:11:35,25.5871,25.6049,14.4837,40.3117,40.5076,25.3049,25.5983,2852.03,487.896,1742.68,9.818665578692451,24.444444444444446,25.14814814814815
2024-03-10 18:11:36,25.5788,25.6016,14.478,40.3023,40.5076,25.3106,25.6049,2853.01,489.866,1742.03,9.812705021285186,24.444444444444446,25.14888888888889
2024-03-10 18:11:37,25.5794,25.6016,14.4681,40.3189,40.5043,25.3022,25.6016,2856.95,496.761,1741.53,9.819167519893474,24.444444444444446,25.149629629629633
2024-03-10 18:11:38,25.5769,25.5983,14.4751,40.3399,40.5076,25.3184,25.6016,2855.31,490.851,1740.88,9.807110550509107,24.444444444444446,25.15037037037037
2024-03-10 18:11:39,25.567,25.5983,14.4641,40.3499,40.5043,25.3119,25.6016,2857.94,490.851,1741.2,9.80988514220026,24.444444444444446,25.151111111111113
2024-03-10 18:11:40,25.5686,25.6049,14.455,40.3624,40.5109,25.3129,25.595,2860.24,490.851,1741.2,9.819339048028612,24.444444444444446,25.151851851851852
2024-03-10 18:11:41,25.5722,25.6016,14.45,40.3707,40.5043,25.3167,25.5983,2859.25,486.911,1744.49,9.845505527502572,24.444444444444446,25.152592592592594
2024-03-10 18:11:42,25.5666,25.5983,14.4648,40.4011,40.5076,25.2997,25.5983,2857.28,492.821,1740.06,9.802491145006481,24.444444444444446,25.153333333333336
2024-03-10 18:11:43,25.567,25.5983,14.4526,40.3988,40.5109,25.3136,25.5983,2856.62,491.836,1740.06,9.813616493006533,24.444444444444446,25.154074074074074
2024-03-10 18:11:44,25.5492,25.6016,14.4292,40.418,40.5109,25.2979,25.6016,2855.31,486.911,1739.56,9.815739763803672,24.444444444444446,25.154814814814817
2024-03-10 18:11:45,25.5581,25.5983,14.4419,40.4443,40.5273,25.307,25.6016,2854.33,488.881,1739.73,9.81334438806905,24.444444444444446,25.15555555555556
2024-03-10 18:11:46,25.5647,25.5983,14.4367,40.437,40.5043,25.3064,25.595,2857.61,490.851,1738.91,9.819131081626407,24.444444444444446,25.156296296296297
2024-03-10 18:11:47,25.5561,25.6016,14.4422,40.4682,40.5076,25.3097,25.595,2856.95,486.911,1738.58,9.804828460240087,24.444444444444446,25.15703703703704
2024-03-10 18:11:48,25.5638,25.5983,14.4437,40.4893,40.5011,25.302,25.5983,2860.56,491.836,1734.15,9.785300987965902,24.444444444444446,25.157777777777778
2024-03-10 18:11:49,25.5587,25.6016,14.424,40.5018,40.5109,25.3034,25.5983,2864.5,488.881,1738.25,9.821313955013919,24.444444444444446,25.15851851851852
2024-03-10 18:11:50,25.5558,25.6016,14.4194,40.5146,40.5011,25.3162,25.5983,2865.49,485.926,1738.25,9.822813432657998,24.444444444444446,25.15925925925926
2024-03-10 18:11:51,25.57,25.5983,14.4164,40.5351,40.5043,25.3038,25.6016,2869.43,492.821,1740.38,9.8500397928267,24.444444444444446,25.16
2024-03-10 18:11:52,25.5647,25.6049,14.4147,40.5379,40.5043,25.3006,25.6016,2870.41,489.866,1737.92,9.8329421535352,24.444444444444446,25.160740740740742
2024-03-10 18:11:53,25.5592,25.6016,14.4225,40.5453,40.5076,25.3069,25.6049,2875.01,495.776,1738.41,9.823982227281746,24.444444444444446,25.161481481481484
2024-03-10 18:11:54,25.5631,25.6016,14.4112,40.5528,40.5076,25.3105,25.6016,2874.03,499.716,1731.85,9.800268540618196,24.444444444444446,25.162222222222223
2024-03-10 18:11:55,25.5579,25.6016,14.4062,40.5767,40.5011,25.3114,25.595,2874.35,492.821,1738.58,9.838176116400124,24.444444444444446,25.162962962962965
2024-03-10 18:11:56,25.5432,25.6114,14.4034,40.5949,40.5109,25.3013,25.5983,2867.46,497.746,1737.1,9.819311778571128,24.444444444444446,25.163703703703703
2024-03-10 18:11:57,25.5655,25.6016,14.4017,40.6046,40.5076,25.3248,25.5983,2871.07,491.836,1730.53,9.803248593514088,24.444444444444446,25.164444444444445
2024-03-10 18:11:58,25.5594,25.5983,14.4027,40.6203,40.5109,25.3124,25.6016,2867.79,493.806,1737.59,9.836982515399402,24.444444444444446,25.165185185185187
2024-03-10 18:11:59,25.5518,25.6016,14.4008,40.643,40.5011,25.3299,25.6016,2866.47,491.836,1736.61,9.826411544712348,24.444444444444446,25.165925925925926
2024-03-10 18:12:00,25.5433,25.6016,14.3923,40.6535,40.5043,25.3213,25.595,2868.44,488.881,1736.28,9.824544276983975,24.444444444444446,25.166666666666668
2024-03-10 18:12:01,25.5448,25.6016,14.3967,40.683,40.4978,25.317,25.5983,2867.46,494.791,1735.46,9.817350572788307,24.444444444444446,25.16722222222222
2024-03-10 18:12:02,25.5429,25.6016,14.3929,40.6926,40.5076,25.3266,25.595,2869.43,481.986,1735.46,9.81902376966385,24.444444444444446,25.16777777777778
2024-03-10 18:12:03,25.5164,25.6082,14.3813,40.6944,40.5109,25.3191,25.6016,2870.09,489.866,1728.24,9.765107081408775,24.444444444444446,25.168333333333333
2024-03-10 18:12:04,25.5345,25.6049,14.3829,40.7123,40.5109,25.3207,25.6016,2874.35,485.926,1736.12,9.824167513959308,24.444444444444446,25.16888888888889
2024-03-10 18:12:05,25.532,25.6049,14.3958,40.7333,40.5043,25.3363,25.6016,2874.35,492.821,1736.44,9.812408936071895,24.444444444444446,25.169444444444444
2024-03-10 18:12:06,25.5184,25.6049,14.375,40.7387,40.5109,25.3463,25.6049,2875.67,490.851,1736.28,9.8178483271584,24.444444444444446,25.17
2024-03-10 18:12:07,25.5229,25.5063,14.3822,40.7529,40.5043,25.3433,25.503,2875.34,488.881,1735.95,9.813603959915172,24.444444444444446,25.170555555555556
2024-03-10 18:12:08,25.5106,25.5063,14.3684,40.7474,40.5109,25.3421,25.503,2873.7,489.866,1735.95,9.814925277780278,24.444444444444446,25.171111111111113
2024-03-10 18:12:09,25.5287,25.5063,14.3844,40.7286,40.5076,25.3524,25.5063,2871.07,489.866,1735.62,9.814908976997769,24.444444444444446,25.171666666666667
2024-03-10 18:12:10,25.5342,25.5063,14.38,40.7216,40.5076,25.3474,25.503,2868.12,484.941,1735.46,9.822722415388752,24.444444444444446,25.172222222222224
2024-03-10 18:12:11,25.523,25.5063,14.3804,40.7195,40.5043,25.3463,25.4998,2863.19,490.851,1736.28,9.817143490334649,24.444444444444446,25.172777777777778
2024-03-10 18:12:12,25.5353,25.5063,14.3757,40.6985,40.5043,25.344,25.503,2860.89,502.67,1736.44,9.83302731299617,24.444444444444446,25.173333333333336
2024-03-10 18:12:13,25.5501,25.5096,14.3731,40.6839,40.5076,25.3499,25.503,2853.67,486.911,1729.71,9.810189191069414,24.444444444444446,25.17388888888889
2024-03-10 18:12:14,25.5376,25.5162,14.3808,40.6747,40.5076,25.3572,25.4965,2853.34,491.836,1735.46,9.825012053218448,24.444444444444446,25.174444444444447
2024-03-10 18:12:15,25.5541,25.5063,14.3805,40.648,40.5076,25.3535,25.4932,2851.04,492.821,1735.13,9.837935583953229,24.444444444444446,25.175
2024-03-10 18:12:16,25.5378,25.5096,14.3792,40.6343,40.5109,25.3577,25.503,2850.72,485.926,1734.47,9.820991565988427,24.444444444444446,25.175555555555558
2024-03-10 18:12:17,25.5561,25.5063,14.3688,40.6007,40.5043,25.3604,25.4965,2845.79,489.866,1734.8,9.848124573680522,24.444444444444446,25.176111111111112
2024-03-10 18:12:18,25.5283,25.503,14.3709,40.5621,40.5043,25.3617,25.503,2836.93,492.821,1735.13,9.823672091751968,24.444444444444446,25.17666666666667
2024-03-10 18:12:19,25.5325,25.5063,14.3609,40.5389,40.5043,25.3722,25.4998,2842.51,489.866,1735.62,9.838952390677584,24.444444444444446,25.177222222222223
2024-03-10 18:12:20,25.5265,25.5096,14.3571,40.5002,40.5109,25.3524,25.503,2843.16,494.791,1728.07,9.79422351132187,24.444444444444446,25.177777777777777
2024-03-10 18:12:21,25.531,25.5063,14.3638,40.4656,40.5076,25.3634,25.4932,2843.16,492.821,1741.7,9.869530235166758,24.444444444444446,25.178333333333335
2024-03-10 18:12:22,25.5119,25.503,14.3574,40.4356,40.5043,25.3546,25.5063,2841.85,494.791,1734.47,9.817383042928139,24.444444444444446,25.17888888888889
2024-03-10 18:12:23,25.5176,25.5096,14.3616,40.4245,40.5043,25.3646,25.4998,2841.85,496.761,1732.83,9.809419318568567,24.444444444444446,25.179444444444446
2024-03-10 18:12:24,25.4993,25.5063,14.3546,40.384,40.5043,25.3648,25.5063,2835.28,493.806,1734.97,9.811585387799877,24.444444444444446,25.18
2024-03-10 18:12:25,25.5117,25.5096,14.3604,40.3622,40.5076,25.3693,25.5063,2830.03,496.761,1736.12,9.823903224507188,24.444444444444446,25.180555555555557
2024-03-10 18:12:26,25.51,25.503,14.3626,40.3335,40.5076,25.3715,25.4998,2826.75,494.791,1737.1,9.826010890720106,24.444444444444446,25.18111111111111
2024-03-10 18:12:27,25.4893,25.4998,14.345,40.3144,40.5109,25.3673,25.503,2824.78,488.881,1736.61,9.820507414378786,24.444444444444446,25.18166666666667
2024-03-10 18:12:28,25.5066,25.5063,14.3351,40.2917,40.5011,25.3698,25.5063,2819.52,488.881,1736.61,9.844476421106089,24.444444444444446,25.182222222222222
2024-03-10 18:12:29,25.5216,25.5096,14.3549,40.27,40.5043,25.3722,25.503,2825.76,492.821,1738.09,9.848632799948538,24.444444444444446,25.18277777777778
2024-03-10 18:12:30,25.514,25.5063,14.3471,40.245,40.5076,25.3697,25.4998,2824.78,485.926,1738.58,9.851585755914217,24.444444444444446,25.183333333333334
2024-03-10 18:12:31,25.5042,25.5063,14.3443,40.2296,40.5076,25.3687,25.503,2827.73,489.866,1739.23,9.849091151119673,24.444444444444446,25.18388888888889
2024-03-10 18:12:32,25.5021,25.5096,14.3436,40.2062,40.5306,25.3692,25.503,2830.69,489.866,1739.07,9.846949640130527,24.444444444444446,25.184444444444445
2024-03-10 18:12:33,25.5103,25.5063,14.3557,40.1957,40.5011,25.3863,25.5063,2831.02,494.791,1737.76,9.836093159137022,24.444444444444446,25.185000000000002
2024-03-10 18:12:34,25.509,25.503,14.3317,40.189,40.5109,25.3677,25.503,2830.69,487.896,1737.59,9.855145757201834,24.444444444444446,25.185555555555556
2024-03-10 18:12:35,25.5034,25.5063,14.3346,40.1891,40.5011,25.3572,25.5063,2830.03,491.836,1736.44,9.841133683410833,24.444444444444446,25.186111111111114
2024-03-10 18:12:36,25.4995,25.5195,14.336,40.1826,40.5109,25.3751,25.5063,2829.7,491.836,1733.32,9.818789751643727,24.444444444444446,25.186666666666667
2024-03-10 18:12:37,25.5055,25.5063,14.3223,40.1746,40.5043,25.3657,25.4998,2827.4,489.866,1737.1,9.85756723479027,24.444444444444446,25.187222222222225
2024-03-10 18:12:38,25.4881,25.5063,14.3255,40.1754,40.5109,25.3714,25.5063,2824.78,493.806,1737.1,9.83940911501805,24.444444444444446,25.18777777777778
2024-03-10 18:12:39,25.497,25.5063,14.318,40.1799,40.5109,25.3592,25.5063,2823.46,485.926,1736.61,9.851085522225748,24.444444444444446,25.188333333333333
2024-03-10 18:12:40,25.5077,25.5096,14.3294,40.162,40.5043,25.3581,25.503,2825.76,490.851,1736.44,9.849504391991198,24.444444444444446,25.18888888888889
2024-03-10 18:12:41,25.4898,25.5063,14.3219,40.1595,40.5043,25.3594,25.4932,2823.14,485.926,1735.95,9.83756385720256,24.444444444444446,25.189444444444444
2024-03-10 18:12:42,25.5021,25.5063,14.3202,40.1572,40.5043,25.337,25.4998,2827.08,479.031,1738.58,9.864818952803127,24.444444444444446,25.19
2024-03-10 18:12:43,25.4843,25.503,14.313,40.1691,40.4978,25.3617,25.4965,2830.36,487.896,1737.76,9.850819169550453,24.444444444444446,25.190555555555555
2024-03-10 18:12:44,25.4803,25.503,14.3163,40.1758,40.5076,25.345,25.4998,2831.34,490.851,1732.5,9.814584237034499,24.444444444444446,25.191111111111113
2024-03-10 18:12:45,25.4828,25.503,14.3217,40.1596,40.5011,25.3329,25.5096,2834.3,488.881,1734.15,9.821379561045877,24.444444444444446,25.191666666666666
2024-03-10 18:12:46,25.4732,25.5096,14.3119,40.1751,40.5076,25.3374,25.503,2836.93,494.791,1738.25,9.844776369915387,24.444444444444446,25.192222222222224
2024-03-10 18:12:47,25.4778,25.5063,14.3079,40.1843,40.5109,25.3436,25.4998,2838.9,490.851,1740.55,9.865398311050104,24.444444444444446,25.192777777777778
2024-03-10 18:12:48,25.4776,25.503,14.3194,40.1931,40.5011,25.3312,25.4998,2839.22,489.866,1736.77,9.833662208279115,24.444444444444446,25.193333333333335
2024-03-10 18:12:49,25.4759,25.5063,14.3065,40.1999,40.5011,25.3371,25.503,2842.18,494.791,1737.1,9.845403057467129,24.444444444444446,25.19388888888889
2024-03-10 18:12:50,25.4728,25.503,14.3028,40.2086,40.5142,25.3286,25.4998,2840.54,493.806,1736.12,9.840377267022257,24.444444444444446,25.194444444444446
2024-03-10 18:12:51,25.4663,25.5129,14.3106,40.2163,40.5076,25.3259,25.503,2839.55,494.791,1736.12,9.82777946980485,24.444444444444446,25.195
2024-03-10 18:12:52,25.4598,25.5063,14.3136,40.2238,40.5043,25.319,25.4998,2839.88,495.776,1738.91,9.83519040816178,24.444444444444446,25.195555555555558
2024-03-10 18:12:53,25.4586,25.503,14.2983,40.23,40.5076,25.3308,25.4998,2841.85,491.836,1727.58,9.783468981259706,24.444444444444446,25.19611111111111
2024-03-10 18:12:54,25.4576,25.503,14.2969,40.2485,40.5043,25.3146,25.503,2840.87,490.851,1737.1,9.837734336980798,24.444444444444446,25.19666666666667
2024-03-10 18:12:55,25.4778,25.5096,14.311,40.2637,40.5076,25.3108,25.5096,2842.18,492.821,1737.1,9.843111255942487,24.444444444444446,25.197222222222223
2024-03-10 18:12:56,25.4603,25.5063,14.2975,40.2816,40.5109,25.3053,25.503,2843.49,485.926,1736.44,9.835846920096918,24.444444444444446,25.19777777777778
2024-03-10 18:12:57,25.4631,25.5063,14.2905,40.2671,40.5109,25.3147,25.503,2845.46,484.941,1736.28,9.843574871225115,24.444444444444446,25.198333333333334
2024-03-10 18:12:58,25.4542,25.5096,14.2976,40.2858,40.5011,25.3184,25.5063,2849.73,487.896,1737.76,9.837856753198512,24.444444444444446,25.198888888888888
2024-03-10 18:12:59,25.4766,25.5063,14.295,40.3074,40.4846,25.3132,25.5063,2851.7,497.746,1738.41,9.863589723398652,24.444444444444446,25.199444444444445
2024-03-10 18:13:00,25.4565,25.5063,14.2789,40.309,40.5076,25.3124,25.5096,2856.62,487.896,1738.25,9.85915371438508,24.444444444444446,25.2
2024-03-10 18:13:01,25.4585,25.4965,14.2767,40.328,40.5043,25.3102,25.5063,2858.92,488.881,1739.07,9.867510999328895,24.444444444444446,25.200555555555557
2024-03-10 18:13:02,25.4615,25.5063,14.2893,40.3418,40.5011,25.3079,25.503,2859.58,495.776,1738.91,9.858132303212312,24.444444444444446,25.20111111111111
2024-03-10 18:13:03,25.4685,25.5096,14.2809,40.3679,40.5043,25.3002,25.503,2863.85,487.896,1739.56,9.875410987547667,24.444444444444446,25.201666666666668
2024-03-10 18:13:04,25.4556,25.5096,14.2803,40.3823,40.5011,25.3098,25.5063,2866.47,484.941,1740.22,9.868296323169165,24.444444444444446,25.202222222222222
2024-03-10 18:13:05,25.4665,25.503,14.2859,40.3896,40.5109,25.3308,25.4965,2863.85,489.866,1741.53,9.880408626616244,24.444444444444446,25.20277777777778
2024-03-10 18:13:06,25.4657,25.4998,14.2859,40.4243,40.5043,25.3166,25.503,2861.88,490.851,1741.04,9.876921888019382,24.444444444444446,25.203333333333333
2024-03-10 18:13:07,25.4519,25.4078,14.2847,40.4352,40.5043,25.3148,25.4078,2855.64,493.806,1741.37,9.867660254700766,24.444444444444446,25.20388888888889
2024-03-10 18:13:08,25.4425,25.4111,14.2844,40.4463,40.5076,25.3272,25.4078,2862.53,496.761,1745.47,9.882833390341746,24.444444444444446,25.204444444444444
2024-03-10 18:13:09,25.4505,25.4144,14.2797,40.4525,40.5076,25.3156,25.4012,2860.56,489.866,1740.06,9.863415669768724,24.444444444444446,25.205000000000002
2024-03-10 18:13:10,25.4361,25.4111,14.2769,40.4804,40.5043,25.3282,25.4111,2856.3,491.836,1739.89,9.852210652734378,24.444444444444446,25.205555555555556
2024-03-10 18:13:11,25.4466,25.4078,14.2739,40.491,40.5076,25.3192,25.4045,2854.66,493.806,1740.06,9.865093301609997,24.444444444444446,25.206111111111113
2024-03-10 18:13:12,25.4495,25.4144,14.2848,40.4889,40.5109,25.3063,25.4045,2855.31,485.926,1738.58,9.849644887037174,24.444444444444446,25.206666666666667
2024-03-10 18:13:13,25.4484,25.4045,14.2785,40.5108,40.5011,25.3173,25.4078,2857.28,489.866,1738.25,9.852361962703071,24.444444444444446,25.207222222222224
2024-03-10 18:13:14,25.4454,25.4078,14.268,40.4992,40.5142,25.3084,25.4045,2859.58,493.806,1738.25,9.858977305250475,24.444444444444446,25.20777777777778
2024-03-10 18:13:15,25.4459,25.4144,14.2678,40.5016,40.5043,25.3058,25.4078,2856.95,486.911,1735.29,9.842805207279287,24.444444444444446,25.208333333333332
2024-03-10 18:13:16,25.4575,25.4111,14.2673,40.5163,40.5043,25.2854,25.4045,2859.58,491.836,1733.82,9.845112716397098,24.444444444444446,25.20888888888889
2024-03-10 18:13:17,25.4426,25.4176,14.2635,40.517,40.5043,25.2927,25.4078,2858.59,491.836,1732.18,9.826043822116668,24.444444444444446,25.209444444444443
2024-03-10 18:13:18,25.4288,25.4078,14.2582,40.5288,40.5043,25.2703,25.4078,2861.88,488.881,1732.01,9.817608998342935,24.444444444444446,25.21
2024-03-10 18:13:19,25.4356,25.4144,14.2589,40.522,40.5076,25.2763,25.4111,2859.91,496.761,1732.01,9.82297016201273,24.444444444444446,25.210555555555555
2024-03-10 18:13:20,25.4349,25.4078,14.2518,40.5178,40.5043,25.2581,25.4045,2859.25,492.821,1733.98,9.839774100519323,24.444444444444446,25.211111111111112
2024-03-10 18:13:21,25.4159,25.4078,14.2466,40.5076,40.5076,25.2664,25.4012,2856.3,497.746,1732.83,9.821113947193238,24.444444444444446,25.211666666666666
2024-03-10 18:13:22,25.4155,25.4111,14.2568,40.5247,40.5043,25.2571,25.4078,2851.7,489.866,1732.83,9.81179341610891,24.444444444444446,25.212222222222223
2024-03-10 18:13:23,25.4111,25.4144,14.259,40.5304,40.5011,25.2572,25.4078,2847.76,493.806,1733.32,9.808762949729568,24.444444444444446,25.212777777777777
2024-03-10 18:13:24,25.3949,25.4111,14.2495,40.5277,40.5043,25.2454,25.4078,2847.1,490.851,1734.47,9.809373881989451,24.444444444444446,25.213333333333335
2024-03-10 18:13:25,25.4208,25.4111,14.2598,40.531,40.5109,25.2411,25.4045,2845.46,494.791,1734.97,9.82593560286364,24.444444444444446,25.21388888888889
2024-03-10 18:13:26,25.4252,25.4111,14.2588,40.5346,40.5043,25.2363,25.4111,2848.75,484.941,1735.62,9.83437269283382,24.444444444444446,25.214444444444446
2024-03-10 18:13:27,25.4088,25.4176,14.2599,40.5191,40.5043,25.2372,25.4012,2850.06,488.881,1728.73,9.779981303404082,24.444444444444446,25.215
2024-03-10 18:13:28,25.3967,25.4078,14.2427,40.5322,40.5109,25.2292,25.4078,2846.78,486.911,1734.97,9.81977293381785,24.444444444444446,25.215555555555557
2024-03-10 18:13:29,25.3952,25.4111,14.2421,40.517,40.5076,25.221,25.4045,2853.01,495.776,1736.28,9.82639447364631,24.444444444444446,25.21611111111111
2024-03-10 18:13:30,25.3927,25.4078,14.2451,40.5049,40.5076,25.2082,25.4078,2853.01,488.881,1736.61,9.823415418871441,24.444444444444446,25.21666666666667
2024-03-10 18:13:31,25.4022,25.4144,14.2359,40.5238,40.5043,25.2178,25.4045,2849.4,492.821,1727.25,9.786858939669028,24.444444444444446,25.217222222222222
2024-03-10 18:13:32,25.3855,25.4209,14.2329,40.5308,40.4945,25.1966,25.4078,2848.09,489.866,1733.32,9.80920272174335,24.444444444444446,25.21777777777778
2024-03-10 18:13:33,25.3986,25.4111,14.2395,40.5172,40.5043,25.2015,25.4045,2844.81,495.776,1731.03,9.801952639187535,24.444444444444446,25.218333333333334
2024-03-10 18:13:34,25.3876,25.4111,14.2261,40.5041,40.5043,25.2086,25.4045,2841.19,485.926,1735.95,9.831926234311412,24.444444444444446,25.218888888888888
2024-03-10 18:13:35,25.3834,25.4144,14.2314,40.5003,40.5076,25.1947,25.4078,2836.6,492.821,1732.01,9.801261843546488,24.444444444444446,25.219444444444445
2024-03-10 18:13:36,25.3922,25.4078,14.2315,40.495,40.5011,25.182,25.4144,2835.94,486.911,1735.95,9.831221531450014,24.444444444444446,25.22
2024-03-10 18:13:37,25.3808,25.4078,14.2266,40.4942,40.5043,25.1955,25.4078,2838.24,490.851,1727.41,9.777159328112823,24.444444444444446,25.220555555555556
2024-03-10 18:13:38,25.383,25.4111,14.2268,40.4874,40.5043,25.1851,25.4078,2837.25,489.866,1741.53,9.858846101305485,24.444444444444446,25.22111111111111
2024-03-10 18:13:39,25.3769,25.4078,14.2149,40.4906,40.5076,25.1788,25.4012,2844.48,492.821,1734.8,9.825853109456444,24.444444444444446,25.221666666666668
2024-03-10 18:13:40,25.383,25.4078,14.2259,40.481,40.5011,25.1772,25.4045,2843.16,488.881,1737.1,9.834561073331297,24.444444444444446,25.22222222222222
2024-03-10 18:13:41,25.3851,25.4111,14.2226,40.4842,40.5043,25.174,25.4045,2845.13,492.821,1736.94,9.838414693199665,24.444444444444446,25.22277777777778
2024-03-10 18:13:42,25.3966,25.4144,14.2229,40.4936,40.5076,25.1728,25.4111,2847.43,493.806,1737.92,9.853842667350342,24.444444444444446,25.223333333333333
2024-03-10 18:13:43,25.3776,25.4111,14.2102,40.4897,40.5043,25.1856,25.4012,2843.82,491.836,1737.59,9.846416820607464,24.444444444444446,25.22388888888889
2024-03-10 18:13:44,25.4018,25.3979,14.2208,40.4945,40.4978,25.1814,25.4045,2841.52,491.836,1738.58,9.864024960989786,24.444444444444446,25.224444444444444
2024-03-10 18:13:45,25.385,25.4111,14.2135,40.4794,40.5043,25.1834,25.4045,2839.55,495.776,1745.64,9.895665589706171,24.444444444444446,25.225
2024-03-10 18:13:46,25.3898,25.4111,14.2171,40.4828,40.5241,25.1707,25.4078,2834.96,492.821,1739.07,9.85948059723854,24.444444444444446,25.225555555555555
2024-03-10 18:13:47,25.3863,25.4144,14.1962,40.481,40.5011,25.1771,25.4045,2838.24,485.926,1738.91,9.873926915574025,24.444444444444446,25.226111111111113
2024-03-10 18:13:48,25.3879,25.4111,14.2205,40.4936,40.5043,25.1905,25.4045,2835.94,492.821,1738.09,9.849250175087109,24.444444444444446,25.226666666666667
2024-03-10 18:13:49,25.3755,25.4176,14.1966,40.4925,40.5109,25.1869,25.4078,2839.55,481.986,1737.76,9.857520826984098,24.444444444444446,25.227222222222224
2024-03-10 18:13:50,25.3767,25.4012,14.2049,40.4864,40.5011,25.1835,25.4209,2843.82,492.821,1729.55,9.804718056994776,24.444444444444446,25.227777777777778
2024-03-10 18:13:51,25.3865,25.4111,14.2114,40.4897,40.5043,25.1876,25.4078,2844.48,491.836,1735.46,9.841127581019778,24.444444444444446,25.228333333333335
2024-03-10 18:13:52,25.3844,25.4144,14.1978,40.4909,40.5076,25.1766,25.4078,2848.09,490.851,1734.31,9.844726905839357,24.444444444444446,25.22888888888889
2024-03-10 18:13:53,25.3751,25.4078,14.2001,40.495,40.5043,25.1903,25.4045,2849.73,487.896,1734.31,9.834518367757383,24.444444444444446,25.229444444444443
2024-03-10 18:13:54,25.3551,25.4144,14.2035,40.4942,40.5043,25.1934,25.4078,2848.09,493.806,1733.98,9.812057914116053,24.444444444444446,25.23
2024-03-10 18:13:55,25.3548,25.4111,14.1941,40.4981,40.5076,25.1986,25.4144,2847.43,486.911,1733.65,9.81819592038845,24.444444444444446,25.230555555555554
2024-03-10 18:13:56,25.3602,25.4144,14.2022,40.5039,40.5043,25.1923,25.4144,2846.12,489.866,1733.16,9.813046349238133,24.444444444444446,25.23111111111111
2024-03-10 18:13:57,25.3609,25.4045,14.1898,40.5063,40.5011,25.1946,25.4078,2841.85,485.926,1737.1,9.8469015430794,24.444444444444446,25.231666666666666
2024-03-10 18:13:58,25.3688,25.4045,14.1999,40.503,40.5043,25.1897,25.4111,2838.9,489.866,1732.83,9.820762229039115,24.444444444444446,25.232222222222223
2024-03-10 18:13:59,25.3589,25.4144,14.1983,40.4835,40.5043,25.1872,25.4045,2836.6,484.941,1733.65,9.8181079492404,24.444444444444446,25.232777777777777
2024-03-10 18:14:00,25.3555,25.4111,14.1827,40.4903,40.5241,25.1915,25.4111,2839.88,487.896,1726.92,9.790685036870773,24.444444444444446,25.233333333333334
2024-03-10 18:14:01,25.3466,25.4111,14.1883,40.4901,40.5076,25.1978,25.4078,2843.16,486.911,1731.85,9.805892848463495,24.444444444444446,25.233888888888888
2024-03-10 18:14:02,25.3433,25.4111,14.1819,40.4893,40.4978,25.2013,25.4078,2846.12,493.806,1735.29,9.828100127975873,24.444444444444446,25.234444444444446
2024-03-10 18:14:03,25.3435,25.4078,14.1842,40.4961,40.5043,25.198,25.4012,2849.4,487.896,1736.77,9.834631632418228,24.444444444444446,25.235
2024-03-10 18:14:04,25.3425,25.4078,14.1759,40.4985,40.5076,25.2046,25.4078,2849.07,498.731,1736.12,9.837381986564978,24.444444444444446,25.235555555555557
2024-03-10 18:14:05,25.3487,25.4144,14.1886,40.5057,40.5011,25.2059,25.4111,2849.73,495.776,1736.94,9.836299378954314,24.444444444444446,25.23611111111111
2024-03-10 18:14:06,25.3493,25.4111,14.1721,40.5057,40.5109,25.2075,25.4144,2848.42,491.836,1735.95,9.845756027966269,24.444444444444446,25.236666666666668
2024-03-10 18:14:07,25.3488,25.3191,14.1767,40.4984,40.5076,25.205,25.3125,2845.79,496.761,1729.38,9.804017600333978,24.444444444444446,25.237222222222222
2024-03-10 18:14:08,25.3559,25.3191,14.1697,40.5022,40.5043,25.2203,25.3125,2841.85,489.866,1735.62,9.851810773085111,24.444444444444446,25.23777777777778
2024-03-10 18:14:09,25.3535,25.3158,14.1767,40.5121,40.5076,25.2206,25.3158,2838.9,492.821,1742.68,9.883572729067668,24.444444444444446,25.238333333333333
2024-03-10 18:14:10,25.3686,25.3158,14.1816,40.5228,40.5043,25.2204,25.3092,2841.52,489.866,1728.07,9.809656599383837,24.444444444444446,25.23888888888889
2024-03-10 18:14:11,25.3535,25.3191,14.163,40.5248,40.5043,25.2087,25.3158,2841.19,489.866,1734.64,9.850032968865703,24.444444444444446,25.239444444444445
2024-03-10 18:14:12,25.3676,25.3224,14.1715,40.5454,40.5043,25.2182,25.3191,2839.88,491.836,1733.98,9.85121252665399,24.444444444444446,25.24
2024-03-10 18:14:13,25.3664,25.3191,14.1613,40.5556,40.5043,25.2141,25.3158,2843.49,487.896,1733.49,9.856345375852289,24.444444444444446,25.240555555555556
2024-03-10 18:14:14,25.3765,25.3158,14.1686,40.5591,40.5142,25.2267,25.3158,2843.49,482.971,1733.65,9.859718302267934,24.444444444444446,25.24111111111111
2024-03-10 18:14:15,25.3555,25.3191,14.1527,40.5558,40.5076,25.2164,25.3125,2845.79,489.866,1726.76,9.816064382997865,24.444444444444446,25.241666666666667
2024-03-10 18:14:16,25.3672,25.3191,14.1598,40.5493,40.5076,25.2122,25.3158,2847.43,490.851,1734.47,9.86394179168163,24.444444444444446,25.24222222222222
2024-03-10 18:14:17,25.3609,25.3224,14.154,40.5566,40.5109,25.2128,25.3092,2845.79,488.881,1735.29,9.868164865000159,24.444444444444446,25.24277777777778
2024-03-10 18:14:18,25.3615,25.3224,14.15,40.5648,40.5109,25.2154,25.3224,2849.4,493.806,1734.97,9.870394858122543,24.444444444444446,25.243333333333332
2024-03-10 18:14:19,25.3478,25.3224,14.1441,40.5604,40.5109,25.2124,25.3125,2850.39,491.836,1741.37,9.89991270825194,24.444444444444446,25.24388888888889
2024-03-10 18:14:20,25.3527,25.3224,14.1513,40.5537,40.5142,25.2129,25.3092,2850.06,485.926,1734.64,9.859627299714242,24.444444444444446,25.244444444444444
2024-03-10 18:14:21,25.3419,25.3191,14.1432,40.5524,40.5043,25.22,25.3027,2848.09,495.776,1743.01,9.904814014181584,24.444444444444446,25.245
2024-03-10 18:14:22,25.342,25.3224,14.1428,40.5497,40.5043,25.2003,25.3125,2846.12,490.851,1743.34,9.907131583669026,24.444444444444446,25.245555555555555
2024-03-10 18:14:23,25.3396,25.3125,14.1505,40.5396,40.5043,25.1955,25.3158,2843.82,486.911,1737.1,9.862767861326972,24.444444444444446,25.246111111111112
2024-03-10 18:14:24,25.3457,25.3158,14.1499,40.5364,40.5043,25.1869,25.3125,2840.87,493.806,1737.1,9.868673657563564,24.444444444444446,25.246666666666666
2024-03-10 18:14:25,25.3406,25.3158,14.1346,40.5175,40.5043,25.1886,25.3092,2839.22,491.836,1741.86,9.904731339620747,24.444444444444446,25.247222222222224
2024-03-10 18:14:26,25.3236,25.3289,14.1364,40.5052,40.5076,25.188,25.3191,2837.91,483.956,1736.77,9.859219753764954,24.444444444444446,25.247777777777777
2024-03-10 18:14:27,25.3104,25.3191,14.1367,40.5081,40.5043,25.1801,25.3125,2836.93,490.851,1736.12,9.843636836931662,24.444444444444446,25.248333333333335
2024-03-10 18:14:28,25.3166,25.3191,14.1309,40.4779,40.4846,25.1784,25.3158,2837.58,488.881,1736.28,9.855116574213948,24.444444444444446,25.24888888888889
2024-03-10 18:14:29,25.319,25.3224,14.1364,40.4737,40.5109,25.1741,25.3158,2837.58,483.956,1736.61,9.854257890763185,24.444444444444446,25.249444444444446
2024-03-10 18:14:30,25.3002,25.3224,14.1275,40.4636,40.5011,25.1769,25.3125,2835.61,488.881,1736.94,9.847404778742384,24.444444444444446,25.25
2024-03-10 18:14:31,25.3006,25.3158,14.1096,40.4522,40.5011,25.1673,25.3092,2840.21,496.761,1742.19,9.893347142866814,24.444444444444446,25.250555555555554
2024-03-10 18:14:32,25.2921,25.3224,14.1264,40.4333,40.5043,25.1658,25.3158,2839.22,492.821,1736.28,9.83749565362031,24.444444444444446,25.25111111111111
2024-03-10 18:14:33,25.2939,25.3224,14.1184,40.4442,40.5109,25.1576,25.3092,2840.54,494.791,1735.29,9.840515793735047,24.444444444444446,25.251666666666665
2024-03-10 18:14:34,25.2815,25.3191,14.1116,40.4152,40.5043,25.1742,25.3125,2839.22,495.776,1734.15,9.829123254780114,24.444444444444446,25.252222222222223
2024-03-10 18:14:35,25.2849,25.3158,14.112,40.4095,40.5109,25.1689,25.3125,2841.52,488.881,1729.38,9.804719636126741,24.444444444444446,25.252777777777776
2024-03-10 18:14:36,25.2813,25.3158,14.1102,40.4184,40.5043,25.1554,25.3158,2839.22,492.821,1735.29,9.836641401583243,24.444444444444446,25.253333333333334
2024-03-10 18:14:37,25.2858,25.3191,14.1014,40.3959,40.5109,25.1688,25.3158,2837.58,495.776,1735.46,9.849317439410608,24.444444444444446,25.253888888888888
2024-03-10 18:14:38,25.2812,25.3191,14.107,40.3978,40.5076,25.1625,25.3092,2836.27,493.806,1735.95,9.843113392236045,24.444444444444446,25.254444444444445
2024-03-10 18:14:39,25.2871,25.3158,14.1014,40.3989,40.5076,25.1708,25.3092,2836.27,489.866,1734.15,9.843026704893859,24.444444444444446,25.255
2024-03-10 18:14:40,25.2847,25.3125,14.1024,40.4005,40.5109,25.1591,25.3158,2837.58,497.746,1731.03,9.8223311017185,24.444444444444446,25.255555555555556
2024-03-10 18:14:41,25.286,25.3158,14.1066,40.3915,40.5043,25.148,25.3158,2831.67,491.836,1729.38,9.810423676942888,24.444444444444446,25.25611111111111
2024-03-10 18:14:42,25.2755,25.3191,14.0898,40.3884,40.5011,25.1384,25.3158,2832.33,486.911,1731.19,9.826225759735445,24.444444444444446,25.256666666666668
2024-03-10 18:14:43,25.2788,25.3224,14.0863,40.3927,40.5076,25.1374,25.3191,2831.34,491.836,1731.52,9.83407352648644,24.444444444444446,25.25722222222222
2024-03-10 18:14:44,25.285,25.3224,14.0847,40.3934,40.5011,25.146,25.3158,2831.67,492.821,1731.35,9.839960666943268,24.444444444444446,25.25777777777778
2024-03-10 18:14:45,25.2944,25.3224,14.0897,40.3863,40.5109,25.1477,25.3191,2832.0,486.911,1732.34,9.849455042087632,24.444444444444446,25.258333333333333
2024-03-10 18:14:46,25.2829,25.3191,14.088,40.3747,40.5043,25.139,25.3092,2835.94,481.986,1732.67,9.84271500291795,24.444444444444446,25.25888888888889
2024-03-10 18:14:47,25.2623,25.3158,14.0813,40.3826,40.5043,25.1296,25.3125,2845.46,489.866,1731.52,9.823969274035722,24.444444444444446,25.259444444444444
2024-03-10 18:14:48,25.2792,25.3257,14.0833,40.392,40.5076,25.137,25.3125,2837.58,494.791,1735.46,9.859444683657355,24.444444444444446,25.26
2024-03-10 18:14:49,25.2915,25.3224,14.0832,40.3934,40.5043,25.1362,25.3092,2845.46,488.881,1731.85,9.849832753504872,24.444444444444446,25.260555555555555
2024-03-10 18:14:50,25.2768,25.3191,14.0686,40.4002,40.5076,25.1352,25.3125,2845.46,499.716,1732.34,9.85253170568838,24.444444444444446,25.26111111111111
2024-03-10 18:14:51,25.2751,25.3125,14.0868,40.4165,40.5043,25.1336,25.3125,2846.45,485.926,1734.15,9.845314614406254,24.444444444444446,25.261666666666667
2024-03-10 18:14:52,25.2795,25.3191,14.0758,40.4112,40.5011,25.1285,25.3158,2850.06,489.866,1734.97,9.863527884042945,24.444444444444446,25.26222222222222
2024-03-10 18:14:53,25.2667,25.3158,14.065,40.4463,40.5109,25.1341,25.3125,2853.01,486.911,1735.62,9.865461795504073,24.444444444444446,25.262777777777778
2024-03-10 18:14:54,25.2729,25.3158,14.0712,40.4461,40.5076,25.1169,25.3125,2852.69,496.761,1736.28,9.869213310688854,24.444444444444446,25.263333333333332
2024-03-10 18:14:55,25.2697,25.3158,14.0677,40.4453,40.5076,25.1157,25.3158,2853.01,489.866,1735.13,9.862940718429519,24.444444444444446,25.26388888888889
2024-03-10 18:14:56,25.2518,25.3125,14.0734,40.4524,40.5076,25.1174,25.3125,2852.03,486.911,1743.99,9.892418299679,24.444444444444446,25.264444444444443
2024-03-10 18:14:57,25.2601,25.3224,14.0695,40.4626,40.5011,25.1233,25.3158,2852.03,494.791,1736.77,9.862216155649506,24.444444444444446,25.265
2024-03-10 18:14:58,25.2563,25.3224,14.0644,40.4667,40.5076,25.1058,25.3158,2853.01,492.821,1735.79,9.85779628047295,24.444444444444446,25.265555555555554
2024-03-10 18:14:59,25.256,25.3191,14.0601,40.4656,40.5011,25.0951,25.3158,2849.73,485.926,1735.62,9.860353670986012,24.444444444444446,25.266111111111112
2024-03-10 18:15:00,25.2684,25.3158,14.0579,40.462,40.5109,25.0817,25.3191,2846.12,497.746,1734.97,9.869514476830279,24.444444444444446,25.266666666666666
2024-03-10 18:15:01,25.2636,25.3191,14.0499,40.4776,40.5273,25.0668,25.3125,2848.09,488.881,1734.8,9.871364362436095,24.444444444444446,25.267222222222223
2024-03-10 18:15:02,25.2631,25.3191,14.0595,40.4914,40.5043,25.0677,25.3158,2849.07,489.866,1734.97,9.863439845913724,24.444444444444446,25.267777777777777
2024-03-10 18:15:03,25.2737,25.3191,14.067,40.5148,40.5109,25.0584,25.3158,2852.36,489.866,1733.49,9.857752784318203,24.444444444444446,25.268333333333334
2024-03-10 18:15:04,25.2788,25.306,14.061,40.5167,40.5076,25.0594,25.3125,2854.0,489.866,1733.49,9.867516680550448,24.444444444444446,25.26888888888889
2024-03-10 18:15:05,25.2712,25.3224,14.0577,40.5349,40.5043,25.0628,25.3158,2858.59,499.716,1732.67,9.859068386963745,24.444444444444446,25.269444444444446
2024-03-10 18:15:06,25.2736,25.3191,14.0573,40.5466,40.5076,25.0539,25.3158,2857.28,492.821,1731.35,9.854017377091315,24.444444444444446,25.27
2024-03-10 18:15:07,25.2839,25.2304,14.0626,40.5611,40.5011,25.0549,25.2238,2857.94,496.761,1733.32,9.869627396436583,24.444444444444446,25.270555555555557
2024-03-10 18:15:08,25.2683,25.2304,14.0421,40.5661,40.5043,25.0574,25.2304,2855.31,491.836,1739.4,9.90857216202509,24.444444444444446,25.27111111111111
2024-03-10 18:15:09,25.2746,25.2337,14.0507,40.5736,40.5076,25.0529,25.2271,2856.3,493.806,1733.16,9.871002950279074,24.444444444444446,25.271666666666665
2024-03-10 18:15:10,25.2772,25.2238,14.0562,40.599,40.5011,25.0537,25.2304,2854.98,495.776,1733.82,9.8722104869164,24.444444444444446,25.272222222222222
2024-03-10 18:15:11,25.2924,25.2271,14.0539,40.5973,40.5109,25.0396,25.2238,2854.33,494.791,1733.0,9.882930661724581,24.444444444444446,25.272777777777776
2024-03-10 18:15:12,25.2897,25.2238,14.0598,40.6019,40.5043,25.0501,25.2238,2850.72,492.821,1733.98,9.880952434604168,24.444444444444446,25.273333333333333
2024-03-10 18:15:13,25.2768,25.2304,14.0557,40.6085,40.5043,25.0404,25.2206,2849.73,497.746,1734.31,9.875088506169334,24.444444444444446,25.273888888888887
2024-03-10 18:15:14,25.2907,25.2271,14.0604,40.6141,40.5043,25.0277,25.2238,2846.78,487.896,1733.65,9.87942383943108,24.444444444444446,25.274444444444445
2024-03-10 18:15:15,25.2884,25.2238,14.0514,40.6223,40.5109,25.048,25.2238,2850.06,492.821,1741.86,9.932131542327182,24.444444444444446,25.275
2024-03-10 18:15:16,25.2746,25.2271,14.0495,40.6226,40.5076,25.0293,25.2468,2847.76,492.821,1727.91,9.842154369461639,24.444444444444446,25.275555555555556
