TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 18:15:17,25.2887,25.2173,14.0584,40.6232,40.5043,25.0093,25.2206,2851.04,483.956,1735.13,9.887857806657653,24.444444444444446,25.27611111111111
2024-03-10 18:15:18,25.2825,25.2403,14.0572,40.6021,40.5076,25.0163,25.2271,2852.69,489.866,1733.32,9.873145572546818,24.444444444444446,25.276666666666667
2024-03-10 18:15:19,25.2989,25.2238,14.0608,40.5981,40.5043,25.0185,25.2238,2854.66,491.836,1732.34,9.878815203306202,24.444444444444446,25.27722222222222
2024-03-10 18:15:20,25.2845,25.2337,14.0538,40.5852,40.5076,24.9973,25.2304,2857.61,491.836,1745.64,9.948104689460957,24.444444444444446,25.27777777777778
2024-03-10 18:15:21,25.2815,25.2271,14.0509,40.5893,40.5076,24.9831,25.2304,2855.97,487.896,1731.19,9.865668757188619,24.444444444444446,25.278333333333332
2024-03-10 18:15:22,25.285,25.2304,14.0617,40.5846,40.5109,24.98,25.2304,2853.01,490.851,1730.7,9.85646538937402,24.444444444444446,25.27888888888889
2024-03-10 18:15:23,25.2623,25.2403,14.0429,40.5833,40.5043,24.9656,25.2238,2850.06,494.791,1733.82,9.870802810525776,24.444444444444446,25.279444444444444
2024-03-10 18:15:24,25.2499,25.2271,14.0424,40.5694,40.5076,24.9603,25.2238,2847.76,490.851,1730.53,9.841622799746416,24.444444444444446,25.28
2024-03-10 18:15:25,25.254,25.2271,14.0527,40.5459,40.5043,24.9353,25.2238,2846.78,489.866,1730.04,9.833393287992072,24.444444444444446,25.280555555555555
2024-03-10 18:15:26,25.2414,25.2238,14.045,40.5402,40.5109,24.9239,25.2271,2841.19,488.881,1730.21,9.830057519891135,24.444444444444446,25.281111111111112
2024-03-10 18:15:27,25.2403,25.2337,14.0345,40.5224,40.5043,24.9234,25.2238,2837.58,492.821,1729.88,9.836433955300034,24.444444444444446,25.281666666666666
2024-03-10 18:15:28,25.2458,25.2304,14.046,40.4991,40.5109,24.907,25.2238,2842.18,485.926,1726.43,9.811560297767764,24.444444444444446,25.28222222222222
2024-03-10 18:15:29,25.2216,25.2238,14.0355,40.5107,40.5076,24.9039,25.2304,2842.18,488.881,1730.86,9.824703999686873,24.444444444444446,25.282777777777778
2024-03-10 18:15:30,25.2264,25.2271,14.0329,40.4922,40.5043,24.8905,25.2206,2843.82,488.881,1731.68,9.835860949608653,24.444444444444446,25.28333333333333
2024-03-10 18:15:31,25.238,25.2238,14.0528,40.4976,40.5109,24.8899,25.2271,2846.78,490.851,1732.01,9.830440635978858,24.444444444444446,25.28388888888889
2024-03-10 18:15:32,25.2223,25.2304,14.0259,40.4868,40.5076,24.8815,25.2238,2845.79,498.731,1732.01,9.840284084028328,24.444444444444446,25.284444444444443
2024-03-10 18:15:33,25.2335,25.2337,14.0289,40.4743,40.5043,24.8727,25.2271,2846.45,499.716,1731.52,9.844704957325883,24.444444444444446,25.285
2024-03-10 18:15:34,25.231,25.2271,14.0357,40.4501,40.5109,24.8573,25.2238,2844.48,494.791,1731.35,9.835567945022001,24.444444444444446,25.285555555555554
2024-03-10 18:15:35,25.2142,25.2304,14.0256,40.4459,40.5043,24.8604,25.2206,2845.13,491.836,1732.34,9.835302389524188,24.444444444444446,25.28611111111111
2024-03-10 18:15:36,25.2145,25.2337,14.0329,40.4217,40.5405,24.8656,25.2304,2840.54,492.821,1733.16,9.83380167222093,24.444444444444446,25.286666666666665
2024-03-10 18:15:37,25.2155,25.2304,14.0178,40.4111,40.5043,24.855,25.2271,2837.91,493.806,1733.49,9.849836111697455,24.444444444444446,25.287222222222223
2024-03-10 18:15:38,25.2111,25.2238,14.0291,40.4054,40.5043,24.8643,25.2304,2836.27,495.776,1732.67,9.831373139789411,24.444444444444446,25.287777777777777
2024-03-10 18:15:39,25.2051,25.2337,14.0301,40.3857,40.5142,24.854,25.2173,2834.96,492.821,1732.67,9.825218640417345,24.444444444444446,25.288333333333334
2024-03-10 18:15:40,25.201,25.2337,14.0233,40.3683,40.5043,24.8565,25.2238,2832.33,483.956,1731.68,9.82197730258102,24.444444444444446,25.288888888888888
2024-03-10 18:15:41,25.2139,25.2304,14.0147,40.3747,40.4978,24.8628,25.2271,2837.58,489.866,1730.21,9.832515824440433,24.444444444444446,25.289444444444445
2024-03-10 18:15:42,25.2095,25.2271,14.0165,40.3811,40.5076,24.8599,25.2271,2838.57,486.911,1730.21,9.827072435795573,24.444444444444446,25.29
2024-03-10 18:15:43,25.2123,25.2304,14.0151,40.368,40.5076,24.8603,25.2238,2841.19,487.896,1729.88,9.828884888565334,24.444444444444446,25.290555555555557
2024-03-10 18:15:44,25.2051,25.2304,14.0094,40.394,40.5043,24.8635,25.2271,2845.79,494.791,1729.55,9.825693438004304,24.444444444444446,25.29111111111111
2024-03-10 18:15:45,25.2023,25.2337,14.0113,40.3955,40.5043,24.8648,25.2238,2845.79,488.881,1728.56,9.815946674744932,24.444444444444446,25.291666666666664
2024-03-10 18:15:46,25.2118,25.2304,14.0161,40.4108,40.5076,24.8724,25.2238,2847.76,488.881,1728.56,9.820069179380006,24.444444444444446,25.29222222222222
2024-03-10 18:15:47,25.2238,25.2304,14.0117,40.4165,40.5076,24.8731,25.2206,2849.07,485.926,1726.76,9.824213184972537,24.444444444444446,25.292777777777776
2024-03-10 18:15:48,25.2219,25.2304,14.0048,40.4171,40.5043,24.8842,25.2271,2849.07,493.806,1727.74,9.834172351122128,24.444444444444446,25.293333333333333
2024-03-10 18:15:49,25.2271,25.2337,14.0172,40.4352,40.5076,24.8849,25.2304,2847.43,489.866,1728.89,9.834401536856364,24.444444444444446,25.293888888888887
2024-03-10 18:15:50,25.2229,25.2271,14.0068,40.4492,40.5043,24.8943,25.2271,2847.76,489.866,1729.38,9.842629568935639,24.444444444444446,25.294444444444444
2024-03-10 18:15:51,25.2098,25.2304,14.0189,40.4704,40.5076,24.8885,25.2304,2846.45,491.836,1729.88,9.823354758282957,24.444444444444446,25.294999999999998
2024-03-10 18:15:52,25.2135,25.2304,14.0091,40.5035,40.5011,24.8923,25.2206,2844.48,482.971,1730.04,9.836114714897237,24.444444444444446,25.295555555555556
2024-03-10 18:15:53,25.2161,25.2304,14.002,40.5099,40.5076,24.8998,25.2238,2843.82,490.851,1730.04,9.844630147471442,24.444444444444446,25.29611111111111
2024-03-10 18:15:54,25.212,25.2304,14.0121,40.5474,40.5043,24.9026,25.2271,2846.78,485.926,1731.35,9.83960924918957,24.444444444444446,25.296666666666667
2024-03-10 18:15:55,25.2162,25.2304,14.0126,40.546,40.5043,24.9142,25.2271,2850.39,489.866,1731.03,9.841040638438724,24.444444444444446,25.29722222222222
2024-03-10 18:15:56,25.1997,25.2271,13.9835,40.5747,40.5076,24.9103,25.2206,2852.36,493.806,1738.25,9.893200677362401,24.444444444444446,25.297777777777778
2024-03-10 18:15:57,25.2119,25.2304,14.0016,40.5914,40.5011,24.9118,25.2271,2856.3,490.851,1730.53,9.844081558955818,24.444444444444446,25.298333333333332
2024-03-10 18:15:58,25.2102,25.2271,13.9976,40.6121,40.5043,24.9278,25.2238,2857.28,492.821,1730.53,9.846101254020674,24.444444444444446,25.29888888888889
2024-03-10 18:15:59,25.2116,25.2271,13.9932,40.6204,40.5043,24.924,25.2271,2856.62,491.836,1729.55,9.845615661808313,24.444444444444446,25.299444444444443
2024-03-10 18:16:00,25.2325,25.2304,14.0043,40.6367,40.5076,24.9292,25.2074,2857.61,496.761,1727.58,9.842992250690406,24.444444444444446,25.3
2024-03-10 18:16:01,25.225,25.2271,13.9962,40.6507,40.5109,24.9391,25.2206,2855.97,491.836,1728.07,9.84631018353099,24.444444444444446,25.300555555555555
2024-03-10 18:16:02,25.217,25.2271,13.994,40.6548,40.5043,24.9327,25.2238,2852.69,493.806,1726.92,9.83467511893175,24.444444444444446,25.301111111111112
2024-03-10 18:16:03,25.1995,25.2337,13.9813,40.668,40.5076,24.9452,25.2206,2852.03,492.821,1726.27,9.826768779679686,24.444444444444446,25.301666666666666
2024-03-10 18:16:04,25.2129,25.2337,14.002,40.6778,40.5076,24.9502,25.2238,2850.72,492.821,1725.94,9.818496925166128,24.444444444444446,25.30222222222222
2024-03-10 18:16:05,25.22,25.2271,13.9885,40.6718,40.5109,24.9523,25.2238,2852.03,487.896,1727.09,9.84309250882476,24.444444444444446,25.302777777777777
2024-03-10 18:16:06,25.2142,25.2271,13.9897,40.6513,40.5043,24.9538,25.2271,2850.06,490.851,1727.58,9.839748714653686,24.444444444444446,25.30333333333333
2024-03-10 18:16:07,25.2147,25.1877,13.9903,40.651,40.5109,24.9453,25.1417,2854.33,489.866,1727.25,9.837781492743435,24.444444444444446,25.30388888888889
2024-03-10 18:16:08,25.2101,25.1384,13.983,40.643,40.5076,24.9566,25.1352,2854.33,489.866,1727.09,9.839236424861008,24.444444444444446,25.304444444444442
2024-03-10 18:16:09,25.2093,25.1483,13.9837,40.6314,40.5076,24.976,25.1417,2854.66,485.926,1727.58,9.840713009151086,24.444444444444446,25.305
2024-03-10 18:16:10,25.2145,25.145,13.9793,40.5992,40.5043,24.9636,25.1384,2855.64,494.791,1728.89,9.856597128153565,24.444444444444446,25.305555555555554
2024-03-10 18:16:11,25.2168,25.1417,13.9791,40.6003,40.5076,24.9696,25.1352,2854.98,486.911,1730.21,9.866317511993199,24.444444444444446,25.30611111111111
2024-03-10 18:16:12,25.2186,25.145,13.9842,40.5872,40.5011,24.976,25.1384,2851.37,489.866,1731.52,9.870888150632943,24.444444444444446,25.306666666666665
2024-03-10 18:16:13,25.2205,25.1384,13.9866,40.5684,40.5043,24.9723,25.1384,2845.13,487.896,1733.32,9.880709651183816,24.444444444444446,25.307222222222222
2024-03-10 18:16:14,25.2189,25.145,13.9774,40.5415,40.5011,24.9878,25.1384,2839.22,490.851,1733.16,9.886481496232339,24.444444444444446,25.307777777777776
2024-03-10 18:16:15,25.2154,25.1417,13.979,40.5256,40.5011,24.9779,25.1384,2838.9,487.896,1733.49,9.88387780396664,24.444444444444446,25.308333333333334
2024-03-10 18:16:16,25.2088,25.145,13.9716,40.5334,40.5109,24.9977,25.1384,2833.97,487.896,1731.52,9.873348316447037,24.444444444444446,25.308888888888887
2024-03-10 18:16:17,25.2192,25.145,13.9815,40.5075,40.5043,24.9971,25.1384,2836.6,487.896,1731.35,9.872818226914319,24.444444444444446,25.309444444444445
2024-03-10 18:16:18,25.2189,25.145,13.9962,40.4935,40.5142,24.9944,25.1384,2836.6,483.956,1732.5,9.866189046664914,24.444444444444446,25.31
2024-03-10 18:16:19,25.2092,25.145,13.9773,40.4799,40.5043,24.9959,25.1384,2835.61,493.806,1733.16,9.878038652985106,24.444444444444446,25.310555555555556
2024-03-10 18:16:20,25.2096,25.145,13.978,40.4573,40.5076,24.9823,25.1417,2837.91,488.881,1732.01,9.871220635040943,24.444444444444446,25.31111111111111
2024-03-10 18:16:21,25.2036,25.1384,13.988,40.4596,40.5076,24.998,25.1417,2837.58,493.806,1731.35,9.85340239602234,24.444444444444446,25.311666666666667
2024-03-10 18:16:22,25.1923,25.1417,13.9783,40.4243,40.5043,24.9818,25.1384,2834.96,492.821,1731.03,9.850175811297419,24.444444444444446,25.31222222222222
2024-03-10 18:16:23,25.191,25.1417,13.98,40.414,40.5043,24.9886,25.1417,2834.3,492.821,1729.88,9.840998507279135,24.444444444444446,25.312777777777775
2024-03-10 18:16:24,25.1975,25.1417,13.9611,40.3884,40.5076,24.9885,25.1352,2830.69,492.821,1731.03,9.869851568223863,24.444444444444446,25.313333333333333
2024-03-10 18:16:25,25.1933,25.1516,13.9777,40.3669,40.5011,25.0002,25.1384,2825.76,495.776,1730.21,9.846914465372,24.444444444444446,25.313888888888886
2024-03-10 18:16:26,25.1881,25.145,13.9813,40.3564,40.5011,24.9847,25.1384,2824.78,488.881,1731.85,9.848514556353628,24.444444444444446,25.314444444444444
2024-03-10 18:16:27,25.1816,25.1417,13.975,40.3479,40.5142,24.9747,25.1417,2824.45,491.836,1739.56,9.892182485345531,24.444444444444446,25.314999999999998
2024-03-10 18:16:28,25.173,25.1417,13.9611,40.3531,40.5109,24.9736,25.1384,2827.4,487.896,1733.98,9.8651146138023,24.444444444444446,25.315555555555555
2024-03-10 18:16:29,25.1761,25.1483,13.9587,40.3155,40.5043,24.9759,25.1352,2825.43,488.881,1734.31,9.871832334539752,24.444444444444446,25.31611111111111
2024-03-10 18:16:30,25.167,25.1352,13.9637,40.2918,40.5043,24.9769,25.1384,2825.76,491.836,1734.15,9.858514092362347,24.444444444444446,25.316666666666666
2024-03-10 18:16:31,25.1774,25.1352,13.9642,40.2938,40.5043,24.9595,25.1352,2828.06,488.881,1732.83,9.859715014608554,24.444444444444446,25.31722222222222
2024-03-10 18:16:32,25.174,25.1417,13.972,40.301,40.5109,24.9478,25.1384,2831.02,496.761,1733.16,9.851742714121308,24.444444444444446,25.317777777777778
2024-03-10 18:16:33,25.153,25.145,13.9544,40.2989,40.5043,24.9416,25.1384,2832.0,489.866,1733.16,9.848752540471244,24.444444444444446,25.31833333333333
2024-03-10 18:16:34,25.1639,25.1417,13.9611,40.2758,40.5076,24.941,25.145,2832.0,493.806,1732.01,9.845908911485171,24.444444444444446,25.31888888888889
2024-03-10 18:16:35,25.1672,25.145,13.966,40.286,40.5076,24.9322,25.1384,2832.0,489.866,1732.01,9.844502704620963,24.444444444444446,25.319444444444443
2024-03-10 18:16:36,25.1541,25.1417,13.9472,40.2851,40.5011,24.9221,25.145,2831.34,494.791,1731.03,9.843939299057348,24.444444444444446,25.32
2024-03-10 18:16:37,25.1496,25.1417,13.9346,40.2854,40.5076,24.9173,25.1352,2827.08,488.881,1728.89,9.838875746959756,24.444444444444446,25.320555555555554
2024-03-10 18:16:38,25.1598,25.1417,13.9506,40.2634,40.5043,24.9169,25.1384,2828.39,489.866,1728.73,9.832877362440879,24.444444444444446,25.32111111111111
2024-03-10 18:16:39,25.1466,25.1384,13.9411,40.2645,40.5109,24.8947,25.1384,2826.75,489.866,1726.59,9.817463537048718,24.444444444444446,25.321666666666665
2024-03-10 18:16:40,25.1572,25.1417,13.9522,40.2728,40.5076,24.8894,25.1384,2829.37,493.806,1728.56,9.828226475785621,24.444444444444446,25.322222222222223
2024-03-10 18:16:41,25.149,25.1384,13.9515,40.2741,40.5043,24.8869,25.1384,2833.31,484.941,1729.22,9.825398119522497,24.444444444444446,25.322777777777777
2024-03-10 18:16:42,25.1657,25.1549,13.9576,40.2719,40.5109,24.877,25.1384,2834.3,497.746,1728.89,9.832822403878703,24.444444444444446,25.32333333333333
2024-03-10 18:16:43,25.1397,25.1352,13.9366,40.2802,40.5011,24.8594,25.1384,2838.9,493.806,1728.89,9.82843592338518,24.444444444444446,25.323888888888888
2024-03-10 18:16:44,25.149,25.145,13.9413,40.2897,40.5043,24.8718,25.1417,2839.22,496.761,1727.91,9.826898070094268,24.444444444444446,25.324444444444442
2024-03-10 18:16:45,25.1299,25.1483,13.9436,40.2974,40.5076,24.8586,25.1417,2839.88,492.821,1728.4,9.810915962198496,24.444444444444446,25.325
2024-03-10 18:16:46,25.1397,25.145,13.9399,40.3152,40.5076,24.863,25.1384,2837.91,495.776,1728.24,9.821846798893763,24.444444444444446,25.325555555555553
2024-03-10 18:16:47,25.1262,25.1417,13.9377,40.3189,40.5076,24.8506,25.1384,2837.91,490.851,1729.22,9.817500947557715,24.444444444444446,25.32611111111111
2024-03-10 18:16:48,25.1192,25.145,13.931,40.3602,40.5043,24.8664,25.1384,2837.58,490.851,1730.37,9.823766561596367,24.444444444444446,25.326666666666664
2024-03-10 18:16:49,25.1141,25.1384,13.9437,40.3622,40.5011,24.852,25.1352,2839.88,489.866,1729.38,9.802525774274368,24.444444444444446,25.327222222222222
2024-03-10 18:16:50,25.1314,25.145,13.9306,40.3693,40.5043,24.863,25.1384,2835.94,489.866,1734.15,9.856314179369662,24.444444444444446,25.327777777777776
2024-03-10 18:16:51,25.1248,25.1483,13.9239,40.388,40.5076,24.8664,25.1384,2843.49,495.776,1729.38,9.829290888873249,24.444444444444446,25.328333333333333
2024-03-10 18:16:52,25.1094,25.1384,13.9267,40.423,40.5011,24.8553,25.1417,2846.78,485.926,1725.61,9.791926812559892,24.444444444444446,25.328888888888887
2024-03-10 18:16:53,25.1094,25.1417,13.922,40.4166,40.5043,24.8513,25.1417,2852.69,495.776,1729.55,9.818409100666255,24.444444444444446,25.329444444444444
2024-03-10 18:16:54,25.0986,25.1417,13.9306,40.4224,40.5471,24.8651,25.1384,2853.67,485.926,1736.28,9.839522059488571,24.444444444444446,25.33
2024-03-10 18:16:55,25.0932,25.145,13.9262,40.4308,40.5011,24.8699,25.1417,2855.31,489.866,1728.89,9.79676553422198,24.444444444444446,25.330555555555556
2024-03-10 18:16:56,25.0949,25.1417,13.9156,40.4529,40.5043,24.8588,25.1384,2855.31,493.806,1728.73,9.806648636649824,24.444444444444446,25.33111111111111
2024-03-10 18:16:57,25.1007,25.145,13.9269,40.4548,40.5011,24.8713,25.1384,2847.43,492.821,1727.74,9.796210697681976,24.444444444444446,25.331666666666667
2024-03-10 18:16:58,25.1042,25.1384,13.9356,40.4771,40.5011,24.8628,25.1384,2849.07,493.806,1727.25,9.788874806658201,24.444444444444446,25.33222222222222
2024-03-10 18:16:59,25.0955,25.1417,13.9344,40.4951,40.5076,24.8693,25.1384,2852.69,482.971,1728.07,9.786945407292654,24.444444444444446,25.33277777777778
2024-03-10 18:17:00,25.1069,25.1483,13.9198,40.5274,40.5043,24.8727,25.1384,2858.92,486.911,1738.25,9.86753314827846,24.444444444444446,25.333333333333332
2024-03-10 18:17:01,25.1133,25.145,13.9252,40.5299,40.5076,24.8833,25.1352,2855.97,490.851,1726.59,9.802218892405943,24.444444444444446,25.333148148148148
2024-03-10 18:17:02,25.1144,25.1384,13.922,40.5529,40.5043,24.8742,25.1384,2860.56,493.806,1727.91,9.813483048236748,24.444444444444446,25.332962962962963
2024-03-10 18:17:03,25.1228,25.145,13.9212,40.584,40.5109,24.8805,25.1384,2851.7,493.806,1727.74,9.82058330658813,24.444444444444446,25.33277777777778
2024-03-10 18:17:04,25.1339,25.1614,13.9213,40.5921,40.5011,24.8885,25.1384,2861.88,491.836,1728.4,9.8339823103034,24.444444444444446,25.33259259259259
2024-03-10 18:17:05,25.1247,25.1417,13.9271,40.5951,40.5043,24.8833,25.1319,2862.53,496.761,1729.22,9.825485865877654,24.444444444444446,25.332407407407405
2024-03-10 18:17:06,25.1221,25.1483,13.9216,40.6199,40.5076,24.8966,25.1352,2859.25,493.806,1729.38,9.82893987097688,24.444444444444446,25.33222222222222
2024-03-10 18:17:07,25.1233,25.0596,13.9231,40.6279,40.5043,24.9033,25.053,2858.59,496.761,1729.71,9.830552113967581,24.444444444444446,25.332037037037036
2024-03-10 18:17:08,25.1263,25.0596,13.9238,40.6187,40.5043,24.8911,25.0497,2857.94,486.911,1729.88,9.833537220390207,24.444444444444446,25.33185185185185
2024-03-10 18:17:09,25.1249,25.0596,13.9212,40.6391,40.5011,24.8988,25.053,2859.25,495.776,1722.82,9.794453569333683,24.444444444444446,25.331666666666667
2024-03-10 18:17:10,25.132,25.0629,13.9233,40.6442,40.5043,24.9016,25.0629,2856.62,484.941,1729.55,9.837102641063868,24.444444444444446,25.33148148148148
2024-03-10 18:17:11,25.1311,25.0629,13.9264,40.6316,40.4978,24.9106,25.053,2858.27,495.776,1736.94,9.87560896868033,24.444444444444446,25.331296296296294
2024-03-10 18:17:12,25.1451,25.0563,13.9365,40.6478,40.5011,24.9164,25.0465,2864.18,483.956,1729.55,9.837014877963403,24.444444444444446,25.33111111111111
2024-03-10 18:17:13,25.135,25.0596,13.9276,40.6557,40.5043,24.9177,25.053,2864.5,489.866,1728.89,9.832208296609611,24.444444444444446,25.330925925925925
2024-03-10 18:17:14,25.1232,25.0563,13.9227,40.6304,40.5076,24.9149,25.0563,2866.47,486.911,1722.0,9.78699560410215,24.444444444444446,25.33074074074074
2024-03-10 18:17:15,25.1267,25.0563,13.919,40.6352,40.5043,24.9275,25.0497,2864.18,489.866,1727.25,9.8231445454742,24.444444444444446,25.330555555555556
2024-03-10 18:17:16,25.1181,25.0596,13.9175,40.6486,40.5043,24.9273,25.053,2858.59,492.821,1729.22,9.828118256532587,24.444444444444446,25.330370370370368
2024-03-10 18:17:17,25.1173,25.0629,13.9212,40.6437,40.5043,24.9276,25.0596,2860.24,489.866,1726.76,9.810193740715025,24.444444444444446,25.330185185185183
2024-03-10 18:17:18,25.1082,25.0497,13.9245,40.642,40.5076,24.939,25.0497,2854.0,490.851,1729.06,9.812381125690674,24.444444444444446,25.33
2024-03-10 18:17:19,25.1086,25.0629,13.9137,40.6291,40.5076,24.9278,25.053,2852.69,488.881,1727.74,9.814709332499234,24.444444444444446,25.329814814814814
2024-03-10 18:17:20,25.1022,25.0596,13.9239,40.638,40.5011,24.941,25.053,2855.31,490.851,1730.53,9.815981453705586,24.444444444444446,25.32962962962963
2024-03-10 18:17:21,25.0862,25.0695,13.9223,40.6367,40.5076,24.9422,25.0563,2850.72,485.926,1730.21,9.801523627801137,24.444444444444446,25.329444444444444
2024-03-10 18:17:22,25.0982,25.0563,13.9302,40.6153,40.5011,24.9471,25.0432,2856.3,493.806,1731.52,9.81254707561318,24.444444444444446,25.32925925925926
2024-03-10 18:17:23,25.0956,25.0629,13.9233,40.6144,40.5043,24.941,25.0497,2855.97,487.896,1731.52,9.816325187399103,24.444444444444446,25.32907407407407
2024-03-10 18:17:24,25.1049,25.0563,13.9228,40.6062,40.5076,24.946,25.0563,2856.62,496.761,1733.16,9.83424140364005,24.444444444444446,25.328888888888887
2024-03-10 18:17:25,25.0996,25.0563,13.9246,40.5907,40.5076,24.943,25.0465,2855.31,492.821,1733.98,9.83264708115849,24.444444444444446,25.328703703703702
2024-03-10 18:17:26,25.0919,25.0596,13.9162,40.5849,40.5011,24.9369,25.0563,2850.72,490.851,1735.62,9.842563306285186,24.444444444444446,25.328518518518518
2024-03-10 18:17:27,25.0819,25.0563,13.9111,40.5834,40.5043,24.9476,25.0596,2847.76,497.746,1735.13,9.83547028900486,24.444444444444446,25.328333333333333
2024-03-10 18:17:28,25.084,25.0629,13.9154,40.5771,40.5109,24.9492,25.0497,2845.46,478.046,1731.19,9.811204039101817,24.444444444444446,25.32814814814815
2024-03-10 18:17:29,25.0812,25.0629,13.9102,40.5818,40.5076,24.9424,25.053,2835.61,490.851,1734.64,9.832868798999034,24.444444444444446,25.32796296296296
2024-03-10 18:17:30,25.0847,25.0727,13.9117,40.5498,40.5076,24.9459,25.0465,2842.84,491.836,1732.83,9.824367340118902,24.444444444444446,25.327777777777776
2024-03-10 18:17:31,25.0807,25.0465,13.916,40.5569,40.5306,24.9491,25.053,2851.04,489.866,1732.01,9.812423610531155,24.444444444444446,25.32759259259259
2024-03-10 18:17:32,25.0725,25.0629,13.9087,40.5522,40.5076,24.9498,25.0563,2849.73,491.836,1731.85,9.810726238018054,24.444444444444446,25.327407407407406
2024-03-10 18:17:33,25.0666,25.0596,13.9066,40.5426,40.5076,24.9429,25.053,2849.4,490.851,1731.52,9.80551803043008,24.444444444444446,25.327222222222222
2024-03-10 18:17:34,25.0597,25.0563,13.9027,40.5392,40.5043,24.9516,25.0563,2850.39,494.791,1731.03,9.800108036975692,24.444444444444446,25.327037037037037
2024-03-10 18:17:35,25.0639,25.0826,13.9054,40.5442,40.5043,24.9522,25.0563,2847.43,490.851,1730.04,9.795820039107918,24.444444444444446,25.326851851851853
2024-03-10 18:17:36,25.0599,25.0629,13.9054,40.5327,40.5076,24.9556,25.053,2842.18,490.851,1728.07,9.781157999269416,24.444444444444446,25.326666666666664
2024-03-10 18:17:37,25.0642,25.0596,13.8895,40.5361,40.4978,24.9481,25.053,2837.91,489.866,1727.58,9.796092472862096,24.444444444444446,25.32648148148148
2024-03-10 18:17:38,25.045,25.053,13.8951,40.531,40.5076,24.9527,25.0596,2838.24,488.881,1728.4,9.778991434783359,24.444444444444446,25.326296296296295
2024-03-10 18:17:39,25.056,25.053,13.8991,40.5259,40.5076,24.9527,25.0497,2837.58,491.836,1729.88,9.793509610727194,24.444444444444446,25.32611111111111
2024-03-10 18:17:40,25.0533,25.0497,13.8954,40.5373,40.5109,24.9582,25.053,2839.22,481.001,1731.03,9.800898580780771,24.444444444444446,25.325925925925926
2024-03-10 18:17:41,25.0507,25.0596,13.8944,40.5384,40.5076,24.9679,25.0563,2840.87,493.806,1731.52,9.802267097032901,24.444444444444446,25.32574074074074
2024-03-10 18:17:42,25.0436,25.0563,13.8864,40.5374,40.5011,24.9592,25.0596,2847.1,488.881,1732.18,9.806794476489173,24.444444444444446,25.325555555555553
2024-03-10 18:17:43,25.0423,25.0563,13.9024,40.5296,40.5043,24.952,25.053,2846.45,496.761,1731.52,9.787857554407534,24.444444444444446,25.32537037037037
2024-03-10 18:17:44,25.0413,25.0563,13.886,40.5295,40.5076,24.9548,25.0563,2845.79,490.851,1731.52,9.801388466385006,24.444444444444446,25.325185185185184
2024-03-10 18:17:45,25.0357,25.0563,13.8851,40.5244,40.5043,24.9707,25.0563,2845.46,492.821,1732.5,9.802803922740674,24.444444444444446,25.325
2024-03-10 18:17:46,25.0345,25.0596,13.8801,40.535,40.5109,24.9686,25.0497,2845.13,493.806,1733.32,9.810785900992954,24.444444444444446,25.324814814814815
2024-03-10 18:17:47,25.052,25.0629,13.8896,40.5286,40.5043,24.973,25.0596,2839.88,489.866,1733.32,9.817822253213413,24.444444444444446,25.32462962962963
2024-03-10 18:17:48,25.0401,25.0629,13.88,40.5322,40.5043,24.9675,25.053,2839.55,489.866,1732.67,9.812118348896776,24.444444444444446,25.324444444444442
2024-03-10 18:17:49,25.0331,25.0596,13.875,40.5358,40.5043,24.9631,25.053,2840.21,485.926,1732.67,9.81035992050476,24.444444444444446,25.324259259259257
2024-03-10 18:17:50,25.0279,25.0596,13.8645,40.5364,40.5076,24.9726,25.0596,2839.55,491.836,1731.35,9.807542379164365,24.444444444444446,25.324074074074073
2024-03-10 18:17:51,25.0246,25.0596,13.8789,40.539,40.4978,24.974,25.0497,2847.43,488.881,1731.03,9.790182320311905,24.444444444444446,25.323888888888888
2024-03-10 18:17:52,25.0443,25.0497,13.8742,40.5492,40.5076,24.9759,25.0563,2848.42,490.851,1731.68,9.815299092618357,24.444444444444446,25.323703703703703
2024-03-10 18:17:53,25.0296,25.0563,13.8707,40.5607,40.5076,24.984,25.0497,2849.07,489.866,1733.16,9.813837865792555,24.444444444444446,25.32351851851852
2024-03-10 18:17:54,25.0392,25.0662,13.8727,40.5531,40.5076,24.9779,25.0563,2851.04,486.911,1726.76,9.784257768838646,24.444444444444446,25.323333333333334
2024-03-10 18:17:55,25.0341,25.053,13.8741,40.567,40.5011,24.9785,25.0497,2850.06,487.896,1733.0,9.813899202281997,24.444444444444446,25.323148148148146
2024-03-10 18:17:56,25.0466,25.0596,13.8677,40.5618,40.5043,24.9801,25.0596,2848.09,495.776,1732.5,9.827683243226899,24.444444444444446,25.32296296296296
2024-03-10 18:17:57,25.04,25.053,13.8546,40.5667,40.5043,24.9881,25.0465,2845.46,487.896,1733.0,9.836235496165324,24.444444444444446,25.322777777777777
2024-03-10 18:17:58,25.0643,25.0727,13.8636,40.5624,40.5043,24.9862,25.0563,2842.51,492.821,1733.0,9.84969003539426,24.444444444444446,25.322592592592592
2024-03-10 18:17:59,25.0532,25.0596,13.8473,40.5667,40.5043,24.9895,25.0563,2842.84,486.911,1733.49,9.857049080085243,24.444444444444446,25.322407407407407
2024-03-10 18:18:00,25.0429,25.0596,13.8499,40.5603,40.5109,24.9942,25.053,2838.24,489.866,1733.32,9.844736300456692,24.444444444444446,25.322222222222223
2024-03-10 18:18:01,25.057,25.0596,13.8603,40.5499,40.5076,24.9798,25.0563,2841.52,485.926,1733.65,9.849865533686357,24.444444444444446,25.322037037037035
2024-03-10 18:18:02,25.0581,25.0596,13.8607,40.5444,40.5043,24.9935,25.0563,2843.49,490.851,1734.15,9.85332229769961,24.444444444444446,25.32185185185185
2024-03-10 18:18:03,25.0481,25.0596,13.8549,40.5313,40.5076,24.9893,25.0497,2844.81,491.836,1733.0,9.843094673027133,24.444444444444446,25.321666666666665
2024-03-10 18:18:04,25.0516,25.0596,13.849,40.5452,40.5076,25.0035,25.0563,2846.12,495.776,1731.52,9.84294769603011,24.444444444444446,25.32148148148148
2024-03-10 18:18:05,25.065,25.0662,13.8512,40.493,40.5076,24.9993,25.053,2846.78,491.836,1731.03,9.850000134896295,24.444444444444446,25.321296296296296
2024-03-10 18:18:06,25.0569,25.0596,13.8579,40.4815,40.5076,25.0014,25.053,2847.1,493.806,1731.52,9.839784625697709,24.444444444444446,25.32111111111111
2024-03-10 18:18:07,25.0573,24.9808,13.8582,40.4674,40.5076,25.0128,24.9742,2844.15,491.836,1730.37,9.833337274983807,24.444444444444446,25.320925925925927
2024-03-10 18:18:08,25.0658,24.9775,13.8485,40.4727,40.5043,25.0087,24.9676,2839.22,493.806,1730.04,9.847439362341296,24.444444444444446,25.32074074074074
2024-03-10 18:18:09,25.0523,24.9775,13.8506,40.448,40.4978,25.0078,24.9643,2840.21,486.911,1729.55,9.830959224031792,24.444444444444446,25.320555555555554
2024-03-10 18:18:10,25.0505,24.9709,13.8492,40.4415,40.4978,25.0107,24.9709,2838.24,495.776,1729.71,9.831517597380852,24.444444444444446,25.32037037037037
2024-03-10 18:18:11,25.0617,24.9742,13.8576,40.4338,40.5043,25.0067,24.9709,2839.22,483.956,1721.67,9.788265124206179,24.444444444444446,25.320185185185185
2024-03-10 18:18:12,25.0629,24.9643,13.8448,40.4295,40.5011,25.012,24.9709,2843.16,496.761,1727.41,9.83317055985211,24.444444444444446,25.32
2024-03-10 18:18:13,25.0627,24.9775,13.8458,40.4097,40.5076,25.0091,24.9709,2842.18,485.926,1727.41,9.832118705734938,24.444444444444446,25.319814814814816
2024-03-10 18:18:14,25.0561,24.9808,13.842,40.393,40.5076,25.0096,24.9709,2846.45,494.791,1727.74,9.831542213470394,24.444444444444446,25.319629629629627
2024-03-10 18:18:15,25.0427,24.9775,13.852,40.3858,40.5076,25.0068,24.9742,2846.78,485.926,1729.71,9.82221384812565,24.444444444444446,25.319444444444443
2024-03-10 18:18:16,25.0406,24.9742,13.8437,40.3817,40.5076,25.0099,24.9709,2846.45,490.851,1735.29,9.859359428291523,24.444444444444446,25.31925925925926
2024-03-10 18:18:17,25.0438,24.9709,13.8407,40.3687,40.5109,25.0255,24.9742,2845.13,488.881,1729.38,9.83122148730333,24.444444444444446,25.319074074074074
2024-03-10 18:18:18,25.0366,24.9742,13.8399,40.3673,40.5043,25.018,24.9742,2842.18,492.821,1730.37,9.831229961944372,24.444444444444446,25.31888888888889
2024-03-10 18:18:19,25.0351,24.9742,13.8372,40.373,40.5076,25.015,24.9676,2840.21,485.926,1731.52,9.838818131985041,24.444444444444446,25.318703703703704
2024-03-10 18:18:20,25.0335,24.9709,13.8424,40.3612,40.5043,25.0233,24.9709,2836.93,494.791,1730.04,9.824438915594444,24.444444444444446,25.318518518518516
2024-03-10 18:18:21,25.0142,24.9808,13.8326,40.3563,40.5076,25.0152,24.9676,2835.94,486.911,1731.35,9.82353188695775,24.444444444444446,25.31833333333333
2024-03-10 18:18:22,25.0119,24.9742,13.8317,40.3629,40.5043,25.0193,24.9676,2838.9,494.791,1731.19,9.82139421216322,24.444444444444446,25.318148148148147
2024-03-10 18:18:23,25.0124,24.9808,13.8315,40.3832,40.5076,25.0071,24.9742,2847.43,490.851,1731.03,9.82110136691059,24.444444444444446,25.317962962962962
2024-03-10 18:18:24,24.9939,24.9775,13.8367,40.3772,40.5076,25.0049,24.9709,2844.15,497.746,1729.88,9.79377295026446,24.444444444444446,25.317777777777778
2024-03-10 18:18:25,24.9988,24.9742,13.8241,40.3686,40.5109,25.0096,24.9742,2848.75,490.851,1729.71,9.808170453023477,24.444444444444446,25.317592592592593
2024-03-10 18:18:26,24.9937,24.9742,13.8257,40.3781,40.5076,25.0093,24.9709,2848.09,494.791,1728.56,9.795772715892348,24.444444444444446,25.31740740740741
2024-03-10 18:18:27,24.9844,24.9808,13.8276,40.364,40.5076,25.0056,24.9709,2849.4,490.851,1728.4,9.785043062232932,24.444444444444446,25.31722222222222
2024-03-10 18:18:28,25.0022,24.9742,13.8215,40.3878,40.5043,24.9909,24.9676,2848.09,494.791,1727.09,9.798572266697857,24.444444444444446,25.317037037037036
2024-03-10 18:18:29,24.9752,24.9709,13.8147,40.3761,40.5043,24.9841,24.9643,2847.1,489.866,1725.94,9.774356646952215,24.444444444444446,25.31685185185185
2024-03-10 18:18:30,24.9741,24.9676,13.8213,40.3828,40.5011,24.9722,24.9676,2846.12,492.821,1726.59,9.771291538619153,24.444444444444446,25.316666666666666
2024-03-10 18:18:31,24.9784,24.9808,13.8063,40.3951,40.5076,24.9617,24.9709,2843.49,488.881,1719.86,9.750047826452489,24.444444444444446,25.316481481481482
2024-03-10 18:18:32,24.9721,24.9742,13.8258,40.4134,40.5076,24.9554,24.9709,2846.12,493.806,1726.76,9.76655822046355,24.444444444444446,25.316296296296297
2024-03-10 18:18:33,24.9688,24.9742,13.7995,40.4263,40.5043,24.9408,24.9775,2845.79,483.956,1727.58,9.7913586635112,24.444444444444446,25.31611111111111
2024-03-10 18:18:34,24.9772,24.9775,13.8172,40.424,40.5043,24.9433,24.9742,2846.45,493.806,1727.09,9.78043114441386,24.444444444444446,25.315925925925924
2024-03-10 18:18:35,24.9609,24.9742,13.8064,40.4334,40.5043,24.9216,24.9709,2855.97,488.881,1727.41,9.777422291642111,24.444444444444446,25.31574074074074
2024-03-10 18:18:36,24.9696,24.9775,13.8097,40.4485,40.5043,24.9143,24.9742,2854.0,492.821,1735.13,9.825873247955867,24.444444444444446,25.315555555555555
2024-03-10 18:18:37,24.9614,24.9742,13.7983,40.4552,40.5043,24.8975,24.9709,2858.27,487.896,1727.58,9.785923549071276,24.444444444444446,25.31537037037037
2024-03-10 18:18:38,24.9548,24.9775,13.7964,40.4737,40.5109,24.8981,24.9742,2855.97,494.791,1727.41,9.78084081752291,24.444444444444446,25.315185185185186
2024-03-10 18:18:39,24.9791,24.9906,13.8006,40.4956,40.5011,24.878,24.9742,2863.19,488.881,1726.92,9.795679926666544,24.444444444444446,25.314999999999998
2024-03-10 18:18:40,24.9725,24.9808,13.7976,40.5143,40.5043,24.8543,24.9742,2859.25,491.836,1719.37,9.749712873382201,24.444444444444446,25.314814814814813
2024-03-10 18:18:41,24.9742,24.9742,13.8011,40.5345,40.5109,24.8584,24.9742,2857.94,489.866,1725.77,9.784427884279895,24.444444444444446,25.31462962962963
2024-03-10 18:18:42,24.9657,24.9742,13.7975,40.5498,40.5043,24.8302,24.9709,2851.7,490.851,1725.77,9.78013689103424,24.444444444444446,25.314444444444444
2024-03-10 18:18:43,24.9642,24.9808,13.7887,40.5572,40.5043,24.816,24.9676,2853.67,492.821,1725.94,9.78749363451588,24.444444444444446,25.31425925925926
2024-03-10 18:18:44,24.9746,24.9808,13.796,40.5643,40.5043,24.7997,24.9742,2854.0,482.971,1719.53,9.753848577875823,24.444444444444446,25.314074074074075
2024-03-10 18:18:45,24.9709,24.9841,13.8035,40.569,40.5109,24.7918,24.9676,2854.98,490.851,1725.44,9.777566306751849,24.444444444444446,25.31388888888889
2024-03-10 18:18:46,24.981,24.9808,13.8013,40.6009,40.5043,24.7786,24.9742,2859.25,485.926,1725.77,9.79020758946791,24.444444444444446,25.313703703703702
2024-03-10 18:18:47,24.9738,24.9775,13.8016,40.6063,40.5043,24.7796,24.9709,2859.58,492.821,1719.53,9.748264280119544,24.444444444444446,25.313518518518517
2024-03-10 18:18:48,24.9698,24.9709,13.7963,40.6236,40.5076,24.7824,24.9742,2863.85,494.791,1726.92,9.79129844438955,24.444444444444446,25.313333333333333
2024-03-10 18:18:49,24.9472,24.9808,13.7919,40.6184,40.5011,24.7676,24.9709,2863.85,492.821,1726.76,9.774444157858396,24.444444444444446,25.313148148148148
2024-03-10 18:18:50,24.9646,24.9808,13.8027,40.6088,40.5109,24.7656,24.9709,2864.83,495.776,1727.25,9.783002498472342,24.444444444444446,25.312962962962963
2024-03-10 18:18:51,24.9719,24.9742,13.8029,40.6141,40.5011,24.7716,24.9742,2862.53,490.851,1735.29,9.834792259874433,24.444444444444446,25.31277777777778
2024-03-10 18:18:52,24.9693,24.9742,13.7911,40.6116,40.5043,24.7713,24.9742,2861.22,491.836,1727.74,9.800068232904533,24.444444444444446,25.31259259259259
2024-03-10 18:18:53,24.9555,24.9775,13.7942,40.6264,40.5011,24.7633,24.9676,2858.92,490.851,1728.73,9.790858768280636,24.444444444444446,25.312407407407406
2024-03-10 18:18:54,24.9502,24.9775,13.7899,40.6133,40.5076,24.7806,24.9709,2856.95,492.821,1736.94,9.836475655141427,24.444444444444446,25.31222222222222
2024-03-10 18:18:55,24.9561,24.9742,13.8031,40.6142,40.5076,24.7533,24.9676,2853.34,484.941,1730.04,9.790991701050373,24.444444444444446,25.312037037037037
2024-03-10 18:18:56,24.9599,24.9775,13.796,40.611,40.5076,24.7587,24.9643,2857.28,490.851,1727.09,9.783849037018088,24.444444444444446,25.311851851851852
2024-03-10 18:18:57,24.9525,24.9775,13.7856,40.6059,40.5043,24.761,24.9709,2853.34,480.016,1729.22,9.798547734842217,24.444444444444446,25.311666666666667
2024-03-10 18:18:58,24.9468,24.9775,13.7971,40.5886,40.5043,24.7699,24.9742,2854.66,491.836,1730.04,9.788094698215849,24.444444444444446,25.311481481481483
2024-03-10 18:18:59,24.9595,24.9742,13.7948,40.5777,40.5175,24.7868,24.9775,2857.61,489.866,1730.7,9.80500201658551,24.444444444444446,25.311296296296295
2024-03-10 18:19:00,24.9509,24.9775,13.7992,40.592,40.5076,24.7957,24.9775,2856.3,493.806,1731.35,9.797263409868602,24.444444444444446,25.31111111111111
2024-03-10 18:19:01,24.9441,24.9742,13.7838,40.5833,40.5076,24.7752,24.9742,2856.62,489.866,1732.83,9.813200288725424,24.444444444444446,25.310925925925925
2024-03-10 18:19:02,24.9545,24.9709,13.7987,40.5722,40.5043,24.794,24.9742,2855.64,492.821,1732.01,9.804601584848985,24.444444444444446,25.31074074074074
2024-03-10 18:19:03,24.9702,24.9676,13.7991,40.5482,40.5076,24.7821,24.9676,2853.34,489.866,1730.04,9.806881322657933,24.444444444444446,25.310555555555556
2024-03-10 18:19:04,24.9704,24.9742,13.804,40.5475,40.5076,24.7969,24.9676,2850.72,493.806,1730.04,9.802755288317849,24.444444444444446,25.31037037037037
2024-03-10 18:19:05,24.9537,24.9742,13.7899,40.5516,40.5076,24.8083,24.9742,2847.43,484.941,1732.18,9.812595649144038,24.444444444444446,25.310185185185183
2024-03-10 18:19:06,24.9512,24.9742,13.7842,40.52,40.5043,24.8046,24.9611,2845.13,493.806,1729.38,9.79954212215515,24.444444444444446,25.31
2024-03-10 18:19:07,24.9526,24.8954,13.785,40.5183,40.5076,24.804,24.8954,2842.84,493.806,1729.88,9.802902054222686,24.444444444444446,25.309814814814814
2024-03-10 18:19:08,24.9684,24.8954,13.7897,40.5083,40.5011,24.7966,24.8954,2841.52,490.851,1729.71,9.81168130179902,24.444444444444446,25.30962962962963
2024-03-10 18:19:09,24.958,24.8921,13.79,40.5054,40.5043,24.8099,24.8855,2844.15,488.881,1727.25,9.788348928313201,24.444444444444446,25.309444444444445
2024-03-10 18:19:10,24.9565,24.8987,13.7925,40.505,40.4255,24.8217,24.8855,2843.49,486.911,1729.55,9.797872535159028,24.444444444444446,25.30925925925926
2024-03-10 18:19:11,24.9436,24.8987,13.7898,40.4957,40.5043,24.8091,24.8888,2846.12,494.791,1729.38,9.78795853157465,24.444444444444446,25.309074074074072
2024-03-10 18:19:12,24.9367,24.8987,13.7884,40.487,40.5076,24.8198,24.8954,2847.1,489.866,1730.86,9.791504420638928,24.444444444444446,25.308888888888887
2024-03-10 18:19:13,24.9396,24.8954,13.7879,40.473,40.5076,24.8193,24.8921,2846.12,484.941,1730.7,9.793585227400348,24.444444444444446,25.308703703703703
2024-03-10 18:19:14,24.9405,24.8954,13.7918,40.4792,40.5109,24.8183,24.8921,2846.12,490.851,1731.03,9.792817466328835,24.444444444444446,25.308518518518518
2024-03-10 18:19:15,24.9421,24.9019,13.782,40.4782,40.5076,24.8289,24.8888,2846.78,494.791,1730.37,9.799093438092957,24.444444444444446,25.308333333333334
2024-03-10 18:19:16,24.9396,24.8921,13.7776,40.4617,40.5011,24.8283,24.8921,2844.15,494.791,1730.7,9.802630837293206,24.444444444444446,25.30814814814815
2024-03-10 18:19:17,24.9308,24.8954,13.7826,40.4586,40.5076,24.8379,24.8921,2842.18,491.836,1729.88,9.785872764146754,24.444444444444446,25.307962962962964
2024-03-10 18:19:18,24.9208,24.8921,13.7772,40.4705,40.5043,24.8367,24.8954,2841.52,493.806,1729.71,9.780873603793605,24.444444444444446,25.307777777777776
2024-03-10 18:19:19,24.9293,24.9019,13.7855,40.4919,40.5109,24.8337,24.8888,2843.82,488.881,1737.59,9.825608446503699,24.444444444444446,25.30759259259259
2024-03-10 18:19:20,24.9372,24.8855,13.78,40.4844,40.5076,24.8433,24.8855,2843.16,489.866,1729.55,9.791904644327868,24.444444444444446,25.307407407407407
2024-03-10 18:19:21,24.9425,24.8921,13.7767,40.498,40.5076,24.8444,24.8888,2843.49,489.866,1727.91,9.790160199778594,24.444444444444446,25.307222222222222
2024-03-10 18:19:22,24.9363,24.8954,13.7822,40.5027,40.5109,24.8574,24.8888,2846.78,481.986,1727.41,9.777071673603059,24.444444444444446,25.307037037037038
2024-03-10 18:19:23,24.9201,24.8954,13.7648,40.5026,40.5043,24.8482,24.8888,2846.78,492.821,1726.59,9.773481861125298,24.444444444444446,25.306851851851853
2024-03-10 18:19:24,24.9379,24.8921,13.7678,40.5062,40.5043,24.8605,24.8921,2851.04,490.851,1730.37,9.807873909090608,24.444444444444446,25.306666666666665
2024-03-10 18:19:25,24.9437,24.8987,13.7769,40.5075,40.5076,24.8682,24.8921,2854.98,486.911,1732.34,9.816139170525242,24.444444444444446,25.30648148148148
2024-03-10 18:19:26,24.9476,24.8888,13.7771,40.5222,40.5109,24.8773,24.8921,2855.31,487.896,1727.41,9.79144701320437,24.444444444444446,25.306296296296296
2024-03-10 18:19:27,24.9303,24.8921,13.765,40.5283,40.5011,24.8701,24.8954,2856.3,487.896,1728.24,9.791591462676887,24.444444444444446,25.30611111111111
2024-03-10 18:19:28,24.924,24.8954,13.7728,40.5194,40.5043,24.8579,24.8921,2856.3,488.881,1732.18,9.801520683166567,24.444444444444446,25.305925925925926
2024-03-10 18:19:29,24.9292,24.8954,13.7662,40.5398,40.5043,24.8616,24.8921,2855.64,490.851,1733.0,9.816537347228849,24.444444444444446,25.30574074074074
2024-03-10 18:19:30,24.9296,24.8954,13.7713,40.552,40.5076,24.8695,24.8987,2854.98,485.926,1723.15,9.756632653999985,24.444444444444446,25.305555555555554
2024-03-10 18:19:31,24.924,24.8954,13.7674,40.57,40.5109,24.8756,24.8855,2853.01,488.881,1726.43,9.77371503223949,24.444444444444446,25.30537037037037
2024-03-10 18:19:32,24.9289,24.8987,13.7673,40.5713,40.5109,24.8889,24.8954,2850.72,487.896,1727.74,9.785514804564889,24.444444444444446,25.305185185185184
2024-03-10 18:19:33,24.9122,24.8954,13.775,40.5791,40.5109,24.8874,24.8855,2852.69,483.956,1726.59,9.757623926180802,24.444444444444446,25.305
2024-03-10 18:19:34,24.9206,24.8954,13.7726,40.5987,40.5109,24.8847,24.8954,2850.39,488.881,1726.76,9.768047786415908,24.444444444444446,25.304814814814815
2024-03-10 18:19:35,24.9199,24.8954,13.7731,40.616,40.5076,24.9034,24.8888,2852.36,490.851,1727.25,9.769767893456441,24.444444444444446,25.30462962962963
2024-03-10 18:19:36,24.8978,24.8954,13.7567,40.6184,40.5076,24.8908,24.8921,2852.36,483.956,1721.83,9.734130819185259,24.444444444444446,25.304444444444446
2024-03-10 18:19:37,24.9063,24.9019,13.7486,40.6302,40.5109,24.8882,24.8954,2850.39,485.926,1727.25,9.779321350057327,24.444444444444446,25.304259259259258
2024-03-10 18:19:38,24.9131,24.8954,13.7715,40.6312,40.5076,24.8945,24.8888,2854.98,492.821,1728.24,9.770807362145291,24.444444444444446,25.304074074074073
2024-03-10 18:19:39,24.9119,24.8987,13.759,40.6285,40.5076,24.8981,24.8921,2853.67,488.881,1730.37,9.79277149897464,24.444444444444446,25.30388888888889
2024-03-10 18:19:40,24.9296,24.8954,13.7696,40.6538,40.5109,24.8925,24.8921,2854.66,491.836,1730.53,9.799911706015621,24.444444444444446,25.303703703703704
2024-03-10 18:19:41,24.9104,24.8921,13.7523,40.65,40.5076,24.892,24.8921,2855.97,494.791,1731.52,9.803848632199093,24.444444444444446,25.30351851851852
2024-03-10 18:19:42,24.9197,24.8954,13.753,40.6561,40.5109,24.8905,24.8921,2856.95,493.806,1730.86,9.8076650622919,24.444444444444446,25.303333333333335
2024-03-10 18:19:43,24.9123,24.8954,13.7447,40.6519,40.5043,24.9099,24.8888,2854.33,489.866,1734.31,9.8280060244982,24.444444444444446,25.303148148148146
2024-03-10 18:19:44,24.9226,24.8954,13.7534,40.6403,40.5043,24.8955,24.8954,2852.69,492.821,1739.23,9.857298800624182,24.444444444444446,25.30296296296296
2024-03-10 18:19:45,24.9188,24.8954,13.7553,40.6204,40.5043,24.9003,24.8954,2851.37,495.776,1731.35,9.807630233602785,24.444444444444446,25.302777777777777
2024-03-10 18:19:46,24.9063,24.8954,13.7512,40.6173,40.5076,24.8879,24.8954,2847.1,490.851,1730.37,9.794703202594132,24.444444444444446,25.302592592592593
2024-03-10 18:19:47,24.9064,24.8987,13.7541,40.6044,40.5043,24.9027,24.8954,2843.16,492.821,1729.22,9.785736766988233,24.444444444444446,25.302407407407408
2024-03-10 18:19:48,24.9231,24.8954,13.7477,40.5975,40.5109,24.901,24.8921,2839.55,491.836,1728.73,9.803227498503174,24.444444444444446,25.302222222222223
2024-03-10 18:19:49,24.9062,24.8954,13.7476,40.5789,40.5043,24.8982,24.8954,2836.93,486.911,1727.58,9.781978707945528,24.444444444444446,25.30203703703704
2024-03-10 18:19:50,24.9351,24.8921,13.7575,40.5683,40.5043,24.8941,24.8855,2834.96,487.896,1727.58,9.798634703809789,24.444444444444446,25.30185185185185
2024-03-10 18:19:51,24.9239,24.8954,13.7573,40.5601,40.5011,24.8974,24.8888,2837.25,491.836,1727.41,9.788028487323572,24.444444444444446,25.301666666666666
2024-03-10 18:19:52,24.9188,24.8954,13.7478,40.553,40.5076,24.8913,24.8888,2834.63,482.971,1726.27,9.785423155033934,24.444444444444446,25.30148148148148
2024-03-10 18:19:53,24.9243,24.8954,13.7434,40.5248,40.5011,24.891,24.8921,2834.3,490.851,1725.94,9.7922229500388,24.444444444444446,25.301296296296297
2024-03-10 18:19:54,24.9308,24.8921,13.7514,40.5145,40.5043,24.878,24.8888,2835.94,496.761,1725.94,9.790909251282429,24.444444444444446,25.301111111111112
2024-03-10 18:19:55,24.9217,24.8921,13.7367,40.4929,40.5011,24.8802,24.8954,2832.0,490.851,1725.94,9.795813726639533,24.444444444444446,25.300925925925927
2024-03-10 18:19:56,24.9157,24.8954,13.7388,40.4534,40.5076,24.8737,24.8921,2833.97,484.941,1721.34,9.76263071731367,24.444444444444446,25.30074074074074
2024-03-10 18:19:57,24.927,24.8888,13.7375,40.4329,40.5076,24.8769,24.8921,2833.64,490.851,1726.1,9.800663290625739,24.444444444444446,25.300555555555555
2024-03-10 18:19:58,24.9189,24.8987,13.7369,40.4104,40.5011,24.8622,24.8954,2833.97,493.806,1732.18,9.828592822222594,24.444444444444446,25.30037037037037
2024-03-10 18:19:59,24.9334,24.8987,13.7466,40.3783,40.5076,24.8417,24.8921,2832.66,489.866,1726.27,9.799263427690777,24.444444444444446,25.300185185185185
2024-03-10 18:20:00,24.9123,24.8888,13.7376,40.3671,40.5109,24.8333,24.8921,2833.31,486.911,1725.44,9.783957788568499,24.444444444444446,25.3
2024-03-10 18:20:01,24.9264,24.8921,13.7387,40.3388,40.5043,24.8335,24.8888,2832.99,493.806,1724.46,9.789776409819666,24.444444444444446,25.299814814814816
2024-03-10 18:20:02,24.9032,24.8987,13.7348,40.3341,40.5043,24.8125,24.8921,2829.7,485.926,1724.62,9.773794734764362,24.444444444444446,25.299629629629628
2024-03-10 18:20:03,24.9153,24.8921,13.7442,40.3149,40.5011,24.7911,24.8921,2827.73,489.866,1721.01,9.755693986906383,24.444444444444446,25.299444444444443
2024-03-10 18:20:04,24.9047,24.8954,13.7334,40.2924,40.5076,24.7922,24.8888,2825.76,492.821,1724.62,9.776332609905902,24.444444444444446,25.29925925925926
2024-03-10 18:20:05,24.8936,24.8987,13.7244,40.275,40.5175,24.7684,24.8855,2823.46,489.866,1724.3,9.77268119910321,24.444444444444446,25.299074074074074
2024-03-10 18:20:06,24.899,24.8921,13.7348,40.2706,40.5109,24.7665,24.8888,2820.18,485.926,1715.76,9.719926536821104,24.444444444444446,25.29888888888889
2024-03-10 18:20:07,24.8964,24.8428,13.7293,40.2557,40.5142,24.7463,24.8132,2824.12,490.851,1723.64,9.767103841002685,24.444444444444446,25.298703703703705
2024-03-10 18:20:08,24.8939,24.81,13.7167,40.2412,40.5076,24.7341,24.8067,2822.48,494.791,1724.3,9.77968093494757,24.444444444444446,25.29851851851852
2024-03-10 18:20:09,24.8958,24.8132,13.7224,40.218,40.5011,24.7395,24.8034,2820.84,488.881,1725.12,9.781005258339237,24.444444444444446,25.298333333333332
2024-03-10 18:20:10,24.9007,24.8198,13.7295,40.22,40.5076,24.7227,24.81,2823.46,484.941,1725.94,9.78372769808097,24.444444444444446,25.298148148148147
2024-03-10 18:20:11,24.9001,24.81,13.7102,40.2141,40.5076,24.7166,24.8067,2823.14,490.851,1730.04,9.823385460018256,24.444444444444446,25.297962962962963
2024-03-10 18:20:12,24.8954,24.8165,13.7194,40.2115,40.5109,24.699,24.8132,2828.06,493.806,1726.43,9.79071035981468,24.444444444444446,25.297777777777778
2024-03-10 18:20:13,24.8689,24.81,13.7023,40.2222,40.4978,24.7066,24.81,2826.75,491.836,1725.94,9.779699021894777,24.444444444444446,25.297592592592594
2024-03-10 18:20:14,24.8822,24.8198,13.7143,40.2252,40.5076,24.6949,24.8034,2830.03,490.851,1726.43,9.783614372528147,24.444444444444446,25.29740740740741
2024-03-10 18:20:15,24.8783,24.8132,13.7101,40.2182,40.5043,24.692,24.81,2830.69,490.851,1726.43,9.783877186872083,24.444444444444446,25.29722222222222
2024-03-10 18:20:16,24.8886,24.8132,13.7169,40.2159,40.4978,24.6777,24.8067,2834.3,492.821,1727.58,9.793462578778257,24.444444444444446,25.297037037037036
2024-03-10 18:20:17,24.8734,24.8132,13.7081,40.208,40.5076,24.6641,24.8067,2836.93,495.776,1727.91,9.789721800371495,24.444444444444446,25.29685185185185
2024-03-10 18:20:18,24.8592,24.8132,13.7013,40.2161,40.5076,24.6707,24.81,2836.27,491.836,1728.4,9.786007814435038,24.444444444444446,25.296666666666667
2024-03-10 18:20:19,24.8721,24.81,13.7087,40.2281,40.5076,24.6678,24.81,2835.28,489.866,1728.73,9.792700919590384,24.444444444444446,25.296481481481482
2024-03-10 18:20:20,24.8544,24.8165,13.7112,40.2279,40.5076,24.6498,24.81,2838.9,493.806,1729.55,9.779617810263709,24.444444444444446,25.296296296296298
2024-03-10 18:20:21,24.8613,24.8132,13.6969,40.2596,40.5109,24.6472,24.8034,2839.22,495.776,1729.71,9.799130017426442,24.444444444444446,25.296111111111113
2024-03-10 18:20:22,24.8481,24.8132,13.6976,40.271,40.5076,24.6368,24.8132,2838.9,491.836,1730.04,9.78879700193331,24.444444444444446,25.295925925925925
2024-03-10 18:20:23,24.8543,24.8165,13.6932,40.2727,40.5076,24.6362,24.8067,2838.9,491.836,1730.7,9.801840444195777,24.444444444444446,25.29574074074074
2024-03-10 18:20:24,24.8527,24.8165,13.6981,40.2847,40.5011,24.6335,24.8132,2836.93,495.776,1732.01,9.80354692970083,24.444444444444446,25.295555555555556
2024-03-10 18:20:25,24.8509,24.8165,13.7013,40.2952,40.5043,24.6193,24.8132,2837.25,492.821,1732.5,9.801924794808304,24.444444444444446,25.29537037037037
2024-03-10 18:20:26,24.8479,24.8132,13.6975,40.3159,40.5175,24.6096,24.81,2837.25,489.866,1732.83,9.804495264410797,24.444444444444446,25.295185185185186
2024-03-10 18:20:27,24.8485,24.8132,13.7025,40.3327,40.5076,24.5865,24.8034,2838.24,491.836,1732.01,9.795988567805695,24.444444444444446,25.295
