TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 18:20:28,24.8492,24.8165,13.7021,40.3549,40.5142,24.5945,24.8165,2840.87,490.851,1735.79,9.818336557515707,24.444444444444446,25.294814814814814
2024-03-10 18:20:29,24.8464,24.8132,13.6985,40.3687,40.5076,24.5795,24.8132,2846.12,497.746,1732.18,9.798620096839143,24.444444444444446,25.29462962962963
2024-03-10 18:20:30,24.841,24.8165,13.6932,40.384,40.4978,24.5589,24.81,2846.12,494.791,1730.21,9.787388376642712,24.444444444444446,25.294444444444444
2024-03-10 18:20:31,24.8393,24.8132,13.694,40.3997,40.5011,24.5567,24.8132,2846.45,491.836,1738.91,9.834396265640807,24.444444444444446,25.29425925925926
2024-03-10 18:20:32,24.8228,24.8362,13.6925,40.4004,40.5109,24.546,24.8132,2852.03,487.896,1732.18,9.783150303092837,24.444444444444446,25.294074074074075
2024-03-10 18:20:33,24.812,24.8198,13.6796,40.4193,40.5011,24.5343,24.8132,2855.64,492.821,1730.86,9.777539518340998,24.444444444444446,25.29388888888889
2024-03-10 18:20:34,24.8343,24.8165,13.6947,40.4446,40.5011,24.5119,24.81,2856.62,485.926,1730.21,9.780189056176926,24.444444444444446,25.293703703703702
2024-03-10 18:20:35,24.8208,24.8165,13.6992,40.4493,40.5043,24.5139,24.8067,2859.25,486.911,1726.27,9.74215040381572,24.444444444444446,25.293518518518518
2024-03-10 18:20:36,24.8303,24.81,13.6942,40.445,40.5109,24.5005,24.8132,2857.94,485.926,1729.22,9.771521857451619,24.444444444444446,25.293333333333333
2024-03-10 18:20:37,24.8344,24.81,13.6942,40.4623,40.5076,24.4965,24.8067,2858.27,490.851,1728.89,9.773253998776736,24.444444444444446,25.29314814814815
2024-03-10 18:20:38,24.823,24.81,13.6733,40.4939,40.4879,24.4906,24.8132,2856.62,488.881,1735.13,9.816892530643957,24.444444444444446,25.292962962962964
2024-03-10 18:20:39,24.8179,24.81,13.6885,40.5096,40.5076,24.4834,24.8132,2855.97,486.911,1727.74,9.757284660436179,24.444444444444446,25.29277777777778
2024-03-10 18:20:40,24.8164,24.8132,13.6846,40.5169,40.4978,24.4785,24.8067,2854.0,491.836,1727.41,9.757524717925651,24.444444444444446,25.292592592592595
2024-03-10 18:20:41,24.8199,24.8132,13.6765,40.5171,40.5076,24.4801,24.8067,2855.97,488.881,1725.77,9.758419210933809,24.444444444444446,25.292407407407406
2024-03-10 18:20:42,24.8189,24.81,13.6863,40.5298,40.5043,24.4852,24.8067,2854.33,490.851,1726.1,9.750825698129509,24.444444444444446,25.29222222222222
2024-03-10 18:20:43,24.828,24.8132,13.6734,40.5411,40.5076,24.4823,24.8132,2858.27,487.896,1725.94,9.769189431843836,24.444444444444446,25.292037037037037
2024-03-10 18:20:44,24.8082,24.8132,13.6834,40.5602,40.4781,24.485,24.81,2856.95,486.911,1726.43,9.745856711781183,24.444444444444446,25.291851851851852
2024-03-10 18:20:45,24.8123,24.8132,13.6812,40.572,40.5109,24.4825,24.8034,2860.56,502.67,1726.59,9.752279539265812,24.444444444444446,25.291666666666668
2024-03-10 18:20:46,24.8066,24.8132,13.6781,40.5662,40.5076,24.4807,24.81,2863.85,491.836,1726.1,9.747234588652624,24.444444444444446,25.291481481481483
2024-03-10 18:20:47,24.7961,24.8132,13.6711,40.5786,40.5076,24.4854,24.7935,2866.47,495.776,1726.1,9.744169007391877,24.444444444444446,25.291296296296295
2024-03-10 18:20:48,24.8143,24.8198,13.6921,40.6029,40.5076,24.4776,24.8132,2864.83,493.806,1725.44,9.737991652215856,24.444444444444446,25.29111111111111
2024-03-10 18:20:49,24.8044,24.81,13.6745,40.5912,40.5076,24.4997,24.8067,2859.58,497.746,1724.95,9.741965988908323,24.444444444444446,25.290925925925926
2024-03-10 18:20:50,24.8057,24.8132,13.6793,40.5985,40.5076,24.4915,24.81,2859.58,489.866,1724.79,9.737999105393968,24.444444444444446,25.29074074074074
2024-03-10 18:20:51,24.8061,24.81,13.6617,40.6168,40.5109,24.5136,24.81,2855.97,495.776,1725.28,9.756523955222617,24.444444444444446,25.290555555555557
2024-03-10 18:20:52,24.8054,24.81,13.6752,40.6025,40.5076,24.5033,24.8067,2854.0,491.836,1731.03,9.776567399224412,24.444444444444446,25.290370370370372
2024-03-10 18:20:53,24.8041,24.8132,13.6739,40.6147,40.5109,24.5142,24.81,2851.04,491.836,1724.79,9.741324924760566,24.444444444444446,25.290185185185184
2024-03-10 18:20:54,24.8112,24.8198,13.6744,40.6093,40.5109,24.5096,24.81,2854.33,491.836,1724.95,9.748005536911753,24.444444444444446,25.29
2024-03-10 18:20:55,24.8185,24.8132,13.6858,40.6151,40.5043,24.5307,24.81,2853.67,485.926,1723.64,9.737016497634174,24.444444444444446,25.289814814814815
2024-03-10 18:20:56,24.811,24.8165,13.6666,40.6016,40.5011,24.5242,24.8132,2855.31,491.836,1741.86,9.850284485210562,24.444444444444446,25.28962962962963
2024-03-10 18:20:57,24.8129,24.8165,13.6754,40.5753,40.5043,24.5352,24.8132,2856.3,489.866,1724.46,9.745848991693236,24.444444444444446,25.289444444444445
2024-03-10 18:20:58,24.8185,24.8165,13.6854,40.5649,40.5109,24.5312,24.81,2855.31,490.851,1724.3,9.741094891105538,24.444444444444446,25.28925925925926
2024-03-10 18:20:59,24.8096,24.8198,13.6681,40.5404,40.5076,24.5454,24.81,2859.91,493.806,1723.97,9.746578936816686,24.444444444444446,25.289074074074076
2024-03-10 18:21:00,24.8195,24.8132,13.6723,40.5391,40.5043,24.5397,24.81,2859.25,491.836,1716.42,9.70885903011095,24.444444444444446,25.288888888888888
2024-03-10 18:21:01,24.8148,24.8067,13.6562,40.5372,40.5011,24.5369,24.8067,2858.27,492.821,1725.77,9.771730047124391,24.444444444444446,25.288703703703703
2024-03-10 18:21:02,24.8256,24.8165,13.6741,40.5136,40.5076,24.5527,24.81,2853.67,492.821,1723.97,9.755326932092737,24.444444444444446,25.28851851851852
2024-03-10 18:21:03,24.8248,24.8132,13.6712,40.5172,40.5043,24.5552,24.81,2852.69,488.881,1723.8,9.756201861015791,24.444444444444446,25.288333333333334
2024-03-10 18:21:04,24.8078,24.8198,13.662,40.4965,40.5076,24.5689,24.81,2850.06,493.806,1723.64,9.748474177812305,24.444444444444446,25.28814814814815
2024-03-10 18:21:05,24.8217,24.8132,13.6659,40.4898,40.5076,24.5723,24.8132,2849.07,491.836,1724.13,9.759994301698997,24.444444444444446,25.287962962962965
2024-03-10 18:21:06,24.8287,24.8132,13.6677,40.4879,40.5142,24.5623,24.8165,2833.31,483.956,1725.12,9.77015050820021,24.444444444444446,25.287777777777777
2024-03-10 18:21:07,24.821,24.7311,13.6743,40.4847,40.5076,24.5825,24.7344,2844.48,491.836,1725.77,9.761309063527817,24.444444444444446,25.287592592592592
2024-03-10 18:21:08,24.8114,24.7377,13.6621,40.4653,40.5109,24.5812,24.7311,2842.18,494.791,1726.27,9.76641467929638,24.444444444444446,25.287407407407407
2024-03-10 18:21:09,24.8226,24.7377,13.6649,40.4928,40.5076,24.5824,24.7311,2843.49,487.896,1726.59,9.775584570731208,24.444444444444446,25.287222222222223
2024-03-10 18:21:10,24.8112,24.741,13.6669,40.4699,40.5076,24.5789,24.7311,2844.48,486.911,1727.41,9.768481531646172,24.444444444444446,25.287037037037038
2024-03-10 18:21:11,24.8061,24.7311,13.6582,40.4876,40.5043,24.5903,24.7311,2840.87,491.836,1727.74,9.773503842621926,24.444444444444446,25.286851851851853
2024-03-10 18:21:12,24.806,24.7377,13.6646,40.4787,40.5043,24.5807,24.7278,2846.12,494.791,1725.94,9.757628882787817,24.444444444444446,25.28666666666667
2024-03-10 18:21:13,24.7958,24.7344,13.6685,40.4581,40.5043,24.5986,24.7344,2844.15,488.881,1726.43,9.748046831314069,24.444444444444446,25.28648148148148
2024-03-10 18:21:14,24.7918,24.7377,13.6568,40.4633,40.5076,24.5973,24.7278,2844.15,485.926,1726.27,9.753888356575311,24.444444444444446,25.286296296296296
2024-03-10 18:21:15,24.7748,24.7311,13.6578,40.456,40.5043,24.6006,24.7344,2847.76,493.806,1725.77,9.73530039018173,24.444444444444446,25.28611111111111
2024-03-10 18:21:16,24.777,24.7344,13.6571,40.4635,40.5076,24.6107,24.7443,2849.4,494.791,1725.77,9.737839957612831,24.444444444444446,25.285925925925927
2024-03-10 18:21:17,24.7636,24.7344,13.649,40.4711,40.5076,24.6201,24.7311,2851.04,492.821,1725.77,9.733198679204277,24.444444444444446,25.285740740740742
2024-03-10 18:21:18,24.7737,24.7377,13.6555,40.4648,40.5109,24.6218,24.7344,2851.37,494.791,1725.44,9.73448947039852,24.444444444444446,25.285555555555558
2024-03-10 18:21:19,24.766,24.7377,13.6569,40.4745,40.5109,24.6247,24.7344,2850.72,495.776,1725.28,9.725620066666995,24.444444444444446,25.28537037037037
2024-03-10 18:21:20,24.765,24.741,13.658,40.4842,40.4978,24.61,24.7344,2850.39,497.746,1725.77,9.72654326110898,24.444444444444446,25.285185185185185
2024-03-10 18:21:21,24.7503,24.7476,13.6469,40.4693,40.5043,24.619,24.7311,2849.07,494.791,1726.27,9.726207811261643,24.444444444444446,25.285
2024-03-10 18:21:22,24.7428,24.741,13.651,40.4864,40.5043,24.6239,24.7147,2849.07,491.836,1727.74,9.724320268534337,24.444444444444446,25.284814814814816
2024-03-10 18:21:23,24.7527,24.7377,13.651,40.505,40.5142,24.6213,24.7278,2845.79,498.731,1727.09,9.729338031894208,24.444444444444446,25.28462962962963
2024-03-10 18:21:24,24.7519,24.7344,13.6539,40.4987,40.5076,24.6167,24.7311,2844.48,495.776,1726.27,9.72147759149285,24.444444444444446,25.284444444444446
2024-03-10 18:21:25,24.7367,24.7377,13.6433,40.5066,40.5076,24.6036,24.7344,2846.45,487.896,1725.94,9.715590522584087,24.444444444444446,25.284259259259258
2024-03-10 18:21:26,24.7301,24.7443,13.6346,40.5154,40.5043,24.5921,24.7344,2846.78,495.776,1725.61,9.715571726752772,24.444444444444446,25.284074074074073
2024-03-10 18:21:27,24.7436,24.7377,13.6351,40.5215,40.5011,24.5959,24.7278,2847.43,493.806,1725.28,9.72509478810797,24.444444444444446,25.28388888888889
2024-03-10 18:21:28,24.746,24.741,13.6359,40.5253,40.5076,24.5879,24.7377,2849.07,487.896,1726.1,9.731118390024662,24.444444444444446,25.283703703703704
2024-03-10 18:21:29,24.735,24.741,13.6364,40.5287,40.5109,24.5994,24.7344,2848.75,485.926,1729.88,9.742333960653667,24.444444444444446,25.28351851851852
2024-03-10 18:21:30,24.731,24.7443,13.6266,40.551,40.5109,24.5828,24.7311,2849.73,491.836,1724.46,9.716884897271232,24.444444444444446,25.283333333333335
2024-03-10 18:21:31,24.74,24.7377,13.6307,40.5503,40.5109,24.5776,24.7377,2855.97,483.956,1726.1,9.730417685736498,24.444444444444446,25.28314814814815
2024-03-10 18:21:32,24.7461,24.7377,13.6201,40.5512,40.4978,24.5728,24.741,2858.92,485.926,1723.8,9.732059774930217,24.444444444444446,25.282962962962962
2024-03-10 18:21:33,24.7272,24.7443,13.624,40.5484,40.5076,24.5599,24.7377,2860.24,491.836,1723.64,9.711214851431526,24.444444444444446,25.282777777777778
2024-03-10 18:21:34,24.7305,24.741,13.6128,40.5539,40.5043,24.5502,24.7278,2861.55,488.881,1724.46,9.728523037930229,24.444444444444446,25.282592592592593
2024-03-10 18:21:35,24.7335,24.7443,13.6222,40.5584,40.5011,24.5399,24.7344,2863.19,489.866,1724.62,9.723824848356722,24.444444444444446,25.28240740740741
2024-03-10 18:21:36,24.7332,24.7443,13.6079,40.5581,40.5076,24.5359,24.7311,2865.82,493.806,1724.62,9.736076659384869,24.444444444444446,25.282222222222224
2024-03-10 18:21:37,24.7169,24.7377,13.6202,40.5613,40.5372,24.5271,24.7344,2863.52,491.836,1725.77,9.717523418164044,24.444444444444446,25.28203703703704
2024-03-10 18:21:38,24.7176,24.741,13.6146,40.5541,40.5109,24.5324,24.741,2861.88,487.896,1725.77,9.72304040947988,24.444444444444446,25.28185185185185
2024-03-10 18:21:39,24.7104,24.7344,13.6002,40.5624,40.5043,24.5131,24.7311,2860.56,491.836,1727.41,9.7385913438166,24.444444444444446,25.281666666666666
2024-03-10 18:21:40,24.7011,24.7377,13.5998,40.5712,40.5011,24.5121,24.7377,2859.25,489.866,1727.74,9.732649037764865,24.444444444444446,25.28148148148148
2024-03-10 18:21:41,24.7144,24.7377,13.6163,40.5639,40.5109,24.5085,24.7377,2858.92,488.881,1727.58,9.728942510588281,24.444444444444446,25.281296296296297
2024-03-10 18:21:42,24.7044,24.7377,13.6086,40.5779,40.5043,24.4852,24.7311,2855.31,489.866,1727.91,9.728784282783439,24.444444444444446,25.281111111111112
2024-03-10 18:21:43,24.699,24.7344,13.6049,40.5781,40.4978,24.4894,24.7344,2855.64,493.806,1726.59,9.719862766174849,24.444444444444446,25.280925925925928
2024-03-10 18:21:44,24.7101,24.741,13.5907,40.5992,40.5043,24.484,24.7344,2857.28,486.911,1727.25,9.745752782368,24.444444444444446,25.280740740740743
2024-03-10 18:21:45,24.7064,24.741,13.5933,40.587,40.5011,24.4922,24.7311,2854.66,481.986,1727.91,9.743952902269381,24.444444444444446,25.280555555555555
2024-03-10 18:21:46,24.7003,24.741,13.6028,40.5859,40.5076,24.4766,24.7377,2858.59,489.866,1719.37,9.682184056444257,24.444444444444446,25.28037037037037
2024-03-10 18:21:47,24.7087,24.7377,13.594,40.5951,40.5043,24.474,24.7344,2858.27,495.776,1725.12,9.729620271794001,24.444444444444446,25.280185185185186
2024-03-10 18:21:48,24.7234,24.7377,13.5983,40.6049,40.5109,24.4801,24.741,2856.62,490.851,1724.79,9.736861325084345,24.444444444444446,25.28
2024-03-10 18:21:49,24.7283,24.7344,13.5911,40.6047,40.5076,24.4773,24.7311,2861.22,491.836,1724.13,9.743721520364486,24.444444444444446,25.279814814814817
2024-03-10 18:21:50,24.7229,24.7344,13.591,40.6142,40.5043,24.4639,24.7344,2857.94,494.791,1724.13,9.739084652564866,24.444444444444446,25.279629629629632
2024-03-10 18:21:51,24.7272,24.7344,13.6005,40.6167,40.4978,24.4792,24.7377,2857.61,490.851,1720.36,9.713249640095434,24.444444444444446,25.279444444444444
2024-03-10 18:21:52,24.7289,24.741,13.5882,40.6177,40.5076,24.4796,24.7278,2861.22,493.806,1725.44,9.754189243121077,24.444444444444446,25.27925925925926
2024-03-10 18:21:53,24.7261,24.741,13.5797,40.6285,40.5011,24.476,24.7344,2861.22,492.821,1726.1,9.762912847100468,24.444444444444446,25.279074074074074
2024-03-10 18:21:54,24.7234,24.7377,13.5774,40.6368,40.5011,24.4807,24.7508,2861.22,492.821,1726.76,9.766295355883726,24.444444444444446,25.27888888888889
2024-03-10 18:21:55,24.7263,24.741,13.5795,40.6234,40.5208,24.4897,24.7377,2860.89,492.821,1725.94,9.762358198310737,24.444444444444446,25.278703703703705
2024-03-10 18:21:56,24.7386,24.741,13.5791,40.6186,40.5043,24.4889,24.7344,2858.59,493.806,1732.01,9.807853438222471,24.444444444444446,25.27851851851852
2024-03-10 18:21:57,24.7313,24.7377,13.5818,40.6239,40.5241,24.489,24.7344,2856.95,494.791,1725.44,9.76189404311924,24.444444444444446,25.278333333333332
2024-03-10 18:21:58,24.7327,24.7377,13.5818,40.6241,40.5043,24.4745,24.7377,2856.62,489.866,1724.13,9.755707386186149,24.444444444444446,25.278148148148148
2024-03-10 18:21:59,24.7275,24.7344,13.5894,40.6186,40.5076,24.493,24.7377,2853.01,492.821,1723.97,9.743604618422816,24.444444444444446,25.277962962962963
2024-03-10 18:22:00,24.7278,24.7377,13.5815,40.624,40.5043,24.4882,24.741,2853.01,493.806,1723.8,9.749816454188814,24.444444444444446,25.27777777777778
2024-03-10 18:22:01,24.7379,24.741,13.5733,40.6082,40.5043,24.4937,24.7344,2850.72,492.821,1723.64,9.764917260816027,24.444444444444446,25.276851851851852
2024-03-10 18:22:02,24.7286,24.7311,13.5846,40.6161,40.5043,24.4868,24.741,2850.06,491.836,1724.13,9.749670709239469,24.444444444444446,25.275925925925925
2024-03-10 18:22:03,24.7355,24.7344,13.5786,40.6022,40.5011,24.5005,24.7344,2847.43,491.836,1722.82,9.75354026149388,24.444444444444446,25.275000000000002
2024-03-10 18:22:04,24.7395,24.7443,13.5829,40.6029,40.5043,24.5013,24.7377,2845.46,493.806,1724.79,9.76443061720218,24.444444444444446,25.274074074074075
2024-03-10 18:22:05,24.7296,24.7443,13.5758,40.6073,40.5076,24.5017,24.7311,2848.42,490.851,1724.95,9.762885582717328,24.444444444444446,25.27314814814815
2024-03-10 18:22:06,24.7353,24.741,13.5857,40.5982,40.5076,24.5017,24.7344,2844.15,481.986,1724.62,9.757342302812285,24.444444444444446,25.272222222222222
2024-03-10 18:22:07,24.7569,24.6589,13.5912,40.612,40.5011,24.4855,24.6622,2846.45,489.866,1726.43,9.781687067339197,24.444444444444446,25.271296296296295
2024-03-10 18:22:08,24.7229,24.6687,13.5713,40.587,40.5043,24.5034,24.6622,2849.07,493.806,1727.25,9.773974920216462,24.444444444444446,25.270370370370372
2024-03-10 18:22:09,24.7449,24.6622,13.5809,40.5704,40.5043,24.4934,24.6589,2848.42,490.851,1727.41,9.78574947006971,24.444444444444446,25.269444444444446
2024-03-10 18:22:10,24.7355,24.6654,13.5774,40.5763,40.5043,24.4947,24.6753,2851.04,487.896,1727.91,9.78340884890913,24.444444444444446,25.26851851851852
2024-03-10 18:22:11,24.7436,24.6622,13.5848,40.5759,40.5076,24.5003,24.6589,2850.39,491.836,1726.92,9.778416886495203,24.444444444444446,25.267592592592592
2024-03-10 18:22:12,24.7406,24.6654,13.5556,40.5662,40.5076,24.4908,24.6687,2852.36,487.896,1727.91,9.806994737011555,24.444444444444446,25.266666666666666
2024-03-10 18:22:13,24.7481,24.6654,13.5807,40.5591,40.5076,24.4904,24.6622,2853.01,486.911,1728.07,9.792469751314828,24.444444444444446,25.265740740740743
2024-03-10 18:22:14,24.7467,24.6589,13.587,40.5371,40.5043,24.4942,24.6622,2853.34,492.821,1727.74,9.783849050718791,24.444444444444446,25.264814814814816
2024-03-10 18:22:15,24.7266,24.6654,13.5648,40.5293,40.5109,24.499,24.6622,2853.01,500.701,1727.25,9.782914852081515,24.444444444444446,25.26388888888889
2024-03-10 18:22:16,24.723,24.6654,13.5644,40.5294,40.5043,24.4988,24.6786,2851.04,488.881,1734.15,9.81917964805319,24.444444444444446,25.262962962962963
2024-03-10 18:22:17,24.728,24.6589,13.5803,40.5119,40.5076,24.5008,24.6589,2848.75,488.881,1726.1,9.764051491568756,24.444444444444446,25.26203703703704
2024-03-10 18:22:18,24.7081,24.6654,13.5756,40.5027,40.5043,24.4967,24.6392,2850.06,491.836,1721.34,9.723848872271782,24.444444444444446,25.261111111111113
2024-03-10 18:22:19,24.7277,24.6687,13.5799,40.5117,40.5109,24.5034,24.6687,2848.09,492.821,1721.01,9.735346154562674,24.444444444444446,25.260185185185186
2024-03-10 18:22:20,24.7279,24.6589,13.5642,40.4982,40.5011,24.4975,24.6589,2844.81,488.881,1717.24,9.727875170626236,24.444444444444446,25.25925925925926
2024-03-10 18:22:21,24.7216,24.6654,13.57,40.4955,40.5043,24.4959,24.6622,2844.81,490.851,1723.15,9.75077428500275,24.444444444444446,25.258333333333333
2024-03-10 18:22:22,24.7241,24.6622,13.583,40.4853,40.5076,24.5124,24.6589,2840.54,496.761,1722.82,9.739727649018048,24.444444444444446,25.25740740740741
2024-03-10 18:22:23,24.6987,24.6622,13.5765,40.4588,40.5076,24.5115,24.6589,2843.16,490.851,1722.33,9.720439518245168,24.444444444444446,25.256481481481483
2024-03-10 18:22:24,24.6824,24.6654,13.5685,40.4654,40.5043,24.5129,24.6654,2841.52,484.941,1721.34,9.707602423673151,24.444444444444446,25.255555555555556
2024-03-10 18:22:25,24.7012,24.6654,13.5633,40.4592,40.5043,24.5036,24.6622,2843.49,487.896,1719.21,9.71652737763391,24.444444444444446,25.25462962962963
2024-03-10 18:22:26,24.6815,24.6654,13.5666,40.4473,40.5043,24.4978,24.6589,2844.81,488.881,1721.34,9.708475888651574,24.444444444444446,25.253703703703703
2024-03-10 18:22:27,24.6752,24.6589,13.5679,40.4877,40.5109,24.5125,24.6622,2845.46,495.776,1721.18,9.70093576085927,24.444444444444446,25.25277777777778
2024-03-10 18:22:28,24.6669,24.6589,13.5737,40.4826,40.5043,24.5241,24.6589,2847.43,492.821,1722.33,9.695094465465218,24.444444444444446,25.251851851851853
2024-03-10 18:22:29,24.6644,24.672,13.5552,40.4787,40.5043,24.5134,24.6589,2849.07,487.896,1723.8,9.717364592095528,24.444444444444446,25.250925925925927
2024-03-10 18:22:30,24.6647,24.6654,13.555,40.4773,40.5109,24.5099,24.6556,2850.72,495.776,1717.07,9.67986204437959,24.444444444444446,25.25
2024-03-10 18:22:31,24.654,24.6654,13.56,40.4893,40.5076,24.5082,24.6622,2853.67,493.806,1729.88,9.738296087749072,24.444444444444446,25.249074074074073
2024-03-10 18:22:32,24.6505,24.6654,13.5618,40.4826,40.5011,24.5116,24.672,2850.72,489.866,1723.97,9.700389521759105,24.444444444444446,25.24814814814815
2024-03-10 18:22:33,24.6519,24.6687,13.5569,40.4812,40.5208,24.5158,24.6556,2851.37,491.836,1724.79,9.71051733483841,24.444444444444446,25.247222222222224
2024-03-10 18:22:34,24.6424,24.6654,13.5474,40.5038,40.5043,24.5144,24.6622,2854.33,496.761,1724.62,9.709560239802533,24.444444444444446,25.246296296296297
2024-03-10 18:22:35,24.6482,24.6622,13.5531,40.5062,40.5142,24.5171,24.6622,2852.69,494.791,1722.82,9.699513713961831,24.444444444444446,25.24537037037037
2024-03-10 18:22:36,24.6533,24.6687,13.5556,40.5077,40.5011,24.5042,24.6556,2853.67,494.791,1721.01,9.691593948536047,24.444444444444446,25.244444444444444
2024-03-10 18:22:37,24.6578,24.6589,13.5447,40.5213,40.5011,24.5136,24.6622,2851.7,494.791,1725.77,9.73188510984336,24.444444444444446,25.24351851851852
2024-03-10 18:22:38,24.6511,24.6687,13.5556,40.529,40.5043,24.504,24.6622,2852.36,492.821,1723.97,9.706338158546828,24.444444444444446,25.242592592592594
2024-03-10 18:22:39,24.6489,24.6654,13.5522,40.5445,40.5076,24.5026,24.6622,2848.75,497.746,1725.77,9.717523418164038,24.444444444444446,25.241666666666667
2024-03-10 18:22:40,24.6584,24.6589,13.5461,40.5581,40.4978,24.5152,24.6556,2851.04,491.836,1726.59,9.735808314019591,24.444444444444446,25.24074074074074
2024-03-10 18:22:41,24.6506,24.6654,13.5437,40.5662,40.5011,24.5091,24.6622,2850.72,491.836,1727.09,9.733895222033187,24.444444444444446,25.239814814814814
2024-03-10 18:22:42,24.6721,24.6654,13.5535,40.5803,40.5076,24.5296,24.6556,2851.37,489.866,1726.76,9.742287057592744,24.444444444444446,25.23888888888889
2024-03-10 18:22:43,24.6643,24.6622,13.5375,40.5751,40.5076,24.5208,24.6622,2852.36,491.836,1727.09,9.751335238141952,24.444444444444446,25.237962962962964
2024-03-10 18:22:44,24.6755,24.6622,13.5457,40.5804,40.5043,24.5109,24.6589,2856.62,484.941,1727.09,9.753964386299048,24.444444444444446,25.237037037037037
2024-03-10 18:22:45,24.6548,24.6654,13.5467,40.603,40.5109,24.514,24.6622,2854.66,486.911,1743.67,9.828402010612896,24.444444444444446,25.23611111111111
2024-03-10 18:22:46,24.6671,24.6654,13.5394,40.604,40.5043,24.525,24.6589,2857.94,493.806,1728.89,9.762287797542935,24.444444444444446,25.235185185185188
2024-03-10 18:22:47,24.6725,24.6654,13.5438,40.6094,40.5043,24.5179,24.6556,2862.21,490.851,1733.32,9.788181619484714,24.444444444444446,25.23425925925926
2024-03-10 18:22:48,24.6712,24.6687,13.5519,40.6177,40.5011,24.53,24.649,2859.91,485.926,1729.71,9.75954519748216,24.444444444444446,25.233333333333334
2024-03-10 18:22:49,24.6651,24.672,13.5606,40.621,40.5076,24.5229,24.6589,2863.52,490.851,1730.04,9.748414538179313,24.444444444444446,25.232407407407408
2024-03-10 18:22:50,24.6587,24.6622,13.543,40.6274,40.5011,24.5381,24.6457,2865.49,492.821,1730.04,9.758246790223769,24.444444444444446,25.23148148148148
2024-03-10 18:22:51,24.6625,24.672,13.5617,40.6309,40.5043,24.5325,24.6654,2870.74,489.866,1735.46,9.775696776886496,24.444444444444446,25.230555555555558
2024-03-10 18:22:52,24.6581,24.6654,13.5546,40.654,40.5043,24.53,24.6654,2867.46,488.881,1729.38,9.743818031105016,24.444444444444446,25.22962962962963
2024-03-10 18:22:53,24.6673,24.6622,13.5544,40.6571,40.5142,24.5318,24.6589,2865.16,491.836,1722.33,9.712311622008844,24.444444444444446,25.228703703703705
2024-03-10 18:22:54,24.6655,24.6589,13.5533,40.6541,40.5043,24.5458,24.6622,2867.13,493.806,1728.24,9.745024553890909,24.444444444444446,25.227777777777778
2024-03-10 18:22:55,24.6575,24.6622,13.5557,40.6619,40.5109,24.5392,24.6589,2864.5,494.791,1726.27,9.724806264663478,24.444444444444446,25.22685185185185
2024-03-10 18:22:56,24.6707,24.6622,13.5584,40.6581,40.5011,24.5411,24.6589,2863.52,484.941,1726.1,9.733045326817145,24.444444444444446,25.225925925925928
2024-03-10 18:22:57,24.6667,24.6622,13.5456,40.661,40.5109,24.5425,24.6589,2862.21,487.896,1726.76,9.744477595757983,24.444444444444446,25.225
2024-03-10 18:22:58,24.6672,24.6687,13.5534,40.6667,40.5043,24.5299,24.6589,2858.92,493.806,1733.65,9.776937451953117,24.444444444444446,25.224074074074075
2024-03-10 18:22:59,24.6701,24.6622,13.5545,40.6528,40.5011,24.5372,24.6589,2854.33,492.821,1717.89,9.689627851605085,24.444444444444446,25.223148148148148
2024-03-10 18:23:00,24.6683,24.6654,13.5557,40.6361,40.5076,24.5434,24.6589,2854.33,486.911,1723.64,9.71943639293339,24.444444444444446,25.22222222222222
2024-03-10 18:23:01,24.6667,24.6556,13.5573,40.633,40.5043,24.5485,24.6654,2849.73,489.866,1722.49,9.710154700782358,24.444444444444446,25.2212962962963
2024-03-10 18:23:02,24.6645,24.6654,13.5508,40.6225,40.5076,24.5358,24.6556,2848.42,496.761,1722.98,9.716676444748082,24.444444444444446,25.22037037037037
2024-03-10 18:23:03,24.6643,24.6589,13.5341,40.6269,40.5076,24.5542,24.6622,2848.75,489.866,1722.49,9.728334910134466,24.444444444444446,25.219444444444445
2024-03-10 18:23:04,24.6643,24.6687,13.5673,40.6204,40.5043,24.5613,24.6622,2845.13,497.746,1722.16,9.697458273783594,24.444444444444446,25.21851851851852
2024-03-10 18:23:05,24.6652,24.6622,13.5483,40.6224,40.5109,24.5582,24.6622,2847.43,489.866,1724.46,9.72782299939435,24.444444444444446,25.21759259259259
2024-03-10 18:23:06,24.6621,24.6622,13.5479,40.5989,40.5043,24.5503,24.6622,2846.78,497.746,1721.18,9.706962109004158,24.444444444444446,25.21666666666667
2024-03-10 18:23:07,24.6632,24.5965,13.5413,40.5839,40.5011,24.5514,24.5899,2845.13,489.866,1722.82,9.722942702211977,24.444444444444446,25.215740740740742
2024-03-10 18:23:08,24.6633,24.5965,13.5513,40.5764,40.5043,24.5646,24.5965,2846.45,485.926,1722.98,9.71519013956115,24.444444444444446,25.214814814814815
2024-03-10 18:23:09,24.668,24.5932,13.554,40.5561,40.5076,24.5613,24.5932,2844.15,496.761,1723.64,9.720660877837933,24.444444444444446,25.21388888888889
2024-03-10 18:23:10,24.6712,24.5932,13.5471,40.5214,40.5076,24.5611,24.5899,2845.46,495.776,1722.65,9.723906372059174,24.444444444444446,25.212962962962962
2024-03-10 18:23:11,24.6716,24.5965,13.545,40.4979,40.5109,24.5592,24.5899,2843.49,493.806,1725.28,9.740940691305052,24.444444444444446,25.21203703703704
2024-03-10 18:23:12,24.6572,24.5932,13.542,40.4913,40.5241,24.5579,24.5932,2842.51,493.806,1731.03,9.76339166913975,24.444444444444446,25.211111111111112
2024-03-10 18:23:13,24.6703,24.5866,13.538,40.4681,40.5043,24.5748,24.5899,2842.84,490.851,1724.46,9.741298741210027,24.444444444444446,25.210185185185185
2024-03-10 18:23:14,24.6621,24.5899,13.5451,40.4519,40.4978,24.5639,24.5932,2841.52,511.535,1730.37,9.76124960809306,24.444444444444446,25.20925925925926
2024-03-10 18:23:15,24.6583,24.5899,13.5441,40.4549,40.5043,24.5674,24.5965,2841.85,496.761,1725.61,9.73194603987884,24.444444444444446,25.208333333333332
2024-03-10 18:23:16,24.6563,24.5932,13.5413,40.4543,40.5109,24.5622,24.5899,2837.58,494.791,1734.47,9.78261800368876,24.444444444444446,25.20740740740741
2024-03-10 18:23:17,24.6592,24.5965,13.5339,40.4397,40.5076,24.5555,24.5899,2837.58,490.851,1725.94,9.743528516136156,24.444444444444446,25.206481481481482
2024-03-10 18:23:18,24.6731,24.5997,13.5548,40.4208,40.5241,24.556,24.5965,2838.57,493.806,1725.44,9.734577024943949,24.444444444444446,25.205555555555556
2024-03-10 18:23:19,24.6574,24.5899,13.545,40.4173,40.5011,24.5579,24.5866,2834.96,495.776,1725.94,9.7322307068314,24.444444444444446,25.20462962962963
2024-03-10 18:23:20,24.6522,24.5965,13.534,40.3962,40.5011,24.5468,24.5932,2832.99,497.746,1725.61,9.735448566750735,24.444444444444446,25.203703703703706
2024-03-10 18:23:21,24.6568,24.5899,13.5451,40.3945,40.5076,24.5471,24.5965,2829.05,494.791,1725.44,9.728798424945328,24.444444444444446,25.20277777777778
2024-03-10 18:23:22,24.6412,24.6096,13.5479,40.3828,40.5076,24.5321,24.5932,2830.36,492.821,1724.13,9.705314256892155,24.444444444444446,25.201851851851853
2024-03-10 18:23:23,24.6434,24.5932,13.5462,40.3719,40.5043,24.5097,24.5965,2828.39,484.941,1723.31,9.704108800223311,24.444444444444446,25.200925925925926
2024-03-10 18:23:24,24.6326,24.5866,13.532,40.3912,40.5109,24.5103,24.5899,2827.08,501.685,1722.49,9.702463073748781,24.444444444444446,25.2
2024-03-10 18:23:25,24.6482,24.5965,13.5424,40.3767,40.5043,24.4904,24.5932,2827.08,494.791,1722.16,9.705148427231302,24.444444444444446,25.199074074074076
2024-03-10 18:23:26,24.6331,24.5997,13.5267,40.3561,40.5043,24.4823,24.5899,2830.36,488.881,1722.33,9.70663083431678,24.444444444444446,25.19814814814815
2024-03-10 18:23:27,24.6366,24.5899,13.5218,40.3443,40.5076,24.4812,24.5932,2827.4,494.791,1721.67,9.710249748085692,24.444444444444446,25.197222222222223
2024-03-10 18:23:28,24.6155,24.5997,13.5391,40.3505,40.5043,24.4536,24.5899,2827.08,486.911,1722.16,9.679456323667356,24.444444444444446,25.196296296296296
2024-03-10 18:23:29,24.6214,24.5899,13.535,40.3456,40.5076,24.4448,24.5899,2832.99,488.881,1725.77,9.708503575219103,24.444444444444446,25.19537037037037
2024-03-10 18:23:30,24.6349,24.5899,13.5418,40.3363,40.5076,24.4198,24.5965,2830.69,483.956,1729.88,9.737506069137302,24.444444444444446,25.194444444444446
2024-03-10 18:23:31,24.6179,24.5932,13.5284,40.3551,40.5109,24.4276,24.5899,2833.97,489.866,1723.64,9.69923239200861,24.444444444444446,25.19351851851852
2024-03-10 18:23:32,24.6334,24.5932,13.5495,40.355,40.5043,24.3987,24.5899,2833.97,492.821,1724.79,9.700802441425461,24.444444444444446,25.192592592592593
2024-03-10 18:23:33,24.6072,24.5932,13.5184,40.3693,40.5076,24.39,24.5932,2835.61,492.821,1724.3,9.702333853867394,24.444444444444446,25.191666666666666
2024-03-10 18:23:34,24.6195,24.5932,13.5246,40.3809,40.5076,24.3573,24.5866,2840.87,492.821,1724.62,9.709472726866617,24.444444444444446,25.19074074074074
2024-03-10 18:23:35,24.6197,24.5932,13.523,40.3766,40.5043,24.3412,24.5899,2840.87,484.941,1721.01,9.690720651010558,24.444444444444446,25.189814814814817
2024-03-10 18:23:36,24.6072,24.5932,13.5242,40.3798,40.5043,24.3225,24.5866,2844.81,493.806,1724.62,9.699058687492693,24.444444444444446,25.18888888888889
2024-03-10 18:23:37,24.5926,24.5932,13.514,40.3862,40.5011,24.3102,24.5932,2845.46,493.806,1758.44,9.885332283961281,24.444444444444446,25.187962962962963
2024-03-10 18:23:38,24.5898,24.5932,13.5179,40.3879,40.5142,24.3105,24.5899,2846.78,487.896,1724.46,9.688445831751146,24.444444444444446,25.187037037037037
2024-03-10 18:23:39,24.5918,24.5932,13.5211,40.3993,40.5076,24.2956,24.5899,2848.75,486.911,1723.8,9.683688131432678,24.444444444444446,25.18611111111111
2024-03-10 18:23:40,24.5961,24.5997,13.5237,40.4158,40.5043,24.2905,24.5997,2848.42,492.821,1722.16,9.67596079937293,24.444444444444446,25.185185185185187
2024-03-10 18:23:41,24.5964,24.5965,13.5132,40.4188,40.5175,24.2746,24.5866,2850.06,490.851,1722.16,9.685398714967855,24.444444444444446,25.18425925925926
2024-03-10 18:23:42,24.5862,24.5965,13.5157,40.441,40.5043,24.2685,24.5833,2849.73,488.881,1720.52,9.665087661886279,24.444444444444446,25.183333333333334
2024-03-10 18:23:43,24.5748,24.5899,13.5122,40.4404,40.5043,24.2768,24.5866,2841.85,496.761,1714.61,9.625014613614425,24.444444444444446,25.182407407407407
2024-03-10 18:23:44,24.5787,24.5965,13.5176,40.4377,40.5043,24.2778,24.5932,2847.76,486.911,1719.7,9.652278531955162,24.444444444444446,25.18148148148148
2024-03-10 18:23:45,24.5769,24.5899,13.5038,40.4683,40.5043,24.2548,24.5866,2849.4,491.836,1719.04,9.65904167912307,24.444444444444446,25.180555555555557
2024-03-10 18:23:46,24.5816,24.5899,13.5074,40.4916,40.5043,24.2554,24.5866,2848.42,487.896,1720.36,9.667418836163902,24.444444444444446,25.17962962962963
2024-03-10 18:23:47,24.5715,24.5965,13.5071,40.5095,40.5076,24.2438,24.5899,2849.73,489.866,1719.04,9.651452687548135,24.444444444444446,25.178703703703704
2024-03-10 18:23:48,24.5732,24.5932,13.5082,40.5159,40.5043,24.2282,24.5767,2848.09,482.971,1719.7,9.65568179982858,24.444444444444446,25.177777777777777
2024-03-10 18:23:49,24.5689,24.5965,13.5054,40.5158,40.5076,24.232,24.5866,2849.07,489.866,1719.86,9.655271088511295,24.444444444444446,25.176851851851854
2024-03-10 18:23:50,24.5792,24.5932,13.5028,40.5286,40.5076,24.2224,24.5899,2853.01,490.851,1721.18,9.673948201775538,24.444444444444446,25.175925925925927
2024-03-10 18:23:51,24.5702,24.58,13.4963,40.5314,40.5011,24.2233,24.5932,2850.72,493.806,1717.73,9.652378281641488,24.444444444444446,25.175
2024-03-10 18:23:52,24.5714,24.5932,13.5005,40.5474,40.5011,24.2256,24.5899,2854.33,486.911,1729.55,9.716165088632401,24.444444444444446,25.174074074074074
2024-03-10 18:23:53,24.5861,24.5866,13.4912,40.5479,40.5076,24.2242,24.5866,2854.66,479.031,1724.3,9.707671152448711,24.444444444444446,25.173148148148147
2024-03-10 18:23:54,24.5739,24.5932,13.4962,40.5442,40.5109,24.2303,24.5932,2854.98,488.881,1724.3,9.692621720383341,24.444444444444446,25.172222222222224
2024-03-10 18:23:55,24.5834,24.5899,13.4835,40.5505,40.5011,24.2331,24.5899,2860.56,492.821,1724.3,9.712045987351441,24.444444444444446,25.171296296296298
2024-03-10 18:23:56,24.5803,24.5899,13.4965,40.5455,40.5109,24.2265,24.5866,2860.24,491.836,1725.61,9.705326835652517,24.444444444444446,25.17037037037037
2024-03-10 18:23:57,24.6034,24.5932,13.4955,40.5405,40.4978,24.2253,24.5833,2861.55,488.881,1724.79,9.721807616372374,24.444444444444446,25.169444444444444
2024-03-10 18:23:58,24.5878,24.5932,13.4965,40.5368,40.5142,24.2411,24.5965,2861.88,488.881,1724.3,9.704521271318761,24.444444444444446,25.168518518518518
2024-03-10 18:23:59,24.5886,24.5899,13.5069,40.5373,40.5043,24.2379,24.5965,2863.19,494.791,1723.8,9.693309977336352,24.444444444444446,25.167592592592595
2024-03-10 18:24:00,24.5948,24.5932,13.4829,40.5376,40.4945,24.2412,24.5899,2864.18,496.761,1730.53,9.757673735311377,24.444444444444446,25.166666666666668
2024-03-10 18:24:01,24.5787,24.5899,13.4775,40.5421,40.5109,24.2462,24.5899,2864.5,494.791,1722.65,9.703888801566272,24.444444444444446,25.16574074074074
2024-03-10 18:24:02,24.5968,24.5899,13.5015,40.5518,40.5043,24.2579,24.5932,2864.83,491.836,1721.01,9.689498034474887,24.444444444444446,25.164814814814815
2024-03-10 18:24:03,24.5962,24.5932,13.4868,40.5736,40.5043,24.2616,24.5899,2861.22,495.776,1720.52,9.699049263444236,24.444444444444446,25.163888888888888
2024-03-10 18:24:04,24.5952,24.6063,13.4815,40.5631,40.5011,24.2754,24.5932,2858.59,489.866,1712.97,9.660225452158539,24.444444444444446,25.162962962962965
2024-03-10 18:24:05,24.5994,24.5965,13.4889,40.555,40.5043,24.2724,24.5932,2855.97,491.836,1720.03,9.697247077569394,24.444444444444446,25.162037037037038
2024-03-10 18:24:06,24.5886,24.5899,13.5017,40.5691,40.5076,24.2827,24.5899,2854.33,491.836,1720.52,9.679405663571384,24.444444444444446,25.16111111111111
2024-03-10 18:24:07,24.5976,24.5176,13.4964,40.5763,40.5076,24.266,24.5176,2853.34,486.911,1721.67,9.698368347019187,24.444444444444446,25.160185185185185
2024-03-10 18:24:08,24.5943,24.5209,13.4836,40.5736,40.5076,24.2714,24.5242,2850.06,492.821,1721.67,9.70666785511711,24.444444444444446,25.159259259259258
2024-03-10 18:24:09,24.5816,24.5275,13.4768,40.5717,40.5043,24.2816,24.5275,2850.39,490.851,1721.67,9.701513423772086,24.444444444444446,25.158333333333335
2024-03-10 18:24:10,24.5913,24.5275,13.4869,40.5752,40.5043,24.2808,24.5176,2851.04,485.926,1722.0,9.703023435220922,24.444444444444446,25.15740740740741
2024-03-10 18:24:11,24.5848,24.5242,13.4822,40.5712,40.5076,24.2741,24.5242,2852.36,489.866,1730.04,9.746746566850348,24.444444444444446,25.15648148148148
2024-03-10 18:24:12,24.5894,24.5275,13.4946,40.5763,40.5076,24.2746,24.5275,2849.73,494.791,1722.49,9.69739359229482,24.444444444444446,25.155555555555555
2024-03-10 18:24:13,24.5818,24.5275,13.4887,40.5748,40.5043,24.2699,24.5275,2854.98,489.866,1723.8,9.703281708545603,24.444444444444446,25.15462962962963
2024-03-10 18:24:14,24.5926,24.5176,13.4934,40.5761,40.5011,24.2724,24.5308,2858.59,487.896,1723.8,9.70861745945582,24.444444444444446,25.153703703703705
2024-03-10 18:24:15,24.5769,24.5242,13.4719,40.5792,40.5109,24.2762,24.5176,2855.64,489.866,1725.44,9.722932270401285,24.444444444444446,25.15277777777778
2024-03-10 18:24:16,24.5605,24.5275,13.4695,40.5602,40.5109,24.256,24.5242,2856.62,491.836,1724.13,9.703302031243267,24.444444444444446,25.151851851851852
2024-03-10 18:24:17,24.5689,24.5242,13.4839,40.5652,40.5109,24.2808,24.5176,2856.95,487.896,1724.13,9.69805274694181,24.444444444444446,25.150925925925925
2024-03-10 18:24:18,24.5687,24.5242,13.4731,40.5766,40.5076,24.2845,24.5209,2857.28,488.881,1723.97,9.706425638499594,24.444444444444446,25.150000000000002
2024-03-10 18:24:19,24.5543,24.5143,13.4804,40.5709,40.5043,24.2841,24.5209,2854.66,491.836,1729.38,9.71784270677299,24.444444444444446,25.149074074074075
2024-03-10 18:24:20,24.5544,24.5209,13.4716,40.5707,40.5043,24.2866,24.5209,2853.67,493.806,1718.22,9.662891468886018,24.444444444444446,25.14814814814815
2024-03-10 18:24:21,24.5567,24.5176,13.4761,40.5736,40.5011,24.292,24.5209,2851.7,489.866,1724.13,9.694203271787403,24.444444444444446,25.147222222222222
2024-03-10 18:24:22,24.5415,24.5143,13.4783,40.5735,40.5011,24.2949,24.5209,2851.04,488.881,1724.13,9.678980347313185,24.444444444444446,25.146296296296295
2024-03-10 18:24:23,24.5453,24.5242,13.4679,40.5714,40.5043,24.287,24.5209,2849.07,493.806,1724.46,9.693258596685318,24.444444444444446,25.145370370370372
2024-03-10 18:24:24,24.5542,24.5242,13.4693,40.5625,40.5076,24.3001,24.5209,2848.42,487.896,1724.79,9.701677657048238,24.444444444444446,25.144444444444446
2024-03-10 18:24:25,24.5393,24.5209,13.4709,40.5683,40.5043,24.2962,24.5209,2844.15,482.971,1728.07,9.7056586309663,24.444444444444446,25.14351851851852
2024-03-10 18:24:26,24.523,24.5176,13.4627,40.5683,40.5011,24.2914,24.5176,2845.79,486.911,1727.09,9.693055787326221,24.444444444444446,25.142592592592592
2024-03-10 18:24:27,24.5441,24.5275,13.4784,40.5732,40.5076,24.2918,24.5209,2844.81,491.836,1752.7,9.841591042042728,24.444444444444446,25.141666666666666
2024-03-10 18:24:28,24.5352,24.5242,13.4695,40.5784,40.4912,24.2901,24.5209,2842.51,494.791,1720.68,9.661795443728014,24.444444444444446,25.140740740740743
2024-03-10 18:24:29,24.5335,24.5275,13.4727,40.5817,40.5011,24.287,24.5078,2848.09,485.926,1726.92,9.692539833866192,24.444444444444446,25.139814814814816
2024-03-10 18:24:30,24.5292,24.5275,13.4599,40.5748,40.5076,24.278,24.5209,2845.13,484.941,1715.27,9.634551121948093,24.444444444444446,25.13888888888889
2024-03-10 18:24:31,24.5265,24.5209,13.4601,40.5604,40.5011,24.274,24.5242,2852.36,492.821,1728.24,9.704859498855154,24.444444444444446,25.137962962962963
2024-03-10 18:24:32,24.5271,24.5209,13.4645,40.5515,40.5043,24.2823,24.5242,2845.79,492.821,1728.4,9.702425191834395,24.444444444444446,25.137037037037036
2024-03-10 18:24:33,24.5201,24.5209,13.4627,40.5427,40.5043,24.2825,24.5209,2850.06,489.866,1725.61,9.682210158298064,24.444444444444446,25.136111111111113
2024-03-10 18:24:34,24.5082,24.5242,13.4579,40.5507,40.5076,24.2808,24.5209,2850.06,489.866,1726.92,9.683338721084521,24.444444444444446,25.135185185185186
2024-03-10 18:24:35,24.5171,24.5209,13.4383,40.5378,40.5011,24.2694,24.5209,2853.67,495.776,1726.1,9.703703334749942,24.444444444444446,25.13425925925926
2024-03-10 18:24:36,24.5087,24.5242,13.4477,40.5326,40.5011,24.2646,24.5209,2852.03,496.761,1721.01,9.659543929350873,24.444444444444446,25.133333333333333
2024-03-10 18:24:37,24.5129,24.5209,13.453,40.5324,40.5011,24.2775,24.5209,2852.69,490.851,1725.28,9.682547224827417,24.444444444444446,25.132407407407406
2024-03-10 18:24:38,24.5091,24.5209,13.4501,40.53,40.5043,24.2687,24.5209,2850.72,488.881,1724.95,9.679907444930958,24.444444444444446,25.131481481481483
2024-03-10 18:24:39,24.4949,24.5209,13.4447,40.515,40.5011,24.2653,24.5209,2850.72,495.776,1732.5,9.714539478330225,24.444444444444446,25.130555555555556
2024-03-10 18:24:40,24.4995,24.5209,13.4365,40.5174,40.5076,24.2821,24.5209,2850.06,497.746,1723.31,9.674202110160273,24.444444444444446,25.12962962962963
2024-03-10 18:24:41,24.515,24.5242,13.444,40.5097,40.5076,24.2652,24.5209,2847.43,493.806,1722.16,9.674737365869888,24.444444444444446,25.128703703703703
2024-03-10 18:24:42,24.5129,24.5209,13.4535,40.4921,40.5043,24.269,24.5242,2845.79,493.806,1721.18,9.659100677360552,24.444444444444446,25.127777777777776
2024-03-10 18:24:43,24.5132,24.5242,13.4423,40.4891,40.5043,24.275,24.5176,2843.82,492.821,1720.19,9.663583026691667,24.444444444444446,25.126851851851853
2024-03-10 18:24:44,24.5198,24.5275,13.4486,40.4815,40.5076,24.2622,24.5242,2840.54,487.896,1714.45,9.63159818019055,24.444444444444446,25.125925925925927
2024-03-10 18:24:45,24.4962,24.5242,13.434,40.4785,40.5011,24.2662,24.5209,2839.55,493.806,1720.03,9.65509082592936,24.444444444444446,25.125
2024-03-10 18:24:46,24.52,24.5242,13.4452,40.465,40.5109,24.2737,24.5176,2837.91,495.776,1720.52,9.6688417720842,24.444444444444446,25.124074074074073
2024-03-10 18:24:47,24.517,24.5275,13.4371,40.4562,40.5076,24.2648,24.5209,2842.51,485.926,1721.34,9.677904614406835,24.444444444444446,25.12314814814815
2024-03-10 18:24:48,24.518,24.5242,13.4446,40.4526,40.5076,24.2718,24.5242,2837.91,486.911,1722.33,9.677789912187887,24.444444444444446,25.122222222222224
2024-03-10 18:24:49,24.5142,24.5209,13.4311,40.4489,40.5076,24.2644,24.5308,2838.9,492.821,1722.82,9.689023122208031,24.444444444444446,25.121296296296297
2024-03-10 18:24:50,24.531,24.5209,13.4383,40.4501,40.5043,24.2899,24.5242,2840.87,487.896,1726.92,9.72049369079339,24.444444444444446,25.12037037037037
2024-03-10 18:24:51,24.5276,24.5209,13.4404,40.4383,40.5076,24.2777,24.5275,2841.52,487.896,1723.8,9.698120900288181,24.444444444444446,25.119444444444444
2024-03-10 18:24:52,24.5219,24.5242,13.4402,40.4434,40.5043,24.3015,24.5242,2844.81,491.836,1725.12,9.700732630294981,24.444444444444446,25.11851851851852
2024-03-10 18:24:53,24.5262,24.5209,13.4471,40.4288,40.5076,24.283,24.5275,2845.79,498.731,1725.28,9.699356138716029,24.444444444444446,25.117592592592594
2024-03-10 18:24:54,24.5282,24.5242,13.4401,40.4324,40.4978,24.2881,24.5242,2846.12,489.866,1727.25,9.718319462037039,24.444444444444446,25.116666666666667
2024-03-10 18:24:55,24.5338,24.5176,13.4406,40.4304,40.5109,24.2948,24.5242,2840.87,492.821,1725.77,9.71445842298858,24.444444444444446,25.11574074074074
2024-03-10 18:24:56,24.5062,24.5242,13.4264,40.4399,40.5043,24.297,24.5176,2848.42,486.911,1721.83,9.680572174238524,24.444444444444446,25.114814814814814
2024-03-10 18:24:57,24.5249,24.5242,13.4393,40.4391,40.5043,24.3036,24.5209,2847.43,485.926,1724.95,9.703190340132618,24.444444444444446,25.11388888888889
2024-03-10 18:24:58,24.5265,24.5275,13.4411,40.4476,40.5043,24.2955,24.5209,2847.1,486.911,1733.16,9.749197347180885,24.444444444444446,25.112962962962964
2024-03-10 18:24:59,24.5195,24.5209,13.4298,40.449,40.5043,24.3073,24.5209,2844.48,492.821,1724.62,9.704922054199022,24.444444444444446,25.112037037037037
2024-03-10 18:25:00,24.5168,24.5275,13.4219,40.4544,40.5043,24.297,24.5176,2842.84,488.881,1732.18,9.752034922489486,24.444444444444446,25.11111111111111
2024-03-10 18:25:01,24.5255,24.5242,13.4235,40.4507,40.5011,24.2985,24.5209,2844.15,487.896,1724.62,9.715686145316603,24.444444444444446,25.110185185185184
2024-03-10 18:25:02,24.5201,24.5242,13.4285,40.4641,40.5076,24.3103,24.5209,2841.52,494.791,1723.8,9.70196963864965,24.444444444444446,25.10925925925926
2024-03-10 18:25:03,24.5221,24.5242,13.4289,40.4635,40.5076,24.3151,24.5209,2843.49,489.866,1723.31,9.700610941736402,24.444444444444446,25.108333333333334
2024-03-10 18:25:04,24.5204,24.5209,13.4344,40.4604,40.5011,24.3066,24.5209,2841.19,485.926,1724.13,9.698927627658716,24.444444444444446,25.107407407407408
2024-03-10 18:25:05,24.5329,24.5209,13.4257,40.4626,40.5076,24.32,24.5209,2845.46,491.836,1723.8,9.715615165567586,24.444444444444446,25.10648148148148
2024-03-10 18:25:06,24.5309,24.5275,13.4412,40.4802,40.5109,24.3273,24.5209,2846.45,491.836,1723.97,9.701264321286718,24.444444444444446,25.105555555555554
2024-03-10 18:25:07,24.5261,24.4519,13.4311,40.4688,40.5109,24.3237,24.4552,2848.09,486.911,1723.47,9.703085773383394,24.444444444444446,25.10462962962963
2024-03-10 18:25:08,24.5206,24.4585,13.4323,40.4739,40.5043,24.3272,24.4552,2843.82,492.821,1722.16,9.689855508443229,24.444444444444446,25.103703703703705
2024-03-10 18:25:09,24.5292,24.4519,13.4205,40.4993,40.5109,24.3371,24.4519,2849.07,495.776,1722.49,9.709542866813779,24.444444444444446,25.102777777777778
2024-03-10 18:25:10,24.5353,24.4519,13.4268,40.5037,40.5076,24.3386,24.4486,2851.7,491.836,1722.49,9.709368057108469,24.444444444444446,25.10185185185185
2024-03-10 18:25:11,24.5161,24.4552,13.4204,40.5148,40.5076,24.3478,24.4519,2854.0,491.836,1723.64,9.704655110871533,24.444444444444446,25.100925925925925
2024-03-10 18:25:12,24.5216,24.4519,13.4268,40.5271,40.4978,24.3498,24.4519,2852.69,494.791,1724.3,9.707583655750662,24.444444444444446,25.1
2024-03-10 18:25:13,24.5234,24.4552,13.419,40.5231,40.5043,24.3551,24.4585,2853.34,490.851,1724.79,9.718744361692615,24.444444444444446,25.099074074074075
2024-03-10 18:25:14,24.547,24.4519,13.4322,40.5272,40.5142,24.3473,24.4519,2853.67,490.851,1724.95,9.728749007045714,24.444444444444446,25.098148148148148
2024-03-10 18:25:15,24.5015,24.4585,13.4054,40.5662,40.5076,24.364,24.4552,2849.73,494.791,1724.3,9.708721112825375,24.444444444444446,25.09722222222222
2024-03-10 18:25:16,24.5242,24.4519,13.4259,40.5699,40.5076,24.3508,24.4486,2848.09,490.851,1723.47,9.7059717745598,24.444444444444446,25.0962962962963
2024-03-10 18:25:17,24.5365,24.4552,13.4287,40.5718,40.5043,24.3621,24.4486,2845.79,495.776,1723.31,9.713378125213618,24.444444444444446,25.09537037037037
2024-03-10 18:25:18,24.5261,24.4552,13.4147,40.5786,40.5011,24.3631,24.4519,2844.48,489.866,1722.98,9.714665561259874,24.444444444444446,25.094444444444445
2024-03-10 18:25:19,24.5206,24.4519,13.4227,40.5773,40.5011,24.3531,24.4486,2845.13,490.851,1722.65,9.701004173503971,24.444444444444446,25.09351851851852
2024-03-10 18:25:20,24.5185,24.4585,13.4179,40.5712,40.5043,24.3612,24.4585,2847.1,494.791,1721.83,9.698745417548354,24.444444444444446,25.09259259259259
2024-03-10 18:25:21,24.519,24.4552,13.411,40.5784,40.5076,24.3635,24.4552,2847.76,481.986,1727.91,9.739481228316885,24.444444444444446,25.09166666666667
2024-03-10 18:25:22,24.5058,24.4585,13.4125,40.5748,40.5076,24.3752,24.4552,2851.37,491.836,1718.06,9.671145570343388,24.444444444444446,25.090740740740742
2024-03-10 18:25:23,24.4983,24.4585,13.4179,40.5775,40.5043,24.3734,24.4486,2852.69,489.866,1715.27,9.644212393885228,24.444444444444446,25.089814814814815
2024-03-10 18:25:24,24.4972,24.4552,13.4074,40.58,40.5043,24.3716,24.4454,2855.97,485.926,1718.06,9.668094268251483,24.444444444444446,25.08888888888889
2024-03-10 18:25:25,24.4849,24.4552,13.4162,40.5722,40.5109,24.368,24.4519,2856.62,490.851,1718.22,9.650597935689419,24.444444444444446,25.087962962962962
2024-03-10 18:25:26,24.4961,24.4552,13.4084,40.5698,40.5043,24.3869,24.4454,2857.28,489.866,1721.67,9.686574309195807,24.444444444444446,25.08703703703704
2024-03-10 18:25:27,24.4939,24.4585,13.4113,40.5588,40.5043,24.3772,24.4519,2853.34,492.821,1719.37,9.669184322951043,24.444444444444446,25.086111111111112
2024-03-10 18:25:28,24.488,24.4552,13.4186,40.561,40.5011,24.3817,24.4454,2853.34,494.791,1719.7,9.659521384096015,24.444444444444446,25.085185185185185
2024-03-10 18:25:29,24.4765,24.4585,13.4036,40.5719,40.5043,24.3872,24.4519,2851.7,490.851,1720.03,9.664429788507997,24.444444444444446,25.08425925925926
2024-03-10 18:25:30,24.4765,24.4585,13.4043,40.5519,40.5076,24.3831,24.4552,2848.75,488.881,1719.04,9.658256611029106,24.444444444444446,25.083333333333332
2024-03-10 18:25:31,24.4744,24.4585,13.4044,40.5446,40.5076,24.3842,24.4519,2845.46,492.821,1720.03,9.66189866780911,24.444444444444446,25.08240740740741
2024-03-10 18:25:32,24.4667,24.4552,13.3973,40.5299,40.5109,24.3883,24.4519,2845.13,487.896,1721.5,9.669631949015113,24.444444444444446,25.081481481481482
2024-03-10 18:25:33,24.4734,24.4552,13.4069,40.5375,40.5043,24.38,24.4552,2842.18,482.971,1722.16,9.670804901038668,24.444444444444446,25.080555555555556
2024-03-10 18:25:34,24.5048,24.4585,13.4008,40.5148,40.5011,24.3905,24.4552,2843.82,486.911,1722.49,9.705434838739023,24.444444444444446,25.07962962962963
2024-03-10 18:25:35,24.4818,24.4552,13.3973,40.5046,40.5076,24.3894,24.4519,2841.52,488.881,1722.33,9.687490949631236,24.444444444444446,25.078703703703702
2024-03-10 18:25:36,24.4841,24.4585,13.3993,40.4901,40.5011,24.3867,24.4454,2841.85,481.986,1723.47,9.694165406110887,24.444444444444446,25.07777777777778
2024-03-10 18:25:37,24.4731,24.4552,13.391,40.4882,40.5011,24.3921,24.4486,2843.16,487.896,1723.15,9.690004636449382,24.444444444444446,25.076851851851853
2024-03-10 18:25:38,24.475,24.4486,13.3835,40.4664,40.5109,24.3977,24.4519,2842.84,515.475,1723.47,9.700024863044794,24.444444444444446,25.075925925925926
