TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 18:25:39,24.4757,24.4486,13.3906,40.4328,40.5109,24.3895,24.4486,2845.46,488.881,1724.3,9.699096476039376,24.444444444444446,25.075
2024-03-10 18:25:40,24.4616,24.4552,13.3829,40.4229,40.5043,24.409,24.4519,2845.13,493.806,1725.44,9.699905424952245,24.444444444444446,25.074074074074073
2024-03-10 18:25:41,24.4635,24.4552,13.3858,40.4006,40.4978,24.4087,24.4486,2845.79,495.776,1730.7,9.728597350500184,24.444444444444446,25.07314814814815
2024-03-10 18:25:42,24.4816,24.4618,13.3944,40.3776,40.5076,24.4025,24.4552,2845.79,488.881,1724.3,9.700933906698529,24.444444444444446,25.072222222222223
2024-03-10 18:25:43,24.4633,24.4552,13.3844,40.3572,40.5076,24.4117,24.4486,2843.16,494.791,1723.64,9.68996129201715,24.444444444444446,25.071296296296296
2024-03-10 18:25:44,24.4581,24.4585,13.3857,40.3306,40.5043,24.3975,24.4421,2841.19,492.821,1723.97,9.68613028945914,24.444444444444446,25.07037037037037
2024-03-10 18:25:45,24.4642,24.4552,13.3942,40.3247,40.5076,24.4007,24.4552,2838.9,496.761,1723.8,9.683075832147901,24.444444444444446,25.069444444444443
2024-03-10 18:25:46,24.4642,24.4585,13.3759,40.3029,40.5076,24.3931,24.4552,2835.94,487.896,1731.35,9.74156369590699,24.444444444444446,25.06851851851852
2024-03-10 18:25:47,24.4597,24.4552,13.3789,40.3008,40.5043,24.3909,24.4552,2838.57,492.821,1730.86,9.732219458053326,24.444444444444446,25.067592592592593
2024-03-10 18:25:48,24.4613,24.4552,13.3779,40.2942,40.5043,24.4075,24.4486,2833.97,488.881,1722.49,9.68742943909223,24.444444444444446,25.066666666666666
2024-03-10 18:25:49,24.4638,24.4519,13.3793,40.2629,40.5043,24.4031,24.4519,2837.58,488.881,1722.0,9.685634817523342,24.444444444444446,25.06574074074074
2024-03-10 18:25:50,24.4612,24.4552,13.3827,40.2845,40.5109,24.4133,24.4519,2841.52,494.791,1721.18,9.675782307732685,24.444444444444446,25.064814814814817
2024-03-10 18:25:51,24.4551,24.4585,13.376,40.2711,40.5043,24.4048,24.4585,2842.51,485.926,1720.52,9.67259588228213,24.444444444444446,25.06388888888889
2024-03-10 18:25:52,24.4626,24.4552,13.3792,40.2823,40.5043,24.4066,24.4552,2848.09,491.836,1721.01,9.67910579392166,24.444444444444446,25.062962962962963
2024-03-10 18:25:53,24.445,24.4552,13.3849,40.2863,40.5109,24.4117,24.4585,2846.45,489.866,1715.1,9.625589496808457,24.444444444444446,25.062037037037037
2024-03-10 18:25:54,24.4463,24.4552,13.3759,40.2985,40.5076,24.4201,24.4519,2848.75,485.926,1729.06,9.712973704037665,24.444444444444446,25.06111111111111
2024-03-10 18:25:55,24.4497,24.4552,13.3794,40.2976,40.5043,24.4065,24.4519,2848.09,492.821,1721.83,9.672271894842218,24.444444444444446,25.060185185185187
2024-03-10 18:25:56,24.46,24.4552,13.3705,40.3109,40.5109,24.4193,24.4519,2849.73,487.896,1722.0,9.690003816944847,24.444444444444446,25.05925925925926
2024-03-10 18:25:57,24.4491,24.4486,13.3684,40.3329,40.4978,24.4248,24.4552,2849.73,488.881,1721.83,9.681358516497122,24.444444444444446,25.058333333333334
2024-03-10 18:25:58,24.4501,24.4519,13.377,40.3346,40.5043,24.4408,24.4486,2846.78,491.836,1722.33,9.677527721986706,24.444444444444446,25.057407407407407
2024-03-10 18:25:59,24.4348,24.4749,13.3702,40.3314,40.5043,24.429,24.4552,2846.78,486.911,1722.65,9.671895653966251,24.444444444444446,25.05648148148148
2024-03-10 18:26:00,24.4408,24.4585,13.3649,40.3415,40.5076,24.4247,24.4552,2847.43,490.851,1722.49,9.680874075143146,24.444444444444446,25.055555555555557
2024-03-10 18:26:01,24.4464,24.4552,13.3692,40.3564,40.5043,24.4185,24.4585,2847.43,490.851,1723.64,9.688474417490212,24.444444444444446,25.05462962962963
2024-03-10 18:26:02,24.4394,24.4552,13.3616,40.3655,40.5109,24.4264,24.4519,2847.1,487.896,1724.46,9.693608615953254,24.444444444444446,25.053703703703704
2024-03-10 18:26:03,24.4353,24.4585,13.364,40.3637,40.5043,24.4136,24.4519,2847.1,493.806,1724.13,9.686066881120148,24.444444444444446,25.052777777777777
2024-03-10 18:26:04,24.4407,24.4486,13.3721,40.3731,40.5076,24.4252,24.4486,2845.79,485.926,1722.98,9.677245642435794,24.444444444444446,25.05185185185185
2024-03-10 18:26:05,24.4437,24.4552,13.3646,40.3719,40.5043,24.4224,24.4552,2855.64,492.821,1722.49,9.683671030428089,24.444444444444446,25.050925925925927
2024-03-10 18:26:06,24.4444,24.4651,13.3655,40.399,40.5043,24.4257,24.4486,2857.61,496.761,1722.49,9.683496220722779,24.444444444444446,25.05
2024-03-10 18:26:07,24.436,24.3928,13.3735,40.4134,40.4978,24.449,24.3862,2859.58,491.836,1721.67,9.664558771925531,24.444444444444446,25.049074074074074
2024-03-10 18:26:08,24.4308,24.3895,13.3699,40.4273,40.5011,24.4374,24.3797,2859.91,493.806,1722.16,9.665911167026485,24.444444444444446,25.048148148148147
2024-03-10 18:26:09,24.4323,24.3895,13.3693,40.4241,40.5076,24.4349,24.3895,2859.91,496.761,1722.33,9.668700651880592,24.444444444444446,25.04722222222222
2024-03-10 18:26:10,24.4387,24.3895,13.3829,40.4563,40.5043,24.4287,24.3829,2861.22,494.791,1724.13,9.672506230008052,24.444444444444446,25.046296296296298
2024-03-10 18:26:11,24.4352,24.3928,13.376,40.4629,40.4978,24.4338,24.3862,2860.56,495.776,1722.16,9.664425569201352,24.444444444444446,25.04537037037037
2024-03-10 18:26:12,24.4223,24.3895,13.3699,40.4832,40.5076,24.4543,24.3961,2860.56,494.791,1721.5,9.654781664163787,24.444444444444446,25.044444444444444
2024-03-10 18:26:13,24.4301,24.3928,13.3724,40.5071,40.5043,24.4347,24.3862,2858.27,491.836,1715.43,9.625352424548213,24.444444444444446,25.043518518518518
2024-03-10 18:26:14,24.4255,24.3895,13.3615,40.5107,40.5109,24.4421,24.3928,2858.27,494.791,1720.85,9.661265543467863,24.444444444444446,25.04259259259259
2024-03-10 18:26:15,24.439,24.3698,13.3595,40.5277,40.5076,24.4494,24.3961,2858.59,492.821,1722.33,9.683121112945035,24.444444444444446,25.041666666666668
2024-03-10 18:26:16,24.4429,24.3895,13.3671,40.5607,40.5109,24.4351,24.3862,2858.92,491.836,1721.83,9.677077319755869,24.444444444444446,25.04074074074074
2024-03-10 18:26:17,24.4524,24.3862,13.3685,40.5705,40.5076,24.453,24.3862,2857.94,487.896,1722.65,9.688766357482107,24.444444444444446,25.039814814814815
2024-03-10 18:26:18,24.4417,24.3895,13.3761,40.5884,40.5043,24.4455,24.3928,2861.88,492.821,1721.67,9.667267032462746,24.444444444444446,25.038888888888888
2024-03-10 18:26:19,24.4385,24.3928,13.3548,40.6051,40.5076,24.4364,24.3829,2860.89,485.926,1722.49,9.68769165365019,24.444444444444446,25.037962962962965
2024-03-10 18:26:20,24.4389,24.3928,13.3594,40.5998,40.5076,24.4501,24.3895,2862.21,480.016,1722.98,9.686775481575568,24.444444444444446,25.037037037037038
2024-03-10 18:26:21,24.4447,24.3928,13.3759,40.6247,40.5076,24.4564,24.3862,2866.15,488.881,1723.47,9.680172673134399,24.444444444444446,25.03611111111111
2024-03-10 18:26:22,24.4467,24.3895,13.3678,40.641,40.4945,24.4483,24.3928,2865.16,492.821,1723.8,9.690860780197228,24.444444444444446,25.035185185185185
2024-03-10 18:26:23,24.437,24.3895,13.3606,40.6675,40.5011,24.4625,24.3862,2866.47,485.926,1725.28,9.696992385200442,24.444444444444446,25.034259259259258
2024-03-10 18:26:24,24.4358,24.3961,13.3555,40.6814,40.5043,24.4456,24.3862,2871.4,489.866,1727.25,9.711483043552,24.444444444444446,25.033333333333335
2024-03-10 18:26:25,24.4516,24.3862,13.3747,40.6837,40.5076,24.4402,24.3862,2871.4,489.866,1725.12,9.69653079153149,24.444444444444446,25.03240740740741
2024-03-10 18:26:26,24.4373,24.3895,13.3608,40.7066,40.5043,24.4551,24.3797,2869.76,485.926,1730.21,9.72478940722681,24.444444444444446,25.03148148148148
2024-03-10 18:26:27,24.4434,24.3928,13.368,40.7143,40.5175,24.4623,24.3895,2869.76,489.866,1721.34,9.67397402200394,24.444444444444446,25.030555555555555
2024-03-10 18:26:28,24.4494,24.3862,13.3667,40.706,40.5043,24.4462,24.3895,2866.8,496.761,1720.19,9.673883027569184,24.444444444444446,25.02962962962963
2024-03-10 18:26:29,24.4536,24.3895,13.3742,40.7081,40.5076,24.4458,24.3895,2865.82,492.821,1720.03,9.670102990074463,24.444444444444446,25.028703703703705
2024-03-10 18:26:30,24.4353,24.3895,13.3609,40.7059,40.5043,24.4348,24.3862,2860.56,487.896,1717.73,9.652814098213867,24.444444444444446,25.02777777777778
2024-03-10 18:26:31,24.4338,24.3928,13.3554,40.7072,40.5043,24.4301,24.3895,2859.58,488.881,1719.21,9.664620520958122,24.444444444444446,25.026851851851852
2024-03-10 18:26:32,24.4212,24.3928,13.3687,40.6953,40.5109,24.4249,24.3862,2857.61,488.881,1719.86,9.64567123476035,24.444444444444446,25.025925925925925
2024-03-10 18:26:33,24.4331,24.3928,13.3718,40.6806,40.5043,24.4205,24.3928,2854.0,481.001,1720.36,9.65615755291215,24.444444444444446,25.025
2024-03-10 18:26:34,24.4283,24.3895,13.3689,40.69,40.5043,24.4003,24.3895,2855.97,491.836,1720.85,9.657248748321445,24.444444444444446,25.024074074074075
2024-03-10 18:26:35,24.4234,24.3862,13.3764,40.6881,40.5076,24.3945,24.3862,2848.09,488.881,1722.0,9.652867321862102,24.444444444444446,25.02314814814815
2024-03-10 18:26:36,24.4017,24.3928,13.3508,40.6868,40.5043,24.386,24.3895,2849.07,482.971,1723.97,9.667322099615625,24.444444444444446,25.022222222222222
2024-03-10 18:26:37,24.4109,24.3895,13.3582,40.661,40.5043,24.3677,24.3895,2847.1,488.881,1724.3,9.670747545869727,24.444444444444446,25.021296296296295
2024-03-10 18:26:38,24.4251,24.3928,13.3577,40.6406,40.5076,24.3615,24.3862,2846.78,491.836,1724.62,9.685406669489915,24.444444444444446,25.02037037037037
2024-03-10 18:26:39,24.4237,24.3928,13.3633,40.6311,40.5043,24.3459,24.3928,2847.1,487.896,1725.28,9.682984956959924,24.444444444444446,25.019444444444446
2024-03-10 18:26:40,24.4106,24.3928,13.3537,40.6057,40.5076,24.3254,24.3829,2847.76,496.761,1724.95,9.67806932162556,24.444444444444446,25.01851851851852
2024-03-10 18:26:41,24.4063,24.3961,13.3483,40.5967,40.5043,24.3142,24.3862,2847.43,491.836,1722.16,9.663376911913032,24.444444444444446,25.017592592592592
2024-03-10 18:26:42,24.4043,24.3928,13.3584,40.5768,40.5076,24.2973,24.3994,2847.43,488.881,1721.83,9.650953282497994,24.444444444444446,25.016666666666666
2024-03-10 18:26:43,24.404,24.3895,13.355,40.5642,40.5043,24.2792,24.3829,2843.82,493.806,1720.19,9.644466923368125,24.444444444444446,25.01574074074074
2024-03-10 18:26:44,24.3955,24.3928,13.3558,40.544,40.5011,24.2543,24.3895,2844.15,492.821,1719.53,9.632651865633948,24.444444444444446,25.014814814814816
2024-03-10 18:26:45,24.4081,24.3928,13.3567,40.5253,40.5011,24.2287,24.3895,2839.88,493.806,1718.22,9.635514380774437,24.444444444444446,25.01388888888889
2024-03-10 18:26:46,24.407,24.3928,13.3488,40.5012,40.5043,24.2173,24.3862,2841.85,498.731,1717.89,9.639591448830409,24.444444444444446,25.012962962962963
2024-03-10 18:26:47,24.4134,24.3928,13.3476,40.4707,40.5076,24.1899,24.3895,2837.91,493.806,1717.24,9.642566627830899,24.444444444444446,25.012037037037036
2024-03-10 18:26:48,24.3995,24.3961,13.3491,40.444,40.5076,24.1761,24.3895,2833.31,489.866,1715.76,9.620848444356774,24.444444444444446,25.011111111111113
2024-03-10 18:26:49,24.4014,24.3928,13.3362,40.4188,40.5076,24.1648,24.3928,2834.3,490.851,1717.73,9.644795073282163,24.444444444444446,25.010185185185186
2024-03-10 18:26:50,24.4017,24.3928,13.3429,40.3919,40.5043,24.1406,24.3895,2832.0,495.776,1717.07,9.63551296402109,24.444444444444446,25.00925925925926
2024-03-10 18:26:51,24.4017,24.3928,13.3414,40.3657,40.5076,24.1342,24.3895,2830.03,486.911,1717.07,9.636819911379394,24.444444444444446,25.008333333333333
2024-03-10 18:26:52,24.3969,24.3895,13.3438,40.3529,40.5043,24.1041,24.3895,2836.6,496.761,1717.56,9.633294831641143,24.444444444444446,25.007407407407406
2024-03-10 18:26:53,24.4002,24.3895,13.3402,40.349,40.5043,24.0996,24.3829,2829.37,492.821,1717.4,9.638410551418596,24.444444444444446,25.006481481481483
2024-03-10 18:26:54,24.4003,24.3928,13.3389,40.3497,40.5043,24.0706,24.3862,2835.61,486.911,1717.89,9.642380934699382,24.444444444444446,25.005555555555556
2024-03-10 18:26:55,24.4127,24.3928,13.3431,40.3303,40.5043,24.054,24.3895,2835.94,484.941,1722.82,9.677221206485022,24.444444444444446,25.00462962962963
2024-03-10 18:26:56,24.4084,24.3961,13.3326,40.3189,40.5043,24.0313,24.3829,2838.9,492.821,1717.56,9.65307894584244,24.444444444444446,25.003703703703703
2024-03-10 18:26:57,24.4081,24.3895,13.3389,40.305,40.5076,24.0153,24.3862,2843.16,493.806,1715.92,9.638115054827754,24.444444444444446,25.002777777777776
2024-03-10 18:26:58,24.4006,24.3895,13.3282,40.3013,40.5043,24.0082,24.3895,2841.52,484.941,1719.04,9.658431070605538,24.444444444444446,25.001851851851853
2024-03-10 18:26:59,24.3985,24.3764,13.3272,40.2897,40.5076,23.9915,24.3928,2840.87,489.866,1718.55,9.654718750064692,24.444444444444446,25.000925925925927
2024-03-10 18:27:00,24.3959,24.3928,13.3276,40.2881,40.5011,23.9772,24.3895,2842.51,490.851,1718.39,9.65120397477143,24.444444444444446,25.0
2024-03-10 18:27:01,24.4021,24.3928,13.3304,40.2966,40.5043,23.9471,24.3829,2842.18,486.911,1712.8,9.622763221021247,24.444444444444446,24.99888888888889
2024-03-10 18:27:02,24.4044,24.3928,13.3283,40.2986,40.5471,23.9341,24.3928,2840.87,492.821,1719.21,9.662614037422752,24.444444444444446,24.997777777777777
2024-03-10 18:27:03,24.4093,24.3895,13.3369,40.3075,40.5043,23.9281,24.3928,2838.9,485.926,1720.19,9.664892348837117,24.444444444444446,24.996666666666666
2024-03-10 18:27:04,24.4062,24.3862,13.3193,40.3052,40.5109,23.9143,24.3862,2837.58,489.866,1721.18,9.68311873156127,24.444444444444446,24.995555555555555
2024-03-10 18:27:05,24.3991,24.3895,13.3288,40.3251,40.5076,23.9122,24.3862,2837.58,489.866,1721.83,9.672271894842213,24.444444444444446,24.994444444444444
2024-03-10 18:27:06,24.4013,24.3928,13.3326,40.3269,40.5076,23.9031,24.3895,2837.58,488.881,1722.49,9.674580925752037,24.444444444444446,24.993333333333332
2024-03-10 18:27:07,24.3929,24.3337,13.3149,40.3522,40.5011,23.9055,24.3238,2840.54,493.806,1726.43,9.704857674125552,24.444444444444446,24.99222222222222
2024-03-10 18:27:08,24.4003,24.3304,13.3239,40.3606,40.5043,23.9082,24.3238,2844.81,486.911,1720.68,9.671137935504214,24.444444444444446,24.99111111111111
2024-03-10 18:27:09,24.3902,24.3304,13.3244,40.3917,40.5142,23.9096,24.3271,2841.85,494.791,1721.01,9.66373575747318,24.444444444444446,24.99
2024-03-10 18:27:10,24.3993,24.3304,13.3371,40.3996,40.5109,23.9103,24.3271,2849.73,494.791,1720.85,9.659693754062737,24.444444444444446,24.98888888888889
2024-03-10 18:27:11,24.3942,24.3271,13.319,40.4156,40.5076,23.9163,24.3173,2849.73,486.911,1722.33,9.679363053394912,24.444444444444446,24.98777777777778
2024-03-10 18:27:12,24.3983,24.3337,13.3195,40.434,40.5011,23.9096,24.3271,2854.33,495.776,1721.5,9.677843282991738,24.444444444444446,24.986666666666668
2024-03-10 18:27:13,24.3932,24.3337,13.3173,40.457,40.5043,23.9121,24.3238,2857.28,489.866,1721.18,9.673511509880976,24.444444444444446,24.985555555555557
2024-03-10 18:27:14,24.3927,24.3271,13.3131,40.4695,40.4978,23.9238,24.3238,2857.28,493.806,1721.34,9.677642574913312,24.444444444444446,24.984444444444446
2024-03-10 18:27:15,24.4013,24.3337,13.3296,40.4988,40.5011,23.9314,24.3205,2857.61,493.806,1722.16,9.675349082621409,24.444444444444446,24.983333333333334
2024-03-10 18:27:16,24.4099,24.3271,13.3192,40.5054,40.5109,23.9146,24.3304,2853.34,489.866,1725.94,9.713225864822633,24.444444444444446,24.982222222222223
2024-03-10 18:27:17,24.3937,24.3271,13.3159,40.5132,40.5109,23.9485,24.3271,2853.34,495.776,1721.18,9.6751709390803,24.444444444444446,24.98111111111111
2024-03-10 18:27:18,24.391,24.3271,13.3097,40.5266,40.5043,23.9526,24.3304,2854.33,486.911,1721.83,9.681882744669519,24.444444444444446,24.98
2024-03-10 18:27:19,24.3955,24.3304,13.3192,40.5536,40.4978,23.9629,24.3173,2853.01,489.866,1721.18,9.673860863396625,24.444444444444446,24.97888888888889
2024-03-10 18:27:20,24.4019,24.3238,13.3173,40.5687,40.5076,23.9498,24.3271,2854.66,492.821,1719.7,9.672785402474453,24.444444444444446,24.977777777777778
2024-03-10 18:27:21,24.3926,24.3271,13.3106,40.5791,40.5011,23.956,24.3271,2855.97,482.971,1718.39,9.663149937065043,24.444444444444446,24.976666666666667
2024-03-10 18:27:22,24.3849,24.3337,13.3222,40.5949,40.5076,23.9719,24.3205,2855.31,487.896,1718.71,9.648117299514624,24.444444444444446,24.975555555555555
2024-03-10 18:27:23,24.3936,24.3304,13.3144,40.5892,40.5043,23.9784,24.3205,2861.55,489.866,1724.46,9.694833683391039,24.444444444444446,24.974444444444444
2024-03-10 18:27:24,24.3719,24.3238,13.3075,40.6143,40.5011,23.9848,24.3238,2862.86,484.941,1718.06,9.645950533070177,24.444444444444446,24.973333333333333
2024-03-10 18:27:25,24.3832,24.3271,13.3153,40.6253,40.5011,23.9896,24.3205,2866.15,491.836,1718.06,9.649001835162084,24.444444444444446,24.97222222222222
2024-03-10 18:27:26,24.3791,24.3304,13.308,40.6272,40.5011,23.9899,24.3271,2864.83,486.911,1718.22,9.652690451978206,24.444444444444446,24.97111111111111
2024-03-10 18:27:27,24.365,24.3238,13.3109,40.6317,40.5011,23.9937,24.3271,2868.12,488.881,1718.71,9.640616977823198,24.444444444444446,24.97
2024-03-10 18:27:28,24.3772,24.3304,13.3161,40.6492,40.5142,24.0028,24.3238,2866.8,490.851,1718.88,9.647676061526482,24.444444444444446,24.968888888888888
2024-03-10 18:27:29,24.3477,24.3337,13.3132,40.6703,40.5076,24.0135,24.3205,2863.85,487.896,1718.71,9.623523221410155,24.444444444444446,24.96777777777778
2024-03-10 18:27:30,24.371,24.3304,13.3063,40.6718,40.5043,24.0128,24.3271,2861.22,489.866,1718.39,9.648064889789167,24.444444444444446,24.96666666666667
2024-03-10 18:27:31,24.3664,24.3304,13.3009,40.6678,40.5076,24.0222,24.3238,2860.24,491.836,1718.55,9.649660864473073,24.444444444444446,24.965555555555557
2024-03-10 18:27:32,24.3557,24.3304,13.292,40.6762,40.5076,24.0393,24.3238,2855.64,485.926,1718.06,9.645340272651785,24.444444444444446,24.964444444444446
2024-03-10 18:27:33,24.3411,24.3304,13.2998,40.6844,40.5011,24.0368,24.3238,2854.98,489.866,1718.39,9.627660837404457,24.444444444444446,24.963333333333335
2024-03-10 18:27:34,24.3489,24.3238,13.305,40.6803,40.5076,24.0538,24.3173,2858.27,488.881,1721.34,9.646459875183687,24.444444444444446,24.962222222222223
2024-03-10 18:27:35,24.3563,24.3304,13.2994,40.7072,40.5011,24.0567,24.3271,2856.62,482.971,1721.01,9.655963409496406,24.444444444444446,24.961111111111112
2024-03-10 18:27:36,24.3565,24.3271,13.3044,40.6966,40.5011,24.0687,24.3304,2856.62,489.866,1720.85,9.650874269067348,24.444444444444446,24.96
2024-03-10 18:27:37,24.3403,24.3337,13.3014,40.6969,40.5076,24.0581,24.3337,2855.64,496.761,1721.01,9.640244054037732,24.444444444444446,24.95888888888889
2024-03-10 18:27:38,24.3571,24.3304,13.304,40.6853,40.5076,24.0687,24.3238,2856.3,490.851,1740.88,9.76408993368933,24.444444444444446,24.95777777777778
2024-03-10 18:27:39,24.3457,24.3337,13.2904,40.6833,40.5076,24.0801,24.3238,2857.94,494.791,1722.0,9.660119860901794,24.444444444444446,24.956666666666667
2024-03-10 18:27:40,24.3403,24.3238,13.2798,40.6798,40.5142,24.0852,24.3238,2856.95,496.761,1722.33,9.66651573353748,24.444444444444446,24.955555555555556
2024-03-10 18:27:41,24.3517,24.3304,13.303,40.6834,40.5011,24.0926,24.3337,2856.62,491.836,1723.31,9.661697266069583,24.444444444444446,24.954444444444444
2024-03-10 18:27:42,24.3435,24.3501,13.296,40.669,40.5011,24.0999,24.3238,2856.62,491.836,1723.31,9.660647908523515,24.444444444444446,24.953333333333333
2024-03-10 18:27:43,24.3449,24.3271,13.2929,40.635,40.5011,24.1083,24.3238,2855.31,496.761,1722.33,9.659087011170953,24.444444444444446,24.952222222222222
2024-03-10 18:27:44,24.3484,24.3238,13.2935,40.6297,40.5043,24.0995,24.3304,2851.7,493.806,1727.91,9.692923211281988,24.444444444444446,24.95111111111111
2024-03-10 18:27:45,24.3391,24.3271,13.2872,40.6243,40.5076,24.1054,24.3238,2850.06,490.851,1725.94,9.67924485699128,24.444444444444446,24.95
2024-03-10 18:27:46,24.3393,24.3205,13.2893,40.6163,40.5109,24.1046,24.3238,2847.1,497.746,1719.86,9.643489449816947,24.444444444444446,24.948888888888888
2024-03-10 18:27:47,24.347,24.3337,13.3049,40.5829,40.5076,24.1118,24.3271,2842.84,493.806,1717.73,9.62466034763846,24.444444444444446,24.94777777777778
2024-03-10 18:27:48,24.3429,24.3271,13.2859,40.5701,40.5043,24.1062,24.3238,2837.58,491.836,1718.22,9.640396918781605,24.444444444444446,24.94666666666667
2024-03-10 18:27:49,24.3437,24.3304,13.301,40.5534,40.5109,24.1294,24.3238,2840.21,490.851,1717.4,9.623334194950285,24.444444444444446,24.945555555555558
2024-03-10 18:27:50,24.346,24.3304,13.2896,40.5301,40.5076,24.1252,24.3238,2833.97,495.776,1717.24,9.63437561350734,24.444444444444446,24.944444444444446
2024-03-10 18:27:51,24.3267,24.3271,13.2759,40.5272,40.5043,24.1204,24.3238,2834.96,488.881,1717.24,9.62949586029331,24.444444444444446,24.943333333333335
2024-03-10 18:27:52,24.3353,24.3435,13.2845,40.5089,40.5109,24.1154,24.3271,2837.91,483.956,1718.06,9.6340940449416,24.444444444444446,24.942222222222224
2024-03-10 18:27:53,24.3378,24.3304,13.2827,40.477,40.5076,24.1176,24.3238,2833.64,490.851,1726.92,9.687544944070433,24.444444444444446,24.941111111111113
2024-03-10 18:27:54,24.3326,24.3238,13.281,40.462,40.5043,24.1209,24.3271,2833.97,494.791,1718.39,9.636642108325923,24.444444444444446,24.94
2024-03-10 18:27:55,24.3322,24.3238,13.2832,40.4548,40.5043,24.1028,24.3205,2833.64,489.866,1718.71,9.636169112634093,24.444444444444446,24.93888888888889
2024-03-10 18:27:56,24.3319,24.3271,13.2986,40.4444,40.5043,24.0885,24.3238,2835.61,488.881,1718.39,9.620685092999423,24.444444444444446,24.93777777777778
2024-03-10 18:27:57,24.3118,24.3271,13.2874,40.4164,40.5043,24.092,24.3205,2836.6,493.806,1717.56,9.60828143615318,24.444444444444446,24.936666666666667
2024-03-10 18:27:58,24.3302,24.3271,13.2917,40.4121,40.5043,24.0933,24.3271,2837.25,495.776,1717.56,9.620570247176893,24.444444444444446,24.935555555555556
2024-03-10 18:27:59,24.3176,24.3271,13.2725,40.41,40.5043,24.0833,24.3238,2839.55,488.881,1717.73,9.627275247072705,24.444444444444446,24.934444444444445
2024-03-10 18:28:00,24.3357,24.3238,13.2837,40.3946,40.5076,24.0859,24.3238,2838.9,487.896,1718.88,9.63973888962134,24.444444444444446,24.933333333333334
2024-03-10 18:28:01,24.336,24.3271,13.2806,40.389,40.5043,24.0699,24.3271,2838.24,489.866,1719.04,9.643602006608544,24.444444444444446,24.932222222222222
2024-03-10 18:28:02,24.327,24.337,13.2821,40.3781,40.5011,24.0593,24.3238,2841.52,487.896,1719.86,9.639038608532424,24.444444444444446,24.93111111111111
2024-03-10 18:28:03,24.3228,24.3271,13.2739,40.3677,40.5043,24.0661,24.3271,2840.54,493.806,1720.36,9.645332753507375,24.444444444444446,24.93
2024-03-10 18:28:04,24.3135,24.3337,13.28,40.3666,40.5109,24.0573,24.3205,2838.57,493.806,1721.01,9.635528247400131,24.444444444444446,24.92888888888889
2024-03-10 18:28:05,24.3228,24.3271,13.2839,40.3342,40.5076,24.0591,24.3304,2836.27,492.821,1722.49,9.648534279661037,24.444444444444446,24.927777777777777
2024-03-10 18:28:06,24.323,24.3238,13.2836,40.3326,40.5043,24.0543,24.3271,2835.94,485.926,1723.64,9.655413325067846,24.444444444444446,24.92666666666667
2024-03-10 18:28:07,24.3221,24.2713,13.2841,40.3375,40.5011,24.0572,24.2647,2837.91,488.881,1722.82,9.649595981533354,24.444444444444446,24.925555555555558
2024-03-10 18:28:08,24.3044,24.268,13.266,40.3316,40.5109,24.0406,24.2647,2835.61,489.866,1718.55,9.62602833007091,24.444444444444446,24.924444444444447
2024-03-10 18:28:09,24.3172,24.2713,13.273,40.3257,40.5043,24.0187,24.2647,2833.64,487.896,1722.98,9.655912791517387,24.444444444444446,24.923333333333336
2024-03-10 18:28:10,24.3183,24.2713,13.2722,40.3227,40.5011,24.0371,24.2581,2837.58,488.881,1722.49,9.654827429052157,24.444444444444446,24.922222222222224
2024-03-10 18:28:11,24.314,24.2713,13.2695,40.3323,40.5043,24.0109,24.2614,2835.28,493.806,1721.18,9.646087258902705,24.444444444444446,24.921111111111113
2024-03-10 18:28:12,24.3286,24.2713,13.288,40.3431,40.5076,24.0,24.2647,2836.6,487.896,1719.21,9.631644400246456,24.444444444444446,24.92
2024-03-10 18:28:13,24.3212,24.268,13.2832,40.3346,40.5076,24.0042,24.2614,2839.22,488.881,1717.56,9.620134473736332,24.444444444444446,24.91888888888889
2024-03-10 18:28:14,24.3203,24.2614,13.2809,40.3431,40.5076,23.9958,24.2614,2841.52,492.821,1722.82,9.650819883904628,24.444444444444446,24.91777777777778
2024-03-10 18:28:15,24.3028,24.2713,13.2726,40.3539,40.5043,23.9934,24.268,2845.46,496.761,1717.24,9.611545339541685,24.444444444444446,24.916666666666668
2024-03-10 18:28:16,24.3175,24.2647,13.2696,40.3845,40.5043,23.982,24.2647,2846.12,493.806,1710.34,9.588286957420632,24.444444444444446,24.915555555555557
2024-03-10 18:28:17,24.3148,24.2647,13.2621,40.4016,40.5043,23.9775,24.2647,2848.09,492.821,1732.34,9.715839937140846,24.444444444444446,24.914444444444445
2024-03-10 18:28:18,24.3114,24.2713,13.271,40.4036,40.5076,23.9704,24.2647,2849.73,491.836,1713.13,9.597408152525784,24.444444444444446,24.913333333333334
2024-03-10 18:28:19,24.3233,24.268,13.2661,40.4069,40.5011,23.9824,24.268,2853.01,496.761,1715.43,9.624917191523952,24.444444444444446,24.912222222222223
2024-03-10 18:28:20,24.3196,24.2713,13.2672,40.4337,40.5043,23.9878,24.2647,2852.36,498.731,1718.39,9.63733968276643,24.444444444444446,24.91111111111111
2024-03-10 18:28:21,24.3103,24.2713,13.2704,40.4506,40.5076,23.9809,24.2614,2852.36,493.806,1718.88,9.629185067637584,24.444444444444446,24.91
2024-03-10 18:28:22,24.3113,24.2713,13.2752,40.4532,40.5043,23.9918,24.2548,2852.03,490.851,1719.53,9.629510698146044,24.444444444444446,24.90888888888889
2024-03-10 18:28:23,24.304,24.268,13.2721,40.4769,40.5043,23.9961,24.2713,2852.36,496.761,1718.06,9.617617013645281,24.444444444444446,24.907777777777778
2024-03-10 18:28:24,24.2943,24.2713,13.2615,40.4969,40.5109,23.9934,24.2647,2852.69,492.821,1719.37,9.62573554926229,24.444444444444446,24.906666666666666
2024-03-10 18:28:25,24.2907,24.2746,13.2726,40.5103,40.5076,23.9952,24.2548,2852.03,488.881,1720.52,9.619339900404617,24.444444444444446,24.90555555555556
2024-03-10 18:28:26,24.2814,24.2647,13.2741,40.5174,40.5043,23.9854,24.2614,2851.37,491.836,1721.18,9.613597381947558,24.444444444444446,24.904444444444447
2024-03-10 18:28:27,24.2839,24.2713,13.2685,40.5538,40.5109,24.0012,24.2647,2853.01,490.851,1721.01,9.619721562188913,24.444444444444446,24.903333333333336
2024-03-10 18:28:28,24.2891,24.268,13.2717,40.5651,40.5043,24.0104,24.2647,2852.36,492.821,1720.36,9.61783427114845,24.444444444444446,24.902222222222225
2024-03-10 18:28:29,24.2732,24.2877,13.2608,40.5796,40.5043,24.002,24.2614,2855.31,490.851,1721.67,9.620789787114372,24.444444444444446,24.901111111111113
2024-03-10 18:28:30,24.279,24.2647,13.2644,40.6,40.5043,24.0002,24.2581,2855.31,485.926,1719.21,9.608962412455348,24.444444444444446,24.900000000000002
2024-03-10 18:28:31,24.2774,24.2647,13.265,40.6067,40.5011,24.02,24.2647,2856.62,491.836,1718.71,9.604249138924034,24.444444444444446,24.89888888888889
2024-03-10 18:28:32,24.2774,24.2647,13.2644,40.6248,40.5043,24.0322,24.2614,2857.28,490.851,1716.58,9.592869207653155,24.444444444444446,24.89777777777778
2024-03-10 18:28:33,24.2789,24.2647,13.2652,40.6212,40.5076,24.0309,24.2647,2862.86,489.866,1719.86,9.61180993243881,24.444444444444446,24.89666666666667
2024-03-10 18:28:34,24.2814,24.2778,13.267,40.6235,40.4978,24.0299,24.2614,2858.92,486.911,1720.52,9.61610961953663,24.444444444444446,24.895555555555557
2024-03-10 18:28:35,24.2716,24.2713,13.2536,40.6296,40.5076,24.0227,24.2647,2858.92,484.941,1721.18,9.62294258849111,24.444444444444446,24.894444444444446
2024-03-10 18:28:36,24.2619,24.268,13.2628,40.6191,40.5043,24.0482,24.2614,2860.56,484.941,1725.61,9.631160829140326,24.444444444444446,24.893333333333334
2024-03-10 18:28:37,24.2666,24.2647,13.2652,40.6265,40.5043,24.0479,24.2647,2859.58,490.851,1722.33,9.614864263906634,24.444444444444446,24.892222222222223
2024-03-10 18:28:38,24.271,24.268,13.2522,40.6191,40.5109,24.0444,24.2581,2861.88,489.866,1721.83,9.627275643377995,24.444444444444446,24.891111111111112
2024-03-10 18:28:39,24.2631,24.2746,13.2429,40.6184,40.5043,24.0515,24.2647,2860.24,493.806,1722.16,9.630344207330802,24.444444444444446,24.89
2024-03-10 18:28:40,24.2577,24.2713,13.2482,40.6044,40.5076,24.0518,24.2647,2864.18,488.881,1722.82,9.624680826118093,24.444444444444446,24.88888888888889
2024-03-10 18:28:41,24.2674,24.2746,13.2598,40.6133,40.5076,24.0737,24.2647,2864.5,487.896,1722.33,9.620282861397518,24.444444444444446,24.887777777777778
2024-03-10 18:28:42,24.2584,24.268,13.2412,40.5811,40.5109,24.0668,24.2647,2861.88,487.896,1722.49,9.629567426635058,24.444444444444446,24.886666666666667
2024-03-10 18:28:43,24.2568,24.2713,13.2531,40.5749,40.5043,24.0814,24.268,2860.56,494.791,1716.58,9.584768446404523,24.444444444444446,24.885555555555555
2024-03-10 18:28:44,24.2688,24.2778,13.2551,40.5771,40.5011,24.0798,24.2614,2859.25,490.851,1721.5,9.620975427472825,24.444444444444446,24.884444444444448
2024-03-10 18:28:45,24.2663,24.2713,13.2492,40.5688,40.5011,24.0885,24.2647,2856.95,489.866,1721.67,9.624895859541768,24.444444444444446,24.883333333333336
2024-03-10 18:28:46,24.2787,24.268,13.2639,40.5596,40.5076,24.1001,24.2647,2854.33,486.911,1729.71,9.66782427322102,24.444444444444446,24.882222222222225
2024-03-10 18:28:47,24.2677,24.2647,13.2556,40.54,40.5043,24.091,24.2647,2853.67,511.535,1722.33,9.624215714415097,24.444444444444446,24.881111111111114
2024-03-10 18:28:48,24.2571,24.268,13.2426,40.5317,40.5011,24.1015,24.2647,2851.7,492.821,1721.83,9.623518674809139,24.444444444444446,24.880000000000003
2024-03-10 18:28:49,24.2629,24.268,13.2505,40.5157,40.5076,24.1063,24.2647,2847.1,494.791,1722.82,9.627216052458579,24.444444444444446,24.87888888888889
2024-03-10 18:28:50,24.2671,24.268,13.2416,40.5011,40.5043,24.1074,24.2581,2846.78,490.851,1723.47,9.642304839516777,24.444444444444446,24.87777777777778
2024-03-10 18:28:51,24.2632,24.2647,13.2454,40.4824,40.5076,24.108,24.2614,2846.12,481.986,1723.8,9.637415799768666,24.444444444444446,24.87666666666667
2024-03-10 18:28:52,24.246,24.2614,13.2435,40.4624,40.5076,24.111,24.2647,2842.18,488.881,1723.8,9.624032686829924,24.444444444444446,24.875555555555557
2024-03-10 18:28:53,24.2506,24.2713,13.2433,40.4587,40.5076,24.1132,24.2647,2837.25,491.836,1723.64,9.627337635471065,24.444444444444446,24.874444444444446
2024-03-10 18:28:54,24.2498,24.268,13.2347,40.452,40.5043,24.139,24.268,2837.58,492.821,1724.46,9.638743095703715,24.444444444444446,24.873333333333335
2024-03-10 18:28:55,24.2497,24.268,13.235,40.4506,40.5043,24.1261,24.2647,2835.28,485.926,1723.8,9.634704188650362,24.444444444444446,24.872222222222224
2024-03-10 18:28:56,24.2506,24.2713,13.231,40.4302,40.5109,24.1409,24.2647,2838.24,487.896,1723.47,9.6371450192317,24.444444444444446,24.871111111111112
2024-03-10 18:28:57,24.2542,24.268,13.2369,40.4303,40.5076,24.1276,24.2581,2836.27,484.941,1722.65,9.630549318406668,24.444444444444446,24.87
2024-03-10 18:28:58,24.2444,24.2713,13.2284,40.4082,40.5076,24.1369,24.268,2836.27,488.881,1715.1,9.587209328744036,24.444444444444446,24.86888888888889
2024-03-10 18:28:59,24.2512,24.2581,13.2303,40.4089,40.5076,24.1285,24.2647,2839.88,490.851,1720.36,9.62088965807722,24.444444444444446,24.86777777777778
2024-03-10 18:29:00,24.2231,24.268,13.2142,40.3748,40.5109,24.1436,24.2713,2838.24,490.851,1720.36,9.61041404575002,24.444444444444446,24.866666666666667
2024-03-10 18:29:01,24.2325,24.2647,13.2372,40.386,40.5043,24.1519,24.2647,2839.22,494.791,1720.85,9.60127558117247,24.444444444444446,24.865555555555556
2024-03-10 18:29:02,24.2421,24.2614,13.2362,40.3663,40.5076,24.1492,24.2614,2839.88,488.881,1720.85,9.610531674335945,24.444444444444446,24.864444444444448
2024-03-10 18:29:03,24.2375,24.268,13.2305,40.3565,40.5076,24.1388,24.2647,2840.21,487.896,1720.19,9.607805903295585,24.444444444444446,24.863333333333337
2024-03-10 18:29:04,24.2123,24.268,13.2214,40.3689,40.5043,24.1464,24.2647,2842.84,486.911,1720.36,9.594700627259199,24.444444444444446,24.862222222222226
2024-03-10 18:29:05,24.2333,24.2713,13.2117,40.3549,40.5043,24.1511,24.2647,2842.18,492.821,1743.5,9.750916396730737,24.444444444444446,24.861111111111114
2024-03-10 18:29:06,24.2377,24.268,13.2244,40.3749,40.5011,24.1417,24.2614,2844.15,492.821,1720.68,9.616043427926805,24.444444444444446,24.860000000000003
2024-03-10 18:29:07,24.233,24.2286,13.2239,40.3738,40.5043,24.1576,24.2089,2845.79,501.685,1728.56,9.656396974080456,24.444444444444446,24.85888888888889
2024-03-10 18:29:08,24.2242,24.2089,13.2092,40.3796,40.5109,24.1644,24.199,2849.4,491.836,1721.18,9.620322437123757,24.444444444444446,24.85777777777778
2024-03-10 18:29:09,24.2497,24.2187,13.2186,40.3771,40.5076,24.147,24.2089,2849.07,490.851,1722.0,9.638973903701732,24.444444444444446,24.85666666666667
2024-03-10 18:29:10,24.2486,24.2121,13.2087,40.3882,40.5076,24.1576,24.2121,2852.03,491.836,1721.67,9.644814678976786,24.444444444444446,24.855555555555558
2024-03-10 18:29:11,24.2464,24.2089,13.211,40.4064,40.5076,24.1591,24.2056,2851.37,487.896,1720.85,9.636291556253184,24.444444444444446,24.854444444444447
2024-03-10 18:29:12,24.2417,24.199,13.2222,40.4059,40.5142,24.1478,24.2023,2854.66,495.776,1720.68,9.621456834376566,24.444444444444446,24.853333333333335
2024-03-10 18:29:13,24.2412,24.2056,13.2196,40.4079,40.5043,24.1523,24.2056,2854.98,496.761,1721.67,9.62882720548289,24.444444444444446,24.852222222222224
2024-03-10 18:29:14,24.2359,24.2056,13.2111,40.4166,40.5076,24.1464,24.2056,2853.34,492.821,1723.31,9.640797561610318,24.444444444444446,24.851111111111113
2024-03-10 18:29:15,24.2437,24.2154,13.2121,40.4155,40.5076,24.1522,24.2056,2855.64,493.806,1721.34,9.635716255949102,24.444444444444446,24.85
2024-03-10 18:29:16,24.2295,24.2089,13.2177,40.4339,40.5043,24.1579,24.2121,2852.36,488.881,1723.64,9.631273479807064,24.444444444444446,24.84888888888889
2024-03-10 18:29:17,24.2389,24.2121,13.2078,40.4227,40.5109,24.1457,24.2089,2854.98,489.866,1723.8,9.649049486179468,24.444444444444446,24.84777777777778
2024-03-10 18:29:18,24.2234,24.2089,13.195,40.4331,40.5142,24.1454,24.2089,2854.0,490.851,1724.79,9.65222797436069,24.444444444444446,24.846666666666668
2024-03-10 18:29:19,24.2191,24.2121,13.1989,40.4368,40.5043,24.1421,24.2089,2855.64,490.851,1724.3,9.642311119002002,24.444444444444446,24.845555555555556
2024-03-10 18:29:20,24.235,24.2089,13.2106,40.4484,40.5076,24.1462,24.2089,2853.67,494.791,1724.46,9.64688104368332,24.444444444444446,24.844444444444445
2024-03-10 18:29:21,24.2264,24.2154,13.2049,40.4678,40.5043,24.1472,24.2154,2848.09,490.851,1730.37,9.677396110065455,24.444444444444446,24.843333333333337
2024-03-10 18:29:22,24.2315,24.2154,13.2125,40.4701,40.5043,24.1466,24.2121,2854.33,488.881,1724.3,9.641261158625353,24.444444444444446,24.842222222222226
2024-03-10 18:29:23,24.2385,24.2089,13.2107,40.4772,40.5043,24.1503,24.2089,2852.36,487.896,1723.15,9.642525616068845,24.444444444444446,24.841111111111115
2024-03-10 18:29:24,24.2311,24.2089,13.21,40.497,40.5043,24.1307,24.2089,2854.66,492.821,1723.15,9.63666724707161,24.444444444444446,24.840000000000003
2024-03-10 18:29:25,24.2387,24.2089,13.2161,40.502,40.4978,24.1417,24.2056,2854.66,493.806,1722.65,9.635182205900653,24.444444444444446,24.838888888888892
2024-03-10 18:29:26,24.2193,24.2154,13.2059,40.5141,40.5076,24.146,24.2023,2853.01,492.821,1722.82,9.628090268438074,24.444444444444446,24.83777777777778
2024-03-10 18:29:27,24.2131,24.2056,13.2062,40.5374,40.4978,24.1377,24.2121,2860.56,487.896,1729.55,9.65999670433912,24.444444444444446,24.83666666666667
2024-03-10 18:29:28,24.2266,24.2187,13.2068,40.5423,40.5076,24.1524,24.2056,2858.92,481.001,1720.36,9.619929393613889,24.444444444444446,24.83555555555556
2024-03-10 18:29:29,24.2145,24.2121,13.2077,40.5728,40.5043,24.1509,24.2056,2861.55,490.851,1721.34,9.614054324484263,24.444444444444446,24.834444444444447
2024-03-10 18:29:30,24.2212,24.2089,13.2065,40.5869,40.5306,24.1372,24.2056,2865.82,493.806,1722.0,9.624643585599214,24.444444444444446,24.833333333333336
2024-03-10 18:29:31,24.2216,24.2089,13.221,40.6127,40.5076,24.1555,24.2089,2866.8,488.881,1721.34,9.608638841618045,24.444444444444446,24.832222222222224
2024-03-10 18:29:32,24.2222,24.2154,13.2067,40.6093,40.5043,24.1426,24.2089,2870.74,508.58,1724.95,9.641832033604938,24.444444444444446,24.831111111111113
2024-03-10 18:29:33,24.2238,24.2187,13.2125,40.6205,40.5076,24.1343,24.2023,2872.71,489.866,1721.5,9.618878916670292,24.444444444444446,24.830000000000002
2024-03-10 18:29:34,24.2102,24.2154,13.2141,40.6445,40.5011,24.1347,24.2089,2875.34,489.866,1716.42,9.577255703764445,24.444444444444446,24.82888888888889
2024-03-10 18:29:35,24.2118,24.2056,13.2122,40.6561,40.5076,24.1441,24.2056,2875.01,486.911,1721.67,9.60960729199295,24.444444444444446,24.82777777777778
2024-03-10 18:29:36,24.203,24.2121,13.2025,40.6717,40.5076,24.1419,24.2056,2874.35,491.836,1720.85,9.605816306120593,24.444444444444446,24.826666666666668
2024-03-10 18:29:37,24.2087,24.2121,13.1994,40.6653,40.4978,24.1359,24.222,2872.71,490.851,1728.4,9.655678562405077,24.444444444444446,24.825555555555557
2024-03-10 18:29:38,24.1985,24.2121,13.2157,40.675,40.5011,24.1412,24.2056,2871.4,488.881,1722.65,9.600391843209929,24.444444444444446,24.824444444444445
2024-03-10 18:29:39,24.2003,24.2121,13.2068,40.6882,40.5043,24.1411,24.2089,2869.43,492.821,1722.98,9.611585925059885,24.444444444444446,24.823333333333334
2024-03-10 18:29:40,24.1919,24.2121,13.1996,40.6804,40.5109,24.146,24.2056,2866.47,487.896,1725.44,9.624258297697603,24.444444444444446,24.822222222222226
2024-03-10 18:29:41,24.1865,24.2154,13.1989,40.6904,40.5043,24.1341,24.2056,2861.88,493.806,1720.36,9.591819833869218,24.444444444444446,24.821111111111115
2024-03-10 18:29:42,24.1848,24.2089,13.1977,40.6897,40.5109,24.1475,24.2023,2864.83,482.971,1721.01,9.595007242217793,24.444444444444446,24.820000000000004
2024-03-10 18:29:43,24.1861,24.2089,13.1976,40.6901,40.5109,24.1442,24.2089,2863.52,488.881,1720.85,9.59533771008646,24.444444444444446,24.818888888888893
2024-03-10 18:29:44,24.1811,24.2121,13.1843,40.6962,40.5043,24.1556,24.2121,2864.18,487.896,1720.85,9.602585405676729,24.444444444444446,24.81777777777778
2024-03-10 18:29:45,24.1926,24.2121,13.1952,40.6951,40.5043,24.1528,24.2056,2866.8,486.911,1719.86,9.597584694607862,24.444444444444446,24.81666666666667
2024-03-10 18:29:46,24.1827,24.2121,13.2019,40.6714,40.5043,24.1516,24.2056,2867.13,492.821,1718.88,9.577637061088868,24.444444444444446,24.81555555555556
2024-03-10 18:29:47,24.1731,24.2154,13.1951,40.6786,40.5043,24.1442,24.2056,2867.79,491.836,1719.86,9.580654043447097,24.444444444444446,24.814444444444447
2024-03-10 18:29:48,24.1872,24.2154,13.1854,40.6706,40.5043,24.1484,24.2023,2867.13,493.806,1720.36,9.604215975123076,24.444444444444446,24.813333333333336
2024-03-10 18:29:49,24.1922,24.2089,13.1893,40.6541,40.5043,24.1463,24.2056,2865.16,497.746,1720.19,9.604227089431369,24.444444444444446,24.812222222222225
2024-03-10 18:29:50,24.1949,24.2089,13.2036,40.6445,40.5011,24.1467,24.2089,2860.89,491.836,1721.5,9.601407993315796,24.444444444444446,24.811111111111114
2024-03-10 18:29:51,24.1896,24.2089,13.1958,40.6277,40.5076,24.1439,24.2023,2856.62,494.791,1722.16,9.607273746987651,24.444444444444446,24.810000000000002
2024-03-10 18:29:52,24.2038,24.2089,13.2005,40.6215,40.5076,24.1503,24.2056,2856.3,486.911,1719.86,9.602733707074284,24.444444444444446,24.80888888888889
2024-03-10 18:29:53,24.1993,24.2154,13.1907,40.6009,40.5011,24.1483,24.2121,2854.66,494.791,1722.82,9.623894031736558,24.444444444444446,24.80777777777778
2024-03-10 18:29:54,24.1977,24.2154,13.1797,40.5897,40.5076,24.1463,24.2023,2848.42,489.866,1722.49,9.630266665456281,24.444444444444446,24.80666666666667
2024-03-10 18:29:55,24.2131,24.2089,13.1926,40.5645,40.5076,24.1582,24.2056,2849.73,490.851,1722.82,9.634297201892403,24.444444444444446,24.805555555555557
2024-03-10 18:29:56,24.2075,24.2089,13.1925,40.5509,40.5076,24.1459,24.2121,2847.1,492.821,1722.82,9.629489014005244,24.444444444444446,24.804444444444446
2024-03-10 18:29:57,24.2115,24.2056,13.1819,40.5269,40.5043,24.1386,24.199,2849.4,481.986,1723.15,9.644099506247212,24.444444444444446,24.803333333333335
2024-03-10 18:29:58,24.2279,24.2089,13.1895,40.5121,40.5076,24.1478,24.2056,2850.39,489.866,1723.31,9.652690280465796,24.444444444444446,24.802222222222223
2024-03-10 18:29:59,24.2229,24.2121,13.1943,40.4849,40.5076,24.1421,24.2056,2852.36,488.881,1715.27,9.599126458178638,24.444444444444446,24.801111111111116
2024-03-10 18:30:00,24.2224,24.2089,13.1905,40.4767,40.5076,24.1434,24.2089,2850.72,488.881,1722.16,9.64056861589197,24.444444444444446,24.800000000000004
2024-03-10 18:30:01,24.2241,24.2089,13.1915,40.4581,40.5043,24.1357,24.2056,2850.06,494.791,1722.65,9.643923503059137,24.444444444444446,24.798888888888893
2024-03-10 18:30:02,24.2267,24.2154,13.1934,40.4465,40.5109,24.1345,24.2089,2849.4,485.926,1721.67,9.639048704929804,24.444444444444446,24.79777777777778
2024-03-10 18:30:03,24.2315,24.2121,13.1928,40.4112,40.4978,24.1256,24.2121,2846.78,489.866,1721.67,9.643766320059152,24.444444444444446,24.79666666666667
2024-03-10 18:30:04,24.2295,24.222,13.1947,40.4055,40.5109,24.1414,24.2089,2844.81,484.941,1722.0,9.642206963273644,24.444444444444446,24.79555555555556
2024-03-10 18:30:05,24.2249,24.2089,13.1889,40.4012,40.5076,24.1324,24.2121,2841.85,493.806,1722.49,9.645999538934065,24.444444444444446,24.794444444444448
2024-03-10 18:30:06,24.2366,24.2154,13.1984,40.3716,40.5043,24.1107,24.2089,2841.52,488.881,1723.31,9.652515387541456,24.444444444444446,24.793333333333337
2024-03-10 18:30:07,24.2301,24.153,13.1986,40.3685,40.5043,24.1016,24.1497,2837.58,489.866,1723.64,9.648503731677986,24.444444444444446,24.792222222222225
2024-03-10 18:30:08,24.2271,24.153,13.197,40.3565,40.5076,24.0894,24.1465,2839.22,488.881,1727.58,9.669331578021438,24.444444444444446,24.791111111111114
2024-03-10 18:30:09,24.2209,24.1563,13.1901,40.3533,40.5011,24.0736,24.1497,2837.58,482.971,1724.62,9.653376934944905,24.444444444444446,24.790000000000003
2024-03-10 18:30:10,24.2303,24.1563,13.1903,40.351,40.5076,24.0684,24.1497,2838.9,496.761,1724.95,9.663276805501203,24.444444444444446,24.78888888888889
2024-03-10 18:30:11,24.2371,24.153,13.1931,40.347,40.5043,24.0482,24.1497,2843.49,491.836,1725.44,9.669523997686785,24.444444444444446,24.78777777777778
2024-03-10 18:30:12,24.2284,24.153,13.1908,40.3531,40.5109,24.0422,24.153,2841.85,492.821,1737.59,9.731970763036776,24.444444444444446,24.78666666666667
2024-03-10 18:30:13,24.2148,24.1563,13.1871,40.3477,40.5076,24.0204,24.153,2847.1,491.836,1724.46,9.64976870264382,24.444444444444446,24.785555555555558
2024-03-10 18:30:14,24.2236,24.1563,13.1901,40.3752,40.5076,24.0178,24.1497,2848.09,489.866,1724.95,9.657587376222594,24.444444444444446,24.784444444444446
2024-03-10 18:30:15,24.2362,24.1563,13.196,40.362,40.5043,23.9985,24.153,2850.06,493.806,1723.15,9.65336797063089,24.444444444444446,24.783333333333335
2024-03-10 18:30:16,24.2337,24.153,13.1896,40.368,40.5043,23.9733,24.1563,2847.76,492.821,1723.15,9.656778066017335,24.444444444444446,24.782222222222224
2024-03-10 18:30:17,24.2044,24.1432,13.1886,40.3955,40.5043,23.9672,24.1432,2848.09,493.806,1721.67,9.623760137380996,24.444444444444446,24.781111111111116
2024-03-10 18:30:18,24.211,24.153,13.1896,40.4047,40.5076,23.9526,24.1465,2846.78,491.836,1721.67,9.628652478996612,24.444444444444446,24.780000000000005
2024-03-10 18:30:19,24.211,24.1563,13.1973,40.3978,40.5043,23.9424,24.1497,2845.79,490.851,1721.34,9.620081232835366,24.444444444444446,24.778888888888893
2024-03-10 18:30:20,24.1841,24.153,13.1826,40.4074,40.5076,23.8961,24.1497,2844.81,492.821,1720.85,9.606689522456765,24.444444444444446,24.777777777777782
2024-03-10 18:30:21,24.1952,24.153,13.1769,40.4307,40.5043,23.8906,24.1465,2846.12,485.926,1720.68,9.62040907828952,24.444444444444446,24.77666666666667
2024-03-10 18:30:22,24.1846,24.1596,13.1796,40.4372,40.5076,23.8755,24.153,2845.79,491.836,1720.19,9.606060140434991,24.444444444444446,24.77555555555556
2024-03-10 18:30:23,24.1912,24.1563,13.1876,40.4474,40.5076,23.8529,24.153,2848.09,486.911,1727.58,9.646100846947599,24.444444444444446,24.77444444444445
2024-03-10 18:30:24,24.1786,24.1629,13.1756,40.4644,40.5011,23.8467,24.1465,2854.0,496.761,1721.18,9.609841831654355,24.444444444444446,24.773333333333337
2024-03-10 18:30:25,24.1863,24.1957,13.1826,40.5008,40.5076,23.8193,24.1497,2854.0,493.806,1720.52,9.606767996485983,24.444444444444446,24.772222222222226
2024-03-10 18:30:26,24.1803,24.1563,13.1792,40.5103,40.5076,23.7927,24.153,2857.28,488.881,1720.03,9.601762731204596,24.444444444444446,24.771111111111114
2024-03-10 18:30:27,24.1704,24.153,13.1792,40.514,40.5076,23.7772,24.1497,2859.25,489.866,1719.37,9.589440991321485,24.444444444444446,24.770000000000003
2024-03-10 18:30:28,24.1778,24.1793,13.1818,40.5306,40.5011,23.7688,24.1497,2860.24,491.836,1718.06,9.586319372188242,24.444444444444446,24.768888888888892
2024-03-10 18:30:29,24.1719,24.1563,13.1868,40.5376,40.5043,23.7522,24.1465,2861.55,491.836,1717.56,9.574029643725403,24.444444444444446,24.76777777777778
2024-03-10 18:30:30,24.1567,24.1497,13.1753,40.5517,40.5043,23.7242,24.1432,2861.88,492.821,1716.91,9.567182908109565,24.444444444444446,24.76666666666667
2024-03-10 18:30:31,24.1548,24.1497,13.1799,40.5589,40.5076,23.7193,24.1432,2860.89,489.866,1716.09,9.556953394263473,24.444444444444446,24.765555555555558
2024-03-10 18:30:32,24.1572,24.1596,13.1701,40.5885,40.5109,23.6945,24.1465,2858.59,489.866,1716.91,9.572148845292096,24.444444444444446,24.764444444444447
2024-03-10 18:30:33,24.1636,24.153,13.1697,40.5911,40.5043,23.6831,24.1497,2855.64,493.806,1717.24,9.579914082100716,24.444444444444446,24.763333333333335
2024-03-10 18:30:34,24.1679,24.153,13.1755,40.6071,40.5011,23.6734,24.1497,2857.28,490.851,1717.07,9.577658760960082,24.444444444444446,24.762222222222224
2024-03-10 18:30:35,24.1678,24.1596,13.1735,40.6059,40.5076,23.6649,24.1497,2856.95,490.851,1716.91,9.578421608048975,24.444444444444446,24.761111111111113
2024-03-10 18:30:36,24.1679,24.1465,13.1663,40.6206,40.5043,23.6631,24.153,2859.91,494.791,1717.89,9.590252417522986,24.444444444444446,24.760000000000005
2024-03-10 18:30:37,24.1668,24.153,13.1718,40.6325,40.5043,23.6533,24.1465,2854.98,488.881,1727.74,9.639454493638098,24.444444444444446,24.758888888888894
2024-03-10 18:30:38,24.1701,24.1563,13.1698,40.6377,40.5109,23.6568,24.1497,2858.27,483.956,1726.43,9.63678875904345,24.444444444444446,24.757777777777783
2024-03-10 18:30:39,24.167,24.1563,13.1692,40.6438,40.5076,23.6489,24.1465,2861.88,489.866,1721.18,9.605300235950942,24.444444444444446,24.75666666666667
2024-03-10 18:30:40,24.1693,24.153,13.1575,40.6577,40.5043,23.6533,24.1432,2858.59,492.821,1720.68,9.614733732817994,24.444444444444446,24.75555555555556
2024-03-10 18:30:41,24.1725,24.153,13.1663,40.6497,40.5076,23.6662,24.153,2859.58,491.836,1721.18,9.612636659779527,24.444444444444446,24.75444444444445
2024-03-10 18:30:42,24.1751,24.153,13.1627,40.6434,40.5076,23.6511,24.1497,2863.85,493.806,1721.18,9.618051639272053,24.444444444444446,24.753333333333337
2024-03-10 18:30:43,24.1732,24.1497,13.1636,40.6426,40.5076,23.662,24.1432,2861.88,493.806,1726.1,9.64309241382307,24.444444444444446,24.752222222222226
2024-03-10 18:30:44,24.167,24.1563,13.1666,40.6387,40.5076,23.6464,24.1465,2863.52,497.746,1721.01,9.60662209930669,24.444444444444446,24.751111111111115
2024-03-10 18:30:45,24.181,24.153,13.1779,40.6422,40.5076,23.6577,24.1497,2864.5,493.806,1726.59,9.64013502695112,24.444444444444446,24.750000000000004
2024-03-10 18:30:46,24.1821,24.1497,13.1581,40.6432,40.5076,23.6683,24.1465,2861.55,490.851,1718.06,9.610729788923532,24.444444444444446,24.748888888888892
2024-03-10 18:30:47,24.181,24.1432,13.1596,40.6249,40.5076,23.6819,24.153,2858.59,493.806,1717.07,9.602926409887326,24.444444444444446,24.74777777777778
2024-03-10 18:30:48,24.1812,24.153,13.1783,40.6247,40.5076,23.6802,24.1497,2858.59,490.851,1716.91,9.585914074675252,24.444444444444446,24.74666666666667
2024-03-10 18:30:49,24.1846,24.1596,13.1763,40.6187,40.5011,23.6985,24.153,2855.31,492.821,1716.25,9.58693190235511,24.444444444444446,24.74555555555556
