TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 18:30:50,24.1839,24.1563,13.1708,40.6185,40.5142,23.6963,24.1497,2853.34,490.851,1716.91,9.594800488580821,24.444444444444446,24.744444444444447
2024-03-10 18:30:51,24.1724,24.153,13.1726,40.609,40.5076,23.7048,24.1465,2851.37,490.851,1716.91,9.583213301821587,24.444444444444446,24.743333333333336
2024-03-10 18:30:52,24.1842,24.1563,13.1858,40.6135,40.5043,23.723,24.1497,2848.42,494.791,1716.91,9.58199359795219,24.444444444444446,24.742222222222225
2024-03-10 18:30:53,24.166,24.153,13.1689,40.5756,40.5011,23.7366,24.1497,2844.48,492.821,1717.89,9.586329703019745,24.444444444444446,24.741111111111113
2024-03-10 18:30:54,24.1652,24.153,13.1676,40.577,40.5076,23.7433,24.1497,2847.1,488.881,1717.07,9.58218951180221,24.444444444444446,24.740000000000002
2024-03-10 18:30:55,24.1703,24.153,13.1741,40.5701,40.5076,23.7494,24.1563,2842.18,492.821,1717.4,9.582811040281117,24.444444444444446,24.738888888888894
2024-03-10 18:30:56,24.1683,24.1563,13.1719,40.5622,40.5011,23.7358,24.1563,2832.66,494.791,1718.71,9.590295052056243,24.444444444444446,24.737777777777783
2024-03-10 18:30:57,24.1754,24.153,13.1775,40.5626,40.5076,23.7553,24.153,2844.48,484.941,1719.37,9.595286509066757,24.444444444444446,24.73666666666667
2024-03-10 18:30:58,24.1631,24.1727,13.1734,40.5547,40.5076,23.7543,24.1497,2844.81,487.896,1714.94,9.56342822958651,24.444444444444446,24.73555555555556
2024-03-10 18:30:59,24.1628,24.153,13.1693,40.5258,40.5109,23.7764,24.1497,2843.16,495.776,1719.21,9.590555106978726,24.444444444444446,24.73444444444445
2024-03-10 18:31:00,24.1492,24.153,13.161,40.5142,40.5043,23.7876,24.153,2844.81,488.881,1719.21,9.585931471005924,24.444444444444446,24.733333333333338
2024-03-10 18:31:01,24.1586,24.153,13.1697,40.4837,40.5011,23.7976,24.1465,2844.15,492.821,1719.04,9.58559419744385,24.444444444444446,24.732222222222227
2024-03-10 18:31:02,24.1494,24.153,13.1599,40.4715,40.4978,23.7952,24.1465,2846.78,489.866,1718.22,9.581544898159574,24.444444444444446,24.731111111111115
2024-03-10 18:31:03,24.1539,24.1563,13.1675,40.4595,40.5109,23.8004,24.1465,2846.78,488.881,1718.22,9.5788420646199,24.444444444444446,24.730000000000004
2024-03-10 18:31:04,24.1493,24.1596,13.1655,40.4447,40.5043,23.8317,24.153,2846.78,491.836,1718.88,9.58025371116748,24.444444444444446,24.728888888888893
2024-03-10 18:31:05,24.157,24.1563,13.1746,40.4513,40.5109,23.8273,24.1497,2843.82,487.896,1720.68,9.589063708685263,24.444444444444446,24.72777777777778
2024-03-10 18:31:06,24.1696,24.1497,13.1728,40.4474,40.5043,23.8313,24.1465,2841.52,489.866,1721.67,9.60716112118515,24.444444444444446,24.72666666666667
2024-03-10 18:31:07,24.1675,24.1037,13.1779,40.4272,40.5076,23.8489,24.0906,2839.88,491.836,1722.33,9.60455144932721,24.444444444444446,24.72555555555556
2024-03-10 18:31:08,24.1659,24.0972,13.1702,40.4158,40.5043,23.8585,24.0939,2836.93,487.896,1722.82,9.612616645601218,24.444444444444446,24.724444444444448
2024-03-10 18:31:09,24.1681,24.1005,13.1644,40.4303,40.5043,23.8422,24.0972,2834.63,494.791,1722.16,9.615925169616338,24.444444444444446,24.723333333333336
2024-03-10 18:31:10,24.1734,24.1005,13.1614,40.4175,40.5109,23.8623,24.0939,2837.25,485.926,1723.64,9.631448406221992,24.444444444444446,24.722222222222225
2024-03-10 18:31:11,24.1741,24.1005,13.1692,40.4239,40.5109,23.8678,24.0873,2836.93,488.881,1729.38,9.65729211964764,24.444444444444446,24.721111111111114
2024-03-10 18:31:12,24.1691,24.0972,13.1626,40.443,40.5043,23.8752,24.0906,2838.9,489.866,1724.3,9.63032407136854,24.444444444444446,24.720000000000002
2024-03-10 18:31:13,24.1642,24.0972,13.1613,40.4288,40.5043,23.8841,24.0906,2839.55,488.881,1724.46,9.628067508031565,24.444444444444446,24.71888888888889
2024-03-10 18:31:14,24.1646,24.1005,13.1674,40.4374,40.5011,23.893,24.0939,2838.9,493.806,1723.8,9.619396706530884,24.444444444444446,24.717777777777783
2024-03-10 18:31:15,24.1701,24.0939,13.1576,40.4606,40.5076,23.8958,24.0939,2844.48,494.791,1721.18,9.618138977650965,24.444444444444446,24.716666666666672
2024-03-10 18:31:16,24.1692,24.1005,13.1704,40.4572,40.5043,23.8941,24.0873,2846.12,488.881,1719.04,9.594229946477395,24.444444444444446,24.71555555555556
2024-03-10 18:31:17,24.1492,24.0939,13.1613,40.4745,40.5043,23.9063,24.0873,2846.12,495.776,1718.22,9.580149887300381,24.444444444444446,24.71444444444445
2024-03-10 18:31:18,24.1614,24.0972,13.1634,40.4766,40.5043,23.9204,24.0873,2846.12,492.821,1718.06,9.588062973383616,24.444444444444446,24.71333333333334
2024-03-10 18:31:19,24.1555,24.1005,13.1668,40.4759,40.5109,23.9181,24.0906,2848.75,494.791,1722.98,9.607389298649704,24.444444444444446,24.712222222222227
2024-03-10 18:31:20,24.156,24.0906,13.1612,40.4927,40.4879,23.9196,24.0873,2846.78,491.836,1717.89,9.584324760051423,24.444444444444446,24.711111111111116
2024-03-10 18:31:21,24.1716,24.1005,13.1676,40.4969,40.5043,23.9163,24.0939,2844.81,491.836,1718.06,9.593293776969755,24.444444444444446,24.710000000000004
2024-03-10 18:31:22,24.1598,24.1005,13.1618,40.5148,40.5076,23.9248,24.0906,2841.85,492.821,1717.73,9.586221325955002,24.444444444444446,24.708888888888893
2024-03-10 18:31:23,24.1572,24.0972,13.1513,40.5225,40.5109,23.9369,24.0873,2844.48,488.881,1717.07,9.589421287184843,24.444444444444446,24.707777777777782
2024-03-10 18:31:24,24.161,24.0906,13.1644,40.5317,40.5076,23.9416,24.084,2844.48,487.896,1717.73,9.585001039552354,24.444444444444446,24.70666666666667
2024-03-10 18:31:25,24.1692,24.0906,13.1693,40.5349,40.5306,23.9391,24.0873,2848.75,493.806,1718.88,9.59429639992272,24.444444444444446,24.70555555555556
2024-03-10 18:31:26,24.148,24.1005,13.1706,40.5446,40.5043,23.9467,24.0939,2848.42,485.926,1720.52,9.583806810856824,24.444444444444446,24.704444444444448
2024-03-10 18:31:27,24.1544,24.0939,13.1645,40.5685,40.5076,23.9473,24.0906,2850.39,483.956,1715.1,9.564494535399792,24.444444444444446,24.703333333333337
2024-03-10 18:31:28,24.1532,24.0939,13.1513,40.5779,40.5405,23.9514,24.0873,2855.64,492.821,1722.82,9.61803678467402,24.444444444444446,24.702222222222225
2024-03-10 18:31:29,24.1408,24.0939,13.1615,40.5815,40.5011,23.9547,24.0808,2858.59,486.911,1722.98,9.599170905263108,24.444444444444446,24.701111111111114
2024-03-10 18:31:30,24.1327,24.1005,13.1513,40.5884,40.5109,23.953,24.0873,7.7676,483.956,1723.47,0.0,24.444444444444446,24.700000000000003
2024-03-10 18:31:31,24.1315,24.0972,13.1586,40.6007,40.5043,23.9594,24.0906,2.18611,487.896,1716.74,0.0,24.444444444444446,24.69888888888889
2024-03-10 18:31:32,24.1268,24.0939,13.1622,40.6072,40.5043,23.9733,24.0906,1.85779,432.738,1723.8,0.0,24.444444444444446,24.697777777777784
2024-03-10 18:31:33,24.1315,24.0939,13.1992,40.6189,40.5043,23.9721,24.0873,1.85779,354.925,1723.97,0.0,24.444444444444446,24.696666666666673
2024-03-10 18:31:34,24.1327,24.0972,13.2522,40.6214,40.5076,23.9663,24.0906,0.872818,280.068,1720.03,0.0,24.444444444444446,24.69555555555556
2024-03-10 18:31:35,24.1258,24.0972,13.316,40.6235,40.5043,23.9711,24.0873,0.544495,219.984,1711.16,0.0,24.444444444444446,24.69444444444445
2024-03-10 18:31:36,24.1252,24.0972,13.3875,40.6108,40.5076,23.9726,24.0906,0.872818,162.856,1692.94,0.0,24.444444444444446,24.69333333333334
2024-03-10 18:31:37,24.1407,24.0939,13.4456,40.5973,40.5011,23.9763,24.0873,1.52946,126.412,1656.83,0.0,24.444444444444446,24.692222222222227
2024-03-10 18:31:38,24.1475,24.1005,13.5261,40.5845,40.5109,23.9823,24.0939,1.20114,115.578,1622.52,0.0,24.444444444444446,24.691111111111116
2024-03-10 18:31:39,24.1606,24.0972,13.5847,40.5416,40.5043,23.9568,24.0939,0.872818,104.743,1569.49,0.0,24.444444444444446,24.690000000000005
2024-03-10 18:31:40,24.189,24.0939,13.6595,40.5132,40.5043,23.9882,24.0873,0.872818,109.668,1503.66,0.0,24.444444444444446,24.688888888888894
2024-03-10 18:31:41,24.1935,24.0939,13.7264,40.4871,40.5142,23.9843,24.0972,0.544495,104.743,1424.87,0.0,24.444444444444446,24.687777777777782
2024-03-10 18:31:42,24.2227,24.0939,13.7882,40.4379,40.5076,23.9798,24.0873,1.20114,103.758,1351.16,0.0,24.444444444444446,24.68666666666667
2024-03-10 18:31:43,24.2599,24.0906,13.8637,40.3834,40.5109,23.9804,24.0906,-0.11215,104.743,1270.39,0.0,24.444444444444446,24.68555555555556
2024-03-10 18:31:44,24.2906,24.0939,13.9568,40.3313,40.5109,23.996,24.0873,-0.11215,100.803,1186.67,0.0,24.444444444444446,24.68444444444445
2024-03-10 18:31:45,24.3245,24.0939,14.04,40.2494,40.5076,23.9913,24.0906,0.872818,101.788,1108.85,0.0,24.444444444444446,24.683333333333337
2024-03-10 18:31:46,24.3691,24.1005,14.1262,40.1672,40.5043,23.9981,24.0906,-0.11215,103.758,1045.82,0.0,24.444444444444446,24.682222222222226
2024-03-10 18:31:47,24.3936,24.0939,14.2047,40.1224,40.5043,23.9859,24.0939,0.216172,102.773,970.302,0.0,24.444444444444446,24.681111111111115
2024-03-10 18:31:48,24.4321,24.0939,14.2873,40.0439,40.5043,24.0015,24.0906,-0.440473,104.743,927.128,0.0,24.444444444444446,24.680000000000003
2024-03-10 18:31:49,24.4672,24.1005,14.3685,39.9593,40.5076,23.9921,24.0939,0.216172,103.758,891.505,0.0,24.444444444444446,24.678888888888892
2024-03-10 18:31:50,24.5018,24.0972,14.4591,39.8824,40.5109,23.9962,24.0906,-0.440473,102.773,884.282,0.0,24.444444444444446,24.67777777777778
2024-03-10 18:31:51,24.5124,24.0939,14.5333,39.8068,40.5043,24.0011,24.0906,-0.11215,101.788,866.224,0.0,24.444444444444446,24.676666666666673
2024-03-10 18:31:52,24.5518,24.0939,14.6413,39.7265,40.5109,24.0039,24.0906,-0.440473,105.728,856.21,0.0,24.444444444444446,24.67555555555556
2024-03-10 18:31:53,24.5817,24.0939,14.7328,39.6222,40.5076,24.006,24.0873,3.17108,103.758,852.106,0.0,24.444444444444446,24.67444444444445
2024-03-10 18:31:54,24.618,24.1005,14.8274,39.5474,40.5076,24.0056,24.1202,-0.768796,108.683,847.674,0.0,24.444444444444446,24.67333333333334
2024-03-10 18:31:55,24.6347,24.1005,14.9272,39.47,40.5043,24.0022,24.0972,-0.768796,106.713,843.405,0.0,24.444444444444446,24.672222222222228
2024-03-10 18:31:56,24.6745,24.0939,15.0192,39.3878,40.5076,24.0068,24.0939,-2.41041,99.8183,847.345,0.0,24.444444444444446,24.671111111111117
2024-03-10 18:31:57,24.7087,24.0939,15.1041,39.3016,40.5043,24.0111,24.1037,-0.440473,108.683,847.017,0.0,24.444444444444446,24.670000000000005
2024-03-10 18:31:58,24.7272,24.0939,15.2075,39.2193,40.4978,24.0101,24.0939,-0.768796,110.653,841.6,0.0,24.444444444444446,24.668888888888894
2024-03-10 18:31:59,24.7508,24.0972,15.3,39.1275,40.5076,24.0127,24.0906,-0.768796,105.728,841.6,0.0,24.444444444444446,24.667777777777783
2024-03-10 18:32:00,24.7624,24.0972,15.3916,39.0648,40.5076,24.0093,24.0939,-1.42544,104.743,842.256,0.0,24.444444444444446,24.66666666666667
2024-03-10 18:32:01,24.7764,24.0972,15.4907,38.9862,40.5043,24.0134,24.0906,-0.768796,106.713,841.435,0.0,24.444444444444446,24.665740740740745
2024-03-10 18:32:02,24.793,24.0972,15.5767,38.9351,40.5043,24.0183,24.0939,-0.768796,107.698,840.779,0.0,24.444444444444446,24.664814814814818
2024-03-10 18:32:03,24.8042,24.1005,15.6825,38.8576,40.5076,24.0277,24.0972,-1.75376,105.728,840.286,0.0,24.444444444444446,24.663888888888895
2024-03-10 18:32:04,24.8244,24.0972,15.7841,38.7854,40.4978,24.0306,24.0873,-0.768796,106.713,840.779,0.0,24.444444444444446,24.66296296296297
2024-03-10 18:32:05,24.8221,24.0939,15.871,38.712,40.4978,24.0293,24.0939,-1.42544,104.743,842.749,0.0,24.444444444444446,24.66203703703704
2024-03-10 18:32:06,24.8301,24.0906,15.9672,38.6617,40.5076,24.0259,24.0906,-1.09712,102.773,841.107,0.0,24.444444444444446,24.661111111111115
2024-03-10 18:32:07,24.8342,24.0413,16.0716,38.6133,40.5076,24.0294,24.0381,0.216172,102.773,841.928,0.0,24.444444444444446,24.66018518518519
2024-03-10 18:32:08,24.8396,24.0413,16.1708,38.5729,40.5076,24.035,24.0413,-0.11215,106.713,839.794,0.0,24.444444444444446,24.659259259259265
2024-03-10 18:32:09,24.8549,24.0348,16.2824,38.5031,40.5076,24.0222,24.0381,-0.440473,102.773,831.586,0.0,24.444444444444446,24.65833333333334
2024-03-10 18:32:10,24.8637,24.0446,16.3793,38.4464,40.5076,24.0194,24.0413,-0.768796,102.773,836.346,0.0,24.444444444444446,24.657407407407412
2024-03-10 18:32:11,24.8643,24.0413,16.4773,38.4131,40.5043,24.0349,24.0315,-0.11215,103.758,834.705,0.0,24.444444444444446,24.656481481481485
2024-03-10 18:32:12,24.8619,24.0479,16.5599,38.3634,40.5273,24.0443,24.0348,-0.440473,104.743,834.376,0.0,24.444444444444446,24.65555555555556
2024-03-10 18:32:13,24.8826,24.0413,16.6687,38.314,40.5043,24.0458,24.0348,-0.11215,102.773,841.928,0.0,24.444444444444446,24.654629629629635
2024-03-10 18:32:14,24.8748,24.0413,16.7573,38.2854,40.5076,24.0379,24.0512,0.216172,103.758,832.242,0.0,24.444444444444446,24.65370370370371
2024-03-10 18:32:15,24.8706,24.0381,16.8523,38.2443,40.5142,24.0391,24.0446,-1.75376,121.488,835.033,0.0,24.444444444444446,24.652777777777782
2024-03-10 18:32:16,24.8828,24.0413,16.939,38.2055,40.5043,24.0286,24.0348,-0.440473,104.743,830.272,0.0,24.444444444444446,24.651851851851855
2024-03-10 18:32:17,24.8787,24.0413,17.0346,38.181,40.5043,24.0555,24.0348,0.544495,101.788,830.272,0.0,24.444444444444446,24.650925925925932
2024-03-10 18:32:18,24.8752,24.0446,17.1287,38.143,40.5076,24.0474,24.0348,3.82772,103.758,836.839,0.0,24.444444444444446,24.650000000000006
2024-03-10 18:32:19,24.8853,24.0413,17.2194,38.1157,40.5043,24.0365,24.0413,1.52946,102.773,831.586,0.0,24.444444444444446,24.64907407407408
2024-03-10 18:32:20,24.8928,24.0381,17.3116,38.0873,40.5043,24.0564,24.0413,-0.440473,100.803,830.601,0.0,24.444444444444446,24.648148148148152
2024-03-10 18:32:21,24.8862,24.0413,17.4056,38.0602,40.5076,24.0438,24.0381,0.544495,123.458,830.929,0.0,24.444444444444446,24.647222222222226
2024-03-10 18:32:22,24.8882,24.0446,17.4984,38.0334,40.5043,24.0416,24.0381,0.872818,103.758,830.601,0.0,24.444444444444446,24.646296296296303
2024-03-10 18:32:23,24.889,24.0381,17.5886,38.0119,40.5076,24.0564,24.0413,-0.11215,104.743,830.437,0.0,24.444444444444446,24.645370370370376
2024-03-10 18:32:24,24.8916,24.0413,17.6835,37.9833,40.5076,24.0611,24.0413,0.544495,105.728,829.616,0.0,24.444444444444446,24.64444444444445
2024-03-10 18:32:25,24.8984,24.0413,17.77,37.9631,40.5076,24.0512,24.0348,0.872818,104.743,822.229,0.0,24.444444444444446,24.643518518518523
2024-03-10 18:32:26,24.892,24.0348,17.8481,37.9397,40.5109,24.0482,24.0446,0.216172,100.803,822.557,0.0,24.444444444444446,24.642592592592596
2024-03-10 18:32:27,24.8938,24.0446,17.9435,37.9182,40.5076,24.0418,24.0381,0.544495,103.758,827.646,0.0,24.444444444444446,24.641666666666673
2024-03-10 18:32:28,24.8853,24.0479,18.0109,37.8946,40.5076,24.0533,24.0315,-0.440473,108.683,826.825,0.0,24.444444444444446,24.640740740740746
2024-03-10 18:32:29,24.8877,24.0413,18.0943,37.8889,40.5076,24.0386,24.0413,0.544495,107.698,825.348,0.0,24.444444444444446,24.63981481481482
2024-03-10 18:32:30,24.8803,24.0348,18.1878,37.8732,40.5043,24.0465,24.0413,-0.768796,105.728,826.168,0.0,24.444444444444446,24.638888888888893
2024-03-10 18:32:31,24.876,24.0446,18.2662,37.8595,40.5043,24.0402,24.0348,-0.768796,104.743,825.348,0.0,24.444444444444446,24.637962962962966
2024-03-10 18:32:32,24.8786,24.0381,18.3521,37.8311,40.5043,24.0294,24.0348,-0.768796,105.728,825.512,0.0,24.444444444444446,24.637037037037043
2024-03-10 18:32:33,24.8784,24.0446,18.4231,37.8226,40.5043,24.0396,24.0413,-1.42544,102.773,826.333,0.0,24.444444444444446,24.636111111111116
2024-03-10 18:32:34,24.8954,24.0381,18.5041,37.8212,40.5076,24.0353,24.0348,-0.768796,107.698,826.333,0.0,24.444444444444446,24.63518518518519
2024-03-10 18:32:35,24.8893,24.0446,18.5778,37.8141,40.5076,24.0306,24.0381,-1.09712,109.668,826.661,0.0,24.444444444444446,24.634259259259263
2024-03-10 18:32:36,24.8859,24.0413,18.6571,37.8016,40.5076,24.0146,24.0413,-1.75376,104.743,826.989,0.0,24.444444444444446,24.633333333333336
2024-03-10 18:32:37,24.8965,24.0381,18.7173,37.8111,40.5109,24.0131,24.0413,1.20114,103.758,826.168,0.0,24.444444444444446,24.632407407407413
2024-03-10 18:32:38,24.8946,24.0381,18.7922,37.7923,40.4814,23.9943,24.0381,-1.09712,107.698,825.348,0.0,24.444444444444446,24.631481481481487
2024-03-10 18:32:39,24.8984,24.0446,18.8628,37.7678,40.5076,23.982,24.0413,-2.08209,105.728,825.183,0.0,24.444444444444446,24.63055555555556
2024-03-10 18:32:40,24.9047,24.0413,18.9433,37.7779,40.5076,23.9628,24.0381,-0.768796,107.698,824.691,0.0,24.444444444444446,24.629629629629633
2024-03-10 18:32:41,24.9014,24.0413,19.0162,37.761,40.5043,23.9605,24.0381,-1.09712,107.698,830.601,0.0,24.444444444444446,24.628703703703707
2024-03-10 18:32:42,24.9035,24.0413,19.0752,37.7742,40.5109,23.9638,24.0348,-1.42544,105.728,823.378,0.0,24.444444444444446,24.627777777777784
2024-03-10 18:32:43,24.8949,24.0348,19.1422,37.7648,40.5043,23.964,24.0413,0.216172,105.728,823.706,0.0,24.444444444444446,24.626851851851857
2024-03-10 18:32:44,24.9124,24.0446,19.2175,37.7579,40.5043,23.9393,24.0413,-0.11215,107.698,824.034,0.0,24.444444444444446,24.62592592592593
2024-03-10 18:32:45,24.9032,24.0512,19.2754,37.7546,40.5076,23.9283,24.0348,-0.11215,104.743,823.378,0.0,24.444444444444446,24.625000000000004
2024-03-10 18:32:46,24.9149,24.061,19.3476,37.7499,40.5076,23.9285,24.0446,-0.440473,105.728,823.87,0.0,24.444444444444446,24.62407407407408
2024-03-10 18:32:47,24.8994,24.0381,19.4029,37.7513,40.5109,23.9338,24.0348,0.216172,105.728,824.527,0.0,24.444444444444446,24.623148148148154
2024-03-10 18:32:48,24.9116,24.0413,19.4762,37.7618,40.5043,23.9127,24.0348,1.20114,103.758,816.319,0.0,24.444444444444446,24.622222222222227
2024-03-10 18:32:49,24.91,24.0348,19.531,37.7526,40.5043,23.9143,24.0348,-0.11215,103.758,821.9,0.0,24.444444444444446,24.6212962962963
2024-03-10 18:32:50,24.9241,24.0479,19.6003,37.773,40.5043,23.8955,24.0348,0.216172,102.773,823.542,0.0,24.444444444444446,24.620370370370374
2024-03-10 18:32:51,24.9016,24.0413,19.6555,37.7923,40.5043,23.8918,24.0282,0.544495,101.788,823.542,0.0,24.444444444444446,24.61944444444445
2024-03-10 18:32:52,24.9165,24.0479,19.7161,37.7985,40.5076,23.8605,24.0381,0.544495,106.713,822.721,0.0,24.444444444444446,24.618518518518524
2024-03-10 18:32:53,24.9063,24.0348,19.7803,37.7966,40.5109,23.8635,24.0381,0.544495,104.743,821.572,0.0,24.444444444444446,24.617592592592597
2024-03-10 18:32:54,24.8996,24.0413,19.8223,37.8193,40.5109,23.8518,24.0512,0.872818,101.788,821.079,0.0,24.444444444444446,24.61666666666667
2024-03-10 18:32:55,24.9099,24.0413,19.8959,37.8238,40.5076,23.8489,24.0413,0.544495,103.758,819.766,0.0,24.444444444444446,24.615740740740744
2024-03-10 18:32:56,24.9128,24.0381,19.9416,37.8159,40.5076,23.8389,24.0348,0.544495,106.713,820.423,0.0,24.444444444444446,24.61481481481482
2024-03-10 18:32:57,24.9265,24.0413,19.9877,37.8464,40.5043,23.8526,24.0413,0.216172,104.743,820.587,0.0,24.444444444444446,24.613888888888894
2024-03-10 18:32:58,24.9173,24.0381,20.0553,37.8534,40.5175,23.8396,24.0381,0.216172,123.458,825.84,0.0,24.444444444444446,24.612962962962968
2024-03-10 18:32:59,24.9206,24.0413,20.0986,37.8759,40.5043,23.8303,24.0348,1.20114,106.713,820.423,0.0,24.444444444444446,24.61203703703704
2024-03-10 18:33:00,24.9329,24.0413,20.1494,37.8885,40.5043,23.8352,24.0348,-0.11215,104.743,821.572,0.0,24.444444444444446,24.611111111111114
2024-03-10 18:33:01,24.9443,24.0413,20.2105,37.9061,40.5471,23.8213,24.0381,-0.11215,107.698,822.557,0.0,24.444444444444446,24.61018518518519
2024-03-10 18:33:02,24.9495,24.0381,20.2689,37.9092,40.5076,23.8379,24.0249,-1.42544,104.743,823.049,0.0,24.444444444444446,24.609259259259264
2024-03-10 18:33:03,24.9457,24.0479,20.3186,37.9254,40.5043,23.84,24.0381,0.216172,105.728,823.542,0.0,24.444444444444446,24.608333333333338
2024-03-10 18:33:04,24.9426,24.0446,20.3594,37.9273,40.5043,23.8276,24.0381,0.544495,101.788,823.542,0.0,24.444444444444446,24.60740740740741
2024-03-10 18:33:05,24.952,24.0348,20.4233,37.9413,40.5043,23.833,24.0315,-0.11215,104.743,820.259,0.0,24.444444444444446,24.606481481481485
2024-03-10 18:33:06,24.9262,24.0446,20.4575,37.96,40.4978,23.8336,24.0348,-0.11215,105.728,823.706,0.0,24.444444444444446,24.60555555555556
2024-03-10 18:33:07,24.9362,23.9855,20.5059,37.9617,40.5142,23.847,23.9822,-0.768796,115.578,823.049,0.0,24.444444444444446,24.604629629629635
2024-03-10 18:33:08,24.934,23.9855,20.5414,37.9702,40.5043,23.8423,23.9789,-1.09712,108.683,819.274,0.0,24.444444444444446,24.603703703703708
2024-03-10 18:33:09,24.9486,23.9888,20.6099,37.9972,40.5109,23.8423,23.9888,-0.440473,104.743,817.468,0.0,24.444444444444446,24.60277777777778
2024-03-10 18:33:10,24.9219,23.9822,20.6487,38.0105,40.5076,23.8426,23.9822,-1.09712,107.698,820.751,0.0,24.444444444444446,24.601851851851855
2024-03-10 18:33:11,24.935,23.9822,20.6877,38.0272,40.5043,23.8453,23.9855,-1.09712,109.668,819.438,0.0,24.444444444444446,24.60092592592593
2024-03-10 18:33:12,24.9318,23.9921,20.7454,38.0589,40.5076,23.8543,23.9855,0.216172,110.653,812.707,0.0,24.444444444444446,24.600000000000005
2024-03-10 18:33:13,24.9457,23.9855,20.7915,38.0605,40.5076,23.8491,23.9855,-1.09712,105.728,819.438,0.0,24.444444444444446,24.59907407407408
2024-03-10 18:33:14,24.9422,23.9888,20.821,38.0823,40.5011,23.8503,23.9822,-1.09712,109.668,824.691,0.0,24.444444444444446,24.59814814814815
2024-03-10 18:33:15,24.9478,24.0183,20.8733,38.1045,40.5043,23.8634,23.9822,-2.73873,108.683,823.214,0.0,24.444444444444446,24.597222222222225
2024-03-10 18:33:16,24.9525,23.9822,20.9227,38.1262,40.5043,23.8603,23.9855,-0.768796,112.623,820.259,0.0,24.444444444444446,24.596296296296302
2024-03-10 18:33:17,24.9552,23.9888,20.975,38.1671,40.5076,23.8633,23.9822,-2.41041,106.713,818.945,0.0,24.444444444444446,24.595370370370375
2024-03-10 18:33:18,24.9633,23.9855,20.9984,38.1884,40.5076,23.871,23.9855,-1.42544,108.683,819.766,0.0,24.444444444444446,24.59444444444445
2024-03-10 18:33:19,24.9681,23.9888,21.0489,38.2227,40.5109,23.8761,23.9855,-6.02196,110.653,821.079,0.0,24.444444444444446,24.593518518518522
2024-03-10 18:33:20,24.9516,23.9888,21.0875,38.2471,40.5043,23.8667,23.9855,-0.440473,110.653,821.9,0.0,24.444444444444446,24.5925925925926
2024-03-10 18:33:21,24.9775,23.9888,21.1416,38.3005,40.5043,23.8796,23.9822,-1.09712,107.698,821.9,0.0,24.444444444444446,24.591666666666672
2024-03-10 18:33:22,24.9533,23.9888,21.164,38.3312,40.5011,23.887,23.9855,-1.75376,105.728,822.064,0.0,24.444444444444446,24.590740740740745
2024-03-10 18:33:23,24.9549,23.9888,21.1979,38.3507,40.5011,23.8722,23.9855,-4.05202,107.698,821.9,0.0,24.444444444444446,24.58981481481482
2024-03-10 18:33:24,24.9625,23.9888,21.247,38.377,40.5076,23.8911,23.9822,-1.09712,107.698,822.393,0.0,24.444444444444446,24.588888888888892
2024-03-10 18:33:25,24.953,23.9855,21.2822,38.4137,40.5011,23.8833,23.9855,-1.75376,117.548,822.557,0.0,24.444444444444446,24.58796296296297
2024-03-10 18:33:26,24.9604,23.9822,21.3207,38.4437,40.5076,23.8977,23.9888,-1.42544,105.728,823.049,0.0,24.444444444444446,24.587037037037042
2024-03-10 18:33:27,24.9487,23.9855,21.3571,38.4907,40.5043,23.8874,23.9822,-1.75376,103.758,827.153,0.0,24.444444444444446,24.586111111111116
2024-03-10 18:33:28,24.9436,23.9855,21.3977,38.5291,40.5043,23.8928,23.9888,-1.42544,110.653,822.229,0.0,24.444444444444446,24.58518518518519
2024-03-10 18:33:29,24.9255,23.9855,21.4141,38.5417,40.5109,23.9029,23.9855,-1.42544,109.668,824.198,0.0,24.444444444444446,24.584259259259262
2024-03-10 18:33:30,24.937,23.9921,21.4695,38.5693,40.5043,23.8946,23.9855,-0.768796,105.728,830.601,0.0,24.444444444444446,24.58333333333334
2024-03-10 18:33:31,24.9411,23.9822,21.5033,38.6138,40.5043,23.9033,23.9986,-0.11215,111.638,824.198,0.0,24.444444444444446,24.582407407407413
2024-03-10 18:33:32,24.9329,23.9855,21.5448,38.6461,40.5011,23.892,23.9888,-1.09712,109.668,823.87,0.0,24.444444444444446,24.581481481481486
2024-03-10 18:33:33,24.9477,23.9921,21.5729,38.6897,40.5076,23.9092,23.9888,-1.75376,106.713,822.064,0.0,24.444444444444446,24.58055555555556
2024-03-10 18:33:34,24.936,23.9888,21.6188,38.7546,40.5076,23.8989,23.9822,-1.09712,99.8183,823.706,0.0,24.444444444444446,24.579629629629633
2024-03-10 18:33:35,24.9242,23.9855,21.6317,38.7872,40.5076,23.9013,23.9855,-1.75376,101.788,823.378,0.0,24.444444444444446,24.57870370370371
2024-03-10 18:33:36,24.9218,23.9855,21.6665,38.8443,40.5043,23.9027,23.9888,-1.42544,104.743,824.198,0.0,24.444444444444446,24.577777777777783
2024-03-10 18:33:37,24.9092,23.9822,21.705,38.8753,40.5109,23.9054,23.9888,-2.41041,101.788,824.198,0.0,24.444444444444446,24.576851851851856
2024-03-10 18:33:38,24.9052,23.9822,21.7304,38.9191,40.5043,23.9142,23.9921,-0.440473,101.788,826.989,0.0,24.444444444444446,24.57592592592593
2024-03-10 18:33:39,24.911,23.9822,21.7721,38.9526,40.5109,23.9166,23.9855,-7.33525,106.713,825.676,0.0,24.444444444444446,24.575000000000003
2024-03-10 18:33:40,24.8984,23.9921,21.7938,38.9908,40.5043,23.9105,23.9855,-0.440473,106.713,821.736,0.0,24.444444444444446,24.57407407407408
2024-03-10 18:33:41,24.8936,23.9822,21.82,39.0352,40.5109,23.9127,23.9822,-1.75376,107.698,829.78,0.0,24.444444444444446,24.573148148148153
2024-03-10 18:33:42,24.8995,23.9855,21.8561,39.0641,40.5043,23.9026,23.9855,-0.768796,102.773,836.839,0.0,24.444444444444446,24.572222222222226
2024-03-10 18:33:43,24.8807,23.9921,21.8806,39.0866,40.5109,23.9011,23.9855,-0.440473,103.758,830.108,0.0,24.444444444444446,24.5712962962963
2024-03-10 18:33:44,24.8731,23.9888,21.917,39.1292,40.5076,23.912,23.9921,-0.440473,103.758,831.914,0.0,24.444444444444446,24.570370370370373
2024-03-10 18:33:45,24.878,23.9855,21.9463,39.1536,40.5076,23.9029,23.9822,-0.11215,105.728,824.691,0.0,24.444444444444446,24.56944444444445
2024-03-10 18:33:46,24.8641,23.9888,21.9643,39.1771,40.5043,23.919,23.9855,-1.09712,106.713,831.422,0.0,24.444444444444446,24.568518518518523
2024-03-10 18:33:47,24.8603,24.0019,21.9968,39.229,40.5043,23.905,23.9888,-1.09712,109.668,830.929,0.0,24.444444444444446,24.567592592592597
2024-03-10 18:33:48,24.8483,23.9855,22.0167,39.2563,40.5076,23.9174,23.9888,-0.440473,104.743,830.108,0.0,24.444444444444446,24.56666666666667
2024-03-10 18:33:49,24.8605,23.9855,22.0416,39.2941,40.5043,23.9056,23.9855,-1.09712,103.758,830.601,0.0,24.444444444444446,24.565740740740747
2024-03-10 18:33:50,24.8292,23.9888,22.0557,39.3373,40.5076,23.8971,23.9855,-0.768796,106.713,831.422,0.0,24.444444444444446,24.56481481481482
2024-03-10 18:33:51,24.8326,23.9822,22.0847,39.3699,40.5076,23.8925,23.9855,-0.440473,106.713,831.422,0.0,24.444444444444446,24.563888888888894
2024-03-10 18:33:52,24.8305,23.9888,22.1028,39.394,40.5043,23.8928,23.9855,-0.440473,105.728,840.45,0.0,24.444444444444446,24.562962962962967
2024-03-10 18:33:53,24.8142,23.9954,22.1446,39.4377,40.5076,23.8876,23.9822,-1.09712,106.713,832.242,0.0,24.444444444444446,24.56203703703704
2024-03-10 18:33:54,24.8063,23.9756,22.1668,39.4634,40.5109,23.885,23.9888,-0.11215,105.728,834.212,0.0,24.444444444444446,24.561111111111117
2024-03-10 18:33:55,24.801,23.9921,22.1882,39.5045,40.5076,23.8669,23.9888,-0.11215,108.683,833.556,0.0,24.444444444444446,24.56018518518519
2024-03-10 18:33:56,24.7777,23.9822,22.2117,39.5386,40.4846,23.8627,23.9888,0.544495,107.698,833.72,0.0,24.444444444444446,24.559259259259264
2024-03-10 18:33:57,24.787,23.9789,22.2426,39.5683,40.5043,23.8482,23.9855,-0.768796,102.773,831.75,0.0,24.444444444444446,24.558333333333337
2024-03-10 18:33:58,24.7722,23.9888,22.2601,39.5877,40.5076,23.8429,23.9888,0.544495,105.728,833.884,0.0,24.444444444444446,24.55740740740741
2024-03-10 18:33:59,24.7665,23.9855,22.2804,39.6111,40.5011,23.8169,23.9822,-0.440473,104.743,833.391,0.0,24.444444444444446,24.556481481481487
2024-03-10 18:34:00,24.7526,23.9888,22.3025,39.6367,40.5142,23.8194,23.9855,0.544495,109.668,831.422,0.0,24.444444444444446,24.55555555555556
2024-03-10 18:34:01,24.7501,23.9888,22.331,39.6578,40.5043,23.8028,23.9855,-0.440473,108.683,832.735,0.0,24.444444444444446,24.554629629629634
2024-03-10 18:34:02,24.7342,23.9921,22.3455,39.6956,40.5109,23.7926,23.9888,-0.768796,107.698,832.407,0.0,24.444444444444446,24.553703703703707
2024-03-10 18:34:03,24.7388,23.9822,22.3705,39.7153,40.5043,23.7674,23.9855,-0.11215,104.743,833.391,0.0,24.444444444444446,24.55277777777778
2024-03-10 18:34:04,24.7329,23.9822,22.383,39.7456,40.5109,23.775,23.9822,-0.440473,107.698,834.212,0.0,24.444444444444446,24.551851851851858
2024-03-10 18:34:05,24.707,23.9888,22.4059,39.7821,40.5142,23.7735,23.9888,-0.440473,106.713,834.705,0.0,24.444444444444446,24.55092592592593
2024-03-10 18:34:06,24.7193,23.9888,22.4355,39.8092,40.5043,23.7645,23.9855,-1.09712,108.683,833.72,0.0,24.444444444444446,24.550000000000004
2024-03-10 18:34:07,24.7053,23.9986,22.4477,39.8477,40.5011,23.7559,24.0052,-0.768796,104.743,833.884,0.0,24.444444444444446,24.549074074074078
2024-03-10 18:34:08,24.7074,24.0085,22.4688,39.8913,40.5043,23.7576,23.9986,-1.09712,103.758,834.048,0.0,24.444444444444446,24.54814814814815
2024-03-10 18:34:09,24.6912,24.0118,22.4873,39.9188,40.5109,23.7496,24.0085,-0.768796,103.758,834.048,0.0,24.444444444444446,24.547222222222228
2024-03-10 18:34:10,24.6722,24.0118,22.5024,39.9711,40.5011,23.7678,24.0085,-0.768796,106.713,833.391,0.0,24.444444444444446,24.5462962962963
2024-03-10 18:34:11,24.6645,24.0085,22.5163,39.9946,40.5241,23.7542,24.0052,-0.11215,108.683,844.062,0.0,24.444444444444446,24.545370370370375
2024-03-10 18:34:12,24.6607,24.0151,22.5331,40.0523,40.5076,23.7557,24.0052,-0.440473,104.743,833.72,0.0,24.444444444444446,24.544444444444448
2024-03-10 18:34:13,24.6607,24.0085,22.567,40.0868,40.5076,23.7556,24.0085,-0.440473,104.743,841.764,0.0,24.444444444444446,24.54351851851852
2024-03-10 18:34:14,24.6415,24.0118,22.57,40.1006,40.5043,23.7495,24.0052,-0.768796,102.773,833.063,0.0,24.444444444444446,24.542592592592598
2024-03-10 18:34:15,24.6329,24.0118,22.5916,40.1445,40.5043,23.7541,24.0019,-0.440473,106.713,833.391,0.0,24.444444444444446,24.54166666666667
2024-03-10 18:34:16,24.6179,24.0052,22.5959,40.1704,40.5109,23.7616,24.0052,-1.09712,105.728,833.556,0.0,24.444444444444446,24.540740740740745
2024-03-10 18:34:17,24.6051,24.0052,22.6118,40.184,40.4978,23.7631,24.0019,-0.768796,107.698,833.391,0.0,24.444444444444446,24.539814814814818
2024-03-10 18:34:18,24.6035,24.0052,22.6377,40.2121,40.5076,23.7562,24.0085,-0.440473,107.698,834.869,0.0,24.444444444444446,24.538888888888895
2024-03-10 18:34:19,24.6138,24.0085,22.6603,40.2359,40.5076,23.7741,23.9954,-0.768796,107.698,835.854,0.0,24.444444444444446,24.53796296296297
2024-03-10 18:34:20,24.5808,24.0118,22.6575,40.2739,40.4978,23.7612,24.0019,-1.42544,104.743,835.69,0.0,24.444444444444446,24.53703703703704
2024-03-10 18:34:21,24.5886,24.0052,22.6935,40.3121,40.5043,23.7801,24.0052,-0.11215,109.668,833.556,0.0,24.444444444444446,24.536111111111115
2024-03-10 18:34:22,24.5722,24.0052,22.7064,40.3379,40.5076,23.7754,24.0052,-1.09712,104.743,836.839,0.0,24.444444444444446,24.53518518518519
2024-03-10 18:34:23,24.5665,24.0085,22.71,40.3653,40.4879,23.7784,24.0052,-0.768796,106.713,835.197,0.0,24.444444444444446,24.534259259259265
2024-03-10 18:34:24,24.5545,24.0151,22.7248,40.4076,40.5076,23.7736,24.0019,-0.768796,105.728,836.018,0.0,24.444444444444446,24.53333333333334
2024-03-10 18:34:25,24.5401,24.0085,22.7349,40.4226,40.5076,23.7795,23.9986,-0.768796,106.713,835.033,0.0,24.444444444444446,24.532407407407412
2024-03-10 18:34:26,24.5334,24.0085,22.7502,40.4687,40.5175,23.7946,24.0019,-3.06706,106.713,833.227,0.0,24.444444444444446,24.531481481481485
2024-03-10 18:34:27,24.5314,24.0052,22.7735,40.4897,40.5076,23.8023,24.0085,-1.75376,106.713,837.66,0.0,24.444444444444446,24.53055555555556
2024-03-10 18:34:28,24.5125,24.0052,22.7708,40.5142,40.5076,23.7973,24.0052,-0.768796,108.683,833.063,0.0,24.444444444444446,24.529629629629635
2024-03-10 18:34:29,24.5137,24.0052,22.8026,40.5392,40.5011,23.7996,24.0019,-1.42544,104.743,833.391,0.0,24.444444444444446,24.52870370370371
2024-03-10 18:34:30,24.5029,24.0085,22.806,40.5705,40.5011,23.7881,24.0019,-0.768796,109.668,833.72,0.0,24.444444444444446,24.527777777777782
2024-03-10 18:34:31,24.4802,24.0151,22.8066,40.5757,40.5043,23.804,24.0052,-1.09712,108.683,832.899,0.0,24.444444444444446,24.526851851851855
2024-03-10 18:34:32,24.4773,24.0085,22.8271,40.6132,40.5339,23.81,24.0019,-0.768796,106.713,834.705,0.0,24.444444444444446,24.52592592592593
2024-03-10 18:34:33,24.4622,24.0085,22.8414,40.6227,40.5043,23.8179,24.0085,-1.42544,107.698,835.361,0.0,24.444444444444446,24.525000000000006
2024-03-10 18:34:34,24.4583,24.0118,22.8511,40.6539,40.5043,23.8044,23.9986,-1.09712,111.638,836.018,0.0,24.444444444444446,24.52407407407408
2024-03-10 18:34:35,24.4523,24.0118,22.8716,40.6648,40.5471,23.8129,24.0085,-0.768796,106.713,839.63,0.0,24.444444444444446,24.523148148148152
2024-03-10 18:34:36,24.4426,24.0052,22.8872,40.6844,40.5043,23.801,24.0085,-0.768796,106.713,837.824,0.0,24.444444444444446,24.522222222222226
2024-03-10 18:34:37,24.4295,24.0085,22.8933,40.682,40.5043,23.8102,23.9986,-1.42544,111.638,837.824,0.0,24.444444444444446,24.5212962962963
2024-03-10 18:34:38,24.4106,24.0085,22.8909,40.695,40.4945,23.8321,24.0052,-1.09712,107.698,845.375,0.0,24.444444444444446,24.520370370370376
2024-03-10 18:34:39,24.4069,24.0085,22.9139,40.7246,40.5043,23.8296,24.0052,-1.09712,112.623,838.316,0.0,24.444444444444446,24.51944444444445
2024-03-10 18:34:40,24.3998,24.0085,22.9239,40.7397,40.5043,23.8333,24.0052,-1.42544,108.683,837.66,0.0,24.444444444444446,24.518518518518523
2024-03-10 18:34:41,24.3875,24.0151,22.9291,40.7344,40.5011,23.8362,24.0019,-1.42544,105.728,836.675,0.0,24.444444444444446,24.517592592592596
2024-03-10 18:34:42,24.3994,24.0118,22.9476,40.7418,40.5043,23.8344,24.0085,-1.42544,104.743,844.555,0.0,24.444444444444446,24.51666666666667
2024-03-10 18:34:43,24.3737,24.0085,22.9432,40.7773,40.5043,23.8366,24.0085,-0.11215,106.713,839.137,0.0,24.444444444444446,24.515740740740746
2024-03-10 18:34:44,24.3739,24.0085,22.9728,40.7816,40.5043,23.8416,24.0085,-0.440473,112.623,839.63,0.0,24.444444444444446,24.51481481481482
2024-03-10 18:34:45,24.3513,24.0085,22.9719,40.788,40.5076,23.8387,24.0052,0.216172,102.773,839.794,0.0,24.444444444444446,24.513888888888893
2024-03-10 18:34:46,24.3503,24.0052,22.9754,40.7892,40.5076,23.8488,24.0019,-0.768796,105.728,841.107,0.0,24.444444444444446,24.512962962962966
2024-03-10 18:34:47,24.3528,24.0118,22.9854,40.7879,40.5273,23.8492,24.0019,-1.42544,110.653,841.764,0.0,24.444444444444446,24.512037037037043
2024-03-10 18:34:48,24.3268,24.0118,22.9869,40.7922,40.5011,23.8496,24.0085,-0.768796,109.668,841.928,0.0,24.444444444444446,24.511111111111116
2024-03-10 18:34:49,24.331,24.0183,23.0014,40.7838,40.5076,23.8563,23.9986,-1.42544,107.698,840.45,0.0,24.444444444444446,24.51018518518519
2024-03-10 18:34:50,24.3159,24.0085,23.0154,40.7686,40.5109,23.8639,24.0052,-0.11215,107.698,841.6,0.0,24.444444444444446,24.509259259259263
2024-03-10 18:34:51,24.3033,24.0151,23.0079,40.7784,40.5043,23.8597,24.0052,0.216172,110.653,843.405,0.0,24.444444444444446,24.508333333333336
2024-03-10 18:34:52,24.3003,24.0085,23.0349,40.7527,40.5076,23.8616,24.0019,0.216172,112.623,847.345,0.0,24.444444444444446,24.507407407407413
2024-03-10 18:34:53,24.3007,23.9789,23.0456,40.7449,40.4978,23.8759,24.0052,-0.440473,111.638,843.241,0.0,24.444444444444446,24.506481481481487
2024-03-10 18:34:54,24.2824,24.0085,23.0399,40.743,40.5011,23.855,24.0052,-7.9919,110.653,841.6,0.0,24.444444444444446,24.50555555555556
2024-03-10 18:34:55,24.2803,24.0052,23.0482,40.736,40.5076,23.863,23.9954,-0.768796,105.728,842.585,0.0,24.444444444444446,24.504629629629633
2024-03-10 18:34:56,24.2675,24.0019,23.0542,40.7079,40.4978,23.8665,24.0052,-1.75376,106.713,842.092,0.0,24.444444444444446,24.503703703703707
2024-03-10 18:34:57,24.247,24.0085,23.0494,40.6904,40.5043,23.8782,24.0085,-1.42544,103.758,841.6,0.0,24.444444444444446,24.502777777777784
2024-03-10 18:34:58,24.2585,24.0085,23.0757,40.6603,40.5076,23.8679,23.9986,-1.09712,109.668,839.794,0.0,24.444444444444446,24.501851851851857
2024-03-10 18:34:59,24.2438,23.9986,23.0602,40.6357,40.5076,23.8684,24.0118,-1.09712,107.698,840.615,0.0,24.444444444444446,24.50092592592593
2024-03-10 18:35:00,24.2376,24.0118,23.0905,40.6307,40.5043,23.8695,24.0052,-1.09712,109.668,840.615,0.0,24.444444444444446,24.500000000000004
2024-03-10 18:35:01,24.2274,24.0052,23.0833,40.6105,40.5043,23.8774,24.0151,-1.09712,107.698,841.271,0.0,24.444444444444446,24.499074074074077
2024-03-10 18:35:02,24.2213,24.0085,23.0868,40.5721,40.4978,23.8771,24.0019,-1.09712,106.713,841.6,0.0,24.444444444444446,24.498148148148154
2024-03-10 18:35:03,24.2221,24.0085,23.1032,40.5659,40.5043,23.8689,24.0052,-1.75376,109.668,841.271,0.0,24.444444444444446,24.497222222222227
2024-03-10 18:35:04,24.2178,24.0085,23.1019,40.5245,40.5076,23.8739,23.9986,-0.768796,107.698,842.585,0.0,24.444444444444446,24.4962962962963
2024-03-10 18:35:05,24.2085,24.0118,23.1163,40.5149,40.5043,23.8845,24.0052,-1.09712,105.728,843.077,0.0,24.444444444444446,24.495370370370374
2024-03-10 18:35:06,24.1941,24.0085,23.1255,40.5107,40.5043,23.8827,24.0052,-1.09712,108.683,851.778,0.0,24.444444444444446,24.494444444444447
2024-03-10 18:35:07,24.1809,24.0742,23.1241,40.4905,40.5109,23.8801,24.0742,-1.42544,109.668,842.913,0.0,24.444444444444446,24.493518518518524
2024-03-10 18:35:08,24.1791,24.0676,23.1352,40.4698,40.5076,23.8767,24.0742,-1.42544,111.638,843.241,0.0,24.444444444444446,24.492592592592597
2024-03-10 18:35:09,24.1644,24.0742,23.1321,40.4555,40.5043,23.8926,24.0709,-0.768796,105.728,844.226,0.0,24.444444444444446,24.49166666666667
2024-03-10 18:35:10,24.1526,24.0775,23.1293,40.4449,40.5076,23.8926,24.0742,-1.09712,106.713,844.062,0.0,24.444444444444446,24.490740740740744
2024-03-10 18:35:11,24.1511,24.0742,23.1551,40.4182,40.5076,23.8722,24.0742,-0.768796,108.683,841.928,0.0,24.444444444444446,24.489814814814817
2024-03-10 18:35:12,24.1443,24.0808,23.146,40.4035,40.5043,23.8923,24.0709,-1.09712,107.698,848.33,0.0,24.444444444444446,24.488888888888894
2024-03-10 18:35:13,24.1397,24.0742,23.1583,40.3913,40.5043,23.8853,24.0709,-1.75376,108.683,845.868,0.0,24.444444444444446,24.487962962962968
2024-03-10 18:35:14,24.1249,24.0742,23.1571,40.3955,40.5043,23.9032,24.0676,-0.768796,107.698,845.375,0.0,24.444444444444446,24.48703703703704
2024-03-10 18:35:15,24.1265,24.0808,23.1546,40.3962,40.5273,23.8892,24.0643,-1.42544,106.713,839.794,0.0,24.444444444444446,24.486111111111114
2024-03-10 18:35:16,24.1006,24.0742,23.1782,40.4058,40.5109,23.8943,24.0643,-0.440473,108.683,843.898,0.0,24.444444444444446,24.48518518518519
2024-03-10 18:35:17,24.1015,24.0742,23.1811,40.4092,40.5011,23.9069,24.0709,-1.09712,108.683,846.196,0.0,24.444444444444446,24.484259259259264
2024-03-10 18:35:18,24.0963,24.0775,23.1837,40.3958,40.4912,23.9061,24.0709,-1.42544,107.698,847.181,0.0,24.444444444444446,24.483333333333338
2024-03-10 18:35:19,24.0757,24.0742,23.1813,40.3985,40.5011,23.893,24.0709,-1.09712,105.728,847.838,0.0,24.444444444444446,24.48240740740741
2024-03-10 18:35:20,24.0733,24.0676,23.1816,40.3933,40.5043,23.9098,24.0676,-1.09712,106.713,848.002,0.0,24.444444444444446,24.481481481481485
2024-03-10 18:35:21,24.0623,24.0742,23.1786,40.3958,40.5011,23.9042,24.0709,-1.42544,108.683,848.659,0.0,24.444444444444446,24.48055555555556
2024-03-10 18:35:22,24.0546,24.0742,23.1894,40.3893,40.5142,23.9067,24.0709,-1.42544,105.728,848.987,0.0,24.444444444444446,24.479629629629635
2024-03-10 18:35:23,24.0479,24.0742,23.1869,40.3822,40.5043,23.9086,24.0742,-1.09712,108.683,846.36,0.0,24.444444444444446,24.478703703703708
2024-03-10 18:35:24,24.0309,24.0775,23.1912,40.3999,40.5076,23.9144,24.0643,-1.09712,107.698,849.151,0.0,24.444444444444446,24.47777777777778
2024-03-10 18:35:25,24.0344,24.0775,23.1984,40.4037,40.5076,23.9212,24.0709,-1.42544,107.698,848.494,0.0,24.444444444444446,24.476851851851855
2024-03-10 18:35:26,24.0208,24.0742,23.2044,40.4151,40.5043,23.9193,24.0676,-1.42544,108.683,848.002,0.0,24.444444444444446,24.47592592592593
2024-03-10 18:35:27,24.0282,24.0906,23.213,40.4284,40.5076,23.9128,24.0676,-0.768796,107.698,847.838,0.0,24.444444444444446,24.475000000000005
2024-03-10 18:35:28,24.0064,24.0742,23.2098,40.4455,40.5043,23.9175,24.0742,-1.75376,105.728,847.345,0.0,24.444444444444446,24.47407407407408
2024-03-10 18:35:29,24.0035,24.0709,23.2215,40.4443,40.5109,23.9369,24.084,-1.09712,110.653,848.166,0.0,24.444444444444446,24.47314814814815
2024-03-10 18:35:30,23.9936,24.0643,23.2172,40.456,40.5142,23.9345,24.0742,-1.75376,108.683,846.853,0.0,24.444444444444446,24.472222222222225
2024-03-10 18:35:31,23.9822,24.0709,23.2264,40.4729,40.5043,23.9329,24.0676,-1.09712,105.728,847.838,0.0,24.444444444444446,24.471296296296302
2024-03-10 18:35:32,23.9784,24.0742,23.2215,40.4834,40.5043,23.9281,24.0709,-1.42544,103.758,848.166,0.0,24.444444444444446,24.470370370370375
2024-03-10 18:35:33,23.9752,24.0742,23.2366,40.4956,40.5076,23.9297,24.0742,-1.42544,106.713,849.643,0.0,24.444444444444446,24.46944444444445
2024-03-10 18:35:34,23.9603,24.0775,23.2297,40.513,40.5043,23.9369,24.0676,-1.42544,109.668,846.524,0.0,24.444444444444446,24.468518518518522
2024-03-10 18:35:35,23.9524,24.0709,23.2367,40.5327,40.5043,23.9391,24.0808,-2.41041,109.668,848.823,0.0,24.444444444444446,24.467592592592595
2024-03-10 18:35:36,23.9659,24.0742,23.2385,40.5462,40.5142,23.9326,24.0643,-0.440473,107.698,848.33,0.0,24.444444444444446,24.466666666666672
2024-03-10 18:35:37,23.9534,24.0676,23.2354,40.5533,40.4978,23.9272,24.0709,-1.09712,107.698,848.987,0.0,24.444444444444446,24.465740740740745
2024-03-10 18:35:38,23.9424,24.0742,23.248,40.5594,40.5043,23.9404,24.0742,-0.768796,105.728,849.151,0.0,24.444444444444446,24.46481481481482
2024-03-10 18:35:39,23.9284,24.0742,23.2519,40.5786,40.5076,23.95,24.0709,-1.09712,102.773,849.808,0.0,24.444444444444446,24.463888888888892
2024-03-10 18:35:40,23.919,24.0742,23.2413,40.5989,40.4978,23.9557,24.0709,-0.11215,102.773,850.136,0.0,24.444444444444446,24.462962962962965
2024-03-10 18:35:41,23.9007,24.0709,23.2515,40.622,40.5109,23.9347,24.0676,0.216172,101.788,850.3,0.0,24.444444444444446,24.462037037037042
2024-03-10 18:35:42,23.9045,24.0709,23.2551,40.6427,40.5076,23.9399,24.0709,0.216172,102.773,857.359,0.0,24.444444444444446,24.461111111111116
2024-03-10 18:35:43,23.9052,24.0742,23.2622,40.6337,40.5011,23.9441,24.0709,0.216172,106.713,848.987,0.0,24.444444444444446,24.46018518518519
2024-03-10 18:35:44,23.8925,24.0742,23.2483,40.6449,40.5109,23.9471,24.0742,0.872818,109.668,849.151,0.0,24.444444444444446,24.459259259259262
2024-03-10 18:35:45,23.897,24.0709,23.2709,40.6796,40.5011,23.9545,24.0643,0.544495,103.758,848.987,0.0,24.444444444444446,24.458333333333336
2024-03-10 18:35:46,23.8802,24.0775,23.2528,40.7011,40.4846,23.9486,24.0676,0.216172,104.743,848.659,0.0,24.444444444444446,24.457407407407413
2024-03-10 18:35:47,23.8825,24.0709,23.2546,40.6969,40.5043,23.9602,24.0742,-0.11215,102.773,841.928,0.0,24.444444444444446,24.456481481481486
2024-03-10 18:35:48,23.866,24.0742,23.2631,40.7052,40.5076,23.9703,24.0676,0.544495,100.803,848.823,0.0,24.444444444444446,24.45555555555556
2024-03-10 18:35:49,23.863,24.0742,23.2606,40.716,40.5011,23.9616,24.0676,0.544495,102.773,856.867,0.0,24.444444444444446,24.454629629629633
2024-03-10 18:35:50,23.8574,24.0742,23.263,40.7116,40.5043,23.9502,24.0676,-0.440473,107.698,847.017,0.0,24.444444444444446,24.45370370370371
2024-03-10 18:35:51,23.8481,24.0709,23.2642,40.7267,40.5142,23.958,24.0742,0.544495,103.758,849.479,0.0,24.444444444444446,24.452777777777783
2024-03-10 18:35:52,23.8418,24.0676,23.2595,40.7402,40.5043,23.9678,24.0709,0.216172,105.728,850.136,0.0,24.444444444444446,24.451851851851856
2024-03-10 18:35:53,23.8425,24.0742,23.2653,40.7614,40.5076,23.9771,24.0676,0.544495,105.728,851.121,0.0,24.444444444444446,24.45092592592593
2024-03-10 18:35:54,23.8224,24.0742,23.2638,40.7501,40.5109,23.9617,24.0709,0.544495,107.698,851.285,0.0,24.444444444444446,24.450000000000003
2024-03-10 18:35:55,23.8275,24.0676,23.2735,40.7691,40.5109,23.9697,24.0709,0.216172,102.773,852.106,0.0,24.444444444444446,24.44907407407408
2024-03-10 18:35:56,23.8204,24.0742,23.2613,40.773,40.5043,23.9633,24.0709,0.544495,106.713,852.106,0.0,24.444444444444446,24.448148148148153
2024-03-10 18:35:57,23.8216,24.0709,23.2818,40.7749,40.5109,23.9737,24.0676,1.20114,104.743,850.628,0.0,24.444444444444446,24.447222222222226
2024-03-10 18:35:58,23.8123,24.0775,23.2639,40.7709,40.5076,23.9673,24.0676,0.216172,106.713,852.434,0.0,24.444444444444446,24.4462962962963
2024-03-10 18:35:59,23.8061,24.0742,23.2743,40.7733,40.5142,23.9865,24.0643,1.52946,105.728,869.507,0.0,24.444444444444446,24.445370370370373
2024-03-10 18:36:00,23.7988,24.0676,23.2754,40.773,40.5011,23.9735,24.0643,-0.440473,106.713,853.255,0.0,24.444444444444446,24.44444444444445
2024-03-10 18:36:01,23.7929,24.0709,23.2782,40.7664,40.5076,23.9816,24.0676,1.52946,104.743,860.314,0.0,24.444444444444446,24.443518518518523
2024-03-10 18:36:02,23.7781,24.0742,23.2747,40.7613,40.5109,23.9822,24.0709,0.544495,106.713,845.375,0.0,24.444444444444446,24.442592592592597
2024-03-10 18:36:03,23.7661,24.0676,23.2684,40.7561,40.5076,23.9704,24.0709,0.872818,103.758,851.942,0.0,24.444444444444446,24.44166666666667
2024-03-10 18:36:04,23.7846,24.0676,23.2727,40.7349,40.5043,23.9815,24.0709,-0.11215,102.773,853.255,0.0,24.444444444444446,24.440740740740743
2024-03-10 18:36:05,23.7679,24.0742,23.2815,40.7304,40.5273,23.9817,24.0709,1.85779,103.758,853.091,0.0,24.444444444444446,24.43981481481482
2024-03-10 18:36:06,23.7762,24.0742,23.2881,40.7225,40.5043,23.9727,24.0742,0.872818,102.773,853.091,0.0,24.444444444444446,24.438888888888894
2024-03-10 18:36:07,23.7588,24.1497,23.2622,40.7214,40.5043,23.9952,24.1497,0.216172,106.713,852.27,0.0,24.444444444444446,24.437962962962967
2024-03-10 18:36:08,23.7604,24.1497,23.2939,40.6805,40.5043,23.9786,24.1497,0.544495,104.743,851.778,0.0,24.444444444444446,24.43703703703704
2024-03-10 18:36:09,23.7464,24.1432,23.2842,40.6664,40.5043,23.9945,24.153,-0.11215,104.743,851.121,0.0,24.444444444444446,24.436111111111114
2024-03-10 18:36:10,23.7555,24.153,23.2899,40.661,40.5043,23.9939,24.1465,0.544495,109.668,858.344,0.0,24.444444444444446,24.43518518518519
2024-03-10 18:36:11,23.7514,24.1465,23.3,40.6311,40.5011,24.0008,24.153,-1.75376,109.668,851.778,0.0,24.444444444444446,24.434259259259264
2024-03-10 18:36:12,23.739,24.153,23.2952,40.6222,40.5043,23.9907,24.153,0.872818,106.713,850.464,0.0,24.444444444444446,24.433333333333337
2024-03-10 18:36:13,23.7298,24.153,23.2901,40.6147,40.5109,24.0029,24.153,-5.36532,107.698,851.449,0.0,24.444444444444446,24.43240740740741
2024-03-10 18:36:14,23.7432,24.153,23.3022,40.5904,40.5109,24.0091,24.153,0.872818,105.728,850.3,0.0,24.444444444444446,24.431481481481484
2024-03-10 18:36:15,23.7259,24.1497,23.2938,40.5745,40.5043,23.9876,24.1497,0.216172,105.728,856.867,0.0,24.444444444444446,24.43055555555556
2024-03-10 18:36:16,23.7177,24.1497,23.2911,40.558,40.5076,23.9986,24.13,0.872818,104.743,850.464,0.0,24.444444444444446,24.429629629629634
2024-03-10 18:36:17,23.7154,24.1497,23.286,40.5376,40.5076,24.0132,24.1465,0.216172,99.8183,850.136,0.0,24.444444444444446,24.428703703703707
2024-03-10 18:36:18,23.7241,24.1497,23.3058,40.5254,40.5076,24.0052,24.153,0.216172,103.758,850.136,0.0,24.444444444444446,24.42777777777778
2024-03-10 18:36:19,23.6981,24.153,23.2933,40.4963,40.5076,24.0051,24.1432,0.216172,104.743,850.793,0.0,24.444444444444446,24.426851851851858
2024-03-10 18:36:20,23.6929,24.1497,23.3039,40.5017,40.5109,24.0056,24.1465,-0.768796,107.698,851.449,0.0,24.444444444444446,24.42592592592593
2024-03-10 18:36:21,23.6881,24.153,23.306,40.4768,40.5043,24.0151,24.1497,-0.11215,107.698,855.061,0.0,24.444444444444446,24.425000000000004
2024-03-10 18:36:22,23.6808,24.1465,23.2951,40.453,40.5109,24.0106,24.153,-1.09712,109.668,853.419,0.0,24.444444444444446,24.424074074074078
2024-03-10 18:36:23,23.691,24.153,23.2963,40.4478,40.5109,24.0248,24.1694,0.216172,109.668,855.389,0.0,24.444444444444446,24.42314814814815
