TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 18:36:24,23.6849,24.1465,23.3016,40.4584,40.5043,24.0233,24.153,-1.09712,107.698,855.225,0.0,24.444444444444446,24.422222222222228
2024-03-10 18:36:25,23.6627,24.153,23.293,40.4447,40.5043,24.0172,24.1497,-1.09712,107.698,854.732,0.0,24.444444444444446,24.4212962962963
2024-03-10 18:36:26,23.6613,24.1497,23.2959,40.419,40.5043,24.0192,24.153,-0.768796,106.713,855.389,0.0,24.444444444444446,24.420370370370375
2024-03-10 18:36:27,23.6582,24.1432,23.2951,40.4054,40.5043,24.0152,24.1497,-0.440473,108.683,860.642,0.0,24.444444444444446,24.419444444444448
2024-03-10 18:36:28,23.6611,24.153,23.3091,40.4068,40.5043,24.0162,24.1497,-1.09712,108.683,860.478,0.0,24.444444444444446,24.41851851851852
2024-03-10 18:36:29,23.665,24.1497,23.3015,40.3999,40.5043,24.0238,24.1465,-0.768796,106.713,857.031,0.0,24.444444444444446,24.417592592592598
2024-03-10 18:36:30,23.6638,24.153,23.3053,40.3899,40.5076,24.0226,24.1465,0.216172,110.653,862.612,0.0,24.444444444444446,24.41666666666667
2024-03-10 18:36:31,23.6479,24.1465,23.3036,40.381,40.5076,24.0256,24.1497,-1.42544,105.728,856.867,0.0,24.444444444444446,24.415740740740745
2024-03-10 18:36:32,23.6558,24.1497,23.2984,40.367,40.5043,24.0247,24.1465,-0.440473,106.713,857.031,0.0,24.444444444444446,24.414814814814818
2024-03-10 18:36:33,23.6482,24.153,23.3016,40.391,40.5011,24.0244,24.1497,-0.11215,106.713,854.404,0.0,24.444444444444446,24.41388888888889
2024-03-10 18:36:34,23.6491,24.1465,23.302,40.3694,40.5109,24.0418,24.1432,-0.768796,105.728,859.329,0.0,24.444444444444446,24.41296296296297
2024-03-10 18:36:35,23.6567,24.1497,23.2971,40.3795,40.5043,24.0289,24.1563,-0.440473,105.728,857.195,0.0,24.444444444444446,24.41203703703704
2024-03-10 18:36:36,23.6585,24.1465,23.3037,40.3663,40.5076,24.0276,24.1465,-0.440473,104.743,857.359,0.0,24.444444444444446,24.411111111111115
2024-03-10 18:36:37,23.6709,24.153,23.3092,40.3786,40.5043,24.0314,24.1497,-0.11215,103.758,856.538,0.0,24.444444444444446,24.41018518518519
2024-03-10 18:36:38,23.6744,24.1497,23.2998,40.3964,40.5076,24.0336,24.1497,-0.768796,104.743,856.538,0.0,24.444444444444446,24.40925925925926
2024-03-10 18:36:39,23.6822,24.1497,23.2999,40.3924,40.5109,24.0312,24.1432,-0.768796,102.773,856.046,0.0,24.444444444444446,24.40833333333334
2024-03-10 18:36:40,23.6897,24.1497,23.3071,40.4094,40.5076,24.0345,24.1465,-0.440473,101.788,855.389,0.0,24.444444444444446,24.407407407407412
2024-03-10 18:36:41,23.6941,24.1497,23.3097,40.4081,40.5076,24.0338,24.153,1.85779,107.698,854.568,0.0,24.444444444444446,24.406481481481485
2024-03-10 18:36:42,23.6725,24.153,23.2995,40.4087,40.5043,24.0374,24.1465,0.216172,103.758,854.24,0.0,24.444444444444446,24.40555555555556
2024-03-10 18:36:43,23.6922,24.1432,23.3101,40.4364,40.5076,24.0449,24.1465,0.216172,105.728,851.778,0.0,24.444444444444446,24.404629629629632
2024-03-10 18:36:44,23.7009,24.1497,23.314,40.4259,40.5109,24.0364,24.1497,0.544495,103.758,852.434,0.0,24.444444444444446,24.40370370370371
2024-03-10 18:36:45,23.695,24.1563,23.3081,40.4517,40.5043,24.044,24.153,0.872818,103.758,857.195,0.0,24.444444444444446,24.402777777777782
2024-03-10 18:36:46,23.6832,24.153,23.3034,40.4487,40.5043,24.0485,24.1563,0.872818,104.743,853.091,0.0,24.444444444444446,24.401851851851855
2024-03-10 18:36:47,23.6909,24.1465,23.2991,40.4529,40.5043,24.0497,24.1497,0.544495,105.728,854.568,0.0,24.444444444444446,24.40092592592593
2024-03-10 18:36:48,23.6851,24.153,23.2984,40.4573,40.5011,24.0496,24.153,-0.768796,107.698,854.897,0.0,24.444444444444446,24.400000000000006
2024-03-10 18:36:49,23.6893,24.1563,23.3161,40.4677,40.4978,24.0647,24.153,0.216172,104.743,855.225,0.0,24.444444444444446,24.39907407407408
2024-03-10 18:36:50,23.6945,24.153,23.3129,40.4621,40.5076,24.0592,24.1465,2.18611,103.758,854.076,0.0,24.444444444444446,24.398148148148152
2024-03-10 18:36:51,23.692,24.1497,23.3197,40.492,40.5043,24.0474,24.1465,0.544495,101.788,855.225,0.0,24.444444444444446,24.397222222222226
2024-03-10 18:36:52,23.6884,24.153,23.3088,40.4776,40.5011,24.0628,24.1563,0.872818,99.8183,855.061,0.0,24.444444444444446,24.3962962962963
2024-03-10 18:36:53,23.7051,24.153,23.3251,40.4948,40.5076,24.0696,24.1465,1.20114,101.788,856.867,0.0,24.444444444444446,24.395370370370376
2024-03-10 18:36:54,23.6896,24.1596,23.3236,40.5039,40.5076,24.0602,24.153,1.20114,105.728,857.523,0.0,24.444444444444446,24.39444444444445
2024-03-10 18:36:55,23.6957,24.1497,23.3303,40.5189,40.5109,24.0479,24.153,1.20114,106.713,863.926,0.0,24.444444444444446,24.393518518518523
2024-03-10 18:36:56,23.6985,24.153,23.3228,40.5282,40.5076,24.0614,24.153,-1.75376,106.713,857.195,0.0,24.444444444444446,24.392592592592596
2024-03-10 18:36:57,23.6952,24.1465,23.3209,40.5296,40.4978,24.0632,24.1465,1.20114,102.773,850.3,0.0,24.444444444444446,24.39166666666667
2024-03-10 18:36:58,23.6994,24.153,23.3262,40.5483,40.5109,24.0647,24.1465,0.544495,105.728,856.374,0.0,24.444444444444446,24.390740740740746
2024-03-10 18:36:59,23.6989,24.1465,23.3359,40.5625,40.5109,24.0586,24.1497,0.872818,106.713,856.374,0.0,24.444444444444446,24.38981481481482
2024-03-10 18:37:00,23.7105,24.153,23.3314,40.5645,40.5011,24.0704,24.153,0.544495,103.758,856.538,0.0,24.444444444444446,24.388888888888893
2024-03-10 18:37:01,23.7053,24.1497,23.3294,40.5663,40.5109,24.0733,24.1497,0.544495,104.743,858.016,0.0,24.444444444444446,24.38833333333334
2024-03-10 18:37:02,23.7166,24.1497,23.3332,40.5882,40.5109,24.0608,24.1465,0.544495,104.743,857.195,0.0,24.444444444444446,24.38777777777778
2024-03-10 18:37:03,23.7116,24.1465,23.3281,40.5893,40.5011,24.0658,24.1497,1.85779,102.773,857.359,0.0,24.444444444444446,24.387222222222228
2024-03-10 18:37:04,23.7258,24.1596,23.3453,40.5816,40.4814,24.0667,24.153,0.544495,103.758,857.359,0.0,24.444444444444446,24.38666666666667
2024-03-10 18:37:05,23.7326,24.1465,23.3285,40.5928,40.5076,24.0494,24.153,0.872818,105.728,856.702,0.0,24.444444444444446,24.386111111111116
2024-03-10 18:37:06,23.7273,24.153,23.3361,40.6081,40.5043,24.0535,24.1465,0.544495,103.758,855.553,0.0,24.444444444444446,24.38555555555556
2024-03-10 18:37:07,23.7399,24.2286,23.3369,40.6209,40.5043,24.0518,24.2253,0.872818,103.758,856.374,0.0,24.444444444444446,24.385000000000005
2024-03-10 18:37:08,23.7511,24.2319,23.3445,40.6354,40.5109,24.0657,24.222,-0.440473,103.758,856.702,0.0,24.444444444444446,24.384444444444448
2024-03-10 18:37:09,23.7627,24.2351,23.3439,40.6459,40.5011,24.0653,24.2253,0.544495,100.803,858.837,0.0,24.444444444444446,24.383888888888894
2024-03-10 18:37:10,23.764,24.2286,23.3601,40.6483,40.5076,24.06,24.2319,0.216172,105.728,855.717,0.0,24.444444444444446,24.383333333333336
2024-03-10 18:37:11,23.7589,24.2286,23.352,40.6493,40.5011,24.0513,24.2286,-0.11215,102.773,853.583,0.0,24.444444444444446,24.382777777777783
2024-03-10 18:37:12,23.7655,24.2286,23.3605,40.6609,40.5109,24.0544,24.2253,0.544495,105.728,857.852,0.0,24.444444444444446,24.382222222222225
2024-03-10 18:37:13,23.7699,24.2319,23.3599,40.691,40.5043,24.0581,24.222,0.544495,103.758,855.061,0.0,24.444444444444446,24.38166666666667
2024-03-10 18:37:14,23.7758,24.2417,23.3649,40.6672,40.5109,24.0556,24.2253,0.544495,106.713,854.568,0.0,24.444444444444446,24.381111111111114
2024-03-10 18:37:15,23.7708,24.2253,23.3559,40.6809,40.5043,24.0546,24.222,-4.05202,104.743,854.404,0.0,24.444444444444446,24.38055555555556
2024-03-10 18:37:16,23.7859,24.2253,23.3632,40.6923,40.5076,24.0673,24.2417,0.216172,105.728,854.404,0.0,24.444444444444446,24.380000000000003
2024-03-10 18:37:17,23.8017,24.2319,23.371,40.6966,40.5043,24.0667,24.222,-0.11215,104.743,854.076,0.0,24.444444444444446,24.37944444444445
2024-03-10 18:37:18,23.7864,24.2286,23.37,40.7052,40.5109,24.0609,24.2253,0.216172,103.758,853.583,0.0,24.444444444444446,24.37888888888889
2024-03-10 18:37:19,23.7947,24.2286,23.3748,40.6989,40.4978,24.0631,24.2286,-0.11215,104.743,854.732,0.0,24.444444444444446,24.378333333333337
2024-03-10 18:37:20,23.8029,24.2319,23.3697,40.7038,40.5076,24.0637,24.2286,-0.11215,104.743,848.002,0.0,24.444444444444446,24.37777777777778
2024-03-10 18:37:21,23.8169,24.2319,23.3819,40.7149,40.5076,24.0587,24.2286,-0.11215,105.728,850.136,0.0,24.444444444444446,24.377222222222226
2024-03-10 18:37:22,23.8107,24.2319,23.3906,40.7138,40.5011,24.0536,24.2351,-0.768796,103.758,852.434,0.0,24.444444444444446,24.37666666666667
2024-03-10 18:37:23,23.8288,24.2319,23.3929,40.7092,40.5076,24.0712,24.2319,-0.768796,104.743,854.404,0.0,24.444444444444446,24.376111111111115
2024-03-10 18:37:24,23.8291,24.245,23.398,40.708,40.5076,24.0604,24.2253,-0.768796,106.713,853.912,0.0,24.444444444444446,24.375555555555557
2024-03-10 18:37:25,23.8274,24.2286,23.3922,40.7085,40.5011,24.0591,24.2253,-0.11215,102.773,853.747,0.0,24.444444444444446,24.375000000000004
2024-03-10 18:37:26,23.8367,24.2286,23.3978,40.7148,40.5109,24.0568,24.2286,-0.768796,107.698,853.747,0.0,24.444444444444446,24.37444444444445
2024-03-10 18:37:27,23.8386,24.2286,23.4029,40.7021,40.5076,24.0718,24.2286,-1.75376,108.683,853.255,0.0,24.444444444444446,24.373888888888892
2024-03-10 18:37:28,23.846,24.2253,23.4041,40.7092,40.5109,24.0581,24.2286,0.216172,106.713,859.821,0.0,24.444444444444446,24.37333333333334
2024-03-10 18:37:29,23.8486,24.2286,23.3934,40.7009,40.5076,24.0494,24.2319,-1.09712,103.758,852.927,0.0,24.444444444444446,24.37277777777778
2024-03-10 18:37:30,23.8517,24.2253,23.4038,40.6879,40.5076,24.0623,24.2253,-0.768796,107.698,852.27,0.0,24.444444444444446,24.372222222222227
2024-03-10 18:37:31,23.8634,24.2319,23.4142,40.6851,40.5011,24.0558,24.222,-1.75376,106.713,852.106,0.0,24.444444444444446,24.37166666666667
2024-03-10 18:37:32,23.8719,24.2351,23.4081,40.6844,40.5043,24.0575,24.2253,-1.09712,106.713,852.763,0.0,24.444444444444446,24.371111111111116
2024-03-10 18:37:33,23.8767,24.2351,23.4177,40.6685,40.5043,24.0579,24.2253,-1.75376,104.743,852.27,0.0,24.444444444444446,24.37055555555556
2024-03-10 18:37:34,23.8801,24.2319,23.4144,40.65,40.5076,24.0596,24.2286,-1.09712,107.698,852.106,0.0,24.444444444444446,24.370000000000005
2024-03-10 18:37:35,23.8799,24.2286,23.4239,40.647,40.5043,24.0646,24.2253,-1.42544,106.713,858.18,0.0,24.444444444444446,24.369444444444447
2024-03-10 18:37:36,23.8809,24.2319,23.4389,40.6498,40.5043,24.0602,24.2187,-1.42544,109.668,853.747,0.0,24.444444444444446,24.368888888888893
2024-03-10 18:37:37,23.8833,24.2286,23.4399,40.6155,40.5109,24.0628,24.2253,-1.09712,110.653,853.747,0.0,24.444444444444446,24.368333333333336
2024-03-10 18:37:38,23.8766,24.2351,23.4323,40.6227,40.5043,24.0697,24.2286,-1.75376,106.713,854.732,0.0,24.444444444444446,24.367777777777782
2024-03-10 18:37:39,23.8716,24.2253,23.4344,40.6207,40.5076,24.0746,24.2286,-1.42544,106.713,854.404,0.0,24.444444444444446,24.367222222222225
2024-03-10 18:37:40,23.8781,24.2253,23.4434,40.6066,40.5076,24.0648,24.2319,-1.42544,110.653,854.24,0.0,24.444444444444446,24.36666666666667
2024-03-10 18:37:41,23.8731,24.222,23.4467,40.5919,40.4978,24.0678,24.2253,-1.09712,105.728,863.105,0.0,24.444444444444446,24.366111111111113
2024-03-10 18:37:42,23.8744,24.2286,23.4542,40.592,40.5043,24.066,24.2253,-1.09712,107.698,854.568,0.0,24.444444444444446,24.36555555555556
2024-03-10 18:37:43,23.8925,24.2286,23.4629,40.5806,40.5043,24.0667,24.2319,-0.768796,108.683,855.553,0.0,24.444444444444446,24.365000000000002
2024-03-10 18:37:44,23.8813,24.2319,23.4581,40.5743,40.5109,24.0693,24.2286,-1.75376,105.728,856.046,0.0,24.444444444444446,24.364444444444448
2024-03-10 18:37:45,23.8799,24.2253,23.4605,40.5526,40.5011,24.0772,24.2286,-1.42544,106.713,858.508,0.0,24.444444444444446,24.36388888888889
2024-03-10 18:37:46,23.8998,24.2286,23.4715,40.5499,40.5076,24.0726,24.222,-1.42544,111.638,857.523,0.0,24.444444444444446,24.363333333333337
2024-03-10 18:37:47,23.8979,24.2286,23.4719,40.5467,40.5076,24.0641,24.2253,-1.09712,106.713,859.001,0.0,24.444444444444446,24.36277777777778
2024-03-10 18:37:48,23.8979,24.2286,23.4705,40.5401,40.5043,24.0587,24.2253,-0.440473,103.758,858.016,0.0,24.444444444444446,24.362222222222226
2024-03-10 18:37:49,23.9091,24.2286,23.4728,40.5249,40.5043,24.0805,24.2253,-0.440473,107.698,857.852,0.0,24.444444444444446,24.361666666666668
2024-03-10 18:37:50,23.9096,24.2351,23.4862,40.5301,40.5043,24.071,24.2187,-0.440473,104.743,857.852,0.0,24.444444444444446,24.361111111111114
2024-03-10 18:37:51,23.9099,24.2548,23.4869,40.5135,40.5043,24.078,24.2253,-0.768796,105.728,856.702,0.0,24.444444444444446,24.36055555555556
2024-03-10 18:37:52,23.9021,24.2384,23.4892,40.4978,40.5109,24.0815,24.2253,-0.11215,105.728,856.538,0.0,24.444444444444446,24.360000000000003
2024-03-10 18:37:53,23.9155,24.2286,23.487,40.49,40.5043,24.0878,24.2319,-0.11215,103.758,852.927,0.0,24.444444444444446,24.35944444444445
2024-03-10 18:37:54,23.9263,24.2351,23.493,40.4951,40.5043,24.0745,24.2286,-1.09712,104.743,856.702,0.0,24.444444444444446,24.35888888888889
2024-03-10 18:37:55,23.9286,24.2351,23.5002,40.492,40.5076,24.0784,24.2286,-0.768796,106.713,856.046,0.0,24.444444444444446,24.358333333333338
2024-03-10 18:37:56,23.9405,24.2319,23.5146,40.4941,40.5076,24.0773,24.2253,-0.440473,105.728,854.897,0.0,24.444444444444446,24.35777777777778
2024-03-10 18:37:57,23.9521,24.2253,23.509,40.4931,40.5076,24.0777,24.222,-0.440473,107.698,854.732,0.0,24.444444444444446,24.357222222222227
2024-03-10 18:37:58,23.9549,24.2253,23.506,40.4972,40.5011,24.0815,24.2253,-0.11215,107.698,853.419,0.0,24.444444444444446,24.35666666666667
2024-03-10 18:37:59,23.9624,24.2253,23.5241,40.4934,40.5043,24.0878,24.2286,-0.440473,103.758,852.927,0.0,24.444444444444446,24.356111111111115
2024-03-10 18:38:00,23.9728,24.2319,23.5332,40.4951,40.5076,24.0854,24.2253,-0.768796,105.728,854.404,0.0,24.444444444444446,24.355555555555558
2024-03-10 18:38:01,23.9815,24.2319,23.5396,40.4831,40.5076,24.094,24.2319,-0.11215,103.758,853.583,0.0,24.444444444444446,24.355000000000004
2024-03-10 18:38:02,23.9704,24.2319,23.5367,40.4944,40.4978,24.0774,24.2286,0.216172,108.683,853.912,0.0,24.444444444444446,24.354444444444447
2024-03-10 18:38:03,23.9639,24.2286,23.5369,40.495,40.4978,24.0911,24.2286,-0.768796,109.668,853.747,0.0,24.444444444444446,24.353888888888893
2024-03-10 18:38:04,23.9817,24.2351,23.5391,40.4896,40.5043,24.0781,24.2286,-0.440473,104.743,853.255,0.0,24.444444444444446,24.353333333333335
2024-03-10 18:38:05,23.9873,24.2319,23.5509,40.4856,40.5043,24.0819,24.2319,-0.768796,107.698,859.986,0.0,24.444444444444446,24.35277777777778
2024-03-10 18:38:06,23.9941,24.2286,23.5453,40.5032,40.5109,24.0663,24.2319,-0.11215,105.728,854.568,0.0,24.444444444444446,24.352222222222224
2024-03-10 18:38:07,24.0111,24.3008,23.5596,40.4934,40.5076,24.1056,24.3173,-0.440473,103.758,853.912,0.0,24.444444444444446,24.35166666666667
2024-03-10 18:38:08,23.9905,24.3041,23.5658,40.5011,40.5043,24.0863,24.2975,-1.09712,107.698,857.359,0.0,24.444444444444446,24.351111111111113
2024-03-10 18:38:09,23.9998,24.3074,23.5629,40.4949,40.5142,24.0967,24.3008,-0.768796,105.728,853.255,0.0,24.444444444444446,24.35055555555556
2024-03-10 18:38:10,23.995,24.3008,23.5645,40.4936,40.5043,24.0849,24.291,-0.768796,109.668,854.732,0.0,24.444444444444446,24.35
2024-03-10 18:38:11,24.0026,24.314,23.5673,40.4981,40.5043,24.0905,24.3008,-0.440473,105.728,862.12,0.0,24.444444444444446,24.349444444444448
2024-03-10 18:38:12,24.0148,24.3041,23.5864,40.502,40.5076,24.0951,24.2975,-1.09712,107.698,855.061,0.0,24.444444444444446,24.34888888888889
2024-03-10 18:38:13,24.0161,24.3008,23.5723,40.5116,40.5076,24.0844,24.2975,-1.75376,104.743,855.553,0.0,24.444444444444446,24.348333333333336
2024-03-10 18:38:14,24.0142,24.3008,23.5805,40.5192,40.5109,24.084,24.2975,-1.75376,105.728,856.21,0.0,24.444444444444446,24.34777777777778
2024-03-10 18:38:15,24.023,24.3041,23.5854,40.5117,40.4978,24.0836,24.2943,-1.75376,107.698,855.882,0.0,24.444444444444446,24.347222222222225
2024-03-10 18:38:16,24.0362,24.3041,23.6011,40.5306,40.5109,24.0846,24.3008,-1.09712,107.698,848.659,0.0,24.444444444444446,24.34666666666667
2024-03-10 18:38:17,24.0305,24.3008,23.598,40.5387,40.5043,24.0919,24.3008,-1.75376,109.668,854.897,0.0,24.444444444444446,24.346111111111114
2024-03-10 18:38:18,24.0362,24.2975,23.6074,40.5571,40.5076,24.0961,24.3008,-0.768796,105.728,856.21,0.0,24.444444444444446,24.34555555555556
2024-03-10 18:38:19,24.025,24.3238,23.5936,40.544,40.5011,24.0814,24.3008,-1.75376,108.683,854.732,0.0,24.444444444444446,24.345000000000002
2024-03-10 18:38:20,24.0421,24.3074,23.6112,40.5558,40.5076,24.0909,24.2975,-1.09712,107.698,854.24,0.0,24.444444444444446,24.34444444444445
2024-03-10 18:38:21,24.0477,24.3107,23.615,40.5455,40.5109,24.0843,24.3041,-0.440473,110.653,852.927,0.0,24.444444444444446,24.34388888888889
2024-03-10 18:38:22,24.0394,24.3074,23.6245,40.5547,40.5011,24.0884,24.2975,-0.768796,105.728,853.091,0.0,24.444444444444446,24.343333333333337
2024-03-10 18:38:23,24.051,24.3074,23.6235,40.5605,40.5109,24.0925,24.3008,-1.42544,109.668,855.061,0.0,24.444444444444446,24.34277777777778
2024-03-10 18:38:24,24.039,24.3041,23.6153,40.5658,40.5043,24.0894,24.2943,-0.440473,105.728,853.255,0.0,24.444444444444446,24.342222222222226
2024-03-10 18:38:25,24.0472,24.3041,23.6379,40.563,40.5043,24.0958,24.3041,-0.440473,105.728,853.747,0.0,24.444444444444446,24.34166666666667
2024-03-10 18:38:26,24.0622,24.3041,23.646,40.5719,40.5076,24.0925,24.2975,-1.09712,104.743,853.747,0.0,24.444444444444446,24.341111111111115
2024-03-10 18:38:27,24.0592,24.3041,23.6517,40.5771,40.5043,24.0918,24.2975,-0.440473,104.743,854.24,0.0,24.444444444444446,24.340555555555557
2024-03-10 18:38:28,24.0632,24.3008,23.6463,40.587,40.5043,24.0953,24.3008,-0.440473,108.683,854.732,0.0,24.444444444444446,24.340000000000003
2024-03-10 18:38:29,24.0719,24.3074,23.6532,40.5941,40.5076,24.0971,24.3008,-0.768796,104.743,854.404,0.0,24.444444444444446,24.339444444444446
2024-03-10 18:38:30,24.0768,24.3008,23.6592,40.5899,40.5011,24.0874,24.3041,-1.42544,106.713,853.583,0.0,24.444444444444446,24.338888888888892
2024-03-10 18:38:31,24.0669,24.3041,23.6477,40.6102,40.5011,24.0921,24.2943,-0.11215,104.743,855.389,0.0,24.444444444444446,24.338333333333335
2024-03-10 18:38:32,24.0896,24.3008,23.6617,40.609,40.5011,24.0924,24.2975,-0.11215,103.758,855.061,0.0,24.444444444444446,24.33777777777778
2024-03-10 18:38:33,24.0982,24.3041,23.6733,40.6012,40.5076,24.0945,24.2975,0.544495,112.623,861.627,0.0,24.444444444444446,24.337222222222223
2024-03-10 18:38:34,24.0997,24.3041,23.6765,40.5996,40.5076,24.0914,24.3041,-0.11215,104.743,853.583,0.0,24.444444444444446,24.33666666666667
2024-03-10 18:38:35,24.1087,24.3008,23.6706,40.6145,40.5076,24.0898,24.3205,-0.768796,101.788,853.419,0.0,24.444444444444446,24.336111111111112
2024-03-10 18:38:36,24.1068,24.3041,23.6778,40.6056,40.5043,24.0896,24.3008,0.216172,106.713,853.583,0.0,24.444444444444446,24.33555555555556
2024-03-10 18:38:37,24.1026,24.3074,23.6814,40.6172,40.5109,24.0939,24.3008,-10.2902,106.713,850.136,0.0,24.444444444444446,24.335
2024-03-10 18:38:38,24.117,24.3008,23.6901,40.6082,40.5076,24.0942,24.2975,2.51443,110.653,854.24,0.0,24.444444444444446,24.334444444444447
2024-03-10 18:38:39,24.1157,24.3074,23.681,40.6039,40.5043,24.0974,24.3008,3.17108,107.698,861.135,0.0,24.444444444444446,24.33388888888889
2024-03-10 18:38:40,24.1205,24.3041,23.698,40.6064,40.5109,24.0945,24.3041,-0.11215,103.758,853.912,0.0,24.444444444444446,24.333333333333336
2024-03-10 18:38:41,24.1348,24.3041,23.7012,40.5973,40.5011,24.0919,24.2943,-0.440473,102.773,854.568,0.0,24.444444444444446,24.332777777777782
2024-03-10 18:38:42,24.1349,24.2975,23.7139,40.6087,40.5076,24.0789,24.2975,0.216172,105.728,855.389,0.0,24.444444444444446,24.332222222222224
2024-03-10 18:38:43,24.1242,24.3041,23.6998,40.5851,40.5076,24.0824,24.2975,0.872818,104.743,857.031,0.0,24.444444444444446,24.33166666666667
2024-03-10 18:38:44,24.1215,24.3041,23.7182,40.5923,40.5076,24.09,24.2975,0.544495,101.788,857.687,0.0,24.444444444444446,24.331111111111113
2024-03-10 18:38:45,24.1285,24.2975,23.7197,40.6075,40.5076,24.0842,24.2975,0.872818,104.743,858.508,0.0,24.444444444444446,24.33055555555556
2024-03-10 18:38:46,24.1293,24.3041,23.7306,40.5885,40.5076,24.0859,24.2975,1.52946,104.743,859.001,0.0,24.444444444444446,24.330000000000002
2024-03-10 18:38:47,24.1219,24.2975,23.7175,40.5733,40.5011,24.0878,24.3008,0.872818,106.713,859.657,0.0,24.444444444444446,24.329444444444448
2024-03-10 18:38:48,24.1328,24.3008,23.735,40.5716,40.5076,24.0891,24.2975,0.216172,104.743,856.702,0.0,24.444444444444446,24.32888888888889
2024-03-10 18:38:49,24.14,24.2975,23.7406,40.5593,40.5043,24.0811,24.2943,0.872818,103.758,857.359,0.0,24.444444444444446,24.328333333333337
2024-03-10 18:38:50,24.1535,24.3008,23.7422,40.5688,40.5109,24.0969,24.3008,0.872818,104.743,857.195,0.0,24.444444444444446,24.32777777777778
2024-03-10 18:38:51,24.1448,24.3205,23.7434,40.5652,40.5043,24.0947,24.3008,0.544495,103.758,857.195,0.0,24.444444444444446,24.327222222222225
2024-03-10 18:38:52,24.145,24.3008,23.7468,40.5613,40.5011,24.084,24.2975,0.872818,103.758,855.389,0.0,24.444444444444446,24.326666666666668
2024-03-10 18:38:53,24.1384,24.3008,23.7502,40.5697,40.5076,24.0879,24.3041,0.216172,106.713,855.389,0.0,24.444444444444446,24.326111111111114
2024-03-10 18:38:54,24.1491,24.3008,23.7667,40.546,40.5043,24.0854,24.3008,0.544495,105.728,855.882,0.0,24.444444444444446,24.325555555555557
2024-03-10 18:38:55,24.1354,24.3041,23.7607,40.5397,40.4978,24.0945,24.2975,0.216172,106.713,860.971,0.0,24.444444444444446,24.325000000000003
2024-03-10 18:38:56,24.137,24.3074,23.7493,40.5346,40.5109,24.1034,24.2943,1.85779,108.683,855.061,0.0,24.444444444444446,24.324444444444445
2024-03-10 18:38:57,24.1445,24.3008,23.7639,40.5212,40.5043,24.0996,24.3008,1.20114,104.743,856.21,0.0,24.444444444444446,24.32388888888889
2024-03-10 18:38:58,24.1541,24.3107,23.7768,40.522,40.5076,24.0877,24.2975,0.544495,104.743,856.21,0.0,24.444444444444446,24.323333333333334
2024-03-10 18:38:59,24.1493,24.3074,23.7779,40.5197,40.5043,24.095,24.3008,-0.440473,104.743,854.24,0.0,24.444444444444446,24.32277777777778
2024-03-10 18:39:00,24.1526,24.3008,23.7821,40.5002,40.5076,24.0856,24.2943,-0.768796,105.728,855.553,0.0,24.444444444444446,24.322222222222223
2024-03-10 18:39:01,24.147,24.3074,23.7834,40.5007,40.5011,24.098,24.3008,0.216172,105.728,855.882,0.0,24.444444444444446,24.32166666666667
2024-03-10 18:39:02,24.151,24.314,23.7894,40.4981,40.5043,24.0924,24.3008,-0.11215,103.758,860.642,0.0,24.444444444444446,24.32111111111111
2024-03-10 18:39:03,24.145,24.2975,23.7919,40.4979,40.5076,24.102,24.2975,-0.11215,103.758,855.225,0.0,24.444444444444446,24.320555555555558
2024-03-10 18:39:04,24.1479,24.3041,23.8081,40.5007,40.5043,24.0905,24.2975,-0.440473,107.698,856.867,0.0,24.444444444444446,24.32
2024-03-10 18:39:05,24.1622,24.3074,23.8132,40.4879,40.5011,24.1081,24.2975,-0.440473,99.8183,858.016,0.0,24.444444444444446,24.319444444444446
2024-03-10 18:39:06,24.1789,24.3041,23.8222,40.4861,40.5076,24.0977,24.2975,-0.768796,102.773,855.389,0.0,24.444444444444446,24.318888888888893
2024-03-10 18:39:07,24.1635,24.3731,23.8143,40.472,40.5043,24.1018,24.3731,-0.768796,104.743,856.374,0.0,24.444444444444446,24.318333333333335
2024-03-10 18:39:08,24.1683,24.3731,23.8125,40.4789,40.5011,24.1028,24.3698,-0.440473,106.713,855.717,0.0,24.444444444444446,24.31777777777778
2024-03-10 18:39:09,24.1596,24.3764,23.8207,40.472,40.5043,24.101,24.3665,-1.09712,107.698,855.553,0.0,24.444444444444446,24.317222222222224
2024-03-10 18:39:10,24.1656,24.3731,23.8168,40.4946,40.5043,24.0919,24.3665,-0.768796,106.713,855.389,0.0,24.444444444444446,24.31666666666667
2024-03-10 18:39:11,24.1728,24.3665,23.8298,40.4927,40.5011,24.1015,24.3731,-0.768796,107.698,855.389,0.0,24.444444444444446,24.316111111111113
2024-03-10 18:39:12,24.1569,24.3698,23.8221,40.4868,40.4978,24.099,24.3764,-0.768796,105.728,856.702,0.0,24.444444444444446,24.31555555555556
2024-03-10 18:39:13,24.1756,24.3731,23.8329,40.4849,40.4945,24.0999,24.3698,-0.440473,108.683,856.374,0.0,24.444444444444446,24.315
2024-03-10 18:39:14,24.1914,24.3665,23.8429,40.4913,40.5043,24.0864,24.3698,-0.768796,110.653,858.837,0.0,24.444444444444446,24.314444444444447
2024-03-10 18:39:15,24.1866,24.3731,23.8491,40.478,40.5076,24.1119,24.3665,-0.768796,107.698,852.763,0.0,24.444444444444446,24.31388888888889
2024-03-10 18:39:16,24.2093,24.3731,23.8549,40.4796,40.5043,24.0995,24.3698,-0.768796,109.668,854.24,0.0,24.444444444444446,24.313333333333336
2024-03-10 18:39:17,24.2118,24.3895,23.8448,40.4886,40.5076,24.1127,24.3764,-2.08209,108.683,855.061,0.0,24.444444444444446,24.31277777777778
2024-03-10 18:39:18,24.2112,24.3731,23.8584,40.4891,40.5043,24.0984,24.3698,-0.11215,106.713,855.389,0.0,24.444444444444446,24.312222222222225
2024-03-10 18:39:19,24.2298,24.3698,23.8648,40.4772,40.5043,24.1078,24.3665,-1.75376,103.758,857.031,0.0,24.444444444444446,24.311666666666667
2024-03-10 18:39:20,24.2177,24.3862,23.8638,40.482,40.5109,24.1087,24.3698,-1.09712,111.638,856.702,0.0,24.444444444444446,24.311111111111114
2024-03-10 18:39:21,24.242,24.3698,23.867,40.5092,40.5241,24.1158,24.3698,-0.768796,107.698,863.433,0.0,24.444444444444446,24.310555555555556
2024-03-10 18:39:22,24.2288,24.3698,23.8607,40.4947,40.5076,24.1093,24.3665,-1.09712,104.743,857.031,0.0,24.444444444444446,24.310000000000002
2024-03-10 18:39:23,24.2468,24.3731,23.8798,40.4933,40.4978,24.1101,24.3665,-0.768796,109.668,857.687,0.0,24.444444444444446,24.309444444444445
2024-03-10 18:39:24,24.2488,24.3731,23.8841,40.5101,40.5109,24.0971,24.3764,-0.11215,102.773,857.852,0.0,24.444444444444446,24.30888888888889
2024-03-10 18:39:25,24.2439,24.3764,23.8773,40.4972,40.5109,24.1132,24.3731,-0.768796,105.728,858.672,0.0,24.444444444444446,24.308333333333334
2024-03-10 18:39:26,24.2544,24.3731,23.9062,40.5089,40.5076,24.1104,24.3698,-0.768796,101.788,858.508,0.0,24.444444444444446,24.30777777777778
2024-03-10 18:39:27,24.2674,24.3698,23.8888,40.4997,40.5011,24.1173,24.3698,-1.09712,108.683,858.837,0.0,24.444444444444446,24.307222222222222
2024-03-10 18:39:28,24.2725,24.3731,23.9004,40.5226,40.5076,24.1084,24.3731,-0.11215,105.728,859.493,0.0,24.444444444444446,24.30666666666667
2024-03-10 18:39:29,24.2674,24.3764,23.8972,40.5175,40.5109,24.1145,24.3731,-0.440473,108.683,857.852,0.0,24.444444444444446,24.30611111111111
2024-03-10 18:39:30,24.2687,24.3731,23.9083,40.5229,40.5043,24.114,24.3994,-1.42544,103.758,856.867,0.0,24.444444444444446,24.305555555555557
2024-03-10 18:39:31,24.2949,24.3698,23.9213,40.4982,40.5043,24.1105,24.3698,-0.440473,105.728,859.657,0.0,24.444444444444446,24.305000000000003
2024-03-10 18:39:32,24.2979,24.3764,23.912,40.5001,40.5076,24.1175,24.3731,-6.02196,104.743,860.15,0.0,24.444444444444446,24.304444444444446
2024-03-10 18:39:33,24.2981,24.3797,23.9261,40.5294,40.5076,24.1261,24.3534,-0.11215,101.788,859.821,0.0,24.444444444444446,24.303888888888892
2024-03-10 18:39:34,24.3162,24.3665,23.9241,40.5246,40.5109,24.1284,24.3731,1.20114,101.788,860.478,0.0,24.444444444444446,24.303333333333335
2024-03-10 18:39:35,24.321,24.3567,23.9238,40.5333,40.5011,24.1314,24.3731,-0.768796,101.788,860.15,0.0,24.444444444444446,24.30277777777778
2024-03-10 18:39:36,24.3133,24.3764,23.9349,40.5283,40.5076,24.114,24.3665,-0.768796,104.743,858.672,0.0,24.444444444444446,24.302222222222223
2024-03-10 18:39:37,24.3239,24.3764,23.9348,40.5381,40.5043,24.1153,24.3698,-0.440473,107.698,858.672,0.0,24.444444444444446,24.30166666666667
2024-03-10 18:39:38,24.3191,24.3764,23.9345,40.5302,40.5011,24.1232,24.3698,-0.11215,104.743,858.344,0.0,24.444444444444446,24.301111111111112
2024-03-10 18:39:39,24.329,24.3698,23.938,40.543,40.5076,24.1361,24.3698,-0.440473,103.758,853.255,0.0,24.444444444444446,24.300555555555558
2024-03-10 18:39:40,24.3248,24.3698,23.9473,40.5375,40.5043,24.1223,24.3731,-0.440473,103.758,858.016,0.0,24.444444444444446,24.3
2024-03-10 18:39:41,24.3191,24.3731,23.946,40.5404,40.5076,24.1334,24.3698,-0.768796,103.758,856.21,0.0,24.444444444444446,24.299444444444447
2024-03-10 18:39:42,24.3299,24.3665,23.9678,40.5633,40.5011,24.1374,24.3731,-0.768796,102.773,855.717,0.0,24.444444444444446,24.29888888888889
2024-03-10 18:39:43,24.3163,24.3764,23.9514,40.5439,40.5043,24.1331,24.3731,-0.11215,105.728,856.867,0.0,24.444444444444446,24.298333333333336
2024-03-10 18:39:44,24.3279,24.3764,23.9729,40.5438,40.5076,24.1282,24.3665,-0.768796,104.743,857.195,0.0,24.444444444444446,24.297777777777778
2024-03-10 18:39:45,24.3271,24.3731,23.9783,40.5545,40.5043,24.1414,24.3731,0.216172,105.728,857.852,0.0,24.444444444444446,24.297222222222224
2024-03-10 18:39:46,24.3219,24.3764,23.9648,40.5476,40.5076,24.1391,24.3731,-0.768796,105.728,858.016,0.0,24.444444444444446,24.296666666666667
2024-03-10 18:39:47,24.3138,24.3731,23.9789,40.5547,40.5043,24.1356,24.3731,-0.768796,106.713,858.016,0.0,24.444444444444446,24.296111111111113
2024-03-10 18:39:48,24.3186,24.3731,24.0002,40.5534,40.5076,24.1611,24.3698,-0.768796,106.713,857.523,0.0,24.444444444444446,24.295555555555556
2024-03-10 18:39:49,24.3107,24.3665,23.9914,40.549,40.5011,24.1345,24.3731,-0.440473,109.668,857.523,0.0,24.444444444444446,24.295
2024-03-10 18:39:50,24.3141,24.3764,23.9989,40.5679,40.5043,24.1476,24.3764,-0.768796,105.728,856.21,0.0,24.444444444444446,24.294444444444444
2024-03-10 18:39:51,24.3145,24.3665,23.9861,40.557,40.5011,24.1358,24.3731,-1.09712,106.713,856.046,0.0,24.444444444444446,24.29388888888889
2024-03-10 18:39:52,24.3204,24.3731,23.9995,40.5547,40.5076,24.1462,24.3698,-0.768796,105.728,855.389,0.0,24.444444444444446,24.293333333333333
2024-03-10 18:39:53,24.311,24.3764,24.0032,40.5536,40.5076,24.1488,24.3698,-0.768796,108.683,855.225,0.0,24.444444444444446,24.29277777777778
2024-03-10 18:39:54,24.3191,24.3764,24.0154,40.5651,40.5109,24.1538,24.3731,-0.768796,110.653,853.747,0.0,24.444444444444446,24.29222222222222
2024-03-10 18:39:55,24.3129,24.3698,24.0046,40.565,40.5043,24.1455,24.3665,-0.440473,109.668,855.061,0.0,24.444444444444446,24.291666666666668
2024-03-10 18:39:56,24.3355,24.3764,24.0151,40.5818,40.5043,24.1524,24.3698,-0.440473,107.698,854.732,0.0,24.444444444444446,24.291111111111114
2024-03-10 18:39:57,24.3171,24.3731,24.0111,40.5722,40.5241,24.1441,24.3698,-0.768796,107.698,851.778,0.0,24.444444444444446,24.290555555555557
2024-03-10 18:39:58,24.321,24.3731,24.0137,40.5638,40.5076,24.1457,24.3731,-0.11215,108.683,856.046,0.0,24.444444444444446,24.290000000000003
2024-03-10 18:39:59,24.329,24.3731,24.0386,40.5665,40.5043,24.1581,24.3698,-0.11215,109.668,856.21,0.0,24.444444444444446,24.289444444444445
2024-03-10 18:40:00,24.3244,24.3764,24.0149,40.5827,40.5109,24.1625,24.3698,-1.09712,110.653,856.538,0.0,24.444444444444446,24.28888888888889
2024-03-10 18:40:01,24.3272,24.3731,24.0318,40.5668,40.5109,24.1658,24.3698,-0.11215,110.653,856.374,0.0,24.444444444444446,24.288333333333334
2024-03-10 18:40:02,24.3358,24.3731,24.027,40.5596,40.5043,24.1441,24.3698,-0.440473,107.698,857.031,0.0,24.444444444444446,24.28777777777778
2024-03-10 18:40:03,24.3305,24.3698,24.0406,40.5664,40.5043,24.1565,24.3665,-0.440473,107.698,857.523,0.0,24.444444444444446,24.287222222222223
2024-03-10 18:40:04,24.3292,24.3764,24.0393,40.5712,40.5043,24.1645,24.3731,-0.440473,105.728,857.031,0.0,24.444444444444446,24.28666666666667
2024-03-10 18:40:05,24.3258,24.3764,24.042,40.5734,40.5076,24.1644,24.3698,-1.09712,109.668,855.717,0.0,24.444444444444446,24.28611111111111
2024-03-10 18:40:06,24.3314,24.3698,24.0554,40.5704,40.5109,24.1724,24.3764,-1.09712,107.698,856.702,0.0,24.444444444444446,24.285555555555558
2024-03-10 18:40:07,24.325,24.4454,24.036,40.5599,40.5043,24.1554,24.4355,-1.09712,110.653,856.046,0.0,24.444444444444446,24.285
2024-03-10 18:40:08,24.3344,24.4421,24.0593,40.5536,40.5043,24.1694,24.4388,-0.440473,108.683,856.21,0.0,24.444444444444446,24.284444444444446
2024-03-10 18:40:09,24.3298,24.4388,24.0579,40.5562,40.5076,24.1757,24.4388,-0.440473,108.683,855.882,0.0,24.444444444444446,24.28388888888889
2024-03-10 18:40:10,24.3243,24.4355,24.0591,40.5744,40.5109,24.1715,24.4388,-1.09712,105.728,856.867,0.0,24.444444444444446,24.283333333333335
2024-03-10 18:40:11,24.3169,24.4355,24.0643,40.5745,40.5043,24.1809,24.4388,-1.09712,106.713,863.597,0.0,24.444444444444446,24.282777777777778
2024-03-10 18:40:12,24.3176,24.4421,24.0716,40.5588,40.5043,24.1697,24.4388,-1.09712,106.713,853.091,0.0,24.444444444444446,24.282222222222224
2024-03-10 18:40:13,24.3085,24.4388,24.0575,40.5515,40.5011,24.1702,24.4421,-0.11215,112.623,858.837,0.0,24.444444444444446,24.281666666666666
2024-03-10 18:40:14,24.3136,24.4355,24.0677,40.552,40.5076,24.1806,24.4421,-1.75376,107.698,857.687,0.0,24.444444444444446,24.281111111111112
2024-03-10 18:40:15,24.3029,24.4421,24.0593,40.5503,40.5011,24.1736,24.4355,0.216172,109.668,860.314,0.0,24.444444444444446,24.280555555555555
2024-03-10 18:40:16,24.3172,24.4355,24.082,40.561,40.5043,24.1741,24.4355,-2.08209,104.743,860.314,0.0,24.444444444444446,24.28
2024-03-10 18:40:17,24.3079,24.4388,24.0748,40.5606,40.5076,24.1678,24.4355,-0.440473,108.683,860.15,0.0,24.444444444444446,24.279444444444444
2024-03-10 18:40:18,24.3216,24.4421,24.0848,40.5532,40.5109,24.182,24.4355,-0.768796,106.713,859.986,0.0,24.444444444444446,24.27888888888889
2024-03-10 18:40:19,24.3286,24.4388,24.095,40.5533,40.5043,24.1825,24.4454,-0.768796,104.743,857.852,0.0,24.444444444444446,24.278333333333332
2024-03-10 18:40:20,24.331,24.4388,24.0945,40.5498,40.5011,24.1795,24.4355,-0.440473,107.698,857.687,0.0,24.444444444444446,24.27777777777778
2024-03-10 18:40:21,24.339,24.4388,24.0887,40.5547,40.5043,24.1799,24.4454,0.216172,108.683,857.195,0.0,24.444444444444446,24.277222222222225
2024-03-10 18:40:22,24.3427,24.4421,24.0924,40.5405,40.5076,24.1894,24.4421,-0.768796,106.713,856.374,0.0,24.444444444444446,24.276666666666667
2024-03-10 18:40:23,24.3532,24.4355,24.0979,40.5389,40.5011,24.1846,24.4355,-0.440473,105.728,856.702,0.0,24.444444444444446,24.276111111111113
2024-03-10 18:40:24,24.3638,24.4421,24.1048,40.5489,40.5043,24.198,24.4355,-0.11215,106.713,857.195,0.0,24.444444444444446,24.275555555555556
2024-03-10 18:40:25,24.3671,24.4388,24.109,40.5421,40.5011,24.1888,24.4388,0.544495,108.683,856.21,0.0,24.444444444444446,24.275000000000002
2024-03-10 18:40:26,24.3682,24.4421,24.1157,40.5576,40.5043,24.1937,24.4388,-1.09712,101.788,855.717,0.0,24.444444444444446,24.274444444444445
2024-03-10 18:40:27,24.3736,24.4355,24.1087,40.5563,40.5109,24.197,24.4421,-2.08209,101.788,856.21,0.0,24.444444444444446,24.27388888888889
2024-03-10 18:40:28,24.3678,24.4322,24.1049,40.5318,40.5043,24.1791,24.4355,-0.440473,109.668,856.374,0.0,24.444444444444446,24.273333333333333
2024-03-10 18:40:29,24.3809,24.4421,24.1159,40.541,40.5043,24.2044,24.4388,-1.42544,105.728,856.867,0.0,24.444444444444446,24.27277777777778
2024-03-10 18:40:30,24.3874,24.4388,24.1224,40.5363,40.5043,24.1953,24.4388,-1.09712,110.653,856.046,0.0,24.444444444444446,24.272222222222222
2024-03-10 18:40:31,24.3843,24.4355,24.1303,40.5378,40.5142,24.1907,24.4355,-1.42544,103.758,858.837,0.0,24.444444444444446,24.27166666666667
2024-03-10 18:40:32,24.4004,24.4388,24.1286,40.5421,40.5011,24.1891,24.4421,-0.768796,108.683,858.672,0.0,24.444444444444446,24.27111111111111
2024-03-10 18:40:33,24.4127,24.4421,24.1306,40.5287,40.5043,24.2061,24.4421,-2.08209,107.698,858.344,0.0,24.444444444444446,24.270555555555557
2024-03-10 18:40:34,24.4122,24.4388,24.1382,40.5265,40.5043,24.2086,24.4421,-0.440473,103.758,858.016,0.0,24.444444444444446,24.27
2024-03-10 18:40:35,24.4279,24.4421,24.1506,40.506,40.5043,24.2004,24.4388,2.18611,107.698,858.508,0.0,24.444444444444446,24.269444444444446
2024-03-10 18:40:36,24.4387,24.4388,24.1507,40.5016,40.5076,24.2052,24.4355,-1.09712,108.683,858.508,0.0,24.444444444444446,24.26888888888889
2024-03-10 18:40:37,24.4326,24.4421,24.1491,40.5147,40.5175,24.205,24.4421,-1.42544,107.698,858.508,0.0,24.444444444444446,24.268333333333334
2024-03-10 18:40:38,24.4372,24.4421,24.1466,40.4969,40.5076,24.2004,24.4322,-0.440473,105.728,852.27,0.0,24.444444444444446,24.267777777777777
2024-03-10 18:40:39,24.4389,24.4355,24.1518,40.4979,40.5109,24.1992,24.4388,-1.09712,107.698,859.493,0.0,24.444444444444446,24.267222222222223
2024-03-10 18:40:40,24.4388,24.4421,24.1531,40.4924,40.5109,24.2108,24.4355,-1.09712,108.683,853.747,0.0,24.444444444444446,24.266666666666666
2024-03-10 18:40:41,24.4474,24.4454,24.1612,40.4811,40.5043,24.214,24.4355,-1.09712,107.698,856.538,0.0,24.444444444444446,24.266111111111112
2024-03-10 18:40:42,24.4499,24.4355,24.1705,40.485,40.5043,24.2111,24.4355,-1.09712,107.698,862.448,0.0,24.444444444444446,24.265555555555554
2024-03-10 18:40:43,24.4557,24.4355,24.1613,40.4777,40.5011,24.2219,24.4388,-0.440473,108.683,859.165,0.0,24.444444444444446,24.265
2024-03-10 18:40:44,24.4435,24.4355,24.1753,40.4566,40.5043,24.2111,24.4355,-0.768796,109.668,858.837,0.0,24.444444444444446,24.264444444444443
2024-03-10 18:40:45,24.4642,24.4388,24.1684,40.4782,40.5043,24.2178,24.4322,0.216172,104.743,859.493,0.0,24.444444444444446,24.26388888888889
2024-03-10 18:40:46,24.4735,24.4388,24.1951,40.4604,40.5076,24.2197,24.4388,-0.768796,105.728,858.837,0.0,24.444444444444446,24.263333333333335
2024-03-10 18:40:47,24.4665,24.4421,24.1943,40.4784,40.5043,24.218,24.4224,-2.08209,102.773,863.269,0.0,24.444444444444446,24.262777777777778
2024-03-10 18:40:48,24.458,24.4355,24.1881,40.4485,40.5109,24.2227,24.4388,-1.42544,107.698,859.001,0.0,24.444444444444446,24.262222222222224
2024-03-10 18:40:49,24.4636,24.4355,24.1944,40.4461,40.5175,24.2261,24.4355,-1.09712,107.698,859.493,0.0,24.444444444444446,24.261666666666667
2024-03-10 18:40:50,24.4517,24.4355,24.1884,40.4542,40.5043,24.2259,24.4355,-0.768796,94.8934,859.329,0.0,24.444444444444446,24.261111111111113
2024-03-10 18:40:51,24.4557,24.4388,24.1917,40.4517,40.4978,24.2364,24.4355,-0.11215,104.743,860.478,0.0,24.444444444444446,24.260555555555555
2024-03-10 18:40:52,24.4551,24.4421,24.2023,40.4397,40.4978,24.2276,24.4388,-0.11215,106.713,859.821,0.0,24.444444444444446,24.26
2024-03-10 18:40:53,24.4425,24.4421,24.2018,40.4335,40.5043,24.2253,24.4355,-0.440473,106.713,859.657,0.0,24.444444444444446,24.259444444444444
2024-03-10 18:40:54,24.4582,24.4388,24.2054,40.4357,40.5043,24.2252,24.4322,-0.440473,104.743,858.344,0.0,24.444444444444446,24.25888888888889
2024-03-10 18:40:55,24.4721,24.4388,24.2072,40.4523,40.5043,24.2307,24.4355,-0.440473,100.803,859.165,0.0,24.444444444444446,24.258333333333333
2024-03-10 18:40:56,24.465,24.4388,24.2166,40.4362,40.5109,24.225,24.4355,-0.11215,106.713,859.329,0.0,24.444444444444446,24.25777777777778
2024-03-10 18:40:57,24.4659,24.4355,24.2173,40.4294,40.5011,24.2406,24.4355,-0.768796,108.683,859.657,0.0,24.444444444444446,24.25722222222222
2024-03-10 18:40:58,24.452,24.4421,24.2306,40.4268,40.5076,24.2298,24.4388,0.544495,104.743,858.672,0.0,24.444444444444446,24.256666666666668
2024-03-10 18:40:59,24.4471,24.4322,24.2254,40.4268,40.5109,24.2339,24.4388,0.216172,103.758,857.523,0.0,24.444444444444446,24.25611111111111
2024-03-10 18:41:00,24.4622,24.4355,24.2213,40.4235,40.5043,24.2395,24.4388,0.872818,103.758,856.702,0.0,24.444444444444446,24.255555555555556
2024-03-10 18:41:01,24.4533,24.4388,24.2253,40.4257,40.4978,24.2385,24.4388,1.20114,108.683,855.225,0.0,24.444444444444446,24.255
2024-03-10 18:41:02,24.4646,24.4355,24.235,40.4431,40.5076,24.2471,24.4388,-0.11215,103.758,855.389,0.0,24.444444444444446,24.254444444444445
2024-03-10 18:41:03,24.4489,24.4421,24.2245,40.4247,40.5043,24.2497,24.4388,1.52946,108.683,855.553,0.0,24.444444444444446,24.253888888888888
2024-03-10 18:41:04,24.4518,24.4388,24.2405,40.4185,40.5109,24.236,24.4355,1.52946,109.668,855.389,0.0,24.444444444444446,24.253333333333334
2024-03-10 18:41:05,24.4444,24.4421,24.2416,40.4142,40.5076,24.2338,24.4355,-0.11215,103.758,856.374,0.0,24.444444444444446,24.252777777777776
2024-03-10 18:41:06,24.4569,24.4421,24.2415,40.4227,40.5076,24.2405,24.4388,0.544495,102.773,854.897,0.0,24.444444444444446,24.252222222222223
2024-03-10 18:41:07,24.4596,24.5078,24.2529,40.426,40.5043,24.235,24.5045,-0.11215,104.743,855.553,0.0,24.444444444444446,24.251666666666665
2024-03-10 18:41:08,24.459,24.5012,24.2513,40.4262,40.4978,24.244,24.4979,0.872818,102.773,855.061,0.0,24.444444444444446,24.25111111111111
2024-03-10 18:41:09,24.457,24.5078,24.2576,40.4324,40.5076,24.2416,24.5012,0.544495,101.788,856.046,0.0,24.444444444444446,24.250555555555554
2024-03-10 18:41:10,24.4612,24.5078,24.2538,40.4333,40.5011,24.2469,24.4979,-1.42544,101.788,855.882,0.0,24.444444444444446,24.25
2024-03-10 18:41:11,24.4685,24.5012,24.2645,40.4406,40.5043,24.2502,24.4979,0.872818,106.713,856.21,0.0,24.444444444444446,24.249444444444446
2024-03-10 18:41:12,24.4569,24.5012,24.2771,40.4357,40.5076,24.2548,24.4946,0.216172,104.743,861.463,0.0,24.444444444444446,24.24888888888889
2024-03-10 18:41:13,24.4604,24.5045,24.2489,40.4434,40.5011,24.2412,24.5078,-0.440473,101.788,855.061,0.0,24.444444444444446,24.248333333333335
2024-03-10 18:41:14,24.475,24.5045,24.2775,40.4258,40.5109,24.253,24.5012,0.872818,105.728,855.389,0.0,24.444444444444446,24.247777777777777
2024-03-10 18:41:15,24.4691,24.5012,24.2626,40.436,40.5076,24.2736,24.5012,0.216172,107.698,854.732,0.0,24.444444444444446,24.247222222222224
2024-03-10 18:41:16,24.4765,24.5012,24.2853,40.437,40.5043,24.2499,24.5012,0.544495,102.773,848.166,0.0,24.444444444444446,24.246666666666666
2024-03-10 18:41:17,24.4768,24.5012,24.2822,40.4415,40.5043,24.2563,24.5045,0.544495,103.758,854.24,0.0,24.444444444444446,24.246111111111112
2024-03-10 18:41:18,24.4681,24.5078,24.2756,40.4542,40.5109,24.2497,24.4979,1.20114,103.758,854.076,0.0,24.444444444444446,24.245555555555555
2024-03-10 18:41:19,24.4829,24.5045,24.2768,40.4465,40.5043,24.2611,24.4946,2.18611,109.668,854.076,0.0,24.444444444444446,24.245
2024-03-10 18:41:20,24.4778,24.5045,24.2775,40.4368,40.5043,24.2492,24.4946,0.216172,106.713,856.046,0.0,24.444444444444446,24.244444444444444
2024-03-10 18:41:21,24.4814,24.4979,24.281,40.446,40.5043,24.2474,24.5045,-1.42544,99.8183,854.732,0.0,24.444444444444446,24.24388888888889
2024-03-10 18:41:22,24.4611,24.4979,24.2878,40.4664,40.5043,24.2527,24.4946,-1.75376,101.788,861.299,0.0,24.444444444444446,24.243333333333332
2024-03-10 18:41:23,24.4728,24.5012,24.2998,40.4623,40.5043,24.2641,24.5045,-0.11215,102.773,854.24,0.0,24.444444444444446,24.24277777777778
2024-03-10 18:41:24,24.4812,24.5045,24.3003,40.4519,40.5076,24.2683,24.4979,-0.11215,119.518,849.972,0.0,24.444444444444446,24.24222222222222
2024-03-10 18:41:25,24.467,24.5045,24.3029,40.447,40.5109,24.2763,24.4979,0.872818,103.758,855.882,0.0,24.444444444444446,24.241666666666667
2024-03-10 18:41:26,24.48,24.4979,24.303,40.4738,40.5076,24.2761,24.5045,1.52946,106.713,857.195,0.0,24.444444444444446,24.24111111111111
2024-03-10 18:41:27,24.4647,24.5078,24.3008,40.4578,40.5076,24.2704,24.4979,0.872818,103.758,856.702,0.0,24.444444444444446,24.240555555555556
2024-03-10 18:41:28,24.4798,24.5012,24.3061,40.4627,40.5076,24.2735,24.4979,0.216172,104.743,856.867,0.0,24.444444444444446,24.24
2024-03-10 18:41:29,24.4946,24.5045,24.3156,40.4665,40.5076,24.2779,24.5143,-0.11215,106.713,857.523,0.0,24.444444444444446,24.239444444444445
2024-03-10 18:41:30,24.4809,24.5045,24.322,40.4597,40.5109,24.2746,24.5012,0.216172,105.728,857.359,0.0,24.444444444444446,24.238888888888887
2024-03-10 18:41:31,24.4906,24.5078,24.3139,40.476,40.4879,24.2779,24.5045,0.544495,105.728,858.18,0.0,24.444444444444446,24.238333333333333
2024-03-10 18:41:32,24.4891,24.4979,24.3211,40.4752,40.5043,24.2792,24.5012,-0.11215,107.698,862.12,0.0,24.444444444444446,24.237777777777776
2024-03-10 18:41:33,24.4778,24.5045,24.3136,40.491,40.4978,24.2782,24.4979,-0.440473,103.758,859.329,0.0,24.444444444444446,24.237222222222222
2024-03-10 18:41:34,24.4895,24.5045,24.3132,40.4786,40.5043,24.2771,24.5012,0.216172,102.773,856.538,0.0,24.444444444444446,24.236666666666665
2024-03-10 18:41:35,24.4888,24.5012,24.3215,40.4932,40.5109,24.2737,24.5012,-0.11215,104.743,864.09,0.0,24.444444444444446,24.23611111111111
2024-03-10 18:41:36,24.4865,24.5078,24.3153,40.4913,40.5011,24.2686,24.4979,-0.11215,105.728,858.016,0.0,24.444444444444446,24.235555555555557
2024-03-10 18:41:37,24.4866,24.5012,24.3305,40.4862,40.5043,24.2784,24.5111,-0.11215,104.743,859.001,0.0,24.444444444444446,24.235
2024-03-10 18:41:38,24.4983,24.5045,24.326,40.4887,40.5011,24.2851,24.4979,-0.440473,105.728,859.165,0.0,24.444444444444446,24.234444444444446
2024-03-10 18:41:39,24.4986,24.5045,24.3269,40.4926,40.5109,24.2836,24.4913,-0.768796,109.668,858.016,0.0,24.444444444444446,24.233888888888888
2024-03-10 18:41:40,24.5094,24.5012,24.3331,40.5007,40.5076,24.2758,24.5012,-0.11215,110.653,859.986,0.0,24.444444444444446,24.233333333333334
2024-03-10 18:41:41,24.5153,24.5045,24.347,40.5045,40.5076,24.2846,24.5078,-0.768796,110.653,860.478,0.0,24.444444444444446,24.232777777777777
2024-03-10 18:41:42,24.5134,24.5012,24.3369,40.4979,40.5043,24.279,24.5012,-0.11215,107.698,861.299,0.0,24.444444444444446,24.232222222222223
2024-03-10 18:41:43,24.5045,24.4979,24.3427,40.5088,40.5109,24.2852,24.5012,-0.768796,108.683,858.672,0.0,24.444444444444446,24.231666666666666
2024-03-10 18:41:44,24.5093,24.5078,24.3397,40.5009,40.5076,24.2861,24.4979,-1.42544,107.698,855.717,0.0,24.444444444444446,24.23111111111111
2024-03-10 18:41:45,24.5158,24.5045,24.3384,40.5058,40.5043,24.2957,24.4815,-0.768796,109.668,862.612,0.0,24.444444444444446,24.230555555555554
2024-03-10 18:41:46,24.5182,24.5012,24.3472,40.501,40.5011,24.2906,24.4979,-0.768796,106.713,862.448,0.0,24.444444444444446,24.23
2024-03-10 18:41:47,24.5186,24.5012,24.3519,40.5195,40.5043,24.2922,24.5012,-1.09712,107.698,861.627,0.0,24.444444444444446,24.229444444444443
2024-03-10 18:41:48,24.5189,24.5078,24.3511,40.5133,40.5109,24.2956,24.4946,-1.09712,106.713,855.225,0.0,24.444444444444446,24.22888888888889
2024-03-10 18:41:49,24.5126,24.4979,24.3492,40.5165,40.5011,24.3061,24.4979,-1.42544,110.653,860.478,0.0,24.444444444444446,24.22833333333333
2024-03-10 18:41:50,24.5208,24.5111,24.3413,40.5191,40.5142,24.3011,24.5045,-1.09712,110.653,860.971,0.0,24.444444444444446,24.227777777777778
2024-03-10 18:41:51,24.5205,24.5045,24.3596,40.4996,40.5109,24.3065,24.5045,-0.440473,108.683,861.135,0.0,24.444444444444446,24.22722222222222
2024-03-10 18:41:52,24.5213,24.5012,24.3619,40.5079,40.5076,24.3084,24.5012,-0.768796,105.728,859.329,0.0,24.444444444444446,24.226666666666667
2024-03-10 18:41:53,24.5166,24.5078,24.36,40.5175,40.5043,24.303,24.4979,-1.75376,104.743,861.299,0.0,24.444444444444446,24.22611111111111
2024-03-10 18:41:54,24.5159,24.5012,24.3557,40.5139,40.5043,24.3149,24.5045,-0.768796,106.713,861.299,0.0,24.444444444444446,24.225555555555555
2024-03-10 18:41:55,24.5315,24.5078,24.3672,40.5388,40.5043,24.3105,24.5012,-1.42544,104.743,862.12,0.0,24.444444444444446,24.224999999999998
2024-03-10 18:41:56,24.5367,24.5012,24.3632,40.5407,40.5076,24.3012,24.5078,-1.09712,107.698,861.299,0.0,24.444444444444446,24.224444444444444
2024-03-10 18:41:57,24.5256,24.5078,24.3708,40.5329,40.5043,24.3024,24.5045,4.48437,110.653,862.612,0.0,24.444444444444446,24.223888888888887
2024-03-10 18:41:58,24.5482,24.5045,24.3692,40.5328,40.4978,24.3027,24.4979,-1.42544,107.698,864.746,0.0,24.444444444444446,24.223333333333333
2024-03-10 18:41:59,24.5356,24.5045,24.3822,40.5315,40.5076,24.313,24.4979,-0.768796,109.668,861.627,0.0,24.444444444444446,24.222777777777775
2024-03-10 18:42:00,24.5546,24.5012,24.3905,40.5378,40.5043,24.3139,24.4979,-0.768796,109.668,863.597,0.0,24.444444444444446,24.22222222222222
2024-03-10 18:42:01,24.5418,24.5045,24.3914,40.5396,40.5076,24.3229,24.4979,-0.440473,107.698,863.926,0.0,24.44,24.22222222222222
