TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 18:42:02,24.5527,24.4979,24.3863,40.5246,40.5043,24.3104,24.4913,-0.768796,105.728,868.686,0.0,24.435555555555556,24.22222222222222
2024-03-10 18:42:03,24.5501,24.5111,24.3901,40.5331,40.5043,24.3064,24.5012,-0.768796,105.728,862.776,0.0,24.431111111111115,24.22222222222222
2024-03-10 18:42:04,24.5635,24.5012,24.3886,40.5278,40.5076,24.3123,24.4979,-0.11215,106.713,861.956,0.0,24.42666666666667,24.22222222222222
2024-03-10 18:42:05,24.5489,24.5045,24.3923,40.5165,40.5109,24.3099,24.5012,-1.09712,107.698,861.299,0.0,24.422222222222224,24.22222222222222
2024-03-10 18:42:06,24.5567,24.5012,24.41,40.5146,40.5273,24.3085,24.4946,-1.09712,116.563,860.806,0.0,24.41777777777778,24.22222222222222
2024-03-10 18:42:07,24.5479,24.5702,24.3853,40.5125,40.5076,24.3223,24.5603,-0.768796,104.743,862.448,0.0,24.413333333333334,24.22222222222222
2024-03-10 18:42:08,24.5436,24.5702,24.3932,40.5132,40.5076,24.3218,24.5669,-0.440473,106.713,860.971,0.0,24.408888888888892,24.22222222222222
2024-03-10 18:42:09,24.5548,24.5702,24.4055,40.4913,40.5043,24.3237,24.5636,-0.440473,103.758,859.493,0.0,24.404444444444447,24.22222222222222
2024-03-10 18:42:10,24.5489,24.5669,24.4047,40.4903,40.4978,24.3256,24.5603,-0.440473,109.668,852.434,0.0,24.400000000000002,24.22222222222222
2024-03-10 18:42:11,24.549,24.5669,24.4153,40.479,40.5043,24.3217,24.5636,-0.11215,108.683,859.001,0.0,24.395555555555557,24.22222222222222
2024-03-10 18:42:12,24.5431,24.5636,24.4054,40.4843,40.5109,24.3283,24.5669,-0.11215,106.713,858.672,0.0,24.391111111111112,24.22222222222222
2024-03-10 18:42:13,24.5525,24.5636,24.4086,40.4804,40.5011,24.3224,24.5636,-0.768796,106.713,858.18,0.0,24.38666666666667,24.22222222222222
2024-03-10 18:42:14,24.5526,24.5669,24.4155,40.4714,40.5076,24.337,24.5669,-0.768796,107.698,857.031,0.0,24.382222222222225,24.22222222222222
2024-03-10 18:42:15,24.5447,24.5669,24.4117,40.4647,40.5076,24.3374,24.5603,-0.440473,107.698,856.538,0.0,24.37777777777778,24.22222222222222
2024-03-10 18:42:16,24.5459,24.5669,24.4141,40.4664,40.5043,24.3251,24.5603,-1.09712,107.698,856.702,0.0,24.373333333333335,24.22222222222222
2024-03-10 18:42:17,24.539,24.5702,24.4257,40.4478,40.5043,24.3397,24.5669,-1.75376,104.743,855.882,0.0,24.36888888888889,24.22222222222222
2024-03-10 18:42:18,24.5461,24.5636,24.4252,40.453,40.5043,24.3306,24.5603,-0.768796,106.713,863.761,0.0,24.364444444444445,24.22222222222222
2024-03-10 18:42:19,24.5351,24.5636,24.4305,40.4634,40.5076,24.3302,24.5636,-0.11215,105.728,856.538,0.0,24.360000000000003,24.22222222222222
2024-03-10 18:42:20,24.538,24.5702,24.427,40.4494,40.5043,24.3404,24.5603,-0.11215,101.788,856.702,0.0,24.355555555555558,24.22222222222222
2024-03-10 18:42:21,24.534,24.5702,24.4214,40.4418,40.5043,24.3453,24.5669,-0.768796,107.698,857.031,0.0,24.351111111111113,24.22222222222222
2024-03-10 18:42:22,24.5448,24.5669,24.4203,40.4373,40.5011,24.3418,24.5603,-0.440473,107.698,857.359,0.0,24.346666666666668,24.22222222222222
2024-03-10 18:42:23,24.5481,24.5636,24.4277,40.4481,40.5043,24.3402,24.557,-0.440473,106.713,858.344,0.0,24.342222222222222,24.22222222222222
2024-03-10 18:42:24,24.5491,24.5735,24.428,40.443,40.5076,24.3436,24.5603,-1.42544,108.683,858.016,0.0,24.33777777777778,24.22222222222222
2024-03-10 18:42:25,24.5444,24.5603,24.4508,40.4197,40.5076,24.346,24.5636,-0.440473,105.728,865.731,0.0,24.333333333333336,24.22222222222222
2024-03-10 18:42:26,24.5671,24.5669,24.4422,40.4232,40.5011,24.3467,24.5636,-0.11215,106.713,858.18,0.0,24.32888888888889,24.22222222222222
2024-03-10 18:42:27,24.565,24.5669,24.4401,40.426,40.5043,24.3497,24.5636,-0.11215,106.713,857.031,0.0,24.324444444444445,24.22222222222222
2024-03-10 18:42:28,24.5527,24.5636,24.4449,40.4191,40.5043,24.3463,24.5702,0.216172,101.788,857.523,0.0,24.32,24.22222222222222
2024-03-10 18:42:29,24.558,24.5669,24.4472,40.415,40.5076,24.3482,24.5636,-1.09712,107.698,856.702,0.0,24.31555555555556,24.22222222222222
2024-03-10 18:42:30,24.5746,24.5735,24.4521,40.4139,40.5076,24.3518,24.5636,-0.11215,104.743,857.852,0.0,24.311111111111114,24.22222222222222
2024-03-10 18:42:31,24.5747,24.5669,24.453,40.4237,40.5043,24.3511,24.5636,-0.440473,104.743,857.195,0.0,24.30666666666667,24.22222222222222
2024-03-10 18:42:32,24.589,24.5702,24.4627,40.4203,40.5076,24.3542,24.5636,-4.38035,109.668,865.567,0.0,24.302222222222223,24.22222222222222
2024-03-10 18:42:33,24.5797,24.5702,24.4515,40.4238,40.5109,24.3558,24.5669,-0.768796,105.728,858.18,0.0,24.297777777777778,24.22222222222222
2024-03-10 18:42:34,24.5832,24.5669,24.4473,40.4046,40.5076,24.3625,24.5636,-0.11215,103.758,858.344,0.0,24.293333333333337,24.22222222222222
2024-03-10 18:42:35,24.5906,24.5702,24.4753,40.4195,40.5043,24.3548,24.5669,-0.11215,105.728,859.493,0.0,24.28888888888889,24.22222222222222
2024-03-10 18:42:36,24.5764,24.5636,24.4512,40.4244,40.5076,24.3599,24.5669,-0.768796,105.728,863.761,0.0,24.284444444444446,24.22222222222222
2024-03-10 18:42:37,24.5968,24.5636,24.4581,40.4217,40.4978,24.3608,24.557,0.544495,104.743,869.015,0.0,24.28,24.22222222222222
2024-03-10 18:42:38,24.5815,24.5669,24.4582,40.4087,40.5011,24.3634,24.5636,-0.11215,101.788,860.806,0.0,24.275555555555556,24.22222222222222
2024-03-10 18:42:39,24.5748,24.5669,24.4689,40.3924,40.5011,24.3672,24.5669,-0.11215,101.788,860.971,0.0,24.271111111111114,24.22222222222222
2024-03-10 18:42:40,24.5877,24.5636,24.4714,40.4031,40.5076,24.3565,24.5669,-0.11215,101.788,861.463,0.0,24.26666666666667,24.22222222222222
2024-03-10 18:42:41,24.5914,24.5669,24.4642,40.4003,40.5043,24.372,24.5669,-0.11215,100.803,859.986,0.0,24.262222222222224,24.22222222222222
2024-03-10 18:42:42,24.5933,24.557,24.4699,40.4149,40.5076,24.3652,24.5636,0.216172,101.788,859.329,0.0,24.25777777777778,24.22222222222222
2024-03-10 18:42:43,24.6102,24.5669,24.4841,40.4184,40.5076,24.3651,24.5669,-0.440473,102.773,858.837,0.0,24.253333333333334,24.22222222222222
2024-03-10 18:42:44,24.605,24.5735,24.4837,40.4119,40.5076,24.3744,24.5636,-1.09712,105.728,859.165,0.0,24.248888888888892,24.22222222222222
2024-03-10 18:42:45,24.5934,24.5669,24.481,40.4157,40.5076,24.3702,24.5636,-0.440473,105.728,859.329,0.0,24.244444444444447,24.22222222222222
2024-03-10 18:42:46,24.5944,24.5669,24.4798,40.4163,40.5109,24.3718,24.5603,-0.440473,105.728,859.165,0.0,24.240000000000002,24.22222222222222
2024-03-10 18:42:47,24.6045,24.5669,24.4937,40.4148,40.5011,24.3821,24.5636,-0.440473,104.743,852.598,0.0,24.235555555555557,24.22222222222222
2024-03-10 18:42:48,24.5969,24.5636,24.4935,40.4167,40.5076,24.3676,24.5603,-0.768796,109.668,859.493,0.0,24.23111111111111,24.22222222222222
2024-03-10 18:42:49,24.6044,24.5669,24.4899,40.4223,40.5076,24.3818,24.5636,-0.440473,108.683,860.15,0.0,24.226666666666667,24.22222222222222
2024-03-10 18:42:50,24.6077,24.5636,24.4979,40.418,40.5043,24.3737,24.5669,-1.42544,106.713,860.806,0.0,24.222222222222225,24.22222222222222
2024-03-10 18:42:51,24.6073,24.5702,24.5006,40.4238,40.5043,24.3779,24.5669,-0.768796,107.698,860.642,0.0,24.21777777777778,24.22222222222222
2024-03-10 18:42:52,24.6032,24.5636,24.4977,40.4226,40.5109,24.3771,24.557,-0.11215,109.668,860.642,0.0,24.213333333333335,24.22222222222222
2024-03-10 18:42:53,24.6137,24.5636,24.5027,40.4298,40.5109,24.3733,24.5669,-1.09712,105.728,860.806,0.0,24.20888888888889,24.22222222222222
2024-03-10 18:42:54,24.6068,24.5669,24.5139,40.4245,40.5011,24.3964,24.5669,-0.440473,108.683,868.03,0.0,24.204444444444444,24.22222222222222
2024-03-10 18:42:55,24.6086,24.5669,24.5054,40.4042,40.4912,24.3939,24.5603,-1.42544,108.683,861.299,0.0,24.200000000000003,24.22222222222222
2024-03-10 18:42:56,24.6072,24.5669,24.5086,40.4204,40.5011,24.3914,24.557,-0.768796,107.698,859.657,0.0,24.195555555555558,24.22222222222222
2024-03-10 18:42:57,24.599,24.5669,24.5049,40.4125,40.5142,24.3749,24.5636,-1.42544,105.728,862.12,0.0,24.191111111111113,24.22222222222222
2024-03-10 18:42:58,24.6055,24.5735,24.5162,40.4322,40.5043,24.3856,24.5603,-1.42544,108.683,861.627,0.0,24.186666666666667,24.22222222222222
2024-03-10 18:42:59,24.5917,24.5669,24.5075,40.4351,40.5076,24.3878,24.5636,-1.09712,110.653,860.314,0.0,24.182222222222222,24.22222222222222
2024-03-10 18:43:00,24.5898,24.5669,24.5134,40.4324,40.5109,24.3928,24.5636,-1.09712,108.683,859.821,0.0,24.17777777777778,24.22222222222222
2024-03-10 18:43:01,24.5816,24.5702,24.5125,40.437,40.5043,24.385,24.5603,-1.42544,108.683,859.821,0.0,24.173333333333336,24.22222222222222
2024-03-10 18:43:02,24.5962,24.5669,24.5213,40.4413,40.5043,24.3997,24.5603,-1.09712,105.728,859.001,0.0,24.16888888888889,24.22222222222222
2024-03-10 18:43:03,24.5765,24.5702,24.5224,40.4468,40.5043,24.402,24.5636,-1.75376,107.698,856.21,0.0,24.164444444444445,24.22222222222222
2024-03-10 18:43:04,24.577,24.5603,24.5136,40.4494,40.5011,24.3958,24.5669,-1.75376,109.668,859.165,0.0,24.16,24.22222222222222
2024-03-10 18:43:05,24.5702,24.5636,24.5207,40.4484,40.5011,24.393,24.5538,-0.768796,106.713,859.165,0.0,24.15555555555556,24.22222222222222
2024-03-10 18:43:06,24.5764,24.5603,24.5329,40.4353,40.5076,24.4054,24.5636,-1.42544,106.713,863.105,0.0,24.151111111111113,24.22222222222222
2024-03-10 18:43:07,24.58,24.626,24.5333,40.4297,40.5011,24.4044,24.626,-1.42544,106.713,860.806,0.0,24.14666666666667,24.22222222222222
2024-03-10 18:43:08,24.5738,24.6293,24.526,40.4497,40.5043,24.3992,24.6293,-1.75376,107.698,859.986,0.0,24.142222222222223,24.22222222222222
2024-03-10 18:43:09,24.5824,24.6293,24.5263,40.461,40.5076,24.4137,24.6359,-1.09712,106.713,860.642,0.0,24.137777777777778,24.22222222222222
2024-03-10 18:43:10,24.5898,24.6227,24.5381,40.454,40.4978,24.4113,24.6227,-0.440473,109.668,860.806,0.0,24.133333333333336,24.22222222222222
2024-03-10 18:43:11,24.5957,24.626,24.5367,40.4532,40.5011,24.4073,24.6227,-1.75376,107.698,861.791,0.0,24.12888888888889,24.22222222222222
2024-03-10 18:43:12,24.585,24.6326,24.5223,40.4667,40.5043,24.4111,24.6227,-0.768796,107.698,861.791,0.0,24.124444444444446,24.22222222222222
2024-03-10 18:43:13,24.5805,24.6293,24.5249,40.4705,40.5076,24.4105,24.6227,-0.768796,105.728,861.791,0.0,24.12,24.22222222222222
2024-03-10 18:43:14,24.5984,24.6359,24.5316,40.4769,40.5043,24.4079,24.626,-0.768796,109.668,859.329,0.0,24.115555555555556,24.22222222222222
2024-03-10 18:43:15,24.6183,24.6326,24.5363,40.4751,40.5076,24.3983,24.6227,-1.09712,106.713,860.642,0.0,24.111111111111114,24.22222222222222
2024-03-10 18:43:16,24.635,24.6326,24.5362,40.4729,40.5109,24.4101,24.6162,-1.09712,107.698,867.209,0.0,24.10666666666667,24.22222222222222
2024-03-10 18:43:17,24.6345,24.6227,24.5453,40.4778,40.4978,24.4143,24.6227,-1.42544,107.698,862.612,0.0,24.102222222222224,24.22222222222222
2024-03-10 18:43:18,24.6437,24.6293,24.5567,40.4768,40.5109,24.4192,24.626,-0.768796,110.653,860.806,0.0,24.09777777777778,24.22222222222222
2024-03-10 18:43:19,24.6526,24.6359,24.5595,40.4777,40.4978,24.412,24.6227,-1.75376,107.698,860.642,0.0,24.093333333333334,24.22222222222222
2024-03-10 18:43:20,24.6441,24.6293,24.5453,40.4792,40.5043,24.4184,24.626,0.872818,108.683,861.299,0.0,24.08888888888889,24.22222222222222
2024-03-10 18:43:21,24.6435,24.626,24.5433,40.4839,40.5043,24.4227,24.6194,-1.09712,106.713,860.314,0.0,24.084444444444447,24.22222222222222
2024-03-10 18:43:22,24.655,24.6326,24.5587,40.4747,40.5076,24.4199,24.6227,-0.768796,109.668,860.806,0.0,24.080000000000002,24.22222222222222
2024-03-10 18:43:23,24.6408,24.6457,24.541,40.4801,40.5043,24.4167,24.6227,-0.11215,97.8483,862.284,0.0,24.075555555555557,24.22222222222222
2024-03-10 18:43:24,24.6388,24.6293,24.5537,40.4812,40.5043,24.4187,24.6227,-0.768796,109.668,864.254,0.0,24.07111111111111,24.22222222222222
2024-03-10 18:43:25,24.6378,24.626,24.5584,40.482,40.5043,24.4187,24.6194,-1.42544,105.728,868.522,0.0,24.066666666666666,24.22222222222222
2024-03-10 18:43:26,24.6347,24.6293,24.5567,40.493,40.5109,24.4312,24.6424,-0.11215,108.683,862.12,0.0,24.062222222222225,24.22222222222222
2024-03-10 18:43:27,24.6429,24.5997,24.5557,40.4858,40.5043,24.4282,24.6227,-1.09712,106.713,862.776,0.0,24.05777777777778,24.22222222222222
2024-03-10 18:43:28,24.6395,24.626,24.5693,40.4846,40.5109,24.4326,24.626,-2.08209,107.698,881.983,0.0,24.053333333333335,24.22222222222222
2024-03-10 18:43:29,24.6413,24.626,24.5688,40.4801,40.5109,24.4201,24.626,-1.75376,107.698,855.717,0.0,24.04888888888889,24.22222222222222
2024-03-10 18:43:30,24.642,24.6293,24.5658,40.4907,40.5109,24.4393,24.6194,-0.768796,107.698,870.164,0.0,24.044444444444444,24.22222222222222
2024-03-10 18:43:31,24.6505,24.6162,24.5638,40.4868,40.5011,24.4277,24.6227,-4.70867,111.638,861.791,0.0,24.040000000000003,24.22222222222222
2024-03-10 18:43:32,24.6492,24.626,24.5723,40.4872,40.5109,24.427,24.6227,-1.75376,106.713,861.463,0.0,24.035555555555558,24.22222222222222
2024-03-10 18:43:33,24.6383,24.6293,24.5715,40.4829,40.5011,24.4258,24.6227,5898.21,103.758,861.299,0.029195051199410203,24.031111111111112,24.22222222222222
2024-03-10 18:43:34,24.6467,24.6293,24.5828,40.4923,40.5043,24.4395,24.6227,2537.5,109.668,861.299,0.02792760137188999,24.026666666666667,24.22222222222222
2024-03-10 18:43:35,24.6395,24.6293,24.5763,40.4716,40.5076,24.4324,24.6227,2528.3,126.412,858.837,0.027542709420383393,24.022222222222222,24.22222222222222
2024-03-10 18:43:36,24.6478,24.6293,24.5629,40.5047,40.5076,24.444,24.6227,2603.82,160.886,860.806,0.03708444736009163,24.01777777777778,24.22222222222222
2024-03-10 18:43:37,24.6485,24.626,24.5439,40.484,40.5109,24.4501,24.6227,2611.7,206.195,863.105,0.04581146210216039,24.013333333333335,24.22222222222222
2024-03-10 18:43:38,24.6467,24.6227,24.4815,40.4806,40.5076,24.4391,24.6227,2518.45,271.203,872.298,0.07312295869435764,24.00888888888889,24.22222222222222
2024-03-10 18:43:39,24.651,24.626,24.3873,40.4919,40.5043,24.4377,24.6293,2539.47,367.73,898.235,0.1201929346247765,24.004444444444445,24.22222222222222
2024-03-10 18:43:40,24.6418,24.6293,24.2852,40.4861,40.5076,24.4458,24.626,2555.88,466.227,941.081,0.17028922927745874,24.0,24.22222222222222
2024-03-10 18:43:41,24.6549,24.626,24.166,40.4963,40.5043,24.441,24.626,2581.82,491.836,996.732,0.24727332830392929,23.99555555555556,24.22222222222222
2024-03-10 18:43:42,24.6308,24.6326,24.0043,40.5062,40.5076,24.4435,24.626,2596.27,492.821,1046.64,0.33273404482067226,23.991111111111113,24.22222222222222
2024-03-10 18:43:43,24.6212,24.6326,23.8299,40.5228,40.5043,24.4464,24.626,2613.67,490.851,1114.76,0.44761164688404187,23.986666666666668,24.22222222222222
2024-03-10 18:43:44,24.6174,24.626,23.6353,40.5248,40.5076,24.4482,24.626,2648.47,496.761,1193.73,0.5948954608322227,23.982222222222223,24.22222222222222
2024-03-10 18:43:45,24.6071,24.6326,23.4377,40.5522,40.5076,24.4457,24.626,2669.48,490.851,1300.76,0.7718610014604659,23.977777777777778,24.22222222222222
2024-03-10 18:43:46,24.6006,24.6227,23.2325,40.575,40.5076,24.4468,24.6227,2684.91,491.836,1383.82,0.9606745413681084,23.973333333333333,24.22222222222222
2024-03-10 18:43:47,24.5734,24.6326,23.0212,40.6124,40.5109,24.4456,24.6227,2695.75,487.896,1462.29,1.1517547841419369,23.96888888888889,24.22222222222222
2024-03-10 18:43:48,24.5698,24.626,22.7994,40.647,40.5043,24.4439,24.6227,2703.63,490.851,1534.36,1.378407110671389,23.964444444444446,24.22222222222222
2024-03-10 18:43:49,24.5509,24.6227,22.5992,40.6693,40.5109,24.4571,24.626,2713.15,490.851,1595.92,1.5805309884702674,23.96,24.22222222222222
2024-03-10 18:43:50,24.5323,24.626,22.3956,40.7141,40.5109,24.455,24.6227,2722.01,493.806,1650.26,1.789265379575264,23.955555555555556,24.22222222222222
2024-03-10 18:43:51,24.5193,24.626,22.2045,40.7366,40.5043,24.449,24.6227,2732.19,487.896,1672.75,1.9648226140883602,23.95111111111111,24.22222222222222
2024-03-10 18:43:52,24.5128,24.6293,22.0292,40.7564,40.5076,24.4478,24.6227,2738.43,488.881,1689.33,2.1289966667138005,23.94666666666667,24.22222222222222
2024-03-10 18:43:53,24.4923,24.6293,21.8438,40.8098,40.5043,24.4532,24.6227,2740.07,489.866,1710.67,2.299032190782761,23.942222222222224,24.22222222222222
2024-03-10 18:43:54,24.4773,24.626,21.6631,40.8525,40.5076,24.4552,24.6194,2748.28,484.941,1710.83,2.4430966691960037,23.93777777777778,24.22222222222222
2024-03-10 18:43:55,24.4523,24.626,21.5009,40.8979,40.5076,24.4481,24.626,2754.84,482.971,1709.52,2.5602424538006283,23.933333333333334,24.22222222222222
2024-03-10 18:43:56,24.4276,24.626,21.3263,40.9293,40.5011,24.4512,24.626,2756.16,487.896,1718.22,2.703966986001393,23.92888888888889,24.22222222222222
2024-03-10 18:43:57,24.4079,24.6227,21.1855,40.9681,40.5043,24.4487,24.6227,2765.35,486.911,1721.18,2.814391922050623,23.924444444444447,24.22222222222222
2024-03-10 18:43:58,24.3812,24.6293,21.0364,41.022,40.5011,24.451,24.626,2767.98,485.926,1723.15,2.924637704766783,23.92,24.22222222222222
2024-03-10 18:43:59,24.3615,24.6293,20.9031,41.0568,40.5076,24.4547,24.626,2772.9,501.685,1725.28,3.02770561418667,23.915555555555557,24.22222222222222
2024-03-10 18:44:00,24.3431,24.6326,20.7664,41.0845,40.5043,24.4487,24.6194,2779.14,485.926,1728.24,3.136645247736865,23.91111111111111,24.22222222222222
2024-03-10 18:44:01,24.3086,24.6293,20.6258,41.1374,40.5011,24.4552,24.626,2780.78,487.896,1730.21,3.233372855047606,23.906666666666666,24.22222222222222
2024-03-10 18:44:02,24.2944,24.6326,20.4988,41.1769,40.5109,24.4481,24.6227,2785.05,481.986,1726.59,3.325435241731486,23.902222222222225,24.22222222222222
2024-03-10 18:44:03,24.257,24.6293,20.3676,41.2182,40.5076,24.4464,24.6293,2787.02,489.866,1732.67,3.4196156939632427,23.89777777777778,24.22222222222222
2024-03-10 18:44:04,24.2366,24.626,20.237,41.2432,40.5076,24.4433,24.6162,2787.35,489.866,1733.32,3.517824292620985,23.893333333333334,24.22222222222222
2024-03-10 18:44:05,24.2169,24.6227,20.1009,41.2559,40.5011,24.4378,24.6293,2789.65,491.836,1735.46,3.624672810397884,23.88888888888889,24.22222222222222
2024-03-10 18:44:06,24.1897,24.6293,19.9801,41.286,40.5405,24.438,24.626,2792.93,492.821,1736.28,3.7088513665493514,23.884444444444444,24.22222222222222
2024-03-10 18:44:07,24.1681,24.6917,19.8665,41.3062,40.5109,24.4298,24.6851,2792.93,487.896,1737.59,3.792767035793928,23.880000000000003,24.22222222222222
2024-03-10 18:44:08,24.1384,24.6917,19.7492,41.3208,40.5043,24.4367,24.6819,2796.21,484.941,1738.58,3.872209852318788,23.875555555555557,24.22222222222222
2024-03-10 18:44:09,24.1068,24.695,19.6382,41.3465,40.5076,24.4385,24.6819,2795.56,487.896,1739.4,3.9441169374521445,23.871111111111112,24.22222222222222
2024-03-10 18:44:10,24.0816,24.6917,19.5376,41.349,40.5011,24.4408,24.6884,2798.84,489.866,1739.73,4.011428086880928,23.866666666666667,24.22222222222222
2024-03-10 18:44:11,24.0565,24.6917,19.4419,41.3574,40.5109,24.441,24.6884,2748.28,486.911,1739.23,4.072582731561832,23.862222222222222,24.22222222222222
2024-03-10 18:44:12,24.0386,24.6884,19.348,41.363,40.5109,24.4422,24.6851,2743.68,501.685,1739.73,4.1408460792965895,23.85777777777778,24.22222222222222
2024-03-10 18:44:13,24.0274,24.6851,19.2644,41.3559,40.5043,24.4324,24.6851,2755.5,482.971,1739.89,4.205147263152724,23.853333333333335,24.22222222222222
2024-03-10 18:44:14,24.005,24.6884,19.1779,41.3514,40.4846,24.4296,24.6851,2762.07,490.851,1740.71,4.26374826725154,23.84888888888889,24.22222222222222
2024-03-10 18:44:15,23.9808,24.6884,19.0991,41.3472,40.5076,24.4291,24.6819,2802.12,489.866,1739.07,4.307913613677923,23.844444444444445,24.22222222222222
2024-03-10 18:44:16,23.9562,24.6917,19.0083,41.324,40.5043,24.4341,24.6819,2850.39,488.881,1741.04,4.371278717842098,23.84,24.22222222222222
2024-03-10 18:44:17,23.9471,24.6851,18.9372,41.3115,40.5043,24.43,24.6819,2919.99,488.881,1742.03,4.42857009279842,23.835555555555555,24.22222222222222
2024-03-10 18:44:18,23.93,24.6917,18.8664,41.2912,40.5142,24.4346,24.6819,2967.6,492.821,1750.4,4.497545147494334,23.831111111111113,24.22222222222222
2024-03-10 18:44:19,23.9064,24.6917,18.7805,41.2737,40.5043,24.4374,24.6851,3000.76,485.926,1744.65,4.537924645301583,23.826666666666668,24.22222222222222
2024-03-10 18:44:20,23.8929,24.6884,18.7214,41.2513,40.5076,24.4249,24.6851,3005.68,482.971,1746.13,4.582177819272439,23.822222222222223,24.22222222222222
2024-03-10 18:44:21,23.8709,24.6917,18.6468,41.238,40.5076,24.4219,24.695,3048.37,482.971,1747.11,4.631381610511586,23.817777777777778,24.22222222222222
2024-03-10 18:44:22,23.8685,24.6851,18.5969,41.2161,40.5076,24.4141,24.6884,3029.65,485.926,1748.1,4.67614056796728,23.813333333333333,24.22222222222222
2024-03-10 18:44:23,23.8467,24.6917,18.5278,41.1876,40.4978,24.4115,24.6917,3029.32,486.911,1749.25,4.721201578050107,23.80888888888889,24.22222222222222
2024-03-10 18:44:24,23.8426,24.6917,18.4722,41.1638,40.5076,24.4146,24.6851,3041.14,487.896,1750.07,4.769148988659217,23.804444444444446,24.22222222222222
2024-03-10 18:44:25,23.8373,24.6851,18.4183,41.1563,40.5076,24.4111,24.6819,3033.26,485.926,1746.62,4.8028211625268105,23.8,24.22222222222222
2024-03-10 18:44:26,23.8135,24.6884,18.3425,41.1238,40.5043,24.4155,24.6884,3016.85,487.896,1751.22,4.8616787598391555,23.795555555555556,24.22222222222222
2024-03-10 18:44:27,23.7939,24.695,18.2945,41.1105,40.5109,24.4047,24.6851,3012.58,486.911,1749.25,4.8814183305436645,23.79111111111111,24.22222222222222
2024-03-10 18:44:28,23.7639,24.6917,18.2298,41.0958,40.5076,24.4092,24.6851,3002.07,482.971,1758.77,4.938952931402038,23.78666666666667,24.22222222222222
2024-03-10 18:44:29,23.743,24.695,18.1539,41.08,40.5011,24.4029,24.6819,2997.48,481.001,1751.22,4.966625618098521,23.782222222222224,24.22222222222222
2024-03-10 18:44:30,23.7396,24.6884,18.0975,41.0491,40.5142,24.4139,24.6819,2982.04,481.986,1750.07,5.0104304165265425,23.77777777777778,24.22222222222222
2024-03-10 18:44:31,23.7235,24.695,18.0492,41.0388,40.5076,24.4139,24.6851,2940.35,481.986,1750.73,5.040925774712575,23.773333333333333,24.22222222222222
2024-03-10 18:44:32,23.7084,24.6917,17.9759,41.033,40.5076,24.3984,24.6851,2942.97,485.926,1750.73,5.092629399844879,23.76888888888889,24.22222222222222
2024-03-10 18:44:33,23.6811,24.6917,17.914,41.0246,40.5011,24.4034,24.6851,2935.09,488.881,1752.2,5.1276691278713535,23.764444444444447,24.22222222222222
2024-03-10 18:44:34,23.6828,24.6884,17.8453,41.0053,40.5076,24.4009,24.6851,2916.38,488.881,1753.52,5.1941735093349495,23.76,24.22222222222222
2024-03-10 18:44:35,23.6682,24.6884,17.7711,40.9874,40.5043,24.4089,24.6917,2904.56,486.911,1754.83,5.251125265373169,23.755555555555556,24.22222222222222
2024-03-10 18:44:36,23.634,24.6917,17.7,40.9644,40.5076,24.3969,24.6819,2895.04,484.941,1756.47,5.288921416954286,23.75111111111111,24.22222222222222
2024-03-10 18:44:37,23.6284,24.6851,17.6261,40.9448,40.5076,24.3935,24.6884,2895.7,484.941,1755.32,5.346293968528774,23.746666666666666,24.22222222222222
2024-03-10 18:44:38,23.619,24.6884,17.5594,40.9408,40.5011,24.4014,24.6819,2893.4,482.971,1763.53,5.422575963664963,23.742222222222225,24.22222222222222
2024-03-10 18:44:39,23.6204,24.6917,17.4929,40.9229,40.5076,24.3982,24.6819,2907.84,490.851,1757.95,5.465988004775418,23.73777777777778,24.22222222222222
2024-03-10 18:44:40,23.6087,24.6917,17.4121,40.9179,40.5076,24.4018,24.6851,2913.1,485.926,1763.69,5.5456767421798006,23.733333333333334,24.22222222222222
2024-03-10 18:44:41,23.6192,24.695,17.3401,40.9073,40.4978,24.399,24.6851,2919.66,484.941,1761.23,5.611672401105764,23.72888888888889,24.22222222222222
2024-03-10 18:44:42,23.6048,24.6884,17.2717,40.8817,40.5011,24.3768,24.6851,2916.71,488.881,1762.55,5.664174536236171,23.724444444444444,24.22222222222222
2024-03-10 18:44:43,23.5765,24.6884,17.1777,40.9054,40.5076,24.389,24.6819,2915.72,487.896,1763.04,5.724526071037467,23.720000000000002,24.22222222222222
2024-03-10 18:44:44,23.5925,24.6917,17.1044,40.8892,40.5043,24.3964,24.6884,2904.23,482.971,1763.37,5.805502529665545,23.715555555555557,24.22222222222222
2024-03-10 18:44:45,23.5653,24.6884,17.0103,40.889,40.5109,24.3912,24.6884,2903.58,481.986,1765.34,5.871916802672656,23.711111111111112,24.22222222222222
2024-03-10 18:44:46,23.5698,24.6851,16.9363,40.9017,40.5043,24.4047,24.6884,2906.86,481.986,1768.62,5.953277147164531,23.706666666666667,24.22222222222222
2024-03-10 18:44:47,23.557,24.6917,16.86,40.8992,40.5043,24.3879,24.6917,2906.86,505.625,1766.81,6.004114743243794,23.702222222222222,24.22222222222222
2024-03-10 18:44:48,23.5438,24.6917,16.7657,40.9005,40.5043,24.3839,24.6884,2907.52,481.986,1766.32,6.075138650113378,23.697777777777777,24.22222222222222
2024-03-10 18:44:49,23.531,24.6983,16.6981,40.9025,40.5109,24.3954,24.6851,2909.49,481.001,1766.49,6.1248447357270255,23.693333333333335,24.22222222222222
2024-03-10 18:44:50,23.5207,24.695,16.6061,40.8983,40.5142,24.383,24.6819,2913.42,483.956,1767.14,6.200359274251588,23.68888888888889,24.22222222222222
2024-03-10 18:44:51,23.5168,24.6884,16.5602,40.9105,40.5109,24.3963,24.6851,2913.42,481.986,1767.8,6.2403507079904585,23.684444444444445,24.22222222222222
2024-03-10 18:44:52,23.5041,24.6884,16.4771,40.9081,40.5043,24.3903,24.6851,2917.36,483.956,1767.47,6.30232565489353,23.68,24.22222222222222
2024-03-10 18:44:53,23.4905,24.6917,16.389,40.9329,40.5109,24.3927,24.6851,2921.3,486.911,1768.78,6.37386331651528,23.675555555555555,24.22222222222222
2024-03-10 18:44:54,23.4867,24.6884,16.3306,40.933,40.5076,24.3874,24.6819,2921.96,485.926,1769.6,6.425846488599658,23.671111111111113,24.22222222222222
2024-03-10 18:44:55,23.4722,24.6917,16.2722,40.9388,40.5076,24.3895,24.6884,2924.26,486.911,1769.11,6.463476431974803,23.666666666666668,24.22222222222222
2024-03-10 18:44:56,23.469,24.6917,16.1964,40.9416,40.5043,24.3871,24.6917,2926.23,492.821,1769.44,6.5298676375783655,23.662222222222223,24.22222222222222
2024-03-10 18:44:57,23.4549,24.695,16.1252,40.9428,40.5109,24.3971,24.6851,2928.2,487.896,1768.62,6.578086305204166,23.657777777777778,24.22222222222222
2024-03-10 18:44:58,23.4502,24.6917,16.0643,40.9709,40.5109,24.3836,24.6884,2932.47,484.941,1768.13,6.626686909135617,23.653333333333332,24.22222222222222
2024-03-10 18:44:59,23.4437,24.6884,16.0157,40.9592,40.5076,24.3833,24.6851,2933.78,477.061,1776.17,6.6947638325276975,23.64888888888889,24.22222222222222
2024-03-10 18:45:00,23.4416,24.6917,15.943,40.9762,40.5076,24.3864,24.6851,2939.03,483.956,1767.8,6.726546562823405,23.644444444444446,24.22222222222222
2024-03-10 18:45:01,23.4394,24.6917,15.8792,40.978,40.5076,24.3888,24.6819,2943.3,488.881,1767.8,6.7818042466937145,23.64,24.22222222222222
2024-03-10 18:45:02,23.4243,24.6884,15.8067,40.9877,40.5076,24.374,24.6884,2944.62,484.941,1768.13,6.834569950721175,23.635555555555555,24.22222222222222
2024-03-10 18:45:03,23.4341,24.6917,15.7586,40.9883,40.5076,24.3805,24.6851,2950.53,487.896,1767.96,6.885856164388884,23.63111111111111,24.22222222222222
2024-03-10 18:45:04,23.4332,24.6917,15.715,41.0054,40.5011,24.3849,24.672,2950.53,495.776,1766.32,6.91774024126305,23.62666666666667,24.22222222222222
2024-03-10 18:45:05,23.4485,24.6917,15.6629,41.0104,40.5076,24.391,24.6851,2953.81,491.836,1768.13,6.985300857006765,23.622222222222224,24.22222222222222
2024-03-10 18:45:06,23.4272,24.6819,15.5874,41.0322,40.4978,24.386,24.6884,2956.11,490.851,1767.31,7.03066741542369,23.61777777777778,24.22222222222222
2024-03-10 18:45:07,23.4563,24.7541,15.5487,41.0129,40.5043,24.3967,24.741,2956.76,490.851,1764.84,7.081558822758782,23.613333333333333,24.22222222222222
2024-03-10 18:45:08,23.4534,24.7443,15.4948,41.0364,40.5109,24.3769,24.7377,2955.78,487.896,1767.63,7.13849857343611,23.608888888888888,24.22222222222222
2024-03-10 18:45:09,23.4604,24.7476,15.4493,41.0332,40.5043,24.386,24.7443,2956.44,490.851,1766.81,7.182255281409641,23.604444444444447,24.22222222222222
2024-03-10 18:45:10,23.4846,24.7476,15.3997,41.0126,40.5076,24.3876,24.7443,2953.81,491.836,1766.81,7.248419783134505,23.6,24.22222222222222
2024-03-10 18:45:11,23.4928,24.7476,15.3483,41.0342,40.5011,24.3996,24.7443,2951.18,488.881,1770.42,7.316772815111628,23.595555555555556,24.22222222222222
2024-03-10 18:45:12,23.5013,24.7508,15.3016,41.0075,40.5043,24.3838,24.741,2947.24,487.896,1764.84,7.343145566161067,23.59111111111111,24.22222222222222
2024-03-10 18:45:13,23.5088,24.7476,15.2569,41.0122,40.5043,24.3803,24.7377,2948.56,492.821,1765.66,7.393326242328947,23.586666666666666,24.22222222222222
2024-03-10 18:45:14,23.5318,24.7476,15.2024,41.0029,40.5109,24.3944,24.7377,2946.59,484.941,1765.17,7.460691668837178,23.582222222222224,24.22222222222222
2024-03-10 18:45:15,23.5573,24.7476,15.1709,41.0046,40.5076,24.378,24.7443,2941.99,481.986,1772.07,7.5411101057673635,23.57777777777778,24.22222222222222
2024-03-10 18:45:16,23.5673,24.7443,15.1171,40.9732,40.5109,24.377,24.741,2941.99,488.881,1765.17,7.5688929262621505,23.573333333333334,24.22222222222222
2024-03-10 18:45:17,23.5856,24.7476,15.0643,40.9532,40.5076,24.3836,24.741,2940.35,479.031,1765.5,7.634004523483224,23.56888888888889,24.22222222222222
2024-03-10 18:45:18,23.619,24.741,15.0457,40.9466,40.5043,24.3781,24.7443,2941.33,485.926,1765.66,7.681285991512111,23.564444444444444,24.22222222222222
2024-03-10 18:45:19,23.628,24.7344,14.9911,40.939,40.5109,24.3934,24.7377,2938.71,483.956,1759.59,7.711666010650578,23.56,24.22222222222222
2024-03-10 18:45:20,23.6574,24.7508,14.9639,40.9201,40.5043,24.391,24.7443,2939.69,487.896,1771.08,7.8128893381559275,23.555555555555557,24.22222222222222
2024-03-10 18:45:21,23.6883,24.7476,14.9276,40.9002,40.5076,24.3811,24.741,2939.36,490.851,1765.01,7.846298293762795,23.551111111111112,24.22222222222222
2024-03-10 18:45:22,23.7042,24.7476,14.8812,40.8981,40.5011,24.3766,24.7377,2936.08,485.926,1764.84,7.9013346012950585,23.546666666666667,24.22222222222222
2024-03-10 18:45:23,23.7313,24.7443,14.8436,40.8754,40.5076,24.3801,24.7377,2932.8,482.971,1763.69,7.954089529979568,23.54222222222222,24.22222222222222
2024-03-10 18:45:24,23.7604,24.7476,14.8282,40.8545,40.5109,24.3774,24.7443,2932.47,488.881,1763.53,7.993189818246777,23.537777777777777,24.22222222222222
2024-03-10 18:45:25,23.7926,24.7443,14.7966,40.8454,40.5043,24.3907,24.7377,2926.56,486.911,1762.71,8.046539560577159,23.533333333333335,24.22222222222222
2024-03-10 18:45:26,23.8099,24.7443,14.7688,40.8371,40.5011,24.3871,24.741,2926.56,487.896,1760.58,8.077107677572828,23.52888888888889,24.22222222222222
2024-03-10 18:45:27,23.8556,24.741,14.7367,40.8227,40.5011,24.3834,24.741,2924.59,484.941,1760.25,8.145085394739484,23.524444444444445,24.22222222222222
2024-03-10 18:45:28,23.8745,24.7508,14.7232,40.8152,40.5043,24.3776,24.7377,2919.99,482.971,1759.1,8.168685148960167,23.52,24.22222222222222
2024-03-10 18:45:29,23.9104,24.7508,14.6918,40.8005,40.5043,24.3888,24.741,2918.02,489.866,1765.5,8.258696924199638,23.515555555555554,24.22222222222222
2024-03-10 18:45:30,23.9338,24.7476,14.6837,40.7854,40.5043,24.3803,24.7443,2912.11,484.941,1756.64,8.245329797434863,23.511111111111113,24.22222222222222
2024-03-10 18:45:31,23.9561,24.7476,14.6562,40.7668,40.5109,24.3616,24.7541,2910.14,484.941,1756.14,8.2873608516161,23.506666666666668,24.22222222222222
2024-03-10 18:45:32,23.9809,24.7476,14.6371,40.7475,40.5043,24.3703,24.7476,2905.55,485.926,1756.47,8.328045826716798,23.502222222222223,24.22222222222222
2024-03-10 18:45:33,24.023,24.741,14.631,40.7382,40.5109,24.3771,24.741,2901.61,486.911,1756.64,8.371816246041476,23.497777777777777,24.22222222222222
2024-03-10 18:45:34,24.0465,24.7476,14.6173,40.7469,40.5076,24.3671,24.7443,2902.59,491.836,1756.47,8.404162087082135,23.493333333333332,24.22222222222222
2024-03-10 18:45:35,24.0653,24.7541,14.6065,40.7225,40.5043,24.381,24.7377,2897.99,487.896,1756.31,8.429776350400873,23.48888888888889,24.22222222222222
2024-03-10 18:45:36,24.0992,24.741,14.6002,40.7178,40.5043,24.3753,24.7344,2896.68,481.986,1755.16,8.460059865395444,23.484444444444446,24.22222222222222
2024-03-10 18:45:37,24.1183,24.7443,14.5877,40.7166,40.5076,24.3797,24.7443,2895.37,486.911,1750.4,8.465183620884254,23.48,24.22222222222222
2024-03-10 18:45:38,24.1379,24.7508,14.5846,40.7207,40.5043,24.3758,24.741,2893.4,490.851,1753.52,8.500470712930122,23.475555555555555,24.22222222222222
2024-03-10 18:45:39,24.1616,24.7443,14.5732,40.7001,40.5076,24.374,24.7443,2893.07,490.851,1752.04,8.524501589966539,23.47111111111111,24.22222222222222
2024-03-10 18:45:40,24.1689,24.7476,14.5587,40.6971,40.5043,24.3731,24.7476,2893.07,486.911,1752.2,8.544662976655383,23.46666666666667,24.22222222222222
2024-03-10 18:45:41,24.2281,24.7443,14.5606,40.6857,40.5011,24.365,24.741,2892.08,488.881,1751.05,8.589968351320257,23.462222222222223,24.22222222222222
2024-03-10 18:45:42,24.2427,24.741,14.5391,40.6759,40.5011,24.3784,24.7443,2893.07,493.806,1754.99,8.641444952383557,23.45777777777778,24.22222222222222
2024-03-10 18:45:43,24.277,24.7443,14.5596,40.6549,40.5076,24.3749,24.741,2890.77,487.896,1748.43,8.621387499167357,23.453333333333333,24.22222222222222
2024-03-10 18:45:44,24.3079,24.7443,14.5475,40.652,40.5076,24.3671,24.7443,2893.73,493.806,1748.92,8.661964434646363,23.448888888888888,24.22222222222222
2024-03-10 18:45:45,24.3125,24.7443,14.5423,40.673,40.5076,24.3563,24.741,2892.41,488.881,1748.92,8.670661542496397,23.444444444444446,24.22222222222222
2024-03-10 18:45:46,24.3348,24.7443,14.5429,40.6706,40.5109,24.3697,24.7443,2892.41,490.851,1748.76,8.689124426618514,23.44,24.22222222222222
2024-03-10 18:45:47,24.3616,24.7443,14.5293,40.6888,40.5076,24.3656,24.7443,2891.1,490.851,1748.43,8.72332808241538,23.435555555555556,24.22222222222222
2024-03-10 18:45:48,24.3842,24.7443,14.5246,40.6846,40.5043,24.3726,24.7443,2892.74,489.866,1747.28,8.741795400995784,23.43111111111111,24.22222222222222
2024-03-10 18:45:49,24.4058,24.7476,14.5376,40.6909,40.5076,24.3672,24.7476,2890.77,491.836,1746.79,8.746966748639737,23.426666666666666,24.22222222222222
2024-03-10 18:45:50,24.4124,24.7574,14.5261,40.6912,40.5043,24.3675,24.7443,2892.08,493.806,1743.99,8.74896362951017,23.42222222222222,24.22222222222222
2024-03-10 18:45:51,24.44,24.7476,14.5367,40.6801,40.5076,24.3685,24.7443,2888.47,493.806,1746.13,8.774761983486547,23.41777777777778,24.22222222222222
2024-03-10 18:45:52,24.4653,24.7476,14.5294,40.7051,40.5109,24.3678,24.7443,2889.79,491.836,1745.31,8.7995127457842,23.413333333333334,24.22222222222222
2024-03-10 18:45:53,24.483,24.7508,14.5371,40.7034,40.5043,24.3633,24.7443,2890.77,492.821,1744.65,8.805038086912521,23.40888888888889,24.22222222222222
2024-03-10 18:45:54,24.4961,24.7476,14.5215,40.705,40.5076,24.3637,24.7443,2890.44,492.821,1743.17,8.82295506785522,23.404444444444444,24.22222222222222
2024-03-10 18:45:55,24.5173,24.7443,14.5376,40.7198,40.5043,24.3732,24.7443,2890.77,488.881,1741.53,8.819161223104496,23.4,24.22222222222222
2024-03-10 18:45:56,24.5469,24.7443,14.5393,40.7336,40.5076,24.3714,24.7476,2887.82,487.896,1739.73,8.834675995217776,23.395555555555557,24.22222222222222
2024-03-10 18:45:57,24.5571,24.7476,14.5308,40.7445,40.5043,24.3662,24.7443,2890.77,488.881,1732.01,8.811907426645458,23.391111111111112,24.22222222222222
2024-03-10 18:45:58,24.575,24.7476,14.533,40.746,40.5043,24.3602,24.7508,2886.5,490.851,1745.8,8.895974758017339,23.386666666666667,24.22222222222222
2024-03-10 18:45:59,24.5927,24.7705,14.5319,40.7503,40.5076,24.363,24.7443,2888.14,489.866,1734.15,8.85315385470701,23.38222222222222,24.22222222222222
2024-03-10 18:46:00,24.6105,24.7443,14.5229,40.773,40.5076,24.3645,24.741,2884.2,491.836,1736.44,8.888458934243177,23.377777777777776,24.22222222222222
2024-03-10 18:46:01,24.6343,24.7443,14.5332,40.7703,40.5011,24.3717,24.741,2885.52,490.851,1736.61,8.901225509308027,23.373333333333335,24.22222222222222
2024-03-10 18:46:02,24.6383,24.7476,14.5319,40.7758,40.5011,24.3685,24.741,2881.25,494.791,1735.46,8.899998370020691,23.36888888888889,24.22222222222222
2024-03-10 18:46:03,24.6611,24.7443,14.5248,40.7907,40.4978,24.3675,24.7508,2881.91,493.806,1736.12,8.929723911523517,23.364444444444445,24.22222222222222
2024-03-10 18:46:04,24.6803,24.7443,14.5192,40.796,40.5109,24.3724,24.7377,2880.92,491.836,1730.37,8.921924385427218,23.36,24.22222222222222
2024-03-10 18:46:05,24.707,24.7443,14.517,40.8074,40.5372,24.3696,24.741,2881.25,490.851,1736.61,8.979565387913087,23.355555555555554,24.22222222222222
2024-03-10 18:46:06,24.7198,24.7508,14.5182,40.7931,40.5076,24.3753,24.741,2879.94,486.911,1737.92,8.996568849641672,23.351111111111113,24.22222222222222
2024-03-10 18:46:07,24.7309,24.7804,14.5216,40.791,40.5076,24.3695,24.7738,2877.97,486.911,1738.91,9.008488043821766,23.346666666666668,24.22222222222222
2024-03-10 18:46:08,24.75,24.7771,14.5131,40.7819,40.5043,24.3674,24.7738,2880.59,483.956,1739.56,9.03621820036707,23.342222222222222,24.22222222222222
2024-03-10 18:46:09,24.7602,24.7771,14.5122,40.7536,40.5011,24.3651,24.7804,2878.29,488.881,1739.56,9.046016285922676,23.337777777777777,24.22222222222222
2024-03-10 18:46:10,24.7855,24.7771,14.5096,40.7682,40.4978,24.3719,24.7738,2879.94,490.851,1739.23,9.068923176712216,23.333333333333332,24.22222222222222
2024-03-10 18:46:11,24.8007,24.7771,14.5225,40.7553,40.5043,24.3704,24.7738,2878.62,487.896,1739.73,9.07356077521557,23.32888888888889,24.22222222222222
2024-03-10 18:46:12,24.8209,24.7804,14.5168,40.7506,40.5076,24.3736,24.787,2878.62,490.851,1740.06,9.098150660907356,23.324444444444445,24.22222222222222
2024-03-10 18:46:13,24.8273,24.7837,14.5063,40.7321,40.5011,24.3684,24.7804,2876.0,488.881,1738.91,9.107049954481143,23.32,24.22222222222222
2024-03-10 18:46:14,24.8507,24.7771,14.5129,40.7386,40.5076,24.367,24.7705,2874.03,490.851,1739.56,9.12528368077785,23.315555555555555,24.22222222222222
2024-03-10 18:46:15,24.8614,24.7738,14.5081,40.7212,40.5043,24.3784,24.7771,2875.67,490.851,1738.91,9.135550847178534,23.31111111111111,24.22222222222222
2024-03-10 18:46:16,24.8785,24.7738,14.5106,40.7242,40.5011,24.3788,24.7705,2873.04,487.896,1738.58,9.14669746829854,23.306666666666665,24.22222222222222
2024-03-10 18:46:17,24.8852,24.7738,14.5116,40.7122,40.5109,24.389,24.7705,2873.04,490.851,1738.58,9.151726083116332,23.302222222222223,24.22222222222222
2024-03-10 18:46:18,24.9057,24.7738,14.5158,40.731,40.5043,24.381,24.7804,2874.68,491.836,1738.41,9.165209886522451,23.297777777777778,24.22222222222222
2024-03-10 18:46:19,24.9106,24.7771,14.5,40.7071,40.5109,24.374,24.7771,2872.06,493.806,1737.92,9.180881397631714,23.293333333333333,24.22222222222222
2024-03-10 18:46:20,24.9393,24.7804,14.5125,40.7213,40.5011,24.3966,24.7771,2871.07,490.851,1738.41,9.197760367741012,23.288888888888888,24.22222222222222
2024-03-10 18:46:21,24.9465,24.7837,14.5106,40.706,40.5043,24.3927,24.7738,2871.4,487.896,1738.74,9.207535244319194,23.284444444444443,24.22222222222222
2024-03-10 18:46:22,24.9578,24.7804,14.5068,40.7033,40.5043,24.3907,24.7771,2869.43,487.896,1737.59,9.214759227050934,23.28,24.22222222222222
2024-03-10 18:46:23,24.9616,24.7738,14.5074,40.7154,40.5011,24.3721,24.7738,2870.41,488.881,1737.43,9.216731932283803,23.275555555555556,24.22222222222222
2024-03-10 18:46:24,24.9799,24.7738,14.5033,40.7046,40.4978,24.3882,24.7771,2869.43,488.881,1736.61,9.232121172032409,23.27111111111111,24.22222222222222
2024-03-10 18:46:25,24.9883,24.7771,14.5004,40.7008,40.5076,24.4023,24.7771,2868.44,486.911,1736.28,9.240322654701842,23.266666666666666,24.22222222222222
2024-03-10 18:46:26,25.0114,24.7771,14.4999,40.695,40.5076,24.3959,24.7738,2870.09,490.851,1735.79,9.258501738059792,23.26222222222222,24.22222222222222
2024-03-10 18:46:27,25.0166,24.7738,14.509,40.689,40.5109,24.4062,24.7771,2868.12,490.851,1727.74,9.212144796484917,23.25777777777778,24.22222222222222
2024-03-10 18:46:28,25.0058,24.7804,14.4977,40.6903,40.5011,24.3957,24.7738,2869.43,491.836,1740.55,9.280888100372039,23.253333333333334,24.22222222222222
2024-03-10 18:46:29,25.0208,24.7804,14.4829,40.6875,40.5043,24.4106,24.7705,2870.41,490.851,1732.18,9.262451109041274,23.24888888888889,24.22222222222222
2024-03-10 18:46:30,25.028,24.7771,14.49,40.68,40.5109,24.4073,24.7705,2868.12,487.896,1733.0,9.2669238166351,23.244444444444444,24.22222222222222
2024-03-10 18:46:31,25.0258,24.7771,14.4959,40.6767,40.5076,24.4018,24.7738,2870.41,486.911,1733.0,9.259800825278598,23.24,24.22222222222222
2024-03-10 18:46:32,25.0658,24.7771,14.496,40.6765,40.5011,24.4106,24.7738,2868.44,490.851,1732.83,9.293976363697206,23.235555555555557,24.22222222222222
2024-03-10 18:46:33,25.0546,24.7837,14.4794,40.6858,40.4978,24.4029,24.7771,2870.74,489.866,1731.19,9.289923979219378,23.23111111111111,24.22222222222222
2024-03-10 18:46:34,25.0688,24.7771,14.4828,40.6746,40.5011,24.4048,24.7705,2869.76,492.821,1731.35,9.300270851696965,23.226666666666667,24.22222222222222
2024-03-10 18:46:35,25.075,24.7771,14.4839,40.6763,40.5043,24.412,24.7705,2872.71,494.791,1730.86,9.302118033191524,23.22222222222222,24.22222222222222
2024-03-10 18:46:36,25.084,24.7771,14.4762,40.6544,40.5043,24.4146,24.7738,2871.73,491.836,1730.04,9.31237171760084,23.217777777777776,24.22222222222222
2024-03-10 18:46:37,25.0774,24.7771,14.4683,40.6509,40.5109,24.4066,24.7738,2869.43,487.896,1730.37,9.31528948612216,23.213333333333335,24.22222222222222
2024-03-10 18:46:38,25.1016,24.7837,14.4821,40.6373,40.5109,24.412,24.7738,2866.47,483.956,1730.7,9.326199442450747,23.20888888888889,24.22222222222222
2024-03-10 18:46:39,25.097,24.7804,14.4668,40.6274,40.5011,24.3932,24.7738,2863.52,488.881,1730.86,9.336459396704072,23.204444444444444,24.22222222222222
2024-03-10 18:46:40,25.1068,24.7738,14.4582,40.6249,40.5076,24.4133,24.7673,2867.13,485.926,1730.86,9.352620038357042,23.2,24.22222222222222
2024-03-10 18:46:41,25.1137,24.7837,14.4725,40.5959,40.5043,24.3997,24.7771,2865.82,484.941,1729.38,9.338129097365213,23.195555555555554,24.22222222222222
2024-03-10 18:46:42,25.115,24.7771,14.4534,40.5935,40.5043,24.4081,24.7771,2864.18,490.851,1729.88,9.358736034716554,23.191111111111113,24.22222222222222
2024-03-10 18:46:43,25.1151,24.7738,14.4636,40.5712,40.5076,24.4028,24.7738,2858.27,489.866,1730.53,9.35338347102378,23.186666666666667,24.22222222222222
2024-03-10 18:46:44,25.1081,24.7771,14.4459,40.5457,40.5076,24.4057,24.7705,2860.24,490.851,1730.53,9.36277944371683,23.182222222222222,24.22222222222222
2024-03-10 18:46:45,25.1211,24.7804,14.4496,40.551,40.5109,24.4166,24.7804,2855.97,484.941,1729.88,9.367426239446022,23.177777777777777,24.22222222222222
2024-03-10 18:46:46,25.1055,24.7771,14.437,40.534,40.5109,24.4121,24.7738,2857.94,491.836,1729.06,9.360353732613623,23.173333333333332,24.22222222222222
2024-03-10 18:46:47,25.1113,24.7804,14.4302,40.5372,40.5043,24.4154,24.7705,2854.33,488.881,1727.09,9.36073146026872,23.168888888888887,24.22222222222222
2024-03-10 18:46:48,25.1371,24.7804,14.4337,40.5107,40.5011,24.4139,24.7771,2853.34,491.836,1725.44,9.371313215939947,23.164444444444445,24.22222222222222
2024-03-10 18:46:49,25.1031,24.7771,14.4156,40.5003,40.5109,24.4091,24.787,2855.31,492.821,1724.62,9.352945025947685,23.16,24.22222222222222
2024-03-10 18:46:50,25.1347,24.7804,14.42,40.4995,40.5043,24.4069,24.7738,2854.98,482.971,1720.36,9.353586950194632,23.155555555555555,24.22222222222222
2024-03-10 18:46:51,25.1233,24.787,14.3955,40.4814,40.5043,24.4029,24.7771,2852.36,484.941,1725.44,9.392676525025744,23.15111111111111,24.22222222222222
2024-03-10 18:46:52,25.1349,24.7771,14.4076,40.4758,40.5043,24.4005,24.7771,2854.0,488.881,1725.28,9.391367810277773,23.146666666666665,24.22222222222222
2024-03-10 18:46:53,25.1235,24.7771,14.3824,40.4765,40.5011,24.3989,24.7738,2848.75,488.881,1724.79,9.400778525933559,23.142222222222223,24.22222222222222
2024-03-10 18:46:54,25.1334,24.7771,14.3893,40.464,40.4978,24.4106,24.7771,2852.69,492.821,1725.94,9.409673872184888,23.137777777777778,24.22222222222222
2024-03-10 18:46:55,25.1291,24.7771,14.3727,40.4622,40.5043,24.4161,24.7738,2851.37,488.881,1726.43,9.423120697415067,23.133333333333333,24.22222222222222
2024-03-10 18:46:56,25.1303,24.7771,14.3826,40.4693,40.4978,24.4059,24.7771,2848.75,486.911,1730.04,9.435187080191799,23.128888888888888,24.22222222222222
2024-03-10 18:46:57,25.1328,24.787,14.3711,40.454,40.5011,24.4079,24.7771,2855.31,482.971,1721.5,9.400841793206132,23.124444444444443,24.22222222222222
2024-03-10 18:46:58,25.1418,24.7771,14.3618,40.4352,40.5076,24.4001,24.7705,2851.37,489.866,1728.4,9.454571580638802,23.12,24.22222222222222
2024-03-10 18:46:59,25.133,24.7804,14.3505,40.4149,40.5011,24.4047,24.7738,2852.69,489.866,1733.32,9.483683477144137,23.115555555555556,24.22222222222222
2024-03-10 18:47:00,25.1279,24.7771,14.3427,40.4198,40.5011,24.4061,24.7771,2855.31,492.821,1730.04,9.46810756694777,23.11111111111111,24.22222222222222
2024-03-10 18:47:01,25.1213,24.7738,14.3502,40.4166,40.5076,24.4025,24.7738,2853.67,490.851,1728.4,9.446765858276308,23.108148148148146,24.22259259259259
2024-03-10 18:47:02,25.1079,24.7771,14.3311,40.4312,40.5043,24.401,24.7771,2858.59,486.911,1728.89,9.454444596507885,23.105185185185185,24.222962962962963
2024-03-10 18:47:03,25.1213,24.7771,14.3341,40.4165,40.5076,24.3974,24.7738,2854.66,485.926,1728.89,9.463568475934393,23.10222222222222,24.223333333333333
2024-03-10 18:47:04,25.1154,24.7771,14.3221,40.4216,40.5043,24.3953,24.7738,2856.95,488.881,1728.56,9.467112612324584,23.09925925925926,24.223703703703702
2024-03-10 18:47:05,25.1265,24.7804,14.3324,40.4161,40.4912,24.3972,24.7705,2860.89,491.836,1728.4,9.466937949774888,23.096296296296295,24.224074074074075
2024-03-10 18:47:06,25.1287,24.7837,14.3173,40.4189,40.5076,24.3911,24.7705,2859.58,492.821,1729.06,9.48573167219187,23.093333333333334,24.224444444444444
2024-03-10 18:47:07,25.114,24.7607,14.3009,40.4227,40.5043,24.3894,24.7673,2860.56,490.851,1723.47,9.456551309253904,23.09037037037037,24.224814814814813
2024-03-10 18:47:08,25.1124,24.7705,14.3002,40.4106,40.5076,24.3805,24.7574,2860.24,496.761,1727.91,9.48012413907164,23.087407407407408,24.225185185185186
2024-03-10 18:47:09,25.1073,24.7607,14.3043,40.4141,40.5043,24.3994,24.7607,2862.53,492.821,1734.97,9.51075910023617,23.084444444444443,24.225555555555555
2024-03-10 18:47:10,25.1178,24.764,14.302,40.4199,40.5109,24.3878,24.764,2864.18,494.791,1728.89,9.48865914435731,23.081481481481482,24.225925925925925
2024-03-10 18:47:11,25.1058,24.764,14.2873,40.4279,40.5011,24.3973,24.764,2863.52,494.791,1728.89,9.491027843823815,23.078518518518518,24.226296296296294
2024-03-10 18:47:12,25.127,24.7607,14.3074,40.4448,40.5109,24.3935,24.7607,2867.13,491.836,1727.25,9.48298890264841,23.075555555555557,24.226666666666667
2024-03-10 18:47:13,25.1198,24.764,14.2968,40.4528,40.5076,24.4041,24.7574,2866.15,493.806,1731.35,9.508485870764808,23.072592592592592,24.227037037037036
2024-03-10 18:47:14,25.1126,24.7738,14.2929,40.465,40.5011,24.3918,24.7607,2866.47,491.836,1726.59,9.479452967900235,23.069629629629627,24.227407407407405
2024-03-10 18:47:15,25.119,24.7705,14.285,40.4688,40.5043,24.3984,24.7607,2867.79,491.836,1726.1,9.489287822569306,23.066666666666666,24.227777777777778
2024-03-10 18:47:16,25.1157,24.764,14.2799,40.4752,40.5109,24.4008,24.7607,2866.8,495.776,1720.85,9.461997575552157,23.063703703703702,24.228148148148147
2024-03-10 18:47:17,25.1149,24.7673,14.2725,40.4808,40.5076,24.3942,24.7508,2866.47,496.761,1727.25,9.502972279758497,23.06074074074074,24.228518518518516
2024-03-10 18:47:18,25.1212,24.7705,14.2697,40.4974,40.5109,24.3965,24.764,2864.18,495.776,1727.41,9.511829127056739,23.057777777777776,24.22888888888889
2024-03-10 18:47:19,25.1067,24.7673,14.2663,40.4816,40.5273,24.3978,24.7574,2865.16,492.821,1726.92,9.499404095096478,23.054814814814815,24.22925925925926
2024-03-10 18:47:20,25.1139,24.7673,14.2624,40.5058,40.5076,24.402,24.764,2865.16,491.836,1726.59,9.507313870178415,23.05185185185185,24.229629629629628
2024-03-10 18:47:21,25.1102,24.7607,14.2579,40.5077,40.5011,24.3982,24.764,2865.16,493.806,1726.27,9.506252592012782,23.04888888888889,24.23
2024-03-10 18:47:22,25.1085,24.764,14.2581,40.5099,40.5109,24.4077,24.764,2866.47,495.776,1726.1,9.503652260476835,23.045925925925925,24.23037037037037
