TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 18:47:23,25.1075,24.7837,14.2491,40.5061,40.5043,24.3999,24.7607,2865.16,491.836,1727.09,9.516114116353357,23.042962962962964,24.23074074074074
2024-03-10 18:47:24,25.1099,24.764,14.2487,40.5216,40.5043,24.3899,24.7673,2865.49,488.881,1726.92,9.517631061368753,23.04,24.23111111111111
2024-03-10 18:47:25,25.0961,24.7574,14.2472,40.521,40.5043,24.389,24.7574,2862.53,487.896,1726.92,9.50685261496736,23.037037037037038,24.23148148148148
2024-03-10 18:47:26,25.0993,24.7673,14.2411,40.5091,40.5043,24.4049,24.764,2861.88,489.866,1726.59,9.51318393449489,23.034074074074073,24.23185185185185
2024-03-10 18:47:27,25.0949,24.7574,14.2403,40.4981,40.5109,24.4017,24.7607,2862.53,490.851,1725.77,9.505513323312634,23.031111111111112,24.232222222222223
2024-03-10 18:47:28,25.0875,24.787,14.2328,40.4898,40.5076,24.3979,24.7607,2862.86,491.836,1725.12,9.502020672104722,23.028148148148148,24.232592592592592
2024-03-10 18:47:29,25.0902,24.7673,14.2402,40.4886,40.5109,24.4039,24.7607,2861.55,490.851,1725.28,9.498787275597191,23.025185185185183,24.23296296296296
2024-03-10 18:47:30,25.0941,24.764,14.2323,40.4888,40.5043,24.4007,24.7607,2859.91,493.806,1723.97,9.50189750894542,23.022222222222222,24.23333333333333
2024-03-10 18:47:31,25.0705,24.7574,14.2301,40.4632,40.5043,24.4137,24.7705,2857.28,495.776,1723.97,9.483176799054661,23.019259259259258,24.233703703703704
2024-03-10 18:47:32,25.0728,24.7705,14.2294,40.4599,40.5043,24.4083,24.7607,2858.92,488.881,1723.64,9.483985438433306,23.016296296296296,24.234074074074073
2024-03-10 18:47:33,25.0629,24.7705,14.2324,40.4658,40.5011,24.406,24.7607,2854.33,488.881,1724.62,9.478088524306562,23.013333333333332,24.234444444444442
2024-03-10 18:47:34,25.0599,24.7607,14.2244,40.4678,40.5076,24.4053,24.764,2856.3,489.866,1723.97,9.478890281369397,23.01037037037037,24.234814814814815
2024-03-10 18:47:35,25.0477,24.764,14.2178,40.4613,40.5076,24.4039,24.764,2854.33,491.836,1721.83,9.462231140434467,23.007407407407406,24.235185185185184
2024-03-10 18:47:36,25.0429,24.7705,14.2158,40.4364,40.5109,24.4067,24.764,2853.67,493.806,1722.98,9.466102876173732,23.004444444444445,24.235555555555553
2024-03-10 18:47:37,25.0401,24.7607,14.2112,40.4353,40.5043,24.4222,24.7607,2851.7,490.851,1725.77,9.483007501595665,23.00148148148148,24.235925925925926
2024-03-10 18:47:38,25.0265,24.764,14.194,40.4242,40.5109,24.4055,24.764,2851.37,493.806,1733.0,9.52590171225087,22.99851851851852,24.236296296296295
2024-03-10 18:47:39,25.0407,24.764,14.1959,40.4174,40.5011,24.4176,24.7607,2853.34,494.791,1728.4,9.511404255817412,22.995555555555555,24.236666666666665
2024-03-10 18:47:40,25.0138,24.764,14.1822,40.4019,40.5076,24.4202,24.7673,2854.33,495.776,1729.55,9.506147989235805,22.992592592592594,24.237037037037037
2024-03-10 18:47:41,25.0002,24.7705,14.1741,40.3961,40.5043,24.4132,24.764,2850.72,493.806,1729.55,9.501321018710607,22.98962962962963,24.237407407407407
2024-03-10 18:47:42,24.9881,24.7705,14.1802,40.4026,40.5109,24.4188,24.7607,2849.4,493.806,1729.06,9.482660833923678,22.986666666666665,24.237777777777776
2024-03-10 18:47:43,24.9843,24.7705,14.1742,40.3882,40.5043,24.4137,24.7574,2848.42,493.806,1730.7,9.493587136196316,22.983703703703704,24.23814814814815
2024-03-10 18:47:44,24.9881,24.7607,14.1716,40.3866,40.5011,24.4133,24.764,2849.73,495.776,1728.89,9.489273251626408,22.98074074074074,24.238518518518518
2024-03-10 18:47:45,24.9736,24.7673,14.1612,40.3965,40.5043,24.4142,24.7607,2845.13,495.776,1727.91,9.480299498834485,22.977777777777778,24.238888888888887
2024-03-10 18:47:46,24.9909,24.764,14.1824,40.3848,40.5011,24.414,24.7607,2849.07,496.761,1729.06,9.483187263341085,22.974814814814813,24.23925925925926
2024-03-10 18:47:47,24.9756,24.7705,14.165,40.3935,40.5076,24.406,24.7607,2848.09,494.791,1722.0,9.446301029213581,22.971851851851852,24.23962962962963
2024-03-10 18:47:48,24.9617,24.764,14.1513,40.39,40.5011,24.4082,24.764,2848.75,488.881,1725.28,9.464118890701931,22.968888888888888,24.24
2024-03-10 18:47:49,24.9626,24.764,14.1616,40.3889,40.5043,24.4092,24.764,2847.1,489.866,1717.73,9.414509596439345,22.965925925925927,24.24037037037037
2024-03-10 18:47:50,24.9645,24.7673,14.1563,40.3902,40.5011,24.4119,24.764,2846.12,488.881,1724.79,9.459505494222666,22.962962962962962,24.24074074074074
2024-03-10 18:47:51,24.958,24.7705,14.1527,40.3803,40.5011,24.4246,24.764,2843.82,490.851,1724.13,9.453348610422221,22.96,24.24111111111111
2024-03-10 18:47:52,24.9418,24.7607,14.1371,40.3801,40.4978,24.4244,24.7673,2845.79,491.836,1723.8,9.45101440321666,22.957037037037036,24.24148148148148
2024-03-10 18:47:53,24.948,24.764,14.1525,40.4229,40.5043,24.4334,24.7607,2845.46,490.851,1723.15,9.4394063447171,22.954074074074075,24.24185185185185
2024-03-10 18:47:54,24.9405,24.764,14.1318,40.4214,40.5043,24.4167,24.764,2846.12,492.821,1724.3,9.45725560261674,22.95111111111111,24.24222222222222
2024-03-10 18:47:55,24.9494,24.764,14.1334,40.4254,40.5043,24.4218,24.764,2846.78,496.761,1723.31,9.458209348593819,22.948148148148146,24.24259259259259
2024-03-10 18:47:56,24.9587,24.7673,14.1274,40.4066,40.5043,24.4244,24.7607,2844.81,497.746,1723.8,9.474281776038257,22.945185185185185,24.242962962962963
2024-03-10 18:47:57,24.9453,24.7607,14.1255,40.4044,40.5043,24.415,24.7673,2843.82,493.806,1724.13,9.466034380817405,22.94222222222222,24.243333333333332
2024-03-10 18:47:58,24.9494,24.7673,14.1254,40.4173,40.5109,24.4259,24.764,2841.85,492.821,1722.49,9.460701251306844,22.93925925925926,24.2437037037037
2024-03-10 18:47:59,24.9515,24.7738,14.1105,40.42,40.5076,24.4274,24.764,2841.52,491.836,1726.43,9.497234342407936,22.936296296296295,24.244074074074074
2024-03-10 18:48:00,24.9631,24.764,14.1217,40.4123,40.5076,24.4328,24.7607,2841.85,485.926,1726.1,9.495769337234899,22.933333333333334,24.244444444444444
2024-03-10 18:48:01,24.9549,24.7738,14.1137,40.431,40.5076,24.4383,24.7607,2840.87,488.881,1722.0,9.473039305673158,22.93037037037037,24.244814814814813
2024-03-10 18:48:02,24.9637,24.764,14.1115,40.4326,40.5043,24.4428,24.764,2842.84,488.881,1726.76,9.508863310705307,22.927407407407408,24.245185185185186
2024-03-10 18:48:03,24.9564,24.7673,14.1113,40.4459,40.5076,24.431,24.7607,2843.16,495.776,1727.25,9.505338732311028,22.924444444444443,24.245555555555555
2024-03-10 18:48:04,24.9558,24.764,14.105,40.457,40.5076,24.4307,24.7541,2842.84,486.911,1727.41,9.511215545488385,22.921481481481482,24.245925925925924
2024-03-10 18:48:05,24.9438,24.7607,14.1012,40.4559,40.5011,24.4266,24.764,2843.16,486.911,1727.58,9.504963197782,22.918518518518518,24.246296296296297
2024-03-10 18:48:06,24.9229,24.7673,14.0857,40.4564,40.5043,24.4339,24.7607,2846.12,483.956,1728.4,9.504738695148312,22.915555555555557,24.246666666666666
2024-03-10 18:48:07,24.9349,24.718,14.0827,40.4832,40.5043,24.447,24.7147,2850.06,487.896,1729.06,9.52152887257529,22.912592592592592,24.247037037037035
2024-03-10 18:48:08,24.9253,24.7147,14.085,40.4784,40.5076,24.4375,24.7081,2849.4,487.896,1728.4,9.507457542263342,22.90962962962963,24.247407407407408
2024-03-10 18:48:09,24.9166,24.7147,14.0813,40.5003,40.5011,24.4401,24.7081,2852.03,492.821,1721.34,9.464255080685055,22.906666666666666,24.247777777777777
2024-03-10 18:48:10,24.9204,24.7147,14.0812,40.4986,40.5011,24.4287,24.7114,2853.34,491.836,1728.24,9.50561276295731,22.9037037037037,24.248148148148147
2024-03-10 18:48:11,24.902,24.718,14.0726,40.5072,40.5011,24.435,24.7114,2855.31,486.911,1728.56,9.49877695643667,22.90074074074074,24.248518518518516
2024-03-10 18:48:12,24.8986,24.718,14.0795,40.5055,40.5043,24.4252,24.7081,2858.27,486.911,1728.24,9.487985740987478,22.897777777777776,24.24888888888889
2024-03-10 18:48:13,24.8946,24.7147,14.0825,40.4835,40.5043,24.4377,24.7016,2860.56,482.971,1728.89,9.485413148792118,22.894814814814815,24.249259259259258
2024-03-10 18:48:14,24.8791,24.7114,14.0647,40.5023,40.5043,24.4438,24.7147,2860.24,489.866,1729.38,9.49011984649724,22.89185185185185,24.249629629629627
2024-03-10 18:48:15,24.8829,24.7114,14.0548,40.5134,40.5076,24.4365,24.7114,2859.25,490.851,1729.71,9.503955406622415,22.88888888888889,24.25
2024-03-10 18:48:16,24.8757,24.7147,14.0628,40.5094,40.5142,24.4432,24.7081,2861.55,488.881,1731.03,9.497856788833419,22.885925925925925,24.25037037037037
2024-03-10 18:48:17,24.8545,24.718,14.0472,40.5165,40.5109,24.4443,24.7114,2862.21,492.821,1730.21,9.488440984130571,22.882962962962964,24.25074074074074
2024-03-10 18:48:18,24.8623,24.7147,14.0443,40.5287,40.5109,24.4251,24.7081,2860.56,492.821,1733.0,9.513150678341104,22.88,24.25111111111111
2024-03-10 18:48:19,24.8552,24.7147,14.0442,40.5308,40.5011,24.4295,24.7114,2860.24,492.821,1733.98,9.512371149387404,22.877037037037038,24.25148148148148
2024-03-10 18:48:20,24.8455,24.7213,14.0434,40.5413,40.5076,24.4315,24.7114,2859.91,486.911,1734.64,9.508157913675367,22.874074074074073,24.25185185185185
2024-03-10 18:48:21,24.8306,24.7114,14.0246,40.5426,40.5043,24.4338,24.7114,2861.88,487.896,1734.15,9.50890391956544,22.871111111111112,24.252222222222223
2024-03-10 18:48:22,24.8241,24.7114,14.0269,40.5368,40.5011,24.4254,24.7114,2860.24,484.941,1733.98,9.500228820105983,22.868148148148148,24.252592592592592
2024-03-10 18:48:23,24.8286,24.718,14.0167,40.554,40.5076,24.4201,24.7081,2859.25,483.956,1727.58,9.4780506149908,22.865185185185183,24.25296296296296
2024-03-10 18:48:24,24.8318,24.718,14.0228,40.5514,40.5043,24.426,24.7114,2857.61,488.881,1734.31,9.512421390343583,22.862222222222222,24.253333333333334
2024-03-10 18:48:25,24.8053,24.7213,14.0123,40.5641,40.5043,24.4281,24.7147,2857.94,484.941,1733.16,9.492042413275417,22.859259259259257,24.253703703703703
2024-03-10 18:48:26,24.811,24.718,14.0018,40.5672,40.5076,24.437,24.7114,2854.33,486.911,1731.68,9.49817199057577,22.856296296296296,24.254074074074072
2024-03-10 18:48:27,24.8091,24.7147,13.9971,40.5751,40.5076,24.4311,24.7049,2855.64,486.911,1730.37,9.493445242664583,22.85333333333333,24.254444444444445
2024-03-10 18:48:28,24.7969,24.718,13.9913,40.5857,40.5109,24.4281,24.7081,2854.98,484.941,1729.71,9.484206882259961,22.85037037037037,24.254814814814814
2024-03-10 18:48:29,24.7926,24.7147,13.9839,40.5688,40.5043,24.4325,24.7147,2855.64,483.956,1729.71,9.486927790061012,22.847407407407406,24.255185185185184
2024-03-10 18:48:30,24.7853,24.7147,13.9938,40.5681,40.5043,24.4322,24.7147,2853.01,486.911,1729.06,9.46827176318132,22.844444444444445,24.255555555555553
2024-03-10 18:48:31,24.7795,24.718,13.9784,40.5632,40.5043,24.426,24.7114,2852.03,486.911,1729.55,9.479380243596037,22.84148148148148,24.255925925925926
2024-03-10 18:48:32,24.7923,24.718,13.9749,40.5453,40.5076,24.4277,24.7147,2852.03,485.926,1732.34,9.509000238496233,22.83851851851852,24.256296296296295
2024-03-10 18:48:33,24.7758,24.7114,13.9603,40.5481,40.5076,24.4333,24.7147,2848.75,493.806,1729.06,9.489328939877458,22.835555555555555,24.256666666666664
2024-03-10 18:48:34,24.7852,24.7213,13.97,40.5442,40.5043,24.4328,24.718,2848.42,487.896,1722.65,9.453887702833885,22.832592592592594,24.257037037037037
2024-03-10 18:48:35,24.7757,24.7246,13.9598,40.5279,40.5043,24.4329,24.7049,2842.84,489.866,1729.71,9.493247317856989,22.82962962962963,24.257407407407406
2024-03-10 18:48:36,24.7641,24.7081,13.9509,40.5042,40.5043,24.4318,24.7114,2842.18,488.881,1722.65,9.452139443402189,22.826666666666664,24.257777777777775
2024-03-10 18:48:37,24.7691,24.718,13.9355,40.5066,40.5043,24.4228,24.7114,2842.51,489.866,1730.53,9.513290632463336,22.823703703703703,24.25814814814815
2024-03-10 18:48:38,24.7576,24.7114,13.9511,40.4923,40.5043,24.4376,24.7147,2839.55,486.911,1729.22,9.482309870830075,22.82074074074074,24.258518518518517
2024-03-10 18:48:39,24.7547,24.7147,13.9416,40.4683,40.5076,24.4282,24.7049,2838.9,492.821,1729.71,9.490789723714112,22.817777777777778,24.258888888888887
2024-03-10 18:48:40,24.7336,24.718,13.9301,40.4594,40.5043,24.4246,24.7081,2839.22,486.911,1730.86,9.488668048794231,22.814814814814813,24.25925925925926
2024-03-10 18:48:41,24.7405,24.7213,13.9254,40.4543,40.5076,24.4215,24.7147,2838.57,488.881,1731.85,9.504289340259495,22.811851851851852,24.25962962962963
2024-03-10 18:48:42,24.7281,24.7147,13.927,40.4258,40.5076,24.421,24.7114,2835.61,486.911,1732.83,9.497357386320449,22.808888888888887,24.259999999999998
2024-03-10 18:48:43,24.7306,24.7147,13.9101,40.4346,40.5109,24.4306,24.7147,2833.97,487.896,1725.77,9.475651513174542,22.805925925925926,24.26037037037037
2024-03-10 18:48:44,24.717,24.7081,13.9008,40.385,40.5043,24.425,24.7114,2833.97,489.866,1732.67,9.509756586888766,22.80296296296296,24.26074074074074
2024-03-10 18:48:45,24.7225,24.7081,13.9149,40.3901,40.5011,24.4298,24.7114,2833.64,485.926,1737.92,9.530987050990763,22.8,24.26111111111111
2024-03-10 18:48:46,24.7143,24.7147,13.8991,40.3602,40.5043,24.4223,24.7147,2835.94,494.791,1733.0,9.510688409724036,22.797037037037036,24.261481481481482
2024-03-10 18:48:47,24.7248,24.718,13.8958,40.3598,40.5043,24.4173,24.7114,2835.61,486.911,1733.49,9.52551642333441,22.794074074074075,24.26185185185185
2024-03-10 18:48:48,24.7226,24.718,13.8846,40.3492,40.5109,24.4269,24.7114,2836.93,489.866,1732.83,9.529803386038557,22.79111111111111,24.26222222222222
2024-03-10 18:48:49,24.7332,24.7114,13.8896,40.3313,40.5076,24.4322,24.7049,2836.6,483.956,1732.34,9.532031263164692,22.78814814814815,24.262592592592593
2024-03-10 18:48:50,24.7286,24.7147,13.8842,40.3088,40.5043,24.4145,24.7081,2836.27,494.791,1731.52,9.528222197956628,22.785185185185185,24.262962962962963
2024-03-10 18:48:51,24.7181,24.718,13.8718,40.2819,40.5109,24.4297,24.7147,2836.27,486.911,1730.04,9.521746013368846,22.78222222222222,24.263333333333332
2024-03-10 18:48:52,24.7356,24.718,13.8687,40.2841,40.5043,24.4329,24.7081,2834.96,492.821,1737.1,9.578760764695472,22.77925925925926,24.2637037037037
2024-03-10 18:48:53,24.7307,24.718,13.8674,40.2825,40.5076,24.4194,24.7114,2835.28,488.881,1729.22,9.532149800563406,22.776296296296294,24.264074074074074
2024-03-10 18:48:54,24.7295,24.718,13.8503,40.2682,40.5076,24.428,24.7114,2836.27,489.866,1730.37,9.552450007768824,22.773333333333333,24.264444444444443
2024-03-10 18:48:55,24.7129,24.7081,13.8486,40.2651,40.5076,24.4412,24.718,2838.24,491.836,1727.09,9.521284774395651,22.77037037037037,24.264814814814812
2024-03-10 18:48:56,24.7206,24.7213,13.8451,40.2589,40.5043,24.4184,24.718,2837.58,487.896,1730.37,9.549201233499696,22.767407407407408,24.265185185185185
2024-03-10 18:48:57,24.715,24.695,13.8415,40.2518,40.5109,24.431,24.7114,2836.93,489.866,1729.55,9.542920728327815,22.764444444444443,24.265555555555554
2024-03-10 18:48:58,24.7159,24.7147,13.8445,40.2642,40.5076,24.4364,24.7081,2834.96,485.926,1730.04,9.543780792504169,22.761481481481482,24.265925925925924
2024-03-10 18:48:59,24.7086,24.7114,13.8288,40.2624,40.5043,24.4323,24.7147,2836.6,487.896,1729.71,9.549333127046344,22.758518518518517,24.266296296296296
2024-03-10 18:49:00,24.7151,24.7147,13.8238,40.2687,40.5043,24.4302,24.7081,2837.25,489.866,1728.24,9.551302705476138,22.755555555555556,24.266666666666666
2024-03-10 18:49:01,24.6955,24.7114,13.8248,40.2834,40.5043,24.4295,24.7114,2838.9,492.821,1730.21,9.544104022853833,22.752592592592592,24.267037037037035
2024-03-10 18:49:02,24.7038,24.7147,13.8204,40.2702,40.5043,24.4308,24.7114,2837.91,487.896,1729.22,9.549786817951428,22.74962962962963,24.267407407407408
2024-03-10 18:49:03,24.6955,24.7147,13.8136,40.2707,40.5043,24.421,24.7081,2838.24,486.911,1730.21,9.553937241051,22.746666666666666,24.267777777777777
2024-03-10 18:49:04,24.7028,24.7147,13.8152,40.2858,40.5043,24.4305,24.7081,2840.87,487.896,1724.95,9.529881571338297,22.7437037037037,24.268148148148146
2024-03-10 18:49:05,24.6891,24.7147,13.7988,40.2993,40.5076,24.4406,24.7114,2840.21,485.926,1728.73,9.553133527833369,22.74074074074074,24.26851851851852
2024-03-10 18:49:06,24.6881,24.718,13.8037,40.3139,40.5076,24.4413,24.7049,2841.85,494.791,1727.91,9.543429013458075,22.737777777777776,24.26888888888889
2024-03-10 18:49:07,24.6755,24.6589,13.7971,40.3171,40.5076,24.4537,24.6424,2843.82,490.851,1727.09,9.533641770734024,22.734814814814815,24.269259259259258
2024-03-10 18:49:08,24.6665,24.6424,13.7841,40.3215,40.5011,24.4272,24.6457,2841.19,488.881,1727.74,9.540736660442676,22.73185185185185,24.26962962962963
2024-03-10 18:49:09,24.6528,24.649,13.7815,40.3229,40.5011,24.4493,24.6457,2844.15,482.971,1728.4,9.534646013413601,22.72888888888889,24.27
2024-03-10 18:49:10,24.6547,24.649,13.7748,40.3331,40.5043,24.4436,24.6457,2845.79,482.971,1730.04,9.551242769502194,22.725925925925925,24.27037037037037
2024-03-10 18:49:11,24.6671,24.6457,13.7814,40.3392,40.5011,24.4335,24.6457,2844.81,483.956,1730.53,9.559041116323856,22.722962962962963,24.270740740740738
2024-03-10 18:49:12,24.6493,24.6457,13.7679,40.3662,40.5076,24.4289,24.6392,2846.12,495.776,1731.52,9.560731531928484,22.72,24.27111111111111
2024-03-10 18:49:13,24.6396,24.649,13.7704,40.3708,40.5043,24.4369,24.6424,2849.4,486.911,1732.34,9.554534859787314,22.717037037037038,24.27148148148148
2024-03-10 18:49:14,24.6525,24.6424,13.7613,40.3947,40.5043,24.4364,24.6424,2848.09,490.851,1732.18,9.572989639187146,22.714074074074073,24.27185185185185
2024-03-10 18:49:15,24.6452,24.649,13.7518,40.4066,40.5043,24.444,24.6457,2852.03,489.866,1732.01,9.573983659118486,22.711111111111112,24.272222222222222
2024-03-10 18:49:16,24.6639,24.649,13.7676,40.4166,40.5076,24.4477,24.6424,2849.4,481.986,1732.18,9.577472363511369,22.708148148148148,24.27259259259259
2024-03-10 18:49:17,24.639,24.6359,13.7574,40.4134,40.5175,24.436,24.6457,2853.67,486.911,1732.5,9.566318508931797,22.705185185185183,24.27296296296296
2024-03-10 18:49:18,24.6296,24.6523,13.7485,40.4321,40.5011,24.447,24.649,2853.67,491.836,1732.67,9.566817588209856,22.702222222222222,24.273333333333333
2024-03-10 18:49:19,24.6531,24.6523,13.7603,40.4568,40.5109,24.4377,24.6424,2854.66,491.836,1732.34,9.575280362923788,22.699259259259257,24.273703703703703
2024-03-10 18:49:20,24.633,24.6457,13.7411,40.4716,40.5076,24.4465,24.6392,2854.98,494.791,1731.68,9.570841459511545,22.696296296296296,24.274074074074072
2024-03-10 18:49:21,24.6462,24.649,13.7411,40.4653,40.5109,24.4408,24.6457,2854.33,497.746,1731.52,9.581555078283428,22.69333333333333,24.274444444444445
2024-03-10 18:49:22,24.6353,24.649,13.7324,40.4817,40.5076,24.4442,24.6424,2857.61,491.836,1731.35,9.578681567066585,22.69037037037037,24.274814814814814
2024-03-10 18:49:23,24.641,24.6556,13.7306,40.5107,40.5043,24.452,24.6457,2857.28,489.866,1731.19,9.584384842166115,22.687407407407406,24.275185185185183
2024-03-10 18:49:24,24.6248,24.6424,13.7278,40.5165,40.5076,24.439,24.6457,2858.27,488.881,1731.85,9.576262904717266,22.684444444444445,24.275555555555556
2024-03-10 18:49:25,24.6234,24.6523,13.7224,40.5307,40.5043,24.4502,24.6424,2861.22,490.851,1731.68,9.578837737229994,22.68148148148148,24.275925925925925
2024-03-10 18:49:26,24.6282,24.649,13.7123,40.5643,40.5076,24.4418,24.649,2857.94,487.896,1731.52,9.591044289280614,22.67851851851852,24.276296296296294
2024-03-10 18:49:27,24.6141,24.6457,13.7164,40.5669,40.5142,24.4502,24.6424,2856.95,488.881,1731.03,9.57234358291207,22.675555555555555,24.276666666666667
2024-03-10 18:49:28,24.6101,24.6523,13.7104,40.5793,40.5109,24.4479,24.6457,2860.89,494.791,1728.73,9.561379347981735,22.672592592592594,24.277037037037037
2024-03-10 18:49:29,24.6133,24.649,13.7037,40.5751,40.5109,24.4481,24.6424,2857.94,495.776,1728.56,9.569122673826923,22.66962962962963,24.277407407407406
2024-03-10 18:49:30,24.6071,24.649,13.7094,40.5979,40.5076,24.4549,24.6457,2861.22,492.821,1729.22,9.562334546739924,22.666666666666668,24.277777777777775
2024-03-10 18:49:31,24.6049,24.6523,13.7065,40.6049,40.5076,24.4492,24.6457,2862.53,489.866,1729.38,9.563833604736782,22.663703703703703,24.278148148148148
2024-03-10 18:49:32,24.5999,24.649,13.6988,40.595,40.5043,24.4495,24.6392,2861.22,488.881,1728.73,9.562607448854891,22.66074074074074,24.278518518518517
2024-03-10 18:49:33,24.5909,24.649,13.6955,40.589,40.5208,24.44,24.6424,2861.22,489.866,1729.55,9.56214084732817,22.657777777777778,24.278888888888886
2024-03-10 18:49:34,24.5864,24.649,13.6853,40.6008,40.5043,24.454,24.6457,2860.24,487.896,1729.88,9.568968765293077,22.654814814814813,24.27925925925926
2024-03-10 18:49:35,24.5843,24.6457,13.6899,40.5925,40.5011,24.4539,24.6457,2859.58,489.866,1737.1,9.60300097312926,22.651851851851852,24.27962962962963
2024-03-10 18:49:36,24.5704,24.649,13.6844,40.5845,40.5043,24.4462,24.6457,2857.61,496.761,1731.03,9.562066513446023,22.648888888888887,24.279999999999998
2024-03-10 18:49:37,24.5836,24.6523,13.6838,40.5853,40.5076,24.4564,24.6424,2858.59,494.791,1733.0,9.585084097225216,22.645925925925926,24.28037037037037
2024-03-10 18:49:38,24.591,24.6457,13.6839,40.575,40.5011,24.4568,24.6424,2855.97,495.776,1733.65,9.595101088934284,22.64296296296296,24.28074074074074
2024-03-10 18:49:39,24.5829,24.6424,13.6772,40.5704,40.5109,24.4502,24.6359,2854.66,495.776,1729.22,9.569354255153057,22.64,24.28111111111111
2024-03-10 18:49:40,24.5855,24.6457,13.6714,40.5699,40.5076,24.4562,24.649,2853.67,496.761,1733.32,9.59943147117077,22.637037037037036,24.28148148148148
2024-03-10 18:49:41,24.5758,24.6457,13.6751,40.5606,40.5043,24.4502,24.6392,2853.01,490.851,1732.67,9.584050186451657,22.634074074074075,24.28185185185185
2024-03-10 18:49:42,24.5944,24.649,13.6683,40.563,40.5011,24.4523,24.6457,2851.04,489.866,1732.34,9.60455261946805,22.63111111111111,24.28222222222222
2024-03-10 18:49:43,24.5933,24.6457,13.6743,40.5514,40.5011,24.4562,24.6392,2851.37,490.851,1731.68,9.594654550299447,22.62814814814815,24.282592592592593
2024-03-10 18:49:44,24.5707,24.6523,13.6668,40.5411,40.5043,24.457,24.6457,2848.75,493.806,1731.03,9.577789551347061,22.625185185185185,24.282962962962962
2024-03-10 18:49:45,24.5777,24.649,13.6613,40.5204,40.5011,24.4521,24.6556,2849.4,491.836,1731.52,9.591483604604568,22.62222222222222,24.28333333333333
2024-03-10 18:49:46,24.5782,24.649,13.6661,40.5254,40.5043,24.4476,24.6457,2848.09,490.851,1734.8,9.605867381804307,22.61925925925926,24.283703703703704
2024-03-10 18:49:47,24.5757,24.6687,13.6532,40.5076,40.5011,24.4565,24.649,2847.1,491.836,1732.34,9.601388051193,22.616296296296294,24.284074074074073
2024-03-10 18:49:48,24.5711,24.6457,13.6575,40.4995,40.5076,24.4526,24.6392,2845.46,488.881,1731.85,9.590850953191001,22.613333333333333,24.284444444444443
2024-03-10 18:49:49,24.5873,24.649,13.6573,40.4951,40.5043,24.4607,24.6457,2846.12,490.851,1731.52,9.60343298141584,22.61037037037037,24.284814814814816
2024-03-10 18:49:50,24.5782,24.649,13.6445,40.4713,40.5076,24.4515,24.6424,2844.15,494.791,1730.04,9.598472694501437,22.607407407407408,24.285185185185185
2024-03-10 18:49:51,24.571,24.6424,13.6475,40.4539,40.5011,24.4574,24.6457,2843.49,494.791,1724.13,9.556759511160928,22.604444444444443,24.285555555555554
2024-03-10 18:49:52,24.5676,24.6457,13.6543,40.4582,40.5109,24.4611,24.6457,2839.55,494.791,1731.03,9.586046342200124,22.601481481481482,24.285925925925923
2024-03-10 18:49:53,24.5683,24.6457,13.64,40.4223,40.5109,24.4503,24.649,2839.22,494.791,1731.52,9.601939309314432,22.598518518518517,24.286296296296296
2024-03-10 18:49:54,24.577,24.649,13.6515,40.4125,40.5076,24.4445,24.6457,2839.22,491.836,1724.79,9.562168286775757,22.595555555555556,24.286666666666665
2024-03-10 18:49:55,24.5782,24.649,13.6321,40.4212,40.5043,24.4562,24.6392,2840.54,492.821,1731.68,9.618467641087353,22.59259259259259,24.287037037037035
2024-03-10 18:49:56,24.5761,24.6523,13.6401,40.4226,40.5011,24.4628,24.6424,2839.55,493.806,1731.68,9.609592651531718,22.58962962962963,24.287407407407407
2024-03-10 18:49:57,24.5883,24.649,13.6373,40.4017,40.5043,24.4594,24.6424,2837.91,492.821,1733.32,9.631886645787663,22.586666666666666,24.287777777777777
2024-03-10 18:49:58,24.5791,24.6457,13.6363,40.4,40.5076,24.4491,24.6424,2837.25,493.806,1733.32,9.62467438476168,22.5837037037037,24.288148148148146
2024-03-10 18:49:59,24.5624,24.649,13.6239,40.3796,40.5076,24.4581,24.6457,2837.25,489.866,1734.64,9.628219081358065,22.58074074074074,24.28851851851852
2024-03-10 18:50:00,24.5801,24.6457,13.6338,40.3797,40.4978,24.4434,24.6392,2834.63,483.956,1735.13,9.63780646189476,22.577777777777776,24.288888888888888
2024-03-10 18:50:01,24.5549,24.649,13.6223,40.3702,40.5109,24.4437,24.649,2833.97,491.836,1734.97,9.62485651571248,22.574814814814815,24.289259259259257
2024-03-10 18:50:02,24.56,24.6457,13.6189,40.3609,40.5043,24.4561,24.649,2832.0,490.851,1734.47,9.629563818277918,22.57185185185185,24.28962962962963
2024-03-10 18:50:03,24.5497,24.649,13.6205,40.3655,40.5109,24.4372,24.6457,2831.34,487.896,1733.98,9.616372839319656,22.56888888888889,24.29
2024-03-10 18:50:04,24.5532,24.6457,13.6269,40.3705,40.5043,24.4454,24.6457,2833.97,490.851,1734.15,9.61476373277327,22.565925925925924,24.29037037037037
2024-03-10 18:50:05,24.5528,24.6392,13.6183,40.3724,40.5011,24.4579,24.6424,2832.66,490.851,1734.97,9.626529240167766,22.562962962962963,24.29074074074074
2024-03-10 18:50:06,24.5415,24.6457,13.6196,40.3531,40.5109,24.4414,24.6392,2834.96,489.866,1734.47,9.61266536882486,22.56,24.29111111111111
2024-03-10 18:50:07,24.5426,24.5767,13.616,40.3608,40.5011,24.4434,24.5702,2835.61,491.836,1733.49,9.611368339754899,22.557037037037038,24.29148148148148
2024-03-10 18:50:08,24.5574,24.5735,13.6151,40.3592,40.5109,24.4516,24.5702,2834.3,492.821,1732.67,9.620625497005701,22.554074074074073,24.291851851851852
2024-03-10 18:50:09,24.5354,24.5767,13.6143,40.3507,40.4978,24.4409,24.5669,2835.61,490.851,1730.86,9.59195562805449,22.551111111111112,24.29222222222222
2024-03-10 18:50:10,24.5375,24.5767,13.6068,40.3596,40.5011,24.4488,24.5669,2835.94,485.926,1730.37,9.597669433406748,22.548148148148147,24.29259259259259
2024-03-10 18:50:11,24.5389,24.5767,13.5994,40.3501,40.5109,24.4429,24.5702,2841.19,490.851,1731.03,9.609059950748014,22.545185185185186,24.29296296296296
2024-03-10 18:50:12,24.541,24.5767,13.5875,40.3651,40.4978,24.4463,24.5767,2840.87,494.791,1729.38,9.612186319962962,22.54222222222222,24.293333333333333
2024-03-10 18:50:13,24.5413,24.5767,13.5969,40.3688,40.5043,24.4418,24.5669,2839.22,492.821,1728.4,9.598758182480825,22.539259259259257,24.293703703703702
2024-03-10 18:50:14,24.5432,24.5702,13.6118,40.3868,40.5109,24.44,24.5702,2844.15,487.896,1727.41,9.581865080358291,22.536296296296296,24.29407407407407
2024-03-10 18:50:15,24.5414,24.5735,13.5949,40.3994,40.5076,24.4258,24.5702,2846.78,495.776,1725.94,9.586935624377261,22.53333333333333,24.294444444444444
2024-03-10 18:50:16,24.5427,24.5767,13.5892,40.392,40.5109,24.4502,24.5735,2849.73,493.806,1724.79,9.586674324213833,22.53037037037037,24.294814814814814
2024-03-10 18:50:17,24.5324,24.5767,13.5794,40.4143,40.5076,24.4397,24.5702,2851.7,495.776,1725.12,9.588070828448778,22.527407407407406,24.295185185185183
2024-03-10 18:50:18,24.5404,24.5735,13.595,40.4252,40.5076,24.4331,24.5702,2853.67,487.896,1726.27,9.587805084693265,22.524444444444445,24.295555555555556
2024-03-10 18:50:19,24.5431,24.5538,13.5894,40.4177,40.5076,24.4389,24.5735,2855.31,488.881,1727.41,9.601412036035699,22.52148148148148,24.295925925925925
2024-03-10 18:50:20,24.5314,24.5702,13.6004,40.4188,40.5273,24.436,24.5702,2853.34,494.791,1727.91,9.584287838200556,22.51851851851852,24.296296296296294
2024-03-10 18:50:21,24.54,24.5735,13.5827,40.427,40.5043,24.4384,24.5735,2851.7,493.806,1721.01,9.56898297595844,22.515555555555554,24.296666666666667
2024-03-10 18:50:22,24.5429,24.5735,13.5815,40.4571,40.5043,24.4434,24.5702,2854.33,495.776,1728.73,9.615503507891683,22.512592592592593,24.297037037037036
2024-03-10 18:50:23,24.5406,24.5735,13.5871,40.4601,40.5076,24.4482,24.5702,2849.4,479.031,1729.38,9.61218631996297,22.50962962962963,24.297407407407405
2024-03-10 18:50:24,24.5315,24.5702,13.5746,40.479,40.5011,24.4349,24.5669,2850.06,491.836,1731.35,9.626122963816215,22.506666666666668,24.297777777777778
2024-03-10 18:50:25,24.5345,24.5669,13.5857,40.477,40.5043,24.4409,24.5669,2849.07,486.911,1730.86,9.61628442010814,22.503703703703703,24.298148148148147
2024-03-10 18:50:26,24.5293,24.5767,13.5853,40.4897,40.5043,24.4331,24.5735,2848.09,489.866,1732.34,9.620287556169028,22.50074074074074,24.298518518518517
2024-03-10 18:50:27,24.5288,24.5735,13.5747,40.507,40.5043,24.4422,24.5702,2848.75,489.866,1729.06,9.610934135297642,22.497777777777777,24.29888888888889
2024-03-10 18:50:28,24.5088,24.5735,13.5674,40.4998,40.4978,24.4451,24.5702,2849.07,482.971,1733.32,9.623443023123102,22.494814814814813,24.29925925925926
2024-03-10 18:50:29,24.514,24.5735,13.5804,40.4943,40.5043,24.4432,24.5702,2850.06,486.911,1730.53,9.601103461370286,22.49185185185185,24.299629629629628
2024-03-10 18:50:30,24.5166,24.58,13.5737,40.5117,40.5109,24.4331,24.5702,2852.69,485.926,1731.85,9.616599737545247,22.488888888888887,24.299999999999997
2024-03-10 18:50:31,24.5149,24.5735,13.5681,40.5069,40.5011,24.4316,24.5702,2854.0,484.941,1731.68,9.619082739373393,22.485925925925926,24.30037037037037
2024-03-10 18:50:32,24.4944,24.5735,13.555,40.5069,40.5043,24.4311,24.5767,2854.98,489.866,1732.67,9.618075775837262,22.48296296296296,24.30074074074074
2024-03-10 18:50:33,24.516,24.5735,13.5659,40.5129,40.5043,24.4243,24.5767,2854.66,483.956,1732.83,9.628372398732312,22.48,24.30111111111111
2024-03-10 18:50:34,24.5155,24.5702,13.5656,40.5137,40.5043,24.4372,24.5702,2855.31,488.881,1731.68,9.621806746068678,22.477037037037036,24.30148148148148
2024-03-10 18:50:35,24.5096,24.5767,13.5576,40.4969,40.5109,24.4399,24.58,2854.33,493.806,1731.19,9.62092891107596,22.474074074074075,24.30185185185185
2024-03-10 18:50:36,24.5085,24.5767,13.5478,40.4935,40.5109,24.4322,24.5702,2853.67,491.836,1731.03,9.627681649267677,22.47111111111111,24.30222222222222
2024-03-10 18:50:37,24.5062,24.5767,13.5662,40.5002,40.5109,24.427,24.5735,2850.39,485.926,1730.21,9.604947060448811,22.46814814814815,24.302592592592593
2024-03-10 18:50:38,24.491,24.5735,13.5444,40.4913,40.5109,24.4408,24.5767,2848.42,485.926,1730.37,9.61163038229302,22.465185185185184,24.30296296296296
2024-03-10 18:50:39,24.5007,24.5767,13.5542,40.5044,40.5043,24.4399,24.5702,2847.76,489.866,1730.7,9.613375601185286,22.46222222222222,24.30333333333333
2024-03-10 18:50:40,24.5093,24.5735,13.5564,40.4911,40.5109,24.4389,24.5702,2848.09,491.836,1731.35,9.622608786279207,22.45925925925926,24.303703703703704
2024-03-10 18:50:41,24.4892,24.5735,13.5417,40.4636,40.5043,24.4399,24.5702,2843.49,480.016,1731.35,9.617864646604243,22.456296296296294,24.304074074074073
2024-03-10 18:50:42,24.503,24.5767,13.5488,40.4655,40.5011,24.4377,24.5767,2842.84,487.896,1731.19,9.622861530104856,22.453333333333333,24.304444444444442
2024-03-10 18:50:43,24.5034,24.58,13.5389,40.4553,40.5043,24.4346,24.5669,2840.54,485.926,1731.35,9.632799901136536,22.45037037037037,24.304814814814815
2024-03-10 18:50:44,24.4956,24.5735,13.5403,40.4488,40.5043,24.4354,24.5636,2840.21,495.776,1732.18,9.629331331183613,22.447407407407407,24.305185185185184
2024-03-10 18:50:45,24.515,24.5735,13.5386,40.4311,40.5109,24.4298,24.5735,2839.55,489.866,1732.5,9.649659836920954,22.444444444444443,24.305555555555554
2024-03-10 18:50:46,24.519,24.5767,13.5443,40.4272,40.5208,24.4524,24.5702,2837.58,488.881,1726.1,9.612524189251557,22.441481481481482,24.305925925925926
2024-03-10 18:50:47,24.5137,24.5669,13.5431,40.4206,40.5109,24.4381,24.5669,2835.61,484.941,1732.01,9.64183314031664,22.438518518518517,24.306296296296296
2024-03-10 18:50:48,24.5225,24.5767,13.5439,40.418,40.4978,24.4442,24.5702,2833.64,487.896,1732.83,9.653432317213783,22.435555555555556,24.306666666666665
2024-03-10 18:50:49,24.5149,24.5735,13.5424,40.4079,40.5076,24.4466,24.5636,2832.0,492.821,1733.16,9.649905992742017,22.43259259259259,24.307037037037038
2024-03-10 18:50:50,24.509,24.5735,13.5229,40.4037,40.5076,24.4396,24.5702,2833.64,491.836,1738.91,9.69392127748526,22.42962962962963,24.307407407407407
2024-03-10 18:50:51,24.4999,24.5767,13.5231,40.3771,40.5043,24.4383,24.5735,2831.67,490.851,1732.01,9.647282191915442,22.426666666666666,24.307777777777776
2024-03-10 18:50:52,24.5247,24.5735,13.5408,40.3682,40.5043,24.4482,24.5669,2832.99,484.941,1731.19,9.648951886994825,22.423703703703705,24.308148148148145
2024-03-10 18:50:53,24.5166,24.5735,13.5386,40.3606,40.5043,24.4433,24.5702,2833.31,488.881,1730.7,9.641039359595492,22.42074074074074,24.308518518518518
2024-03-10 18:50:54,24.5105,24.5767,13.5454,40.3547,40.5043,24.4518,24.5439,2828.39,489.866,1730.7,9.629710391865594,22.417777777777776,24.308888888888887
2024-03-10 18:50:55,24.5087,24.5702,13.5169,40.3444,40.5109,24.4542,24.5702,2835.61,490.851,1730.7,9.653158720422818,22.414814814814815,24.309259259259257
2024-03-10 18:50:56,24.5036,24.5538,13.5112,40.3471,40.5076,24.4448,24.5735,2832.99,491.836,1730.04,9.65000422977012,22.41185185185185,24.30962962962963
2024-03-10 18:50:57,24.5032,24.5735,13.5293,40.3424,40.5076,24.443,24.5669,2830.69,484.941,1730.37,9.635601068116618,22.40888888888889,24.31
2024-03-10 18:50:58,24.5161,24.5702,13.5252,40.3394,40.5043,24.4481,24.5735,2832.33,493.806,1729.38,9.645006493274384,22.405925925925924,24.310370370370368
2024-03-10 18:50:59,24.5086,24.5735,13.5197,40.3238,40.5043,24.4558,24.5669,2832.99,478.046,1727.91,9.635054489543695,22.402962962962963,24.31074074074074
2024-03-10 18:51:00,24.5163,24.5735,13.5265,40.3294,40.5109,24.4419,24.5702,2832.99,496.761,1728.07,9.636735862689589,22.4,24.31111111111111
2024-03-10 18:51:01,24.5044,24.5735,13.5176,40.3489,40.5076,24.4471,24.5603,2833.97,485.926,1728.89,9.638676777235622,22.397037037037038,24.31148148148148
2024-03-10 18:51:02,24.5278,24.5735,13.5289,40.3453,40.5011,24.4481,24.5702,2835.61,493.806,1728.24,9.645664275822128,22.394074074074073,24.311851851851852
2024-03-10 18:51:03,24.5112,24.5735,13.5125,40.3448,40.4781,24.4428,24.5735,2838.24,489.866,1734.97,9.683049719130567,22.391111111111112,24.31222222222222
2024-03-10 18:51:04,24.5321,24.5669,13.5188,40.3333,40.5043,24.4514,24.5669,2840.87,488.881,1728.89,9.661925123851253,22.388148148148147,24.31259259259259
2024-03-10 18:51:05,24.5283,24.5735,13.5215,40.3316,40.5043,24.4573,24.5669,2840.87,492.821,1729.38,9.65895945465544,22.385185185185186,24.312962962962963
2024-03-10 18:51:06,24.5328,24.5767,13.5151,40.3326,40.5011,24.4487,24.5669,2840.21,483.956,1729.06,9.666735653542396,22.38222222222222,24.313333333333333
2024-03-10 18:51:07,24.5321,24.5012,13.5163,40.3404,40.5076,24.4458,24.5012,2840.87,486.911,1725.44,9.644833615874509,22.379259259259257,24.313703703703702
2024-03-10 18:51:08,24.5294,24.5012,13.5159,40.3502,40.5076,24.4506,24.5012,2845.46,488.881,1730.37,9.670371733267336,22.376296296296296,24.314074074074075
2024-03-10 18:51:09,24.5266,24.4946,13.5085,40.3544,40.5076,24.4477,24.5078,2845.13,492.821,1731.52,9.680840341494772,22.37333333333333,24.314444444444444
2024-03-10 18:51:10,24.5188,24.4979,13.5197,40.3501,40.5076,24.4415,24.5012,2848.42,489.866,1730.21,9.65683484575708,22.37037037037037,24.314814814814813
2024-03-10 18:51:11,24.5159,24.5012,13.5114,40.3757,40.5043,24.4511,24.5012,2851.37,497.746,1729.38,9.656941101751258,22.367407407407406,24.315185185185182
2024-03-10 18:51:12,24.5196,24.4979,13.5107,40.3694,40.5076,24.4556,24.4979,2852.03,494.791,1729.88,9.663595439013948,22.364444444444445,24.315555555555555
2024-03-10 18:51:13,24.5232,24.4946,13.5116,40.388,40.4978,24.4531,24.4946,2849.07,490.851,1729.71,9.665015594200586,22.36148148148148,24.315925925925924
2024-03-10 18:51:14,24.5214,24.5012,13.5254,40.4021,40.5011,24.439,24.5012,2853.01,492.821,1729.88,9.652271838911917,22.35851851851852,24.316296296296294
2024-03-10 18:51:15,24.5126,24.4979,13.5126,40.4261,40.5043,24.4452,24.5012,2857.61,488.881,1729.38,9.652992150417003,22.355555555555554,24.316666666666666
2024-03-10 18:51:16,24.5196,24.4979,13.5166,40.4433,40.4978,24.4476,24.5012,2859.91,495.776,1729.71,9.657467269333164,22.352592592592593,24.317037037037036
2024-03-10 18:51:17,24.5264,24.5012,13.5195,40.4634,40.5043,24.4537,24.5045,2861.22,495.776,1728.73,9.65541678626935,22.34962962962963,24.317407407407405
2024-03-10 18:51:18,24.5102,24.4979,13.5042,40.4689,40.5011,24.4476,24.4979,2861.22,490.851,1733.98,9.683947541407623,22.346666666666668,24.317777777777778
2024-03-10 18:51:19,24.5142,24.4946,13.5141,40.491,40.5043,24.4366,24.5012,2861.88,492.821,1729.22,9.65218681442816,22.343703703703703,24.318148148148147
2024-03-10 18:51:20,24.5138,24.5012,13.5165,40.5058,40.5109,24.4393,24.4979,2861.88,495.776,1725.94,9.631426222259542,22.34074074074074,24.318518518518516
2024-03-10 18:51:21,24.5004,24.4979,13.5164,40.5224,40.5011,24.4299,24.5045,2865.16,492.821,1726.43,9.622509179689034,22.337777777777777,24.31888888888889
2024-03-10 18:51:22,24.4957,24.5012,13.5072,40.537,40.4978,24.4365,24.5078,2863.85,489.866,1726.1,9.624611338222534,22.334814814814813,24.31925925925926
2024-03-10 18:51:23,24.5003,24.5045,13.5057,40.5703,40.5043,24.4334,24.5078,2861.88,490.851,1725.44,9.62627205224258,22.33185185185185,24.319629629629627
2024-03-10 18:51:24,24.4856,24.4979,13.498,40.5971,40.5109,24.4176,24.5078,2868.44,487.896,1721.5,9.598175872495212,22.328888888888887,24.32
2024-03-10 18:51:25,24.4939,24.4979,13.5135,40.5985,40.5043,24.4263,24.5012,2863.85,493.806,1723.64,9.603810032662548,22.325925925925926,24.32037037037037
2024-03-10 18:51:26,24.4843,24.5045,13.5032,40.614,40.5043,24.4165,24.4979,2865.16,491.836,1723.31,9.602583457640868,22.32296296296296,24.32074074074074
2024-03-10 18:51:27,24.4951,24.5111,13.4933,40.6394,40.5043,24.4283,24.5012,2866.15,489.866,1727.41,9.643573855232257,22.32,24.32111111111111
2024-03-10 18:51:28,24.4885,24.4946,13.4929,40.6526,40.5043,24.4164,24.5045,2864.18,489.866,1725.61,9.62809611812742,22.317037037037036,24.32148148148148
2024-03-10 18:51:29,24.4855,24.4979,13.5004,40.6591,40.5142,24.4214,24.5012,2862.86,492.821,1725.77,9.619793857712084,22.314074074074075,24.32185185185185
2024-03-10 18:51:30,24.4805,24.5012,13.5059,40.6856,40.5011,24.4096,24.5045,2859.91,487.896,1725.61,9.60970785205002,22.31111111111111,24.32222222222222
2024-03-10 18:51:31,24.4742,24.4979,13.501,40.7078,40.5076,24.4074,24.5012,2863.85,482.971,1727.41,9.618504665439708,22.30814814814815,24.322592592592592
2024-03-10 18:51:32,24.4837,24.5012,13.5039,40.7056,40.5076,24.4166,24.5045,2862.21,485.926,1728.4,9.62980566243951,22.305185185185184,24.32296296296296
2024-03-10 18:51:33,24.479,24.4979,13.4963,40.7041,40.5043,24.4076,24.4913,2863.19,492.821,1736.94,9.6799424009858,22.302222222222223,24.32333333333333
2024-03-10 18:51:34,24.4923,24.5045,13.5048,40.7191,40.5076,24.4127,24.4979,2864.5,488.881,1730.86,9.6502744653239,22.29925925925926,24.323703703703703
2024-03-10 18:51:35,24.4746,24.4946,13.4939,40.7143,40.5043,24.406,24.5012,2860.89,488.881,1730.37,9.641571788395021,22.296296296296294,24.324074074074073
2024-03-10 18:51:36,24.4814,24.5012,13.4877,40.7096,40.5043,24.4055,24.5012,2861.55,494.791,1739.73,9.705201795497995,22.293333333333333,24.324444444444442
2024-03-10 18:51:37,24.4758,24.4979,13.4917,40.7125,40.5076,24.3971,24.5012,2861.22,487.896,1728.73,9.63541628633505,22.29037037037037,24.324814814814815
2024-03-10 18:51:38,24.4687,24.5045,13.4884,40.7087,40.5076,24.4019,24.5012,2861.88,487.896,1728.73,9.632082869679328,22.287407407407407,24.325185185185184
2024-03-10 18:51:39,24.4606,24.4979,13.4972,40.6967,40.5076,24.4043,24.5012,2860.56,491.836,1729.06,9.619093791267392,22.284444444444443,24.325555555555553
2024-03-10 18:51:40,24.4625,24.4979,13.4957,40.6718,40.5011,24.395,24.4979,2863.19,486.911,1728.24,9.617513658646418,22.28148148148148,24.325925925925926
2024-03-10 18:51:41,24.4692,24.5012,13.4854,40.6661,40.4945,24.3996,24.5012,2859.91,489.866,1728.07,9.631474582668467,22.278518518518517,24.326296296296295
2024-03-10 18:51:42,24.4712,24.4979,13.4966,40.6574,40.5076,24.387,24.4979,2859.25,488.881,1720.03,9.578633524818237,22.275555555555556,24.326666666666664
2024-03-10 18:51:43,24.4744,24.5012,13.5008,40.653,40.5043,24.4007,24.5045,2857.94,485.926,1727.09,9.61707340558601,22.27259259259259,24.327037037037037
2024-03-10 18:51:44,24.4716,24.5012,13.4916,40.6261,40.5076,24.3937,24.4979,2855.31,491.836,1727.25,9.623573713545754,22.26962962962963,24.327407407407406
2024-03-10 18:51:45,24.471,24.5012,13.489,40.6011,40.5109,24.3854,24.5045,2853.01,488.881,1729.38,9.637196345079953,22.266666666666666,24.327777777777776
2024-03-10 18:51:46,24.4769,24.4979,13.4869,40.5903,40.5076,24.3818,24.5078,2849.4,488.881,1730.04,9.647897318617739,22.263703703703705,24.32814814814815
2024-03-10 18:51:47,24.4846,24.5078,13.4918,40.5618,40.5109,24.3905,24.5012,2848.42,493.806,1741.86,9.716288655201055,22.26074074074074,24.328518518518518
2024-03-10 18:51:48,24.4633,24.5045,13.4836,40.5377,40.5076,24.3884,24.5012,2841.85,490.851,1730.21,9.639802307094133,22.257777777777775,24.328888888888887
2024-03-10 18:51:49,24.462,24.5012,13.4741,40.5249,40.5043,24.3953,24.4979,2839.88,490.851,1730.04,9.646053771359401,22.254814814814814,24.32925925925926
2024-03-10 18:51:50,24.4667,24.4979,13.4732,40.5249,40.5109,24.3758,24.5012,2836.6,493.806,1730.04,9.65096989738163,22.25185185185185,24.32962962962963
2024-03-10 18:51:51,24.4794,24.4979,13.4916,40.5062,40.5109,24.3753,24.5078,2834.3,485.926,1727.25,9.630410132030779,22.24888888888889,24.33
2024-03-10 18:51:52,24.4758,24.5012,13.4821,40.4883,40.5208,24.3711,24.4979,2836.27,490.851,1731.03,9.65666825545394,22.245925925925924,24.330370370370368
2024-03-10 18:51:53,24.487,24.5012,13.4938,40.4659,40.5043,24.3763,24.5078,2833.64,488.881,1728.89,9.644291472267314,22.242962962962963,24.33074074074074
2024-03-10 18:51:54,24.4811,24.5012,13.483,40.4642,40.5076,24.3724,24.5078,2832.99,485.926,1727.91,9.643121038634488,22.24,24.33111111111111
2024-03-10 18:51:55,24.4864,24.5012,13.4755,40.4315,40.5043,24.3721,24.5045,2833.97,490.851,1726.92,9.648812640741841,22.237037037037037,24.33148148148148
2024-03-10 18:51:56,24.4814,24.4979,13.4875,40.4249,40.5043,24.382,24.5012,2835.28,489.866,1727.25,9.635756561871643,22.234074074074073,24.33185185185185
2024-03-10 18:51:57,24.4819,24.5045,13.4772,40.4156,40.5076,24.3821,24.4979,2835.94,495.776,1728.24,9.65075068017163,22.23111111111111,24.33222222222222
2024-03-10 18:51:58,24.4895,24.4946,13.4787,40.4138,40.5043,24.3815,24.5045,2835.94,496.761,1728.73,9.65883792441601,22.228148148148147,24.33259259259259
2024-03-10 18:51:59,24.4951,24.4946,13.4735,40.405,40.5076,24.3813,24.5012,2835.94,490.851,1729.38,9.671947116821453,22.225185185185186,24.332962962962963
2024-03-10 18:52:00,24.4799,24.4979,13.4752,40.4011,40.5043,24.3878,24.5012,2834.3,490.851,1728.24,9.650750680171637,22.22222222222222,24.333333333333332
2024-03-10 18:52:01,24.4679,24.5012,13.4724,40.3805,40.5076,24.3706,24.4946,2838.57,493.806,1727.58,9.639000132921247,22.22222222222222,24.333518518518517
2024-03-10 18:52:02,24.4823,24.5012,13.4772,40.3753,40.5076,24.3808,24.5012,2839.22,496.761,1727.09,9.644679461235564,22.22222222222222,24.3337037037037
2024-03-10 18:52:03,24.4613,24.4979,13.4677,40.3796,40.5109,24.3721,24.5012,2841.19,489.866,1727.74,9.638227096067276,22.22222222222222,24.333888888888886
2024-03-10 18:52:04,24.4717,24.5012,13.4589,40.3768,40.4781,24.3729,24.4979,2841.52,490.851,1728.73,9.660592354234812,22.22222222222222,24.334074074074074
2024-03-10 18:52:05,24.4625,24.5012,13.4524,40.359,40.5076,24.3761,24.5012,2840.54,494.791,1730.04,9.66554269951894,22.22222222222222,24.33425925925926
2024-03-10 18:52:06,24.4602,24.4979,13.4626,40.3598,40.5011,24.3601,24.5045,2841.19,489.866,1729.55,9.651834735996506,22.22222222222222,24.334444444444443
2024-03-10 18:52:07,24.4807,24.4355,13.4793,40.3553,40.5043,24.3641,24.4158,2843.49,496.761,1729.06,9.652434321036273,22.22222222222222,24.334629629629628
2024-03-10 18:52:08,24.4768,24.4289,13.4704,40.3586,40.5011,24.3689,24.4355,2842.18,487.896,1735.46,9.692565311069792,22.22222222222222,24.334814814814813
2024-03-10 18:52:09,24.473,24.4355,13.4508,40.3829,40.5043,24.3646,24.4289,2841.52,493.806,1734.15,9.699152395172513,22.22222222222222,24.334999999999997
2024-03-10 18:52:10,24.4689,24.4289,13.4565,40.394,40.5076,24.3713,24.4322,2840.21,491.836,1731.35,9.674882177142232,22.22222222222222,24.335185185185185
2024-03-10 18:52:11,24.4722,24.4355,13.4579,40.3998,40.5076,24.3631,24.4322,2840.87,498.731,1729.06,9.663752553510456,22.22222222222222,24.33537037037037
2024-03-10 18:52:12,24.4669,24.4355,13.4603,40.41,40.5076,24.3742,24.4322,2842.51,491.836,1730.21,9.66341959008555,22.22222222222222,24.335555555555555
2024-03-10 18:52:13,24.4772,24.4289,13.4586,40.4286,40.5043,24.369,24.4289,2841.19,492.821,1730.21,9.673955181011085,22.22222222222222,24.33574074074074
2024-03-10 18:52:14,24.4767,24.4388,13.4644,40.4235,40.5109,24.3593,24.4355,2840.87,484.941,1730.37,9.669318076747615,22.22222222222222,24.335925925925924
2024-03-10 18:52:15,24.4813,24.4355,13.4567,40.4295,40.4978,24.3506,24.4322,2846.12,486.911,1728.4,9.669097388488916,22.22222222222222,24.33611111111111
2024-03-10 18:52:16,24.463,24.4322,13.4525,40.4604,40.5043,24.3667,24.4289,2843.82,487.896,1742.03,9.732883092827592,22.22222222222222,24.336296296296297
2024-03-10 18:52:17,24.4882,24.4355,13.4601,40.4683,40.5011,24.3576,24.4322,2846.12,494.791,1730.37,9.683191220923904,22.22222222222222,24.33648148148148
2024-03-10 18:52:18,24.4772,24.4355,13.4518,40.4879,40.5109,24.3551,24.4289,2844.48,491.836,1730.04,9.67897425811538,22.22222222222222,24.336666666666666
2024-03-10 18:52:19,24.4586,24.4355,13.4522,40.5195,40.5011,24.358,24.4257,2846.78,490.851,1733.32,9.680613384914368,22.22222222222222,24.33685185185185
2024-03-10 18:52:20,24.4569,24.4355,13.4386,40.5334,40.5142,24.3395,24.4289,2846.78,485.926,1733.49,9.692030437457348,22.22222222222222,24.337037037037035
2024-03-10 18:52:21,24.4475,24.4355,13.4477,40.5398,40.4945,24.3307,24.4355,2846.12,483.956,1733.65,9.676650343176401,22.22222222222222,24.33722222222222
2024-03-10 18:52:22,24.4539,24.4322,13.4395,40.5548,40.5109,24.3508,24.4322,2849.07,485.926,1732.67,9.684016840538048,22.22222222222222,24.337407407407408
2024-03-10 18:52:23,24.4473,24.4421,13.4414,40.5509,40.5109,24.3302,24.4257,2848.09,493.806,1732.5,9.675594110926014,22.22222222222222,24.337592592592593
2024-03-10 18:52:24,24.4467,24.4355,13.4459,40.5658,40.5076,24.327,24.4322,2848.75,486.911,1732.01,9.668375294878606,22.22222222222222,24.337777777777777
2024-03-10 18:52:25,24.4437,24.4289,13.4454,40.5842,40.5011,24.3239,24.4388,2852.03,481.986,1732.34,9.66801979431778,22.22222222222222,24.337962962962962
2024-03-10 18:52:26,24.4313,24.4322,13.4376,40.5832,40.5043,24.3197,24.4355,2848.75,488.881,1730.86,9.655719898924344,22.22222222222222,24.338148148148147
2024-03-10 18:52:27,24.4249,24.4322,13.4278,40.5942,40.5076,24.3019,24.4322,2850.06,495.776,1728.73,9.646820080157246,22.22222222222222,24.33833333333333
2024-03-10 18:52:28,24.4252,24.4355,13.4441,40.5902,40.5011,24.2766,24.4355,2852.03,488.881,1727.58,9.626376641318863,22.22222222222222,24.33851851851852
2024-03-10 18:52:29,24.4248,24.4355,13.4385,40.6095,40.5076,24.2618,24.4322,2851.04,483.956,1726.76,9.626363777888516,22.22222222222222,24.338703703703704
2024-03-10 18:52:30,24.4172,24.4355,13.4384,40.5938,40.5043,24.2541,24.4355,2851.7,488.881,1726.59,9.618845092191382,22.22222222222222,24.33888888888889
2024-03-10 18:52:31,24.4082,24.4355,13.4257,40.6009,40.5043,24.2471,24.4322,2851.04,495.776,1726.59,9.622086769500479,22.22222222222222,24.339074074074073
2024-03-10 18:52:32,24.4097,24.4355,13.4261,40.5831,40.5109,24.2222,24.4289,2850.39,490.851,1725.44,9.616641052244894,22.22222222222222,24.339259259259258
2024-03-10 18:52:33,24.4152,24.4289,13.4329,40.6027,40.5109,24.2014,24.4289,2853.34,492.821,1721.5,9.59354607780627,22.22222222222222,24.339444444444442
2024-03-10 18:52:34,24.4125,24.4289,13.417,40.5894,40.5142,24.1785,24.4322,2854.66,495.776,1724.46,9.621592151574681,22.22222222222222,24.33962962962963
