TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 18:52:35,24.4153,24.4355,13.4204,40.5943,40.5109,24.1765,24.4289,2854.66,486.911,1724.13,9.619225994348259,22.22222222222222,24.339814814814815
2024-03-10 18:52:36,24.4079,24.4355,13.407,40.5917,40.5043,24.1703,24.4355,2854.0,486.911,1723.64,9.621739990193202,22.22222222222222,24.34
2024-03-10 18:52:37,24.3966,24.4355,13.4113,40.589,40.5076,24.1474,24.4355,2853.67,489.866,1718.22,9.5778829946542,22.22222222222222,24.340185185185184
2024-03-10 18:52:38,24.4017,24.4388,13.4095,40.5827,40.5011,24.1367,24.4322,2850.06,480.016,1722.49,9.607716213471457,22.22222222222222,24.34037037037037
2024-03-10 18:52:39,24.4064,24.4388,13.4091,40.5856,40.5043,24.1296,24.4388,2848.09,486.911,1724.79,9.625008768491972,22.22222222222222,24.340555555555554
2024-03-10 18:52:40,24.4173,24.4355,13.4179,40.5866,40.5043,24.11,24.4289,2847.76,488.881,1728.89,9.649730708079288,22.22222222222222,24.340740740740742
2024-03-10 18:52:41,24.4221,24.4289,13.4109,40.5803,40.5043,24.0854,24.4322,2844.15,483.956,1726.1,9.6444938223994,22.22222222222222,24.340925925925927
2024-03-10 18:52:42,24.4065,24.4322,13.4031,40.563,40.5043,24.077,24.4388,2841.85,488.881,1725.77,9.635819403915242,22.22222222222222,24.34111111111111
2024-03-10 18:52:43,24.4152,24.4322,13.4078,40.5446,40.5109,24.0722,24.4322,2839.88,489.866,1725.77,9.639322255544341,22.22222222222222,24.341296296296296
2024-03-10 18:52:44,24.4347,24.4289,13.4035,40.5384,40.5076,24.0599,24.4355,2834.96,483.956,1726.59,9.664754251920202,22.22222222222222,24.34148148148148
2024-03-10 18:52:45,24.4247,24.4355,13.392,40.5314,40.5011,24.0411,24.4289,2834.63,491.836,1727.09,9.668867624280896,22.22222222222222,24.341666666666665
2024-03-10 18:52:46,24.4306,24.4322,13.4015,40.5293,40.5076,24.0236,24.4322,2836.93,489.866,1728.24,9.67214865709024,22.22222222222222,24.341851851851853
2024-03-10 18:52:47,24.4202,24.4388,13.3909,40.5167,40.5011,24.0261,24.4289,2833.64,488.881,1728.89,9.675961861430515,22.22222222222222,24.342037037037038
2024-03-10 18:52:48,24.431,24.4289,13.4061,40.5108,40.5076,24.017,24.4289,2835.61,495.776,1728.07,9.667514350813155,22.22222222222222,24.342222222222222
2024-03-10 18:52:49,24.4212,24.4322,13.3858,40.4933,40.5043,24.0256,24.4289,2835.94,487.896,1726.92,9.670281903899097,22.22222222222222,24.342407407407407
2024-03-10 18:52:50,24.4373,24.4322,13.3972,40.4763,40.5109,23.9998,24.4322,2836.27,490.851,1727.09,9.675352856401746,22.22222222222222,24.34259259259259
2024-03-10 18:52:51,24.4284,24.4289,13.3808,40.467,40.5043,24.0139,24.4322,2837.91,488.881,1726.1,9.676375867511227,22.22222222222222,24.342777777777776
2024-03-10 18:52:52,24.4458,24.4388,13.3831,40.4586,40.5076,24.0007,24.4322,2839.88,495.776,1725.94,9.688703488037115,22.22222222222222,24.34296296296296
2024-03-10 18:52:53,24.423,24.4322,13.3818,40.443,40.5011,23.9992,24.4322,2838.57,494.791,1724.46,9.661581852936777,22.22222222222222,24.34314814814815
2024-03-10 18:52:54,24.4202,24.4355,13.3806,40.4172,40.5043,23.999,24.4257,2836.6,491.836,1724.3,9.659285478424582,22.22222222222222,24.343333333333334
2024-03-10 18:52:55,24.4254,24.4388,13.3868,40.4007,40.5076,24.0016,24.4322,2836.27,493.806,1716.42,9.614271861075668,22.22222222222222,24.34351851851852
2024-03-10 18:52:56,24.4345,24.4322,13.4065,40.3813,40.5076,24.0077,24.4322,2836.93,488.881,1720.52,9.627983084348662,22.22222222222222,24.343703703703703
2024-03-10 18:52:57,24.4173,24.4388,13.3816,40.3737,40.5076,24.0091,24.4289,2832.33,494.791,1722.65,9.646633305178261,22.22222222222222,24.343888888888888
2024-03-10 18:52:58,24.4087,24.4355,13.3768,40.3674,40.5011,24.0182,24.4355,2839.55,488.881,1722.33,9.64152026769244,22.22222222222222,24.344074074074072
2024-03-10 18:52:59,24.4203,24.4355,13.3783,40.3823,40.5175,23.9966,24.4322,2831.34,488.881,1722.98,9.653989337746053,22.22222222222222,24.34425925925926
2024-03-10 18:53:00,24.4029,24.4322,13.377,40.3752,40.5076,24.0044,24.4355,2829.05,490.851,1723.31,9.641759472694208,22.22222222222222,24.344444444444445
2024-03-10 18:53:01,24.409,24.4322,13.3848,40.3627,40.5011,24.0044,24.4289,2831.67,491.836,1723.15,9.639377835712123,22.22222222222222,24.34462962962963
2024-03-10 18:53:02,24.4066,24.4355,13.3847,40.3435,40.5011,24.0112,24.4355,2829.7,496.761,1723.8,9.641002124150942,22.22222222222222,24.344814814814814
2024-03-10 18:53:03,24.3955,24.4355,13.3733,40.3503,40.5109,24.0112,24.4322,2833.31,488.881,1724.46,9.644955937709645,22.22222222222222,24.345
2024-03-10 18:53:04,24.4021,24.4289,13.3679,40.3504,40.5043,24.0207,24.4322,2834.3,489.866,1725.12,9.659151934197903,22.22222222222222,24.345185185185183
2024-03-10 18:53:05,24.3979,24.4355,13.3777,40.3565,40.5076,24.0112,24.4322,2837.58,488.881,1725.44,9.648686015873588,22.22222222222222,24.34537037037037
2024-03-10 18:53:06,24.4003,24.4322,13.3811,40.3442,40.5011,24.0193,24.4355,2840.21,488.881,1725.94,9.650606224102498,22.22222222222222,24.345555555555556
2024-03-10 18:53:07,24.3899,24.36,13.3674,40.3512,40.5076,24.0284,24.3632,2844.48,493.806,1727.09,9.659928520546751,22.22222222222222,24.34574074074074
2024-03-10 18:53:08,24.4048,24.3632,13.369,40.3401,40.5076,24.0282,24.36,2844.48,490.851,1729.22,9.683512263221823,22.22222222222222,24.345925925925926
2024-03-10 18:53:09,24.3941,24.36,13.3764,40.3505,40.5011,24.0287,24.36,2847.1,489.866,1726.43,9.652031990992342,22.22222222222222,24.34611111111111
2024-03-10 18:53:10,24.398,24.3632,13.3745,40.3524,40.4978,24.0322,24.3632,2845.79,487.896,1726.43,9.657113068308634,22.22222222222222,24.346296296296295
2024-03-10 18:53:11,24.3981,24.36,13.3763,40.36,40.5043,24.0367,24.3567,2846.12,492.821,1745.47,9.762111207254705,22.22222222222222,24.346481481481483
2024-03-10 18:53:12,24.4163,24.36,13.3763,40.3677,40.5109,24.0304,24.3698,2844.81,486.911,1728.07,9.680755238866317,22.22222222222222,24.346666666666668
2024-03-10 18:53:13,24.4049,24.3632,13.3809,40.3717,40.5109,24.0368,24.3665,2841.85,489.866,1728.24,9.667676129127745,22.22222222222222,24.346851851851852
2024-03-10 18:53:14,24.4129,24.3632,13.3654,40.3769,40.5076,24.0356,24.3632,2843.49,492.821,1727.91,9.686434900056783,22.22222222222222,24.347037037037037
2024-03-10 18:53:15,24.3895,24.3665,13.3658,40.3998,40.5109,24.036,24.3632,2838.57,489.866,1731.85,9.687606624092112,22.22222222222222,24.34722222222222
2024-03-10 18:53:16,24.3951,24.3665,13.3699,40.405,40.5076,24.0419,24.36,2840.87,495.776,1733.82,9.699946088615157,22.22222222222222,24.347407407407406
2024-03-10 18:53:17,24.3956,24.3632,13.3706,40.4022,40.5043,24.0464,24.36,2841.52,482.971,1730.04,9.678623106256653,22.22222222222222,24.347592592592594
2024-03-10 18:53:18,24.3913,24.3665,13.3649,40.4196,40.5076,24.0563,24.3567,2842.51,487.896,1734.8,9.70648510357557,22.22222222222222,24.34777777777778
2024-03-10 18:53:19,24.3913,24.3632,13.3698,40.4329,40.5109,24.0566,24.36,2846.45,490.851,1728.4,9.666378541373893,22.22222222222222,24.347962962962963
2024-03-10 18:53:20,24.3698,24.3632,13.3492,40.4534,40.5076,24.0687,24.3632,2847.43,489.866,1729.06,9.669280062393186,22.22222222222222,24.348148148148148
2024-03-10 18:53:21,24.373,24.3632,13.3571,40.4723,40.5076,24.0711,24.3632,2849.4,494.791,1727.74,9.657777785945239,22.22222222222222,24.348333333333333
2024-03-10 18:53:22,24.3637,24.36,13.3584,40.4713,40.5109,24.0733,24.36,2851.7,493.806,1726.59,9.642062510756531,22.22222222222222,24.348518518518517
2024-03-10 18:53:23,24.3747,24.3665,13.3724,40.4669,40.5043,24.0809,24.3632,2854.98,494.791,1726.1,9.636698487193492,22.22222222222222,24.348703703703706
2024-03-10 18:53:24,24.3583,24.3665,13.3551,40.4694,40.5043,24.0875,24.36,2855.64,493.806,1734.8,9.68606225891159,22.22222222222222,24.34888888888889
2024-03-10 18:53:25,24.3682,24.3665,13.3545,40.4636,40.4945,24.0943,24.3632,2854.98,490.851,1728.89,9.662276042290744,22.22222222222222,24.349074074074075
2024-03-10 18:53:26,24.3568,24.3632,13.356,40.5019,40.5043,24.0929,24.3632,2856.62,493.806,1727.91,9.645488395432874,22.22222222222222,24.34925925925926
2024-03-10 18:53:27,24.3658,24.3632,13.3469,40.4961,40.5109,24.1015,24.3632,2857.61,495.776,1727.25,9.657668159580082,22.22222222222222,24.349444444444444
2024-03-10 18:53:28,24.3554,24.3632,13.3471,40.4952,40.5109,24.1145,24.36,2856.62,490.851,1726.76,9.64564051374257,22.22222222222222,24.34962962962963
2024-03-10 18:53:29,24.3546,24.3665,13.3486,40.5067,40.5109,24.101,24.3632,2858.92,491.836,1725.94,9.639045675046466,22.22222222222222,24.349814814814817
2024-03-10 18:53:30,24.3492,24.36,13.3576,40.5089,40.5109,24.1105,24.3632,2858.59,493.806,1726.43,9.629167143069006,22.22222222222222,24.35
2024-03-10 18:53:31,24.352,24.3632,13.3532,40.512,40.5043,24.1136,24.36,2856.95,486.911,1727.25,9.640051235022481,22.22222222222222,24.350185185185186
2024-03-10 18:53:32,24.3484,24.3665,13.3523,40.5288,40.5076,24.1018,24.3698,2856.95,496.761,1726.92,9.635843453201947,22.22222222222222,24.35037037037037
2024-03-10 18:53:33,24.3418,24.36,13.345,40.5263,40.5043,24.1176,24.3632,2853.67,489.866,1724.3,9.621836891657253,22.22222222222222,24.350555555555555
2024-03-10 18:53:34,24.3589,24.36,13.3547,40.5329,40.5011,24.1131,24.3567,2853.34,486.911,1727.41,9.645677563466595,22.22222222222222,24.35074074074074
2024-03-10 18:53:35,24.349,24.3632,13.3354,40.5332,40.5175,24.1154,24.3632,2851.37,492.821,1727.09,9.652128714347352,22.22222222222222,24.350925925925928
2024-03-10 18:53:36,24.352,24.3632,13.3555,40.5266,40.5011,24.1092,24.3632,2852.69,485.926,1727.74,9.640769562463962,22.22222222222222,24.351111111111113
2024-03-10 18:53:37,24.3495,24.3632,13.3382,40.5572,40.5076,24.113,24.3632,2854.98,511.535,1727.09,9.650113034093579,22.22222222222222,24.351296296296297
2024-03-10 18:53:38,24.3456,24.3632,13.337,40.5544,40.5076,24.118,24.36,2852.36,491.836,1726.59,9.644953736464643,22.22222222222222,24.351481481481482
2024-03-10 18:53:39,24.3752,24.3632,13.3504,40.5474,40.5011,24.1056,24.3632,2856.62,491.836,1726.27,9.657356834626995,22.22222222222222,24.351666666666667
2024-03-10 18:53:40,24.3469,24.3632,13.3395,40.5709,40.5076,24.1052,24.36,2858.59,489.866,1725.61,9.638428572399492,22.22222222222222,24.35185185185185
2024-03-10 18:53:41,24.3471,24.36,13.3392,40.566,40.5076,24.106,24.3632,2858.27,486.911,1726.1,9.641603417210698,22.22222222222222,24.352037037037036
2024-03-10 18:53:42,24.3587,24.3665,13.3463,40.5748,40.5043,24.1084,24.3665,2861.88,492.821,1720.68,9.615257610861523,22.22222222222222,24.352222222222224
2024-03-10 18:53:43,24.3448,24.3665,13.3495,40.5618,40.5076,24.1019,24.3567,2858.92,486.911,1724.3,9.620524441186443,22.22222222222222,24.35240740740741
2024-03-10 18:53:44,24.3445,24.3665,13.3377,40.558,40.4978,24.1061,24.3665,2858.92,491.836,1724.46,9.631480195893973,22.22222222222222,24.352592592592593
2024-03-10 18:53:45,24.3476,24.3632,13.3428,40.5449,40.5076,24.1083,24.3632,2858.27,493.806,1724.62,9.630623571606938,22.22222222222222,24.352777777777778
2024-03-10 18:53:46,24.3298,24.3632,13.3368,40.5425,40.5043,24.1025,24.3632,2854.0,493.806,1724.46,9.619404531150058,22.22222222222222,24.352962962962962
2024-03-10 18:53:47,24.3207,24.3501,13.3326,40.5455,40.5076,24.0997,24.36,2853.67,483.956,1724.3,9.614224678926519,22.22222222222222,24.353148148148147
2024-03-10 18:53:48,24.3257,24.36,13.3373,40.5316,40.5109,24.1065,24.3632,2846.78,494.791,1728.89,9.64008045099354,22.22222222222222,24.353333333333335
2024-03-10 18:53:49,24.3357,24.3567,13.3349,40.521,40.5011,24.0959,24.3632,2845.46,484.941,1723.8,9.622545674281175,22.22222222222222,24.35351851851852
2024-03-10 18:53:50,24.3499,24.3632,13.3246,40.5264,40.5043,24.1061,24.3632,2843.49,491.836,1723.15,9.64033965748779,22.22222222222222,24.353703703703705
2024-03-10 18:53:51,24.3425,24.36,13.3276,40.5098,40.5076,24.0995,24.3567,2841.19,493.806,1725.28,9.643151332900983,22.22222222222222,24.35388888888889
2024-03-10 18:53:52,24.3427,24.3665,13.3226,40.5079,40.5109,24.1057,24.36,2844.81,494.791,1722.98,9.63484222974962,22.22222222222222,24.354074074074074
2024-03-10 18:53:53,24.344,24.3665,13.3239,40.5117,40.5076,24.1018,24.3632,2841.85,497.746,1723.15,9.635792863639193,22.22222222222222,24.35425925925926
2024-03-10 18:53:54,24.3473,24.3632,13.3348,40.4911,40.5043,24.1039,24.3567,2844.81,488.881,1723.97,9.63372979775557,22.22222222222222,24.354444444444447
2024-03-10 18:53:55,24.3436,24.36,13.3251,40.4805,40.5043,24.1052,24.36,2843.82,492.821,1724.13,9.63987317926732,22.22222222222222,24.35462962962963
2024-03-10 18:53:56,24.3484,24.3632,13.3309,40.4814,40.5043,24.1025,24.36,2844.15,491.836,1724.13,9.638998298550417,22.22222222222222,24.354814814814816
2024-03-10 18:53:57,24.3494,24.36,13.332,40.4637,40.5109,24.1051,24.3665,2846.45,499.716,1730.21,9.672901621918529,22.22222222222222,24.355
2024-03-10 18:53:58,24.3268,24.3665,13.326,40.4374,40.5076,24.1158,24.36,2846.45,493.806,1724.46,9.626229906874887,22.22222222222222,24.355185185185185
2024-03-10 18:53:59,24.3331,24.3632,13.3334,40.4377,40.5043,24.1112,24.36,2846.12,487.896,1725.44,9.630737334059704,22.22222222222222,24.35537037037037
2024-03-10 18:54:00,24.3436,24.3665,13.3352,40.4362,40.5076,24.1138,24.3632,2844.81,489.866,1725.28,9.637460815178267,22.22222222222222,24.355555555555558
2024-03-10 18:54:01,24.3467,24.3632,13.3367,40.4209,40.5043,24.1124,24.3632,2843.49,492.821,1724.95,9.637017901138423,22.22222222222222,24.355740740740742
2024-03-10 18:54:02,24.3523,24.36,13.3382,40.4193,40.5043,24.0964,24.36,2841.52,496.761,1725.12,9.641556734375767,22.22222222222222,24.355925925925927
2024-03-10 18:54:03,24.3406,24.3632,13.3216,40.4148,40.5043,24.1166,24.3698,2839.55,478.046,1725.28,9.646740736387606,22.22222222222222,24.35611111111111
2024-03-10 18:54:04,24.3472,24.3665,13.3286,40.4059,40.5043,24.1137,24.36,2838.24,490.851,1728.07,9.661990006790976,22.22222222222222,24.356296296296296
2024-03-10 18:54:05,24.353,24.3632,13.3249,40.3995,40.5043,24.1061,24.3632,2840.21,488.881,1726.92,9.663884939774684,22.22222222222222,24.35648148148148
2024-03-10 18:54:06,24.3507,24.3501,13.3331,40.3824,40.4945,24.1059,24.3665,2837.91,490.851,1731.85,9.682245955677057,22.22222222222222,24.35666666666667
2024-03-10 18:54:07,24.3524,24.3008,13.3245,40.3641,40.5076,24.1079,24.2975,2840.54,491.836,1726.92,9.663709680483597,22.22222222222222,24.356851851851854
2024-03-10 18:54:08,24.3355,24.3041,13.3178,40.3706,40.5109,24.1066,24.2975,2841.52,487.896,1727.25,9.65661640289007,22.22222222222222,24.35703703703704
2024-03-10 18:54:09,24.3532,24.3008,13.3225,40.3648,40.5109,24.1138,24.2975,2843.82,490.851,1727.25,9.668010433698461,22.22222222222222,24.357222222222223
2024-03-10 18:54:10,24.3606,24.3041,13.3388,40.3639,40.5043,24.1139,24.291,2847.43,488.881,1722.65,9.634482902127989,22.22222222222222,24.357407407407408
2024-03-10 18:54:11,24.3664,24.3008,13.3192,40.3579,40.5109,24.1166,24.3041,2848.42,485.926,1728.56,9.689815575484058,22.22222222222222,24.357592592592592
2024-03-10 18:54:12,24.3591,24.2844,13.3255,40.3475,40.5109,24.112,24.291,2848.42,489.866,1727.41,9.671447989337256,22.22222222222222,24.35777777777778
2024-03-10 18:54:13,24.3563,24.2975,13.3297,40.3484,40.5076,24.1157,24.2975,2845.79,484.941,1740.88,9.740680357801779,22.22222222222222,24.357962962962965
2024-03-10 18:54:14,24.349,24.2975,13.3244,40.3581,40.5076,24.11,24.2975,2848.09,493.806,1731.03,9.68381025942835,22.22222222222222,24.35814814814815
2024-03-10 18:54:15,24.3384,24.3074,13.3165,40.3692,40.5076,24.1181,24.3041,2848.42,485.926,1728.89,9.669469870300107,22.22222222222222,24.358333333333334
2024-03-10 18:54:16,24.3465,24.3008,13.3218,40.3717,40.5076,24.1193,24.2943,2843.82,494.791,1729.22,9.673772417798578,22.22222222222222,24.35851851851852
2024-03-10 18:54:17,24.3322,24.3074,13.3097,40.3778,40.5076,24.115,24.2975,2844.48,485.926,1728.89,9.669996247959334,22.22222222222222,24.358703703703704
2024-03-10 18:54:18,24.3395,24.3041,13.3176,40.365,40.5043,24.1073,24.3008,2846.12,489.866,1728.56,9.667624220746232,22.22222222222222,24.35888888888889
2024-03-10 18:54:19,24.3378,24.3074,13.3208,40.3706,40.5076,24.1183,24.2975,2846.78,490.851,1728.24,9.66153736525766,22.22222222222222,24.359074074074076
2024-03-10 18:54:20,24.3285,24.3041,13.3157,40.3669,40.5043,24.1135,24.2943,2848.09,491.836,1728.89,9.661486475801905,22.22222222222222,24.35925925925926
2024-03-10 18:54:21,24.3133,24.3008,13.3016,40.3813,40.5043,24.1193,24.2975,2849.73,492.821,1728.56,9.658677508559443,22.22222222222222,24.359444444444446
2024-03-10 18:54:22,24.3192,24.3008,13.3138,40.3947,40.5109,24.1192,24.3008,2852.03,495.776,1729.71,9.659573778598489,22.22222222222222,24.35962962962963
2024-03-10 18:54:23,24.3278,24.3008,13.3211,40.3901,40.5043,24.1209,24.3008,2855.97,491.836,1729.38,9.658871700181345,22.22222222222222,24.359814814814815
2024-03-10 18:54:24,24.3235,24.3008,13.3271,40.4133,40.5076,24.1125,24.2975,2860.56,489.866,1728.24,9.64347186015424,22.22222222222222,24.360000000000003
2024-03-10 18:54:25,24.3,24.3008,13.303,40.4177,40.5043,24.1189,24.291,2859.25,495.776,1728.4,9.64489087869062,22.22222222222222,24.360185185185188
2024-03-10 18:54:26,24.3106,24.3041,13.3084,40.4214,40.5076,24.1317,24.2975,2859.25,488.881,1729.22,9.65402948788662,22.22222222222222,24.360370370370372
2024-03-10 18:54:27,24.3031,24.2975,13.3061,40.4494,40.5043,24.1282,24.2943,2858.59,489.866,1728.73,9.646732358666306,22.22222222222222,24.360555555555557
2024-03-10 18:54:28,24.3036,24.3008,13.302,40.4553,40.5076,24.1233,24.3074,2859.25,489.866,1725.61,9.633349908435253,22.22222222222222,24.36074074074074
2024-03-10 18:54:29,24.3026,24.2943,13.3045,40.4853,40.5043,24.1287,24.2975,2857.94,499.716,1728.56,9.646748558977055,22.22222222222222,24.360925925925926
2024-03-10 18:54:30,24.3057,24.3074,13.2924,40.5069,40.5011,24.1399,24.2975,2861.88,483.956,1727.25,9.652759961693384,22.22222222222222,24.36111111111111
2024-03-10 18:54:31,24.3035,24.2975,13.3066,40.5214,40.5011,24.1291,24.2975,2858.59,486.911,1727.09,9.6374931229395,22.22222222222222,24.3612962962963
2024-03-10 18:54:32,24.2985,24.3041,13.2944,40.5301,40.5076,24.1336,24.3008,2858.92,487.896,1726.59,9.64101115595358,22.22222222222222,24.361481481481484
2024-03-10 18:54:33,24.2943,24.3041,13.3103,40.5556,40.5076,24.1178,24.2943,2859.58,485.926,1726.76,9.624348482776496,22.22222222222222,24.361666666666668
2024-03-10 18:54:34,24.3091,24.3041,13.302,40.5728,40.5043,24.1307,24.3041,2861.88,493.806,1732.5,9.67664906444486,22.22222222222222,24.361851851851853
2024-03-10 18:54:35,24.2904,24.3008,13.3004,40.578,40.5043,24.1355,24.2975,2864.18,498.731,1729.22,9.643324432556565,22.22222222222222,24.362037037037037
2024-03-10 18:54:36,24.2912,24.3008,13.2858,40.604,40.5011,24.129,24.3008,2866.8,490.851,1724.79,9.632098015036554,22.22222222222222,24.362222222222222
2024-03-10 18:54:37,24.291,24.2975,13.2931,40.6148,40.5011,24.1351,24.2975,2867.13,495.776,1723.31,9.617274463285874,22.22222222222222,24.36240740740741
2024-03-10 18:54:38,24.3074,24.3008,13.2979,40.6452,40.5043,24.1316,24.2943,2870.41,492.821,1728.73,9.6576975450338,22.22222222222222,24.362592592592595
2024-03-10 18:54:39,24.3063,24.3008,13.2965,40.6539,40.5043,24.1424,24.3008,2869.43,495.776,1723.31,9.627680592284422,22.22222222222222,24.36277777777778
2024-03-10 18:54:40,24.3088,24.3074,13.2959,40.665,40.5076,24.137,24.3008,2871.73,493.806,1723.64,9.632235575089192,22.22222222222222,24.362962962962964
2024-03-10 18:54:41,24.3043,24.3008,13.2937,40.6854,40.5043,24.1294,24.2975,2873.04,489.866,1724.13,9.632961621603743,22.22222222222222,24.36314814814815
2024-03-10 18:54:42,24.293,24.3107,13.286,40.6957,40.5043,24.1391,24.2943,2872.06,490.851,1729.55,9.660084467439578,22.22222222222222,24.363333333333333
2024-03-10 18:54:43,24.2951,24.2975,13.2843,40.6955,40.5011,24.1383,24.2943,2873.7,489.866,1723.31,9.628555056906142,22.22222222222222,24.36351851851852
2024-03-10 18:54:44,24.307,24.2975,13.279,40.6931,40.5076,24.1402,24.2943,2872.71,486.911,1723.47,9.644491204044353,22.22222222222222,24.363703703703706
2024-03-10 18:54:45,24.2915,24.3041,13.279,40.7079,40.5043,24.1445,24.3008,2871.73,491.836,1723.31,9.630041646763077,22.22222222222222,24.36388888888889
2024-03-10 18:54:46,24.3036,24.3008,13.2912,40.6707,40.5043,24.1508,24.2975,2869.1,487.896,1723.15,9.629060111209542,22.22222222222222,24.364074074074075
2024-03-10 18:54:47,24.2956,24.3008,13.2849,40.6798,40.5043,24.1424,24.3041,2861.88,492.821,1724.13,9.633049109675435,22.22222222222222,24.36425925925926
2024-03-10 18:54:48,24.3018,24.3008,13.2788,40.6608,40.5076,24.1449,24.3008,2863.52,495.776,1731.52,9.685145631669426,22.22222222222222,24.364444444444445
2024-03-10 18:54:49,24.2831,24.3074,13.2669,40.6632,40.5043,24.1511,24.2975,2858.59,483.956,1730.37,9.672742460436703,22.22222222222222,24.364629629629633
2024-03-10 18:54:50,24.2876,24.3304,13.275,40.6648,40.5109,24.1486,24.3041,2857.61,490.851,1724.79,9.638399567520638,22.22222222222222,24.364814814814817
2024-03-10 18:54:51,24.2834,24.3008,13.2752,40.6505,40.5043,24.1512,24.3008,2853.67,490.851,1725.12,9.636391974228967,22.22222222222222,24.365000000000002
2024-03-10 18:54:52,24.2983,24.2975,13.2738,40.6469,40.5011,24.1529,24.2975,2853.34,494.791,1733.0,9.694742988849269,22.22222222222222,24.365185185185187
2024-03-10 18:54:53,24.2819,24.3008,13.2725,40.6394,40.5043,24.1507,24.2975,2852.69,486.911,1718.88,9.602582458505003,22.22222222222222,24.36537037037037
2024-03-10 18:54:54,24.2815,24.3041,13.2681,40.6181,40.5076,24.1435,24.3008,2854.33,496.761,1724.95,9.639993910299541,22.22222222222222,24.365555555555556
2024-03-10 18:54:55,24.2789,24.2975,13.2706,40.6077,40.5109,24.1408,24.2975,2853.34,492.821,1724.79,9.634636140342636,22.22222222222222,24.365740740740744
2024-03-10 18:54:56,24.2851,24.3041,13.2654,40.5823,40.5109,24.1412,24.2943,2855.31,490.851,1725.61,9.649198842530534,22.22222222222222,24.36592592592593
2024-03-10 18:54:57,24.2782,24.3008,13.268,40.5531,40.5011,24.1419,24.3008,2854.0,493.806,1726.27,9.644567721918774,22.22222222222222,24.366111111111113
2024-03-10 18:54:58,24.2914,24.3008,13.2674,40.5398,40.5043,24.1461,24.2975,2854.33,492.821,1726.59,9.6584461231025,22.22222222222222,24.366296296296298
2024-03-10 18:54:59,24.2753,24.2975,13.2718,40.5404,40.5076,24.1413,24.2975,2851.37,488.881,1725.44,9.634064406786184,22.22222222222222,24.366481481481483
2024-03-10 18:55:00,24.2815,24.3074,13.2721,40.5097,40.5043,24.1475,24.3008,2850.06,496.761,1733.0,9.68146432595013,22.22222222222222,24.366666666666667
2024-03-10 18:55:01,24.2772,24.3041,13.2562,40.4896,40.5076,24.1555,24.2975,2847.76,486.911,1724.3,9.643011092586445,22.22222222222222,24.366851851851855
2024-03-10 18:55:02,24.2865,24.3041,13.2608,40.4715,40.5011,24.1584,24.2943,2843.82,490.851,1724.46,9.648018606304122,22.22222222222222,24.36703703703704
2024-03-10 18:55:03,24.2812,24.2975,13.2563,40.4563,40.5043,24.1539,24.2943,2842.51,492.821,1717.56,9.60871720959374,22.22222222222222,24.367222222222225
2024-03-10 18:55:04,24.2947,24.3041,13.2656,40.4435,40.5011,24.1567,24.3041,2839.22,486.911,1724.13,9.649146914866561,22.22222222222222,24.36740740740741
2024-03-10 18:55:05,24.3046,24.3041,13.2714,40.4352,40.5043,24.1503,24.2975,2838.9,488.881,1724.3,9.653685689749098,22.22222222222222,24.367592592592594
2024-03-10 18:55:06,24.2887,24.2975,13.2555,40.426,40.5076,24.1637,24.2943,2840.21,490.851,1724.46,9.65458146757799,22.22222222222222,24.36777777777778
2024-03-10 18:55:07,24.3027,24.2319,13.2586,40.4145,40.5011,24.1642,24.2286,2838.9,484.941,1724.3,9.663222829837036,22.22222222222222,24.367962962962967
2024-03-10 18:55:08,24.2996,24.2351,13.263,40.3932,40.5076,24.168,24.2319,2843.16,492.821,1723.64,9.652964355258774,22.22222222222222,24.36814814814815
2024-03-10 18:55:09,24.292,24.2286,13.2613,40.3891,40.5076,24.1622,24.2286,2842.84,489.866,1724.3,9.651498272297736,22.22222222222222,24.368333333333336
2024-03-10 18:55:10,24.2994,24.2351,13.2548,40.375,40.5076,24.1535,24.2319,2846.78,501.685,1734.47,9.72065702236085,22.22222222222222,24.36851851851852
2024-03-10 18:55:11,24.2946,24.2319,13.2504,40.379,40.5109,24.1574,24.2351,2838.24,493.806,1726.59,9.676143928952166,22.22222222222222,24.368703703703705
2024-03-10 18:55:12,24.3038,24.2286,13.2551,40.3754,40.5076,24.1814,24.2286,2845.13,488.881,1725.12,9.671844988795955,22.22222222222222,24.36888888888889
2024-03-10 18:55:13,24.2921,24.2319,13.2602,40.3863,40.5043,24.1662,24.2319,2846.12,493.806,1725.12,9.657138553123726,22.22222222222222,24.369074074074078
2024-03-10 18:55:14,24.287,24.2319,13.2618,40.3769,40.5043,24.1603,24.2253,2845.79,488.881,1724.79,9.649427284367768,22.22222222222222,24.369259259259263
2024-03-10 18:55:15,24.2907,24.245,13.2517,40.3954,40.5043,24.1748,24.2351,2841.52,491.836,1724.62,9.660552995689981,22.22222222222222,24.369444444444447
2024-03-10 18:55:16,24.2824,24.245,13.2592,40.3905,40.5043,24.1571,24.2286,2842.84,481.001,1724.13,9.643985118636804,22.22222222222222,24.36962962962963
2024-03-10 18:55:17,24.2906,24.2319,13.2526,40.3873,40.5109,24.1747,24.2286,2838.57,494.791,1724.62,9.659677866330808,22.22222222222222,24.369814814814816
2024-03-10 18:55:18,24.2793,24.2384,13.2514,40.3868,40.5043,24.1584,24.2286,2838.57,483.956,1725.12,9.65363702082081,22.22222222222222,24.37
2024-03-10 18:55:19,24.2561,24.2351,13.2461,40.3912,40.5076,24.1857,24.2253,2838.57,495.776,1724.79,9.636124006901381,22.22222222222222,24.37018518518519
2024-03-10 18:55:20,24.264,24.2351,13.2396,40.3725,40.5076,24.1676,24.2319,2839.88,481.986,1724.79,9.648727111869539,22.22222222222222,24.370370370370374
2024-03-10 18:55:21,24.2625,24.2384,13.2538,40.4079,40.5043,24.1709,24.2286,2843.82,495.776,1725.28,9.637723454457785,22.22222222222222,24.37055555555556
2024-03-10 18:55:22,24.259,24.2384,13.2511,40.4061,40.4912,24.171,24.2286,2848.09,506.61,1732.5,9.677352366790764,22.22222222222222,24.370740740740743
2024-03-10 18:55:23,24.26,24.2384,13.2674,40.4143,40.5109,24.1783,24.2253,2849.07,493.806,1724.62,9.619946993425266,22.22222222222222,24.370925925925928
2024-03-10 18:55:24,24.2523,24.2319,13.2509,40.4248,40.5076,24.1846,24.2351,2851.37,492.821,1724.95,9.629490348554434,22.22222222222222,24.371111111111112
2024-03-10 18:55:25,24.2407,24.2351,13.2582,40.4301,40.5011,24.1651,24.2351,2854.0,494.791,1729.22,9.636743455919245,22.22222222222222,24.371296296296297
2024-03-10 18:55:26,24.2425,24.2351,13.2547,40.4452,40.5076,24.1674,24.2319,2852.69,489.866,1725.12,9.61853415948412,22.22222222222222,24.371481481481485
2024-03-10 18:55:27,24.2401,24.2319,13.2458,40.4727,40.5043,24.1669,24.2384,2850.72,497.746,1720.85,9.60040236483628,22.22222222222222,24.37166666666667
2024-03-10 18:55:28,24.2419,24.2647,13.2545,40.4818,40.5076,24.1639,24.2253,2851.37,491.836,1725.77,9.621807997398822,22.22222222222222,24.371851851851854
2024-03-10 18:55:29,24.2214,24.2319,13.2281,40.4987,40.5043,24.167,24.2286,2850.06,487.896,1725.94,9.627923025575901,22.22222222222222,24.37203703703704
2024-03-10 18:55:30,24.233,24.2351,13.2559,40.5124,40.5076,24.1608,24.2286,2849.07,486.911,1725.77,9.612788154453892,22.22222222222222,24.372222222222224
2024-03-10 18:55:31,24.2276,24.2351,13.2463,40.5019,40.5076,24.1625,24.2319,2851.7,485.926,1725.61,9.615574584560438,22.22222222222222,24.372407407407408
2024-03-10 18:55:32,24.2436,24.2384,13.2448,40.5206,40.5076,24.1639,24.2351,2850.72,489.866,1726.1,9.633632905932746,22.22222222222222,24.372592592592596
2024-03-10 18:55:33,24.2343,24.2319,13.2404,40.5216,40.5011,24.161,24.2286,2849.07,490.851,1727.09,9.634863974782391,22.22222222222222,24.37277777777778
2024-03-10 18:55:34,24.2314,24.2384,13.2336,40.534,40.5011,24.1593,24.2253,2850.06,489.866,1726.76,9.63644025344859,22.22222222222222,24.372962962962966
2024-03-10 18:55:35,24.2332,24.2351,13.25,40.525,40.5011,24.1499,24.2319,2850.39,495.776,1726.43,9.621808341438506,22.22222222222222,24.37314814814815
2024-03-10 18:55:36,24.2375,24.2286,13.2479,40.5319,40.5043,24.1468,24.2286,2855.97,487.896,1728.07,9.636560486688882,22.22222222222222,24.373333333333335
2024-03-10 18:55:37,24.22,24.2384,13.2256,40.5512,40.5109,24.1555,24.2319,2854.66,494.791,1725.44,9.626096943151717,22.22222222222222,24.37351851851852
2024-03-10 18:55:38,24.2302,24.2319,13.2322,40.5452,40.5011,24.1509,24.2351,2855.31,492.821,1724.79,9.625621419427928,22.22222222222222,24.373703703703708
2024-03-10 18:55:39,24.2322,24.2351,13.2463,40.5462,40.5043,24.1478,24.2286,2856.95,488.881,1725.28,9.61776286921505,22.22222222222222,24.373888888888892
2024-03-10 18:55:40,24.2292,24.2384,13.2324,40.5458,40.5011,24.1441,24.2319,2857.61,485.926,1724.46,9.622729714195486,22.22222222222222,24.374074074074077
2024-03-10 18:55:41,24.2268,24.2351,13.2342,40.5539,40.5109,24.136,24.2384,2857.61,490.851,1725.28,9.623628479790762,22.22222222222222,24.37425925925926
2024-03-10 18:55:42,24.2312,24.2351,13.2388,40.5471,40.5076,24.1543,24.2286,2858.59,485.926,1726.92,9.63260115631698,22.22222222222222,24.374444444444446
2024-03-10 18:55:43,24.2307,24.2351,13.2318,40.5584,40.5011,24.1559,24.2286,2848.09,492.821,1725.28,9.629143904660465,22.22222222222222,24.37462962962963
2024-03-10 18:55:44,24.2278,24.2319,13.2448,40.5505,40.5011,24.134,24.2286,2854.33,490.851,1726.1,9.61979399624135,22.22222222222222,24.37481481481482
2024-03-10 18:55:45,24.2265,24.2319,13.2394,40.5483,40.5076,24.1353,24.2319,2850.06,486.911,1725.28,9.618813426333084,22.22222222222222,24.375000000000004
2024-03-10 18:55:46,24.2349,24.2351,13.2296,40.5458,40.5109,24.1394,24.2253,2850.06,495.776,1725.94,9.638432615626831,22.22222222222222,24.375185185185188
2024-03-10 18:55:47,24.2452,24.2351,13.2401,40.5453,40.5043,24.1327,24.2351,2846.45,491.836,1725.94,9.638257455792653,22.22222222222222,24.375370370370373
2024-03-10 18:55:48,24.2185,24.2286,13.2198,40.5437,40.4978,24.1277,24.2319,2843.49,487.896,1728.4,9.6463818593666,22.22222222222222,24.375555555555557
2024-03-10 18:55:49,24.2286,24.222,13.2343,40.5294,40.5043,24.135,24.2319,2841.52,489.866,1717.73,9.582996283319428,22.22222222222222,24.375740740740742
2024-03-10 18:55:50,24.2426,24.2319,13.2369,40.5286,40.5011,24.1345,24.2319,2835.28,484.941,1724.95,9.633254124846431,22.22222222222222,24.37592592592593
2024-03-10 18:55:51,24.2368,24.2351,13.238,40.5274,40.5043,24.1252,24.2286,2838.9,498.731,1725.61,9.630898139624938,22.22222222222222,24.376111111111115
2024-03-10 18:55:52,24.24,24.2384,13.2364,40.5089,40.5043,24.1288,24.2319,2834.96,483.956,1724.62,9.629573416375951,22.22222222222222,24.3762962962963
2024-03-10 18:55:53,24.2317,24.2351,13.2244,40.5017,40.5109,24.1186,24.2286,2833.97,495.776,1724.95,9.634654599745772,22.22222222222222,24.376481481481484
2024-03-10 18:55:54,24.2375,24.2351,13.2371,40.4922,40.5043,24.1283,24.2319,2836.27,491.836,1722.82,9.61672546070479,22.22222222222222,24.37666666666667
2024-03-10 18:55:55,24.2471,24.2384,13.2256,40.4938,40.5043,24.1324,24.2286,2836.6,492.821,1721.67,9.628739842239755,22.22222222222222,24.376851851851853
2024-03-10 18:55:56,24.2503,24.2384,13.2345,40.4828,40.5076,24.1342,24.2253,2837.91,491.836,1714.12,9.581557282573039,22.22222222222222,24.37703703703704
2024-03-10 18:55:57,24.2419,24.2351,13.2348,40.4796,40.5076,24.1232,24.2286,2838.57,495.776,1717.89,9.595046846360276,22.22222222222222,24.377222222222226
2024-03-10 18:55:58,24.2393,24.2351,13.2277,40.4556,40.5043,24.1282,24.2286,2838.57,496.761,1721.83,9.62098490530921,22.22222222222222,24.37740740740741
2024-03-10 18:55:59,24.2451,24.2351,13.2294,40.4578,40.5076,24.123,24.2253,2839.22,502.67,1721.34,9.621828162792209,22.22222222222222,24.377592592592595
2024-03-10 18:56:00,24.2342,24.2351,13.2204,40.4525,40.5043,24.126,24.2253,2836.27,493.806,1721.18,9.619274376576815,22.22222222222222,24.37777777777778
2024-03-10 18:56:01,24.2381,24.2351,13.2237,40.4394,40.5043,24.1282,24.2286,2836.6,486.911,1720.85,9.617954013193458,22.22222222222222,24.377962962962965
2024-03-10 18:56:02,24.2441,24.2844,13.2291,40.4331,40.5043,24.119,24.2286,2834.96,490.851,1720.19,9.614788954737973,22.22222222222222,24.378148148148153
2024-03-10 18:56:03,24.2371,24.2351,13.2174,40.4087,40.5011,24.1271,24.2286,2831.67,487.896,1721.01,9.623476741548496,22.22222222222222,24.378333333333337
2024-03-10 18:56:04,24.2465,24.2319,13.2281,40.411,40.5043,24.1239,24.2319,2827.4,486.911,1719.21,9.61227747220944,22.22222222222222,24.378518518518522
2024-03-10 18:56:05,24.2477,24.2351,13.2319,40.3981,40.5076,24.1301,24.2253,2829.05,491.836,1723.97,9.636616636196667,22.22222222222222,24.378703703703707
2024-03-10 18:56:06,24.2445,24.2319,13.2119,40.4118,40.5011,24.1246,24.2319,2830.36,481.986,1719.86,9.62830422661091,22.22222222222222,24.37888888888889
2024-03-10 18:56:07,24.2432,24.1694,13.2266,40.4095,40.5043,24.1112,24.1694,2830.03,493.806,1718.39,9.606123226553933,22.22222222222222,24.379074074074076
2024-03-10 18:56:08,24.23,24.1727,13.2154,40.4098,40.5076,24.1183,24.1694,2829.37,489.866,1719.53,9.610750947871017,22.22222222222222,24.379259259259264
2024-03-10 18:56:09,24.251,24.1727,13.2294,40.4145,40.5109,24.1351,24.1629,2830.69,483.956,1719.37,9.615963937508997,22.22222222222222,24.37944444444445
2024-03-10 18:56:10,24.2514,24.176,13.216,40.4127,40.5043,24.12,24.1662,2835.61,487.896,1710.83,9.580182283862408,22.22222222222222,24.379629629629633
2024-03-10 18:56:11,24.2407,24.176,13.2228,40.4266,40.5043,24.129,24.1662,2837.25,494.791,1724.46,9.6411932305793,22.22222222222222,24.379814814814818
2024-03-10 18:56:12,24.2497,24.1793,13.2118,40.432,40.5011,24.1317,24.1727,2840.21,486.911,1713.79,9.59893156274695,22.22222222222222,24.380000000000003
2024-03-10 18:56:13,24.2451,24.1727,13.2083,40.4261,40.5011,24.113,24.1826,2841.19,489.866,1719.21,9.628329340492364,22.22222222222222,24.380185185185187
2024-03-10 18:56:14,24.2501,24.1727,13.2306,40.4277,40.5043,24.1103,24.1629,2841.19,493.806,1719.86,9.616871673507495,22.22222222222222,24.380370370370372
2024-03-10 18:56:15,24.2374,24.1727,13.2164,40.4297,40.5011,24.1208,24.1629,2837.58,487.896,1720.85,9.62371724101222,22.22222222222222,24.38055555555556
2024-03-10 18:56:16,24.2361,24.1727,13.2244,40.4171,40.5011,24.1276,24.1662,2839.88,491.836,1721.01,9.616490361344631,22.22222222222222,24.380740740740745
2024-03-10 18:56:17,24.2457,24.1793,13.2218,40.4272,40.5043,24.1388,24.1694,2836.6,486.911,1721.34,9.628990575615264,22.22222222222222,24.38092592592593
2024-03-10 18:56:18,24.2394,24.1694,13.2189,40.4375,40.5109,24.1161,24.1694,2834.96,486.911,1723.64,9.638882778856656,22.22222222222222,24.381111111111114
2024-03-10 18:56:19,24.2101,24.1727,13.2112,40.43,40.5076,24.1284,24.1727,2837.58,486.911,1724.46,9.624567315352166,22.22222222222222,24.3812962962963
2024-03-10 18:56:20,24.1979,24.1727,13.2071,40.4235,40.5043,24.124,24.1694,2834.3,490.851,1723.47,9.611958099874023,22.22222222222222,24.381481481481483
2024-03-10 18:56:21,24.2111,24.176,13.2096,40.4276,40.5076,24.1196,24.1662,2834.96,487.896,1725.12,9.630526907621592,22.22222222222222,24.38166666666667
2024-03-10 18:56:22,24.2168,24.176,13.2342,40.4314,40.5043,24.125,24.1727,2835.94,495.776,1725.28,9.614873837140445,22.22222222222222,24.381851851851856
2024-03-10 18:56:23,24.204,24.1727,13.2122,40.4272,40.5011,24.1291,24.1694,2838.57,489.866,1725.12,9.622035691787024,22.22222222222222,24.38203703703704
2024-03-10 18:56:24,24.19,24.1727,13.2089,40.4374,40.5011,24.1339,24.1694,2843.16,498.731,1725.28,9.613560640742893,22.22222222222222,24.382222222222225
2024-03-10 18:56:25,24.1926,24.176,13.2118,40.4371,40.5076,24.1326,24.1662,2845.13,490.851,1725.12,9.612406477954014,22.22222222222222,24.38240740740741
2024-03-10 18:56:26,24.1691,24.1727,13.1969,40.4659,40.5109,24.1232,24.1662,2847.76,494.791,1724.79,9.603040856359971,22.22222222222222,24.382592592592594
2024-03-10 18:56:27,24.176,24.176,13.2088,40.4658,40.5011,24.1255,24.1694,2848.09,492.821,1724.13,9.594991798489865,22.22222222222222,24.382777777777783
2024-03-10 18:56:28,24.195,24.1694,13.2215,40.4903,40.4978,24.1207,24.176,2847.43,490.851,1722.98,9.594099981684135,22.22222222222222,24.382962962962967
2024-03-10 18:56:29,24.1869,24.1596,13.1992,40.4941,40.5043,24.1354,24.1662,2845.46,487.896,1723.97,9.612034769470954,22.22222222222222,24.383148148148152
2024-03-10 18:56:30,24.1823,24.1727,13.1989,40.4936,40.5076,24.1279,24.1694,2843.82,490.851,1723.97,9.608273131502246,22.22222222222222,24.383333333333336
2024-03-10 18:56:31,24.1785,24.1727,13.2074,40.4959,40.5109,24.1407,24.1694,2843.16,482.971,1724.46,9.600240976230367,22.22222222222222,24.38351851851852
2024-03-10 18:56:32,24.1748,24.1662,13.1931,40.5168,40.5109,24.1338,24.1727,2843.49,492.821,1725.44,9.614977515881654,22.22222222222222,24.383703703703706
2024-03-10 18:56:33,24.1675,24.1793,13.1985,40.5448,40.5011,24.1345,24.1727,2841.52,485.926,1724.79,9.600240166367056,22.22222222222222,24.383888888888894
2024-03-10 18:56:34,24.1778,24.1727,13.211,40.548,40.5043,24.1458,24.176,2845.13,486.911,1718.71,9.564479991350847,22.22222222222222,24.38407407407408
2024-03-10 18:56:35,24.1744,24.176,13.1909,40.5587,40.5076,24.1394,24.176,2846.45,487.896,1724.95,9.613822535617977,22.22222222222222,24.384259259259263
2024-03-10 18:56:36,24.1788,24.176,13.1949,40.5675,40.5076,24.1215,24.176,2846.78,490.851,1724.79,9.613280879146604,22.22222222222222,24.384444444444448
2024-03-10 18:56:37,24.1897,24.1859,13.1949,40.5853,40.5011,24.1346,24.1694,2849.73,494.791,1725.44,9.626447161333454,22.22222222222222,24.384629629629632
2024-03-10 18:56:38,24.1845,24.176,13.193,40.5963,40.5076,24.1377,24.1662,2851.7,483.956,1724.79,9.619932517879795,22.22222222222222,24.384814814814817
2024-03-10 18:56:39,24.1968,24.1727,13.195,40.5958,40.5043,24.1364,24.1694,2856.62,492.821,1732.67,9.672938741668315,22.22222222222222,24.385000000000005
2024-03-10 18:56:40,24.1839,24.1694,13.2017,40.5956,40.5076,24.1435,24.1662,2856.62,491.836,1724.79,9.611793012587865,22.22222222222222,24.38518518518519
2024-03-10 18:56:41,24.2055,24.1727,13.1915,40.5904,40.5043,24.1285,24.1727,2857.28,489.866,1717.24,9.597428910601092,22.22222222222222,24.385370370370374
2024-03-10 18:56:42,24.1912,24.1694,13.1914,40.6093,40.5011,24.1234,24.1596,2855.97,487.896,1723.8,9.62167096101721,22.22222222222222,24.38555555555556
2024-03-10 18:56:43,24.1847,24.1727,13.1793,40.6103,40.5043,24.1297,24.1727,2853.34,493.806,1723.15,9.622939427182585,22.22222222222222,24.385740740740744
2024-03-10 18:56:44,24.2017,24.1662,13.2023,40.6133,40.5109,24.132,24.1694,2854.98,490.851,1722.98,9.616744278355727,22.22222222222222,24.38592592592593
2024-03-10 18:56:45,24.1905,24.1662,13.1855,40.6151,40.5076,24.1369,24.1662,2851.37,487.896,1725.28,9.634484236677158,22.22222222222222,24.386111111111116
2024-03-10 18:56:46,24.1907,24.1694,13.1941,40.6149,40.5109,24.1389,24.1694,2848.09,487.896,1741.2,9.71596456373735,22.22222222222222,24.3862962962963
2024-03-10 18:56:47,24.1875,24.1793,13.1929,40.6134,40.5043,24.1245,24.1662,2846.12,481.001,1724.46,9.620804608221816,22.22222222222222,24.386481481481486
2024-03-10 18:56:48,24.1937,24.1727,13.1831,40.6157,40.4978,24.1293,24.176,2843.49,491.836,1726.1,9.643968294183285,22.22222222222222,24.38666666666667
2024-03-10 18:56:49,24.1867,24.1727,13.1926,40.6151,40.5142,24.1443,24.1662,2843.49,492.821,1725.77,9.627675273877577,22.22222222222222,24.386851851851855
2024-03-10 18:56:50,24.1928,24.1694,13.1872,40.613,40.4978,24.1352,24.1694,2842.18,491.836,1725.44,9.635903052240266,22.22222222222222,24.38703703703704
2024-03-10 18:56:51,24.1755,24.1694,13.1765,40.6218,40.5011,24.1331,24.1662,2841.52,492.821,1725.28,9.629231451086968,22.22222222222222,24.387222222222228
2024-03-10 18:56:52,24.1789,24.1694,13.1987,40.6149,40.5011,24.1327,24.1694,2842.51,488.881,1731.35,9.646593047969299,22.22222222222222,24.387407407407412
2024-03-10 18:56:53,24.1804,24.176,13.1911,40.6016,40.5076,24.1298,24.1694,2843.49,499.716,1724.13,9.614326662333564,22.22222222222222,24.387592592592597
2024-03-10 18:56:54,24.1725,24.176,13.1952,40.5679,40.5043,24.1358,24.1662,2843.82,491.836,1721.67,9.59012528877362,22.22222222222222,24.38777777777778
2024-03-10 18:56:55,24.1706,24.1727,13.193,40.5724,40.5076,24.134,24.1694,2843.16,491.836,1723.47,9.600414095168416,22.22222222222222,24.387962962962966
2024-03-10 18:56:56,24.1684,24.1694,13.1936,40.5561,40.5076,24.1299,24.1694,2844.15,489.866,1723.15,9.596183294150446,22.22222222222222,24.38814814814815
2024-03-10 18:56:57,24.1676,24.1694,13.1982,40.5346,40.5043,24.1379,24.1727,2844.81,496.761,1723.64,9.594189079841225,22.22222222222222,24.38833333333334
2024-03-10 18:56:58,24.1558,24.1662,13.1755,40.5139,40.5076,24.1222,24.1694,2841.52,491.836,1724.46,9.608291419392975,22.22222222222222,24.388518518518524
2024-03-10 18:56:59,24.1497,24.176,13.1902,40.5037,40.5011,24.1344,24.1727,2840.54,492.821,1722.65,9.580024620830674,22.22222222222222,24.388703703703708
2024-03-10 18:57:00,24.157,24.1727,13.1899,40.4829,40.5011,24.1301,24.1694,2836.93,493.806,1723.47,9.591231364152597,22.22222222222222,24.388888888888893
2024-03-10 18:57:01,24.1449,24.1727,13.1819,40.4599,40.5076,24.1263,24.1662,2833.64,488.881,1723.15,9.58586556964787,22.22222222222222,24.388518518518524
2024-03-10 18:57:02,24.1455,24.1694,13.1846,40.4413,40.5043,24.1179,24.1727,2833.31,495.776,1724.3,9.59042557705569,22.22222222222222,24.38814814814815
2024-03-10 18:57:03,24.1545,24.1629,13.1784,40.4206,40.5011,24.1259,24.1694,2828.39,488.881,1724.13,9.602778236870359,22.22222222222222,24.38777777777778
2024-03-10 18:57:04,24.1611,24.176,13.1833,40.4197,40.5076,24.133,24.1727,2831.34,488.881,1725.77,9.613401153488985,22.22222222222222,24.387407407407412
2024-03-10 18:57:05,24.1464,24.1859,13.1811,40.4287,40.5043,24.1256,24.1662,2832.33,484.941,1725.77,9.602454742148039,22.22222222222222,24.38703703703704
2024-03-10 18:57:06,24.1537,24.1694,13.183,40.3986,40.5011,24.1213,24.1694,2830.69,489.866,1725.77,9.607183591847328,22.22222222222222,24.38666666666667
2024-03-10 18:57:07,24.1499,24.1169,13.169,40.3824,40.5076,24.1242,24.107,2834.63,496.761,1726.1,9.61795464748489,22.22222222222222,24.3862962962963
2024-03-10 18:57:08,24.1588,24.107,13.1838,40.3776,40.5011,24.1335,24.107,2825.76,491.836,1726.1,9.612786953359624,22.22222222222222,24.38592592592593
2024-03-10 18:57:09,24.1557,24.1037,13.1768,40.3597,40.5076,24.1211,24.107,2835.94,492.821,1725.61,9.613473068437296,22.22222222222222,24.38555555555556
2024-03-10 18:57:10,24.1483,24.1103,13.1723,40.3555,40.5043,24.1269,24.1103,2837.58,489.866,1727.41,9.620958991713104,22.22222222222222,24.38518518518519
2024-03-10 18:57:11,24.156,24.1169,13.1741,40.3276,40.5043,24.1293,24.1103,2840.54,486.911,1727.25,9.625238994971584,22.22222222222222,24.38481481481482
2024-03-10 18:57:12,24.1492,24.1037,13.1683,40.3279,40.5076,24.1235,24.1103,2840.54,488.881,1721.01,9.589592797559801,22.22222222222222,24.384444444444448
2024-03-10 18:57:13,24.1473,24.0972,13.1773,40.3045,40.5043,24.1198,24.1037,2839.88,493.806,1725.28,9.603842987401041,22.22222222222222,24.38407407407408
2024-03-10 18:57:14,24.1522,24.1103,13.1639,40.3031,40.5109,24.1053,24.107,2837.58,483.956,1727.91,9.634528410255166,22.22222222222222,24.38370370370371
2024-03-10 18:57:15,24.1671,24.107,13.1713,40.3029,40.5076,24.0921,24.107,2836.6,491.836,1726.43,9.632846543884247,22.22222222222222,24.383333333333336
2024-03-10 18:57:16,24.1518,24.1103,13.1644,40.3154,40.5011,24.0995,24.1103,2833.31,484.941,1727.09,9.629167487108683,22.22222222222222,24.382962962962967
2024-03-10 18:57:17,24.1535,24.107,13.1666,40.3027,40.5076,24.0945,24.1103,2834.3,485.926,1726.43,9.625049718347173,22.22222222222222,24.382592592592598
2024-03-10 18:57:18,24.1418,24.1136,13.1553,40.3044,40.5076,24.0803,24.107,2830.69,489.866,1727.41,9.63016271523834,22.22222222222222,24.382222222222225
2024-03-10 18:57:19,24.145,24.107,13.1555,40.3198,40.5109,24.0737,24.1103,2834.3,489.866,1720.68,9.595262932200319,22.22222222222222,24.381851851851856
2024-03-10 18:57:20,24.1367,24.1037,13.1744,40.3121,40.5043,24.0579,24.107,2834.96,496.761,1727.25,9.60806030236818,22.22222222222222,24.381481481481487
2024-03-10 18:57:21,24.1403,24.1136,13.1648,40.323,40.5011,24.0394,24.1103,2838.57,488.881,1733.98,9.657111233937798,22.22222222222222,24.381111111111114
2024-03-10 18:57:22,24.1242,24.107,13.154,40.3323,40.5043,24.0348,24.107,2842.51,492.821,1725.77,9.60674573539368,22.22222222222222,24.380740740740745
2024-03-10 18:57:23,24.1248,24.1103,13.1536,40.3523,40.4978,24.0368,24.107,2844.48,490.851,1725.28,9.604893544519076,22.22222222222222,24.380370370370375
2024-03-10 18:57:24,24.119,24.107,13.1454,40.3607,40.5076,24.0101,24.1037,2846.45,496.761,1728.4,9.624367968209452,22.22222222222222,24.380000000000003
2024-03-10 18:57:25,24.1226,24.1037,13.1474,40.3724,40.5109,23.99,24.1136,2848.09,497.746,1718.55,9.570914818107168,22.22222222222222,24.379629629629633
2024-03-10 18:57:26,24.1109,24.1103,13.1363,40.3845,40.5043,23.9793,24.107,2848.75,494.791,1725.44,9.608761143155869,22.22222222222222,24.379259259259264
2024-03-10 18:57:27,24.1156,24.1103,13.158,40.3878,40.5043,23.9745,24.107,2851.04,493.806,1718.39,9.554677111566848,22.22222222222222,24.37888888888889
2024-03-10 18:57:28,24.1206,24.1169,13.1484,40.4132,40.5109,23.9472,24.107,2852.03,493.806,1724.13,9.599366202074409,22.22222222222222,24.378518518518522
2024-03-10 18:57:29,24.1176,24.1136,13.1535,40.4252,40.4978,23.939,24.1136,2854.0,491.836,1723.31,9.587717559071523,22.22222222222222,24.378148148148153
2024-03-10 18:57:30,24.1074,24.1136,13.1424,40.4201,40.5109,23.9015,24.1103,2854.33,492.821,1723.31,9.58850457723107,22.22222222222222,24.377777777777784
2024-03-10 18:57:31,24.1205,24.1103,13.1459,40.4338,40.5043,23.8905,24.1103,2856.3,492.821,1721.34,9.585928752179104,22.22222222222222,24.37740740740741
2024-03-10 18:57:32,24.1042,24.1136,13.1471,40.4283,40.5043,23.8867,24.1005,2854.66,490.851,1722.98,9.579761508116036,22.22222222222222,24.37703703703704
2024-03-10 18:57:33,24.1031,24.107,13.1317,40.4399,40.5076,23.8707,24.107,2851.7,481.986,1722.0,9.586808050609026,22.22222222222222,24.376666666666672
2024-03-10 18:57:34,24.1051,24.1103,13.1431,40.461,40.5043,23.8717,24.1136,2851.7,495.776,1723.15,9.584991186215442,22.22222222222222,24.3762962962963
2024-03-10 18:57:35,24.1041,24.107,13.1333,40.4705,40.5076,23.8629,24.1103,2853.34,486.911,1723.15,9.592685760420759,22.22222222222222,24.37592592592593
2024-03-10 18:57:36,24.1088,24.0972,13.1346,40.4888,40.5043,23.8547,24.107,2855.31,488.881,1723.47,9.597440639410912,22.22222222222222,24.37555555555556
2024-03-10 18:57:37,24.107,24.107,13.1436,40.5056,40.5043,23.8541,24.107,2859.91,490.851,1722.33,9.58165350509154,22.22222222222222,24.375185185185188
2024-03-10 18:57:38,24.1087,24.1169,13.1319,40.5109,40.5043,23.8447,24.1103,2860.89,491.836,1723.64,9.600661357193744,22.22222222222222,24.37481481481482
2024-03-10 18:57:39,24.1201,24.107,13.1371,40.531,40.5076,23.8551,24.1202,2865.16,485.926,1724.13,9.608814913817033,22.22222222222222,24.37444444444445
2024-03-10 18:57:40,24.1217,24.1103,13.1382,40.5562,40.5011,23.8492,24.1103,2866.47,492.821,1724.13,9.609252354175498,22.22222222222222,24.374074074074077
2024-03-10 18:57:41,24.1246,24.1103,13.1447,40.5773,40.5043,23.8498,24.1136,2868.44,484.941,1724.46,9.607941400125032,22.22222222222222,24.373703703703708
2024-03-10 18:57:42,24.1299,24.1103,13.1406,40.5766,40.5076,23.8526,24.1103,2865.82,491.836,1731.52,9.655535778835594,22.22222222222222,24.37333333333334
2024-03-10 18:57:43,24.1211,24.1037,13.1384,40.6081,40.5076,23.8389,24.1103,2864.5,481.001,1720.36,9.587542292168932,22.22222222222222,24.372962962962966
2024-03-10 18:57:44,24.1194,24.1037,13.1341,40.6308,40.4912,23.8437,24.107,2863.19,491.836,1726.1,9.621808521069836,22.22222222222222,24.372592592592596
2024-03-10 18:57:45,24.135,24.1103,13.1329,40.6444,40.5109,23.8469,24.1136,2862.86,489.866,1724.95,9.630103056322891,22.22222222222222,24.372222222222227
2024-03-10 18:57:46,24.116,24.107,13.127,40.6636,40.5076,23.8494,24.1103,2858.92,489.866,1722.98,9.607651587800342,22.22222222222222,24.371851851851854
2024-03-10 18:57:47,24.1275,24.1037,13.1235,40.6613,40.5043,23.8511,24.107,2858.59,486.911,1725.44,9.634502179513348,22.22222222222222,24.371481481481485
