TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 18:57:48,24.1373,24.107,13.1392,40.6606,40.5043,23.8472,24.107,2854.0,485.926,1731.19,9.661426064363098,22.22222222222222,24.371111111111116
2024-03-10 18:57:49,24.1251,24.107,13.1262,40.6656,40.5043,23.8619,24.1136,2858.27,492.821,1724.46,9.624567315352166,22.22222222222222,24.370740740740743
2024-03-10 18:57:50,24.1195,24.1103,13.1193,40.6771,40.5043,23.8561,24.107,2855.31,489.866,1723.8,9.622020846322789,22.22222222222222,24.370370370370374
2024-03-10 18:57:51,24.1321,24.107,13.131,40.6397,40.5076,23.8491,24.107,2855.64,488.881,1723.31,9.620072750075396,22.22222222222222,24.370000000000005
2024-03-10 18:57:52,24.1211,24.107,13.125,40.6551,40.5043,23.8651,24.1103,2858.27,487.896,1722.65,9.61201776843069,22.22222222222222,24.369629629629635
2024-03-10 18:57:53,24.1229,24.1037,13.1296,40.646,40.5043,23.8634,24.1103,2855.97,486.911,1722.49,9.608677666850662,22.22222222222222,24.369259259259263
2024-03-10 18:57:54,24.1075,24.1037,13.1198,40.6206,40.5043,23.8694,24.107,2861.22,489.866,1722.33,9.602890911386455,22.22222222222222,24.368888888888893
2024-03-10 18:57:55,24.1164,24.1136,13.1118,40.6193,40.5043,23.8762,24.107,2858.59,495.776,1722.33,9.617660959385798,22.22222222222222,24.368518518518524
2024-03-10 18:57:56,24.1108,24.1103,13.1213,40.6099,40.5043,23.8701,24.1037,2858.27,491.836,1722.65,9.606248512306104,22.22222222222222,24.36814814814815
2024-03-10 18:57:57,24.1005,24.1103,13.121,40.6106,40.5043,23.8759,24.1169,2854.66,490.851,1718.88,9.576503179388125,22.22222222222222,24.367777777777782
2024-03-10 18:57:58,24.1099,24.107,13.1227,40.596,40.5043,23.8776,24.1103,2855.31,489.866,1722.33,9.602453927717832,22.22222222222222,24.367407407407413
2024-03-10 18:57:59,24.0961,24.1103,13.116,40.5791,40.5043,23.8775,24.1037,2851.04,489.866,1722.82,9.598978876321292,22.22222222222222,24.36703703703704
2024-03-10 18:58:00,24.0952,24.107,13.1149,40.5609,40.5109,23.8895,24.107,2851.37,492.821,1726.1,9.617429119268763,22.22222222222222,24.36666666666667
2024-03-10 18:58:01,24.0869,24.1136,13.1158,40.5584,40.4978,23.8823,24.107,2842.84,488.881,1723.64,9.595675954368156,22.22222222222222,24.3662962962963
2024-03-10 18:58:02,24.0798,24.1037,13.1052,40.5494,40.5043,23.8741,24.1136,2844.15,484.941,1724.13,9.601465915794996,22.22222222222222,24.36592592592593
2024-03-10 18:58:03,24.1052,24.1103,13.1144,40.5354,40.5076,23.8914,24.107,2844.15,484.941,1722.65,9.607384880936698,22.22222222222222,24.36555555555556
2024-03-10 18:58:04,24.0859,24.1136,13.1086,40.5273,40.5076,23.8841,24.1103,2840.87,496.761,1722.16,9.592854709273187,22.22222222222222,24.36518518518519
2024-03-10 18:58:05,24.0779,24.1103,13.1065,40.5073,40.5043,23.8739,24.1169,2841.19,489.866,1721.5,9.584024424578065,22.22222222222222,24.364814814814817
2024-03-10 18:58:06,24.0977,24.1103,13.1043,40.4968,40.5043,23.8859,24.107,2837.58,493.806,1722.0,9.606031648063624,22.22222222222222,24.364444444444448
2024-03-10 18:58:07,24.0977,24.0545,13.1028,40.4813,40.5043,23.8758,24.0512,2836.93,493.806,1722.65,9.610968812771683,22.22222222222222,24.36407407407408
2024-03-10 18:58:08,24.093,24.0479,13.1044,40.4713,40.5043,23.8689,24.0512,2834.63,488.881,1723.31,9.60914194230382,22.22222222222222,24.363703703703706
2024-03-10 18:58:09,24.1049,24.0545,13.113,40.4454,40.5043,23.8648,24.0512,2840.87,494.791,1722.16,9.605613372947815,22.22222222222222,24.363333333333337
2024-03-10 18:58:10,24.1047,24.0512,13.1058,40.4411,40.5011,23.8372,24.0479,2843.16,487.896,1722.33,9.612679345563535,22.22222222222222,24.362962962962968
2024-03-10 18:58:11,24.111,24.0512,13.1036,40.4155,40.5043,23.8331,24.0512,2841.52,489.866,1721.5,9.615472086616169,22.22222222222222,24.3625925925926
2024-03-10 18:58:12,24.1113,24.0479,13.114,40.402,40.5043,23.8249,24.0512,2841.85,490.851,1721.34,9.605756407189258,22.22222222222222,24.362222222222226
2024-03-10 18:58:13,24.1202,24.0512,13.1114,40.4167,40.5011,23.8096,24.0446,2843.82,495.776,1721.18,9.614907457631237,22.22222222222222,24.361851851851856
2024-03-10 18:58:14,24.1179,24.0545,13.1095,40.4249,40.4978,23.8078,24.0479,2837.91,494.791,1721.01,9.613608479510543,22.22222222222222,24.361481481481487
2024-03-10 18:58:15,24.1226,24.0545,13.1072,40.4238,40.5043,23.8078,24.0479,2845.46,484.941,1722.33,9.627099806627985,22.22222222222222,24.361111111111114
2024-03-10 18:58:16,24.1294,24.0742,13.0934,40.4151,40.5011,23.7598,24.0479,2845.13,492.821,1722.82,9.647847549574387,22.22222222222222,24.360740740740745
2024-03-10 18:58:17,24.1272,24.0512,13.1019,40.4188,40.5011,23.7596,24.0479,2846.45,491.836,1722.33,9.635752083266658,22.22222222222222,24.360370370370376
2024-03-10 18:58:18,24.1181,24.0512,13.1078,40.427,40.5043,23.7489,24.0479,2846.12,489.866,1722.16,9.621692784702114,22.22222222222222,24.360000000000003
2024-03-10 18:58:19,24.1229,24.0545,13.1099,40.4316,40.5076,23.7464,24.0512,2846.78,494.791,1721.18,9.618575669545526,22.22222222222222,24.359629629629634
2024-03-10 18:58:20,24.1129,24.0446,13.1011,40.4335,40.5043,23.7338,24.0479,2848.75,491.836,1721.5,9.619315689754153,22.22222222222222,24.359259259259264
2024-03-10 18:58:21,24.103,24.0545,13.1058,40.4563,40.5109,23.7121,24.0479,2844.15,488.881,1722.16,9.610244942637909,22.22222222222222,24.35888888888889
2024-03-10 18:58:22,24.099,24.0512,13.0854,40.4651,40.5076,23.7192,24.0479,2844.81,488.881,1721.83,9.622732332550546,22.22222222222222,24.358518518518522
2024-03-10 18:58:23,24.0963,24.0545,13.0895,40.4819,40.5011,23.7128,24.0512,2842.18,494.791,1721.34,9.614054324484263,22.22222222222222,24.358148148148153
2024-03-10 18:58:24,24.0886,24.0578,13.1088,40.4923,40.5043,23.709,24.0479,2845.79,499.716,1721.34,9.590470770066892,22.22222222222222,24.35777777777778
2024-03-10 18:58:25,24.0844,24.0512,13.1017,40.499,40.4419,23.7051,24.0381,2840.87,488.881,1720.52,9.588433969937986,22.22222222222222,24.35740740740741
2024-03-10 18:58:26,24.0778,24.0512,13.0863,40.521,40.4781,23.6937,24.0512,2839.88,493.806,1739.07,9.699578524846046,22.22222222222222,24.357037037037042
2024-03-10 18:58:27,24.0792,24.0512,13.1056,40.5356,40.5076,23.6916,24.0479,2843.82,489.866,1719.21,9.573194662477073,22.22222222222222,24.35666666666667
2024-03-10 18:58:28,24.0677,24.0545,13.0916,40.5525,40.5076,23.6909,24.0512,2844.15,492.821,1718.22,9.569861682213862,22.22222222222222,24.3562962962963
2024-03-10 18:58:29,24.0487,24.0479,13.0902,40.5789,40.5043,23.6894,24.0643,2847.1,499.716,1717.4,9.549956783699882,22.22222222222222,24.35592592592593
2024-03-10 18:58:30,24.051,24.0512,13.0917,40.588,40.5043,23.6842,24.0479,2852.03,493.806,1720.68,9.568894404009537,22.22222222222222,24.35555555555556
2024-03-10 18:58:31,24.0643,24.0479,13.0971,40.6019,40.5011,23.6819,24.0479,2852.69,491.836,1717.4,9.557538535218628,22.22222222222222,24.35518518518519
2024-03-10 18:58:32,24.0476,24.0446,13.0846,40.6087,40.5011,23.695,24.0479,2854.98,492.821,1717.73,9.555714165888766,22.22222222222222,24.35481481481482
2024-03-10 18:58:33,24.0593,24.0512,13.0816,40.6124,40.5076,23.6956,24.0479,2857.94,486.911,1717.4,9.566688924982639,22.22222222222222,24.35444444444445
2024-03-10 18:58:34,24.0476,24.0512,13.0907,40.6225,40.4978,23.6993,24.0479,2858.92,492.821,1718.06,9.552231968818601,22.22222222222222,24.354074074074077
2024-03-10 18:58:35,24.056,24.0479,13.081,40.6207,40.5076,23.707,24.0512,2859.25,494.791,1718.71,9.571631460870588,22.22222222222222,24.353703703703708
2024-03-10 18:58:36,24.0526,24.0512,13.0806,40.6437,40.5076,23.7064,24.0446,2860.89,497.746,1719.04,9.570852363235076,22.22222222222222,24.35333333333334
2024-03-10 18:58:37,24.047,24.0545,13.0885,40.6404,40.5109,23.7058,24.0512,2857.28,485.926,1719.86,9.563636120888603,22.22222222222222,24.352962962962966
2024-03-10 18:58:38,24.0355,24.0545,13.0816,40.6266,40.5043,23.7101,24.0512,2858.59,489.866,1721.18,9.566958687608707,22.22222222222222,24.352592592592597
2024-03-10 18:58:39,24.0531,24.0446,13.0919,40.6344,40.5076,23.7116,24.0479,2856.95,490.851,1730.04,9.622614384789152,22.22222222222222,24.352222222222228
2024-03-10 18:58:40,24.0341,24.0512,13.0725,40.6404,40.5076,23.7138,24.0512,2853.67,488.881,1722.82,9.582805880700851,22.22222222222222,24.351851851851855
2024-03-10 18:58:41,24.0411,24.0446,13.0719,40.638,40.5011,23.7177,24.0413,2851.7,489.866,1722.16,9.585776272577005,22.22222222222222,24.351481481481486
2024-03-10 18:58:42,24.0373,24.0643,13.0713,40.6241,40.5076,23.7143,24.0446,2851.04,486.911,1721.34,9.578416953364684,22.22222222222222,24.351111111111116
2024-03-10 18:58:43,24.0251,24.0479,13.0733,40.6176,40.5043,23.7291,24.0446,2849.4,487.896,1725.44,9.588798706797009,22.22222222222222,24.350740740740743
2024-03-10 18:58:44,24.0356,24.0545,13.0808,40.6206,40.5076,23.7174,24.0512,2850.06,493.806,1722.33,9.574137385991268,22.22222222222222,24.350370370370374
2024-03-10 18:58:45,24.0375,24.0479,13.0716,40.6242,40.5043,23.7335,24.0512,2853.34,488.881,1722.98,9.587455323201368,22.22222222222222,24.350000000000005
2024-03-10 18:58:46,24.0385,24.0545,13.0747,40.6096,40.5076,23.7288,24.0512,2852.03,491.836,1720.52,9.57193334604478,22.22222222222222,24.349629629629632
2024-03-10 18:58:47,24.038,24.0512,13.0735,40.6187,40.5043,23.7464,24.0512,2855.97,491.836,1720.52,9.572544480263051,22.22222222222222,24.349259259259263
2024-03-10 18:58:48,24.0329,24.0512,13.0729,40.6118,40.4978,23.7384,24.0348,2854.66,492.821,1720.19,9.56678047607156,22.22222222222222,24.348888888888894
2024-03-10 18:58:49,24.0419,24.0545,13.0721,40.6202,40.5043,23.7361,24.0446,2854.98,494.791,1719.53,9.571660863577032,22.22222222222222,24.34851851851852
2024-03-10 18:58:50,24.0275,24.0545,13.07,40.5958,40.5076,23.759,24.0545,2854.33,486.911,1719.53,9.560928541326671,22.22222222222222,24.34814814814815
2024-03-10 18:58:51,24.0263,24.0479,13.0631,40.5887,40.5011,23.7659,24.0512,2848.75,488.881,1735.79,9.656357917965762,22.22222222222222,24.347777777777782
2024-03-10 18:58:52,24.0461,24.0578,13.0636,40.5799,40.5043,23.7643,24.0479,2849.07,487.896,1720.85,9.590098412069395,22.22222222222222,24.347407407407413
2024-03-10 18:58:53,24.0459,24.0479,13.0831,40.5411,40.5043,23.7702,24.0479,2842.84,489.866,1721.01,9.57378611234859,22.22222222222222,24.34703703703704
2024-03-10 18:58:54,24.0341,24.0545,13.0793,40.5443,40.5076,23.7613,24.0479,2841.85,480.016,1722.65,9.575916211166195,22.22222222222222,24.34666666666667
2024-03-10 18:58:55,24.0469,24.0512,13.0649,40.5204,40.5076,23.7539,24.0512,2839.55,495.776,1723.31,9.603370475800416,22.22222222222222,24.346296296296302
2024-03-10 18:58:56,24.0608,24.0479,13.0696,40.5199,40.5043,23.7632,24.0413,2835.94,486.911,1723.8,9.614148426947065,22.22222222222222,24.34592592592593
2024-03-10 18:58:57,24.0456,24.0512,13.0643,40.5013,40.5076,23.7625,24.0446,2840.54,481.986,1723.8,9.60548876563376,22.22222222222222,24.34555555555556
2024-03-10 18:58:58,24.0559,24.0479,13.0652,40.4886,40.5043,23.7615,24.0512,2836.93,492.821,1724.13,9.615551495337241,22.22222222222222,24.34518518518519
2024-03-10 18:58:59,24.0616,24.0249,13.0741,40.486,40.5043,23.7482,24.0479,2838.9,492.821,1726.1,9.623735457862312,22.22222222222222,24.344814814814818
2024-03-10 18:59:00,24.0545,24.0512,13.0721,40.4614,40.5043,23.7587,24.0479,2839.22,490.851,1725.28,9.614698744287445,22.22222222222222,24.34444444444445
2024-03-10 18:59:01,24.0506,24.0512,13.0746,40.4518,40.5011,23.7606,24.0479,2838.57,487.896,1725.12,9.608204639190529,22.22222222222222,24.34407407407408
2024-03-10 18:59:02,24.0373,24.0512,13.0624,40.4293,40.5109,23.754,24.0479,2839.22,494.791,1724.13,9.601728380010071,22.22222222222222,24.343703703703707
2024-03-10 18:59:03,24.0581,24.0545,13.0748,40.4305,40.5076,23.7588,24.0479,2841.85,488.881,1723.8,9.607238192161695,22.22222222222222,24.343333333333337
2024-03-10 18:59:04,24.0559,24.0545,13.0657,40.4272,40.5109,23.759,24.0512,2842.51,489.866,1723.31,9.610541085698582,22.22222222222222,24.342962962962968
2024-03-10 18:59:05,24.0549,24.0512,13.0656,40.4219,40.5076,23.7619,24.0512,2839.22,490.851,1721.83,9.601501091568391,22.22222222222222,24.342592592592595
2024-03-10 18:59:06,24.0655,24.0479,13.0788,40.4048,40.5011,23.7574,24.0479,2839.55,485.926,1721.67,9.598337433628407,22.22222222222222,24.342222222222226
2024-03-10 18:59:07,24.0606,23.9954,13.0714,40.3867,40.5175,23.7575,23.9888,2840.87,491.836,1721.83,9.601413720206317,22.22222222222222,24.341851851851857
2024-03-10 18:59:08,24.0661,23.9888,13.0736,40.3729,40.5011,23.7438,23.9921,2839.22,492.821,1718.88,9.587841996395465,22.22222222222222,24.341481481481484
2024-03-10 18:59:09,24.0536,23.9921,13.0653,40.388,40.5109,23.754,23.9888,2839.55,484.941,1721.01,9.596055199248367,22.22222222222222,24.341111111111115
2024-03-10 18:59:10,24.036,23.9888,13.0662,40.3787,40.5043,23.7442,23.9921,2840.21,491.836,1720.19,9.575334714088486,22.22222222222222,24.340740740740745
2024-03-10 18:59:11,24.0492,23.9921,13.0729,40.3931,40.5011,23.7372,23.9888,2834.3,493.806,1721.01,9.585575628942586,22.22222222222222,24.340370370370376
2024-03-10 18:59:12,24.0384,23.9888,13.052,40.3863,40.5076,23.7425,23.9921,2836.6,486.911,1719.37,9.585253157712934,22.22222222222222,24.340000000000003
2024-03-10 18:59:13,24.0463,23.9954,13.0749,40.3745,40.5043,23.7487,23.9888,2835.94,488.881,1715.76,9.552068397742701,22.22222222222222,24.339629629629634
2024-03-10 18:59:14,24.0434,23.9888,13.0571,40.3884,40.5043,23.7429,23.9888,2836.27,491.836,1720.03,9.588845287637874,22.22222222222222,24.339259259259265
2024-03-10 18:59:15,24.0533,24.0019,13.072,40.3921,40.5175,23.7349,23.9921,2833.64,490.851,1720.85,9.589050552465979,22.22222222222222,24.338888888888892
2024-03-10 18:59:16,24.0419,24.0085,13.0697,40.3944,40.5076,23.743,23.9855,2838.24,490.851,1716.09,9.554602231686632,22.22222222222222,24.338518518518523
2024-03-10 18:59:17,24.0462,23.9954,13.0673,40.4053,40.5011,23.7339,23.9855,2842.84,492.821,1722.0,9.593361549741266,22.22222222222222,24.338148148148154
2024-03-10 18:59:18,24.0374,23.9921,13.0576,40.4148,40.5076,23.7443,23.9888,2845.13,490.851,1722.0,9.594147969637142,22.22222222222222,24.33777777777778
2024-03-10 18:59:19,24.0293,23.9888,13.0603,40.4265,40.5043,23.7344,23.9888,2846.45,493.806,1723.15,9.591111870242399,22.22222222222222,24.33740740740741
2024-03-10 18:59:20,24.0376,23.9888,13.0625,40.4459,40.5076,23.7431,23.9855,2851.04,494.791,1723.15,9.596445609180181,22.22222222222222,24.337037037037042
2024-03-10 18:59:21,24.0397,23.9822,13.0565,40.4464,40.5043,23.7482,23.9855,2852.03,489.866,1723.15,9.60352811498281,22.22222222222222,24.33666666666667
2024-03-10 18:59:22,24.0406,23.9954,13.0737,40.4593,40.5109,23.7334,23.9888,2854.0,494.791,1723.97,9.593838939296763,22.22222222222222,24.3362962962963
2024-03-10 18:59:23,24.0251,23.9855,13.0609,40.4476,40.4978,23.7378,23.9921,2853.67,495.776,1723.47,9.588695181300606,22.22222222222222,24.33592592592593
2024-03-10 18:59:24,24.0274,23.9888,13.0624,40.4709,40.5076,23.749,23.9855,2849.73,495.776,1719.86,9.569308761741432,22.22222222222222,24.33555555555556
2024-03-10 18:59:25,24.0198,23.9921,13.0534,40.4779,40.5076,23.7502,23.9888,2857.28,492.821,1721.01,9.576929983440323,22.22222222222222,24.33518518518519
2024-03-10 18:59:26,24.0363,23.9888,13.0698,40.5006,40.5011,23.7404,23.9921,2856.3,490.851,1721.5,9.57974404835622,22.22222222222222,24.33481481481482
2024-03-10 18:59:27,24.0279,23.9855,13.0662,40.5267,40.5043,23.7416,23.9921,2857.94,488.881,1729.55,9.620327782931989,22.22222222222222,24.334444444444447
2024-03-10 18:59:28,24.0239,23.9921,13.0569,40.5411,40.5076,23.7578,23.9855,2855.97,492.821,1722.33,9.5847997875056,22.22222222222222,24.334074074074078
2024-03-10 18:59:29,24.0148,23.9855,13.0647,40.5754,40.5011,23.7458,23.9855,2855.31,489.866,1722.98,9.573641427934529,22.22222222222222,24.33370370370371
2024-03-10 18:59:30,24.0144,23.9954,13.0633,40.5845,40.5011,23.7479,23.9888,2856.95,486.911,1723.64,9.578183312874827,22.22222222222222,24.33333333333334
2024-03-10 18:59:31,24.0133,23.9855,13.0467,40.5884,40.5011,23.7452,23.9855,2854.33,488.881,1722.49,9.585340571191944,22.22222222222222,24.332962962962966
2024-03-10 18:59:32,24.01,23.9855,13.0492,40.6124,40.5076,23.7468,23.9954,2854.98,488.881,1722.98,9.582996407640556,22.22222222222222,24.332592592592597
2024-03-10 18:59:33,24.0161,23.9888,13.0519,40.6354,40.5076,23.7605,23.9888,2852.03,485.926,1717.4,9.554924138143202,22.22222222222222,24.332222222222228
2024-03-10 18:59:34,24.003,23.9921,13.0463,40.651,40.5043,23.7594,23.9921,2854.33,485.926,1722.33,9.575797923932031,22.22222222222222,24.331851851851855
2024-03-10 18:59:35,24.0097,23.9888,13.0524,40.6594,40.5043,23.7564,23.9888,2857.61,495.776,1722.98,9.579936367549795,22.22222222222222,24.331481481481486
2024-03-10 18:59:36,24.0118,23.9855,13.0492,40.664,40.5043,23.7618,23.9855,2854.98,492.821,1722.16,9.580008657491216,22.22222222222222,24.331111111111117
2024-03-10 18:59:37,24.0199,23.9921,13.0504,40.6632,40.5043,23.766,23.9888,2859.25,490.851,1721.83,9.584201561879237,22.22222222222222,24.330740740740744
2024-03-10 18:59:38,24.02,23.9888,13.0472,40.662,40.4978,23.7634,23.9789,2857.61,497.746,1722.0,9.588031370447037,22.22222222222222,24.330370370370375
2024-03-10 18:59:39,24.0139,23.9921,13.0504,40.6698,40.5076,23.7687,23.9921,2859.91,493.806,1729.38,9.620961767372435,22.22222222222222,24.330000000000005
2024-03-10 18:59:40,24.0098,23.9888,13.0471,40.6668,40.5043,23.7608,23.9855,2861.22,490.851,1721.34,9.575534518935896,22.22222222222222,24.329629629629633
2024-03-10 18:59:41,24.0088,23.9986,13.0572,40.666,40.4978,23.7667,23.9855,2860.24,494.791,1720.68,9.56217130245097,22.22222222222222,24.329259259259263
2024-03-10 18:59:42,24.0153,23.9888,13.0537,40.6616,40.5011,23.7601,23.9888,2860.56,489.866,1721.34,9.574573707459638,22.22222222222222,24.328888888888894
2024-03-10 18:59:43,24.005,23.9921,13.0469,40.6446,40.5076,23.7543,23.9888,2861.88,491.836,1716.25,9.543213618742,22.22222222222222,24.32851851851852
2024-03-10 18:59:44,23.9972,23.9888,13.0486,40.6451,40.5076,23.7699,23.9921,2861.88,491.836,1722.16,9.567774322460755,22.22222222222222,24.328148148148152
2024-03-10 18:59:45,24.0087,23.9822,13.0521,40.6231,40.5043,23.7734,23.9921,2861.55,489.866,1722.82,9.578434800803432,22.22222222222222,24.327777777777783
2024-03-10 18:59:46,24.0075,23.9855,13.0532,40.6114,40.5076,23.7732,23.9921,2861.55,494.791,1719.21,9.556357648462914,22.22222222222222,24.32740740740741
2024-03-10 18:59:47,23.9809,23.9954,13.0414,40.6025,40.5043,23.7801,23.9822,2858.59,493.806,1723.31,9.566205729377051,22.22222222222222,24.32703703703704
2024-03-10 18:59:48,23.9958,23.9888,13.0464,40.5636,40.5043,23.7662,24.0052,2854.66,490.851,1722.98,9.573029419916379,22.22222222222222,24.32666666666667
2024-03-10 18:59:49,23.9857,23.9888,13.0455,40.5469,40.5076,23.7769,23.9822,2854.98,492.821,1722.16,9.560433721442479,22.22222222222222,24.3262962962963
2024-03-10 18:59:50,23.9934,23.9888,13.0445,40.5427,40.5076,23.7722,23.9921,2855.64,507.595,1721.67,9.565314127722981,22.22222222222222,24.32592592592593
2024-03-10 18:59:51,24.0014,23.9724,13.0528,40.524,40.4978,23.7712,23.9888,2848.09,490.851,1721.18,9.562329753526388,22.22222222222222,24.32555555555556
2024-03-10 18:59:52,24.0056,23.9921,13.0494,40.4989,40.5043,23.7811,23.9921,2848.09,489.866,1720.85,9.567132822427922,22.22222222222222,24.32518518518519
2024-03-10 18:59:53,23.9865,23.9888,13.0561,40.4962,40.5043,23.7879,23.9888,2845.13,493.806,1727.91,9.58376175891203,22.22222222222222,24.324814814814818
2024-03-10 18:59:54,24.0033,23.9888,13.0545,40.4867,40.5109,23.7753,23.9888,2843.82,492.821,1719.37,9.552448461112581,22.22222222222222,24.32444444444445
2024-03-10 18:59:55,23.9864,23.9921,13.0454,40.4525,40.5043,23.7809,23.9986,2844.48,486.911,1718.39,9.540202441926416,22.22222222222222,24.32407407407408
2024-03-10 18:59:56,23.9858,23.9888,13.0493,40.4411,40.5043,23.7925,24.0085,2843.16,490.851,1717.73,9.53261588755291,22.22222222222222,24.323703703703707
2024-03-10 18:59:57,23.9939,23.9855,13.0525,40.42,40.5043,23.776,23.9855,2842.84,486.911,1718.55,9.541439553797455,22.22222222222222,24.323333333333338
2024-03-10 18:59:58,23.9946,23.9855,13.0417,40.3969,40.5043,23.7892,23.9888,2842.51,484.941,1724.79,9.58614919484016,22.22222222222222,24.32296296296297
2024-03-10 18:59:59,23.9835,23.9921,13.0352,40.3785,40.5011,23.7772,23.9921,2840.21,486.911,1721.01,9.561123298229099,22.22222222222222,24.322592592592596
2024-03-10 19:00:00,23.979,23.9855,13.0522,40.3878,40.5109,23.7895,23.9888,2842.84,489.866,1721.67,9.546006850989903,22.22222222222222,24.322222222222226
2024-03-10 19:00:01,23.9792,23.9921,13.0506,40.3746,40.5076,23.7927,23.9921,2844.81,495.776,1727.25,9.578523468657199,22.22222222222222,24.321851851851857
2024-03-10 19:00:02,23.983,23.9855,13.0523,40.3735,40.5043,23.7977,23.9888,2844.48,491.836,1719.21,9.535769382621764,22.22222222222222,24.321481481481484
2024-03-10 19:00:03,23.9789,23.9888,13.0444,40.3736,40.5011,23.8008,23.9921,2844.81,486.911,1722.65,9.55817137793449,22.22222222222222,24.321111111111115
2024-03-10 19:00:04,23.9897,23.9921,13.0455,40.3687,40.5043,23.8084,23.9855,2845.79,487.896,1723.31,9.570315713099163,22.22222222222222,24.320740740740746
2024-03-10 19:00:05,23.9829,23.9888,13.0419,40.3733,40.5076,23.8039,23.9855,2845.46,485.926,1723.64,9.56934952892071,22.22222222222222,24.320370370370373
2024-03-10 19:00:06,23.9905,23.9921,13.044,40.3872,40.5076,23.7847,23.9888,2847.1,491.836,1730.86,9.614264339901517,22.22222222222222,24.320000000000004
2024-03-10 19:00:07,23.9871,23.9264,13.0488,40.3944,40.5109,23.7997,23.9329,2846.12,496.761,1722.65,9.561493070854713,22.22222222222222,24.319629629629635
2024-03-10 19:00:08,23.9733,23.9329,13.0365,40.4038,40.5273,23.8107,23.9264,2848.75,485.926,1722.16,9.557462525792227,22.22222222222222,24.319259259259262
2024-03-10 19:00:09,23.9659,23.9395,13.0215,40.4178,40.5076,23.7944,23.9362,2852.36,487.896,1735.13,9.636133583179802,22.22222222222222,24.318888888888893
2024-03-10 19:00:10,23.9681,23.9329,13.038,40.4302,40.5043,23.7973,23.9329,2853.34,489.866,1714.94,9.511563272173357,22.22222222222222,24.318518518518523
2024-03-10 19:00:11,23.9663,23.9329,13.0359,40.4439,40.5011,23.795,23.9297,2854.98,487.896,1722.65,9.554587446099513,22.22222222222222,24.318148148148154
2024-03-10 19:00:12,23.9706,23.9329,13.0272,40.4423,40.5076,23.792,23.9329,2857.94,485.926,1723.97,9.573281150398037,22.22222222222222,24.31777777777778
2024-03-10 19:00:13,23.9816,23.9362,13.0347,40.435,40.5043,23.8142,23.9329,2855.97,488.881,1723.8,9.575398629353193,22.22222222222222,24.317407407407412
2024-03-10 19:00:14,23.9742,23.9362,13.0416,40.4596,40.5043,23.8009,23.9395,2849.73,487.896,1724.13,9.564720925684801,22.22222222222222,24.317037037037043
2024-03-10 19:00:15,23.9794,23.9329,13.0224,40.4374,40.5076,23.803,23.9329,2854.0,492.821,1724.3,9.587013205831562,22.22222222222222,24.31666666666667
2024-03-10 19:00:16,23.9784,23.9395,13.033,40.4584,40.5076,23.8036,23.9362,2856.62,493.806,1718.06,9.542206261945184,22.22222222222222,24.3162962962963
2024-03-10 19:00:17,23.9782,23.9165,13.0202,40.4544,40.5109,23.8072,23.9329,2851.37,485.926,1725.28,9.59333741622066,22.22222222222222,24.31592592592593
2024-03-10 19:00:18,23.9841,23.9362,13.0384,40.4512,40.5109,23.8203,23.9264,2851.04,493.806,1724.79,9.579847642356082,22.22222222222222,24.31555555555556
2024-03-10 19:00:19,23.9874,23.9395,13.024,40.4548,40.4978,23.8026,23.9264,2851.7,488.881,1724.79,9.59533895887944,22.22222222222222,24.31518518518519
2024-03-10 19:00:20,23.9883,23.9395,13.0354,40.4557,40.5043,23.8135,23.9362,2853.34,487.896,1724.13,9.582481004238064,22.22222222222222,24.31481481481482
2024-03-10 19:00:21,23.9788,23.9362,13.0273,40.4714,40.5043,23.8019,23.9494,2853.01,495.776,1724.79,9.584923892968254,22.22222222222222,24.314444444444447
2024-03-10 19:00:22,23.9786,23.9329,13.0239,40.4853,40.5043,23.813,23.9329,2853.01,488.881,1723.97,9.583166385059965,22.22222222222222,24.314074074074078
2024-03-10 19:00:23,23.9805,23.9362,13.0369,40.4909,40.5109,23.8106,23.9362,2852.03,487.896,1723.31,9.569791034326128,22.22222222222222,24.31370370370371
2024-03-10 19:00:24,23.983,23.9362,13.0291,40.513,40.5043,23.808,23.9329,2852.36,489.866,1722.33,9.573350815387759,22.22222222222222,24.313333333333336
2024-03-10 19:00:25,23.9719,23.9264,13.0316,40.499,40.5109,23.8164,23.9329,2855.97,492.821,1728.24,9.594274052566785,22.22222222222222,24.312962962962967
2024-03-10 19:00:26,23.956,23.9362,13.0113,40.524,40.5043,23.8179,23.9329,2857.28,491.836,1721.01,9.557979427137372,22.22222222222222,24.312592592592598
2024-03-10 19:00:27,23.9556,23.9329,13.0292,40.5276,40.5043,23.8126,23.9297,2858.27,495.776,1719.53,9.53379234441723,22.22222222222222,24.312222222222225
2024-03-10 19:00:28,23.9505,23.9395,13.0209,40.533,40.5043,23.8202,23.9297,2859.58,494.791,1718.55,9.531149372766254,22.22222222222222,24.311851851851856
2024-03-10 19:00:29,23.9356,23.9395,13.0207,40.5436,40.4978,23.809,23.9329,2861.55,488.881,1717.89,9.514674784760548,22.22222222222222,24.311481481481486
2024-03-10 19:00:30,23.9448,23.9362,13.0197,40.5375,40.5011,23.8239,23.9362,2861.55,490.851,1716.91,9.518133388218972,22.22222222222222,24.311111111111117
2024-03-10 19:00:31,23.9389,23.9395,13.0248,40.5636,40.5043,23.8068,23.9329,2861.55,499.716,1715.43,9.500353499982964,22.22222222222222,24.310740740740744
2024-03-10 19:00:32,23.931,23.9362,13.0265,40.556,40.5076,23.8113,23.9264,2863.85,493.806,1716.74,9.499245655184586,22.22222222222222,24.310370370370375
2024-03-10 19:00:33,23.9419,23.9395,13.0245,40.5692,40.5076,23.8167,23.9297,2863.19,495.776,1717.73,9.515967694488191,22.22222222222222,24.310000000000006
2024-03-10 19:00:34,23.9289,23.9395,13.0196,40.5655,40.5109,23.8199,23.9329,2862.86,490.851,1718.71,9.514332491669748,22.22222222222222,24.309629629629633
2024-03-10 19:00:35,23.9317,23.9395,13.0103,40.5624,40.5011,23.8237,23.9362,2861.22,492.821,1719.53,9.529429611795123,22.22222222222222,24.309259259259264
2024-03-10 19:00:36,23.9323,23.9297,13.0136,40.5642,40.5109,23.8185,23.9329,2859.91,497.746,1716.58,9.510729230691226,22.22222222222222,24.308888888888895
2024-03-10 19:00:37,23.9248,23.9395,13.0061,40.5608,40.5043,23.8252,23.9362,2859.58,489.866,1712.15,9.486184769907599,22.22222222222222,24.30851851851852
2024-03-10 19:00:38,23.9269,23.9329,13.0141,40.5544,40.5011,23.8285,23.9329,2858.92,492.821,1720.85,9.529235233437818,22.22222222222222,24.308148148148153
2024-03-10 19:00:39,23.9246,23.9362,13.008,40.5398,40.5011,23.8264,23.9362,2854.98,487.896,1720.03,9.528011110840565,22.22222222222222,24.307777777777783
2024-03-10 19:00:40,23.9247,23.9329,13.0048,40.5406,40.5043,23.8383,23.9297,2851.7,486.911,1720.52,9.53360650007064,22.22222222222222,24.30740740740741
2024-03-10 19:00:41,23.9226,23.9362,13.0022,40.5113,40.5043,23.8232,23.9329,2852.36,499.716,1720.36,9.533156404836848,22.22222222222222,24.30703703703704
2024-03-10 19:00:42,23.9156,23.9362,12.9991,40.5114,40.5011,23.8336,23.9428,2849.73,490.851,1719.86,9.526982133839516,22.22222222222222,24.306666666666672
2024-03-10 19:00:43,23.9242,23.9297,12.9933,40.4864,40.5011,23.825,23.9329,2850.06,485.926,1720.36,9.542322565623154,22.22222222222222,24.3062962962963
2024-03-10 19:00:44,23.9336,23.9362,13.0057,40.492,40.5076,23.8382,23.9362,2842.18,484.941,1719.04,9.532384026631108,22.22222222222222,24.30592592592593
2024-03-10 19:00:45,23.9448,23.9362,13.0033,40.4931,40.5076,23.8317,23.9329,2843.82,494.791,1719.7,9.547911650503789,22.22222222222222,24.30555555555556
2024-03-10 19:00:46,23.9388,23.9329,13.0087,40.4852,40.5142,23.8355,23.9329,2842.18,488.881,1721.01,9.545229283265344,22.22222222222222,24.305185185185188
2024-03-10 19:00:47,23.9249,23.9362,12.9937,40.4803,40.5076,23.8401,23.9362,2842.84,486.911,1736.12,9.63000286313999,22.22222222222222,24.30481481481482
2024-03-10 19:00:48,23.9361,23.9297,13.0068,40.4573,40.5043,23.8381,23.9297,2843.49,485.926,1721.5,9.547248130916845,22.22222222222222,24.30444444444445
2024-03-10 19:00:49,23.9404,23.9362,12.9979,40.4423,40.5043,23.8457,23.9362,2837.58,493.806,1724.46,9.575214598572678,22.22222222222222,24.304074074074077
2024-03-10 19:00:50,23.9333,23.9362,13.0019,40.437,40.5043,23.8426,23.9329,2838.9,495.776,1722.16,9.552743567994769,22.22222222222222,24.303703703703707
2024-03-10 19:00:51,23.9226,23.9329,12.9891,40.4325,40.5011,23.8365,23.9329,2837.91,487.896,1720.85,9.54731081159669,22.22222222222222,24.303333333333338
2024-03-10 19:00:52,23.9291,23.9395,12.9957,40.4265,40.5043,23.8476,23.9264,2840.54,490.851,1720.52,9.545392659994354,22.22222222222222,24.30296296296297
2024-03-10 19:00:53,23.9402,23.9395,13.0026,40.4036,40.5043,23.8463,23.9297,2839.55,486.911,1720.52,9.549059465303952,22.22222222222222,24.302592592592596
2024-03-10 19:00:54,23.9474,23.9592,13.0053,40.4246,40.5339,23.8449,23.9329,2836.27,486.911,1720.19,9.551155898469215,22.22222222222222,24.302222222222227
2024-03-10 19:00:55,23.942,23.9362,12.9916,40.4097,40.5011,23.8485,23.9362,2840.54,494.791,1722.49,9.571180985061936,22.22222222222222,24.301851851851858
2024-03-10 19:00:56,23.9404,23.9329,12.9967,40.4113,40.5109,23.8451,23.9329,2843.16,491.836,1720.36,9.553496552105512,22.22222222222222,24.301481481481485
2024-03-10 19:00:57,23.956,23.9297,13.0005,40.422,40.5076,23.8403,23.9329,2844.48,486.911,1721.01,9.567411040412573,22.22222222222222,24.301111111111116
2024-03-10 19:00:58,23.9438,23.9428,12.9847,40.4093,40.5011,23.8468,23.9329,2844.48,495.776,1719.7,9.563269987573545,22.22222222222222,24.300740740740746
2024-03-10 19:00:59,23.9447,23.9362,12.9983,40.3987,40.5076,23.848,23.9329,2843.16,493.806,1719.7,9.552187551165256,22.22222222222222,24.300370370370374
2024-03-10 19:01:00,23.9433,23.9329,12.9915,40.3886,40.5043,23.852,23.9362,2845.79,488.881,1719.7,9.556899768220747,22.22222222222222,24.300000000000004
2024-03-10 19:01:01,23.9302,23.9395,12.9741,40.3912,40.5011,23.8505,23.9329,2848.42,485.926,1719.53,9.559706976192487,22.22222222222222,24.299629629629635
2024-03-10 19:01:02,23.9397,23.9264,12.9779,40.3884,40.5076,23.8385,23.9329,2849.4,487.896,1719.7,9.565626096101294,22.22222222222222,24.299259259259262
2024-03-10 19:01:03,23.9297,23.9329,12.9982,40.3855,40.5043,23.8422,23.9329,2851.7,490.851,1720.19,9.541903355308056,22.22222222222222,24.298888888888893
2024-03-10 19:01:04,23.9389,23.9297,12.9844,40.4012,40.5043,23.8498,23.9297,2852.03,488.881,1720.03,9.561090239974249,22.22222222222222,24.298518518518524
2024-03-10 19:01:05,23.9414,23.9362,12.983,40.4048,40.4814,23.8574,23.9329,2853.67,496.761,1719.7,9.562659144621913,22.22222222222222,24.29814814814815
2024-03-10 19:01:06,23.9407,23.9362,12.9952,40.4133,40.5109,23.8534,23.9297,2849.07,489.866,1718.88,9.546847811830474,22.22222222222222,24.29777777777778
2024-03-10 19:01:07,23.9426,23.8738,12.992,40.4274,40.5109,23.8527,23.8771,2853.34,486.911,1719.04,9.552185188556507,22.22222222222222,24.297407407407412
2024-03-10 19:01:08,23.9378,23.8771,12.9809,40.45,40.5043,23.8553,23.8771,2851.37,484.941,1719.86,9.562239778524829,22.22222222222222,24.29703703703704
2024-03-10 19:01:09,23.9427,23.8804,12.981,40.4606,40.5076,23.859,23.8738,2848.75,495.776,1727.41,9.608424396816824,22.22222222222222,24.29666666666667
2024-03-10 19:01:10,23.9399,23.8771,12.9812,40.4728,40.5043,23.8457,23.8771,2852.03,491.836,1717.73,9.55196614336635,22.22222222222222,24.2962962962963
2024-03-10 19:01:11,23.9457,23.8771,12.9934,40.4904,40.4978,23.8502,23.8705,2849.4,483.956,1720.19,9.560059289058263,22.22222222222222,24.295925925925932
2024-03-10 19:01:12,23.9378,23.8574,12.9795,40.4889,40.5109,23.8539,23.8705,2847.43,486.911,1720.52,9.56713157718698,22.22222222222222,24.29555555555556
2024-03-10 19:01:13,23.9234,23.8705,12.9854,40.5029,40.4978,23.8599,23.8738,2851.7,491.836,1716.25,9.525708887653876,22.22222222222222,24.29518518518519
2024-03-10 19:01:14,23.9271,23.8804,12.9819,40.5359,40.5076,23.8529,23.8738,2846.78,483.956,1720.52,9.555694636816552,22.22222222222222,24.29481481481482
2024-03-10 19:01:15,23.9139,23.8771,12.9701,40.5369,40.5109,23.8616,23.8738,2853.67,486.911,1720.85,9.556304939859327,22.22222222222222,24.294444444444448
2024-03-10 19:01:16,23.9366,23.8738,12.9816,40.5578,40.5076,23.8597,23.8738,2852.69,495.776,1720.19,9.562416068920069,22.22222222222222,24.29407407407408
2024-03-10 19:01:17,23.9344,23.8804,12.9891,40.556,40.5043,23.8679,23.8738,2853.01,491.836,1712.48,9.511127716929057,22.22222222222222,24.29370370370371
2024-03-10 19:01:18,23.9391,23.8771,12.9799,40.5654,40.5043,23.8568,23.8804,2855.97,485.926,1719.53,9.56241187041818,22.22222222222222,24.293333333333337
2024-03-10 19:01:19,23.9357,23.8771,12.9818,40.5847,40.5076,23.8711,23.8738,2852.36,489.866,1719.53,9.557787373838762,22.22222222222222,24.292962962962967
2024-03-10 19:01:20,23.9348,23.8804,12.9753,40.599,40.4978,23.8612,23.8804,2856.95,493.806,1720.68,9.569069030024046,22.22222222222222,24.292592592592598
2024-03-10 19:01:21,23.9332,23.8705,12.9851,40.605,40.5043,23.8636,23.8771,2860.24,490.851,1721.67,9.564615221777888,22.22222222222222,24.292222222222225
2024-03-10 19:01:22,23.9328,23.8804,12.9746,40.6149,40.5076,23.8591,23.8705,2862.21,496.761,1723.15,9.58166852917224,22.22222222222222,24.291851851851856
2024-03-10 19:01:23,23.9254,23.8804,12.9799,40.6154,40.5043,23.8697,23.8738,2863.52,497.746,1724.46,9.577839743082233,22.22222222222222,24.291481481481487
2024-03-10 19:01:24,23.9124,23.8705,12.9725,40.6147,40.5076,23.8611,23.8804,2866.47,491.836,1724.46,9.572939473331077,22.22222222222222,24.291111111111114
2024-03-10 19:01:25,23.923,23.8771,12.9911,40.6207,40.5043,23.8717,23.8705,2867.13,495.776,1724.3,9.565051534619887,22.22222222222222,24.290740740740745
2024-03-10 19:01:26,23.9182,23.8771,12.978,40.6196,40.5011,23.8616,23.8771,2866.8,493.806,1722.16,9.560433721442491,22.22222222222222,24.290370370370375
2024-03-10 19:01:27,23.9097,23.8771,12.9878,40.6195,40.5043,23.8659,23.8705,2866.8,489.866,1724.46,9.557188606273792,22.22222222222222,24.290000000000003
2024-03-10 19:01:28,23.8991,23.8738,12.9789,40.6432,40.5109,23.8657,23.8738,2865.16,492.821,1723.64,9.551157181767653,22.22222222222222,24.289629629629633
2024-03-10 19:01:29,23.8847,23.8771,12.9749,40.6332,40.5076,23.8698,23.8738,2863.19,490.851,1722.49,9.535694614884271,22.22222222222222,24.289259259259264
2024-03-10 19:01:30,23.8773,23.8771,12.9722,40.6324,40.5076,23.8798,23.8672,2861.55,487.896,1721.34,9.525222936178853,22.22222222222222,24.288888888888895
2024-03-10 19:01:31,23.8695,23.8837,12.972,40.6277,40.5076,23.8788,23.8771,2860.89,491.836,1728.56,9.558509417213193,22.22222222222222,24.288518518518522
2024-03-10 19:01:32,23.8609,23.8771,12.9552,40.6299,40.5076,23.87,23.8771,2857.28,491.836,1718.55,9.510307395931868,22.22222222222222,24.288148148148153
2024-03-10 19:01:33,23.865,23.8804,12.9702,40.6235,40.5076,23.8807,23.8804,2863.19,488.881,1717.89,9.497153326646067,22.22222222222222,24.287777777777784
2024-03-10 19:01:34,23.8706,23.8771,12.9752,40.6138,40.5011,23.8758,23.8672,2853.34,485.926,1717.73,9.496791765303703,22.22222222222222,24.28740740740741
2024-03-10 19:01:35,23.8687,23.8771,12.9635,40.589,40.5109,23.8707,23.8738,2853.34,491.836,1716.91,9.50079616893259,22.22222222222222,24.28703703703704
2024-03-10 19:01:36,23.8672,23.8804,12.9652,40.578,40.5043,23.8723,23.8771,2849.73,488.881,1718.06,9.50437011600548,22.22222222222222,24.286666666666672
2024-03-10 19:01:37,23.8677,23.8771,12.9608,40.5594,40.5043,23.8776,23.8738,2848.75,489.866,1717.73,9.506815546468323,22.22222222222222,24.2862962962963
2024-03-10 19:01:38,23.8628,23.8738,12.9599,40.5567,40.5043,23.8787,23.8738,2847.76,492.821,1718.55,9.50786565806005,22.22222222222222,24.28592592592593
2024-03-10 19:01:39,23.8701,23.8705,12.9659,40.5453,40.5109,23.8688,23.8672,2846.45,484.941,1720.03,9.517188387852219,22.22222222222222,24.28555555555556
2024-03-10 19:01:40,23.8615,23.8738,12.9629,40.5287,40.5109,23.8899,23.8738,2848.75,481.986,1719.86,9.5113605536448,22.22222222222222,24.28518518518519
2024-03-10 19:01:41,23.8641,23.8902,12.9656,40.5247,40.5043,23.8892,23.8771,2850.06,490.851,1721.34,9.51945806732127,22.22222222222222,24.28481481481482
2024-03-10 19:01:42,23.8661,23.8738,12.9568,40.5142,40.5076,23.8854,23.8705,2847.76,486.911,1721.34,9.528891489088219,22.22222222222222,24.28444444444445
2024-03-10 19:01:43,23.8658,23.8705,12.9588,40.503,40.5076,23.8836,23.8705,2850.06,486.911,1714.94,9.49146125008872,22.22222222222222,24.284074074074077
2024-03-10 19:01:44,23.872,23.8804,12.9537,40.4898,40.5175,23.8791,23.8771,2848.75,489.866,1721.01,9.53492437246466,22.22222222222222,24.283703703703708
2024-03-10 19:01:45,23.8716,23.8705,12.961,40.4943,40.5109,23.8924,23.8738,2851.04,485.926,1731.52,9.586387546846808,22.22222222222222,24.28333333333334
2024-03-10 19:01:46,23.8585,23.8771,12.9537,40.4737,40.5043,23.8973,23.8705,2851.04,485.926,1720.52,9.520423461933738,22.22222222222222,24.282962962962966
2024-03-10 19:01:47,23.8686,23.8804,12.9579,40.4645,40.5043,23.8846,23.8738,2850.06,490.851,1720.52,9.525574450344847,22.22222222222222,24.282592592592597
2024-03-10 19:01:48,23.877,23.8837,12.9468,40.4582,40.5043,23.8911,23.8738,2848.75,488.881,1721.34,9.54714690713721,22.22222222222222,24.282222222222227
2024-03-10 19:01:49,23.8936,23.8771,12.9416,40.4514,40.5109,23.8847,23.8738,2848.75,494.791,1714.77,9.529676274034482,22.22222222222222,24.281851851851854
2024-03-10 19:01:50,23.9076,23.8771,12.9641,40.4473,40.5011,23.8871,23.8738,2846.78,486.911,1721.34,9.558763991350215,22.22222222222222,24.281481481481485
2024-03-10 19:01:51,23.8986,23.8771,12.954,40.4249,40.5076,23.8865,23.8705,2844.48,487.896,1728.73,9.600766297413777,22.22222222222222,24.281111111111116
2024-03-10 19:01:52,23.8934,23.8771,12.954,40.4117,40.4978,23.8855,23.8705,2843.82,490.851,1720.85,9.552462787980147,22.22222222222222,24.280740740740747
2024-03-10 19:01:53,23.8998,23.8804,12.954,40.4039,40.5043,23.8784,23.8738,2842.18,485.926,1719.53,9.550719746990968,22.22222222222222,24.280370370370374
2024-03-10 19:01:54,23.8993,23.8705,12.9518,40.4212,40.4945,23.8917,23.8738,2837.58,492.821,1721.5,9.563146671169436,22.22222222222222,24.280000000000005
2024-03-10 19:01:55,23.9059,23.8771,12.9621,40.4292,40.5076,23.887,23.8804,2840.54,490.851,1721.67,9.560858602323044,22.22222222222222,24.279629629629635
2024-03-10 19:01:56,23.9025,23.8804,12.956,40.4163,40.5043,23.8796,23.8771,2840.21,495.776,1721.83,9.564106148603948,22.22222222222222,24.279259259259263
2024-03-10 19:01:57,23.8924,23.8771,12.9492,40.4286,40.5076,23.8712,23.8738,2843.82,485.926,1722.16,9.563055364663287,22.22222222222222,24.278888888888893
2024-03-10 19:01:58,23.8947,23.8771,12.9549,40.435,40.5011,23.8732,23.8771,2847.43,494.791,1724.13,9.571020066846543,22.22222222222222,24.278518518518524
2024-03-10 19:01:59,23.8921,23.8771,12.9515,40.4477,40.5011,23.8741,23.8771,2851.37,494.791,1728.56,9.596313661845619,22.22222222222222,24.27814814814815
2024-03-10 19:02:00,23.8928,23.8738,12.9412,40.4606,40.5109,23.8706,23.8738,2853.67,491.836,1721.5,9.566728210457107,22.22222222222222,24.277777777777782
2024-03-10 19:02:01,23.9049,23.8771,12.9517,40.4535,40.5109,23.8786,23.8738,2853.34,492.821,1721.83,9.569960029862397,22.22222222222222,24.27722222222223
2024-03-10 19:02:02,23.8788,23.8804,12.9457,40.4574,40.5109,23.8753,23.8738,2853.34,494.791,1725.44,9.572426006800919,22.22222222222222,24.27666666666667
2024-03-10 19:02:03,23.8715,23.8738,12.9529,40.4728,40.5076,23.8608,23.8705,2857.94,499.716,1722.16,9.541557890252635,22.22222222222222,24.276111111111117
2024-03-10 19:02:04,23.8807,23.8738,12.9603,40.4904,40.5011,23.8639,23.8738,2854.66,495.776,1722.98,9.547674802021557,22.22222222222222,24.27555555555556
2024-03-10 19:02:05,23.8761,23.8771,12.951,40.4997,40.5043,23.8713,23.8705,2854.66,489.866,1722.98,9.551783998714846,22.22222222222222,24.275000000000006
2024-03-10 19:02:06,23.8689,23.8804,12.9557,40.505,40.5043,23.8582,23.8705,2853.67,483.956,1723.31,9.54320730982564,22.22222222222222,24.27444444444445
2024-03-10 19:02:07,23.8591,23.8213,12.9468,40.525,40.5011,23.8607,23.8213,2853.01,498.731,1722.16,9.53605243948893,22.22222222222222,24.273888888888894
2024-03-10 19:02:08,23.8582,23.8278,12.9511,40.5198,40.5043,23.8765,23.8245,2853.34,481.986,1721.67,9.52879629209211,22.22222222222222,24.273333333333337
2024-03-10 19:02:09,23.8441,23.8245,12.9488,40.5355,40.5043,23.861,23.8278,2849.07,484.941,1722.0,9.520311879413782,22.22222222222222,24.272777777777783
2024-03-10 19:02:10,23.8458,23.8213,12.9471,40.5476,40.5043,23.8557,23.818,2852.69,488.881,1721.5,9.520517618184462,22.22222222222222,24.272222222222226
2024-03-10 19:02:11,23.8394,23.8245,12.9466,40.5562,40.5076,23.8506,23.8213,2854.66,489.866,1719.37,9.503590402346118,22.22222222222222,24.271666666666672
2024-03-10 19:02:12,23.849,23.8245,12.9661,40.5717,40.4978,23.8571,23.818,2856.95,490.851,1721.18,9.504948438581405,22.22222222222222,24.271111111111114
2024-03-10 19:02:13,23.8393,23.8278,12.9376,40.5683,40.5076,23.8424,23.8245,2859.91,488.881,1720.68,9.518602111831123,22.22222222222222,24.27055555555556
2024-03-10 19:02:14,23.8415,23.8245,12.9553,40.5699,40.5175,23.8392,23.8245,2864.5,493.806,1720.36,9.503300909704318,22.22222222222222,24.270000000000003
2024-03-10 19:02:15,23.8447,23.8213,12.9523,40.5696,40.5076,23.8265,23.8213,2865.82,486.911,1721.01,9.512305966554694,22.22222222222222,24.26944444444445
2024-03-10 19:02:16,23.8449,23.8213,12.9436,40.5549,40.5043,23.821,23.8213,2865.49,489.866,1721.5,9.522788838220546,22.22222222222222,24.268888888888892
2024-03-10 19:02:17,23.8347,23.8245,12.946,40.5831,40.5076,23.8072,23.818,2863.85,485.926,1722.65,9.518136236948676,22.22222222222222,24.268333333333338
2024-03-10 19:02:18,23.8356,23.8213,12.9443,40.5824,40.5011,23.7907,23.8213,2865.16,491.836,1717.73,9.493218069410226,22.22222222222222,24.26777777777778
2024-03-10 19:02:19,23.8305,23.818,12.9424,40.5731,40.5142,23.781,23.8245,2862.53,493.806,1724.79,9.529435222483471,22.22222222222222,24.267222222222227
2024-03-10 19:02:20,23.843,23.8245,12.9442,40.5685,40.5043,23.7666,23.8245,2860.56,487.896,1731.35,9.575079535091145,22.22222222222222,24.26666666666667
2024-03-10 19:02:21,23.8268,23.8213,12.9384,40.576,40.5043,23.739,23.8245,2857.94,486.911,1730.86,9.563235357290797,22.22222222222222,24.266111111111115
2024-03-10 19:02:22,23.843,23.8213,12.947,40.5679,40.5076,23.7343,23.8213,2854.0,478.046,1725.61,9.540883199017461,22.22222222222222,24.26555555555556
2024-03-10 19:02:23,23.8293,23.8213,12.9377,40.5637,40.5076,23.715,23.8245,2852.69,489.866,1725.94,9.538854249894246,22.22222222222222,24.265000000000004
2024-03-10 19:02:24,23.8081,23.8213,12.9326,40.5737,40.5011,23.6943,23.8245,2848.42,487.896,1726.1,9.525636857518235,22.22222222222222,24.26444444444445
2024-03-10 19:02:25,23.8383,23.8245,12.9472,40.566,40.5011,23.6614,23.8213,2852.36,486.911,1725.12,9.533884616061222,22.22222222222222,24.263888888888893
2024-03-10 19:02:26,23.8188,23.8278,12.9456,40.5474,40.5043,23.6632,23.818,2849.4,495.776,1732.34,9.558051046759596,22.22222222222222,24.26333333333334
2024-03-10 19:02:27,23.8197,23.8278,12.9348,40.5492,40.5043,23.6462,23.8245,2848.09,494.791,1725.28,9.529340978446816,22.22222222222222,24.26277777777778
2024-03-10 19:02:28,23.826,23.8245,12.9392,40.5453,40.5043,23.6297,23.8245,2850.06,491.836,1724.13,9.524651388850346,22.22222222222222,24.262222222222228
2024-03-10 19:02:29,23.8161,23.8213,12.9359,40.5175,40.5076,23.6053,23.818,2848.42,494.791,1723.64,9.516171898781012,22.22222222222222,24.26166666666667
2024-03-10 19:02:30,23.8124,23.8278,12.9321,40.5387,40.5109,23.5927,23.8278,2850.06,492.821,1724.13,9.518964664190428,22.22222222222222,24.261111111111116
2024-03-10 19:02:31,23.8085,23.8245,12.9285,40.5244,40.5076,23.5695,23.8278,2849.73,495.776,1730.21,9.552269105821116,22.22222222222222,24.26055555555556
2024-03-10 19:02:32,23.8127,23.8213,12.9308,40.5174,40.5043,23.547,23.818,2851.37,494.791,1724.62,9.523070173367028,22.22222222222222,24.260000000000005
2024-03-10 19:02:33,23.8256,23.8245,12.9282,40.5064,40.4978,23.532,23.8213,2850.72,492.821,1727.09,9.550293042395664,22.22222222222222,24.259444444444448
2024-03-10 19:02:34,23.8153,23.8213,12.9332,40.5124,40.5043,23.4992,23.8213,2848.75,497.746,1723.8,9.518717209847935,22.22222222222222,24.258888888888894
2024-03-10 19:02:35,23.8104,23.8213,12.9202,40.5132,40.5043,23.4943,23.8278,2849.73,491.836,1723.97,9.526741815529416,22.22222222222222,24.258333333333336
2024-03-10 19:02:36,23.8156,23.8213,12.9201,40.5035,40.5142,23.4681,23.818,2848.42,488.881,1736.28,9.59943701640023,22.22222222222222,24.257777777777783
2024-03-10 19:02:37,23.8249,23.8213,12.9224,40.4961,40.4879,23.4665,23.8245,2847.76,489.866,1724.62,9.541097838165582,22.22222222222222,24.257222222222225
2024-03-10 19:02:38,23.8218,23.8213,12.9377,40.4871,40.5011,23.4492,23.8245,2846.78,484.941,1724.95,9.526818032495974,22.22222222222222,24.25666666666667
2024-03-10 19:02:39,23.8128,23.818,12.9252,40.489,40.5043,23.4395,23.8245,2841.85,494.791,1724.3,9.526290497381737,22.22222222222222,24.256111111111114
2024-03-10 19:02:40,23.8134,23.8213,12.9214,40.4764,40.5043,23.4435,23.8213,2841.52,489.866,1723.15,9.523784345945872,22.22222222222222,24.25555555555556
2024-03-10 19:02:41,23.8251,23.8245,12.9233,40.4791,40.5076,23.4463,23.8213,2837.58,487.896,1722.49,9.528702226671928,22.22222222222222,24.255000000000003
2024-03-10 19:02:42,23.8176,23.8245,12.9209,40.4665,40.5076,23.436,23.8213,2837.91,495.776,1722.0,9.521535199251806,22.22222222222222,24.25444444444445
2024-03-10 19:02:43,23.8284,23.8213,12.9231,40.4733,40.5043,23.428,23.8213,2840.54,488.881,1722.33,9.530876002797914,22.22222222222222,24.253888888888895
2024-03-10 19:02:44,23.8248,23.8245,12.9328,40.4588,40.5076,23.4423,23.8147,2840.21,491.836,1721.67,9.515604442378567,22.22222222222222,24.253333333333337
2024-03-10 19:02:45,23.8293,23.8245,12.9378,40.4512,40.5076,23.4372,23.8213,2842.84,491.836,1720.68,9.50969618509119,22.22222222222222,24.252777777777784
2024-03-10 19:02:46,23.8275,23.8245,12.9145,40.42,40.4978,23.4361,23.8213,2844.81,486.911,1719.86,9.523927634918765,22.22222222222222,24.252222222222226
2024-03-10 19:02:47,23.8352,23.8278,12.9172,40.4238,40.5109,23.4325,23.8245,2847.76,489.866,1718.22,9.519205350389576,22.22222222222222,24.251666666666672
2024-03-10 19:02:48,23.8466,23.8213,12.9215,40.4012,40.5043,23.4438,23.8245,2849.73,492.821,1717.07,9.519020389484098,22.22222222222222,24.251111111111115
2024-03-10 19:02:49,23.8501,23.8213,12.9218,40.401,40.5043,23.456,23.818,2849.73,488.881,1718.39,9.529128447683439,22.22222222222222,24.25055555555556
2024-03-10 19:02:50,23.8389,23.8278,12.9158,40.392,40.5076,23.4478,23.8245,2853.01,494.791,1716.42,9.513675010029864,22.22222222222222,24.250000000000004
2024-03-10 19:02:51,23.8473,23.818,12.92,40.3728,40.4978,23.4549,23.8245,2852.03,489.866,1716.42,9.517333077340618,22.22222222222222,24.24944444444445
2024-03-10 19:02:52,23.8562,23.8245,12.9269,40.3656,40.5076,23.4528,23.8278,2847.1,495.776,1716.09,9.517244870743594,22.22222222222222,24.248888888888892
2024-03-10 19:02:53,23.8399,23.818,12.9145,40.3549,40.5076,23.4472,23.8245,2852.36,494.791,1716.09,9.513848747021484,22.22222222222222,24.24833333333334
2024-03-10 19:02:54,23.851,23.8213,12.9216,40.3557,40.5011,23.4644,23.818,2853.34,491.836,1715.27,9.512784280145947,22.22222222222222,24.24777777777778
2024-03-10 19:02:55,23.862,23.8278,12.9172,40.3564,40.5043,23.4806,23.8213,2853.34,485.926,1710.01,9.496975459148599,22.22222222222222,24.247222222222227
2024-03-10 19:02:56,23.8617,23.8147,12.9115,40.3783,40.5011,23.4771,23.8245,2850.72,488.881,1714.94,9.529054642039208,22.22222222222222,24.24666666666667
2024-03-10 19:02:57,23.8574,23.818,12.9044,40.3852,40.5043,23.4888,23.8278,2850.72,489.866,1715.76,9.536048741316133,22.22222222222222,24.246111111111116
2024-03-10 19:02:58,23.8553,23.818,12.9075,40.3633,40.5076,23.495,23.8245,2851.7,496.761,1716.91,9.53791001524413,22.22222222222222,24.24555555555556
2024-03-10 19:02:59,23.8605,23.8213,12.9323,40.3545,40.5076,23.5006,23.8245,2844.48,488.881,1712.8,9.498042850868824,22.22222222222222,24.245000000000005
