TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 19:03:00,23.8463,23.8213,12.9137,40.373,40.5043,23.5053,23.818,2849.07,493.806,1718.06,9.531047214294762,22.22222222222222,24.244444444444447
2024-03-10 19:03:01,23.856,23.8213,12.926,40.3892,40.5043,23.5046,23.8245,2848.09,491.836,1717.89,9.527837671204756,22.22222222222222,24.243888888888893
2024-03-10 19:03:02,23.8521,23.8213,12.9157,40.3978,40.5076,23.5114,23.8213,2849.73,483.956,1718.06,9.534360056565976,22.22222222222222,24.243333333333336
2024-03-10 19:03:03,23.8393,23.818,12.9225,40.407,40.5011,23.5146,23.818,2851.04,489.866,1722.16,9.539984904320148,22.22222222222222,24.242777777777782
2024-03-10 19:03:04,23.8341,23.8213,12.9113,40.405,40.5076,23.5234,23.8278,2845.79,490.851,1717.07,9.517016403534697,22.22222222222222,24.242222222222225
2024-03-10 19:03:05,23.8421,23.8213,12.9116,40.4294,40.5109,23.5257,23.8213,2851.37,489.866,1717.07,9.523725399974,22.22222222222222,24.24166666666667
2024-03-10 19:03:06,23.8291,23.818,12.9156,40.4324,40.5011,23.5362,23.8245,2851.7,490.851,1718.06,9.514395822878898,22.22222222222222,24.241111111111117
2024-03-10 19:03:07,23.8308,23.772,12.911,40.4542,40.5011,23.5291,23.7654,2854.66,493.806,1717.07,9.514402508818083,22.22222222222222,24.24055555555556
2024-03-10 19:03:08,23.8333,23.7687,12.9135,40.4681,40.5109,23.5595,23.749,2855.97,482.971,1716.58,9.511687385247518,22.22222222222222,24.240000000000006
2024-03-10 19:03:09,23.8178,23.772,12.9035,40.488,40.5076,23.5548,23.7687,2855.97,489.866,1715.43,9.500527593192661,22.22222222222222,24.239444444444448
2024-03-10 19:03:10,23.8225,23.7753,12.915,40.5039,40.5043,23.5592,23.772,2860.56,489.866,1717.24,9.5046264610842,22.22222222222222,24.238888888888894
2024-03-10 19:03:11,23.8365,23.772,12.9061,40.5166,40.5043,23.5477,23.7687,2859.91,493.806,1717.24,9.524581166191581,22.22222222222222,24.238333333333337
2024-03-10 19:03:12,23.832,23.772,12.916,40.5232,40.5011,23.5702,23.7687,2863.52,495.776,1717.4,9.512919491797962,22.22222222222222,24.237777777777783
2024-03-10 19:03:13,23.8261,23.772,12.9198,40.5544,40.5109,23.5738,23.7621,2865.16,493.806,1718.06,9.508118858575543,22.22222222222222,24.237222222222226
2024-03-10 19:03:14,23.8211,23.772,12.8997,40.5585,40.5043,23.5734,23.7786,2866.47,494.791,1718.39,9.523111868134103,22.22222222222222,24.23666666666667
2024-03-10 19:03:15,23.8155,23.772,12.9033,40.5804,40.5076,23.5851,23.7687,2869.76,493.806,1718.22,9.514148436025014,22.22222222222222,24.236111111111114
2024-03-10 19:03:16,23.816,23.772,12.909,40.6007,40.5076,23.5858,23.772,2871.07,491.836,1720.19,9.52051776026574,22.22222222222222,24.23555555555556
2024-03-10 19:03:17,23.8211,23.772,12.9041,40.6088,40.5011,23.5793,23.7687,2873.04,489.866,1721.18,9.534730825790286,22.22222222222222,24.235000000000003
2024-03-10 19:03:18,23.812,23.7753,12.9063,40.6316,40.5043,23.5968,23.772,2875.34,481.001,1721.5,9.526632441358537,22.22222222222222,24.23444444444445
2024-03-10 19:03:19,23.8221,23.772,12.904,40.6343,40.5438,23.6071,23.7687,2872.06,488.881,1722.16,9.541120949715836,22.22222222222222,24.23388888888889
2024-03-10 19:03:20,23.8161,23.772,12.9059,40.6387,40.5076,23.6151,23.7621,2875.01,497.746,1725.44,9.552376015896625,22.22222222222222,24.233333333333338
2024-03-10 19:03:21,23.8158,23.7687,12.9039,40.651,40.5076,23.6158,23.7654,2877.97,487.896,1722.0,9.534816957493174,22.22222222222222,24.23277777777778
2024-03-10 19:03:22,23.8226,23.7687,12.9029,40.6825,40.5109,23.6221,23.7654,2871.73,489.866,1721.67,9.539804060727255,22.22222222222222,24.232222222222227
2024-03-10 19:03:23,23.816,23.772,12.9038,40.6872,40.5043,23.6243,23.7753,2872.38,487.896,1720.68,9.527769977592813,22.22222222222222,24.23166666666667
2024-03-10 19:03:24,23.8088,23.7753,12.897,40.6906,40.5076,23.618,23.7687,2868.12,494.791,1720.36,9.525648882669023,22.22222222222222,24.231111111111115
2024-03-10 19:03:25,23.8107,23.7687,12.9008,40.697,40.5043,23.6205,23.7589,2870.09,486.911,1720.03,9.522163349225892,22.22222222222222,24.230555555555558
2024-03-10 19:03:26,23.8062,23.7753,12.9002,40.706,40.5011,23.6212,23.772,2867.79,482.971,1718.71,9.511454461253269,22.22222222222222,24.230000000000004
2024-03-10 19:03:27,23.8083,23.772,12.8955,40.7157,40.5043,23.6178,23.7687,2865.82,485.926,1717.56,9.511016804220857,22.22222222222222,24.22944444444445
2024-03-10 19:03:28,23.8101,23.772,12.895,40.7381,40.5076,23.6437,23.7687,2866.8,491.836,1717.73,9.513962938255258,22.22222222222222,24.228888888888893
2024-03-10 19:03:29,23.836,23.795,12.9093,40.7421,40.5043,23.6179,23.7687,2864.83,487.896,1716.58,9.517697627464237,22.22222222222222,24.22833333333334
2024-03-10 19:03:30,23.8063,23.772,12.8953,40.7427,40.5011,23.6392,23.7753,2867.46,493.806,1715.92,9.50036799075142,22.22222222222222,24.22777777777778
2024-03-10 19:03:31,23.7994,23.7753,12.8911,40.7347,40.5109,23.6241,23.772,2867.79,494.791,1716.91,9.503496941786256,22.22222222222222,24.227222222222228
2024-03-10 19:03:32,23.8179,23.772,12.9102,40.7403,40.5043,23.6377,23.7687,2867.13,490.851,1717.4,9.505686326555937,22.22222222222222,24.22666666666667
2024-03-10 19:03:33,23.8031,23.7687,12.8977,40.7379,40.5076,23.6365,23.772,2869.1,495.776,1718.22,9.508219639873458,22.22222222222222,24.226111111111116
2024-03-10 19:03:34,23.8079,23.772,12.9043,40.7295,40.5043,23.6499,23.772,2866.15,493.806,1718.71,9.50936134822311,22.22222222222222,24.22555555555556
2024-03-10 19:03:35,23.7905,23.7687,12.8864,40.7302,40.5043,23.6481,23.7654,2866.47,489.866,1719.53,9.514334556922675,22.22222222222222,24.225000000000005
2024-03-10 19:03:36,23.7919,23.772,12.8893,40.7026,40.5076,23.6455,23.7654,2864.5,494.791,1720.03,9.515791907466635,22.22222222222222,24.224444444444448
2024-03-10 19:03:37,23.8046,23.7753,12.9023,40.6948,40.5043,23.6566,23.7621,2864.5,493.806,1720.19,9.516415217543335,22.22222222222222,24.223888888888894
2024-03-10 19:03:38,23.7891,23.7654,12.9099,40.6826,40.5043,23.6458,23.7654,2859.91,488.881,1720.36,9.497190135846775,22.22222222222222,24.223333333333336
2024-03-10 19:03:39,23.7938,23.7687,12.8853,40.648,40.5011,23.6333,23.772,2858.27,493.806,1720.03,9.5209414288885,22.22222222222222,24.222777777777782
2024-03-10 19:03:40,23.7934,23.772,12.8892,40.636,40.4978,23.6478,23.7621,2857.28,514.49,1719.53,9.514421811575104,22.22222222222222,24.222222222222225
2024-03-10 19:03:41,23.7862,23.7786,12.8872,40.6283,40.5076,23.6423,23.7654,2856.3,484.941,1721.34,9.519894799810473,22.22222222222222,24.22166666666667
2024-03-10 19:03:42,23.7933,23.7753,12.9023,40.6084,40.5076,23.6544,23.7654,2852.03,487.896,1730.21,9.561926730836197,22.22222222222222,24.221111111111114
2024-03-10 19:03:43,23.7888,23.772,12.9025,40.5759,40.5043,23.6494,23.7687,2848.75,491.836,1723.97,9.523330097371753,22.22222222222222,24.22055555555556
2024-03-10 19:03:44,23.7867,23.7753,12.8835,40.5708,40.5109,23.6445,23.7654,2833.31,489.866,1723.47,9.535347886827745,22.22222222222222,24.220000000000002
2024-03-10 19:03:45,23.8004,23.772,12.8989,40.5401,40.5076,23.6596,23.7621,2843.16,486.911,1724.62,9.540222708806434,22.22222222222222,24.21944444444445
2024-03-10 19:03:46,23.7939,23.7687,12.8953,40.5186,40.5109,23.6479,23.7654,2840.21,485.926,1724.13,9.534974981309874,22.22222222222222,24.21888888888889
2024-03-10 19:03:47,23.804,23.772,12.9005,40.4906,40.5043,23.6571,23.772,2838.24,482.971,1725.12,9.544739366200243,22.22222222222222,24.218333333333337
2024-03-10 19:03:48,23.8027,23.772,12.8912,40.4932,40.5076,23.6523,23.7621,2835.94,487.896,1724.95,9.550801165147321,22.22222222222222,24.217777777777783
2024-03-10 19:03:49,23.7992,23.772,12.8921,40.4564,40.5109,23.6619,23.7654,2832.0,492.821,1725.44,9.549661824988187,22.22222222222222,24.217222222222226
2024-03-10 19:03:50,23.7948,23.7687,12.8831,40.439,40.5043,23.6568,23.772,2835.28,481.986,1725.94,9.55645781322955,22.22222222222222,24.216666666666672
2024-03-10 19:03:51,23.8003,23.7687,12.8878,40.4266,40.4978,23.6632,23.7654,2830.69,492.821,1733.16,9.597138222446778,22.22222222222222,24.216111111111115
2024-03-10 19:03:52,23.7882,23.772,12.8892,40.419,40.5043,23.6492,23.7654,2832.33,493.806,1724.95,9.539859954996151,22.22222222222222,24.21555555555556
2024-03-10 19:03:53,23.7924,23.772,12.8825,40.393,40.5076,23.6552,23.7687,2830.03,488.881,1726.92,9.560306698746643,22.22222222222222,24.215000000000003
2024-03-10 19:03:54,23.795,23.7753,12.891,40.3513,40.5011,23.6531,23.7654,2827.73,492.821,1724.62,9.54241053220431,22.22222222222222,24.21444444444445
2024-03-10 19:03:55,23.7962,23.772,12.8867,40.3366,40.5011,23.6491,23.772,2830.69,496.761,1723.15,9.53908605601327,22.22222222222222,24.213888888888892
2024-03-10 19:03:56,23.7972,23.7687,12.8825,40.3222,40.4978,23.6492,23.7654,2830.36,492.821,1722.0,9.537263597169208,22.22222222222222,24.21333333333334
2024-03-10 19:03:57,23.8047,23.772,12.8904,40.3068,40.5109,23.6657,23.7687,2831.02,488.881,1715.43,9.500527593192661,22.22222222222222,24.21277777777778
2024-03-10 19:03:58,23.8013,23.772,12.886,40.2973,40.5043,23.6561,23.7589,2831.67,492.821,1722.0,9.537787877099792,22.22222222222222,24.212222222222227
2024-03-10 19:03:59,23.7869,23.7687,12.886,40.2689,40.5011,23.6652,23.7654,2834.63,496.761,1720.19,9.515193183540914,22.22222222222222,24.21166666666667
2024-03-10 19:04:00,23.7943,23.7687,12.8725,40.2664,40.5109,23.666,23.7654,2835.61,491.836,1719.04,9.527063009549842,22.22222222222222,24.211111111111116
2024-03-10 19:04:01,23.7844,23.7687,12.8718,40.2636,40.5109,23.6491,23.7687,2837.58,490.851,1718.39,9.515438549288579,22.22222222222222,24.21055555555556
2024-03-10 19:04:02,23.7896,23.772,12.8742,40.2688,40.5208,23.6545,23.7687,2839.55,492.821,1717.07,9.510568796567066,22.22222222222222,24.210000000000004
2024-03-10 19:04:03,23.7891,23.772,12.8888,40.2662,40.5076,23.659,23.7654,2840.87,491.836,1716.58,9.494701918113291,22.22222222222222,24.209444444444447
2024-03-10 19:04:04,23.7827,23.7654,12.8754,40.2681,40.5273,23.6627,23.7687,2839.55,490.851,1717.89,9.508049755821743,22.22222222222222,24.208888888888893
2024-03-10 19:04:05,23.7722,23.7687,12.8752,40.2706,40.5043,23.6653,23.772,2839.55,489.866,1725.61,9.54175883073544,22.22222222222222,24.208333333333336
2024-03-10 19:04:06,23.7827,23.772,12.896,40.2633,40.5043,23.6638,23.772,2842.18,493.806,1720.85,9.506444287063589,22.22222222222222,24.207777777777782
2024-03-10 19:04:07,23.7822,23.7194,12.8747,40.267,40.5043,23.6713,23.7194,2842.84,496.761,1720.36,9.521895121585102,22.22222222222222,24.207222222222224
2024-03-10 19:04:08,23.7827,23.7194,12.8858,40.2789,40.5043,23.673,23.7129,2840.54,494.791,1718.88,9.504458080556901,22.22222222222222,24.20666666666667
2024-03-10 19:04:09,23.7844,23.7227,12.877,40.296,40.5076,23.6585,23.7194,2839.22,486.911,1721.83,9.529943946035976,22.22222222222222,24.206111111111117
2024-03-10 19:04:10,23.7914,23.7162,12.8818,40.2998,40.5076,23.6711,23.7162,2843.82,492.821,1723.15,9.5391734943565,22.22222222222222,24.20555555555556
2024-03-10 19:04:11,23.789,23.7194,12.8849,40.3104,40.5076,23.6659,23.7194,2843.49,491.836,1723.15,9.534364385478188,22.22222222222222,24.205000000000005
2024-03-10 19:04:12,23.7879,23.7194,12.877,40.3302,40.5076,23.6793,23.7162,2845.79,492.821,1723.97,9.544850165750853,22.22222222222222,24.204444444444448
2024-03-10 19:04:13,23.7822,23.7162,12.8639,40.3302,40.5076,23.6735,23.7162,2842.84,487.896,1722.49,9.543124027359895,22.22222222222222,24.203888888888894
2024-03-10 19:04:14,23.7737,23.7162,12.8686,40.3556,40.5076,23.6637,23.7162,2850.39,491.836,1722.16,9.52976049575898,22.22222222222222,24.203333333333337
2024-03-10 19:04:15,23.7835,23.7194,12.8734,40.3644,40.5043,23.6811,23.7227,2845.46,495.776,1722.33,9.535071046016666,22.22222222222222,24.202777777777783
2024-03-10 19:04:16,23.7927,23.7194,12.883,40.382,40.5043,23.6907,23.7194,2841.85,487.896,1714.12,9.489271363467656,22.22222222222222,24.202222222222225
2024-03-10 19:04:17,23.7852,23.7194,12.878,40.3853,40.5076,23.6859,23.7129,2844.48,485.926,1720.19,9.520692336551795,22.22222222222222,24.20166666666667
2024-03-10 19:04:18,23.7842,23.7194,12.881,40.3823,40.5011,23.6771,23.7194,2845.13,486.911,1719.7,9.514489814721275,22.22222222222222,24.201111111111114
2024-03-10 19:04:19,23.7822,23.7194,12.8709,40.4111,40.5043,23.6679,23.7194,2848.75,486.911,1720.03,9.523385269563281,22.22222222222222,24.20055555555556
2024-03-10 19:04:20,23.7693,23.7194,12.8812,40.433,40.5043,23.684,23.7129,2853.67,487.896,1720.68,9.50672754284455,22.22222222222222,24.200000000000003
2024-03-10 19:04:21,23.7823,23.7227,12.8822,40.4443,40.5076,23.6888,23.7227,2857.28,485.926,1720.03,9.51360990686415,22.22222222222222,24.19944444444445
2024-03-10 19:04:22,23.7836,23.7129,12.8873,40.4832,40.4978,23.6787,23.7194,2860.24,487.896,1728.07,9.554747582360424,22.22222222222222,24.19888888888889
2024-03-10 19:04:23,23.7623,23.7194,12.8761,40.5064,40.5043,23.6857,23.7194,2862.86,490.851,1728.07,9.545891094324869,22.22222222222222,24.198333333333338
2024-03-10 19:04:24,23.7618,23.7391,12.8787,40.5376,40.5011,23.6957,23.7227,2860.24,489.866,1721.01,9.504184299567713,22.22222222222222,24.19777777777778
2024-03-10 19:04:25,23.7423,23.7227,12.8704,40.5603,40.5011,23.6909,23.7129,2859.58,488.881,1721.67,9.498044430508223,22.22222222222222,24.197222222222226
2024-03-10 19:04:26,23.7492,23.7194,12.8645,40.5812,40.5043,23.6947,23.7162,2856.3,488.881,1717.24,9.484758894427053,22.22222222222222,24.19666666666667
2024-03-10 19:04:27,23.7437,23.7162,12.8594,40.6106,40.5011,23.6818,23.7227,2856.62,493.806,1721.83,9.50976116139862,22.22222222222222,24.196111111111115
2024-03-10 19:04:28,23.743,23.7227,12.8671,40.6144,40.5043,23.6957,23.7129,2853.01,482.971,1722.0,9.503360161658374,22.22222222222222,24.195555555555558
2024-03-10 19:04:29,23.7345,23.7194,12.865,40.6304,40.5043,23.6966,23.7194,2854.0,486.911,1721.01,9.492307453221162,22.22222222222222,24.195000000000004
2024-03-10 19:04:30,23.7504,23.726,12.8674,40.6451,40.5076,23.697,23.7194,2854.33,492.821,1721.01,9.504096969815171,22.22222222222222,24.19444444444445
2024-03-10 19:04:31,23.7311,23.7227,12.8557,40.6667,40.5011,23.7064,23.7194,2853.01,491.836,1720.19,9.492934707068303,22.22222222222222,24.193888888888893
2024-03-10 19:04:32,23.7272,23.7194,12.8587,40.6681,40.5043,23.6894,23.7194,2856.62,492.821,1720.36,9.487849381521675,22.22222222222222,24.19333333333334
2024-03-10 19:04:33,23.7327,23.7162,12.8746,40.6729,40.5011,23.6935,23.7129,2857.28,487.896,1718.06,9.466098069766929,22.22222222222222,24.19277777777778
2024-03-10 19:04:34,23.7278,23.7227,12.8666,40.6745,40.5043,23.699,23.7162,2860.24,495.776,1720.03,9.479657977489458,22.22222222222222,24.192222222222227
2024-03-10 19:04:35,23.7123,23.7194,12.8639,40.6946,40.5043,23.6989,23.7162,2861.22,492.821,1722.16,9.480211438885638,22.22222222222222,24.19166666666667
2024-03-10 19:04:36,23.71,23.7194,12.8547,40.6847,40.5076,23.6949,23.7129,2861.22,493.806,1720.36,9.476326207961758,22.22222222222222,24.191111111111116
2024-03-10 19:04:37,23.7197,23.7194,12.8614,40.6789,40.5076,23.6943,23.7162,2858.92,491.836,1721.18,9.483463197369128,22.22222222222222,24.19055555555556
2024-03-10 19:04:38,23.7276,23.7162,12.8497,40.6907,40.5011,23.6859,23.7194,2859.58,490.851,1720.36,9.496055277844658,22.22222222222222,24.190000000000005
2024-03-10 19:04:39,23.7314,23.7194,12.8621,40.6801,40.5011,23.7146,23.7194,2859.58,493.806,1748.59,9.644248715442673,22.22222222222222,24.189444444444447
2024-03-10 19:04:40,23.7281,23.7194,12.8467,40.6759,40.5043,23.7019,23.7162,2857.94,491.836,1720.85,9.501816240481848,22.22222222222222,24.188888888888894
2024-03-10 19:04:41,23.7335,23.7129,12.8551,40.6747,40.5109,23.7121,23.7129,2852.36,497.746,1719.86,9.49373173130215,22.22222222222222,24.188333333333336
2024-03-10 19:04:42,23.7388,23.7194,12.858,40.6461,40.5011,23.7096,23.7162,2851.7,488.881,1719.86,9.495826244847809,22.22222222222222,24.187777777777782
2024-03-10 19:04:43,23.7325,23.7194,12.8627,40.6288,40.5043,23.7059,23.7162,2848.09,491.836,1719.53,9.484406211135076,22.22222222222222,24.187222222222225
2024-03-10 19:04:44,23.7418,23.726,12.857,40.6274,40.5043,23.7142,23.7162,2844.48,488.881,1719.21,9.495726950329017,22.22222222222222,24.18666666666667
2024-03-10 19:04:45,23.7288,23.7227,12.8468,40.6021,40.4978,23.7005,23.7194,2843.16,481.001,1718.39,9.488756326939342,22.22222222222222,24.186111111111114
2024-03-10 19:04:46,23.7323,23.7194,12.848,40.5695,40.5043,23.7045,23.7194,2838.9,486.911,1719.04,9.494351838968234,22.22222222222222,24.18555555555556
2024-03-10 19:04:47,23.7448,23.7162,12.8545,40.5647,40.5043,23.7112,23.7194,2840.21,488.881,1724.62,9.530421259983916,22.22222222222222,24.185000000000002
2024-03-10 19:04:48,23.7364,23.7162,12.8574,40.5492,40.5109,23.7116,23.7194,2838.24,490.851,1719.21,9.490667122283313,22.22222222222222,24.18444444444445
2024-03-10 19:04:49,23.7457,23.7227,12.8526,40.534,40.5043,23.7223,23.7194,2839.55,493.806,1719.04,9.502028060331387,22.22222222222222,24.18388888888889
2024-03-10 19:04:50,23.7515,23.7194,12.8503,40.5193,40.5043,23.7172,23.7194,2836.93,490.851,1718.88,9.50820861233625,22.22222222222222,24.183333333333337
2024-03-10 19:04:51,23.7604,23.7162,12.8559,40.5131,40.4978,23.7158,23.7129,2836.6,491.836,1719.04,9.511972256188187,22.22222222222222,24.18277777777778
2024-03-10 19:04:52,23.7391,23.7194,12.854,40.4954,40.5076,23.719,23.7162,2836.93,491.836,1712.31,9.457876787563418,22.22222222222222,24.182222222222226
2024-03-10 19:04:53,23.7507,23.7194,12.8464,40.4789,40.5043,23.7282,23.7194,2837.58,489.866,1721.67,9.5263501212843,22.22222222222222,24.181666666666672
2024-03-10 19:04:54,23.7409,23.7194,12.8514,40.4516,40.5076,23.7254,23.7194,2835.61,488.881,1718.88,9.498003677029645,22.22222222222222,24.181111111111115
2024-03-10 19:04:55,23.7545,23.7227,12.8423,40.4487,40.5011,23.7208,23.7129,2837.25,488.881,1718.71,9.516861669914542,22.22222222222222,24.18055555555556
2024-03-10 19:04:56,23.7529,23.7227,12.8658,40.437,40.5043,23.7214,23.7194,2837.25,484.941,1717.89,9.490441126273858,22.22222222222222,24.180000000000003
2024-03-10 19:04:57,23.7449,23.7162,12.8477,40.4083,40.5011,23.7264,23.7194,2835.28,482.971,1718.06,9.50018547313657,22.22222222222222,24.17944444444445
2024-03-10 19:04:58,23.747,23.7227,12.8522,40.406,40.5076,23.7107,23.7162,2834.63,494.791,1718.06,9.498093151702125,22.22222222222222,24.178888888888892
2024-03-10 19:04:59,23.7322,23.7162,12.8425,40.3948,40.5011,23.7103,23.7129,2832.0,488.881,1718.39,9.49547048092918,22.22222222222222,24.178333333333338
2024-03-10 19:05:00,23.7414,23.7162,12.858,40.3886,40.5076,23.7278,23.7194,2828.39,488.881,1718.88,9.492683155203128,22.22222222222222,24.17777777777778
2024-03-10 19:05:01,23.7183,23.7227,12.8464,40.37,40.5076,23.7198,23.7162,2829.7,488.881,1718.22,9.479011600009192,22.22222222222222,24.177222222222227
2024-03-10 19:05:02,23.7235,23.7227,12.8596,40.3627,40.5011,23.7338,23.7162,2832.33,485.926,1720.03,9.48201453814015,22.22222222222222,24.17666666666667
2024-03-10 19:05:03,23.72,23.7162,12.8504,40.3519,40.5043,23.7284,23.7194,2826.42,484.941,1720.03,9.486989499513822,22.22222222222222,24.176111111111116
2024-03-10 19:05:04,23.7094,23.7194,12.8469,40.3345,40.4978,23.7127,23.7162,2829.05,483.956,1720.85,9.48531245172809,22.22222222222222,24.175555555555558
2024-03-10 19:05:05,23.7033,23.6964,12.8356,40.3431,40.5109,23.7295,23.7194,2829.05,491.836,1720.52,9.48803334836561,22.22222222222222,24.175000000000004
2024-03-10 19:05:06,23.7,23.7162,12.8485,40.3365,40.5043,23.7256,23.7194,2828.39,496.761,1720.68,9.474770982189515,22.22222222222222,24.174444444444447
2024-03-10 19:05:07,23.7072,23.6767,12.8453,40.3421,40.5011,23.7239,23.6702,2833.97,489.866,1720.19,9.481150807759278,22.22222222222222,24.173888888888893
2024-03-10 19:05:08,23.6842,23.6735,12.836,40.343,40.5011,23.7228,23.6669,2830.03,484.941,1720.52,9.471008895142463,22.22222222222222,24.173333333333336
2024-03-10 19:05:09,23.7017,23.6702,12.8451,40.333,40.4978,23.7179,23.6669,2829.7,486.911,1720.03,9.475643096380882,22.22222222222222,24.17277777777778
2024-03-10 19:05:10,23.7015,23.6669,12.8401,40.3345,40.5043,23.713,23.6767,2831.67,491.836,1721.01,9.48523374326476,22.22222222222222,24.172222222222224
2024-03-10 19:05:11,23.7011,23.6735,12.8348,40.3482,40.5011,23.7275,23.6669,2832.99,489.866,1720.36,9.485928852595023,22.22222222222222,24.17166666666667
2024-03-10 19:05:12,23.7015,23.6735,12.8449,40.3604,40.5142,23.7199,23.6702,2836.93,489.866,1719.53,9.472888597012744,22.22222222222222,24.171111111111113
2024-03-10 19:05:13,23.6963,23.6702,12.8295,40.3579,40.5043,23.7029,23.6669,2837.91,494.791,1719.53,9.481788571561825,22.22222222222222,24.17055555555556
2024-03-10 19:05:14,23.699,23.6735,12.8355,40.3778,40.5076,23.7142,23.6735,2839.55,497.746,1727.09,9.520583668220432,22.22222222222222,24.170000000000005
2024-03-10 19:05:15,23.6915,23.6735,12.8363,40.3806,40.5076,23.7211,23.6735,2840.87,492.821,1720.03,9.4744211760435,22.22222222222222,24.169444444444448
2024-03-10 19:05:16,23.6972,23.6767,12.8378,40.3879,40.5043,23.7161,23.6702,2842.51,487.896,1720.19,9.478968604183539,22.22222222222222,24.168888888888894
2024-03-10 19:05:17,23.6968,23.6866,12.8327,40.3904,40.5076,23.7188,23.6669,2845.79,494.791,1719.53,9.479432695945892,22.22222222222222,24.168333333333337
2024-03-10 19:05:18,23.6968,23.6767,12.8412,40.3924,40.5043,23.7087,23.6735,2849.07,489.866,1719.86,9.473833852618359,22.22222222222222,24.167777777777783
2024-03-10 19:05:19,23.6955,23.6767,12.8233,40.4223,40.5043,23.7088,23.6669,2849.73,494.791,1718.71,9.481976452745075,22.22222222222222,24.167222222222225
2024-03-10 19:05:20,23.6889,23.6702,12.8375,40.4243,40.5043,23.7224,23.6735,2852.36,491.836,1718.22,9.46113802337584,22.22222222222222,24.16666666666667
2024-03-10 19:05:21,23.6749,23.6702,12.8191,40.4506,40.5011,23.7087,23.6702,2851.04,491.836,1717.56,9.46133863199736,22.22222222222222,24.166111111111114
2024-03-10 19:05:22,23.6856,23.6735,12.8345,40.4504,40.5011,23.7189,23.6735,2852.03,491.836,1719.21,9.466327604615168,22.22222222222222,24.16555555555556
2024-03-10 19:05:23,23.6742,23.6735,12.8214,40.462,40.5043,23.7145,23.6669,2851.7,491.836,1717.24,9.456961728797117,22.22222222222222,24.165000000000003
2024-03-10 19:05:24,23.682,23.6702,12.8288,40.4851,40.4978,23.7103,23.6669,2853.01,483.956,1712.97,9.433794224908628,22.22222222222222,24.16444444444445
2024-03-10 19:05:25,23.6641,23.6669,12.8263,40.5078,40.5011,23.7241,23.6702,2850.39,487.896,1717.24,9.443890961259527,22.22222222222222,24.16388888888889
2024-03-10 19:05:26,23.6641,23.6702,12.819,40.5221,40.5076,23.7234,23.6669,2850.39,486.911,1717.73,9.452948618122804,22.22222222222222,24.163333333333338
2024-03-10 19:05:27,23.664,23.6702,12.8184,40.536,40.5109,23.7146,23.6735,2852.36,481.986,1718.06,9.455200562295822,22.22222222222222,24.16277777777778
2024-03-10 19:05:28,23.6645,23.6702,12.8103,40.5485,40.5076,23.7086,23.6702,2853.34,492.821,1719.53,9.470794485354139,22.22222222222222,24.162222222222226
2024-03-10 19:05:29,23.6615,23.6702,12.8203,40.5742,40.5109,23.7073,23.6735,2856.95,487.896,1719.21,9.457691001571627,22.22222222222222,24.16166666666667
2024-03-10 19:05:30,23.6506,23.6735,12.8235,40.5883,40.5011,23.7098,23.6702,2857.28,492.821,1720.36,9.451708518992808,22.22222222222222,24.161111111111115
2024-03-10 19:05:31,23.6636,23.6702,12.819,40.5972,40.5043,23.716,23.6702,2860.56,488.881,1720.52,9.467865919162811,22.22222222222222,24.160555555555558
2024-03-10 19:05:32,23.6654,23.6767,12.8262,40.6245,40.5109,23.704,23.6669,2864.5,486.911,1721.67,9.469476650002735,22.22222222222222,24.160000000000004
2024-03-10 19:05:33,23.6637,23.6767,12.8186,40.6287,40.5109,23.6927,23.6702,2867.13,489.866,1722.33,9.4782631690961,22.22222222222222,24.159444444444446
2024-03-10 19:05:34,23.6684,23.6735,12.8112,40.6513,40.5043,23.6852,23.6702,2869.43,489.866,1722.16,9.487901592333348,22.22222222222222,24.158888888888892
2024-03-10 19:05:35,23.6683,23.6702,12.8175,40.6485,40.5043,23.6825,23.6735,2869.76,492.821,1721.67,9.479610786206505,22.22222222222222,24.15833333333334
2024-03-10 19:05:36,23.6701,23.6735,12.8207,40.6772,40.5175,23.6741,23.6702,2871.4,492.821,1719.37,9.465725406802104,22.22222222222222,24.15777777777778
2024-03-10 19:05:37,23.6618,23.6702,12.8136,40.6813,40.5076,23.6671,23.6669,2872.71,486.911,1719.53,9.465559206207622,22.22222222222222,24.157222222222227
2024-03-10 19:05:38,23.6688,23.6702,12.7999,40.6749,40.5109,23.6574,23.6702,2869.76,487.896,1721.34,9.493603503960012,22.22222222222222,24.15666666666667
2024-03-10 19:05:39,23.6737,23.6735,12.8021,40.6945,40.5076,23.6554,23.6669,2869.43,490.851,1717.73,9.476046896458666,22.22222222222222,24.156111111111116
2024-03-10 19:05:40,23.674,23.6702,12.8059,40.6949,40.5076,23.6523,23.6735,2862.53,496.761,1717.89,9.47387855392685,22.22222222222222,24.15555555555556
2024-03-10 19:05:41,23.6724,23.6735,12.8047,40.6938,40.5043,23.6443,23.6636,2864.18,491.836,1718.22,9.475349696503828,22.22222222222222,24.155000000000005
2024-03-10 19:05:42,23.6724,23.6735,12.8024,40.6988,40.5109,23.6458,23.6735,2862.21,485.926,1719.37,9.483698192705491,22.22222222222222,24.154444444444447
2024-03-10 19:05:43,23.6749,23.68,12.807,40.6781,40.5043,23.6446,23.6735,2857.28,492.821,1719.21,9.480983658264808,22.22222222222222,24.153888888888893
2024-03-10 19:05:44,23.6673,23.6735,12.8021,40.6897,40.5076,23.6507,23.6669,2860.56,488.881,1718.88,9.476808811392853,22.22222222222222,24.153333333333336
2024-03-10 19:05:45,23.6836,23.6735,12.8052,40.6871,40.5076,23.6374,23.6669,2854.33,486.911,1714.61,9.464751412212596,22.22222222222222,24.152777777777782
2024-03-10 19:05:46,23.6703,23.6702,12.7928,40.679,40.5076,23.6383,23.6669,2855.31,489.866,1718.55,9.485715607365766,22.22222222222222,24.152222222222225
2024-03-10 19:05:47,23.6697,23.6735,12.7909,40.6855,40.4978,23.6333,23.6702,2852.36,494.791,1718.88,9.488670958415915,22.22222222222222,24.15166666666667
2024-03-10 19:05:48,23.6796,23.6735,12.814,40.6625,40.5043,23.6351,23.6702,2851.37,491.836,1719.7,9.481678821890409,22.22222222222222,24.151111111111113
2024-03-10 19:05:49,23.6833,23.6702,12.7985,40.6451,40.5109,23.6246,23.6702,2850.39,486.911,1719.53,9.497494409001373,22.22222222222222,24.15055555555556
2024-03-10 19:05:50,23.6711,23.6702,12.8011,40.6292,40.5011,23.6268,23.6702,2847.43,494.791,1719.04,9.481877979253122,22.22222222222222,24.150000000000002
2024-03-10 19:05:51,23.6756,23.6702,12.7921,40.6242,40.4978,23.6209,23.6735,2848.75,491.836,1717.4,9.484596856814127,22.22222222222222,24.14944444444445
2024-03-10 19:05:52,23.6792,23.6702,12.7993,40.6231,40.4978,23.609,23.6669,2848.75,493.806,1717.4,9.481459580323623,22.22222222222222,24.14888888888889
2024-03-10 19:05:53,23.6748,23.6735,12.7978,40.6061,40.5076,23.6105,23.6735,2847.1,492.821,1721.67,9.50249995590816,22.22222222222222,24.148333333333337
2024-03-10 19:05:54,23.673,23.6735,12.7976,40.5874,40.5043,23.6041,23.6767,2842.84,486.911,1718.55,9.483884303961899,22.22222222222222,24.14777777777778
2024-03-10 19:05:55,23.6738,23.6767,12.7958,40.5728,40.5043,23.5912,23.6702,2846.78,492.821,1717.4,9.479803795509177,22.22222222222222,24.147222222222226
2024-03-10 19:05:56,23.6733,23.6702,12.805,40.5687,40.4978,23.5705,23.6735,2845.46,491.836,1718.71,9.478575144071055,22.22222222222222,24.146666666666672
2024-03-10 19:05:57,23.6806,23.6702,12.7967,40.5281,40.5076,23.5671,23.6702,2839.22,489.866,1717.07,9.483122902042636,22.22222222222222,24.146111111111114
2024-03-10 19:05:58,23.6701,23.6767,12.7951,40.5327,40.5076,23.5515,23.6669,2843.49,489.866,1713.13,9.453626105822062,22.22222222222222,24.14555555555556
2024-03-10 19:05:59,23.6791,23.6702,12.7956,40.5116,40.5109,23.5388,23.6735,2840.87,487.896,1719.53,9.49636009851963,22.22222222222222,24.145000000000003
2024-03-10 19:06:00,23.6578,23.6669,12.7884,40.5015,40.5076,23.5387,23.6735,2837.58,497.746,1718.88,9.48047212150292,22.22222222222222,24.14444444444445
2024-03-10 19:06:01,23.6664,23.6702,12.7937,40.4737,40.5043,23.5199,23.6735,2840.87,496.761,1718.88,9.483350436589397,22.22222222222222,24.143888888888892
2024-03-10 19:06:02,23.6693,23.6767,12.7932,40.4625,40.5109,23.5106,23.6702,2839.88,489.866,1719.37,9.489020231249684,22.22222222222222,24.143333333333338
2024-03-10 19:06:03,23.6708,23.6702,12.788,40.4714,40.5076,23.4794,23.6702,2840.87,489.866,1720.19,9.499394029652526,22.22222222222222,24.14277777777778
2024-03-10 19:06:04,23.6668,23.6669,12.7816,40.4392,40.5043,23.4816,23.6702,2835.61,499.716,1720.52,9.503311703822279,22.22222222222222,24.142222222222227
2024-03-10 19:06:05,23.6633,23.6702,12.7844,40.435,40.5076,23.466,23.6767,2837.25,496.761,1719.53,9.4923463845073,22.22222222222222,24.14166666666667
2024-03-10 19:06:06,23.67,23.6767,12.7973,40.4233,40.5109,23.4586,23.6735,2836.6,488.881,1720.36,9.491515845836195,22.22222222222222,24.141111111111115
2024-03-10 19:06:07,23.6651,23.6242,12.7818,40.4102,40.5076,23.444,23.6209,2835.28,487.896,1718.22,9.488951052380912,22.22222222222222,24.140555555555558
2024-03-10 19:06:08,23.6739,23.6209,12.7885,40.4027,40.5011,23.4227,23.6242,2836.27,488.881,1720.52,9.503486313598916,22.22222222222222,24.140000000000004
2024-03-10 19:06:09,23.6594,23.6209,12.7825,40.371,40.5011,23.4091,23.6242,2832.99,484.941,1720.85,9.497886766969048,22.22222222222222,24.139444444444447
2024-03-10 19:06:10,23.6683,23.6209,12.7877,40.3717,40.5043,23.4018,23.6209,2830.03,485.926,1721.5,9.50470643254863,22.22222222222222,24.138888888888893
2024-03-10 19:06:11,23.6594,23.6242,12.7827,40.3488,40.5043,23.3732,23.6242,2832.99,492.821,1721.01,9.49859519540463,22.22222222222222,24.138333333333335
2024-03-10 19:06:12,23.6659,23.6275,12.7929,40.3562,40.5076,23.3625,23.6242,2827.4,490.851,1721.01,9.495363994560353,22.22222222222222,24.13777777777778
2024-03-10 19:06:13,23.6575,23.6209,12.7773,40.34,40.5011,23.3553,23.6209,2831.02,483.956,1720.36,9.498063103540703,22.22222222222222,24.137222222222224
2024-03-10 19:06:14,23.6567,23.6275,12.768,40.3369,40.5011,23.3446,23.6176,2832.99,487.896,1719.86,9.502720685268939,22.22222222222222,24.13666666666667
2024-03-10 19:06:15,23.6568,23.6209,12.7735,40.3369,40.5109,23.3205,23.6209,2833.97,490.851,1712.64,9.458135238997134,22.22222222222222,24.136111111111113
2024-03-10 19:06:16,23.6491,23.6209,12.7786,40.3369,40.5043,23.3272,23.6176,2835.94,490.851,1718.06,9.476908397178274,22.22222222222222,24.13555555555556
2024-03-10 19:06:17,23.646,23.6209,12.765,40.3342,40.5043,23.3294,23.6209,2836.27,490.851,1718.22,9.48694572427083,22.22222222222222,24.135
2024-03-10 19:06:18,23.6504,23.6275,12.7726,40.3278,40.5043,23.3095,23.6209,2838.24,487.896,1717.4,9.47962950237082,22.22222222222222,24.134444444444448
2024-03-10 19:06:19,23.6464,23.6242,12.7807,40.3343,40.5043,23.3037,23.6209,2842.18,485.926,1717.4,9.46908476749992,22.22222222222222,24.133888888888894
2024-03-10 19:06:20,23.6589,23.6242,12.781,40.3286,40.5109,23.3168,23.6176,2844.15,486.911,1718.88,9.487885963392324,22.22222222222222,24.133333333333336
2024-03-10 19:06:21,23.6395,23.6275,12.7651,40.3324,40.5076,23.3112,23.6209,2850.06,499.716,1719.53,9.488419925147412,22.22222222222222,24.132777777777783
2024-03-10 19:06:22,23.637,23.6275,12.7732,40.33,40.5043,23.3067,23.6209,2845.46,490.851,1717.24,9.466546958324685,22.22222222222222,24.132222222222225
2024-03-10 19:06:23,23.6438,23.6275,12.7747,40.3427,40.5011,23.3155,23.6275,2850.06,488.881,1716.25,9.465705107953807,22.22222222222222,24.13166666666667
2024-03-10 19:06:24,23.6256,23.6209,12.7716,40.3521,40.5011,23.3243,23.6242,2846.45,492.821,1718.06,9.4625236873164,22.22222222222222,24.131111111111114
2024-03-10 19:06:25,23.6456,23.6242,12.7689,40.3548,40.5011,23.3132,23.6275,2854.0,487.896,1718.55,9.485017967973826,22.22222222222222,24.13055555555556
2024-03-10 19:06:26,23.6265,23.6242,12.7535,40.3718,40.5043,23.317,23.6242,2854.98,488.881,1717.4,9.475446467050128,22.22222222222222,24.130000000000003
2024-03-10 19:06:27,23.6445,23.6242,12.771,40.3766,40.5109,23.3157,23.6242,2855.64,492.821,1718.22,9.48040661086838,22.22222222222222,24.12944444444445
2024-03-10 19:06:28,23.6445,23.6275,12.7689,40.3705,40.5043,23.3229,23.6209,2855.64,485.926,1718.22,9.482237562621073,22.22222222222222,24.12888888888889
2024-03-10 19:06:29,23.6322,23.6275,12.7631,40.391,40.5043,23.3385,23.6176,2854.0,490.851,1718.71,9.479272848414444,22.22222222222222,24.128333333333337
2024-03-10 19:06:30,23.6167,23.6242,12.7636,40.4016,40.5011,23.3473,23.6176,2856.95,490.851,1718.22,9.462620222413735,22.22222222222222,24.12777777777778
2024-03-10 19:06:31,23.6502,23.6176,12.768,40.404,40.5043,23.3321,23.6176,2856.62,485.926,1716.09,9.476230145792124,22.22222222222222,24.127222222222226
2024-03-10 19:06:32,23.6347,23.6078,12.765,40.4129,40.5076,23.3521,23.6242,2861.88,494.791,1712.64,9.446316154780902,22.22222222222222,24.12666666666667
2024-03-10 19:06:33,23.627,23.6176,12.7707,40.4312,40.5076,23.3603,23.6176,2864.5,496.761,1718.06,9.464528828691083,22.22222222222222,24.126111111111115
2024-03-10 19:06:34,23.6245,23.6275,12.7517,40.4473,40.5043,23.3493,23.6209,2859.25,492.821,1722.16,9.501534137081567,22.22222222222222,24.125555555555557
2024-03-10 19:06:35,23.634,23.6242,12.7701,40.4626,40.5011,23.3647,23.6275,2865.16,491.836,1719.53,9.479258186641008,22.22222222222222,24.125000000000004
2024-03-10 19:06:36,23.6364,23.6275,12.7634,40.4689,40.5076,23.3616,23.6176,2862.86,490.851,1720.19,9.490839791635588,22.22222222222222,24.124444444444446
2024-03-10 19:06:37,23.6372,23.6242,12.7567,40.503,40.5011,23.3553,23.6209,2866.8,490.851,1717.89,9.484687811669113,22.22222222222222,24.123888888888892
2024-03-10 19:06:38,23.6207,23.6275,12.7551,40.5342,40.5043,23.3733,23.6275,2866.47,491.836,1718.22,9.473518744751136,22.22222222222222,24.123333333333335
2024-03-10 19:06:39,23.6281,23.6242,12.7645,40.5271,40.5011,23.3608,23.6209,2867.46,490.851,1719.86,9.480815564437226,22.22222222222222,24.12277777777778
2024-03-10 19:06:40,23.6238,23.6307,12.755,40.5375,40.5043,23.3723,23.6209,2868.12,487.896,1712.8,9.446416439809216,22.22222222222222,24.122222222222227
2024-03-10 19:06:41,23.6187,23.6209,12.7618,40.5655,40.5043,23.3749,23.6275,2869.1,485.926,1720.68,9.479485884581242,22.22222222222222,24.12166666666667
2024-03-10 19:06:42,23.6101,23.6242,12.7508,40.5779,40.5011,23.3707,23.6209,2871.4,486.911,1728.07,9.522303022230165,22.22222222222222,24.121111111111116
2024-03-10 19:06:43,23.6218,23.6242,12.759,40.5902,40.5043,23.3678,23.611,2874.68,483.956,1721.18,9.487393424420148,22.22222222222222,24.12055555555556
2024-03-10 19:06:44,23.6193,23.6275,12.7544,40.6109,40.5011,23.3613,23.6275,2872.71,486.911,1721.01,9.488290284603947,22.22222222222222,24.120000000000005
2024-03-10 19:06:45,23.6105,23.6242,12.7458,40.6274,40.5043,23.3717,23.6209,2871.73,486.911,1721.83,9.492636374433594,22.22222222222222,24.119444444444447
2024-03-10 19:06:46,23.5937,23.6242,12.7502,40.6352,40.4978,23.3693,23.6242,2872.38,486.911,1721.83,9.474113645675502,22.22222222222222,24.118888888888893
2024-03-10 19:06:47,23.6025,23.6307,12.7475,40.6377,40.5043,23.3703,23.6209,2871.07,484.941,1722.98,9.490495767182887,22.22222222222222,24.118333333333336
2024-03-10 19:06:48,23.6277,23.6143,12.7689,40.676,40.5043,23.3839,23.6242,2872.06,483.956,1722.65,9.491999758444837,22.22222222222222,24.117777777777782
2024-03-10 19:06:49,23.6157,23.634,12.7507,40.7004,40.5043,23.3897,23.6242,2870.74,486.911,1723.47,9.501940236846378,22.22222222222222,24.117222222222225
2024-03-10 19:06:50,23.62,23.6275,12.7619,40.7135,40.5043,23.3901,23.6176,2867.13,489.866,1723.15,9.494142747586741,22.22222222222222,24.11666666666667
2024-03-10 19:06:51,23.6233,23.6242,12.7495,40.7321,40.5273,23.3916,23.6209,2873.04,487.896,1721.83,9.500587168381642,22.22222222222222,24.116111111111113
2024-03-10 19:06:52,23.6435,23.6275,12.7648,40.7516,40.5076,23.3969,23.6242,2872.06,488.881,1721.18,9.501280226667102,22.22222222222222,24.11555555555556
2024-03-10 19:06:53,23.6241,23.6242,12.748,40.7415,40.5043,23.3862,23.6209,2871.73,487.896,1720.68,9.496249981974048,22.22222222222222,24.115000000000002
2024-03-10 19:06:54,23.6444,23.6242,12.7742,40.7375,40.5011,23.3853,23.6209,2871.07,487.896,1720.52,9.49021597057371,22.22222222222222,24.114444444444448
2024-03-10 19:06:55,23.6438,23.6275,12.7565,40.7544,40.5043,23.3763,23.6209,2871.07,490.851,1719.7,9.5006149533912,22.22222222222222,24.11388888888889
2024-03-10 19:06:56,23.65,23.6242,12.7607,40.7379,40.5076,23.3782,23.6209,2870.09,493.806,1719.37,9.500536773673208,22.22222222222222,24.113333333333337
2024-03-10 19:06:57,23.6475,23.6209,12.768,40.7364,40.5043,23.3703,23.6209,2865.82,492.821,1717.89,9.483816097335053,22.22222222222222,24.11277777777778
2024-03-10 19:06:58,23.6635,23.6275,12.7543,40.7139,40.5011,23.3654,23.6209,2864.5,488.881,1715.43,9.496088216345283,22.22222222222222,24.112222222222226
2024-03-10 19:06:59,23.6583,23.6209,12.7767,40.692,40.5109,23.3616,23.6242,2862.86,492.821,1725.28,9.526451946372207,22.22222222222222,24.111666666666668
2024-03-10 19:07:00,23.6574,23.6275,12.7511,40.6803,40.5043,23.3634,23.611,2860.89,488.881,1717.56,9.505351749493613,22.22222222222222,24.111111111111114
2024-03-10 19:07:01,23.6647,23.6242,12.7626,40.6559,40.5011,23.3382,23.6275,2857.94,490.851,1718.06,9.504457296065244,22.22222222222222,24.11055555555556
2024-03-10 19:07:02,23.6497,23.6275,12.7538,40.6436,40.5076,23.3318,23.6209,2856.3,491.836,1718.55,9.501761313380522,22.22222222222222,24.110000000000003
2024-03-10 19:07:03,23.6723,23.6209,12.757,40.6084,40.5043,23.3027,23.6242,2850.72,492.821,1718.06,9.515965063954745,22.22222222222222,24.10944444444445
2024-03-10 19:07:04,23.6756,23.6307,12.7665,40.5772,40.5011,23.3088,23.6242,2850.72,491.836,1718.39,9.512386661111368,22.22222222222222,24.10888888888889
2024-03-10 19:07:05,23.6744,23.6275,12.7657,40.5746,40.5043,23.2996,23.6209,2849.07,490.851,1724.95,9.548350334073461,22.22222222222222,24.108333333333338
2024-03-10 19:07:06,23.6628,23.6537,12.7519,40.5353,40.5043,23.3015,23.6242,2845.46,492.821,1718.22,9.51301498970192,22.22222222222222,24.10777777777778
2024-03-10 19:07:07,23.675,23.5815,12.7555,40.5245,40.5109,23.2843,23.5749,2842.51,491.836,1717.56,9.51685616832433,22.22222222222222,24.107222222222227
2024-03-10 19:07:08,23.6659,23.5815,12.7666,40.503,40.4945,23.2956,23.5716,2837.25,488.881,1716.09,9.491120842112084,22.22222222222222,24.10666666666667
2024-03-10 19:07:09,23.6652,23.5815,12.7657,40.477,40.4978,23.2977,23.5749,2836.6,489.866,1715.43,9.487644695674803,22.22222222222222,24.106111111111115
2024-03-10 19:07:10,23.6612,23.5815,12.7599,40.4345,40.5011,23.2928,23.5749,2834.96,492.821,1712.97,9.475603599306789,22.22222222222222,24.105555555555558
2024-03-10 19:07:11,23.6534,23.5782,12.7644,40.4184,40.5011,23.2844,23.5683,2834.3,488.881,1709.85,9.447672849362952,22.22222222222222,24.105000000000004
2024-03-10 19:07:12,23.6553,23.5782,12.7617,40.3837,40.5043,23.2919,23.5749,2825.43,491.836,1714.28,9.476152006161355,22.22222222222222,24.104444444444447
2024-03-10 19:07:13,23.6322,23.5782,12.7486,40.3583,40.5076,23.2863,23.5749,2830.36,488.881,1713.79,9.464747058436176,22.22222222222222,24.103888888888893
2024-03-10 19:07:14,23.6406,23.5749,12.7539,40.3411,40.5043,23.2944,23.5683,2831.67,489.866,1714.12,9.469265933312869,22.22222222222222,24.103333333333335
2024-03-10 19:07:15,23.6402,23.5749,12.7513,40.3294,40.5076,23.3004,23.5749,2829.05,492.821,1718.22,9.493833590388075,22.22222222222222,24.10277777777778
2024-03-10 19:07:16,23.6475,23.5716,12.7609,40.2997,40.5011,23.2942,23.5683,2828.72,492.821,1714.77,9.472769697306775,22.22222222222222,24.102222222222224
2024-03-10 19:07:17,23.641,23.5782,12.7596,40.2538,40.5076,23.2989,23.5815,2828.39,489.866,1715.92,9.474594835905288,22.22222222222222,24.10166666666667
2024-03-10 19:07:18,23.6355,23.5749,12.7559,40.2349,40.5043,23.3133,23.5749,2826.75,488.881,1716.25,9.474849370462525,22.22222222222222,24.101111111111113
2024-03-10 19:07:19,23.6391,23.5749,12.7633,40.2303,40.5043,23.3135,23.5749,2827.4,486.911,1717.24,9.477003572354748,22.22222222222222,24.10055555555556
2024-03-10 19:07:20,23.6378,23.5782,12.7651,40.2095,40.5109,23.3133,23.5749,2826.09,484.941,1717.73,9.477005692917885,22.22222222222222,24.1
2024-03-10 19:07:21,23.6218,23.5651,12.7548,40.2089,40.5043,23.3021,23.5749,2827.4,488.881,1716.91,9.467515677639161,22.22222222222222,24.099444444444448
2024-03-10 19:07:22,23.6259,23.5749,12.7515,40.2171,40.5109,23.3245,23.5716,2820.18,496.761,1717.07,9.474845568773373,22.22222222222222,24.09888888888889
2024-03-10 19:07:23,23.6072,23.5782,12.754,40.1979,40.5043,23.3325,23.5716,2828.06,489.866,1713.46,9.436492788905783,22.22222222222222,24.098333333333336
2024-03-10 19:07:24,23.6139,23.5782,12.7554,40.195,40.5011,23.3284,23.5749,2827.4,487.896,1717.24,9.461928620461409,22.22222222222222,24.09777777777778
2024-03-10 19:07:25,23.6159,23.5782,12.754,40.1752,40.5109,23.3341,23.5716,2826.09,488.881,1717.4,9.465773197871034,22.22222222222222,24.097222222222225
2024-03-10 19:07:26,23.5967,23.5749,12.754,40.1775,40.5011,23.3338,23.5716,2829.7,487.896,1716.91,9.446345103334686,22.22222222222222,24.09666666666667
2024-03-10 19:07:27,23.5996,23.5815,12.7417,40.1786,40.5043,23.3354,23.5716,2822.81,491.836,1716.58,9.457769415216307,22.22222222222222,24.096111111111114
2024-03-10 19:07:28,23.5885,23.5848,12.7411,40.1869,40.5043,23.3342,23.5782,2829.05,487.896,1716.25,9.446806965435785,22.22222222222222,24.09555555555556
2024-03-10 19:07:29,23.5992,23.5716,12.7438,40.1752,40.5076,23.3377,23.5716,2828.39,485.926,1717.07,9.458290902234825,22.22222222222222,24.095000000000002
2024-03-10 19:07:30,23.58,23.5815,12.734,40.1867,40.5076,23.3501,23.5749,2831.34,488.881,1718.22,9.456429861726077,22.22222222222222,24.09444444444445
2024-03-10 19:07:31,23.5834,23.5782,12.7442,40.1859,40.5011,23.3568,23.5651,2832.0,487.896,1719.7,9.458641316285751,22.22222222222222,24.09388888888889
2024-03-10 19:07:32,23.5842,23.5782,12.7302,40.1938,40.5142,23.3538,23.5749,2834.96,487.896,1719.86,9.472437510254586,22.22222222222222,24.093333333333337
2024-03-10 19:07:33,23.5974,23.5782,12.7561,40.2047,40.5043,23.367,23.5782,2833.31,487.896,1720.52,9.464984857848128,22.22222222222222,24.09277777777778
2024-03-10 19:07:34,23.584,23.5815,12.7429,40.2103,40.5011,23.3769,23.5749,2833.31,493.806,1727.25,9.501832876677668,22.22222222222222,24.092222222222226
2024-03-10 19:07:35,23.5803,23.5815,12.7358,40.218,40.5043,23.3774,23.5716,2833.31,490.851,1719.21,9.460569869252815,22.22222222222222,24.09166666666667
2024-03-10 19:07:36,23.5784,23.5815,12.7442,40.2238,40.5076,23.3794,23.5716,2836.27,488.881,1719.53,9.45334355486574,22.22222222222222,24.091111111111115
2024-03-10 19:07:37,23.5836,23.5782,12.7404,40.2446,40.5076,23.3762,23.5716,2836.6,491.836,1727.41,9.504553802746312,22.22222222222222,24.090555555555557
2024-03-10 19:07:38,23.5813,23.5782,12.75,40.265,40.5011,23.3882,23.5683,2828.72,484.941,1719.7,9.451747517260124,22.22222222222222,24.090000000000003
2024-03-10 19:07:39,23.5899,23.5749,12.7325,40.2774,40.5076,23.3835,23.5749,2834.3,484.941,1717.56,9.462733107007148,22.22222222222222,24.089444444444446
2024-03-10 19:07:40,23.5847,23.5815,12.7462,40.2828,40.5076,23.3948,23.5716,2835.94,486.911,1716.25,9.439056114356973,22.22222222222222,24.088888888888892
2024-03-10 19:07:41,23.5855,23.5749,12.7257,40.297,40.5043,23.405,23.5716,2835.94,489.866,1716.09,9.45672420441393,22.22222222222222,24.088333333333335
2024-03-10 19:07:42,23.5867,23.5749,12.744,40.3137,40.5076,23.4018,23.5749,2840.54,494.791,1716.25,9.442713819360458,22.22222222222222,24.08777777777778
2024-03-10 19:07:43,23.5757,23.5815,12.7318,40.3438,40.5043,23.4052,23.5749,2838.24,497.746,1716.09,9.442878469239233,22.22222222222222,24.087222222222223
2024-03-10 19:07:44,23.5655,23.5782,12.7293,40.3529,40.5043,23.4162,23.5716,2840.54,487.896,1722.33,9.470484859794675,22.22222222222222,24.08666666666667
2024-03-10 19:07:45,23.5831,23.5782,12.7415,40.3664,40.5076,23.4115,23.5749,2841.52,489.866,1715.92,9.439940391213524,22.22222222222222,24.086111111111112
2024-03-10 19:07:46,23.5887,23.5782,12.7477,40.4004,40.5011,23.4162,23.5749,2843.49,486.911,1716.09,9.440353146471514,22.22222222222222,24.08555555555556
2024-03-10 19:07:47,23.5819,23.5749,12.7351,40.4232,40.5043,23.4122,23.5585,2845.46,486.911,1715.6,9.442706819320152,22.22222222222222,24.085
2024-03-10 19:07:48,23.5769,23.5782,12.7429,40.443,40.5076,23.4165,23.5716,2843.82,480.016,1715.27,9.42974956457821,22.22222222222222,24.084444444444447
2024-03-10 19:07:49,23.5932,23.5782,12.7553,40.4614,40.5043,23.4235,23.5716,2845.13,483.956,1716.09,9.437653663512927,22.22222222222222,24.08388888888889
2024-03-10 19:07:50,23.5884,23.5749,12.746,40.4881,40.5076,23.425,23.5782,2844.48,489.866,1715.92,9.440636962966115,22.22222222222222,24.083333333333336
2024-03-10 19:07:51,23.5705,23.5782,12.7333,40.5072,40.5011,23.4212,23.5716,2850.72,488.881,1715.6,9.434349517123609,22.22222222222222,24.082777777777782
2024-03-10 19:07:52,23.571,23.5782,12.7267,40.5199,40.5043,23.4384,23.5749,2848.09,487.896,1715.76,9.44141087970917,22.22222222222222,24.082222222222224
2024-03-10 19:07:53,23.5732,23.5815,12.7405,40.5415,40.4978,23.425,23.5716,2851.7,489.866,1715.27,9.428618064261258,22.22222222222222,24.08166666666667
2024-03-10 19:07:54,23.5692,23.5782,12.7282,40.5638,40.5043,23.4376,23.5716,2850.72,493.806,1714.77,9.433091717203043,22.22222222222222,24.081111111111113
2024-03-10 19:07:55,23.5735,23.5782,12.7469,40.5768,40.5043,23.4411,23.5749,2849.73,496.761,1717.07,9.433197512955356,22.22222222222222,24.08055555555556
2024-03-10 19:07:56,23.5794,23.5848,12.74,40.5788,40.5142,23.4378,23.5749,2853.34,494.791,1717.89,9.448860352539505,22.22222222222222,24.080000000000002
2024-03-10 19:07:57,23.5786,23.5749,12.7414,40.5889,40.5043,23.4292,23.5716,2854.66,490.851,1718.88,9.45238674399244,22.22222222222222,24.079444444444448
2024-03-10 19:07:58,23.5832,23.5716,12.7405,40.5857,40.5076,23.4508,23.5782,2853.67,487.896,1715.92,9.440898177373336,22.22222222222222,24.07888888888889
2024-03-10 19:07:59,23.5712,23.5749,12.7335,40.5979,40.5076,23.4461,23.5683,2855.97,489.866,1715.6,9.434784793279675,22.22222222222222,24.078333333333337
2024-03-10 19:08:00,23.5824,23.5782,12.7358,40.6013,40.5011,23.4576,23.5716,2855.31,486.911,1719.04,9.461466208810199,22.22222222222222,24.07777777777778
2024-03-10 19:08:01,23.5923,23.5815,12.7293,40.6165,40.5076,23.4423,23.5782,2854.98,486.911,1719.86,9.480291936050824,22.22222222222222,24.077222222222225
2024-03-10 19:08:02,23.5875,23.5782,12.7326,40.6104,40.5076,23.4536,23.5782,2855.31,490.851,1728.24,9.519381133351658,22.22222222222222,24.076666666666668
2024-03-10 19:08:03,23.5885,23.5782,12.7291,40.6006,40.5076,23.4577,23.5716,2853.34,491.836,1720.68,9.481668709762596,22.22222222222222,24.076111111111114
2024-03-10 19:08:04,23.5792,23.5782,12.7452,40.6139,40.5043,23.4482,23.5782,2853.67,493.806,1720.19,9.456797415853945,22.22222222222222,24.075555555555557
2024-03-10 19:08:05,23.5718,23.5749,12.7325,40.603,40.5109,23.4646,23.5782,2853.67,495.776,1719.86,9.459608614787411,22.22222222222222,24.075000000000003
2024-03-10 19:08:06,23.5894,23.5782,12.7482,40.5922,40.5043,23.468,23.5749,2854.98,491.836,1719.21,9.45769100157164,22.22222222222222,24.074444444444445
2024-03-10 19:08:07,23.5514,23.5289,12.7452,40.5809,40.5076,23.4601,23.5191,2853.01,490.851,1717.07,9.415423028882392,22.22222222222222,24.07388888888889
2024-03-10 19:08:08,23.5558,23.5256,12.7354,40.5816,40.5043,23.4525,23.5388,2852.36,485.926,1717.4,9.429607371660932,22.22222222222222,24.073333333333334
2024-03-10 19:08:09,23.5662,23.5289,12.7411,40.5777,40.5109,23.466,23.5256,2853.01,493.806,1718.39,9.439141344858578,22.22222222222222,24.07277777777778
2024-03-10 19:08:10,23.5604,23.5256,12.7403,40.5806,40.5076,23.4631,23.5289,2849.07,494.791,1717.56,9.430224408341589,22.22222222222222,24.072222222222223
2024-03-10 19:08:11,23.564,23.5224,12.7346,40.5684,40.5076,23.4669,23.5289,2850.72,491.836,1717.89,9.440143209198975,22.22222222222222,24.07166666666667
