TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 19:08:12,23.5659,23.5322,12.7316,40.5544,40.5011,23.4769,23.5322,2847.43,493.806,1718.55,9.448043080200682,22.22222222222222,24.07111111111111
2024-03-10 19:08:13,23.5691,23.5322,12.7357,40.532,40.5076,23.474,23.5355,2845.46,493.806,1719.21,9.450886405234304,22.22222222222222,24.070555555555558
2024-03-10 19:08:14,23.5687,23.5256,12.7345,40.5042,40.5011,23.4686,23.5289,2845.46,488.881,1718.39,9.447076254119294,22.22222222222222,24.07
2024-03-10 19:08:15,23.5548,23.5388,12.7257,40.4764,40.5109,23.4804,23.5256,2842.51,494.791,1717.73,9.43900248780681,22.22222222222222,24.069444444444446
2024-03-10 19:08:16,23.5664,23.5289,12.735,40.4554,40.5011,23.4776,23.5224,2842.84,488.881,1718.39,9.44463474357754,22.22222222222222,24.068888888888893
2024-03-10 19:08:17,23.5668,23.5289,12.7405,40.4489,40.5273,23.4868,23.5256,2840.54,493.806,1720.19,9.450076228840649,22.22222222222222,24.068333333333335
2024-03-10 19:08:18,23.5523,23.5256,12.7334,40.4356,40.5142,23.4775,23.5289,2837.91,498.731,1720.85,9.447240219470755,22.22222222222222,24.06777777777778
2024-03-10 19:08:19,23.554,23.5256,12.7384,40.4193,40.5011,23.4851,23.5256,2837.25,493.806,1720.19,9.44073639753646,22.22222222222222,24.067222222222224
2024-03-10 19:08:20,23.5419,23.5289,12.7338,40.4087,40.5043,23.4744,23.5289,2833.64,493.806,1720.85,9.437809483040038,22.22222222222222,24.06666666666667
2024-03-10 19:08:21,23.5524,23.5289,12.7317,40.3952,40.5076,23.483,23.5289,2833.64,492.821,1714.77,9.415428055007744,22.22222222222222,24.066111111111113
2024-03-10 19:08:22,23.5612,23.5289,12.7289,40.3835,40.5142,23.4973,23.5322,2832.99,494.791,1713.3,9.417441474139412,22.22222222222222,24.06555555555556
2024-03-10 19:08:23,23.5495,23.5289,12.7331,40.3717,40.5076,23.4912,23.5289,2832.0,494.791,1720.52,9.443245940655506,22.22222222222222,24.065
2024-03-10 19:08:24,23.5453,23.5355,12.7253,40.3724,40.5076,23.4872,23.5256,2831.34,488.881,1722.16,9.455393216395278,22.22222222222222,24.064444444444447
2024-03-10 19:08:25,23.5463,23.5256,12.7252,40.3608,40.5043,23.4838,23.5322,2833.31,488.881,1722.82,9.459978535583495,22.22222222222222,24.06388888888889
2024-03-10 19:08:26,23.5491,23.5322,12.7309,40.3725,40.5043,23.4926,23.5486,2832.33,488.881,1722.49,9.45563176985289,22.22222222222222,24.063333333333336
2024-03-10 19:08:27,23.5415,23.5289,12.7168,40.3732,40.5043,23.486,23.5289,2831.02,493.806,1722.0,9.458621607582204,22.22222222222222,24.06277777777778
2024-03-10 19:08:28,23.5455,23.5289,12.7347,40.3672,40.5043,23.4896,23.5289,2833.97,486.911,1720.19,9.436546566671025,22.22222222222222,24.062222222222225
2024-03-10 19:08:29,23.5482,23.5289,12.7156,40.3735,40.5076,23.4864,23.5224,2831.02,485.926,1714.94,9.426717075062907,22.22222222222222,24.061666666666667
2024-03-10 19:08:30,23.5368,23.5322,12.7124,40.3821,40.5043,23.5028,23.5289,2835.94,488.881,1719.53,9.444792598926433,22.22222222222222,24.061111111111114
2024-03-10 19:08:31,23.5432,23.5322,12.7199,40.3774,40.5011,23.4876,23.5289,2836.6,490.851,1719.37,9.442954061555593,22.22222222222222,24.060555555555556
2024-03-10 19:08:32,23.5526,23.5256,12.7234,40.366,40.5043,23.4917,23.5289,2835.28,490.851,1719.04,9.44628822566034,22.22222222222222,24.060000000000002
2024-03-10 19:08:33,23.5489,23.5289,12.7215,40.3767,40.5043,23.4936,23.5256,2838.9,488.881,1718.88,9.443839020402288,22.22222222222222,24.059444444444445
2024-03-10 19:08:34,23.5546,23.5585,12.7281,40.3595,40.5043,23.4993,23.5256,2839.55,494.791,1718.71,9.442120092128969,22.22222222222222,24.05888888888889
2024-03-10 19:08:35,23.5555,23.5256,12.7281,40.3842,40.5076,23.5108,23.5256,2840.87,497.746,1719.21,9.44565210035943,22.22222222222222,24.058333333333334
2024-03-10 19:08:36,23.5454,23.5289,12.7245,40.3915,40.5208,23.5017,23.5256,2841.85,493.806,1719.04,9.439048153238282,22.22222222222222,24.05777777777778
2024-03-10 19:08:37,23.554,23.5256,12.7263,40.4045,40.5043,23.5037,23.5322,2844.48,490.851,1721.5,9.458495840275985,22.22222222222222,24.057222222222222
2024-03-10 19:08:38,23.5637,23.5256,12.7157,40.4081,40.5109,23.5107,23.5289,2843.16,493.806,1720.52,9.47083428536582,22.22222222222222,24.05666666666667
2024-03-10 19:08:39,23.5435,23.5289,12.7172,40.4303,40.5076,23.5074,23.5256,2846.78,491.836,1721.18,9.455514916117382,22.22222222222222,24.05611111111111
2024-03-10 19:08:40,23.5472,23.5289,12.7141,40.4439,40.5011,23.5122,23.5289,2844.81,491.836,1721.18,9.461453925883376,22.22222222222222,24.055555555555557
2024-03-10 19:08:41,23.5493,23.5355,12.7132,40.462,40.5076,23.5114,23.5289,2845.79,496.761,1721.67,9.466768389465514,22.22222222222222,24.055000000000003
2024-03-10 19:08:42,23.5325,23.5256,12.7014,40.4748,40.5043,23.5136,23.5256,2850.39,491.836,1721.67,9.462400227308708,22.22222222222222,24.054444444444446
2024-03-10 19:08:43,23.5479,23.5355,12.7283,40.5093,40.5076,23.5183,23.5224,2850.39,494.791,1721.01,9.448729906699633,22.22222222222222,24.053888888888892
2024-03-10 19:08:44,23.5353,23.5355,12.7078,40.5127,40.5076,23.515,23.5289,2850.72,493.806,1719.21,9.445739338774018,22.22222222222222,24.053333333333335
2024-03-10 19:08:45,23.5391,23.5322,12.6995,40.5285,40.5043,23.5106,23.5289,2853.34,492.821,1720.85,9.465315797629632,22.22222222222222,24.05277777777778
2024-03-10 19:08:46,23.5482,23.5289,12.7208,40.5349,40.5011,23.5163,23.5289,2857.94,509.565,1720.85,9.454662558328263,22.22222222222222,24.052222222222223
2024-03-10 19:08:47,23.5386,23.5322,12.718,40.5649,40.5076,23.5167,23.5289,2859.58,496.761,1720.68,9.447791262947968,22.22222222222222,24.05166666666667
2024-03-10 19:08:48,23.5466,23.5322,12.7032,40.5744,40.5076,23.5165,23.5355,2859.91,492.821,1720.52,9.46681826050293,22.22222222222222,24.051111111111112
2024-03-10 19:08:49,23.546,23.5289,12.7053,40.5767,40.5076,23.5172,23.5289,2860.24,491.836,1719.53,9.459015107274467,22.22222222222222,24.050555555555558
2024-03-10 19:08:50,23.5572,23.5355,12.7168,40.5949,40.5109,23.5153,23.5289,2866.8,489.866,1719.21,9.456993094254985,22.22222222222222,24.05
2024-03-10 19:08:51,23.5372,23.5289,12.7117,40.6316,40.5175,23.5089,23.5289,2864.5,488.881,1719.21,9.443994570482394,22.22222222222222,24.049444444444447
2024-03-10 19:08:52,23.5433,23.5355,12.7118,40.64,40.5109,23.5169,23.5289,2866.15,493.806,1718.71,9.446480744275148,22.22222222222222,24.04888888888889
2024-03-10 19:08:53,23.5313,23.5355,12.7,40.6496,40.5109,23.5159,23.5256,2863.85,493.806,1719.04,9.44812005121291,22.22222222222222,24.048333333333336
2024-03-10 19:08:54,23.5472,23.5322,12.7029,40.6713,40.5109,23.5085,23.5256,2866.47,492.821,1719.21,9.460395392423651,22.22222222222222,24.047777777777778
2024-03-10 19:08:55,23.5421,23.5355,12.7028,40.6683,40.4814,23.5126,23.5289,2865.49,486.911,1713.63,9.4253422432978,22.22222222222222,24.047222222222224
2024-03-10 19:08:56,23.5293,23.5289,12.6968,40.6964,40.5043,23.511,23.5289,2865.16,492.821,1718.06,9.443779974466091,22.22222222222222,24.046666666666667
2024-03-10 19:08:57,23.5336,23.5256,12.6969,40.6989,40.5043,23.5015,23.5289,2863.85,492.821,1717.4,9.443812262437426,22.22222222222222,24.046111111111113
2024-03-10 19:08:58,23.5366,23.5355,12.7002,40.7036,40.5011,23.4996,23.5256,2862.21,496.761,1716.42,9.438162049114952,22.22222222222222,24.045555555555556
2024-03-10 19:08:59,23.5318,23.5322,12.6986,40.7003,40.5076,23.5038,23.5256,2861.88,492.821,1716.09,9.433560899027329,22.22222222222222,24.045
2024-03-10 19:09:00,23.5286,23.5289,12.7017,40.6992,40.5109,23.5101,23.5256,2860.56,490.851,1722.33,9.462356963558339,22.22222222222222,24.044444444444444
2024-03-10 19:09:01,23.5332,23.5256,12.6965,40.6733,40.5043,23.5021,23.5224,2859.91,485.926,1708.37,9.394157188063481,22.22222222222222,24.04388888888889
2024-03-10 19:09:02,23.5267,23.5289,12.6898,40.6718,40.5043,23.5011,23.5322,2861.88,489.866,1714.61,9.428644339149768,22.22222222222222,24.043333333333333
2024-03-10 19:09:03,23.5347,23.5289,12.6961,40.663,40.5043,23.5021,23.5256,2855.31,483.956,1713.95,9.426493513210279,22.22222222222222,24.04277777777778
2024-03-10 19:09:04,23.5278,23.5289,12.698,40.6633,40.5043,23.4925,23.5322,2856.95,486.911,1714.45,9.42158772055672,22.22222222222222,24.04222222222222
2024-03-10 19:09:05,23.5279,23.5256,12.6887,40.6406,40.4912,23.5129,23.5355,2862.21,491.836,1714.94,9.432460509944233,22.22222222222222,24.041666666666668
2024-03-10 19:09:06,23.5208,23.5322,12.6813,40.6401,40.5076,23.5035,23.5322,2852.69,486.911,1716.25,9.439926996500661,22.22222222222222,24.041111111111114
2024-03-10 19:09:07,23.5145,23.4994,12.695,40.6391,40.5076,23.5034,23.4862,2855.64,490.851,1716.91,9.426132867784748,22.22222222222222,24.040555555555557
2024-03-10 19:09:08,23.5152,23.4797,12.6903,40.6283,40.5109,23.4999,23.4797,2853.67,492.821,1717.24,9.432650101177202,22.22222222222222,24.040000000000003
2024-03-10 19:09:09,23.5288,23.4895,12.6835,40.6066,40.5043,23.4956,23.4797,2851.37,489.866,1716.42,9.445913667940134,22.22222222222222,24.039444444444445
2024-03-10 19:09:10,23.5353,23.4797,12.6841,40.5884,40.5011,23.4971,23.4797,2851.7,493.806,1719.7,9.469112909742416,22.22222222222222,24.03888888888889
2024-03-10 19:09:11,23.5144,23.4731,12.6736,40.5867,40.5109,23.4881,23.4829,2852.36,495.776,1720.68,9.465428490413316,22.22222222222222,24.038333333333334
2024-03-10 19:09:12,23.5333,23.4829,12.6931,40.5554,40.5076,23.4695,23.4829,2850.72,490.851,1721.83,9.471230390727316,22.22222222222222,24.03777777777778
2024-03-10 19:09:13,23.5203,23.4862,12.6798,40.5326,40.5076,23.4638,23.4829,2852.03,493.806,1721.01,9.4669818249822,22.22222222222222,24.037222222222223
2024-03-10 19:09:14,23.5166,23.4797,12.6763,40.5318,40.5011,23.452,23.4862,2849.4,489.866,1721.18,9.46774228916502,22.22222222222222,24.03666666666667
2024-03-10 19:09:15,23.5077,23.4829,12.6748,40.4951,40.4748,23.4406,23.4829,2847.76,496.761,1728.24,9.500087875474234,22.22222222222222,24.03611111111111
2024-03-10 19:09:16,23.5077,23.4829,12.6765,40.4842,40.5076,23.4493,23.4862,2846.78,494.791,1720.03,9.45347397025963,22.22222222222222,24.035555555555558
2024-03-10 19:09:17,23.5166,23.4829,12.6821,40.4772,40.5043,23.4335,23.4862,2843.82,488.881,1715.43,9.431064402522006,22.22222222222222,24.035
2024-03-10 19:09:18,23.4933,23.4862,12.6712,40.4774,40.5109,23.4371,23.4895,2842.84,491.836,1719.04,9.440094910696883,22.22222222222222,24.034444444444446
2024-03-10 19:09:19,23.5009,23.4862,12.6707,40.453,40.5109,23.4338,23.4862,2842.84,496.761,1718.06,9.441774833091415,22.22222222222222,24.03388888888889
2024-03-10 19:09:20,23.4877,23.4797,12.6668,40.4355,40.5076,23.4256,23.4895,2841.52,491.836,1710.83,9.393968000747302,22.22222222222222,24.033333333333335
2024-03-10 19:09:21,23.5048,23.4862,12.6752,40.4404,40.5011,23.418,23.4829,2838.57,493.806,1716.74,9.433997959318361,22.22222222222222,24.032777777777778
2024-03-10 19:09:22,23.4898,23.4797,12.673,40.4249,40.5043,23.4083,23.4829,2838.57,493.806,1720.36,9.44271695174529,22.22222222222222,24.032222222222224
2024-03-10 19:09:23,23.4804,23.4862,12.6706,40.4142,40.5076,23.4098,23.4797,2836.27,485.926,1718.39,9.425800233683955,22.22222222222222,24.031666666666666
2024-03-10 19:09:24,23.4943,23.4829,12.6745,40.4019,40.5043,23.3925,23.4862,2836.6,491.836,1718.22,9.433586558906857,22.22222222222222,24.031111111111112
2024-03-10 19:09:25,23.4917,23.4862,12.6691,40.3876,40.5109,23.3896,23.4797,2834.96,484.941,1716.09,9.424330408910864,22.22222222222222,24.030555555555555
2024-03-10 19:09:26,23.4798,23.4862,12.666,40.3973,40.5043,23.3786,23.4862,2840.21,490.851,1717.89,9.426544465587735,22.22222222222222,24.03
2024-03-10 19:09:27,23.489,23.4797,12.6693,40.3742,40.5076,23.3712,23.4797,2835.94,494.791,1718.06,9.432620926815675,22.22222222222222,24.029444444444444
2024-03-10 19:09:28,23.4909,23.4862,12.6682,40.3837,40.5142,23.3653,23.4797,2838.9,483.956,1718.39,9.437048621537071,22.22222222222222,24.02888888888889
2024-03-10 19:09:29,23.4866,23.4829,12.6683,40.3842,40.5076,23.3597,23.4797,2842.51,481.986,1718.55,9.434090292361768,22.22222222222222,24.028333333333332
2024-03-10 19:09:30,23.4944,23.4829,12.6699,40.3594,40.5011,23.3562,23.4829,2843.16,494.791,1719.04,9.442188425614104,22.22222222222222,24.02777777777778
2024-03-10 19:09:31,23.4938,23.4797,12.6703,40.3797,40.5076,23.3555,23.4862,2840.21,489.866,1713.63,9.411603311130216,22.22222222222222,24.027222222222225
2024-03-10 19:09:32,23.4932,23.4829,12.6595,40.3808,40.5043,23.3522,23.4829,2845.13,484.941,1721.67,9.464671671630244,22.22222222222222,24.026666666666667
2024-03-10 19:09:33,23.5017,23.4895,12.6561,40.3801,40.5011,23.3458,23.4829,2846.12,489.866,1718.71,9.458777783327383,22.22222222222222,24.026111111111113
2024-03-10 19:09:34,23.5051,23.4797,12.668,40.3935,40.5175,23.3341,23.4764,2853.67,489.866,1717.73,9.445975552964807,22.22222222222222,24.025555555555556
2024-03-10 19:09:35,23.4911,23.4829,12.6565,40.3961,40.5076,23.3391,23.4862,2854.98,492.821,1717.73,9.443796470102935,22.22222222222222,24.025000000000002
2024-03-10 19:09:36,23.4954,23.4862,12.6646,40.4093,40.5076,23.3277,23.4797,2853.67,489.866,1724.62,9.478351063114317,22.22222222222222,24.024444444444445
2024-03-10 19:09:37,23.4798,23.4797,12.6557,40.3983,40.5011,23.3126,23.4862,2855.97,491.836,1718.88,9.440960705315817,22.22222222222222,24.02388888888889
2024-03-10 19:09:38,23.4878,23.4829,12.6533,40.4103,40.5109,23.3167,23.4862,2855.31,489.866,1719.21,9.451846027794698,22.22222222222222,24.023333333333333
2024-03-10 19:09:39,23.4919,23.4895,12.6561,40.4103,40.5076,23.3129,23.4862,2857.94,492.821,1719.21,9.45298012718425,22.22222222222222,24.02277777777778
2024-03-10 19:09:40,23.4887,23.4895,12.6569,40.44,40.5011,23.3205,23.4862,2859.58,491.836,1719.86,9.453063259957222,22.22222222222222,24.022222222222222
2024-03-10 19:09:41,23.4873,23.4829,12.6516,40.4604,40.5043,23.3026,23.4862,2861.22,491.836,1719.53,9.454652374652378,22.22222222222222,24.02166666666667
2024-03-10 19:09:42,23.4983,23.4862,12.6594,40.4725,40.5011,23.32,23.4829,2858.59,487.896,1719.37,9.456564520783399,22.22222222222222,24.02111111111111
2024-03-10 19:09:43,23.498,23.4829,12.6584,40.474,40.5109,23.31,23.4829,2863.85,490.851,1719.04,9.455360123634962,22.22222222222222,24.020555555555557
2024-03-10 19:09:44,23.4895,23.4829,12.6579,40.4732,40.5109,23.3095,23.4797,2860.24,491.836,1720.19,9.454702500421238,22.22222222222222,24.02
2024-03-10 19:09:45,23.4866,23.4829,12.6535,40.4927,40.5076,23.3234,23.4862,2865.82,491.836,1720.19,9.456011822566683,22.22222222222222,24.019444444444446
2024-03-10 19:09:46,23.4762,23.4829,12.6602,40.5063,40.5043,23.3211,23.4797,2865.16,489.866,1715.27,9.414082637112616,22.22222222222222,24.01888888888889
2024-03-10 19:09:47,23.4852,23.4829,12.6596,40.5233,40.5043,23.3168,23.4764,2865.49,492.821,1718.22,9.43864347327142,22.22222222222222,24.018333333333334
2024-03-10 19:09:48,23.4854,23.4895,12.6471,40.5295,40.5043,23.3216,23.4829,2868.12,488.881,1717.73,9.447021512738504,22.22222222222222,24.017777777777777
2024-03-10 19:09:49,23.4954,23.4829,12.6552,40.5584,40.5109,23.3169,23.4862,2864.83,482.971,1717.56,9.447742500651986,22.22222222222222,24.017222222222223
2024-03-10 19:09:50,23.4863,23.4829,12.6539,40.5484,40.5011,23.3192,23.4829,2869.76,483.956,1717.07,9.438251042740802,22.22222222222222,24.016666666666666
2024-03-10 19:09:51,23.4842,23.4797,12.6626,40.5836,40.5043,23.3246,23.4829,2868.77,489.866,1717.73,9.432465239221187,22.22222222222222,24.016111111111112
2024-03-10 19:09:52,23.4813,23.4862,12.6413,40.5863,40.5043,23.3181,23.4829,2870.41,488.881,1717.56,9.44756819127576,22.22222222222222,24.015555555555554
2024-03-10 19:09:53,23.4869,23.4829,12.6428,40.5855,40.4978,23.3291,23.4862,2871.07,491.836,1725.44,9.494502461365016,22.22222222222222,24.015
2024-03-10 19:09:54,23.4915,23.4895,12.6519,40.5966,40.4781,23.3254,23.4829,2870.41,485.926,1716.25,9.440014084715024,22.22222222222222,24.014444444444443
2024-03-10 19:09:55,23.4916,23.4862,12.6539,40.6057,40.5076,23.3293,23.4829,2868.44,491.836,1715.76,9.435664698599638,22.22222222222222,24.01388888888889
2024-03-10 19:09:56,23.4893,23.4862,12.6556,40.6051,40.5076,23.3275,23.4829,2866.15,491.836,1715.6,9.431302584031112,22.22222222222222,24.013333333333335
2024-03-10 19:09:57,23.4911,23.4895,12.6488,40.6,40.5043,23.3217,23.4797,2867.79,487.896,1715.92,9.440549891497046,22.22222222222222,24.012777777777778
2024-03-10 19:09:58,23.4961,23.4862,12.667,40.6029,40.5076,23.3239,23.4829,2866.8,487.896,1722.98,9.467851470511302,22.22222222222222,24.012222222222224
2024-03-10 19:09:59,23.4973,23.4829,12.6518,40.6211,40.5076,23.3292,23.4895,2863.52,482.971,1737.92,9.56441023553058,22.22222222222222,24.011666666666667
2024-03-10 19:10:00,23.4756,23.4862,12.6437,40.6379,40.5043,23.3222,23.4797,2860.56,484.941,1716.42,9.434242691282005,22.22222222222222,24.011111111111113
2024-03-10 19:10:01,23.492,23.4829,12.6529,40.6556,40.5043,23.3151,23.4829,2858.27,490.851,1716.74,9.44227370178471,22.22222222222222,24.010555555555555
2024-03-10 19:10:02,23.5001,23.4829,12.6572,40.661,40.5011,23.3177,23.4797,2863.85,494.791,1716.58,9.444703671266902,22.22222222222222,24.01
2024-03-10 19:10:03,23.4905,23.4862,12.658,40.6775,40.5076,23.3134,23.4797,2860.24,489.866,1716.42,9.434765272326397,22.22222222222222,24.009444444444444
2024-03-10 19:10:04,23.4856,23.4862,12.6553,40.6994,40.5076,23.3104,23.4862,2859.25,487.896,1717.73,9.440048447580512,22.22222222222222,24.00888888888889
2024-03-10 19:10:05,23.4788,23.4862,12.6521,40.7042,40.5043,23.3094,23.4829,2860.89,483.956,1718.39,9.440536493739577,22.22222222222222,24.008333333333333
2024-03-10 19:10:06,23.4877,23.4862,12.6527,40.7031,40.5076,23.3168,23.4829,2857.61,484.941,1719.53,9.45404159208528,22.22222222222222,24.00777777777778
2024-03-10 19:10:07,23.4861,23.4435,12.6609,40.6918,40.5076,23.3174,23.437,2858.59,490.851,1719.7,9.44642445725299,22.22222222222222,24.00722222222222
2024-03-10 19:10:08,23.5043,23.4435,12.6672,40.7142,40.5043,23.3248,23.4304,2857.28,486.911,1719.21,9.454114226573807,22.22222222222222,24.006666666666668
2024-03-10 19:10:09,23.4856,23.437,12.6579,40.7187,40.5076,23.3206,23.4402,2855.97,488.881,1718.22,9.440474425024108,22.22222222222222,24.00611111111111
2024-03-10 19:10:10,23.4878,23.4435,12.6415,40.7155,40.5109,23.3263,23.4304,2854.98,487.896,1718.22,9.456691426262172,22.22222222222222,24.005555555555556
2024-03-10 19:10:11,23.4947,23.4402,12.6484,40.7089,40.5011,23.3211,23.4337,2856.95,489.866,1718.22,9.456691426262184,22.22222222222222,24.005
2024-03-10 19:10:12,23.4941,23.4402,12.659,40.7073,40.5043,23.3263,23.437,2856.3,488.881,1718.39,9.44786102536486,22.22222222222222,24.004444444444445
2024-03-10 19:10:13,23.4873,23.4435,12.6469,40.7092,40.5076,23.3264,23.4435,2850.72,488.881,1717.56,9.447916810028204,22.22222222222222,24.003888888888888
2024-03-10 19:10:14,23.5058,23.437,12.6595,40.7081,40.5043,23.3185,23.4337,2853.01,489.866,1717.56,9.453058936626775,22.22222222222222,24.003333333333334
2024-03-10 19:10:15,23.4991,23.4435,12.648,40.7056,40.5043,23.3193,23.4337,2851.7,483.956,1724.13,9.493418147256675,22.22222222222222,24.002777777777776
2024-03-10 19:10:16,23.4978,23.4435,12.6507,40.6924,40.5109,23.311,23.4435,2849.4,486.911,1716.74,9.449242748072146,22.22222222222222,24.002222222222223
2024-03-10 19:10:17,23.4977,23.4402,12.6458,40.6984,40.5043,23.3123,23.4402,2849.4,490.851,1715.27,9.445329453557905,22.22222222222222,24.001666666666665
2024-03-10 19:10:18,23.4774,23.4435,12.652,40.669,40.5076,23.307,23.4402,2841.85,490.851,1711.98,9.404191735944678,22.22222222222222,24.00111111111111
2024-03-10 19:10:19,23.4884,23.4534,12.6598,40.6395,40.5043,23.3042,23.4402,2848.42,486.911,1715.76,9.427741933736495,22.22222222222222,24.000555555555554
2024-03-10 19:10:20,23.486,23.4468,12.6541,40.6446,40.5109,23.3114,23.4402,2842.18,489.866,1715.1,9.426987357300519,22.22222222222222,24.0
2024-03-10 19:10:21,23.4921,23.437,12.6613,40.6118,40.5109,23.3063,23.4402,2842.51,488.881,1710.67,9.401683161008078,22.22222222222222,23.999444444444446
2024-03-10 19:10:22,23.4624,23.4402,12.6426,40.6033,40.5043,23.3019,23.4402,2841.85,492.821,1707.39,9.374126337030177,22.22222222222222,23.99888888888889
2024-03-10 19:10:23,23.4813,23.4435,12.6632,40.6027,40.5076,23.2999,23.4435,2838.24,492.821,1712.64,9.401473158784093,22.22222222222222,23.998333333333335
2024-03-10 19:10:24,23.463,23.437,12.6538,40.5755,40.5109,23.2912,23.4402,2837.58,488.881,1711.98,9.390118546397657,22.22222222222222,23.997777777777777
2024-03-10 19:10:25,23.4659,23.4435,12.6609,40.5523,40.5043,23.315,23.4337,2838.24,486.911,1704.92,9.34776126648889,22.22222222222222,23.997222222222224
2024-03-10 19:10:26,23.4721,23.4435,12.6609,40.5591,40.5043,23.2971,23.437,2839.22,486.911,1718.71,9.428776496561648,22.22222222222222,23.996666666666666
2024-03-10 19:10:27,23.4607,23.4402,12.6533,40.5469,40.5043,23.291,23.4435,2838.9,490.851,1712.64,9.392174320466921,22.22222222222222,23.996111111111112
2024-03-10 19:10:28,23.4466,23.4435,12.6487,40.5199,40.5011,23.2882,23.4402,2837.58,489.866,1711.98,9.380302062330903,22.22222222222222,23.995555555555555
2024-03-10 19:10:29,23.4417,23.4435,12.6376,40.4983,40.5109,23.2873,23.437,2838.57,492.821,1712.15,9.386620098780867,22.22222222222222,23.995
2024-03-10 19:10:30,23.4497,23.4435,12.6514,40.4683,40.4978,23.2708,23.4402,2835.28,492.821,1712.48,9.38338925618439,22.22222222222222,23.994444444444444
2024-03-10 19:10:31,23.4573,23.4402,12.6618,40.452,40.5076,23.2668,23.437,2837.58,488.881,1713.3,9.385448098194471,22.22222222222222,23.99388888888889
2024-03-10 19:10:32,23.4606,23.4468,12.6457,40.4373,40.5109,23.2569,23.437,2838.57,490.851,1713.46,9.403192225586665,22.22222222222222,23.993333333333332
2024-03-10 19:10:33,23.4514,23.4468,12.6523,40.4226,40.5109,23.2556,23.437,2840.87,489.866,1714.45,9.39487967950139,22.22222222222222,23.99277777777778
2024-03-10 19:10:34,23.4455,23.4402,12.6495,40.4088,40.5076,23.2505,23.4435,2838.24,486.911,1715.1,9.395743637719743,22.22222222222222,23.99222222222222
2024-03-10 19:10:35,23.4461,23.4402,12.6404,40.3827,40.4978,23.2589,23.4238,2836.27,488.881,1714.61,9.40149878060613,22.22222222222222,23.991666666666667
2024-03-10 19:10:36,23.4468,23.437,12.6553,40.359,40.5076,23.2521,23.4435,2838.9,490.851,1714.61,9.389144071268962,22.22222222222222,23.99111111111111
2024-03-10 19:10:37,23.4472,23.4402,12.6366,40.349,40.5043,23.2527,23.4337,2836.6,495.776,1714.61,9.405762025377408,22.22222222222222,23.990555555555556
2024-03-10 19:10:38,23.4435,23.4435,12.6467,40.3605,40.5043,23.2404,23.4402,2842.18,497.746,1714.45,9.392878751344147,22.22222222222222,23.99
2024-03-10 19:10:39,23.4628,23.437,12.662,40.3448,40.5011,23.2423,23.437,2838.57,488.881,1715.43,9.401729696687404,22.22222222222222,23.989444444444445
2024-03-10 19:10:40,23.4584,23.4435,12.649,40.3252,40.5011,23.2447,23.4402,2837.91,492.821,1723.15,9.451560274427777,22.22222222222222,23.988888888888887
2024-03-10 19:10:41,23.461,23.4501,12.6433,40.34,40.5043,23.2397,23.437,2837.91,489.866,1716.42,9.421874939898013,22.22222222222222,23.988333333333333
2024-03-10 19:10:42,23.4432,23.4402,12.6354,40.3319,40.5043,23.2334,23.4402,2837.58,486.911,1716.91,9.415939628304818,22.22222222222222,23.987777777777776
2024-03-10 19:10:43,23.4591,23.4567,12.6594,40.3265,40.5043,23.2416,23.437,2839.22,486.911,1717.4,9.411568031840462,22.22222222222222,23.987222222222222
2024-03-10 19:10:44,23.4431,23.4435,12.6456,40.3239,40.5011,23.2485,23.4402,2840.21,484.941,1718.22,9.414143595056919,22.22222222222222,23.986666666666665
2024-03-10 19:10:45,23.4421,23.4468,12.6413,40.3374,40.5109,23.2456,23.437,2838.24,490.851,1718.71,9.419706340097584,22.22222222222222,23.98611111111111
2024-03-10 19:10:46,23.4483,23.4468,12.6437,40.3365,40.5109,23.2506,23.4435,2838.57,491.836,1718.88,9.423952479804813,22.22222222222222,23.985555555555557
2024-03-10 19:10:47,23.4416,23.4402,12.637,40.3349,40.5011,23.2471,23.437,2836.6,486.911,1717.56,9.416715431684318,22.22222222222222,23.985
2024-03-10 19:10:48,23.4428,23.4402,12.6371,40.3362,40.5043,23.2425,23.4402,2838.24,493.806,1716.91,9.414110072500721,22.22222222222222,23.984444444444446
2024-03-10 19:10:49,23.4341,23.4402,12.6378,40.3498,40.5076,23.2394,23.437,2835.28,484.941,1717.4,9.408605048488303,22.22222222222222,23.983888888888888
2024-03-10 19:10:50,23.4465,23.4402,12.6404,40.358,40.5076,23.2521,23.437,2837.58,484.941,1729.06,9.481081545671467,22.22222222222222,23.983333333333334
2024-03-10 19:10:51,23.4333,23.4435,12.628,40.3663,40.5076,23.2446,23.437,2837.58,485.926,1717.73,9.418257618961773,22.22222222222222,23.982777777777777
2024-03-10 19:10:52,23.4404,23.4402,12.6401,40.3741,40.5043,23.2586,23.4402,2837.91,485.926,1717.56,9.412967780095535,22.22222222222222,23.982222222222223
2024-03-10 19:10:53,23.4295,23.4435,12.6361,40.4099,40.5043,23.2579,23.4337,2839.55,491.836,1717.24,9.40520148934826,22.22222222222222,23.981666666666666
2024-03-10 19:10:54,23.4397,23.4402,12.6463,40.4099,40.5043,23.2652,23.4402,2841.19,490.851,1719.21,9.415991039401849,22.22222222222222,23.98111111111111
2024-03-10 19:10:55,23.4243,23.437,12.6327,40.4334,40.5076,23.2661,23.4468,2841.52,488.881,1720.19,9.419787243209296,22.22222222222222,23.980555555555554
2024-03-10 19:10:56,23.4265,23.4402,12.6291,40.4315,40.5043,23.2668,23.4402,2842.51,490.851,1719.86,9.423041899136061,22.22222222222222,23.98
2024-03-10 19:10:57,23.4466,23.4402,12.6372,40.4269,40.5142,23.2732,23.4435,2845.46,489.866,1720.03,9.43444692500594,22.22222222222222,23.979444444444443
2024-03-10 19:10:58,23.4363,23.4402,12.6367,40.4351,40.5043,23.273,23.437,2844.15,488.881,1720.36,9.427701907409629,22.22222222222222,23.97888888888889
2024-03-10 19:10:59,23.4523,23.4435,12.6482,40.4323,40.5043,23.265,23.4435,2846.78,492.821,1720.19,9.430698261088027,22.22222222222222,23.97833333333333
2024-03-10 19:11:00,23.4381,23.4468,12.6287,40.4534,40.5076,23.2763,23.437,2848.75,485.926,1719.04,9.429016727593252,22.22222222222222,23.977777777777778
2024-03-10 19:11:01,23.443,23.4435,12.6406,40.4665,40.5076,23.2716,23.437,2846.45,485.926,1720.19,9.42921436265651,22.22222222222222,23.97722222222222
2024-03-10 19:11:02,23.4458,23.4468,12.6312,40.4808,40.5076,23.2788,23.4435,2849.73,487.896,1719.86,9.438052579546644,22.22222222222222,23.976666666666667
2024-03-10 19:11:03,23.4595,23.4402,12.6385,40.487,40.5043,23.2788,23.4337,2851.04,488.881,1719.04,9.439135383026489,22.22222222222222,23.97611111111111
2024-03-10 19:11:04,23.4623,23.4435,12.6345,40.52,40.5076,23.2871,23.4402,2854.66,496.761,1716.25,9.429737675419515,22.22222222222222,23.975555555555555
2024-03-10 19:11:05,23.4549,23.4435,12.6295,40.5259,40.5109,23.2909,23.4402,2852.03,489.866,1716.42,9.428581396634403,22.22222222222222,23.974999999999998
2024-03-10 19:11:06,23.4627,23.4468,12.6265,40.5281,40.5043,23.2947,23.4402,2853.01,489.866,1716.74,9.439747422505503,22.22222222222222,23.974444444444444
2024-03-10 19:11:07,23.4695,23.3975,12.6397,40.5396,40.5076,23.282,23.3975,2855.31,488.881,1717.56,9.438678413088395,22.22222222222222,23.973888888888887
2024-03-10 19:11:08,23.4675,23.4008,12.6331,40.5485,40.5043,23.2957,23.3943,2857.61,487.896,1718.22,9.446316032996952,22.22222222222222,23.973333333333333
2024-03-10 19:11:09,23.4699,23.3975,12.6411,40.5647,40.5043,23.2903,23.3975,2858.27,487.896,1718.22,9.441433494989802,22.22222222222222,23.972777777777775
2024-03-10 19:11:10,23.4633,23.3943,12.6421,40.584,40.5043,23.2987,23.3975,2856.95,493.806,1719.21,9.440243318655405,22.22222222222222,23.97222222222222
2024-03-10 19:11:11,23.48,23.3975,12.6296,40.6112,40.5076,23.2999,23.3975,2858.92,492.821,1720.52,9.472929602685594,22.22222222222222,23.971666666666668
2024-03-10 19:11:12,23.4673,23.3811,12.6359,40.61,40.5011,23.3017,23.4008,2860.56,488.881,1720.68,9.457221067731423,22.22222222222222,23.97111111111111
2024-03-10 19:11:13,23.4623,23.3943,12.6399,40.6306,40.5076,23.2965,23.3975,2859.91,488.881,1721.34,9.452987382463427,22.22222222222222,23.970555555555556
2024-03-10 19:11:14,23.4689,23.4008,12.6471,40.6462,40.5438,23.3164,23.3975,2862.21,485.926,1721.34,9.45246330347637,22.22222222222222,23.97
2024-03-10 19:11:15,23.4569,23.3975,12.6339,40.6517,40.5076,23.3183,23.3943,2862.86,492.821,1721.18,9.452632749613292,22.22222222222222,23.969444444444445
2024-03-10 19:11:16,23.4639,23.3975,12.6349,40.6611,40.5076,23.3123,23.4041,2864.18,488.881,1720.68,9.455125555557311,22.22222222222222,23.968888888888888
2024-03-10 19:11:17,23.4557,23.3975,12.6263,40.6734,40.5043,23.3172,23.4008,2865.16,494.791,1717.56,9.438329794335953,22.22222222222222,23.968333333333334
2024-03-10 19:11:18,23.4562,23.3975,12.6515,40.6728,40.5043,23.3219,23.3943,2862.86,489.866,1719.86,9.429412711170794,22.22222222222222,23.967777777777776
2024-03-10 19:11:19,23.4587,23.3975,12.629,40.668,40.5076,23.329,23.3975,2864.83,503.655,1717.73,9.43952546769366,22.22222222222222,23.967222222222222
2024-03-10 19:11:20,23.456,23.3943,12.6384,40.6922,40.5043,23.319,23.391,2864.5,486.911,1716.91,9.42447755539057,22.22222222222222,23.966666666666665
2024-03-10 19:11:21,23.4594,23.3943,12.6397,40.6843,40.4978,23.3311,23.3943,2859.58,492.821,1715.27,9.417303061091646,22.22222222222222,23.96611111111111
2024-03-10 19:11:22,23.4605,23.3975,12.6422,40.6811,40.5043,23.3332,23.3943,2858.27,489.866,1713.13,9.404336855228948,22.22222222222222,23.965555555555554
2024-03-10 19:11:23,23.4593,23.3975,12.6441,40.6836,40.5043,23.3281,23.3877,2858.92,489.866,1714.28,9.407953218131407,22.22222222222222,23.965
2024-03-10 19:11:24,23.4608,23.4041,12.645,40.6744,40.5076,23.3325,23.4008,2857.94,485.926,1713.95,9.40666401012859,22.22222222222222,23.964444444444442
2024-03-10 19:11:25,23.4531,23.4008,12.6357,40.6588,40.5076,23.3367,23.3943,2854.98,489.866,1714.12,9.408988702455154,22.22222222222222,23.96388888888889
2024-03-10 19:11:26,23.4512,23.4041,12.6471,40.6466,40.5043,23.3441,23.3943,2852.03,488.881,1714.61,9.400106700680816,22.22222222222222,23.96333333333333
2024-03-10 19:11:27,23.4553,23.4008,12.6394,40.6627,40.5011,23.3425,23.3975,2851.04,490.851,1714.94,9.41218444437835,22.22222222222222,23.962777777777777
2024-03-10 19:11:28,23.4518,23.3975,12.6355,40.6407,40.5011,23.3367,23.4008,2847.43,493.806,1714.94,9.412532531340856,22.22222222222222,23.96222222222222
2024-03-10 19:11:29,23.4593,23.4008,12.6483,40.6186,40.5109,23.3486,23.3975,2844.48,488.881,1716.25,9.415106855405565,22.22222222222222,23.961666666666666
2024-03-10 19:11:30,23.4478,23.4008,12.6318,40.6044,40.5076,23.337,23.3943,2843.49,482.971,1717.89,9.428462237122657,22.22222222222222,23.96111111111111
2024-03-10 19:11:31,23.4423,23.3943,12.6293,40.6021,40.5076,23.341,23.4041,2841.52,487.896,1718.39,9.42859053144597,22.22222222222222,23.960555555555555
2024-03-10 19:11:32,23.4443,23.4008,12.6347,40.5657,40.4978,23.3447,23.3943,2838.9,485.926,1718.22,9.424693364679525,22.22222222222222,23.959999999999997
2024-03-10 19:11:33,23.452,23.3943,12.6301,40.5495,40.5076,23.3416,23.4008,2836.27,483.956,1717.89,9.433605351693576,22.22222222222222,23.959444444444443
2024-03-10 19:11:34,23.4365,23.3975,12.629,40.545,40.5076,23.3489,23.3975,2832.99,485.926,1715.1,9.405752071568742,22.22222222222222,23.958888888888886
2024-03-10 19:11:35,23.4393,23.4041,12.6286,40.5385,40.5076,23.3554,23.3943,2831.67,488.881,1716.25,9.414845590762457,22.22222222222222,23.958333333333332
2024-03-10 19:11:36,23.4405,23.4008,12.6293,40.5273,40.5043,23.3399,23.3943,2832.99,486.911,1715.92,9.413470664614776,22.22222222222222,23.95777777777778
2024-03-10 19:11:37,23.435,23.391,12.6195,40.5075,40.5109,23.3437,23.3943,2828.72,490.851,1716.25,9.419025825052154,22.22222222222222,23.95722222222222
2024-03-10 19:11:38,23.4211,23.4008,12.6295,40.5126,40.5076,23.3462,23.3943,2830.36,491.836,1716.09,9.39733557932498,22.22222222222222,23.956666666666667
2024-03-10 19:11:39,23.4364,23.4041,12.6319,40.4877,40.4978,23.3421,23.3943,2829.05,489.866,1718.71,9.42293322268576,22.22222222222222,23.95611111111111
2024-03-10 19:11:40,23.4297,23.3975,12.6215,40.4841,40.5076,23.3612,23.3943,2827.73,487.896,1715.43,9.40817114544634,22.22222222222222,23.955555555555556
2024-03-10 19:11:41,23.433,23.3975,12.6349,40.4762,40.5109,23.3517,23.3975,2827.73,483.956,1716.25,9.403872475751987,22.22222222222222,23.955
2024-03-10 19:11:42,23.428,23.3975,12.6369,40.4684,40.4945,23.3432,23.3943,2827.73,486.911,1716.09,9.396900178847787,22.22222222222222,23.954444444444444
2024-03-10 19:11:43,23.4344,23.3975,12.6262,40.4463,40.5076,23.3532,23.3943,2827.08,488.881,1715.6,9.409103500071543,22.22222222222222,23.953888888888887
2024-03-10 19:11:44,23.432,23.391,12.6202,40.4412,40.5011,23.366,23.3975,2826.42,486.911,1717.4,9.422112766711368,22.22222222222222,23.953333333333333
2024-03-10 19:11:45,23.4127,23.3943,12.6232,40.4484,40.5043,23.3497,23.3943,2825.76,488.881,1711.0,9.367639401963677,22.22222222222222,23.952777777777776
2024-03-10 19:11:46,23.4348,23.4008,12.6253,40.4317,40.5043,23.3492,23.3975,2827.73,482.971,1718.06,9.423728560719244,22.22222222222222,23.952222222222222
2024-03-10 19:11:47,23.4438,23.3943,12.6269,40.4216,40.5043,23.3593,23.391,2827.08,487.896,1717.89,9.429246780023306,22.22222222222222,23.951666666666664
2024-03-10 19:11:48,23.4326,23.3975,12.6236,40.422,40.5109,23.3607,23.4008,2829.37,490.851,1717.56,9.420550237961233,22.22222222222222,23.95111111111111
2024-03-10 19:11:49,23.4213,23.3943,12.6158,40.4102,40.5109,23.3661,23.3975,2831.02,489.866,1716.58,9.412126416353043,22.22222222222222,23.950555555555553
2024-03-10 19:11:50,23.4232,23.3975,12.6243,40.4205,40.5076,23.3674,23.3943,2832.66,492.821,1717.73,9.412679166835382,22.22222222222222,23.95
2024-03-10 19:11:51,23.4271,23.4008,12.6262,40.4274,40.5043,23.3718,23.3975,2834.63,495.776,1717.24,9.411736873117057,22.22222222222222,23.949444444444442
2024-03-10 19:11:52,23.4178,23.3943,12.6207,40.4099,40.5043,23.3775,23.3943,2835.94,487.896,1717.24,9.408425612007537,22.22222222222222,23.948888888888888
2024-03-10 19:11:53,23.4045,23.3943,12.6059,40.42,40.5043,23.3766,23.4008,2837.58,490.851,1717.56,9.411486150397636,22.22222222222222,23.94833333333333
2024-03-10 19:11:54,23.4155,23.4008,12.6169,40.4111,40.5076,23.383,23.3975,2837.25,484.941,1717.56,9.411486150397643,22.22222222222222,23.947777777777777
2024-03-10 19:11:55,23.4017,23.4008,12.6183,40.4286,40.5076,23.385,23.3943,2837.58,485.926,1717.24,9.396487644323203,22.22222222222222,23.94722222222222
2024-03-10 19:11:56,23.4063,23.4008,12.6178,40.4296,40.5043,23.3711,23.3975,2840.54,489.866,1717.73,9.403614182129981,22.22222222222222,23.946666666666665
2024-03-10 19:11:57,23.3908,23.3975,12.6134,40.4348,40.5011,23.3759,23.3943,2843.49,487.896,1717.4,9.392134346913098,22.22222222222222,23.946111111111108
2024-03-10 19:11:58,23.4062,23.4008,12.6177,40.4287,40.5076,23.3755,23.3975,2843.16,490.851,1719.21,9.411716357087363,22.22222222222222,23.945555555555554
2024-03-10 19:11:59,23.4082,23.3975,12.6223,40.4384,40.5011,23.3767,23.3975,2844.81,493.806,1719.53,9.411199557736285,22.22222222222222,23.944999999999997
2024-03-10 19:12:00,23.4006,23.4008,12.6132,40.4415,40.5043,23.3804,23.391,2847.43,486.911,1720.68,9.418803344539564,22.22222222222222,23.944444444444443
2024-03-10 19:12:01,23.3958,23.4008,12.6136,40.4383,40.5043,23.3799,23.3943,2847.76,485.926,1720.19,9.411582157764485,22.22222222222222,23.9437037037037
2024-03-10 19:12:02,23.3936,23.3943,12.6151,40.4504,40.5076,23.381,23.4008,2849.07,484.941,1720.68,9.41103248689394,22.22222222222222,23.942962962962962
2024-03-10 19:12:03,23.4017,23.3975,12.6065,40.4766,40.5043,23.3816,23.3975,2849.73,488.881,1720.03,9.422053161583829,22.22222222222222,23.94222222222222
2024-03-10 19:12:04,23.3929,23.3975,12.6172,40.4753,40.5076,23.3874,23.3975,2850.06,487.896,1725.61,9.435544703345494,22.22222222222222,23.94148148148148
2024-03-10 19:12:05,23.3968,23.4041,12.6172,40.4897,40.5011,23.3847,23.3975,2851.37,487.896,1719.86,9.407507590339081,22.22222222222222,23.94074074074074
2024-03-10 19:12:06,23.3964,23.3975,12.6032,40.5026,40.5043,23.3716,23.3975,2853.01,489.866,1714.77,9.391499448585549,22.22222222222222,23.939999999999998
2024-03-10 19:12:07,23.3912,23.3548,12.6073,40.5083,40.5011,23.3765,23.3548,2854.98,491.836,1725.94,9.444530679187139,22.22222222222222,23.93925925925926
2024-03-10 19:12:08,23.3959,23.3581,12.6088,40.5096,40.5043,23.3832,23.3548,2845.46,493.806,1717.07,9.398781232519967,22.22222222222222,23.938518518518517
2024-03-10 19:12:09,23.3919,23.3515,12.6068,40.5319,40.5011,23.3709,23.3483,2856.3,488.881,1716.42,9.39348136981929,22.22222222222222,23.937777777777775
2024-03-10 19:12:10,23.3883,23.3614,12.609,40.5456,40.5043,23.372,23.3548,2856.95,489.866,1716.58,9.389304916921418,22.22222222222222,23.937037037037037
2024-03-10 19:12:11,23.39,23.3548,12.6046,40.5652,40.5043,23.3679,23.3515,2856.62,487.896,1717.73,9.400912119381255,22.22222222222222,23.936296296296295
2024-03-10 19:12:12,23.3879,23.3548,12.6109,40.5648,40.5043,23.3618,23.3483,2856.95,488.881,1718.39,9.39719968162334,22.22222222222222,23.935555555555553
2024-03-10 19:12:13,23.3788,23.3581,12.5977,40.5909,40.5011,23.3452,23.3483,2856.95,486.911,1714.28,9.378290224868383,22.22222222222222,23.934814814814814
2024-03-10 19:12:14,23.393,23.3581,12.6157,40.6047,40.5043,23.3464,23.3515,2856.62,486.911,1718.88,9.400140964089408,22.22222222222222,23.934074074074072
2024-03-10 19:12:15,23.38,23.3548,12.6064,40.6163,40.5011,23.3312,23.3515,2858.59,489.866,1718.39,9.394234990251203,22.22222222222222,23.933333333333334
2024-03-10 19:12:16,23.3748,23.3581,12.5995,40.6209,40.5011,23.3313,23.3483,2857.28,493.806,1714.77,9.375924101132545,22.22222222222222,23.93259259259259
2024-03-10 19:12:17,23.387,23.3581,12.6032,40.6322,40.5109,23.3116,23.3515,2856.95,489.866,1719.7,9.410297459827508,22.22222222222222,23.93185185185185
2024-03-10 19:12:18,23.3784,23.3581,12.6008,40.6417,40.5142,23.3011,23.3515,2858.59,489.866,1718.71,9.3994729141393,22.22222222222222,23.93111111111111
2024-03-10 19:12:19,23.3906,23.3581,12.6031,40.6503,40.5076,23.3078,23.3515,2857.94,488.881,1727.25,9.45485441119078,22.22222222222222,23.93037037037037
2024-03-10 19:12:20,23.3945,23.3581,12.6036,40.6528,40.5076,23.3047,23.3515,2857.28,486.911,1719.7,9.416493152622698,22.22222222222222,23.929629629629627
2024-03-10 19:12:21,23.386,23.3614,12.6123,40.6549,40.5076,23.2919,23.3515,2856.95,489.866,1718.71,9.396071605465282,22.22222222222222,23.92888888888889
2024-03-10 19:12:22,23.3751,23.3548,12.5906,40.6598,40.5043,23.2837,23.3515,2856.62,482.971,1718.55,9.404615028052048,22.22222222222222,23.928148148148146
2024-03-10 19:12:23,23.3735,23.3581,12.5971,40.6596,40.5043,23.2917,23.3515,2855.31,485.926,1717.89,9.393942349494134,22.22222222222222,23.927407407407408
2024-03-10 19:12:24,23.3694,23.3614,12.5991,40.6609,40.5011,23.2871,23.3581,2850.72,488.881,1717.24,9.38507250734037,22.22222222222222,23.926666666666666
2024-03-10 19:12:25,23.3779,23.3548,12.5977,40.6547,40.5043,23.2965,23.3515,2853.01,487.896,1717.56,9.395449687785145,22.22222222222222,23.925925925925924
2024-03-10 19:12:26,23.3614,23.3581,12.5969,40.6474,40.5076,23.2817,23.3548,2851.37,491.836,1717.4,9.380892439488752,22.22222222222222,23.925185185185185
2024-03-10 19:12:27,23.3702,23.3614,12.5919,40.6553,40.5043,23.2824,23.3483,2849.4,487.896,1718.88,9.40101318078228,22.22222222222222,23.924444444444443
2024-03-10 19:12:28,23.3674,23.3581,12.5883,40.6502,40.5043,23.279,23.3515,2851.7,481.986,1718.22,9.398100970176248,22.22222222222222,23.9237037037037
2024-03-10 19:12:29,23.354,23.3548,12.5861,40.651,40.5043,23.2855,23.3384,2845.13,483.956,1717.56,9.38472966114744,22.22222222222222,23.922962962962963
2024-03-10 19:12:30,23.3618,23.3515,12.5852,40.6424,40.5043,23.2806,23.3548,2851.04,487.896,1716.42,9.386078138357039,22.22222222222222,23.92222222222222
2024-03-10 19:12:31,23.3638,23.3581,12.5987,40.6432,40.5011,23.2823,23.3515,2846.45,497.746,1717.24,9.38054130792734,22.22222222222222,23.92148148148148
2024-03-10 19:12:32,23.3671,23.3581,12.5962,40.645,40.5043,23.2867,23.3515,2846.12,487.896,1718.06,9.390077057648451,22.22222222222222,23.92074074074074
2024-03-10 19:12:33,23.3673,23.3581,12.5965,40.6574,40.5011,23.2776,23.3483,2849.07,488.881,1717.4,9.386382673347155,22.22222222222222,23.919999999999998
2024-03-10 19:12:34,23.3674,23.3581,12.6029,40.6509,40.5109,23.2865,23.3483,2846.45,484.941,1716.74,9.37728734515425,22.22222222222222,23.91925925925926
2024-03-10 19:12:35,23.3549,23.3647,12.5844,40.6404,40.5109,23.2914,23.3515,2849.07,494.791,1716.74,9.382514129869834,22.22222222222222,23.918518518518518
2024-03-10 19:12:36,23.3657,23.3581,12.5885,40.6409,40.5076,23.2905,23.3548,2845.46,491.836,1716.42,9.386600719401443,22.22222222222222,23.917777777777776
2024-03-10 19:12:37,23.3716,23.3548,12.5893,40.6354,40.5076,23.2957,23.3483,2845.46,494.791,1715.6,9.386556195187122,22.22222222222222,23.917037037037037
2024-03-10 19:12:38,23.3675,23.3515,12.5915,40.6408,40.5043,23.2826,23.3515,2848.09,493.806,1715.27,9.379267242744595,22.22222222222222,23.916296296296295
2024-03-10 19:12:39,23.3719,23.3548,12.5958,40.6219,40.5076,23.2996,23.3515,2846.45,489.866,1715.43,9.38022918528935,22.22222222222222,23.915555555555553
2024-03-10 19:12:40,23.3683,23.3581,12.5939,40.6161,40.5043,23.2861,23.3515,2845.79,491.836,1716.25,9.383232568946601,22.22222222222222,23.914814814814815
2024-03-10 19:12:41,23.3611,23.3548,12.5819,40.6166,40.5076,23.291,23.3515,2846.12,494.791,1715.6,9.383857483019485,22.22222222222222,23.914074074074072
2024-03-10 19:12:42,23.3663,23.3581,12.5868,40.6104,40.5011,23.2868,23.3548,2846.78,491.836,1716.25,9.387674067879406,22.22222222222222,23.913333333333334
2024-03-10 19:12:43,23.3758,23.3614,12.5854,40.581,40.5043,23.2991,23.3515,2844.81,488.881,1716.25,9.397166683245601,22.22222222222222,23.912592592592592
2024-03-10 19:12:44,23.3702,23.3581,12.5792,40.5743,40.5142,23.295,23.3581,2846.12,487.896,1716.74,9.400372310981428,22.22222222222222,23.91185185185185
2024-03-10 19:12:45,23.3618,23.3483,12.5715,40.5531,40.5076,23.3052,23.3483,2845.79,491.836,1717.24,9.402500197390488,22.22222222222222,23.91111111111111
2024-03-10 19:12:46,23.3734,23.3581,12.5795,40.5552,40.5142,23.2971,23.3581,2848.75,492.821,1716.58,9.402022241032176,22.22222222222222,23.91037037037037
2024-03-10 19:12:47,23.3686,23.3548,12.5733,40.5273,40.5011,23.3016,23.3515,2845.13,496.761,1717.24,9.406857119903034,22.22222222222222,23.909629629629627
2024-03-10 19:12:48,23.3669,23.3614,12.5781,40.5085,40.4978,23.299,23.3515,2841.85,494.791,1717.24,9.40119312063673,22.22222222222222,23.90888888888889
2024-03-10 19:12:49,23.3723,23.3811,12.575,40.5066,40.5076,23.3094,23.3515,2841.19,490.851,1717.07,9.40766847455645,22.22222222222222,23.908148148148147
2024-03-10 19:12:50,23.3689,23.3548,12.5851,40.517,40.5043,23.3116,23.3515,2841.85,493.806,1716.74,9.394100169322723,22.22222222222222,23.907407407407405
2024-03-10 19:12:51,23.362,23.3548,12.5654,40.5011,40.5076,23.3179,23.3515,2842.51,497.746,1709.85,9.367503414953802,22.22222222222222,23.906666666666666
2024-03-10 19:12:52,23.3569,23.3581,12.5792,40.4917,40.5011,23.3219,23.3515,2842.18,486.911,1716.09,9.385231446059052,22.22222222222222,23.905925925925924
2024-03-10 19:12:53,23.3598,23.3515,12.5674,40.483,40.5043,23.3119,23.3515,2841.52,492.821,1715.76,9.396225000984229,22.22222222222222,23.905185185185186
2024-03-10 19:12:54,23.3493,23.3581,12.5733,40.4633,40.5011,23.3169,23.3548,2838.57,491.836,1715.76,9.381946611560544,22.22222222222222,23.904444444444444
2024-03-10 19:12:55,23.3636,23.3548,12.5722,40.473,40.5208,23.3148,23.3483,2840.21,493.806,1715.43,9.393547315831459,22.22222222222222,23.9037037037037
2024-03-10 19:12:56,23.3589,23.3581,12.5684,40.4609,40.5109,23.3181,23.3515,2841.19,491.836,1715.92,9.39544687051629,22.22222222222222,23.902962962962963
2024-03-10 19:12:57,23.3596,23.3614,12.5721,40.4534,40.5109,23.3208,23.3548,2838.57,489.866,1715.6,9.391083067210243,22.22222222222222,23.90222222222222
2024-03-10 19:12:58,23.3639,23.3515,12.5629,40.4561,40.5076,23.3269,23.3548,2836.27,489.866,1715.43,9.401903789897107,22.22222222222222,23.90148148148148
2024-03-10 19:12:59,23.3622,23.3581,12.5651,40.4515,40.5043,23.3287,23.3548,2838.24,491.836,1725.77,9.455159831144298,22.22222222222222,23.90074074074074
2024-03-10 19:13:00,23.3511,23.3581,12.566,40.4395,40.5043,23.3377,23.3417,2833.97,496.761,1714.94,9.385381748265512,22.22222222222222,23.9
2024-03-10 19:13:01,23.3553,23.3581,12.5506,40.4604,40.5043,23.3324,23.3483,2835.94,491.836,1730.37,9.487035498836294,22.22222222222222,23.89925925925926
2024-03-10 19:13:02,23.3561,23.3515,12.5739,40.4557,40.5043,23.3329,23.3483,2838.24,482.971,1715.43,9.385539028185221,22.22222222222222,23.898518518518518
2024-03-10 19:13:03,23.3531,23.3548,12.5726,40.4548,40.5043,23.3454,23.3548,2836.93,489.866,1715.43,9.384059235902757,22.22222222222222,23.897777777777776
2024-03-10 19:13:04,23.3532,23.3548,12.5731,40.4491,40.5076,23.338,23.3515,2837.91,494.791,1715.6,9.384640980100418,22.22222222222222,23.897037037037038
2024-03-10 19:13:05,23.3379,23.3548,12.5574,40.4441,40.5076,23.3439,23.3515,2836.93,482.971,1722.82,9.42448536681648,22.22222222222222,23.896296296296295
2024-03-10 19:13:06,23.3286,23.3581,12.5507,40.4471,40.5043,23.3381,23.3515,2843.49,481.001,1716.09,9.385405606249925,22.22222222222222,23.895555555555553
2024-03-10 19:13:07,23.3392,23.3154,12.5571,40.4473,40.5076,23.3403,23.3121,2840.21,481.986,1716.09,9.389062970258333,22.22222222222222,23.894814814814815
2024-03-10 19:13:08,23.3398,23.3154,12.5615,40.4738,40.5043,23.3409,23.3154,2847.43,486.911,1716.91,9.390238725342611,22.22222222222222,23.894074074074073
2024-03-10 19:13:09,23.3406,23.3187,12.5576,40.4789,40.5011,23.347,23.3154,2845.46,489.866,1718.22,9.40150130914551,22.22222222222222,23.893333333333334
2024-03-10 19:13:10,23.3447,23.3121,12.5667,40.4841,40.5043,23.3497,23.3088,2849.73,489.866,1718.71,9.399821766311005,22.22222222222222,23.892592592592592
2024-03-10 19:13:11,23.3464,23.3121,12.5574,40.4931,40.5076,23.3496,23.3121,2852.36,483.956,1719.04,9.411221850796862,22.22222222222222,23.89185185185185
2024-03-10 19:13:12,23.3287,23.3154,12.553,40.4923,40.5109,23.349,23.3318,2851.04,487.896,1711.16,9.356532863495621,22.22222222222222,23.891111111111112
2024-03-10 19:13:13,23.3396,23.3154,12.5591,40.4919,40.5076,23.3394,23.3121,2857.28,486.911,1718.55,9.401126831092315,22.22222222222222,23.89037037037037
2024-03-10 19:13:14,23.3504,23.3056,12.5454,40.5174,40.5109,23.348,23.322,2855.31,485.926,1721.34,9.437789091838903,22.22222222222222,23.889629629629628
2024-03-10 19:13:15,23.3289,23.3154,12.5616,40.5348,40.5043,23.3516,23.3121,2856.95,490.851,1719.86,9.39677320841756,22.22222222222222,23.88888888888889
2024-03-10 19:13:16,23.3357,23.3154,12.5634,40.5316,40.5109,23.3629,23.3286,2856.95,488.881,1720.36,9.40386988936523,22.22222222222222,23.888148148148147
2024-03-10 19:13:17,23.3362,23.3121,12.5658,40.5311,40.5043,23.3677,23.299,2859.25,488.881,1722.0,9.411174273864724,22.22222222222222,23.887407407407405
2024-03-10 19:13:18,23.3471,23.3154,12.5638,40.5419,40.5076,23.3509,23.3154,2860.89,490.851,1721.83,9.421516085711504,22.22222222222222,23.886666666666667
2024-03-10 19:13:19,23.3391,23.3056,12.5565,40.5569,40.5076,23.3477,23.3154,2862.86,490.851,1717.89,9.399346978365271,22.22222222222222,23.885925925925925
2024-03-10 19:13:20,23.3332,23.3056,12.5651,40.5631,40.5076,23.3564,23.3154,2859.91,483.956,1722.65,9.412716193217472,22.22222222222222,23.885185185185186
2024-03-10 19:13:21,23.3398,23.3121,12.5481,40.5735,40.5011,23.3491,23.3154,2859.25,488.881,1723.47,9.43783602889785,22.22222222222222,23.884444444444444
2024-03-10 19:13:22,23.3431,23.3187,12.5723,40.5742,40.5076,23.3468,23.3187,2861.22,488.881,1723.31,9.41868354769178,22.22222222222222,23.883703703703702
2024-03-10 19:13:23,23.3228,23.3187,12.556,40.586,40.5011,23.3387,23.3154,2857.61,486.911,1722.82,9.412508607897566,22.22222222222222,23.882962962962964
2024-03-10 19:13:24,23.337,23.3121,12.5547,40.5968,40.5043,23.3314,23.3088,2863.85,488.881,1722.16,9.422447899920416,22.22222222222222,23.88222222222222
