TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 19:13:25,23.3377,23.3154,12.5678,40.607,40.5076,23.3352,23.3154,2858.27,492.821,1722.0,9.41073737392257,22.22222222222222,23.88148148148148
2024-03-10 19:13:26,23.335,23.3088,12.5538,40.6054,40.5076,23.322,23.3154,2861.22,492.821,1721.18,9.4161253072282,22.22222222222222,23.88074074074074
2024-03-10 19:13:27,23.3432,23.3121,12.5565,40.6147,40.5076,23.317,23.3154,2859.58,491.836,1721.18,9.420928918068345,22.22222222222222,23.88
2024-03-10 19:13:28,23.3385,23.3121,12.5527,40.616,40.5043,23.2986,23.3187,2858.92,490.851,1728.89,9.46234026139621,22.22222222222222,23.87925925925926
2024-03-10 19:13:29,23.3373,23.3121,12.5554,40.6232,40.4978,23.29,23.3121,2855.97,491.836,1719.7,9.408639457530208,22.22222222222222,23.87851851851852
2024-03-10 19:13:30,23.3491,23.3088,12.5499,40.6162,40.5011,23.2686,23.3154,2855.31,488.881,1718.55,9.417434151879048,22.22222222222222,23.877777777777776
2024-03-10 19:13:31,23.3485,23.3121,12.5518,40.626,40.5076,23.2677,23.3121,2854.33,489.866,1717.4,9.408953634765036,22.22222222222222,23.877037037037038
2024-03-10 19:13:32,23.3471,23.3318,12.5471,40.638,40.5076,23.2528,23.3121,2854.98,482.971,1717.24,9.410952627064795,22.22222222222222,23.876296296296296
2024-03-10 19:13:33,23.3453,23.3154,12.543,40.6393,40.5076,23.244,23.3187,2854.33,484.941,1724.3,9.451655813941256,22.22222222222222,23.875555555555554
2024-03-10 19:13:34,23.3482,23.3187,12.5496,40.6466,40.5109,23.2223,23.3088,2850.72,488.881,1716.74,9.406992904954501,22.22222222222222,23.874814814814815
2024-03-10 19:13:35,23.3411,23.3121,12.5546,40.6312,40.5076,23.2046,23.3121,2851.04,487.896,1715.92,9.391964011753307,22.22222222222222,23.874074074074073
2024-03-10 19:13:36,23.342,23.3154,12.5569,40.6231,40.5043,23.1993,23.3121,2850.39,488.881,1716.25,9.392551007884057,22.22222222222222,23.873333333333335
2024-03-10 19:13:37,23.3432,23.3154,12.5535,40.6203,40.5011,23.1755,23.3088,2849.07,490.851,1715.27,9.391191515315638,22.22222222222222,23.872592592592593
2024-03-10 19:13:38,23.3316,23.3154,12.5468,40.6145,40.5076,23.1653,23.3121,2847.76,485.926,1715.92,9.39048379677903,22.22222222222222,23.87185185185185
2024-03-10 19:13:39,23.3333,23.3121,12.5471,40.593,40.5043,23.1535,23.3154,2847.1,485.926,1714.28,9.382726625620325,22.22222222222222,23.871111111111112
2024-03-10 19:13:40,23.334,23.3154,12.5473,40.5828,40.5076,23.1305,23.3154,2847.1,487.896,1714.45,9.384092066827566,22.22222222222222,23.87037037037037
2024-03-10 19:13:41,23.3205,23.3121,12.5368,40.5782,40.5273,23.1128,23.3154,2842.51,488.881,1717.4,9.39762458077149,22.22222222222222,23.869629629629628
2024-03-10 19:13:42,23.3315,23.3154,12.5532,40.57,40.5011,23.094,23.3121,2843.16,489.866,1715.27,9.381269127920753,22.22222222222222,23.86888888888889
2024-03-10 19:13:43,23.3232,23.3154,12.5391,40.5287,40.5142,23.0839,23.3154,2840.21,493.806,1719.53,9.40962897399233,22.22222222222222,23.868148148148148
2024-03-10 19:13:44,23.3198,23.3121,12.5445,40.5288,40.5043,23.0647,23.3088,2843.16,489.866,1721.67,9.41365153763879,22.22222222222222,23.867407407407406
2024-03-10 19:13:45,23.3146,23.3154,12.5432,40.5154,40.5109,23.0561,23.3154,2837.58,490.851,1714.12,9.368977842145567,22.22222222222222,23.866666666666667
2024-03-10 19:13:46,23.3147,23.3121,12.5477,40.4979,40.5076,23.0555,23.3121,2838.24,492.821,1714.94,9.369630813212185,22.22222222222222,23.865925925925925
2024-03-10 19:13:47,23.311,23.3154,12.5395,40.5013,40.5043,23.0537,23.3121,2835.94,490.851,1719.37,9.397760357196606,22.22222222222222,23.865185185185187
2024-03-10 19:13:48,23.3059,23.3121,12.5334,40.4676,40.5076,23.0544,23.3121,2833.97,493.806,1715.92,9.37977400608283,22.22222222222222,23.864444444444445
2024-03-10 19:13:49,23.3254,23.3154,12.5496,40.4581,40.5076,23.0438,23.3154,2833.31,493.806,1716.74,9.387131123035275,22.22222222222222,23.863703703703703
2024-03-10 19:13:50,23.2999,23.3121,12.5343,40.4397,40.5043,23.059,23.3121,2832.66,492.821,1716.58,9.377371537447631,22.22222222222222,23.862962962962964
2024-03-10 19:13:51,23.3046,23.3088,12.5361,40.4395,40.5109,23.0445,23.3088,2831.34,487.896,1716.58,9.379897581277858,22.22222222222222,23.862222222222222
2024-03-10 19:13:52,23.317,23.3121,12.5442,40.4371,40.5043,23.0475,23.3121,2826.75,490.851,1716.58,9.383643094543354,22.22222222222222,23.86148148148148
2024-03-10 19:13:53,23.3147,23.3154,12.5445,40.4022,40.5076,23.0586,23.3121,2828.39,487.896,1716.91,9.383181867241115,22.22222222222222,23.86074074074074
2024-03-10 19:13:54,23.3105,23.3121,12.5238,40.3941,40.5109,23.0572,23.3121,2830.03,488.881,1717.07,9.398432713224423,22.22222222222222,23.86
2024-03-10 19:13:55,23.3021,23.3121,12.5431,40.3885,40.5043,23.0427,23.3088,2830.03,484.941,1716.42,9.370749094388156,22.22222222222222,23.85925925925926
2024-03-10 19:13:56,23.3048,23.3154,12.543,40.3942,40.4978,23.0629,23.3154,2830.69,485.926,1721.18,9.39918166171933,22.22222222222222,23.85851851851852
2024-03-10 19:13:57,23.3069,23.3088,12.5396,40.3687,40.5076,23.0548,23.3154,2826.09,483.956,1716.25,9.37704930572642,22.22222222222222,23.857777777777777
2024-03-10 19:13:58,23.3082,23.3154,12.5364,40.3648,40.5076,23.0593,23.3121,2829.7,490.851,1715.1,9.374682411707061,22.22222222222222,23.85703703703704
2024-03-10 19:13:59,23.3018,23.3121,12.5276,40.3847,40.5043,23.0669,23.3121,2828.06,489.866,1714.61,9.374092207076504,22.22222222222222,23.856296296296296
2024-03-10 19:14:00,23.3027,23.3121,12.5287,40.3852,40.5043,23.0614,23.3056,2829.7,492.821,1707.22,9.333516440723468,22.22222222222222,23.855555555555554
2024-03-10 19:14:01,23.3005,23.3154,12.5247,40.3937,40.5109,23.0682,23.3056,2832.99,483.956,1715.27,9.379093165772746,22.22222222222222,23.854814814814816
2024-03-10 19:14:02,23.3,23.322,12.5229,40.4005,40.5109,23.0727,23.3121,2831.67,481.001,1715.76,9.382904308412133,22.22222222222222,23.854074074074074
2024-03-10 19:14:03,23.3171,23.3154,12.5399,40.3982,40.5076,23.0808,23.3121,2836.27,483.956,1722.98,9.422475447451253,22.22222222222222,23.853333333333335
2024-03-10 19:14:04,23.2973,23.3187,12.5363,40.3891,40.5076,23.0887,23.3088,2836.27,491.836,1717.73,9.37964427064937,22.22222222222222,23.852592592592593
2024-03-10 19:14:05,23.3015,23.3187,12.5354,40.3865,40.4978,23.0875,23.3187,2836.27,493.806,1717.56,9.383160876761433,22.22222222222222,23.85185185185185
2024-03-10 19:14:06,23.302,23.3121,12.5312,40.3887,40.5043,23.0868,23.3121,2839.88,492.821,1717.24,9.38550819959162,22.22222222222222,23.851111111111113
2024-03-10 19:14:07,23.3082,23.2727,12.5254,40.3751,40.5109,23.0982,23.2793,2841.52,486.911,1725.44,9.440831525014218,22.22222222222222,23.85037037037037
2024-03-10 19:14:08,23.299,23.2727,12.5237,40.3872,40.5076,23.0949,23.2727,2840.54,495.776,1718.22,9.394787819385673,22.22222222222222,23.84962962962963
2024-03-10 19:14:09,23.2953,23.276,12.5427,40.3893,40.5109,23.0955,23.2727,2844.81,492.821,1718.88,9.378597211775476,22.22222222222222,23.84888888888889
2024-03-10 19:14:10,23.3076,23.2727,12.533,40.4023,40.5043,23.1154,23.276,2845.79,490.851,1720.85,9.408556735778086,22.22222222222222,23.848148148148148
2024-03-10 19:14:11,23.2992,23.276,12.5359,40.4026,40.5076,23.1192,23.2694,2843.82,490.851,1719.86,9.393282352508127,22.22222222222222,23.847407407407406
2024-03-10 19:14:12,23.299,23.2694,12.5395,40.4073,40.5043,23.1252,23.276,2844.81,493.806,1722.49,9.40432512134479,22.22222222222222,23.846666666666668
2024-03-10 19:14:13,23.3027,23.2727,12.5329,40.4311,40.5043,23.1282,23.2793,2845.79,490.851,1718.06,9.389118076990991,22.22222222222222,23.845925925925926
2024-03-10 19:14:14,23.3146,23.276,12.5343,40.4524,40.5076,23.1305,23.2694,2846.45,492.821,1716.25,9.388370773594355,22.22222222222222,23.845185185185187
2024-03-10 19:14:15,23.2993,23.2727,12.5273,40.4567,40.5109,23.1382,23.2859,2843.16,491.836,1723.15,9.418858334055168,22.22222222222222,23.844444444444445
2024-03-10 19:14:16,23.3015,23.276,12.5293,40.4622,40.5011,23.1318,23.276,2845.46,501.685,1716.58,9.383120464785373,22.22222222222222,23.843703703703703
2024-03-10 19:14:17,23.2964,23.2727,12.5225,40.4669,40.5011,23.1608,23.276,2841.85,489.866,1716.42,9.383726523657268,22.22222222222222,23.842962962962964
2024-03-10 19:14:18,23.2821,23.2793,12.5242,40.4749,40.5076,23.1537,23.2694,2840.87,490.851,1716.58,9.370664455553605,22.22222222222222,23.842222222222222
2024-03-10 19:14:19,23.2941,23.2727,12.5364,40.499,40.5076,23.1605,23.2727,2842.84,486.911,1708.86,9.328348204659605,22.22222222222222,23.84148148148148
2024-03-10 19:14:20,23.2756,23.2727,12.5223,40.5176,40.5076,23.1706,23.2694,2844.15,488.881,1714.77,9.356781215994785,22.22222222222222,23.840740740740742
2024-03-10 19:14:21,23.2827,23.276,12.5308,40.5209,40.5076,23.1611,23.2727,2844.48,490.851,1714.77,9.355563032395105,22.22222222222222,23.84
2024-03-10 19:14:22,23.2725,23.2793,12.537,40.5393,40.5142,23.1694,23.2661,2844.48,485.926,1714.94,9.34221896491496,22.22222222222222,23.83925925925926
2024-03-10 19:14:23,23.2722,23.2727,12.5233,40.5662,40.5076,23.1743,23.2793,2848.75,485.926,1716.42,9.361952313474191,22.22222222222222,23.83851851851852
2024-03-10 19:14:24,23.2682,23.2793,12.526,40.5695,40.5043,23.1609,23.2727,2850.72,491.836,1717.4,9.361458754561381,22.22222222222222,23.837777777777777
2024-03-10 19:14:25,23.2622,23.2793,12.5147,40.5834,40.5043,23.1685,23.2661,2849.07,486.911,1719.04,9.375021488686563,22.22222222222222,23.83703703703704
2024-03-10 19:14:26,23.2526,23.2727,12.5336,40.6094,40.5109,23.1689,23.2661,2855.31,481.986,1718.39,9.346625534686895,22.22222222222222,23.836296296296297
2024-03-10 19:14:27,23.2606,23.2727,12.5171,40.6085,40.5043,23.1734,23.2629,2857.28,489.866,1712.48,9.33576974836938,22.22222222222222,23.835555555555555
2024-03-10 19:14:28,23.2462,23.276,12.5284,40.612,40.5076,23.1692,23.2793,2859.58,491.836,1718.88,9.34824407086353,22.22222222222222,23.834814814814816
2024-03-10 19:14:29,23.254,23.2727,12.5138,40.6178,40.5076,23.1687,23.2727,2860.24,486.911,1720.19,9.374921137691953,22.22222222222222,23.834074074074074
2024-03-10 19:14:30,23.248,23.2727,12.5246,40.6224,40.5076,23.1701,23.2727,2861.22,487.896,1720.36,9.361181769131862,22.22222222222222,23.833333333333332
2024-03-10 19:14:31,23.2409,23.2727,12.5202,40.6251,40.5043,23.1755,23.276,2860.89,493.806,1720.36,9.35882475635823,22.22222222222222,23.832592592592594
2024-03-10 19:14:32,23.2489,23.2793,12.5245,40.6031,40.5076,23.158,23.2793,2857.94,490.851,1719.86,9.359333778788857,22.22222222222222,23.83185185185185
2024-03-10 19:14:33,23.2609,23.276,12.5155,40.5867,40.5076,23.1723,23.2694,2856.62,487.896,1719.21,9.374116600402894,22.22222222222222,23.831111111111113
2024-03-10 19:14:34,23.2596,23.2694,12.5209,40.5805,40.5076,23.1515,23.2661,2855.31,483.956,1725.44,9.402219970478,22.22222222222222,23.83037037037037
2024-03-10 19:14:35,23.2541,23.2727,12.5142,40.5914,40.5043,23.1634,23.276,2854.66,489.866,1719.21,9.36931848760093,22.22222222222222,23.82962962962963
2024-03-10 19:14:36,23.274,23.2859,12.53,40.5793,40.5076,23.1614,23.2661,2851.37,488.881,1718.39,9.368424735952603,22.22222222222222,23.82888888888889
2024-03-10 19:14:37,23.2747,23.276,12.5291,40.5793,40.5076,23.1531,23.2727,2850.39,484.941,1726.1,9.4118599987263,22.22222222222222,23.82814814814815
2024-03-10 19:14:38,23.2707,23.2793,12.5171,40.5872,40.5109,23.1478,23.2727,2844.81,487.896,1719.04,9.380342505767842,22.22222222222222,23.827407407407406
2024-03-10 19:14:39,23.2633,23.276,12.5027,40.5853,40.5076,23.1316,23.2694,2844.48,496.761,1719.04,9.386448590943068,22.22222222222222,23.826666666666668
2024-03-10 19:14:40,23.2685,23.276,12.5312,40.5819,40.5043,23.1293,23.2629,2843.49,491.836,1718.55,9.363454303927226,22.22222222222222,23.825925925925926
2024-03-10 19:14:41,23.2666,23.2727,12.5044,40.5713,40.5043,23.1295,23.276,2841.85,486.911,1719.04,9.387844267554549,22.22222222222222,23.825185185185187
2024-03-10 19:14:42,23.27,23.2694,12.5123,40.5719,40.5076,23.1194,23.2694,2837.91,488.881,1718.88,9.383045516909116,22.22222222222222,23.824444444444445
2024-03-10 19:14:43,23.2907,23.2826,12.5188,40.5482,40.5109,23.1141,23.2727,2837.91,487.896,1718.55,9.393627207628898,22.22222222222222,23.823703703703703
2024-03-10 19:14:44,23.269,23.2727,12.5121,40.5561,40.5076,23.1114,23.2727,2837.58,484.941,1718.39,9.379673123805714,22.22222222222222,23.822962962962965
2024-03-10 19:14:45,23.2691,23.276,12.506,40.5386,40.5043,23.1125,23.2694,2838.57,495.776,1717.73,9.381474700253346,22.22222222222222,23.822222222222223
2024-03-10 19:14:46,23.2777,23.276,12.5139,40.5315,40.5109,23.1178,23.2694,2836.93,492.821,1717.89,9.382958748885065,22.22222222222222,23.82148148148148
2024-03-10 19:14:47,23.2749,23.2727,12.5061,40.5302,40.5076,23.1203,23.2694,2840.21,487.896,1717.89,9.387317320555335,22.22222222222222,23.820740740740742
2024-03-10 19:14:48,23.276,23.2826,12.5039,40.5113,40.5043,23.1126,23.276,2839.22,492.821,1718.06,9.39112321836568,22.22222222222222,23.82
2024-03-10 19:14:49,23.275,23.2793,12.5217,40.5075,40.5076,23.1122,23.2826,2841.19,494.791,1717.24,9.37025897079776,22.22222222222222,23.819259259259262
2024-03-10 19:14:50,23.2655,23.2727,12.5084,40.5042,40.5043,23.1105,23.276,2841.19,492.821,1717.56,9.375316954831407,22.22222222222222,23.81851851851852
2024-03-10 19:14:51,23.2615,23.2727,12.5154,40.4837,40.5043,23.1055,23.2727,2838.57,491.836,1717.24,9.363985002379733,22.22222222222222,23.817777777777778
2024-03-10 19:14:52,23.2485,23.276,12.4993,40.4754,40.5043,23.108,23.2694,2838.57,495.776,1717.73,9.36935899954133,22.22222222222222,23.81703703703704
2024-03-10 19:14:53,23.2604,23.2793,12.5101,40.4728,40.5109,23.1139,23.2661,2838.24,496.761,1717.73,9.370317796000556,22.22222222222222,23.816296296296297
2024-03-10 19:14:54,23.2566,23.2859,12.5024,40.4503,40.5011,23.1069,23.2727,2836.27,488.881,1717.73,9.373717165265068,22.22222222222222,23.815555555555555
2024-03-10 19:14:55,23.2625,23.2859,12.5035,40.453,40.5076,23.1121,23.2727,2836.6,489.866,1717.89,9.378774520081604,22.22222222222222,23.814814814814817
2024-03-10 19:14:56,23.2588,23.2793,12.5115,40.4371,40.5372,23.1278,23.2727,2834.96,492.821,1716.91,9.363230996806054,22.22222222222222,23.814074074074075
2024-03-10 19:14:57,23.2617,23.2727,12.5095,40.4539,40.5011,23.1223,23.2727,2832.0,493.806,1716.74,9.3665724364873,22.22222222222222,23.813333333333333
2024-03-10 19:14:58,23.2629,23.2727,12.5058,40.4477,40.5043,23.1194,23.276,2830.36,493.806,1716.42,9.369094254414247,22.22222222222222,23.812592592592594
2024-03-10 19:14:59,23.2515,23.2727,12.5014,40.4424,40.5043,23.1297,23.276,2827.73,491.836,1716.91,9.36567040454483,22.22222222222222,23.811851851851852
2024-03-10 19:15:00,23.2619,23.2924,12.5104,40.4311,40.5011,23.1283,23.2727,2830.69,493.806,1717.56,9.370436292297178,22.22222222222222,23.811111111111114
2024-03-10 19:15:01,23.258,23.2661,12.5031,40.4304,40.5076,23.1273,23.2661,2829.7,487.896,1718.06,9.376128248085427,22.22222222222222,23.81037037037037
2024-03-10 19:15:02,23.2528,23.276,12.5015,40.4254,40.5076,23.129,23.2661,2830.69,489.866,1718.55,9.375662993286285,22.22222222222222,23.80962962962963
2024-03-10 19:15:03,23.2538,23.2661,12.5031,40.4223,40.5011,23.1476,23.2727,2830.03,493.806,1718.71,9.376012605592837,22.22222222222222,23.80888888888889
2024-03-10 19:15:04,23.2657,23.276,12.5175,40.4187,40.5109,23.136,23.276,2832.0,493.806,1718.22,9.371159822958159,22.22222222222222,23.80814814814815
2024-03-10 19:15:05,23.2671,23.2727,12.515,40.4256,40.5043,23.144,23.2727,2832.99,489.866,1722.82,9.399657632999157,22.22222222222222,23.807407407407407
2024-03-10 19:15:06,23.2578,23.2859,12.4971,40.4421,40.5109,23.1454,23.2793,2835.28,487.896,1717.4,9.377580869859866,22.22222222222222,23.80666666666667
2024-03-10 19:15:07,23.2604,23.2399,12.5068,40.457,40.5142,23.1472,23.2333,2833.97,489.866,1716.42,9.366045864988617,22.22222222222222,23.805925925925926
2024-03-10 19:15:08,23.2534,23.2629,12.5113,40.4443,40.5011,23.1529,23.2333,2835.94,491.836,1716.91,9.358700668148296,22.22222222222222,23.805185185185188
2024-03-10 19:15:09,23.2628,23.2497,12.509,40.4519,40.5043,23.1612,23.2366,2836.93,489.866,1716.58,9.367093152207424,22.22222222222222,23.804444444444446
2024-03-10 19:15:10,23.253,23.2333,12.5109,40.4602,40.5011,23.1497,23.2333,2835.94,495.776,1716.09,9.354230932082999,22.22222222222222,23.803703703703704
2024-03-10 19:15:11,23.2732,23.2399,12.5011,40.4592,40.5043,23.1519,23.2366,2838.57,492.821,1713.95,9.368657462555358,22.22222222222222,23.802962962962965
2024-03-10 19:15:12,23.2706,23.2366,12.5092,40.4668,40.5043,23.1667,23.2333,2838.57,486.911,1721.83,9.402381757418953,22.22222222222222,23.802222222222223
2024-03-10 19:15:13,23.2711,23.2366,12.4959,40.4685,40.4978,23.1598,23.2333,2840.87,488.881,1715.92,9.38212493574785,22.22222222222222,23.80148148148148
2024-03-10 19:15:14,23.2763,23.2399,12.512,40.4632,40.5043,23.164,23.2333,2840.87,495.776,1714.61,9.36547871253862,22.22222222222222,23.800740740740743
2024-03-10 19:15:15,23.265,23.2333,12.5009,40.4701,40.5043,23.1729,23.2333,2839.55,487.896,1717.07,9.378741373025946,22.22222222222222,23.8
2024-03-10 19:15:16,23.2627,23.2432,12.4939,40.4784,40.5043,23.1722,23.2366,2844.81,492.821,1717.89,9.38731732055533,22.22222222222222,23.799259259259262
2024-03-10 19:15:17,23.2694,23.2333,12.5019,40.4789,40.5208,23.1823,23.2333,2845.46,492.821,1718.71,9.390664396804022,22.22222222222222,23.79851851851852
2024-03-10 19:15:18,23.2729,23.2366,12.4974,40.4851,40.5142,23.1717,23.2366,2846.12,491.836,1719.53,9.402125073882319,22.22222222222222,23.797777777777778
2024-03-10 19:15:19,23.2726,23.23,12.4971,40.4869,40.5142,23.1753,23.2333,2846.78,489.866,1720.52,9.40753824133107,22.22222222222222,23.79703703703704
2024-03-10 19:15:20,23.2583,23.2399,12.4933,40.5068,40.5076,23.1765,23.23,2848.42,486.911,1722.0,9.406455754489496,22.22222222222222,23.796296296296298
2024-03-10 19:15:21,23.2566,23.2366,12.5017,40.4929,40.5076,23.1952,23.23,2849.73,488.881,1722.49,9.400304498122683,22.22222222222222,23.795555555555556
2024-03-10 19:15:22,23.2622,23.2333,12.4992,40.4918,40.5076,23.1992,23.2366,2849.4,492.821,1721.01,9.399301266757385,22.22222222222222,23.794814814814817
2024-03-10 19:15:23,23.2566,23.2333,12.5121,40.506,40.5043,23.1835,23.2267,2853.34,492.821,1723.8,9.39835666472566,22.22222222222222,23.794074074074075
2024-03-10 19:15:24,23.2409,23.2333,12.4896,40.4925,40.5076,23.1922,23.23,2850.39,493.806,1727.41,9.423999308273046,22.22222222222222,23.793333333333333
2024-03-10 19:15:25,23.2409,23.2366,12.4952,40.4915,40.5043,23.1975,23.2333,2850.06,493.806,1723.8,9.399406320642425,22.22222222222222,23.792592592592595
2024-03-10 19:15:26,23.2385,23.2366,12.4898,40.5123,40.5109,23.2051,23.23,2853.34,490.851,1723.31,9.399357879551637,22.22222222222222,23.791851851851852
2024-03-10 19:15:27,23.2381,23.2366,12.4982,40.5317,40.5076,23.2032,23.2267,2853.01,491.836,1722.0,9.384523377393576,22.22222222222222,23.791111111111114
2024-03-10 19:15:28,23.2283,23.2366,12.4856,40.5357,40.5043,23.2019,23.2366,2854.33,495.776,1720.85,9.380701134654029,22.22222222222222,23.790370370370372
2024-03-10 19:15:29,23.237,23.2366,12.4937,40.5434,40.5076,23.2029,23.2333,2854.0,493.806,1720.19,9.377627070125875,22.22222222222222,23.78962962962963
2024-03-10 19:15:30,23.2323,23.2366,12.4942,40.5431,40.5043,23.2147,23.2333,2846.12,487.896,1720.36,9.374014394232685,22.22222222222222,23.78888888888889
2024-03-10 19:15:31,23.2144,23.2366,12.4849,40.5359,40.5043,23.2068,23.2366,2855.31,492.821,1719.04,9.359320126807393,22.22222222222222,23.78814814814815
2024-03-10 19:15:32,23.2148,23.2366,12.4908,40.5231,40.5076,23.2124,23.2333,2853.01,489.866,1718.55,9.351856049036124,22.22222222222222,23.787407407407407
2024-03-10 19:15:33,23.205,23.2399,12.4865,40.536,40.5076,23.2151,23.2333,2853.67,489.866,1718.06,9.344394706329545,22.22222222222222,23.78666666666667
2024-03-10 19:15:34,23.2122,23.2366,12.4823,40.5294,40.5076,23.2056,23.23,2852.03,495.776,1718.55,9.357001139551729,22.22222222222222,23.785925925925927
2024-03-10 19:15:35,23.2124,23.2399,12.4879,40.5302,40.5043,23.2103,23.2333,2854.66,494.791,1716.58,9.34157139902626,22.22222222222222,23.78518518518519
2024-03-10 19:15:36,23.2188,23.2366,12.4895,40.5356,40.5043,23.2128,23.23,2851.7,495.776,1717.73,9.352013499960806,22.22222222222222,23.784444444444446
2024-03-10 19:15:37,23.2099,23.2399,12.4765,40.5286,40.5109,23.2192,23.2333,2849.4,494.791,1717.4,9.35378985647346,22.22222222222222,23.783703703703704
2024-03-10 19:15:38,23.223,23.2366,12.4741,40.5442,40.5043,23.2116,23.23,2847.76,491.836,1717.4,9.367297574696506,22.22222222222222,23.782962962962966
2024-03-10 19:15:39,23.2193,23.2399,12.4837,40.5367,40.5109,23.2248,23.2267,2846.78,490.851,1717.89,9.358376404664757,22.22222222222222,23.782222222222224
2024-03-10 19:15:40,23.2297,23.23,12.4902,40.5391,40.5076,23.2225,23.2333,2844.15,488.881,1718.71,9.36624474478539,22.22222222222222,23.78148148148148
2024-03-10 19:15:41,23.2304,23.2366,12.4848,40.5139,40.5076,23.2284,23.2333,2842.18,494.791,1720.85,9.38323346202894,22.22222222222222,23.780740740740743
2024-03-10 19:15:42,23.2271,23.2366,12.4889,40.5287,40.5076,23.2198,23.2366,2844.48,491.836,1718.22,9.362441005088233,22.22222222222222,23.78
2024-03-10 19:15:43,23.2292,23.2366,12.4711,40.5178,40.5043,23.2199,23.2366,2841.19,491.836,1718.22,9.379791452649384,22.22222222222222,23.779259259259263
2024-03-10 19:15:44,23.2324,23.2366,12.4668,40.5169,40.5076,23.2254,23.2333,2842.84,483.956,1718.06,9.385456514480694,22.22222222222222,23.77851851851852
2024-03-10 19:15:45,23.2423,23.2366,12.4784,40.4864,40.5043,23.2325,23.2399,2843.49,489.866,1719.04,9.389327173954241,22.22222222222222,23.77777777777778
2024-03-10 19:15:46,23.2436,23.2399,12.4882,40.4796,40.5076,23.2429,23.23,2845.13,485.926,1712.48,9.346110480905843,22.22222222222222,23.77703703703704
2024-03-10 19:15:47,23.2438,23.2399,12.4789,40.481,40.5076,23.2245,23.2333,2838.9,490.851,1718.22,9.385720248800942,22.22222222222222,23.776296296296298
2024-03-10 19:15:48,23.2503,23.2333,12.4741,40.4798,40.5076,23.2326,23.2333,2841.19,493.806,1718.22,9.395572512993967,22.22222222222222,23.775555555555556
2024-03-10 19:15:49,23.2475,23.2366,12.4758,40.4625,40.5076,23.2361,23.2366,2839.55,491.836,1718.06,9.390774498126602,22.22222222222222,23.774814814814818
2024-03-10 19:15:50,23.2515,23.2366,12.4786,40.4709,40.5043,23.2335,23.2366,2838.57,485.926,1712.64,9.362192084771364,22.22222222222222,23.774074074074075
2024-03-10 19:15:51,23.2486,23.2333,12.4834,40.4791,40.5076,23.237,23.2333,2840.54,482.971,1718.22,9.385981813337041,22.22222222222222,23.773333333333333
2024-03-10 19:15:52,23.2406,23.2333,12.4778,40.4703,40.5076,23.2452,23.2267,2840.54,481.986,1718.39,9.38481773530442,22.22222222222222,23.772592592592595
2024-03-10 19:15:53,23.2371,23.2366,12.473,40.4735,40.5076,23.2428,23.2333,2839.55,481.986,1718.71,9.387699153344618,22.22222222222222,23.771851851851853
2024-03-10 19:15:54,23.2403,23.2399,12.4639,40.4799,40.5043,23.2416,23.2333,2842.51,488.881,1718.06,9.394871960935747,22.22222222222222,23.771111111111114
2024-03-10 19:15:55,23.2434,23.2333,12.4694,40.4836,40.5011,23.2287,23.2333,2842.18,489.866,1716.91,9.386492492029468,22.22222222222222,23.770370370370372
2024-03-10 19:15:56,23.2448,23.2366,12.4788,40.4897,40.5109,23.246,23.2366,2843.82,491.836,1717.24,9.3813255539796,22.22222222222222,23.76962962962963
2024-03-10 19:15:57,23.2485,23.2366,12.4661,40.5047,40.5043,23.2522,23.2333,2842.18,489.866,1718.55,9.402783724648188,22.22222222222222,23.768888888888892
2024-03-10 19:15:58,23.2364,23.2366,12.4594,40.5117,40.5043,23.2479,23.23,2844.48,490.851,1718.22,9.396270018423554,22.22222222222222,23.76814814814815
2024-03-10 19:15:59,23.2352,23.2333,12.4733,40.5046,40.5043,23.2515,23.23,2843.49,491.836,1717.89,9.381302491650361,22.22222222222222,23.767407407407408
2024-03-10 19:16:00,23.2396,23.2333,12.4676,40.493,40.5076,23.2513,23.2267,2845.46,489.866,1717.56,9.38830300336001,22.22222222222222,23.76666666666667
2024-03-10 19:16:01,23.2444,23.2366,12.4794,40.506,40.4978,23.24,23.2366,2844.15,491.836,1717.24,9.380454169477087,22.22222222222222,23.765925925925927
2024-03-10 19:16:02,23.233,23.2399,12.47,40.4896,40.5076,23.2436,23.2464,2847.76,490.851,1716.74,9.375980648975355,22.22222222222222,23.76518518518519
2024-03-10 19:16:03,23.2391,23.2366,12.4697,40.4834,40.5109,23.2481,23.2333,2847.43,493.806,1716.91,9.382484893601461,22.22222222222222,23.764444444444447
2024-03-10 19:16:04,23.2342,23.2399,12.4724,40.4851,40.5076,23.2502,23.2333,2849.4,489.866,1716.74,9.374935292032236,22.22222222222222,23.763703703703705
2024-03-10 19:16:05,23.2447,23.2366,12.4667,40.4819,40.5043,23.2405,23.23,2850.39,490.851,1716.58,9.3881725524458,22.22222222222222,23.762962962962966
2024-03-10 19:16:06,23.2457,23.2399,12.4694,40.4888,40.4978,23.2409,23.2333,2846.78,492.821,1717.56,9.392050654948786,22.22222222222222,23.762222222222224
2024-03-10 19:16:07,23.2439,23.1972,12.4692,40.4828,40.5011,23.2478,23.2005,2849.07,493.806,1716.42,9.384423298383131,22.22222222222222,23.761481481481482
2024-03-10 19:16:08,23.2481,23.1972,12.4732,40.4962,40.5076,23.2539,23.1939,2847.43,492.821,1716.74,9.386347105327932,22.22222222222222,23.760740740740744
2024-03-10 19:16:09,23.2363,23.2005,12.4659,40.4935,40.5076,23.2614,23.2005,2846.45,494.791,1715.76,9.377071063952462,22.22222222222222,23.76
2024-03-10 19:16:10,23.2418,23.1972,12.468,40.4853,40.5043,23.2525,23.1939,2846.78,488.881,1716.09,9.381835322336949,22.22222222222222,23.75925925925926
2024-03-10 19:16:11,23.2523,23.1972,12.4722,40.4799,40.5011,23.2577,23.1972,2847.1,489.866,1716.25,9.388196597165622,22.22222222222222,23.75851851851852
2024-03-10 19:16:12,23.2482,23.1939,12.4699,40.4883,40.5109,23.2463,23.1939,2847.76,486.911,1721.01,9.412662718897256,22.22222222222222,23.75777777777778
2024-03-10 19:16:13,23.2443,23.1972,12.4699,40.4672,40.5043,23.2446,23.2005,2847.43,488.881,1715.76,9.380553597958228,22.22222222222222,23.75703703703704
2024-03-10 19:16:14,23.2484,23.2005,12.4734,40.4628,40.5011,23.2572,23.1873,2846.12,489.866,1715.27,9.378396857885393,22.22222222222222,23.7562962962963
2024-03-10 19:16:15,23.2557,23.2037,12.4736,40.4615,40.5011,23.2537,23.1906,2845.46,493.806,1715.76,9.387257475919357,22.22222222222222,23.755555555555556
2024-03-10 19:16:16,23.2407,23.1939,12.4706,40.4593,40.5043,23.2516,23.1972,2845.13,489.866,1715.76,9.376809873902026,22.22222222222222,23.754814814814818
2024-03-10 19:16:17,23.2513,23.1972,12.4702,40.4465,40.5043,23.2447,23.1972,2847.76,484.941,1716.58,9.390872806195354,22.22222222222222,23.754074074074076
2024-03-10 19:16:18,23.2382,23.1972,12.4664,40.4315,40.5076,23.2237,23.1972,2840.87,485.926,1716.58,9.382772044946712,22.22222222222222,23.753333333333334
2024-03-10 19:16:19,23.2394,23.2005,12.4623,40.4128,40.5076,23.2372,23.1906,2844.81,486.911,1716.58,9.387388607808848,22.22222222222222,23.752592592592595
2024-03-10 19:16:20,23.2425,23.1972,12.4718,40.4199,40.5043,23.2191,23.1906,2841.52,488.881,1716.91,9.383617475765895,22.22222222222222,23.751851851851853
2024-03-10 19:16:21,23.2176,23.1972,12.4623,40.4097,40.5043,23.2263,23.2005,2842.84,484.941,1717.73,9.374675961724295,22.22222222222222,23.751111111111115
2024-03-10 19:16:22,23.2175,23.2005,12.4664,40.3991,40.5043,23.2086,23.2005,2842.18,485.926,1717.89,9.371887976842583,22.22222222222222,23.750370370370373
2024-03-10 19:16:23,23.2174,23.1939,12.4696,40.3944,40.5076,23.1876,23.1939,2841.19,487.896,1718.22,9.370811070243365,22.22222222222222,23.74962962962963
2024-03-10 19:16:24,23.215,23.2005,12.4702,40.3686,40.5076,23.1802,23.1939,2846.45,486.911,1718.55,9.369994673226728,22.22222222222222,23.748888888888892
2024-03-10 19:16:25,23.2154,23.1972,12.4706,40.3783,40.5011,23.1795,23.2037,2841.19,485.926,1720.19,9.37893639227132,22.22222222222222,23.74814814814815
2024-03-10 19:16:26,23.2224,23.2005,12.4764,40.3687,40.5043,23.1483,23.1939,2842.18,489.866,1719.04,9.373713041863295,22.22222222222222,23.747407407407408
2024-03-10 19:16:27,23.2176,23.1972,12.4721,40.3604,40.5076,23.1481,23.1972,2840.54,492.821,1719.21,9.37420383881747,22.22222222222222,23.74666666666667
2024-03-10 19:16:28,23.2182,23.1972,12.4636,40.3689,40.5076,23.1214,23.1972,2841.52,488.881,1719.37,9.383015693033153,22.22222222222222,23.745925925925928
2024-03-10 19:16:29,23.2031,23.2005,12.4619,40.3639,40.5076,23.1144,23.1939,2842.18,491.836,1718.71,9.367727366515098,22.22222222222222,23.74518518518519
2024-03-10 19:16:30,23.2005,23.1972,12.4671,40.3677,40.5076,23.1134,23.1906,2844.48,488.881,1718.39,9.359181874615942,22.22222222222222,23.744444444444447
2024-03-10 19:16:31,23.1886,23.1939,12.4567,40.3619,40.5076,23.0869,23.1775,2841.52,484.941,1717.56,9.35335397342733,22.22222222222222,23.743703703703705
2024-03-10 19:16:32,23.1987,23.1972,12.4838,40.3714,40.5076,23.0707,23.1939,2841.19,486.911,1717.56,9.338537676448396,22.22222222222222,23.742962962962967
2024-03-10 19:16:33,23.2006,23.1972,12.4641,40.3568,40.5076,23.0542,23.2103,2845.13,488.881,1717.07,9.35469354163313,22.22222222222222,23.742222222222225
2024-03-10 19:16:34,23.182,23.1972,12.4592,40.3567,40.5076,23.048,23.1972,2842.84,488.881,1716.42,9.339220038043063,22.22222222222222,23.741481481481483
2024-03-10 19:16:35,23.1855,23.2005,12.459,40.3638,40.5011,23.0361,23.1873,2844.48,487.896,1716.74,9.344184375288878,22.22222222222222,23.740740740740744
2024-03-10 19:16:36,23.1994,23.2005,12.4631,40.3623,40.5076,23.0334,23.1972,2845.79,489.866,1715.43,9.345584636558865,22.22222222222222,23.740000000000002
2024-03-10 19:16:37,23.1795,23.1972,12.4541,40.3649,40.5109,23.0157,23.1939,2846.12,489.866,1722.82,9.376316066346966,22.22222222222222,23.73925925925926
2024-03-10 19:16:38,23.1839,23.2005,12.4609,40.3692,40.5076,23.0104,23.2037,2846.45,489.866,1715.6,9.33493244307722,22.22222222222222,23.73851851851852
2024-03-10 19:16:39,23.1848,23.1972,12.4619,40.384,40.5076,22.9977,23.1972,2847.43,490.851,1709.03,9.299096999994438,22.22222222222222,23.73777777777778
2024-03-10 19:16:40,23.187,23.1972,12.4617,40.4177,40.5043,23.0116,23.1873,2848.09,487.896,1715.1,9.334213527013299,22.22222222222222,23.73703703703704
2024-03-10 19:16:41,23.1887,23.2005,12.4637,40.4268,40.5011,23.0018,23.2005,2846.12,489.866,1711.33,9.31343526602239,22.22222222222222,23.7362962962963
2024-03-10 19:16:42,23.1762,23.2037,12.456,40.4353,40.5076,23.0014,23.207,2849.07,487.896,1714.77,9.32797987517389,22.22222222222222,23.735555555555557
2024-03-10 19:16:43,23.1972,23.2005,12.4604,40.4213,40.5109,22.9974,23.1972,2848.42,489.866,1715.1,9.34422196086229,22.22222222222222,23.73481481481482
2024-03-10 19:16:44,23.1867,23.1972,12.4428,40.43,40.5076,22.9935,23.2136,2847.43,490.851,1714.94,9.349528791127561,22.22222222222222,23.734074074074076
2024-03-10 19:16:45,23.1892,23.1972,12.4583,40.4368,40.5076,22.9938,23.1873,2846.78,481.001,1715.6,9.341809806343125,22.22222222222222,23.733333333333334
2024-03-10 19:16:46,23.1909,23.2005,12.4558,40.4381,40.5076,22.9983,23.1972,2846.78,485.926,1715.43,9.344540077300652,22.22222222222222,23.732592592592596
2024-03-10 19:16:47,23.1935,23.1972,12.4613,40.4427,40.5076,22.9914,23.1939,2849.4,495.776,1720.19,9.367938086249557,22.22222222222222,23.731851851851854
2024-03-10 19:16:48,23.1871,23.2005,12.4473,40.4408,40.5076,22.9991,23.1939,2846.78,482.971,1717.73,9.36116564798068,22.22222222222222,23.731111111111115
2024-03-10 19:16:49,23.1921,23.2005,12.4413,40.4435,40.5076,22.9946,23.2005,2846.12,485.926,1714.61,9.353733038168784,22.22222222222222,23.730370370370373
2024-03-10 19:16:50,23.1995,23.1972,12.4475,40.4647,40.5076,22.9966,23.1972,2846.45,487.896,1718.88,9.378073881759743,22.22222222222222,23.72962962962963
2024-03-10 19:16:51,23.2046,23.2037,12.463,40.4855,40.5043,23.0023,23.1972,2847.76,482.971,1719.21,9.37080154064881,22.22222222222222,23.728888888888893
2024-03-10 19:16:52,23.1929,23.1972,12.4475,40.4866,40.5011,23.0191,23.1939,2850.06,483.956,1718.55,9.37051790277068,22.22222222222222,23.72814814814815
2024-03-10 19:16:53,23.2023,23.2005,12.4476,40.5076,40.4978,23.0037,23.1939,2857.28,484.941,1718.06,9.375953887965887,22.22222222222222,23.72740740740741
2024-03-10 19:16:54,23.198,23.2005,12.4528,40.5108,40.5076,23.0132,23.1939,2851.7,489.866,1717.73,9.365872466962328,22.22222222222222,23.72666666666667
2024-03-10 19:16:55,23.2054,23.2037,12.4605,40.5355,40.4978,23.0128,23.1972,2854.33,487.896,1717.73,9.365610977018907,22.22222222222222,23.725925925925928
2024-03-10 19:16:56,23.1901,23.1972,12.4519,40.5467,40.5076,23.0172,23.2005,2854.33,494.791,1717.73,9.359771034949082,22.22222222222222,23.72518518518519
2024-03-10 19:16:57,23.1964,23.2005,12.4645,40.5487,40.5043,23.0232,23.1972,2856.3,487.896,1715.76,9.343551674146864,22.22222222222222,23.724444444444448
2024-03-10 19:16:58,23.1888,23.2005,12.4508,40.5619,40.5043,23.0252,23.1939,2851.37,490.851,1714.77,9.343468209512613,22.22222222222222,23.723703703703706
2024-03-10 19:16:59,23.1955,23.1972,12.4557,40.5653,40.5043,23.0392,23.1939,2853.34,492.821,1712.64,9.333426519509837,22.22222222222222,23.722962962962967
2024-03-10 19:17:00,23.2052,23.2005,12.4637,40.5713,40.5076,23.0338,23.2005,2852.03,490.851,1713.79,9.341172087194696,22.22222222222222,23.722222222222225
2024-03-10 19:17:01,23.1958,23.2005,12.4467,40.5602,40.5076,23.039,23.1972,2851.37,493.806,1712.97,9.343308655784961,22.22222222222222,23.721481481481483
2024-03-10 19:17:02,23.2118,23.2037,12.4617,40.569,40.5109,23.0497,23.2037,2849.4,494.791,1712.8,9.34325053083993,22.22222222222222,23.720740740740744
2024-03-10 19:17:03,23.2204,23.1972,12.4562,40.5919,40.5109,23.0467,23.1906,2846.45,488.881,1713.13,9.35730778191172,22.22222222222222,23.720000000000002
2024-03-10 19:17:04,23.2183,23.2005,12.4665,40.574,40.5043,23.0389,23.2005,2846.12,492.821,1708.37,9.32055877293096,22.22222222222222,23.71925925925926
2024-03-10 19:17:05,23.2189,23.1873,12.4495,40.587,40.5043,23.0425,23.2037,2846.12,489.866,1712.31,9.357347040999661,22.22222222222222,23.718518518518522
2024-03-10 19:17:06,23.2181,23.1939,12.4536,40.5851,40.5076,23.0529,23.1972,2847.76,483.956,1713.3,9.358497156501727,22.22222222222222,23.71777777777778
2024-03-10 19:17:07,23.2192,23.1775,12.454,40.5981,40.5043,23.0586,23.1577,2845.13,490.851,1713.3,9.359105726152853,22.22222222222222,23.71703703703704
2024-03-10 19:17:08,23.2222,23.161,12.4629,40.5909,40.5011,23.056,23.161,2846.45,494.791,1712.8,9.351246540633671,22.22222222222222,23.7162962962963
2024-03-10 19:17:09,23.211,23.1479,12.4569,40.6029,40.5076,23.0712,23.161,2846.78,483.956,1712.97,9.347654744599737,22.22222222222222,23.715555555555557
2024-03-10 19:17:10,23.2157,23.161,12.4507,40.5905,40.5043,23.0587,23.1545,2845.46,484.941,1712.48,9.354452584464683,22.22222222222222,23.71481481481482
2024-03-10 19:17:11,23.2239,23.161,12.4607,40.5926,40.5109,23.0682,23.161,2846.12,492.821,1712.97,9.35556462624264,22.22222222222222,23.714074074074077
2024-03-10 19:17:12,23.2118,23.161,12.4479,40.5633,40.5076,23.0602,23.1545,2848.75,490.851,1713.46,9.358849438921517,22.22222222222222,23.713333333333335
2024-03-10 19:17:13,23.22,23.161,12.4541,40.5588,40.5076,23.07,23.1643,2848.75,496.761,1713.46,9.360588371731911,22.22222222222222,23.712592592592596
2024-03-10 19:17:14,23.2122,23.2005,12.4534,40.5471,40.5076,23.0648,23.161,2849.4,486.911,1714.12,9.358018345625982,22.22222222222222,23.711851851851854
2024-03-10 19:17:15,23.2033,23.161,12.4601,40.5414,40.5076,23.0643,23.1577,2850.39,485.926,1713.79,9.342650464753525,22.22222222222222,23.711111111111112
2024-03-10 19:17:16,23.1916,23.1577,12.4549,40.5178,40.5109,23.0695,23.1577,2846.78,487.896,1714.77,9.342337039027209,22.22222222222222,23.710370370370374
2024-03-10 19:17:17,23.1937,23.1577,12.4648,40.5055,40.5043,23.0762,23.1643,2848.75,491.836,1716.25,9.343607431408822,22.22222222222222,23.70962962962963
2024-03-10 19:17:18,23.1782,23.1577,12.4478,40.4863,40.5011,23.078,23.161,2848.75,489.866,1716.09,9.34404256091671,22.22222222222222,23.708888888888893
2024-03-10 19:17:19,23.1786,23.138,12.439,40.4722,40.5011,23.0834,23.161,2846.12,495.776,1718.22,9.36366163959002,22.22222222222222,23.70814814814815
2024-03-10 19:17:20,23.1932,23.1512,12.4628,40.4558,40.5011,23.0872,23.161,2846.78,492.821,1718.39,9.35656597046406,22.22222222222222,23.70740740740741
2024-03-10 19:17:21,23.1884,23.1577,12.4552,40.452,40.5043,23.0847,23.1545,2845.46,484.941,1711.98,9.324096175683252,22.22222222222222,23.70666666666667
2024-03-10 19:17:22,23.1798,23.161,12.452,40.4469,40.5076,23.0833,23.1643,2844.15,499.716,1717.89,9.351577032859133,22.22222222222222,23.70592592592593
2024-03-10 19:17:23,23.1782,23.1577,12.4499,40.4228,40.5011,23.0772,23.1577,2844.15,490.851,1718.55,9.355605860767845,22.22222222222222,23.705185185185186
2024-03-10 19:17:24,23.1776,23.161,12.4464,40.3969,40.5043,23.0798,23.1577,2844.48,489.866,1719.04,9.360803033207093,22.22222222222222,23.704444444444448
2024-03-10 19:17:25,23.1819,23.1577,12.4476,40.4,40.5109,23.0914,23.1545,2843.16,486.911,1719.21,9.364433136384385,22.22222222222222,23.703703703703706
2024-03-10 19:17:26,23.1765,23.1577,12.454,40.3893,40.5109,23.0918,23.161,2843.16,486.911,1719.21,9.354139003463812,22.22222222222222,23.702962962962964
2024-03-10 19:17:27,23.1778,23.161,12.4425,40.3875,40.5142,23.0946,23.161,2842.84,485.926,1718.39,9.360838613912136,22.22222222222222,23.702222222222225
2024-03-10 19:17:28,23.1791,23.1545,12.4508,40.3717,40.5011,23.0988,23.161,2843.49,485.926,1719.53,9.360940877929721,22.22222222222222,23.701481481481483
2024-03-10 19:17:29,23.1704,23.161,12.4376,40.3769,40.5076,23.1085,23.1545,2842.51,483.956,1718.39,9.358658693785571,22.22222222222222,23.700740740740745
2024-03-10 19:17:30,23.1605,23.161,12.4454,40.3585,40.4945,23.0995,23.1643,2844.48,485.926,1717.56,9.33871198582462,22.22222222222222,23.700000000000003
2024-03-10 19:17:31,23.1554,23.1545,12.4425,40.345,40.5142,23.112,23.161,2842.51,488.881,1717.4,9.335924809791347,22.22222222222222,23.69925925925926
2024-03-10 19:17:32,23.1581,23.1577,12.4442,40.3506,40.5175,23.095,23.1545,2844.15,485.926,1717.56,9.337666129567282,22.22222222222222,23.698518518518522
2024-03-10 19:17:33,23.1649,23.1643,12.4368,40.335,40.5109,23.0971,23.161,2846.45,487.896,1716.58,9.344707177574112,22.22222222222222,23.69777777777778
2024-03-10 19:17:34,23.165,23.161,12.454,40.3444,40.5011,23.105,23.1577,2846.78,484.941,1715.6,9.324485815331537,22.22222222222222,23.69703703703704
2024-03-10 19:17:35,23.1535,23.1512,12.4312,40.3352,40.5043,23.1133,23.161,2847.76,488.881,1715.6,9.334323056458723,22.22222222222222,23.6962962962963
2024-03-10 19:17:36,23.1551,23.1446,12.4305,40.3463,40.5043,23.1089,23.1545,2848.75,493.806,1715.6,9.336325326776642,22.22222222222222,23.695555555555558
2024-03-10 19:17:37,23.1593,23.1545,12.4358,40.3533,40.5208,23.1079,23.1577,2851.37,493.806,1715.6,9.335367719233288,22.22222222222222,23.694814814814816
2024-03-10 19:17:38,23.152,23.161,12.432,40.36,40.5076,23.105,23.161,2849.4,489.866,1715.76,9.333191135479678,22.22222222222222,23.694074074074077
2024-03-10 19:17:39,23.1652,23.1545,12.4464,40.3588,40.5043,23.1085,23.1643,2849.07,483.956,1714.61,9.325891439662488,22.22222222222222,23.693333333333335
2024-03-10 19:17:40,23.1641,23.1545,12.4425,40.3676,40.5142,23.1169,23.161,2848.75,487.896,1719.86,9.356890179652256,22.22222222222222,23.692592592592597
2024-03-10 19:17:41,23.1503,23.1545,12.4354,40.3746,40.5076,23.0942,23.1577,2851.04,491.836,1720.19,9.352837237505396,22.22222222222222,23.691851851851855
2024-03-10 19:17:42,23.1464,23.1709,12.4281,40.382,40.5076,23.0998,23.1643,2849.73,492.821,1720.19,9.35580503436841,22.22222222222222,23.691111111111113
2024-03-10 19:17:43,23.1407,23.184,12.4312,40.3947,40.5076,23.0815,23.1577,2851.04,490.851,1720.85,9.351710352292933,22.22222222222222,23.690370370370374
2024-03-10 19:17:44,23.1578,23.161,12.428,40.3974,40.5043,23.086,23.1676,2852.69,491.836,1720.52,9.367639907367096,22.22222222222222,23.689629629629632
2024-03-10 19:17:45,23.1499,23.1512,12.4216,40.4393,40.5076,23.1016,23.161,2852.36,487.896,1722.16,9.375258321945793,22.22222222222222,23.68888888888889
2024-03-10 19:17:46,23.1578,23.1676,12.4335,40.446,40.5043,23.0951,23.1577,2850.72,489.866,1720.36,9.361967440056398,22.22222222222222,23.68814814814815
2024-03-10 19:17:47,23.1473,23.1643,12.4263,40.4519,40.5241,23.0944,23.1577,2840.21,491.836,1721.18,9.363547603123356,22.22222222222222,23.68740740740741
2024-03-10 19:17:48,23.1601,23.1643,12.4358,40.4784,40.5076,23.0951,23.1545,2852.03,488.881,1720.19,9.361042322950206,22.22222222222222,23.686666666666667
2024-03-10 19:17:49,23.1568,23.1577,12.4256,40.4977,40.4978,23.0963,23.161,2849.4,481.986,1712.8,9.326823945502786,22.22222222222222,23.68592592592593
2024-03-10 19:17:50,23.1634,23.1512,12.4322,40.4982,40.5043,23.0829,23.161,2853.01,484.941,1718.71,9.359006062222736,22.22222222222222,23.685185185185187
2024-03-10 19:17:51,23.1684,23.161,12.4321,40.517,40.5011,23.0866,23.161,2851.37,484.941,1718.39,9.361710581962772,22.22222222222222,23.68444444444445
2024-03-10 19:17:52,23.1491,23.1545,12.4309,40.5341,40.5076,23.0929,23.161,2852.36,491.836,1717.24,9.339673374759807,22.22222222222222,23.683703703703706
2024-03-10 19:17:53,23.1491,23.1512,12.4279,40.5514,40.5076,23.0981,23.161,2855.97,489.866,1716.58,9.338696935357392,22.22222222222222,23.682962962962964
2024-03-10 19:17:54,23.1455,23.161,12.4202,40.551,40.5043,23.0959,23.1577,2844.15,491.836,1715.43,9.336009510025312,22.22222222222222,23.682222222222226
2024-03-10 19:17:55,23.1526,23.1577,12.4201,40.5544,40.4945,23.0916,23.1577,2851.7,481.986,1719.53,9.364605573332282,22.22222222222222,23.681481481481484
2024-03-10 19:17:56,23.1568,23.161,12.4276,40.5566,40.5043,23.0849,23.1577,2850.72,494.791,1718.06,9.353722972724825,22.22222222222222,23.68074074074074
2024-03-10 19:17:57,23.1501,23.161,12.4131,40.5725,40.5043,23.0879,23.1545,2853.67,515.475,1715.27,9.345322233235768,22.22222222222222,23.680000000000003
2024-03-10 19:17:58,23.16,23.1577,12.4373,40.5653,40.5076,23.085,23.1643,2852.36,497.746,1715.6,9.334671277383576,22.22222222222222,23.67925925925926
2024-03-10 19:17:59,23.1458,23.1577,12.4168,40.5938,40.5076,23.0819,23.1577,2852.03,487.896,1716.25,9.343694519623186,22.22222222222222,23.67851851851852
2024-03-10 19:18:00,23.1647,23.161,12.4272,40.5993,40.5076,23.0833,23.1545,2855.64,491.836,1716.91,9.354693069720296,22.22222222222222,23.67777777777778
2024-03-10 19:18:01,23.1537,23.1676,12.4187,40.57,40.5043,23.0916,23.1545,2843.49,488.881,1716.74,9.351588986969283,22.22222222222222,23.67703703703704
2024-03-10 19:18:02,23.1469,23.1643,12.4179,40.5705,40.5109,23.0712,23.161,2854.0,497.746,1718.22,9.35441969264789,22.22222222222222,23.6762962962963
2024-03-10 19:18:03,23.1711,23.1577,12.425,40.576,40.5109,23.0881,23.1545,2855.31,492.821,1720.85,9.383670070197038,22.22222222222222,23.675555555555558
2024-03-10 19:18:04,23.1555,23.161,12.4131,40.5555,40.5142,23.0709,23.1577,2857.28,497.746,1717.4,9.361633047699751,22.22222222222222,23.674814814814816
2024-03-10 19:18:05,23.1524,23.1577,12.4235,40.5573,40.5043,23.0726,23.1577,2857.28,487.896,1717.73,9.351664846702915,22.22222222222222,23.674074074074078
2024-03-10 19:18:06,23.1569,23.1512,12.4187,40.549,40.5043,23.0733,23.161,2854.66,491.836,1718.39,9.363367321258961,22.22222222222222,23.673333333333336
2024-03-10 19:18:07,23.169,23.1282,12.4289,40.5484,40.5076,23.0796,23.1183,2854.98,487.896,1718.06,9.36322559923963,22.22222222222222,23.672592592592594
2024-03-10 19:18:08,23.1568,23.1315,12.4193,40.5442,40.5076,23.0823,23.1216,2846.12,494.791,1711.66,9.326088111617642,22.22222222222222,23.671851851851855
2024-03-10 19:18:09,23.1445,23.1216,12.415,40.5282,40.5076,23.0868,23.1249,2851.7,491.836,1718.39,9.3557811992185,22.22222222222222,23.671111111111113
2024-03-10 19:18:10,23.1484,23.1249,12.418,40.5317,40.5043,23.0755,23.115,2853.01,490.851,1711.49,9.318995741822015,22.22222222222222,23.67037037037037
2024-03-10 19:18:11,23.1574,23.1249,12.4154,40.5258,40.5076,23.0773,23.1183,2852.03,492.821,1718.55,9.367552935354917,22.22222222222222,23.669629629629632
2024-03-10 19:18:12,23.1487,23.1315,12.4215,40.5066,40.5109,23.083,23.1249,2851.7,489.866,1718.39,9.353775672702056,22.22222222222222,23.66888888888889
2024-03-10 19:18:13,23.163,23.115,12.4315,40.4881,40.5076,23.0896,23.1216,2852.36,491.836,1718.22,9.356599397115382,22.22222222222222,23.668148148148152
2024-03-10 19:18:14,23.1504,23.1282,12.413,40.4928,40.5109,23.0761,23.1249,2853.34,488.881,1724.62,9.396613980969416,22.22222222222222,23.66740740740741
2024-03-10 19:18:15,23.1467,23.1216,12.4261,40.4939,40.5043,23.0905,23.1183,2853.67,489.866,1718.22,9.347095885637156,22.22222222222222,23.666666666666668
2024-03-10 19:18:16,23.1509,23.1249,12.4189,40.457,40.5043,23.0896,23.1183,2849.07,490.851,1716.42,9.347232947390431,22.22222222222222,23.66592592592593
2024-03-10 19:18:17,23.1461,23.1249,12.4131,40.4508,40.5109,23.1001,23.1216,2849.4,492.821,1716.58,9.348975320597592,22.22222222222222,23.665185185185187
2024-03-10 19:18:18,23.1464,23.1315,12.4112,40.4449,40.5011,23.0867,23.1249,2849.73,497.746,1716.25,9.34909398891405,22.22222222222222,23.664444444444445
2024-03-10 19:18:19,23.1426,23.1183,12.4235,40.4258,40.5076,23.0947,23.1216,2848.42,488.881,1714.45,9.325282178379982,22.22222222222222,23.663703703703707
2024-03-10 19:18:20,23.1385,23.1282,12.4301,40.438,40.5043,23.0968,23.1183,2846.12,489.866,1713.46,9.310594053432968,22.22222222222222,23.662962962962965
2024-03-10 19:18:21,23.1354,23.1216,12.4098,40.4283,40.5043,23.1021,23.1216,2848.09,490.851,1718.88,9.355047361067923,22.22222222222222,23.662222222222223
2024-03-10 19:18:22,23.1352,23.1249,12.405,40.4108,40.5076,23.0968,23.1183,2844.48,494.791,1720.36,9.367117949450613,22.22222222222222,23.661481481481484
2024-03-10 19:18:23,23.1134,23.1183,12.4068,40.4116,40.5076,23.0851,23.1216,2848.09,488.881,1713.46,9.309029013903617,22.22222222222222,23.660740740740742
2024-03-10 19:18:24,23.1407,23.1216,12.4282,40.4067,40.5076,23.0888,23.1249,2846.78,486.911,1713.95,9.316822445727782,22.22222222222222,23.660000000000004
2024-03-10 19:18:25,23.127,23.1282,12.4104,40.4099,40.5043,23.0765,23.1249,2846.12,488.881,1714.12,9.321312730298493,22.22222222222222,23.65925925925926
2024-03-10 19:18:26,23.1251,23.1216,12.4122,40.4247,40.5109,23.0777,23.1118,2847.76,492.821,1718.22,9.340382395877313,22.22222222222222,23.65851851851852
2024-03-10 19:18:27,23.1206,23.1183,12.4137,40.4265,40.5043,23.0953,23.1085,2848.75,489.866,1713.46,9.309289853825177,22.22222222222222,23.65777777777778
2024-03-10 19:18:28,23.113,23.1282,12.4029,40.4286,40.5076,23.0726,23.115,2850.72,490.851,1714.45,9.317452459503823,22.22222222222222,23.65703703703704
2024-03-10 19:18:29,23.1097,23.1282,12.3997,40.4313,40.5043,23.0652,23.1282,2841.19,491.836,1714.61,9.318235000073265,22.22222222222222,23.656296296296297
2024-03-10 19:18:30,23.1129,23.1249,12.3991,40.434,40.5109,23.0723,23.1216,2850.39,489.866,1717.24,9.33583928294878,22.22222222222222,23.65555555555556
2024-03-10 19:18:31,23.1175,23.1249,12.4125,40.4423,40.5076,23.0671,23.1183,2847.43,490.851,1716.25,9.322793348174685,22.22222222222222,23.654814814814817
2024-03-10 19:18:32,23.1011,23.1216,12.3987,40.4576,40.5043,23.0751,23.1249,2852.69,486.911,1716.58,9.322321202940802,22.22222222222222,23.654074074074074
2024-03-10 19:18:33,23.1129,23.1249,12.4045,40.4654,40.5043,23.075,23.1183,2852.69,491.836,1716.25,9.325754347463223,22.22222222222222,23.653333333333336
2024-03-10 19:18:34,23.1007,23.1216,12.3997,40.4791,40.5011,23.0732,23.1249,2854.98,495.776,1716.58,9.321101733505527,22.22222222222222,23.652592592592594
2024-03-10 19:18:35,23.1216,23.1249,12.4145,40.4685,40.5011,23.0775,23.1216,2855.64,493.806,1715.92,9.322829265307906,22.22222222222222,23.651851851851855
2024-03-10 19:18:36,23.0995,23.1249,12.3952,40.4902,40.5076,23.0747,23.1282,2848.42,491.836,1715.92,9.32039126417381,22.22222222222222,23.651111111111113
2024-03-10 19:18:37,23.1012,23.1249,12.4108,40.4849,40.4978,23.0665,23.115,2858.27,492.821,1716.58,9.311868607781282,22.22222222222222,23.65037037037037
