TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 19:18:38,23.0901,23.1249,12.4006,40.4841,40.5043,23.0704,23.1183,2857.28,489.866,1716.58,9.31108466314431,22.22222222222222,23.649629629629633
2024-03-10 19:18:39,23.0956,23.1249,12.3975,40.4795,40.5076,23.0702,23.1216,2857.94,491.836,1715.92,9.314992833091178,22.22222222222222,23.64888888888889
2024-03-10 19:18:40,23.0949,23.1249,12.3921,40.4852,40.5043,23.0712,23.1216,2857.61,490.851,1722.49,9.354766569889778,22.22222222222222,23.64814814814815
2024-03-10 19:18:41,23.1059,23.1282,12.4159,40.4995,40.5043,23.0757,23.1216,2858.59,491.836,1716.74,9.312388101602394,22.22222222222222,23.64740740740741
2024-03-10 19:18:42,23.1055,23.1249,12.4065,40.5022,40.5109,23.0758,23.1249,2857.28,494.791,1716.42,9.318490989948776,22.22222222222222,23.64666666666667
2024-03-10 19:18:43,23.1157,23.1249,12.4075,40.5223,40.5109,23.072,23.1216,2855.31,494.791,1715.6,9.32204826885755,22.22222222222222,23.645925925925926
2024-03-10 19:18:44,23.0985,23.1282,12.4024,40.5284,40.5076,23.068,23.1183,2857.94,493.806,1720.36,9.33734975108746,22.22222222222222,23.645185185185188
2024-03-10 19:18:45,23.1123,23.1216,12.4031,40.5438,40.5043,23.0708,23.1216,2857.61,493.806,1717.73,9.334493673751343,22.22222222222222,23.644444444444446
2024-03-10 19:18:46,23.108,23.1216,12.4069,40.5585,40.5043,23.06,23.1282,2856.62,489.866,1723.64,9.359525294208334,22.22222222222222,23.643703703703707
2024-03-10 19:18:47,23.1024,23.1249,12.3949,40.5614,40.5011,23.0647,23.1249,2855.31,494.791,1715.6,9.321438882239052,22.22222222222222,23.642962962962965
2024-03-10 19:18:48,23.1129,23.1216,12.4019,40.5658,40.5011,23.0624,23.1216,2854.0,490.851,1708.86,9.287853130326102,22.22222222222222,23.642222222222223
2024-03-10 19:18:49,23.1319,23.1183,12.3976,40.5749,40.5109,23.0493,23.1249,2855.31,493.806,1715.76,9.345641194550328,22.22222222222222,23.641481481481485
2024-03-10 19:18:50,23.1247,23.1216,12.408,40.5832,40.5076,23.0361,23.1249,2852.03,491.836,1715.6,9.329447963510736,22.22222222222222,23.640740740740743
2024-03-10 19:18:51,23.1361,23.1282,12.404,40.5823,40.5011,23.0289,23.1216,2852.69,490.851,1715.6,9.34285446911769,22.22222222222222,23.64
2024-03-10 19:18:52,23.1325,23.1249,12.3991,40.5821,40.5109,23.0238,23.1216,2852.69,490.851,1716.42,9.348452303160688,22.22222222222222,23.639259259259262
2024-03-10 19:18:53,23.1216,23.1249,12.4141,40.5912,40.4978,23.0193,23.1216,2855.64,484.941,1710.51,9.293783179330102,22.22222222222222,23.63851851851852
2024-03-10 19:18:54,23.1163,23.1216,12.4011,40.5806,40.5043,23.0139,23.1183,2854.66,487.896,1716.42,9.332600678147404,22.22222222222222,23.637777777777778
2024-03-10 19:18:55,23.1208,23.1282,12.402,40.5828,40.4912,23.0111,23.1183,2854.0,488.881,1717.73,9.342861351940936,22.22222222222222,23.63703703703704
2024-03-10 19:18:56,23.1278,23.1216,12.4178,40.5935,40.5011,22.9873,23.1183,2853.67,487.896,1718.06,9.336984401249186,22.22222222222222,23.636296296296297
2024-03-10 19:18:57,23.1061,23.1249,12.4007,40.5947,40.5109,22.9794,23.1183,2851.7,493.806,1718.22,9.333843282474868,22.22222222222222,23.63555555555556
2024-03-10 19:18:58,23.1119,23.1249,12.4095,40.608,40.5076,22.9604,23.1216,2857.94,487.896,1720.36,9.342849447559239,22.22222222222222,23.634814814814817
2024-03-10 19:18:59,23.1009,23.1183,12.39,40.6026,40.5043,22.9499,23.1216,2854.98,487.896,1720.68,9.352008893990105,22.22222222222222,23.634074074074075
2024-03-10 19:19:00,23.1069,23.1282,12.4051,40.618,40.5602,22.9486,23.1249,2855.64,481.986,1719.37,9.336949523339058,22.22222222222222,23.633333333333336
2024-03-10 19:19:01,23.0958,23.1183,12.3883,40.6184,40.5109,22.9246,23.1183,2857.94,480.016,1718.71,9.338336571049826,22.22222222222222,23.632592592592594
2024-03-10 19:19:02,23.1083,23.1216,12.3967,40.6202,40.5142,22.9086,23.1216,2856.62,490.851,1716.91,9.332128548136522,22.22222222222222,23.631851851851852
2024-03-10 19:19:03,23.1003,23.1282,12.4014,40.6222,40.5241,22.9001,23.1282,2857.28,494.791,1723.64,9.357601103644079,22.22222222222222,23.631111111111114
2024-03-10 19:19:04,23.093,23.1216,12.4024,40.6113,40.5011,22.8803,23.1249,2854.98,490.851,1716.74,9.312910780073953,22.22222222222222,23.630370370370372
2024-03-10 19:19:05,23.0866,23.1249,12.3904,40.6272,40.5109,22.8752,23.1249,2858.59,488.881,1709.19,9.276810683709485,22.22222222222222,23.62962962962963
2024-03-10 19:19:06,23.0944,23.1216,12.3905,40.6191,40.5076,22.852,23.115,2858.92,485.926,1715.1,9.315589137068194,22.22222222222222,23.62888888888889
2024-03-10 19:19:07,23.093,23.0953,12.3873,40.6005,40.5076,22.8492,23.0855,2859.25,484.941,1714.45,9.313624596942152,22.22222222222222,23.62814814814815
2024-03-10 19:19:08,23.0958,23.0953,12.3902,40.6135,40.5043,22.8324,23.0822,2856.3,496.761,1713.3,9.30729036728552,22.22222222222222,23.62740740740741
2024-03-10 19:19:09,23.0866,23.0986,12.4012,40.5952,40.5043,22.8235,23.0888,2859.25,491.836,1721.67,9.33511198205949,22.22222222222222,23.62666666666667
2024-03-10 19:19:10,23.0924,23.0921,12.3921,40.602,40.5142,22.8222,23.0888,2859.25,488.881,1707.55,9.271461925765342,22.22222222222222,23.625925925925927
2024-03-10 19:19:11,23.093,23.0953,12.4069,40.5805,40.5076,22.8253,23.0888,2856.95,505.625,1715.92,9.304544256802204,22.22222222222222,23.625185185185188
2024-03-10 19:19:12,23.1004,23.0921,12.3983,40.5881,40.5043,22.8312,23.0789,2856.3,487.896,1715.43,9.315814697700013,22.22222222222222,23.624444444444446
2024-03-10 19:19:13,23.1003,23.0888,12.4007,40.5774,40.5142,22.8334,23.0888,2855.64,489.866,1715.27,9.31276983950168,22.22222222222222,23.623703703703704
2024-03-10 19:19:14,23.0915,23.0921,12.3938,40.5561,40.4978,22.8263,23.0822,2852.36,490.851,1715.1,9.310193285775703,22.22222222222222,23.622962962962966
2024-03-10 19:19:15,23.1076,23.0888,12.4006,40.5431,40.5109,22.8158,23.0888,2855.64,490.851,1712.64,9.304921669341304,22.22222222222222,23.622222222222224
2024-03-10 19:19:16,23.1071,23.0855,12.397,40.5535,40.5109,22.8281,23.0888,2854.0,489.866,1714.12,9.31565902177649,22.22222222222222,23.62148148148148
2024-03-10 19:19:17,23.1027,23.0888,12.3818,40.545,40.5076,22.8212,23.0888,2852.03,487.896,1713.79,9.323257629717048,22.22222222222222,23.620740740740743
2024-03-10 19:19:18,23.1072,23.0986,12.3942,40.5456,40.5043,22.8309,23.0888,2852.36,493.806,1713.63,9.315517741224005,22.22222222222222,23.62
2024-03-10 19:19:19,23.1088,23.0888,12.38,40.5421,40.5043,22.8341,23.0855,2849.07,486.911,1713.13,9.326534599001722,22.22222222222222,23.619259259259263
2024-03-10 19:19:20,23.0972,23.0855,12.3872,40.5288,40.5076,22.8295,23.0822,2849.07,485.926,1712.48,9.306659282825523,22.22222222222222,23.61851851851852
2024-03-10 19:19:21,23.1124,23.0921,12.3903,40.5323,40.5043,22.8346,23.0855,2848.09,488.881,1711.98,9.314453434697322,22.22222222222222,23.61777777777778
2024-03-10 19:19:22,23.0956,23.0888,12.3874,40.5238,40.5076,22.8316,23.0822,2844.15,491.836,1712.48,9.305095138408241,22.22222222222222,23.61703703703704
2024-03-10 19:19:23,23.0997,23.0953,12.3965,40.5096,40.5109,22.8471,23.0921,2844.81,495.776,1713.13,9.304280545823879,22.22222222222222,23.616296296296298
2024-03-10 19:19:24,23.1007,23.0855,12.3971,40.5013,40.5109,22.8463,23.0921,2843.16,491.836,1710.83,9.292136134036802,22.22222222222222,23.615555555555556
2024-03-10 19:19:25,23.091,23.0888,12.3888,40.4892,40.5043,22.8386,23.0855,2844.15,490.851,1713.95,9.307864380739126,22.22222222222222,23.614814814814817
2024-03-10 19:19:26,23.1031,23.0855,12.3927,40.4879,40.5043,22.8326,23.0888,2845.79,485.926,1709.03,9.288256769040137,22.22222222222222,23.614074074074075
2024-03-10 19:19:27,23.0939,23.0888,12.3847,40.4847,40.5076,22.844,23.0855,2841.52,482.971,1714.28,9.315745673090916,22.22222222222222,23.613333333333333
2024-03-10 19:19:28,23.0802,23.0888,12.3721,40.4813,40.5043,22.8448,23.0888,2842.18,486.911,1714.94,9.318375007983414,22.22222222222222,23.612592592592595
2024-03-10 19:19:29,23.085,23.0888,12.3843,40.4806,40.5011,22.8418,23.0888,2842.84,487.896,1715.27,9.31372726284679,22.22222222222222,23.611851851851853
2024-03-10 19:19:30,23.0908,23.0888,12.3898,40.4586,40.5043,22.8625,23.0888,2840.21,488.881,1711.0,9.290802098374657,22.22222222222222,23.611111111111114
2024-03-10 19:19:31,23.0923,23.0953,12.3893,40.4519,40.5076,22.8691,23.0855,2839.22,496.761,1714.61,9.31214465040001,22.22222222222222,23.610370370370372
2024-03-10 19:19:32,23.0856,23.0855,12.3753,40.4448,40.5011,22.875,23.0888,2836.6,486.911,1714.61,9.318496015059264,22.22222222222222,23.60962962962963
2024-03-10 19:19:33,23.0802,23.0888,12.3823,40.4438,40.5076,22.8905,23.0888,2843.49,487.896,1712.97,9.298804706321647,22.22222222222222,23.60888888888889
2024-03-10 19:19:34,23.0816,23.0888,12.3827,40.4441,40.4978,22.8875,23.0789,2834.96,483.956,1713.46,9.302334122583586,22.22222222222222,23.60814814814815
2024-03-10 19:19:35,23.0832,23.0953,12.3804,40.4517,40.5043,22.9004,23.0822,2837.91,482.971,1709.52,9.284327076823647,22.22222222222222,23.607407407407408
2024-03-10 19:19:36,23.0824,23.0855,12.3749,40.4466,40.5076,22.9111,23.0822,2837.91,487.896,1714.12,9.313397538367674,22.22222222222222,23.60666666666667
2024-03-10 19:19:37,23.0861,23.0921,12.3827,40.4436,40.5076,22.9019,23.0953,2839.55,488.881,1714.12,9.309831352992264,22.22222222222222,23.605925925925927
2024-03-10 19:19:38,23.0849,23.0921,12.3793,40.4513,40.5109,22.9154,23.0888,2837.58,489.866,1709.36,9.285886804542793,22.22222222222222,23.605185185185185
2024-03-10 19:19:39,23.0891,23.1019,12.3843,40.4541,40.5043,22.9238,23.0822,2839.55,486.911,1714.28,9.31191819008923,22.22222222222222,23.604444444444447
2024-03-10 19:19:40,23.0934,23.0953,12.3828,40.4822,40.5076,22.9217,23.0855,2840.87,493.806,1710.83,9.298213057028898,22.22222222222222,23.603703703703705
2024-03-10 19:19:41,23.0888,23.0888,12.3849,40.4737,40.5076,22.9263,23.0888,2843.82,487.896,1715.27,9.316512494396235,22.22222222222222,23.602962962962962
2024-03-10 19:19:42,23.077,23.0855,12.3747,40.4812,40.5043,22.9376,23.0855,2844.48,485.926,1715.27,9.315119878621514,22.22222222222222,23.602222222222224
2024-03-10 19:19:43,23.1076,23.0921,12.383,40.4823,40.5076,22.9293,23.0789,2843.49,486.911,1716.25,9.339862638190962,22.22222222222222,23.601481481481482
2024-03-10 19:19:44,23.0923,23.0888,12.3883,40.4699,40.5043,22.937,23.0921,2852.69,487.896,1717.4,9.328168765134238,22.22222222222222,23.600740740740743
2024-03-10 19:19:45,23.0857,23.0921,12.3701,40.4708,40.5109,22.947,23.0888,2845.79,483.956,1716.91,9.335613416334791,22.22222222222222,23.6
2024-03-10 19:19:46,23.0876,23.0888,12.3678,40.4735,40.5076,22.938,23.0888,2847.43,486.911,1717.89,9.344603318186705,22.22222222222222,23.59925925925926
2024-03-10 19:19:47,23.0985,23.0888,12.3819,40.489,40.5043,22.9535,23.0822,2850.06,494.791,1717.56,9.340019306146296,22.22222222222222,23.59851851851852
2024-03-10 19:19:48,23.0957,23.0921,12.3829,40.4728,40.5043,22.9458,23.0855,2847.43,492.821,1718.71,9.342958862324775,22.22222222222222,23.59777777777778
2024-03-10 19:19:49,23.0941,23.0921,12.3697,40.4986,40.5011,22.9595,23.0822,2852.03,489.866,1719.04,9.354871407608291,22.22222222222222,23.597037037037037
2024-03-10 19:19:50,23.099,23.0986,12.3907,40.4936,40.5109,22.9476,23.0822,2852.69,490.851,1718.71,9.339034275393209,22.22222222222222,23.5962962962963
2024-03-10 19:19:51,23.0992,23.0888,12.384,40.5092,40.5043,22.9642,23.0888,2851.7,493.806,1718.39,9.343312056094504,22.22222222222222,23.595555555555556
2024-03-10 19:19:52,23.1045,23.0888,12.3824,40.5169,40.5043,22.9601,23.0855,2853.67,507.595,1718.71,9.351069675316676,22.22222222222222,23.594814814814814
2024-03-10 19:19:53,23.0886,23.0921,12.3786,40.5432,40.5076,22.9635,23.0888,2851.04,489.866,1728.73,9.394971679668647,22.22222222222222,23.594074074074076
2024-03-10 19:19:54,23.0894,23.0888,12.3738,40.5412,40.5011,22.9579,23.0855,2856.62,495.776,1714.94,9.324901638530369,22.22222222222222,23.593333333333334
2024-03-10 19:19:55,23.1028,23.0921,12.3762,40.5567,40.5043,22.9739,23.0888,2850.72,495.776,1716.91,9.34519680388002,22.22222222222222,23.592592592592595
2024-03-10 19:19:56,23.0879,23.0888,12.3737,40.5728,40.5043,22.9678,23.0855,2856.3,490.851,1717.73,9.338851839475094,22.22222222222222,23.591851851851853
2024-03-10 19:19:57,23.0946,23.0888,12.3803,40.5733,40.5109,22.9773,23.0855,2856.62,490.851,1718.22,9.3416030303791,22.22222222222222,23.59111111111111
2024-03-10 19:19:58,23.1,23.0921,12.3837,40.5847,40.5043,22.9743,23.0789,2855.64,491.836,1717.73,9.340682269079064,22.22222222222222,23.590370370370373
2024-03-10 19:19:59,23.1057,23.0921,12.3741,40.5939,40.5043,22.9805,23.0822,2856.3,492.821,1716.91,9.349552889127855,22.22222222222222,23.58962962962963
2024-03-10 19:20:00,23.0983,23.0822,12.3745,40.6026,40.5109,22.989,23.0822,2856.95,489.866,1718.88,9.353477371020759,22.22222222222222,23.58888888888889
2024-03-10 19:20:01,23.1092,23.0888,12.3748,40.6034,40.5208,22.9794,23.0789,2855.97,491.836,1713.95,9.335869205266771,22.22222222222222,23.58814814814815
2024-03-10 19:20:02,23.102,23.0888,12.3792,40.6035,40.5175,22.9837,23.0855,2856.95,485.926,1726.27,9.392814914224134,22.22222222222222,23.587407407407408
2024-03-10 19:20:03,23.0992,23.0888,12.3772,40.6077,40.5011,22.9869,23.0822,2857.94,490.851,1715.43,9.33313697206525,22.22222222222222,23.586666666666666
2024-03-10 19:20:04,23.1067,23.0888,12.3854,40.6121,40.5043,22.9882,23.0921,2857.94,496.761,1715.76,9.334322959031558,22.22222222222222,23.585925925925928
2024-03-10 19:20:05,23.1122,23.0921,12.3826,40.6173,40.4978,22.9862,23.0822,2857.61,493.806,1715.43,9.339752514033886,22.22222222222222,23.585185185185185
2024-03-10 19:20:06,23.0997,23.0921,12.3808,40.6176,40.5043,23.0016,23.0921,2857.61,490.851,1714.94,9.32777335597103,22.22222222222222,23.584444444444447
2024-03-10 19:20:07,23.0997,23.0592,12.385,40.6126,40.5011,22.9955,23.0526,2855.97,489.866,1714.28,9.320530026843013,22.22222222222222,23.583703703703705
2024-03-10 19:20:08,23.0868,23.0559,12.3904,40.6378,40.5011,22.9967,23.0559,2854.98,493.806,1715.76,9.3126441848456,22.22222222222222,23.582962962962963
2024-03-10 19:20:09,23.1012,23.0559,12.388,40.6225,40.5043,22.9982,23.0494,2854.33,495.776,1715.6,9.326401030418253,22.22222222222222,23.582222222222224
2024-03-10 19:20:10,23.0883,23.0625,12.3656,40.6208,40.5011,22.9981,23.0526,2856.62,492.821,1715.27,9.332875729749206,22.22222222222222,23.581481481481482
2024-03-10 19:20:11,23.0952,23.0592,12.3837,40.6196,40.4978,23.0034,23.0494,2854.98,491.836,1714.94,9.321333747164696,22.22222222222222,23.58074074074074
2024-03-10 19:20:12,23.1033,23.0592,12.3768,40.6099,40.5043,23.0024,23.0494,2850.06,486.911,1716.42,9.342442621150159,22.22222222222222,23.580000000000002
2024-03-10 19:20:13,23.0866,23.0526,12.3853,40.6096,40.5109,23.0002,23.0494,2853.34,487.896,1718.22,9.330268567148186,22.22222222222222,23.57925925925926
2024-03-10 19:20:14,23.077,23.0559,12.3654,40.599,40.5208,23.0041,23.0494,2853.34,492.821,1718.39,9.340172971112255,22.22222222222222,23.578518518518518
2024-03-10 19:20:15,23.0909,23.0526,12.3772,40.5815,40.5043,22.9986,23.0494,2849.07,491.836,1718.22,9.3410799013069,22.22222222222222,23.57777777777778
2024-03-10 19:20:16,23.0999,23.0526,12.3844,40.5694,40.5043,22.9966,23.0592,2848.42,488.881,1718.55,9.344443630496706,22.22222222222222,23.577037037037037
2024-03-10 19:20:17,23.103,23.0526,12.3837,40.5598,40.5011,22.9977,23.0494,2845.46,485.926,1719.7,9.35401264499796,22.22222222222222,23.5762962962963
2024-03-10 19:20:18,23.1126,23.0592,12.3888,40.5423,40.5076,22.9869,23.0526,2843.49,490.851,1713.63,9.324908910047412,22.22222222222222,23.575555555555557
2024-03-10 19:20:19,23.1067,23.0526,12.38,40.5262,40.5076,22.9784,23.0526,2842.84,492.821,1717.56,9.348821929645544,22.22222222222222,23.574814814814815
2024-03-10 19:20:20,23.1063,23.0559,12.3829,40.4994,40.5109,22.9907,23.0494,2841.85,489.866,1717.4,9.345075199555358,22.22222222222222,23.574074074074076
2024-03-10 19:20:21,23.1151,23.0526,12.3884,40.4837,40.5043,22.9527,23.0494,2838.9,490.851,1717.07,9.346154818892193,22.22222222222222,23.573333333333334
2024-03-10 19:20:22,23.0945,23.0559,12.3753,40.4749,40.5043,22.9601,23.0494,2841.52,486.911,1715.76,9.332494628678523,22.22222222222222,23.572592592592592
2024-03-10 19:20:23,23.0959,23.0526,12.3835,40.4501,40.5109,22.9609,23.0526,2835.94,492.821,1716.25,9.329237876037975,22.22222222222222,23.571851851851854
2024-03-10 19:20:24,23.0926,23.0494,12.3691,40.4435,40.5043,22.9439,23.0494,2835.61,498.731,1715.6,9.335367719233293,22.22222222222222,23.57111111111111
2024-03-10 19:20:25,23.1033,23.0526,12.3846,40.421,40.5043,22.9436,23.0428,2831.67,497.746,1708.7,9.293659804571174,22.22222222222222,23.57037037037037
2024-03-10 19:20:26,23.0965,23.0592,12.3712,40.3923,40.5109,22.9394,23.0395,2834.3,497.746,1715.27,9.335138730383127,22.22222222222222,23.56962962962963
2024-03-10 19:20:27,23.0983,23.0526,12.3773,40.3923,40.5043,22.9442,23.0526,2828.72,489.866,1713.95,9.324215023631046,22.22222222222222,23.56888888888889
2024-03-10 19:20:28,23.1043,23.0494,12.3912,40.381,40.5043,22.9586,23.0461,2829.7,487.896,1714.61,9.320932154928553,22.22222222222222,23.56814814814815
2024-03-10 19:20:29,23.0966,23.0526,12.3852,40.3756,40.5043,22.9281,23.0526,2828.72,488.881,1716.09,9.32749734278342,22.22222222222222,23.56740740740741
2024-03-10 19:20:30,23.1009,23.0592,12.3834,40.3592,40.5043,22.9427,23.0461,2828.72,487.896,1716.58,9.33547405184987,22.22222222222222,23.566666666666666
2024-03-10 19:20:31,23.101,23.0559,12.3817,40.3564,40.5109,22.9407,23.0526,2830.36,489.866,1723.31,9.37364861967287,22.22222222222222,23.565925925925928
2024-03-10 19:20:32,23.1052,23.0526,12.3869,40.3428,40.5076,22.9266,23.0461,2829.05,490.851,1717.73,9.342425535368564,22.22222222222222,23.565185185185186
2024-03-10 19:20:33,23.0925,23.0559,12.3774,40.3504,40.5076,22.9417,23.0559,2831.67,488.881,1717.56,9.33871198582462,22.22222222222222,23.564444444444444
2024-03-10 19:20:34,23.0989,23.0494,12.387,40.3288,40.5076,22.9316,23.0494,2829.05,488.881,1717.56,9.335923035805052,22.22222222222222,23.563703703703705
2024-03-10 19:20:35,23.0839,23.0526,12.3726,40.3259,40.5043,22.9554,23.0559,2831.02,485.926,1718.06,9.33811774202619,22.22222222222222,23.562962962962963
2024-03-10 19:20:36,23.0917,23.0559,12.374,40.3409,40.5043,22.9384,23.0494,2830.36,484.941,1719.21,9.349951559563921,22.22222222222222,23.56222222222222
2024-03-10 19:20:37,23.0943,23.0559,12.3692,40.3495,40.5011,22.9347,23.0526,2829.37,486.911,1719.04,9.35548201612582,22.22222222222222,23.561481481481483
2024-03-10 19:20:38,23.0908,23.0559,12.3855,40.3413,40.5076,22.9478,23.0494,2833.31,482.971,1723.64,9.363198748921937,22.22222222222222,23.56074074074074
2024-03-10 19:20:39,23.0856,23.0592,12.3829,40.3399,40.5076,22.95,23.0362,2833.64,490.851,1717.89,9.3296970030744,22.22222222222222,23.560000000000002
2024-03-10 19:20:40,23.0742,23.0526,12.3737,40.3372,40.5109,22.9494,23.0526,2832.33,489.866,1717.73,9.326910465392023,22.22222222222222,23.55925925925926
2024-03-10 19:20:41,23.068,23.0526,12.3712,40.3399,40.5076,22.9557,23.0461,2835.94,486.911,1713.3,9.299639777385645,22.22222222222222,23.558518518518518
2024-03-10 19:20:42,23.0789,23.0526,12.3793,40.3363,40.5076,22.9515,23.0461,2833.64,486.911,1716.09,9.317221891521699,22.22222222222222,23.55777777777778
2024-03-10 19:20:43,23.0757,23.0526,12.3744,40.3415,40.5043,22.9525,23.0494,2837.25,484.941,1715.27,9.314249493762313,22.22222222222222,23.557037037037038
2024-03-10 19:20:44,23.063,23.0526,12.3646,40.3573,40.5076,22.9528,23.0494,2838.24,487.896,1710.67,9.28675325273561,22.22222222222222,23.556296296296296
2024-03-10 19:20:45,23.0666,23.0592,12.3855,40.3668,40.5109,22.9557,23.0494,2839.22,492.821,1714.45,9.292223365347317,22.22222222222222,23.555555555555557
2024-03-10 19:20:46,23.058,23.0526,12.3757,40.3838,40.5043,22.9671,23.0494,2841.85,488.881,1712.97,9.285244909219537,22.22222222222222,23.554814814814815
2024-03-10 19:20:47,23.0452,23.0494,12.3739,40.3899,40.5076,22.9642,23.0494,2841.52,492.821,1711.66,9.268589901327616,22.22222222222222,23.554074074074073
2024-03-10 19:20:48,23.0613,23.0559,12.3753,40.396,40.5076,22.9687,23.0592,2844.48,493.806,1704.92,9.24481044828323,22.22222222222222,23.553333333333335
2024-03-10 19:20:49,23.0529,23.0559,12.3778,40.405,40.5076,22.9706,23.0494,2842.51,486.911,1711.16,9.269181953014845,22.22222222222222,23.552592592592593
2024-03-10 19:20:50,23.056,23.0559,12.3779,40.4042,40.5076,22.9627,23.0526,2848.75,488.881,1710.67,9.269131824201386,22.22222222222222,23.551851851851854
2024-03-10 19:20:51,23.0429,23.0526,12.368,40.4342,40.5043,22.9682,23.0494,2848.09,488.881,1713.95,9.284121159943941,22.22222222222222,23.551111111111112
2024-03-10 19:20:52,23.0554,23.0526,12.3731,40.4434,40.5109,22.9727,23.0526,2850.39,489.866,1717.56,9.310125248124088,22.22222222222222,23.55037037037037
2024-03-10 19:20:53,23.0508,23.0559,12.3693,40.4593,40.5011,22.9713,23.0494,2855.64,490.851,1711.66,9.27744914218801,22.22222222222222,23.54962962962963
2024-03-10 19:20:54,23.058,23.0526,12.3673,40.4522,40.5043,22.985,23.0494,2855.31,492.821,1711.66,9.285439830022879,22.22222222222222,23.54888888888889
2024-03-10 19:20:55,23.088,23.0559,12.3757,40.4872,40.4912,22.9767,23.0559,2856.95,483.956,1711.82,9.305070299555544,22.22222222222222,23.548148148148147
2024-03-10 19:20:56,23.0723,23.0559,12.3706,40.5016,40.5339,22.9718,23.0526,2856.95,485.926,1712.31,9.298523671575584,22.22222222222222,23.54740740740741
2024-03-10 19:20:57,23.0743,23.0559,12.3711,40.5088,40.4945,22.9891,23.0494,2860.24,484.941,1713.3,9.305203842767368,22.22222222222222,23.546666666666667
2024-03-10 19:20:58,23.075,23.0559,12.3611,40.5297,40.5043,22.9853,23.0526,2856.95,488.881,1714.45,9.32075834080709,22.22222222222222,23.545925925925925
2024-03-10 19:20:59,23.0894,23.0559,12.3713,40.5364,40.5241,22.9897,23.0526,2852.69,491.836,1715.6,9.330666736747736,22.22222222222222,23.545185185185186
2024-03-10 19:21:00,23.0876,23.0526,12.3877,40.5515,40.5076,22.9886,23.0526,2865.82,489.866,1715.27,9.313030954959423,22.22222222222222,23.544444444444444
2024-03-10 19:21:01,23.0798,23.0526,12.3718,40.575,40.5011,22.9892,23.0461,2862.21,493.806,1715.76,9.322743533462353,22.22222222222222,23.543703703703706
2024-03-10 19:21:02,23.0833,23.0395,12.3842,40.5896,40.5306,22.9972,23.0461,2864.83,485.926,1716.58,9.31944673927194,22.22222222222222,23.542962962962964
2024-03-10 19:21:03,23.063,23.0494,12.3757,40.5984,40.5142,23.0052,23.0526,2862.53,489.866,1717.56,9.314482982529649,22.22222222222222,23.54222222222222
2024-03-10 19:21:04,23.0673,23.0789,12.3604,40.6173,40.5109,23.0068,23.0494,2864.5,487.896,1717.56,9.331565301399484,22.22222222222222,23.541481481481483
2024-03-10 19:21:05,23.072,23.0559,12.3696,40.6363,40.5011,23.0116,23.0494,2862.86,487.896,1718.88,9.334811933793292,22.22222222222222,23.54074074074074
2024-03-10 19:21:06,23.071,23.0592,12.3681,40.6367,40.5011,23.0018,23.0428,2861.22,491.836,1718.39,9.332586849071781,22.22222222222222,23.54
2024-03-10 19:21:07,23.0852,23.0165,12.3681,40.6379,40.5076,23.0147,23.0264,2862.53,487.896,1718.06,9.34317418549279,22.22222222222222,23.53925925925926
2024-03-10 19:21:08,23.0845,23.0165,12.3627,40.645,40.5076,23.0173,23.0198,2859.58,488.881,1717.4,9.34368085444845,22.22222222222222,23.53851851851852
2024-03-10 19:21:09,23.0846,23.0165,12.366,40.6674,40.5043,23.0089,23.0198,2857.61,488.881,1716.58,9.336432206406162,22.22222222222222,23.537777777777777
2024-03-10 19:21:10,23.0799,23.0165,12.3763,40.6601,40.5076,23.012,23.0198,2857.61,484.941,1716.58,9.32336646245675,22.22222222222222,23.537037037037038
2024-03-10 19:21:11,23.091,23.0165,12.3712,40.6546,40.5076,23.0213,23.0132,2853.67,489.866,1715.43,9.331221946758543,22.22222222222222,23.536296296296296
2024-03-10 19:21:12,23.0705,23.0165,12.3709,40.6424,40.5043,23.0248,23.0198,2856.3,486.911,1713.63,9.303865735461615,22.22222222222222,23.535555555555558
2024-03-10 19:21:13,23.0824,23.0296,12.368,40.66,40.5076,23.0135,23.0099,2853.67,493.806,1712.48,9.31048274695665,22.22222222222222,23.534814814814816
2024-03-10 19:21:14,23.0763,23.0165,12.3616,40.6386,40.5043,23.0268,23.0165,2853.34,494.791,1712.31,9.30981914871757,22.22222222222222,23.534074074074073
2024-03-10 19:21:15,23.0817,23.0198,12.3687,40.6333,40.5011,23.0123,23.0099,2853.67,487.896,1711.33,9.303014639151312,22.22222222222222,23.533333333333335
2024-03-10 19:21:16,23.089,23.0198,12.3719,40.6319,40.5043,23.0081,23.0132,2849.4,487.896,1711.66,9.308369629896848,22.22222222222222,23.532592592592593
2024-03-10 19:21:17,23.0811,23.0198,12.3745,40.6182,40.5076,23.0112,23.0231,2853.01,481.001,1710.34,9.292078416560596,22.22222222222222,23.53185185185185
2024-03-10 19:21:18,23.077,23.0198,12.3694,40.6251,40.5043,23.0038,23.0165,2847.76,483.956,1709.85,9.29028393808787,22.22222222222222,23.531111111111112
2024-03-10 19:21:19,23.0837,23.0165,12.3638,40.6041,40.5043,22.9981,23.0231,2850.06,492.821,1709.85,9.30095584331765,22.22222222222222,23.53037037037037
2024-03-10 19:21:20,23.082,23.0165,12.3744,40.581,40.5043,22.9925,23.0132,2849.4,494.791,1710.01,9.291153280679366,22.22222222222222,23.52962962962963
2024-03-10 19:21:21,23.0796,23.0198,12.3798,40.5678,40.5109,22.9886,23.0165,2849.07,493.806,1711.49,9.29242065890807,22.22222222222222,23.52888888888889
2024-03-10 19:21:22,23.0711,23.0198,12.3745,40.5539,40.5043,22.9919,23.0067,2851.7,490.851,1713.3,9.299465900342458,22.22222222222222,23.528148148148148
2024-03-10 19:21:23,23.0638,23.0165,12.3697,40.526,40.5076,22.977,23.0198,2844.48,483.956,1717.73,9.32133201326563,22.22222222222222,23.52740740740741
2024-03-10 19:21:24,23.0701,23.0198,12.3716,40.528,40.5109,22.9565,23.0198,2847.76,491.836,1714.94,9.31002092088331,22.22222222222222,23.526666666666667
2024-03-10 19:21:25,23.0607,23.0264,12.3656,40.5038,40.5043,22.9566,23.0198,2845.46,490.851,1715.6,9.31064403356851,22.22222222222222,23.525925925925925
2024-03-10 19:21:26,23.0593,23.0165,12.3646,40.4938,40.5076,22.9478,23.0231,2844.15,493.806,1714.94,9.306714094739517,22.22222222222222,23.525185185185187
2024-03-10 19:21:27,23.0516,23.0198,12.3668,40.4717,40.5076,22.9384,23.0165,2845.79,487.896,1713.79,9.291863847438243,22.22222222222222,23.524444444444445
2024-03-10 19:21:28,23.0488,23.0198,12.3621,40.4606,40.5043,22.9258,23.0165,2846.12,488.881,1715.27,9.301541874817989,22.22222222222222,23.523703703703703
2024-03-10 19:21:29,23.0286,23.0165,12.3588,40.4686,40.5109,22.9199,23.0198,2844.15,490.851,1715.76,9.28948533370719,22.22222222222222,23.522962962962964
2024-03-10 19:21:30,23.0484,23.0231,12.3666,40.4604,40.5011,22.8992,23.0198,2844.48,497.746,1715.6,9.299065687817054,22.22222222222222,23.522222222222222
2024-03-10 19:21:31,23.0543,23.0132,12.3657,40.4658,40.5011,22.9079,23.0132,2842.84,494.791,1715.27,9.303195606050465,22.22222222222222,23.52148148148148
2024-03-10 19:21:32,23.0588,23.0198,12.3604,40.4524,40.5076,22.9045,23.0198,2843.49,499.716,1713.3,9.301030793731075,22.22222222222222,23.52074074074074
2024-03-10 19:21:33,23.0423,23.0198,12.3566,40.4427,40.5076,22.8984,23.0198,2843.82,490.851,1713.95,9.293514082456328,22.22222222222222,23.52
2024-03-10 19:21:34,23.0437,23.0198,12.3578,40.4542,40.5076,22.8718,23.0165,2840.54,487.896,1716.25,9.306159499230256,22.22222222222222,23.51925925925926
2024-03-10 19:21:35,23.042,23.0231,12.3662,40.4482,40.5076,22.8647,23.0165,2842.51,492.821,1714.12,9.285824836806508,22.22222222222222,23.51851851851852
2024-03-10 19:21:36,23.0359,23.0231,12.3546,40.4502,40.5043,22.8514,23.0198,2840.54,489.866,1722.82,9.337763141651767,22.22222222222222,23.517777777777777
2024-03-10 19:21:37,23.0262,23.0165,12.3544,40.4459,40.5011,22.8449,23.0198,2840.54,499.716,1714.94,9.28678611613614,22.22222222222222,23.51703703703704
2024-03-10 19:21:38,23.0306,23.0165,12.3623,40.4556,40.5011,22.8421,23.0231,2837.58,493.806,1719.04,9.305935496418222,22.22222222222222,23.516296296296296
2024-03-10 19:21:39,23.0219,23.0165,12.3438,40.4546,40.5076,22.823,23.0231,2836.93,493.806,1713.79,9.286037300588719,22.22222222222222,23.515555555555554
2024-03-10 19:21:40,23.0282,23.0132,12.3488,40.4542,40.5043,22.8144,23.0099,2836.27,487.896,1705.91,9.244465461737269,22.22222222222222,23.514814814814816
2024-03-10 19:21:41,23.0247,23.0198,12.3423,40.4703,40.5076,22.8036,23.0165,2836.6,488.881,1713.13,9.286199127616884,22.22222222222222,23.514074074074074
2024-03-10 19:21:42,23.0055,23.0165,12.3483,40.472,40.5043,22.8131,23.0165,2837.91,492.821,1714.28,9.270511783071054,22.22222222222222,23.513333333333332
2024-03-10 19:21:43,23.0183,23.0165,12.3513,40.457,40.5011,22.7921,23.0231,2838.24,491.836,1708.21,9.246180999849718,22.22222222222222,23.512592592592593
2024-03-10 19:21:44,23.0112,23.0231,12.3419,40.4707,40.5109,22.7737,23.0231,2838.57,494.791,1711.49,9.265932422670321,22.22222222222222,23.51185185185185
2024-03-10 19:21:45,23.0088,23.0165,12.3409,40.4912,40.5109,22.7701,23.0231,2842.51,492.821,1711.49,9.264716569203667,22.22222222222222,23.511111111111113
2024-03-10 19:21:46,23.0045,23.0165,12.3367,40.4876,40.5109,22.7622,23.0231,2840.54,491.836,1711.82,9.26641607699548,22.22222222222222,23.51037037037037
2024-03-10 19:21:47,23.0124,23.0198,12.3486,40.4936,40.5109,22.7548,23.0231,2841.85,486.911,1712.97,9.26916438060486,22.22222222222222,23.50962962962963
2024-03-10 19:21:48,23.0214,23.0165,12.3453,40.4967,40.4978,22.7365,23.0165,2839.22,488.881,1711.33,9.270971211522761,22.22222222222222,23.50888888888889
2024-03-10 19:21:49,23.0181,23.0198,12.3408,40.4965,40.5011,22.7318,23.0231,2843.49,488.881,1717.56,9.305767513718507,22.22222222222222,23.50814814814815
2024-03-10 19:21:50,23.0104,23.0165,12.3413,40.5311,40.5076,22.7048,23.0198,2841.19,489.866,1714.45,9.281783740179103,22.22222222222222,23.507407407407406
2024-03-10 19:21:51,23.0141,23.0329,12.3445,40.5273,40.5043,22.6985,23.0198,2845.46,486.911,1715.92,9.29017746440486,22.22222222222222,23.506666666666668
2024-03-10 19:21:52,23.0141,23.0165,12.3312,40.5273,40.5109,22.7081,23.0198,2842.18,483.956,1716.58,9.305335735806576,22.22222222222222,23.505925925925926
2024-03-10 19:21:53,23.0075,23.0165,12.3264,40.5492,40.5076,22.6994,23.0165,2845.46,487.896,1716.58,9.303767846532653,22.22222222222222,23.505185185185184
2024-03-10 19:21:54,23.018,23.0165,12.325,40.5632,40.5076,22.7053,23.0198,2844.15,489.866,1716.91,9.315923911014597,22.22222222222222,23.504444444444445
2024-03-10 19:21:55,23.014,23.0165,12.3298,40.5502,40.5011,22.6931,23.0165,2852.03,489.866,1718.06,9.31449194582882,22.22222222222222,23.503703703703703
2024-03-10 19:21:56,23.023,23.0165,12.3345,40.5684,40.5043,22.6871,23.0132,2850.39,490.851,1717.24,9.313793255035387,22.22222222222222,23.502962962962965
2024-03-10 19:21:57,23.0273,23.0198,12.3321,40.5731,40.5109,22.6876,23.0165,2848.42,497.746,1717.24,9.31963153120217,22.22222222222222,23.502222222222223
2024-03-10 19:21:58,23.0237,23.0198,12.3314,40.5949,40.5043,22.6957,23.0198,2850.39,495.776,1716.91,9.315314059079883,22.22222222222222,23.50148148148148
2024-03-10 19:21:59,23.0151,23.0165,12.3342,40.5796,40.5076,22.6974,23.0198,2852.36,488.881,1715.92,9.300016540410317,22.22222222222222,23.500740740740742
2024-03-10 19:22:00,23.0311,23.0198,12.337,40.5851,40.5043,22.6984,23.0198,2852.03,487.896,1716.09,9.31243248627259,22.22222222222222,23.5
2024-03-10 19:22:01,23.0282,23.0165,12.3255,40.5895,40.5011,22.7085,23.0198,2853.34,488.881,1714.77,9.31275258017794,22.22222222222222,23.499444444444446
2024-03-10 19:22:02,23.0303,23.0165,12.3383,40.5698,40.5043,22.7188,23.0198,2849.07,487.896,1714.45,9.30170602487511,22.22222222222222,23.49888888888889
2024-03-10 19:22:03,23.0216,23.0198,12.3362,40.5745,40.5076,22.7249,23.0198,2854.98,485.926,1713.95,9.293253167942092,22.22222222222222,23.498333333333335
2024-03-10 19:22:04,23.0309,23.0231,12.3259,40.6012,40.5076,22.7036,23.0231,2855.97,480.016,1714.77,9.314753881805975,22.22222222222222,23.497777777777777
2024-03-10 19:22:05,23.0251,23.0231,12.3202,40.5938,40.5076,22.721,23.0165,2856.3,489.866,1714.61,9.313797745311321,22.22222222222222,23.497222222222224
2024-03-10 19:22:06,23.0195,23.0132,12.3324,40.5982,40.5043,22.7249,23.0165,2857.28,490.851,1714.12,9.295653591621695,22.22222222222222,23.496666666666666
2024-03-10 19:22:07,23.013,22.9837,12.3179,40.6063,40.5076,22.7319,22.9837,2859.25,492.821,1713.95,9.301689403902284,22.22222222222222,23.496111111111112
2024-03-10 19:22:08,23.0278,22.9869,12.3286,40.5965,40.5076,22.731,22.9869,2858.92,492.821,1707.72,9.27143176343146,22.22222222222222,23.495555555555555
2024-03-10 19:22:09,23.0279,22.9902,12.3364,40.5998,40.5076,22.7426,22.9869,2854.66,492.821,1715.27,9.305719722142141,22.22222222222222,23.495
2024-03-10 19:22:10,23.0266,22.9869,12.3208,40.5973,40.5372,22.7333,22.9869,2858.92,486.911,1715.6,9.319958943308414,22.22222222222222,23.494444444444444
2024-03-10 19:22:11,23.0299,22.9804,12.3305,40.592,40.5241,22.7413,22.9837,2857.28,488.881,1715.76,9.315256085349935,22.22222222222222,23.49388888888889
2024-03-10 19:22:12,23.0296,22.9902,12.3293,40.6081,40.5109,22.7359,22.9837,2856.3,489.866,1716.09,9.317831452189761,22.22222222222222,23.493333333333332
2024-03-10 19:22:13,23.0304,23.0165,12.3177,40.5933,40.5076,22.7519,22.9869,2856.62,484.941,1716.09,9.328629384024122,22.22222222222222,23.49277777777778
2024-03-10 19:22:14,23.0141,22.9869,12.3172,40.5822,40.5076,22.7573,22.9804,2854.98,492.821,1714.45,9.305968871818793,22.22222222222222,23.49222222222222
2024-03-10 19:22:15,23.0281,22.9837,12.3223,40.5735,40.5043,22.7538,22.9902,2855.64,490.851,1707.55,9.276227496879391,22.22222222222222,23.491666666666667
2024-03-10 19:22:16,23.0182,22.9837,12.313,40.5666,40.5011,22.7709,22.9837,2853.34,490.851,1713.95,9.310473525881456,22.22222222222222,23.49111111111111
2024-03-10 19:22:17,23.0254,22.964,12.3192,40.5602,40.5109,22.7661,22.9869,2853.34,487.896,1714.28,9.313136025589769,22.22222222222222,23.490555555555556
2024-03-10 19:22:18,23.0159,22.9869,12.3254,40.5638,40.5043,22.7806,22.9804,2853.34,488.881,1714.94,9.303059181633216,22.22222222222222,23.49
2024-03-10 19:22:19,23.0123,22.9837,12.3214,40.5448,40.5043,22.7886,22.9804,2851.7,489.866,1716.25,9.310513909948693,22.22222222222222,23.489444444444445
2024-03-10 19:22:20,23.0024,22.9902,12.3139,40.5565,40.5076,22.784,22.9869,2852.69,485.926,1718.06,9.318240688398877,22.22222222222222,23.48888888888889
2024-03-10 19:22:21,23.0071,22.9869,12.318,40.5405,40.5109,22.7928,22.9869,2848.09,490.851,1721.01,9.334764579624293,22.22222222222222,23.488333333333333
2024-03-10 19:22:22,23.012,22.9837,12.3322,40.5274,40.5109,22.8003,22.9837,2845.46,489.866,1715.1,9.294614940915087,22.22222222222222,23.48777777777778
2024-03-10 19:22:23,22.9924,22.9837,12.31,40.5316,40.5011,22.8161,22.9837,2842.84,486.911,1715.27,9.297799219923416,22.22222222222222,23.487222222222222
2024-03-10 19:22:24,22.993,22.9837,12.3168,40.5227,40.5076,22.8235,22.9837,2842.51,486.911,1716.91,9.301287464581868,22.22222222222222,23.486666666666668
2024-03-10 19:22:25,22.9993,22.9837,12.3279,40.5132,40.5043,22.8188,22.9869,2844.81,487.896,1716.09,9.292665304608086,22.22222222222222,23.48611111111111
2024-03-10 19:22:26,22.986,22.9869,12.3148,40.5232,40.5076,22.8074,22.9837,2837.91,488.881,1715.27,9.28805090950038,22.22222222222222,23.485555555555557
2024-03-10 19:22:27,23.0014,22.9837,12.3117,40.513,40.5076,22.8266,22.9869,2839.88,494.791,1710.51,9.278333322632266,22.22222222222222,23.485
2024-03-10 19:22:28,22.9902,22.9837,12.3183,40.492,40.4978,22.8214,22.9869,2839.22,489.866,1715.1,9.287739582010126,22.22222222222222,23.484444444444446
2024-03-10 19:22:29,22.9881,22.9869,12.3092,40.4755,40.5043,22.8303,22.9869,2840.21,494.791,1716.09,9.299196311765947,22.22222222222222,23.483888888888888
2024-03-10 19:22:30,22.9791,22.9902,12.2988,40.4683,40.5043,22.8515,22.9837,2841.85,489.866,1717.4,9.307515028238342,22.22222222222222,23.483333333333334
2024-03-10 19:22:31,22.9797,22.9837,12.3128,40.4612,40.5076,22.8417,22.9837,2839.88,495.776,1719.04,9.304714279383177,22.22222222222222,23.482777777777777
2024-03-10 19:22:32,22.983,22.9869,12.3133,40.4629,40.5076,22.8419,22.9804,2842.51,492.821,1713.46,9.27694570355177,22.22222222222222,23.482222222222223
2024-03-10 19:22:33,22.9845,22.9869,12.3066,40.4635,40.5043,22.8424,22.9804,2843.16,487.896,1718.55,9.311654579075235,22.22222222222222,23.481666666666666
2024-03-10 19:22:34,22.9762,22.9869,12.3113,40.4559,40.5011,22.8568,22.9869,2844.81,491.836,1718.22,9.29853207010164,22.22222222222222,23.48111111111111
2024-03-10 19:22:35,22.9787,22.9804,12.3052,40.4513,40.5175,22.8622,22.9804,2849.4,496.761,1726.43,9.350496333704555,22.22222222222222,23.480555555555554
2024-03-10 19:22:36,22.9818,22.9869,12.3058,40.4465,40.5043,22.8473,22.9804,2849.07,492.821,1724.79,9.343801988890025,22.22222222222222,23.48
2024-03-10 19:22:37,22.9667,22.9869,12.2966,40.4458,40.5011,22.8506,22.9869,2850.72,490.851,1709.36,9.255094604053204,22.22222222222222,23.479444444444443
2024-03-10 19:22:38,22.9734,22.9837,12.2873,40.4321,40.5076,22.8586,22.9869,2852.69,494.791,1723.15,9.343748797210079,22.22222222222222,23.47888888888889
2024-03-10 19:22:39,22.9763,22.9869,12.283,40.424,40.5109,22.8589,22.9902,2851.37,494.791,1714.45,9.302836984268328,22.22222222222222,23.478333333333335
2024-03-10 19:22:40,22.9882,22.9935,12.2926,40.4187,40.5043,22.8766,22.9804,2849.73,488.881,1708.21,9.27097154795094,22.22222222222222,23.477777777777778
2024-03-10 19:22:41,22.9752,22.9869,12.2936,40.4016,40.5043,22.865,22.9902,2850.72,491.836,1713.63,9.288213787422597,22.22222222222222,23.477222222222224
2024-03-10 19:22:42,22.9788,22.9837,12.2926,40.4027,40.5043,22.8618,22.9804,2850.72,492.821,1710.51,9.275295429461343,22.22222222222222,23.476666666666667
2024-03-10 19:22:43,22.9748,22.9837,12.2812,40.408,40.5043,22.8789,22.9837,2850.39,495.776,1713.95,9.300384831331117,22.22222222222222,23.476111111111113
2024-03-10 19:22:44,22.989,22.9837,12.3026,40.4114,40.5109,22.8756,22.9837,2850.06,491.836,1715.92,9.304805471209425,22.22222222222222,23.475555555555555
2024-03-10 19:22:45,22.9611,22.9804,12.291,40.4465,40.5076,22.8626,22.9771,2848.09,496.761,1714.28,9.281733267325967,22.22222222222222,23.475
2024-03-10 19:22:46,22.9706,22.9968,12.2872,40.4482,40.5043,22.8718,22.9837,2849.4,489.866,1714.61,9.29509167131492,22.22222222222222,23.474444444444444
2024-03-10 19:22:47,22.9638,22.9869,12.2838,40.4623,40.5011,22.8759,22.9837,2849.4,490.851,1711.33,9.27435791525587,22.22222222222222,23.47388888888889
2024-03-10 19:22:48,22.9845,22.9837,12.2818,40.4571,40.5076,22.8853,22.9869,2847.1,492.821,1721.5,9.349302569310352,22.22222222222222,23.473333333333333
2024-03-10 19:22:49,22.9895,22.9869,12.2922,40.4852,40.5043,22.8876,22.9804,2848.75,492.821,1714.28,9.305394071336368,22.22222222222222,23.47277777777778
2024-03-10 19:22:50,22.9793,22.9902,12.2837,40.5021,40.5076,22.8878,22.9837,2847.43,493.806,1714.94,9.307497290405152,22.22222222222222,23.47222222222222
2024-03-10 19:22:51,22.9604,22.9869,12.29,40.5075,40.5109,22.8854,22.9869,2849.4,489.866,1716.09,9.291794503653701,22.22222222222222,23.471666666666668
2024-03-10 19:22:52,22.9811,22.9837,12.2876,40.5109,40.5076,22.8952,22.9968,2849.73,487.896,1716.91,9.316359519539372,22.22222222222222,23.47111111111111
2024-03-10 19:22:53,22.9873,22.9837,12.2923,40.506,40.5076,22.8961,22.9837,2848.42,488.881,1716.91,9.31766634511372,22.22222222222222,23.470555555555556
2024-03-10 19:22:54,22.9941,22.9837,12.2911,40.5317,40.5076,22.8973,22.9837,2850.72,479.031,1709.69,9.285423849938123,22.22222222222222,23.47
2024-03-10 19:22:55,22.9735,22.9837,12.2888,40.5629,40.5109,22.8952,22.9837,2850.72,483.956,1716.74,9.307771108436954,22.22222222222222,23.469444444444445
2024-03-10 19:22:56,22.9769,22.9869,12.2988,40.5651,40.5142,22.9054,22.9837,2851.37,484.941,1716.42,9.300287750235729,22.22222222222222,23.468888888888888
2024-03-10 19:22:57,22.9798,22.9902,12.2776,40.5764,40.5076,22.9002,22.9837,2854.66,489.866,1717.4,9.326600126888986,22.22222222222222,23.468333333333334
2024-03-10 19:22:58,22.9727,22.9869,12.2866,40.5811,40.5043,22.9183,22.9837,2851.37,491.836,1718.22,9.317015963985899,22.22222222222222,23.46777777777778
2024-03-10 19:22:59,22.9731,22.9902,12.2876,40.5961,40.5109,22.9047,22.9771,2854.33,489.866,1718.55,9.318282153298725,22.22222222222222,23.467222222222222
2024-03-10 19:23:00,22.9878,22.9869,12.2983,40.5943,40.5043,22.9028,22.9837,2854.33,493.806,1718.22,9.319980362061674,22.22222222222222,23.46666666666667
2024-03-10 19:23:01,22.97,22.9935,12.2972,40.6146,40.5011,22.8971,22.9869,2851.7,481.001,1722.16,9.326757922360773,22.22222222222222,23.46611111111111
2024-03-10 19:23:02,22.977,22.9869,12.3039,40.6254,40.5043,22.8979,22.9869,2855.31,494.791,1713.63,9.2808225897375,22.22222222222222,23.465555555555557
2024-03-10 19:23:03,22.9754,22.9869,12.2898,40.6255,40.5076,22.9222,22.9902,2853.34,493.806,1715.92,9.304108899456834,22.22222222222222,23.465
2024-03-10 19:23:04,22.9661,22.9804,12.2913,40.6329,40.5043,22.9112,22.9804,2857.28,489.866,1719.21,9.312526279708605,22.22222222222222,23.464444444444446
2024-03-10 19:23:05,22.9775,22.9902,12.2833,40.6412,40.5076,22.9218,22.9837,2852.03,487.896,1716.58,9.31517859624846,22.22222222222222,23.46388888888889
2024-03-10 19:23:06,22.9678,22.9804,12.2928,40.632,40.5043,22.9117,22.9869,2856.3,487.896,1722.49,9.33046802085186,22.22222222222222,23.463333333333335
2024-03-10 19:23:07,22.9631,22.9574,12.2828,40.6312,40.5043,22.9285,22.9574,2852.03,486.911,1716.91,9.304859454485094,22.22222222222222,23.462777777777777
2024-03-10 19:23:08,22.969,22.9475,12.2988,40.6298,40.5142,22.9278,22.9508,2854.0,487.896,1715.92,9.290699893219307,22.22222222222222,23.462222222222223
2024-03-10 19:23:09,22.9817,22.9344,12.2855,40.6153,40.4945,22.9215,22.9574,2853.34,489.866,1714.77,9.307096727750878,22.22222222222222,23.461666666666666
2024-03-10 19:23:10,22.97,22.9508,12.2855,40.61,40.5076,22.9291,22.9541,2853.67,486.911,1716.91,9.308518566093271,22.22222222222222,23.461111111111112
2024-03-10 19:23:11,22.9942,22.9475,12.2879,40.5858,40.5076,22.9354,22.9574,2853.34,488.881,1715.92,9.322132693555307,22.22222222222222,23.460555555555555
2024-03-10 19:23:12,22.9765,22.9541,12.2844,40.5765,40.5043,22.9426,22.9508,2850.06,487.896,1715.76,9.308900460789394,22.22222222222222,23.46
2024-03-10 19:23:13,22.9937,22.9508,12.2963,40.5508,40.5109,22.9307,22.9574,2849.73,488.881,1715.76,9.313514818347047,22.22222222222222,23.459444444444443
2024-03-10 19:23:14,22.987,22.9442,12.2982,40.5281,40.5076,22.9348,22.9508,2849.73,485.926,1715.6,9.305159554002028,22.22222222222222,23.45888888888889
2024-03-10 19:23:15,22.9907,22.9508,12.287,40.5116,40.5109,22.9401,22.9574,2845.79,486.911,1716.09,9.320792175434676,22.22222222222222,23.458333333333336
2024-03-10 19:23:16,22.9857,22.9508,12.2865,40.4763,40.5076,22.9336,22.9541,2845.46,488.881,1710.51,9.28657903266762,22.22222222222222,23.45777777777778
2024-03-10 19:23:17,22.9859,22.9574,12.2858,40.4705,40.5043,22.9374,22.9442,2840.87,494.791,1716.09,9.317657291998888,22.22222222222222,23.457222222222224
2024-03-10 19:23:18,22.9647,22.9574,12.2779,40.446,40.5076,22.9474,22.9541,2840.87,490.851,1720.36,9.32923115153387,22.22222222222222,23.456666666666667
2024-03-10 19:23:19,22.984,22.9508,12.2918,40.4418,40.5043,22.9347,22.9442,2838.9,491.836,1716.58,9.31343649705521,22.22222222222222,23.456111111111113
2024-03-10 19:23:20,22.9743,22.9508,12.2835,40.4293,40.5076,22.9408,22.9541,2831.34,484.941,1717.24,9.31579743939115,22.22222222222222,23.455555555555556
2024-03-10 19:23:21,22.9546,22.9475,12.2779,40.4126,40.5076,22.9462,22.9541,2834.63,479.031,1716.58,9.299935228307493,22.22222222222222,23.455000000000002
2024-03-10 19:23:22,22.9641,22.9508,12.2895,40.4061,40.5043,22.9434,22.9508,2833.97,483.956,1716.09,9.295451867662104,22.22222222222222,23.454444444444444
2024-03-10 19:23:23,22.9619,22.9508,12.2899,40.394,40.5076,22.9536,22.9508,2831.34,483.956,1716.58,9.295841295203338,22.22222222222222,23.45388888888889
2024-03-10 19:23:24,22.9596,22.9475,12.2774,40.3818,40.5076,22.9462,22.9475,2831.02,484.941,1709.69,9.26737873958787,22.22222222222222,23.453333333333333
2024-03-10 19:23:25,22.9403,22.9475,12.2708,40.368,40.5043,22.9514,22.9541,2829.7,488.881,1716.91,9.295450310349768,22.22222222222222,23.45277777777778
2024-03-10 19:23:26,22.9627,22.9574,12.285,40.3442,40.5076,22.9563,22.9541,2831.02,487.896,1716.25,9.299018265652023,22.22222222222222,23.452222222222222
2024-03-10 19:23:27,22.9484,22.9475,12.2803,40.3316,40.5011,22.9554,22.9574,2831.67,491.836,1715.27,9.285352716436854,22.22222222222222,23.451666666666668
2024-03-10 19:23:28,22.9514,22.9508,12.2798,40.3444,40.5043,22.9547,22.9508,2831.02,494.791,1714.28,9.28303809107655,22.22222222222222,23.45111111111111
2024-03-10 19:23:29,22.9448,22.9508,12.2728,40.3139,40.5076,22.9511,22.9541,2832.66,493.806,1712.64,9.274504908490753,22.22222222222222,23.450555555555557
2024-03-10 19:23:30,22.9453,22.9508,12.279,40.3247,40.5043,22.9649,22.9475,2831.34,490.851,1715.1,9.282865909874959,22.22222222222222,23.45
2024-03-10 19:23:31,22.9474,22.9508,12.2771,40.3284,40.5043,22.9679,22.9541,2833.31,492.821,1716.91,9.296147283989422,22.22222222222222,23.449444444444445
2024-03-10 19:23:32,22.933,22.9541,12.2673,40.3348,40.5076,22.955,22.9574,2832.33,489.866,1715.76,9.285915736351273,22.22222222222222,23.448888888888888
2024-03-10 19:23:33,22.9431,22.9508,12.2737,40.3179,40.5043,22.9575,22.9508,2833.97,487.896,1715.92,9.290003321466713,22.22222222222222,23.448333333333334
2024-03-10 19:23:34,22.9382,22.9508,12.2668,40.3292,40.5076,22.9644,22.9574,2835.28,488.881,1728.07,9.357537269568667,22.22222222222222,23.44777777777778
2024-03-10 19:23:35,22.9341,22.9442,12.2741,40.3164,40.5076,22.9627,22.9508,2835.61,488.881,1716.74,9.286254178024466,22.22222222222222,23.447222222222223
2024-03-10 19:23:36,22.9374,22.9344,12.2619,40.3211,40.5076,22.9644,22.9475,2838.9,485.926,1717.73,9.305119636773284,22.22222222222222,23.44666666666667
2024-03-10 19:23:37,22.9291,22.9508,12.2727,40.3319,40.5043,22.9686,22.9508,2840.87,487.896,1717.73,9.288471443708577,22.22222222222222,23.44611111111111
2024-03-10 19:23:38,22.9383,22.9541,12.2674,40.3338,40.5142,22.9721,22.9541,2843.82,492.821,1717.4,9.29932325073533,22.22222222222222,23.445555555555558
2024-03-10 19:23:39,22.9371,22.9442,12.268,40.3463,40.5076,22.966,22.9541,2843.82,490.851,1718.22,9.302193973607016,22.22222222222222,23.445
2024-03-10 19:23:40,22.9365,22.9475,12.2555,40.3394,40.5109,22.9691,22.9508,2846.12,482.971,1719.21,9.31793506141263,22.22222222222222,23.444444444444446
2024-03-10 19:23:41,22.9483,22.9508,12.2618,40.3481,40.5076,22.972,22.9541,2847.43,489.866,1718.55,9.319154202538664,22.22222222222222,23.44388888888889
2024-03-10 19:23:42,22.9506,22.9475,12.2694,40.3614,40.5076,22.9734,22.9574,2847.1,485.926,1717.73,9.310087945698358,22.22222222222222,23.443333333333335
2024-03-10 19:23:43,22.9526,22.9508,12.2726,40.3792,40.5043,22.9712,22.9541,2846.78,492.821,1717.56,9.308120690297521,22.22222222222222,23.442777777777778
2024-03-10 19:23:44,22.939,22.9508,12.2641,40.3849,40.5109,22.9721,22.9508,2848.42,489.866,1717.24,9.301942425801304,22.22222222222222,23.442222222222224
2024-03-10 19:23:45,22.9401,22.9508,12.2673,40.3771,40.5043,22.9687,22.9541,2850.39,492.821,1717.4,9.300979035549764,22.22222222222222,23.441666666666666
2024-03-10 19:23:46,22.9437,22.9574,12.2602,40.4035,40.5043,22.9657,22.9508,2850.72,486.911,1717.24,9.309436332522854,22.22222222222222,23.441111111111113
2024-03-10 19:23:47,22.9527,22.9508,12.2736,40.4122,40.5076,22.9588,22.9541,2852.36,513.505,1717.4,9.306469269408169,22.22222222222222,23.440555555555555
2024-03-10 19:23:48,22.9538,22.9508,12.2668,40.4161,40.5043,22.962,22.9508,2852.03,488.881,1715.92,9.305327900023878,22.22222222222222,23.44
2024-03-10 19:23:49,22.9608,22.9508,12.2662,40.4411,40.5011,22.9566,22.9541,2852.03,490.851,1715.6,9.310208757412436,22.22222222222222,23.439444444444444
2024-03-10 19:23:50,22.9493,22.9475,12.2581,40.4427,40.5043,22.9558,22.9541,2851.37,490.851,1715.92,9.308984901725019,22.22222222222222,23.43888888888889
