TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 19:23:51,22.9567,22.9475,12.2702,40.4554,40.5076,22.9571,22.9541,2851.7,488.881,1715.43,9.302235427343339,22.22222222222222,23.438333333333333
2024-03-10 19:23:52,22.9574,22.9508,12.2592,40.4534,40.5043,22.965,22.9508,2849.73,487.896,1715.6,9.313342745736147,22.22222222222222,23.43777777777778
2024-03-10 19:23:53,22.9606,22.9508,12.2629,40.4705,40.5076,22.9441,22.9508,2854.0,488.881,1707.72,9.270131932823086,22.22222222222222,23.437222222222225
2024-03-10 19:23:54,22.9678,22.9508,12.2698,40.4787,40.5076,22.9457,22.9508,2849.73,489.866,1714.28,9.306002989086634,22.22222222222222,23.436666666666667
2024-03-10 19:23:55,22.9545,22.9541,12.26,40.4897,40.5043,22.9304,22.9541,2851.04,492.821,1714.45,9.303880946785153,22.22222222222222,23.436111111111114
2024-03-10 19:23:56,22.9477,22.9508,12.268,40.503,40.5043,22.9312,22.9574,2850.39,484.941,1714.45,9.291005409077695,22.22222222222222,23.435555555555556
2024-03-10 19:23:57,22.9547,22.9508,12.2548,40.5071,40.5043,22.9218,22.9508,2852.36,486.911,1714.61,9.309447495544717,22.22222222222222,23.435000000000002
2024-03-10 19:23:58,22.9445,22.9508,12.2582,40.5259,40.5109,22.9272,22.9442,2853.01,487.896,1715.1,9.300271881786262,22.22222222222222,23.434444444444445
2024-03-10 19:23:59,22.9569,22.9541,12.2593,40.5215,40.5043,22.9165,22.9574,2851.7,484.941,1717.07,9.320800040141062,22.22222222222222,23.43388888888889
2024-03-10 19:24:00,22.9551,22.9475,12.2655,40.5255,40.5043,22.9146,22.9475,2857.94,489.866,1715.6,9.305855995851745,22.22222222222222,23.433333333333334
2024-03-10 19:24:01,22.9662,22.9508,12.2811,40.5272,40.5109,22.9104,22.9508,2857.28,489.866,1715.76,9.302806026279285,22.22222222222222,23.43277777777778
2024-03-10 19:24:02,22.9522,22.9508,12.2689,40.5413,40.5043,22.9103,22.9541,2857.28,493.806,1716.74,9.306551525336653,22.22222222222222,23.432222222222222
2024-03-10 19:24:03,22.9527,22.9541,12.2651,40.5575,40.5011,22.901,22.9574,2859.91,492.821,1717.4,9.313876727788552,22.22222222222222,23.43166666666667
2024-03-10 19:24:04,22.9526,22.9508,12.2634,40.5688,40.5043,22.8897,22.9574,2855.64,491.836,1718.88,9.323298673447388,22.22222222222222,23.43111111111111
2024-03-10 19:24:05,22.9734,22.9475,12.2723,40.5749,40.5142,22.8835,22.9541,2860.56,488.881,1740.88,9.453140095484791,22.22222222222222,23.430555555555557
2024-03-10 19:24:06,22.9569,22.9508,12.2666,40.5935,40.5043,22.8787,22.9541,2859.25,491.836,1721.18,9.336734720797466,22.22222222222222,23.43
2024-03-10 19:24:07,22.9575,22.9212,12.2682,40.6084,40.5076,22.8659,22.9212,2861.22,483.956,1714.45,9.299357109212261,22.22222222222222,23.429444444444446
2024-03-10 19:24:08,22.9485,22.918,12.2698,40.5979,40.5043,22.8536,22.9245,2862.53,490.851,1719.37,9.316795574097888,22.22222222222222,23.42888888888889
2024-03-10 19:24:09,22.9663,22.9147,12.2678,40.6177,40.4945,22.8478,22.9245,2863.85,493.806,1719.37,9.334070387733183,22.22222222222222,23.428333333333335
2024-03-10 19:24:10,22.947,22.9212,12.2576,40.64,40.5076,22.8444,22.9212,2862.21,491.836,1719.53,9.326998818129804,22.22222222222222,23.427777777777777
2024-03-10 19:24:11,22.9544,22.9114,12.2786,40.6405,40.5076,22.8303,22.9245,2865.16,495.776,1719.37,9.314265424626052,22.22222222222222,23.427222222222223
2024-03-10 19:24:12,22.9504,22.918,12.2712,40.6537,40.5043,22.8099,22.918,2865.49,493.806,1724.13,9.34302615201993,22.22222222222222,23.42666666666667
2024-03-10 19:24:13,22.9508,22.918,12.262,40.6679,40.5043,22.8051,22.918,2866.47,488.881,1714.45,9.298922124830256,22.22222222222222,23.426111111111112
2024-03-10 19:24:14,22.9433,22.9114,12.2614,40.6754,40.5076,22.7888,22.9147,2865.82,490.851,1715.92,9.30088725510107,22.22222222222222,23.425555555555558
2024-03-10 19:24:15,22.9374,22.918,12.2723,40.7074,40.5109,22.7791,22.9245,2863.19,489.866,1716.25,9.288045150641553,22.22222222222222,23.425
2024-03-10 19:24:16,22.9364,22.9147,12.2612,40.7005,40.5076,22.7674,22.9212,2864.18,493.806,1722.82,9.332430424176927,22.22222222222222,23.424444444444447
2024-03-10 19:24:17,22.9413,22.9278,12.2859,40.7016,40.5076,22.7594,22.918,2863.19,488.881,1712.31,9.258294395292934,22.22222222222222,23.42388888888889
2024-03-10 19:24:18,22.926,22.9245,12.2602,40.6952,40.5076,22.7518,22.918,2863.19,489.866,1710.83,9.25932074987945,22.22222222222222,23.423333333333336
2024-03-10 19:24:19,22.9451,22.9245,12.2724,40.7053,40.5043,22.7212,22.918,2860.24,487.896,1715.27,9.289356486789178,22.22222222222222,23.422777777777778
2024-03-10 19:24:20,22.9326,22.918,12.2646,40.6883,40.5043,22.711,22.9212,2862.53,490.851,1713.95,9.278120126116589,22.22222222222222,23.422222222222224
2024-03-10 19:24:21,22.9273,22.918,12.2709,40.6836,40.5043,22.687,22.9245,2858.92,492.821,1713.3,9.264516614663469,22.22222222222222,23.421666666666667
2024-03-10 19:24:22,22.9262,22.9245,12.2621,40.6884,40.5011,22.6798,22.918,2856.95,491.836,1718.22,9.297834564672053,22.22222222222222,23.421111111111113
2024-03-10 19:24:23,22.9253,22.918,12.27,40.6642,40.5043,22.6678,22.9212,2856.62,495.776,1713.95,9.267074745014073,22.22222222222222,23.420555555555556
2024-03-10 19:24:24,22.9193,22.918,12.2503,40.6448,40.5076,22.6478,22.918,2854.98,494.791,1713.95,9.278989841164032,22.22222222222222,23.42
2024-03-10 19:24:25,22.9259,22.9212,12.2723,40.6356,40.5043,22.6333,22.9212,2848.75,493.806,1713.79,9.26473127106432,22.22222222222222,23.419444444444444
2024-03-10 19:24:26,22.9193,22.918,12.2705,40.6381,40.5043,22.6255,22.9245,2850.72,492.821,1713.79,9.260557028545254,22.22222222222222,23.41888888888889
2024-03-10 19:24:27,22.9192,22.918,12.2821,40.6393,40.5043,22.6053,22.9212,2848.75,493.806,1713.46,9.248601098742283,22.22222222222222,23.418333333333333
2024-03-10 19:24:28,22.9253,22.9114,12.2722,40.608,40.5043,22.5983,22.918,2846.78,495.776,1714.12,9.26608034704504,22.22222222222222,23.41777777777778
2024-03-10 19:24:29,22.91,22.9212,12.2645,40.5953,40.5076,22.5834,22.9245,2846.78,494.791,1718.55,9.28340018370143,22.22222222222222,23.41722222222222
2024-03-10 19:24:30,22.9102,22.918,12.2651,40.5724,40.5076,22.5794,22.9212,2842.84,493.806,1714.77,9.26263302636271,22.22222222222222,23.416666666666668
2024-03-10 19:24:31,22.8965,22.9212,12.2701,40.5743,40.5043,22.5694,22.9212,2841.85,494.791,1708.7,9.213630995110897,22.22222222222222,23.416111111111114
2024-03-10 19:24:32,22.9062,22.9212,12.2714,40.5255,40.5076,22.5739,22.918,2838.57,480.016,1715.76,9.259013161156652,22.22222222222222,23.415555555555557
2024-03-10 19:24:33,22.9167,22.918,12.2668,40.515,40.5043,22.563,22.9245,2835.28,491.836,1715.92,9.273024384997134,22.22222222222222,23.415000000000003
2024-03-10 19:24:34,22.8954,22.9245,12.2565,40.4896,40.5076,22.5652,22.9212,2838.24,496.761,1713.95,9.252811418236012,22.22222222222222,23.414444444444445
2024-03-10 19:24:35,22.8969,22.9245,12.2546,40.4809,40.5142,22.5608,22.9212,2834.96,493.806,1716.42,9.269107081253562,22.22222222222222,23.41388888888889
2024-03-10 19:24:36,22.8828,22.918,12.2599,40.4541,40.5011,22.56,22.9212,2833.64,493.806,1716.42,9.252210294151496,22.22222222222222,23.413333333333334
2024-03-10 19:24:37,22.8834,22.9147,12.2645,40.4178,40.5011,22.5747,22.9212,2831.02,498.731,1716.91,9.251366727641708,22.22222222222222,23.41277777777778
2024-03-10 19:24:38,22.8894,22.9212,12.2641,40.4022,40.5076,22.5778,22.9212,2830.69,494.791,1710.67,9.223298748999072,22.22222222222222,23.412222222222223
2024-03-10 19:24:39,22.8915,22.9147,12.2632,40.3732,40.5076,22.5784,22.9147,2827.08,492.821,1717.4,9.262198812264229,22.22222222222222,23.41166666666667
2024-03-10 19:24:40,22.8899,22.918,12.2526,40.3312,40.5109,22.5766,22.918,2825.76,494.791,1718.06,9.273604497797207,22.22222222222222,23.41111111111111
2024-03-10 19:24:41,22.8851,22.9245,12.2446,40.3272,40.5076,22.5805,22.9212,2825.11,494.791,1718.22,9.27725815449902,22.22222222222222,23.410555555555558
2024-03-10 19:24:42,22.8862,22.918,12.2573,40.3081,40.5076,22.5825,22.918,2823.46,493.806,1716.58,9.258299057588717,22.22222222222222,23.41
2024-03-10 19:24:43,22.8946,22.9245,12.2433,40.289,40.5109,22.5888,22.9212,2822.48,489.866,1714.94,9.268946659307794,22.22222222222222,23.409444444444446
2024-03-10 19:24:44,22.908,22.918,12.253,40.2749,40.5076,22.5876,22.9278,2821.82,486.911,1722.49,9.312987050320993,22.22222222222222,23.40888888888889
2024-03-10 19:24:45,22.908,22.918,12.2568,40.2525,40.5076,22.5959,22.9212,2822.48,487.896,1715.92,9.274156314095096,22.22222222222222,23.408333333333335
2024-03-10 19:24:46,22.9037,22.9212,12.2509,40.2581,40.5043,22.59,22.918,2819.85,492.821,1715.1,9.271116878834835,22.22222222222222,23.407777777777778
2024-03-10 19:24:47,22.9098,22.9212,12.253,40.242,40.5076,22.602,22.9245,2822.81,510.55,1714.12,9.26929861189603,22.22222222222222,23.407222222222224
2024-03-10 19:24:48,22.9058,22.9147,12.2534,40.2347,40.5043,22.6138,22.9212,2819.85,495.776,1713.3,9.261039073799898,22.22222222222222,23.406666666666666
2024-03-10 19:24:49,22.9231,22.918,12.245,40.2523,40.5109,22.6278,22.9212,2821.82,491.836,1712.97,9.281594194615126,22.22222222222222,23.406111111111112
2024-03-10 19:24:50,22.9106,22.9212,12.2514,40.2448,40.5076,22.6175,22.9212,2821.17,488.881,1713.13,9.266031391924455,22.22222222222222,23.40555555555556
2024-03-10 19:24:51,22.9202,22.9147,12.2556,40.2445,40.5011,22.6176,22.9245,2821.82,488.881,1713.63,9.273431392052416,22.22222222222222,23.405
2024-03-10 19:24:52,22.9092,22.918,12.2465,40.2328,40.5076,22.6344,22.9245,2823.46,484.941,1715.76,9.283303835846938,22.22222222222222,23.404444444444447
2024-03-10 19:24:53,22.929,22.9147,12.2562,40.2336,40.5043,22.6345,22.9147,2822.48,489.866,1710.34,9.26274396393513,22.22222222222222,23.40388888888889
2024-03-10 19:24:54,22.9258,22.9114,12.2426,40.2368,40.5043,22.655,22.9245,2829.37,493.806,1717.56,9.310909640317083,22.22222222222222,23.403333333333336
2024-03-10 19:24:55,22.9031,22.9212,12.2363,40.2436,40.5043,22.6625,22.9212,2826.75,490.851,1725.12,9.337536192175428,22.22222222222222,23.40277777777778
2024-03-10 19:24:56,22.933,22.9212,12.2448,40.2594,40.5076,22.6608,22.918,2828.72,495.776,1713.79,9.294820602555912,22.22222222222222,23.402222222222225
2024-03-10 19:24:57,22.9349,22.918,12.2491,40.2792,40.5043,22.6646,22.918,2831.02,491.836,1717.73,9.314097458164202,22.22222222222222,23.401666666666667
2024-03-10 19:24:58,22.9343,22.918,12.2443,40.2807,40.5175,22.6622,22.9212,2832.99,487.896,1717.89,9.318626231031924,22.22222222222222,23.401111111111113
2024-03-10 19:24:59,22.9377,22.918,12.2442,40.2755,40.5011,22.6741,22.9212,2833.97,486.911,1718.55,9.32525854721819,22.22222222222222,23.400555555555556
2024-03-10 19:25:00,22.9323,22.9212,12.2446,40.2793,40.5043,22.6788,22.9245,2837.58,485.926,1716.09,9.306859360164532,22.22222222222222,23.400000000000002
2024-03-10 19:25:01,22.9193,22.9212,12.2397,40.2789,40.5043,22.6821,22.9212,2841.52,488.881,1715.92,9.29888461131234,22.22222222222222,23.399444444444445
2024-03-10 19:25:02,22.9299,22.918,12.2393,40.282,40.5043,22.6934,22.9212,2841.19,503.655,1714.61,9.301356030978829,22.22222222222222,23.39888888888889
2024-03-10 19:25:03,22.9463,22.918,12.252,40.2868,40.5043,22.7029,22.9212,2841.19,488.881,1713.63,9.299257106316798,22.22222222222222,23.398333333333333
2024-03-10 19:25:04,22.933,22.9147,12.2356,40.2846,40.5076,22.719,22.9212,2846.78,490.851,1712.48,9.29571027190455,22.22222222222222,23.39777777777778
2024-03-10 19:25:05,22.9399,22.9147,12.2424,40.2961,40.5076,22.7098,22.9212,2847.1,485.926,1713.13,9.299325541796003,22.22222222222222,23.397222222222222
2024-03-10 19:25:06,22.9389,22.9212,12.2358,40.3162,40.5043,22.7119,22.9245,2849.4,486.911,1712.97,9.303324638689007,22.22222222222222,23.39666666666667
2024-03-10 19:25:07,22.9301,22.895,12.2416,40.3199,40.5076,22.7116,22.8917,2848.42,494.791,1713.3,9.292423880093708,22.22222222222222,23.39611111111111
2024-03-10 19:25:08,22.9328,22.8884,12.2403,40.3426,40.5043,22.7148,22.8917,2849.4,492.821,1713.95,9.299428144778929,22.22222222222222,23.395555555555557
2024-03-10 19:25:09,22.9308,22.8917,12.2458,40.3515,40.5043,22.7398,22.8884,2851.04,485.926,1712.48,9.28493505480772,22.22222222222222,23.395000000000003
2024-03-10 19:25:10,22.9187,22.895,12.2332,40.3767,40.5109,22.7309,22.8884,2853.01,489.866,1712.64,9.286237087675966,22.22222222222222,23.394444444444446
2024-03-10 19:25:11,22.9218,22.8884,12.2343,40.4005,40.5109,22.7251,22.8785,2853.67,485.926,1716.25,9.307552910660155,22.22222222222222,23.393888888888892
2024-03-10 19:25:12,22.9249,22.895,12.2369,40.4196,40.5043,22.7372,22.8818,2854.0,491.836,1715.92,9.30619861471462,22.22222222222222,23.393333333333334
2024-03-10 19:25:13,22.9128,22.8851,12.2521,40.4453,40.5076,22.727,22.8884,2853.34,489.866,1717.89,9.293085001044144,22.22222222222222,23.39277777777778
2024-03-10 19:25:14,22.9083,22.895,12.2368,40.4707,40.5076,22.734,22.8884,2852.69,487.896,1718.71,9.306939875597303,22.22222222222222,23.392222222222223
2024-03-10 19:25:15,22.9042,22.8917,12.2414,40.497,40.5043,22.732,22.8884,2855.31,485.926,1719.04,9.301137858066246,22.22222222222222,23.39166666666667
2024-03-10 19:25:16,22.9038,22.8917,12.2424,40.5179,40.5043,22.7487,22.8917,2851.7,489.866,1720.36,9.307057772107942,22.22222222222222,23.391111111111112
2024-03-10 19:25:17,22.8964,22.8851,12.2384,40.5427,40.5043,22.7399,22.8917,2851.04,491.836,1720.52,9.3049549975506,22.22222222222222,23.390555555555558
2024-03-10 19:25:18,22.8901,22.8884,12.2335,40.5659,40.5043,22.7356,22.8884,2851.04,491.836,1720.85,9.305517208109151,22.22222222222222,23.39
2024-03-10 19:25:19,22.8923,22.8917,12.2433,40.5854,40.5043,22.7238,22.8917,2855.31,487.896,1719.86,9.293531144895987,22.22222222222222,23.389444444444447
2024-03-10 19:25:20,22.8873,22.8884,12.237,40.5854,40.4945,22.7186,22.8851,2853.67,486.911,1719.53,9.292882249024998,22.22222222222222,23.38888888888889
2024-03-10 19:25:21,22.8942,22.8917,12.237,40.6023,40.5076,22.731,22.8884,2857.28,483.956,1719.86,9.300687399510338,22.22222222222222,23.388333333333335
2024-03-10 19:25:22,22.8831,22.8884,12.2335,40.627,40.5076,22.728,22.8851,2856.3,486.911,1719.04,9.28962352602153,22.22222222222222,23.387777777777778
2024-03-10 19:25:23,22.8927,22.8851,12.239,40.6318,40.5043,22.7237,22.8884,2855.97,492.821,1717.89,9.28698300070577,22.22222222222222,23.387222222222224
2024-03-10 19:25:24,22.8919,22.8851,12.229,40.6371,40.5076,22.7336,22.8917,2853.67,487.896,1717.24,9.291485811771235,22.22222222222222,23.386666666666667
2024-03-10 19:25:25,22.8888,22.8851,12.224,40.6376,40.5076,22.7149,22.8851,2853.34,489.866,1716.91,9.29135559021681,22.22222222222222,23.386111111111113
2024-03-10 19:25:26,22.8856,22.8785,12.2418,40.659,40.5109,22.7272,22.8983,2857.61,483.956,1714.28,9.258855357565928,22.22222222222222,23.385555555555555
2024-03-10 19:25:27,22.8754,22.8917,12.2282,40.6721,40.5109,22.7212,22.8884,2855.31,491.836,1714.28,9.261812958067232,22.22222222222222,23.385
2024-03-10 19:25:28,22.868,22.895,12.2182,40.6727,40.5043,22.7162,22.8851,2856.3,493.806,1713.79,9.261426662403393,22.22222222222222,23.384444444444448
2024-03-10 19:25:29,22.8853,22.8917,12.2326,40.6804,40.5043,22.7192,22.8884,2856.3,487.896,1714.12,9.265732426520607,22.22222222222222,23.38388888888889
2024-03-10 19:25:30,22.8875,22.895,12.2248,40.6721,40.5011,22.7136,22.8818,2856.62,492.821,1706.4,9.232660550128932,22.22222222222222,23.383333333333336
2024-03-10 19:25:31,22.8862,22.8917,12.2331,40.6593,40.5076,22.7175,22.8884,2857.28,487.896,1713.13,9.260728668315673,22.22222222222222,23.38277777777778
2024-03-10 19:25:32,22.8804,22.8917,12.2326,40.6624,40.5076,22.7135,22.8917,2857.28,493.806,1713.46,9.257904389277913,22.22222222222222,23.382222222222225
2024-03-10 19:25:33,22.8754,22.8983,12.2282,40.6566,40.5076,22.7089,22.8884,2854.0,493.806,1714.61,9.263595863004676,22.22222222222222,23.381666666666668
2024-03-10 19:25:34,22.8698,22.8884,12.2299,40.6424,40.5109,22.7143,22.8884,2852.69,488.881,1714.28,9.255462815814447,22.22222222222222,23.381111111111114
2024-03-10 19:25:35,22.8716,22.895,12.224,40.6379,40.5043,22.6981,22.8851,2853.01,488.881,1713.46,9.257730495996878,22.22222222222222,23.380555555555556
2024-03-10 19:25:36,22.8663,22.8917,12.2214,40.6127,40.5011,22.6992,22.8818,2846.78,495.776,1714.45,9.260730496089884,22.22222222222222,23.380000000000003
2024-03-10 19:25:37,22.8813,22.8884,12.2295,40.6064,40.5011,22.6918,22.8917,2844.48,492.821,1718.88,9.290677769133968,22.22222222222222,23.379444444444445
2024-03-10 19:25:38,22.8842,22.8851,12.2219,40.5949,40.5043,22.6776,22.8983,2842.18,492.821,1715.92,9.283821247162397,22.22222222222222,23.37888888888889
2024-03-10 19:25:39,22.8843,22.8917,12.2286,40.5996,40.5109,22.6882,22.8884,2838.9,489.866,1715.92,9.278074530203469,22.22222222222222,23.378333333333334
2024-03-10 19:25:40,22.8978,22.8884,12.2384,40.5916,40.5076,22.6821,22.8851,2837.58,489.866,1716.74,9.285731499552902,22.22222222222222,23.37777777777778
2024-03-10 19:25:41,22.9109,22.8884,12.2339,40.5552,40.5076,22.6878,22.8884,2831.67,491.836,1717.07,9.302851296420329,22.22222222222222,23.377222222222223
2024-03-10 19:25:42,22.8782,22.8884,12.2199,40.5452,40.5241,22.6821,22.8884,2830.03,492.821,1717.07,9.286558019353455,22.22222222222222,23.37666666666667
2024-03-10 19:25:43,22.8904,22.8917,12.2277,40.5292,40.5076,22.6783,22.8884,2832.66,488.881,1716.91,9.289526034412718,22.22222222222222,23.37611111111111
2024-03-10 19:25:44,22.8962,22.8884,12.2234,40.5257,40.5043,22.6837,22.8884,2828.72,490.851,1717.24,9.300112518346038,22.22222222222222,23.375555555555557
2024-03-10 19:25:45,22.9001,22.8917,12.2203,40.5009,40.4978,22.6678,22.8851,2826.75,490.851,1712.48,9.280416415380019,22.22222222222222,23.375000000000004
2024-03-10 19:25:46,22.8886,22.9147,12.2148,40.4757,40.5076,22.6606,22.8818,2828.39,485.926,1724.13,9.338301796148619,22.22222222222222,23.374444444444446
2024-03-10 19:25:47,22.8991,22.8785,12.224,40.4645,40.5043,22.6774,22.8884,2825.11,485.926,1717.07,9.301195829766474,22.22222222222222,23.373888888888892
2024-03-10 19:25:48,22.9015,22.8917,12.2257,40.4331,40.5076,22.6815,22.8851,2827.4,489.866,1717.07,9.301805738533682,22.22222222222222,23.373333333333335
2024-03-10 19:25:49,22.8967,22.8917,12.2236,40.436,40.5043,22.6702,22.8884,2826.42,490.851,1717.89,9.303894258786407,22.22222222222222,23.37277777777778
2024-03-10 19:25:50,22.9093,22.8917,12.2252,40.4356,40.5043,22.6669,22.8851,2823.79,491.836,1717.4,9.310826597867228,22.22222222222222,23.372222222222224
2024-03-10 19:25:51,22.8993,22.8917,12.2209,40.412,40.5011,22.668,22.8851,2826.75,493.806,1716.42,9.300549040757927,22.22222222222222,23.37166666666667
2024-03-10 19:25:52,22.8928,22.8851,12.2232,40.3978,40.5109,22.6822,22.8884,2824.78,488.881,1715.92,9.290177464404865,22.22222222222222,23.371111111111112
2024-03-10 19:25:53,22.8867,22.8884,12.2209,40.3788,40.5076,22.6833,22.8818,2828.06,486.911,1715.76,9.286002799701423,22.22222222222222,23.37055555555556
2024-03-10 19:25:54,22.8914,22.8851,12.2323,40.3545,40.5043,22.6894,22.8851,2832.99,495.776,1716.42,9.283739350496594,22.22222222222222,23.37
2024-03-10 19:25:55,22.8812,22.895,12.2209,40.3523,40.5043,22.6877,22.8983,2829.05,481.986,1715.43,9.279429216872522,22.22222222222222,23.369444444444447
2024-03-10 19:25:56,22.885,22.8983,12.2217,40.3597,40.5043,22.6929,22.8917,2831.02,487.896,1716.09,9.285611816877571,22.22222222222222,23.36888888888889
2024-03-10 19:25:57,22.8787,22.8851,12.2189,40.3461,40.5076,22.6951,22.8818,2829.7,487.896,1717.4,9.289649981556236,22.22222222222222,23.368333333333336
2024-03-10 19:25:58,22.8893,22.8884,12.2304,40.3432,40.5011,22.7001,22.8851,2833.97,488.881,1718.22,9.293300779379685,22.22222222222222,23.36777777777778
2024-03-10 19:25:59,22.8787,22.8884,12.2296,40.3493,40.5109,22.6972,22.8884,2834.96,489.866,1718.06,9.283891744849926,22.22222222222222,23.367222222222225
2024-03-10 19:26:00,22.8632,22.8851,12.2199,40.3459,40.5076,22.7043,22.8917,2837.58,484.941,1717.73,9.277053049512354,22.22222222222222,23.366666666666667
2024-03-10 19:26:01,22.8661,22.8917,12.2158,40.3437,40.5109,22.6963,22.8818,2838.9,485.926,1719.7,9.293800982622164,22.22222222222222,23.366111111111113
2024-03-10 19:26:02,22.8642,22.8884,12.2233,40.3434,40.5076,22.7047,22.8851,2841.19,490.851,1720.03,9.287380084398375,22.22222222222222,23.365555555555556
2024-03-10 19:26:03,22.869,22.8917,12.2197,40.3682,40.5043,22.7028,22.8917,2843.16,489.866,1720.85,9.299142728855053,22.22222222222222,23.365000000000002
2024-03-10 19:26:04,22.8666,22.8851,12.2173,40.3713,40.5043,22.7136,22.8884,2843.16,492.821,1720.52,9.297359472266423,22.22222222222222,23.364444444444448
2024-03-10 19:26:05,22.8635,22.8917,12.2134,40.391,40.5076,22.7161,22.8884,2843.82,487.896,1720.19,9.296274520822053,22.22222222222222,23.36388888888889
2024-03-10 19:26:06,22.8688,22.895,12.2056,40.3895,40.5043,22.7331,22.8884,2842.84,488.881,1721.34,9.313931757898803,22.22222222222222,23.363333333333337
2024-03-10 19:26:07,22.8775,22.8588,12.2211,40.3699,40.5076,22.7268,22.8556,2846.45,485.926,1719.37,9.297339597124818,22.22222222222222,23.36277777777778
2024-03-10 19:26:08,22.8656,22.8523,12.2087,40.3895,40.5076,22.7272,22.8588,2845.46,490.851,1714.12,9.269385592027138,22.22222222222222,23.362222222222226
2024-03-10 19:26:09,22.8784,22.8588,12.2086,40.3833,40.5109,22.7389,22.8621,2846.12,490.851,1718.71,9.305457253867601,22.22222222222222,23.361666666666668
2024-03-10 19:26:10,22.8729,22.8588,12.2038,40.398,40.5109,22.7295,22.8588,2845.46,488.881,1718.71,9.304846762567148,22.22222222222222,23.361111111111114
2024-03-10 19:26:11,22.8822,22.8556,12.2105,40.4133,40.5043,22.7401,22.8654,2846.12,491.836,1721.01,9.319569202680924,22.22222222222222,23.360555555555557
2024-03-10 19:26:12,22.8721,22.8588,12.2012,40.4129,40.5109,22.7286,22.8621,2845.46,491.836,1717.07,9.297536377163226,22.22222222222222,23.360000000000003
2024-03-10 19:26:13,22.8705,22.8588,12.2047,40.442,40.4945,22.7354,22.8523,2844.15,482.971,1716.09,9.287788819263536,22.22222222222222,23.359444444444446
2024-03-10 19:26:14,22.8772,22.8588,12.2063,40.4547,40.5043,22.7475,22.8588,2846.78,480.016,1713.79,9.279775936810113,22.22222222222222,23.35888888888889
2024-03-10 19:26:15,22.8842,22.8523,12.2071,40.4415,40.5043,22.7512,22.8556,2846.45,486.911,1716.58,9.300283648146142,22.22222222222222,23.358333333333334
2024-03-10 19:26:16,22.8726,22.849,12.2107,40.4679,40.5076,22.7529,22.8621,2848.09,490.851,1716.09,9.284392695541438,22.22222222222222,23.35777777777778
2024-03-10 19:26:17,22.8756,22.8588,12.2119,40.4895,40.5043,22.7503,22.8621,2845.79,488.881,1715.6,9.283308690967317,22.22222222222222,23.357222222222223
2024-03-10 19:26:18,22.8812,22.8588,12.2127,40.5115,40.5076,22.7603,22.8556,2848.09,487.896,1715.6,9.287487342065585,22.22222222222222,23.35666666666667
2024-03-10 19:26:19,22.8616,22.8588,12.2037,40.5219,40.5043,22.7608,22.8588,2847.43,489.866,1717.73,9.289778893425693,22.22222222222222,23.35611111111111
2024-03-10 19:26:20,22.8554,22.8621,12.2053,40.5252,40.5109,22.7596,22.8523,2849.73,489.866,1714.12,9.263470943111804,22.22222222222222,23.355555555555558
2024-03-10 19:26:21,22.8645,22.8588,12.2095,40.5269,40.5011,22.7735,22.8523,2850.39,491.836,1713.79,9.265948758465719,22.22222222222222,23.355
2024-03-10 19:26:22,22.8578,22.8621,12.2102,40.5356,40.5043,22.7688,22.8556,2851.7,490.851,1714.12,9.261296439834116,22.22222222222222,23.354444444444447
2024-03-10 19:26:23,22.8612,22.8621,12.2024,40.544,40.5076,22.7683,22.8523,2850.72,488.881,1715.27,9.277258137246292,22.22222222222222,23.353888888888893
2024-03-10 19:26:24,22.8796,22.8556,12.2103,40.5644,40.5043,22.7794,22.8588,2851.37,489.866,1706.73,9.24016198969559,22.22222222222222,23.353333333333335
2024-03-10 19:26:25,22.8594,22.8588,12.208,40.5841,40.5109,22.7746,22.8621,2857.94,486.911,1713.63,9.261953296823796,22.22222222222222,23.35277777777778
2024-03-10 19:26:26,22.8564,22.8621,12.2023,40.5979,40.5043,22.7683,22.8588,2850.06,490.851,1714.94,9.271383268045327,22.22222222222222,23.352222222222224
2024-03-10 19:26:27,22.8647,22.8556,12.2083,40.591,40.5076,22.7765,22.8621,2854.66,490.851,1715.43,9.27603439928336,22.22222222222222,23.35166666666667
2024-03-10 19:26:28,22.8477,22.8588,12.1911,40.6007,40.5043,22.7808,22.8621,2853.01,486.911,1719.86,9.300163771123911,22.22222222222222,23.351111111111113
2024-03-10 19:26:29,22.8533,22.8556,12.199,40.5906,40.5043,22.7721,22.8556,2853.01,488.881,1716.58,9.280423717343048,22.22222222222222,23.35055555555556
2024-03-10 19:26:30,22.8515,22.8556,12.2013,40.5853,40.5076,22.7727,22.8588,2854.98,487.896,1717.56,9.28214859324032,22.22222222222222,23.35
2024-03-10 19:26:31,22.859,22.8588,12.1945,40.5834,40.4978,22.7865,22.8588,2852.03,482.971,1717.89,9.296397515513549,22.22222222222222,23.349444444444448
2024-03-10 19:26:32,22.8602,22.8621,12.1994,40.6012,40.5109,22.7836,22.8523,2852.03,482.971,1717.07,9.288736264950625,22.22222222222222,23.34888888888889
2024-03-10 19:26:33,22.8672,22.8556,12.2014,40.5941,40.5043,22.7952,22.8556,2849.73,485.926,1715.92,9.286868748580021,22.22222222222222,23.348333333333336
2024-03-10 19:26:34,22.868,22.8556,12.2049,40.5974,40.5043,22.7907,22.8588,2848.42,488.881,1716.09,9.285437656686694,22.22222222222222,23.34777777777778
2024-03-10 19:26:35,22.8664,22.8556,12.2036,40.607,40.5043,22.8021,22.8588,2851.04,488.881,1716.25,9.28604212171108,22.22222222222222,23.347222222222225
2024-03-10 19:26:36,22.8543,22.8556,12.1987,40.5888,40.5043,22.8022,22.8588,2846.45,476.076,1715.27,9.274472905696847,22.22222222222222,23.346666666666668
2024-03-10 19:26:37,22.8563,22.8523,12.1945,40.5913,40.5109,22.8063,22.8588,2847.1,490.851,1714.45,9.27543296820178,22.22222222222222,23.346111111111114
2024-03-10 19:26:38,22.8532,22.8588,12.2061,40.5834,40.5076,22.8077,22.8588,2847.76,491.836,1714.45,9.262644427370725,22.22222222222222,23.345555555555556
2024-03-10 19:26:39,22.871,22.8588,12.1966,40.5671,40.5109,22.8058,22.8621,2847.76,483.956,1713.46,9.281032195656206,22.22222222222222,23.345000000000002
2024-03-10 19:26:40,22.8672,22.8556,12.1896,40.5633,40.5043,22.8127,22.8654,2846.12,487.896,1715.1,9.292700284004843,22.22222222222222,23.344444444444445
2024-03-10 19:26:41,22.8684,22.8621,12.1963,40.5543,40.5076,22.8145,22.8588,2841.52,488.881,1715.76,9.291487790760522,22.22222222222222,23.34388888888889
2024-03-10 19:26:42,22.8702,22.8588,12.2052,40.5362,40.5142,22.8123,22.8621,2844.81,486.911,1716.58,9.28974394802695,22.22222222222222,23.343333333333337
2024-03-10 19:26:43,22.8556,22.8621,12.1971,40.5421,40.5076,22.808,22.8654,2840.21,487.896,1717.07,9.286732279001212,22.22222222222222,23.34277777777778
2024-03-10 19:26:44,22.8448,22.8588,12.1935,40.5308,40.5011,22.8096,22.8556,2840.54,488.881,1725.12,9.323967754501652,22.22222222222222,23.342222222222226
2024-03-10 19:26:45,22.8503,22.8556,12.1963,40.5055,40.5076,22.8156,22.8556,2840.54,488.881,1717.89,9.28724451500599,22.22222222222222,23.34166666666667
2024-03-10 19:26:46,22.8421,22.8588,12.1981,40.5255,40.5011,22.8111,22.8556,2838.57,485.926,1719.04,9.284738657881348,22.22222222222222,23.341111111111115
2024-03-10 19:26:47,22.8455,22.8556,12.1964,40.5046,40.5043,22.8167,22.8556,2840.21,485.926,1721.18,9.300751308685848,22.22222222222222,23.340555555555557
2024-03-10 19:26:48,22.8358,22.8588,12.197,40.4934,40.5109,22.8179,22.8621,2834.3,489.866,1721.67,9.294400710758092,22.22222222222222,23.340000000000003
2024-03-10 19:26:49,22.837,22.8523,12.1884,40.5014,40.5011,22.8297,22.8556,2837.91,489.866,1722.65,9.308257692173688,22.22222222222222,23.339444444444446
2024-03-10 19:26:50,22.85,22.8588,12.189,40.5055,40.5043,22.8158,22.8621,2836.6,485.926,1721.67,9.313795350734296,22.22222222222222,23.338888888888892
2024-03-10 19:26:51,22.8437,22.8556,12.2008,40.4876,40.5043,22.8322,22.8621,2833.97,484.941,1721.83,9.298846693370209,22.22222222222222,23.338333333333335
2024-03-10 19:26:52,22.841,22.872,12.1891,40.4766,40.5076,22.8456,22.8588,2834.96,481.001,1720.52,9.299629399362848,22.22222222222222,23.33777777777778
2024-03-10 19:26:53,22.8488,22.8588,12.1889,40.4585,40.5043,22.8364,22.8556,2833.64,488.881,1721.01,9.30926429188024,22.22222222222222,23.337222222222223
2024-03-10 19:26:54,22.8476,22.8654,12.1882,40.4635,40.5076,22.8295,22.8621,2835.61,488.881,1719.7,9.301741940993468,22.22222222222222,23.33666666666667
2024-03-10 19:26:55,22.8572,22.8523,12.1879,40.4708,40.5043,22.8332,22.849,2833.31,493.806,1718.22,9.302368349964416,22.22222222222222,23.336111111111112
2024-03-10 19:26:56,22.8468,22.8588,12.1904,40.455,40.5043,22.8319,22.8556,2836.27,489.866,1716.58,9.282252921495965,22.22222222222222,23.33555555555556
2024-03-10 19:26:57,22.865,22.8621,12.2003,40.4411,40.5076,22.8423,22.8457,2836.93,483.956,1716.42,9.288616773577592,22.22222222222222,23.335
2024-03-10 19:26:58,22.855,22.8588,12.1861,40.4246,40.5043,22.8369,22.8588,2835.61,482.971,1721.01,9.317123969609574,22.22222222222222,23.334444444444447
2024-03-10 19:26:59,22.8588,22.8588,12.1872,40.4138,40.5043,22.8457,22.8588,2841.19,489.866,1714.45,9.283958662089146,22.22222222222222,23.33388888888889
2024-03-10 19:27:00,22.866,22.8588,12.1767,40.4072,40.5076,22.8435,22.8588,2839.55,493.806,1713.46,9.29398724509367,22.22222222222222,23.333333333333336
2024-03-10 19:27:01,22.8597,22.8523,12.1772,40.3924,40.5076,22.8438,22.8556,2838.9,495.776,1717.24,9.308564948020347,22.22222222222222,23.332592592592594
2024-03-10 19:27:02,22.8674,22.8556,12.1943,40.3831,40.5043,22.8501,22.849,2840.21,487.896,1713.79,9.281689131298021,22.22222222222222,23.331851851851855
2024-03-10 19:27:03,22.874,22.8621,12.1959,40.3904,40.5109,22.855,22.8588,2844.48,493.806,1713.63,9.285170353081671,22.22222222222222,23.331111111111113
2024-03-10 19:27:04,22.8726,22.8556,12.1808,40.3732,40.4978,22.8533,22.8556,2846.12,493.806,1713.63,9.297083224644707,22.22222222222222,23.33037037037037
2024-03-10 19:27:05,22.8744,22.8588,12.185,40.3796,40.5011,22.8542,22.8621,2845.46,493.806,1713.63,9.294996298239505,22.22222222222222,23.329629629629633
2024-03-10 19:27:06,22.8729,22.8588,12.1866,40.39,40.5076,22.8523,22.8621,2845.13,495.776,1712.64,9.286932327923978,22.22222222222222,23.32888888888889
2024-03-10 19:27:07,22.8607,22.8326,12.1778,40.396,40.5043,22.8543,22.826,2843.49,493.806,1714.61,9.294656646338256,22.22222222222222,23.328148148148152
2024-03-10 19:27:08,22.8536,22.8293,12.172,40.4026,40.5076,22.8589,22.8358,2843.16,488.881,1715.76,9.299758809024231,22.22222222222222,23.32740740740741
2024-03-10 19:27:09,22.8731,22.8096,12.1862,40.4183,40.5109,22.8615,22.826,2844.81,492.821,1716.09,9.306162719401033,22.22222222222222,23.326666666666668
2024-03-10 19:27:10,22.8546,22.8326,12.1827,40.4255,40.5043,22.8471,22.826,2839.55,481.001,1717.07,9.298407675402085,22.22222222222222,23.32592592592593
2024-03-10 19:27:11,22.856,22.8293,12.1918,40.4358,40.5011,22.8679,22.8358,2844.15,485.926,1717.07,9.291698678962796,22.22222222222222,23.325185185185187
2024-03-10 19:27:12,22.8678,22.8326,12.1985,40.4349,40.5043,22.8664,22.826,2842.84,493.806,1716.58,9.293489461292452,22.22222222222222,23.324444444444445
2024-03-10 19:27:13,22.861,22.8227,12.1861,40.4555,40.5011,22.8701,22.8326,2844.48,496.761,1716.74,9.29923402673483,22.22222222222222,23.323703703703707
2024-03-10 19:27:14,22.85,22.8293,12.1927,40.4509,40.5109,22.8697,22.826,2845.79,487.896,1716.74,9.283902124902452,22.22222222222222,23.322962962962965
2024-03-10 19:27:15,22.8402,22.8293,12.1937,40.4668,40.5043,22.8713,22.8391,2845.13,486.911,1722.65,9.306422019770407,22.22222222222222,23.322222222222223
2024-03-10 19:27:16,22.8474,22.8358,12.1896,40.4796,40.5043,22.8674,22.8326,2848.42,487.896,1716.58,9.283472390931236,22.22222222222222,23.321481481481484
2024-03-10 19:27:17,22.8557,22.8358,12.1911,40.4889,40.5011,22.8606,22.8293,2847.43,488.881,1715.6,9.284092188048238,22.22222222222222,23.320740740740742
2024-03-10 19:27:18,22.8393,22.8293,12.1917,40.5058,40.5043,22.867,22.8358,2847.76,494.791,1715.92,9.27102174120841,22.22222222222222,23.320000000000004
2024-03-10 19:27:19,22.8479,22.8293,12.1883,40.5237,40.5011,22.871,22.8293,2849.07,488.881,1713.13,9.266379111505369,22.22222222222222,23.319259259259262
2024-03-10 19:27:20,22.8361,22.8293,12.1813,40.5149,40.5043,22.8746,22.826,2851.37,483.956,1717.07,9.283508475517403,22.22222222222222,23.31851851851852
2024-03-10 19:27:21,22.8358,22.8358,12.1888,40.537,40.5043,22.8861,22.8293,2853.34,486.911,1718.06,9.28206096359479,22.22222222222222,23.31777777777778
2024-03-10 19:27:22,22.8398,22.8326,12.1802,40.5519,40.5011,22.8667,22.826,2857.61,484.941,1721.34,9.310787283976493,22.22222222222222,23.31703703703704
2024-03-10 19:27:23,22.8263,22.8293,12.1844,40.5615,40.5076,22.864,22.8293,2856.95,487.896,1720.68,9.291762918984713,22.22222222222222,23.316296296296297
2024-03-10 19:27:24,22.8292,22.8293,12.1832,40.5794,40.4978,22.8715,22.826,2859.91,487.896,1720.68,9.295342752282131,22.22222222222222,23.31555555555556
2024-03-10 19:27:25,22.8116,22.8326,12.1814,40.5917,40.4978,22.8813,22.8326,2860.24,513.505,1720.52,9.280684238596587,22.22222222222222,23.314814814814817
2024-03-10 19:27:26,22.8312,22.826,12.181,40.5848,40.5109,22.8807,22.8326,2858.92,493.806,1718.22,9.28571540783284,22.22222222222222,23.314074074074075
2024-03-10 19:27:27,22.8223,22.8194,12.1839,40.6056,40.5011,22.8764,22.8293,2863.19,485.926,1719.04,9.27985378974116,22.22222222222222,23.313333333333336
2024-03-10 19:27:28,22.8312,22.8358,12.1801,40.621,40.4978,22.8731,22.8293,2860.56,488.881,1712.97,9.258125315015317,22.22222222222222,23.312592592592594
2024-03-10 19:27:29,22.83,22.8293,12.1796,40.6281,40.5109,22.8772,22.8326,2863.19,488.881,1718.88,9.289456665763948,22.22222222222222,23.311851851851856
2024-03-10 19:27:30,22.8283,22.8358,12.1835,40.6332,40.5043,22.887,22.826,2861.55,485.926,1717.4,9.276577996179087,22.22222222222222,23.311111111111114
2024-03-10 19:27:31,22.8255,22.8326,12.1801,40.6298,40.5011,22.8724,22.8326,2861.55,491.836,1716.25,9.270888772410913,22.22222222222222,23.31037037037037
2024-03-10 19:27:32,22.8383,22.8293,12.1834,40.6457,40.5043,22.8716,22.8326,2860.56,490.851,1716.42,9.280081283185833,22.22222222222222,23.309629629629633
2024-03-10 19:27:33,22.8366,22.8358,12.2007,40.6502,40.5043,22.861,22.8293,2859.58,489.866,1717.4,9.268821951521977,22.22222222222222,23.30888888888889
2024-03-10 19:27:34,22.8313,22.826,12.1759,40.6462,40.5109,22.8687,22.8326,2858.92,491.836,1717.73,9.287599810563826,22.22222222222222,23.30814814814815
2024-03-10 19:27:35,22.8419,22.826,12.1821,40.6568,40.5076,22.88,22.8358,2857.94,485.926,1718.71,9.29673594957524,22.22222222222222,23.30740740740741
2024-03-10 19:27:36,22.8308,22.8293,12.1877,40.6673,40.5076,22.8597,22.8326,2857.28,481.986,1720.68,9.292810675071765,22.22222222222222,23.30666666666667
2024-03-10 19:27:37,22.8378,22.8326,12.1815,40.6564,40.5043,22.8703,22.8326,2844.15,483.956,1721.67,9.3096892783069,22.22222222222222,23.305925925925926
2024-03-10 19:27:38,22.8311,22.8326,12.1844,40.6534,40.5109,22.8689,22.8326,2855.97,486.911,1722.65,9.306596845713578,22.22222222222222,23.305185185185188
2024-03-10 19:27:39,22.8377,22.8293,12.1773,40.653,40.5076,22.8697,22.826,2856.62,488.881,1733.65,9.378076266695551,22.22222222222222,23.304444444444446
2024-03-10 19:27:40,22.8419,22.8358,12.1936,40.6516,40.4978,22.8663,22.8326,2856.3,488.881,1723.15,9.310697103464511,22.22222222222222,23.303703703703707
2024-03-10 19:27:41,22.8389,22.8293,12.1922,40.6492,40.5011,22.8717,22.8391,2854.0,494.791,1725.94,9.324371032938142,22.22222222222222,23.302962962962965
2024-03-10 19:27:42,22.8372,22.8293,12.1834,40.6445,40.5043,22.8561,22.826,2855.31,487.896,1725.94,9.330589207051611,22.22222222222222,23.302222222222223
2024-03-10 19:27:43,22.8322,22.8358,12.1867,40.6366,40.5043,22.8608,22.8293,2853.01,489.866,1725.61,9.321537453665604,22.22222222222222,23.301481481481485
2024-03-10 19:27:44,22.8348,22.826,12.175,40.6291,40.5043,22.8401,22.826,2851.37,486.911,1724.62,9.328703942699152,22.22222222222222,23.300740740740743
2024-03-10 19:27:45,22.829,22.8227,12.191,40.618,40.5076,22.8423,22.8358,2849.07,489.866,1723.8,9.305199702112864,22.22222222222222,23.3
2024-03-10 19:27:46,22.8253,22.8293,12.1917,40.5913,40.5043,22.8373,22.826,2848.09,490.851,1722.33,9.293419077269945,22.22222222222222,23.299259259259262
2024-03-10 19:27:47,22.8309,22.8293,12.1784,40.5754,40.5043,22.828,22.8326,2847.43,489.866,1720.52,9.300153228692789,22.22222222222222,23.29851851851852
2024-03-10 19:27:48,22.8149,22.8326,12.181,40.5773,40.5076,22.8278,22.8326,2845.79,491.836,1719.86,9.280353163837871,22.22222222222222,23.297777777777778
2024-03-10 19:27:49,22.8302,22.8293,12.1901,40.5547,40.5076,22.8259,22.8293,2843.49,491.836,1719.04,9.281336696140858,22.22222222222222,23.29703703703704
2024-03-10 19:27:50,22.8195,22.8293,12.178,40.5364,40.5043,22.8004,22.826,2844.48,489.866,1717.89,9.276348085830325,22.22222222222222,23.296296296296298
2024-03-10 19:27:51,22.8273,22.8326,12.1927,40.5232,40.5076,22.8018,22.8424,2841.52,487.896,1717.24,9.266825630350308,22.22222222222222,23.29555555555556
2024-03-10 19:27:52,22.8122,22.8326,12.1728,40.5156,40.5076,22.7869,22.826,2839.55,488.881,1716.25,9.265663479548785,22.22222222222222,23.294814814814817
2024-03-10 19:27:53,22.8167,22.8293,12.1902,40.4973,40.5043,22.7902,22.8326,2839.55,487.896,1716.25,9.254429099895217,22.22222222222222,23.294074074074075
2024-03-10 19:27:54,22.8158,22.826,12.1735,40.48,40.5011,22.7676,22.826,2836.93,491.836,1716.91,9.271753206601561,22.22222222222222,23.293333333333337
2024-03-10 19:27:55,22.8203,22.8326,12.1849,40.4686,40.5043,22.768,22.8293,2836.93,486.911,1719.21,9.278154344363628,22.22222222222222,23.292592592592595
2024-03-10 19:27:56,22.8151,22.8293,12.1746,40.4508,40.5076,22.7464,22.8326,2836.27,488.881,1717.73,9.274612476707054,22.22222222222222,23.291851851851852
2024-03-10 19:27:57,22.8342,22.8293,12.1808,40.4603,40.5076,22.7422,22.826,2834.63,483.956,1709.85,9.243258144311064,22.22222222222222,23.291111111111114
2024-03-10 19:27:58,22.828,22.8293,12.1811,40.439,40.5109,22.7129,22.8326,2836.6,483.956,1718.71,9.285485467038086,22.22222222222222,23.290370370370372
2024-03-10 19:27:59,22.8148,22.8326,12.1732,40.4128,40.5043,22.7034,22.8358,2832.0,484.941,1715.76,9.264933468966476,22.22222222222222,23.28962962962963
2024-03-10 19:28:00,22.8267,22.8326,12.17,40.4086,40.5011,22.6938,22.8293,2835.61,486.911,1714.45,9.270996127505287,22.22222222222222,23.28888888888889
2024-03-10 19:28:01,22.8361,22.8293,12.186,40.4003,40.5043,22.6825,22.826,2832.66,487.896,1713.63,9.260822878354308,22.22222222222222,23.28814814814815
2024-03-10 19:28:02,22.8465,22.8326,12.1743,40.3928,40.5043,22.6633,22.8293,2832.33,490.851,1713.3,9.278252901074616,22.22222222222222,23.28740740740741
2024-03-10 19:28:03,22.847,22.8326,12.184,40.3816,40.5011,22.651,22.8293,2832.99,489.866,1711.66,9.261380911215735,22.22222222222222,23.28666666666667
2024-03-10 19:28:04,22.8548,22.826,12.1861,40.3684,40.5043,22.631,22.826,2832.99,488.881,1704.76,9.228977464334145,22.22222222222222,23.285925925925927
2024-03-10 19:28:05,22.8673,22.8326,12.1884,40.3729,40.5043,22.6238,22.8293,2835.28,488.881,1711.98,9.276924929238616,22.22222222222222,23.28518518518519
2024-03-10 19:28:06,22.8611,22.8293,12.1825,40.3729,40.5011,22.6054,22.8326,2833.97,489.866,1713.46,9.28468395455804,22.22222222222222,23.284444444444446
2024-03-10 19:28:07,22.8579,22.803,12.183,40.3808,40.5076,22.6043,22.803,2834.96,484.941,1709.19,9.258337200831171,22.22222222222222,23.283703703703704
2024-03-10 19:28:08,22.8623,22.7997,12.1788,40.3732,40.5076,22.5906,22.803,2832.99,482.971,1709.85,9.269373944914037,22.22222222222222,23.282962962962966
2024-03-10 19:28:09,22.8579,22.803,12.1804,40.3808,40.5043,22.6017,22.803,2833.97,484.941,1709.85,9.264168137484878,22.22222222222222,23.282222222222224
2024-03-10 19:28:10,22.8606,22.7997,12.1864,40.3757,40.5043,22.5884,22.8129,2840.87,483.956,1710.51,9.264879795732462,22.22222222222222,23.28148148148148
2024-03-10 19:28:11,22.8562,22.803,12.18,40.3868,40.5076,22.5763,22.8063,2835.94,488.881,1711.16,9.270137082254701,22.22222222222222,23.280740740740743
2024-03-10 19:28:12,22.8526,22.8063,12.178,40.3717,40.5076,22.5718,22.7964,2839.22,489.866,1711.66,9.27145612631186,22.22222222222222,23.28
2024-03-10 19:28:13,22.8525,22.7964,12.1918,40.37,40.5043,22.567,22.803,2839.22,490.851,1712.15,9.262033939622295,22.22222222222222,23.279259259259263
2024-03-10 19:28:14,22.8594,22.803,12.1951,40.3706,40.5076,22.5775,22.7997,2840.21,491.836,1712.31,9.266027452720916,22.22222222222222,23.27851851851852
2024-03-10 19:28:15,22.8485,22.803,12.179,40.372,40.5076,22.576,22.7997,2843.49,492.821,1737.92,9.409199668802138,22.22222222222222,23.27777777777778
2024-03-10 19:28:16,22.8627,22.7997,12.1846,40.3797,40.5011,22.5764,22.7997,2841.52,493.806,1714.77,9.291347354069348,22.22222222222222,23.27703703703704
2024-03-10 19:28:17,22.8603,22.7997,12.188,40.3713,40.5011,22.576,22.7997,2842.84,489.866,1713.95,9.281859900820585,22.22222222222222,23.276296296296298
2024-03-10 19:28:18,22.8477,22.7931,12.1843,40.3785,40.5011,22.5672,22.7997,2845.46,489.866,1710.18,9.253720107701412,22.22222222222222,23.275555555555556
2024-03-10 19:28:19,22.8609,22.7964,12.1957,40.37,40.5142,22.5815,22.7997,2845.46,495.776,1714.77,9.28012266232948,22.22222222222222,23.274814814814818
2024-03-10 19:28:20,22.8441,22.7997,12.186,40.4137,40.5076,22.5852,22.7964,2847.76,487.896,1715.76,9.279298921740294,22.22222222222222,23.274074074074075
2024-03-10 19:28:21,22.8346,22.7997,12.1659,40.4138,40.5043,22.5896,22.8063,2847.76,488.881,1716.09,9.290314142031244,22.22222222222222,23.273333333333333
2024-03-10 19:28:22,22.8468,22.7866,12.1786,40.4198,40.5043,22.5862,22.7997,2849.73,488.881,1715.76,9.288092320104887,22.22222222222222,23.272592592592595
2024-03-10 19:28:23,22.8407,22.7997,12.1846,40.4321,40.5076,22.6095,22.7997,2849.07,484.941,1714.77,9.272204468931587,22.22222222222222,23.271851851851853
2024-03-10 19:28:24,22.8443,22.7997,12.1872,40.4579,40.5043,22.5856,22.7964,2852.36,487.896,1712.97,9.263340621593056,22.22222222222222,23.271111111111114
2024-03-10 19:28:25,22.8447,22.7997,12.1899,40.4551,40.5011,22.6175,22.8063,2852.03,490.851,1713.63,9.26490977589783,22.22222222222222,23.270370370370372
2024-03-10 19:28:26,22.8331,22.7997,12.1804,40.4802,40.5043,22.6039,22.803,2853.34,487.896,1713.13,9.260380948734774,22.22222222222222,23.26962962962963
2024-03-10 19:28:27,22.8343,22.7997,12.1734,40.5044,40.5109,22.6036,22.803,2856.62,488.881,1713.63,9.270214047177715,22.22222222222222,23.268888888888892
2024-03-10 19:28:28,22.8388,22.7964,12.1817,40.5132,40.5109,22.6158,22.7997,2854.66,489.866,1712.97,9.263340621593056,22.22222222222222,23.26814814814815
2024-03-10 19:28:29,22.822,22.7997,12.1627,40.5435,40.5076,22.6114,22.7997,2857.28,496.761,1712.48,9.262602548405422,22.22222222222222,23.267407407407408
2024-03-10 19:28:30,22.8298,22.803,12.1834,40.5553,40.5043,22.6316,22.8063,2859.25,501.685,1711.33,9.245180160016849,22.22222222222222,23.26666666666667
2024-03-10 19:28:31,22.827,22.7997,12.1828,40.5544,40.5043,22.6343,22.7997,2859.58,491.836,1711.82,9.245916309525423,22.22222222222222,23.265925925925927
2024-03-10 19:28:32,22.8189,22.7997,12.1825,40.5785,40.5076,22.6358,22.803,2858.92,483.956,1720.52,9.286097141672663,22.22222222222222,23.265185185185185
2024-03-10 19:28:33,22.8186,22.7964,12.1801,40.5998,40.5109,22.6424,22.7997,2856.95,488.881,1705.75,9.208197246173578,22.22222222222222,23.264444444444447
2024-03-10 19:28:34,22.8187,22.803,12.1835,40.6412,40.5109,22.6298,22.7997,2859.91,487.896,1712.48,9.24166039259626,22.22222222222222,23.263703703703705
2024-03-10 19:28:35,22.8242,22.7997,12.1873,40.6573,40.4945,22.6281,22.7964,2862.53,487.896,1710.34,9.231586956560752,22.22222222222222,23.262962962962966
2024-03-10 19:28:36,22.8273,22.8063,12.1961,40.6614,40.5011,22.65,22.803,2861.22,488.881,1712.64,9.2390476558421,22.22222222222222,23.262222222222224
2024-03-10 19:28:37,22.8294,22.7997,12.1888,40.6617,40.5043,22.6475,22.7997,2865.49,486.911,1712.64,9.247216728756253,22.22222222222222,23.261481481481482
2024-03-10 19:28:38,22.8292,22.8063,12.1837,40.6937,40.5109,22.6446,22.803,2863.85,485.926,1714.12,9.259469857080857,22.22222222222222,23.260740740740744
2024-03-10 19:28:39,22.8342,22.8096,12.186,40.6831,40.5109,22.6582,22.7997,2866.47,488.881,1713.95,9.260899768177225,22.22222222222222,23.26
2024-03-10 19:28:40,22.8234,22.7964,12.1975,40.7018,40.5011,22.6605,22.8063,2867.79,491.836,1714.45,9.244201089573554,22.22222222222222,23.25925925925926
2024-03-10 19:28:41,22.8223,22.8096,12.179,40.7055,40.5076,22.6692,22.7997,2865.49,487.896,1714.12,9.257556294196476,22.22222222222222,23.25851851851852
2024-03-10 19:28:42,22.8206,22.803,12.177,40.7145,40.5076,22.6672,22.803,2867.13,488.881,1714.28,9.25868138106585,22.22222222222222,23.25777777777778
2024-03-10 19:28:43,22.8075,22.7997,12.1676,40.7216,40.5043,22.6647,22.7997,2866.8,492.821,1714.77,9.258108344421064,22.22222222222222,23.257037037037037
2024-03-10 19:28:44,22.83,22.7997,12.1936,40.7355,40.5043,22.6724,22.7997,2867.13,486.911,1714.77,9.25506288542187,22.22222222222222,23.2562962962963
2024-03-10 19:28:45,22.8309,22.8096,12.1896,40.7287,40.5109,22.6635,22.8063,2865.16,487.896,1713.79,9.254034774609217,22.22222222222222,23.255555555555556
2024-03-10 19:28:46,22.8287,22.803,12.1695,40.7274,40.5076,22.6836,22.8063,2865.82,504.64,1713.79,9.269601220669893,22.22222222222222,23.254814814814818
2024-03-10 19:28:47,22.8173,22.7997,12.1712,40.7265,40.5109,22.6852,22.8063,2867.46,493.806,1713.95,9.259073366577594,22.22222222222222,23.254074074074076
2024-03-10 19:28:48,22.8271,22.803,12.1728,40.7004,40.5043,22.6855,22.7997,2864.83,489.866,1714.45,9.268908202471652,22.22222222222222,23.253333333333334
2024-03-10 19:28:49,22.8255,22.803,12.1775,40.7091,40.4978,22.6812,22.803,2862.53,488.881,1715.92,9.271370027084712,22.22222222222222,23.252592592592595
2024-03-10 19:28:50,22.8175,22.8063,12.1595,40.6924,40.5043,22.693,22.8063,2862.86,483.956,1714.77,9.273857718102576,22.22222222222222,23.251851851851853
2024-03-10 19:28:51,22.8174,22.803,12.1655,40.6702,40.5076,22.6956,22.7997,2861.55,488.881,1714.12,9.265036585471744,22.22222222222222,23.25111111111111
2024-03-10 19:28:52,22.8261,22.7997,12.1854,40.6454,40.5043,22.6923,22.803,2859.91,486.911,1712.97,9.249085450280594,22.22222222222222,23.250370370370373
2024-03-10 19:28:53,22.8222,22.7997,12.1746,40.6487,40.5109,22.6949,22.803,2858.27,495.776,1715.76,9.270157269975126,22.22222222222222,23.24962962962963
2024-03-10 19:28:54,22.8198,22.7997,12.1778,40.614,40.5076,22.6918,22.7997,2857.28,493.806,1716.42,9.268845790731369,22.22222222222222,23.24888888888889
2024-03-10 19:28:55,22.8085,22.8063,12.1749,40.5951,40.5076,22.6935,22.803,2854.66,489.866,1716.09,9.25974902853239,22.22222222222222,23.24814814814815
2024-03-10 19:28:56,22.8124,22.8063,12.1754,40.5712,40.5043,22.7069,22.803,2854.0,491.836,1715.27,9.258283747315717,22.22222222222222,23.247407407407408
2024-03-10 19:28:57,22.807,22.7997,12.1647,40.556,40.5076,22.7047,22.8063,2851.7,482.971,1716.09,9.26732499683552,22.22222222222222,23.24666666666667
2024-03-10 19:28:58,22.8105,22.7964,12.1636,40.5417,40.5109,22.7093,22.8063,2852.03,486.911,1716.09,9.271330681225692,22.22222222222222,23.245925925925928
2024-03-10 19:28:59,22.8143,22.803,12.1731,40.5368,40.5043,22.7209,22.7997,2849.07,487.896,1715.6,9.263721263944165,22.22222222222222,23.245185185185186
2024-03-10 19:29:00,22.8179,22.7997,12.1801,40.4936,40.5043,22.7117,22.803,2849.07,484.941,1715.27,9.258980055203082,22.22222222222222,23.244444444444447
2024-03-10 19:29:01,22.8162,22.7997,12.1716,40.5033,40.5109,22.7106,22.803,2847.76,485.926,1714.61,9.26133373312604,22.22222222222222,23.243703703703705
2024-03-10 19:29:02,22.8056,22.7997,12.1617,40.4802,40.5109,22.7211,22.803,2846.78,507.595,1707.22,9.220810807816662,22.22222222222222,23.242962962962963
2024-03-10 19:29:03,22.8072,22.7997,12.1649,40.4664,40.5043,22.7122,22.8063,2843.82,493.806,1714.28,9.257550533815362,22.22222222222222,23.242222222222225
