TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 19:29:04,22.8178,22.803,12.1739,40.4541,40.5076,22.7092,22.7997,2841.19,494.791,1714.61,9.260724698158716,22.22222222222222,23.241481481481483
2024-03-10 19:29:05,22.8133,22.803,12.1731,40.4423,40.5043,22.7131,22.7997,2840.87,488.881,1715.27,9.261068978865156,22.22222222222222,23.24074074074074
2024-03-10 19:29:06,22.8057,22.803,12.1728,40.4271,40.5109,22.7187,22.7997,2843.49,491.836,1716.09,9.259139467864317,22.22222222222222,23.240000000000002
2024-03-10 19:29:07,22.8076,22.7734,12.17,40.4166,40.5076,22.7202,22.7734,2842.18,489.866,1709.36,9.226904561351482,22.22222222222222,23.23925925925926
2024-03-10 19:29:08,22.8201,22.7734,12.1873,40.403,40.5076,22.7324,22.7702,2843.16,488.881,1715.92,9.258135163785335,22.22222222222222,23.23851851851852
2024-03-10 19:29:09,22.8132,22.7702,12.1678,40.3867,40.5076,22.7194,22.7702,2840.21,489.866,1717.4,9.277100875594176,22.22222222222222,23.23777777777778
2024-03-10 19:29:10,22.8128,22.7767,12.166,40.3736,40.5043,22.7259,22.7669,2840.87,485.926,1742.19,9.412249875853307,22.22222222222222,23.237037037037037
2024-03-10 19:29:11,22.8181,22.7767,12.1737,40.3791,40.5043,22.7281,22.7734,2841.19,486.911,1718.39,9.281576718110014,22.22222222222222,23.2362962962963
2024-03-10 19:29:12,22.8086,22.7734,12.176,40.3653,40.5043,22.7204,22.7702,2839.88,486.911,1719.21,9.275711668755354,22.22222222222222,23.235555555555557
2024-03-10 19:29:13,22.812,22.7734,12.1707,40.3636,40.5011,22.7266,22.7734,2839.55,487.896,1719.21,9.283301410823913,22.22222222222222,23.234814814814815
2024-03-10 19:29:14,22.7961,22.7767,12.1689,40.3589,40.5109,22.7164,22.7702,2842.84,485.926,1719.21,9.271000794367978,22.22222222222222,23.234074074074076
2024-03-10 19:29:15,22.8012,22.7702,12.1654,40.3604,40.5076,22.7182,22.7669,2841.85,490.851,1719.7,9.28114780719537,22.22222222222222,23.233333333333334
2024-03-10 19:29:16,22.7965,22.7734,12.1733,40.3588,40.5076,22.7074,22.7767,2844.15,497.746,1719.37,9.268373747998986,22.22222222222222,23.232592592592592
2024-03-10 19:29:17,22.7998,22.7734,12.1738,40.3517,40.5043,22.7132,22.78,2843.16,490.851,1719.04,9.269037296002171,22.22222222222222,23.231851851851854
2024-03-10 19:29:18,22.8036,22.7734,12.1834,40.3706,40.5109,22.6929,22.7734,2845.46,490.851,1717.4,9.25513994016056,22.22222222222222,23.23111111111111
2024-03-10 19:29:19,22.8016,22.7734,12.1795,40.3737,40.5043,22.6989,22.78,2843.49,481.986,1717.56,9.257658125881019,22.22222222222222,23.230370370370373
2024-03-10 19:29:20,22.7975,22.7702,12.1759,40.3761,40.5142,22.6884,22.7603,2842.18,489.866,1717.56,9.257222352440463,22.22222222222222,23.22962962962963
2024-03-10 19:29:21,22.7981,22.7767,12.17,40.3937,40.5043,22.6796,22.7702,2845.46,489.866,1717.4,9.262024519125866,22.22222222222222,23.22888888888889
2024-03-10 19:29:22,22.7952,22.7702,12.1776,40.4084,40.5076,22.6635,22.7767,2843.82,495.776,1717.89,9.255514113246447,22.22222222222222,23.22814814814815
2024-03-10 19:29:23,22.7879,22.7734,12.1668,40.4272,40.5043,22.6488,22.7767,2845.13,489.866,1717.89,9.258565113415633,22.22222222222222,23.22740740740741
2024-03-10 19:29:24,22.7932,22.7767,12.1593,40.4345,40.5043,22.6366,22.7734,2846.12,484.941,1713.79,9.247599484058997,22.22222222222222,23.226666666666667
2024-03-10 19:29:25,22.7851,22.7734,12.1715,40.4612,40.5043,22.617,22.7767,2847.1,485.926,1717.24,9.248526555797683,22.22222222222222,23.225925925925928
2024-03-10 19:29:26,22.7927,22.7702,12.1673,40.453,40.5043,22.6149,22.7669,2848.42,487.896,1716.58,9.25525038400053,22.22222222222222,23.225185185185186
2024-03-10 19:29:27,22.7815,22.7734,12.1619,40.4786,40.5043,22.5948,22.7734,2847.76,494.791,1716.58,9.25019829634009,22.22222222222222,23.224444444444444
2024-03-10 19:29:28,22.7815,22.7734,12.1654,40.4893,40.5109,22.5885,22.7734,2848.42,491.836,1718.39,9.25690002227722,22.22222222222222,23.223703703703706
2024-03-10 19:29:29,22.7883,22.7702,12.169,40.4988,40.5142,22.5593,22.7734,2848.75,489.866,1716.09,9.247296574884693,22.22222222222222,23.222962962962963
2024-03-10 19:29:30,22.7892,22.7702,12.166,40.5007,40.5011,22.5538,22.7734,2849.07,485.926,1716.09,9.250692698606798,22.22222222222222,23.222222222222225
2024-03-10 19:29:31,22.7948,22.7669,12.1715,40.5051,40.5011,22.5514,22.7767,2851.7,485.926,1726.1,9.304739830672009,22.22222222222222,23.221481481481483
2024-03-10 19:29:32,22.7988,22.7767,12.1662,40.5187,40.4978,22.5245,22.7734,2853.01,487.896,1714.61,9.250893133686185,22.22222222222222,23.22074074074074
2024-03-10 19:29:33,22.7856,22.7734,12.152,40.5353,40.5043,22.5233,22.7702,2853.34,488.881,1714.45,9.250899849056488,22.22222222222222,23.220000000000002
2024-03-10 19:29:34,22.7866,22.7767,12.1719,40.5454,40.5043,22.53,22.7702,2852.36,491.836,1713.46,9.229125051265829,22.22222222222222,23.21925925925926
2024-03-10 19:29:35,22.7902,22.7669,12.1586,40.5558,40.5043,22.503,22.7734,2855.31,493.806,1713.3,9.242955861309285,22.22222222222222,23.21851851851852
2024-03-10 19:29:36,22.8058,22.7734,12.1673,40.5578,40.5011,22.5126,22.7734,2855.97,496.761,1713.3,9.24895461929896,22.22222222222222,23.21777777777778
2024-03-10 19:29:37,22.8021,22.7767,12.179,40.5745,40.5043,22.5152,22.7767,2856.62,494.791,1713.63,9.237344956295773,22.22222222222222,23.217037037037038
2024-03-10 19:29:38,22.8142,22.7734,12.1735,40.5996,40.5076,22.5013,22.7702,2858.92,495.776,1713.13,9.249949361307662,22.22222222222222,23.216296296296296
2024-03-10 19:29:39,22.8131,22.7702,12.1611,40.6035,40.5076,22.5126,22.7636,2854.98,494.791,1712.97,9.258907611001984,22.22222222222222,23.215555555555557
2024-03-10 19:29:40,22.8048,22.7734,12.1691,40.5992,40.5076,22.5018,22.7734,2858.27,494.791,1713.3,9.246520340694452,22.22222222222222,23.214814814814815
2024-03-10 19:29:41,22.8006,22.7669,12.1617,40.6027,40.5043,22.5065,22.7734,2858.92,495.776,1713.79,9.251947653349687,22.22222222222222,23.214074074074073
2024-03-10 19:29:42,22.7968,22.7734,12.1644,40.6138,40.5109,22.5099,22.7767,2856.95,493.806,1714.45,9.24985588653967,22.22222222222222,23.213333333333335
2024-03-10 19:29:43,22.7977,22.7734,12.1747,40.6202,40.5076,22.5137,22.7734,2857.28,495.776,1720.68,9.275260760613666,22.22222222222222,23.212592592592593
2024-03-10 19:29:44,22.8108,22.7702,12.1618,40.6386,40.5043,22.5196,22.7734,2855.31,491.836,1726.59,9.329897747180567,22.22222222222222,23.211851851851854
2024-03-10 19:29:45,22.7967,22.7734,12.1708,40.6444,40.4748,22.5246,22.7734,2858.27,492.821,1714.77,9.245926508424308,22.22222222222222,23.211111111111112
2024-03-10 19:29:46,22.8033,22.7734,12.1746,40.6489,40.5076,22.5283,22.7767,2857.28,491.836,1711.33,9.229809735382021,22.22222222222222,23.21037037037037
2024-03-10 19:29:47,22.8073,22.7734,12.1698,40.6482,40.5076,22.5256,22.7734,2859.25,491.836,1712.97,9.246303953439133,22.22222222222222,23.20962962962963
2024-03-10 19:29:48,22.7997,22.7767,12.1733,40.6357,40.5011,22.5257,22.7767,2859.25,487.896,1713.13,9.237518386290356,22.22222222222222,23.20888888888889
2024-03-10 19:29:49,22.8096,22.7734,12.1681,40.6477,40.5076,22.5448,22.7702,2854.33,486.911,1712.8,9.24886285001378,22.22222222222222,23.208148148148148
2024-03-10 19:29:50,22.8077,22.7734,12.1727,40.6423,40.5043,22.5448,22.7767,2855.31,488.881,1711.66,9.237061426500913,22.22222222222222,23.20740740740741
2024-03-10 19:29:51,22.8059,22.7734,12.1732,40.6333,40.5109,22.5475,22.7669,2853.67,490.851,1711.66,9.2350637545422,22.22222222222222,23.206666666666667
2024-03-10 19:29:52,22.8008,22.7767,12.1546,40.6446,40.5076,22.5623,22.7702,2856.95,486.911,1711.66,9.246789220386843,22.22222222222222,23.205925925925925
2024-03-10 19:29:53,22.7955,22.7767,12.1666,40.6364,40.5076,22.5773,22.78,2853.67,487.896,1712.15,9.234406046587123,22.22222222222222,23.205185185185186
2024-03-10 19:29:54,22.7978,22.7734,12.1586,40.6176,40.5076,22.5714,22.7702,2853.67,485.926,1712.15,9.243354703765185,22.22222222222222,23.204444444444444
2024-03-10 19:29:55,22.7945,22.7734,12.1585,40.6202,40.5011,22.5574,22.7833,2854.66,485.926,1712.64,9.243219097330174,22.22222222222222,23.203703703703706
2024-03-10 19:29:56,22.8029,22.7669,12.1523,40.6111,40.5076,22.5726,22.7734,2848.09,483.956,1714.61,9.266554032845967,22.22222222222222,23.202962962962964
2024-03-10 19:29:57,22.8074,22.7702,12.1689,40.5996,40.5076,22.5884,22.7734,2850.39,486.911,1715.1,9.258671608918256,22.22222222222222,23.202222222222222
2024-03-10 19:29:58,22.8162,22.7669,12.1663,40.6089,40.5011,22.5789,22.7734,2847.1,486.911,1716.42,9.275726441149226,22.22222222222222,23.201481481481483
2024-03-10 19:29:59,22.8019,22.7702,12.1569,40.599,40.5011,22.5866,22.7734,2848.09,485.926,1717.24,9.27588802917637,22.22222222222222,23.20074074074074
2024-03-10 19:30:00,22.7914,22.78,12.1595,40.5945,40.5043,22.6067,22.78,2847.1,483.956,1717.89,9.267979628223411,22.22222222222222,23.2
2024-03-10 19:30:01,22.7962,22.7767,12.1631,40.5689,40.5043,22.6036,22.7669,2846.12,480.016,1713.79,9.246903776972474,22.22222222222222,23.19925925925926
2024-03-10 19:30:02,22.7895,22.7734,12.1597,40.5659,40.5043,22.6001,22.7669,2848.09,484.941,1715.1,9.251100011136835,22.22222222222222,23.19851851851852
2024-03-10 19:30:03,22.809,22.7833,12.1639,40.5594,40.5076,22.6197,22.7702,2846.12,488.881,1719.21,9.286616470577998,22.22222222222222,23.197777777777777
2024-03-10 19:30:04,22.7965,22.7702,12.1568,40.5414,40.4978,22.6252,22.7767,2846.78,487.896,1719.7,9.284551075068787,22.22222222222222,23.19703703703704
2024-03-10 19:30:05,22.8015,22.7734,12.1631,40.5281,40.5076,22.619,22.7767,2846.45,493.806,1715.43,9.26036601041027,22.22222222222222,23.196296296296296
2024-03-10 19:30:06,22.7884,22.7734,12.1572,40.5018,40.5011,22.6352,22.7734,2842.51,494.791,1719.37,9.275353470679903,22.22222222222222,23.195555555555558
2024-03-10 19:30:07,22.7968,22.7504,12.1594,40.4829,40.5142,22.6385,22.7373,2846.12,517.445,1719.7,9.282544019656259,22.22222222222222,23.194814814814816
2024-03-10 19:30:08,22.7929,22.7439,12.1698,40.4692,40.5043,22.6337,22.7439,2843.16,491.836,1718.22,9.262087411405338,22.22222222222222,23.194074074074074
2024-03-10 19:30:09,22.7822,22.7472,12.1541,40.4334,40.5076,22.6474,22.7406,2844.81,488.881,1716.91,9.259381924497722,22.22222222222222,23.193333333333335
2024-03-10 19:30:10,22.7878,22.7472,12.1606,40.4359,40.5043,22.6516,22.7406,2844.48,490.851,1716.09,9.254175902424334,22.22222222222222,23.192592592592593
2024-03-10 19:30:11,22.7824,22.7472,12.1553,40.434,40.5076,22.6503,22.7439,2841.85,487.896,1715.6,9.251446476342991,22.22222222222222,23.19185185185185
2024-03-10 19:30:12,22.7781,22.7439,12.1526,40.4143,40.5011,22.6513,22.7406,2848.75,487.896,1715.1,9.247357727175906,22.22222222222222,23.191111111111113
2024-03-10 19:30:13,22.7794,22.7504,12.1551,40.4086,40.5076,22.6574,22.7439,2845.46,486.911,1714.94,9.245450789338738,22.22222222222222,23.19037037037037
2024-03-10 19:30:14,22.7859,22.7439,12.1527,40.3925,40.5076,22.6577,22.7472,2842.51,487.896,1715.76,9.257620147554343,22.22222222222222,23.18962962962963
2024-03-10 19:30:15,22.7797,22.7537,12.1479,40.4034,40.5043,22.6721,22.7439,2842.84,484.941,1714.94,9.251977419885698,22.22222222222222,23.18888888888889
2024-03-10 19:30:16,22.7875,22.7439,12.1657,40.3877,40.5043,22.6789,22.7439,2843.16,488.881,1715.1,9.244137622372321,22.22222222222222,23.188148148148148
2024-03-10 19:30:17,22.7688,22.7439,12.155,40.3917,40.5076,22.6681,22.7406,2844.48,492.821,1708.21,9.200067113171931,22.22222222222222,23.18740740740741
2024-03-10 19:30:18,22.7682,22.7439,12.1518,40.3966,40.5076,22.6808,22.7406,2842.51,489.866,1714.94,9.238576071829282,22.22222222222222,23.186666666666667
2024-03-10 19:30:19,22.7807,22.7767,12.151,40.3831,40.5043,22.6886,22.7439,2843.82,491.836,1714.61,9.248369988821544,22.22222222222222,23.185925925925925
2024-03-10 19:30:20,22.7636,22.7406,12.1495,40.3929,40.5076,22.685,22.7406,2839.55,491.836,1714.77,9.235658960941318,22.22222222222222,23.185185185185187
2024-03-10 19:30:21,22.7641,22.7406,12.1401,40.3866,40.5076,22.6864,22.7472,2844.81,486.911,1714.45,9.242548148921927,22.22222222222222,23.184444444444445
2024-03-10 19:30:22,22.7716,22.7439,12.1417,40.4126,40.5109,22.6846,22.7373,2841.52,486.911,1713.3,9.241477906442258,22.22222222222222,23.183703703703703
2024-03-10 19:30:23,22.7623,22.7472,12.1514,40.3945,40.5043,22.684,22.7439,2842.51,487.896,1706.4,9.187807762702045,22.22222222222222,23.182962962962964
2024-03-10 19:30:24,22.7728,22.7406,12.1488,40.4051,40.5076,22.6906,22.7439,2842.84,492.821,1713.63,9.23812755369773,22.22222222222222,23.182222222222222
2024-03-10 19:30:25,22.7612,22.7504,12.1456,40.4215,40.5076,22.6799,22.7472,2841.52,488.881,1712.97,9.227268084430403,22.22222222222222,23.18148148148148
2024-03-10 19:30:26,22.7607,22.7472,12.1526,40.4306,40.5043,22.7177,22.7504,2843.82,486.911,1712.15,9.216334971897458,22.22222222222222,23.18074074074074
2024-03-10 19:30:27,22.7623,22.7439,12.145,40.4297,40.5076,22.6827,22.7373,2841.85,485.926,1711.66,9.221688037949056,22.22222222222222,23.18
2024-03-10 19:30:28,22.7577,22.7406,12.1366,40.478,40.5076,22.7029,22.7373,2840.54,485.926,1711.49,9.224072324747052,22.22222222222222,23.17925925925926
2024-03-10 19:30:29,22.7626,22.7439,12.1376,40.4763,40.5043,22.7014,22.7406,2844.81,493.806,1711.66,9.228375896245621,22.22222222222222,23.17851851851852
2024-03-10 19:30:30,22.7529,22.7439,12.131,40.4921,40.5043,22.7072,22.7439,2844.81,488.881,1712.31,9.229186819580873,22.22222222222222,23.177777777777777
2024-03-10 19:30:31,22.7697,22.7406,12.1421,40.5159,40.5109,22.7048,22.7406,2847.1,490.851,1713.63,9.241257943305534,22.22222222222222,23.17703703703704
2024-03-10 19:30:32,22.7644,22.7504,12.1312,40.5312,40.5043,22.707,22.734,2846.12,484.941,1713.79,9.246990740358294,22.22222222222222,23.176296296296297
2024-03-10 19:30:33,22.7651,22.7373,12.1413,40.5421,40.5076,22.694,22.7406,2850.72,493.806,1714.28,9.24145770755829,22.22222222222222,23.175555555555555
2024-03-10 19:30:34,22.7643,22.7537,12.1313,40.5662,40.5142,22.7094,22.7406,2853.34,492.821,1714.94,9.253021680773214,22.22222222222222,23.174814814814816
2024-03-10 19:30:35,22.7781,22.7472,12.1366,40.5686,40.5076,22.7165,22.7406,2851.7,494.791,1708.37,9.224941515108616,22.22222222222222,23.174074074074074
2024-03-10 19:30:36,22.7708,22.7636,12.1347,40.5733,40.5109,22.6975,22.7472,2854.33,491.836,1716.91,9.266351660894255,22.22222222222222,23.173333333333332
2024-03-10 19:30:37,22.7701,22.7472,12.1392,40.5725,40.5043,22.7114,22.7472,2853.67,487.896,1709.69,9.222873251079806,22.22222222222222,23.172592592592594
2024-03-10 19:30:38,22.7812,22.7439,12.1407,40.5975,40.5043,22.7018,22.7439,2856.95,491.836,1716.58,9.268403232909591,22.22222222222222,23.17185185185185
2024-03-10 19:30:39,22.7779,22.757,12.1453,40.6062,40.5109,22.7075,22.7439,2858.59,495.776,1716.42,9.260658687702529,22.22222222222222,23.171111111111113
2024-03-10 19:30:40,22.7812,22.7439,12.1301,40.6087,40.5043,22.7065,22.7373,2860.89,489.866,1716.09,9.274988045234094,22.22222222222222,23.17037037037037
2024-03-10 19:30:41,22.7797,22.7472,12.1354,40.6204,40.5043,22.7011,22.7439,2860.89,492.821,1722.65,9.304498934395545,22.22222222222222,23.16962962962963
2024-03-10 19:30:42,22.777,22.7439,12.1507,40.6167,40.5076,22.6993,22.7472,2861.88,503.655,1714.77,9.246274560881355,22.22222222222222,23.16888888888889
2024-03-10 19:30:43,22.7765,22.7504,12.149,40.6364,40.5043,22.7103,22.7406,2866.8,497.746,1715.1,9.249098324367038,22.22222222222222,23.16814814814815
2024-03-10 19:30:44,22.7603,22.7439,12.1489,40.6453,40.5043,22.7166,22.7373,2866.8,492.821,1714.12,9.229809632373087,22.22222222222222,23.167407407407406
2024-03-10 19:30:45,22.7711,22.7439,12.1498,40.639,40.5043,22.7072,22.7439,2867.79,493.806,1713.63,9.235779761491877,22.22222222222222,23.166666666666668
2024-03-10 19:30:46,22.7534,22.7406,12.1357,40.6311,40.5043,22.7058,22.7373,2864.83,489.866,1713.13,9.229955485405688,22.22222222222222,23.165925925925926
2024-03-10 19:30:47,22.7577,22.7504,12.1298,40.6549,40.5011,22.7108,22.7406,2865.16,494.791,1713.63,9.241518809106188,22.22222222222222,23.165185185185184
2024-03-10 19:30:48,22.7637,22.7439,12.1397,40.6667,40.5043,22.6943,22.7439,2866.15,492.821,1715.1,9.24605227928256,22.22222222222222,23.164444444444445
2024-03-10 19:30:49,22.7498,22.7439,12.1358,40.6623,40.5109,22.7107,22.7439,2862.21,492.821,1716.25,9.243543073099135,22.22222222222222,23.163703703703703
2024-03-10 19:30:50,22.7504,22.7439,12.1334,40.6626,40.5109,22.709,22.7439,2861.88,486.911,1715.6,9.24265389799038,22.22222222222222,23.162962962962965
2024-03-10 19:30:51,22.7431,22.7472,12.1348,40.6665,40.5076,22.6997,22.7406,2861.88,486.911,1712.8,9.220007684236357,22.22222222222222,23.162222222222223
2024-03-10 19:30:52,22.7479,22.7406,12.1524,40.6412,40.5043,22.7012,22.7439,2861.88,500.701,1716.09,9.226571512170372,22.22222222222222,23.16148148148148
2024-03-10 19:30:53,22.7373,22.7406,12.1315,40.6458,40.5043,22.7016,22.7406,2859.58,492.821,1716.58,9.238177811906633,22.22222222222222,23.160740740740742
2024-03-10 19:30:54,22.7467,22.7406,12.1378,40.6527,40.5043,22.6798,22.7439,2857.28,491.836,1717.73,9.247068869332978,22.22222222222222,23.16
2024-03-10 19:30:55,22.743,22.7439,12.142,40.6589,40.5076,22.6976,22.7373,2856.62,484.941,1717.89,9.241043655301159,22.22222222222222,23.159259259259258
2024-03-10 19:30:56,22.7378,22.734,12.123,40.6619,40.5011,22.6765,22.7439,2855.64,483.956,1717.73,9.252211504886992,22.22222222222222,23.15851851851852
2024-03-10 19:30:57,22.7337,22.7472,12.1358,40.6331,40.5076,22.6816,22.7439,2851.37,488.881,1723.64,9.269263264102806,22.22222222222222,23.157777777777778
2024-03-10 19:30:58,22.7334,22.7439,12.1265,40.6401,40.5043,22.6737,22.7472,2851.04,493.806,1717.24,9.24268827963089,22.22222222222222,23.157037037037036
2024-03-10 19:30:59,22.7373,22.7537,12.128,40.6233,40.5043,22.6885,22.7373,2848.09,510.55,1717.4,9.245640964119836,22.22222222222222,23.156296296296297
2024-03-10 19:31:00,22.7463,22.7504,12.1341,40.6025,40.5076,22.6678,22.7373,2847.43,487.896,1716.58,9.243752529325047,22.22222222222222,23.155555555555555
2024-03-10 19:31:01,22.7492,22.7406,12.1309,40.5958,40.5076,22.6739,22.7406,2845.46,489.866,1716.25,9.247287866316979,22.22222222222222,23.154814814814817
2024-03-10 19:31:02,22.7461,22.7439,12.1257,40.6136,40.5011,22.6568,22.7504,2846.45,481.001,1716.25,9.249116718818724,22.22222222222222,23.154074074074074
2024-03-10 19:31:03,22.7499,22.7439,12.1347,40.6016,40.5076,22.6598,22.7406,2847.1,483.956,1716.25,9.24458813167155,22.22222222222222,23.153333333333332
2024-03-10 19:31:04,22.7632,22.7537,12.1352,40.5618,40.5043,22.6565,22.7439,2841.52,489.866,1715.6,9.252229973423923,22.22222222222222,23.152592592592594
2024-03-10 19:31:05,22.7561,22.7504,12.1279,40.5553,40.5043,22.6488,22.7504,2843.82,485.926,1716.25,9.255909599539486,22.22222222222222,23.151851851851852
2024-03-10 19:31:06,22.7639,22.7439,12.1347,40.5464,40.5076,22.6438,22.7373,2841.85,493.806,1714.12,9.245292095710276,22.22222222222222,23.15111111111111
2024-03-10 19:31:07,22.7509,22.7143,12.1186,40.5394,40.5076,22.6428,22.7143,2840.87,494.791,1713.3,9.243564430960411,22.22222222222222,23.15037037037037
2024-03-10 19:31:08,22.7579,22.711,12.1272,40.5201,40.5109,22.6153,22.7143,2842.51,486.911,1705.91,9.20230902336184,22.22222222222222,23.14962962962963
2024-03-10 19:31:09,22.7683,22.7209,12.1327,40.5043,40.5175,22.6466,22.7143,2838.9,489.866,1713.79,9.249077861617826,22.22222222222222,23.148888888888887
2024-03-10 19:31:10,22.7707,22.7143,12.1288,40.4822,40.5043,22.6207,22.7209,2840.87,483.956,1720.85,9.292680927967325,22.22222222222222,23.14814814814815
2024-03-10 19:31:11,22.7772,22.7176,12.1326,40.4546,40.5109,22.6256,22.7209,2841.19,487.896,1713.63,9.256040338675723,22.22222222222222,23.147407407407407
2024-03-10 19:31:12,22.7598,22.7209,12.1211,40.4442,40.5043,22.6273,22.7143,2840.54,487.896,1713.13,9.248210763403147,22.22222222222222,23.14666666666667
2024-03-10 19:31:13,22.7755,22.7143,12.1257,40.4272,40.5142,22.6094,22.7176,2839.55,494.791,1712.64,9.255211991608398,22.22222222222222,23.145925925925926
2024-03-10 19:31:14,22.765,22.7209,12.1262,40.4098,40.5076,22.6151,22.7176,2840.21,489.866,1712.64,9.245652438198219,22.22222222222222,23.145185185185184
2024-03-10 19:31:15,22.779,22.711,12.1351,40.423,40.5076,22.6264,22.7143,2842.51,489.866,1711.49,9.243873366918228,22.22222222222222,23.144444444444446
2024-03-10 19:31:16,22.7768,22.7143,12.1402,40.4253,40.5043,22.6181,22.7143,2842.18,494.791,1712.31,9.241959397579906,22.22222222222222,23.143703703703704
2024-03-10 19:31:17,22.755,22.711,12.1223,40.4004,40.5011,22.611,22.7209,2839.55,486.911,1711.82,9.235927016054843,22.22222222222222,23.14296296296296
2024-03-10 19:31:18,22.7724,22.7176,12.1287,40.4111,40.5109,22.6316,22.7209,2842.18,491.836,1711.16,9.241917354713692,22.22222222222222,23.142222222222223
2024-03-10 19:31:19,22.7722,22.711,12.1374,40.4125,40.5043,22.6256,22.7176,2844.15,494.791,1710.01,9.227983573290837,22.22222222222222,23.14148148148148
2024-03-10 19:31:20,22.7625,22.7176,12.1286,40.4027,40.5043,22.6236,22.7176,2846.45,487.896,1710.01,9.227202629106083,22.22222222222222,23.14074074074074
2024-03-10 19:31:21,22.7531,22.7176,12.126,40.42,40.5043,22.6302,22.7176,2847.1,489.866,1706.57,9.202751814602854,22.22222222222222,23.14
2024-03-10 19:31:22,22.745,22.7176,12.1335,40.4137,40.5043,22.6309,22.7176,2847.43,483.956,1710.01,9.207765796063466,22.22222222222222,23.13925925925926
2024-03-10 19:31:23,22.7546,22.7143,12.1179,40.4263,40.5043,22.6317,22.7143,2849.07,493.806,1710.18,9.230549793648143,22.22222222222222,23.13851851851852
2024-03-10 19:31:24,22.7479,22.7143,12.1254,40.4289,40.5076,22.6319,22.7176,2851.7,489.866,1711.33,9.22442574483196,22.22222222222222,23.137777777777778
2024-03-10 19:31:25,22.7529,22.7143,12.1195,40.4078,40.5043,22.6368,22.7209,2850.39,491.836,1711.66,9.235671741660068,22.22222222222222,23.137037037037036
2024-03-10 19:31:26,22.7489,22.7209,12.122,40.4301,40.5043,22.6331,22.7209,2854.33,484.941,1712.31,9.233531233866254,22.22222222222222,23.136296296296297
2024-03-10 19:31:27,22.7346,22.7143,12.1294,40.4496,40.5043,22.6458,22.7176,2855.64,486.911,1714.28,9.225277893051185,22.22222222222222,23.135555555555555
2024-03-10 19:31:28,22.7277,22.7176,12.1146,40.4422,40.5043,22.6399,22.7209,2856.3,490.851,1715.76,9.24012041417532,22.22222222222222,23.134814814814813
2024-03-10 19:31:29,22.728,22.7143,12.1184,40.4487,40.5109,22.6378,22.7209,2856.62,492.821,1715.6,9.236211810880548,22.22222222222222,23.134074074074075
2024-03-10 19:31:30,22.7262,22.7077,12.1183,40.4458,40.5109,22.6565,22.7143,2856.62,493.806,1715.43,9.23381679593088,22.22222222222222,23.133333333333333
2024-03-10 19:31:31,22.7155,22.7143,12.1193,40.4371,40.5043,22.6378,22.7143,2852.36,481.986,1716.42,9.228955437675971,22.22222222222222,23.13259259259259
2024-03-10 19:31:32,22.7214,22.7143,12.1239,40.4451,40.5011,22.6473,22.7176,2859.91,489.866,1716.58,9.230948100254633,22.22222222222222,23.131851851851852
2024-03-10 19:31:33,22.7366,22.7176,12.1136,40.4486,40.5043,22.6491,22.711,2857.28,489.866,1715.43,9.246960833263303,22.22222222222222,23.13111111111111
2024-03-10 19:31:34,22.7274,22.7176,12.1204,40.4622,40.5043,22.6463,22.7242,2855.97,487.896,1715.1,9.231257203157954,22.22222222222222,23.130370370370372
2024-03-10 19:31:35,22.7227,22.711,12.1107,40.4675,40.5011,22.6417,22.7209,2858.59,492.821,1716.91,9.245355329999695,22.22222222222222,23.12962962962963
2024-03-10 19:31:36,22.7131,22.7176,12.1262,40.4772,40.5076,22.6485,22.7176,2857.61,483.956,1715.76,9.217309816437485,22.22222222222222,23.128888888888888
2024-03-10 19:31:37,22.7101,22.7176,12.1231,40.4973,40.5043,22.6388,22.7209,2861.22,487.896,1714.61,9.211218855814714,22.22222222222222,23.12814814814815
2024-03-10 19:31:38,22.7104,22.711,12.1174,40.5067,40.5109,22.6167,22.7176,2856.3,490.851,1714.28,9.214665326546525,22.22222222222222,23.127407407407407
2024-03-10 19:31:39,22.7148,22.7143,12.1132,40.515,40.4945,22.6191,22.7143,2858.92,494.791,1715.1,9.226557590741903,22.22222222222222,23.126666666666665
2024-03-10 19:31:40,22.7256,22.7242,12.1278,40.5424,40.5076,22.6137,22.7176,2859.91,489.866,1714.94,9.222390028072821,22.22222222222222,23.125925925925927
2024-03-10 19:31:41,22.711,22.7209,12.1199,40.5399,40.5043,22.6018,22.7143,2857.61,490.851,1714.28,9.213012549795792,22.22222222222222,23.125185185185185
2024-03-10 19:31:42,22.6931,22.7209,12.1133,40.5424,40.5109,22.6026,22.7176,2858.59,482.971,1713.95,9.201411258932161,22.22222222222222,23.124444444444443
2024-03-10 19:31:43,22.7054,22.711,12.1113,40.5533,40.5043,22.5992,22.7176,2857.94,481.001,1715.76,9.223578377647875,22.22222222222222,23.123703703703704
2024-03-10 19:31:44,22.7008,22.711,12.1055,40.556,40.5043,22.5929,22.7209,2861.22,488.881,1715.27,9.221988698687062,22.22222222222222,23.122962962962962
2024-03-10 19:31:45,22.7102,22.7209,12.1176,40.5689,40.5076,22.5992,22.7209,2857.28,484.941,1714.61,9.216091135553324,22.22222222222222,23.122222222222224
2024-03-10 19:31:46,22.6999,22.7176,12.1078,40.5963,40.5076,22.5868,22.7275,2860.24,492.821,1714.28,9.213882432296181,22.22222222222222,23.12148148148148
2024-03-10 19:31:47,22.7238,22.7143,12.1123,40.5965,40.5076,22.5768,22.7242,2860.56,492.821,1714.12,9.229896612504195,22.22222222222222,23.12074074074074
2024-03-10 19:31:48,22.7282,22.7176,12.1104,40.6022,40.5011,22.5776,22.7209,2857.28,492.821,1713.63,9.232736327150956,22.22222222222222,23.12
2024-03-10 19:31:49,22.7233,22.7143,12.1004,40.616,40.5109,22.5822,22.711,2861.88,489.866,1714.28,9.240674813307953,22.22222222222222,23.11925925925926
2024-03-10 19:31:50,22.7365,22.7143,12.1149,40.6311,40.5043,22.5652,22.7209,2860.56,491.836,1713.79,9.236902987603887,22.22222222222222,23.118518518518517
2024-03-10 19:31:51,22.7394,22.711,12.1171,40.6286,40.5076,22.5472,22.7176,2859.25,492.821,1720.68,9.274649569562888,22.22222222222222,23.11777777777778
2024-03-10 19:31:52,22.7354,22.7143,12.107,40.6399,40.5076,22.5502,22.7209,2857.94,491.836,1712.8,9.237477227372683,22.22222222222222,23.117037037037036
2024-03-10 19:31:53,22.7446,22.7176,12.1032,40.6407,40.5076,22.5383,22.7209,2856.95,485.926,1712.31,9.246130035293865,22.22222222222222,23.116296296296294
2024-03-10 19:31:54,22.7353,22.7176,12.1193,40.6421,40.5043,22.5379,22.7209,2859.58,481.986,1712.48,9.224976185478592,22.22222222222222,23.115555555555556
2024-03-10 19:31:55,22.7419,22.7176,12.1096,40.6546,40.5011,22.536,22.7209,2857.28,481.986,1712.48,9.2391403821462,22.22222222222222,23.114814814814814
2024-03-10 19:31:56,22.7429,22.7209,12.1083,40.6583,40.5076,22.5234,22.7143,2855.97,484.941,1712.48,9.241139011123837,22.22222222222222,23.114074074074075
2024-03-10 19:31:57,22.7401,22.7012,12.1103,40.6648,40.5076,22.5193,22.7143,2855.97,487.896,1711.98,9.234271002895479,22.22222222222222,23.113333333333333
2024-03-10 19:31:58,22.7392,22.7077,12.1123,40.6805,40.5043,22.5124,22.7176,2852.69,490.851,1705.58,9.197240103636382,22.22222222222222,23.11259259259259
2024-03-10 19:31:59,22.7412,22.7143,12.109,40.6683,40.5109,22.5198,22.7143,2853.01,487.896,1711.82,9.235492698947418,22.22222222222222,23.111851851851853
2024-03-10 19:32:00,22.742,22.7209,12.1168,40.672,40.5043,22.5,22.7209,2853.01,490.851,1714.12,9.241812890465967,22.22222222222222,23.11111111111111
2024-03-10 19:32:01,22.752,22.7176,12.1284,40.6427,40.5043,22.5187,22.7176,2854.0,491.836,1720.68,9.27578463865719,22.22222222222222,23.11074074074074
2024-03-10 19:32:02,22.7436,22.711,12.1225,40.6331,40.5109,22.5024,22.7176,2854.0,491.836,1714.94,9.24266609363871,22.22222222222222,23.11037037037037
2024-03-10 19:32:03,22.7327,22.7209,12.1176,40.6271,40.5043,22.5042,22.7176,2852.03,485.926,1715.92,9.2427235137591,22.22222222222222,23.11
2024-03-10 19:32:04,22.735,22.7143,12.1164,40.6157,40.5011,22.5109,22.7209,2853.67,492.821,1715.92,9.245771015176713,22.22222222222222,23.10962962962963
2024-03-10 19:32:05,22.7341,22.7176,12.1134,40.6042,40.5076,22.5039,22.7143,2852.03,496.761,1721.83,9.279450250991456,22.22222222222222,23.109259259259257
2024-03-10 19:32:06,22.7247,22.711,12.1125,40.5707,40.5076,22.4992,22.7143,2851.7,491.836,1708.54,9.20045727344663,22.22222222222222,23.108888888888888
2024-03-10 19:32:07,22.7164,22.6847,12.1103,40.5626,40.5043,22.5046,22.6946,2853.67,491.836,1715.1,9.230473934421946,22.22222222222222,23.10851851851852
2024-03-10 19:32:08,22.7143,22.6913,12.1073,40.5451,40.5011,22.5074,22.6847,2850.72,494.791,1715.1,9.231257203157954,22.22222222222222,23.108148148148146
2024-03-10 19:32:09,22.7208,22.688,12.1107,40.528,40.5011,22.5102,22.6847,2851.04,490.851,1714.28,9.22954031730306,22.22222222222222,23.107777777777777
2024-03-10 19:32:10,22.7264,22.6913,12.1206,40.4974,40.5043,22.5048,22.6847,2850.06,498.731,1706.24,9.182530677153167,22.22222222222222,23.107407407407408
2024-03-10 19:32:11,22.714,22.6847,12.1032,40.4769,40.5109,22.512,22.688,2850.39,493.806,1712.64,9.221319029517772,22.22222222222222,23.10703703703704
2024-03-10 19:32:12,22.7144,22.688,12.1102,40.4645,40.5011,22.518,22.6913,2846.45,491.836,1711.98,9.212031888549573,22.22222222222222,23.106666666666666
2024-03-10 19:32:13,22.7182,22.6913,12.1221,40.4659,40.5043,22.5023,22.6913,2842.51,493.806,1712.8,9.209404279944655,22.22222222222222,23.106296296296296
2024-03-10 19:32:14,22.7126,22.6913,12.11,40.4583,40.5043,22.507,22.6913,2841.52,487.896,1711.33,9.207144871937432,22.22222222222222,23.105925925925927
2024-03-10 19:32:15,22.7105,22.6946,12.0963,40.457,40.5011,22.5101,22.688,2838.24,488.881,1711.66,9.218995523569912,22.22222222222222,23.105555555555554
2024-03-10 19:32:16,22.7168,22.688,12.1021,40.4566,40.5011,22.5136,22.688,2837.91,489.866,1711.82,9.220291600187842,22.22222222222222,23.105185185185185
2024-03-10 19:32:17,22.7101,22.6913,12.1013,40.4463,40.5109,22.5247,22.688,2833.31,488.881,1713.13,9.222218724730578,22.22222222222222,23.104814814814816
2024-03-10 19:32:18,22.7004,22.6913,12.0966,40.4303,40.5011,22.5225,22.6913,2833.97,493.806,1713.46,9.21964786744915,22.22222222222222,23.104444444444443
2024-03-10 19:32:19,22.7022,22.6847,12.1029,40.4099,40.5109,22.5247,22.6946,2832.99,484.941,1707.22,9.182173826820161,22.22222222222222,23.104074074074074
2024-03-10 19:32:20,22.6924,22.6913,12.113,40.424,40.5142,22.5296,22.688,2834.3,486.911,1716.09,9.212551616804802,22.22222222222222,23.103703703703705
2024-03-10 19:32:21,22.6987,22.6913,12.0896,40.4032,40.5043,22.5233,22.6913,2838.24,489.866,1715.1,9.233084830208643,22.22222222222222,23.10333333333333
2024-03-10 19:32:22,22.7155,22.6946,12.1061,40.4031,40.5109,22.5329,22.688,2836.93,490.851,1716.25,9.239537015238154,22.22222222222222,23.102962962962962
2024-03-10 19:32:23,22.6979,22.6913,12.1034,40.3967,40.5043,22.5504,22.6913,2840.54,491.836,1716.58,9.228334951464749,22.22222222222222,23.102592592592593
2024-03-10 19:32:24,22.7048,22.7045,12.0959,40.3948,40.5043,22.5431,22.6946,2843.82,486.911,1716.42,9.240016736448986,22.22222222222222,23.10222222222222
2024-03-10 19:32:25,22.7062,22.6847,12.1043,40.3799,40.5076,22.545,22.6946,2843.82,489.866,1716.91,9.236556037799076,22.22222222222222,23.10185185185185
2024-03-10 19:32:26,22.6859,22.6946,12.0942,40.3637,40.5011,22.5468,22.688,2843.49,485.926,1717.4,9.230303167943974,22.22222222222222,23.101481481481482
2024-03-10 19:32:27,22.692,22.6913,12.11,40.3576,40.5043,22.5483,22.688,2844.48,487.896,1717.89,9.224481082954133,22.22222222222222,23.101111111111113
2024-03-10 19:32:28,22.69,22.6913,12.0906,40.3591,40.5076,22.5584,22.6815,2843.16,487.896,1717.07,9.235238553083974,22.22222222222222,23.10074074074074
2024-03-10 19:32:29,22.6967,22.6913,12.1022,40.351,40.5043,22.5435,22.6979,2843.82,486.911,1716.74,9.229195111545984,22.22222222222222,23.10037037037037
2024-03-10 19:32:30,22.6879,22.6946,12.0925,40.3428,40.5043,22.5573,22.6815,2842.84,487.896,1715.6,9.22384996804816,22.22222222222222,23.1
2024-03-10 19:32:31,22.6867,22.6946,12.0891,40.3422,40.5043,22.5599,22.6847,2839.88,493.806,1721.34,9.256632455314396,22.22222222222222,23.09962962962963
2024-03-10 19:32:32,22.6854,22.6847,12.1047,40.3493,40.5043,22.569,22.688,2841.52,488.881,1714.45,9.204878501439962,22.22222222222222,23.09925925925926
2024-03-10 19:32:33,22.6751,22.6847,12.0911,40.3606,40.5043,22.5588,22.6913,2842.84,488.881,1715.1,9.211240335459959,22.22222222222222,23.09888888888889
2024-03-10 19:32:34,22.6594,22.6946,12.08,40.3601,40.5076,22.5653,22.688,2840.21,485.926,1722.33,9.246050047591568,22.22222222222222,23.098518518518517
2024-03-10 19:32:35,22.6864,22.688,12.0973,40.3808,40.5043,22.5751,22.6815,2842.84,487.896,1713.3,9.206006989633735,22.22222222222222,23.098148148148148
2024-03-10 19:32:36,22.6876,22.6847,12.0846,40.3772,40.5043,22.5747,22.688,2842.18,493.806,1717.89,9.242787083969262,22.22222222222222,23.09777777777778
2024-03-10 19:32:37,22.6744,22.688,12.0909,40.3844,40.5175,22.5894,22.688,2840.54,489.866,1707.39,9.169399257653456,22.22222222222222,23.097407407407406
2024-03-10 19:32:38,22.6802,22.6913,12.0801,40.3902,40.5043,22.5724,22.688,2842.51,492.821,1711.98,9.20847015539262,22.22222222222222,23.097037037037037
2024-03-10 19:32:39,22.6829,22.6847,12.0852,40.4066,40.5011,22.5793,22.688,2841.52,482.971,1711.16,9.201975586501813,22.22222222222222,23.096666666666668
2024-03-10 19:32:40,22.6889,22.688,12.0937,40.4279,40.5011,22.5705,22.6847,2844.15,490.851,1715.76,9.224536074499465,22.22222222222222,23.096296296296295
2024-03-10 19:32:41,22.6909,22.6847,12.0765,40.4497,40.5011,22.5763,22.6847,2845.79,491.836,1712.48,9.223585834885448,22.22222222222222,23.095925925925926
2024-03-10 19:32:42,22.6934,22.7012,12.0795,40.4592,40.5076,22.5812,22.688,2846.45,493.806,1712.48,9.223151350325095,22.22222222222222,23.095555555555556
2024-03-10 19:32:43,22.6913,22.6946,12.0865,40.4606,40.5076,22.5925,22.688,2847.1,490.851,1712.48,9.21524373132662,22.22222222222222,23.095185185185187
2024-03-10 19:32:44,22.6941,22.6913,12.0894,40.4748,40.5076,22.6049,22.6913,2847.76,493.806,1711.66,9.210744269827389,22.22222222222222,23.094814814814814
2024-03-10 19:32:45,22.7009,22.6913,12.0895,40.4822,40.5043,22.5912,22.6913,2849.4,486.911,1713.13,9.224478902006464,22.22222222222222,23.094444444444445
2024-03-10 19:32:46,22.6976,22.6946,12.0779,40.5032,40.5076,22.5881,22.6946,2848.42,490.851,1712.48,9.228191371225222,22.22222222222222,23.094074074074076
2024-03-10 19:32:47,22.7076,22.688,12.0929,40.5243,40.5076,22.5906,22.6913,2849.4,493.806,1712.8,9.225570125832002,22.22222222222222,23.093703703703703
2024-03-10 19:32:48,22.7004,22.6946,12.0843,40.5514,40.5076,22.5952,22.688,2852.03,497.746,1712.31,9.224147299009825,22.22222222222222,23.093333333333334
2024-03-10 19:32:49,22.699,22.6913,12.0869,40.5534,40.5076,22.6013,22.6847,2853.34,492.821,1712.15,9.219810178568546,22.22222222222222,23.092962962962964
2024-03-10 19:32:50,22.6955,22.6913,12.0833,40.5709,40.5043,22.6019,22.6847,2852.69,491.836,1711.98,9.218981611782676,22.22222222222222,23.09259259259259
2024-03-10 19:32:51,22.6907,22.6946,12.0782,40.6007,40.5109,22.6045,22.688,2857.61,491.836,1711.98,9.219242226403907,22.22222222222222,23.092222222222222
2024-03-10 19:32:52,22.7029,22.6946,12.0756,40.6228,40.4912,22.6083,22.6913,2855.97,486.911,1706.57,9.20292500864102,22.22222222222222,23.091851851851853
2024-03-10 19:32:53,22.7084,22.6913,12.0916,40.6379,40.5109,22.5924,22.6847,2855.64,487.896,1711.33,9.219475947068204,22.22222222222222,23.09148148148148
2024-03-10 19:32:54,22.7017,22.6946,12.0744,40.6504,40.5076,22.611,22.688,2859.91,488.881,1711.82,9.231236391294738,22.22222222222222,23.09111111111111
2024-03-10 19:32:55,22.7044,22.688,12.0835,40.6508,40.5142,22.6079,22.6847,2859.25,490.851,1712.64,9.230096437648932,22.22222222222222,23.090740740740742
2024-03-10 19:32:56,22.7068,22.6913,12.0814,40.6683,40.5011,22.6169,22.6847,2860.56,494.791,1712.48,9.233144495213288,22.22222222222222,23.09037037037037
2024-03-10 19:32:57,22.7,22.688,12.0747,40.6769,40.5076,22.6234,22.688,2857.61,489.866,1712.97,9.23569949673107,22.22222222222222,23.09
2024-03-10 19:32:58,22.6982,22.6946,12.0828,40.6768,40.5043,22.6128,22.688,2861.22,494.791,1718.55,9.257151501579461,22.22222222222222,23.08962962962963
2024-03-10 19:32:59,22.6945,22.6913,12.087,40.6781,40.5043,22.6106,22.6913,2858.27,483.956,1716.42,9.238797380678719,22.22222222222222,23.08925925925926
2024-03-10 19:33:00,22.6931,22.6946,12.0748,40.6859,40.5076,22.6088,22.6946,2861.22,491.836,1713.3,9.231393037937876,22.22222222222222,23.08888888888889
2024-03-10 19:33:01,22.7036,22.6946,12.0865,40.6862,40.5438,22.6016,22.688,2857.28,482.971,1714.28,9.235629494805739,22.22222222222222,23.08851851851852
2024-03-10 19:33:02,22.6925,22.688,12.075,40.6729,40.5076,22.6159,22.688,2861.55,489.866,1714.61,9.237755379391023,22.22222222222222,23.08814814814815
2024-03-10 19:33:03,22.6912,22.6847,12.0796,40.6772,40.5011,22.6108,22.6847,2858.59,491.836,1715.27,9.236175971892026,22.22222222222222,23.087777777777777
2024-03-10 19:33:04,22.6872,22.6913,12.0779,40.6695,40.5043,22.5973,22.6946,2855.64,482.971,1714.28,9.228844411302749,22.22222222222222,23.087407407407408
2024-03-10 19:33:05,22.6765,22.6913,12.0824,40.6503,40.5076,22.6093,22.688,2855.97,482.971,1717.24,9.231534557998804,22.22222222222222,23.08703703703704
2024-03-10 19:33:06,22.6777,22.688,12.0769,40.6535,40.5043,22.609,22.688,2856.3,492.821,1713.95,9.21967527492846,22.22222222222222,23.086666666666666
2024-03-10 19:33:07,22.6812,22.6618,12.079,40.6275,40.5011,22.5974,22.6585,2853.34,486.911,1712.97,9.215620566406804,22.22222222222222,23.086296296296297
2024-03-10 19:33:08,22.6766,22.6683,12.0905,40.6429,40.5043,22.6014,22.665,2856.3,495.776,1712.15,9.197221335206464,22.22222222222222,23.085925925925928
2024-03-10 19:33:09,22.662,22.6618,12.0829,40.6306,40.5076,22.5936,22.6618,2852.03,495.776,1711.33,9.186737810981576,22.22222222222222,23.085555555555555
2024-03-10 19:33:10,22.6713,22.6683,12.0851,40.6225,40.5043,22.597,22.6585,2849.4,487.896,1711.49,9.19376283475697,22.22222222222222,23.085185185185185
2024-03-10 19:33:11,22.6664,22.665,12.0855,40.609,40.5076,22.5982,22.6618,2852.36,493.806,1711.33,9.188300905012248,22.22222222222222,23.084814814814816
2024-03-10 19:33:12,22.6663,22.6618,12.0699,40.5979,40.5011,22.5926,22.6683,2850.39,490.851,1711.33,9.201760881387377,22.22222222222222,23.084444444444443
2024-03-10 19:33:13,22.6763,22.6618,12.0728,40.576,40.5076,22.584,22.665,2847.43,492.821,1710.51,9.203514353679822,22.22222222222222,23.084074074074074
2024-03-10 19:33:14,22.678,22.6618,12.0748,40.5729,40.5076,22.5777,22.665,2849.07,508.58,1711.16,9.20675123270105,22.22222222222222,23.083703703703705
2024-03-10 19:33:15,22.6766,22.6683,12.0783,40.5584,40.5043,22.566,22.665,2846.12,489.866,1711.0,9.201636097486595,22.22222222222222,23.083333333333332
2024-03-10 19:33:16,22.6836,22.6585,12.0817,40.5343,40.5043,22.5736,22.6585,2845.13,492.821,1710.83,9.203847124280127,22.22222222222222,23.082962962962963
2024-03-10 19:33:17,22.6621,22.6585,12.0767,40.5347,40.5076,22.5816,22.6618,2844.48,493.806,1712.31,9.197472595297585,22.22222222222222,23.082592592592594
2024-03-10 19:33:18,22.669,22.665,12.0745,40.5252,40.5076,22.5672,22.6585,2844.81,497.746,1712.97,9.208927589632047,22.22222222222222,23.082222222222224
2024-03-10 19:33:19,22.6743,22.6618,12.0821,40.5179,40.5076,22.5651,22.6618,2843.49,496.761,1713.46,9.209562057148855,22.22222222222222,23.08185185185185
2024-03-10 19:33:20,22.6644,22.665,12.0752,40.5033,40.5011,22.5592,22.6683,2843.16,489.866,1708.04,9.177830311706323,22.22222222222222,23.081481481481482
2024-03-10 19:33:21,22.653,22.6585,12.0774,40.503,40.5076,22.565,22.6585,2838.57,491.836,1711.49,9.184557087080893,22.22222222222222,23.081111111111113
2024-03-10 19:33:22,22.6613,22.6585,12.0711,40.4795,40.5043,22.551,22.6683,2841.85,490.851,1714.94,9.215776375785246,22.22222222222222,23.08074074074074
2024-03-10 19:33:23,22.6444,22.6683,12.063,40.4575,40.5109,22.5622,22.6585,2836.6,493.806,1714.94,9.208118462610145,22.22222222222222,23.08037037037037
2024-03-10 19:33:24,22.6503,22.6585,12.065,40.4734,40.5011,22.5621,22.6618,2842.84,491.836,1716.09,9.217689342435664,22.22222222222222,23.080000000000002
2024-03-10 19:33:25,22.6431,22.6486,12.0666,40.461,40.5043,22.5637,22.6585,2843.16,496.761,1716.42,9.211797360051706,22.22222222222222,23.07962962962963
2024-03-10 19:33:26,22.6381,22.6618,12.0669,40.4532,40.5011,22.5599,22.6618,2843.16,494.791,1715.43,9.201870691950766,22.22222222222222,23.07925925925926
2024-03-10 19:33:27,22.6464,22.665,12.0674,40.4473,40.5109,22.5515,22.6618,2842.51,488.881,1715.1,9.206888842482137,22.22222222222222,23.07888888888889
2024-03-10 19:33:28,22.6485,22.6585,12.0658,40.43,40.5142,22.5641,22.6585,2844.48,491.836,1721.83,9.246249133406199,22.22222222222222,23.078518518518518
2024-03-10 19:33:29,22.6278,22.665,12.0662,40.407,40.5043,22.5695,22.6585,2842.51,491.836,1714.45,9.18826209804723,22.22222222222222,23.07814814814815
2024-03-10 19:33:30,22.6386,22.6683,12.0625,40.4077,40.5043,22.5665,22.6585,2842.18,492.821,1714.12,9.199105646092027,22.22222222222222,23.07777777777778
2024-03-10 19:33:31,22.6335,22.6618,12.0648,40.3941,40.5076,22.5692,22.6618,2844.15,489.866,1713.63,9.190041291111184,22.22222222222222,23.077407407407406
2024-03-10 19:33:32,22.6252,22.6618,12.0561,40.3716,40.5043,22.5702,22.6618,2844.15,493.806,1718.06,9.214147697034816,22.22222222222222,23.077037037037037
2024-03-10 19:33:33,22.6346,22.6585,12.0598,40.3844,40.5043,22.5708,22.6552,2844.15,495.776,1708.54,9.168032601651257,22.22222222222222,23.076666666666668
2024-03-10 19:33:34,22.637,22.6683,12.0646,40.3611,40.5076,22.58,22.6683,2843.16,494.791,1713.46,9.1923466223259,22.22222222222222,23.0762962962963
2024-03-10 19:33:35,22.6357,22.6585,12.0588,40.3626,40.5109,22.5673,22.6683,2846.12,490.851,1721.18,9.23769299911159,22.22222222222222,23.075925925925926
2024-03-10 19:33:36,22.6458,22.6585,12.0625,40.3457,40.5043,22.5754,22.6618,2843.49,490.851,1713.63,9.202736760076165,22.22222222222222,23.075555555555557
2024-03-10 19:33:37,22.6522,22.6683,12.0674,40.3423,40.5043,22.5816,22.6618,2846.45,486.911,1713.3,9.2022686332054,22.22222222222222,23.075185185185187
2024-03-10 19:33:38,22.6458,22.6453,12.064,40.3275,40.5076,22.5876,22.6618,2844.81,491.836,1714.28,9.204922642542249,22.22222222222222,23.074814814814815
2024-03-10 19:33:39,22.6384,22.665,12.0559,40.3362,40.5076,22.5928,22.6618,2847.43,489.866,1713.79,9.20290030375067,22.22222222222222,23.074444444444445
2024-03-10 19:33:40,22.6508,22.6618,12.0599,40.3376,40.5043,22.588,22.665,2842.84,494.791,1713.13,9.20665827348513,22.22222222222222,23.074074074074076
2024-03-10 19:33:41,22.6478,22.6618,12.0566,40.3349,40.5076,22.597,22.6585,2848.42,494.791,1712.31,9.202512115868625,22.22222222222222,23.073703703703703
2024-03-10 19:33:42,22.6522,22.6618,12.0707,40.3513,40.5011,22.5854,22.6618,2845.46,492.821,1711.33,9.1888219363558,22.22222222222222,23.073333333333334
2024-03-10 19:33:43,22.6591,22.6618,12.0686,40.3524,40.5109,22.5929,22.6552,2846.12,483.956,1711.16,9.195723831477332,22.22222222222222,23.072962962962965
2024-03-10 19:33:44,22.6731,22.6585,12.0667,40.3483,40.5043,22.59,22.6552,2848.42,484.941,1705.75,9.180412959704414,22.22222222222222,23.072592592592592
2024-03-10 19:33:45,22.6723,22.6618,12.0657,40.367,40.5076,22.5913,22.6585,2848.09,485.926,1711.0,9.208842307879687,22.22222222222222,23.072222222222223
2024-03-10 19:33:46,22.6733,22.6618,12.0674,40.3865,40.5109,22.5992,22.6585,2847.1,496.761,1705.09,9.176428204394524,22.22222222222222,23.071851851851854
2024-03-10 19:33:47,22.6711,22.6683,12.0722,40.4026,40.5076,22.607,22.6618,2847.76,489.866,1704.92,9.169457370420098,22.22222222222222,23.07148148148148
2024-03-10 19:33:48,22.682,22.665,12.0732,40.4133,40.5208,22.6063,22.665,2849.4,484.941,1708.37,9.196594422354394,22.22222222222222,23.07111111111111
2024-03-10 19:33:49,22.6751,22.6683,12.058,40.4525,40.5043,22.6005,22.665,2850.72,488.881,1712.8,9.227656041430368,22.22222222222222,23.070740740740742
2024-03-10 19:33:50,22.6822,22.6585,12.0681,40.4514,40.4912,22.6149,22.6618,2850.06,490.851,1712.97,9.225964257785977,22.22222222222222,23.070370370370373
2024-03-10 19:33:51,22.6686,22.6683,12.0744,40.4662,40.5043,22.6203,22.6585,2853.01,486.911,1713.46,9.211300989959241,22.22222222222222,23.07
2024-03-10 19:33:52,22.6607,22.665,12.0498,40.4692,40.5043,22.6166,22.6618,2852.69,488.881,1713.3,9.224959587340251,22.22222222222222,23.06962962962963
2024-03-10 19:33:53,22.6736,22.6683,12.0682,40.4842,40.5011,22.6216,22.665,2857.94,483.956,1713.63,9.221953874057409,22.22222222222222,23.069259259259262
2024-03-10 19:33:54,22.6717,22.6683,12.0646,40.4958,40.5109,22.613,22.6618,2857.61,487.896,1713.3,9.221655923519847,22.22222222222222,23.06888888888889
2024-03-10 19:33:55,22.6819,22.6618,12.0652,40.5197,40.5076,22.6176,22.6618,2857.94,488.881,1711.98,9.222890831101287,22.22222222222222,23.06851851851852
2024-03-10 19:33:56,22.6683,22.6618,12.0698,40.5361,40.5011,22.6235,22.665,2859.25,492.821,1706.24,9.176210317166817,22.22222222222222,23.06814814814815
2024-03-10 19:33:57,22.6572,22.6618,12.0563,40.5585,40.4978,22.6133,22.6618,2859.58,484.941,1713.63,9.218040887047652,22.22222222222222,23.067777777777778
2024-03-10 19:33:58,22.6629,22.6683,12.0601,40.5668,40.5076,22.6235,22.6683,2863.52,489.866,1713.63,9.21969303711844,22.22222222222222,23.06740740740741
2024-03-10 19:33:59,22.6589,22.6618,12.0618,40.5847,40.5109,22.6312,22.6618,2866.15,481.986,1713.46,9.213822442534326,22.22222222222222,23.06703703703704
2024-03-10 19:34:00,22.6628,22.6683,12.0532,40.5938,40.5076,22.6185,22.6618,2866.15,485.926,1714.94,9.23265859346671,22.22222222222222,23.066666666666666
2024-03-10 19:34:01,22.6624,22.6618,12.0607,40.6084,40.5043,22.6271,22.6585,2864.18,487.896,1715.76,9.230195192258854,22.22222222222222,23.066296296296297
2024-03-10 19:34:02,22.6634,22.6585,12.0526,40.6252,40.5043,22.6298,22.665,2865.16,488.881,1718.71,9.254001558542654,22.22222222222222,23.065925925925928
2024-03-10 19:34:03,22.6635,22.6552,12.0637,40.6309,40.5043,22.633,22.6618,2864.83,488.881,1716.09,9.230315956274222,22.22222222222222,23.065555555555555
2024-03-10 19:34:04,22.6631,22.6585,12.0661,40.6421,40.5043,22.6212,22.6618,2864.18,488.881,1715.27,9.223468352947702,22.22222222222222,23.065185185185186
2024-03-10 19:34:05,22.6528,22.665,12.0535,40.6652,40.5076,22.6455,22.6585,2865.49,491.836,1715.6,9.227245122065495,22.22222222222222,23.064814814814817
2024-03-10 19:34:06,22.6633,22.6618,12.0605,40.6709,40.5043,22.6394,22.6683,2862.86,493.806,1715.43,9.229377419083514,22.22222222222222,23.064444444444447
2024-03-10 19:34:07,22.6571,22.6355,12.0593,40.686,40.5043,22.6442,22.6388,2864.5,490.851,1714.12,9.217980334542425,22.22222222222222,23.064074074074075
2024-03-10 19:34:08,22.6553,22.6355,12.0613,40.7419,40.5043,22.6365,22.6355,2862.86,489.866,1714.12,9.214675089560332,22.22222222222222,23.063703703703705
2024-03-10 19:34:09,22.6412,22.6388,12.0522,40.7475,40.5109,22.6439,22.642,2862.86,486.911,1714.12,9.210326083004944,22.22222222222222,23.063333333333336
2024-03-10 19:34:10,22.6451,22.6388,12.064,40.7587,40.5011,22.6513,22.6355,2862.86,486.911,1713.3,9.199051907906581,22.22222222222222,23.062962962962963
2024-03-10 19:34:11,22.6436,22.6355,12.0572,40.7568,40.5109,22.6466,22.6388,2862.53,486.911,1713.79,9.206291875797406,22.22222222222222,23.062592592592594
2024-03-10 19:34:12,22.6497,22.6388,12.0625,40.763,40.5043,22.645,22.6355,2857.94,481.986,1714.28,9.209620008044306,22.22222222222222,23.062222222222225
2024-03-10 19:34:13,22.6395,22.6355,12.05,40.7673,40.5043,22.6621,22.6355,2858.59,486.911,1714.45,9.21253422656331,22.22222222222222,23.061851851851852
2024-03-10 19:34:14,22.6558,22.6388,12.0742,40.7547,40.5043,22.6505,22.6388,2855.31,488.881,1715.6,9.211836346140624,22.22222222222222,23.061481481481483
2024-03-10 19:34:15,22.6458,22.6388,12.0623,40.7568,40.5043,22.6488,22.6388,2857.94,486.911,1716.58,9.218753405901856,22.22222222222222,23.061111111111114
2024-03-10 19:34:16,22.6458,22.6355,12.0494,40.7303,40.5043,22.6453,22.6388,2853.67,486.911,1717.4,9.23439905669549,22.22222222222222,23.06074074074074
