TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 19:34:17,22.6469,22.6355,12.0495,40.7206,40.5011,22.6635,22.6322,2855.31,489.866,1717.73,9.237045088168351,22.22222222222222,23.06037037037037
2024-03-10 19:34:18,22.6448,22.6355,12.0561,40.7168,40.5076,22.6602,22.642,2849.07,491.836,1717.07,9.22591566192807,22.22222222222222,23.060000000000002
2024-03-10 19:34:19,22.6363,22.6355,12.0622,40.7071,40.5109,22.6654,22.6355,2851.7,492.821,1719.21,9.22467719622538,22.22222222222222,23.05962962962963
2024-03-10 19:34:20,22.6418,22.6355,12.069,40.6765,40.5011,22.6696,22.6453,2846.45,488.881,1715.27,9.202405039355053,22.22222222222222,23.05925925925926
2024-03-10 19:34:21,22.6311,22.6322,12.0496,40.6619,40.5043,22.6695,22.6388,2841.52,496.761,1714.94,9.20820548435077,22.22222222222222,23.05888888888889
2024-03-10 19:34:22,22.6308,22.642,12.0606,40.6258,40.5076,22.656,22.6388,2843.82,494.791,1714.77,9.197460203780063,22.22222222222222,23.05851851851852
2024-03-10 19:34:23,22.6318,22.642,12.0489,40.6133,40.5011,22.6579,22.6355,2842.84,494.791,1714.28,9.205879513292665,22.22222222222222,23.05814814814815
2024-03-10 19:34:24,22.634,22.6388,12.0576,40.5828,40.5043,22.6628,22.6355,2837.25,492.821,1719.21,9.22668367976075,22.22222222222222,23.05777777777778
2024-03-10 19:34:25,22.6245,22.6289,12.0391,40.5671,40.5241,22.6722,22.6355,2837.58,491.836,1713.63,9.20456282068072,22.22222222222222,23.05740740740741
2024-03-10 19:34:26,22.6176,22.6453,12.0431,40.5565,40.5076,22.6537,22.642,2833.64,472.136,1709.52,9.173031045508813,22.22222222222222,23.057037037037038
2024-03-10 19:34:27,22.617,22.6322,12.0531,40.5393,40.5076,22.649,22.6355,2833.31,491.836,1713.13,9.183187201774127,22.22222222222222,23.05666666666667
2024-03-10 19:34:28,22.6157,22.6355,12.0447,40.4983,40.5076,22.6601,22.642,2831.34,488.881,1713.63,9.192041262249502,22.22222222222222,23.0562962962963
2024-03-10 19:34:29,22.6234,22.6289,12.0512,40.489,40.5011,22.652,22.6388,2832.33,484.941,1706.4,9.154298054720956,22.22222222222222,23.055925925925926
2024-03-10 19:34:30,22.6201,22.6388,12.0452,40.4706,40.5011,22.6459,22.6355,2830.03,481.986,1713.95,9.19714965519969,22.22222222222222,23.055555555555557
2024-03-10 19:34:31,22.6156,22.6355,12.0413,40.4455,40.5043,22.6398,22.6388,2829.05,484.941,1717.89,9.217768882581924,22.22222222222222,23.055185185185188
2024-03-10 19:34:32,22.6344,22.6355,12.0575,40.4268,40.5076,22.6358,22.6388,2832.0,488.881,1720.19,9.232379600124203,22.22222222222222,23.054814814814815
2024-03-10 19:34:33,22.6341,22.6355,12.053,40.4181,40.5011,22.6311,22.6322,2828.39,487.896,1716.25,9.21489105057181,22.22222222222222,23.054444444444446
2024-03-10 19:34:34,22.6314,22.6355,12.041,40.3917,40.5109,22.6253,22.6388,2830.03,490.851,1717.56,9.230030089749699,22.22222222222222,23.054074074074077
2024-03-10 19:34:35,22.6278,22.6355,12.0397,40.3694,40.5109,22.6173,22.6388,2831.02,491.836,1718.71,9.234204197798988,22.22222222222222,23.053703703703704
2024-03-10 19:34:36,22.6201,22.6355,12.0415,40.3631,40.5043,22.5921,22.6388,2830.36,485.926,1717.24,9.21802809820997,22.22222222222222,23.053333333333335
2024-03-10 19:34:37,22.6222,22.6388,12.0377,40.349,40.5076,22.6015,22.6355,2828.39,492.821,1716.58,9.219624455498483,22.22222222222222,23.052962962962965
2024-03-10 19:34:38,22.6274,22.642,12.0456,40.3419,40.5043,22.5917,22.6355,2828.39,482.971,1716.09,9.214641539095322,22.22222222222222,23.052592592592593
2024-03-10 19:34:39,22.6293,22.642,12.045,40.3222,40.5076,22.5763,22.6388,2831.67,488.881,1715.27,9.212414465235852,22.22222222222222,23.052222222222223
2024-03-10 19:34:40,22.6298,22.642,12.0558,40.3128,40.5011,22.5576,22.642,2831.02,490.851,1709.85,9.174367959331788,22.22222222222222,23.051851851851854
2024-03-10 19:34:41,22.6396,22.6388,12.0473,40.3167,40.5109,22.5388,22.642,2831.02,493.806,1713.13,9.207875292018304,22.22222222222222,23.051481481481485
2024-03-10 19:34:42,22.6314,22.642,12.0352,40.3097,40.5076,22.524,22.6453,2832.99,487.896,1711.66,9.203361569110388,22.22222222222222,23.051111111111112
2024-03-10 19:34:43,22.6229,22.6355,12.0288,40.3128,40.5011,22.5201,22.6355,2832.66,487.896,1710.51,9.195355440592204,22.22222222222222,23.050740740740743
2024-03-10 19:34:44,22.6394,22.6388,12.0436,40.3132,40.5043,22.5034,22.6322,2834.3,488.881,1710.18,9.19505669084744,22.22222222222222,23.050370370370374
2024-03-10 19:34:45,22.6391,22.6388,12.051,40.31,40.5011,22.4921,22.6355,2834.3,511.535,1709.52,9.1848285983216,22.22222222222222,23.05
2024-03-10 19:34:46,22.6354,22.6355,12.0395,40.3182,40.5076,22.4692,22.6289,2835.94,491.836,1713.63,9.213693123703482,22.22222222222222,23.04962962962963
2024-03-10 19:34:47,22.6462,22.642,12.0409,40.3123,40.5043,22.4539,22.6486,2838.24,487.896,1709.85,9.201524921420589,22.22222222222222,23.049259259259262
2024-03-10 19:34:48,22.6458,22.6388,12.0414,40.3034,40.5011,22.4295,22.642,2838.9,488.881,1710.67,9.205156490064832,22.22222222222222,23.04888888888889
2024-03-10 19:34:49,22.6307,22.6388,12.0349,40.3158,40.5076,22.4171,22.6355,2840.21,486.911,1710.51,9.196830988703788,22.22222222222222,23.04851851851852
2024-03-10 19:34:50,22.6355,22.6355,12.0388,40.3072,40.5076,22.3916,22.6388,2839.55,487.896,1711.49,9.202881735756852,22.22222222222222,23.04814814814815
2024-03-10 19:34:51,22.635,22.6355,12.0376,40.3168,40.5076,22.3809,22.6388,2841.52,491.836,1711.98,9.206124623801436,22.22222222222222,23.047777777777778
2024-03-10 19:34:52,22.6373,22.6355,12.0372,40.3366,40.5043,22.3585,22.6355,2839.22,496.761,1712.31,9.210245173296613,22.22222222222222,23.04740740740741
2024-03-10 19:34:53,22.6232,22.6388,12.0366,40.3379,40.5109,22.3475,22.642,2838.9,486.911,1711.98,9.196742497436762,22.22222222222222,23.04703703703704
2024-03-10 19:34:54,22.6268,22.6256,12.0302,40.3588,40.5043,22.3312,22.6355,2839.22,493.806,1711.82,9.204569320899367,22.22222222222222,23.046666666666667
2024-03-10 19:34:55,22.6305,22.6453,12.0342,40.3702,40.5109,22.319,22.642,2839.55,490.851,1712.15,9.20608311221774,22.22222222222222,23.046296296296298
2024-03-10 19:34:56,22.6156,22.6289,12.0333,40.3764,40.5109,22.3138,22.6355,2842.18,481.001,1711.98,9.193007021198968,22.22222222222222,23.04592592592593
2024-03-10 19:34:57,22.6311,22.6355,12.04,40.3814,40.5076,22.3083,22.6355,2839.88,481.986,1712.97,9.205972249237995,22.22222222222222,23.04555555555556
2024-03-10 19:34:58,22.6314,22.6388,12.0342,40.4192,40.5076,22.299,22.6355,2839.88,494.791,1713.63,9.214823542172958,22.22222222222222,23.045185185185186
2024-03-10 19:34:59,22.6175,22.6355,12.0314,40.4134,40.5011,22.2917,22.6322,2840.87,485.926,1711.66,9.194589183552555,22.22222222222222,23.044814814814817
2024-03-10 19:35:00,22.6205,22.6388,12.0369,40.4416,40.5011,22.2877,22.6322,2836.93,487.896,1714.61,9.208260685973423,22.22222222222222,23.044444444444448
2024-03-10 19:35:01,22.6229,22.6388,12.0295,40.4412,40.5076,22.2841,22.6388,2843.82,483.956,1714.61,9.21678717551598,22.22222222222222,23.044074074074075
2024-03-10 19:35:02,22.62,22.6388,12.0319,40.4529,40.5043,22.2812,22.642,2840.54,491.836,1714.94,9.213948919232097,22.22222222222222,23.043703703703706
2024-03-10 19:35:03,22.6349,22.6355,12.0237,40.4774,40.5011,22.2898,22.642,2843.16,488.881,1715.76,9.238466210522576,22.22222222222222,23.043333333333337
2024-03-10 19:35:04,22.6289,22.6388,12.0342,40.4915,40.5109,22.2908,22.6388,2844.48,492.821,1714.94,9.219692354113416,22.22222222222222,23.042962962962964
2024-03-10 19:35:05,22.6209,22.6388,12.0331,40.4824,40.5109,22.2765,22.6322,2842.84,491.836,1714.12,9.209282321431647,22.22222222222222,23.042592592592595
2024-03-10 19:35:06,22.6356,22.642,12.0392,40.5077,40.5109,22.2887,22.6388,2847.1,487.896,1712.8,9.209665019394446,22.22222222222222,23.042222222222225
2024-03-10 19:35:07,22.6264,22.6092,12.0213,40.5108,40.5076,22.2902,22.6158,2846.45,487.896,1713.3,9.219917153088062,22.22222222222222,23.041851851851852
2024-03-10 19:35:08,22.6348,22.6026,12.0318,40.5394,40.5076,22.294,22.6092,2850.06,491.836,1712.31,9.212764933582124,22.22222222222222,23.041481481481483
2024-03-10 19:35:09,22.6353,22.6158,12.0262,40.5326,40.5011,22.3061,22.6092,2849.4,491.836,1712.8,9.22070298943582,22.22222222222222,23.041111111111114
2024-03-10 19:35:10,22.6361,22.6092,12.0291,40.5506,40.5109,22.3096,22.6125,2849.73,490.851,1711.66,9.212741941786103,22.22222222222222,23.04074074074074
2024-03-10 19:35:11,22.6291,22.6059,12.0309,40.5653,40.5043,22.3161,22.6092,2851.37,493.806,1712.8,9.211229456093228,22.22222222222222,23.040370370370372
2024-03-10 19:35:12,22.6363,22.6125,12.0389,40.5741,40.5076,22.2999,22.6092,2853.01,489.866,1712.64,9.209673755363552,22.22222222222222,23.040000000000003
2024-03-10 19:35:13,22.6384,22.6125,12.0291,40.5662,40.5076,22.3144,22.6125,2851.7,491.836,1713.95,9.227067852831711,22.22222222222222,23.039629629629633
2024-03-10 19:35:14,22.6479,22.6125,12.0445,40.5822,40.5011,22.3211,22.6092,2852.69,488.881,1715.1,9.228124128213926,22.22222222222222,23.03925925925926
2024-03-10 19:35:15,22.6524,22.6125,12.0237,40.593,40.5076,22.3432,22.6059,2852.03,490.851,1716.25,9.256345040611327,22.22222222222222,23.03888888888889
2024-03-10 19:35:16,22.6494,22.6092,12.0288,40.5908,40.5043,22.3387,22.6125,2852.69,492.821,1717.56,9.256350805559343,22.22222222222222,23.038518518518522
2024-03-10 19:35:17,22.6599,22.6158,12.0429,40.5947,40.5011,22.3557,22.6092,2852.03,492.821,1717.24,9.25148926310621,22.22222222222222,23.03814814814815
2024-03-10 19:35:18,22.6437,22.6125,12.0498,40.5842,40.5076,22.3526,22.6092,2850.72,495.776,1717.73,9.233994372161728,22.22222222222222,23.03777777777778
2024-03-10 19:35:19,22.6418,22.6158,12.0359,40.6058,40.5043,22.3585,22.6059,2852.36,494.791,1710.67,9.206458566064901,22.22222222222222,23.03740740740741
2024-03-10 19:35:20,22.6441,22.6158,12.0258,40.5855,40.5076,22.3796,22.6158,2849.73,491.836,1717.73,9.25526222089362,22.22222222222222,23.037037037037038
2024-03-10 19:35:21,22.6503,22.6125,12.042,40.6089,40.5043,22.3668,22.6092,2850.72,491.836,1716.58,9.240355435898206,22.22222222222222,23.03666666666667
2024-03-10 19:35:22,22.6461,22.6059,12.0435,40.5828,40.5076,22.386,22.6125,2848.42,489.866,1716.58,9.235390453197429,22.22222222222222,23.0362962962963
2024-03-10 19:35:23,22.6539,22.6059,12.0323,40.5737,40.5011,22.384,22.6092,2849.4,490.851,1714.94,9.243101202341833,22.22222222222222,23.035925925925927
2024-03-10 19:35:24,22.6408,22.6158,12.0448,40.5559,40.5043,22.3891,22.6059,2838.9,492.821,1716.74,9.23050180772488,22.22222222222222,23.035555555555558
2024-03-10 19:35:25,22.6293,22.6158,12.0311,40.5466,40.5076,22.398,22.6125,2848.09,492.821,1714.94,9.222738115035328,22.22222222222222,23.03518518518519
2024-03-10 19:35:26,22.6269,22.6059,12.0312,40.5332,40.5109,22.4041,22.6223,2846.78,495.776,1714.28,9.217014009297552,22.22222222222222,23.034814814814816
2024-03-10 19:35:27,22.6203,22.6158,12.0202,40.5209,40.5043,22.41,22.6125,2847.76,490.851,1713.63,9.217345244912579,22.22222222222222,23.034444444444446
2024-03-10 19:35:28,22.608,22.6158,12.0267,40.5032,40.5011,22.4168,22.6125,2840.87,493.806,1713.46,9.200084873332177,22.22222222222222,23.034074074074077
2024-03-10 19:35:29,22.6108,22.6092,12.0242,40.4866,40.5011,22.4044,22.6158,2842.18,493.806,1713.46,9.204693045279733,22.22222222222222,23.033703703703708
2024-03-10 19:35:30,22.6055,22.6158,12.0277,40.466,40.5011,22.4294,22.6125,2842.18,490.851,1712.8,9.193499173507089,22.22222222222222,23.033333333333335
2024-03-10 19:35:31,22.6179,22.6125,12.0267,40.4605,40.5043,22.4276,22.6059,2840.54,490.851,1713.46,9.208692590743649,22.22222222222222,23.032962962962966
2024-03-10 19:35:32,22.5944,22.6158,12.0107,40.4444,40.5076,22.4364,22.6092,2840.21,489.866,1713.95,9.204803147617184,22.22222222222222,23.032592592592597
2024-03-10 19:35:33,22.6125,22.6092,12.0365,40.4482,40.4879,22.4406,22.6092,2837.91,488.881,1714.77,9.202506964407288,22.22222222222222,23.032222222222224
2024-03-10 19:35:34,22.6072,22.6125,12.0355,40.447,40.5142,22.4572,22.6158,2838.57,491.836,1734.8,9.306214954062048,22.22222222222222,23.031851851851854
2024-03-10 19:35:35,22.6146,22.6191,12.0271,40.4418,40.4222,22.4542,22.6092,2836.27,490.851,1716.25,9.220464696291405,22.22222222222222,23.031481481481485
2024-03-10 19:35:36,22.594,22.6092,12.0192,40.4238,40.5076,22.4582,22.6092,2838.57,490.851,1718.55,9.221746302438202,22.22222222222222,23.031111111111112
2024-03-10 19:35:37,22.609,22.6092,12.0413,40.3971,40.5043,22.4528,22.6158,2836.93,492.821,1715.76,9.200593653209761,22.22222222222222,23.030740740740743
2024-03-10 19:35:38,22.5958,22.6125,12.0265,40.3794,40.4978,22.4709,22.6092,2838.57,488.881,1716.42,9.205526387518992,22.22222222222222,23.030370370370374
2024-03-10 19:35:39,22.591,22.6158,12.034,40.378,40.5076,22.4834,22.6092,2837.58,488.881,1716.09,9.19304567542661,22.22222222222222,23.03
2024-03-10 19:35:40,22.5791,22.6125,12.0204,40.3726,40.5043,22.48,22.6125,2835.61,491.836,1713.13,9.178666847222384,22.22222222222222,23.029629629629632
2024-03-10 19:35:41,22.5942,22.6191,12.034,40.3775,40.5109,22.479,22.6092,2833.97,491.836,1717.24,9.201994623363861,22.22222222222222,23.029259259259263
2024-03-10 19:35:42,22.5848,22.6125,12.0315,40.372,40.5043,22.4867,22.6092,2835.94,493.806,1718.71,9.203854058861562,22.22222222222222,23.02888888888889
2024-03-10 19:35:43,22.5909,22.6125,12.0233,40.3792,40.5043,22.4933,22.6092,2834.3,493.806,1714.61,9.194339886720284,22.22222222222222,23.02851851851852
2024-03-10 19:35:44,22.5969,22.6125,12.0114,40.3819,40.5011,22.4851,22.6125,2833.97,494.791,1714.45,9.209054351507243,22.22222222222222,23.02814814814815
2024-03-10 19:35:45,22.6043,22.6092,12.0201,40.3907,40.5109,22.4891,22.6092,2836.93,497.746,1723.15,9.25464912544622,22.22222222222222,23.02777777777778
2024-03-10 19:35:46,22.6014,22.6125,12.0129,40.3735,40.5109,22.4992,22.6092,2836.27,493.806,1715.6,9.217843157094382,22.22222222222222,23.02740740740741
2024-03-10 19:35:47,22.6038,22.6059,12.0306,40.3765,40.5109,22.4956,22.6092,2838.57,493.806,1714.28,9.19744165303896,22.22222222222222,23.02703703703704
2024-03-10 19:35:48,22.5931,22.6059,12.0161,40.3696,40.5109,22.4868,22.6158,2836.27,495.776,1714.77,9.20337709554992,22.22222222222222,23.02666666666667
2024-03-10 19:35:49,22.6031,22.6026,12.0165,40.3835,40.5076,22.5061,22.6125,2838.57,493.806,1713.13,9.202920287990421,22.22222222222222,23.026296296296298
2024-03-10 19:35:50,22.5972,22.6158,12.0145,40.3843,40.5109,22.5011,22.6059,2840.54,492.821,1712.48,9.196039513758885,22.22222222222222,23.02592592592593
2024-03-10 19:35:51,22.6021,22.6092,12.0159,40.384,40.5109,22.5067,22.6125,2841.52,489.866,1720.19,9.240497397425981,22.22222222222222,23.02555555555556
2024-03-10 19:35:52,22.609,22.6092,12.0315,40.405,40.5043,22.5149,22.6125,2839.55,489.866,1720.68,9.235533342313008,22.22222222222222,23.025185185185187
2024-03-10 19:35:53,22.6009,22.6059,12.0161,40.4176,40.5109,22.5034,22.6125,2844.48,493.806,1712.64,9.19872372145736,22.22222222222222,23.024814814814818
2024-03-10 19:35:54,22.6042,22.6158,12.0261,40.4181,40.5076,22.5087,22.6158,2845.46,491.836,1711.66,9.18764075934831,22.22222222222222,23.02444444444445
2024-03-10 19:35:55,22.5984,22.6223,12.0253,40.4197,40.5043,22.5086,22.6059,2843.16,490.851,1711.82,9.184156416850794,22.22222222222222,23.024074074074075
2024-03-10 19:35:56,22.6128,22.6125,12.0229,40.4394,40.5109,22.5112,22.6125,2848.75,493.806,1711.49,9.196976161775972,22.22222222222222,23.023703703703706
2024-03-10 19:35:57,22.5916,22.6158,12.0205,40.4236,40.5142,22.5108,22.6092,2849.07,492.821,1712.64,9.18681773221014,22.22222222222222,23.023333333333337
2024-03-10 19:35:58,22.5897,22.6092,12.0106,40.4356,40.5011,22.5133,22.6092,2849.07,492.821,1713.13,9.196400545848478,22.22222222222222,23.022962962962964
2024-03-10 19:35:59,22.5908,22.6223,12.0114,40.4505,40.5043,22.5184,22.6158,2852.36,492.821,1715.27,9.208149579425779,22.22222222222222,23.022592592592595
2024-03-10 19:36:00,22.5818,22.6092,12.0147,40.4445,40.5076,22.5077,22.6125,2851.7,491.836,1715.92,9.200929208603196,22.22222222222222,23.022222222222226
2024-03-10 19:36:01,22.5992,22.6059,12.0135,40.465,40.5076,22.5116,22.6158,2854.0,495.776,1715.92,9.217124501851108,22.22222222222222,23.021851851851853
2024-03-10 19:36:02,22.6038,22.6125,12.0194,40.4912,40.5043,22.4984,22.6092,2852.03,493.806,1716.42,9.218678010469564,22.22222222222222,23.021481481481484
2024-03-10 19:36:03,22.5928,22.6059,12.0045,40.4923,40.5076,22.5134,22.6026,2855.97,492.821,1718.39,9.232659310469751,22.22222222222222,23.021111111111114
2024-03-10 19:36:04,22.6072,22.6158,12.0132,40.4978,40.5043,22.5126,22.6125,2856.95,490.851,1718.55,9.238489647844904,22.22222222222222,23.020740740740745
2024-03-10 19:36:05,22.602,22.6125,12.0154,40.5154,40.5076,22.5033,22.6158,2855.97,491.836,1718.39,9.231176964783677,22.22222222222222,23.020370370370372
2024-03-10 19:36:06,22.608,22.6125,12.0124,40.5395,40.5043,22.5126,22.6059,2857.94,489.866,1719.37,9.24429370474979,22.22222222222222,23.020000000000003
2024-03-10 19:36:07,22.5976,22.5895,12.0048,40.5682,40.5076,22.5158,22.5862,2854.0,495.776,1726.92,9.282433092739932,22.22222222222222,23.019629629629634
2024-03-10 19:36:08,22.6059,22.5895,12.0227,40.5875,40.5076,22.516,22.5895,2857.28,490.851,1719.04,9.231702946645036,22.22222222222222,23.01925925925926
2024-03-10 19:36:09,22.6133,22.5895,12.0211,40.5955,40.5043,22.5136,22.5895,2854.66,493.806,1718.39,9.236059985867199,22.22222222222222,23.018888888888892
2024-03-10 19:36:10,22.6155,22.5862,12.0254,40.6028,40.5109,22.5068,22.5862,2853.67,487.896,1717.24,9.228049019988795,22.22222222222222,23.018518518518523
2024-03-10 19:36:11,22.6016,22.5895,12.0,40.6206,40.5011,22.5265,22.5895,2855.64,493.806,1716.91,9.236294672684204,22.22222222222222,23.01814814814815
2024-03-10 19:36:12,22.5939,22.5829,12.0042,40.6361,40.5076,22.513,22.5862,2853.34,490.851,1716.58,9.224153913400936,22.22222222222222,23.01777777777778
2024-03-10 19:36:13,22.5968,22.5895,12.0035,40.6507,40.5043,22.5236,22.5895,2855.31,492.821,1717.56,9.232557575704938,22.22222222222222,23.01740740740741
2024-03-10 19:36:14,22.6016,22.5829,12.0112,40.6391,40.5043,22.5278,22.5862,2855.97,491.836,1717.73,9.230943656155105,22.22222222222222,23.01703703703704
2024-03-10 19:36:15,22.6077,22.5895,12.0196,40.6454,40.5043,22.5182,22.5796,2856.3,489.866,1713.46,9.205997244887534,22.22222222222222,23.01666666666667
2024-03-10 19:36:16,22.616,22.5862,12.0203,40.6619,40.5109,22.5235,22.5895,2857.61,485.926,1715.6,9.224111133741799,22.22222222222222,23.0162962962963
2024-03-10 19:36:17,22.5989,22.5895,12.0176,40.6771,40.5109,22.5192,22.5928,2854.98,487.896,1722.98,9.251200632085888,22.22222222222222,23.015925925925927
2024-03-10 19:36:18,22.6024,22.5862,12.0175,40.6707,40.5076,22.5245,22.5993,2856.95,490.851,1715.1,9.212023604195968,22.22222222222222,23.015555555555558
2024-03-10 19:36:19,22.5975,22.5862,12.0049,40.6726,40.5043,22.5213,22.5862,2855.64,489.866,1715.43,9.220498665388764,22.22222222222222,23.01518518518519
2024-03-10 19:36:20,22.6048,22.5862,12.0043,40.6938,40.5043,22.5299,22.5862,2855.97,490.851,1715.43,9.227375347171943,22.22222222222222,23.01481481481482
2024-03-10 19:36:21,22.5926,22.5862,12.0124,40.6804,40.5076,22.5312,22.5829,2854.98,492.821,1714.94,9.207074201722628,22.22222222222222,23.014444444444447
2024-03-10 19:36:22,22.598,22.5862,12.0134,40.6796,40.5076,22.5321,22.5862,2854.33,490.851,1714.28,9.207358313543313,22.22222222222222,23.014074074074077
2024-03-10 19:36:23,22.5917,22.5895,12.0152,40.6793,40.5011,22.5434,22.5862,2855.64,488.881,1714.45,9.20122463263109,22.22222222222222,23.013703703703708
2024-03-10 19:36:24,22.589,22.5862,12.012,40.6887,40.5076,22.535,22.5895,2843.49,487.896,1713.79,9.198117317530908,22.22222222222222,23.013333333333335
2024-03-10 19:36:25,22.5839,22.5895,12.0088,40.6687,40.5011,22.5446,22.5862,2852.69,487.896,1714.12,9.198235844780955,22.22222222222222,23.012962962962966
2024-03-10 19:36:26,22.5762,22.5928,12.0019,40.6712,40.5076,22.5411,22.5829,2851.7,486.911,1713.46,9.193998608495791,22.22222222222222,23.012592592592597
2024-03-10 19:36:27,22.5795,22.5862,12.0105,40.673,40.5109,22.5427,22.5862,2848.75,487.896,1709.03,9.16563207648502,22.22222222222222,23.012222222222224
2024-03-10 19:36:28,22.5692,22.5862,12.0027,40.6433,40.5043,22.5551,22.5862,2848.42,486.911,1712.31,9.181050709298836,22.22222222222222,23.011851851851855
2024-03-10 19:36:29,22.5713,22.5796,12.0108,40.6278,40.5109,22.5452,22.5895,2849.73,486.911,1713.13,9.180231585336452,22.22222222222222,23.011481481481486
2024-03-10 19:36:30,22.5744,22.5862,12.0121,40.6118,40.5076,22.5611,22.5862,2849.07,484.941,1713.46,9.1835650116334,22.22222222222222,23.011111111111113
2024-03-10 19:36:31,22.5598,22.5862,12.0089,40.5971,40.5076,22.5476,22.5764,2843.82,485.926,1714.28,9.178043273280446,22.22222222222222,23.010740740740744
2024-03-10 19:36:32,22.566,22.5928,12.0011,40.5831,40.5076,22.5564,22.5862,2845.46,488.881,1714.61,9.191990751846316,22.22222222222222,23.010370370370374
2024-03-10 19:36:33,22.5596,22.5895,12.0028,40.5661,40.5043,22.553,22.5862,2842.51,486.911,1715.1,9.187568213660587,22.22222222222222,23.01
2024-03-10 19:36:34,22.5548,22.5862,11.9958,40.5484,40.5076,22.5518,22.5895,2841.85,489.866,1715.1,9.189482870570844,22.22222222222222,23.009629629629632
2024-03-10 19:36:35,22.5571,22.5829,12.0085,40.5194,40.5109,22.561,22.5862,2840.21,494.791,1716.09,9.185730947409786,22.22222222222222,23.009259259259263
2024-03-10 19:36:36,22.5509,22.5829,12.0057,40.5181,40.5011,22.5636,22.5862,2837.25,489.866,1717.73,9.191545838012422,22.22222222222222,23.008888888888894
2024-03-10 19:36:37,22.5526,22.5829,11.9963,40.4902,40.5076,22.5723,22.5895,2839.88,490.851,1719.04,9.208238133614506,22.22222222222222,23.00851851851852
2024-03-10 19:36:38,22.561,22.5895,12.0083,40.4846,40.5142,22.5665,22.5862,2835.28,489.866,1718.71,9.203330780604011,22.22222222222222,23.008148148148152
2024-03-10 19:36:39,22.5671,22.5862,12.0015,40.4695,40.5109,22.5827,22.5862,2834.3,483.956,1725.94,9.253343720177256,22.22222222222222,23.007777777777783
2024-03-10 19:36:40,22.5617,22.5829,11.9961,40.4546,40.5109,22.5752,22.5862,2832.0,485.926,1717.56,9.208415727098071,22.22222222222222,23.00740740740741
2024-03-10 19:36:41,22.5538,22.5862,12.0056,40.4361,40.4978,22.5772,22.5829,2832.99,484.941,1717.4,9.19239441035024,22.22222222222222,23.00703703703704
2024-03-10 19:36:42,22.5538,22.5862,11.9938,40.4098,40.5076,22.5788,22.5862,2833.64,486.911,1710.01,9.163078434380637,22.22222222222222,23.00666666666667
2024-03-10 19:36:43,22.5653,22.5862,11.999,40.4008,40.5109,22.5842,22.5829,2825.76,493.806,1717.24,9.207310068829146,22.22222222222222,23.0062962962963
2024-03-10 19:36:44,22.5674,22.5895,12.0004,40.385,40.5043,22.5795,22.5698,2830.36,491.836,1717.07,9.207008490144572,22.22222222222222,23.00592592592593
2024-03-10 19:36:45,22.5653,22.5829,11.9865,40.3532,40.5109,22.5847,22.5862,2828.06,491.836,1715.92,9.211116570484942,22.22222222222222,23.00555555555556
2024-03-10 19:36:46,22.5744,22.5895,11.9815,40.3356,40.5043,22.5866,22.5993,2828.06,491.836,1719.86,9.244571890766155,22.22222222222222,23.005185185185187
2024-03-10 19:36:47,22.5822,22.5895,11.9963,40.3264,40.5076,22.5967,22.5829,2827.73,489.866,1713.46,9.204084418796088,22.22222222222222,23.004814814814818
2024-03-10 19:36:48,22.5779,22.5829,11.9898,40.3222,40.5043,22.597,22.5829,2828.06,490.851,1707.39,9.173384634568952,22.22222222222222,23.00444444444445
2024-03-10 19:36:49,22.5757,22.5796,11.976,40.3159,40.5043,22.5905,22.5829,2829.7,493.806,1713.79,9.217858006110655,22.22222222222222,23.004074074074076
2024-03-10 19:36:50,22.5879,22.5895,11.9972,40.3051,40.5043,22.5912,22.5829,2828.06,494.791,1713.46,9.208257857541051,22.22222222222222,23.003703703703707
2024-03-10 19:36:51,22.5715,22.5829,11.9859,40.2894,40.4912,22.5982,22.5895,2830.36,488.881,1714.12,9.207368758547274,22.22222222222222,23.003333333333337
2024-03-10 19:36:52,22.5743,22.5862,11.9875,40.271,40.5043,22.5972,22.5862,2832.99,491.836,1713.95,9.207499264264259,22.22222222222222,23.002962962962968
2024-03-10 19:36:53,22.5702,22.5764,11.9918,40.2679,40.5076,22.5944,22.5895,2834.3,486.911,1714.12,9.201106189107517,22.22222222222222,23.002592592592595
2024-03-10 19:36:54,22.5753,22.5862,11.9822,40.2682,40.5109,22.6073,22.5928,2835.61,493.806,1713.3,9.209484530497319,22.22222222222222,23.002222222222226
2024-03-10 19:36:55,22.5906,22.5862,11.9929,40.265,40.5011,22.6009,22.5895,2836.93,490.851,1715.6,9.225852238366073,22.22222222222222,23.001851851851857
2024-03-10 19:36:56,22.5756,22.5829,11.9903,40.2607,40.5109,22.6051,22.5928,2838.57,492.821,1715.92,9.216776215974807,22.22222222222222,23.001481481481484
2024-03-10 19:36:57,22.5845,22.5862,11.9902,40.2649,40.5043,22.6076,22.5895,2836.6,494.791,1723.15,9.263480398113694,22.22222222222222,23.001111111111115
2024-03-10 19:36:58,22.594,22.5928,11.9917,40.2723,40.5011,22.6042,22.5862,2838.24,486.911,1723.8,9.273972438589132,22.22222222222222,23.000740740740746
2024-03-10 19:36:59,22.5937,22.5796,11.9813,40.2751,40.5011,22.6094,22.5862,2842.84,488.881,1714.94,9.235095202204235,22.22222222222222,23.000370370370373
2024-03-10 19:37:00,22.5957,22.5862,11.9946,40.2852,40.5043,22.6128,22.5895,2842.51,489.866,1714.45,9.22262586422592,22.22222222222222,23.000000000000004
2024-03-10 19:37:01,22.5982,22.5862,11.9916,40.306,40.5109,22.6255,22.5961,2841.85,492.821,1714.45,9.22741069242801,22.22222222222222,22.99925925925926
2024-03-10 19:37:02,22.585,22.5895,11.9933,40.2981,40.5043,22.6085,22.5928,2847.76,496.761,1714.45,9.214448157844158,22.22222222222222,22.998518518518523
2024-03-10 19:37:03,22.6013,22.5895,11.9902,40.3132,40.5043,22.6109,22.5862,2847.1,493.806,1714.12,9.229548691979767,22.22222222222222,22.99777777777778
2024-03-10 19:37:04,22.5884,22.5895,11.9813,40.3183,40.4846,22.6235,22.5895,2848.09,495.776,1713.3,9.22165592351986,22.22222222222222,22.99703703703704
2024-03-10 19:37:05,22.5947,22.5862,11.9966,40.3252,40.5043,22.6222,22.5895,2849.4,499.716,1711.82,9.205872272221615,22.22222222222222,22.9962962962963
2024-03-10 19:37:06,22.5783,22.5862,11.9775,40.3236,40.5011,22.6179,22.5862,2847.76,488.881,1711.98,9.209078256175507,22.22222222222222,22.99555555555556
2024-03-10 19:37:07,22.5783,22.5665,11.9944,40.3356,40.5109,22.6261,22.5632,2853.01,492.821,1716.91,9.220874130906877,22.22222222222222,22.99481481481482
2024-03-10 19:37:08,22.5682,22.5632,11.9893,40.346,40.5076,22.6131,22.5599,2856.3,486.911,1705.75,9.15661022207507,22.22222222222222,22.994074074074078
2024-03-10 19:37:09,22.5706,22.5632,11.98,40.3549,40.5109,22.6201,22.5534,2851.37,490.851,1717.89,9.231977826226993,22.22222222222222,22.993333333333336
2024-03-10 19:37:10,22.5756,22.5566,11.9891,40.3732,40.5011,22.6102,22.5599,2857.28,492.821,1713.63,9.205519328616434,22.22222222222222,22.992592592592597
2024-03-10 19:37:11,22.5673,22.5665,11.9919,40.362,40.5043,22.6164,22.5468,2856.3,493.806,1713.3,9.194096412175984,22.22222222222222,22.991851851851855
2024-03-10 19:37:12,22.5645,22.5599,11.977,40.3663,40.5109,22.6256,22.5632,2858.59,492.821,1712.64,9.201070157294405,22.22222222222222,22.991111111111113
2024-03-10 19:37:13,22.5583,22.5665,11.9718,40.3845,40.5076,22.6185,22.5599,2860.56,493.806,1713.79,9.206378839183227,22.22222222222222,22.990370370370375
2024-03-10 19:37:14,22.5662,22.5632,11.9808,40.3883,40.5076,22.6277,22.5632,2859.58,493.806,1718.71,9.231849445640044,22.22222222222222,22.989629629629633
2024-03-10 19:37:15,22.5663,22.5665,11.9901,40.3957,40.5011,22.6278,22.5534,2861.22,489.866,1713.63,9.19656293612744,22.22222222222222,22.98888888888889
2024-03-10 19:37:16,22.5699,22.5632,11.9804,40.4106,40.5011,22.6238,22.5632,2859.58,490.851,1713.95,9.20984749489236,22.22222222222222,22.988148148148152
2024-03-10 19:37:17,22.5678,22.5599,11.9869,40.4059,40.5142,22.6353,22.5632,2863.19,492.821,1714.45,9.205052495192762,22.22222222222222,22.98740740740741
2024-03-10 19:37:18,22.5631,22.5599,11.9843,40.4236,40.5043,22.6395,22.5632,2862.86,489.866,1714.12,9.201454109631939,22.22222222222222,22.98666666666667
2024-03-10 19:37:19,22.5561,22.5665,11.9828,40.4224,40.5011,22.6328,22.5632,2866.15,489.866,1713.79,9.1948996722558,22.22222222222222,22.98592592592593
2024-03-10 19:37:20,22.5609,22.5698,11.9775,40.4521,40.5076,22.6378,22.5796,2865.16,488.881,1715.1,9.210718156302622,22.22222222222222,22.985185185185188
2024-03-10 19:37:21,22.5656,22.5731,11.9836,40.4621,40.5011,22.6343,22.5665,2867.79,491.836,1709.36,9.178677903683298,22.22222222222222,22.98444444444445
2024-03-10 19:37:22,22.5638,22.5632,11.9789,40.4846,40.5076,22.6382,22.5665,2865.82,493.806,1716.58,9.219972875337131,22.22222222222222,22.983703703703707
2024-03-10 19:37:23,22.5677,22.5632,11.9864,40.4936,40.4978,22.6287,22.5632,2868.44,497.746,1716.91,9.21860896657801,22.22222222222222,22.982962962962965
2024-03-10 19:37:24,22.5546,22.5599,11.9846,40.4977,40.5043,22.6404,22.5599,2868.44,497.746,1716.91,9.208764213917904,22.22222222222222,22.982222222222227
2024-03-10 19:37:25,22.5625,22.5665,11.9771,40.5121,40.4978,22.6437,22.5632,2869.76,495.776,1717.4,9.224812934085577,22.22222222222222,22.981481481481485
2024-03-10 19:37:26,22.5582,22.5665,11.9805,40.5143,40.5076,22.6401,22.5566,2871.07,491.836,1717.73,9.219873915216791,22.22222222222222,22.980740740740742
2024-03-10 19:37:27,22.5564,22.5665,11.9791,40.5612,40.5043,22.6449,22.5599,2871.73,491.836,1716.91,9.215124098379748,22.22222222222222,22.980000000000004
2024-03-10 19:37:28,22.5543,22.5632,11.9769,40.5767,40.5011,22.6508,22.5534,2870.41,490.851,1717.56,9.218699980295225,22.22222222222222,22.979259259259262
2024-03-10 19:37:29,22.5563,22.5665,11.986,40.5963,40.5076,22.6436,22.5632,2870.41,489.866,1717.56,9.212511997439309,22.22222222222222,22.978518518518523
2024-03-10 19:37:30,22.5517,22.5665,11.9837,40.6107,40.5043,22.6486,22.5632,2869.1,491.836,1717.24,9.208791422483406,22.22222222222222,22.97777777777778
2024-03-10 19:37:31,22.5503,22.5632,11.9841,40.6228,40.5043,22.6547,22.5632,2868.77,489.866,1713.13,9.185186589364333,22.22222222222222,22.97703703703704
2024-03-10 19:37:32,22.5461,22.5665,11.9785,40.6336,40.5043,22.6366,22.5632,2870.41,489.866,1710.83,9.174070201618832,22.22222222222222,22.9762962962963
2024-03-10 19:37:33,22.5536,22.5632,11.979,40.6338,40.5076,22.6521,22.5632,2870.09,497.746,1707.72,9.163459167562284,22.22222222222222,22.97555555555556
2024-03-10 19:37:34,22.5568,22.5599,11.9903,40.6593,40.4978,22.6474,22.5665,2871.73,488.881,1713.46,9.18721677053524,22.22222222222222,22.974814814814817
2024-03-10 19:37:35,22.5545,22.5632,11.9901,40.6813,40.5043,22.6409,22.5665,2872.06,489.866,1713.95,9.188017647201551,22.22222222222222,22.97407407407408
2024-03-10 19:37:36,22.5521,22.5632,11.9789,40.6916,40.5043,22.6571,22.5566,2870.41,484.941,1716.09,9.207152650887625,22.22222222222222,22.973333333333336
2024-03-10 19:37:37,22.5535,22.5665,11.9766,40.6983,40.5076,22.6479,22.5599,2871.4,489.866,1714.12,9.199801487140896,22.22222222222222,22.972592592592594
2024-03-10 19:37:38,22.5494,22.5698,11.9752,40.7053,40.5011,22.6582,22.5632,2867.79,490.851,1714.28,9.198311535539348,22.22222222222222,22.971851851851856
2024-03-10 19:37:39,22.5427,22.5599,11.9831,40.6984,40.5043,22.6576,22.5665,2870.74,493.806,1714.28,9.185611251033768,22.22222222222222,22.971111111111114
2024-03-10 19:37:40,22.5609,22.5599,11.9771,40.7195,40.5043,22.6544,22.5566,2867.79,486.911,1713.13,9.2004862509241,22.22222222222222,22.970370370370375
2024-03-10 19:37:41,22.5709,22.5599,11.9767,40.7223,40.5011,22.6442,22.5599,2869.43,481.001,1712.48,9.206032658647066,22.22222222222222,22.969629629629633
2024-03-10 19:37:42,22.5722,22.5632,11.9859,40.742,40.5076,22.6583,22.5599,2871.73,483.956,1711.98,9.196481882815519,22.22222222222222,22.96888888888889
2024-03-10 19:37:43,22.5883,22.5632,11.9898,40.7424,40.5011,22.6501,22.5632,2869.43,486.911,1711.66,9.20535924106911,22.22222222222222,22.968148148148153
2024-03-10 19:37:44,22.5636,22.5698,11.9758,40.743,40.5043,22.6497,22.5632,2872.71,491.836,1711.66,9.196065723695948,22.22222222222222,22.96740740740741
2024-03-10 19:37:45,22.5716,22.5599,11.9845,40.7457,40.4978,22.6632,22.5566,2870.41,484.941,1711.0,9.191912054546517,22.22222222222222,22.96666666666667
2024-03-10 19:37:46,22.567,22.5665,11.9791,40.7417,40.4978,22.6568,22.5566,2868.77,480.016,1711.16,9.193466253274064,22.22222222222222,22.96592592592593
2024-03-10 19:37:47,22.565,22.5698,11.9754,40.739,40.5011,22.6526,22.5566,2873.37,490.851,1706.4,9.169364435053536,22.22222222222222,22.965185185185188
2024-03-10 19:37:48,22.5823,22.5665,11.9966,40.7312,40.5273,22.647,22.5566,2867.46,489.866,1711.0,9.190696549179004,22.22222222222222,22.964444444444446
2024-03-10 19:37:49,22.5812,22.5632,11.9861,40.7376,40.5011,22.6516,22.5566,2867.79,492.821,1711.82,9.20326636957712,22.22222222222222,22.963703703703708
2024-03-10 19:37:50,22.5804,22.5599,11.9834,40.7382,40.5011,22.6668,22.5632,2863.85,487.896,1711.0,9.200507413931053,22.22222222222222,22.962962962962965
2024-03-10 19:37:51,22.5805,22.5632,11.9901,40.7311,40.4978,22.6561,22.5665,2865.82,487.896,1714.45,9.213317198450937,22.22222222222222,22.962222222222227
2024-03-10 19:37:52,22.5836,22.5599,11.9928,40.7072,40.5076,22.6456,22.5599,2864.18,489.866,1709.69,9.188084360452654,22.22222222222222,22.961481481481485
2024-03-10 19:37:53,22.5763,22.5632,11.9843,40.6983,40.5076,22.6359,22.5632,2853.34,488.881,1716.74,9.227017284581152,22.22222222222222,22.960740740740743
2024-03-10 19:37:54,22.5771,22.5632,11.9852,40.6855,40.5043,22.6636,22.5632,2860.89,490.851,1715.76,9.221662983944707,22.22222222222222,22.960000000000004
2024-03-10 19:37:55,22.5763,22.5632,11.9903,40.6618,40.5043,22.6576,22.5632,2857.61,490.851,1710.51,9.188324887825209,22.22222222222222,22.959259259259262
2024-03-10 19:37:56,22.5901,22.5632,12.0009,40.6393,40.5043,22.648,22.5566,2859.58,484.941,1709.36,9.184923082374132,22.22222222222222,22.95851851851852
2024-03-10 19:37:57,22.5726,22.5632,11.9853,40.6289,40.5109,22.6616,22.5632,2851.37,486.911,1709.19,9.182361750120368,22.22222222222222,22.957777777777782
2024-03-10 19:37:58,22.5803,22.5665,11.9889,40.6185,40.5076,22.6538,22.5566,2850.06,488.881,1715.76,9.221227667193983,22.22222222222222,22.95703703703704
2024-03-10 19:37:59,22.5758,22.5632,11.9907,40.5872,40.5043,22.6544,22.5599,2850.39,487.896,1722.16,9.2501185522057,22.22222222222222,22.956296296296298
2024-03-10 19:38:00,22.577,22.5665,11.9969,40.5916,40.5241,22.649,22.5566,2847.1,488.881,1716.09,9.213161177472864,22.22222222222222,22.95555555555556
2024-03-10 19:38:01,22.5661,22.5698,11.9876,40.5523,40.5109,22.6417,22.5599,2844.15,485.926,1714.12,9.201193169238625,22.22222222222222,22.954814814814817
2024-03-10 19:38:02,22.5602,22.5566,11.9901,40.5292,40.5011,22.6561,22.5665,2843.82,486.911,1712.31,9.184178687584312,22.22222222222222,22.95407407407408
2024-03-10 19:38:03,22.5768,22.5632,12.0028,40.528,40.5043,22.6534,22.5599,2841.85,487.896,1713.79,9.195508415956489,22.22222222222222,22.953333333333337
2024-03-10 19:38:04,22.562,22.5599,12.0046,40.5144,40.5043,22.6365,22.5632,2841.52,490.851,1714.28,9.183697509532925,22.22222222222222,22.952592592592595
2024-03-10 19:38:05,22.5639,22.5501,11.9974,40.5059,40.5011,22.6455,22.5599,2839.55,487.896,1714.94,9.19515222325685,22.22222222222222,22.951851851851856
2024-03-10 19:38:06,22.5613,22.5632,11.9918,40.4727,40.5043,22.6385,22.5566,2841.19,488.881,1715.1,9.198621005824275,22.22222222222222,22.951111111111114
2024-03-10 19:38:07,22.5665,22.5369,12.0019,40.4647,40.5011,22.6075,22.5337,2841.19,489.866,1718.71,9.213709132711926,22.22222222222222,22.950370370370372
2024-03-10 19:38:08,22.544,22.5369,11.985,40.461,40.5043,22.6065,22.5337,2840.54,488.881,1716.25,9.195644555196315,22.22222222222222,22.949629629629634
2024-03-10 19:38:09,22.555,22.5435,11.996,40.4541,40.5043,22.6018,22.5402,2838.9,488.881,1716.58,9.197412690784489,22.22222222222222,22.94888888888889
2024-03-10 19:38:10,22.562,22.5337,11.994,40.4411,40.5109,22.6139,22.5369,2841.52,487.896,1716.25,9.203482494489498,22.22222222222222,22.94814814814815
2024-03-10 19:38:11,22.5661,22.5402,11.9946,40.4481,40.5043,22.5861,22.5337,2841.52,487.896,1717.56,9.213557853696654,22.22222222222222,22.94740740740741
2024-03-10 19:38:12,22.553,22.5402,11.9791,40.4415,40.5043,22.5707,22.5402,2842.51,488.881,1718.55,9.220961458122268,22.22222222222222,22.94666666666667
2024-03-10 19:38:13,22.5677,22.5369,11.9911,40.4383,40.5043,22.5657,22.5369,2842.18,489.866,1718.39,9.222457284277397,22.22222222222222,22.94592592592593
2024-03-10 19:38:14,22.5701,22.5829,12.0018,40.4347,40.5076,22.5516,22.5369,2844.48,489.866,1718.06,9.213450256556666,22.22222222222222,22.94518518518519
2024-03-10 19:38:15,22.5774,22.5369,12.0003,40.44,40.5043,22.5374,22.5337,2843.49,491.836,1718.39,9.222893268302707,22.22222222222222,22.944444444444446
2024-03-10 19:38:16,22.5649,22.5337,11.9969,40.445,40.5011,22.5089,22.5402,2847.43,487.896,1718.55,9.215816367606664,22.22222222222222,22.943703703703708
2024-03-10 19:38:17,22.5646,22.5402,11.9997,40.4461,40.5043,22.489,22.5369,2844.81,486.911,1720.36,9.222816389643304,22.22222222222222,22.942962962962966
2024-03-10 19:38:18,22.5631,22.5337,12.0029,40.4403,40.4978,22.474,22.5369,2847.1,488.881,1718.88,9.210782720066888,22.22222222222222,22.942222222222224
2024-03-10 19:38:19,22.5465,22.5402,11.9927,40.4586,40.5076,22.4491,22.5337,2847.76,489.866,1717.24,9.19641776254782,22.22222222222222,22.941481481481485
2024-03-10 19:38:20,22.5607,22.5337,12.0044,40.4512,40.5011,22.435,22.5435,2848.09,489.866,1716.91,9.196828540338847,22.22222222222222,22.940740740740743
2024-03-10 19:38:21,22.5519,22.5369,11.9968,40.4452,40.5043,22.4184,22.5304,2851.7,485.926,1715.6,9.188766709868915,22.22222222222222,22.94
2024-03-10 19:38:22,22.5474,22.5369,11.9891,40.4491,40.5043,22.418,22.5337,2849.4,491.836,1715.1,9.188873661553938,22.22222222222222,22.939259259259263
2024-03-10 19:38:23,22.5593,22.5435,12.0002,40.458,40.5043,22.384,22.5337,2849.07,488.881,1708.04,9.151742156568785,22.22222222222222,22.93851851851852
2024-03-10 19:38:24,22.5727,22.5369,12.0007,40.4688,40.5076,22.3722,22.5369,2849.07,481.001,1716.58,9.208736335540644,22.22222222222222,22.937777777777782
2024-03-10 19:38:25,22.5602,22.5402,11.9902,40.4828,40.5142,22.3555,22.5304,2847.76,485.926,1719.21,9.221100421227556,22.22222222222222,22.93703703703704
2024-03-10 19:38:26,22.5697,22.5402,11.9899,40.4952,40.5208,22.3265,22.5304,2846.12,489.866,1715.92,9.211987285175697,22.22222222222222,22.936296296296298
2024-03-10 19:38:27,22.5679,22.5435,11.9969,40.503,40.5043,22.3128,22.5337,2851.04,486.911,1722.16,9.237796829067884,22.22222222222222,22.93555555555556
2024-03-10 19:38:28,22.5683,22.5369,11.9936,40.515,40.5043,22.3209,22.5402,2847.1,481.986,1716.25,9.209317404852207,22.22222222222222,22.934814814814818
2024-03-10 19:38:29,22.5628,22.5337,11.9953,40.5436,40.5043,22.2992,22.5337,2849.4,485.926,1716.58,9.204816612355817,22.22222222222222,22.934074074074076
2024-03-10 19:38:30,22.5618,22.5402,11.9928,40.5582,40.5076,22.2744,22.5369,2847.1,492.821,1716.91,9.207892996868344,22.22222222222222,22.933333333333337
2024-03-10 19:38:31,22.5465,22.5435,11.9885,40.5609,40.5076,22.2653,22.5369,2850.06,486.911,1711.49,9.169272072071575,22.22222222222222,22.932592592592595
2024-03-10 19:38:32,22.5496,22.5337,11.9883,40.5781,40.5011,22.2438,22.5369,2851.7,490.851,1714.94,9.190627092744306,22.22222222222222,22.931851851851853
2024-03-10 19:38:33,22.5624,22.5369,11.9874,40.5885,40.5011,22.2492,22.5337,2851.37,490.851,1715.92,9.207807854660098,22.22222222222222,22.931111111111115
2024-03-10 19:38:34,22.5478,22.5369,11.9936,40.5901,40.5076,22.2254,22.5337,2854.33,495.776,1719.7,9.209940971690076,22.22222222222222,22.930370370370373
2024-03-10 19:38:35,22.5506,22.5435,11.9929,40.6064,40.5043,22.2113,22.5304,2853.34,490.851,1713.63,9.180476211753996,22.22222222222222,22.929629629629634
2024-03-10 19:38:36,22.5412,22.5369,11.988,40.6034,40.5076,22.1981,22.5337,2855.64,488.881,1710.34,9.158945131568116,22.22222222222222,22.928888888888892
2024-03-10 19:38:37,22.5556,22.5402,12.0025,40.6077,40.5043,22.1979,22.5337,2855.97,491.836,1715.92,9.188739202932718,22.22222222222222,22.92814814814815
2024-03-10 19:38:38,22.5505,22.5435,11.9867,40.6256,40.5043,22.178,22.5369,2857.94,496.761,1710.34,9.168144693634089,22.22222222222222,22.92740740740741
2024-03-10 19:38:39,22.5564,22.5369,12.011,40.6273,40.5043,22.1759,22.5402,2858.59,490.851,1711.16,9.156563532643514,22.22222222222222,22.92666666666667
2024-03-10 19:38:40,22.5486,22.5665,11.9986,40.6321,40.5043,22.1741,22.5369,2858.59,493.806,1710.01,9.15440127677232,22.22222222222222,22.925925925925927
2024-03-10 19:38:41,22.5589,22.5435,11.9885,40.6558,40.5076,22.1638,22.5337,2861.22,486.911,1709.69,9.170386271455287,22.22222222222222,22.92518518518519
2024-03-10 19:38:42,22.5588,22.5369,11.997,40.6494,40.5076,22.1709,22.5369,2860.24,495.776,1709.36,9.161156707911749,22.22222222222222,22.924444444444447
2024-03-10 19:38:43,22.5686,22.5402,11.9885,40.6605,40.5011,22.1742,22.5304,2858.92,491.836,1708.7,9.173486532727242,22.22222222222222,22.923703703703705
2024-03-10 19:38:44,22.552,22.5402,11.9857,40.6538,40.5043,22.1697,22.5337,2860.56,494.791,1709.19,9.164148457141746,22.22222222222222,22.922962962962966
2024-03-10 19:38:45,22.5576,22.5402,11.9942,40.6528,40.5011,22.1857,22.5369,2858.92,487.896,1709.69,9.164313397779718,22.22222222222222,22.922222222222224
2024-03-10 19:38:46,22.5577,22.5402,11.9936,40.6531,40.5076,22.1835,22.5369,2859.58,493.806,1709.36,9.163151695549105,22.22222222222222,22.921481481481486
2024-03-10 19:38:47,22.5632,22.5435,11.9888,40.6399,40.5109,22.1804,22.5369,2856.95,491.836,1710.34,9.17734425570006,22.22222222222222,22.920740740740744
2024-03-10 19:38:48,22.5599,22.5435,11.9822,40.6247,40.5076,22.1956,22.5369,2856.3,490.851,1719.21,9.227817779150303,22.22222222222222,22.92
2024-03-10 19:38:49,22.5674,22.5435,11.9896,40.624,40.5503,22.2046,22.5337,2854.98,494.791,1711.66,9.187380193440656,22.22222222222222,22.919259259259263
2024-03-10 19:38:50,22.5708,22.5402,11.9898,40.5935,40.5043,22.1931,22.5337,2853.34,496.761,1711.0,9.186615924016646,22.22222222222222,22.91851851851852
2024-03-10 19:38:51,22.5539,22.5435,11.9864,40.5876,40.5043,22.2046,22.5304,2852.03,496.761,1713.3,9.187228268970413,22.22222222222222,22.91777777777778
2024-03-10 19:38:52,22.5685,22.5337,11.9804,40.5622,40.5076,22.2,22.5369,2848.42,487.896,1713.13,9.204224236418815,22.22222222222222,22.91703703703704
2024-03-10 19:38:53,22.5526,22.5468,11.9849,40.5483,40.5043,22.2146,22.5369,2851.7,494.791,1714.61,9.194426891715617,22.22222222222222,22.9162962962963
2024-03-10 19:38:54,22.5598,22.5402,11.9753,40.5257,40.5011,22.2079,22.5304,2850.39,495.776,1714.94,9.210816136569557,22.22222222222222,22.915555555555557
2024-03-10 19:38:55,22.5638,22.5435,11.9838,40.5036,40.5043,22.206,22.5369,2848.09,498.731,1718.71,9.227139941322172,22.22222222222222,22.914814814814818
2024-03-10 19:38:56,22.5728,22.5402,11.9931,40.5019,40.5011,22.2208,22.5337,2848.42,491.836,1715.92,9.211900213706622,22.22222222222222,22.914074074074076
2024-03-10 19:38:57,22.5824,22.5369,11.9881,40.4832,40.5076,22.2254,22.5369,2845.79,490.851,1716.58,9.228160741545429,22.22222222222222,22.913333333333338
2024-03-10 19:38:58,22.5714,22.5468,11.9862,40.4658,40.5043,22.2462,22.5435,2841.52,488.881,1716.58,9.220234190216122,22.22222222222222,22.912592592592596
2024-03-10 19:38:59,22.5594,22.5337,11.9843,40.4638,40.5043,22.2475,22.5369,2841.85,490.851,1716.74,9.212295174298918,22.22222222222222,22.911851851851853
2024-03-10 19:39:00,22.5742,22.5402,11.9815,40.4594,40.5109,22.2573,22.5402,2842.84,491.836,1715.27,9.219725698053141,22.22222222222222,22.911111111111115
2024-03-10 19:39:01,22.5631,22.5369,11.9874,40.426,40.5076,22.2502,22.5304,2841.19,491.836,1715.43,9.205787789169031,22.22222222222222,22.910370370370373
2024-03-10 19:39:02,22.5603,22.5369,11.9774,40.4108,40.5043,22.2708,22.5337,2842.18,491.836,1707.72,9.1706515635953,22.22222222222222,22.90962962962963
2024-03-10 19:39:03,22.5589,22.5402,11.977,40.4021,40.5043,22.2643,22.5369,2841.52,493.806,1714.28,9.205009630792288,22.22222222222222,22.908888888888892
2024-03-10 19:39:04,22.5528,22.5402,11.9778,40.4038,40.5043,22.2906,22.5369,2838.57,496.761,1714.12,9.198148864649854,22.22222222222222,22.90814814814815
2024-03-10 19:39:05,22.565,22.5402,11.9834,40.397,40.5043,22.274,22.5304,2839.88,492.821,1714.77,9.207379698805997,22.22222222222222,22.90740740740741
2024-03-10 19:39:06,22.5443,22.5369,11.9735,40.3844,40.5076,22.2999,22.5304,2835.94,491.836,1714.77,9.197982282465635,22.22222222222222,22.90666666666667
2024-03-10 19:39:07,22.5633,22.5139,11.9941,40.3843,40.5043,22.3054,22.5107,2837.91,494.791,1715.27,9.199271653861919,22.22222222222222,22.905925925925928
2024-03-10 19:39:08,22.5513,22.5107,11.9781,40.3634,40.5011,22.3128,22.5172,2837.58,502.67,1713.46,9.193042195450065,22.22222222222222,22.90518518518519
2024-03-10 19:39:09,22.5576,22.5172,11.9881,40.3679,40.5076,22.3053,22.5139,2837.25,496.761,1712.31,9.183657357870068,22.22222222222222,22.904444444444447
2024-03-10 19:39:10,22.5568,22.5139,11.9929,40.3657,40.5076,22.3221,22.5074,2836.6,488.881,1712.31,9.178791613870438,22.22222222222222,22.903703703703705
2024-03-10 19:39:11,22.5568,22.5139,11.9797,40.3803,40.5043,22.3133,22.5139,2837.91,486.911,1713.63,9.197345533529397,22.22222222222222,22.902962962962967
2024-03-10 19:39:12,22.554,22.5139,11.9842,40.3784,40.5109,22.3311,22.5139,2837.58,488.881,1708.86,9.165414061891587,22.22222222222222,22.902222222222225
2024-03-10 19:39:13,22.5442,22.5107,11.9817,40.3707,40.5109,22.3269,22.5172,2837.25,486.911,1711.16,9.171411450826628,22.22222222222222,22.901481481481483
2024-03-10 19:39:14,22.555,22.5139,11.9885,40.3774,40.5076,22.3537,22.5107,2837.25,486.911,1703.94,9.136172507082625,22.22222222222222,22.900740740740744
2024-03-10 19:39:15,22.5499,22.5139,11.9868,40.3824,40.5076,22.3544,22.5172,2837.91,487.896,1709.85,9.164910742502137,22.22222222222222,22.900000000000002
2024-03-10 19:39:16,22.5524,22.5172,11.988,40.3898,40.5043,22.3522,22.5107,2840.21,485.926,1711.16,9.173061219513636,22.22222222222222,22.89925925925926
2024-03-10 19:39:17,22.5444,22.5074,11.98,40.3898,40.5043,22.3503,22.5139,2842.51,491.836,1715.6,9.196862846371813,22.22222222222222,22.89851851851852
2024-03-10 19:39:18,22.5529,22.5107,11.9795,40.3907,40.5043,22.3545,22.5172,2843.82,494.791,1711.66,9.183558560128334,22.22222222222222,22.89777777777778
2024-03-10 19:39:19,22.5472,22.5172,11.9899,40.4043,40.5076,22.3707,22.5107,2843.82,493.806,1711.82,9.170431996256434,22.22222222222222,22.89703703703704
2024-03-10 19:39:20,22.5455,22.5107,11.9764,40.4181,40.5109,22.3628,22.5139,2844.15,493.806,1711.98,9.181539977864372,22.22222222222222,22.8962962962963
2024-03-10 19:39:21,22.548,22.5172,11.9841,40.4172,40.5011,22.3509,22.5107,2845.79,494.791,1712.48,9.179702894289498,22.22222222222222,22.895555555555557
2024-03-10 19:39:22,22.5374,22.5139,11.9808,40.4296,40.5043,22.3686,22.5172,2846.12,492.821,1712.64,9.174216502714904,22.22222222222222,22.89481481481482
2024-03-10 19:39:23,22.5416,22.5107,11.9787,40.4347,40.5043,22.3727,22.5139,2847.43,495.776,1718.06,9.208742533329138,22.22222222222222,22.894074074074076
2024-03-10 19:39:24,22.5441,22.5107,11.9851,40.4598,40.5076,22.3605,22.5107,2848.75,493.806,1714.12,9.184232043672598,22.22222222222222,22.893333333333334
2024-03-10 19:39:25,22.5459,22.5107,11.9893,40.4659,40.5175,22.3706,22.5107,2849.4,491.836,1714.28,9.18300160353262,22.22222222222222,22.892592592592596
2024-03-10 19:39:26,22.5363,22.5172,11.9719,40.4874,40.5109,22.3659,22.5107,2850.72,489.866,1714.45,9.19069801058648,22.22222222222222,22.891851851851854
2024-03-10 19:39:27,22.5527,22.5139,11.9809,40.5017,40.5043,22.3591,22.5107,2853.01,489.866,1714.61,9.197994096524239,22.22222222222222,22.891111111111112
2024-03-10 19:39:28,22.5327,22.5041,11.9805,40.5054,40.5043,22.3536,22.5139,2851.37,487.896,1716.25,9.189722556619236,22.22222222222222,22.890370370370373
