TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 19:39:29,22.5238,22.5107,11.9873,40.5199,40.5043,22.3606,22.5139,2854.66,491.836,1711.33,9.149744585589268,22.22222222222222,22.88962962962963
2024-03-10 19:39:30,22.5288,22.5139,11.9746,40.5395,40.5076,22.3495,22.5107,2855.97,491.836,1716.09,9.190607432754335,22.22222222222222,22.888888888888893
2024-03-10 19:39:31,22.5449,22.5139,11.9894,40.5475,40.5076,22.3516,22.5172,2855.31,497.746,1715.76,9.18997192449214,22.22222222222222,22.88814814814815
2024-03-10 19:39:32,22.5343,22.5107,11.9901,40.5817,40.5076,22.339,22.5107,2857.94,493.806,1715.6,9.179277689666593,22.22222222222222,22.88740740740741
2024-03-10 19:39:33,22.5494,22.5107,11.9891,40.5865,40.5109,22.3417,22.5107,2856.95,491.836,1723.15,9.233751361411327,22.22222222222222,22.88666666666667
2024-03-10 19:39:34,22.5402,22.5139,11.9919,40.6114,40.5011,22.3222,22.5139,2858.27,492.821,1715.92,9.184559772417131,22.22222222222222,22.88592592592593
2024-03-10 19:39:35,22.5439,22.5172,11.9924,40.6198,40.5076,22.3339,22.5139,2861.55,495.776,1714.12,9.177708533839523,22.22222222222222,22.885185185185186
2024-03-10 19:39:36,22.5516,22.5074,11.9821,40.6231,40.5142,22.329,22.5139,2859.91,492.821,1714.45,9.195134851282962,22.22222222222222,22.884444444444448
2024-03-10 19:39:37,22.5502,22.5139,11.985,40.6288,40.5405,22.3227,22.5139,2862.86,491.836,1720.36,9.2230782799515,22.22222222222222,22.883703703703706
2024-03-10 19:39:38,22.55,22.5139,11.9942,40.6431,40.5076,22.3233,22.5139,2864.5,490.851,1714.12,9.181448679477157,22.22222222222222,22.882962962962964
2024-03-10 19:39:39,22.5415,22.5041,11.9939,40.6632,40.5076,22.3126,22.5139,2864.83,489.866,1714.77,9.177795239956728,22.22222222222222,22.882222222222225
2024-03-10 19:39:40,22.5302,22.5107,11.98,40.6692,40.5076,22.3305,22.5041,2864.83,491.836,1715.27,9.182734341537119,22.22222222222222,22.881481481481483
2024-03-10 19:39:41,22.5426,22.5139,11.9823,40.6726,40.5109,22.3156,22.5139,2865.82,495.776,1721.67,9.225820564896294,22.22222222222222,22.88074074074074
2024-03-10 19:39:42,22.5368,22.5139,11.9898,40.6863,40.5043,22.2991,22.5107,2864.83,491.836,1716.58,9.186960095624968,22.22222222222222,22.880000000000003
2024-03-10 19:39:43,22.5455,22.5107,11.9844,40.6964,40.5109,22.3044,22.5139,2864.5,495.776,1712.64,9.178127229109982,22.22222222222222,22.87925925925926
2024-03-10 19:39:44,22.5488,22.5139,11.987,40.6989,40.5043,22.3069,22.5139,2864.5,486.911,1715.76,9.195456915551237,22.22222222222222,22.878518518518522
2024-03-10 19:39:45,22.5388,22.5139,11.9747,40.7007,40.5043,22.3052,22.5107,2864.5,493.806,1715.27,9.194832691080004,22.22222222222222,22.87777777777778
2024-03-10 19:39:46,22.5464,22.5205,11.9813,40.7078,40.5043,22.3025,22.5107,2864.18,491.836,1715.92,9.199187779221692,22.22222222222222,22.877037037037038
2024-03-10 19:39:47,22.5367,22.5107,11.9775,40.7086,40.5011,22.2988,22.5074,2861.22,492.821,1715.27,9.190567805269918,22.22222222222222,22.8762962962963
2024-03-10 19:39:48,22.5403,22.4811,11.9904,40.7029,40.5043,22.2999,22.5107,2862.53,500.701,1714.61,9.178940002546486,22.22222222222222,22.875555555555557
2024-03-10 19:39:49,22.5454,22.5107,11.9835,40.7004,40.5076,22.3193,22.5172,2863.19,493.806,1715.27,9.19291784438976,22.22222222222222,22.874814814814815
2024-03-10 19:39:50,22.5537,22.5074,11.9924,40.7005,40.5011,22.3091,22.5074,2860.56,492.821,1714.94,9.190627092744306,22.22222222222222,22.874074074074077
2024-03-10 19:39:51,22.5448,22.5107,11.9741,40.6907,40.5011,22.2995,22.5107,2861.88,491.836,1713.46,9.190868529437061,22.22222222222222,22.873333333333335
2024-03-10 19:39:52,22.5479,22.5139,11.9828,40.6878,40.5043,22.2978,22.5205,2859.25,496.761,1713.46,9.185999517567952,22.22222222222222,22.872592592592593
2024-03-10 19:39:53,22.5553,22.5107,11.9841,40.6763,40.5043,22.2987,22.5172,2857.61,491.836,1713.3,9.190444994269226,22.22222222222222,22.871851851851854
2024-03-10 19:39:54,22.5593,22.5074,11.9873,40.682,40.5043,22.2965,22.5139,2857.61,489.866,1713.13,9.19022852328743,22.22222222222222,22.871111111111112
2024-03-10 19:39:55,22.5556,22.5139,11.9778,40.6582,40.5043,22.2943,22.5107,2854.98,490.851,1707.72,9.16623213952682,22.22222222222222,22.870370370370374
2024-03-10 19:39:56,22.5441,22.5107,11.9832,40.6252,40.5043,22.3005,22.5074,2855.31,493.806,1714.77,9.189367984153641,22.22222222222222,22.86962962962963
2024-03-10 19:39:57,22.5347,22.5139,11.9794,40.6073,40.5273,22.2863,22.5139,2850.06,494.791,1708.37,9.150216151334494,22.22222222222222,22.86888888888889
2024-03-10 19:39:58,22.5388,22.5139,11.9766,40.5727,40.5011,22.3073,22.5107,2850.06,494.791,1710.34,9.166756080492055,22.22222222222222,22.86814814814815
2024-03-10 19:39:59,22.5553,22.5139,11.9803,40.5393,40.5208,22.3122,22.5172,2847.43,491.836,1708.54,9.168205995618072,22.22222222222222,22.86740740740741
2024-03-10 19:40:00,22.5431,22.5172,11.9894,40.5247,40.5109,22.3098,22.5139,2848.09,495.776,1707.39,9.143580946331298,22.22222222222222,22.866666666666667
2024-03-10 19:40:01,22.5347,22.5139,11.9896,40.5066,40.5076,22.3179,22.5107,2844.48,494.791,1701.81,9.106271816401723,22.22222222222222,22.86592592592593
2024-03-10 19:40:02,22.537,22.5139,11.9778,40.4857,40.5043,22.3193,22.5271,2844.15,489.866,1707.55,9.149203365002972,22.22222222222222,22.865185185185187
2024-03-10 19:40:03,22.5367,22.5107,11.9804,40.4522,40.5011,22.3142,22.5074,2845.46,489.866,1707.72,9.147601234140087,22.22222222222222,22.864444444444445
2024-03-10 19:40:04,22.538,22.5107,11.9849,40.4448,40.5043,22.3107,22.5337,2842.18,485.926,1708.7,9.150076155095311,22.22222222222222,22.863703703703706
2024-03-10 19:40:05,22.5296,22.5139,11.9869,40.404,40.5011,22.3242,22.5172,2840.54,487.896,1709.69,9.146355042767695,22.22222222222222,22.862962962962964
2024-03-10 19:40:06,22.5255,22.5139,11.9886,40.3975,40.5109,22.3388,22.5107,2839.55,491.836,1711.66,9.151856374696525,22.22222222222222,22.862222222222226
2024-03-10 19:40:07,22.5345,22.491,11.9814,40.3728,40.5043,22.3273,22.4877,2839.22,491.836,1712.31,9.16940767901401,22.22222222222222,22.861481481481484
2024-03-10 19:40:08,22.5198,22.4942,11.9833,40.3773,40.5241,22.3305,22.4877,2836.27,493.806,1714.77,9.168136784273587,22.22222222222222,22.86074074074074
2024-03-10 19:40:09,22.5227,22.4942,11.9912,40.362,40.5109,22.3374,22.4877,2837.91,497.746,1714.94,9.164694614037725,22.22222222222222,22.860000000000003
2024-03-10 19:40:10,22.5176,22.491,11.9876,40.3495,40.5273,22.3472,22.491,2834.3,493.806,1715.6,9.166915846834204,22.22222222222222,22.85925925925926
2024-03-10 19:40:11,22.5097,22.491,11.9765,40.3365,40.5011,22.3376,22.4877,2838.57,492.821,1716.42,9.174084428014632,22.22222222222222,22.85851851851852
2024-03-10 19:40:12,22.5013,22.491,11.9672,40.3258,40.5076,22.3389,22.4877,2835.61,492.821,1715.6,9.17048511131397,22.22222222222222,22.85777777777778
2024-03-10 19:40:13,22.4931,22.4942,11.9682,40.3047,40.5076,22.3552,22.4877,2837.58,492.821,1715.1,9.159805688462068,22.22222222222222,22.85703703703704
2024-03-10 19:40:14,22.512,22.4975,11.9781,40.3093,40.5043,22.3698,22.4877,2836.6,488.881,1713.46,9.158872165725747,22.22222222222222,22.856296296296296
2024-03-10 19:40:15,22.5062,22.491,11.9741,40.2914,40.5043,22.3581,22.4811,2838.24,480.016,1712.31,9.1511611390154,22.22222222222222,22.855555555555558
2024-03-10 19:40:16,22.504,22.4877,11.988,40.3029,40.5043,22.3589,22.4877,2836.6,487.896,1711.33,9.131942681351187,22.22222222222222,22.854814814814816
2024-03-10 19:40:17,22.5138,22.491,11.9734,40.2864,40.5043,22.3597,22.4877,2838.24,486.911,1711.49,9.15398705706225,22.22222222222222,22.854074074074077
2024-03-10 19:40:18,22.5094,22.4975,11.9669,40.3101,40.5076,22.366,22.4844,2837.91,491.836,1710.67,9.151424153795446,22.22222222222222,22.853333333333335
2024-03-10 19:40:19,22.5024,22.491,11.9751,40.2936,40.5043,22.371,22.4844,2838.24,488.881,1711.82,9.144372969811444,22.22222222222222,22.852592592592593
2024-03-10 19:40:20,22.5078,22.491,11.9668,40.3136,40.5076,22.3743,22.4877,2838.9,488.881,1707.72,9.134342961934639,22.22222222222222,22.851851851851855
2024-03-10 19:40:21,22.5067,22.4877,11.9586,40.3242,40.5043,22.3754,22.4877,2841.85,490.851,1713.63,9.172128506133186,22.22222222222222,22.851111111111113
2024-03-10 19:40:22,22.4903,22.4942,11.9585,40.3292,40.5011,22.3724,22.4877,2840.54,490.851,1713.95,9.15966493665492,22.22222222222222,22.85037037037037
2024-03-10 19:40:23,22.5003,22.491,11.9593,40.3412,40.5011,22.3721,22.4844,2839.88,492.821,1713.46,9.165045377202654,22.22222222222222,22.849629629629632
2024-03-10 19:40:24,22.4976,22.4942,11.9586,40.359,40.5043,22.3825,22.4877,2840.87,491.836,1715.76,9.175606471718316,22.22222222222222,22.84888888888889
2024-03-10 19:40:25,22.5033,22.491,11.9638,40.374,40.5043,22.3868,22.491,2842.18,492.821,1716.91,9.182192093906117,22.22222222222222,22.848148148148148
2024-03-10 19:40:26,22.5083,22.491,11.9717,40.3986,40.5076,22.3815,22.4877,2842.51,494.791,1716.25,9.176136795177708,22.22222222222222,22.84740740740741
2024-03-10 19:40:27,22.4941,22.4942,11.9755,40.4094,40.5076,22.4005,22.4811,2843.16,487.896,1710.34,9.128916372371638,22.22222222222222,22.846666666666668
2024-03-10 19:40:28,22.4929,22.4942,11.9562,40.4112,40.5011,22.4024,22.491,2843.82,489.866,1716.42,9.177132817440251,22.22222222222222,22.84592592592593
2024-03-10 19:40:29,22.4908,22.4942,11.9572,40.4201,40.5043,22.4037,22.4844,2842.84,488.881,1716.42,9.174432815377552,22.22222222222222,22.845185185185187
2024-03-10 19:40:30,22.4832,22.4942,11.9536,40.431,40.5109,22.4039,22.4844,2845.13,485.926,1714.77,9.162132879389468,22.22222222222222,22.844444444444445
2024-03-10 19:40:31,22.4769,22.491,11.9544,40.449,40.5043,22.4033,22.491,2847.43,488.881,1714.94,9.156862657381367,22.22222222222222,22.843703703703707
2024-03-10 19:40:32,22.4837,22.491,11.9545,40.4511,40.5011,22.4087,22.4877,2847.43,490.851,1715.1,9.163547972422997,22.22222222222222,22.842962962962964
2024-03-10 19:40:33,22.4841,22.5107,11.9507,40.4598,40.5043,22.3985,22.4844,2848.09,493.806,1715.1,9.167203226524368,22.22222222222222,22.842222222222222
2024-03-10 19:40:34,22.4964,22.4877,11.9591,40.4708,40.5076,22.4274,22.4942,2851.37,494.791,1715.6,9.173270878712822,22.22222222222222,22.841481481481484
2024-03-10 19:40:35,22.4898,22.491,11.9605,40.4855,40.5043,22.4066,22.4877,2850.39,491.836,1715.43,9.165398164518432,22.22222222222222,22.840740740740742
2024-03-10 19:40:36,22.4947,22.4942,11.9498,40.4912,40.4978,22.4224,22.4844,2851.37,490.851,1715.92,9.181599342468584,22.22222222222222,22.84
2024-03-10 19:40:37,22.4934,22.491,11.945,40.5106,40.5076,22.4116,22.4877,2852.69,492.821,1715.76,9.183790426631887,22.22222222222222,22.83925925925926
2024-03-10 19:40:38,22.4791,22.491,11.9477,40.5207,40.5011,22.4229,22.4844,2850.72,487.896,1717.07,9.175990272840785,22.22222222222222,22.83851851851852
2024-03-10 19:40:39,22.4751,22.4877,11.9488,40.5294,40.5043,22.4301,22.4844,2854.33,489.866,1718.39,9.178597291330783,22.22222222222222,22.83777777777778
2024-03-10 19:40:40,22.4753,22.4877,11.9411,40.5496,40.5109,22.4318,22.4811,2853.01,490.851,1719.04,9.188960350418416,22.22222222222222,22.83703703703704
2024-03-10 19:40:41,22.4935,22.4877,11.9585,40.5607,40.5076,22.4299,22.4877,2853.01,491.836,1718.88,9.188802859406517,22.22222222222222,22.836296296296297
2024-03-10 19:40:42,22.4851,22.4942,11.9621,40.5662,40.5043,22.4246,22.4844,2855.97,491.836,1719.04,9.179190614138053,22.22222222222222,22.83555555555556
2024-03-10 19:40:43,22.4819,22.4975,11.9433,40.5757,40.5011,22.4376,22.4877,2853.34,489.866,1718.88,9.191942839500856,22.22222222222222,22.834814814814816
2024-03-10 19:40:44,22.467,22.491,11.9587,40.6015,40.5076,22.4368,22.4844,2856.62,490.851,1718.22,9.161995382258542,22.22222222222222,22.834074074074074
2024-03-10 19:40:45,22.4831,22.4975,11.9431,40.5959,40.5043,22.4354,22.4844,2854.98,491.836,1718.39,9.19054325362439,22.22222222222222,22.833333333333336
2024-03-10 19:40:46,22.4909,22.4877,11.9534,40.6141,40.5076,22.4457,22.4844,2855.97,492.821,1723.64,9.216435486792976,22.22222222222222,22.832592592592594
2024-03-10 19:40:47,22.4894,22.4942,11.9388,40.6181,40.5043,22.4336,22.4811,2855.64,490.851,1717.73,9.19625265699407,22.22222222222222,22.83185185185185
2024-03-10 19:40:48,22.4829,22.491,11.9504,40.6248,40.5076,22.4528,22.4811,2854.66,492.821,1719.53,9.190096268448386,22.22222222222222,22.831111111111113
2024-03-10 19:40:49,22.4857,22.4975,11.9493,40.6223,40.5076,22.4468,22.4877,2854.98,493.806,1718.71,9.189115054607464,22.22222222222222,22.83037037037037
2024-03-10 19:40:50,22.4798,22.491,11.947,40.6205,40.5109,22.4487,22.4844,2853.67,490.851,1718.39,9.184265083659865,22.22222222222222,22.829629629629633
2024-03-10 19:40:51,22.4823,22.491,11.9501,40.6273,40.5076,22.459,22.4778,2854.33,492.821,1725.28,9.220564732170025,22.22222222222222,22.82888888888889
2024-03-10 19:40:52,22.4701,22.4877,11.9298,40.6348,40.5011,22.4626,22.4811,2852.03,489.866,1715.76,9.176738295270189,22.22222222222222,22.82814814814815
2024-03-10 19:40:53,22.476,22.491,11.9453,40.6302,40.5076,22.4616,22.4844,2853.34,492.821,1716.09,9.17014361032632,22.22222222222222,22.82740740740741
2024-03-10 19:40:54,22.4813,22.4877,11.9458,40.6207,40.5109,22.4756,22.5041,2850.72,494.791,1709.69,9.140108658415684,22.22222222222222,22.826666666666668
2024-03-10 19:40:55,22.4749,22.4942,11.9388,40.6198,40.4978,22.4647,22.4844,2851.04,489.866,1715.6,9.17222621593825,22.22222222222222,22.825925925925926
2024-03-10 19:40:56,22.4801,22.4942,11.9361,40.5977,40.5109,22.4705,22.4811,2848.09,492.821,1714.61,9.173806707821893,22.22222222222222,22.825185185185187
2024-03-10 19:40:57,22.4754,22.4942,11.9373,40.6002,40.5076,22.4646,22.4877,2848.75,490.851,1708.54,9.136214808739748,22.22222222222222,22.824444444444445
2024-03-10 19:40:58,22.4753,22.491,11.941,40.5803,40.5076,22.4698,22.4844,2848.75,496.761,1712.97,9.156600680302127,22.22222222222222,22.823703703703703
2024-03-10 19:40:59,22.4857,22.491,11.9361,40.5748,40.5076,22.4729,22.4877,2844.48,486.911,1711.98,9.164600027483706,22.22222222222222,22.822962962962965
2024-03-10 19:41:00,22.4868,22.4942,11.9443,40.5605,40.5011,22.4746,22.4778,2843.49,487.896,1719.86,9.20058710630725,22.22222222222222,22.822222222222223
2024-03-10 19:41:01,22.4723,22.491,11.9342,40.5603,40.5043,22.4647,22.4877,2842.18,480.016,1713.3,9.161668343623104,22.22222222222222,22.821481481481484
2024-03-10 19:41:02,22.4751,22.491,11.9296,40.5421,40.5076,22.4829,22.4811,2843.16,489.866,1714.45,9.174255600946548,22.22222222222222,22.820740740740742
2024-03-10 19:41:03,22.4851,22.4942,11.9428,40.5333,40.5076,22.4847,22.4877,2843.49,494.791,1714.94,9.174092962025345,22.22222222222222,22.82
2024-03-10 19:41:04,22.4763,22.4877,11.9353,40.5322,40.5109,22.4708,22.4877,2842.18,489.866,1714.28,9.169431436526663,22.22222222222222,22.819259259259262
2024-03-10 19:41:05,22.4732,22.4844,11.9363,40.5346,40.5076,22.4876,22.4877,2844.48,488.881,1714.45,9.166773869575998,22.22222222222222,22.81851851851852
2024-03-10 19:41:06,22.4749,22.4942,11.9322,40.524,40.5043,22.4807,22.4877,2842.84,489.866,1715.1,9.175297003463138,22.22222222222222,22.817777777777778
2024-03-10 19:41:07,22.4706,22.4745,11.9298,40.5202,40.5076,22.4744,22.4614,2843.16,487.896,1722.16,9.211405620645042,22.22222222222222,22.81703703703704
2024-03-10 19:41:08,22.4654,22.468,11.9344,40.5028,40.5011,22.4798,22.4647,2846.78,493.806,1715.76,9.168641403706763,22.22222222222222,22.816296296296297
2024-03-10 19:41:09,22.4718,22.468,11.9339,40.4995,40.5011,22.4728,22.4647,2844.81,489.866,1716.09,9.176413377197889,22.22222222222222,22.815555555555555
2024-03-10 19:41:10,22.4746,22.4647,11.9345,40.4855,40.5076,22.4863,22.4614,2844.15,486.911,1715.76,9.1765641685699,22.22222222222222,22.814814814814817
2024-03-10 19:41:11,22.4722,22.468,11.9359,40.4816,40.5076,22.4805,22.4647,2846.78,488.881,1715.6,9.17240032640068,22.22222222222222,22.814074074074075
2024-03-10 19:41:12,22.4792,22.468,11.938,40.4607,40.5043,22.467,22.4614,2845.13,487.896,1715.1,9.173991555569774,22.22222222222222,22.813333333333336
2024-03-10 19:41:13,22.4844,22.4712,11.9393,40.4546,40.5076,22.4884,22.4647,2846.12,490.851,1715.6,9.180061186747512,22.22222222222222,22.812592592592594
2024-03-10 19:41:14,22.4897,22.4647,11.9371,40.446,40.5043,22.4785,22.468,2844.81,481.986,1715.1,9.18391295955922,22.22222222222222,22.811851851851852
2024-03-10 19:41:15,22.4849,22.468,11.9314,40.4421,40.5076,22.4894,22.4647,2843.16,488.881,1715.92,9.18908748880902,22.22222222222222,22.811111111111114
2024-03-10 19:41:16,22.4764,22.468,11.933,40.4416,40.5043,22.4889,22.4614,2843.49,487.896,1715.92,9.180293270432463,22.22222222222222,22.81037037037037
2024-03-10 19:41:17,22.4707,22.4712,11.936,40.4387,40.5076,22.4944,22.4647,2845.13,492.821,1715.92,9.172718052622956,22.22222222222222,22.80962962962963
2024-03-10 19:41:18,22.4728,22.4745,11.9249,40.4236,40.5043,22.4835,22.4647,2842.84,489.866,1714.94,9.178966179500401,22.22222222222222,22.80888888888889
2024-03-10 19:41:19,22.4655,22.468,11.9251,40.4175,40.5011,22.4897,22.4581,2843.16,489.866,1715.6,9.175969590880447,22.22222222222222,22.80814814814815
2024-03-10 19:41:20,22.4728,22.4647,11.9258,40.3937,40.5076,22.4921,22.4614,2841.52,487.896,1722.82,9.2203559356072,22.22222222222222,22.807407407407407
2024-03-10 19:41:21,22.4836,22.4712,11.9347,40.3877,40.5043,22.489,22.4647,2841.52,484.941,1715.43,9.182459299069127,22.22222222222222,22.80666666666667
2024-03-10 19:41:22,22.4709,22.468,11.9191,40.3938,40.5011,22.5001,22.4647,2841.19,488.881,1719.21,9.205223029773789,22.22222222222222,22.805925925925926
2024-03-10 19:41:23,22.4823,22.468,11.939,40.3909,40.5043,22.4958,22.4647,2840.54,490.851,1715.43,9.177584689197488,22.22222222222222,22.805185185185188
2024-03-10 19:41:24,22.4819,22.468,11.9375,40.3938,40.5076,22.4954,22.4647,2839.55,487.896,1716.25,9.182929675898475,22.22222222222222,22.804444444444446
2024-03-10 19:41:25,22.4808,22.4712,11.9323,40.3993,40.5043,22.4982,22.4647,2840.21,491.836,1716.25,9.186500292687592,22.22222222222222,22.803703703703704
2024-03-10 19:41:26,22.4817,22.4712,11.9316,40.4209,40.5043,22.5134,22.4614,2840.87,494.791,1715.92,9.186127058860484,22.22222222222222,22.802962962962965
2024-03-10 19:41:27,22.4696,22.4778,11.9223,40.4208,40.5043,22.4981,22.468,2841.85,490.851,1715.6,9.181976401834223,22.22222222222222,22.802222222222223
2024-03-10 19:41:28,22.4748,22.468,11.9205,40.4442,40.5076,22.4979,22.4647,2841.19,490.851,1716.42,9.192461861409141,22.22222222222222,22.80148148148148
2024-03-10 19:41:29,22.4707,22.4745,11.9211,40.4522,40.5109,22.5068,22.4614,2842.84,488.881,1714.94,9.18044554909105,22.22222222222222,22.800740740740743
2024-03-10 19:41:30,22.476,22.4647,11.9314,40.465,40.5043,22.5051,22.4647,2843.82,486.911,1714.61,9.174328737793884,22.22222222222222,22.8
2024-03-10 19:41:31,22.4785,22.468,11.9356,40.4628,40.5011,22.4981,22.4548,2847.43,486.911,1713.79,9.168462802968387,22.22222222222222,22.79925925925926
2024-03-10 19:41:32,22.4814,22.4712,11.9292,40.495,40.5043,22.5029,22.4581,2847.43,486.911,1713.79,9.176550397849079,22.22222222222222,22.79851851851852
2024-03-10 19:41:33,22.4861,22.468,11.926,40.5049,40.5076,22.5074,22.4647,2847.43,487.896,1713.63,9.182563138159203,22.22222222222222,22.797777777777778
2024-03-10 19:41:34,22.4893,22.4712,11.9274,40.5187,40.5076,22.5076,22.4614,2849.73,484.941,1708.86,9.158563717411186,22.22222222222222,22.79703703703704
2024-03-10 19:41:35,22.4863,22.468,11.9255,40.5089,40.5076,22.5142,22.4614,2849.4,490.851,1711.98,9.174329640010033,22.22222222222222,22.796296296296298
2024-03-10 19:41:36,22.4842,22.468,11.9273,40.5437,40.5043,22.5123,22.468,2850.06,489.866,1711.49,9.168316758633491,22.22222222222222,22.795555555555556
2024-03-10 19:41:37,22.4703,22.4647,11.9136,40.5456,40.5011,22.5184,22.4581,2850.39,492.821,1712.15,9.171678566173952,22.22222222222222,22.794814814814817
2024-03-10 19:41:38,22.4804,22.4745,11.9289,40.5594,40.5109,22.5138,22.4614,2852.36,490.851,1720.19,9.210208411794623,22.22222222222222,22.794074074074075
2024-03-10 19:41:39,22.4943,22.4647,11.9308,40.566,40.5043,22.5186,22.468,2854.66,487.896,1713.13,9.182839482193232,22.22222222222222,22.793333333333333
2024-03-10 19:41:40,22.4836,22.4647,11.9307,40.5615,40.5043,22.5169,22.468,2853.67,488.881,1714.61,9.18155015240646,22.22222222222222,22.792592592592595
2024-03-10 19:41:41,22.468,22.4844,11.9366,40.5591,40.5142,22.5268,22.468,2855.97,483.956,1715.1,9.165462629333243,22.22222222222222,22.791851851851852
2024-03-10 19:41:42,22.4663,22.468,11.9219,40.556,40.5043,22.5192,22.4647,2856.62,488.881,1722.49,9.216317283285282,22.22222222222222,22.79111111111111
2024-03-10 19:41:43,22.4704,22.468,11.9269,40.5612,40.5109,22.528,22.4614,2856.95,487.896,1715.27,9.176902762980479,22.22222222222222,22.790370370370372
2024-03-10 19:41:44,22.4707,22.4712,11.9229,40.5616,40.5043,22.5235,22.4647,2860.89,493.806,1722.82,9.221055308390785,22.22222222222222,22.78962962962963
2024-03-10 19:41:45,22.4616,22.4614,11.9303,40.5613,40.5076,22.5339,22.4844,2860.89,486.911,1715.1,9.165375599473686,22.22222222222222,22.78888888888889
2024-03-10 19:41:46,22.4698,22.468,11.9417,40.5636,40.5076,22.5307,22.4647,2860.89,486.911,1714.28,9.158209952271731,22.22222222222222,22.78814814814815
2024-03-10 19:41:47,22.4625,22.468,11.9328,40.5745,40.5109,22.5352,22.4647,2860.56,491.836,1714.77,9.162219892503725,22.22222222222222,22.787407407407407
2024-03-10 19:41:48,22.4429,22.468,11.9223,40.5576,40.5076,22.5263,22.4614,2861.22,494.791,1713.79,9.14906996793191,22.22222222222222,22.78666666666667
2024-03-10 19:41:49,22.4595,22.468,11.9199,40.5734,40.5076,22.5219,22.4614,2861.22,484.941,1714.28,9.168213601026125,22.22222222222222,22.785925925925927
2024-03-10 19:41:50,22.4654,22.4712,11.9175,40.571,40.5043,22.5361,22.4614,2861.88,481.986,1718.06,9.195665524363802,22.22222222222222,22.785185185185185
2024-03-10 19:41:51,22.4512,22.4647,11.923,40.5831,40.4978,22.539,22.4647,2861.22,492.821,1713.63,9.154824408023384,22.22222222222222,22.784444444444446
2024-03-10 19:41:52,22.4643,22.491,11.9215,40.5768,40.5076,22.5392,22.4614,2860.24,489.866,1713.95,9.16923180217679,22.22222222222222,22.783703703703704
2024-03-10 19:41:53,22.4655,22.4745,11.9277,40.5795,40.5109,22.5393,22.4647,2859.58,487.896,1713.95,9.164883226939567,22.22222222222222,22.782962962962962
2024-03-10 19:41:54,22.4652,22.4712,11.9114,40.5739,40.5109,22.5346,22.4647,2858.92,487.896,1713.63,9.177084956345546,22.22222222222222,22.782222222222224
2024-03-10 19:41:55,22.4695,22.4712,11.9179,40.5702,40.5142,22.5346,22.4614,2860.24,488.881,1714.61,9.180419087467145,22.22222222222222,22.78148148148148
2024-03-10 19:41:56,22.4613,22.468,11.9138,40.5705,40.4978,22.5301,22.4581,2860.24,488.881,1715.1,9.179474436721835,22.22222222222222,22.780740740740743
2024-03-10 19:41:57,22.4752,22.468,11.9278,40.5699,40.5043,22.5426,22.468,2855.31,491.836,1714.94,9.178531070797273,22.22222222222222,22.78
2024-03-10 19:41:58,22.467,22.4712,11.9123,40.5615,40.5011,22.5402,22.468,2854.66,493.806,1715.1,9.185740586609903,22.22222222222222,22.77925925925926
2024-03-10 19:41:59,22.476,22.4647,11.9156,40.5653,40.5076,22.5416,22.4647,2853.67,486.911,1714.94,9.189843897078658,22.22222222222222,22.77851851851852
2024-03-10 19:42:00,22.4788,22.4712,11.926,40.5499,40.5076,22.5315,22.4647,2854.66,488.881,1712.8,9.171770886024094,22.22222222222222,22.77777777777778
2024-03-10 19:42:01,22.4806,22.468,11.9267,40.5395,40.5076,22.5369,22.4647,2851.37,490.851,1712.8,9.172726930673347,22.22222222222222,22.777592592592594
2024-03-10 19:42:02,22.477,22.4712,11.9178,40.5388,40.5011,22.542,22.4647,2850.39,490.851,1719.7,9.21430413563036,22.22222222222222,22.77740740740741
2024-03-10 19:42:03,22.4814,22.4647,11.9261,40.5336,40.5043,22.5454,22.4581,2851.04,491.836,1717.56,9.199438794222605,22.22222222222222,22.777222222222225
2024-03-10 19:42:04,22.4745,22.468,11.9178,40.5248,40.5043,22.5446,22.4614,2850.39,491.836,1713.63,9.179606659085167,22.22222222222222,22.777037037037037
2024-03-10 19:42:05,22.4767,22.4712,11.9253,40.5231,40.4978,22.5464,22.4581,2852.03,490.851,1713.95,9.176711351584789,22.22222222222222,22.776851851851852
2024-03-10 19:42:06,22.4899,22.468,11.9191,40.5051,40.5076,22.5449,22.4614,2852.03,488.881,1713.63,9.191867351715734,22.22222222222222,22.776666666666667
2024-03-10 19:42:07,22.4889,22.4417,11.9254,40.488,40.5011,22.5449,22.4384,2850.06,486.911,1712.97,9.181981838980427,22.22222222222222,22.776481481481483
2024-03-10 19:42:08,22.4807,22.445,11.9209,40.4894,40.5076,22.5562,22.445,2850.72,487.896,1712.31,9.175229194156426,22.22222222222222,22.776296296296298
2024-03-10 19:42:09,22.4806,22.445,11.9041,40.4789,40.5076,22.5625,22.4417,2849.4,488.881,1713.13,9.194140368572599,22.22222222222222,22.776111111111113
2024-03-10 19:42:10,22.4844,22.4417,11.923,40.4796,40.5076,22.5486,22.4417,2849.4,489.866,1714.12,9.18631956681919,22.22222222222222,22.775925925925925
2024-03-10 19:42:11,22.4771,22.445,11.9151,40.4826,40.5043,22.5492,22.4417,2847.43,486.911,1715.27,9.19300488287568,22.22222222222222,22.77574074074074
2024-03-10 19:42:12,22.4798,22.445,11.9139,40.4922,40.4978,22.5485,22.4417,2848.09,488.881,1716.09,9.200795803920624,22.22222222222222,22.775555555555556
2024-03-10 19:42:13,22.4735,22.445,11.9181,40.4938,40.5043,22.5487,22.4483,2846.78,491.836,1715.6,9.189027875562559,22.22222222222222,22.77537037037037
2024-03-10 19:42:14,22.4749,22.4417,11.9268,40.4896,40.5043,22.5604,22.4351,2848.75,489.866,1714.28,9.175607602279381,22.22222222222222,22.775185185185187
2024-03-10 19:42:15,22.4595,22.4417,11.9199,40.4968,40.5043,22.5399,22.4417,2847.1,488.881,1714.28,9.168213601026125,22.22222222222222,22.775000000000002
2024-03-10 19:42:16,22.4753,22.4417,11.9281,40.4786,40.5043,22.5312,22.4318,2847.76,489.866,1715.76,9.182745666430153,22.22222222222222,22.774814814814814
2024-03-10 19:42:17,22.4685,22.4417,11.9303,40.5016,40.5011,22.5383,22.4351,2846.45,489.866,1716.25,9.177530206607612,22.22222222222222,22.77462962962963
2024-03-10 19:42:18,22.4561,22.445,11.9144,40.4713,40.5043,22.5271,22.4384,2847.43,485.926,1715.27,9.17533607023391,22.22222222222222,22.774444444444445
2024-03-10 19:42:19,22.4695,22.445,11.9259,40.5,40.5076,22.5057,22.4384,2847.76,488.881,1715.1,9.17608027219914,22.22222222222222,22.77425925925926
2024-03-10 19:42:20,22.4438,22.445,11.9187,40.4919,40.5043,22.5056,22.4417,2845.46,489.866,1714.61,9.15736276370412,22.22222222222222,22.774074074074075
2024-03-10 19:42:21,22.4594,22.445,11.9153,40.4716,40.5076,22.4963,22.4417,2851.37,490.851,1723.8,9.22306412662608,22.22222222222222,22.77388888888889
2024-03-10 19:42:22,22.4546,22.4417,11.9132,40.4626,40.5011,22.4694,22.4417,2848.09,492.821,1714.77,9.172400426872445,22.22222222222222,22.773703703703706
2024-03-10 19:42:23,22.4559,22.4417,11.928,40.4744,40.5076,22.4683,22.445,2849.07,492.821,1715.6,9.165087686978701,22.22222222222222,22.773518518518518
2024-03-10 19:42:24,22.4637,22.4384,11.9249,40.4584,40.5043,22.4303,22.445,2847.1,492.821,1716.09,9.177197098056833,22.22222222222222,22.773333333333333
2024-03-10 19:42:25,22.4558,22.445,11.9223,40.4606,40.5076,22.4245,22.4417,2848.75,491.836,1717.07,9.177819999142416,22.22222222222222,22.77314814814815
2024-03-10 19:42:26,22.4542,22.445,11.9192,40.4644,40.5043,22.4313,22.4417,2848.09,486.911,1717.24,9.180035733900713,22.22222222222222,22.772962962962964
2024-03-10 19:42:27,22.4538,22.445,11.9226,40.4806,40.5076,22.4105,22.445,2850.39,486.911,1716.91,9.174960992394725,22.22222222222222,22.77277777777778
2024-03-10 19:42:28,22.4565,22.445,11.9258,40.478,40.5043,22.3847,22.4384,2847.43,488.881,1717.4,9.177143760743565,22.22222222222222,22.772592592592595
2024-03-10 19:42:29,22.4456,22.445,11.9146,40.4716,40.5076,22.3701,22.445,2850.39,488.881,1722.65,9.205460037590017,22.22222222222222,22.772407407407407
2024-03-10 19:42:30,22.458,22.4417,11.9257,40.4874,40.5076,22.3395,22.4417,2846.78,488.881,1717.4,9.178538105850453,22.22222222222222,22.772222222222222
2024-03-10 19:42:31,22.4505,22.445,11.9326,40.5025,40.5109,22.3233,22.4384,2851.37,484.941,1716.74,9.162466493343667,22.22222222222222,22.772037037037038
2024-03-10 19:42:32,22.4529,22.4384,11.9212,40.5145,40.5109,22.2951,22.4384,2850.06,489.866,1715.43,9.167487283034841,22.22222222222222,22.771851851851853
2024-03-10 19:42:33,22.4521,22.4384,11.9208,40.5287,40.5076,22.2813,22.4417,2852.69,489.866,1713.46,9.156611553072224,22.22222222222222,22.77166666666667
2024-03-10 19:42:34,22.4632,22.4417,11.9201,40.5209,40.5076,22.2606,22.445,2851.04,500.701,1712.97,9.164249796616135,22.22222222222222,22.771481481481484
2024-03-10 19:42:35,22.4415,22.4417,11.9187,40.5483,40.5043,22.2391,22.4351,2850.06,489.866,1712.8,9.1456969410445,22.22222222222222,22.7712962962963
2024-03-10 19:42:36,22.4468,22.4417,11.918,40.5262,40.5109,22.2056,22.445,2851.04,488.881,1712.97,9.15181998260587,22.22222222222222,22.77111111111111
2024-03-10 19:42:37,22.4539,22.445,11.9203,40.5524,40.5043,22.1952,22.4384,2847.43,487.896,1713.79,9.160375208087707,22.22222222222222,22.770925925925926
2024-03-10 19:42:38,22.4487,22.445,11.9261,40.5439,40.5076,22.1706,22.4351,2848.75,491.836,1715.1,9.157804001692272,22.22222222222222,22.77074074074074
2024-03-10 19:42:39,22.4384,22.445,11.9047,40.5544,40.5043,22.1576,22.4417,2848.75,488.881,1711.0,9.145549206957204,22.22222222222222,22.770555555555557
2024-03-10 19:42:40,22.4386,22.4417,11.904,40.5631,40.5076,22.1331,22.4384,2845.13,485.926,1716.25,9.174395030890336,22.22222222222222,22.770370370370372
2024-03-10 19:42:41,22.4492,22.4483,11.9158,40.5758,40.5076,22.0954,22.4417,2847.43,483.956,1716.09,9.172494772903155,22.22222222222222,22.770185185185188
2024-03-10 19:42:42,22.4451,22.4384,11.9071,40.5812,40.4715,22.0905,22.445,2848.09,489.866,1716.25,9.177356030178874,22.22222222222222,22.77
2024-03-10 19:42:43,22.4368,22.4417,11.9057,40.5778,40.5142,22.0724,22.445,2846.45,489.866,1717.07,9.175728883369128,22.22222222222222,22.769814814814815
2024-03-10 19:42:44,22.436,22.4417,11.9036,40.5777,40.5076,22.0587,22.445,2846.45,495.776,1717.56,9.17948037064509,22.22222222222222,22.76962962962963
2024-03-10 19:42:45,22.4362,22.4384,11.9086,40.577,40.5043,22.048,22.4417,2844.81,490.851,1717.24,9.173587488582166,22.22222222222222,22.769444444444446
2024-03-10 19:42:46,22.4392,22.4384,11.9088,40.5768,40.5011,22.0337,22.4253,2846.45,487.896,1715.76,9.168119023605893,22.22222222222222,22.76925925925926
2024-03-10 19:42:47,22.4392,22.4417,11.9219,40.5786,40.5076,22.0355,22.445,2844.81,481.001,1714.77,9.151430266335169,22.22222222222222,22.769074074074076
2024-03-10 19:42:48,22.4417,22.4417,11.8996,40.5826,40.5043,22.0328,22.445,2848.09,481.001,1714.94,9.173918918544084,22.22222222222222,22.76888888888889
2024-03-10 19:42:49,22.4471,22.445,11.9195,40.5825,40.5043,22.0275,22.4417,2846.78,486.911,1714.28,9.157775011021544,22.22222222222222,22.768703703703704
2024-03-10 19:42:50,22.4358,22.445,11.9061,40.5958,40.5043,22.0338,22.445,2845.13,489.866,1714.61,9.1613649934894,22.22222222222222,22.76851851851852
2024-03-10 19:42:51,22.431,22.4384,11.911,40.5863,40.5011,22.0277,22.4384,2846.45,490.851,1714.61,9.152925508942182,22.22222222222222,22.768333333333334
2024-03-10 19:42:52,22.4547,22.445,11.9162,40.5969,40.5011,22.0273,22.4384,2846.12,495.776,1714.94,9.170786135881556,22.22222222222222,22.76814814814815
2024-03-10 19:42:53,22.4416,22.445,11.907,40.5792,40.5109,22.0426,22.4384,2849.4,493.806,1714.45,9.16477294141876,22.22222222222222,22.767962962962965
2024-03-10 19:42:54,22.4508,22.4417,11.9155,40.5933,40.5076,22.0267,22.445,2846.12,488.881,1714.45,9.165381919553571,22.22222222222222,22.76777777777778
2024-03-10 19:42:55,22.4405,22.4351,11.911,40.5884,40.5043,22.0386,22.4417,2846.78,489.866,1715.6,9.16648057067813,22.22222222222222,22.767592592592592
2024-03-10 19:42:56,22.4556,22.4483,11.9192,40.5886,40.5011,22.0443,22.4384,2849.4,490.851,1716.58,9.177726969900721,22.22222222222222,22.767407407407408
2024-03-10 19:42:57,22.4552,22.4384,11.915,40.5709,40.5076,22.0527,22.4384,2843.16,487.896,1715.27,9.174030492945112,22.22222222222222,22.767222222222223
2024-03-10 19:42:58,22.4594,22.4417,11.9062,40.5704,40.5076,22.0497,22.4483,2845.13,485.926,1717.07,9.194984574448167,22.22222222222222,22.76703703703704
2024-03-10 19:42:59,22.4511,22.4384,11.9031,40.5626,40.5011,22.0599,22.4285,2845.46,485.926,1717.24,9.191363732433295,22.22222222222222,22.766851851851854
2024-03-10 19:43:00,22.4612,22.4417,11.9169,40.5387,40.5043,22.0751,22.4417,2845.79,489.866,1716.91,9.186373935744045,22.22222222222222,22.76666666666667
2024-03-10 19:43:01,22.461,22.445,11.9066,40.5341,40.5076,22.0695,22.4417,2843.16,490.851,1717.07,9.196030132334801,22.22222222222222,22.76648148148148
2024-03-10 19:43:02,22.4603,22.445,11.904,40.527,40.5043,22.0986,22.4417,2844.81,489.866,1712.48,9.173098728972095,22.22222222222222,22.766296296296296
2024-03-10 19:43:03,22.4567,22.445,11.9124,40.5181,40.5175,22.1055,22.4417,2843.49,488.881,1717.07,9.18723002012222,22.22222222222222,22.766111111111112
2024-03-10 19:43:04,22.4585,22.4253,11.9175,40.4966,40.5076,22.1066,22.4417,2844.81,496.761,1717.4,9.186119857369219,22.22222222222222,22.765925925925927
2024-03-10 19:43:05,22.4727,22.4384,11.9165,40.482,40.5076,22.116,22.4384,2841.85,493.806,1717.24,9.198509085353834,22.22222222222222,22.765740740740743
2024-03-10 19:43:06,22.4629,22.445,11.9086,40.4625,40.5011,22.1169,22.445,2841.85,493.806,1716.58,9.193318757680347,22.22222222222222,22.765555555555558
2024-03-10 19:43:07,22.4763,22.422,11.9261,40.4526,40.5011,22.1297,22.4187,2838.9,488.881,1716.58,9.189747454334178,22.22222222222222,22.765370370370373
2024-03-10 19:43:08,22.4668,22.4154,11.9112,40.4285,40.5076,22.1439,22.4121,2840.21,488.881,1715.27,9.18743441977679,22.22222222222222,22.765185185185185
2024-03-10 19:43:09,22.4586,22.422,11.9208,40.4157,40.5043,22.144,22.4187,2840.21,489.866,1715.76,9.174561711516581,22.22222222222222,22.765
2024-03-10 19:43:10,22.4494,22.422,11.9166,40.3987,40.5043,22.145,22.4121,2836.93,492.821,1720.03,9.193030378346874,22.22222222222222,22.764814814814816
2024-03-10 19:43:11,22.4659,22.422,11.914,40.4055,40.5011,22.1574,22.4187,2827.73,492.821,1714.77,9.181536803870017,22.22222222222222,22.76462962962963
2024-03-10 19:43:12,22.4627,22.4154,11.9253,40.3996,40.5076,22.1707,22.422,2835.28,491.836,1710.67,9.14699709539523,22.22222222222222,22.764444444444447
2024-03-10 19:43:13,22.473,22.4187,11.9142,40.385,40.5043,22.1691,22.4187,2834.3,493.806,1713.95,9.183147242935865,22.22222222222222,22.764259259259262
2024-03-10 19:43:14,22.4726,22.422,11.9146,40.3759,40.5109,22.1867,22.422,2835.94,491.836,1713.3,9.178969109419405,22.22222222222222,22.764074074074074
2024-03-10 19:43:15,22.4725,22.4187,11.913,40.3859,40.5076,22.1993,22.4187,2837.25,490.851,1712.31,9.174968529299301,22.22222222222222,22.76388888888889
2024-03-10 19:43:16,22.4528,22.422,11.9086,40.3607,40.4978,22.2046,22.4187,2833.97,492.821,1711.33,9.156431154498206,22.22222222222222,22.763703703703705
2024-03-10 19:43:17,22.4668,22.4121,11.9156,40.3745,40.5043,22.1992,22.422,2837.25,486.911,1710.83,9.159832839180185,22.22222222222222,22.76351851851852
2024-03-10 19:43:18,22.4557,22.4187,11.9118,40.3624,40.5043,22.2116,22.422,2834.63,486.911,1710.51,9.151783372826392,22.22222222222222,22.763333333333335
2024-03-10 19:43:19,22.4566,22.4253,11.9212,40.3562,40.5142,22.2229,22.422,2836.93,487.896,1710.51,9.144405632268434,22.22222222222222,22.76314814814815
2024-03-10 19:43:20,22.4407,22.4187,11.9007,40.3531,40.5076,22.2326,22.422,2837.25,490.851,1711.16,9.151874716375161,22.22222222222222,22.762962962962963
2024-03-10 19:43:21,22.4451,22.4154,11.9157,40.3634,40.5043,22.245,22.4154,2838.57,489.866,1709.19,9.132145099479311,22.22222222222222,22.762777777777778
2024-03-10 19:43:22,22.4364,22.422,11.9076,40.3485,40.5043,22.2456,22.422,2839.88,490.851,1710.83,9.140386685605463,22.22222222222222,22.762592592592593
2024-03-10 19:43:23,22.4243,22.422,11.9065,40.3317,40.5043,22.2515,22.422,2839.22,493.806,1710.67,9.129983302327696,22.22222222222222,22.76240740740741
2024-03-10 19:43:24,22.4216,22.422,11.8985,40.3484,40.5076,22.2487,22.4154,2840.87,496.761,1710.83,9.135438334026183,22.22222222222222,22.762222222222224
2024-03-10 19:43:25,22.4293,22.422,11.9196,40.3466,40.5011,22.257,22.422,2840.21,493.806,1711.0,9.124711972085603,22.22222222222222,22.76203703703704
2024-03-10 19:43:26,22.4192,22.4253,11.903,40.3446,40.5076,22.2794,22.4187,2841.19,488.881,1717.07,9.162746539609953,22.22222222222222,22.761851851851855
2024-03-10 19:43:27,22.4335,22.422,11.9049,40.3391,40.5043,22.2688,22.4187,2840.54,488.881,1713.46,9.154263993778192,22.22222222222222,22.761666666666667
2024-03-10 19:43:28,22.4358,22.4187,11.9014,40.3296,40.5043,22.2721,22.4187,2841.52,491.836,1713.79,9.161070915174218,22.22222222222222,22.761481481481482
2024-03-10 19:43:29,22.4286,22.4187,11.9018,40.3348,40.5109,22.2832,22.422,2843.16,496.761,1713.79,9.154461697852357,22.22222222222222,22.761296296296297
2024-03-10 19:43:30,22.4208,22.4187,11.9092,40.3288,40.5043,22.2866,22.422,2840.54,496.761,1713.13,9.137722866570961,22.22222222222222,22.761111111111113
2024-03-10 19:43:31,22.4257,22.422,11.8971,40.3409,40.5076,22.2795,22.4154,2844.81,495.776,1713.13,9.152500948759368,22.22222222222222,22.76092592592593
2024-03-10 19:43:32,22.4209,22.4187,11.9129,40.3329,40.5076,22.2989,22.422,2844.48,492.821,1713.13,9.134593390342825,22.22222222222222,22.760740740740744
2024-03-10 19:43:33,22.4275,22.4187,11.9084,40.3468,40.5043,22.3026,22.4154,2843.82,487.896,1708.37,9.118834966083638,22.22222222222222,22.760555555555555
2024-03-10 19:43:34,22.4126,22.4187,11.8887,40.3431,40.5043,22.2995,22.422,2846.45,493.806,1713.13,9.148415243683752,22.22222222222222,22.76037037037037
2024-03-10 19:43:35,22.4311,22.422,11.909,40.3602,40.4846,22.3214,22.4187,2845.79,490.851,1714.45,9.153898331868536,22.22222222222222,22.760185185185186
2024-03-10 19:43:36,22.4261,22.4253,11.8959,40.3517,40.5076,22.3025,22.4253,2849.73,494.791,1713.95,9.158273392579014,22.22222222222222,22.76
2024-03-10 19:43:37,22.4217,22.422,11.8935,40.3733,40.5011,22.3063,22.4187,2846.12,491.836,1713.79,9.155679185253753,22.22222222222222,22.759814814814817
2024-03-10 19:43:38,22.425,22.422,11.9124,40.3974,40.5043,22.3143,22.4187,2848.42,495.776,1714.28,9.144726773515814,22.22222222222222,22.759629629629632
2024-03-10 19:43:39,22.4165,22.4253,11.8938,40.394,40.5043,22.3,22.4384,2850.39,495.776,1713.95,9.151750529723191,22.22222222222222,22.759444444444444
2024-03-10 19:43:40,22.3992,22.4187,11.9017,40.3938,40.5043,22.3062,22.4187,2850.72,493.806,1715.6,9.138622896689656,22.22222222222222,22.75925925925926
2024-03-10 19:43:41,22.415,22.4187,11.9005,40.4152,40.5043,22.2971,22.4253,2852.36,493.806,1716.25,9.156890299802214,22.22222222222222,22.759074074074075
2024-03-10 19:43:42,22.4018,22.422,11.8958,40.4292,40.5076,22.3149,22.422,2854.0,495.776,1716.09,9.148634826753055,22.22222222222222,22.75888888888889
2024-03-10 19:43:43,22.3949,22.4187,11.8997,40.4599,40.5076,22.3108,22.4187,2853.34,491.836,1715.92,9.138324822338411,22.22222222222222,22.758703703703706
2024-03-10 19:43:44,22.3909,22.4253,11.8914,40.4693,40.5011,22.3001,22.4154,2853.34,491.836,1714.94,9.13684765703737,22.22222222222222,22.75851851851852
2024-03-10 19:43:45,22.3939,22.4253,11.8909,40.474,40.4978,22.2916,22.422,2855.31,487.896,1708.86,9.107489630082629,22.22222222222222,22.758333333333336
2024-03-10 19:43:46,22.395,22.422,11.8897,40.5044,40.5043,22.2703,22.4187,2855.64,491.836,1715.92,9.147119040714964,22.22222222222222,22.75814814814815
2024-03-10 19:43:47,22.3813,22.4253,11.8755,40.5144,40.5076,22.2618,22.422,2859.58,495.776,1716.42,9.15021989365397,22.22222222222222,22.757962962962964
2024-03-10 19:43:48,22.3769,22.422,11.8853,40.5234,40.5043,22.2598,22.4187,2855.31,497.746,1709.52,9.101118021377852,22.22222222222222,22.75777777777778
2024-03-10 19:43:49,22.3909,22.422,11.8895,40.5299,40.5011,22.2568,22.422,2856.95,490.851,1715.27,9.140259560408133,22.22222222222222,22.757592592592594
2024-03-10 19:43:50,22.3851,22.4318,11.8866,40.5368,40.5043,22.2384,22.4187,2857.61,488.881,1717.24,9.148230199559242,22.22222222222222,22.75740740740741
2024-03-10 19:43:51,22.3817,22.4187,11.8885,40.5556,40.5043,22.2282,22.422,2859.91,492.821,1713.95,9.126093935823636,22.22222222222222,22.757222222222225
2024-03-10 19:43:52,22.4025,22.422,11.8985,40.586,40.5043,22.2128,22.4253,2857.28,492.821,1713.3,9.132022307761082,22.22222222222222,22.757037037037037
2024-03-10 19:43:53,22.403,22.4253,11.892,40.5884,40.5076,22.2054,22.422,2858.59,488.881,1713.13,9.1372012871996,22.22222222222222,22.756851851851852
2024-03-10 19:43:54,22.3965,22.4253,11.8873,40.6009,40.5043,22.1744,22.4187,2856.3,494.791,1706.4,9.09974736730988,22.22222222222222,22.756666666666668
2024-03-10 19:43:55,22.4144,22.422,11.8933,40.6139,40.5076,22.1644,22.4154,2855.31,492.821,1705.91,9.107435396134987,22.22222222222222,22.756481481481483
2024-03-10 19:43:56,22.4043,22.4253,11.8827,40.6275,40.5076,22.1574,22.4253,2854.98,489.866,1712.15,9.141183627635133,22.22222222222222,22.7562962962963
2024-03-10 19:43:57,22.4151,22.422,11.8975,40.6387,40.5043,22.144,22.422,2854.0,490.851,1711.82,9.135947217927551,22.22222222222222,22.756111111111114
2024-03-10 19:43:58,22.4142,22.4154,11.8887,40.6389,40.5076,22.128,22.4187,2853.67,491.836,1704.27,9.102484971691279,22.22222222222222,22.75592592592593
2024-03-10 19:43:59,22.4262,22.4253,11.8997,40.6372,40.5011,22.1203,22.422,2850.72,489.866,1711.49,9.141915369071933,22.22222222222222,22.75574074074074
2024-03-10 19:44:00,22.4158,22.422,11.8976,40.6384,40.5109,22.1017,22.422,2854.0,491.836,1711.82,9.136468398456461,22.22222222222222,22.755555555555556
2024-03-10 19:44:01,22.4247,22.4253,11.9001,40.6289,40.5011,22.0972,22.4187,2846.12,489.866,1712.31,9.144644517587329,22.22222222222222,22.755370370370372
2024-03-10 19:44:02,22.4155,22.4253,11.8884,40.631,40.5109,22.101,22.4154,2849.73,497.746,1709.69,9.13282121000501,22.22222222222222,22.755185185185187
2024-03-10 19:44:03,22.4358,22.422,11.8992,40.6397,40.5043,22.0826,22.4187,2847.43,491.836,1714.45,9.166512878946792,22.22222222222222,22.755000000000003
2024-03-10 19:44:04,22.4216,22.422,11.8858,40.6104,40.5043,22.0884,22.4253,2844.15,488.881,1714.77,9.167527692473746,22.22222222222222,22.754814814814818
2024-03-10 19:44:05,22.42,22.4253,11.8868,40.6035,40.5076,22.0857,22.422,2845.79,487.896,1716.58,9.174939611191517,22.22222222222222,22.75462962962963
2024-03-10 19:44:06,22.4174,22.422,11.8969,40.6072,40.5076,22.0956,22.4253,2841.19,485.926,1715.1,9.155976374641583,22.22222222222222,22.754444444444445
2024-03-10 19:44:07,22.4284,22.4121,11.8956,40.5907,40.5076,22.0919,22.3957,2844.81,484.941,1714.94,9.165825896665865,22.22222222222222,22.75425925925926
2024-03-10 19:44:08,22.428,22.4055,11.9021,40.5857,40.5043,22.0974,22.3957,2837.91,487.896,1713.63,9.152824436885071,22.22222222222222,22.754074074074076
2024-03-10 19:44:09,22.4238,22.4055,11.8845,40.5881,40.5109,22.1018,22.3957,2842.84,489.866,1716.58,9.180253013730937,22.22222222222222,22.75388888888889
2024-03-10 19:44:10,22.4319,22.3924,11.8941,40.5701,40.5109,22.0976,22.399,2838.9,487.896,1717.24,9.18247561050772,22.22222222222222,22.753703703703707
2024-03-10 19:44:11,22.4277,22.399,11.9055,40.5556,40.5076,22.11,22.399,2838.24,488.881,1717.56,9.17059059245773,22.22222222222222,22.75351851851852
2024-03-10 19:44:12,22.442,22.4023,11.8992,40.5364,40.5043,22.1148,22.399,2837.58,487.896,1716.58,9.18330168731913,22.22222222222222,22.753333333333334
2024-03-10 19:44:13,22.4241,22.399,11.894,40.5327,40.5043,22.1077,22.3957,2834.63,489.866,1716.74,9.173094288932024,22.22222222222222,22.75314814814815
2024-03-10 19:44:14,22.4264,22.399,11.887,40.5389,40.5043,22.117,22.3891,2835.61,487.896,1715.27,9.173334185057746,22.22222222222222,22.752962962962965
2024-03-10 19:44:15,22.425,22.3957,11.8901,40.5225,40.5011,22.1202,22.399,2832.99,499.716,1723.8,9.215016764597554,22.22222222222222,22.75277777777778
2024-03-10 19:44:16,22.4205,22.3924,11.8911,40.4986,40.5076,22.1288,22.399,2831.67,490.851,1714.94,9.162867157484579,22.22222222222222,22.752592592592595
2024-03-10 19:44:17,22.4247,22.399,11.8968,40.5005,40.5011,22.1311,22.399,2829.05,489.866,1720.36,9.19051658496776,22.22222222222222,22.75240740740741
2024-03-10 19:44:18,22.4023,22.3957,11.8863,40.4762,40.5109,22.1476,22.3957,2830.03,489.866,1718.88,9.172230742241952,22.22222222222222,22.752222222222223
2024-03-10 19:44:19,22.4075,22.3957,11.8945,40.4747,40.5043,22.1492,22.3957,2829.05,490.851,1717.73,9.163479250751484,22.22222222222222,22.752037037037038
2024-03-10 19:44:20,22.4067,22.399,11.8946,40.4588,40.5011,22.158,22.399,2829.05,495.776,1717.4,9.160934498875905,22.22222222222222,22.751851851851853
2024-03-10 19:44:21,22.4044,22.399,11.8856,40.4367,40.5076,22.1761,22.3957,2828.06,496.761,1717.73,9.168534722991035,22.22222222222222,22.75166666666667
2024-03-10 19:44:22,22.4095,22.399,11.8892,40.4195,40.5076,22.1814,22.3957,2830.36,488.881,1712.64,9.14266997646133,22.22222222222222,22.751481481481484
2024-03-10 19:44:23,22.4014,22.3957,11.8873,40.4093,40.5109,22.1815,22.3924,2827.4,486.911,1717.56,9.163531062720711,22.22222222222222,22.7512962962963
2024-03-10 19:44:24,22.3979,22.399,11.8921,40.3979,40.5076,22.1826,22.3924,2830.36,489.866,1717.56,9.156297223607456,22.22222222222222,22.75111111111111
2024-03-10 19:44:25,22.3961,22.399,11.8973,40.379,40.5076,22.1874,22.399,2828.39,489.866,1717.07,9.147585950253609,22.22222222222222,22.750925925925927
2024-03-10 19:44:26,22.3924,22.3957,11.8948,40.3575,40.5043,22.2009,22.3957,2829.7,485.926,1718.55,9.154424101115412,22.22222222222222,22.750740740740742
2024-03-10 19:44:27,22.4001,22.4023,11.8864,40.3554,40.4912,22.1996,22.3957,2831.02,488.881,1715.27,9.150965294176293,22.22222222222222,22.750555555555557
2024-03-10 19:44:28,22.3897,22.399,11.8859,40.3295,40.5076,22.2074,22.399,2830.69,491.836,1707.39,9.100348270660975,22.22222222222222,22.750370370370373
2024-03-10 19:44:29,22.3903,22.399,11.8795,40.3453,40.5076,22.2153,22.399,2833.31,488.881,1713.13,9.137027427409148,22.22222222222222,22.750185185185188
2024-03-10 19:44:30,22.3888,22.4023,11.8848,40.3381,40.5076,22.2252,22.3957,2834.3,496.761,1712.31,9.12674553073155,22.22222222222222,22.75
2024-03-10 19:44:31,22.3984,22.399,11.8826,40.3412,40.5076,22.2314,22.399,2834.96,491.836,1711.98,9.135237446823862,22.22222222222222,22.749814814814815
2024-03-10 19:44:32,22.39,22.3957,11.8892,40.3342,40.4978,22.2357,22.3924,2835.28,486.911,1711.33,9.118743220647826,22.22222222222222,22.74962962962963
2024-03-10 19:44:33,22.3939,22.4023,11.8864,40.3243,40.5043,22.2491,22.4023,2838.57,485.926,1712.31,9.129786620731318,22.22222222222222,22.749444444444446
2024-03-10 19:44:34,22.3897,22.3957,11.8678,40.3116,40.5076,22.2475,22.399,2838.24,490.851,1711.33,9.137066156229464,22.22222222222222,22.74925925925926
2024-03-10 19:44:35,22.3987,22.3957,11.8646,40.3082,40.5043,22.2545,22.399,2837.91,485.926,1716.09,9.173104333571235,22.22222222222222,22.749074074074077
2024-03-10 19:44:36,22.3842,22.4055,11.8782,40.3235,40.5076,22.2593,22.399,2839.55,487.896,1712.31,9.128483296445712,22.22222222222222,22.748888888888892
2024-03-10 19:44:37,22.376,22.3957,11.882,40.3319,40.5076,22.2557,22.3957,2841.52,490.851,1712.48,9.118961952751734,22.22222222222222,22.748703703703704
2024-03-10 19:44:38,22.3779,22.3957,11.871,40.3188,40.5076,22.2686,22.3957,2843.82,491.836,1713.3,9.134543524887173,22.22222222222222,22.74851851851852
2024-03-10 19:44:39,22.3793,22.399,11.8709,40.3362,40.5142,22.2788,22.4023,2843.82,487.896,1714.77,9.1436860991658,22.22222222222222,22.748333333333335
2024-03-10 19:44:40,22.3703,22.399,11.8731,40.3481,40.5043,22.2736,22.4023,2848.42,486.911,1715.27,9.136603943999487,22.22222222222222,22.74814814814815
2024-03-10 19:44:41,22.3915,22.3957,11.8793,40.3471,40.5076,22.2741,22.399,2843.82,489.866,1715.27,9.149659716887493,22.22222222222222,22.747962962962966
