TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 19:44:42,22.3868,22.3924,11.8817,40.3712,40.5076,22.2795,22.3957,2845.79,488.881,1715.76,9.146091996019369,22.22222222222222,22.74777777777778
2024-03-10 19:44:43,22.3815,22.399,11.871,40.3887,40.5043,22.2842,22.3957,2846.78,489.866,1715.1,9.14727338868593,22.22222222222222,22.747592592592593
2024-03-10 19:44:44,22.3843,22.3924,11.8689,40.4034,40.5076,22.2945,22.399,2847.1,490.851,1714.94,9.150684113796926,22.22222222222222,22.747407407407408
2024-03-10 19:44:45,22.3814,22.4055,11.86,40.4126,40.5043,22.304,22.3957,2849.4,490.851,1715.1,9.156759643377585,22.22222222222222,22.747222222222224
2024-03-10 19:44:46,22.3685,22.3957,11.8626,40.4372,40.5109,22.3099,22.4023,2852.36,486.911,1714.45,9.139804837891456,22.22222222222222,22.74703703703704
2024-03-10 19:44:47,22.3717,22.3957,11.8668,40.4567,40.5076,22.305,22.3957,2853.01,487.896,1714.45,9.138934869127437,22.22222222222222,22.746851851851854
2024-03-10 19:44:48,22.3816,22.3924,11.8578,40.4755,40.5043,22.3125,22.399,2852.69,486.911,1712.97,9.147473893791101,22.22222222222222,22.74666666666667
2024-03-10 19:44:49,22.3735,22.4023,11.8637,40.4835,40.5011,22.3163,22.4023,2856.95,489.866,1720.36,9.174715869707546,22.22222222222222,22.746481481481485
2024-03-10 19:44:50,22.3703,22.4088,11.8656,40.4977,40.5011,22.3221,22.3924,2855.31,495.776,1712.31,9.12735374873151,22.22222222222222,22.746296296296297
2024-03-10 19:44:51,22.355,22.399,11.8533,40.4947,40.5076,22.3261,22.399,2856.62,485.926,1712.97,9.128264181229778,22.22222222222222,22.746111111111112
2024-03-10 19:44:52,22.3637,22.399,11.8588,40.5024,40.5043,22.3163,22.4023,2857.28,484.941,1712.48,9.12843371616749,22.22222222222222,22.745925925925928
2024-03-10 19:44:53,22.3647,22.3957,11.8611,40.5139,40.5043,22.3282,22.399,2860.89,487.896,1712.15,9.125545197615237,22.22222222222222,22.745740740740743
2024-03-10 19:44:54,22.3756,22.399,11.8639,40.5222,40.5076,22.3281,22.3957,2860.89,485.926,1713.63,9.140476788987609,22.22222222222222,22.74555555555556
2024-03-10 19:44:55,22.3793,22.399,11.8708,40.5323,40.5011,22.3155,22.4023,2861.88,487.896,1712.97,9.134174862017874,22.22222222222222,22.745370370370374
2024-03-10 19:44:56,22.3814,22.4055,11.8656,40.5361,40.5076,22.3471,22.3924,2864.5,491.836,1712.64,9.13875925006625,22.22222222222222,22.745185185185186
2024-03-10 19:44:57,22.3742,22.399,11.8595,40.5542,40.4945,22.3363,22.3957,2863.85,492.821,1711.98,9.13428185987931,22.22222222222222,22.745
2024-03-10 19:44:58,22.3754,22.4055,11.8635,40.5719,40.5109,22.3264,22.399,2861.55,488.881,1712.64,9.135369953857186,22.22222222222222,22.744814814814816
2024-03-10 19:44:59,22.3788,22.3924,11.8607,40.559,40.5011,22.3398,22.3957,2865.49,490.851,1713.13,9.143373309760642,22.22222222222222,22.74462962962963
2024-03-10 19:45:00,22.3648,22.3957,11.8581,40.5665,40.5043,22.3341,22.3957,2863.19,491.836,1712.97,9.132610270044546,22.22222222222222,22.744444444444447
2024-03-10 19:45:01,22.3744,22.3957,11.8538,40.5975,40.5043,22.3514,22.399,2864.83,491.836,1713.13,9.145546557141303,22.22222222222222,22.744259259259263
2024-03-10 19:45:02,22.3823,22.3957,11.8678,40.5973,40.5043,22.3518,22.399,2865.16,491.836,1712.97,9.139390168595606,22.22222222222222,22.744074074074074
2024-03-10 19:45:03,22.3836,22.3957,11.8689,40.5984,40.5043,22.3471,22.399,2868.12,488.881,1712.48,9.136949613550469,22.22222222222222,22.74388888888889
2024-03-10 19:45:04,22.3728,22.3957,11.8548,40.6151,40.5076,22.3533,22.4055,2866.15,490.851,1711.98,9.137148620712972,22.22222222222222,22.743703703703705
2024-03-10 19:45:05,22.3875,22.399,11.8622,40.6059,40.5109,22.3608,22.4023,2867.13,487.896,1711.33,9.140018667176268,22.22222222222222,22.74351851851852
2024-03-10 19:45:06,22.3676,22.399,11.8518,40.5966,40.5109,22.345,22.3957,2869.76,489.866,1709.52,9.122110725647694,22.22222222222222,22.743333333333336
2024-03-10 19:45:07,22.373,22.376,11.8493,40.6056,40.5175,22.3489,22.3727,2865.82,491.836,1709.03,9.126347079506617,22.22222222222222,22.74314814814815
2024-03-10 19:45:08,22.3608,22.399,11.8547,40.596,40.5043,22.3562,22.3793,2864.18,484.941,1704.1,9.084801497276084,22.22222222222222,22.742962962962967
2024-03-10 19:45:09,22.3677,22.3727,11.8631,40.5811,40.5043,22.3655,22.376,2860.89,488.881,1711.16,9.12113692083819,22.22222222222222,22.74277777777778
2024-03-10 19:45:10,22.3751,22.3957,11.8688,40.5833,40.5076,22.3703,22.376,2864.5,487.896,1711.98,9.126984650484562,22.22222222222222,22.742592592592594
2024-03-10 19:45:11,22.3714,22.3793,11.8456,40.5955,40.5076,22.3733,22.376,2866.8,485.926,1716.91,9.170256420327071,22.22222222222222,22.74240740740741
2024-03-10 19:45:12,22.3745,22.3793,11.8732,40.6026,40.5043,22.3699,22.376,2862.86,489.866,1711.82,9.121788480225778,22.22222222222222,22.742222222222225
2024-03-10 19:45:13,22.3826,22.3826,11.8607,40.6076,40.5076,22.3702,22.3694,2862.86,485.926,1719.21,9.17913874381402,22.22222222222222,22.74203703703704
2024-03-10 19:45:14,22.3863,22.376,11.8695,40.6067,40.5043,22.3777,22.3727,2860.56,486.911,1713.13,9.142243221122715,22.22222222222222,22.741851851851855
2024-03-10 19:45:15,22.3862,22.3793,11.8574,40.6261,40.5076,22.3798,22.3727,2859.58,490.851,1711.82,9.145675921133686,22.22222222222222,22.741666666666667
2024-03-10 19:45:16,22.3764,22.376,11.8546,40.6341,40.5076,22.3726,22.3793,2858.27,488.881,1717.07,9.16762580974763,22.22222222222222,22.741481481481483
2024-03-10 19:45:17,22.393,22.376,11.8519,40.6138,40.5142,22.3824,22.3727,2856.62,490.851,1715.1,9.173904525710217,22.22222222222222,22.741296296296298
2024-03-10 19:45:18,22.4019,22.3793,11.8723,40.6144,40.5109,22.3819,22.3727,2858.27,484.941,1715.6,9.166567625909352,22.22222222222222,22.741111111111113
2024-03-10 19:45:19,22.3785,22.376,11.8554,40.5946,40.5109,22.3869,22.376,2853.34,490.851,1709.19,9.12668111158573,22.22222222222222,22.74092592592593
2024-03-10 19:45:20,22.3932,22.3793,11.8584,40.5857,40.5109,22.3842,22.3727,2851.37,486.911,1714.45,9.16494693517156,22.22222222222222,22.740740740740744
2024-03-10 19:45:21,22.3871,22.376,11.8602,40.6022,40.5043,22.3956,22.376,2851.04,493.806,1715.6,9.164217134666567,22.22222222222222,22.74055555555556
2024-03-10 19:45:22,22.3755,22.376,11.8622,40.6012,40.5011,22.397,22.3858,2842.84,487.896,1715.43,9.151470707742359,22.22222222222222,22.74037037037037
2024-03-10 19:45:23,22.378,22.3793,11.8671,40.5832,40.5109,22.4065,22.3661,2849.07,486.911,1714.94,9.14676813546874,22.22222222222222,22.740185185185187
2024-03-10 19:45:24,22.3836,22.3727,11.8636,40.5704,40.5109,22.399,22.3793,2846.45,486.911,1716.09,9.160826040114422,22.22222222222222,22.740000000000002
2024-03-10 19:45:25,22.3722,22.3694,11.8529,40.5733,40.5142,22.4025,22.376,2844.81,488.881,1715.43,9.156693504033385,22.22222222222222,22.739814814814817
2024-03-10 19:45:26,22.3778,22.376,11.8528,40.5663,40.5076,22.4073,22.3727,2842.84,491.836,1716.91,9.169559446687414,22.22222222222222,22.739629629629633
2024-03-10 19:45:27,22.3709,22.376,11.8538,40.5328,40.4978,22.4092,22.376,2842.51,489.866,1716.09,9.158300717346714,22.22222222222222,22.739444444444448
2024-03-10 19:45:28,22.372,22.376,11.8565,40.5462,40.5043,22.4104,22.3727,2845.13,481.986,1715.92,9.156000330560591,22.22222222222222,22.73925925925926
2024-03-10 19:45:29,22.3736,22.399,11.856,40.5487,40.5043,22.4064,22.3727,2844.48,489.866,1709.69,9.124579452873883,22.22222222222222,22.739074074074075
2024-03-10 19:45:30,22.3619,22.3628,11.8537,40.5342,40.5076,22.4245,22.3727,2847.43,490.851,1714.61,9.142658919492986,22.22222222222222,22.73888888888889
2024-03-10 19:45:31,22.3622,22.3694,11.8606,40.5221,40.5043,22.4156,22.376,2843.16,489.866,1714.61,9.13691658980106,22.22222222222222,22.738703703703706
2024-03-10 19:45:32,22.3653,22.376,11.8553,40.5083,40.5043,22.4184,22.3793,2843.49,488.881,1713.79,9.139851849035635,22.22222222222222,22.73851851851852
2024-03-10 19:45:33,22.3527,22.3727,11.8566,40.5239,40.5043,22.4165,22.376,2845.46,496.761,1714.28,9.130373712259505,22.22222222222222,22.738333333333337
2024-03-10 19:45:34,22.3513,22.376,11.8562,40.5069,40.5076,22.4254,22.376,2843.82,496.761,1712.48,9.119917818784508,22.22222222222222,22.73814814814815
2024-03-10 19:45:35,22.3569,22.376,11.8585,40.5139,40.5043,22.4228,22.376,2846.45,487.896,1711.66,9.118417083213656,22.22222222222222,22.737962962962964
2024-03-10 19:45:36,22.3447,22.3727,11.8489,40.487,40.5076,22.4074,22.3793,2846.78,489.866,1712.31,9.119620691303528,22.22222222222222,22.73777777777778
2024-03-10 19:45:37,22.3381,22.3793,11.8528,40.4988,40.4945,22.427,22.3858,2846.45,491.836,1711.33,9.105283244272686,22.22222222222222,22.737592592592595
2024-03-10 19:45:38,22.3592,22.3826,11.8512,40.491,40.5011,22.4269,22.3694,2843.49,495.776,1712.31,9.130221062159855,22.22222222222222,22.73740740740741
2024-03-10 19:45:39,22.3602,22.3793,11.8508,40.4725,40.5043,22.4461,22.3727,2842.84,489.866,1713.79,9.139330068720755,22.22222222222222,22.737222222222226
2024-03-10 19:45:40,22.3496,22.3694,11.8461,40.4885,40.5076,22.4361,22.3793,2843.82,488.881,1715.6,9.143846210562494,22.22222222222222,22.73703703703704
2024-03-10 19:45:41,22.3514,22.3793,11.8417,40.4682,40.5043,22.4299,22.3891,2842.18,496.761,1716.25,9.152710065512524,22.22222222222222,22.736851851851853
2024-03-10 19:45:42,22.3522,22.376,11.8442,40.4645,40.5043,22.4347,22.376,2840.21,494.791,1715.6,9.147763695967125,22.22222222222222,22.736666666666668
2024-03-10 19:45:43,22.3566,22.376,11.852,40.4684,40.5109,22.4323,22.3793,2840.54,491.836,1715.43,9.143897653120371,22.22222222222222,22.736481481481484
2024-03-10 19:45:44,22.3475,22.376,11.8435,40.4592,40.5109,22.4415,22.3727,2838.9,485.926,1718.22,9.158246290574473,22.22222222222222,22.7362962962963
2024-03-10 19:45:45,22.3643,22.3727,11.8526,40.4644,40.5076,22.4397,22.3793,2842.84,495.776,1717.24,9.159732474992316,22.22222222222222,22.736111111111114
2024-03-10 19:45:46,22.3547,22.3793,11.8508,40.4669,40.5043,22.4403,22.376,2838.9,494.791,1717.56,9.154641284533339,22.22222222222222,22.73592592592593
2024-03-10 19:45:47,22.3552,22.3727,11.854,40.4805,40.5142,22.4504,22.3727,2841.19,492.821,1716.58,9.147066024099452,22.22222222222222,22.73574074074074
2024-03-10 19:45:48,22.3448,22.3694,11.8433,40.4943,40.5043,22.4426,22.3727,2842.51,489.866,1716.74,9.148179948454395,22.22222222222222,22.735555555555557
2024-03-10 19:45:49,22.3553,22.3793,11.8442,40.5045,40.5011,22.4405,22.3694,2842.18,486.911,1719.04,9.168810269340156,22.22222222222222,22.735370370370372
2024-03-10 19:45:50,22.3475,22.3727,11.8493,40.4835,40.5109,22.4444,22.3727,2843.82,483.956,1714.77,9.134810761511023,22.22222222222222,22.735185185185188
2024-03-10 19:45:51,22.3703,22.3727,11.851,40.4898,40.5043,22.4469,22.376,2842.84,487.896,1714.45,9.15146241932928,22.22222222222222,22.735000000000003
2024-03-10 19:45:52,22.3628,22.3793,11.8542,40.5076,40.5076,22.4329,22.3727,2846.45,487.896,1715.27,9.146526331394371,22.22222222222222,22.73481481481482
2024-03-10 19:45:53,22.3672,22.3793,11.8596,40.5217,40.5043,22.4513,22.3727,2845.79,492.821,1715.27,9.145655946535177,22.22222222222222,22.73462962962963
2024-03-10 19:45:54,22.3708,22.3793,11.8419,40.5146,40.5043,22.4321,22.376,2847.1,493.806,1712.8,9.150998643190345,22.22222222222222,22.734444444444446
2024-03-10 19:45:55,22.368,22.376,11.852,40.5429,40.5076,22.4378,22.3727,2847.76,486.911,1709.69,9.12319136746232,22.22222222222222,22.73425925925926
2024-03-10 19:45:56,22.3664,22.3793,11.8365,40.5667,40.5043,22.4407,22.376,2847.76,488.881,1716.25,9.170301884815004,22.22222222222222,22.734074074074076
2024-03-10 19:45:57,22.353,22.376,11.8403,40.5768,40.5142,22.442,22.3694,2851.37,482.971,1715.6,9.15185529183418,22.22222222222222,22.73388888888889
2024-03-10 19:45:58,22.3744,22.3793,11.8505,40.597,40.5339,22.4436,22.376,2848.42,481.986,1714.28,9.154556445770135,22.22222222222222,22.733703703703707
2024-03-10 19:45:59,22.3742,22.3793,11.8437,40.5995,40.5109,22.4324,22.376,2855.31,485.926,1715.6,9.167351122990265,22.22222222222222,22.733518518518522
2024-03-10 19:46:00,22.3708,22.376,11.8465,40.6103,40.5109,22.4489,22.376,2853.34,491.836,1724.3,9.208414993349738,22.22222222222222,22.733333333333334
2024-03-10 19:46:01,22.3648,22.3793,11.847,40.6304,40.5043,22.4396,22.3727,2856.3,488.881,1716.91,9.163286683930533,22.22222222222222,22.73314814814815
2024-03-10 19:46:02,22.3768,22.376,11.849,40.6352,40.5043,22.4391,22.376,2858.59,492.821,1717.24,9.173761765482663,22.22222222222222,22.732962962962965
2024-03-10 19:46:03,22.3812,22.3826,11.8497,40.626,40.5109,22.449,22.3793,2856.62,491.836,1716.91,9.175222357509597,22.22222222222222,22.73277777777778
2024-03-10 19:46:04,22.3802,22.3826,11.8515,40.6208,40.5076,22.4454,22.3793,2858.59,492.821,1715.92,9.167493764478463,22.22222222222222,22.732592592592596
2024-03-10 19:46:05,22.3747,22.376,11.8449,40.6192,40.5076,22.4375,22.376,2856.3,486.911,1715.92,9.168451550638293,22.22222222222222,22.73240740740741
2024-03-10 19:46:06,22.3861,22.376,11.8512,40.6225,40.5043,22.4412,22.3793,2859.25,482.971,1716.25,9.17465629553344,22.22222222222222,22.732222222222223
2024-03-10 19:46:07,22.362,22.3563,11.8509,40.6278,40.5109,22.4403,22.353,2859.91,488.881,1710.01,9.120647133675975,22.22222222222222,22.73203703703704
2024-03-10 19:46:08,22.3697,22.3464,11.8438,40.6305,40.5011,22.4377,22.3563,2862.53,488.881,1716.91,9.170343542032024,22.22222222222222,22.731851851851854
2024-03-10 19:46:09,22.3761,22.3563,11.8416,40.6317,40.5043,22.4359,22.3497,2859.58,487.896,1715.76,9.171688620961817,22.22222222222222,22.73166666666667
2024-03-10 19:46:10,22.3685,22.3563,11.8464,40.6388,40.5011,22.4486,22.3563,2858.27,485.926,1717.89,9.172265394344343,22.22222222222222,22.731481481481485
2024-03-10 19:46:11,22.3849,22.3563,11.8493,40.6221,40.5076,22.4319,22.3628,2858.92,485.926,1716.91,9.178794347412811,22.22222222222222,22.7312962962963
2024-03-10 19:46:12,22.3811,22.353,11.8498,40.6239,40.5043,22.4464,22.3563,2855.97,487.896,1717.73,9.179430137300411,22.22222222222222,22.731111111111115
2024-03-10 19:46:13,22.382,22.3628,11.8512,40.6285,40.5076,22.43,22.3497,2858.59,487.896,1717.73,9.178994320728034,22.22222222222222,22.730925925925927
2024-03-10 19:46:14,22.3873,22.3563,11.8487,40.6292,40.5076,22.4314,22.353,2855.64,487.896,1717.73,9.185793059257083,22.22222222222222,22.730740740740742
2024-03-10 19:46:15,22.3811,22.3464,11.8388,40.6273,40.5076,22.4315,22.3563,2857.28,496.761,1717.56,9.188108684768125,22.22222222222222,22.730555555555558
2024-03-10 19:46:16,22.381,22.3563,11.8542,40.6235,40.5109,22.4408,22.3497,2854.66,494.791,1714.77,9.159696512190115,22.22222222222222,22.730370370370373
2024-03-10 19:46:17,22.396,22.353,11.8495,40.5971,40.5011,22.4274,22.3497,2851.37,491.836,1711.33,9.15842844131516,22.22222222222222,22.73018518518519
2024-03-10 19:46:18,22.3808,22.353,11.8646,40.6031,40.4978,22.4209,22.3497,2852.69,490.851,1715.92,9.156609830844118,22.22222222222222,22.730000000000004
2024-03-10 19:46:19,22.3816,22.3497,11.857,40.6097,40.5011,22.4267,22.3563,2849.4,486.911,1715.1,9.159544598883402,22.22222222222222,22.729814814814816
2024-03-10 19:46:20,22.3838,22.3497,11.8552,40.5953,40.5043,22.4346,22.353,2849.07,490.851,1716.09,9.168314928322118,22.22222222222222,22.72962962962963
2024-03-10 19:46:21,22.3775,22.3497,11.8584,40.5857,40.5043,22.4145,22.3628,2848.42,493.806,1715.6,9.157426826631877,22.22222222222222,22.729444444444447
2024-03-10 19:46:22,22.3846,22.3563,11.8515,40.5924,40.5011,22.4216,22.353,2847.76,490.851,1716.74,9.175707681289818,22.22222222222222,22.729259259259262
2024-03-10 19:46:23,22.3635,22.353,11.8464,40.5698,40.5043,22.4102,22.353,2852.03,493.806,1716.25,9.159154593375806,22.22222222222222,22.729074074074077
2024-03-10 19:46:24,22.371,22.3563,11.8527,40.5554,40.5043,22.403,22.3497,2846.12,485.926,1714.61,9.151446424021536,22.22222222222222,22.728888888888893
2024-03-10 19:46:25,22.3674,22.353,11.8601,40.5522,40.5043,22.3927,22.3563,2844.15,488.881,1719.37,9.167255015659098,22.22222222222222,22.728703703703705
2024-03-10 19:46:26,22.3673,22.3563,11.8482,40.5427,40.5109,22.3969,22.3497,2846.78,487.896,1714.28,9.150381009768292,22.22222222222222,22.72851851851852
2024-03-10 19:46:27,22.3622,22.3563,11.855,40.5287,40.5011,22.3933,22.3497,2841.85,488.881,1713.95,9.138269946487835,22.22222222222222,22.728333333333335
2024-03-10 19:46:28,22.3594,22.3497,11.8466,40.509,40.5076,22.3753,22.353,2838.57,492.821,1715.43,9.151035474718103,22.22222222222222,22.72814814814815
2024-03-10 19:46:29,22.3542,22.353,11.8416,40.4867,40.5076,22.364,22.353,2837.58,493.806,1710.83,9.126322949538032,22.22222222222222,22.727962962962966
2024-03-10 19:46:30,22.3663,22.353,11.8389,40.4782,40.5043,22.3523,22.3464,2838.24,491.836,1713.46,9.153220634091952,22.22222222222222,22.72777777777778
2024-03-10 19:46:31,22.357,22.353,11.8433,40.4658,40.4978,22.3575,22.3661,2834.63,487.896,1712.15,9.134320094459737,22.22222222222222,22.727592592592597
2024-03-10 19:46:32,22.3662,22.3563,11.8565,40.4624,40.5076,22.3339,22.3497,2834.96,491.836,1711.98,9.129938282858621,22.22222222222222,22.72740740740741
2024-03-10 19:46:33,22.3692,22.3563,11.8517,40.4633,40.5043,22.3315,22.3563,2834.96,487.896,1712.97,9.141997821884473,22.22222222222222,22.727222222222224
2024-03-10 19:46:34,22.3697,22.3563,11.8515,40.4504,40.5076,22.3004,22.3497,2832.33,478.046,1713.3,9.144367577826792,22.22222222222222,22.72703703703704
2024-03-10 19:46:35,22.3597,22.353,11.8418,40.4374,40.5043,22.3011,22.3497,2834.96,484.941,1706.57,9.108187869767995,22.22222222222222,22.726851851851855
2024-03-10 19:46:36,22.3707,22.353,11.8441,40.4407,40.5043,22.2994,22.353,2829.7,485.926,1714.94,9.160430548747042,22.22222222222222,22.72666666666667
2024-03-10 19:46:37,22.3503,22.3563,11.8372,40.4377,40.5011,22.2795,22.353,2832.66,485.926,1714.77,9.147775715536149,22.22222222222222,22.726481481481486
2024-03-10 19:46:38,22.362,22.3497,11.8519,40.4398,40.5043,22.2594,22.3563,2832.33,488.881,1713.95,9.140792120125415,22.22222222222222,22.726296296296297
2024-03-10 19:46:39,22.3494,22.3563,11.8332,40.4318,40.5076,22.2442,22.3563,2832.99,484.941,1713.95,9.146097381914819,22.22222222222222,22.726111111111113
2024-03-10 19:46:40,22.3472,22.3563,11.8483,40.4158,40.5076,22.2321,22.3497,2831.67,485.926,1713.46,9.128440841543778,22.22222222222222,22.725925925925928
2024-03-10 19:46:41,22.3523,22.353,11.8425,40.415,40.5076,22.2253,22.353,2832.99,489.866,1706.73,9.102026794569724,22.22222222222222,22.725740740740743
2024-03-10 19:46:42,22.3473,22.3563,11.8381,40.4094,40.5076,22.2102,22.353,2832.99,490.851,1722.16,9.183790978719157,22.22222222222222,22.72555555555556
2024-03-10 19:46:43,22.3445,22.3497,11.8374,40.4196,40.5043,22.2059,22.3497,2832.0,493.806,1710.34,9.118935715413272,22.22222222222222,22.725370370370374
2024-03-10 19:46:44,22.3428,22.353,11.8511,40.4271,40.5043,22.1847,22.353,2832.66,492.821,1713.63,9.123085735610934,22.22222222222222,22.72518518518519
2024-03-10 19:46:45,22.3571,22.353,11.8436,40.4285,40.5076,22.1767,22.353,2832.33,491.836,1712.48,9.135906850605613,22.22222222222222,22.725
2024-03-10 19:46:46,22.3421,22.353,11.841,40.422,40.5471,22.1749,22.353,2832.33,492.821,1711.33,9.1190037363196,22.22222222222222,22.724814814814817
2024-03-10 19:46:47,22.3415,22.3464,11.8446,40.4361,40.5043,22.1624,22.353,2835.28,490.851,1712.48,9.121481963201795,22.22222222222222,22.724629629629632
2024-03-10 19:46:48,22.3584,22.353,11.8499,40.4369,40.5043,22.1503,22.353,2831.34,487.896,1713.13,9.135028039818959,22.22222222222222,22.724444444444448
2024-03-10 19:46:49,22.345,22.3563,11.8315,40.4559,40.5043,22.1563,22.3563,2835.61,484.941,1714.77,9.148123767993194,22.22222222222222,22.724259259259263
2024-03-10 19:46:50,22.345,22.3497,11.8394,40.4599,40.5043,22.1628,22.3497,2834.63,481.001,1719.21,9.164918882237297,22.22222222222222,22.72407407407408
2024-03-10 19:46:51,22.3478,22.3596,11.8398,40.4567,40.4978,22.1546,22.3497,2839.88,489.866,1714.77,9.143338046708754,22.22222222222222,22.72388888888889
2024-03-10 19:46:52,22.3585,22.3431,11.8483,40.4535,40.4978,22.1599,22.353,2836.93,489.866,1708.21,9.110266386483593,22.22222222222222,22.723703703703706
2024-03-10 19:46:53,22.3649,22.3464,11.8406,40.4652,40.5076,22.1649,22.353,2835.28,484.941,1713.63,9.151433152614931,22.22222222222222,22.72351851851852
2024-03-10 19:46:54,22.3569,22.353,11.8472,40.4632,40.5043,22.1567,22.3497,2839.55,485.926,1714.28,9.142204114264697,22.22222222222222,22.723333333333336
2024-03-10 19:46:55,22.3527,22.3563,11.8408,40.4671,40.5043,22.1641,22.353,2835.94,488.881,1713.63,9.140650699521384,22.22222222222222,22.72314814814815
2024-03-10 19:46:56,22.3776,22.353,11.8495,40.5009,40.5043,22.1695,22.3497,2845.46,483.956,1714.61,9.159972913564081,22.22222222222222,22.722962962962967
2024-03-10 19:46:57,22.3765,22.3497,11.8312,40.5017,40.5109,22.183,22.3563,2838.57,485.926,1714.12,9.172315765710833,22.22222222222222,22.72277777777778
2024-03-10 19:46:58,22.3832,22.3497,11.851,40.49,40.5076,22.1768,22.3497,2840.54,487.896,1713.46,9.157394072836903,22.22222222222222,22.722592592592594
2024-03-10 19:46:59,22.3772,22.3563,11.8489,40.4843,40.5011,22.1779,22.3464,2842.51,492.821,1712.8,9.150477164290756,22.22222222222222,22.72240740740741
2024-03-10 19:47:00,22.3781,22.353,11.8425,40.511,40.5076,22.196,22.3563,2836.93,495.776,1711.49,9.149818416605152,22.22222222222222,22.722222222222225
2024-03-10 19:47:01,22.3892,22.353,11.8504,40.5157,40.5076,22.1841,22.353,2843.49,493.806,1705.42,9.120136749802203,22.22222222222222,22.721851851851856
2024-03-10 19:47:02,22.3841,22.353,11.8494,40.52,40.5011,22.1972,22.3497,2840.87,494.791,1712.8,9.156039605886411,22.22222222222222,22.721481481481483
2024-03-10 19:47:03,22.3764,22.3497,11.8514,40.5344,40.5043,22.1903,22.353,2842.84,492.821,1713.3,9.15027939729488,22.22222222222222,22.721111111111114
2024-03-10 19:47:04,22.373,22.3497,11.8486,40.5417,40.5043,22.2,22.353,2841.85,491.836,1724.46,9.209356958758818,22.22222222222222,22.720740740740744
2024-03-10 19:47:05,22.3742,22.353,11.8565,40.5555,40.5142,22.2043,22.353,2841.52,487.896,1713.79,9.146548029743293,22.22222222222222,22.72037037037037
2024-03-10 19:47:06,22.3682,22.353,11.8455,40.5556,40.5076,22.2088,22.353,2847.1,484.941,1712.97,9.146517754251835,22.22222222222222,22.720000000000002
2024-03-10 19:47:07,22.3709,22.3366,11.8533,40.5606,40.5011,22.2024,22.3234,2841.85,484.941,1712.97,9.14208474366077,22.22222222222222,22.719629629629633
2024-03-10 19:47:08,22.3542,22.3333,11.8355,40.5554,40.5076,22.2176,22.3267,2844.81,485.926,1714.12,9.149179050836157,22.22222222222222,22.71925925925926
2024-03-10 19:47:09,22.3583,22.3267,11.8413,40.5713,40.5011,22.213,22.33,2844.81,487.896,1714.94,9.152076461646931,22.22222222222222,22.71888888888889
2024-03-10 19:47:10,22.3503,22.3333,11.8399,40.5726,40.5043,22.2291,22.3267,2844.81,481.001,1722.49,9.186599633382805,22.22222222222222,22.718518518518522
2024-03-10 19:47:11,22.3589,22.33,11.849,40.5692,40.5043,22.2359,22.33,2845.46,481.986,1717.07,9.157257360705069,22.22222222222222,22.718148148148153
2024-03-10 19:47:12,22.3455,22.3333,11.8363,40.5549,40.5043,22.2373,22.33,2845.13,481.986,1717.89,9.16102027943505,22.22222222222222,22.71777777777778
2024-03-10 19:47:13,22.3687,22.3333,11.8548,40.5579,40.5076,22.236,22.3333,2847.76,488.881,1718.71,9.169492119949641,22.22222222222222,22.71740740740741
2024-03-10 19:47:14,22.3444,22.3366,11.8325,40.57,40.5076,22.242,22.3366,2844.48,488.881,1719.7,9.173028604755373,22.22222222222222,22.71703703703704
2024-03-10 19:47:15,22.3637,22.3333,11.8476,40.5533,40.5241,22.2444,22.33,2847.43,486.911,1720.03,9.178454614322266,22.22222222222222,22.71666666666667
2024-03-10 19:47:16,22.3591,22.3333,11.849,40.5488,40.4978,22.2403,22.3234,2843.16,492.821,1720.85,9.177591014859143,22.22222222222222,22.7162962962963
2024-03-10 19:47:17,22.3431,22.3366,11.8396,40.5571,40.5011,22.2605,22.3333,2846.45,491.836,1720.36,9.169216173235766,22.22222222222222,22.71592592592593
2024-03-10 19:47:18,22.3526,22.3169,11.8391,40.5545,40.5109,22.2433,22.3267,2845.46,491.836,1720.52,9.178799433922707,22.22222222222222,22.715555555555557
2024-03-10 19:47:19,22.3525,22.3333,11.8431,40.5254,40.5076,22.2639,22.3267,2842.84,488.881,1720.03,9.1726068527076,22.22222222222222,22.715185185185188
2024-03-10 19:47:20,22.3535,22.33,11.8486,40.5241,40.5043,22.2666,22.3234,2843.82,486.911,1719.04,9.163402022470658,22.22222222222222,22.71481481481482
2024-03-10 19:47:21,22.3415,22.3333,11.8474,40.5169,40.5043,22.2706,22.3234,2844.15,484.941,1718.55,9.151371928775648,22.22222222222222,22.714444444444446
2024-03-10 19:47:22,22.3444,22.3333,11.8457,40.5233,40.5109,22.2881,22.3333,2843.16,483.956,1717.4,9.149256858605655,22.22222222222222,22.714074074074077
2024-03-10 19:47:23,22.3353,22.3333,11.8422,40.5187,40.5109,22.2734,22.3366,2842.18,489.866,1709.85,9.10417632249521,22.22222222222222,22.713703703703708
2024-03-10 19:47:24,22.3349,22.3366,11.8315,40.5105,40.5043,22.2733,22.33,2840.54,492.821,1717.07,9.151593922152413,22.22222222222222,22.713333333333335
2024-03-10 19:47:25,22.3367,22.3333,11.8338,40.5152,40.5142,22.2844,22.3267,2842.51,488.881,1719.53,9.16426889132556,22.22222222222222,22.712962962962965
2024-03-10 19:47:26,22.3381,22.3267,11.8456,40.4951,40.5011,22.2944,22.3267,2842.18,491.836,1717.89,9.146462650056357,22.22222222222222,22.712592592592596
2024-03-10 19:47:27,22.3451,22.3399,11.846,40.4938,40.4978,22.2828,22.3267,2841.19,492.821,1716.58,9.14523681994654,22.22222222222222,22.712222222222223
2024-03-10 19:47:28,22.3531,22.3366,11.8431,40.4805,40.5043,22.2901,22.33,2839.55,492.821,1716.58,9.15473126054977,22.22222222222222,22.711851851851854
2024-03-10 19:47:29,22.3424,22.3333,11.8467,40.4978,40.5076,22.3037,22.3399,2839.88,488.881,1716.09,9.1396655769229,22.22222222222222,22.711481481481485
2024-03-10 19:47:30,22.331,22.33,11.8435,40.4733,40.5043,22.2885,22.3366,2840.54,485.926,1716.25,9.133376481922655,22.22222222222222,22.711111111111116
2024-03-10 19:47:31,22.3344,22.3333,11.8419,40.467,40.5043,22.2964,22.3333,2839.55,485.926,1716.42,9.138636013836573,22.22222222222222,22.710740740740743
2024-03-10 19:47:32,22.3431,22.33,11.841,40.4555,40.5043,22.3033,22.33,2839.88,486.911,1716.74,9.148702626925957,22.22222222222222,22.710370370370374
2024-03-10 19:47:33,22.3452,22.3267,11.8472,40.4444,40.5011,22.3083,22.33,2839.55,486.911,1723.8,9.18273984515705,22.22222222222222,22.710000000000004
2024-03-10 19:47:34,22.338,22.3366,11.8375,40.4269,40.5011,22.3058,22.3333,2838.9,485.926,1717.07,9.149067157259681,22.22222222222222,22.70962962962963
2024-03-10 19:47:35,22.339,22.3596,11.8426,40.4277,40.5109,22.3166,22.3333,2840.21,488.881,1723.15,9.177878260079535,22.22222222222222,22.709259259259262
2024-03-10 19:47:36,22.3359,22.3366,11.8344,40.4061,40.5011,22.3081,22.33,2838.9,485.926,1718.55,9.157825093151144,22.22222222222222,22.708888888888893
2024-03-10 19:47:37,22.3323,22.3333,11.8373,40.3847,40.5076,22.3034,22.3267,2840.21,483.956,1718.06,9.14954727274605,22.22222222222222,22.70851851851852
2024-03-10 19:47:38,22.3412,22.3366,11.837,40.3792,40.5043,22.3199,22.33,2840.21,485.926,1717.73,9.155808879077702,22.22222222222222,22.70814814814815
2024-03-10 19:47:39,22.3476,22.33,11.8471,40.3637,40.5043,22.3162,22.3333,2841.52,483.956,1716.74,9.147308817668469,22.22222222222222,22.707777777777782
2024-03-10 19:47:40,22.3421,22.3366,11.8424,40.3771,40.5043,22.3309,22.3234,2841.85,487.896,1717.07,9.148370118668591,22.22222222222222,22.70740740740741
2024-03-10 19:47:41,22.3358,22.33,11.84,40.356,40.5043,22.3199,22.33,2839.55,492.821,1711.98,9.117863138741125,22.22222222222222,22.70703703703704
2024-03-10 19:47:42,22.3481,22.3366,11.8323,40.3626,40.5076,22.3211,22.3333,2841.52,488.881,1717.24,9.1633051514526,22.22222222222222,22.70666666666667
2024-03-10 19:47:43,22.3513,22.3267,11.8506,40.3577,40.5011,22.3169,22.3366,2841.52,491.836,1716.09,9.14401958169481,22.22222222222222,22.706296296296298
2024-03-10 19:47:44,22.3326,22.3366,11.8263,40.3741,40.5011,22.316,22.3267,2842.84,489.866,1715.6,9.146283757036487,22.22222222222222,22.70592592592593
2024-03-10 19:47:45,22.3434,22.3333,11.8444,40.3565,40.5011,22.3297,22.33,2843.49,484.941,1715.27,9.138170636746048,22.22222222222222,22.70555555555556
2024-03-10 19:47:46,22.3295,22.3201,11.8358,40.369,40.5076,22.323,22.33,2844.48,485.926,1715.27,9.133557596992292,22.22222222222222,22.705185185185186
2024-03-10 19:47:47,22.328,22.3169,11.8298,40.3513,40.5043,22.3161,22.33,2842.51,485.926,1713.95,9.130442511060853,22.22222222222222,22.704814814814817
2024-03-10 19:47:48,22.3337,22.3366,11.8383,40.3629,40.4978,22.3318,22.33,2844.15,487.896,1714.77,9.13237439431167,22.22222222222222,22.704444444444448
2024-03-10 19:47:49,22.3305,22.3366,11.8294,40.3721,40.5043,22.3191,22.3267,2841.85,487.896,1714.61,9.136481564824402,22.22222222222222,22.704074074074075
2024-03-10 19:47:50,22.3277,22.3333,11.8418,40.3942,40.5076,22.3077,22.33,2843.82,487.896,1713.63,9.118042330131685,22.22222222222222,22.703703703703706
2024-03-10 19:47:51,22.323,22.3366,11.8342,40.4021,40.5011,22.2977,22.3333,2845.46,489.866,1712.97,9.117051272087654,22.22222222222222,22.703333333333337
2024-03-10 19:47:52,22.3202,22.3366,11.8287,40.4168,40.5076,22.2827,22.3267,2844.15,490.851,1712.15,9.11503269743518,22.22222222222222,22.702962962962967
2024-03-10 19:47:53,22.3344,22.3333,11.8451,40.435,40.5043,22.29,22.3366,2844.48,493.806,1712.31,9.113972952732523,22.22222222222222,22.702592592592595
2024-03-10 19:47:54,22.3352,22.3333,11.8372,40.4403,40.5011,22.2691,22.3333,2849.07,490.851,1712.15,9.12067990827571,22.22222222222222,22.702222222222225
2024-03-10 19:47:55,22.3266,22.3661,11.8326,40.461,40.5109,22.2592,22.3333,2849.4,492.821,1712.31,9.118056702160791,22.22222222222222,22.701851851851856
2024-03-10 19:47:56,22.3422,22.3366,11.8352,40.4801,40.5076,22.2501,22.33,2849.73,493.806,1712.97,9.132871035373435,22.22222222222222,22.701481481481483
2024-03-10 19:47:57,22.3277,22.3267,11.826,40.4795,40.5076,22.2313,22.33,2848.42,488.881,1713.63,9.131781262299269,22.22222222222222,22.701111111111114
2024-03-10 19:47:58,22.3213,22.3267,11.8176,40.5065,40.5043,22.2069,22.33,2846.45,484.941,1708.21,9.104632171006047,22.22222222222222,22.700740740740745
2024-03-10 19:47:59,22.3147,22.3333,11.8214,40.516,40.5043,22.2073,22.33,2850.06,482.971,1714.61,9.129695175188496,22.22222222222222,22.700370370370372
2024-03-10 19:48:00,22.3202,22.3333,11.8246,40.5198,40.5011,22.1874,22.3267,2850.39,482.971,1714.61,9.131696290081134,22.22222222222222,22.700000000000003
2024-03-10 19:48:01,22.3176,22.3333,11.8207,40.5329,40.5076,22.1747,22.3333,2847.43,508.58,1722.49,9.174799978274466,22.22222222222222,22.699629629629634
2024-03-10 19:48:02,22.3246,22.33,11.8363,40.5649,40.5109,22.1658,22.3333,2852.69,483.956,1714.94,9.12710122208725,22.22222222222222,22.69925925925926
2024-03-10 19:48:03,22.3267,22.3333,11.8248,40.5726,40.5043,22.1329,22.3333,2854.0,484.941,1714.12,9.134566388810047,22.22222222222222,22.69888888888889
2024-03-10 19:48:04,22.3193,22.3366,11.8203,40.5913,40.5011,22.1438,22.3333,2856.62,490.851,1715.27,9.138170636746054,22.22222222222222,22.698518518518522
2024-03-10 19:48:05,22.3118,22.3234,11.8278,40.5952,40.5043,22.124,22.3333,2854.98,490.851,1714.28,9.119848134004886,22.22222222222222,22.69814814814815
2024-03-10 19:48:06,22.3203,22.3267,11.821,40.6062,40.5043,22.1156,22.3267,2854.98,490.851,1714.77,9.135767905767919,22.22222222222222,22.69777777777778
2024-03-10 19:48:07,22.3149,22.307,11.8221,40.6079,40.4978,22.1051,22.307,2856.62,490.851,1714.94,9.131017200415425,22.22222222222222,22.69740740740741
2024-03-10 19:48:08,22.3092,22.3103,11.8121,40.6308,40.5076,22.0988,22.3037,2857.94,491.836,1715.92,9.139979180250835,22.22222222222222,22.69703703703704
2024-03-10 19:48:09,22.3271,22.3136,11.8272,40.6332,40.5043,22.088,22.3234,2860.89,483.956,1716.25,9.144175420504379,22.22222222222222,22.69666666666667
2024-03-10 19:48:10,22.3311,22.3037,11.8255,40.6534,40.5076,22.0897,22.3103,2858.59,487.896,1716.58,9.150898642324618,22.22222222222222,22.6962962962963
2024-03-10 19:48:11,22.3356,22.3103,11.8235,40.6676,40.5076,22.0853,22.3103,2858.92,487.896,1712.15,9.1329300117913,22.22222222222222,22.69592592592593
2024-03-10 19:48:12,22.3325,22.3037,11.8347,40.6724,40.5076,22.0875,22.3103,2859.25,491.836,1715.27,9.13712617491501,22.22222222222222,22.695555555555558
2024-03-10 19:48:13,22.3186,22.3103,11.8151,40.6737,40.5011,22.0762,22.3037,2860.89,490.851,1715.6,9.143846210562494,22.22222222222222,22.69518518518519
2024-03-10 19:48:14,22.3225,22.33,11.8238,40.6854,40.5011,22.093,22.307,2860.56,491.836,1715.6,9.13966755946422,22.22222222222222,22.69481481481482
2024-03-10 19:48:15,22.3373,22.3103,11.8191,40.6897,40.5011,22.0768,22.3037,2858.27,488.881,1715.1,9.153974687871786,22.22222222222222,22.694444444444446
2024-03-10 19:48:16,22.3358,22.307,11.8282,40.6825,40.5109,22.0885,22.307,2856.95,486.911,1714.45,9.141283784790279,22.22222222222222,22.694074074074077
2024-03-10 19:48:17,22.3326,22.3103,11.807,40.688,40.5076,22.088,22.3103,2857.61,486.911,1713.63,9.152563571084414,22.22222222222222,22.693703703703708
2024-03-10 19:48:18,22.3165,22.3136,11.8035,40.6854,40.5043,22.0842,22.3136,2855.31,489.866,1713.46,9.14070031785709,22.22222222222222,22.693333333333335
2024-03-10 19:48:19,22.3366,22.307,11.8166,40.6861,40.5011,22.0971,22.3103,2853.67,485.926,1713.63,9.147694076138938,22.22222222222222,22.692962962962966
2024-03-10 19:48:20,22.319,22.3136,11.8168,40.6862,40.5076,22.1033,22.3136,2854.66,491.836,1714.12,9.134827329203366,22.22222222222222,22.692592592592597
2024-03-10 19:48:21,22.3242,22.307,11.8217,40.6772,40.5043,22.1013,22.3136,2849.4,485.926,1713.95,9.134182285764854,22.22222222222222,22.692222222222224
2024-03-10 19:48:22,22.3089,22.3103,11.8108,40.6706,40.5043,22.0973,22.307,2849.07,492.821,1709.03,9.104146286512194,22.22222222222222,22.691851851851855
2024-03-10 19:48:23,22.3115,22.307,11.8059,40.6602,40.5109,22.114,22.307,2846.12,488.881,1721.5,9.17712661965176,22.22222222222222,22.691481481481485
2024-03-10 19:48:24,22.311,22.3169,11.8139,40.6434,40.5043,22.107,22.307,2843.82,495.776,1715.27,9.136516905513567,22.22222222222222,22.691111111111113
2024-03-10 19:48:25,22.3192,22.307,11.8084,40.6375,40.5043,22.1109,22.3136,2845.79,485.926,1714.77,9.145774413908105,22.22222222222222,22.690740740740743
2024-03-10 19:48:26,22.3146,22.307,11.8119,40.6314,40.5076,22.1114,22.3136,2839.55,483.956,1715.6,9.143149768712783,22.22222222222222,22.690370370370374
2024-03-10 19:48:27,22.3184,22.307,11.8181,40.6168,40.5011,22.1277,22.307,2845.79,481.986,1716.25,9.144523773361858,22.22222222222222,22.69
2024-03-10 19:48:28,22.3098,22.3136,11.8072,40.631,40.5043,22.131,22.3136,2841.52,486.911,1711.33,9.120306314678482,22.22222222222222,22.689629629629632
2024-03-10 19:48:29,22.3052,22.307,11.8016,40.6253,40.5043,22.1333,22.307,2838.9,494.791,1710.67,9.117656982860408,22.22222222222222,22.689259259259263
2024-03-10 19:48:30,22.3016,22.3103,11.8141,40.5958,40.4978,22.1388,22.3136,2840.21,492.821,1713.46,9.118528924524517,22.22222222222222,22.688888888888894
2024-03-10 19:48:31,22.303,22.3103,11.8069,40.5752,40.5076,22.1345,22.3136,2836.93,489.866,1713.63,9.126911767353793,22.22222222222222,22.68851851851852
2024-03-10 19:48:32,22.2989,22.307,11.8266,40.5716,40.5043,22.1401,22.3103,2840.87,486.911,1713.95,9.107916891332096,22.22222222222222,22.68814814814815
2024-03-10 19:48:33,22.3062,22.3136,11.8099,40.5615,40.5076,22.142,22.3136,2838.9,492.821,1714.94,9.134062961337332,22.22222222222222,22.687777777777782
2024-03-10 19:48:34,22.3007,22.3169,11.7986,40.5547,40.5043,22.1615,22.3103,2839.55,492.821,1715.27,9.140868829809571,22.22222222222222,22.68740740740741
2024-03-10 19:48:35,22.2988,22.3103,11.7997,40.5336,40.5043,22.1579,22.3103,2839.22,491.836,1721.67,9.172354260097018,22.22222222222222,22.68703703703704
2024-03-10 19:48:36,22.3002,22.3136,11.8101,40.5242,40.5109,22.1671,22.307,2837.91,492.821,1716.25,9.135640775496247,22.22222222222222,22.68666666666667
2024-03-10 19:48:37,22.3017,22.3103,11.8069,40.5125,40.5109,22.1689,22.3004,2838.24,490.851,1717.56,9.1467102079152,22.22222222222222,22.686296296296298
2024-03-10 19:48:38,22.2919,22.307,11.7969,40.4832,40.5043,22.1631,22.3136,2836.27,492.821,1716.91,9.143422935200418,22.22222222222222,22.68592592592593
2024-03-10 19:48:39,22.3022,22.307,11.7971,40.4739,40.5043,22.1624,22.3103,2835.28,493.806,1717.56,9.155687140790677,22.22222222222222,22.68555555555556
2024-03-10 19:48:40,22.2953,22.307,11.8095,40.4629,40.5043,22.1676,22.3136,2835.94,489.866,1716.91,9.13540773834441,22.22222222222222,22.685185185185187
2024-03-10 19:48:41,22.3001,22.307,11.7978,40.4522,40.5011,22.1707,22.3136,2834.3,488.881,1715.92,9.144506896642717,22.22222222222222,22.684814814814818
2024-03-10 19:48:42,22.309,22.307,11.8099,40.4426,40.5109,22.1727,22.307,2833.31,489.866,1710.34,9.11199264970311,22.22222222222222,22.68444444444445
2024-03-10 19:48:43,22.295,22.3103,11.8119,40.4545,40.5076,22.1742,22.3103,2832.33,496.761,1709.03,9.091138009367025,22.22222222222222,22.684074074074076
2024-03-10 19:48:44,22.3077,22.3103,11.807,40.4405,40.5043,22.1791,22.3103,2834.3,496.761,1715.92,9.143113753137522,22.22222222222222,22.683703703703706
2024-03-10 19:48:45,22.3009,22.3103,11.8007,40.4341,40.5043,22.1708,22.3103,2833.97,492.821,1715.43,9.140067602506958,22.22222222222222,22.683333333333337
2024-03-10 19:48:46,22.2981,22.3037,11.7959,40.4116,40.5011,22.165,22.307,2834.96,495.776,1715.27,9.140955868295492,22.22222222222222,22.682962962962964
2024-03-10 19:48:47,22.2937,22.307,11.7964,40.4072,40.5043,22.178,22.307,2834.3,494.791,1715.76,9.139301054708106,22.22222222222222,22.682592592592595
2024-03-10 19:48:48,22.3022,22.307,11.7865,40.4028,40.5076,22.1769,22.307,2833.31,491.836,1716.09,9.157081596010574,22.22222222222222,22.682222222222226
2024-03-10 19:48:49,22.3056,22.307,11.7917,40.3899,40.5076,22.18,22.307,2835.61,493.806,1715.76,9.15375357083207,22.22222222222222,22.681851851851853
2024-03-10 19:48:50,22.3116,22.3103,11.7983,40.3889,40.5076,22.1728,22.3103,2835.28,496.761,1716.74,9.158459291728382,22.22222222222222,22.681481481481484
2024-03-10 19:48:51,22.3166,22.3136,11.8034,40.383,40.5142,22.1789,22.3103,2837.58,492.821,1717.07,9.16013264489334,22.22222222222222,22.681111111111115
2024-03-10 19:48:52,22.3214,22.3136,11.801,40.3783,40.5241,22.1952,22.3136,2836.93,491.836,1718.22,9.172545151881156,22.22222222222222,22.680740740740745
2024-03-10 19:48:53,22.3226,22.3037,11.794,40.3583,40.5076,22.1872,22.3136,2838.57,488.881,1718.39,9.180602817847227,22.22222222222222,22.680370370370373
2024-03-10 19:48:54,22.3243,22.3103,11.8014,40.3535,40.5043,22.1821,22.307,2838.24,492.821,1718.39,9.175632599958641,22.22222222222222,22.680000000000003
2024-03-10 19:48:55,22.3112,22.3103,11.7913,40.3443,40.5076,22.1895,22.3136,2838.9,493.806,1718.39,9.173016695806766,22.22222222222222,22.679629629629634
2024-03-10 19:48:56,22.3128,22.3103,11.787,40.3363,40.5076,22.1917,22.3037,2838.9,489.866,1718.55,9.179015889681507,22.22222222222222,22.67925925925926
2024-03-10 19:48:57,22.314,22.3103,11.7969,40.3308,40.5076,22.2032,22.307,2840.54,494.791,1717.24,9.164437951305855,22.22222222222222,22.678888888888892
2024-03-10 19:48:58,22.3132,22.3103,11.8023,40.3107,40.5109,22.1985,22.307,2840.21,490.851,1716.42,9.154661832531309,22.22222222222222,22.678518518518523
2024-03-10 19:48:59,22.3053,22.3136,11.7869,40.3313,40.5011,22.1944,22.3103,2839.22,492.821,1715.27,9.155056103014537,22.22222222222222,22.67814814814815
2024-03-10 19:49:00,22.3074,22.3136,11.7966,40.3234,40.5043,22.1955,22.3103,2844.15,493.806,1713.13,9.13702742740916,22.22222222222222,22.67777777777778
2024-03-10 19:49:01,22.308,22.307,11.796,40.3172,40.5109,22.2118,22.3136,2842.84,487.896,1714.61,9.145965109315604,22.22222222222222,22.67740740740741
2024-03-10 19:49:02,22.2929,22.3136,11.7921,40.3028,40.5043,22.2068,22.3103,2841.52,486.911,1713.63,9.130998664897318,22.22222222222222,22.67703703703704
2024-03-10 19:49:03,22.3014,22.3103,11.7913,40.31,40.5043,22.1998,22.3103,2841.19,490.851,1706.57,9.101433302279785,22.22222222222222,22.67666666666667
2024-03-10 19:49:04,22.2977,22.3103,11.7881,40.3219,40.5011,22.2065,22.307,2843.16,492.821,1713.13,9.13598426866644,22.22222222222222,22.6762962962963
2024-03-10 19:49:05,22.302,22.3136,11.7929,40.3317,40.5043,22.212,22.3037,2845.13,490.851,1712.8,9.13378983950382,22.22222222222222,22.675925925925927
2024-03-10 19:49:06,22.3057,22.307,11.8068,40.3302,40.5011,22.2109,22.3103,2846.78,491.836,1713.3,9.127588443160013,22.22222222222222,22.675555555555558
2024-03-10 19:49:07,22.2873,22.2939,11.7868,40.3547,40.5043,22.2174,22.2873,2843.82,493.806,1712.97,9.127221119914218,22.22222222222222,22.67518518518519
2024-03-10 19:49:08,22.2999,22.2873,11.7912,40.344,40.5109,22.2234,22.284,2847.1,493.806,1712.31,9.13082928015982,22.22222222222222,22.674814814814816
2024-03-10 19:49:09,22.2785,22.2939,11.7846,40.353,40.5142,22.2299,22.2873,2846.78,495.776,1712.31,9.117969813875082,22.22222222222222,22.674444444444447
2024-03-10 19:49:10,22.2837,22.3136,11.7741,40.3722,40.4978,22.2319,22.284,2847.76,494.791,1707.72,9.107133174532617,22.22222222222222,22.674074074074078
2024-03-10 19:49:11,22.2903,22.2939,11.7927,40.3816,40.5011,22.2079,22.284,2846.12,495.776,1712.8,9.123794827261632,22.22222222222222,22.67370370370371
2024-03-10 19:49:12,22.2944,22.2906,11.7917,40.4015,40.5011,22.2357,22.2906,2850.72,495.776,1713.95,9.134356228774344,22.22222222222222,22.673333333333336
2024-03-10 19:49:13,22.2831,22.2906,11.787,40.4168,40.5043,22.2367,22.2807,2850.39,492.821,1713.13,9.12424873281094,22.22222222222222,22.672962962962966
2024-03-10 19:49:14,22.2867,22.2906,11.7852,40.4337,40.5043,22.2367,22.2906,2851.37,492.821,1714.77,9.137682194281691,22.22222222222222,22.672592592592597
2024-03-10 19:49:15,22.3022,22.2972,11.7804,40.4439,40.5109,22.227,22.2906,2852.03,489.866,1714.12,9.151875434900496,22.22222222222222,22.672222222222224
2024-03-10 19:49:16,22.2914,22.2906,11.7983,40.4559,40.5109,22.2379,22.2939,2853.67,487.896,1713.3,9.12254600890783,22.22222222222222,22.671851851851855
2024-03-10 19:49:17,22.3003,22.2873,11.794,40.4612,40.4978,22.2379,22.284,2858.27,492.821,1713.63,9.135781204575908,22.22222222222222,22.671481481481486
2024-03-10 19:49:18,22.296,22.2906,11.7875,40.4952,40.5076,22.2345,22.2906,2856.3,488.881,1713.63,9.137694220447342,22.22222222222222,22.671111111111113
2024-03-10 19:49:19,22.2923,22.307,11.7773,40.5118,40.5076,22.2279,22.2873,2860.24,489.866,1719.04,9.172212231080644,22.22222222222222,22.670740740740744
2024-03-10 19:49:20,22.2997,22.2939,11.7924,40.5148,40.5043,22.2345,22.2906,2854.98,492.821,1711.66,9.126147205140864,22.22222222222222,22.670370370370375
2024-03-10 19:49:21,22.2982,22.2873,11.7963,40.5293,40.5011,22.2234,22.2906,2859.58,491.836,1711.16,9.118792512704013,22.22222222222222,22.67
2024-03-10 19:49:22,22.2788,22.2873,11.7791,40.5503,40.5076,22.2187,22.3004,2862.86,495.776,1710.34,9.11251337963137,22.22222222222222,22.669629629629632
2024-03-10 19:49:23,22.2873,22.2972,11.7823,40.5618,40.5043,22.2236,22.2906,2862.53,486.911,1701.81,9.071643268560749,22.22222222222222,22.669259259259263
2024-03-10 19:49:24,22.2936,22.2873,11.7867,40.5684,40.5043,22.2151,22.284,2861.55,491.836,1708.7,9.110018397813999,22.22222222222222,22.66888888888889
2024-03-10 19:49:25,22.2823,22.2873,11.7789,40.5881,40.5109,22.224,22.2906,2861.88,489.866,1709.03,9.108742544436813,22.22222222222222,22.66851851851852
2024-03-10 19:49:26,22.2999,22.2906,11.7926,40.5828,40.5043,22.2152,22.284,2858.92,493.806,1709.36,9.113884174765774,22.22222222222222,22.668148148148152
2024-03-10 19:49:27,22.2944,22.2972,11.7933,40.6043,40.5109,22.2186,22.2873,2862.21,488.881,1710.67,9.115486856193632,22.22222222222222,22.66777777777778
2024-03-10 19:49:28,22.2918,22.284,11.7828,40.6266,40.5175,22.2166,22.2873,2862.21,489.866,1710.67,9.122344456460638,22.22222222222222,22.66740740740741
2024-03-10 19:49:29,22.2975,22.2906,11.7867,40.6191,40.4978,22.2036,22.2807,2860.24,485.926,1709.19,9.116013325698262,22.22222222222222,22.66703703703704
2024-03-10 19:49:30,22.2848,22.2939,11.7796,40.6251,40.5043,22.1996,22.2906,2857.61,490.851,1712.8,9.130400226656462,22.22222222222222,22.66666666666667
2024-03-10 19:49:31,22.2791,22.2939,11.7829,40.6378,40.5076,22.1782,22.2873,2856.95,488.881,1713.13,9.124335662706162,22.22222222222222,22.6662962962963
2024-03-10 19:49:32,22.2956,22.2906,11.789,40.6292,40.5076,22.1805,22.2939,2858.92,493.806,1714.45,9.14041381602626,22.22222222222222,22.66592592592593
2024-03-10 19:49:33,22.2951,22.3004,11.7882,40.6439,40.5043,22.1701,22.2873,2853.67,496.761,1715.43,9.145899725031942,22.22222222222222,22.66555555555556
2024-03-10 19:49:34,22.2956,22.2939,11.7942,40.6553,40.5043,22.1633,22.2906,2857.94,487.896,1712.64,9.126244925602025,22.22222222222222,22.665185185185187
2024-03-10 19:49:35,22.2901,22.2906,11.7902,40.6593,40.5142,22.1649,22.284,2856.3,487.896,1712.97,9.126699589256452,22.22222222222222,22.664814814814818
2024-03-10 19:49:36,22.2836,22.2742,11.7866,40.6535,40.5109,22.1575,22.2873,2853.67,489.866,1714.77,9.13376660413987,22.22222222222222,22.66444444444445
2024-03-10 19:49:37,22.2913,22.2873,11.7928,40.6721,40.5011,22.1554,22.2873,2854.98,485.926,1714.61,9.134219434945773,22.22222222222222,22.664074074074076
2024-03-10 19:49:38,22.2868,22.2972,11.7945,40.6603,40.5109,22.1411,22.2873,2851.37,486.911,1713.95,9.125311192280943,22.22222222222222,22.663703703703707
2024-03-10 19:49:39,22.2873,22.2906,11.7897,40.6664,40.5043,22.1425,22.2972,2853.01,483.956,1713.3,9.126458242379346,22.22222222222222,22.663333333333338
2024-03-10 19:49:40,22.2906,22.2972,11.792,40.6569,40.5142,22.1411,22.2873,2849.07,488.881,1711.98,9.120295541872704,22.22222222222222,22.662962962962965
2024-03-10 19:49:41,22.2909,22.2906,11.7935,40.6466,40.5043,22.1341,22.2807,2849.73,489.866,1708.54,9.10092913649183,22.22222222222222,22.662592592592596
2024-03-10 19:49:42,22.2852,22.2906,11.783,40.6448,40.5043,22.1519,22.2906,2846.78,491.836,1712.97,9.128698790111248,22.22222222222222,22.662222222222226
2024-03-10 19:49:43,22.277,22.2906,11.7829,40.6307,40.5076,22.142,22.2807,2846.12,488.881,1713.13,9.12251013490642,22.22222222222222,22.661851851851853
2024-03-10 19:49:44,22.2853,22.2939,11.7916,40.6221,40.5208,22.1474,22.2906,2848.75,489.866,1712.8,9.120405214414289,22.22222222222222,22.661481481481484
2024-03-10 19:49:45,22.2732,22.284,11.7799,40.6231,40.5043,22.1506,22.2906,2844.15,490.851,1714.28,9.127938041258442,22.22222222222222,22.661111111111115
2024-03-10 19:49:46,22.2811,22.2906,11.7812,40.5977,40.5043,22.1567,22.2906,2846.12,490.851,1714.45,9.134585025307347,22.22222222222222,22.660740740740742
2024-03-10 19:49:47,22.2886,22.2939,11.7902,40.5947,40.5109,22.1517,22.2906,2842.18,488.881,1714.61,9.134132429950428,22.22222222222222,22.660370370370373
2024-03-10 19:49:48,22.2908,22.2939,11.797,40.5952,40.5043,22.1575,22.2774,2842.18,489.866,1714.94,9.13188741782168,22.22222222222222,22.660000000000004
2024-03-10 19:49:49,22.2731,22.2939,11.7869,40.5629,40.5011,22.158,22.2906,2839.88,489.866,1715.1,9.12612513281371,22.22222222222222,22.65962962962963
2024-03-10 19:49:50,22.2817,22.2939,11.7905,40.5624,40.5043,22.1543,22.284,2836.6,491.836,1716.09,9.135746972628175,22.22222222222222,22.65925925925926
2024-03-10 19:49:51,22.2752,22.2939,11.7829,40.5205,40.5076,22.1535,22.2873,2838.24,493.806,1714.94,9.13058209171229,22.22222222222222,22.658888888888892
2024-03-10 19:49:52,22.2767,22.2906,11.7896,40.5023,40.5109,22.1639,22.2873,2835.28,493.806,1715.27,9.127813056921571,22.22222222222222,22.658518518518523
2024-03-10 19:49:53,22.2854,22.2972,11.788,40.5002,40.5109,22.1733,22.2906,2836.6,492.821,1715.92,9.140240394658054,22.22222222222222,22.65814814814815
2024-03-10 19:49:54,22.2867,22.2939,11.7938,40.4831,40.5011,22.1798,22.284,2834.3,486.911,1715.43,9.133713200352874,22.22222222222222,22.65777777777778
