TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 19:49:55,22.2682,22.2972,11.7894,40.4664,40.5043,22.1661,22.2906,2829.37,484.941,1716.42,9.126703746656252,22.22222222222222,22.657407407407412
2024-03-10 19:49:56,22.2671,22.284,11.7821,40.457,40.5076,22.1714,22.2873,2836.27,484.941,1716.25,9.131199276563436,22.22222222222222,22.65703703703704
2024-03-10 19:49:57,22.2656,22.2939,11.7935,40.4366,40.5076,22.1819,22.284,2830.36,484.941,1715.27,9.114757284033558,22.22222222222222,22.65666666666667
2024-03-10 19:49:58,22.2598,22.2939,11.7853,40.4275,40.5076,22.1831,22.284,2835.28,487.896,1716.25,9.122055014054718,22.22222222222222,22.6562962962963
2024-03-10 19:49:59,22.2824,22.2873,11.7966,40.3917,40.5011,22.1632,22.284,2833.97,491.836,1715.92,9.130140104245378,22.22222222222222,22.655925925925928
2024-03-10 19:50:00,22.2696,22.2939,11.789,40.3729,40.5076,22.1757,22.2906,2834.3,489.866,1715.43,9.123006467956262,22.22222222222222,22.65555555555556
2024-03-10 19:50:01,22.2755,22.2906,11.7876,40.3535,40.5011,22.1853,22.2873,2834.96,494.791,1715.92,9.13196860509595,22.22222222222222,22.65518518518519
2024-03-10 19:50:02,22.2738,22.2873,11.7925,40.3332,40.5076,22.1883,22.284,2832.33,486.911,1716.25,9.127977012631797,22.22222222222222,22.654814814814817
2024-03-10 19:50:03,22.2752,22.2906,11.7871,40.3326,40.5043,22.201,22.284,2834.96,485.926,1715.76,9.131291226494819,22.22222222222222,22.654444444444447
2024-03-10 19:50:04,22.2746,22.2906,11.7867,40.314,40.5076,22.1871,22.284,2834.3,490.851,1715.6,9.130265594493107,22.22222222222222,22.654074074074078
2024-03-10 19:50:05,22.2853,22.2906,11.8021,40.3026,40.5076,22.187,22.2873,2834.63,492.821,1715.76,9.127025122337752,22.22222222222222,22.653703703703705
2024-03-10 19:50:06,22.2661,22.2906,11.7816,40.3195,40.5011,22.1963,22.2873,2833.31,485.926,1708.54,9.089745225631935,22.22222222222222,22.653333333333336
2024-03-10 19:50:07,22.2759,22.2643,11.7947,40.3214,40.5011,22.1976,22.261,2837.58,488.881,1714.61,9.119167570753309,22.22222222222222,22.652962962962967
2024-03-10 19:50:08,22.2753,22.2709,11.7832,40.3106,40.5109,22.2131,22.2676,2836.27,492.821,1714.28,9.126894182257974,22.22222222222222,22.652592592592594
2024-03-10 19:50:09,22.2689,22.2676,11.7842,40.3159,40.5043,22.2049,22.2643,2833.31,489.866,1714.28,9.120457051755158,22.22222222222222,22.652222222222225
2024-03-10 19:50:10,22.277,22.2643,11.7827,40.3234,40.5043,22.2213,22.261,2834.96,488.881,1713.95,9.12705062237583,22.22222222222222,22.651851851851855
2024-03-10 19:50:11,22.2758,22.2643,11.7739,40.3286,40.5076,22.2124,22.261,2836.6,493.806,1714.28,9.135419030761732,22.22222222222222,22.651481481481486
2024-03-10 19:50:12,22.2922,22.2676,11.7916,40.334,40.5043,22.2157,22.261,2835.28,488.881,1720.85,9.169295459665452,22.22222222222222,22.651111111111113
2024-03-10 19:50:13,22.2842,22.2709,11.7942,40.3449,40.5043,22.2208,22.2709,2830.36,484.941,1714.45,9.125972334543583,22.22222222222222,22.650740740740744
2024-03-10 19:50:14,22.2674,22.2643,11.7794,40.3461,40.5043,22.226,22.2676,2832.33,489.866,1714.45,9.124232397015534,22.22222222222222,22.650370370370375
2024-03-10 19:50:15,22.2721,22.2676,11.7849,40.3687,40.5043,22.2199,22.261,2837.58,484.941,1715.43,9.128751543876389,22.22222222222222,22.650000000000002
2024-03-10 19:50:16,22.2927,22.2643,11.7808,40.38,40.5109,22.2334,22.2643,2834.63,477.061,1715.76,9.152012303829185,22.22222222222222,22.649629629629633
2024-03-10 19:50:17,22.2887,22.2676,11.7916,40.3876,40.5043,22.2285,22.2643,2839.55,487.896,1716.74,9.144346972996305,22.22222222222222,22.649259259259264
2024-03-10 19:50:18,22.2907,22.2676,11.7947,40.4068,40.5109,22.232,22.261,2840.21,492.821,1717.4,9.146903901237764,22.22222222222222,22.64888888888889
2024-03-10 19:50:19,22.2892,22.2709,11.7841,40.4241,40.5043,22.2356,22.2709,2843.82,488.881,1718.22,9.159205360540161,22.22222222222222,22.64851851851852
2024-03-10 19:50:20,22.2844,22.2643,11.7831,40.4267,40.5076,22.2424,22.2676,2847.76,484.941,1719.21,9.161167630410313,22.22222222222222,22.648148148148152
2024-03-10 19:50:21,22.2748,22.2742,11.7895,40.4422,40.5043,22.243,22.2676,2846.12,493.806,1718.39,9.142846601255012,22.22222222222222,22.64777777777778
2024-03-10 19:50:22,22.2792,22.2774,11.7901,40.4352,40.5076,22.2382,22.2643,2849.73,493.806,1718.06,9.144403649219687,22.22222222222222,22.64740740740741
2024-03-10 19:50:23,22.2783,22.2742,11.7871,40.461,40.5043,22.2449,22.2676,2850.39,494.791,1717.24,9.141869092690946,22.22222222222222,22.64703703703704
2024-03-10 19:50:24,22.2816,22.2709,11.7928,40.4688,40.5011,22.2495,22.2709,2853.34,489.866,1717.24,9.139777769884935,22.22222222222222,22.64666666666667
2024-03-10 19:50:25,22.2769,22.2709,11.7812,40.4785,40.5109,22.2591,22.2676,2853.34,491.836,1716.58,9.142275251318003,22.22222222222222,22.6462962962963
2024-03-10 19:50:26,22.2652,22.2676,11.7769,40.4857,40.5011,22.2527,22.2676,2852.36,487.896,1716.09,9.13322164986046,22.22222222222222,22.64592592592593
2024-03-10 19:50:27,22.2728,22.2742,11.7839,40.5134,40.4978,22.2574,22.261,2853.67,492.821,1715.1,9.128474939021723,22.22222222222222,22.645555555555557
2024-03-10 19:50:28,22.2641,22.2676,11.7845,40.5097,40.5043,22.2659,22.2676,2854.0,495.776,1714.94,9.119530330652774,22.22222222222222,22.645185185185188
2024-03-10 19:50:29,22.2749,22.2676,11.7979,40.5366,40.5076,22.2589,22.261,2855.64,489.866,1714.77,9.116363981287357,22.22222222222222,22.64481481481482
2024-03-10 19:50:30,22.2646,22.2709,11.7848,40.5461,40.5109,22.2593,22.2643,2854.66,496.761,1718.22,9.137146751329245,22.22222222222222,22.64444444444445
2024-03-10 19:50:31,22.2767,22.2643,11.7849,40.5649,40.5043,22.2658,22.2577,2854.33,492.821,1717.07,9.141486862581516,22.22222222222222,22.644074074074076
2024-03-10 19:50:32,22.2741,22.2676,11.7839,40.5766,40.5043,22.2666,22.2643,2854.98,488.881,1717.24,9.14099770818844,22.22222222222222,22.643703703703707
2024-03-10 19:50:33,22.2555,22.2643,11.7778,40.584,40.5076,22.2735,22.261,2853.67,489.866,1716.74,9.127447035749244,22.22222222222222,22.643333333333338
2024-03-10 19:50:34,22.2624,22.2643,11.7893,40.5888,40.5043,22.2754,22.2643,2852.69,492.821,1718.88,9.134812646117746,22.22222222222222,22.642962962962965
2024-03-10 19:50:35,22.2806,22.2709,11.7787,40.6031,40.5043,22.2639,22.2643,2854.66,494.791,1717.24,9.151192906867761,22.22222222222222,22.642592592592596
2024-03-10 19:50:36,22.2584,22.2643,11.7746,40.6223,40.5076,22.2665,22.261,2854.0,497.746,1716.91,9.133665304245275,22.22222222222222,22.642222222222227
2024-03-10 19:50:37,22.2687,22.2709,11.7929,40.6195,40.5076,22.28,22.2643,2854.0,494.791,1716.25,9.123187160841516,22.22222222222222,22.641851851851854
2024-03-10 19:50:38,22.2671,22.2676,11.776,40.6367,40.5043,22.2776,22.261,2853.67,490.851,1715.43,9.132146361465566,22.22222222222222,22.641481481481485
2024-03-10 19:50:39,22.266,22.2709,11.7883,40.6261,40.5241,22.2779,22.261,2852.36,491.836,1713.95,9.11261335258828,22.22222222222222,22.641111111111115
2024-03-10 19:50:40,22.2561,22.284,11.7793,40.6468,40.5109,22.2719,22.2643,2852.03,487.896,1712.97,9.106620658932185,22.22222222222222,22.640740740740743
2024-03-10 19:50:41,22.2641,22.261,11.7876,40.6418,40.5076,22.2811,22.261,2853.34,487.896,1718.71,9.136874441896193,22.22222222222222,22.640370370370373
2024-03-10 19:50:42,22.2746,22.2676,11.7774,40.6345,40.5076,22.2801,22.2676,2850.06,489.866,1712.8,9.123447174661901,22.22222222222222,22.640000000000004
2024-03-10 19:50:43,22.272,22.2676,11.7859,40.6362,40.5076,22.2807,22.2577,2851.04,490.851,1712.97,9.114704384127668,22.22222222222222,22.63962962962963
2024-03-10 19:50:44,22.2758,22.2709,11.7803,40.6319,40.5076,22.2849,22.2676,2850.39,492.821,1712.97,9.122875031099447,22.22222222222222,22.639259259259262
2024-03-10 19:50:45,22.264,22.2676,11.778,40.6182,40.5076,22.2897,22.2676,2849.4,496.761,1714.28,9.121587899005652,22.22222222222222,22.638888888888893
2024-03-10 19:50:46,22.2637,22.2676,11.7742,40.6295,40.5076,22.2858,22.2676,2848.75,490.851,1711.98,9.112390231695061,22.22222222222222,22.63851851851852
2024-03-10 19:50:47,22.2748,22.2709,11.7877,40.6038,40.5043,22.2886,22.2676,2848.42,485.926,1712.97,9.115573601890624,22.22222222222222,22.63814814814815
2024-03-10 19:50:48,22.2627,22.2742,11.7699,40.588,40.4978,22.2924,22.2676,2844.48,485.926,1715.27,9.132774250619004,22.22222222222222,22.63777777777778
2024-03-10 19:50:49,22.256,22.2709,11.7737,40.5865,40.5043,22.2883,22.2643,2845.46,481.986,1716.09,9.12799684413416,22.22222222222222,22.63740740740741
2024-03-10 19:50:50,22.2578,22.2446,11.7766,40.5648,40.5011,22.3058,22.2676,2846.45,482.971,1716.58,9.129645032166914,22.22222222222222,22.63703703703704
2024-03-10 19:50:51,22.2628,22.2676,11.7806,40.554,40.5109,22.2988,22.261,2843.16,489.866,1716.42,9.129665039241155,22.22222222222222,22.63666666666667
2024-03-10 19:50:52,22.2607,22.2709,11.77,40.541,40.5011,22.303,22.2676,2838.9,490.851,1716.58,9.13792000333487,22.22222222222222,22.6362962962963
2024-03-10 19:50:53,22.2588,22.2709,11.7786,40.5252,40.5043,22.3027,22.2709,2840.54,495.776,1715.43,9.122658281536864,22.22222222222222,22.63592592592593
2024-03-10 19:50:54,22.2574,22.2709,11.7729,40.4998,40.5076,22.3006,22.2709,2838.9,487.896,1718.71,9.143851485330087,22.22222222222222,22.63555555555556
2024-03-10 19:50:55,22.2626,22.2774,11.7669,40.4885,40.5043,22.3079,22.2709,2838.57,486.911,1715.76,9.13790804110579,22.22222222222222,22.63518518518519
2024-03-10 19:50:56,22.2667,22.2643,11.775,40.4732,40.5011,22.2988,22.2676,2837.58,484.941,1715.6,9.133573693279233,22.22222222222222,22.634814814814817
2024-03-10 19:50:57,22.26,22.2643,11.7739,40.453,40.5109,22.3038,22.2676,2839.88,489.866,1715.1,9.126038102954153,22.22222222222222,22.634444444444448
2024-03-10 19:50:58,22.2603,22.2676,11.7792,40.4438,40.5043,22.3042,22.2643,2839.55,490.851,1718.39,9.13918433544237,22.22222222222222,22.63407407407408
2024-03-10 19:50:59,22.2506,22.261,11.7758,40.4437,40.5076,22.3053,22.2643,2840.54,495.776,1711.98,9.099620115254249,22.22222222222222,22.633703703703706
2024-03-10 19:51:00,22.2578,22.261,11.7754,40.4379,40.4945,22.3063,22.2643,2841.19,487.896,1711.66,9.104520234805197,22.22222222222222,22.633333333333336
2024-03-10 19:51:01,22.2498,22.2742,11.7697,40.4357,40.5076,22.3038,22.2643,2838.57,487.896,1710.67,9.097257792192707,22.22222222222222,22.632962962962967
2024-03-10 19:51:02,22.2594,22.2676,11.7714,40.4363,40.5076,22.3183,22.2676,2840.21,484.941,1710.34,9.102359146030247,22.22222222222222,22.632592592592594
2024-03-10 19:51:03,22.2413,22.2709,11.767,40.4015,40.5043,22.3193,22.2643,2839.55,484.941,1710.67,9.092223098325784,22.22222222222222,22.632222222222225
2024-03-10 19:51:04,22.2411,22.2676,11.7628,40.3945,40.5076,22.3095,22.2577,2839.22,490.851,1710.51,9.09484457510853,22.22222222222222,22.631851851851856
2024-03-10 19:51:05,22.2487,22.2709,11.7722,40.3862,40.5076,22.3071,22.2643,2840.21,491.836,1711.0,9.095887130513221,22.22222222222222,22.631481481481483
2024-03-10 19:51:06,22.2397,22.2676,11.7743,40.3788,40.5076,22.3168,22.261,2839.88,492.821,1710.83,9.085347125934153,22.22222222222222,22.631111111111114
2024-03-10 19:51:07,22.2543,22.2479,11.7683,40.3852,40.5011,22.326,22.2446,2840.21,490.851,1714.94,9.125099722052845,22.22222222222222,22.630740740740745
2024-03-10 19:51:08,22.2389,22.2479,11.7801,40.3747,40.5043,22.328,22.2446,2839.22,484.941,1712.48,9.088374239702674,22.22222222222222,22.630370370370372
2024-03-10 19:51:09,22.241,22.2446,11.782,40.3614,40.5043,22.3267,22.2446,2841.52,486.911,1714.28,9.098101071495341,22.22222222222222,22.630000000000003
2024-03-10 19:51:10,22.2559,22.2446,11.7723,40.3747,40.5043,22.3228,22.2479,2839.88,483.956,1714.28,9.11950018100473,22.22222222222222,22.629629629629633
2024-03-10 19:51:11,22.2441,22.2512,11.7758,40.3734,40.5043,22.3259,22.2413,2840.21,490.851,1716.09,9.115805630772792,22.22222222222222,22.629259259259264
2024-03-10 19:51:12,22.2474,22.2512,11.7613,40.3697,40.5043,22.3255,22.2479,2840.54,495.776,1717.07,9.13652046261995,22.22222222222222,22.62888888888889
2024-03-10 19:51:13,22.257,22.2479,11.764,40.3661,40.5076,22.3134,22.2446,2839.55,486.911,1716.25,9.138166333712931,22.22222222222222,22.628518518518522
2024-03-10 19:51:14,22.2584,22.2479,11.7702,40.358,40.5109,22.3255,22.2479,2838.24,489.866,1715.1,9.127865730004835,22.22222222222222,22.628148148148153
2024-03-10 19:51:15,22.2552,22.2479,11.7636,40.3568,40.5043,22.306,22.2446,2837.58,488.881,1714.61,9.128216090267845,22.22222222222222,22.62777777777778
2024-03-10 19:51:16,22.2527,22.2479,11.7566,40.3533,40.5076,22.3027,22.261,2836.6,489.866,1714.61,9.132131315057798,22.22222222222222,22.62740740740741
2024-03-10 19:51:17,22.2724,22.2512,11.7673,40.3739,40.4978,22.3041,22.2479,2838.24,485.926,1717.89,9.157446250665432,22.22222222222222,22.62703703703704
2024-03-10 19:51:18,22.2727,22.2577,11.7596,40.3796,40.5043,22.3098,22.2446,2841.85,485.926,1719.04,9.170554865104508,22.22222222222222,22.62666666666667
2024-03-10 19:51:19,22.2656,22.2413,11.7696,40.3878,40.5076,22.291,22.2446,2838.24,483.956,1713.3,9.125067226033922,22.22222222222222,22.6262962962963
2024-03-10 19:51:20,22.2702,22.2479,11.7651,40.389,40.5076,22.2787,22.2446,2843.49,486.911,1714.28,9.138202654762946,22.22222222222222,22.62592592592593
2024-03-10 19:51:21,22.2609,22.2479,11.7638,40.4172,40.5043,22.2759,22.2347,2842.18,489.866,1715.27,9.136516905513572,22.22222222222222,22.625555555555557
2024-03-10 19:51:22,22.244,22.2479,11.77,40.4314,40.5043,22.2429,22.2446,2845.46,487.896,1715.27,9.11641101526604,22.22222222222222,22.625185185185188
2024-03-10 19:51:23,22.2655,22.2479,11.7709,40.4333,40.5011,22.2467,22.2446,2844.81,486.911,1715.6,9.136098294984448,22.22222222222222,22.62481481481482
2024-03-10 19:51:24,22.247,22.2446,11.7661,40.4411,40.5011,22.225,22.2413,2845.79,486.911,1717.07,9.13198971177783,22.22222222222222,22.624444444444446
2024-03-10 19:51:25,22.2523,22.2479,11.7623,40.4419,40.5076,22.2277,22.2446,2849.07,488.881,1717.24,9.140823431287943,22.22222222222222,22.624074074074077
2024-03-10 19:51:26,22.2561,22.2446,11.7715,40.4499,40.5043,22.2049,22.2479,2847.76,484.941,1718.39,9.142236223619568,22.22222222222222,22.623703703703708
2024-03-10 19:51:27,22.2391,22.2479,11.7674,40.4536,40.5043,22.1778,22.2413,2850.72,490.851,1717.73,9.127480801873338,22.22222222222222,22.623333333333335
2024-03-10 19:51:28,22.245,22.2446,11.7593,40.4532,40.5076,22.1714,22.2479,2848.75,490.851,1717.24,9.137076477927163,22.22222222222222,22.622962962962966
2024-03-10 19:51:29,22.2464,22.2512,11.7617,40.4663,40.5043,22.1498,22.2479,2851.04,488.881,1716.91,9.134449399589885,22.22222222222222,22.622592592592596
2024-03-10 19:51:30,22.2561,22.2479,11.7721,40.4672,40.5076,22.1324,22.2413,2851.04,484.941,1716.91,9.133839547655183,22.22222222222222,22.622222222222227
2024-03-10 19:51:31,22.255,22.2446,11.769,40.4726,40.5043,22.122,22.2413,2854.98,483.956,1717.56,9.139040595361397,22.22222222222222,22.621851851851854
2024-03-10 19:51:32,22.2545,22.2479,11.7697,40.4812,40.5043,22.1008,22.2479,2857.61,480.016,1718.39,9.142410617229695,22.22222222222222,22.621481481481485
2024-03-10 19:51:33,22.2619,22.2479,11.7799,40.4711,40.5043,22.0731,22.2446,2853.67,483.956,1711.82,9.105023839879507,22.22222222222222,22.621111111111116
2024-03-10 19:51:34,22.2455,22.2413,11.7645,40.4917,40.5076,22.0598,22.2413,2854.0,487.896,1719.7,9.146064251604457,22.22222222222222,22.620740740740743
2024-03-10 19:51:35,22.2526,22.2512,11.7652,40.4731,40.5142,22.0411,22.2479,2853.34,486.911,1717.56,9.140260760994959,22.22222222222222,22.620370370370374
2024-03-10 19:51:36,22.2554,22.2709,11.7709,40.4677,40.5043,22.0226,22.2413,2854.0,490.851,1717.24,9.13603081652416,22.22222222222222,22.620000000000005
2024-03-10 19:51:37,22.2515,22.2479,11.7632,40.4731,40.5109,22.0029,22.2479,2857.61,489.866,1717.4,9.140193615410828,22.22222222222222,22.61962962962963
2024-03-10 19:51:38,22.2522,22.2479,11.7725,40.4876,40.5043,21.9768,22.2413,2855.31,488.881,1717.56,9.133549850010384,22.22222222222222,22.619259259259263
2024-03-10 19:51:39,22.2543,22.2479,11.7651,40.4545,40.5043,21.9629,22.2479,2857.28,486.911,1716.58,9.136613428939926,22.22222222222222,22.618888888888893
2024-03-10 19:51:40,22.2576,22.2479,11.7689,40.4721,40.5043,21.9421,22.2479,2856.95,485.926,1714.94,9.12744930904975,22.22222222222222,22.61851851851852
2024-03-10 19:51:41,22.2439,22.2479,11.7657,40.4691,40.5076,21.9311,22.2479,2855.31,487.896,1713.63,9.11134677458166,22.22222222222222,22.61814814814815
2024-03-10 19:51:42,22.2546,22.2512,11.7651,40.4826,40.5011,21.9162,22.2479,2856.62,488.881,1711.82,9.111538596490753,22.22222222222222,22.617777777777782
2024-03-10 19:51:43,22.2447,22.2545,11.759,40.493,40.5043,21.8927,22.2512,2853.34,488.881,1709.36,9.095148638693237,22.22222222222222,22.61740740740741
2024-03-10 19:51:44,22.2475,22.2446,11.7771,40.5004,40.5076,21.8795,22.2512,2857.61,484.941,1710.34,9.087084401467878,22.22222222222222,22.61703703703704
2024-03-10 19:51:45,22.2458,22.2479,11.7754,40.5286,40.5043,21.8872,22.2479,2853.67,489.866,1708.7,9.078371035459709,22.22222222222222,22.61666666666667
2024-03-10 19:51:46,22.2506,22.2479,11.7629,40.5399,40.5109,21.8654,22.2479,2854.66,490.851,1707.55,9.087250940520274,22.22222222222222,22.616296296296298
2024-03-10 19:51:47,22.2583,22.2512,11.7729,40.5412,40.5109,21.873,22.2446,2853.01,488.881,1700.49,9.047694350096995,22.22222222222222,22.61592592592593
2024-03-10 19:51:48,22.2481,22.2545,11.7637,40.5614,40.5076,21.8676,22.2446,2856.62,488.881,1707.22,9.08263595425295,22.22222222222222,22.61555555555556
2024-03-10 19:51:49,22.2661,22.2479,11.7663,40.5543,40.5076,21.8677,22.2446,2853.01,481.001,1709.52,9.108231251750281,22.22222222222222,22.615185185185187
2024-03-10 19:51:50,22.2486,22.2446,11.7644,40.5752,40.5043,21.8653,22.2446,2852.03,481.986,1716.58,9.132258180956793,22.22222222222222,22.614814814814817
2024-03-10 19:51:51,22.2482,22.2479,11.7684,40.5673,40.5076,21.8688,22.2479,2854.0,487.896,1709.36,9.090031061710462,22.22222222222222,22.614444444444448
2024-03-10 19:51:52,22.2522,22.2512,11.7627,40.5995,40.5043,21.8726,22.2479,2852.36,488.881,1709.69,9.100201202833398,22.22222222222222,22.61407407407408
2024-03-10 19:51:53,22.2389,22.2479,11.7643,40.6026,40.5076,21.8667,22.2479,2854.0,492.821,1710.51,9.091633088042126,22.22222222222222,22.613703703703706
2024-03-10 19:51:54,22.248,22.2315,11.768,40.6037,40.5043,21.878,22.2413,2854.98,489.866,1704.6,9.064891337695189,22.22222222222222,22.613333333333337
2024-03-10 19:51:55,22.2554,22.2479,11.7685,40.6214,40.5043,21.8719,22.2446,2852.03,487.896,1711.66,9.10842872342007,22.22222222222222,22.612962962962968
2024-03-10 19:51:56,22.2514,22.2545,11.7701,40.6228,40.5076,21.8876,22.2446,2856.3,483.956,1712.8,9.109627983822714,22.22222222222222,22.612592592592595
2024-03-10 19:51:57,22.2468,22.2479,11.7656,40.6489,40.5076,21.9041,22.2446,2856.95,482.971,1712.97,9.11044521708919,22.22222222222222,22.612222222222226
2024-03-10 19:51:58,22.2613,22.2512,11.7679,40.6664,40.5109,21.8992,22.2413,2854.66,488.881,1713.13,9.12190162563984,22.22222222222222,22.611851851851856
2024-03-10 19:51:59,22.2601,22.2577,11.7722,40.6733,40.5076,21.9106,22.2479,2861.55,489.866,1713.63,9.119781435469354,22.22222222222222,22.611481481481484
2024-03-10 19:52:00,22.2595,22.2512,11.764,40.6748,40.5076,21.9078,22.2479,2856.95,496.761,1713.46,9.125484655766098,22.22222222222222,22.611111111111114
2024-03-10 19:52:01,22.2543,22.2512,11.7686,40.6747,40.5043,21.9142,22.2479,2856.95,492.821,1719.53,9.149261091105549,22.22222222222222,22.610740740740745
2024-03-10 19:52:02,22.2582,22.2479,11.7678,40.6741,40.5076,21.9217,22.2446,2858.59,487.896,1713.95,9.123658733690796,22.22222222222222,22.610370370370372
2024-03-10 19:52:03,22.2544,22.2479,11.7875,40.6787,40.4912,21.9321,22.2446,2859.91,483.956,1709.69,9.080594496395156,22.22222222222222,22.610000000000003
2024-03-10 19:52:04,22.2507,22.2347,11.7711,40.6767,40.5011,21.9392,22.2446,2859.25,492.821,1714.77,9.118626322258189,22.22222222222222,22.609629629629634
2024-03-10 19:52:05,22.2631,22.2479,11.7633,40.6756,40.5076,21.9522,22.2413,2861.55,491.836,1715.92,9.142330109915848,22.22222222222222,22.60925925925926
2024-03-10 19:52:06,22.2474,22.2512,11.77,40.6641,40.5043,21.9645,22.2479,2857.94,494.791,1715.6,9.121124795215637,22.22222222222222,22.60888888888889
2024-03-10 19:52:07,22.2469,22.2216,11.7512,40.6699,40.5109,21.9561,22.2249,2856.62,490.851,1715.6,9.137055902527804,22.22222222222222,22.608518518518522
2024-03-10 19:52:08,22.2557,22.2249,11.766,40.6423,40.5011,21.9707,22.2183,2857.61,491.836,1718.22,9.14577838102048,22.22222222222222,22.60814814814815
2024-03-10 19:52:09,22.2564,22.2249,11.7698,40.6409,40.5043,21.9703,22.2282,2854.33,493.806,1715.27,9.127377864491967,22.22222222222222,22.60777777777778
2024-03-10 19:52:10,22.2483,22.2216,11.7568,40.6406,40.5076,21.985,22.2249,2851.7,494.791,1715.92,9.135103177982643,22.22222222222222,22.60740740740741
2024-03-10 19:52:11,22.2437,22.2282,11.7651,40.6215,40.5043,21.9835,22.2282,2853.67,492.821,1714.12,9.114300018261927,22.22222222222222,22.60703703703704
2024-03-10 19:52:12,22.2373,22.2216,11.7691,40.639,40.5109,21.9967,22.2282,2851.37,491.836,1714.94,9.109609852221405,22.22222222222222,22.60666666666667
2024-03-10 19:52:13,22.2542,22.2282,11.7689,40.6123,40.5076,22.0022,22.2249,2849.73,490.851,1715.1,9.125341864077695,22.22222222222222,22.6062962962963
2024-03-10 19:52:14,22.2353,22.238,11.7652,40.5996,40.5076,21.9993,22.2282,2848.42,493.806,1714.12,9.106906707117767,22.22222222222222,22.60592592592593
2024-03-10 19:52:15,22.2483,22.2282,11.7679,40.5993,40.4978,22.0064,22.2282,2847.1,493.806,1714.61,9.118471530790652,22.22222222222222,22.605555555555558
2024-03-10 19:52:16,22.2514,22.2249,11.7783,40.569,40.5076,22.0268,22.2282,2845.46,489.866,1713.95,9.108612663370037,22.22222222222222,22.60518518518519
2024-03-10 19:52:17,22.2588,22.2282,11.7729,40.5369,40.5043,22.025,22.2413,2845.13,490.851,1713.3,9.116286435353379,22.22222222222222,22.60481481481482
2024-03-10 19:52:18,22.2497,22.2282,11.7714,40.5501,40.5043,22.029,22.2347,2841.52,494.791,1711.82,9.101809893284624,22.22222222222222,22.604444444444447
2024-03-10 19:52:19,22.2403,22.2282,11.7715,40.5216,40.5109,22.0367,22.2249,2841.85,492.821,1707.72,9.071777781984755,22.22222222222222,22.604074074074077
2024-03-10 19:52:20,22.2517,22.2216,11.776,40.499,40.5043,22.0615,22.2282,2841.19,494.791,1713.46,9.108269220943173,22.22222222222222,22.603703703703708
2024-03-10 19:52:21,22.2629,22.2249,11.7753,40.4981,40.5076,22.0552,22.2282,2841.19,491.836,1713.46,9.118615871165032,22.22222222222222,22.603333333333335
2024-03-10 19:52:22,22.2684,22.2282,11.7746,40.499,40.5109,22.0653,22.2216,2837.91,489.866,1713.3,9.123154578558955,22.22222222222222,22.602962962962966
2024-03-10 19:52:23,22.2481,22.215,11.7683,40.4987,40.5043,22.0627,22.2282,2837.58,489.866,1713.13,9.110079159889109,22.22222222222222,22.602592592592597
2024-03-10 19:52:24,22.2541,22.2347,11.7749,40.4854,40.5076,22.066,22.2216,2837.91,489.866,1711.0,9.098231319436275,22.22222222222222,22.602222222222224
2024-03-10 19:52:25,22.2411,22.2216,11.7677,40.4918,40.5043,22.0738,22.2249,2837.91,490.851,1710.34,9.089688051109189,22.22222222222222,22.601851851851855
2024-03-10 19:52:26,22.2412,22.2315,11.7688,40.4916,40.5109,22.0746,22.2282,2837.91,490.851,1710.51,9.089723555191828,22.22222222222222,22.601481481481486
2024-03-10 19:52:27,22.236,22.2249,11.7621,40.4796,40.5076,22.0699,22.2282,2839.22,492.821,1710.18,9.089271624064914,22.22222222222222,22.601111111111113
2024-03-10 19:52:28,22.235,22.2282,11.7671,40.4734,40.4978,22.0715,22.2282,2837.25,491.836,1711.0,9.088420454684243,22.22222222222222,22.600740740740743
2024-03-10 19:52:29,22.259,22.2282,11.7671,40.4669,40.5109,22.0872,22.2315,2840.21,487.896,1706.24,9.08391574531137,22.22222222222222,22.600370370370374
2024-03-10 19:52:30,22.2472,22.2282,11.7733,40.46,40.5043,22.0906,22.2249,2838.9,493.806,1710.83,9.092726246710273,22.22222222222222,22.6
2024-03-10 19:52:31,22.2509,22.2282,11.7665,40.4552,40.5076,22.0793,22.2183,2840.21,492.821,1711.98,9.107959783133964,22.22222222222222,22.599629629629632
2024-03-10 19:52:32,22.2573,22.238,11.7773,40.4719,40.4912,22.0714,22.2249,2841.52,490.851,1712.31,9.105892342161715,22.22222222222222,22.599259259259263
2024-03-10 19:52:33,22.2543,22.2249,11.7723,40.469,40.5076,22.083,22.2282,2840.21,492.821,1711.66,9.104172813594976,22.22222222222222,22.59888888888889
2024-03-10 19:52:34,22.2486,22.2249,11.7639,40.4835,40.5076,22.0873,22.2282,2842.51,492.821,1719.21,9.146686053589844,22.22222222222222,22.59851851851852
2024-03-10 19:52:35,22.2416,22.2282,11.7648,40.4829,40.5043,22.0694,22.2315,2840.87,492.821,1713.3,9.10837502988874,22.22222222222222,22.59814814814815
2024-03-10 19:52:36,22.2645,22.2315,11.7569,40.4965,40.5109,22.0669,22.2282,2842.51,491.836,1717.56,9.157866007993468,22.22222222222222,22.59777777777778
2024-03-10 19:52:37,22.2501,22.2282,11.7601,40.4876,40.5043,22.0679,22.2315,2842.18,489.866,1713.46,9.120702590537507,22.22222222222222,22.59740740740741
2024-03-10 19:52:38,22.2542,22.2282,11.7546,40.492,40.5076,22.0654,22.2249,2843.16,491.836,1710.67,9.114184780193574,22.22222222222222,22.59703703703704
2024-03-10 19:52:39,22.2543,22.2282,11.7653,40.5104,40.5043,22.0683,22.2249,2842.18,491.836,1705.75,9.078796908879514,22.22222222222222,22.59666666666667
2024-03-10 19:52:40,22.2549,22.2315,11.7627,40.521,40.5076,22.067,22.2249,2844.81,492.821,1712.15,9.115640858602626,22.22222222222222,22.5962962962963
2024-03-10 19:52:41,22.261,22.2249,11.7662,40.5301,40.5142,22.0675,22.2282,2844.48,488.881,1711.66,9.115290292321756,22.22222222222222,22.59592592592593
2024-03-10 19:52:42,22.2579,22.2249,11.7647,40.5494,40.5043,22.0773,22.2315,2847.76,493.806,1711.33,9.112143490296143,22.22222222222222,22.59555555555556
2024-03-10 19:52:43,22.2592,22.2347,11.7647,40.5411,40.5076,22.0568,22.2282,2844.15,481.986,1711.33,9.113272391540512,22.22222222222222,22.595185185185187
2024-03-10 19:52:44,22.2559,22.215,11.7697,40.5402,40.5011,22.0671,22.2282,2846.78,492.821,1710.34,9.100796956245453,22.22222222222222,22.594814814814818
2024-03-10 19:52:45,22.2571,22.2282,11.7623,40.5565,40.5011,22.0591,22.2282,2845.13,491.836,1710.34,9.10826075188389,22.22222222222222,22.59444444444445
2024-03-10 19:52:46,22.2635,22.2249,11.7648,40.5719,40.5076,22.051,22.2249,2843.49,493.806,1710.51,9.112551152447624,22.22222222222222,22.594074074074076
2024-03-10 19:52:47,22.2545,22.2249,11.754,40.567,40.5109,22.051,22.2315,2847.43,487.896,1710.01,9.111449346611167,22.22222222222222,22.593703703703707
2024-03-10 19:52:48,22.257,22.2216,11.7601,40.5667,40.5043,22.0482,22.2282,2843.82,491.836,1710.01,9.108325569872168,22.22222222222222,22.593333333333337
2024-03-10 19:52:49,22.2374,22.2249,11.76,40.5933,40.5043,22.043,22.2249,2847.1,491.836,1710.51,9.094063402578865,22.22222222222222,22.592962962962964
2024-03-10 19:52:50,22.2576,22.2315,11.7553,40.5919,40.5142,22.0499,22.2347,2845.46,495.776,1718.22,9.156764091536585,22.22222222222222,22.592592592592595
2024-03-10 19:52:51,22.2576,22.2282,11.767,40.5957,40.5043,22.0508,22.2249,2847.1,485.926,1709.69,9.10115551155385,22.22222222222222,22.592222222222226
2024-03-10 19:52:52,22.2538,22.2282,11.7615,40.6067,40.5076,22.0411,22.2249,2844.48,485.926,1711.16,9.110456839338054,22.22222222222222,22.591851851851853
2024-03-10 19:52:53,22.247,22.2249,11.7574,40.6067,40.5043,22.0377,22.2216,2845.79,490.851,1710.83,9.106355916849711,22.22222222222222,22.591481481481484
2024-03-10 19:52:54,22.2501,22.2282,11.7527,40.5986,40.5043,22.0365,22.2216,2844.81,488.881,1711.0,9.11403288921391,22.22222222222222,22.591111111111115
2024-03-10 19:52:55,22.2341,22.2216,11.7522,40.5989,40.5109,22.0384,22.2249,2846.45,490.851,1711.33,9.102330733325882,22.22222222222222,22.590740740740742
2024-03-10 19:52:56,22.2419,22.2282,11.7642,40.5997,40.5076,22.0495,22.2315,2848.42,486.911,1710.83,9.096025147763124,22.22222222222222,22.590370370370373
2024-03-10 19:52:57,22.2503,22.2282,11.7591,40.5921,40.5011,22.0428,22.2249,2850.72,483.956,1711.0,9.108649936872078,22.22222222222222,22.590000000000003
2024-03-10 19:52:58,22.2531,22.2282,11.7638,40.5957,40.5109,22.0496,22.2249,2853.34,494.791,1711.16,9.107851941411196,22.22222222222222,22.58962962962963
2024-03-10 19:52:59,22.2477,22.2282,11.7546,40.5875,40.5109,22.0573,22.2315,2850.06,487.896,1709.52,9.10241922205575,22.22222222222222,22.58925925925926
2024-03-10 19:53:00,22.2533,22.2216,11.7579,40.5741,40.5076,22.056,22.2249,2848.42,490.851,1711.66,9.115811424137066,22.22222222222222,22.588888888888892
2024-03-10 19:53:01,22.2493,22.2216,11.7588,40.5671,40.5076,22.0554,22.2315,2850.72,491.836,1710.83,9.107137235520112,22.22222222222222,22.58851851851852
2024-03-10 19:53:02,22.2521,22.2282,11.7663,40.5517,40.5076,22.0675,22.2315,2848.09,492.821,1711.0,9.103961559025961,22.22222222222222,22.58814814814815
2024-03-10 19:53:03,22.2597,22.2216,11.7609,40.5494,40.5076,22.0727,22.2315,2847.76,485.926,1711.66,9.118764504423863,22.22222222222222,22.58777777777778
2024-03-10 19:53:04,22.263,22.2315,11.7673,40.5492,40.5076,22.0672,22.2216,2847.76,483.956,1712.15,9.118681664439835,22.22222222222222,22.58740740740741
2024-03-10 19:53:05,22.2389,22.2315,11.7521,40.5529,40.5043,22.0688,22.2216,2848.75,483.956,1712.48,9.112705375082601,22.22222222222222,22.58703703703704
2024-03-10 19:53:06,22.2543,22.2315,11.7589,40.5419,40.5076,22.067,22.2446,2847.43,487.896,1713.63,9.126303080485611,22.22222222222222,22.58666666666667
2024-03-10 19:53:07,22.2493,22.2085,11.7489,40.5409,40.5076,22.0821,22.1986,2848.75,489.866,1714.28,9.134114207011153,22.22222222222222,22.5862962962963
2024-03-10 19:53:08,22.2511,22.2085,11.7595,40.5474,40.5076,22.0815,22.1986,2848.09,488.881,1714.94,9.129972939527903,22.22222222222222,22.585925925925928
2024-03-10 19:53:09,22.2606,22.2118,11.7699,40.5452,40.5076,22.0815,22.2085,2846.12,485.926,1714.28,9.125676346757448,22.22222222222222,22.58555555555556
2024-03-10 19:53:10,22.236,22.2118,11.7515,40.5233,40.5043,22.0955,22.2085,2845.46,485.926,1714.94,9.123794395943456,22.22222222222222,22.58518518518519
2024-03-10 19:53:11,22.2467,22.215,11.7745,40.5042,40.4978,22.0837,22.2085,2845.13,484.941,1715.43,9.115694553148828,22.22222222222222,22.584814814814816
2024-03-10 19:53:12,22.2598,22.2282,11.7553,40.5047,40.5076,22.0879,22.2052,2845.13,484.941,1715.6,9.144716762874628,22.22222222222222,22.584444444444447
2024-03-10 19:53:13,22.2544,22.2085,11.7513,40.5053,40.5043,22.0883,22.2019,2843.16,484.941,1715.92,9.145203468395321,22.22222222222222,22.584074074074078
2024-03-10 19:53:14,22.2411,22.2085,11.7528,40.4795,40.5076,22.0961,22.2085,2843.16,486.911,1711.98,9.111347773210094,22.22222222222222,22.583703703703705
2024-03-10 19:53:15,22.2469,22.2085,11.758,40.4854,40.5011,22.1079,22.2019,2841.85,483.956,1723.64,9.17392836796421,22.22222222222222,22.583333333333336
2024-03-10 19:53:16,22.2576,22.2019,11.76,40.4637,40.5043,22.1154,22.2052,2842.51,484.941,1714.28,9.131678536010089,22.22222222222222,22.582962962962966
2024-03-10 19:53:17,22.2522,22.2052,11.7634,40.4435,40.5043,22.1049,22.2052,2840.21,486.911,1717.89,9.143237307020346,22.22222222222222,22.582592592592594
2024-03-10 19:53:18,22.2391,22.2085,11.7589,40.4343,40.5043,22.1178,22.2085,2840.87,487.896,1713.63,9.11308587991933,22.22222222222222,22.582222222222224
2024-03-10 19:53:19,22.2217,22.2052,11.7634,40.4223,40.5043,22.1139,22.2019,2841.85,485.926,1711.98,9.085286311085985,22.22222222222222,22.581851851851855
2024-03-10 19:53:20,22.236,22.2085,11.7668,40.4113,40.5043,22.1182,22.2118,2840.87,491.836,1713.13,9.100864590995158,22.22222222222222,22.581481481481482
2024-03-10 19:53:21,22.2308,22.2118,11.757,40.3991,40.5076,22.1253,22.2019,2839.22,484.941,1714.28,9.110975332500992,22.22222222222222,22.581111111111113
2024-03-10 19:53:22,22.2261,22.2085,11.7597,40.398,40.5043,22.1296,22.2052,2841.52,485.926,1714.45,9.105441071712761,22.22222222222222,22.580740740740744
2024-03-10 19:53:23,22.2222,22.2052,11.7614,40.3984,40.5076,22.1267,22.2019,2840.21,491.836,1715.27,9.104921935124594,22.22222222222222,22.58037037037037
2024-03-10 19:53:24,22.2068,22.215,11.7541,40.3953,40.5076,22.1339,22.2019,2841.19,491.836,1714.77,9.09521979452156,22.22222222222222,22.580000000000002
2024-03-10 19:53:25,22.2016,22.2052,11.7497,40.3829,40.5043,22.13,22.2085,2840.54,487.896,1716.25,9.102373077607384,22.22222222222222,22.579629629629633
2024-03-10 19:53:26,22.207,22.2085,11.7659,40.3707,40.5043,22.1295,22.2052,2839.88,488.881,1716.74,9.095563648984161,22.22222222222222,22.57925925925926
2024-03-10 19:53:27,22.2104,22.2085,11.7559,40.3747,40.5043,22.1366,22.2052,2840.21,489.866,1722.65,9.138589114327692,22.22222222222222,22.57888888888889
2024-03-10 19:53:28,22.2136,22.2052,11.7565,40.3672,40.5076,22.142,22.2052,2838.24,482.971,1714.12,9.095599290073755,22.22222222222222,22.57851851851852
2024-03-10 19:53:29,22.2027,22.2019,11.7508,40.3718,40.5076,22.1525,22.2052,2838.24,486.911,1718.39,9.113722868364022,22.22222222222222,22.578148148148152
2024-03-10 19:53:30,22.206,22.1986,11.7502,40.3722,40.5043,22.1467,22.2019,2838.57,485.926,1717.24,9.111022081302234,22.22222222222222,22.57777777777778
2024-03-10 19:53:31,22.2054,22.2085,11.7548,40.3604,40.5043,22.1498,22.2019,2838.57,485.926,1716.58,9.102990914510125,22.22222222222222,22.57740740740741
2024-03-10 19:53:32,22.2153,22.2085,11.7538,40.3657,40.5076,22.1514,22.2052,2841.85,492.821,1716.42,9.111635993209566,22.22222222222222,22.57703703703704
2024-03-10 19:53:33,22.2122,22.2085,11.7568,40.3704,40.5043,22.1529,22.1953,2838.9,501.685,1711.98,9.082767036413992,22.22222222222222,22.576666666666668
2024-03-10 19:53:34,22.2161,22.2085,11.7528,40.3711,40.5076,22.1521,22.2052,2841.52,489.866,1715.43,9.107947405317137,22.22222222222222,22.5762962962963
2024-03-10 19:53:35,22.2139,22.2118,11.7466,40.3755,40.5043,22.1595,22.2118,2840.21,486.911,1715.43,9.111429269511152,22.22222222222222,22.57592592592593
2024-03-10 19:53:36,22.2073,22.2118,11.7422,40.3791,40.5043,22.1589,22.2052,2842.18,485.926,1714.94,9.106912178261986,22.22222222222222,22.575555555555557
2024-03-10 19:53:37,22.2136,22.2085,11.7455,40.3784,40.5076,22.1588,22.2052,2841.85,485.926,1716.09,9.11563147058192,22.22222222222222,22.575185185185187
2024-03-10 19:53:38,22.2202,22.2085,11.7363,40.3868,40.5011,22.1613,22.2052,2839.22,478.046,1715.6,9.126783385244549,22.22222222222222,22.574814814814818
2024-03-10 19:53:39,22.2254,22.2085,11.7554,40.3914,40.5109,22.1552,22.2052,2844.48,481.986,1715.76,9.115532760118679,22.22222222222222,22.574444444444445
2024-03-10 19:53:40,22.2222,22.2315,11.7593,40.413,40.5043,22.1593,22.1986,2841.85,487.896,1715.43,9.107599218897732,22.22222222222222,22.574074074074076
2024-03-10 19:53:41,22.2215,22.2085,11.7599,40.4201,40.5076,22.1611,22.2019,2843.49,485.926,1715.27,9.105618243011953,22.22222222222222,22.573703703703707
2024-03-10 19:53:42,22.2231,22.1986,11.7602,40.4394,40.5043,22.1702,22.1986,2843.49,487.896,1714.61,9.103245656607527,22.22222222222222,22.573333333333334
2024-03-10 19:53:43,22.2198,22.2085,11.7554,40.4239,40.5109,22.1586,22.2085,2845.79,491.836,1714.45,9.103701134184725,22.22222222222222,22.572962962962965
2024-03-10 19:53:44,22.225,22.2085,11.7478,40.448,40.5043,22.1664,22.2085,2847.76,488.881,1715.1,9.118292445453617,22.22222222222222,22.572592592592596
2024-03-10 19:53:45,22.2272,22.2085,11.7458,40.4632,40.5109,22.1772,22.2019,2845.79,491.836,1715.27,9.122851863224119,22.22222222222222,22.572222222222223
2024-03-10 19:53:46,22.2271,22.2118,11.7438,40.4567,40.5011,22.1802,22.1986,2850.72,485.926,1715.6,9.126261053857261,22.22222222222222,22.571851851851854
2024-03-10 19:53:47,22.2295,22.2085,11.7515,40.4556,40.5109,22.1649,22.2085,2849.73,488.881,1714.94,9.118137982802757,22.22222222222222,22.571481481481484
2024-03-10 19:53:48,22.2304,22.2118,11.7526,40.4717,40.5076,22.1924,22.2085,2850.06,485.926,1714.61,9.11620940091201,22.22222222222222,22.57111111111111
2024-03-10 19:53:49,22.228,22.2085,11.7534,40.4968,40.5076,22.1703,22.2052,2850.06,481.986,1713.46,9.107312807897445,22.22222222222222,22.570740740740742
2024-03-10 19:53:50,22.225,22.2019,11.756,40.511,40.4814,22.1848,22.2052,2847.43,487.896,1713.13,9.100690731204704,22.22222222222222,22.570370370370373
2024-03-10 19:53:51,22.2099,22.2019,11.7444,40.5109,40.5076,22.1856,22.1986,2854.66,485.926,1712.31,9.09329354073411,22.22222222222222,22.57
2024-03-10 19:53:52,22.2232,22.2052,11.7471,40.5211,40.5109,22.1918,22.2085,2849.4,484.941,1712.31,9.102503699019119,22.22222222222222,22.56962962962963
2024-03-10 19:53:53,22.2097,22.215,11.7535,40.5232,40.5076,22.1898,22.2085,2852.36,492.821,1712.31,9.0852129301633,22.22222222222222,22.569259259259262
2024-03-10 19:53:54,22.2163,22.2085,11.7525,40.517,40.5109,22.1835,22.1986,2853.01,492.821,1711.98,9.090064245808746,22.22222222222222,22.568888888888893
2024-03-10 19:53:55,22.2064,22.2085,11.7428,40.5397,40.5043,22.1767,22.2019,2850.72,489.866,1711.98,9.089890502727904,22.22222222222222,22.56851851851852
2024-03-10 19:53:56,22.207,22.2118,11.7566,40.5473,40.5043,22.1832,22.2019,2853.67,489.866,1711.33,9.07497658778931,22.22222222222222,22.56814814814815
2024-03-10 19:53:57,22.2065,22.2085,11.7411,40.5584,40.5076,22.1976,22.2019,2850.06,492.821,1713.46,9.099313716969613,22.22222222222222,22.56777777777778
2024-03-10 19:53:58,22.1967,22.2085,11.7473,40.5645,40.5043,22.1935,22.1953,2854.33,486.911,1711.66,9.075857984962738,22.22222222222222,22.56740740740741
2024-03-10 19:53:59,22.1941,22.2052,11.7583,40.583,40.5109,22.1924,22.2052,2853.01,484.941,1713.3,9.072730236037042,22.22222222222222,22.56703703703704
2024-03-10 19:54:00,22.2121,22.2249,11.7589,40.5862,40.5043,22.1916,22.2052,2851.37,485.926,1713.13,9.086955807759006,22.22222222222222,22.56666666666667
2024-03-10 19:54:01,22.2012,22.2118,11.7421,40.5821,40.5043,22.192,22.2019,2850.39,487.896,1714.94,9.101690873824428,22.22222222222222,22.566296296296297
2024-03-10 19:54:02,22.2052,22.2118,11.7541,40.6029,40.5011,22.1919,22.2019,2850.39,488.881,1715.6,9.098229269406351,22.22222222222222,22.565925925925928
2024-03-10 19:54:03,22.1965,22.2085,11.7509,40.612,40.5043,22.2011,22.2052,2852.69,488.881,1716.25,9.096886520102151,22.22222222222222,22.56555555555556
2024-03-10 19:54:04,22.1963,22.2019,11.7513,40.6181,40.5109,22.1892,22.2118,2847.76,485.926,1715.6,9.092918900302298,22.22222222222222,22.565185185185186
2024-03-10 19:54:05,22.1932,22.2052,11.7461,40.6142,40.5076,22.1986,22.2085,2850.72,483.956,1715.6,9.094747060157793,22.22222222222222,22.564814814814817
2024-03-10 19:54:06,22.1928,22.2052,11.7445,40.6302,40.5011,22.198,22.1986,2847.1,484.941,1715.6,9.095791722932358,22.22222222222222,22.564444444444447
2024-03-10 19:54:07,22.2019,22.192,11.7557,40.6215,40.5011,22.195,22.1789,2848.75,489.866,1714.61,9.088715822387051,22.22222222222222,22.564074074074075
2024-03-10 19:54:08,22.2027,22.1953,11.7438,40.6216,40.5076,22.1975,22.1822,2849.07,490.851,1708.37,9.066648575141619,22.22222222222222,22.563703703703705
2024-03-10 19:54:09,22.2049,22.1986,11.7489,40.6236,40.5076,22.2068,22.192,2844.15,495.776,1714.45,9.09639339656698,22.22222222222222,22.563333333333336
2024-03-10 19:54:10,22.199,22.1855,11.7504,40.613,40.5076,22.2116,22.1855,2848.75,491.836,1715.27,9.094303239842349,22.22222222222222,22.562962962962963
2024-03-10 19:54:11,22.1976,22.1888,11.7461,40.6059,40.5043,22.2078,22.1855,2843.49,491.836,1715.27,9.096827355934032,22.22222222222222,22.562592592592594
2024-03-10 19:54:12,22.1932,22.1888,11.7492,40.589,40.5076,22.2025,22.1822,2844.81,481.001,1709.36,9.058978645442092,22.22222222222222,22.562222222222225
2024-03-10 19:54:13,22.2025,22.1855,11.7551,40.5786,40.5076,22.2115,22.1855,2844.15,487.896,1722.16,9.12978512837043,22.22222222222222,22.561851851851852
2024-03-10 19:54:14,22.1879,22.1888,11.7479,40.5676,40.5043,22.2026,22.1822,2843.49,490.851,1715.1,9.085917337698605,22.22222222222222,22.561481481481483
2024-03-10 19:54:15,22.1902,22.1822,11.7546,40.5639,40.5011,22.2266,22.1855,2846.12,485.926,1717.73,9.096014845347888,22.22222222222222,22.561111111111114
2024-03-10 19:54:16,22.1865,22.192,11.7411,40.5607,40.5043,22.2075,22.1756,2843.49,489.866,1714.61,9.08801978242439,22.22222222222222,22.56074074074074
2024-03-10 19:54:17,22.1916,22.192,11.7515,40.5563,40.5076,22.2071,22.1855,2846.12,494.791,1713.95,9.079912066804445,22.22222222222222,22.56037037037037
2024-03-10 19:54:18,22.1976,22.1855,11.7505,40.537,40.5076,22.2119,22.1888,2845.46,495.776,1711.49,9.072959108177583,22.22222222222222,22.560000000000002
2024-03-10 19:54:19,22.1865,22.1953,11.7392,40.5136,40.5043,22.2178,22.1855,2845.13,494.791,1714.45,9.088824668320017,22.22222222222222,22.559629629629633
2024-03-10 19:54:20,22.1938,22.1888,11.7401,40.5062,40.5076,22.2155,22.1855,2843.49,485.926,1715.1,9.097840428457843,22.22222222222222,22.55925925925926
2024-03-10 19:54:21,22.1789,22.1953,11.7293,40.5076,40.5109,22.2182,22.1855,2847.76,489.866,1715.76,9.09777183668922,22.22222222222222,22.55888888888889
2024-03-10 19:54:22,22.1887,22.1756,11.7391,40.5089,40.5076,22.2202,22.1756,2842.84,486.911,1716.25,9.100370048676899,22.22222222222222,22.55851851851852
2024-03-10 19:54:23,22.1996,22.1888,11.7376,40.4752,40.5043,22.2188,22.1986,2842.51,494.791,1715.6,9.107718289608679,22.22222222222222,22.55814814814815
2024-03-10 19:54:24,22.2049,22.1888,11.7375,40.4734,40.5076,22.2132,22.1855,2842.84,490.851,1714.94,9.10891367829639,22.22222222222222,22.55777777777778
2024-03-10 19:54:25,22.1923,22.1855,11.7437,40.4574,40.5043,22.2227,22.1855,2841.52,492.821,1714.28,9.089054293491362,22.22222222222222,22.55740740740741
2024-03-10 19:54:26,22.1763,22.1855,11.7389,40.4372,40.5043,22.2221,22.192,2833.64,494.791,1714.61,9.081059382797823,22.22222222222222,22.557037037037038
2024-03-10 19:54:27,22.186,22.1888,11.7498,40.4371,40.5339,22.2291,22.1822,2841.19,484.941,1715.1,9.082610203035458,22.22222222222222,22.55666666666667
2024-03-10 19:54:28,22.184,22.1822,11.7392,40.4342,40.5043,22.2307,22.1888,2840.21,488.881,1715.76,9.093592795882287,22.22222222222222,22.5562962962963
2024-03-10 19:54:29,22.1923,22.1888,11.7357,40.4225,40.5076,22.2238,22.1822,2836.93,485.926,1715.27,9.101266318715947,22.22222222222222,22.555925925925926
2024-03-10 19:54:30,22.1873,22.1888,11.7339,40.3995,40.5076,22.2323,22.1855,2838.9,488.881,1714.61,9.094980182050968,22.22222222222222,22.555555555555557
2024-03-10 19:54:31,22.1878,22.192,11.7359,40.399,40.5043,22.2325,22.1888,2838.9,490.851,1714.45,9.092826524634505,22.22222222222222,22.555185185185188
2024-03-10 19:54:32,22.1999,22.1888,11.732,40.3872,40.5076,22.2361,22.1756,2836.93,492.821,1713.95,9.10409014512335,22.22222222222222,22.554814814814815
2024-03-10 19:54:33,22.1985,22.1855,11.7299,40.3852,40.5043,22.2401,22.1855,2836.93,492.821,1714.28,9.106451943499,22.22222222222222,22.554444444444446
2024-03-10 19:54:34,22.1936,22.1888,11.7375,40.3915,40.5043,22.2366,22.1822,2838.24,488.881,1715.43,9.101680049767904,22.22222222222222,22.554074074074077
2024-03-10 19:54:35,22.1915,22.192,11.7293,40.4002,40.5043,22.2271,22.1855,2835.94,487.896,1714.94,9.104388547783834,22.22222222222222,22.553703703703704
2024-03-10 19:54:36,22.1911,22.1888,11.7316,40.3815,40.4978,22.2325,22.1822,2836.27,487.896,1715.92,9.107240307878707,22.22222222222222,22.553333333333335
2024-03-10 19:54:37,22.1953,22.192,11.7327,40.3955,40.5043,22.24,22.1855,2836.6,489.866,1715.92,9.109939523420023,22.22222222222222,22.552962962962965
2024-03-10 19:54:38,22.1877,22.1855,11.7256,40.3971,40.5109,22.2352,22.1789,2835.94,491.836,1715.76,9.108654755457279,22.22222222222222,22.552592592592593
2024-03-10 19:54:39,22.1912,22.192,11.7198,40.4218,40.5043,22.2263,22.1822,2837.58,488.881,1716.91,9.122862212830645,22.22222222222222,22.552222222222223
2024-03-10 19:54:40,22.1876,22.1855,11.7255,40.4303,40.5076,22.2237,22.1855,2836.27,488.881,1723.47,9.149585729582187,22.22222222222222,22.551851851851854
2024-03-10 19:54:41,22.1916,22.1888,11.7301,40.4273,40.5208,22.2202,22.1855,2836.6,491.836,1716.74,9.113334717017159,22.22222222222222,22.55148148148148
2024-03-10 19:54:42,22.1782,22.1888,11.718,40.4396,40.5109,22.2177,22.1855,2838.9,487.896,1715.76,9.107000551804528,22.22222222222222,22.551111111111112
2024-03-10 19:54:43,22.1852,22.1888,11.7292,40.44,40.5109,22.2152,22.1822,2839.22,486.911,1715.92,9.104192806461082,22.22222222222222,22.550740740740743
2024-03-10 19:54:44,22.1781,22.192,11.7321,40.4359,40.5076,22.198,22.1855,2842.51,485.926,1715.76,9.09463755608403,22.22222222222222,22.550370370370374
2024-03-10 19:54:45,22.1793,22.1855,11.726,40.4428,40.5076,22.1908,22.1888,2842.84,485.926,1711.33,9.077494905949827,22.22222222222222,22.55
2024-03-10 19:54:46,22.1895,22.1888,11.7289,40.4414,40.5043,22.173,22.1855,2845.13,486.911,1711.66,9.08558577884866,22.22222222222222,22.54962962962963
2024-03-10 19:54:47,22.1705,22.1953,11.7203,40.4495,40.5043,22.1631,22.1888,2844.15,489.866,1714.94,9.093945938908705,22.22222222222222,22.549259259259262
2024-03-10 19:54:48,22.1796,22.1888,11.7192,40.4496,40.5043,22.1433,22.1888,2847.43,494.791,1714.61,9.101070531724218,22.22222222222222,22.54888888888889
2024-03-10 19:54:49,22.1785,22.1888,11.7313,40.4618,40.5043,22.143,22.1756,2844.81,491.836,1714.94,9.091335286689919,22.22222222222222,22.54851851851852
2024-03-10 19:54:50,22.1724,22.192,11.715,40.4731,40.5043,22.1369,22.1822,2847.43,488.881,1714.77,9.099309410891902,22.22222222222222,22.54814814814815
2024-03-10 19:54:51,22.1722,22.1855,11.7058,40.4835,40.5076,22.1129,22.1822,2850.72,491.836,1716.25,9.11500086869085,22.22222222222222,22.547777777777778
2024-03-10 19:54:52,22.1668,22.1888,11.7127,40.4817,40.5011,22.098,22.1822,2853.01,488.881,1714.28,9.093838647243466,22.22222222222222,22.54740740740741
2024-03-10 19:54:53,22.1737,22.192,11.7142,40.5051,40.5076,22.093,22.1822,2852.03,487.896,1714.45,9.09943828724104,22.22222222222222,22.54703703703704
2024-03-10 19:54:54,22.1627,22.1888,11.7215,40.508,40.5043,22.0838,22.1855,2856.95,486.911,1714.94,9.086113982252355,22.22222222222222,22.546666666666667
2024-03-10 19:54:55,22.1769,22.1888,11.7305,40.5337,40.5011,22.0806,22.1855,2857.28,486.911,1708.54,9.056713674952688,22.22222222222222,22.546296296296298
2024-03-10 19:54:56,22.1768,22.1888,11.7213,40.5473,40.5109,22.0637,22.1822,2857.28,490.851,1715.27,9.10030889537083,22.22222222222222,22.54592592592593
2024-03-10 19:54:57,22.1771,22.1888,11.7167,40.5405,40.5043,22.0603,22.1822,2860.56,486.911,1713.79,9.096718009671958,22.22222222222222,22.545555555555556
2024-03-10 19:54:58,22.1691,22.1822,11.7167,40.5472,40.5043,22.0453,22.1888,2858.27,486.911,1713.3,9.087162030620897,22.22222222222222,22.545185185185186
2024-03-10 19:54:59,22.167,22.1888,11.7099,40.5565,40.5109,22.0538,22.1822,2856.3,493.806,1713.46,9.092097145806465,22.22222222222222,22.544814814814817
2024-03-10 19:55:00,22.1776,22.1888,11.7193,40.5622,40.5043,22.0299,22.1855,2855.97,488.881,1713.95,9.095740880667902,22.22222222222222,22.544444444444444
2024-03-10 19:55:01,22.1759,22.1888,11.7091,40.6012,40.5109,22.0285,22.1855,2857.28,488.881,1712.8,9.097025577082578,22.22222222222222,22.544074074074075
2024-03-10 19:55:02,22.1663,22.192,11.7092,40.5986,40.5043,22.0439,22.1822,2856.62,487.896,1711.98,9.084243852601023,22.22222222222222,22.543703703703706
2024-03-10 19:55:03,22.1716,22.1953,11.707,40.601,40.5076,22.0301,22.1822,2856.3,490.851,1707.88,9.06898786987194,22.22222222222222,22.543333333333333
2024-03-10 19:55:04,22.1641,22.192,11.7008,40.6172,40.5011,22.0418,22.1888,2849.73,493.806,1713.13,9.095735727176836,22.22222222222222,22.542962962962964
2024-03-10 19:55:05,22.1648,22.1855,11.7015,40.6191,40.5109,22.033,22.1855,2854.66,487.896,1711.0,9.08442665133384,22.22222222222222,22.542592592592595
2024-03-10 19:55:06,22.1545,22.192,11.6964,40.6225,40.5076,22.0444,22.1888,2851.37,484.941,1710.83,9.079009763385239,22.22222222222222,22.54222222222222
