TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 19:55:07,22.1446,22.1625,11.6981,40.626,40.5011,22.0437,22.1592,2852.69,481.001,1711.82,9.074187325252936,22.22222222222222,22.541851851851852
2024-03-10 19:55:08,22.1696,22.1658,11.7022,40.6217,40.5076,22.0342,22.1658,2855.31,488.881,1718.22,9.126335417170527,22.22222222222222,22.541481481481483
2024-03-10 19:55:09,22.1638,22.1691,11.7146,40.6189,40.5109,22.0417,22.1658,2849.73,488.881,1710.51,9.069586663316002,22.22222222222222,22.541111111111114
2024-03-10 19:55:10,22.1597,22.1658,11.7048,40.6275,40.5043,22.0402,22.1625,2852.69,494.791,1710.01,9.071881507917253,22.22222222222222,22.54074074074074
2024-03-10 19:55:11,22.1615,22.1658,11.7127,40.6311,40.5043,22.0523,22.1658,2844.81,487.896,1710.83,9.070936137124306,22.22222222222222,22.540370370370372
2024-03-10 19:55:12,22.1664,22.1691,11.7092,40.6433,40.5208,22.0387,22.1658,2846.45,488.881,1710.83,9.078228444714826,22.22222222222222,22.540000000000003
2024-03-10 19:55:13,22.1722,22.1986,11.7159,40.638,40.5043,22.0458,22.1691,2842.51,486.911,1719.04,9.12100834539691,22.22222222222222,22.53962962962963
2024-03-10 19:55:14,22.1504,22.1658,11.7039,40.6463,40.5043,22.0476,22.1658,2841.85,481.986,1711.49,9.07243802812045,22.22222222222222,22.53925925925926
2024-03-10 19:55:15,22.1433,22.1691,11.6936,40.6442,40.5043,22.0607,22.1658,2841.19,485.926,1711.82,9.0769669547404,22.22222222222222,22.53888888888889
2024-03-10 19:55:16,22.1517,22.1658,11.7064,40.6176,40.5076,22.0621,22.1625,2840.87,492.821,1711.66,9.072296917558065,22.22222222222222,22.53851851851852
2024-03-10 19:55:17,22.1612,22.1658,11.7032,40.6036,40.5076,22.0602,22.1625,2841.85,489.866,1712.15,9.085927841564807,22.22222222222222,22.53814814814815
2024-03-10 19:55:18,22.1684,22.1756,11.7035,40.5923,40.5076,22.0697,22.1658,2841.19,479.031,1712.8,9.095374227233869,22.22222222222222,22.53777777777778
2024-03-10 19:55:19,22.1678,22.1691,11.7001,40.5882,40.5043,22.0794,22.1625,2839.22,490.851,1712.64,9.09695793015449,22.22222222222222,22.537407407407407
2024-03-10 19:55:20,22.1441,22.1658,11.6909,40.5677,40.5076,22.0812,22.1625,2835.94,491.836,1713.95,9.091305333925947,22.22222222222222,22.537037037037038
2024-03-10 19:55:21,22.1527,22.1658,11.6964,40.5448,40.5076,22.0714,22.1691,2836.6,496.761,1711.82,9.082699940558294,22.22222222222222,22.53666666666667
2024-03-10 19:55:22,22.1524,22.1592,11.6964,40.5159,40.5043,22.0736,22.1691,2834.63,495.776,1710.67,9.076337771124988,22.22222222222222,22.536296296296296
2024-03-10 19:55:23,22.1499,22.1658,11.6969,40.5008,40.5043,22.0888,22.1625,2833.64,492.821,1711.33,9.077234390278042,22.22222222222222,22.535925925925927
2024-03-10 19:55:24,22.1624,22.1625,11.7052,40.4971,40.5011,22.0944,22.1658,2836.27,487.896,1709.03,9.068677050829708,22.22222222222222,22.535555555555558
2024-03-10 19:55:25,22.1564,22.1658,11.6927,40.491,40.5011,22.1087,22.1625,2832.33,493.806,1711.98,9.089977374268326,22.22222222222222,22.535185185185185
2024-03-10 19:55:26,22.1524,22.1625,11.693,40.4585,40.5043,22.1004,22.1691,2830.69,492.821,1712.97,9.091496269856762,22.22222222222222,22.534814814814816
2024-03-10 19:55:27,22.1683,22.1658,11.6936,40.4358,40.5076,22.098,22.1625,2829.37,495.776,1713.46,9.10739975453796,22.22222222222222,22.534444444444446
2024-03-10 19:55:28,22.1686,22.1658,11.7122,40.4406,40.5043,22.1006,22.1658,2829.37,493.806,1714.45,9.096741384072583,22.22222222222222,22.534074074074073
2024-03-10 19:55:29,22.1555,22.1691,11.6898,40.4122,40.5076,22.1072,22.1592,2828.72,494.791,1710.67,9.084757862592081,22.22222222222222,22.533703703703704
2024-03-10 19:55:30,22.1645,22.1658,11.6991,40.4035,40.5043,22.1076,22.1658,2828.39,494.791,1716.42,9.115032769998123,22.22222222222222,22.533333333333335
2024-03-10 19:55:31,22.1552,22.1592,11.6931,40.3871,40.5011,22.11,22.1658,2826.09,490.851,1716.58,9.113007984871341,22.22222222222222,22.532962962962962
2024-03-10 19:55:32,22.1578,22.1723,11.692,40.3657,40.5109,22.0988,22.1691,2831.67,483.956,1715.27,9.109273859420593,22.22222222222222,22.532592592592593
2024-03-10 19:55:33,22.1369,22.1658,11.6826,40.332,40.5109,22.1135,22.1691,2828.06,485.926,1716.91,9.107964401283061,22.22222222222222,22.532222222222224
2024-03-10 19:55:34,22.1552,22.1625,11.6929,40.3463,40.5043,22.1243,22.1691,2829.37,486.911,1716.42,9.112332767935424,22.22222222222222,22.531851851851854
2024-03-10 19:55:35,22.1563,22.1691,11.6992,40.342,40.5043,22.1037,22.1658,2817.23,481.986,1718.88,9.120857179031793,22.22222222222222,22.53148148148148
2024-03-10 19:55:36,22.1543,22.1625,11.6848,40.3139,40.5043,22.1171,22.1658,2827.08,487.896,1715.1,9.111591146267775,22.22222222222222,22.531111111111112
2024-03-10 19:55:37,22.1445,22.1592,11.6939,40.3178,40.5043,22.1201,22.1592,2825.43,502.67,1713.95,9.089044074802596,22.22222222222222,22.530740740740743
2024-03-10 19:55:38,22.1558,22.1691,11.6925,40.3208,40.4978,22.1134,22.1658,2826.09,482.971,1713.63,9.098390439816027,22.22222222222222,22.53037037037037
2024-03-10 19:55:39,22.1458,22.1658,11.687,40.3085,40.5076,22.1039,22.1658,2830.03,489.866,1715.6,9.104932522209833,22.22222222222222,22.53
2024-03-10 19:55:40,22.154,22.1625,11.6846,40.2829,40.5043,22.1047,22.1658,2825.11,481.986,1712.97,9.100188447486307,22.22222222222222,22.529629629629632
2024-03-10 19:55:41,22.1501,22.1658,11.6733,40.2914,40.5109,22.1041,22.1625,2830.36,485.926,1714.28,9.113584980002141,22.22222222222222,22.52925925925926
2024-03-10 19:55:42,22.1457,22.1658,11.6921,40.2878,40.5043,22.0985,22.1658,2828.72,487.896,1714.45,9.094305471533339,22.22222222222222,22.52888888888889
2024-03-10 19:55:43,22.1332,22.1691,11.6814,40.2828,40.5011,22.0921,22.1691,2829.7,490.851,1720.36,9.124083743459382,22.22222222222222,22.52851851851852
2024-03-10 19:55:44,22.1403,22.1691,11.6941,40.2791,40.5076,22.0762,22.1691,2832.33,489.866,1714.28,9.086966575490454,22.22222222222222,22.528148148148148
2024-03-10 19:55:45,22.1403,22.1658,11.6827,40.2973,40.4978,22.0642,22.1691,2831.67,491.836,1720.19,9.128244845489599,22.22222222222222,22.52777777777778
2024-03-10 19:55:46,22.1456,22.1658,11.688,40.3035,40.5076,22.0683,22.1658,2839.55,492.821,1714.94,9.100385547715032,22.22222222222222,22.52740740740741
2024-03-10 19:55:47,22.1425,22.1658,11.6841,40.285,40.5011,22.0403,22.1625,2831.34,490.851,1710.34,9.076669802902623,22.22222222222222,22.527037037037037
2024-03-10 19:55:48,22.1311,22.1756,11.6823,40.3056,40.5043,22.0408,22.1691,2837.25,489.866,1714.94,9.092727634539942,22.22222222222222,22.526666666666667
2024-03-10 19:55:49,22.1377,22.1658,11.6787,40.3119,40.5076,22.0168,22.1658,2834.63,489.866,1714.77,9.100701620720107,22.22222222222222,22.526296296296298
2024-03-10 19:55:50,22.1333,22.1691,11.6754,40.3218,40.5109,22.004,22.1658,2835.61,493.806,1719.21,9.123306158482087,22.22222222222222,22.525925925925925
2024-03-10 19:55:51,22.1399,22.1658,11.6767,40.3242,40.5076,21.9853,22.1625,2835.94,495.776,1713.63,9.098303484549144,22.22222222222222,22.525555555555556
2024-03-10 19:55:52,22.1262,22.1723,11.6792,40.3248,40.5076,21.9722,22.1592,2836.27,494.791,1714.12,9.086814296831864,22.22222222222222,22.525185185185187
2024-03-10 19:55:53,22.1326,22.1658,11.6846,40.3216,40.5076,21.9633,22.1658,2841.19,492.821,1713.95,9.08678281567924,22.22222222222222,22.524814814814814
2024-03-10 19:55:54,22.1232,22.1723,11.6728,40.3433,40.5043,21.9454,22.1625,2839.22,493.806,1713.79,9.088021671090578,22.22222222222222,22.524444444444445
2024-03-10 19:55:55,22.1264,22.192,11.6881,40.3666,40.5043,21.9398,22.1658,2844.81,494.791,1712.97,9.073155775058394,22.22222222222222,22.524074074074075
2024-03-10 19:55:56,22.1104,22.1625,11.6769,40.3758,40.5043,21.9269,22.1625,2844.81,490.851,1712.8,9.068083498155218,22.22222222222222,22.523703703703703
2024-03-10 19:55:57,22.1258,22.1691,11.6764,40.3772,40.5043,21.9251,22.1658,2847.1,489.866,1712.31,9.079304526735182,22.22222222222222,22.523333333333333
2024-03-10 19:55:58,22.1236,22.1691,11.6829,40.3796,40.5076,21.9308,22.1789,2845.79,491.836,1711.82,9.069149246806901,22.22222222222222,22.522962962962964
2024-03-10 19:55:59,22.1161,22.1625,11.6781,40.4142,40.5109,21.9105,22.1855,2846.78,491.836,1711.66,9.065956480471701,22.22222222222222,22.522592592592595
2024-03-10 19:56:00,22.1167,22.1723,11.6758,40.4323,40.5011,21.925,22.1658,2848.09,493.806,1711.66,9.068475284245737,22.22222222222222,22.522222222222222
2024-03-10 19:56:01,22.1265,22.1691,11.679,40.4365,40.5043,21.9132,22.1625,2847.1,493.806,1711.16,9.071557030296912,22.22222222222222,22.521851851851853
2024-03-10 19:56:02,22.1096,22.1625,11.6624,40.4508,40.5076,21.9131,22.1691,2851.37,491.836,1710.83,9.06954712615469,22.22222222222222,22.521481481481484
2024-03-10 19:56:03,22.1325,22.1691,11.6911,40.4994,40.5043,21.9163,22.1691,2853.34,498.731,1711.33,9.06716111763601,22.22222222222222,22.52111111111111
2024-03-10 19:56:04,22.1124,22.1723,11.667,40.5112,40.5043,21.9325,22.1691,2852.36,490.851,1712.64,9.077578108241127,22.22222222222222,22.52074074074074
2024-03-10 19:56:05,22.1176,22.1625,11.6812,40.5398,40.5076,21.9324,22.1658,2855.64,489.866,1712.8,9.070603979503254,22.22222222222222,22.520370370370372
2024-03-10 19:56:06,22.1069,22.1658,11.6752,40.5437,40.5076,21.9341,22.1658,2844.15,493.806,1714.12,9.073506336772368,22.22222222222222,22.52
2024-03-10 19:56:07,22.1087,22.1461,11.6602,40.5546,40.5109,21.9292,22.1461,2855.31,492.821,1714.61,9.090716937279684,22.22222222222222,22.51962962962963
2024-03-10 19:56:08,22.1123,22.1461,11.6843,40.5819,40.5043,21.9351,22.1461,2859.25,493.806,1715.1,9.075473754551822,22.22222222222222,22.51925925925926
2024-03-10 19:56:09,22.1098,22.1461,11.6758,40.5966,40.5043,21.9391,22.1493,2858.27,493.806,1715.43,9.082442750095955,22.22222222222222,22.51888888888889
2024-03-10 19:56:10,22.1119,22.1428,11.6806,40.6165,40.5043,21.9451,22.1461,2856.95,495.776,1714.94,9.07749882993037,22.22222222222222,22.51851851851852
2024-03-10 19:56:11,22.1139,22.1428,11.665,40.6128,40.5142,21.9441,22.1461,2859.58,492.821,1722.33,9.131997310081816,22.22222222222222,22.51814814814815
2024-03-10 19:56:12,22.1286,22.1493,11.6744,40.6284,40.5076,21.957,22.1493,2862.53,489.866,1715.27,9.099177395053873,22.22222222222222,22.517777777777777
2024-03-10 19:56:13,22.1303,22.1428,11.6653,40.6511,40.5043,21.9543,22.1493,2856.95,488.881,1715.43,9.109427197599588,22.22222222222222,22.517407407407408
2024-03-10 19:56:14,22.13,22.1526,11.6795,40.663,40.5076,21.9604,22.1461,2860.56,483.956,1713.3,9.085510198710702,22.22222222222222,22.51703703703704
2024-03-10 19:56:15,22.1231,22.1461,11.6678,40.6705,40.5109,21.9697,22.1493,2860.24,481.986,1714.45,9.095784418432169,22.22222222222222,22.516666666666666
2024-03-10 19:56:16,22.1234,22.1526,11.6719,40.6672,40.5043,21.9713,22.1493,2857.28,482.971,1713.63,9.088129718323778,22.22222222222222,22.516296296296296
2024-03-10 19:56:17,22.1249,22.1493,11.6828,40.6733,40.5076,21.9725,22.1395,2861.88,487.896,1714.12,9.082552270407591,22.22222222222222,22.515925925925927
2024-03-10 19:56:18,22.1191,22.1461,11.6715,40.712,40.5076,21.9791,22.1461,2855.97,488.881,1713.3,9.082988981584599,22.22222222222222,22.515555555555554
2024-03-10 19:56:19,22.1145,22.1493,11.6682,40.7112,40.5076,21.9804,22.1461,2860.56,486.911,1715.76,9.09489874613445,22.22222222222222,22.515185185185185
2024-03-10 19:56:20,22.1288,22.1493,11.6856,40.7156,40.5011,21.9818,22.1461,2855.31,481.986,1723.97,9.135706426689755,22.22222222222222,22.514814814814816
2024-03-10 19:56:21,22.1311,22.1493,11.6814,40.7216,40.5076,21.9861,22.1428,2856.62,486.911,1716.42,9.101358566003158,22.22222222222222,22.514444444444443
2024-03-10 19:56:22,22.1156,22.1526,11.6689,40.7238,40.5175,22.0014,22.1461,2855.31,493.806,1716.74,9.100441981385377,22.22222222222222,22.514074074074074
2024-03-10 19:56:23,22.1247,22.1428,11.6796,40.7135,40.5109,22.0025,22.1493,2858.27,485.926,1717.56,9.103394327923839,22.22222222222222,22.513703703703705
2024-03-10 19:56:24,22.1126,22.1428,11.6704,40.7352,40.5076,21.9951,22.1526,2859.91,486.911,1717.4,9.100019047018385,22.22222222222222,22.513333333333335
2024-03-10 19:56:25,22.1222,22.1493,11.6796,40.7402,40.5109,22.0049,22.1691,2854.98,486.911,1716.91,9.097771161803133,22.22222222222222,22.512962962962963
2024-03-10 19:56:26,22.1255,22.1461,11.6841,40.7446,40.5076,22.0161,22.1461,2857.28,491.836,1716.91,9.096725701343656,22.22222222222222,22.512592592592593
2024-03-10 19:56:27,22.112,22.1461,11.6774,40.7364,40.5076,22.0161,22.1461,2858.27,494.791,1716.74,9.089901298875613,22.22222222222222,22.512222222222224
2024-03-10 19:56:28,22.1048,22.1461,11.6683,40.7417,40.5011,22.0277,22.1461,2855.97,490.851,1725.77,9.139377756780755,22.22222222222222,22.51185185185185
2024-03-10 19:56:29,22.1225,22.1428,11.6709,40.7311,40.5208,22.02,22.1428,2854.66,487.896,1718.22,9.112559684936032,22.22222222222222,22.511481481481482
2024-03-10 19:56:30,22.1221,22.1559,11.68,40.7246,40.5043,22.0304,22.1461,2855.64,488.881,1715.92,9.092089872259693,22.22222222222222,22.511111111111113
2024-03-10 19:56:31,22.1196,22.1493,11.6877,40.7215,40.5109,22.0275,22.1461,2854.66,486.911,1721.01,9.110152456070464,22.22222222222222,22.51074074074074
2024-03-10 19:56:32,22.12,22.1625,11.6775,40.7142,40.5043,22.0345,22.1428,2852.03,487.896,1715.27,9.08899389220122,22.22222222222222,22.51037037037037
2024-03-10 19:56:33,22.1239,22.1493,11.6825,40.6931,40.5109,22.0318,22.1461,2851.7,489.866,1716.42,9.094129528222375,22.22222222222222,22.51
2024-03-10 19:56:34,22.1052,22.1461,11.677,40.6802,40.5043,22.0443,22.1461,2848.09,492.821,1714.94,9.074801155970958,22.22222222222222,22.50962962962963
2024-03-10 19:56:35,22.1156,22.1526,11.6839,40.6673,40.5142,22.0408,22.1493,2848.42,492.821,1714.77,9.076947040526425,22.22222222222222,22.50925925925926
2024-03-10 19:56:36,22.1132,22.1461,11.6836,40.6558,40.5011,22.0492,22.1428,2844.15,496.761,1714.77,9.075119765126917,22.22222222222222,22.50888888888889
2024-03-10 19:56:37,22.1164,22.1526,11.6797,40.6517,40.5109,22.0475,22.1461,2845.79,492.821,1714.94,9.08219800392418,22.22222222222222,22.508518518518517
2024-03-10 19:56:38,22.1129,22.1428,11.6835,40.623,40.5043,22.0568,22.1461,2843.82,492.821,1717.4,9.08886428616321,22.22222222222222,22.50814814814815
2024-03-10 19:56:39,22.1183,22.1461,11.6791,40.5971,40.5043,22.0478,22.1493,2844.15,487.896,1716.09,9.090465323000233,22.22222222222222,22.50777777777778
2024-03-10 19:56:40,22.1084,22.1526,11.6725,40.5838,40.5076,22.0599,22.1461,2842.18,485.926,1716.74,9.09103376889732,22.22222222222222,22.507407407407406
2024-03-10 19:56:41,22.1051,22.1461,11.6832,40.5517,40.5076,22.0597,22.1461,2840.21,487.896,1716.91,9.079736968877109,22.22222222222222,22.507037037037037
2024-03-10 19:56:42,22.107,22.1428,11.6654,40.5292,40.5011,22.0576,22.1428,2839.88,487.896,1724.46,9.136902970295322,22.22222222222222,22.506666666666668
2024-03-10 19:56:43,22.1225,22.1526,11.686,40.5007,40.5043,22.0702,22.1526,2837.91,490.851,1716.58,9.090709115197685,22.22222222222222,22.506296296296295
2024-03-10 19:56:44,22.1154,22.1461,11.6792,40.4726,40.5043,22.0711,22.1461,2835.94,490.851,1717.4,9.094790252867528,22.22222222222222,22.505925925925926
2024-03-10 19:56:45,22.1229,22.1461,11.6835,40.4441,40.5043,22.0773,22.1461,2834.3,489.866,1718.06,9.101075159514549,22.22222222222222,22.505555555555556
2024-03-10 19:56:46,22.1147,22.1461,11.667,40.4295,40.5011,22.0775,22.1428,2832.66,494.791,1718.06,9.108311104475364,22.22222222222222,22.505185185185184
2024-03-10 19:56:47,22.11,22.1461,11.6727,40.4021,40.5076,22.0618,22.1493,2832.0,491.836,1718.55,9.10183953194748,22.22222222222222,22.504814814814814
2024-03-10 19:56:48,22.1219,22.1461,11.6875,40.378,40.5043,22.0671,22.1461,2832.33,490.851,1718.06,9.096716156526105,22.22222222222222,22.504444444444445
2024-03-10 19:56:49,22.1235,22.1395,11.6713,40.3629,40.5109,22.0792,22.1428,2832.33,489.866,1716.91,9.106134845478977,22.22222222222222,22.504074074074076
2024-03-10 19:56:50,22.116,22.1493,11.6556,40.3348,40.5076,22.0829,22.1461,2831.67,486.911,1716.42,9.11067792796151,22.22222222222222,22.503703703703703
2024-03-10 19:56:51,22.1252,22.1461,11.6841,40.3565,40.5043,22.091,22.1428,2828.39,493.806,1714.94,9.086026960511735,22.22222222222222,22.503333333333334
2024-03-10 19:56:52,22.1217,22.1461,11.6666,40.3361,40.5076,22.0918,22.1461,2833.97,493.806,1714.12,9.093859687451591,22.22222222222222,22.502962962962965
2024-03-10 19:56:53,22.1384,22.1526,11.6756,40.3467,40.4978,22.0968,22.1428,2831.67,489.866,1713.95,9.099654598381388,22.22222222222222,22.502592592592592
2024-03-10 19:56:54,22.1289,22.1461,11.6799,40.344,40.5043,22.0717,22.1461,2830.03,492.821,1716.74,9.102445582193015,22.22222222222222,22.502222222222223
2024-03-10 19:56:55,22.1389,22.1461,11.6755,40.3465,40.5109,22.094,22.1428,2833.31,492.821,1712.64,9.093221013821417,22.22222222222222,22.501851851851853
2024-03-10 19:56:56,22.1403,22.1493,11.6663,40.3584,40.5043,22.0803,22.1493,2832.99,492.821,1706.73,9.07102215516217,22.22222222222222,22.50148148148148
2024-03-10 19:56:57,22.1313,22.1428,11.6726,40.3531,40.5109,22.0829,22.1493,2835.28,493.806,1706.4,9.056020228988293,22.22222222222222,22.50111111111111
2024-03-10 19:56:58,22.1451,22.1756,11.6668,40.341,40.5076,22.0678,22.1493,2831.34,486.911,1711.16,9.098300649012694,22.22222222222222,22.500740740740742
2024-03-10 19:56:59,22.1424,22.1428,11.684,40.3529,40.5043,22.0806,22.1493,2835.94,485.926,1711.0,9.080172382547564,22.22222222222222,22.50037037037037
2024-03-10 19:57:00,22.1476,22.1428,11.6741,40.3523,40.5109,22.0725,22.1461,2835.28,488.881,1711.33,9.095036294516127,22.22222222222222,22.5
2024-03-10 19:57:01,22.1504,22.1461,11.6741,40.3569,40.5109,22.0724,22.1428,2837.25,481.001,1711.16,9.096564050394791,22.22222222222222,22.49962962962963
2024-03-10 19:57:02,22.1441,22.1493,11.6684,40.3564,40.5043,22.0634,22.1461,2839.55,482.971,1711.16,9.09604307080942,22.22222222222222,22.499259259259258
2024-03-10 19:57:03,22.1524,22.1428,11.6737,40.3629,40.5011,22.0668,22.1461,2837.25,481.001,1711.82,9.10215734697056,22.22222222222222,22.49888888888889
2024-03-10 19:57:04,22.1446,22.1461,11.6726,40.3641,40.5043,22.0616,22.1461,2840.87,480.016,1712.15,9.098091064913628,22.22222222222222,22.49851851851852
2024-03-10 19:57:05,22.1524,22.1493,11.6867,40.364,40.5076,22.0594,22.1461,2838.9,485.926,1711.66,9.090015399278856,22.22222222222222,22.498148148148147
2024-03-10 19:57:06,22.1548,22.1493,11.6776,40.376,40.5076,22.0618,22.1461,2842.84,485.926,1711.66,9.10000375907244,22.22222222222222,22.497777777777777
2024-03-10 19:57:07,22.161,22.1231,11.6755,40.3983,40.5076,22.0662,22.1231,2845.46,490.851,1711.33,9.1054569213872,22.22222222222222,22.497407407407408
2024-03-10 19:57:08,22.1548,22.1329,11.6746,40.4116,40.5109,22.061,22.1296,2844.15,489.866,1711.49,9.101705357996261,22.22222222222222,22.497037037037035
2024-03-10 19:57:09,22.1494,22.1296,11.6735,40.4104,40.5043,22.0712,22.1296,2848.42,485.926,1711.82,9.099725171169027,22.22222222222222,22.496666666666666
2024-03-10 19:57:10,22.1441,22.1362,11.6772,40.4184,40.5076,22.0599,22.1099,2847.1,492.821,1711.33,9.08930494973704,22.22222222222222,22.496296296296297
2024-03-10 19:57:11,22.1447,22.1329,11.6743,40.4239,40.5109,22.0674,22.1263,2852.69,489.866,1708.21,9.075767651713365,22.22222222222222,22.495925925925928
2024-03-10 19:57:12,22.1522,22.1329,11.6881,40.4345,40.5076,22.0692,22.1231,2851.04,489.866,1709.69,9.078165346924928,22.22222222222222,22.495555555555555
2024-03-10 19:57:13,22.1451,22.1296,11.6793,40.436,40.5043,22.0639,22.1263,2853.67,488.881,1709.03,9.076135129726268,22.22222222222222,22.495185185185186
2024-03-10 19:57:14,22.1342,22.1263,11.6744,40.4453,40.5109,22.0547,22.1263,2850.72,495.776,1707.72,9.063978798334505,22.22222222222222,22.494814814814816
2024-03-10 19:57:15,22.1338,22.1263,11.6722,40.4699,40.4978,22.0727,22.1263,2853.34,493.806,1707.72,9.06553859506455,22.22222222222222,22.494444444444444
2024-03-10 19:57:16,22.1411,22.1362,11.6773,40.4638,40.5076,22.0672,22.1263,2856.95,490.851,1708.37,9.070896304636898,22.22222222222222,22.494074074074074
2024-03-10 19:57:17,22.1242,22.1231,11.6712,40.4876,40.5011,22.0617,22.1296,2853.01,484.941,1708.37,9.061533962075869,22.22222222222222,22.493703703703705
2024-03-10 19:57:18,22.1442,22.1428,11.6746,40.4788,40.5109,22.0767,22.1231,2858.59,483.956,1708.54,9.076827375103832,22.22222222222222,22.493333333333332
2024-03-10 19:57:19,22.135,22.1263,11.6701,40.502,40.5109,22.0748,22.1263,2856.95,482.971,1708.37,9.07184987656441,22.22222222222222,22.492962962962963
2024-03-10 19:57:20,22.1401,22.1263,11.6689,40.5019,40.5076,22.0752,22.1296,2854.66,484.941,1708.86,9.079914825718483,22.22222222222222,22.492592592592594
2024-03-10 19:57:21,22.1149,22.1263,11.6653,40.5263,40.5076,22.0773,22.1263,2858.27,486.911,1709.52,9.064684402397164,22.22222222222222,22.49222222222222
2024-03-10 19:57:22,22.1405,22.1231,11.6825,40.5575,40.5043,22.0731,22.1296,2856.95,487.896,1704.27,9.04411076280913,22.22222222222222,22.49185185185185
2024-03-10 19:57:23,22.1389,22.1296,11.675,40.5787,40.5076,22.0794,22.1296,2859.58,491.836,1710.51,9.082345814633875,22.22222222222222,22.491481481481483
2024-03-10 19:57:24,22.1219,22.1263,11.672,40.6008,40.5011,22.084,22.1231,2859.25,492.821,1720.36,9.122425104840906,22.22222222222222,22.49111111111111
2024-03-10 19:57:25,22.1227,22.1296,11.6749,40.6161,40.5109,22.0674,22.1263,2860.56,492.821,1712.8,9.080512078595488,22.22222222222222,22.49074074074074
2024-03-10 19:57:26,22.1255,22.1296,11.6836,40.6333,40.5109,22.0821,22.1296,2860.56,488.881,1713.46,9.078881256447438,22.22222222222222,22.49037037037037
2024-03-10 19:57:27,22.1207,22.1329,11.6715,40.6559,40.5011,22.088,22.1263,2860.24,485.926,1720.03,9.120064278199724,22.22222222222222,22.49
2024-03-10 19:57:28,22.1252,22.1329,11.6688,40.666,40.5109,22.0853,22.1296,2859.25,484.941,1712.97,9.088888616567898,22.22222222222222,22.48962962962963
2024-03-10 19:57:29,22.1287,22.1263,11.6674,40.6707,40.5076,22.0977,22.1362,2854.33,483.956,1712.48,9.090546662504446,22.22222222222222,22.48925925925926
2024-03-10 19:57:30,22.1171,22.1231,11.68,40.686,40.5076,22.0903,22.1296,2862.53,482.971,1712.64,9.070364990667997,22.22222222222222,22.48888888888889
2024-03-10 19:57:31,22.1151,22.1296,11.6711,40.6832,40.5109,22.081,22.1296,2857.28,485.926,1712.31,9.074612559306967,22.22222222222222,22.488518518518518
2024-03-10 19:57:32,22.1091,22.1296,11.6631,40.6886,40.5043,22.0856,22.1329,2859.25,487.896,1712.48,9.077251434957551,22.22222222222222,22.48814814814815
2024-03-10 19:57:33,22.1286,22.1296,11.6772,40.6908,40.5043,22.0896,22.1231,2856.62,496.761,1712.31,9.081042292449336,22.22222222222222,22.48777777777778
2024-03-10 19:57:34,22.1184,22.1296,11.6752,40.6941,40.5043,22.0846,22.1296,2856.3,491.836,1711.0,9.066975467128882,22.22222222222222,22.487407407407407
2024-03-10 19:57:35,22.1151,22.1263,11.6702,40.7121,40.5076,22.0963,22.1263,2855.31,488.881,1711.0,9.068451437932287,22.22222222222222,22.487037037037037
2024-03-10 19:57:36,22.11,22.1296,11.6603,40.7066,40.5043,22.0968,22.1231,2853.67,486.911,1712.64,9.081315024574195,22.22222222222222,22.486666666666668
2024-03-10 19:57:37,22.1001,22.1231,11.6641,40.681,40.5109,22.0926,22.1296,2856.3,488.881,1712.48,9.068561743750442,22.22222222222222,22.486296296296295
2024-03-10 19:57:38,22.1058,22.1296,11.6783,40.705,40.5043,22.0809,22.1263,2855.97,492.821,1713.79,9.068107055739207,22.22222222222222,22.485925925925926
2024-03-10 19:57:39,22.0958,22.1296,11.6622,40.6983,40.5011,22.093,22.1493,2853.67,487.896,1715.27,9.081247466954336,22.22222222222222,22.485555555555557
2024-03-10 19:57:40,22.0936,22.1263,11.6675,40.7051,40.5043,22.0985,22.1263,2854.33,487.896,1716.09,9.079057830497797,22.22222222222222,22.485185185185184
2024-03-10 19:57:41,22.1038,22.1263,11.6633,40.7063,40.5142,22.0865,22.1329,2854.0,491.836,1715.92,9.090696728754498,22.22222222222222,22.484814814814815
2024-03-10 19:57:42,22.1006,22.1231,11.6629,40.7031,40.5043,22.0776,22.1296,2854.98,493.806,1716.74,9.092601804311995,22.22222222222222,22.484444444444446
2024-03-10 19:57:43,22.0967,22.1296,11.6627,40.7211,40.5043,22.0787,22.1263,2854.0,496.761,1713.79,9.07375967581711,22.22222222222222,22.484074074074073
2024-03-10 19:57:44,22.0956,22.1263,11.671,40.7079,40.5011,22.0778,22.1263,2854.33,490.851,1714.77,9.07076910941379,22.22222222222222,22.483703703703704
2024-03-10 19:57:45,22.1002,22.1329,11.6693,40.6984,40.5109,22.0783,22.1296,2853.34,491.836,1713.95,9.071910688367977,22.22222222222222,22.483333333333334
2024-03-10 19:57:46,22.0889,22.1296,11.6801,40.6814,40.5076,22.075,22.1296,2851.04,488.881,1712.97,9.047513851051205,22.22222222222222,22.48296296296296
2024-03-10 19:57:47,22.0965,22.1329,11.6714,40.6709,40.5109,22.0675,22.1296,2850.72,492.821,1714.12,9.067765648119252,22.22222222222222,22.482592592592592
2024-03-10 19:57:48,22.0901,22.1296,11.6716,40.6579,40.5076,22.0668,22.1099,2847.1,493.806,1713.3,9.057689871802054,22.22222222222222,22.482222222222223
2024-03-10 19:57:49,22.0903,22.1329,11.6714,40.6496,40.5076,22.0637,22.1296,2847.1,495.776,1712.97,9.056292950457058,22.22222222222222,22.48185185185185
2024-03-10 19:57:50,22.0944,22.1263,11.6683,40.633,40.5043,22.0622,22.1263,2846.12,488.881,1711.82,9.056467187270341,22.22222222222222,22.48148148148148
2024-03-10 19:57:51,22.0878,22.1263,11.6622,40.6141,40.5043,22.0575,22.1263,2842.51,492.821,1718.22,9.089890758474224,22.22222222222222,22.48111111111111
2024-03-10 19:57:52,22.1028,22.1296,11.666,40.5931,40.5043,22.0703,22.1263,2842.51,488.881,1709.69,9.054481139590221,22.22222222222222,22.480740740740742
2024-03-10 19:57:53,22.0901,22.1296,11.672,40.5704,40.5011,22.0646,22.1296,2840.21,491.836,1710.18,9.040848271099655,22.22222222222222,22.48037037037037
2024-03-10 19:57:54,22.109,22.1296,11.6592,40.5438,40.5011,22.0689,22.1296,2840.87,486.911,1717.07,9.104892336548952,22.22222222222222,22.48
2024-03-10 19:57:55,22.0947,22.1263,11.6559,40.5397,40.5043,22.065,22.1231,2836.27,491.836,1711.82,9.067498841798717,22.22222222222222,22.47962962962963
2024-03-10 19:57:56,22.1095,22.1296,11.6668,40.5134,40.5043,22.0531,22.1231,2834.63,485.926,1711.16,9.06738919361393,22.22222222222222,22.47925925925926
2024-03-10 19:57:57,22.1249,22.1296,11.668,40.4888,40.5043,22.0639,22.1263,2833.31,491.836,1711.0,9.078870055368098,22.22222222222222,22.47888888888889
2024-03-10 19:57:58,22.1132,22.1296,11.6652,40.4647,40.5076,22.0657,22.1165,2831.34,491.836,1711.0,9.0711429141032,22.22222222222222,22.47851851851852
2024-03-10 19:57:59,22.119,22.1263,11.6582,40.4693,40.5076,22.0732,22.1263,2830.03,490.851,1711.98,9.087458099596326,22.22222222222222,22.478148148148147
2024-03-10 19:58:00,22.1202,22.1198,11.6632,40.4364,40.5076,22.0673,22.1231,2827.08,489.866,1712.31,9.085908036448961,22.22222222222222,22.477777777777778
2024-03-10 19:58:01,22.1308,22.1263,11.6667,40.4325,40.5109,22.055,22.1263,2826.42,484.941,1706.89,9.063297819495173,22.22222222222222,22.47740740740741
2024-03-10 19:58:02,22.1268,22.1263,11.668,40.4285,40.4945,22.0648,22.1296,2826.75,481.986,1718.55,9.120588590606031,22.22222222222222,22.477037037037036
2024-03-10 19:58:03,22.1403,22.1263,11.6797,40.4283,40.5241,22.0619,22.1263,2825.76,486.911,1715.27,9.104747858152757,22.22222222222222,22.476666666666667
2024-03-10 19:58:04,22.1534,22.1263,11.6715,40.4255,40.5011,22.0649,22.1231,2828.39,486.911,1713.3,9.112808894489802,22.22222222222222,22.476296296296297
2024-03-10 19:58:05,22.1484,22.1296,11.6743,40.4139,40.5076,22.0588,22.1231,2826.09,492.821,1712.64,9.102519852138583,22.22222222222222,22.475925925925925
2024-03-10 19:58:06,22.1439,22.1329,11.6556,40.391,40.5076,22.0594,22.1132,2828.06,489.866,1712.64,9.11486036654081,22.22222222222222,22.475555555555555
2024-03-10 19:58:07,22.1421,22.1132,11.6646,40.3933,40.5011,22.0352,22.1132,2826.09,492.821,1705.42,9.067088548606359,22.22222222222222,22.475185185185186
2024-03-10 19:58:08,22.1305,22.1034,11.6645,40.3881,40.5011,22.0426,22.1034,2829.7,485.926,1712.48,9.094630817371788,22.22222222222222,22.474814814814813
2024-03-10 19:58:09,22.1346,22.1132,11.6666,40.37,40.5011,22.0273,22.1034,2829.05,482.971,1712.64,9.09721864524748,22.22222222222222,22.474444444444444
2024-03-10 19:58:10,22.1334,22.1066,11.6781,40.3641,40.5076,22.0248,22.1066,2829.7,490.851,1712.31,9.08443093559193,22.22222222222222,22.474074074074075
2024-03-10 19:58:11,22.1283,22.1066,11.6846,40.3767,40.4978,22.0098,22.1034,2830.69,487.896,1711.33,9.069158404452956,22.22222222222222,22.473703703703706
2024-03-10 19:58:12,22.1302,22.1165,11.6772,40.36,40.5043,22.0004,22.1066,2833.97,492.821,1711.33,9.077234390278042,22.22222222222222,22.473333333333333
2024-03-10 19:58:13,22.1263,22.1066,11.6722,40.3641,40.5109,21.9759,22.1066,2833.97,482.971,1713.46,9.089488746590872,22.22222222222222,22.472962962962963
2024-03-10 19:58:14,22.1283,22.1066,11.6799,40.3596,40.5043,21.9589,22.1034,2831.34,485.926,1714.28,9.088880316991279,22.22222222222222,22.472592592592594
2024-03-10 19:58:15,22.121,22.1099,11.6718,40.3708,40.5076,21.9432,22.1066,2839.55,484.941,1713.46,9.085228361205393,22.22222222222222,22.47222222222222
2024-03-10 19:58:16,22.1243,22.1066,11.6747,40.3716,40.5109,21.9469,22.1034,2839.88,488.881,1713.3,9.084727752016397,22.22222222222222,22.471851851851852
2024-03-10 19:58:17,22.1206,22.1132,11.6725,40.3797,40.5043,21.92,22.1034,2843.49,494.791,1711.98,9.076425413963785,22.22222222222222,22.471481481481483
2024-03-10 19:58:18,22.1043,22.1034,11.6774,40.3604,40.5043,21.9081,22.1066,2843.49,484.941,1712.31,9.059754662450958,22.22222222222222,22.47111111111111
2024-03-10 19:58:19,22.1141,22.1034,11.6682,40.3571,40.5076,21.8923,22.1132,2844.81,483.956,1713.63,9.083260223378309,22.22222222222222,22.47074074074074
2024-03-10 19:58:20,22.1234,22.1066,11.6758,40.3759,40.5011,21.8902,22.1034,2845.79,492.821,1714.45,9.08908565894923,22.22222222222222,22.47037037037037
2024-03-10 19:58:21,22.1069,22.1034,11.6676,40.3883,40.5273,21.8712,22.1066,2849.07,491.836,1722.82,9.126202874616881,22.22222222222222,22.47
2024-03-10 19:58:22,22.1054,22.1099,11.6699,40.3871,40.5043,21.8629,22.1099,2850.06,488.881,1715.76,9.085495904318861,22.22222222222222,22.46962962962963
2024-03-10 19:58:23,22.0999,22.1066,11.6768,40.3927,40.5109,21.8431,22.1099,2848.09,487.896,1714.94,9.070363047199027,22.22222222222222,22.46925925925926
2024-03-10 19:58:24,22.1049,22.1099,11.6708,40.4103,40.5076,21.8332,22.1099,2852.69,482.971,1715.1,9.080782575984774,22.22222222222222,22.468888888888888
2024-03-10 19:58:25,22.1086,22.1066,11.6673,40.4321,40.5043,21.8258,22.1066,2849.4,490.851,1715.6,9.089697856747383,22.22222222222222,22.46851851851852
2024-03-10 19:58:26,22.1049,22.1066,11.6752,40.4248,40.5043,21.8069,22.1034,2854.98,489.866,1715.27,9.077852966003457,22.22222222222222,22.46814814814815
2024-03-10 19:58:27,22.1034,22.1066,11.675,40.4466,40.5109,21.7922,22.1099,2854.98,485.926,1715.27,9.076721465686493,22.22222222222222,22.467777777777776
2024-03-10 19:58:28,22.0921,22.1099,11.6593,40.4683,40.5076,21.7863,22.1066,2854.33,486.911,1715.27,9.080551159066982,22.22222222222222,22.467407407407407
2024-03-10 19:58:29,22.1064,22.1066,11.6669,40.4855,40.5011,21.779,22.1132,2856.3,484.941,1714.61,9.0828864876998,22.22222222222222,22.467037037037038
2024-03-10 19:58:30,22.1011,22.1395,11.6782,40.5147,40.5076,21.7737,22.1066,2856.62,489.866,1713.95,9.064952967988425,22.22222222222222,22.46666666666667
2024-03-10 19:58:31,22.1035,22.1066,11.6665,40.5314,40.5043,21.7761,22.1066,2855.97,485.926,1709.69,9.054654650266679,22.22222222222222,22.466296296296296
2024-03-10 19:58:32,22.1003,22.1034,11.6616,40.5514,40.5076,21.7766,22.1066,2856.95,488.881,1716.42,9.091777913522597,22.22222222222222,22.465925925925927
2024-03-10 19:58:33,22.1104,22.1132,11.6673,40.5674,40.5011,21.7688,22.1198,2853.01,487.896,1716.58,9.096458042535426,22.22222222222222,22.465555555555557
2024-03-10 19:58:34,22.1035,22.1034,11.6578,40.5889,40.5043,21.7663,22.1001,2858.92,491.836,1717.56,9.103917256052512,22.22222222222222,22.465185185185184
2024-03-10 19:58:35,22.0834,22.1099,11.6599,40.6275,40.5109,21.761,22.1066,2854.98,488.881,1716.91,9.081130916156415,22.22222222222222,22.464814814814815
2024-03-10 19:58:36,22.1068,22.1132,11.6728,40.6237,40.5076,21.7676,22.1132,2856.3,479.031,1717.07,9.091125824374792,22.22222222222222,22.464444444444446
2024-03-10 19:58:37,22.0957,22.1066,11.6628,40.6465,40.5076,21.7573,22.1066,2856.3,487.896,1717.07,9.090167396312046,22.22222222222222,22.464074074074073
2024-03-10 19:58:38,22.0959,22.1066,11.6647,40.6566,40.5043,21.7737,22.1034,2855.31,491.836,1717.73,9.092179659510984,22.22222222222222,22.463703703703704
2024-03-10 19:58:39,22.1001,22.1066,11.647,40.6634,40.5011,21.7762,22.1099,2858.59,489.866,1717.89,9.112117105294645,22.22222222222222,22.463333333333335
2024-03-10 19:58:40,22.0985,22.1099,11.6657,40.6928,40.5043,21.7786,22.1066,2856.95,484.941,1716.25,9.085739228662955,22.22222222222222,22.462962962962962
2024-03-10 19:58:41,22.1044,22.1099,11.6649,40.7059,40.5043,21.7807,22.1034,2859.25,487.896,1714.61,9.082886487699794,22.22222222222222,22.462592592592593
2024-03-10 19:58:42,22.0885,22.1066,11.6594,40.7005,40.5043,21.7906,22.1034,2859.91,484.941,1713.63,9.06865173854189,22.22222222222222,22.462222222222223
2024-03-10 19:58:43,22.1053,22.1066,11.6672,40.7033,40.5109,21.7994,22.1099,2857.61,489.866,1711.66,9.066043335774255,22.22222222222222,22.46185185185185
2024-03-10 19:58:44,22.0842,22.1165,11.6548,40.7015,40.5043,21.8024,22.1001,2859.58,488.881,1712.8,9.064520059008007,22.22222222222222,22.46148148148148
2024-03-10 19:58:45,22.0908,22.1099,11.6639,40.6903,40.5011,21.8003,22.1066,2858.92,493.806,1712.31,9.059754662450963,22.22222222222222,22.461111111111112
2024-03-10 19:58:46,22.0972,22.1066,11.6571,40.6937,40.5011,21.8161,22.1099,2858.27,492.821,1712.31,9.071223916164367,22.22222222222222,22.46074074074074
2024-03-10 19:58:47,22.0913,22.0968,11.6666,40.6818,40.5011,21.8193,22.1099,2860.89,495.776,1712.31,9.05784312016538,22.22222222222222,22.46037037037037
2024-03-10 19:58:48,22.0727,22.1099,11.66,40.6853,40.5076,21.8238,22.1034,2859.58,491.836,1711.98,9.04567288865734,22.22222222222222,22.46
2024-03-10 19:58:49,22.0907,22.1099,11.669,40.6637,40.5043,21.8308,22.1034,2858.59,499.716,1711.0,9.048308777556407,22.22222222222222,22.459629629629628
2024-03-10 19:58:50,22.095,22.1099,11.6668,40.658,40.5011,21.835,22.1198,2855.31,489.866,1711.49,9.056545086377794,22.22222222222222,22.45925925925926
2024-03-10 19:58:51,22.1061,22.1099,11.6645,40.646,40.5076,21.8487,22.1066,2849.4,490.851,1712.8,9.075123463299711,22.22222222222222,22.45888888888889
2024-03-10 19:58:52,22.0904,22.1165,11.6685,40.6373,40.5043,21.8316,22.1001,2852.36,492.821,1711.49,9.051073745777865,22.22222222222222,22.45851851851852
2024-03-10 19:58:53,22.086,22.1034,11.6611,40.5926,40.5043,21.8526,22.1066,2849.73,492.821,1710.34,9.047595715241302,22.22222222222222,22.458148148148148
2024-03-10 19:58:54,22.0963,22.1066,11.659,40.589,40.5043,21.8557,22.1066,2846.45,486.911,1713.79,9.076629467548965,22.22222222222222,22.45777777777778
2024-03-10 19:58:55,22.0978,22.1066,11.6768,40.5863,40.5011,21.8625,22.1066,2841.85,486.911,1714.77,9.067636637300334,22.22222222222222,22.45740740740741
2024-03-10 19:58:56,22.0941,22.1099,11.656,40.5525,40.5076,21.8661,22.1066,2840.87,494.791,1722.49,9.123405924913712,22.22222222222222,22.457037037037036
2024-03-10 19:58:57,22.0886,22.1099,11.6591,40.548,40.5043,21.8787,22.1066,2837.58,486.911,1715.76,9.080272103310199,22.22222222222222,22.456666666666667
2024-03-10 19:58:58,22.0798,22.1034,11.664,40.5347,40.5076,21.8879,22.1034,2839.88,487.896,1715.92,9.069190075893017,22.22222222222222,22.456296296296298
2024-03-10 19:58:59,22.0875,22.1099,11.6624,40.4965,40.5043,21.8983,22.1066,2834.3,482.971,1712.8,9.060782793560932,22.22222222222222,22.455925925925925
2024-03-10 19:59:00,22.0902,22.1066,11.6548,40.4894,40.5076,21.8948,22.1034,2833.64,484.941,1716.74,9.090598203504351,22.22222222222222,22.455555555555556
2024-03-10 19:59:01,22.1062,22.1066,11.6637,40.4539,40.5043,21.9014,22.1034,2831.34,485.926,1717.07,9.0985318594052,22.22222222222222,22.455185185185186
2024-03-10 19:59:02,22.0888,22.1034,11.6626,40.4429,40.5043,21.8937,22.1066,2830.03,493.806,1718.06,9.089567391625053,22.22222222222222,22.454814814814814
2024-03-10 19:59:03,22.0947,22.1066,11.6493,40.4244,40.5076,21.9163,22.0968,2830.03,489.866,1717.24,9.101959682476167,22.22222222222222,22.454444444444444
2024-03-10 19:59:04,22.1027,22.1066,11.6646,40.4178,40.5043,21.9172,22.1066,2829.7,490.851,1716.09,9.089507441950415,22.22222222222222,22.454074074074075
2024-03-10 19:59:05,22.109,22.1066,11.6665,40.4078,40.5043,21.9174,22.1066,2829.37,487.896,1715.6,9.09074251952196,22.22222222222222,22.453703703703702
2024-03-10 19:59:06,22.096,22.1099,11.6469,40.3906,40.5011,21.9273,22.1066,2827.73,480.016,1715.43,9.095586787428367,22.22222222222222,22.453333333333333
2024-03-10 19:59:07,22.1033,22.0902,11.6626,40.3627,40.5076,21.9243,22.0902,2826.42,485.926,1714.61,9.083930547643789,22.22222222222222,22.452962962962964
2024-03-10 19:59:08,22.1102,22.0902,11.6662,40.3393,40.5011,21.9421,22.0902,2828.06,488.881,1713.95,9.083303955489466,22.22222222222222,22.45259259259259
2024-03-10 19:59:09,22.1118,22.0902,11.6623,40.309,40.5109,21.9405,22.0902,2826.09,489.866,1714.61,9.091586987233011,22.22222222222222,22.452222222222222
2024-03-10 19:59:10,22.1159,22.0869,11.6616,40.3003,40.5043,21.9447,22.0902,2830.69,482.971,1716.25,9.104463194752226,22.22222222222222,22.451851851851853
2024-03-10 19:59:11,22.1173,22.0869,11.6675,40.2995,40.5043,21.941,22.0902,2825.76,489.866,1715.92,9.098794375378452,22.22222222222222,22.451481481481483
2024-03-10 19:59:12,22.1079,22.0869,11.6544,40.2814,40.5076,21.9325,22.0902,2829.37,486.911,1715.92,9.10201601973422,22.22222222222222,22.45111111111111
2024-03-10 19:59:13,22.1241,22.0869,11.6643,40.2635,40.5043,21.9418,22.0935,2829.37,491.836,1716.25,9.10925304654251,22.22222222222222,22.45074074074074
2024-03-10 19:59:14,22.1155,22.0836,11.6593,40.2679,40.5076,21.958,22.0902,2832.99,485.926,1714.45,9.096567390319791,22.22222222222222,22.450370370370372
2024-03-10 19:59:15,22.0886,22.0836,11.6568,40.2658,40.5043,21.965,22.0902,2831.67,485.926,1714.12,9.073593316903478,22.22222222222222,22.45
2024-03-10 19:59:16,22.0988,22.0935,11.6552,40.2445,40.5043,21.9666,22.0968,2830.03,489.866,1713.46,9.080359349336282,22.22222222222222,22.44962962962963
2024-03-10 19:59:17,22.1146,22.0902,11.6529,40.2471,40.5076,21.9643,22.0836,2833.31,490.851,1713.3,9.095247313128718,22.22222222222222,22.44925925925926
2024-03-10 19:59:18,22.1133,22.0902,11.662,40.2629,40.5109,21.9579,22.0869,2827.08,481.986,1733.16,9.191529961444036,22.22222222222222,22.448888888888888
2024-03-10 19:59:19,22.0973,22.0902,11.659,40.2606,40.5109,21.9584,22.0902,2834.63,492.821,1712.8,9.072255329351956,22.22222222222222,22.44851851851852
2024-03-10 19:59:20,22.095,22.0869,11.6529,40.276,40.5076,21.9747,22.0902,2838.24,493.806,1716.91,9.097335553278352,22.22222222222222,22.44814814814815
2024-03-10 19:59:21,22.0893,22.0902,11.6483,40.2878,40.5076,21.9751,22.0902,2836.93,489.866,1711.33,9.066813763406977,22.22222222222222,22.447777777777777
2024-03-10 19:59:22,22.1069,22.0869,11.651,40.3192,40.5011,21.9735,22.0935,2837.58,487.896,1710.51,9.075402058814623,22.22222222222222,22.447407407407407
2024-03-10 19:59:23,22.0964,22.0804,11.6475,40.3314,40.5076,21.9698,22.0935,2838.57,482.971,1717.89,9.108455905091615,22.22222222222222,22.44703703703704
2024-03-10 19:59:24,22.0997,22.0902,11.6605,40.3395,40.5011,21.977,22.0902,2839.22,494.791,1712.48,9.071342444936711,22.22222222222222,22.446666666666665
2024-03-10 19:59:25,22.0832,22.0902,11.6653,40.3774,40.5011,21.9643,22.0836,2842.84,484.941,1712.64,9.053679224715685,22.22222222222222,22.446296296296296
2024-03-10 19:59:26,22.0801,22.0869,11.6554,40.3894,40.5011,21.9687,22.0902,2848.75,481.001,1711.98,9.056097473506988,22.22222222222222,22.445925925925927
2024-03-10 19:59:27,22.0847,22.0902,11.6577,40.4139,40.5109,21.9759,22.0869,2841.52,489.866,1712.31,9.059841550736666,22.22222222222222,22.445555555555554
2024-03-10 19:59:28,22.0935,22.0935,11.661,40.4164,40.5043,21.9681,22.0804,2844.48,494.791,1711.66,9.061179438831296,22.22222222222222,22.445185185185185
2024-03-10 19:59:29,22.0873,22.0869,11.6427,40.4349,40.5011,21.9648,22.0902,2852.03,489.866,1711.98,9.073384910049317,22.22222222222222,22.444814814814816
2024-03-10 19:59:30,22.0947,22.0902,11.6502,40.4406,40.5076,21.9621,22.0836,2852.69,492.821,1711.66,9.071602075137635,22.22222222222222,22.444444444444446
2024-03-10 19:59:31,22.088,22.0902,11.6548,40.4727,40.5109,21.9553,22.0869,2853.67,489.866,1712.48,9.066128630212441,22.22222222222222,22.444074074074074
2024-03-10 19:59:32,22.0981,22.0836,11.6476,40.4787,40.5076,21.9598,22.0836,2856.95,487.896,1719.04,9.115949017680286,22.22222222222222,22.443703703703704
2024-03-10 19:59:33,22.1002,22.0902,11.6472,40.5227,40.5076,21.9561,22.0836,2860.89,487.896,1712.48,9.083334218802541,22.22222222222222,22.443333333333335
2024-03-10 19:59:34,22.0821,22.0902,11.643,40.5402,40.5076,21.9638,22.0935,2860.56,489.866,1707.39,9.044293077958159,22.22222222222222,22.442962962962962
2024-03-10 19:59:35,22.0895,22.0836,11.6522,40.5475,40.5076,21.9545,22.0935,2858.59,489.866,1711.98,9.067043287599109,22.22222222222222,22.442592592592593
2024-03-10 19:59:36,22.0916,22.0869,11.6532,40.5553,40.5076,21.9456,22.0902,2860.56,487.896,1713.13,9.074090183265572,22.22222222222222,22.442222222222224
2024-03-10 19:59:37,22.0918,22.0836,11.6494,40.5639,40.5011,21.962,22.0935,2861.55,485.926,1713.95,9.08191241141356,22.22222222222222,22.44185185185185
2024-03-10 19:59:38,22.0951,22.0869,11.6563,40.5828,40.5043,21.9444,22.0902,2862.86,491.836,1714.61,9.082277452732471,22.22222222222222,22.441481481481482
2024-03-10 19:59:39,22.0771,22.0935,11.6443,40.5774,40.5043,21.9451,22.0869,2863.52,491.836,1718.06,9.095321275569798,22.22222222222222,22.441111111111113
2024-03-10 19:59:40,22.0857,22.0902,11.6413,40.5686,40.5043,21.9346,22.0935,2861.22,484.941,1729.38,9.16542829234684,22.22222222222222,22.44074074074074
2024-03-10 19:59:41,22.0802,22.0935,11.6446,40.5631,40.5142,21.9107,22.0869,2858.27,488.881,1713.46,9.073403618094678,22.22222222222222,22.44037037037037
2024-03-10 19:59:42,22.0715,22.0902,11.6414,40.5803,40.4978,21.9183,22.0869,2854.66,488.881,1712.8,9.06512845105753,22.22222222222222,22.44
2024-03-10 19:59:43,22.0662,22.0869,11.6447,40.5688,40.5109,21.9101,22.0968,2856.62,481.986,1713.46,9.061144141781378,22.22222222222222,22.43962962962963
2024-03-10 19:59:44,22.0793,22.0836,11.6512,40.5619,40.5076,21.9086,22.0836,2852.36,486.911,1713.63,9.067782185873053,22.22222222222222,22.43925925925926
2024-03-10 19:59:45,22.0851,22.0935,11.632,40.5788,40.5109,21.9171,22.0935,2850.72,502.67,1712.31,9.082519393306367,22.22222222222222,22.43888888888889
2024-03-10 19:59:46,22.0811,22.0869,11.6469,40.5476,40.5076,21.8937,22.0869,2852.03,484.941,1710.34,9.055667029129363,22.22222222222222,22.438518518518517
2024-03-10 19:59:47,22.0701,22.0935,11.6519,40.5429,40.5043,21.8946,22.0935,2852.36,486.911,1711.98,9.050450823380094,22.22222222222222,22.438148148148148
2024-03-10 19:59:48,22.0621,22.0902,11.6333,40.5604,40.5043,21.8809,22.0836,2854.98,488.881,1712.64,9.063151873094862,22.22222222222222,22.43777777777778
2024-03-10 19:59:49,22.0923,22.0935,11.6424,40.5612,40.5076,21.8864,22.0902,2854.0,489.866,1712.8,9.082337254744068,22.22222222222222,22.437407407407406
2024-03-10 19:59:50,22.0796,22.0836,11.6379,40.5439,40.5109,21.8893,22.0935,2853.34,496.761,1713.13,9.076958869808028,22.22222222222222,22.437037037037037
2024-03-10 19:59:51,22.0583,22.0869,11.6316,40.541,40.5109,21.883,22.0869,2852.69,492.821,1712.64,9.061326867443826,22.22222222222222,22.436666666666667
2024-03-10 19:59:52,22.0662,22.0902,11.6347,40.5327,40.5043,21.8908,22.0836,2853.34,494.791,1713.46,9.069838805833365,22.22222222222222,22.436296296296298
2024-03-10 19:59:53,22.0736,22.0968,11.6438,40.528,40.5043,21.8855,22.0902,2854.0,495.776,1712.8,9.06486771160774,22.22222222222222,22.435925925925925
2024-03-10 19:59:54,22.0819,22.0902,11.6562,40.5102,40.5076,21.8975,22.0902,2854.0,493.806,1712.97,9.062203631245149,22.22222222222222,22.435555555555556
2024-03-10 19:59:55,22.0595,22.0869,11.6251,40.5175,40.5076,21.9009,22.0902,2854.0,494.791,1713.63,9.073260367686705,22.22222222222222,22.435185185185187
2024-03-10 19:59:56,22.0642,22.0902,11.6386,40.5083,40.5043,21.9041,22.0902,2850.72,494.791,1713.79,9.066454751408736,22.22222222222222,22.434814814814814
2024-03-10 19:59:57,22.0697,22.0869,11.6329,40.4748,40.5043,21.8986,22.0869,2850.39,486.911,1739.56,9.212672011408836,22.22222222222222,22.434444444444445
2024-03-10 19:59:58,22.0603,22.0902,11.635,40.4798,40.4978,21.901,22.0902,2849.73,490.851,1714.77,9.071378201213628,22.22222222222222,22.434074074074076
2024-03-10 19:59:59,22.0632,22.0869,11.639,40.4617,40.5076,21.9064,22.0869,2845.13,491.836,1714.61,9.06957472341398,22.22222222222222,22.433703703703703
2024-03-10 20:00:00,22.0659,22.0869,11.6295,40.4448,40.5076,21.8984,22.0902,2844.81,495.776,1714.12,9.077594402934444,22.22222222222222,22.433333333333334
2024-03-10 20:00:01,22.0718,22.0902,11.6332,40.4412,40.5043,21.906,22.0804,2842.84,491.836,1714.77,9.082950945410547,22.22222222222222,22.432962962962964
2024-03-10 20:00:02,22.0673,22.0935,11.63,40.4463,40.5011,21.9082,22.0836,2843.16,491.836,1708.04,9.04617613345412,22.22222222222222,22.43259259259259
2024-03-10 20:00:03,22.0813,22.0869,11.6312,40.4609,40.5043,21.9128,22.0869,2843.49,489.866,1715.1,9.094707353513808,22.22222222222222,22.432222222222222
2024-03-10 20:00:04,22.0619,22.0902,11.629,40.453,40.5043,21.9216,22.0935,2846.45,489.866,1716.09,9.084979276987616,22.22222222222222,22.431851851851853
2024-03-10 20:00:05,22.0726,22.0869,11.6319,40.4658,40.5076,21.9155,22.0869,2841.52,485.926,1715.6,9.089175525360103,22.22222222222222,22.43148148148148
2024-03-10 20:00:06,22.0781,22.0935,11.6323,40.4702,40.5043,21.9344,22.0902,2841.52,482.971,1715.27,9.091866162236586,22.22222222222222,22.43111111111111
2024-03-10 20:00:07,22.0775,22.0639,11.6315,40.4739,40.5076,21.9248,22.0672,2843.16,483.956,1714.77,9.089389915865972,22.22222222222222,22.43074074074074
2024-03-10 20:00:08,22.0771,22.0574,11.6276,40.4754,40.5109,21.9336,22.0738,2838.9,487.896,1715.43,9.095934973847777,22.22222222222222,22.43037037037037
2024-03-10 20:00:09,22.0907,22.0705,11.6309,40.4865,40.5076,21.9288,22.0705,2843.49,485.926,1715.27,9.104051550265392,22.22222222222222,22.43
2024-03-10 20:00:10,22.0776,22.0705,11.6346,40.4889,40.5043,21.9255,22.0639,2842.51,487.896,1715.6,9.091177795678021,22.22222222222222,22.42962962962963
2024-03-10 20:00:11,22.0858,22.0705,11.6388,40.4783,40.5109,21.9341,22.0639,2841.52,488.881,1715.76,9.095508189585468,22.22222222222222,22.42925925925926
2024-03-10 20:00:12,22.0985,22.0705,11.6327,40.4812,40.4978,21.9465,22.0738,2842.18,490.851,1721.67,9.143262300132722,22.22222222222222,22.42888888888889
2024-03-10 20:00:13,22.0974,22.0705,11.627,40.4849,40.5076,21.9266,22.0705,2840.21,487.896,1714.94,9.111524330515175,22.22222222222222,22.42851851851852
2024-03-10 20:00:14,22.0918,22.0738,11.6308,40.5105,40.5076,21.9387,22.0639,2846.12,491.836,1715.27,9.105096012096428,22.22222222222222,22.42814814814815
2024-03-10 20:00:15,22.0906,22.0705,11.6218,40.523,40.5043,21.9574,22.0705,2841.52,493.806,1715.27,9.111885013998192,22.22222222222222,22.427777777777777
2024-03-10 20:00:16,22.0864,22.0705,11.6274,40.5115,40.5011,21.9575,22.0672,2850.39,488.881,1715.43,9.104204401308563,22.22222222222222,22.427407407407408
2024-03-10 20:00:17,22.1074,22.0738,11.6334,40.5248,40.5076,21.9606,22.0672,2843.49,492.821,1715.43,9.117261392036136,22.22222222222222,22.42703703703704
2024-03-10 20:00:18,22.1011,22.0705,11.6335,40.5321,40.5043,21.9608,22.0705,2842.51,493.806,1715.6,9.112593382556659,22.22222222222222,22.426666666666666
