TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 20:00:19,22.1123,22.0672,11.637,40.5336,40.5043,21.962,22.0771,2844.48,488.881,1715.6,9.119296635360147,22.22222222222222,22.426296296296297
2024-03-10 20:00:20,22.0947,22.0705,11.6284,40.5707,40.5043,21.9604,22.0639,2840.87,487.896,1708.86,9.075665877876204,22.22222222222222,22.425925925925927
2024-03-10 20:00:21,22.0999,22.0738,11.6422,40.5787,40.5076,21.9715,22.0672,2845.46,489.866,1715.43,9.10307279544551,22.22222222222222,22.425555555555555
2024-03-10 20:00:22,22.0904,22.0639,11.6348,40.5844,40.5011,21.9661,22.0738,2848.09,489.866,1724.13,9.147402823718966,22.22222222222222,22.425185185185185
2024-03-10 20:00:23,22.0891,22.0672,11.6378,40.6025,40.5043,21.9591,22.0705,2849.73,488.881,1715.76,9.09925191364167,22.22222222222222,22.424814814814816
2024-03-10 20:00:24,22.087,22.0705,11.6346,40.6028,40.5043,21.9818,22.0705,2847.43,491.836,1714.28,9.092359846992816,22.22222222222222,22.424444444444443
2024-03-10 20:00:25,22.0815,22.0902,11.6266,40.5987,40.4978,21.975,22.0705,2850.06,494.791,1713.3,9.089335493660634,22.22222222222222,22.424074074074074
2024-03-10 20:00:26,22.0895,22.0672,11.6395,40.611,40.5076,21.9663,22.0738,2851.37,493.806,1712.8,9.082424167894002,22.22222222222222,22.423703703703705
2024-03-10 20:00:27,22.0556,22.0705,11.6244,40.6239,40.5043,21.9703,22.0705,2846.78,486.911,1714.77,9.076511974955116,22.22222222222222,22.423333333333332
2024-03-10 20:00:28,22.0727,22.0705,11.6343,40.6324,40.5011,21.9792,22.0672,2847.1,488.881,1711.49,9.06540344734911,22.22222222222222,22.422962962962963
2024-03-10 20:00:29,22.0681,22.0738,11.6287,40.6419,40.5011,21.9873,22.0672,2847.76,487.896,1711.33,9.065424346490829,22.22222222222222,22.422592592592594
2024-03-10 20:00:30,22.0712,22.0705,11.6325,40.6397,40.5011,21.9889,22.0607,2849.4,489.866,1711.16,9.063915996378118,22.22222222222222,22.422222222222224
2024-03-10 20:00:31,22.0702,22.0672,11.6361,40.6391,40.5076,21.989,22.0672,2847.76,481.001,1709.69,9.052138745458224,22.22222222222222,22.42185185185185
2024-03-10 20:00:32,22.0695,22.0705,11.6391,40.6396,40.4978,21.9891,22.0672,2848.42,484.941,1710.18,9.051522236000604,22.22222222222222,22.421481481481482
2024-03-10 20:00:33,22.0535,22.0672,11.6262,40.6319,40.5011,21.9917,22.0672,2849.07,487.896,1710.18,9.048832049724753,22.22222222222222,22.421111111111113
2024-03-10 20:00:34,22.0691,22.0738,11.6389,40.6268,40.4978,22.0033,22.0672,2847.1,496.761,1711.0,9.05568863157343,22.22222222222222,22.42074074074074
2024-03-10 20:00:35,22.0512,22.0705,11.6427,40.6101,40.5142,21.9902,22.0639,2843.82,488.881,1711.66,9.040334166218607,22.22222222222222,22.42037037037037
2024-03-10 20:00:36,22.0599,22.0672,11.6321,40.6073,40.5076,21.9986,22.0672,2844.15,484.941,1711.33,9.05535107384879,22.22222222222222,22.42
2024-03-10 20:00:37,22.0656,22.0705,11.637,40.5862,40.5109,22.0034,22.0836,2843.49,487.896,1711.82,9.058638772807424,22.22222222222222,22.41962962962963
2024-03-10 20:00:38,22.0734,22.0738,11.6459,40.5688,40.5109,22.0036,22.0705,2843.49,494.791,1711.66,9.056836673703653,22.22222222222222,22.41925925925926
2024-03-10 20:00:39,22.0529,22.0738,11.6332,40.5671,40.5109,22.0152,22.0705,2843.49,483.956,1711.98,9.051753896486298,22.22222222222222,22.41888888888889
2024-03-10 20:00:40,22.0494,22.0771,11.6249,40.5426,40.5076,21.9991,22.0705,2844.15,484.941,1713.63,9.064651796265244,22.22222222222222,22.418518518518518
2024-03-10 20:00:41,22.0589,22.0738,11.6325,40.535,40.5043,22.0111,22.0672,2844.15,486.911,1714.12,9.068896389823662,22.22222222222222,22.41814814814815
2024-03-10 20:00:42,22.0608,22.0705,11.6276,40.5284,40.5043,22.0092,22.0672,2846.12,484.941,1714.77,9.078252237240369,22.22222222222222,22.41777777777778
2024-03-10 20:00:43,22.0574,22.0705,11.6342,40.5212,40.5011,22.0,22.0672,2845.46,486.911,1722.82,9.112127997347205,22.22222222222222,22.417407407407406
2024-03-10 20:00:44,22.0604,22.0705,11.634,40.5045,40.5011,22.0212,22.0705,2845.46,487.896,1715.6,9.076726627296505,22.22222222222222,22.417037037037037
2024-03-10 20:00:45,22.063,22.0574,11.6298,40.4941,40.5011,22.014,22.0672,2846.78,487.896,1716.09,9.085240517273927,22.22222222222222,22.416666666666668
2024-03-10 20:00:46,22.069,22.0672,11.6388,40.4957,40.5076,22.0048,22.0672,2844.48,485.926,1716.09,9.082628114410774,22.22222222222222,22.416296296296295
2024-03-10 20:00:47,22.0623,22.0639,11.6432,40.4768,40.5043,22.0194,22.0672,2845.79,491.836,1716.09,9.072962223817127,22.22222222222222,22.415925925925926
2024-03-10 20:00:48,22.0458,22.0738,11.6242,40.4684,40.5076,22.0204,22.0705,2841.52,488.881,1714.94,9.069057721089644,22.22222222222222,22.415555555555557
2024-03-10 20:00:49,22.0636,22.0705,11.6455,40.459,40.5043,22.0137,22.0771,2839.88,488.881,1714.94,9.066011960167724,22.22222222222222,22.415185185185184
2024-03-10 20:00:50,22.0598,22.0705,11.632,40.4663,40.5043,22.0023,22.0672,2840.54,493.806,1715.43,9.07704586059522,22.22222222222222,22.414814814814815
2024-03-10 20:00:51,22.0557,22.0705,11.6283,40.445,40.5043,22.0044,22.0672,2834.3,488.881,1718.06,9.090613552342283,22.22222222222222,22.414444444444445
2024-03-10 20:00:52,22.0621,22.0771,11.6386,40.4298,40.5043,22.0001,22.0705,2838.57,482.971,1712.48,9.057699629741528,22.22222222222222,22.414074074074076
2024-03-10 20:00:53,22.0554,22.0672,11.6376,40.4227,40.5076,22.0013,22.0705,2834.63,485.926,1712.8,9.054438133615895,22.22222222222222,22.413703703703703
2024-03-10 20:00:54,22.0599,22.0639,11.6251,40.4121,40.5076,21.996,22.0672,2834.63,493.806,1711.82,9.064024304939387,22.22222222222222,22.413333333333334
2024-03-10 20:00:55,22.0597,22.0738,11.614,40.4088,40.5076,21.9773,22.0672,2830.69,487.896,1712.15,9.0752415810512,22.22222222222222,22.412962962962965
2024-03-10 20:00:56,22.0651,22.0738,11.6282,40.399,40.5076,21.981,22.0771,2833.64,487.896,1711.82,9.065848436790546,22.22222222222222,22.412592592592592
2024-03-10 20:00:57,22.0665,22.0738,11.6179,40.4093,40.5076,21.9846,22.0705,2836.27,486.911,1711.98,9.07685977166585,22.22222222222222,22.412222222222223
2024-03-10 20:00:58,22.0581,22.0672,11.6114,40.4088,40.5043,21.9862,22.0705,2833.64,485.926,1713.3,9.082206534890293,22.22222222222222,22.411851851851853
2024-03-10 20:00:59,22.0744,22.0639,11.6281,40.4267,40.5011,21.9825,22.0672,2835.61,497.746,1714.61,9.088802827382379,22.22222222222222,22.41148148148148
2024-03-10 20:01:00,22.0758,22.0705,11.6335,40.4274,40.5076,21.9735,22.0705,2834.63,490.851,1719.37,9.110544768876588,22.22222222222222,22.41111111111111
2024-03-10 20:01:01,22.0748,22.0705,11.6325,40.4534,40.5076,21.9728,22.0672,2837.25,489.866,1712.48,9.074036249210915,22.22222222222222,22.410740740740742
2024-03-10 20:01:02,22.0493,22.0771,11.6172,40.461,40.5076,21.9871,22.0672,2835.61,491.836,1716.74,9.08772347191078,22.22222222222222,22.41037037037037
2024-03-10 20:01:03,22.0666,22.0672,11.6258,40.4727,40.5076,21.9819,22.0738,2835.94,491.836,1716.91,9.096202971113913,22.22222222222222,22.41
2024-03-10 20:01:04,22.0479,22.0705,11.6202,40.4645,40.5043,21.9836,22.0672,2840.21,488.881,1715.92,9.07955158071292,22.22222222222222,22.40962962962963
2024-03-10 20:01:05,22.0572,22.0672,11.6253,40.4901,40.5043,21.9858,22.0804,2839.22,492.821,1715.92,9.083208582414066,22.22222222222222,22.409259259259258
2024-03-10 20:01:06,22.0591,22.0672,11.6272,40.4727,40.5076,21.9979,22.0639,2839.88,490.851,1715.43,9.0806147713941,22.22222222222222,22.40888888888889
2024-03-10 20:01:07,22.0525,22.0508,11.6242,40.4916,40.5043,21.9881,22.0541,2843.49,490.851,1715.1,9.075734844130487,22.22222222222222,22.40851851851852
2024-03-10 20:01:08,22.0531,22.0541,11.647,40.4926,40.5043,21.9782,22.0475,2843.16,497.746,1713.3,9.046909495124963,22.22222222222222,22.408148148148147
2024-03-10 20:01:09,22.0508,22.0574,11.6181,40.4789,40.4978,21.9819,22.0508,2846.12,491.836,1710.51,9.05526516693879,22.22222222222222,22.407777777777778
2024-03-10 20:01:10,22.0494,22.0508,11.6028,40.4805,40.5076,21.9934,22.0475,2848.09,491.836,1709.69,9.062983162736012,22.22222222222222,22.40740740740741
2024-03-10 20:01:11,22.0675,22.0541,11.6368,40.4856,40.5076,21.9866,22.0508,2850.06,490.851,1709.52,9.048289273855849,22.22222222222222,22.40703703703704
2024-03-10 20:01:12,22.0482,22.0508,11.6244,40.4914,40.5109,21.993,22.0541,2848.42,487.896,1708.54,9.037120156702,22.22222222222222,22.406666666666666
2024-03-10 20:01:13,22.0563,22.0508,11.6305,40.5083,40.5043,21.9945,22.0508,2851.37,489.866,1713.79,9.066628678180379,22.22222222222222,22.406296296296297
2024-03-10 20:01:14,22.0688,22.0541,11.6259,40.4929,40.5011,21.9924,22.0508,2849.73,489.866,1708.37,9.05277843801417,22.22222222222222,22.405925925925928
2024-03-10 20:01:15,22.0572,22.0508,11.6211,40.5149,40.5011,22.0088,22.0508,2850.06,490.851,1709.36,9.052126296600761,22.22222222222222,22.405555555555555
2024-03-10 20:01:16,22.0535,22.0607,11.6256,40.527,40.5076,22.0104,22.0442,2851.7,493.806,1709.19,9.044114183415996,22.22222222222222,22.405185185185186
2024-03-10 20:01:17,22.0633,22.0574,11.6259,40.5315,40.5076,22.0034,22.0508,2851.7,495.776,1709.69,9.055001671619559,22.22222222222222,22.404814814814817
2024-03-10 20:01:18,22.0598,22.0541,11.6181,40.5435,40.5076,22.0024,22.0508,2852.03,488.881,1715.27,9.088297584313855,22.22222222222222,22.404444444444444
2024-03-10 20:01:19,22.0655,22.0508,11.6296,40.5495,40.5011,22.001,22.0508,2855.31,493.806,1711.0,9.060637474855437,22.22222222222222,22.404074074074074
2024-03-10 20:01:20,22.0508,22.0574,11.6165,40.5771,40.5043,22.0008,22.0508,2854.98,489.866,1712.8,9.068778803354673,22.22222222222222,22.403703703703705
2024-03-10 20:01:21,22.0495,22.0574,11.6196,40.5759,40.5076,21.9919,22.0475,2854.66,497.746,1713.63,9.069347380676957,22.22222222222222,22.403333333333332
2024-03-10 20:01:22,22.0512,22.0672,11.6343,40.5777,40.5076,21.9881,22.0541,2854.66,492.821,1714.12,9.060633277368423,22.22222222222222,22.402962962962963
2024-03-10 20:01:23,22.0593,22.0639,11.6223,40.5789,40.4978,21.9874,22.0475,2854.98,489.866,1714.28,9.078963656486938,22.22222222222222,22.402592592592594
2024-03-10 20:01:24,22.0552,22.0574,11.6291,40.6031,40.5011,21.9795,22.0508,2855.97,495.776,1715.27,9.074719580510335,22.22222222222222,22.40222222222222
2024-03-10 20:01:25,22.0666,22.0508,11.629,40.5948,40.5076,21.9938,22.0541,2856.62,487.896,1715.6,9.086476813192458,22.22222222222222,22.401851851851852
2024-03-10 20:01:26,22.0593,22.0508,11.6241,40.5925,40.5076,21.9765,22.0475,2852.03,491.836,1716.42,9.088729524096973,22.22222222222222,22.401481481481483
2024-03-10 20:01:27,22.0667,22.0574,11.631,40.5995,40.5043,21.9629,22.0574,2851.37,495.776,1715.43,9.083922542378406,22.22222222222222,22.40111111111111
2024-03-10 20:01:28,22.0594,22.0541,11.6388,40.6093,40.5076,21.963,22.0475,2851.04,486.911,1714.94,9.068187503683376,22.22222222222222,22.40074074074074
2024-03-10 20:01:29,22.0554,22.0508,11.635,40.6176,40.4978,21.9557,22.0508,2847.76,487.896,1714.94,9.068013460202122,22.22222222222222,22.40037037037037
2024-03-10 20:01:30,22.0529,22.0541,11.6291,40.6012,40.5043,21.9603,22.0508,2849.4,495.776,1714.61,9.069226703432655,22.22222222222222,22.400000000000002
2024-03-10 20:01:31,22.0563,22.0574,11.6319,40.6009,40.5076,21.9514,22.0475,2842.51,486.911,1714.94,9.071494329827164,22.22222222222222,22.39962962962963
2024-03-10 20:01:32,22.063,22.0541,11.6301,40.5948,40.5043,21.9601,22.0475,2844.48,480.016,1715.6,9.082385217325399,22.22222222222222,22.39925925925926
2024-03-10 20:01:33,22.0563,22.0541,11.6383,40.5923,40.5043,21.9348,22.0508,2841.52,486.911,1715.27,9.067669463150809,22.22222222222222,22.39888888888889
2024-03-10 20:01:34,22.0574,22.0541,11.6345,40.5926,40.5043,21.95,22.0475,2839.22,493.806,1714.61,9.068443658474665,22.22222222222222,22.398518518518518
2024-03-10 20:01:35,22.0513,22.0541,11.6337,40.5654,40.5043,21.947,22.0508,2843.82,487.896,1713.79,9.059497680543641,22.22222222222222,22.39814814814815
2024-03-10 20:01:36,22.0458,22.0541,11.6278,40.5417,40.5043,21.9434,22.0475,2837.91,481.986,1713.95,9.060691364255971,22.22222222222222,22.39777777777778
2024-03-10 20:01:37,22.0496,22.0508,11.6164,40.5533,40.5076,21.9377,22.0508,2837.58,487.896,1710.18,9.053952081669106,22.22222222222222,22.397407407407407
2024-03-10 20:01:38,22.0564,22.0574,11.6243,40.528,40.5076,21.9158,22.0508,2836.93,490.851,1716.09,9.08428263622411,22.22222222222222,22.397037037037038
2024-03-10 20:01:39,22.0478,22.0541,11.6298,40.5339,40.5043,21.9298,22.0475,2837.25,489.866,1715.1,9.066770768596164,22.22222222222222,22.39666666666667
2024-03-10 20:01:40,22.0443,22.0574,11.6246,40.5309,40.5043,21.9274,22.0508,2838.57,492.821,1715.1,9.06825027620863,22.22222222222222,22.396296296296295
2024-03-10 20:01:41,22.0498,22.0574,11.6234,40.5091,40.5109,21.9254,22.0508,2838.24,485.926,1714.94,9.073234764639693,22.22222222222222,22.395925925925926
2024-03-10 20:01:42,22.0642,22.0475,11.6255,40.4905,40.5043,21.9126,22.0475,2837.91,491.836,1715.27,9.085686429736256,22.22222222222222,22.395555555555557
2024-03-10 20:01:43,22.0499,22.0541,11.6247,40.497,40.5011,21.894,22.0475,2839.22,492.821,1714.45,9.069598358635242,22.22222222222222,22.395185185185184
2024-03-10 20:01:44,22.0327,22.0574,11.6201,40.4833,40.5043,21.8797,22.0541,2840.87,489.866,1713.95,9.05599490299977,22.22222222222222,22.394814814814815
2024-03-10 20:01:45,22.0413,22.0574,11.6333,40.4763,40.5109,21.87,22.0508,2842.51,484.941,1714.28,9.05373706397586,22.22222222222222,22.394444444444446
2024-03-10 20:01:46,22.0543,22.0541,11.6329,40.459,40.5011,21.8593,22.0508,2840.54,492.821,1712.97,9.058465994864447,22.22222222222222,22.394074074074073
2024-03-10 20:01:47,22.0496,22.0508,11.6163,40.4485,40.5076,21.8497,22.0475,2841.85,490.851,1711.66,9.061874281251718,22.22222222222222,22.393703703703704
2024-03-10 20:01:48,22.0478,22.0508,11.6183,40.4452,40.5043,21.8444,22.0508,2836.93,491.836,1710.67,9.05333442845716,22.22222222222222,22.393333333333334
2024-03-10 20:01:49,22.0465,22.0541,11.6249,40.4307,40.5109,21.8317,22.0442,2841.19,485.926,1710.83,9.047322950640714,22.22222222222222,22.39296296296296
2024-03-10 20:01:50,22.0457,22.0574,11.6249,40.4559,40.5109,21.8296,22.0508,2843.16,491.836,1710.67,9.045782387656775,22.22222222222222,22.392592592592592
2024-03-10 20:01:51,22.0373,22.0541,11.627,40.4246,40.5043,21.8187,22.0541,2841.85,489.866,1709.85,9.032336179972736,22.22222222222222,22.392222222222223
2024-03-10 20:01:52,22.0433,22.0607,11.6188,40.4101,40.5076,21.826,22.0442,2842.18,481.001,1713.3,9.062906183097418,22.22222222222222,22.391851851851854
2024-03-10 20:01:53,22.0409,22.0574,11.6202,40.4116,40.5076,21.8265,22.0442,2842.18,487.896,1709.85,9.04135957951662,22.22222222222222,22.39148148148148
2024-03-10 20:01:54,22.0432,22.0607,11.6329,40.4108,40.5076,21.8216,22.0541,2839.55,489.866,1711.0,9.038411090992398,22.22222222222222,22.391111111111112
2024-03-10 20:01:55,22.0404,22.0541,11.6159,40.4092,40.5043,21.8371,22.0508,2837.25,489.866,1710.67,9.04899417512361,22.22222222222222,22.390740740740743
2024-03-10 20:01:56,22.0531,22.0508,11.6293,40.419,40.5076,21.8228,22.0508,2839.22,482.971,1710.83,9.049232840723942,22.22222222222222,22.39037037037037
2024-03-10 20:01:57,22.032,22.0508,11.612,40.426,40.4978,21.829,22.0508,2836.93,489.866,1711.49,9.049423658930266,22.22222222222222,22.39
2024-03-10 20:01:58,22.0278,22.0508,11.6341,40.4428,40.5142,21.8358,22.0541,2834.63,492.821,1719.86,9.07072726647624,22.22222222222222,22.38962962962963
2024-03-10 20:01:59,22.0429,22.0541,11.6305,40.4386,40.5109,21.8387,22.0508,2834.96,487.896,1711.66,9.043721523018165,22.22222222222222,22.38925925925926
2024-03-10 20:02:00,22.0307,22.0541,11.6231,40.4364,40.5043,21.8193,22.0475,2836.6,483.956,1711.49,9.038654671082787,22.22222222222222,22.38888888888889
2024-03-10 20:02:01,22.0392,22.0541,11.6281,40.4466,40.5043,21.8289,22.0475,2838.24,488.881,1711.0,9.039105665488117,22.22222222222222,22.388333333333335
2024-03-10 20:02:02,22.0369,22.0574,11.6187,40.4565,40.5076,21.8353,22.0508,2835.94,492.821,1710.01,9.040036339494728,22.22222222222222,22.387777777777778
2024-03-10 20:02:03,22.0232,22.0508,11.6315,40.4699,40.5043,21.8545,22.0508,2835.28,488.881,1709.36,9.013614361340538,22.22222222222222,22.387222222222224
2024-03-10 20:02:04,22.0488,22.0607,11.6287,40.4742,40.5109,21.837,22.0475,2836.6,492.821,1709.36,9.038248121732206,22.22222222222222,22.386666666666667
2024-03-10 20:02:05,22.0483,22.0541,11.6207,40.4702,40.5076,21.8445,22.0475,2840.54,476.076,1708.37,9.039515119386047,22.22222222222222,22.386111111111113
2024-03-10 20:02:06,22.0425,22.0475,11.6162,40.4755,40.5109,21.8582,22.0475,2841.52,492.821,1708.54,9.039287581287258,22.22222222222222,22.385555555555555
2024-03-10 20:02:07,22.0472,22.0344,11.6245,40.4998,40.5076,21.8522,22.0344,2841.52,489.866,1708.37,9.035267389890775,22.22222222222222,22.385
2024-03-10 20:02:08,22.0407,22.0311,11.6143,40.4976,40.5076,21.8477,22.0344,2845.46,496.761,1708.54,9.03937427827067,22.22222222222222,22.384444444444444
2024-03-10 20:02:09,22.0487,22.0344,11.6107,40.5069,40.5043,21.8697,22.0311,2845.46,491.836,1709.03,9.052026456083883,22.22222222222222,22.38388888888889
2024-03-10 20:02:10,22.0588,22.0311,11.6307,40.5173,40.5043,21.8615,22.0344,2848.09,494.791,1709.19,9.04428764334912,22.22222222222222,22.383333333333333
2024-03-10 20:02:11,22.0492,22.0344,11.6216,40.5314,40.5043,21.8639,22.0442,2847.43,488.881,1710.67,9.051685132190416,22.22222222222222,22.38277777777778
2024-03-10 20:02:12,22.0617,22.0344,11.6309,40.5357,40.5011,21.8591,22.0278,2850.39,491.836,1710.51,9.053616024931717,22.22222222222222,22.38222222222222
2024-03-10 20:02:13,22.0604,22.0409,11.6251,40.5388,40.5043,21.8796,22.0278,2852.36,491.836,1711.49,9.06271120038725,22.22222222222222,22.381666666666668
2024-03-10 20:02:14,22.0758,22.0344,11.617,40.5558,40.5043,21.8814,22.0311,2854.0,493.806,1711.49,9.083120169291739,22.22222222222222,22.38111111111111
2024-03-10 20:02:15,22.0876,22.0344,11.6277,40.5622,40.5076,21.8953,22.0245,2854.66,490.851,1712.15,9.087578564733576,22.22222222222222,22.380555555555556
2024-03-10 20:02:16,22.0791,22.0574,11.618,40.552,40.5076,21.893,22.0377,2855.64,490.851,1712.8,9.09207152753645,22.22222222222222,22.38
2024-03-10 20:02:17,22.0789,22.018,11.623,40.5383,40.5109,21.8918,22.0311,2857.28,496.761,1713.63,9.09195575006665,22.22222222222222,22.379444444444445
2024-03-10 20:02:18,22.0874,22.0344,11.6171,40.5538,40.5109,21.8971,22.0344,2857.61,494.791,1715.1,9.11228738514422,22.22222222222222,22.378888888888888
2024-03-10 20:02:19,22.0918,22.0344,11.6193,40.5583,40.5076,21.9008,22.0278,2855.97,486.911,1716.25,9.120313249767342,22.22222222222222,22.378333333333334
2024-03-10 20:02:20,22.0767,22.0344,11.6246,40.5816,40.5043,21.8959,22.0311,2856.95,490.851,1716.09,9.101698655311777,22.22222222222222,22.377777777777776
2024-03-10 20:02:21,22.0741,22.0377,11.6226,40.5855,40.5076,21.9009,22.0311,2854.98,483.956,1717.73,9.109873812349406,22.22222222222222,22.377222222222223
2024-03-10 20:02:22,22.0675,22.0344,11.6328,40.5839,40.5043,21.9038,22.0311,2857.94,491.836,1718.71,9.1004193899541,22.22222222222222,22.37666666666667
2024-03-10 20:02:23,22.0836,22.0344,11.621,40.5879,40.5109,21.9081,22.0344,2853.34,494.791,1717.56,9.118646398343332,22.22222222222222,22.37611111111111
2024-03-10 20:02:24,22.0643,22.0344,11.6255,40.591,40.5109,21.9216,22.0311,2854.0,487.896,1721.18,9.117078697834538,22.22222222222222,22.375555555555557
2024-03-10 20:02:25,22.0655,22.0409,11.6209,40.5981,40.5043,21.9145,22.0344,2852.69,489.866,1717.07,9.100361585706825,22.22222222222222,22.375
2024-03-10 20:02:26,22.0711,22.0377,11.6217,40.6015,40.5076,21.9127,22.0278,2851.04,492.821,1716.91,9.103695437740189,22.22222222222222,22.374444444444446
2024-03-10 20:02:27,22.07,22.0377,11.6252,40.5916,40.5076,21.9168,22.0278,2852.03,484.941,1715.27,9.090995777377385,22.22222222222222,22.37388888888889
2024-03-10 20:02:28,22.0604,22.0311,11.6201,40.6097,40.5109,21.9315,22.0311,2848.09,488.881,1721.18,9.118388773518223,22.22222222222222,22.373333333333335
2024-03-10 20:02:29,22.0582,22.0311,11.6159,40.6042,40.5076,21.9274,22.0278,2850.39,478.046,1718.06,9.103603381247842,22.22222222222222,22.372777777777777
2024-03-10 20:02:30,22.0629,22.0377,11.6363,40.5953,40.5043,21.9277,22.0311,2846.45,484.941,1711.98,9.057748032774843,22.22222222222222,22.372222222222224
2024-03-10 20:02:31,22.0605,22.0377,11.6258,40.6021,40.5142,21.9377,22.0311,2847.1,486.911,1711.16,9.06044279914231,22.22222222222222,22.371666666666666
2024-03-10 20:02:32,22.0648,22.0377,11.6237,40.6053,40.5043,21.943,22.0278,2847.1,497.746,1711.16,9.065999914719617,22.22222222222222,22.371111111111112
2024-03-10 20:02:33,22.0415,22.0344,11.6113,40.6054,40.5043,21.9512,22.0344,2842.84,487.896,1710.01,9.050448928624709,22.22222222222222,22.370555555555555
2024-03-10 20:02:34,22.044,22.0377,11.6104,40.6025,40.5043,21.945,22.0311,2844.48,501.685,1712.97,9.06907045157251,22.22222222222222,22.37
2024-03-10 20:02:35,22.0634,22.0311,11.6244,40.5976,40.5142,21.9368,22.0311,2842.51,483.956,1712.97,9.073764227492468,22.22222222222222,22.369444444444444
2024-03-10 20:02:36,22.0507,22.0344,11.6097,40.5969,40.5109,21.9406,22.0278,2840.87,488.881,1712.8,9.07460198440012,22.22222222222222,22.36888888888889
2024-03-10 20:02:37,22.0555,22.0311,11.6154,40.5812,40.5076,21.943,22.0311,2841.19,486.911,1713.46,9.077316216918074,22.22222222222222,22.368333333333332
2024-03-10 20:02:38,22.0602,22.0409,11.6241,40.5945,40.5043,21.9318,22.0344,2839.22,489.866,1713.63,9.074738607223724,22.22222222222222,22.36777777777778
2024-03-10 20:02:39,22.0513,22.0409,11.6179,40.5809,40.5076,21.9449,22.0311,2840.21,491.836,1712.8,9.067996585005284,22.22222222222222,22.36722222222222
2024-03-10 20:02:40,22.0598,22.0311,11.6233,40.5855,40.5109,21.9522,22.0311,2837.25,489.866,1714.61,9.080276337839821,22.22222222222222,22.366666666666667
2024-03-10 20:02:41,22.0561,22.0344,11.6218,40.584,40.5076,21.9475,22.0278,2839.55,487.896,1714.94,9.08010948214915,22.22222222222222,22.36611111111111
2024-03-10 20:02:42,22.054,22.0377,11.6164,40.5894,40.5109,21.9286,22.0311,2839.88,483.956,1715.6,9.086476813192466,22.22222222222222,22.365555555555556
2024-03-10 20:02:43,22.0422,22.0377,11.6126,40.5728,40.5109,21.9386,22.0344,2837.91,485.926,1715.76,9.08035916666035,22.22222222222222,22.365000000000002
2024-03-10 20:02:44,22.0508,22.0344,11.6127,40.5612,40.5109,21.9282,22.0278,2839.55,487.896,1716.58,9.09210279455228,22.22222222222222,22.364444444444445
2024-03-10 20:02:45,22.0459,22.0344,11.611,40.5408,40.5043,21.9173,22.0278,2839.88,492.821,1717.07,9.091909992789782,22.22222222222222,22.36388888888889
2024-03-10 20:02:46,22.0467,22.0377,11.6158,40.5355,40.5076,21.9209,22.0377,2841.19,484.941,1715.76,9.081490990212236,22.22222222222222,22.363333333333333
2024-03-10 20:02:47,22.0577,22.0344,11.6308,40.5311,40.5109,21.9154,22.0311,2839.22,489.866,1716.42,9.08150048631619,22.22222222222222,22.36277777777778
2024-03-10 20:02:48,22.04,22.0377,11.6014,40.5316,40.5076,21.9271,22.0344,2838.24,488.881,1709.36,9.054294761423964,22.22222222222222,22.362222222222222
2024-03-10 20:02:49,22.0508,22.0311,11.628,40.4988,40.5208,21.915,22.0311,2839.22,486.911,1717.73,9.084857941095086,22.22222222222222,22.361666666666668
2024-03-10 20:02:50,22.0409,22.0639,11.611,40.506,40.5109,21.9184,22.0344,2840.21,492.821,1718.06,9.092793053836504,22.22222222222222,22.36111111111111
2024-03-10 20:02:51,22.0368,22.0311,11.6101,40.497,40.5076,21.9129,22.0377,2840.54,490.851,1717.73,9.088257310359612,22.22222222222222,22.360555555555557
2024-03-10 20:02:52,22.0343,22.0377,11.6035,40.4758,40.5076,21.9078,22.0311,2840.54,485.926,1717.4,9.090084338131753,22.22222222222222,22.36
2024-03-10 20:02:53,22.0547,22.0377,11.614,40.4783,40.5043,21.8981,22.0278,2837.91,488.881,1716.25,9.09261919759808,22.22222222222222,22.359444444444446
2024-03-10 20:02:54,22.0327,22.0377,11.612,40.4618,40.5142,21.9005,22.0278,2840.54,491.836,1716.25,9.075201554724325,22.22222222222222,22.358888888888888
2024-03-10 20:02:55,22.0393,22.0377,11.6117,40.4601,40.5043,21.8929,22.0245,2837.91,488.881,1717.89,9.089888389776283,22.22222222222222,22.358333333333334
2024-03-10 20:02:56,22.0424,22.0311,11.6173,40.4296,40.5109,21.8814,22.0344,2837.25,495.776,1716.42,9.079932743183013,22.22222222222222,22.357777777777777
2024-03-10 20:02:57,22.0334,22.0377,11.6142,40.4266,40.4978,21.8761,22.0311,2835.28,491.836,1714.94,9.066969199314608,22.22222222222222,22.357222222222223
2024-03-10 20:02:58,22.0385,22.0311,11.6121,40.4265,40.5076,21.8829,22.0311,2833.97,488.881,1714.61,9.071488833311284,22.22222222222222,22.356666666666666
2024-03-10 20:02:59,22.0409,22.0311,11.6086,40.4182,40.5109,21.8637,22.0344,2829.7,493.806,1715.6,9.081862885938124,22.22222222222222,22.35611111111111
2024-03-10 20:03:00,22.0595,22.0409,11.6202,40.4163,40.5043,21.8579,22.0311,2834.3,491.836,1715.1,9.0853081286817,22.22222222222222,22.355555555555554
2024-03-10 20:03:01,22.0356,22.0377,11.6073,40.4177,40.5076,21.8379,22.0377,2829.7,489.866,1712.8,9.063564014358748,22.22222222222222,22.355
2024-03-10 20:03:02,22.0396,22.0377,11.6116,40.4181,40.5043,21.8399,22.0344,2832.66,494.791,1713.95,9.069388514730392,22.22222222222222,22.354444444444443
2024-03-10 20:03:03,22.0363,22.0377,11.6103,40.4098,40.5076,21.8188,22.0245,2832.99,488.881,1714.12,9.068548469299222,22.22222222222222,22.35388888888889
2024-03-10 20:03:04,22.0412,22.0377,11.6031,40.4246,40.5043,21.8233,22.0311,2832.99,475.091,1714.45,9.080820955691065,22.22222222222222,22.35333333333333
2024-03-10 20:03:05,22.0411,22.0377,11.6086,40.4114,40.5076,21.8087,22.0311,2835.61,491.836,1713.13,9.068961319447236,22.22222222222222,22.352777777777778
2024-03-10 20:03:06,22.0446,22.0377,11.6185,40.4259,40.5076,21.7826,22.0311,2837.58,485.926,1712.97,9.062551318350339,22.22222222222222,22.352222222222224
2024-03-10 20:03:07,22.0478,22.0114,11.6091,40.4223,40.5109,21.7757,22.0114,2838.9,488.881,1713.3,9.075251453163133,22.22222222222222,22.351666666666667
2024-03-10 20:03:08,22.0441,22.018,11.6178,40.4291,40.5043,21.7689,22.0114,2842.18,496.761,1712.8,9.061825751360113,22.22222222222222,22.351111111111113
2024-03-10 20:03:09,22.0439,22.0147,11.6049,40.439,40.5109,21.7661,22.0147,2844.81,486.911,1712.97,9.073764227492463,22.22222222222222,22.350555555555555
2024-03-10 20:03:10,22.0353,22.018,11.5958,40.4457,40.5109,21.7561,21.9982,2843.49,489.866,1710.83,9.062862510863368,22.22222222222222,22.35
2024-03-10 20:03:11,22.0498,22.0147,11.6149,40.4226,40.5043,21.7503,22.0048,2846.12,492.821,1714.45,9.078037055646218,22.22222222222222,22.349444444444444
2024-03-10 20:03:12,22.0568,22.0147,11.6096,40.4151,40.5043,21.7365,22.0147,2847.1,490.851,1711.33,9.072197753957019,22.22222222222222,22.34888888888889
2024-03-10 20:03:13,22.0345,22.0147,11.6066,40.4236,40.5076,21.7418,22.0147,2844.48,492.821,1711.98,9.05887736280023,22.22222222222222,22.348333333333333
2024-03-10 20:03:14,22.0504,22.018,11.6158,40.425,40.5043,21.7305,22.0114,2846.78,493.806,1711.33,9.061256095742403,22.22222222222222,22.34777777777778
2024-03-10 20:03:15,22.0408,22.0212,11.6095,40.4261,40.5043,21.7334,22.0081,2.18611,490.851,1712.64,0.0,22.22222222222222,22.34722222222222
2024-03-10 20:03:16,22.0511,22.0147,11.6129,40.4347,40.5076,21.7319,22.0081,0.216172,472.136,1713.63,0.0,22.22222222222222,22.346666666666668
2024-03-10 20:03:17,22.0472,22.018,11.6301,40.443,40.5043,21.7188,22.0147,0.216172,405.159,1710.34,0.0,22.22222222222222,22.34611111111111
2024-03-10 20:03:18,22.0522,22.0147,11.6772,40.4319,40.5043,21.727,22.0114,0.216172,324.391,1711.33,0.0,22.22222222222222,22.345555555555556
2024-03-10 20:03:19,22.0368,22.0147,11.732,40.4321,40.5043,21.7298,22.0114,0.544495,262.338,1706.73,0.0,22.22222222222222,22.345
2024-03-10 20:03:20,22.0448,22.018,11.8035,40.4211,40.5109,21.7309,22.0278,-0.11215,188.465,1698.69,0.0,22.22222222222222,22.344444444444445
2024-03-10 20:03:21,22.0322,22.0114,11.8743,40.4039,40.5076,21.7295,22.0081,-0.11215,140.202,1670.94,0.0,22.22222222222222,22.343888888888888
2024-03-10 20:03:22,22.0543,22.0147,11.9531,40.4,40.5109,21.7355,22.0114,0.216172,124.442,1636.47,0.0,22.22222222222222,22.343333333333334
2024-03-10 20:03:23,22.0511,22.0114,12.0273,40.3648,40.5043,21.7378,22.0114,0.216172,116.563,1587.55,0.0,22.22222222222222,22.342777777777776
2024-03-10 20:03:24,22.0491,22.0147,12.0904,40.3467,40.5109,21.7494,22.0114,0.544495,104.743,1526.97,0.0,22.22222222222222,22.342222222222222
2024-03-10 20:03:25,22.091,22.0147,12.1704,40.3144,40.5076,21.7478,22.0147,1.52946,107.698,1454.91,0.0,22.22222222222222,22.341666666666665
2024-03-10 20:03:26,22.0989,22.018,12.2323,40.2731,40.5043,21.7546,22.0081,0.872818,107.698,1382.84,0.0,22.22222222222222,22.34111111111111
2024-03-10 20:03:27,22.1205,22.0377,12.3183,40.2478,40.5043,21.732,22.0114,0.544495,100.803,1304.04,0.0,22.22222222222222,22.340555555555557
2024-03-10 20:03:28,22.143,22.0114,12.3873,40.2044,40.5043,21.7444,22.0147,0.544495,103.758,1232.14,0.0,22.22222222222222,22.34
2024-03-10 20:03:29,22.1589,22.0147,12.4601,40.1728,40.5043,21.755,22.0114,0.872818,101.788,1145.95,0.0,22.22222222222222,22.339444444444446
2024-03-10 20:03:30,22.1867,22.018,12.5376,40.1259,40.5043,21.7615,22.0114,1.20114,99.8183,1052.22,0.0,22.22222222222222,22.33888888888889
2024-03-10 20:03:31,22.1974,22.0212,12.6096,40.0796,40.5109,21.7646,22.0081,0.216172,102.773,991.151,0.0,22.22222222222222,22.338333333333335
2024-03-10 20:03:32,22.2316,22.0212,12.693,40.0261,40.5011,21.7662,22.0114,0.216172,100.803,944.857,0.0,22.22222222222222,22.337777777777777
2024-03-10 20:03:33,22.2673,22.0147,12.7713,39.9763,40.5109,21.7784,22.0114,0.872818,101.788,908.906,0.0,22.22222222222222,22.337222222222223
2024-03-10 20:03:34,22.2852,22.0212,12.8544,39.9159,40.5109,21.7755,22.0147,0.872818,99.8183,884.61,0.0,22.22222222222222,22.336666666666666
2024-03-10 20:03:35,22.3185,22.0147,12.946,39.844,40.5109,21.7935,22.0114,0.544495,99.8183,868.194,0.0,22.22222222222222,22.336111111111112
2024-03-10 20:03:36,22.347,22.0212,13.0326,39.78,40.5076,21.7887,22.018,1.20114,101.788,856.702,0.0,22.22222222222222,22.335555555555555
2024-03-10 20:03:37,22.3717,22.0147,13.1249,39.7127,40.5076,21.8061,22.0081,0.216172,102.773,849.808,0.0,22.22222222222222,22.335
2024-03-10 20:03:38,22.4197,22.018,13.2161,39.6417,40.5076,21.7955,22.0114,0.544495,98.8333,847.017,0.0,22.22222222222222,22.334444444444443
2024-03-10 20:03:39,22.4303,22.0147,13.2925,39.5843,40.5043,21.8135,22.0114,0.544495,100.803,838.809,0.0,22.22222222222222,22.33388888888889
2024-03-10 20:03:40,22.4655,22.0212,13.3938,39.5247,40.5076,21.8071,22.0147,0.216172,101.788,834.705,0.0,22.22222222222222,22.333333333333332
2024-03-10 20:03:41,22.4641,22.0245,13.4582,39.4759,40.5109,21.7998,22.0147,-0.768796,101.788,831.422,0.0,22.22222222222222,22.33277777777778
2024-03-10 20:03:42,22.5021,22.018,13.5612,39.4228,40.5043,21.8222,22.0114,0.872818,96.8634,832.407,0.0,22.22222222222222,22.33222222222222
2024-03-10 20:03:43,22.494,22.0114,13.6433,39.3592,40.5175,21.8064,22.0114,0.544495,101.788,831.75,0.0,22.22222222222222,22.331666666666667
2024-03-10 20:03:44,22.5234,22.0114,13.7424,39.2838,40.5043,21.8214,22.0114,0.544495,102.773,830.765,0.0,22.22222222222222,22.33111111111111
2024-03-10 20:03:45,22.546,22.0212,13.8268,39.2547,40.5109,21.8269,22.0114,0.544495,103.758,830.601,0.0,22.22222222222222,22.330555555555556
2024-03-10 20:03:46,22.5656,22.018,13.9374,39.1849,40.5043,21.8216,22.0114,0.544495,102.773,828.302,0.0,22.22222222222222,22.33
2024-03-10 20:03:47,22.5547,22.018,14.002,39.1217,40.5076,21.8227,22.018,0.872818,101.788,826.497,0.0,22.22222222222222,22.329444444444444
2024-03-10 20:03:48,22.5897,22.018,14.1179,39.073,40.5076,21.8307,22.018,0.216172,111.638,825.84,0.0,22.22222222222222,22.32888888888889
2024-03-10 20:03:49,22.5848,22.0147,14.2032,39.0208,40.5076,21.849,22.0114,-0.11215,100.803,820.259,0.0,22.22222222222222,22.328333333333333
2024-03-10 20:03:50,22.6048,22.018,14.3022,38.9689,40.5109,21.8324,22.0081,0.872818,102.773,826.333,0.0,22.22222222222222,22.32777777777778
2024-03-10 20:03:51,22.6161,22.0114,14.397,38.9204,40.5142,21.8413,22.0147,0.544495,102.773,824.363,0.0,22.22222222222222,22.327222222222222
2024-03-10 20:03:52,22.6189,22.0442,14.4791,38.8716,40.5109,21.8515,22.0147,1.20114,100.803,824.034,0.0,22.22222222222222,22.326666666666668
2024-03-10 20:03:53,22.6388,22.0311,14.5845,38.8334,40.5043,21.8542,22.0114,0.216172,101.788,823.542,0.0,22.22222222222222,22.32611111111111
2024-03-10 20:03:54,22.6359,22.0147,14.6703,38.7726,40.5109,21.8582,22.0114,0.872818,100.803,822.885,0.0,22.22222222222222,22.325555555555557
2024-03-10 20:03:55,22.628,22.0147,14.7527,38.7345,40.5109,21.8489,22.0081,0.544495,102.773,823.706,0.0,22.22222222222222,22.325
2024-03-10 20:03:56,22.6675,22.0147,14.8542,38.7034,40.5076,21.8567,22.0147,0.544495,103.758,832.571,0.0,22.22222222222222,22.324444444444445
2024-03-10 20:03:57,22.649,22.0114,14.9362,38.6573,40.5043,21.8581,22.0147,0.544495,101.788,825.348,0.0,22.22222222222222,22.323888888888888
2024-03-10 20:03:58,22.6638,22.0147,15.0377,38.6157,40.5043,21.8596,22.0114,-0.768796,104.743,824.527,0.0,22.22222222222222,22.323333333333334
2024-03-10 20:03:59,22.6571,22.0147,15.1264,38.5847,40.5011,21.8729,22.0147,0.216172,102.773,824.198,0.0,22.22222222222222,22.322777777777777
2024-03-10 20:04:00,22.6781,22.018,15.211,38.5438,40.5043,21.8637,22.0147,-1.09712,105.728,821.736,0.0,22.22222222222222,22.322222222222223
2024-03-10 20:04:01,22.6831,22.0147,15.2883,38.507,40.5076,21.8753,22.0147,0.872818,102.773,821.244,0.0,22.22222222222222,22.321666666666665
2024-03-10 20:04:02,22.6916,22.0212,15.3944,38.4818,40.5076,21.8711,22.0114,0.872818,104.743,820.751,0.0,22.22222222222222,22.32111111111111
2024-03-10 20:04:03,22.691,22.018,15.479,38.4463,40.5109,21.8795,22.0311,0.216172,106.713,820.259,0.0,22.22222222222222,22.320555555555554
2024-03-10 20:04:04,22.6938,22.0147,15.5548,38.4193,40.5109,21.8781,22.0147,-0.11215,105.728,820.094,0.0,22.22222222222222,22.32
2024-03-10 20:04:05,22.6927,22.0147,15.6447,38.378,40.5043,21.8753,22.0081,-0.11215,101.788,820.259,0.0,22.22222222222222,22.319444444444443
2024-03-10 20:04:06,22.7017,22.018,15.7301,38.3641,40.5043,21.8899,22.0147,0.216172,100.803,819.766,0.0,22.22222222222222,22.31888888888889
2024-03-10 20:04:07,22.7088,21.9917,15.828,38.3359,40.5076,21.881,21.9917,-0.440473,104.743,819.438,0.0,22.22222222222222,22.31833333333333
2024-03-10 20:04:08,22.7065,22.0114,15.9082,38.2956,40.5011,21.8881,21.995,0.544495,104.743,820.915,0.0,22.22222222222222,22.317777777777778
2024-03-10 20:04:09,22.687,21.9982,15.9724,38.2749,40.5043,21.893,22.0015,0.216172,101.788,821.408,0.0,22.22222222222222,22.317222222222224
2024-03-10 20:04:10,22.7041,21.9917,16.0636,38.2579,40.5076,21.9032,21.9917,-0.440473,103.758,822.885,0.0,22.22222222222222,22.316666666666666
2024-03-10 20:04:11,22.7072,21.9982,16.146,38.2342,40.5076,21.8888,21.9982,0.216172,100.803,821.572,0.0,22.22222222222222,22.316111111111113
2024-03-10 20:04:12,22.7041,21.995,16.2334,38.2103,40.5043,21.8944,22.0015,0.872818,105.728,824.198,0.0,22.22222222222222,22.315555555555555
2024-03-10 20:04:13,22.6962,21.995,16.2969,38.1996,40.5076,21.8915,21.9982,0.216172,106.713,824.034,0.0,22.22222222222222,22.315
2024-03-10 20:04:14,22.7108,21.9917,16.3835,38.1784,40.5076,21.8912,21.995,-0.11215,103.758,824.527,0.0,22.22222222222222,22.314444444444444
2024-03-10 20:04:15,22.7049,21.995,16.4566,38.1677,40.5043,21.9051,21.995,0.544495,101.788,824.527,0.0,22.22222222222222,22.31388888888889
2024-03-10 20:04:16,22.716,22.0015,16.5319,38.1468,40.5076,21.9128,21.9982,-0.440473,103.758,825.348,0.0,22.22222222222222,22.313333333333333
2024-03-10 20:04:17,22.7324,21.9982,16.6023,38.1333,40.5109,21.9114,21.995,-0.11215,100.803,826.333,0.0,22.22222222222222,22.31277777777778
2024-03-10 20:04:18,22.7285,22.0015,16.6703,38.113,40.5076,21.91,21.995,0.544495,102.773,827.482,0.0,22.22222222222222,22.31222222222222
2024-03-10 20:04:19,22.7334,21.995,16.7418,38.1262,40.5043,21.9103,21.9917,-0.768796,103.758,830.437,0.0,22.22222222222222,22.311666666666667
2024-03-10 20:04:20,22.7461,21.995,16.8142,38.119,40.5142,21.9095,21.9917,-0.440473,106.713,826.661,0.0,22.22222222222222,22.31111111111111
2024-03-10 20:04:21,22.7355,21.9917,16.8814,38.0968,40.5076,21.9121,21.9982,-0.440473,106.713,831.257,0.0,22.22222222222222,22.310555555555556
2024-03-10 20:04:22,22.7315,22.0048,16.9514,38.0803,40.5076,21.912,21.9982,-0.11215,105.728,826.004,0.0,22.22222222222222,22.31
2024-03-10 20:04:23,22.7507,22.0015,17.0311,38.0902,40.5076,21.8978,21.995,-1.42544,106.713,825.676,0.0,22.22222222222222,22.309444444444445
2024-03-10 20:04:24,22.7416,21.995,17.0857,38.0814,40.5011,21.8958,21.9982,-1.09712,107.698,825.512,0.0,22.22222222222222,22.308888888888887
2024-03-10 20:04:25,22.7498,22.0114,17.1599,38.0693,40.5043,21.8954,22.0015,-0.440473,107.698,824.198,0.0,22.22222222222222,22.308333333333334
2024-03-10 20:04:26,22.7511,21.995,17.2207,38.0804,40.5076,21.9062,21.9917,-1.09712,110.653,823.049,0.0,22.22222222222222,22.307777777777776
2024-03-10 20:04:27,22.7691,21.9982,17.2936,38.0891,40.5043,21.8974,21.9982,-0.768796,109.668,823.706,0.0,22.22222222222222,22.307222222222222
2024-03-10 20:04:28,22.7731,21.995,17.3464,38.0873,40.5011,21.8845,22.0048,-1.75376,109.668,820.915,0.0,22.22222222222222,22.306666666666665
2024-03-10 20:04:29,22.781,21.9917,17.4234,38.0916,40.5076,21.907,21.9917,-1.09712,103.758,821.079,0.0,22.22222222222222,22.30611111111111
2024-03-10 20:04:30,22.7825,21.9982,17.4625,38.0968,40.5043,21.9029,21.995,-1.09712,104.743,820.915,0.0,22.22222222222222,22.305555555555557
2024-03-10 20:04:31,22.7945,21.9982,17.5221,38.1044,40.5043,21.8976,21.995,-1.42544,105.728,820.751,0.0,22.22222222222222,22.305
2024-03-10 20:04:32,22.7921,21.9982,17.5965,38.1273,40.5076,21.8807,21.9982,-1.09712,103.758,831.422,0.0,22.22222222222222,22.304444444444446
2024-03-10 20:04:33,22.7958,21.9982,17.646,38.1347,40.5208,21.8854,21.9982,-1.09712,107.698,821.079,0.0,22.22222222222222,22.30388888888889
2024-03-10 20:04:34,22.7823,21.9884,17.7072,38.1469,40.5043,21.8858,21.9982,0.872818,107.698,820.751,0.0,22.22222222222222,22.303333333333335
2024-03-10 20:04:35,22.803,22.0015,17.7798,38.1437,40.5076,21.8765,21.9917,-0.440473,106.713,820.751,0.0,22.22222222222222,22.302777777777777
2024-03-10 20:04:36,22.7908,21.995,17.8265,38.1635,40.5109,21.8717,21.995,-0.11215,105.728,819.438,0.0,22.22222222222222,22.302222222222223
2024-03-10 20:04:37,22.7947,21.9917,17.8869,38.1668,40.5043,21.8588,21.995,-0.440473,105.728,822.064,0.0,22.22222222222222,22.301666666666666
2024-03-10 20:04:38,22.7956,21.995,17.9409,38.1771,40.5043,21.8628,21.9917,-0.768796,103.758,820.423,0.0,22.22222222222222,22.301111111111112
2024-03-10 20:04:39,22.7928,21.995,17.9829,38.1888,40.5011,21.8296,21.995,-0.11215,105.728,821.408,0.0,22.22222222222222,22.300555555555555
2024-03-10 20:04:40,22.8048,21.995,18.0512,38.206,40.5109,21.819,21.995,-0.440473,106.713,822.064,0.0,22.22222222222222,22.3
2024-03-10 20:04:41,22.8157,21.9982,18.1061,38.204,40.5043,21.8131,21.9982,0.216172,103.758,820.751,0.0,22.22222222222222,22.299444444444443
2024-03-10 20:04:42,22.8092,21.9982,18.1454,38.2041,40.5043,21.8065,21.9982,0.544495,102.773,822.557,0.0,22.22222222222222,22.29888888888889
2024-03-10 20:04:43,22.804,21.9917,18.2067,38.2181,40.5208,21.7921,21.9982,-0.440473,105.728,828.467,0.0,22.22222222222222,22.298333333333332
2024-03-10 20:04:44,22.8093,21.9982,18.2617,38.2289,40.5043,21.8062,21.9982,1.52946,107.698,818.945,0.0,22.22222222222222,22.297777777777778
2024-03-10 20:04:45,22.8057,21.995,18.2966,38.2369,40.5076,21.7846,21.9982,0.544495,101.788,823.706,0.0,22.22222222222222,22.29722222222222
2024-03-10 20:04:46,22.8125,21.995,18.3586,38.2618,40.5011,21.7785,21.9982,1.52946,103.758,823.87,0.0,22.22222222222222,22.296666666666667
2024-03-10 20:04:47,22.807,21.9982,18.405,38.2783,40.5043,21.7794,21.9982,0.216172,101.788,823.542,0.0,22.22222222222222,22.29611111111111
2024-03-10 20:04:48,22.7977,21.9982,18.4686,38.2963,40.5076,21.7821,21.995,1.52946,103.758,821.736,0.0,22.22222222222222,22.295555555555556
2024-03-10 20:04:49,22.8022,21.995,18.5055,38.3188,40.5109,21.7742,22.0015,0.544495,104.743,821.244,0.0,22.22222222222222,22.294999999999998
2024-03-10 20:04:50,22.7951,21.9982,18.5462,38.3367,40.5043,21.7869,21.995,-0.11215,102.773,824.527,0.0,22.22222222222222,22.294444444444444
2024-03-10 20:04:51,22.7899,22.0015,18.6006,38.3457,40.5109,21.7691,21.9982,0.544495,104.743,823.706,0.0,22.22222222222222,22.293888888888887
2024-03-10 20:04:52,22.8037,21.9982,18.6454,38.364,40.5076,21.7708,21.9982,0.544495,100.803,823.542,0.0,22.22222222222222,22.293333333333333
2024-03-10 20:04:53,22.7968,21.9982,18.6905,38.3757,40.5076,21.7838,21.9917,-8.97687,102.773,823.049,0.0,22.22222222222222,22.29277777777778
2024-03-10 20:04:54,22.7982,21.995,18.7418,38.411,40.5043,21.7823,21.9982,0.544495,104.743,822.721,0.0,22.22222222222222,22.29222222222222
2024-03-10 20:04:55,22.7889,21.995,18.7752,38.4154,40.5076,21.7717,22.0015,0.544495,100.803,821.9,0.0,22.22222222222222,22.291666666666668
2024-03-10 20:04:56,22.7916,22.0015,18.8207,38.4466,40.5109,21.7775,22.0015,0.544495,101.788,822.064,0.0,22.22222222222222,22.29111111111111
2024-03-10 20:04:57,22.784,21.995,18.8646,38.4766,40.5076,21.7904,21.9982,0.872818,104.743,830.437,0.0,22.22222222222222,22.290555555555557
2024-03-10 20:04:58,22.7661,21.9982,18.9141,38.4821,40.5109,21.7931,21.995,0.544495,101.788,825.019,0.0,22.22222222222222,22.29
2024-03-10 20:04:59,22.7672,21.9982,18.9556,38.5124,40.5076,21.7864,21.995,0.544495,103.758,824.527,0.0,22.22222222222222,22.289444444444445
2024-03-10 20:05:00,22.7558,21.9917,18.9878,38.5182,40.5273,21.7888,21.9982,0.872818,106.713,824.691,0.0,22.22222222222222,22.288888888888888
2024-03-10 20:05:01,22.7562,21.9982,19.0287,38.5569,40.5142,21.788,21.9982,0.216172,102.773,824.363,0.0,22.22222222222222,22.288333333333334
2024-03-10 20:05:02,22.7522,21.995,19.0581,38.5702,40.5043,21.7965,21.9917,0.544495,107.698,824.691,0.0,22.22222222222222,22.287777777777777
2024-03-10 20:05:03,22.748,21.9917,19.1129,38.5866,40.5076,21.7891,22.0048,0.544495,104.743,824.198,0.0,22.22222222222222,22.287222222222223
2024-03-10 20:05:04,22.7378,21.995,19.1422,38.6122,40.5109,21.8079,21.9917,1.20114,105.728,827.482,0.0,22.22222222222222,22.286666666666665
2024-03-10 20:05:05,22.7325,21.9982,19.1813,38.6409,40.5109,21.813,21.9982,-0.11215,105.728,829.452,0.0,22.22222222222222,22.28611111111111
2024-03-10 20:05:06,22.7358,22.0048,19.2211,38.6384,40.5076,21.8223,21.9982,0.544495,106.713,830.437,0.0,22.22222222222222,22.285555555555554
2024-03-10 20:05:07,22.7264,21.9851,19.2603,38.6722,40.5076,21.8143,21.9818,-0.11215,105.728,824.691,0.0,22.22222222222222,22.285
2024-03-10 20:05:08,22.7187,21.9785,19.2901,38.7043,40.5076,21.8075,21.9753,0.216172,106.713,831.75,0.0,22.22222222222222,22.284444444444443
2024-03-10 20:05:09,22.7076,21.9818,19.3272,38.7313,40.5142,21.8157,21.9785,0.216172,103.758,833.227,0.0,22.22222222222222,22.28388888888889
2024-03-10 20:05:10,22.7138,21.9785,19.3619,38.7487,40.5076,21.8298,21.9851,0.872818,105.728,832.899,0.0,22.22222222222222,22.28333333333333
2024-03-10 20:05:11,22.7116,21.9851,19.3881,38.7696,40.5076,21.8161,21.9785,0.872818,101.788,833.884,0.0,22.22222222222222,22.282777777777778
2024-03-10 20:05:12,22.7103,21.9785,19.4273,38.7917,40.5076,21.8204,21.9785,1.20114,103.758,832.078,0.0,22.22222222222222,22.28222222222222
2024-03-10 20:05:13,22.6955,21.9818,19.4645,38.8353,40.5011,21.8128,21.9818,0.216172,104.743,833.391,0.0,22.22222222222222,22.281666666666666
2024-03-10 20:05:14,22.6974,21.9785,19.5013,38.8466,40.5043,21.8196,21.9753,1.20114,103.758,832.078,0.0,22.22222222222222,22.281111111111112
2024-03-10 20:05:15,22.6773,21.9785,19.5216,38.8957,40.5011,21.8246,21.9818,0.872818,102.773,831.586,0.0,22.22222222222222,22.280555555555555
2024-03-10 20:05:16,22.6773,21.9851,19.5616,38.9547,40.5011,21.8213,21.9785,0.544495,101.788,841.271,0.0,22.22222222222222,22.28
2024-03-10 20:05:17,22.6532,21.9785,19.5813,39.0019,40.5043,21.8161,21.9785,2.18611,111.638,829.452,0.0,22.22222222222222,22.279444444444444
2024-03-10 20:05:18,22.6575,21.9785,19.6279,39.0485,40.4978,21.8379,21.9785,-1.75376,97.8483,829.287,0.0,22.22222222222222,22.27888888888889
2024-03-10 20:05:19,22.6514,21.9785,19.6532,39.0785,40.5043,21.8344,21.972,-0.11215,103.758,828.467,0.0,22.22222222222222,22.278333333333332
2024-03-10 20:05:20,22.6374,21.9851,19.6761,39.1262,40.5043,21.8394,21.9785,1.20114,102.773,829.78,0.0,22.22222222222222,22.27777777777778
2024-03-10 20:05:21,22.6484,21.9818,19.712,39.1739,40.5043,21.8493,21.9785,0.216172,102.773,827.974,0.0,22.22222222222222,22.27722222222222
2024-03-10 20:05:22,22.6374,21.9851,19.7416,39.2086,40.5011,21.8383,21.9851,0.872818,98.8333,825.512,0.0,22.22222222222222,22.276666666666667
2024-03-10 20:05:23,22.6335,21.9785,19.7709,39.2578,40.5011,21.8468,21.9785,0.544495,103.758,820.915,0.0,22.22222222222222,22.27611111111111
2024-03-10 20:05:24,22.6214,21.9785,19.7983,39.2888,40.5011,21.8528,21.9753,0.544495,102.773,827.482,0.0,22.22222222222222,22.275555555555556
2024-03-10 20:05:25,22.6146,21.972,19.8224,39.3358,40.5076,21.8415,21.9785,0.872818,103.758,827.974,0.0,22.22222222222222,22.275
2024-03-10 20:05:26,22.6033,21.9785,19.855,39.3686,40.5011,21.8465,21.9753,0.216172,101.788,829.452,0.0,22.22222222222222,22.274444444444445
2024-03-10 20:05:27,22.5985,21.9785,19.8964,39.3939,40.5043,21.8479,21.9753,1.20114,102.773,830.272,0.0,22.22222222222222,22.273888888888887
2024-03-10 20:05:28,22.5847,21.9818,19.9035,39.4213,40.5076,21.8567,21.9785,0.872818,102.773,831.422,0.0,22.22222222222222,22.273333333333333
2024-03-10 20:05:29,22.5819,21.9851,19.9284,39.4677,40.5043,21.8577,21.972,0.872818,103.758,831.257,0.0,22.22222222222222,22.272777777777776
2024-03-10 20:05:30,22.5714,21.9851,19.9489,39.5058,40.5011,21.8661,21.9785,1.52946,102.773,831.422,0.0,22.22222222222222,22.272222222222222
2024-03-10 20:05:31,22.5577,21.9785,19.9802,39.5353,40.5076,21.8642,21.9753,0.216172,100.803,836.675,0.0,22.22222222222222,22.271666666666665
2024-03-10 20:05:32,22.553,21.9851,19.9928,39.5689,40.5109,21.8736,21.9753,0.216172,101.788,829.616,0.0,22.22222222222222,22.27111111111111
2024-03-10 20:05:33,22.5321,21.9785,20.0136,39.6045,40.5011,21.8704,21.9753,0.544495,104.743,832.078,0.0,22.22222222222222,22.270555555555553
2024-03-10 20:05:34,22.5257,21.9818,20.0302,39.6457,40.5109,21.8774,21.972,0.544495,101.788,834.048,0.0,22.22222222222222,22.27
2024-03-10 20:05:35,22.5253,21.9785,20.0677,39.6844,40.5109,21.867,21.9785,1.20114,106.713,833.063,0.0,22.22222222222222,22.269444444444446
2024-03-10 20:05:36,22.5218,21.9785,20.0977,39.7275,40.5011,21.8726,21.9753,0.544495,100.803,835.361,0.0,22.22222222222222,22.26888888888889
2024-03-10 20:05:37,22.5217,21.9753,20.1089,39.7777,40.5109,21.8789,21.9785,0.544495,105.728,835.854,0.0,22.22222222222222,22.268333333333334
2024-03-10 20:05:38,22.5039,21.9753,20.1303,39.8358,40.5076,21.8838,21.9785,1.20114,101.788,835.854,0.0,22.22222222222222,22.267777777777777
2024-03-10 20:05:39,22.4882,21.9851,20.1513,39.8608,40.5011,21.8806,21.9753,0.544495,104.743,836.018,0.0,22.22222222222222,22.267222222222223
2024-03-10 20:05:40,22.4881,21.9785,20.172,39.8967,40.5076,21.8796,21.9753,0.872818,103.758,835.197,0.0,22.22222222222222,22.266666666666666
2024-03-10 20:05:41,22.473,21.9818,20.1845,39.9489,40.5076,21.8717,21.9785,6.12598,101.788,834.376,0.0,22.22222222222222,22.266111111111112
2024-03-10 20:05:42,22.4826,21.972,20.2161,39.9926,40.5076,21.889,21.9818,0.544495,102.773,843.077,0.0,22.22222222222222,22.265555555555554
2024-03-10 20:05:43,22.4518,21.9753,20.2295,40.0226,40.5043,21.899,21.9785,0.216172,104.743,835.854,0.0,22.22222222222222,22.265
2024-03-10 20:05:44,22.4561,21.9753,20.2507,40.0401,40.5273,21.8969,21.9785,0.544495,103.758,828.138,0.0,22.22222222222222,22.264444444444443
2024-03-10 20:05:45,22.4587,21.9753,20.268,40.0777,40.5043,21.891,21.9785,0.216172,106.713,834.048,0.0,22.22222222222222,22.26388888888889
